Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/13/2019 00:04,	Clock Set
7/13/2019 00:04,	1,	18.4,	18.3,	18.1,	Cool,	15.8,	12,	18.4,	18.5,	18.5,	Cool,	12,	18.7,	18.5,	18.6,	Cool,"Start, Diesel, Cycle-Sentry"
7/13/2019 00:05,	1,	18.4,	18.3,	18.1,	Cool,	15.7,	12,	18.4,	18.5,	18.5,	Cool,	12,	18.7,	18.5,	18.6,	Cool,"Start, Diesel, Cycle-Sentry"
7/13/2019 00:06,	1,	18.3,	18.2,	17.9,	Cool,	15.8,	12,	18.4,	18.5,	18.5,	Cool,	12,	18.7,	18.5,	18.6,	Cool,"Diesel, Cycle-Sentry"
7/13/2019 00:07,	1,	18,	16,	16.5,	Cool,	16.4,	12,	17.8,	14.3,	13.9,	Cool,	12,	17.7,	16.2,	15.5,	Cool,"Diesel, Cycle-Sentry"
7/13/2019 00:08,	1,	17.5,	15.1,	15.8,	Cool,	17.1,	12,	17.2,	13.2,	11.8,	Cool,	12,	16.7,	15.1,	13.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 00:09,	1,	16.9,	14.3,	15.3,	Cool,	18.3,	12,	16.5,	11.2,	9.2,	Cool,	12,	15.6,	13.3,	10.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 00:10,	1,	16.3,	13.2,	14.4,	Cool,	19.5,	12,	15.9,	10.2,	7.5,	Cool,	12,	14.8,	11.9,	8.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 00:11,	1,	15.8,	12.4,	13.6,	Cool,	20.3,	12,	15.3,	9.5,	6.4,	Cool,	12,	14.1,	11.1,	7.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 00:12,	1,	15.2,	11.5,	12.8,	Cool,	21,	12,	14.8,	8.7,	5.7,	Cool,	12,	13.5,	10.3,	6.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 00:12,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	12,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	12,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Heat
,	Zone-3 Op Mode:  Cool
,	1,	9.1,	12.6,	8,	Cool,	16.5,	12,	11.8,	11.3,	11.1,	Heat,	12,	12.3,	12,	11.9,	Cool,"Standby, Diesel, Cycle-Sentry"
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Heat
,	Zone-3 Op Mode:  Cool
,	1,	9.1,	12.6,	8,	Cool,	16.5,	12,	11.8,	11.4,	11.2,	Heat,	12,	12.3,	12,	11.9,	Cool,"Start, Diesel, Cycle-Sentry"
,	Setpoint Zone-2: 1.0
7/13/2019 01:07,	Clock Set
7/13/2019 01:07,	-21,	9.1,	12.6,	8,	Cool,	16.5,	1,	11.8,	11.4,	11.2,	Heat,	12,	12.3,	12.1,	12,	Cool,"Start, Diesel, Cycle-Sentry"
7/13/2019 01:08,	-21,	8.6,	11.2,	7.7,	Cool,	16.3,	1,	11.8,	11.4,	11.2,	Heat,	12,	12.3,	12.1,	12,	Cool,"Start, Diesel, Cycle-Sentry"
7/13/2019 01:08,	Zone-2 Op Mode:  Cool
7/13/2019 01:09,	Zone-3 Op Mode:  Null
7/13/2019 01:09,	-21,	7.3,	6.9,	5.8,	Cool,	17.3,	1,	11.2,	7.6,	8.3,	Cool,	12,	11.7,	9.6,	10,	Null,"Diesel, Cycle-Sentry"
7/13/2019 01:10,	-21,	5.2,	2.8,	2.7,	Cool,	18.2,	1,	10,	3.9,	3.9,	Cool,	12,	10.2,	7.2,	7.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:10,	Zone-3 Op Mode:  Heat
7/13/2019 01:11,	-21,	2.2,	-2.2,	-1.6,	Cool,	19.8,	1,	9.2,	2,	0.1,	Cool,	12,	8.6,	11.6,	16.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:12,	-21,	-0.6,	-5.4,	-5.7,	Cool,	18.8,	1,	9.1,	1.3,	-2.2,	Cool,	12,	8.1,	14.5,	22.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:13,	-21,	-2.1,	-5.8,	-5.7,	Cool,	18.3,	1,	9.6,	1.3,	-3.4,	Cool,	12,	8.1,	19.3,	27.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:14,	-21,	-2.8,	-5.5,	-5.6,	Cool,	19.2,	1,	10,	1.4,	-3.8,	Cool,	12,	8.3,	23,	36.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:15,	-21,	-2.9,	-4.7,	-5,	Cool,	18.5,	1,	10.2,	1.3,	-4.2,	Cool,	12,	8.7,	25.1,	41.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:16,	-21,	-2.9,	-4.2,	-4.6,	Cool,	18.3,	1,	10.3,	1,	-4.6,	Cool,	12,	8.8,	25.8,	44.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:17,	-21,	-2.9,	-3.9,	-4.5,	Cool,	18.6,	1,	10.4,	0.8,	-5,	Cool,	12,	9.1,	25.9,	46,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:18,	-21,	-3,	-3.9,	-4.4,	Cool,	18.3,	1,	10.5,	0.7,	-5.2,	Cool,	12,	9.1,	25.9,	46.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:19,	-21,	-3.1,	-3.9,	-4.4,	Cool,	18.5,	1,	10.7,	0.5,	-5.4,	Cool,	12,	9.2,	26,	47.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:20,	-21,	-3.2,	-4,	-4.4,	Cool,	18,	1,	10.8,	0.6,	-5.4,	Cool,	12,	9.3,	25.8,	47.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:21,	-21,	-3.3,	-4.1,	-4.4,	Cool,	18.2,	1,	11,	1,	-5.2,	Cool,	12,	9.6,	26.2,	47.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:22,	-21,	-3.4,	-4.1,	-4.5,	Cool,	17.2,	1,	11.1,	1.5,	-5.2,	Cool,	12,	9.7,	26.1,	47.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:23,	-21,	-3.5,	-4.2,	-4.5,	Cool,	17.7,	1,	11.2,	1.7,	-5.1,	Cool,	12,	9.9,	25.7,	46.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:24,	-21,	-3.6,	-4.3,	-4.5,	Cool,	18.1,	1,	11.4,	2,	-5,	Cool,	12,	10,	25.3,	46.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:25,	-21,	-3.8,	-4.4,	-4.6,	Cool,	18.8,	1,	11.5,	2.1,	-4.7,	Cool,	12,	10,	25,	46,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:26,	-21,	-3.8,	-4.5,	-4.7,	Cool,	18.9,	1,	11.7,	2,	-4.6,	Cool,	12,	10,	24.8,	45.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:27,	-21,	-3.9,	-4.6,	-4.8,	Cool,	18.8,	1,	11.8,	1.9,	-4.6,	Cool,	12,	10.1,	24.6,	45.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:28,	-21,	-4.1,	-4.7,	-4.9,	Cool,	18.7,	1,	11.8,	1.7,	-4.5,	Cool,	12,	10.2,	24.3,	45,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:29,	-21,	-4.2,	-4.8,	-4.9,	Cool,	18.9,	1,	11.9,	1.4,	-4.3,	Cool,	12,	10.2,	24.3,	44.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:30,	-21,	-4.2,	-4.9,	-5,	Cool,	18.7,	1,	12,	1.2,	-4.2,	Cool,	12,	10.4,	24.2,	44.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:31,	-21,	-4.3,	-5,	-5.1,	Cool,	18.9,	1,	12,	1,	-4.1,	Cool,	12,	10.5,	24,	44.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:32,	-21,	-4.4,	-5.1,	-5.1,	Cool,	18.8,	1,	12,	0.8,	-3.9,	Cool,	12,	10.7,	24,	44.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:33,	-21,	-4.5,	-5.2,	-5.2,	Cool,	18.3,	1,	12,	0.6,	-3.8,	Cool,	12,	10.8,	24,	44.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:34,	-21,	-4.6,	-5.2,	-5.2,	Cool,	17.6,	1,	12,	0.4,	-3.7,	Cool,	12,	10.9,	23.9,	44,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:35,	-21,	-4.7,	-5.3,	-5.3,	Cool,	17.2,	1,	12.1,	0.2,	-3.6,	Cool,	12,	11,	23.8,	43.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:36,	-21,	-4.8,	-5.4,	-5.4,	Cool,	17.6,	1,	12.1,	0,	-3.6,	Cool,	12,	11,	23.8,	43.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:37,	-21,	-4.8,	-5.4,	-5.4,	Cool,	17.4,	1,	12.1,	-0.3,	-3.5,	Cool,	12,	11.1,	23.6,	43.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:38,	-21,	-4.9,	-5.5,	-5.5,	Cool,	17.2,	1,	12.1,	-0.4,	-3.3,	Cool,	12,	11,	23.5,	43.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:39,	-21,	-4.9,	-5.6,	-5.6,	Cool,	16.8,	1,	12.1,	-0.6,	-3.1,	Cool,	12,	11.1,	23.4,	43.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:40,	-21,	-5,	-5.7,	-5.6,	Cool,	17.2,	1,	12.1,	-0.7,	-3,	Cool,	12,	11.3,	23.5,	43,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:41,	-21,	-5.1,	-5.7,	-5.6,	Cool,	17.1,	1,	12.1,	-0.7,	-2.9,	Cool,	12,	11.5,	23.6,	42.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:42,	-21,	-5.1,	-5.8,	-5.7,	Cool,	17,	1,	12.1,	-0.7,	-2.8,	Cool,	12,	11.4,	23.5,	42.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:43,	-21,	-5.2,	-5.8,	-5.7,	Cool,	16.8,	1,	12,	-0.7,	-2.8,	Cool,	12,	11.7,	23.5,	42.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:44,	-21,	-5.2,	-5.9,	-5.8,	Cool,	16.8,	1,	12,	-0.7,	-2.8,	Cool,	12,	11.8,	23.3,	42.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:45,	-21,	-5.2,	-5.9,	-5.8,	Cool,	16.8,	1,	12.1,	-0.7,	-2.7,	Cool,	12,	11.9,	23.2,	42.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:46,	-21,	-5.3,	-6,	-5.8,	Cool,	16.8,	1,	12.1,	-0.7,	-2.6,	Cool,	12,	12,	23.3,	42.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:46,	Zone-3 Op Mode:  Null
7/13/2019 01:47,	-21,	-5.3,	-5.1,	-5.8,	Cool,	17.5,	1,	11.5,	-0.1,	-2,	Cool,	12,	12.1,	25.2,	42.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:48,	-21,	-5.7,	-7,	-6.7,	Cool,	18.8,	1,	9.9,	-3.2,	-2.3,	Cool,	12,	11.8,	26.2,	40.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:49,	-21,	-7.5,	-10.5,	-10.5,	Cool,	20.8,	1,	8.5,	-6.4,	-4.1,	Cool,	12,	11.4,	26.3,	37.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:50,	-21,	-9.2,	-12.6,	-12.4,	Cool,	21.6,	1,	7.7,	-8.7,	-6.2,	Cool,	12,	10.9,	26.3,	35.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:51,	-21,	-10.6,	-13.9,	-13.8,	Cool,	21.1,	1,	7,	-9.9,	-7.7,	Cool,	12,	10.6,	26.1,	33.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:52,	-21,	-11.8,	-15,	-15.2,	Cool,	20.5,	1,	6.5,	-10.5,	-8.8,	Cool,	12,	10.2,	25.8,	31.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:52,	Zone-3 Op Mode:  Heat
7/13/2019 01:53,	-21,	-12.5,	-15.2,	-15.5,	Cool,	20.2,	1,	5.9,	-10.8,	-9.5,	Cool,	12,	9.8,	24.1,	30.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:54,	-21,	-12.8,	-14.9,	-15.2,	Cool,	20.2,	1,	5.4,	-10.8,	-10,	Cool,	12,	10.9,	24.9,	34.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:55,	-21,	-12.6,	-13.8,	-14.5,	Cool,	19.4,	1,	4.9,	-10.4,	-10,	Cool,	12,	11.8,	25.7,	39.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:55,	Zone-3 Op Mode:  Null
7/13/2019 01:56,	-21,	-11.9,	-11.8,	-13.2,	Cool,	19,	1,	4.6,	-9,	-9.7,	Cool,	12,	12.2,	27.6,	41.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:57,	-21,	-11.5,	-12.3,	-12.7,	Cool,	18,	1,	4.3,	-9.2,	-9.2,	Cool,	12,	12.3,	28.9,	40.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:58,	-21,	-12.4,	-14.8,	-15,	Cool,	17.9,	1,	3.8,	-11.2,	-10.2,	Cool,	12,	12.2,	29.2,	38.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 01:59,	-21,	-13.8,	-16.6,	-17.1,	Cool,	18,	1,	3.3,	-12.5,	-11.3,	Cool,	12,	12.1,	29.1,	36.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 02:00,	-21,	-14.7,	-17.4,	-17.6,	Cool,	17.7,	1,	2.8,	-13.5,	-12.4,	Cool,	12,	12.1,	28.8,	34.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 02:01,	-21,	-15.4,	-17.9,	-18.1,	Cool,	17.6,	1,	2.3,	-14.2,	-13.2,	Cool,	12,	12,	28.5,	32.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 02:02,	-21,	-16,	-18.4,	-18.6,	Cool,	17.5,	1,	1.9,	-14.6,	-13.8,	Cool,	12,	12,	28.2,	31.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 02:03,	-21,	-16.5,	-18.9,	-19,	Cool,	17.4,	1,	1.6,	-14.9,	-14.3,	Cool,	12,	12,	27.8,	30.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 02:04,	-21,	-16.9,	-19.2,	-19.3,	Cool,	17.2,	1,	1.3,	-15.3,	-14.8,	Cool,	12,	12,	27.3,	29.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 02:05,	-21,	-17.3,	-19.4,	-19.6,	Cool,	17.4,	1,	1,	-15.6,	-15.2,	Cool,	12,	11.9,	26.9,	28.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 02:05,	Zone-2 Op Mode:  Null
7/13/2019 02:06,	-21,	-17.8,	-20.5,	-20.5,	Cool,	17.8,	1,	0.8,	-13.9,	-15.1,	Null,	12,	11.9,	26.6,	28,	Null,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 02:07,	-21,	-18.9,	-22.2,	-22.5,	Cool,	17.7,	1,	0.8,	-6.8,	-11.2,	Null,	12,	11.8,	26.2,	27.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 02:08,	-21,	-19.8,	-23,	-23.1,	Cool,	17.2,	1,	1,	-3.3,	-7.2,	Null,	12,	11.8,	25.8,	26.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 02:09,	-21,	-20.5,	-23.6,	-23.6,	Cool,	17.1,	1,	1.1,	-3,	-5.9,	Null,	12,	11.8,	25.3,	26.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/13/2019 02:10,	Zone-1 Op Mode:  Null
7/13/2019 02:10,	-21,	-21,	-24,	-24,	Null,	17.1,	1,	1.2,	-2.7,	-5,	Null,	12,	11.7,	25,	25.7,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:11,	-21,	-20.8,	-23.6,	-24.3,	Null,	17.8,	1,	1.2,	-2.4,	-4.2,	Null,	12,	11.6,	24.7,	25.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:12,	-21,	-20.5,	-22.9,	-24.7,	Null,	18.1,	1,	1.2,	-2,	-3.6,	Null,	12,	11.6,	24.3,	24.7,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:13,	-21,	-20.2,	-22.2,	-24.7,	Null,	18.1,	1,	1.2,	-1.6,	-3,	Null,	12,	11.6,	23.9,	24.3,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:14,	-21,	-19.8,	-21.5,	-24.6,	Null,	17.9,	1,	1.2,	-1.2,	-2.6,	Null,	12,	11.6,	23.6,	23.9,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:15,	-21,	-19.5,	-20.8,	-24.3,	Null,	18,	1,	1.3,	-0.8,	-2.2,	Null,	12,	11.6,	23.3,	23.6,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:16,	-21,	-19.2,	-20.2,	-24.1,	Null,	18,	1,	1.3,	-0.6,	-1.8,	Null,	12,	11.6,	23,	23.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:17,	-21,	-18.8,	-19.5,	-23.8,	Null,	18,	1,	1.4,	-0.4,	-1.6,	Null,	12,	11.7,	22.8,	22.9,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:18,	-21,	-18.5,	-18.9,	-23.4,	Null,	18,	1,	1.4,	-0.2,	-1.3,	Null,	12,	11.7,	22.5,	22.6,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:19,	Zone-1 Op Mode:  Cool
7/13/2019 02:19,	-21,	-18.2,	-18.4,	-23.1,	Cool,	17.8,	1,	1.5,	0,	-1.1,	Null,	12,	11.7,	22.2,	22.3,	Null,"Start, Diesel, Cycle-Sentry"
7/13/2019 02:20,	-21,	-17.7,	-17.9,	-22.2,	Cool,	17.4,	1,	1.5,	0.2,	-0.8,	Null,	12,	11.8,	22,	22,	Null,"Start, Diesel, Cycle-Sentry"
7/13/2019 02:21,	-21,	-16.3,	-16.4,	-17.7,	Cool,	16.7,	1,	1.6,	0.5,	-0.7,	Null,	12,	11.8,	21.7,	21.6,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:22,	-21,	-17.1,	-19.7,	-19.3,	Cool,	16.5,	1,	1.6,	0.8,	-0.5,	Null,	12,	11.8,	21.5,	21.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:23,	-21,	-18.2,	-21.7,	-21.5,	Cool,	17.2,	1,	1.7,	1,	-0.3,	Null,	12,	11.9,	21.2,	20.8,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:24,	-21,	-19.2,	-23.1,	-22.9,	Cool,	17.6,	1,	1.7,	1.2,	-0.2,	Null,	12,	12,	20.9,	20.5,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:25,	-21,	-20.1,	-23.8,	-23.2,	Cool,	18,	1,	1.8,	1.3,	-0.1,	Null,	12,	12.1,	20.6,	20.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:26,	-21,	-20.8,	-24.2,	-23.6,	Cool,	17.8,	1,	1.8,	1.4,	0.1,	Null,	12,	12.2,	20.4,	20,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:26,	Zone-1 Op Mode:  Null
7/13/2019 02:26,	-21,	-21,	-24.4,	-23.8,	Null,	17.8,	1,	1.8,	1.4,	0.1,	Null,	12,	12.2,	20.3,	19.9,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:27,	-21,	-20.7,	-23.8,	-23.9,	Null,	17.9,	1,	1.9,	1.5,	0.2,	Null,	12,	12.3,	20.1,	19.7,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:28,	-21,	-20.4,	-23.2,	-24.2,	Null,	17.8,	1,	1.9,	1.7,	0.3,	Null,	12,	12.4,	19.9,	19.5,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:29,	-21,	-20.1,	-22.5,	-24.3,	Null,	17.6,	1,	2,	1.8,	0.5,	Null,	12,	12.4,	19.8,	19.3,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:30,	-21,	-19.8,	-21.7,	-24.2,	Null,	17.3,	1,	2,	1.9,	0.6,	Null,	12,	12.5,	19.6,	19.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:31,	-21,	-19.5,	-21,	-24,	Null,	17.2,	1,	2.1,	2,	0.7,	Null,	12,	12.6,	19.4,	19.1,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:32,	-21,	-19.2,	-20.3,	-23.7,	Null,	17,	1,	2.1,	2.2,	0.8,	Null,	12,	12.6,	19.3,	18.9,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:33,	-21,	-18.9,	-19.7,	-23.4,	Null,	16.8,	1,	2.1,	2.3,	0.9,	Null,	12,	12.7,	19.2,	18.8,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:34,	-21,	-18.7,	-19,	-23.1,	Null,	16.7,	1,	2.2,	2.4,	1,	Null,	12,	12.7,	19,	18.6,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:35,	-21,	-18.4,	-18.4,	-22.8,	Null,	16.5,	1,	2.2,	2.5,	1.1,	Null,	12,	12.8,	18.9,	18.5,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:36,	Zone-1 Op Mode:  Cool
7/13/2019 02:36,	-21,	-18.2,	-18.1,	-22.7,	Cool,	16.5,	1,	2.2,	2.5,	1.1,	Null,	12,	12.8,	18.8,	18.4,	Null,"Start, Diesel, Cycle-Sentry"
7/13/2019 02:37,	-21,	-17.7,	-17.7,	-21.8,	Cool,	16.2,	1,	2.3,	2.6,	1.2,	Null,	12,	12.8,	18.7,	18.3,	Null,"Start, Diesel, Cycle-Sentry"
7/13/2019 02:38,	-21,	-16.6,	-16.8,	-17.9,	Cool,	16.3,	1,	2.3,	2.7,	1.2,	Null,	12,	12.9,	18.5,	18,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:39,	-21,	-17.5,	-20.2,	-19.7,	Cool,	16.4,	1,	2.3,	2.8,	1.3,	Null,	12,	12.9,	18.3,	17.7,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:40,	-21,	-18.7,	-22.2,	-21.9,	Cool,	17,	1,	2.4,	2.9,	1.3,	Null,	12,	13,	18.2,	17.4,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:41,	-21,	-19.8,	-23.6,	-23.3,	Cool,	17.3,	1,	2.4,	3,	1.4,	Null,	12,	13,	18,	17.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:42,	-21,	-20.8,	-24.4,	-23.9,	Cool,	17.4,	1,	2.5,	3,	1.4,	Null,	12,	13,	17.9,	17.1,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:42,	Zone-1 Op Mode:  Null
7/13/2019 02:42,	-21,	-21,	-24.6,	-24,	Null,	17.3,	1,	2.5,	3.1,	1.4,	Null,	12,	13.1,	17.8,	17.1,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:43,	-21,	-20.7,	-24,	-24.3,	Null,	17.6,	1,	2.5,	3.1,	1.4,	Null,	12,	13.1,	17.7,	17,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:44,	-21,	-20.4,	-23.2,	-24.6,	Null,	17.4,	1,	2.5,	3.1,	1.5,	Null,	12,	13.1,	17.6,	16.9,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:45,	-21,	-20.2,	-22.5,	-24.6,	Null,	17.3,	1,	2.6,	3.1,	1.5,	Null,	12,	13.1,	17.5,	16.8,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:46,	-21,	-19.9,	-21.8,	-24.5,	Null,	17.2,	1,	2.6,	3.2,	1.6,	Null,	12,	13.2,	17.3,	16.7,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:47,	-21,	-19.6,	-21.1,	-24.3,	Null,	17.1,	1,	2.7,	3.2,	1.7,	Null,	12,	13.2,	17.2,	16.7,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:48,	-21,	-19.4,	-20.4,	-24.1,	Null,	17,	1,	2.7,	3.3,	1.7,	Null,	12,	13.2,	17.1,	16.6,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:49,	-21,	-19.1,	-19.7,	-23.8,	Null,	16.9,	1,	2.7,	3.4,	1.8,	Null,	12,	13.2,	17,	16.5,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:50,	-21,	-18.8,	-19,	-23.5,	Null,	16.7,	1,	2.8,	3.4,	1.8,	Null,	12,	13.2,	17,	16.5,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:51,	-21,	-18.6,	-18.4,	-23.2,	Null,	16.7,	1,	2.8,	3.5,	1.8,	Null,	12,	13.2,	16.9,	16.4,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:52,	-21,	-18.4,	-17.8,	-22.9,	Null,	16.8,	1,	2.8,	3.5,	1.9,	Null,	12,	13.3,	16.8,	16.3,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:53,	Zone-1 Op Mode:  Cool
7/13/2019 02:53,	-21,	-18.2,	-17.4,	-22.7,	Cool,	16.9,	1,	2.9,	3.6,	1.9,	Null,	12,	13.3,	16.7,	16.3,	Null,"Start, Diesel, Cycle-Sentry"
7/13/2019 02:54,	-21,	-17.8,	-17.3,	-21.8,	Cool,	17,	1,	2.9,	3.6,	1.9,	Null,	12,	13.3,	16.7,	16.3,	Null,"Start, Diesel, Cycle-Sentry"
7/13/2019 02:55,	-21,	-16.7,	-16.9,	-18.1,	Cool,	17.7,	1,	2.9,	3.6,	1.9,	Null,	12,	13.3,	16.6,	16,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:56,	-21,	-17.7,	-20.3,	-19.8,	Cool,	18.6,	1,	3,	3.7,	2,	Null,	12,	13.3,	16.4,	15.7,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:57,	-21,	-18.8,	-22.3,	-21.8,	Cool,	18.8,	1,	3,	3.8,	2,	Null,	12,	13.3,	16.3,	15.5,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:58,	-21,	-20,	-23.7,	-23.4,	Cool,	19.2,	1,	3,	3.8,	2,	Null,	12,	13.3,	16.2,	15.4,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:59,	-21,	-20.9,	-24.6,	-24.1,	Cool,	19.3,	1,	3,	3.8,	2,	Null,	12,	13.4,	16.1,	15.3,	Null,"Diesel, Cycle-Sentry"
7/13/2019 02:59,	Zone-1 Op Mode:  Null
7/13/2019 02:59,	-21,	-21,	-24.7,	-24.1,	Null,	19.4,	1,	3,	3.8,	2,	Null,	12,	13.4,	16.1,	15.3,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:00,	-21,	-20.7,	-24,	-24.4,	Null,	19.3,	1,	3.1,	3.7,	2,	Null,	12,	13.4,	16,	15.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:01,	-21,	-20.4,	-23.3,	-24.7,	Null,	18.9,	1,	3.1,	3.7,	2,	Null,	12,	13.4,	15.9,	15.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:02,	-21,	-20.2,	-22.5,	-24.8,	Null,	18.6,	1,	3.1,	3.8,	2,	Null,	12,	13.4,	15.8,	15.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:03,	-21,	-19.9,	-21.8,	-24.7,	Null,	18.1,	1,	3.2,	3.8,	2.1,	Null,	12,	13.4,	15.8,	15.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:04,	-21,	-19.7,	-21.1,	-24.5,	Null,	17.8,	1,	3.2,	3.8,	2.1,	Null,	12,	13.4,	15.7,	15.1,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:05,	-21,	-19.4,	-20.3,	-24.2,	Null,	17.3,	1,	3.2,	3.8,	2.1,	Null,	12,	13.4,	15.7,	15.1,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:06,	-21,	-19.2,	-19.7,	-23.9,	Null,	17.1,	1,	3.2,	3.9,	2.2,	Null,	12,	13.4,	15.6,	15.1,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:07,	-21,	-18.9,	-19,	-23.7,	Null,	16.8,	1,	3.3,	3.9,	2.2,	Null,	12,	13.4,	15.5,	15.1,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:08,	-21,	-18.7,	-18.3,	-23.3,	Null,	16.5,	1,	3.3,	3.9,	2.2,	Null,	12,	13.4,	15.5,	15,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:09,	-21,	-18.4,	-17.7,	-23,	Null,	16.3,	1,	3.3,	4,	2.2,	Null,	12,	13.4,	15.4,	15,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:10,	Zone-1 Op Mode:  Cool
7/13/2019 03:10,	-21,	-18.2,	-17.2,	-22.8,	Cool,	16.1,	1,	3.3,	4,	2.2,	Null,	12,	13.4,	15.4,	15,	Null,"Start, Diesel, Cycle-Sentry"
7/13/2019 03:11,	-21,	-17.8,	-17.2,	-21.9,	Cool,	16.1,	1,	3.4,	4,	2.3,	Null,	12,	13.4,	15.3,	15,	Null,"Start, Diesel, Cycle-Sentry"
7/13/2019 03:12,	-21,	-16.8,	-16.9,	-18.2,	Cool,	16.4,	1,	3.4,	4.1,	2.2,	Null,	12,	13.4,	15.3,	14.8,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:13,	-21,	-17.8,	-20.5,	-19.9,	Cool,	16.9,	1,	3.4,	4.1,	2.3,	Null,	12,	13.4,	15.2,	14.5,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:14,	-21,	-19,	-22.5,	-21.9,	Cool,	17.2,	1,	3.4,	4.1,	2.3,	Null,	12,	13.4,	15.1,	14.3,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:15,	-21,	-20.2,	-24,	-23.6,	Cool,	17.5,	1,	3.4,	4.1,	2.3,	Null,	12,	13.4,	15,	14.3,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:15,	Zone-1 Op Mode:  Null
7/13/2019 03:15,	-21,	-21,	-24.8,	-24.2,	Null,	17.8,	1,	3.4,	4.1,	2.3,	Null,	12,	13.4,	15,	14.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:16,	-21,	-20.8,	-24.1,	-24.6,	Null,	17.8,	1,	3.5,	4.1,	2.2,	Null,	12,	13.4,	14.9,	14.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:17,	-21,	-20.5,	-23.3,	-24.9,	Null,	17.5,	1,	3.5,	4.1,	2.2,	Null,	12,	13.4,	14.8,	14.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:18,	-21,	-20.2,	-22.6,	-24.9,	Null,	17.2,	1,	3.5,	4.1,	2.3,	Null,	12,	13.4,	14.8,	14.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:19,	-21,	-20,	-21.8,	-24.8,	Null,	16.8,	1,	3.5,	4.1,	2.3,	Null,	12,	13.4,	14.8,	14.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:20,	-21,	-19.8,	-21.1,	-24.6,	Null,	16.7,	1,	3.5,	4.1,	2.3,	Null,	12,	13.4,	14.7,	14.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:21,	-21,	-19.5,	-20.4,	-24.4,	Null,	16.4,	1,	3.6,	4.1,	2.4,	Null,	12,	13.4,	14.7,	14.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:22,	-21,	-19.2,	-19.7,	-24.1,	Null,	16.2,	1,	3.6,	4.2,	2.4,	Null,	12,	13.4,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:23,	-21,	-19,	-19,	-23.8,	Null,	16.1,	1,	3.6,	4.2,	2.4,	Null,	12,	13.4,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:24,	-21,	-18.8,	-18.3,	-23.5,	Null,	16.1,	1,	3.6,	4.2,	2.4,	Null,	12,	13.4,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:25,	-21,	-18.5,	-17.7,	-23.2,	Null,	16.1,	1,	3.6,	4.2,	2.5,	Null,	12,	13.4,	14.5,	14.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:26,	-21,	-18.3,	-17.2,	-22.9,	Null,	16.2,	1,	3.6,	4.2,	2.5,	Null,	12,	13.4,	14.5,	14.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:27,	Zone-1 Op Mode:  Cool
7/13/2019 03:27,	-21,	-18.2,	-16.9,	-22.8,	Cool,	16.2,	1,	3.7,	4.3,	2.5,	Null,	12,	13.4,	14.5,	14.2,	Null,"Start, Diesel, Cycle-Sentry"
7/13/2019 03:28,	-21,	-17.8,	-17.2,	-22,	Cool,	16.4,	1,	3.7,	4.3,	2.5,	Null,	12,	13.4,	14.5,	14.2,	Null,"Start, Diesel, Cycle-Sentry"
7/13/2019 03:29,	-21,	-16.9,	-16.9,	-18.2,	Cool,	17.2,	1,	3.7,	4.3,	2.4,	Null,	12,	13.4,	14.4,	14,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:30,	-21,	-17.9,	-20.5,	-19.9,	Cool,	17.9,	1,	3.7,	4.3,	2.5,	Null,	12,	13.4,	14.3,	13.7,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:31,	-21,	-19.1,	-22.6,	-21.9,	Cool,	18.2,	1,	3.7,	4.3,	2.5,	Null,	12,	13.4,	14.3,	13.6,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:32,	-21,	-20.2,	-24,	-23.4,	Cool,	19.1,	1,	3.7,	4.3,	2.5,	Null,	12,	13.4,	14.2,	13.5,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:33,	Zone-1 Op Mode:  Null
7/13/2019 03:33,	-21,	-21,	-24.8,	-24.2,	Null,	19.4,	1,	3.7,	4.3,	2.5,	Null,	12,	13.4,	14.2,	13.5,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:34,	-21,	-20.8,	-24.1,	-24.5,	Null,	19.4,	1,	3.7,	4.3,	2.4,	Null,	12,	13.4,	14.2,	13.5,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:35,	-21,	-20.4,	-23.3,	-24.8,	Null,	19.2,	1,	3.7,	4.3,	2.4,	Null,	12,	13.4,	14.1,	13.5,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:36,	-21,	-20.2,	-22.6,	-24.9,	Null,	18.8,	1,	3.7,	4.3,	2.5,	Null,	12,	13.4,	14.1,	13.5,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:37,	-21,	-19.9,	-21.8,	-24.8,	Null,	18.6,	1,	3.8,	4.3,	2.5,	Null,	12,	13.3,	14,	13.5,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:38,	-21,	-19.7,	-21.1,	-24.6,	Null,	18.2,	1,	3.8,	4.4,	2.5,	Null,	12,	13.3,	14,	13.5,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:39,	-21,	-19.5,	-20.3,	-24.3,	Null,	18,	1,	3.8,	4.4,	2.5,	Null,	12,	13.3,	14,	13.5,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:39,	Zone-1 Op Mode:  Cool
7/13/2019 03:39,	Zone-2 Op Mode:  Cool
7/13/2019 03:39,	-21,	-19.4,	-20.2,	-24.3,	Cool,	17.9,	1,	3.8,	4.4,	2.5,	Cool,	12,	13.3,	14,	13.5,	Null,"Start, Diesel, Cycle-Sentry"
7/13/2019 03:40,	-21,	-18.9,	-19.8,	-23.4,	Cool,	17.6,	1,	3.8,	4.4,	2.6,	Cool,	12,	13.3,	13.9,	13.5,	Null,"Start, Diesel, Cycle-Sentry"
7/13/2019 03:41,	-21,	-17.6,	-16.6,	-18.2,	Cool,	17.2,	1,	3.8,	1.7,	0.8,	Cool,	12,	13.3,	13.9,	13.3,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:42,	-21,	-16.8,	-16.6,	-17.2,	Cool,	17.6,	1,	3.4,	-5.2,	-4,	Cool,	12,	13.3,	13.8,	13.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:43,	-21,	-16.9,	-17.6,	-17.8,	Cool,	17.9,	1,	2.6,	-9.7,	-8.3,	Cool,	12,	13.3,	13.8,	13.1,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:44,	-21,	-17.3,	-18.5,	-18.4,	Cool,	18.2,	1,	1.9,	-12.2,	-11.5,	Cool,	12,	13.3,	13.8,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:45,	-21,	-17.5,	-18.7,	-18.8,	Cool,	18.3,	1,	1.4,	-13.5,	-13.6,	Cool,	12,	13.3,	13.8,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:46,	Zone-2 Op Mode:  Null
7/13/2019 03:46,	-21,	-17.7,	-18.7,	-18.8,	Cool,	18.7,	1,	1,	-14.2,	-14.9,	Null,	12,	13.3,	13.7,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:47,	-21,	-18.2,	-20.7,	-20,	Cool,	18.6,	1,	0.7,	-9.8,	-13.5,	Null,	12,	13.3,	13.7,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:48,	-21,	-19.5,	-22.9,	-22.7,	Cool,	18.4,	1,	0.7,	-4.2,	-8.4,	Null,	12,	13.3,	13.6,	13.1,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:49,	-21,	-20.6,	-24.3,	-24,	Cool,	17.9,	1,	0.8,	-2.1,	-4.9,	Null,	12,	13.3,	13.6,	13.1,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:49,	Zone-1 Op Mode:  Null
7/13/2019 03:49,	-21,	-21,	-24.7,	-24.2,	Null,	17.9,	1,	0.9,	-1.7,	-3.9,	Null,	12,	13.3,	13.6,	13.1,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:50,	-21,	-20.7,	-24,	-24.5,	Null,	18,	1,	1,	-1.4,	-3,	Null,	12,	13.3,	13.6,	13.1,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:51,	-21,	-20.4,	-23.3,	-24.8,	Null,	17.9,	1,	1,	-1.1,	-2.4,	Null,	12,	13.2,	13.5,	13.1,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:52,	-21,	-20.1,	-22.6,	-24.8,	Null,	17.5,	1,	1,	-0.9,	-1.9,	Null,	12,	13.2,	13.5,	13.1,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:53,	-21,	-19.9,	-22,	-24.8,	Null,	17.2,	1,	1.1,	-0.6,	-1.5,	Null,	12,	13.2,	13.5,	13.1,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:54,	-21,	-19.6,	-21.3,	-24.6,	Null,	16.9,	1,	1.1,	-0.3,	-1.2,	Null,	12,	13.2,	13.5,	13.1,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:55,	-21,	-19.4,	-20.7,	-24.3,	Null,	16.6,	1,	1.1,	-0.2,	-0.9,	Null,	12,	13.2,	13.5,	13.1,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:56,	-21,	-19.2,	-20,	-24.1,	Null,	16.4,	1,	1.2,	0.1,	-0.7,	Null,	12,	13.2,	13.5,	13.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:57,	-21,	-19,	-19.4,	-23.8,	Null,	16.3,	1,	1.2,	0.4,	-0.4,	Null,	12,	13.2,	13.4,	13.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:58,	-21,	-18.8,	-18.8,	-23.6,	Null,	16.2,	1,	1.2,	0.7,	-0.2,	Null,	12,	13.2,	13.4,	13.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 03:59,	-21,	-18.6,	-18.2,	-23.3,	Null,	16.1,	1,	1.2,	0.9,	-0.2,	Null,	12,	13.2,	13.4,	13.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:00,	-21,	-18.3,	-17.6,	-23,	Null,	16,	1,	1.3,	1.2,	0,	Null,	12,	13.2,	13.4,	13.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:01,	Zone-1 Op Mode:  Cool
7/13/2019 04:01,	-21,	-18.2,	-17.3,	-22.8,	Cool,	16.1,	1,	1.3,	1.3,	0.1,	Null,	12,	13.2,	13.4,	13.2,	Null,"Start, Diesel, Cycle-Sentry"
7/13/2019 04:02,	-21,	-17.8,	-17.3,	-22,	Cool,	16.5,	1,	1.4,	1.5,	0.3,	Null,	12,	13.2,	13.4,	13.2,	Null,"Start, Diesel, Cycle-Sentry"
7/13/2019 04:03,	-21,	-16.8,	-16.7,	-18,	Cool,	17.8,	1,	1.4,	1.6,	0.3,	Null,	12,	13.2,	13.3,	12.7,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:04,	-21,	-17.8,	-20.2,	-19.7,	Cool,	18.5,	1,	1.4,	1.8,	0.5,	Null,	12,	13.2,	13.2,	12.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:05,	-21,	-19,	-22.4,	-21.8,	Cool,	19.3,	1,	1.5,	1.9,	0.7,	Null,	12,	13.2,	13.2,	12,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:06,	-21,	-20.2,	-24,	-23.4,	Cool,	19.7,	1,	1.5,	2,	0.8,	Null,	12,	13.2,	13.1,	11.9,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:07,	Zone-1 Op Mode:  Null
7/13/2019 04:07,	-21,	-21,	-24.8,	-24.2,	Null,	20.2,	1,	1.6,	2.1,	0.8,	Null,	12,	13.1,	13.1,	11.9,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:08,	-21,	-20.7,	-24.1,	-24.6,	Null,	19.6,	1,	1.6,	2.1,	0.9,	Null,	12,	13.1,	13,	11.9,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:09,	-21,	-20.4,	-23.3,	-24.9,	Null,	19,	1,	1.6,	2.1,	0.9,	Null,	12,	13.1,	12.9,	11.9,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:10,	-21,	-20.1,	-22.6,	-24.9,	Null,	18.4,	1,	1.7,	2.1,	0.9,	Null,	12,	13.1,	12.9,	11.9,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:11,	-21,	-19.8,	-21.8,	-24.8,	Null,	18,	1,	1.7,	2,	1,	Null,	12,	13.1,	12.8,	11.9,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:12,	-21,	-19.6,	-21.1,	-24.6,	Null,	17.5,	1,	1.8,	2.1,	1,	Null,	12,	13.1,	12.8,	11.9,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:13,	-21,	-19.3,	-20.5,	-24.2,	Null,	17,	1,	1.8,	2.1,	1.1,	Null,	12,	13.1,	12.8,	12,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:14,	-21,	-19,	-19.9,	-23.9,	Null,	16.7,	1,	1.8,	2.1,	1.1,	Null,	12,	13.1,	12.7,	12,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:15,	-21,	-18.8,	-19.3,	-23.6,	Null,	16.4,	1,	1.9,	2.1,	1.1,	Null,	12,	13.1,	12.7,	12,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:16,	-21,	-18.5,	-18.8,	-23.2,	Null,	16.3,	1,	1.9,	2.1,	1.2,	Null,	12,	13,	12.7,	12.1,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:17,	-21,	-18.3,	-18.2,	-22.9,	Null,	16.1,	1,	2,	2.2,	1.2,	Null,	12,	13,	12.6,	12.1,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:17,	Zone-1 Op Mode:  Cool
7/13/2019 04:17,	-21,	-18.2,	-18,	-22.8,	Cool,	16,	1,	2,	2.2,	1.2,	Null,	12,	13,	12.6,	12.1,	Null,"Start, Diesel, Cycle-Sentry"
7/13/2019 04:18,	-21,	-17.9,	-17.9,	-22,	Cool,	15.7,	1,	2,	2.3,	1.3,	Null,	12,	13,	12.6,	12.2,	Null,"Start, Diesel, Cycle-Sentry"
7/13/2019 04:19,	-21,	-17.2,	-17.9,	-18.9,	Cool,	15.8,	1,	2,	2.4,	1.2,	Null,	12,	13,	12.6,	12.1,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:20,	-21,	-18.4,	-21.4,	-20.6,	Cool,	16.1,	1,	2.1,	2.5,	1.3,	Null,	12,	13,	12.6,	12,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:21,	-21,	-19.7,	-23.5,	-22.8,	Cool,	16.6,	1,	2.1,	2.6,	1.4,	Null,	12,	13,	12.6,	11.9,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:22,	-21,	-20.9,	-24.9,	-24.5,	Cool,	16.8,	1,	2.1,	2.6,	1.4,	Null,	12,	13,	12.6,	11.9,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:22,	Zone-1 Op Mode:  Null
7/13/2019 04:22,	-21,	-21,	-25,	-24.5,	Null,	16.8,	1,	2.1,	2.6,	1.4,	Null,	12,	13,	12.6,	11.9,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:23,	-21,	-20.8,	-24.2,	-24.9,	Null,	17.1,	1,	2.1,	2.6,	1.4,	Null,	12,	13,	12.6,	12,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:24,	-21,	-20.5,	-23.4,	-25.2,	Null,	16.9,	1,	2.2,	2.6,	1.4,	Null,	12,	13,	12.6,	12,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:25,	-21,	-20.3,	-22.8,	-25.2,	Null,	16.6,	1,	2.2,	2.6,	1.4,	Null,	12,	13,	12.6,	12,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:26,	-21,	-20.1,	-22.1,	-25.1,	Null,	16.3,	1,	2.2,	2.6,	1.4,	Null,	12,	13,	12.6,	12,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:27,	-21,	-19.8,	-21.3,	-24.8,	Null,	16,	1,	2.2,	2.6,	1.4,	Null,	12,	13,	12.6,	12.1,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:28,	-21,	-19.5,	-20.8,	-24.6,	Null,	15.7,	1,	2.3,	2.6,	1.5,	Null,	12,	13,	12.6,	12.1,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:29,	-21,	-19.3,	-20.1,	-24.3,	Null,	15.4,	1,	2.3,	2.7,	1.5,	Null,	12,	13,	12.6,	12.1,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:30,	-21,	-19.1,	-19.5,	-24,	Null,	15.2,	1,	2.3,	2.7,	1.5,	Null,	12,	13,	12.6,	12.1,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:31,	-21,	-18.9,	-19,	-23.7,	Null,	15.1,	1,	2.3,	2.7,	1.5,	Null,	12,	13,	12.6,	12.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:32,	-21,	-18.7,	-18.5,	-23.4,	Null,	14.9,	1,	2.4,	2.8,	1.6,	Null,	12,	12.9,	12.6,	12.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:33,	-21,	-18.5,	-18,	-23.1,	Null,	14.7,	1,	2.4,	2.8,	1.6,	Null,	12,	12.9,	12.6,	12.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:34,	-21,	-18.3,	-17.4,	-22.8,	Null,	14.7,	1,	2.4,	2.8,	1.6,	Null,	12,	12.9,	12.6,	12.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:35,	Zone-1 Op Mode:  Cool
7/13/2019 04:35,	-21,	-18.2,	-17.2,	-22.7,	Cool,	14.7,	1,	2.5,	2.9,	1.6,	Null,	12,	12.9,	12.6,	12.2,	Null,"Start, Diesel, Cycle-Sentry"
7/13/2019 04:36,	-21,	-17.9,	-17.6,	-22,	Cool,	14.8,	1,	2.5,	2.9,	1.6,	Null,	12,	12.9,	12.6,	12.3,	Null,"Start, Diesel, Cycle-Sentry"
7/13/2019 04:37,	-21,	-17.6,	-18.5,	-19.4,	Cool,	14.8,	1,	2.5,	2.9,	1.6,	Null,	12,	12.9,	12.6,	12.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:38,	-21,	-18.8,	-21.9,	-21.2,	Cool,	15.1,	1,	2.5,	2.9,	1.7,	Null,	12,	12.9,	12.6,	12.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:39,	-21,	-20.1,	-24,	-23.2,	Cool,	15.3,	1,	2.5,	2.9,	1.6,	Null,	12,	12.9,	12.5,	12.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:40,	Zone-1 Op Mode:  Null
7/13/2019 04:40,	-21,	-21.1,	-25.1,	-24.6,	Null,	15.5,	1,	2.6,	2.9,	1.7,	Null,	12,	12.9,	12.5,	12.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:41,	-21,	-20.8,	-24.4,	-25,	Null,	16,	1,	2.6,	2.9,	1.6,	Null,	12,	12.9,	12.5,	12.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:42,	-21,	-20.6,	-23.7,	-25.3,	Null,	15.7,	1,	2.6,	2.8,	1.6,	Null,	12,	12.9,	12.5,	12.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:43,	-21,	-20.3,	-23,	-25.4,	Null,	15.3,	1,	2.6,	2.8,	1.6,	Null,	12,	12.9,	12.5,	12.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:44,	-21,	-20.1,	-22.4,	-25.3,	Null,	14.9,	1,	2.6,	2.8,	1.6,	Null,	12,	12.8,	12.5,	12.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:45,	-21,	-19.9,	-21.7,	-25.1,	Null,	14.7,	1,	2.7,	2.9,	1.6,	Null,	12,	12.8,	12.5,	12.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:46,	-21,	-19.7,	-21.1,	-24.9,	Null,	14.6,	1,	2.7,	2.9,	1.7,	Null,	12,	12.8,	12.5,	12.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:47,	-21,	-19.5,	-20.5,	-24.6,	Null,	14.5,	1,	2.7,	3,	1.7,	Null,	12,	12.8,	12.5,	12.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:48,	-21,	-19.3,	-19.9,	-24.3,	Null,	14.5,	1,	2.7,	3,	1.8,	Null,	12,	12.8,	12.5,	12.3,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:49,	-21,	-19.1,	-19.3,	-24,	Null,	14.4,	1,	2.8,	3.1,	1.8,	Null,	12,	12.8,	12.5,	12.3,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:50,	-21,	-18.9,	-18.8,	-23.8,	Null,	14.5,	1,	2.8,	3.2,	1.9,	Null,	12,	12.8,	12.5,	12.3,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:51,	-21,	-18.7,	-18.2,	-23.5,	Null,	14.5,	1,	2.8,	3.2,	1.9,	Null,	12,	12.8,	12.5,	12.3,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:52,	-21,	-18.5,	-17.7,	-23.2,	Null,	14.5,	1,	2.8,	3.2,	1.9,	Null,	12,	12.8,	12.5,	12.3,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:53,	-21,	-18.3,	-17.2,	-22.9,	Null,	14.5,	1,	2.8,	3.3,	1.9,	Null,	12,	12.8,	12.5,	12.3,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:53,	Zone-1 Op Mode:  Cool
7/13/2019 04:53,	-21,	-18.2,	-17,	-22.8,	Cool,	14.5,	1,	2.8,	3.3,	1.9,	Null,	12,	12.8,	12.6,	12.3,	Null,"Start, Diesel, Cycle-Sentry"
7/13/2019 04:54,	-21,	-17.9,	-17.6,	-22.1,	Cool,	14.3,	1,	2.8,	3.3,	2,	Null,	12,	12.8,	12.6,	12.4,	Null,"Start, Diesel, Cycle-Sentry"
7/13/2019 04:55,	-21,	-17.7,	-18.8,	-19.6,	Cool,	14.2,	1,	2.9,	3.3,	1.9,	Null,	12,	12.8,	12.6,	12.3,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:56,	-21,	-18.9,	-22.2,	-21.3,	Cool,	14.7,	1,	2.9,	3.3,	1.9,	Null,	12,	12.8,	12.5,	12.3,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:57,	-21,	-20.2,	-24.2,	-23.4,	Cool,	15,	1,	2.9,	3.3,	1.9,	Null,	12,	12.8,	12.5,	12.3,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:58,	Zone-1 Op Mode:  Null
7/13/2019 04:58,	-21,	-21.1,	-25.2,	-24.6,	Null,	15.3,	1,	2.9,	3.3,	1.9,	Null,	12,	12.8,	12.6,	12.3,	Null,"Diesel, Cycle-Sentry"
7/13/2019 04:59,	-21,	-20.9,	-24.4,	-25.1,	Null,	15.9,	1,	2.9,	3.3,	1.9,	Null,	12,	12.8,	12.6,	12.3,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:00,	-21,	-20.6,	-23.7,	-25.4,	Null,	15.8,	1,	2.9,	3.2,	1.8,	Null,	12,	12.8,	12.6,	12.3,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:01,	-21,	-20.4,	-22.9,	-25.5,	Null,	15.7,	1,	2.9,	3.2,	1.8,	Null,	12,	12.8,	12.6,	12.3,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:02,	-21,	-20.1,	-22.1,	-25.3,	Null,	15.8,	1,	3,	3.3,	1.8,	Null,	12,	12.8,	12.6,	12.3,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:03,	-21,	-19.9,	-21.5,	-25.1,	Null,	15.7,	1,	3,	3.3,	1.9,	Null,	12,	12.8,	12.6,	12.3,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:04,	-21,	-19.7,	-20.8,	-24.9,	Null,	15.6,	1,	3,	3.4,	1.9,	Null,	12,	12.8,	12.6,	12.3,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:05,	-21,	-19.5,	-20.2,	-24.6,	Null,	15.6,	1,	3,	3.4,	2,	Null,	12,	12.8,	12.6,	12.4,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:06,	-21,	-19.2,	-19.7,	-24.3,	Null,	15.6,	1,	3,	3.4,	2,	Null,	12,	12.8,	12.6,	12.4,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:07,	-21,	-19,	-19.1,	-24.1,	Null,	15.5,	1,	3,	3.4,	2,	Null,	12,	12.8,	12.6,	12.4,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:08,	-21,	-18.8,	-18.6,	-23.8,	Null,	15.4,	1,	3.1,	3.4,	2,	Null,	12,	12.8,	12.6,	12.4,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:09,	-21,	-18.6,	-18,	-23.5,	Null,	15.4,	1,	3.1,	3.5,	2,	Null,	12,	12.8,	12.6,	12.4,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:10,	-21,	-18.4,	-17.5,	-23.2,	Null,	15.3,	1,	3.1,	3.5,	2,	Null,	12,	12.8,	12.6,	12.4,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:11,	-21,	-18.2,	-17.1,	-22.9,	Cool,	15.2,	1,	3.1,	3.5,	2,	Null,	12,	12.8,	12.6,	12.4,	Null,"Start, Diesel, Cycle-Sentry"
7/13/2019 05:12,	-21,	-17.9,	-17.6,	-22.3,	Cool,	15.1,	1,	3.1,	3.5,	2.1,	Null,	12,	12.8,	12.6,	12.4,	Null,"Start, Diesel, Cycle-Sentry"
7/13/2019 05:13,	-21,	-17.7,	-18.8,	-19.6,	Cool,	15.1,	1,	3.1,	3.6,	2.1,	Null,	12,	12.8,	12.6,	12.4,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:14,	-21,	-18.9,	-22.2,	-21.3,	Cool,	15.4,	1,	3.1,	3.6,	2.1,	Null,	12,	12.8,	12.6,	12.4,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:15,	-21,	-20.2,	-24.2,	-23.3,	Cool,	15.8,	1,	3.2,	3.6,	2.1,	Null,	12,	12.8,	12.6,	12.4,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:15,	Zone-1 Op Mode:  Null
7/13/2019 05:15,	-21,	-21,	-25.1,	-24.4,	Null,	16,	1,	3.2,	3.6,	2.1,	Null,	12,	12.8,	12.6,	12.4,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:16,	-21,	-20.8,	-24.4,	-24.9,	Null,	16.7,	1,	3.2,	3.6,	2.1,	Null,	12,	12.8,	12.6,	12.4,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:17,	-21,	-20.5,	-23.7,	-25.2,	Null,	16.5,	1,	3.2,	3.5,	2,	Null,	12,	12.8,	12.6,	12.4,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:18,	-21,	-20.2,	-23,	-25.3,	Null,	16.2,	1,	3.2,	3.6,	2.1,	Null,	12,	12.8,	12.6,	12.4,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:19,	-21,	-20,	-22.3,	-25.2,	Null,	16,	1,	3.2,	3.6,	2.1,	Null,	12,	12.8,	12.6,	12.4,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:20,	-21,	-19.8,	-21.7,	-25,	Null,	15.8,	1,	3.2,	3.6,	2.1,	Null,	12,	12.8,	12.6,	12.4,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:21,	-21,	-19.6,	-21,	-24.8,	Null,	15.6,	1,	3.2,	3.6,	2.1,	Null,	12,	12.8,	12.6,	12.4,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:22,	-21,	-19.4,	-20.4,	-24.5,	Null,	15.5,	1,	3.2,	3.6,	2.1,	Null,	12,	12.8,	12.6,	12.4,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:23,	-21,	-19.2,	-19.8,	-24.2,	Null,	15.3,	1,	3.2,	3.6,	2.1,	Null,	12,	12.8,	12.6,	12.4,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:24,	-21,	-19,	-19.3,	-24,	Null,	15.3,	1,	3.2,	3.6,	2.1,	Null,	12,	12.8,	12.6,	12.4,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:25,	-21,	-18.9,	-18.6,	-23.7,	Null,	15.2,	1,	3.2,	3.6,	2.1,	Null,	12,	12.8,	12.6,	12.4,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:26,	-21,	-18.7,	-18.1,	-23.4,	Null,	15.2,	1,	3.2,	3.6,	2.1,	Null,	12,	12.8,	12.6,	12.4,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:27,	-21,	-18.5,	-17.6,	-23.1,	Null,	15.2,	1,	3.2,	3.6,	2.1,	Null,	12,	12.8,	12.6,	12.4,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:28,	-21,	-18.3,	-17.2,	-22.8,	Null,	14.9,	1,	3.3,	3.6,	2,	Null,	12,	12.8,	12.6,	12.4,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:29,	Zone-1 Op Mode:  Cool
7/13/2019 05:29,	-21,	-18.2,	-17,	-22.7,	Cool,	14.8,	1,	3.3,	3.6,	2,	Null,	12,	12.8,	12.6,	12.4,	Null,"Start, Diesel, Cycle-Sentry"
7/13/2019 05:30,	-21,	-17.9,	-17.5,	-22,	Cool,	14.7,	1,	3.3,	3.6,	2,	Null,	12,	12.8,	12.6,	12.4,	Null,"Start, Diesel, Cycle-Sentry"
7/13/2019 05:31,	-21,	-17.6,	-18.8,	-19.6,	Cool,	14.7,	1,	3.3,	3.6,	2,	Null,	12,	12.8,	12.6,	12.4,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:32,	-21,	-18.8,	-22.2,	-21.3,	Cool,	15.2,	1,	3.3,	3.7,	2.1,	Null,	12,	12.8,	12.6,	12.3,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:33,	-21,	-20.2,	-24.2,	-23.4,	Cool,	15.8,	1,	3.3,	3.7,	2.1,	Null,	12,	12.8,	12.6,	12.3,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:34,	Zone-1 Op Mode:  Null
7/13/2019 05:34,	-21,	-21.1,	-25.2,	-24.6,	Null,	19.8,	1,	3.3,	3.7,	2.1,	Null,	12,	12.8,	12.6,	12.3,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:35,	-21,	-20.9,	-24.4,	-25.2,	Null,	19.2,	1,	3.3,	3.7,	2.1,	Null,	12,	12.8,	12.6,	12.3,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:36,	-21,	-20.7,	-23.6,	-25.4,	Null,	18,	1,	3.3,	3.7,	2,	Null,	12,	12.8,	12.6,	12.3,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:37,	-21,	-20.4,	-23,	-25.5,	Null,	16.8,	1,	3.3,	3.6,	2,	Null,	12,	12.8,	12.5,	12.3,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:38,	-21,	-20.2,	-22.3,	-25.3,	Null,	15.8,	1,	3.3,	3.6,	2,	Null,	12,	12.8,	12.5,	12.3,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:39,	-21,	-20,	-21.7,	-25.2,	Null,	15.2,	1,	3.3,	3.6,	2,	Null,	12,	12.8,	12.5,	12.3,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:40,	-21,	-19.8,	-21.1,	-24.9,	Null,	14.7,	1,	3.3,	3.6,	2,	Null,	12,	12.8,	12.5,	12.3,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:41,	-21,	-19.6,	-20.5,	-24.7,	Null,	14.4,	1,	3.3,	3.5,	2,	Null,	12,	12.7,	12.5,	12.3,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:42,	-21,	-19.4,	-19.9,	-24.4,	Null,	14.2,	1,	3.3,	3.6,	2,	Null,	12,	12.7,	12.5,	12.3,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:43,	-21,	-19.2,	-19.3,	-24.1,	Null,	14.2,	1,	3.3,	3.6,	2,	Null,	12,	12.7,	12.5,	12.3,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:44,	-21,	-19,	-18.8,	-23.8,	Null,	14.4,	1,	3.3,	3.6,	2,	Null,	12,	12.7,	12.5,	12.3,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:45,	-21,	-18.8,	-18.2,	-23.6,	Null,	14.4,	1,	3.4,	3.7,	2.1,	Null,	12,	12.7,	12.5,	12.3,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:46,	-21,	-18.6,	-17.7,	-23.3,	Null,	14.4,	1,	3.4,	3.7,	2.1,	Null,	12,	12.7,	12.5,	12.3,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:47,	-21,	-18.4,	-17.2,	-23,	Null,	14.3,	1,	3.4,	3.7,	2.1,	Null,	12,	12.7,	12.5,	12.3,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:48,	-21,	-18.2,	-16.8,	-22.7,	Null,	14.3,	1,	3.4,	3.7,	2.1,	Null,	12,	12.7,	12.5,	12.4,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:48,	Zone-1 Op Mode:  Cool
7/13/2019 05:48,	-21,	-18.2,	-16.7,	-22.7,	Cool,	14.3,	1,	3.4,	3.7,	2.1,	Null,	12,	12.7,	12.5,	12.4,	Null,"Start, Diesel, Cycle-Sentry"
7/13/2019 05:49,	-21,	-17.9,	-17.3,	-21.9,	Cool,	14.5,	1,	3.4,	3.7,	2.1,	Null,	12,	12.7,	12.5,	12.4,	Null,"Start, Diesel, Cycle-Sentry"
7/13/2019 05:50,	-21,	-17.6,	-18.6,	-19.4,	Cool,	15.1,	1,	3.4,	3.8,	2.1,	Null,	12,	12.7,	12.5,	12.3,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:51,	-21,	-18.8,	-22.2,	-21.2,	Cool,	15.4,	1,	3.4,	3.8,	2.1,	Null,	12,	12.7,	12.5,	12.3,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:52,	-21,	-20.2,	-24.2,	-23.3,	Cool,	17,	1,	3.4,	3.8,	2.1,	Null,	12,	12.7,	12.5,	12.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:53,	Zone-1 Op Mode:  Null
7/13/2019 05:53,	-21,	-21.1,	-25.2,	-24.4,	Null,	18.8,	1,	3.4,	3.8,	2.1,	Null,	12,	12.7,	12.5,	12.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:54,	-21,	-20.8,	-24.4,	-24.9,	Null,	19.6,	1,	3.4,	3.7,	2.1,	Null,	12,	12.7,	12.5,	12.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:55,	-21,	-20.6,	-23.5,	-25.3,	Null,	19.7,	1,	3.4,	3.8,	2.2,	Null,	12,	12.7,	12.5,	12.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:56,	-21,	-20.3,	-22.7,	-25.3,	Null,	19.5,	1,	3.4,	3.8,	2.2,	Null,	12,	12.7,	12.5,	12.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:57,	-21,	-20.1,	-21.9,	-25.2,	Null,	19.2,	1,	3.4,	3.8,	2.2,	Null,	12,	12.7,	12.5,	12.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:58,	-21,	-19.9,	-21.2,	-25.1,	Null,	19.6,	1,	3.4,	3.8,	2.3,	Null,	12,	12.7,	12.5,	12.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 05:59,	-21,	-19.7,	-20.5,	-24.9,	Null,	19.6,	1,	3.4,	3.9,	2.3,	Null,	12,	12.7,	12.5,	12.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:00,	-21,	-19.4,	-19.8,	-24.6,	Null,	19.5,	1,	3.4,	3.9,	2.4,	Null,	12,	12.7,	12.5,	12.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:01,	-21,	-19.2,	-19.1,	-24.4,	Null,	19.8,	1,	3.4,	3.9,	2.4,	Null,	12,	12.7,	12.5,	12.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:02,	-21,	-18.9,	-18.5,	-24.1,	Null,	20,	1,	3.5,	4,	2.4,	Null,	12,	12.7,	12.5,	12.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:03,	-21,	-18.7,	-17.9,	-23.8,	Null,	19.6,	1,	3.5,	4,	2.4,	Null,	12,	12.7,	12.5,	12.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:04,	-21,	-18.5,	-17.3,	-23.5,	Null,	19.2,	1,	3.5,	4,	2.5,	Null,	12,	12.7,	12.5,	12.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:05,	-21,	-18.3,	-16.8,	-23.2,	Null,	18.9,	1,	3.5,	4.1,	2.5,	Null,	12,	12.7,	12.5,	12.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:05,	Zone-1 Op Mode:  Cool
7/13/2019 06:05,	-21,	-18.2,	-16.5,	-23.1,	Cool,	18.8,	1,	3.5,	4.1,	2.5,	Null,	12,	12.7,	12.5,	12.2,	Null,"Start, Diesel, Cycle-Sentry"
7/13/2019 06:06,	-21,	-17.9,	-17.2,	-22.3,	Cool,	19.7,	1,	3.5,	4.1,	2.5,	Null,	12,	12.7,	12.5,	12.3,	Null,"Start, Diesel, Cycle-Sentry"
7/13/2019 06:07,	-21,	-17.5,	-18.2,	-19.2,	Cool,	19.8,	1,	3.5,	4.1,	2.5,	Null,	12,	12.7,	12.4,	12.2,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:08,	-21,	-18.6,	-21.7,	-20.9,	Cool,	21,	1,	3.5,	4.1,	2.4,	Null,	12,	12.7,	12.4,	12.1,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:09,	-21,	-19.9,	-23.6,	-22.7,	Cool,	22.5,	1,	3.5,	4.1,	2.5,	Null,	12,	12.7,	12.4,	12.1,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:10,	Zone-1 Op Mode:  Null
7/13/2019 06:10,	-21,	-21,	-24.9,	-24,	Null,	21.8,	1,	3.5,	4.1,	2.5,	Null,	12,	12.7,	12.4,	12,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:11,	-21,	-20.8,	-24.1,	-24.6,	Null,	21.6,	1,	3.5,	4.1,	2.5,	Null,	12,	12.7,	12.4,	12,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:12,	-21,	-20.4,	-23.3,	-24.9,	Null,	21.2,	1,	3.5,	4.1,	2.5,	Null,	12,	12.7,	12.4,	12,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:13,	-21,	-20.2,	-22.5,	-24.9,	Null,	20.6,	1,	3.5,	4.1,	2.5,	Null,	12,	12.7,	12.4,	12,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:14,	-21,	-19.9,	-21.8,	-24.8,	Null,	20.2,	1,	3.5,	4.1,	2.5,	Null,	12,	12.7,	12.4,	12.1,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:15,	-21,	-19.6,	-21,	-24.7,	Null,	20.2,	1,	3.5,	4.1,	2.5,	Null,	12,	12.7,	12.4,	12.1,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:16,	-21,	-19.3,	-20.3,	-24.4,	Null,	19.8,	1,	3.5,	4.1,	2.6,	Null,	12,	12.7,	12.4,	12.1,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:17,	-21,	-19,	-19.7,	-24.2,	Null,	19.7,	1,	3.5,	4.2,	2.6,	Null,	12,	12.7,	12.4,	12.1,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:18,	-21,	-18.8,	-19,	-23.9,	Null,	20.1,	1,	3.5,	4.2,	2.6,	Null,	12,	12.7,	12.4,	12.1,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:19,	-21,	-18.6,	-18.4,	-23.7,	Null,	20.2,	1,	3.6,	4.2,	2.6,	Null,	12,	12.7,	12.4,	12.1,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:20,	-21,	-18.3,	-17.8,	-23.4,	Null,	19.7,	1,	3.6,	4.2,	2.6,	Null,	12,	12.7,	12.4,	12.1,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:21,	Zone-1 Op Mode:  Cool
7/13/2019 06:21,	-21,	-18.2,	-17.4,	-23.2,	Cool,	20,	1,	3.6,	4.2,	2.6,	Null,	12,	12.7,	12.4,	12.2,	Null,"Start, Diesel, Cycle-Sentry"
7/13/2019 06:22,	-21,	-17.9,	-17.7,	-22.5,	Cool,	19.9,	1,	3.6,	4.2,	2.7,	Null,	12,	12.7,	12.4,	12.2,	Null,"Start, Diesel, Cycle-Sentry"
7/13/2019 06:23,	-21,	-17.4,	-18,	-19.1,	Cool,	19.9,	1,	3.6,	4.2,	2.6,	Null,	12,	12.7,	12.4,	12.1,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:24,	-21,	-18.6,	-21.5,	-20.8,	Cool,	21.8,	1,	3.6,	4.3,	2.6,	Null,	12,	12.7,	12.4,	11.9,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:25,	-21,	-19.8,	-23.4,	-22.5,	Cool,	22.6,	1,	3.6,	4.2,	2.6,	Null,	12,	12.7,	12.3,	11.9,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:26,	-21,	-21,	-24.8,	-23.9,	Cool,	22.2,	1,	3.6,	4.2,	2.6,	Null,	12,	12.7,	12.3,	11.8,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:26,	Zone-1 Op Mode:  Null
7/13/2019 06:26,	-21,	-21,	-24.8,	-24,	Null,	22.3,	1,	3.6,	4.2,	2.6,	Null,	12,	12.7,	12.3,	11.8,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:27,	-21,	-20.8,	-24.1,	-24.5,	Null,	22.6,	1,	3.6,	4.2,	2.6,	Null,	12,	12.7,	12.3,	11.8,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:28,	-21,	-20.4,	-23.2,	-24.8,	Null,	22.7,	1,	3.6,	4.2,	2.6,	Null,	12,	12.7,	12.3,	11.8,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:29,	-21,	-20.2,	-22.5,	-24.8,	Null,	22.9,	1,	3.6,	4.2,	2.6,	Null,	12,	12.7,	12.3,	11.9,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:30,	-21,	-19.9,	-21.7,	-24.8,	Null,	22.3,	1,	3.6,	4.2,	2.6,	Null,	12,	12.7,	12.3,	11.9,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:31,	-21,	-19.6,	-21,	-24.6,	Null,	21.6,	1,	3.6,	4.2,	2.7,	Null,	12,	12.7,	12.3,	11.9,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:32,	-21,	-19.3,	-20.3,	-24.3,	Null,	21.6,	1,	3.6,	4.2,	2.7,	Null,	12,	12.7,	12.3,	11.9,	Null,"Diesel, Cycle-Sentry"
