Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/13/2019 06:33,	-21,	-19.1,	-19.6,	-24.1,	Null,	20.8,	1,	3.6,	4.3,	2.7,	Null,	12,	12.7,	12.3,	11.9,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:34,	-21,	-18.9,	-19,	-23.8,	Null,	19.9,	1,	3.6,	4.3,	2.7,	Null,	12,	12.7,	12.3,	11.9,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:35,	-21,	-18.7,	-18.3,	-23.6,	Null,	19.5,	1,	3.6,	4.3,	2.8,	Null,	12,	12.7,	12.3,	12,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:36,	-21,	-18.5,	-17.8,	-23.3,	Null,	19.1,	1,	3.6,	4.3,	2.8,	Null,	12,	12.7,	12.3,	12,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:37,	-21,	-18.3,	-17.2,	-23.1,	Null,	18.8,	1,	3.6,	4.4,	2.8,	Null,	12,	12.7,	12.3,	12,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:37,	Zone-1 Op Mode:  Cool
7/13/2019 06:37,	-21,	-18.2,	-17.1,	-23,	Cool,	18.8,	1,	3.6,	4.4,	2.8,	Null,	12,	12.7,	12.3,	12,	Null,"Start, Diesel, Cycle-Sentry"
7/13/2019 06:38,	-21,	-17.9,	-17.4,	-22.2,	Cool,	18.7,	1,	3.6,	4.4,	2.8,	Null,	12,	12.7,	12.3,	12,	Null,"Start, Diesel, Cycle-Sentry"
7/13/2019 06:39,	-21,	-17.3,	-17.7,	-18.9,	Cool,	19.2,	1,	3.7,	4.4,	2.7,	Null,	12,	12.7,	12.3,	11.9,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:40,	-21,	-18.5,	-21.3,	-20.6,	Cool,	19.7,	1,	3.6,	4.4,	2.7,	Null,	12,	12.7,	12.3,	11.8,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:41,	-21,	-19.8,	-23.4,	-22.5,	Cool,	20.2,	1,	3.6,	4.4,	2.8,	Null,	12,	12.7,	12.2,	11.7,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:42,	-21,	-21,	-24.8,	-24,	Cool,	20.8,	1,	3.6,	4.4,	2.8,	Null,	12,	12.7,	12.2,	11.7,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:42,	Zone-1 Op Mode:  Null
7/13/2019 06:42,	-21,	-21,	-24.9,	-24,	Null,	20.8,	1,	3.6,	4.4,	2.8,	Null,	12,	12.7,	12.2,	11.7,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:43,	-21,	-20.8,	-24.1,	-24.6,	Null,	21.2,	1,	3.6,	4.4,	2.7,	Null,	12,	12.7,	12.2,	11.7,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:44,	-21,	-20.5,	-23.3,	-24.9,	Null,	20.5,	1,	3.6,	4.3,	2.8,	Null,	12,	12.7,	12.2,	11.7,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:45,	-21,	-20.2,	-22.5,	-24.9,	Null,	20,	1,	3.6,	4.3,	2.8,	Null,	12,	12.7,	12.2,	11.7,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:46,	-21,	-19.9,	-21.8,	-24.8,	Null,	19.7,	1,	3.7,	4.4,	2.8,	Null,	12,	12.7,	12.2,	11.8,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:47,	-21,	-19.7,	-21.1,	-24.6,	Null,	19.4,	1,	3.7,	4.3,	2.7,	Null,	12,	12.7,	12.2,	11.8,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:48,	-21,	-19.4,	-20.4,	-24.4,	Null,	19.4,	1,	3.7,	4.3,	2.7,	Null,	12,	12.6,	12.2,	11.8,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:49,	-21,	-19.2,	-19.8,	-24.1,	Null,	19.7,	1,	3.7,	4.2,	2.7,	Null,	12,	12.6,	12.2,	11.8,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:50,	-21,	-18.9,	-19.2,	-23.8,	Null,	19.7,	1,	3.7,	4.2,	2.7,	Null,	12,	12.6,	12.2,	11.8,	Null,"Diesel, Cycle-Sentry"
7/13/2019 06:51,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	-21,	19.2,	21.2,	18.4,	Cool,	24.4,	1,	18.1,	19,	18.5,	Cool,	12,	19.8,	20.4,	20.3,	Cool,"Start, Diesel, Cycle-Sentry"
,	Start of trip
,	-21,	19.2,	21.3,	18.5,	Cool,	23.9,	1,	18.2,	19.1,	18.5,	Cool,	12,	19.8,	20.4,	20.4,	Cool,"Start, Diesel, Cycle-Sentry"
,	Unit Serial # Bytes 0-1: 00
,	Unit Serial # Bytes 2-3: 00
,	Unit Serial # Bytes 4-5: 00
,	Unit Serial # Bytes 6-7: GL
,	Unit Serial # Bytes 8-9: W1
,	Unit Serial # Bytes 10-11: 17
,	Unit Serial # Bytes 12-13: 95
,	Unit Serial # Bytes 14-15: 16
,	Host Null: DISABLE
,	Refrigerant Type Selection: 1.0
,	Setpoint Zone-2: 1.0
,	Setpoint Zone-3: 12.0
,	Cargo Link: DISABLE
7/15/2019 16:04,	Clock Set
7/15/2019 16:04,	-21,	19.2,	21.3,	18.5,	Cool,	23.7,	1,	18.2,	19.1,	18.6,	Cool,	12,	19.9,	20.4,	20.4,	Cool,"Start, Diesel, Cycle-Sentry"
7/15/2019 16:05,	-21,	19.3,	20,	18.3,	Cool,	23,	1,	18.2,	19.2,	18.6,	Cool,	12,	19.9,	20.5,	20.5,	Cool,"Start, Diesel, Cycle-Sentry"
7/15/2019 16:06,	-21,	19.2,	17.3,	17.5,	Cool,	23.3,	1,	18.2,	17.5,	17,	Cool,	12,	19.5,	18.6,	18.7,	Cool,"Diesel, Cycle-Sentry"
7/15/2019 16:07,	-21,	18.7,	15.3,	16.2,	Cool,	23.3,	1,	17.8,	15.2,	13.9,	Cool,	12,	18.5,	16.7,	15.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 16:08,	-21,	17.8,	12.7,	14.3,	Cool,	24,	1,	17.1,	12.6,	10.6,	Cool,	12,	17.1,	13.9,	11.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 16:09,	-21,	16.8,	10.7,	12.7,	Cool,	25.4,	1,	16.2,	10.6,	7.8,	Cool,	12,	15.8,	11.9,	9.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 16:10,	-21,	15.9,	8.9,	10.8,	Cool,	26.3,	1,	15.2,	9,	5.8,	Cool,	12,	14.5,	10.4,	7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 16:11,	-21,	15.1,	7.5,	9.2,	Cool,	26.4,	1,	14.4,	7.9,	4.4,	Cool,	12,	13.6,	9.3,	5.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 16:12,	-21,	14.3,	6.4,	7.7,	Cool,	26.5,	1,	13.5,	7,	3.4,	Cool,	12,	12.7,	8.5,	4.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 16:13,	Zone-3 Op Mode:  Null
7/15/2019 16:13,	-21,	13.6,	5.5,	6.8,	Cool,	27,	1,	12.8,	6.4,	2.7,	Cool,	12,	12,	7.8,	3.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 16:14,	-21,	12.9,	4.5,	5.7,	Cool,	27.5,	1,	12.1,	5.4,	1.6,	Cool,	12,	11.2,	8.5,	4.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 16:15,	-21,	12.3,	3.8,	4.8,	Cool,	27.3,	1,	11.4,	4.5,	0.3,	Cool,	12,	10.6,	9.4,	6.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 16:16,	-21,	11.8,	3.2,	4.3,	Cool,	27.1,	1,	10.8,	3.9,	-0.3,	Cool,	12,	10.1,	9.8,	7.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 16:16,	Zone-3 Op Mode:  Heat
7/15/2019 16:17,	-21,	11.3,	3.2,	4.8,	Cool,	26.6,	1,	10.3,	3.7,	-0.9,	Cool,	12,	10,	13.8,	15.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 16:18,	-21,	11.2,	3.2,	5.2,	Cool,	26.3,	1,	10.1,	3.4,	-1.6,	Cool,	12,	10.2,	19,	22.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 16:19,	-21,	10.9,	2.4,	4,	Cool,	26.1,	1,	10,	3.2,	-2.2,	Cool,	12,	10.6,	21.8,	29.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 16:20,	-21,	10.7,	1.8,	3.2,	Cool,	26,	1,	9.8,	3.2,	-2.3,	Cool,	12,	10.9,	23.1,	32.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 16:21,	-21,	10.3,	1.2,	2.6,	Cool,	26,	1,	9.6,	3.1,	-2.4,	Cool,	12,	11.2,	23.9,	34.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 16:22,	-21,	10,	0.8,	2.2,	Cool,	26.1,	1,	9.4,	3,	-2.4,	Cool,	12,	11.4,	24.5,	36.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 16:23,	-21,	9.8,	0.6,	1.9,	Cool,	26.3,	1,	9.2,	2.9,	-2.4,	Cool,	12,	11.9,	24.7,	36.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 16:23,	Power Switch On / Off: OFF
7/15/2019 16:23,	Zone-3 Op Mode:  Null
7/15/2019 16:23,	Zone-2 Op Mode:  Off
7/15/2019 16:23,	Zone-3 Op Mode:  Off
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Off
,	Zone-3 Op Mode:  Off
,	-21,	15.5,	16.2,	15.9,	Cool,	17.2,	1,	16.2,	16.5,	16.5,	Off,	12,	16.9,	16.8,	16.9,	Off,"Start, Diesel, Cycle-Sentry"
,	Start of trip
,	-21,	15.5,	16.3,	15.9,	Cool,	17.2,	1,	16.3,	16.6,	16.5,	Off,	12,	17,	16.8,	17,	Off,"Start, Diesel, Cycle-Sentry"
,	Unit Serial # Bytes 0-1: 00
,	Unit Serial # Bytes 2-3: 00
,	Unit Serial # Bytes 4-5: 00
,	Unit Serial # Bytes 6-7: GL
,	Unit Serial # Bytes 8-9: W1
,	Unit Serial # Bytes 10-11: 17
,	Unit Serial # Bytes 12-13: 95
,	Unit Serial # Bytes 14-15: 16
,	Host Null: DISABLE
,	Refrigerant Type Selection: 1.0
,	Setpoint Zone-2: 1.0
,	Setpoint Zone-3: 12.0
,	Cargo Link: DISABLE
7/17/2019 12:05,	Clock Set
7/17/2019 12:05,	-21,	15.5,	16.3,	15.9,	Cool,	17.2,	1,	16.3,	16.6,	16.5,	Off,	12,	17,	16.8,	17,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 12:06,	-21,	14.9,	15.6,	15.5,	Cool,	17.2,	1,	16.2,	16.6,	16.5,	Off,	12,	17,	16.9,	17,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 12:07,	-21,	12.4,	7.9,	9.9,	Cool,	18.9,	1,	16.2,	16.5,	16.4,	Off,	12,	17,	16.9,	17,	Off,"Diesel, Cycle-Sentry"
7/17/2019 12:08,	-21,	8.4,	0.2,	0.7,	Cool,	20.1,	1,	16,	16.1,	15.8,	Off,	12,	17,	16.9,	16.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:09,	-21,	4.6,	-3.9,	-3.8,	Cool,	23,	1,	15.8,	14.9,	14.7,	Off,	12,	17,	16.8,	16.6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:10,	-21,	2,	-6.1,	-6.2,	Cool,	21.4,	1,	15.4,	13.8,	13.6,	Off,	12,	17,	16.8,	16.4,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:11,	-21,	0.1,	-7.9,	-8.4,	Cool,	22,	1,	14.9,	12.8,	12.7,	Off,	12,	17,	16.8,	16.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:12,	-21,	-1.7,	-9.4,	-10.3,	Cool,	26.2,	1,	14.4,	11.7,	11.6,	Off,	12,	17,	16.7,	16.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:13,	-21,	-2.9,	-10.3,	-11.2,	Cool,	24.2,	1,	13.9,	10.7,	10.6,	Off,	12,	17,	16.7,	16.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:14,	-21,	-3.8,	-11,	-12,	Cool,	23.6,	1,	13.4,	9.6,	9.7,	Off,	12,	17,	16.6,	16.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:15,	-21,	-4.8,	-11.9,	-12.9,	Cool,	23,	1,	12.8,	8.6,	8.8,	Off,	12,	17,	16.6,	16.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:16,	-21,	-5.9,	-12.7,	-13.8,	Cool,	25.1,	1,	12.1,	7.9,	8.1,	Off,	12,	16.9,	16.5,	16,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:17,	-21,	-6.7,	-13.2,	-14.4,	Cool,	25.1,	1,	11.5,	6.9,	7.1,	Off,	12,	16.9,	16.5,	16,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:18,	-21,	-7.4,	-13.8,	-15,	Cool,	22.9,	1,	10.9,	6.2,	6.3,	Off,	12,	16.9,	16.5,	16,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:19,	-21,	-8.1,	-14.3,	-15.5,	Cool,	22.8,	1,	10.4,	5.3,	5.5,	Off,	12,	16.9,	16.5,	16,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:20,	-21,	-8.7,	-14.8,	-16,	Cool,	24.7,	1,	9.8,	4.3,	4.8,	Off,	12,	16.9,	16.4,	16,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:21,	-21,	-9.2,	-15.2,	-16.5,	Cool,	25.2,	1,	9.1,	3.5,	4,	Off,	12,	16.9,	16.4,	16.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:22,	-21,	-9.8,	-15.6,	-16.9,	Cool,	23.3,	1,	8.5,	2.8,	3.2,	Off,	12,	16.9,	16.4,	16.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:23,	-21,	-10.3,	-16,	-17.3,	Cool,	23.2,	1,	7.8,	2.2,	2.8,	Off,	12,	16.9,	16.4,	16.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:24,	-21,	-10.8,	-16.4,	-17.8,	Cool,	24.2,	1,	7.2,	1.8,	2.2,	Off,	12,	16.9,	16.4,	16.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:25,	-21,	-11.2,	-16.6,	-18.1,	Cool,	23.8,	1,	6.7,	1.2,	1.6,	Off,	12,	16.9,	16.4,	16.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:26,	-21,	-11.6,	-17,	-18.3,	Cool,	22.2,	1,	6.1,	0.7,	1.1,	Off,	12,	16.9,	16.3,	16.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:27,	-21,	-12,	-17.3,	-18.6,	Cool,	23,	1,	5.5,	0.1,	0.6,	Off,	12,	16.9,	16.3,	16.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:28,	-21,	-12.4,	-17.6,	-18.9,	Cool,	23.2,	1,	5,	-0.5,	0,	Off,	12,	16.9,	16.3,	16.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:29,	-21,	-12.7,	-17.9,	-19.2,	Cool,	23.8,	1,	4.5,	-1.1,	-0.5,	Off,	12,	16.9,	16.3,	16.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:30,	-21,	-13.1,	-18.1,	-19.3,	Cool,	24.2,	1,	3.9,	-1.8,	-1.2,	Off,	12,	16.8,	16.3,	16.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:31,	-21,	-13.4,	-18.2,	-19.3,	Cool,	22.4,	1,	3.4,	-2.4,	-1.8,	Off,	12,	16.8,	16.3,	16.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:32,	-21,	-13.7,	-18.5,	-19.6,	Cool,	22.4,	1,	2.9,	-2.9,	-2.3,	Off,	12,	16.8,	16.3,	16.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:33,	-21,	-14,	-18.9,	-20,	Cool,	22,	1,	2.4,	-3.4,	-2.8,	Off,	12,	16.8,	16.3,	16.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:34,	-21,	-14.3,	-19.1,	-20.2,	Cool,	23.2,	1,	2,	-3.8,	-3.2,	Off,	12,	16.8,	16.3,	16.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:35,	-21,	-14.7,	-19.3,	-20.4,	Cool,	24.4,	1,	1.6,	-4.1,	-3.5,	Off,	12,	16.8,	16.3,	16.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:36,	-21,	-15,	-19.5,	-20.7,	Cool,	25,	1,	1.2,	-4.2,	-3.7,	Off,	12,	16.8,	16.3,	16.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:37,	-21,	-15.2,	-19.7,	-20.8,	Cool,	23.8,	1,	0.8,	-4.7,	-4.1,	Off,	12,	16.8,	16.3,	16.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:38,	-21,	-15.5,	-19.8,	-20.8,	Cool,	23,	1,	0.3,	-4.9,	-4.3,	Off,	12,	16.8,	16.3,	16.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:39,	-21,	-15.6,	-19.9,	-21,	Cool,	24.3,	1,	0,	-5,	-4.4,	Off,	12,	16.8,	16.3,	16.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:40,	-21,	-15.9,	-20.2,	-21.3,	Cool,	24.8,	1,	-0.4,	-5.3,	-4.7,	Off,	12,	16.8,	16.3,	16.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:41,	-21,	-16.1,	-20.3,	-21.5,	Cool,	24.2,	1,	-0.8,	-5.8,	-5.1,	Off,	12,	16.8,	16.3,	16.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:42,	-21,	-16.3,	-20.5,	-21.6,	Cool,	25.5,	1,	-1.1,	-6,	-5.3,	Off,	12,	16.8,	16.3,	16.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:43,	-21,	-16.5,	-20.6,	-21.6,	Cool,	25.2,	1,	-1.4,	-6.4,	-5.7,	Off,	12,	16.8,	16.3,	16.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:44,	-21,	-16.7,	-20.7,	-21.7,	Cool,	23.1,	1,	-1.8,	-6.7,	-5.9,	Off,	12,	16.7,	16.3,	16.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:45,	-21,	-16.8,	-20.8,	-21.8,	Cool,	22.4,	1,	-2.2,	-7.1,	-6.3,	Off,	12,	16.7,	16.3,	16.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:46,	-21,	-17,	-21,	-22,	Cool,	21.8,	1,	-2.5,	-7.5,	-6.6,	Off,	12,	16.7,	16.3,	16.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:47,	-21,	-17.2,	-21.2,	-22.3,	Cool,	24.2,	1,	-2.9,	-7.7,	-6.8,	Off,	12,	16.7,	16.3,	16.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:48,	-21,	-17.5,	-21.4,	-22.4,	Cool,	23.8,	1,	-3.2,	-7.8,	-7,	Off,	12,	16.7,	16.3,	16.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:49,	-21,	-17.6,	-21.5,	-22.3,	Cool,	23.1,	1,	-3.5,	-8.1,	-7.3,	Off,	12,	16.7,	16.3,	16.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:50,	-21,	-17.8,	-21.6,	-22.3,	Cool,	21.7,	1,	-3.8,	-8.4,	-7.6,	Off,	12,	16.7,	16.3,	16.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:51,	-21,	-18,	-21.8,	-22.7,	Cool,	22.7,	1,	-4.2,	-8.5,	-7.8,	Off,	12,	16.7,	16.3,	16.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:52,	-21,	-18.2,	-22.1,	-23.1,	Cool,	23.2,	1,	-4.4,	-8.8,	-8,	Off,	12,	16.6,	16.3,	16.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:53,	-21,	-18.4,	-22.2,	-23,	Cool,	23.2,	1,	-4.8,	-9.1,	-8.4,	Off,	12,	16.6,	16.3,	16.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:54,	-21,	-18.6,	-22.2,	-23,	Cool,	24.6,	1,	-5,	-9.4,	-8.7,	Off,	12,	16.6,	16.3,	16.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:55,	-21,	-18.7,	-22.3,	-23.2,	Cool,	22.6,	1,	-5.3,	-9.6,	-9,	Off,	12,	16.6,	16.3,	16.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:56,	-21,	-18.8,	-22.5,	-23.3,	Cool,	22.3,	1,	-5.6,	-9.8,	-9.1,	Off,	12,	16.6,	16.3,	16.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:57,	-21,	-19,	-22.6,	-23.4,	Cool,	23.3,	1,	-5.8,	-10.1,	-9.3,	Off,	12,	16.6,	16.3,	16.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:58,	-21,	-19.1,	-22.8,	-23.8,	Cool,	24.1,	1,	-6.1,	-10.3,	-9.6,	Off,	12,	16.6,	16.3,	16.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 12:59,	-21,	-19.3,	-22.9,	-23.8,	Cool,	23.1,	1,	-6.4,	-10.6,	-9.7,	Off,	12,	16.5,	16.3,	16.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:00,	-21,	-19.4,	-22.9,	-23.7,	Cool,	22.3,	1,	-6.6,	-10.7,	-9.9,	Off,	12,	16.5,	16.3,	16.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:01,	-21,	-19.6,	-23,	-23.7,	Cool,	21.3,	1,	-6.9,	-10.9,	-10.1,	Off,	12,	16.5,	16.3,	16.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:02,	-21,	-19.7,	-23.2,	-23.9,	Cool,	21.2,	1,	-7.2,	-10.9,	-10.2,	Off,	12,	16.5,	16.3,	16.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:03,	-21,	-19.8,	-23.3,	-24,	Cool,	20.9,	1,	-7.4,	-11.2,	-10.4,	Off,	12,	16.5,	16.3,	16.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:04,	-21,	-20,	-23.4,	-24.2,	Cool,	20.9,	1,	-7.6,	-11.3,	-10.5,	Off,	12,	16.5,	16.3,	16.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:05,	-21,	-20.2,	-23.6,	-24.4,	Cool,	21.1,	1,	-7.8,	-11.3,	-10.5,	Off,	12,	16.4,	16.3,	16.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:06,	-21,	-20.3,	-23.8,	-24.7,	Cool,	20.2,	1,	-8.1,	-11.5,	-10.8,	Off,	12,	16.4,	16.3,	16.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:07,	-21,	-20.5,	-23.9,	-24.7,	Cool,	20.9,	1,	-8.3,	-11.9,	-11.1,	Off,	12,	16.4,	16.3,	16.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:08,	-21,	-20.6,	-24.1,	-24.7,	Cool,	21.4,	1,	-8.6,	-12.1,	-11.4,	Off,	12,	16.4,	16.3,	16.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:09,	-21,	-20.8,	-24.2,	-24.8,	Cool,	21.4,	1,	-8.8,	-12.3,	-11.5,	Off,	12,	16.4,	16.3,	16.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:10,	-21,	-20.9,	-24.2,	-24.9,	Cool,	21.5,	1,	-9.1,	-12.5,	-11.8,	Off,	12,	16.4,	16.3,	16.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:11,	Zone-1 Op Mode:  Null
7/17/2019 13:11,	-21,	-21,	-24.3,	-25,	Null,	21.3,	1,	-9.3,	-12.6,	-11.9,	Off,	12,	16.4,	16.3,	16.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 13:12,	-21,	-20.6,	-24.1,	-25.1,	Null,	22.1,	1,	-9.5,	-12.2,	-11.5,	Off,	12,	16.3,	16.3,	16.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 13:13,	-21,	-20.3,	-23.7,	-25.1,	Null,	22.1,	1,	-9.7,	-11.5,	-11,	Off,	12,	16.3,	16.3,	16.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 13:14,	-21,	-20,	-23.1,	-24.9,	Null,	21.7,	1,	-9.8,	-10.8,	-10.5,	Off,	12,	16.3,	16.2,	16.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 13:15,	-21,	-19.7,	-22.5,	-24.7,	Null,	21.5,	1,	-9.8,	-10.2,	-10,	Off,	12,	16.3,	16.2,	16.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 13:16,	-21,	-19.5,	-21.9,	-24.5,	Null,	21.6,	1,	-9.8,	-9.6,	-9.6,	Off,	12,	16.3,	16.2,	16.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 13:17,	-21,	-19.2,	-21.4,	-24.3,	Null,	21,	1,	-9.8,	-9,	-9.1,	Off,	12,	16.3,	16.2,	16.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 13:18,	-21,	-18.9,	-20.8,	-24,	Null,	20.9,	1,	-9.8,	-8.4,	-8.8,	Off,	12,	16.3,	16.2,	16.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 13:19,	-21,	-18.7,	-20.3,	-23.8,	Null,	20.8,	1,	-9.8,	-8,	-8.4,	Off,	12,	16.3,	16.2,	16.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 13:20,	-21,	-18.4,	-19.7,	-23.5,	Null,	20.9,	1,	-9.8,	-7.6,	-8.2,	Off,	12,	16.3,	16.2,	16.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 13:20,	Zone-1 Op Mode:  Cool
7/17/2019 13:20,	-21,	-18.2,	-19.4,	-23.3,	Cool,	20.8,	1,	-9.8,	-7.4,	-8,	Off,	12,	16.3,	16.2,	16.2,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 13:21,	-21,	-17.7,	-18.5,	-22.3,	Cool,	20.2,	1,	-9.8,	-7,	-7.8,	Off,	12,	16.3,	16.2,	16.2,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 13:22,	Zone-1 Op Mode:  Cool
7/17/2019 13:22,	-21,	-16.1,	-15.2,	-16.6,	Cool,	20.1,	1,	-9.7,	-7.1,	-7.9,	Off,	12,	16.2,	16.1,	15.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 13:23,	-21,	-16.2,	-18.5,	-18,	Cool,	20,	1,	-9.7,	-7.3,	-8.1,	Off,	12,	16.2,	15.9,	14,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:24,	-21,	-17,	-20.2,	-20.8,	Cool,	20.3,	1,	-9.6,	-8.3,	-8.8,	Off,	12,	16.1,	15.8,	13.4,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:25,	-21,	-17.8,	-21.5,	-22.7,	Cool,	20.9,	1,	-9.6,	-9.3,	-9.4,	Off,	12,	16.1,	15.6,	13.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:26,	-21,	-18.5,	-22.3,	-23.5,	Cool,	20.6,	1,	-9.7,	-10.1,	-10,	Off,	12,	16,	15.5,	12.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:27,	-21,	-19.1,	-22.9,	-23.9,	Cool,	20.2,	1,	-9.8,	-10.7,	-10.5,	Off,	12,	16,	15.3,	12.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:28,	-21,	-19.6,	-23.3,	-24.3,	Cool,	20.1,	1,	-9.9,	-11.2,	-11,	Off,	12,	15.9,	15.2,	12.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:29,	-21,	-19.9,	-23.6,	-24.5,	Cool,	20.3,	1,	-10.1,	-11.7,	-11.4,	Off,	12,	15.9,	15.1,	12.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:30,	-21,	-20.2,	-23.8,	-24.8,	Cool,	20.9,	1,	-10.2,	-12.1,	-11.8,	Off,	12,	15.8,	15,	12.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:31,	-21,	-20.5,	-24.1,	-24.9,	Cool,	21.2,	1,	-10.4,	-12.3,	-12,	Off,	12,	15.8,	14.9,	12.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:32,	-21,	-20.8,	-24.2,	-24.9,	Cool,	21.3,	1,	-10.6,	-12.5,	-12.1,	Off,	12,	15.8,	14.8,	12.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:33,	-21,	-20.9,	-24.3,	-25,	Cool,	20.8,	1,	-10.8,	-12.7,	-12.3,	Off,	12,	15.7,	14.8,	13,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:34,	Zone-1 Op Mode:  Null
7/17/2019 13:34,	-21,	-21,	-24.3,	-25.1,	Null,	21.2,	1,	-10.9,	-12.8,	-12.4,	Off,	12,	15.7,	14.7,	13,	Off,"Diesel, Cycle-Sentry"
7/17/2019 13:35,	-21,	-20.6,	-24.1,	-25.2,	Null,	21.3,	1,	-11,	-12.6,	-12.2,	Off,	12,	15.7,	14.7,	13,	Off,"Diesel, Cycle-Sentry"
7/17/2019 13:36,	-21,	-20.3,	-23.6,	-25.1,	Null,	21.1,	1,	-11.1,	-12,	-11.8,	Off,	12,	15.6,	14.6,	13.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 13:37,	-21,	-20,	-23.1,	-25,	Null,	20.8,	1,	-11.2,	-11.4,	-11.4,	Off,	12,	15.6,	14.6,	13.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 13:38,	-21,	-19.7,	-22.5,	-24.8,	Null,	20.7,	1,	-11.2,	-10.7,	-10.9,	Off,	12,	15.6,	14.5,	13.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 13:39,	-21,	-19.5,	-22,	-24.6,	Null,	20.7,	1,	-11.2,	-10.2,	-10.6,	Off,	12,	15.6,	14.5,	13.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 13:40,	-21,	-19.2,	-21.4,	-24.3,	Null,	20.4,	1,	-11.2,	-9.6,	-10.2,	Off,	12,	15.5,	14.5,	13.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 13:41,	-21,	-19.1,	-20.9,	-24.1,	Null,	20.2,	1,	-11.1,	-9.2,	-9.9,	Off,	12,	15.5,	14.4,	13.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 13:42,	-21,	-18.8,	-20.3,	-23.9,	Null,	20,	1,	-11.1,	-8.8,	-9.7,	Off,	12,	15.5,	14.4,	13.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 13:43,	-21,	-18.6,	-19.8,	-23.6,	Null,	20.1,	1,	-11.1,	-8.4,	-9.4,	Off,	12,	15.5,	14.4,	13.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 13:44,	-21,	-18.4,	-19.3,	-23.3,	Null,	19.8,	1,	-11,	-8.1,	-9.2,	Off,	12,	15.4,	14.4,	13.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 13:45,	-21,	-18.2,	-18.8,	-23.1,	Cool,	19.2,	1,	-11,	-7.8,	-9,	Off,	12,	15.4,	14.4,	13.5,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 13:46,	-21,	-17.7,	-18.1,	-22.1,	Cool,	19,	1,	-10.9,	-7.5,	-8.8,	Off,	12,	15.4,	14.4,	13.5,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 13:47,	-21,	-16.3,	-15.9,	-17.2,	Cool,	19.4,	1,	-10.8,	-7.8,	-9,	Off,	12,	15.4,	14.4,	13.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 13:47,	Zone-1 Op Mode:  Cool
7/17/2019 13:47,	-21,	-16.2,	-16.3,	-17.2,	Cool,	19.5,	1,	-10.8,	-7.8,	-9,	Off,	12,	15.4,	14.4,	13.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 13:48,	-21,	-16.7,	-19.3,	-18.8,	Cool,	20,	1,	-10.8,	-8.4,	-9.3,	Off,	12,	15.4,	14.3,	13,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:49,	-21,	-17.6,	-21.1,	-21.7,	Cool,	20.5,	1,	-10.8,	-9.3,	-9.9,	Off,	12,	15.3,	14.3,	12.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:50,	-21,	-18.5,	-22.3,	-23.4,	Cool,	20.7,	1,	-10.8,	-10.2,	-10.4,	Off,	12,	15.3,	14.3,	12.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:51,	-21,	-19.2,	-23,	-24,	Cool,	20.5,	1,	-10.8,	-11,	-11,	Off,	12,	15.3,	14.3,	12.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:52,	-21,	-19.7,	-23.4,	-24.3,	Cool,	20.4,	1,	-10.9,	-11.6,	-11.4,	Off,	12,	15.2,	14.2,	12.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:53,	-21,	-20.1,	-23.8,	-24.5,	Cool,	20.9,	1,	-11.1,	-12.2,	-11.9,	Off,	12,	15.2,	14.2,	12.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:54,	-21,	-20.5,	-24.1,	-24.7,	Cool,	20.7,	1,	-11.2,	-12.4,	-12.2,	Off,	12,	15.2,	14.2,	13,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:55,	-21,	-20.8,	-24.3,	-24.9,	Cool,	21,	1,	-11.3,	-12.7,	-12.5,	Off,	12,	15.2,	14.2,	13,	Off,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:55,	Zone-1 Op Mode:  Null
7/17/2019 13:55,	-21,	-21,	-24.5,	-25.1,	Null,	20.5,	1,	-11.4,	-13,	-12.7,	Off,	12,	15.2,	14.2,	13,	Off,"Diesel, Cycle-Sentry"
7/17/2019 13:56,	-21,	-20.6,	-24.2,	-25.3,	Null,	21.1,	1,	-11.5,	-12.7,	-12.5,	Off,	12,	15.2,	14.2,	13.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 13:57,	-21,	-20.3,	-23.7,	-25.2,	Null,	20.8,	1,	-11.6,	-12.2,	-12.2,	Off,	12,	15.2,	14.2,	13.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 13:58,	-21,	-20,	-23.2,	-25.1,	Null,	20.7,	1,	-11.7,	-11.6,	-11.8,	Off,	12,	15.1,	14.2,	13.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 13:59,	-21,	-19.8,	-22.6,	-24.9,	Null,	20.6,	1,	-11.7,	-11.1,	-11.4,	Off,	12,	15.1,	14.1,	13.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:00,	-21,	-19.5,	-22.1,	-24.7,	Null,	20.3,	1,	-11.7,	-10.6,	-11.1,	Off,	12,	15.1,	14.1,	13.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:01,	-21,	-19.3,	-21.5,	-24.5,	Null,	20.1,	1,	-11.7,	-10.1,	-10.8,	Off,	12,	15.1,	14.1,	13.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:02,	-21,	-19.1,	-21,	-24.2,	Null,	19.8,	1,	-11.7,	-9.7,	-10.5,	Off,	12,	15.1,	14.1,	13.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:03,	-21,	-18.9,	-20.5,	-24,	Null,	19.2,	1,	-11.6,	-9.2,	-10.2,	Off,	12,	15,	14.1,	13.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:04,	-21,	-18.7,	-20,	-23.8,	Null,	19.3,	1,	-11.6,	-8.9,	-10,	Off,	12,	15,	14.1,	13.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:05,	-21,	-18.5,	-19.5,	-23.5,	Null,	19.3,	1,	-11.6,	-8.6,	-9.8,	Off,	12,	15,	14.2,	13.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:06,	-21,	-18.3,	-19.1,	-23.2,	Null,	19.2,	1,	-11.5,	-8.3,	-9.5,	Off,	12,	15,	14.2,	13.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:07,	Zone-1 Op Mode:  Cool
7/17/2019 14:07,	-21,	-18.2,	-18.9,	-23.1,	Cool,	19.1,	1,	-11.5,	-8.2,	-9.5,	Off,	12,	15,	14.2,	13.5,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 14:08,	-21,	-17.7,	-18.2,	-22.2,	Cool,	18.9,	1,	-11.4,	-8,	-9.3,	Off,	12,	15,	14.2,	13.6,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 14:09,	-21,	-16.5,	-16.6,	-17.8,	Cool,	19,	1,	-11.3,	-8.2,	-9.5,	Off,	12,	15,	14.2,	13.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:10,	-21,	-16.8,	-19.7,	-19.1,	Cool,	19.1,	1,	-11.3,	-8.6,	-9.7,	Off,	12,	15,	14.1,	13.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:11,	-21,	-17.5,	-21.4,	-21.1,	Cool,	19.3,	1,	-11.3,	-8.9,	-9.9,	Off,	12,	14.9,	14.1,	12.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:12,	-21,	-18.2,	-22.5,	-22.7,	Cool,	19.7,	1,	-11.2,	-9.3,	-10.2,	Off,	12,	14.9,	14.1,	12.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:13,	-21,	-18.8,	-23.3,	-23.6,	Cool,	19.8,	1,	-11.2,	-9.8,	-10.4,	Off,	12,	14.9,	14.1,	12.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:14,	-21,	-19.3,	-23.8,	-23.9,	Cool,	19.7,	1,	-11.3,	-10.2,	-10.7,	Off,	12,	14.9,	14.1,	12.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:15,	-21,	-19.7,	-24.1,	-24.2,	Cool,	19.9,	1,	-11.3,	-10.6,	-11,	Off,	12,	14.9,	14.1,	12.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:16,	-21,	-19.9,	-24.3,	-24.3,	Cool,	20,	1,	-11.3,	-10.9,	-11.2,	Off,	12,	14.8,	14.1,	13,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:17,	-21,	-20.2,	-24.5,	-24.5,	Cool,	20.3,	1,	-11.4,	-11.1,	-11.3,	Off,	12,	14.8,	14,	13,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:18,	-21,	-20.4,	-24.7,	-24.7,	Cool,	20.4,	1,	-11.5,	-11.3,	-11.5,	Off,	12,	14.8,	14,	13.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:19,	-21,	-20.5,	-24.8,	-24.8,	Cool,	20.3,	1,	-11.6,	-11.4,	-11.6,	Off,	12,	14.8,	14,	13.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:20,	-21,	-20.7,	-24.9,	-25,	Cool,	20.1,	1,	-11.7,	-11.6,	-11.8,	Off,	12,	14.8,	14,	13.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:21,	-21,	-20.9,	-25.1,	-25.1,	Cool,	20.5,	1,	-11.7,	-11.6,	-11.8,	Off,	12,	14.8,	14,	13.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:22,	Zone-1 Op Mode:  Null
7/17/2019 14:22,	-21,	-21,	-25.1,	-25.2,	Null,	20,	1,	-11.8,	-11.8,	-12,	Off,	12,	14.8,	14,	13.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:23,	-21,	-20.6,	-24.8,	-25.1,	Null,	20.3,	1,	-11.8,	-11.5,	-11.8,	Off,	12,	14.8,	14,	13.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:24,	-21,	-20.3,	-24.3,	-25,	Null,	20.1,	1,	-11.9,	-11.1,	-11.4,	Off,	12,	14.8,	14,	13.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:25,	-21,	-20,	-23.8,	-24.9,	Null,	19.4,	1,	-11.9,	-10.6,	-11.1,	Off,	12,	14.8,	14,	13.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:26,	-21,	-19.8,	-23.2,	-24.7,	Null,	19,	1,	-11.9,	-10.2,	-10.8,	Off,	12,	14.7,	14,	13.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:27,	-21,	-19.5,	-22.6,	-24.5,	Null,	18.8,	1,	-11.9,	-9.8,	-10.5,	Off,	12,	14.7,	14,	13.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:28,	-21,	-19.2,	-22,	-24.3,	Null,	18.6,	1,	-11.9,	-9.4,	-10.2,	Off,	12,	14.7,	14,	13.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:29,	-21,	-19,	-21.5,	-24.1,	Null,	18.6,	1,	-11.8,	-9.1,	-10,	Off,	12,	14.7,	14,	13.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:30,	-21,	-18.9,	-21,	-23.9,	Null,	18.6,	1,	-11.8,	-8.8,	-9.8,	Off,	12,	14.7,	14,	13.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:31,	-21,	-18.7,	-20.5,	-23.7,	Null,	18.6,	1,	-11.8,	-8.5,	-9.6,	Off,	12,	14.7,	14,	13.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:32,	-21,	-18.6,	-20,	-23.4,	Null,	18.2,	1,	-11.7,	-8.2,	-9.4,	Off,	12,	14.7,	14,	13.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:33,	-21,	-18.4,	-19.5,	-23.2,	Null,	18,	1,	-11.6,	-8,	-9.3,	Off,	12,	14.7,	14,	13.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:34,	-21,	-18.2,	-19.1,	-22.9,	Null,	17.8,	1,	-11.6,	-7.8,	-9.1,	Off,	12,	14.7,	14.1,	13.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:34,	Zone-1 Op Mode:  Cool
7/17/2019 14:34,	-21,	-18.2,	-19,	-22.8,	Cool,	17.8,	1,	-11.6,	-7.8,	-9.1,	Off,	12,	14.7,	14.1,	13.6,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 14:35,	-21,	-17.8,	-18.3,	-22,	Cool,	17.7,	1,	-11.5,	-7.6,	-9,	Off,	12,	14.6,	14.1,	13.6,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 14:36,	-21,	-16.6,	-16.8,	-17.9,	Cool,	17.9,	1,	-11.5,	-8,	-9.3,	Off,	12,	14.6,	14,	13.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:37,	-21,	-17,	-19.9,	-19.3,	Cool,	18.4,	1,	-11.4,	-8.4,	-9.5,	Off,	12,	14.6,	14,	13,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:38,	-21,	-17.6,	-21.5,	-21.2,	Cool,	19.3,	1,	-11.4,	-8.9,	-9.8,	Off,	12,	14.6,	14,	12.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:39,	-21,	-18.3,	-22.7,	-22.7,	Cool,	19.6,	1,	-11.4,	-9.5,	-10.2,	Off,	12,	14.6,	14,	12.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:40,	-21,	-18.9,	-23.5,	-23.6,	Cool,	19.6,	1,	-11.4,	-10.1,	-10.7,	Off,	12,	14.6,	14,	12.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:41,	-21,	-19.4,	-24.1,	-24.1,	Cool,	19.8,	1,	-11.4,	-10.6,	-11,	Off,	12,	14.6,	13.9,	12.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:42,	-21,	-19.8,	-24.3,	-24.4,	Cool,	19.9,	1,	-11.5,	-10.9,	-11.3,	Off,	12,	14.5,	13.9,	12.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:43,	-21,	-20.1,	-24.6,	-24.6,	Cool,	19.6,	1,	-11.5,	-11.1,	-11.4,	Off,	12,	14.5,	13.9,	12.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:44,	-21,	-20.3,	-24.8,	-24.8,	Cool,	19.5,	1,	-11.6,	-11.4,	-11.7,	Off,	12,	14.5,	13.9,	12.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:45,	-21,	-20.6,	-24.9,	-24.9,	Cool,	19.9,	1,	-11.7,	-11.7,	-11.8,	Off,	12,	14.5,	13.8,	12.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:46,	-21,	-20.7,	-25,	-25,	Cool,	19.9,	1,	-11.8,	-11.8,	-11.9,	Off,	12,	14.5,	13.8,	12.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:47,	-21,	-20.9,	-25.2,	-25.1,	Cool,	20.3,	1,	-11.8,	-11.9,	-12,	Off,	12,	14.5,	13.8,	13,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:47,	Zone-1 Op Mode:  Null
7/17/2019 14:47,	-21,	-21,	-25.2,	-25.1,	Null,	20.3,	1,	-11.8,	-11.9,	-12.1,	Off,	12,	14.5,	13.8,	13,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:48,	-21,	-20.6,	-24.9,	-25.2,	Null,	20.2,	1,	-12,	-11.6,	-11.8,	Off,	12,	14.5,	13.8,	13,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:49,	-21,	-20.3,	-24.4,	-25.1,	Null,	19.9,	1,	-12,	-11.2,	-11.5,	Off,	12,	14.5,	13.8,	13,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:50,	-21,	-20.1,	-23.8,	-25,	Null,	19.8,	1,	-12.1,	-10.8,	-11.2,	Off,	12,	14.4,	13.8,	13.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:51,	-21,	-19.8,	-23.2,	-24.8,	Null,	19.6,	1,	-12.1,	-10.3,	-10.9,	Off,	12,	14.4,	13.8,	13.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:52,	-21,	-19.4,	-22.7,	-24.6,	Null,	19.5,	1,	-12.1,	-10,	-10.6,	Off,	12,	14.4,	13.8,	13.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:53,	-21,	-19.2,	-22.1,	-24.4,	Null,	19.6,	1,	-12.1,	-9.6,	-10.4,	Off,	12,	14.4,	13.8,	13.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:54,	-21,	-19.1,	-21.6,	-24.2,	Null,	19.4,	1,	-12,	-9.3,	-10.2,	Off,	12,	14.4,	13.8,	13.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:55,	-21,	-18.9,	-21.1,	-24,	Null,	19.1,	1,	-12,	-9.1,	-10,	Off,	12,	14.4,	13.8,	13.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:56,	-21,	-18.8,	-20.6,	-23.8,	Null,	19.2,	1,	-11.9,	-8.8,	-9.8,	Off,	12,	14.4,	13.8,	13.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:57,	-21,	-18.6,	-20.1,	-23.5,	Null,	19.4,	1,	-11.9,	-8.5,	-9.6,	Off,	12,	14.4,	13.8,	13.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:58,	-21,	-18.5,	-19.7,	-23.3,	Null,	19.6,	1,	-11.8,	-8.3,	-9.5,	Off,	12,	14.4,	13.8,	13.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 14:59,	-21,	-18.4,	-19.2,	-23,	Null,	19.5,	1,	-11.8,	-8.1,	-9.3,	Off,	12,	14.3,	13.8,	13.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:00,	Zone-1 Op Mode:  Cool
7/17/2019 15:00,	-21,	-18.2,	-18.8,	-22.8,	Cool,	19.4,	1,	-11.7,	-8,	-9.2,	Off,	12,	14.3,	13.8,	13.4,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 15:01,	-21,	-17.8,	-18.2,	-22,	Cool,	19.6,	1,	-11.6,	-7.8,	-9.1,	Off,	12,	14.3,	13.8,	13.4,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 15:02,	-21,	-16.7,	-17,	-18.1,	Cool,	19.6,	1,	-11.6,	-8.2,	-9.4,	Off,	12,	14.3,	13.8,	13.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:03,	-21,	-17.1,	-20.1,	-19.4,	Cool,	19.9,	1,	-11.5,	-8.9,	-9.8,	Off,	12,	14.3,	13.8,	12.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:04,	-21,	-17.8,	-21.7,	-21.2,	Cool,	19.9,	1,	-11.5,	-9.5,	-10.3,	Off,	12,	14.3,	13.8,	12.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:05,	-21,	-18.5,	-22.8,	-22.7,	Cool,	20.5,	1,	-11.5,	-9.9,	-10.6,	Off,	12,	14.3,	13.8,	12.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:06,	-21,	-19.1,	-23.7,	-23.7,	Cool,	20.7,	1,	-11.5,	-10.2,	-10.8,	Off,	12,	14.3,	13.8,	12.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:07,	-21,	-19.6,	-24.2,	-24.2,	Cool,	20.8,	1,	-11.5,	-10.5,	-11.2,	Off,	12,	14.3,	13.7,	12.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:08,	-21,	-20,	-24.5,	-24.6,	Cool,	21,	1,	-11.5,	-10.7,	-11.3,	Off,	12,	14.2,	13.7,	12.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:09,	-21,	-20.3,	-24.8,	-24.8,	Cool,	20.6,	1,	-11.7,	-10.9,	-11.4,	Off,	12,	14.2,	13.7,	12.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:10,	-21,	-20.6,	-25,	-25,	Cool,	20.1,	1,	-11.8,	-11.2,	-11.7,	Off,	12,	14.2,	13.7,	12.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:11,	-21,	-20.8,	-25.1,	-25.1,	Cool,	20.2,	1,	-11.8,	-11.4,	-11.9,	Off,	12,	14.2,	13.7,	12.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:12,	Zone-1 Op Mode:  Null
7/17/2019 15:12,	-21,	-21,	-25.2,	-25.2,	Null,	20.3,	1,	-11.9,	-11.7,	-12,	Off,	12,	14.2,	13.6,	12.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:13,	-21,	-20.6,	-24.9,	-25.2,	Null,	20.8,	1,	-12,	-11.5,	-11.9,	Off,	12,	14.2,	13.6,	12.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:14,	-21,	-20.3,	-24.4,	-25.1,	Null,	20.5,	1,	-12.1,	-11.2,	-11.6,	Off,	12,	14.2,	13.6,	12.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:15,	-21,	-20.1,	-23.8,	-25,	Null,	20.4,	1,	-12.1,	-10.8,	-11.3,	Off,	12,	14.2,	13.6,	12.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:16,	-21,	-19.8,	-23.2,	-24.8,	Null,	20.3,	1,	-12.1,	-10.4,	-11,	Off,	12,	14.2,	13.6,	12.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:17,	-21,	-19.6,	-22.7,	-24.7,	Null,	20.2,	1,	-12.1,	-10,	-10.8,	Off,	12,	14.2,	13.6,	12.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:18,	-21,	-19.3,	-22.2,	-24.4,	Null,	20.1,	1,	-12.1,	-9.7,	-10.5,	Off,	12,	14.2,	13.6,	12.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:19,	-21,	-19.1,	-21.6,	-24.2,	Null,	20.2,	1,	-12.1,	-9.4,	-10.3,	Off,	12,	14.1,	13.6,	13,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:20,	-21,	-18.9,	-21.2,	-24,	Null,	20.2,	1,	-12,	-9.1,	-10.1,	Off,	12,	14.1,	13.6,	13,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:21,	-21,	-18.8,	-20.7,	-23.8,	Null,	20.1,	1,	-12,	-8.9,	-9.9,	Off,	12,	14.1,	13.6,	13,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:22,	-21,	-18.6,	-20.2,	-23.6,	Null,	20.2,	1,	-11.9,	-8.6,	-9.8,	Off,	12,	14.1,	13.6,	13.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:23,	-21,	-18.5,	-19.8,	-23.3,	Null,	20.4,	1,	-11.9,	-8.4,	-9.6,	Off,	12,	14.1,	13.6,	13.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:24,	-21,	-18.3,	-19.3,	-23.1,	Null,	20.8,	1,	-11.8,	-8.2,	-9.5,	Off,	12,	14.1,	13.6,	13.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:25,	Zone-1 Op Mode:  Cool
7/17/2019 15:25,	-21,	-18.2,	-19,	-22.9,	Cool,	20.8,	1,	-11.8,	-8.1,	-9.4,	Off,	12,	14.1,	13.6,	13.2,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 15:26,	-21,	-17.8,	-18.5,	-22.1,	Cool,	20.5,	1,	-11.7,	-8,	-9.3,	Off,	12,	14.1,	13.6,	13.2,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 15:27,	-21,	-16.8,	-17.2,	-18.3,	Cool,	20,	1,	-11.7,	-8.4,	-9.7,	Off,	12,	14.1,	13.6,	13,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:28,	-21,	-17.2,	-20.2,	-19.6,	Cool,	19.8,	1,	-11.6,	-9,	-10,	Off,	12,	14.1,	13.6,	12.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:29,	-21,	-17.8,	-21.8,	-21.3,	Cool,	20.2,	1,	-11.6,	-9.7,	-10.5,	Off,	12,	14,	13.5,	12.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:30,	-21,	-18.5,	-23,	-22.8,	Cool,	20.2,	1,	-11.6,	-10.2,	-10.9,	Off,	12,	14,	13.5,	12.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:31,	-21,	-19.2,	-23.8,	-23.8,	Cool,	20.2,	1,	-11.6,	-10.6,	-11.2,	Off,	12,	14,	13.5,	12.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:32,	-21,	-19.7,	-24.3,	-24.3,	Cool,	20.4,	1,	-11.6,	-11.1,	-11.6,	Off,	12,	14,	13.5,	12.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:33,	-21,	-20.1,	-24.7,	-24.6,	Cool,	20.8,	1,	-11.6,	-11.5,	-11.8,	Off,	12,	14,	13.5,	12.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:34,	-21,	-20.4,	-24.9,	-24.9,	Cool,	21,	1,	-11.7,	-11.8,	-12.1,	Off,	12,	14,	13.4,	12.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:35,	-21,	-20.7,	-25.1,	-25.1,	Cool,	20.7,	1,	-11.8,	-12,	-12.2,	Off,	12,	14,	13.4,	12.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:36,	-21,	-20.8,	-25.2,	-25.2,	Cool,	20.7,	1,	-11.9,	-12.4,	-12.6,	Off,	12,	14,	13.4,	12.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:37,	-21,	-21,	-25.3,	-25.3,	Cool,	20.4,	1,	-12,	-12.7,	-12.8,	Off,	12,	13.9,	13.4,	12.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:37,	Zone-1 Op Mode:  Null
7/17/2019 15:37,	-21,	-21,	-25.3,	-25.3,	Null,	20.4,	1,	-12,	-12.7,	-12.8,	Off,	12,	13.9,	13.4,	12.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:38,	-21,	-20.6,	-25,	-25.3,	Null,	20.6,	1,	-12.1,	-12.5,	-12.6,	Off,	12,	13.9,	13.4,	12.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:39,	-21,	-20.4,	-24.5,	-25.2,	Null,	20.9,	1,	-12.2,	-12.2,	-12.3,	Off,	12,	13.9,	13.4,	12.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:40,	-21,	-20.1,	-23.9,	-25.1,	Null,	20.8,	1,	-12.2,	-11.7,	-12,	Off,	12,	13.9,	13.4,	12.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:41,	-21,	-19.8,	-23.4,	-24.9,	Null,	20.5,	1,	-12.3,	-11.3,	-11.7,	Off,	12,	13.9,	13.3,	12.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:42,	-21,	-19.6,	-22.8,	-24.8,	Null,	20.1,	1,	-12.3,	-10.9,	-11.4,	Off,	12,	13.9,	13.3,	12.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:43,	-21,	-19.4,	-22.3,	-24.6,	Null,	20.1,	1,	-12.3,	-10.5,	-11.1,	Off,	12,	13.9,	13.3,	12.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:44,	-21,	-19.2,	-21.8,	-24.3,	Null,	19.8,	1,	-12.2,	-10.2,	-10.9,	Off,	12,	13.9,	13.3,	12.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:45,	-21,	-19,	-21.3,	-24.2,	Null,	19.7,	1,	-12.2,	-9.9,	-10.7,	Off,	12,	13.8,	13.3,	12.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:46,	-21,	-18.9,	-20.8,	-23.9,	Null,	19.9,	1,	-12.2,	-9.6,	-10.5,	Off,	12,	13.8,	13.3,	12.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:47,	-21,	-18.7,	-20.3,	-23.7,	Null,	20.1,	1,	-12.1,	-9.4,	-10.3,	Off,	12,	13.8,	13.3,	12.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:48,	-21,	-18.6,	-19.9,	-23.5,	Null,	20.3,	1,	-12.1,	-9.2,	-10.2,	Off,	12,	13.8,	13.3,	12.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:49,	-21,	-18.4,	-19.4,	-23.2,	Null,	20.5,	1,	-12,	-9,	-10.1,	Off,	12,	13.8,	13.3,	12.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:50,	-21,	-18.3,	-19,	-23,	Null,	20.8,	1,	-12,	-8.8,	-9.9,	Off,	12,	13.8,	13.3,	12.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:50,	Zone-1 Op Mode:  Cool
7/17/2019 15:50,	-21,	-18.2,	-18.8,	-22.8,	Cool,	20.8,	1,	-11.9,	-8.7,	-9.8,	Off,	12,	13.8,	13.4,	12.9,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 15:51,	-21,	-17.8,	-18.3,	-22.1,	Cool,	20.8,	1,	-11.9,	-8.5,	-9.7,	Off,	12,	13.8,	13.4,	13,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 15:52,	-21,	-16.8,	-17.1,	-18.2,	Cool,	20.8,	1,	-11.8,	-8.9,	-10.1,	Off,	12,	13.8,	13.3,	12.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:53,	-21,	-17.2,	-20.1,	-19.6,	Cool,	21.1,	1,	-11.8,	-9.5,	-10.3,	Off,	12,	13.8,	13.3,	12.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:54,	-21,	-17.8,	-21.7,	-21.2,	Cool,	21.2,	1,	-11.8,	-10.1,	-10.8,	Off,	12,	13.8,	13.3,	12.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:55,	-21,	-18.5,	-22.8,	-22.7,	Cool,	21.3,	1,	-11.8,	-10.6,	-11.2,	Off,	12,	13.8,	13.3,	12.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:56,	-21,	-19.2,	-23.7,	-23.7,	Cool,	21.2,	1,	-11.8,	-11.1,	-11.6,	Off,	12,	13.8,	13.3,	12.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:57,	-21,	-19.7,	-24.2,	-24.2,	Cool,	21.7,	1,	-11.8,	-11.4,	-11.8,	Off,	12,	13.7,	13.3,	12.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:58,	-21,	-20.1,	-24.6,	-24.6,	Cool,	21.3,	1,	-11.9,	-11.8,	-12.1,	Off,	12,	13.7,	13.2,	12.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 15:59,	-21,	-20.3,	-24.8,	-24.8,	Cool,	21.8,	1,	-12.1,	-12.1,	-12.4,	Off,	12,	13.7,	13.2,	12.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:00,	-21,	-20.6,	-25,	-25,	Cool,	21.3,	1,	-12.1,	-12.4,	-12.7,	Off,	12,	13.7,	13.2,	12.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:01,	-21,	-20.9,	-25.2,	-25.2,	Cool,	21.7,	1,	-12.2,	-12.8,	-12.9,	Off,	12,	13.7,	13.2,	12.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:02,	Zone-1 Op Mode:  Null
7/17/2019 16:02,	-21,	-21,	-25.3,	-25.2,	Null,	21.2,	1,	-12.2,	-13,	-13.1,	Off,	12,	13.7,	13.2,	12.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:03,	-21,	-20.6,	-24.9,	-25.2,	Null,	21.4,	1,	-12.3,	-12.8,	-12.9,	Off,	12,	13.7,	13.2,	12.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:04,	-21,	-20.3,	-24.4,	-25.2,	Null,	21,	1,	-12.4,	-12.4,	-12.6,	Off,	12,	13.7,	13.2,	12.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:05,	-21,	-20.1,	-23.9,	-25.1,	Null,	21.3,	1,	-12.5,	-12,	-12.2,	Off,	12,	13.7,	13.2,	12.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:06,	-21,	-19.8,	-23.3,	-24.9,	Null,	21.4,	1,	-12.5,	-11.6,	-11.9,	Off,	12,	13.7,	13.2,	12.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:07,	-21,	-19.5,	-22.8,	-24.7,	Null,	21.2,	1,	-12.5,	-11.2,	-11.6,	Off,	12,	13.6,	13.2,	12.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:08,	-21,	-19.3,	-22.2,	-24.5,	Null,	21.1,	1,	-12.5,	-10.9,	-11.4,	Off,	12,	13.6,	13.2,	12.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:09,	-21,	-19.1,	-21.7,	-24.3,	Null,	21.8,	1,	-12.5,	-10.5,	-11.2,	Off,	12,	13.6,	13.2,	12.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:10,	-21,	-18.9,	-21.2,	-24.1,	Null,	22.7,	1,	-12.4,	-10.2,	-11,	Off,	12,	13.6,	13.2,	12.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:11,	-21,	-18.7,	-20.8,	-23.9,	Null,	23.5,	1,	-12.4,	-10,	-10.8,	Off,	12,	13.6,	13.2,	12.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:12,	-21,	-18.6,	-20.3,	-23.7,	Null,	23.6,	1,	-12.3,	-9.7,	-10.6,	Off,	12,	13.6,	13.2,	12.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:13,	-21,	-18.4,	-19.8,	-23.4,	Null,	23.8,	1,	-12.3,	-9.5,	-10.4,	Off,	12,	13.6,	13.2,	12.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:14,	-21,	-18.2,	-19.4,	-23.2,	Null,	23.8,	1,	-12.2,	-9.3,	-10.3,	Off,	12,	13.6,	13.2,	12.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:14,	Zone-1 Op Mode:  Cool
7/17/2019 16:14,	-21,	-18.2,	-19.3,	-23.1,	Cool,	23.7,	1,	-12.2,	-9.3,	-10.3,	Off,	12,	13.6,	13.2,	12.7,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 16:15,	-21,	-17.9,	-18.7,	-22.3,	Cool,	23.2,	1,	-12.2,	-9.1,	-10.2,	Off,	12,	13.6,	13.2,	12.8,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 16:16,	-21,	-16.9,	-17.4,	-18.5,	Cool,	22.1,	1,	-12.1,	-9.5,	-10.4,	Off,	12,	13.6,	13.2,	12.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:17,	-21,	-17.3,	-20.3,	-19.8,	Cool,	22,	1,	-12.1,	-9.8,	-10.5,	Off,	12,	13.5,	13.1,	12.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:18,	-21,	-18,	-21.8,	-21.3,	Cool,	21.9,	1,	-12,	-10.2,	-10.9,	Off,	12,	13.5,	13.1,	12.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:19,	-21,	-18.6,	-22.9,	-22.8,	Cool,	21.6,	1,	-12,	-10.6,	-11.2,	Off,	12,	13.5,	13.1,	12,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:20,	-21,	-19.2,	-23.7,	-23.7,	Cool,	21.8,	1,	-12,	-11,	-11.6,	Off,	12,	13.5,	13.1,	12,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:21,	-21,	-19.7,	-24.3,	-24.3,	Cool,	21.3,	1,	-12,	-11.2,	-11.8,	Off,	12,	13.5,	13.1,	12,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:22,	-21,	-20.1,	-24.6,	-24.7,	Cool,	21.7,	1,	-12.1,	-11.8,	-12.2,	Off,	12,	13.5,	13.1,	12.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:23,	-21,	-20.4,	-24.9,	-24.9,	Cool,	21.6,	1,	-12.2,	-12.1,	-12.5,	Off,	12,	13.5,	13,	12.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:24,	-21,	-20.7,	-25.1,	-25.1,	Cool,	21.2,	1,	-12.2,	-12.2,	-12.6,	Off,	12,	13.5,	13,	12.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:25,	-21,	-20.9,	-25.2,	-25.3,	Cool,	20.9,	1,	-12.3,	-12.3,	-12.7,	Off,	12,	13.5,	13,	12.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:26,	Zone-1 Op Mode:  Null
7/17/2019 16:26,	-21,	-21,	-25.3,	-25.3,	Null,	20.8,	1,	-12.3,	-12.4,	-12.7,	Off,	12,	13.4,	13,	12.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:27,	-21,	-20.6,	-25,	-25.2,	Null,	21.2,	1,	-12.5,	-12.2,	-12.5,	Off,	12,	13.4,	13,	12.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:28,	-21,	-20.3,	-24.4,	-25.2,	Null,	21.6,	1,	-12.5,	-11.9,	-12.2,	Off,	12,	13.4,	13,	12.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:29,	-21,	-20.1,	-23.8,	-25.1,	Null,	21.7,	1,	-12.6,	-11.6,	-12,	Off,	12,	13.4,	13,	12.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:30,	-21,	-19.8,	-23.3,	-24.9,	Null,	21.7,	1,	-12.6,	-11.2,	-11.7,	Off,	12,	13.4,	13,	12.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:31,	-21,	-19.5,	-22.8,	-24.8,	Null,	21.7,	1,	-12.6,	-10.9,	-11.5,	Off,	12,	13.4,	13,	12.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:32,	-21,	-19.3,	-22.3,	-24.6,	Null,	21.6,	1,	-12.6,	-10.6,	-11.2,	Off,	12,	13.4,	12.9,	12.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:33,	-21,	-19.1,	-21.8,	-24.3,	Null,	21.6,	1,	-12.5,	-10.3,	-11.1,	Off,	12,	13.4,	12.9,	12.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:34,	-21,	-18.9,	-21.3,	-24.1,	Null,	21.6,	1,	-12.5,	-10.1,	-10.9,	Off,	12,	13.4,	12.9,	12.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:35,	-21,	-18.7,	-20.8,	-23.9,	Null,	21.4,	1,	-12.4,	-9.9,	-10.7,	Off,	12,	13.4,	12.9,	12.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:36,	-21,	-18.5,	-20.3,	-23.7,	Null,	21.8,	1,	-12.4,	-9.7,	-10.6,	Off,	12,	13.3,	13,	12.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:37,	-21,	-18.4,	-19.9,	-23.4,	Null,	22.2,	1,	-12.3,	-9.5,	-10.4,	Off,	12,	13.3,	13,	12.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:38,	-21,	-18.2,	-19.4,	-23.2,	Null,	22.6,	1,	-12.3,	-9.3,	-10.3,	Off,	12,	13.3,	13,	12.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:38,	Zone-1 Op Mode:  Cool
7/17/2019 16:38,	-21,	-18.2,	-19.3,	-23.1,	Cool,	22.5,	1,	-12.3,	-9.2,	-10.3,	Off,	12,	13.3,	13,	12.5,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 16:39,	-21,	-17.9,	-18.7,	-22.3,	Cool,	21.8,	1,	-12.2,	-9.1,	-10.2,	Off,	12,	13.3,	13,	12.5,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 16:40,	-21,	-17,	-17.5,	-18.6,	Cool,	21.4,	1,	-12.2,	-9.4,	-10.3,	Off,	12,	13.3,	13,	12.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:41,	-21,	-17.3,	-20.3,	-19.8,	Cool,	21.5,	1,	-12.1,	-9.8,	-10.6,	Off,	12,	13.3,	12.9,	12,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:42,	-21,	-18,	-21.9,	-21.3,	Cool,	21.7,	1,	-12.1,	-10.3,	-11,	Off,	12,	13.3,	12.9,	11.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:43,	-21,	-18.7,	-23,	-22.8,	Cool,	21.4,	1,	-12.1,	-10.7,	-11.3,	Off,	12,	13.3,	12.9,	11.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:44,	-21,	-19.2,	-23.8,	-23.8,	Cool,	21.3,	1,	-12.1,	-11.1,	-11.6,	Off,	12,	13.3,	12.9,	11.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:45,	-21,	-19.9,	-24.4,	-24.4,	Cool,	21.1,	1,	-12.2,	-11.3,	-11.8,	Off,	12,	13.3,	12.9,	11.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:46,	-21,	-20.3,	-24.7,	-24.7,	Cool,	21.6,	1,	-12.2,	-11.5,	-12,	Off,	12,	13.2,	12.9,	11.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:47,	-21,	-20.6,	-25,	-25,	Cool,	21.9,	1,	-12.2,	-11.8,	-12.2,	Off,	12,	13.2,	12.8,	11.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:48,	-21,	-20.8,	-25.2,	-25.1,	Cool,	21.9,	1,	-12.3,	-12,	-12.3,	Off,	12,	13.2,	12.8,	11.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:49,	Zone-1 Op Mode:  Null
7/17/2019 16:49,	-21,	-21,	-25.3,	-25.2,	Null,	22.1,	1,	-12.4,	-12.1,	-12.4,	Off,	12,	13.2,	12.8,	11.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:50,	-21,	-20.6,	-24.9,	-25.2,	Null,	22.8,	1,	-12.5,	-12,	-12.2,	Off,	12,	13.2,	12.8,	11.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:51,	-21,	-20.3,	-24.4,	-25.2,	Null,	22.8,	1,	-12.5,	-11.7,	-12,	Off,	12,	13.2,	12.8,	12,	Off,"Diesel, Cycle-Sentry"
