Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/17/2019 16:52,	-21,	-20.1,	-23.8,	-25.1,	Null,	23,	1,	-12.6,	-11.4,	-11.8,	Off,	12,	13.2,	12.8,	12,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:53,	-21,	-19.8,	-23.3,	-24.9,	Null,	22.9,	1,	-12.6,	-11.1,	-11.5,	Off,	12,	13.2,	12.8,	12,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:54,	-21,	-19.5,	-22.8,	-24.8,	Null,	23.3,	1,	-12.6,	-10.8,	-11.3,	Off,	12,	13.2,	12.8,	12.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:55,	-21,	-19.3,	-22.3,	-24.5,	Null,	23.4,	1,	-12.6,	-10.5,	-11.1,	Off,	12,	13.2,	12.8,	12.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:56,	-21,	-19,	-21.8,	-24.3,	Null,	23.1,	1,	-12.5,	-10.2,	-10.9,	Off,	12,	13.2,	12.8,	12.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:57,	-21,	-18.8,	-21.3,	-24.1,	Null,	23.6,	1,	-12.5,	-10,	-10.8,	Off,	12,	13.2,	12.8,	12.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:58,	-21,	-18.7,	-20.8,	-23.9,	Null,	23.3,	1,	-12.5,	-9.8,	-10.6,	Off,	12,	13.2,	12.8,	12.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 16:59,	-21,	-18.5,	-20.3,	-23.7,	Null,	22.6,	1,	-12.4,	-9.6,	-10.5,	Off,	12,	13.2,	12.8,	12.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:00,	-21,	-18.3,	-19.9,	-23.4,	Null,	22.5,	1,	-12.4,	-9.4,	-10.3,	Off,	12,	13.1,	12.8,	12.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:00,	Zone-1 Op Mode:  Cool
7/17/2019 17:00,	-21,	-18.2,	-19.5,	-23.2,	Cool,	22.3,	1,	-12.3,	-9.2,	-10.2,	Off,	12,	13.1,	12.8,	12.3,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 17:01,	-21,	-17.9,	-18.9,	-22.5,	Cool,	22.3,	1,	-12.2,	-9.1,	-10.1,	Off,	12,	13.1,	12.8,	12.3,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 17:02,	-21,	-17,	-17.5,	-18.7,	Cool,	21.3,	1,	-12.2,	-9.4,	-10.3,	Off,	12,	13.1,	12.8,	12.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:03,	-21,	-17.3,	-20.4,	-19.9,	Cool,	21,	1,	-12.2,	-9.8,	-10.6,	Off,	12,	13.1,	12.8,	11.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:04,	-21,	-18.1,	-22,	-21.4,	Cool,	21.4,	1,	-12.1,	-10.1,	-10.9,	Off,	12,	13.1,	12.8,	11.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:05,	-21,	-18.8,	-23.1,	-22.9,	Cool,	21.7,	1,	-12.1,	-10.6,	-11.2,	Off,	12,	13.1,	12.8,	11.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:06,	-21,	-19.4,	-23.9,	-23.9,	Cool,	21.8,	1,	-12.1,	-11,	-11.6,	Off,	12,	13.1,	12.8,	11.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:07,	-21,	-19.9,	-24.5,	-24.4,	Cool,	22,	1,	-12.2,	-11.5,	-12,	Off,	12,	13.1,	12.7,	11.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:08,	-21,	-20.3,	-24.8,	-24.8,	Cool,	21.5,	1,	-12.2,	-11.9,	-12.3,	Off,	12,	13.1,	12.7,	11.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:09,	-21,	-20.6,	-25.1,	-25,	Cool,	21.6,	1,	-12.3,	-12.2,	-12.6,	Off,	12,	13.1,	12.7,	11.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:10,	-21,	-20.9,	-25.2,	-25.2,	Cool,	21.2,	1,	-12.3,	-12.6,	-12.9,	Off,	12,	13,	12.7,	11.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:11,	Zone-1 Op Mode:  Null
7/17/2019 17:11,	-21,	-21,	-25.3,	-25.2,	Null,	21.4,	1,	-12.4,	-12.6,	-12.9,	Off,	12,	13,	12.7,	11.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:12,	-21,	-20.6,	-25,	-25.3,	Null,	21.4,	1,	-12.5,	-12.5,	-12.8,	Off,	12,	13,	12.7,	11.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:13,	-21,	-20.3,	-24.5,	-25.2,	Null,	21.1,	1,	-12.6,	-12.2,	-12.4,	Off,	12,	13,	12.7,	11.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:14,	-21,	-20.1,	-23.9,	-25.2,	Null,	21,	1,	-12.6,	-11.8,	-12.2,	Off,	12,	13,	12.7,	11.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:15,	-21,	-19.8,	-23.3,	-25,	Null,	20.8,	1,	-12.6,	-11.5,	-11.9,	Off,	12,	13,	12.7,	11.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:16,	-21,	-19.5,	-22.8,	-24.8,	Null,	20.3,	1,	-12.6,	-11.2,	-11.7,	Off,	12,	13,	12.6,	11.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:17,	-21,	-19.3,	-22.3,	-24.6,	Null,	20.4,	1,	-12.6,	-10.8,	-11.4,	Off,	12,	13,	12.6,	12,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:18,	-21,	-19.1,	-21.8,	-24.4,	Null,	20.3,	1,	-12.6,	-10.6,	-11.2,	Off,	12,	13,	12.6,	12,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:19,	-21,	-18.9,	-21.3,	-24.2,	Null,	20.3,	1,	-12.6,	-10.3,	-11,	Off,	12,	13,	12.7,	12,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:20,	-21,	-18.7,	-20.8,	-24,	Null,	20.3,	1,	-12.5,	-10.1,	-10.9,	Off,	12,	13,	12.7,	12.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:21,	-21,	-18.6,	-20.3,	-23.8,	Null,	20.4,	1,	-12.5,	-9.8,	-10.7,	Off,	12,	13,	12.7,	12.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:22,	-21,	-18.4,	-19.9,	-23.5,	Null,	20.6,	1,	-12.4,	-9.7,	-10.6,	Off,	12,	13,	12.7,	12.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:23,	-21,	-18.3,	-19.4,	-23.3,	Null,	20.6,	1,	-12.4,	-9.5,	-10.4,	Off,	12,	12.9,	12.7,	12.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:24,	Zone-1 Op Mode:  Cool
7/17/2019 17:24,	-21,	-18.2,	-19.1,	-23.1,	Cool,	20.4,	1,	-12.4,	-9.3,	-10.3,	Off,	12,	12.9,	12.7,	12.2,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 17:25,	-21,	-17.9,	-18.7,	-22.3,	Cool,	20.2,	1,	-12.3,	-9.2,	-10.2,	Off,	12,	12.9,	12.7,	12.2,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 17:26,	-21,	-16.9,	-17.4,	-18.6,	Cool,	20.2,	1,	-12.2,	-9.4,	-10.4,	Off,	12,	12.9,	12.7,	12,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:27,	-21,	-17.4,	-20.3,	-19.8,	Cool,	20.3,	1,	-12.2,	-9.7,	-10.7,	Off,	12,	12.9,	12.7,	11.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:28,	-21,	-18.1,	-21.9,	-21.3,	Cool,	20.8,	1,	-12.2,	-10.1,	-11,	Off,	12,	12.9,	12.6,	11.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:29,	-21,	-18.8,	-23.1,	-22.9,	Cool,	20.9,	1,	-12.2,	-10.4,	-11.2,	Off,	12,	12.9,	12.6,	11.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:30,	-21,	-19.4,	-24,	-23.9,	Cool,	21.2,	1,	-12.2,	-10.8,	-11.6,	Off,	12,	12.9,	12.6,	11.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:31,	-21,	-19.9,	-24.5,	-24.5,	Cool,	20.9,	1,	-12.3,	-11.2,	-11.9,	Off,	12,	12.9,	12.6,	11.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:32,	-21,	-20.3,	-24.9,	-24.8,	Cool,	21.4,	1,	-12.3,	-11.6,	-12.2,	Off,	12,	12.9,	12.6,	11.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:33,	-21,	-20.7,	-25.2,	-25.1,	Cool,	21.4,	1,	-12.3,	-11.9,	-12.4,	Off,	12,	12.9,	12.6,	11.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:34,	-21,	-21,	-25.4,	-25.2,	Cool,	21,	1,	-12.4,	-12.2,	-12.6,	Off,	12,	12.9,	12.6,	11.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:34,	Zone-1 Op Mode:  Null
7/17/2019 17:34,	-21,	-21,	-25.4,	-25.2,	Null,	20.9,	1,	-12.4,	-12.2,	-12.6,	Off,	12,	12.9,	12.6,	11.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:35,	-21,	-20.6,	-25,	-25.3,	Null,	20.9,	1,	-12.5,	-12,	-12.4,	Off,	12,	12.9,	12.6,	11.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:36,	-21,	-20.3,	-24.5,	-25.2,	Null,	20.8,	1,	-12.5,	-11.7,	-12.1,	Off,	12,	12.8,	12.5,	11.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:37,	-21,	-20.1,	-23.9,	-25.2,	Null,	20.8,	1,	-12.6,	-11.4,	-11.9,	Off,	12,	12.8,	12.5,	11.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:38,	-21,	-19.8,	-23.4,	-25,	Null,	20.6,	1,	-12.6,	-11,	-11.6,	Off,	12,	12.8,	12.5,	11.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:39,	-21,	-19.5,	-22.8,	-24.8,	Null,	20.7,	1,	-12.6,	-10.8,	-11.4,	Off,	12,	12.8,	12.5,	11.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:40,	-21,	-19.2,	-22.3,	-24.6,	Null,	20.9,	1,	-12.6,	-10.5,	-11.2,	Off,	12,	12.8,	12.5,	11.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:41,	-21,	-19.1,	-21.8,	-24.4,	Null,	21.2,	1,	-12.6,	-10.2,	-11,	Off,	12,	12.8,	12.5,	11.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:42,	-21,	-18.9,	-21.3,	-24.2,	Null,	21.1,	1,	-12.5,	-10,	-10.8,	Off,	12,	12.8,	12.5,	11.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:43,	-21,	-18.8,	-20.8,	-24,	Null,	21.3,	1,	-12.5,	-9.8,	-10.7,	Off,	12,	12.8,	12.5,	11.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:44,	-21,	-18.6,	-20.4,	-23.8,	Null,	21.9,	1,	-12.5,	-9.6,	-10.6,	Off,	12,	12.8,	12.5,	12,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:45,	-21,	-18.5,	-19.9,	-23.6,	Null,	21.8,	1,	-12.4,	-9.4,	-10.4,	Off,	12,	12.8,	12.5,	12,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:46,	-21,	-18.3,	-19.5,	-23.3,	Null,	21.8,	1,	-12.4,	-9.2,	-10.3,	Off,	12,	12.8,	12.5,	12,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:46,	Zone-1 Op Mode:  Cool
7/17/2019 17:46,	-21,	-18.2,	-19.2,	-23.2,	Cool,	21.7,	1,	-12.3,	-9.1,	-10.2,	Off,	12,	12.8,	12.5,	12,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 17:47,	-21,	-17.9,	-18.7,	-22.4,	Cool,	21.7,	1,	-12.3,	-8.9,	-10.1,	Off,	12,	12.8,	12.5,	12.1,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 17:48,	-21,	-17,	-17.6,	-18.7,	Cool,	21,	1,	-12.2,	-9.2,	-10.3,	Off,	12,	12.8,	12.5,	11.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:49,	-21,	-17.4,	-20.4,	-19.8,	Cool,	20.8,	1,	-12.2,	-9.6,	-10.6,	Off,	12,	12.8,	12.5,	11.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:50,	-21,	-18.1,	-22,	-21.4,	Cool,	20.9,	1,	-12.2,	-10,	-10.9,	Off,	12,	12.8,	12.5,	11.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:51,	-21,	-18.8,	-23.1,	-23,	Cool,	21.1,	1,	-12.2,	-10.4,	-11.2,	Off,	12,	12.8,	12.5,	11.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:52,	-21,	-19.4,	-24,	-23.9,	Cool,	21.1,	1,	-12.2,	-11,	-11.8,	Off,	12,	12.8,	12.5,	11.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:53,	-21,	-19.9,	-24.5,	-24.5,	Cool,	21.3,	1,	-12.2,	-11.4,	-12.1,	Off,	12,	12.8,	12.5,	11.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:54,	-21,	-20.3,	-24.9,	-24.8,	Cool,	21.8,	1,	-12.3,	-11.9,	-12.4,	Off,	12,	12.7,	12.5,	11.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:55,	-21,	-20.7,	-25.2,	-25.1,	Cool,	21.5,	1,	-12.4,	-12.1,	-12.6,	Off,	12,	12.7,	12.4,	11.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:56,	-21,	-20.9,	-25.3,	-25.2,	Cool,	21.8,	1,	-12.5,	-12.5,	-12.8,	Off,	12,	12.7,	12.4,	11.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:57,	Zone-1 Op Mode:  Null
7/17/2019 17:57,	-21,	-21,	-25.4,	-25.2,	Null,	21.9,	1,	-12.5,	-12.5,	-12.8,	Off,	12,	12.7,	12.4,	11.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:58,	-21,	-20.6,	-25,	-25.3,	Null,	22.3,	1,	-12.6,	-12.5,	-12.8,	Off,	12,	12.7,	12.4,	11.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 17:59,	-21,	-20.3,	-24.5,	-25.2,	Null,	23,	1,	-12.7,	-12.2,	-12.5,	Off,	12,	12.7,	12.4,	11.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:00,	-21,	-20.1,	-24,	-25.2,	Null,	23.5,	1,	-12.7,	-11.8,	-12.2,	Off,	12,	12.7,	12.4,	11.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:01,	-21,	-19.8,	-23.4,	-25.1,	Null,	23,	1,	-12.7,	-11.5,	-11.9,	Off,	12,	12.7,	12.4,	11.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:02,	-21,	-19.6,	-22.9,	-24.8,	Null,	22.9,	1,	-12.7,	-11.2,	-11.7,	Off,	12,	12.7,	12.4,	11.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:03,	-21,	-19.3,	-22.4,	-24.7,	Null,	22.7,	1,	-12.7,	-10.9,	-11.5,	Off,	12,	12.7,	12.4,	11.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:04,	-21,	-19.1,	-21.9,	-24.5,	Null,	22.5,	1,	-12.7,	-10.6,	-11.3,	Off,	12,	12.7,	12.4,	11.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:05,	-21,	-18.9,	-21.4,	-24.3,	Null,	21.6,	1,	-12.7,	-10.3,	-11.1,	Off,	12,	12.7,	12.4,	11.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:06,	-21,	-18.8,	-20.9,	-24.1,	Null,	21.8,	1,	-12.6,	-10.1,	-10.9,	Off,	12,	12.7,	12.4,	11.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:07,	-21,	-18.6,	-20.4,	-23.8,	Null,	21.8,	1,	-12.6,	-9.9,	-10.8,	Off,	12,	12.7,	12.4,	11.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:08,	-21,	-18.5,	-19.9,	-23.6,	Null,	21.8,	1,	-12.5,	-9.7,	-10.7,	Off,	12,	12.7,	12.4,	11.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:09,	-21,	-18.4,	-19.5,	-23.4,	Null,	21.6,	1,	-12.5,	-9.5,	-10.5,	Off,	12,	12.6,	12.4,	11.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:10,	-21,	-18.2,	-19.1,	-23.1,	Null,	21.6,	1,	-12.4,	-9.3,	-10.4,	Off,	12,	12.6,	12.4,	11.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:10,	Zone-1 Op Mode:  Cool
7/17/2019 18:10,	-21,	-18.2,	-19,	-23.1,	Cool,	21.6,	1,	-12.4,	-9.3,	-10.4,	Off,	12,	12.6,	12.4,	11.9,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 18:11,	-21,	-17.9,	-18.6,	-22.3,	Cool,	21.4,	1,	-12.4,	-9.1,	-10.3,	Off,	12,	12.6,	12.4,	12,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 18:12,	-21,	-17,	-17.6,	-18.7,	Cool,	21,	1,	-12.3,	-9.2,	-10.4,	Off,	12,	12.6,	12.4,	11.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:13,	-21,	-17.4,	-20.4,	-19.8,	Cool,	21.1,	1,	-12.3,	-9.7,	-10.8,	Off,	12,	12.6,	12.4,	11.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:14,	-21,	-18.1,	-22,	-21.4,	Cool,	21.1,	1,	-12.2,	-10.2,	-11.2,	Off,	12,	12.6,	12.4,	11.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:15,	-21,	-18.8,	-23.2,	-23,	Cool,	20.7,	1,	-12.3,	-10.8,	-11.6,	Off,	12,	12.6,	12.4,	11.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:16,	-21,	-19.4,	-24,	-24,	Cool,	21.1,	1,	-12.3,	-11.2,	-11.9,	Off,	12,	12.6,	12.4,	11.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:17,	-21,	-20,	-24.6,	-24.5,	Cool,	21.2,	1,	-12.3,	-11.6,	-12.3,	Off,	12,	12.6,	12.3,	11.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:18,	-21,	-20.4,	-25,	-24.8,	Cool,	21.3,	1,	-12.4,	-12.1,	-12.7,	Off,	12,	12.6,	12.3,	11.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:19,	-21,	-20.7,	-25.2,	-25.1,	Cool,	21.5,	1,	-12.5,	-12.4,	-12.9,	Off,	12,	12.6,	12.3,	11.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:20,	-21,	-21,	-25.4,	-25.2,	Null,	21.2,	1,	-12.6,	-12.9,	-13.3,	Off,	12,	12.6,	12.3,	11.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:21,	-21,	-20.6,	-25.1,	-25.3,	Null,	21.7,	1,	-12.7,	-12.8,	-13.1,	Off,	12,	12.6,	12.3,	11.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:22,	-21,	-20.3,	-24.6,	-25.2,	Null,	21.9,	1,	-12.8,	-12.4,	-12.8,	Off,	12,	12.6,	12.3,	11.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:23,	-21,	-20.1,	-24,	-25.2,	Null,	22.1,	1,	-12.8,	-12,	-12.5,	Off,	12,	12.6,	12.3,	11.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:24,	-21,	-19.8,	-23.4,	-25.1,	Null,	22.3,	1,	-12.8,	-11.7,	-12.2,	Off,	12,	12.5,	12.3,	11.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:25,	-21,	-19.5,	-22.9,	-24.9,	Null,	22.2,	1,	-12.8,	-11.3,	-11.9,	Off,	12,	12.5,	12.2,	11.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:26,	-21,	-19.3,	-22.4,	-24.7,	Null,	21.9,	1,	-12.8,	-11,	-11.7,	Off,	12,	12.5,	12.2,	11.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:27,	-21,	-19.1,	-21.8,	-24.5,	Null,	21.6,	1,	-12.8,	-10.8,	-11.5,	Off,	12,	12.5,	12.2,	11.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:28,	-21,	-18.9,	-21.3,	-24.3,	Null,	21.1,	1,	-12.8,	-10.5,	-11.3,	Off,	12,	12.5,	12.2,	11.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:29,	-21,	-18.8,	-20.9,	-24.1,	Null,	20.8,	1,	-12.7,	-10.2,	-11.2,	Off,	12,	12.5,	12.2,	11.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:30,	-21,	-18.6,	-20.4,	-23.8,	Null,	20.7,	1,	-12.7,	-10,	-11,	Off,	12,	12.5,	12.2,	11.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:31,	-21,	-18.4,	-20,	-23.6,	Null,	20.1,	1,	-12.7,	-9.8,	-10.8,	Off,	12,	12.5,	12.2,	11.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:32,	-21,	-18.3,	-19.5,	-23.4,	Null,	19.8,	1,	-12.6,	-9.6,	-10.7,	Off,	12,	12.5,	12.3,	11.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:33,	Zone-1 Op Mode:  Cool
7/17/2019 18:33,	-21,	-18.2,	-19.1,	-23.2,	Cool,	19.9,	1,	-12.6,	-9.5,	-10.6,	Off,	12,	12.5,	12.3,	11.8,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 18:34,	-21,	-17.8,	-18.8,	-22.5,	Cool,	20,	1,	-12.5,	-9.3,	-10.5,	Off,	12,	12.5,	12.3,	11.8,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 18:35,	-21,	-17,	-17.6,	-18.8,	Cool,	20.1,	1,	-12.5,	-9.5,	-10.6,	Off,	12,	12.5,	12.3,	11.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:36,	-21,	-17.4,	-20.5,	-19.9,	Cool,	20.3,	1,	-12.4,	-9.8,	-10.8,	Off,	12,	12.5,	12.2,	11.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:37,	-21,	-18.2,	-22.1,	-21.5,	Cool,	20.9,	1,	-12.4,	-10.2,	-11.1,	Off,	12,	12.5,	12.2,	11.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:38,	-21,	-18.8,	-23.2,	-23.1,	Cool,	20.9,	1,	-12.4,	-10.7,	-11.5,	Off,	12,	12.5,	12.2,	11.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:39,	-21,	-19.5,	-24.1,	-24.1,	Cool,	20.9,	1,	-12.4,	-11.2,	-12,	Off,	12,	12.5,	12.2,	11.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:40,	-21,	-20,	-24.7,	-24.7,	Cool,	21.1,	1,	-12.4,	-11.7,	-12.4,	Off,	12,	12.4,	12.2,	11.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:41,	-21,	-20.4,	-25,	-25,	Cool,	20.8,	1,	-12.5,	-12.1,	-12.7,	Off,	12,	12.4,	12.2,	11.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:42,	-21,	-20.8,	-25.3,	-25.2,	Cool,	21,	1,	-12.6,	-12.4,	-12.9,	Off,	12,	12.4,	12.2,	11.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:42,	Zone-1 Op Mode:  Null
7/17/2019 18:42,	-21,	-21,	-25.5,	-25.4,	Null,	20.4,	1,	-12.6,	-12.7,	-13.1,	Off,	12,	12.4,	12.2,	11.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:43,	-21,	-20.6,	-25.1,	-25.4,	Null,	20.4,	1,	-12.7,	-12.5,	-12.9,	Off,	12,	12.4,	12.2,	11.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:44,	-21,	-20.4,	-24.6,	-25.4,	Null,	20.8,	1,	-12.8,	-12.2,	-12.6,	Off,	12,	12.4,	12.2,	11.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:45,	-21,	-20.1,	-24,	-25.3,	Null,	20.8,	1,	-12.8,	-11.8,	-12.3,	Off,	12,	12.4,	12.2,	11.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:46,	-21,	-19.8,	-23.5,	-25.2,	Null,	20.6,	1,	-12.8,	-11.5,	-12,	Off,	12,	12.4,	12.1,	11.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:47,	-21,	-19.6,	-23,	-25,	Null,	20.3,	1,	-12.8,	-11.2,	-11.8,	Off,	12,	12.4,	12.1,	11.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:48,	-21,	-19.3,	-22.4,	-24.8,	Null,	19.7,	1,	-12.8,	-10.9,	-11.6,	Off,	12,	12.4,	12.1,	11.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:49,	-21,	-19.1,	-21.9,	-24.6,	Null,	19.9,	1,	-12.8,	-10.6,	-11.4,	Off,	12,	12.4,	12.1,	11.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:50,	-21,	-19,	-21.4,	-24.4,	Null,	20.1,	1,	-12.8,	-10.4,	-11.2,	Off,	12,	12.4,	12.1,	11.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:51,	-21,	-18.8,	-21,	-24.2,	Null,	20.2,	1,	-12.8,	-10.2,	-11,	Off,	12,	12.4,	12.1,	11.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:52,	-21,	-18.7,	-20.5,	-23.9,	Null,	20.5,	1,	-12.7,	-9.9,	-10.9,	Off,	12,	12.4,	12.1,	11.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:53,	-21,	-18.6,	-20,	-23.7,	Null,	20.5,	1,	-12.7,	-9.7,	-10.8,	Off,	12,	12.4,	12.1,	11.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:54,	-21,	-18.4,	-19.6,	-23.5,	Null,	20.8,	1,	-12.6,	-9.5,	-10.6,	Off,	12,	12.3,	12.1,	11.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:55,	-21,	-18.3,	-19.2,	-23.2,	Null,	20.8,	1,	-12.6,	-9.3,	-10.5,	Off,	12,	12.3,	12.1,	11.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:56,	Zone-1 Op Mode:  Cool
7/17/2019 18:56,	-21,	-18.2,	-19,	-23.1,	Cool,	20.8,	1,	-12.5,	-9.3,	-10.4,	Off,	12,	12.3,	12.2,	11.7,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 18:57,	-21,	-17.9,	-18.6,	-22.4,	Cool,	20.7,	1,	-12.5,	-9.1,	-10.3,	Off,	12,	12.3,	12.2,	11.7,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 18:58,	-21,	-17,	-17.6,	-18.8,	Cool,	19.9,	1,	-12.5,	-9.4,	-10.6,	Off,	12,	12.3,	12.1,	11.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 18:59,	-21,	-17.5,	-20.5,	-20,	Cool,	20.1,	1,	-12.4,	-9.7,	-10.8,	Off,	12,	12.3,	12.1,	11.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:00,	-21,	-18.2,	-22.2,	-21.5,	Cool,	20.4,	1,	-12.4,	-10.1,	-11.2,	Off,	12,	12.3,	12.1,	11.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:01,	-21,	-18.9,	-23.3,	-23.1,	Cool,	20.6,	1,	-12.4,	-10.5,	-11.5,	Off,	12,	12.3,	12.1,	11.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:02,	-21,	-19.5,	-24.2,	-24.1,	Cool,	20.2,	1,	-12.4,	-11,	-11.9,	Off,	12,	12.3,	12.1,	11.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:03,	-21,	-20,	-24.8,	-24.7,	Cool,	20.3,	1,	-12.5,	-11.6,	-12.3,	Off,	12,	12.3,	12.1,	11.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:04,	-21,	-20.5,	-25.1,	-25,	Cool,	20.6,	1,	-12.6,	-12,	-12.7,	Off,	12,	12.3,	12.1,	11.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:05,	-21,	-20.8,	-25.4,	-25.2,	Cool,	20.4,	1,	-12.6,	-12.5,	-13,	Off,	12,	12.3,	12.1,	11.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:05,	Zone-1 Op Mode:  Null
7/17/2019 19:05,	-21,	-21,	-25.5,	-25.4,	Null,	20.5,	1,	-12.7,	-12.6,	-13.1,	Off,	12,	12.3,	12.1,	11.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:06,	-21,	-20.6,	-25.1,	-25.4,	Null,	20.8,	1,	-12.8,	-12.4,	-12.9,	Off,	12,	12.3,	12.1,	11.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:07,	-21,	-20.3,	-24.6,	-25.4,	Null,	20.5,	1,	-12.8,	-12.2,	-12.7,	Off,	12,	12.3,	12,	11.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:08,	-21,	-20.1,	-24,	-25.3,	Null,	20.2,	1,	-12.8,	-11.8,	-12.4,	Off,	12,	12.3,	12,	11.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:09,	-21,	-19.8,	-23.5,	-25.2,	Null,	20.2,	1,	-12.8,	-11.5,	-12.1,	Off,	12,	12.3,	12,	11.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:10,	-21,	-19.6,	-23,	-25,	Null,	20.5,	1,	-12.8,	-11.2,	-11.9,	Off,	12,	12.2,	12,	11.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:11,	-21,	-19.3,	-22.4,	-24.8,	Null,	20.5,	1,	-12.8,	-10.9,	-11.7,	Off,	12,	12.2,	12,	11.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:12,	-21,	-19.2,	-21.9,	-24.6,	Null,	20.4,	1,	-12.8,	-10.7,	-11.5,	Off,	12,	12.2,	12,	11.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:13,	-21,	-19,	-21.4,	-24.4,	Null,	20.3,	1,	-12.8,	-10.4,	-11.3,	Off,	12,	12.2,	12,	11.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:14,	-21,	-18.8,	-21,	-24.2,	Null,	20.8,	1,	-12.8,	-10.2,	-11.1,	Off,	12,	12.2,	12,	11.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:15,	-21,	-18.7,	-20.5,	-24,	Null,	20.8,	1,	-12.8,	-10,	-11,	Off,	12,	12.2,	12,	11.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:16,	-21,	-18.6,	-20,	-23.8,	Null,	20.8,	1,	-12.7,	-9.8,	-10.8,	Off,	12,	12.2,	12,	11.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:17,	-21,	-18.4,	-19.6,	-23.5,	Null,	20.7,	1,	-12.7,	-9.6,	-10.7,	Off,	12,	12.2,	12,	11.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:18,	-21,	-18.3,	-19.2,	-23.3,	Null,	20.6,	1,	-12.6,	-9.4,	-10.6,	Off,	12,	12.2,	12,	11.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:19,	Zone-1 Op Mode:  Cool
7/17/2019 19:19,	-21,	-18.2,	-19,	-23.2,	Cool,	20.6,	1,	-12.6,	-9.3,	-10.5,	Off,	12,	12.2,	12,	11.6,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 19:20,	-21,	-17.9,	-18.7,	-22.4,	Cool,	20.6,	1,	-12.5,	-9.2,	-10.4,	Off,	12,	12.2,	12,	11.6,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 19:21,	-21,	-17,	-17.7,	-18.8,	Cool,	20,	1,	-12.5,	-9.4,	-10.7,	Off,	12,	12.2,	12,	11.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:22,	-21,	-17.4,	-20.6,	-19.9,	Cool,	19.8,	1,	-12.4,	-9.8,	-11,	Off,	12,	12.2,	12,	11.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:23,	-21,	-18.2,	-22.2,	-21.5,	Cool,	20,	1,	-12.4,	-10.3,	-11.3,	Off,	12,	12.2,	12,	11,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:24,	-21,	-18.9,	-23.4,	-23.1,	Cool,	20.1,	1,	-12.5,	-10.8,	-11.7,	Off,	12,	12.2,	12,	11,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:25,	-21,	-19.6,	-24.3,	-24.2,	Cool,	20.4,	1,	-12.5,	-11.1,	-11.9,	Off,	12,	12.2,	12,	11,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:26,	-21,	-20.1,	-24.9,	-24.8,	Cool,	20.1,	1,	-12.5,	-11.4,	-12.2,	Off,	12,	12.2,	11.9,	11,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:27,	-21,	-20.6,	-25.3,	-25.2,	Cool,	20.3,	1,	-12.6,	-11.6,	-12.3,	Off,	12,	12.2,	11.9,	11,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:28,	-21,	-20.9,	-25.5,	-25.4,	Cool,	20.6,	1,	-12.6,	-11.8,	-12.4,	Off,	12,	12.2,	11.9,	11,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:28,	Zone-1 Op Mode:  Null
7/17/2019 19:28,	-21,	-21,	-25.6,	-25.4,	Null,	20.5,	1,	-12.6,	-11.8,	-12.5,	Off,	12,	12.2,	11.9,	11,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:29,	-21,	-20.6,	-25.2,	-25.5,	Null,	20.6,	1,	-12.7,	-11.7,	-12.2,	Off,	12,	12.2,	11.9,	11.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:30,	-21,	-20.3,	-24.7,	-25.5,	Null,	20.4,	1,	-12.7,	-11.4,	-12,	Off,	12,	12.2,	11.9,	11.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:31,	-21,	-20.1,	-24.1,	-25.4,	Null,	20.2,	1,	-12.8,	-11.1,	-11.8,	Off,	12,	12.2,	11.9,	11.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:32,	-21,	-19.9,	-23.6,	-25.3,	Null,	19.8,	1,	-12.8,	-10.8,	-11.6,	Off,	12,	12.1,	11.9,	11.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:33,	-21,	-19.7,	-23,	-25.1,	Null,	19.9,	1,	-12.8,	-10.6,	-11.4,	Off,	12,	12.1,	11.8,	11.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:34,	-21,	-19.5,	-22.5,	-24.9,	Null,	19.8,	1,	-12.8,	-10.3,	-11.2,	Off,	12,	12.1,	11.8,	11.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:35,	-21,	-19.3,	-22,	-24.7,	Null,	20,	1,	-12.8,	-10.1,	-11.1,	Off,	12,	12.1,	11.8,	11.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:36,	-21,	-19.1,	-21.5,	-24.5,	Null,	20.3,	1,	-12.7,	-9.9,	-10.9,	Off,	12,	12.1,	11.8,	11.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:37,	-21,	-19,	-21,	-24.3,	Null,	20.5,	1,	-12.7,	-9.8,	-10.8,	Off,	12,	12.1,	11.8,	11.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:38,	-21,	-18.8,	-20.6,	-24.1,	Null,	20.8,	1,	-12.7,	-9.6,	-10.7,	Off,	12,	12.1,	11.8,	11.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:39,	-21,	-18.7,	-20.1,	-23.8,	Null,	21,	1,	-12.6,	-9.4,	-10.5,	Off,	12,	12.1,	11.8,	11.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:40,	-21,	-18.6,	-19.7,	-23.6,	Null,	21.4,	1,	-12.6,	-9.2,	-10.4,	Off,	12,	12.1,	11.8,	11.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:41,	-21,	-18.4,	-19.2,	-23.4,	Null,	21.5,	1,	-12.5,	-9.1,	-10.3,	Off,	12,	12.1,	11.8,	11.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:42,	-21,	-18.3,	-18.8,	-23.2,	Null,	21.6,	1,	-12.5,	-8.9,	-10.2,	Off,	12,	12.1,	11.9,	11.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:42,	Zone-1 Op Mode:  Cool
7/17/2019 19:42,	-21,	-18.2,	-18.7,	-23.1,	Cool,	21.7,	1,	-12.5,	-8.9,	-10.2,	Off,	12,	12.1,	11.9,	11.4,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 19:43,	-21,	-17.9,	-18.5,	-22.3,	Cool,	21.2,	1,	-12.4,	-8.8,	-10.1,	Off,	12,	12.1,	11.9,	11.4,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 19:44,	-21,	-17,	-17.6,	-18.8,	Cool,	20.2,	1,	-12.3,	-9,	-10.3,	Off,	12,	12.1,	11.8,	11.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:45,	-21,	-17.4,	-20.6,	-20,	Cool,	20,	1,	-12.3,	-9.2,	-10.5,	Off,	12,	12.1,	11.8,	11,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:46,	-21,	-18.2,	-22.3,	-21.7,	Cool,	20.1,	1,	-12.2,	-9.7,	-10.8,	Off,	12,	12.1,	11.8,	10.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:47,	-21,	-18.9,	-23.5,	-23.2,	Cool,	20.1,	1,	-12.3,	-10.2,	-11.2,	Off,	12,	12,	11.8,	10.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:48,	-21,	-19.6,	-24.4,	-24.3,	Cool,	20.2,	1,	-12.3,	-10.5,	-11.5,	Off,	12,	12,	11.8,	10.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:49,	-21,	-20.2,	-25,	-24.9,	Cool,	20.6,	1,	-12.3,	-10.7,	-11.6,	Off,	12,	12,	11.8,	10.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:50,	-21,	-20.6,	-25.3,	-25.2,	Cool,	20.7,	1,	-12.4,	-10.9,	-11.8,	Off,	12,	12,	11.8,	10.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:51,	-21,	-20.9,	-25.6,	-25.5,	Cool,	20.4,	1,	-12.5,	-11.1,	-11.9,	Off,	12,	12,	11.8,	10.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:52,	Zone-1 Op Mode:  Null
7/17/2019 19:52,	-21,	-21,	-25.6,	-25.5,	Null,	20.5,	1,	-12.5,	-11.2,	-12,	Off,	12,	12,	11.8,	10.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:53,	-21,	-20.6,	-25.2,	-25.6,	Null,	20.9,	1,	-12.6,	-11.2,	-11.9,	Off,	12,	12,	11.8,	10.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:54,	-21,	-20.4,	-24.7,	-25.6,	Null,	21.3,	1,	-12.6,	-11,	-11.7,	Off,	12,	12,	11.8,	11,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:55,	-21,	-20.1,	-24.2,	-25.5,	Null,	21.3,	1,	-12.7,	-10.8,	-11.5,	Off,	12,	12,	11.8,	11,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:56,	-21,	-19.8,	-23.6,	-25.3,	Null,	21.2,	1,	-12.7,	-10.5,	-11.3,	Off,	12,	12,	11.7,	11,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:57,	-21,	-19.6,	-23.1,	-25.2,	Null,	21.3,	1,	-12.7,	-10.3,	-11.1,	Off,	12,	12,	11.7,	11,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:58,	-21,	-19.4,	-22.5,	-25,	Null,	21.1,	1,	-12.7,	-10.1,	-11,	Off,	12,	12,	11.7,	11.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 19:59,	-21,	-19.2,	-22,	-24.8,	Null,	21.3,	1,	-12.7,	-9.9,	-10.8,	Off,	12,	12,	11.7,	11.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:00,	-21,	-19,	-21.6,	-24.6,	Null,	21.4,	1,	-12.7,	-9.7,	-10.7,	Off,	12,	12,	11.7,	11.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:01,	-21,	-18.9,	-21.1,	-24.3,	Null,	21.4,	1,	-12.6,	-9.5,	-10.6,	Off,	12,	12,	11.7,	11.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:02,	-21,	-18.8,	-20.6,	-24.1,	Null,	21.2,	1,	-12.6,	-9.3,	-10.4,	Off,	12,	12,	11.7,	11.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:03,	-21,	-18.6,	-20.2,	-23.9,	Null,	21,	1,	-12.5,	-9.2,	-10.3,	Off,	12,	11.9,	11.7,	11.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:04,	-21,	-18.5,	-19.7,	-23.7,	Null,	20.2,	1,	-12.5,	-9,	-10.2,	Off,	12,	11.9,	11.7,	11.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:05,	-21,	-18.3,	-19.3,	-23.4,	Null,	19.9,	1,	-12.4,	-8.9,	-10.1,	Off,	12,	11.9,	11.7,	11.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:05,	Zone-1 Op Mode:  Cool
7/17/2019 20:05,	-21,	-18.2,	-19.1,	-23.3,	Cool,	19.8,	1,	-12.4,	-8.8,	-10,	Off,	12,	11.9,	11.7,	11.3,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 20:06,	-21,	-17.9,	-18.8,	-22.6,	Cool,	19.6,	1,	-12.4,	-8.7,	-10,	Off,	12,	11.9,	11.7,	11.3,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 20:07,	-21,	-17.1,	-17.9,	-19.1,	Cool,	19.2,	1,	-12.3,	-8.9,	-10.2,	Off,	12,	11.9,	11.7,	11.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:08,	-21,	-17.6,	-20.8,	-20.2,	Cool,	19.5,	1,	-12.3,	-9.3,	-10.5,	Off,	12,	11.9,	11.7,	10.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:09,	-21,	-18.3,	-22.5,	-21.8,	Cool,	19.3,	1,	-12.2,	-9.7,	-10.8,	Off,	12,	11.9,	11.7,	10.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:10,	-21,	-19.1,	-23.7,	-23.4,	Cool,	19.4,	1,	-12.2,	-10,	-11.1,	Off,	12,	11.9,	11.7,	10.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:11,	-21,	-19.7,	-24.6,	-24.4,	Cool,	19.8,	1,	-12.2,	-10.3,	-11.3,	Off,	12,	11.9,	11.7,	10.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:12,	-21,	-20.3,	-25.1,	-25,	Cool,	20,	1,	-12.2,	-10.5,	-11.4,	Off,	12,	11.9,	11.7,	10.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:13,	-21,	-20.8,	-25.5,	-25.3,	Cool,	19.7,	1,	-12.3,	-10.9,	-11.8,	Off,	12,	11.9,	11.7,	10.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:14,	Zone-1 Op Mode:  Null
7/17/2019 20:14,	-21,	-21,	-25.6,	-25.5,	Null,	19.5,	1,	-12.4,	-11,	-11.8,	Off,	12,	11.9,	11.7,	10.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:15,	-21,	-20.6,	-25.2,	-25.5,	Null,	19.9,	1,	-12.5,	-11,	-11.8,	Off,	12,	11.9,	11.6,	10.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:16,	-21,	-20.3,	-24.7,	-25.5,	Null,	20.1,	1,	-12.6,	-10.8,	-11.6,	Off,	12,	11.9,	11.6,	10.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:17,	-21,	-20.1,	-24.1,	-25.4,	Null,	20.2,	1,	-12.6,	-10.5,	-11.4,	Off,	12,	11.9,	11.6,	10.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:18,	-21,	-19.8,	-23.6,	-25.2,	Null,	19.9,	1,	-12.6,	-10.3,	-11.2,	Off,	12,	11.9,	11.6,	10.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:19,	-21,	-19.6,	-23,	-25.1,	Null,	19.9,	1,	-12.6,	-10.1,	-11,	Off,	12,	11.8,	11.6,	10.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:20,	-21,	-19.3,	-22.5,	-24.9,	Null,	20.2,	1,	-12.6,	-9.9,	-10.8,	Off,	12,	11.8,	11.6,	10.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:21,	-21,	-19.2,	-22,	-24.7,	Null,	20.4,	1,	-12.6,	-9.7,	-10.7,	Off,	12,	11.8,	11.6,	10.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:22,	-21,	-19,	-21.5,	-24.5,	Null,	20,	1,	-12.6,	-9.5,	-10.6,	Off,	12,	11.8,	11.6,	11,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:23,	-21,	-18.8,	-21.1,	-24.3,	Null,	19.5,	1,	-12.5,	-9.3,	-10.4,	Off,	12,	11.8,	11.6,	11,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:24,	-21,	-18.8,	-20.6,	-24.1,	Null,	19.4,	1,	-12.5,	-9.2,	-10.3,	Off,	12,	11.8,	11.6,	11,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:25,	-21,	-18.6,	-20.1,	-23.8,	Null,	19.2,	1,	-12.4,	-9,	-10.2,	Off,	12,	11.8,	11.6,	11.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:26,	-21,	-18.4,	-19.7,	-23.6,	Null,	19.5,	1,	-12.4,	-8.9,	-10.1,	Off,	12,	11.8,	11.6,	11.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:27,	-21,	-18.2,	-19.3,	-23.4,	Null,	19.2,	1,	-12.3,	-8.7,	-10,	Off,	12,	11.8,	11.6,	11.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:27,	Zone-1 Op Mode:  Cool
7/17/2019 20:27,	-21,	-18.2,	-19.2,	-23.3,	Cool,	19.2,	1,	-12.3,	-8.7,	-10,	Off,	12,	11.8,	11.6,	11.1,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 20:28,	-21,	-17.9,	-18.8,	-22.6,	Cool,	18.8,	1,	-12.3,	-8.6,	-9.9,	Off,	12,	11.8,	11.6,	11.1,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 20:29,	-21,	-17.1,	-18,	-19.2,	Cool,	18.7,	1,	-12.2,	-9,	-10.2,	Off,	12,	11.8,	11.6,	11,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:30,	-21,	-17.6,	-20.9,	-20.2,	Cool,	18.4,	1,	-12.2,	-9.4,	-10.6,	Off,	12,	11.8,	11.6,	10.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:31,	-21,	-18.3,	-22.5,	-21.8,	Cool,	18.6,	1,	-12.2,	-9.8,	-10.9,	Off,	12,	11.8,	11.6,	10.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:32,	-21,	-19.1,	-23.7,	-23.4,	Cool,	19.1,	1,	-12.2,	-10.2,	-11.2,	Off,	12,	11.8,	11.6,	10.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:33,	-21,	-19.8,	-24.6,	-24.5,	Cool,	19.1,	1,	-12.2,	-10.4,	-11.4,	Off,	12,	11.8,	11.5,	10.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:34,	-21,	-20.3,	-25.2,	-25.1,	Cool,	19,	1,	-12.2,	-10.5,	-11.4,	Off,	12,	11.8,	11.5,	10.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:35,	-21,	-20.8,	-25.6,	-25.5,	Cool,	19.2,	1,	-12.3,	-10.8,	-11.6,	Off,	12,	11.8,	11.5,	10.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:36,	Zone-1 Op Mode:  Null
7/17/2019 20:36,	-21,	-21,	-25.8,	-25.6,	Null,	19.2,	1,	-12.4,	-10.8,	-11.6,	Off,	12,	11.8,	11.5,	10.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:37,	-21,	-20.6,	-25.3,	-25.7,	Null,	19.5,	1,	-12.5,	-10.7,	-11.5,	Off,	12,	11.8,	11.5,	10.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:38,	-21,	-20.4,	-24.8,	-25.7,	Null,	19.3,	1,	-12.6,	-10.5,	-11.3,	Off,	12,	11.8,	11.5,	10.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:39,	-21,	-20.1,	-24.2,	-25.6,	Null,	18.8,	1,	-12.6,	-10.3,	-11.2,	Off,	12,	11.8,	11.5,	10.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:40,	-21,	-19.9,	-23.7,	-25.4,	Null,	18.8,	1,	-12.6,	-10.1,	-11,	Off,	12,	11.7,	11.4,	10.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:41,	-21,	-19.6,	-23.2,	-25.2,	Null,	18.6,	1,	-12.6,	-9.9,	-10.8,	Off,	12,	11.7,	11.4,	10.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:42,	-21,	-19.4,	-22.6,	-25.1,	Null,	18.7,	1,	-12.6,	-9.8,	-10.7,	Off,	12,	11.7,	11.4,	10.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:43,	-21,	-19.3,	-22.1,	-24.9,	Null,	18.6,	1,	-12.6,	-9.6,	-10.6,	Off,	12,	11.7,	11.4,	10.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:44,	-21,	-19.1,	-21.7,	-24.7,	Null,	18.2,	1,	-12.6,	-9.4,	-10.4,	Off,	12,	11.7,	11.4,	10.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:45,	-21,	-19,	-21.2,	-24.4,	Null,	17.9,	1,	-12.5,	-9.2,	-10.3,	Off,	12,	11.7,	11.4,	10.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:46,	-21,	-18.9,	-20.7,	-24.2,	Null,	17.7,	1,	-12.5,	-9.1,	-10.2,	Off,	12,	11.7,	11.4,	10.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:47,	-21,	-18.7,	-20.2,	-24,	Null,	17.7,	1,	-12.4,	-8.9,	-10.1,	Off,	12,	11.7,	11.4,	10.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:48,	-21,	-18.6,	-19.8,	-23.8,	Null,	17.6,	1,	-12.4,	-8.8,	-10,	Off,	12,	11.7,	11.4,	11,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:49,	-21,	-18.4,	-19.4,	-23.5,	Null,	17.5,	1,	-12.3,	-8.7,	-9.9,	Off,	12,	11.7,	11.4,	11,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:50,	-21,	-18.2,	-19,	-23.3,	Null,	17.4,	1,	-12.3,	-8.6,	-9.8,	Off,	12,	11.7,	11.4,	11,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:50,	Zone-1 Op Mode:  Cool
7/17/2019 20:50,	-21,	-18.2,	-18.9,	-23.2,	Cool,	17.5,	1,	-12.3,	-8.5,	-9.8,	Off,	12,	11.7,	11.4,	11,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 20:51,	-21,	-17.9,	-18.7,	-22.5,	Cool,	17.5,	1,	-12.2,	-8.4,	-9.7,	Off,	12,	11.7,	11.4,	11,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 20:52,	-21,	-17.1,	-17.9,	-19.1,	Cool,	17.8,	1,	-12.2,	-8.8,	-10,	Off,	12,	11.7,	11.4,	10.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:53,	-21,	-17.5,	-20.9,	-20.1,	Cool,	18.1,	1,	-12.1,	-9.2,	-10.3,	Off,	12,	11.7,	11.4,	10.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:54,	-21,	-18.2,	-22.5,	-21.8,	Cool,	17.9,	1,	-12.1,	-9.6,	-10.7,	Off,	12,	11.7,	11.4,	10.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:55,	-21,	-19,	-23.7,	-23.3,	Cool,	18.4,	1,	-12.1,	-10,	-11,	Off,	12,	11.7,	11.4,	10.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:56,	-21,	-19.8,	-24.6,	-24.4,	Cool,	18.4,	1,	-12.2,	-10.3,	-11.2,	Off,	12,	11.6,	11.4,	10.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:57,	-21,	-20.3,	-25.2,	-25.1,	Cool,	18.5,	1,	-12.2,	-10.5,	-11.3,	Off,	12,	11.6,	11.4,	10.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:58,	-21,	-20.8,	-25.6,	-25.4,	Cool,	18.8,	1,	-12.2,	-10.8,	-11.6,	Off,	12,	11.6,	11.4,	10.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:58,	Zone-1 Op Mode:  Null
7/17/2019 20:58,	-21,	-21,	-25.7,	-25.6,	Null,	18.9,	1,	-12.3,	-10.9,	-11.6,	Off,	12,	11.6,	11.4,	10.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 20:59,	-21,	-20.6,	-25.3,	-25.6,	Null,	19,	1,	-12.4,	-10.8,	-11.5,	Off,	12,	11.6,	11.4,	10.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:00,	-21,	-20.4,	-24.8,	-25.6,	Null,	18.8,	1,	-12.5,	-10.5,	-11.3,	Off,	12,	11.6,	11.3,	10.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:01,	-21,	-20.1,	-24.2,	-25.6,	Null,	18.8,	1,	-12.5,	-10.3,	-11.1,	Off,	12,	11.6,	11.3,	10.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:02,	-21,	-19.9,	-23.7,	-25.4,	Null,	18.9,	1,	-12.5,	-10.1,	-10.9,	Off,	12,	11.6,	11.3,	10.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:03,	-21,	-19.6,	-23.1,	-25.2,	Null,	18.5,	1,	-12.5,	-9.9,	-10.8,	Off,	12,	11.6,	11.3,	10.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:04,	-21,	-19.4,	-22.6,	-25.1,	Null,	18.4,	1,	-12.5,	-9.7,	-10.6,	Off,	12,	11.6,	11.3,	10.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:05,	-21,	-19.3,	-22.1,	-24.8,	Null,	18.2,	1,	-12.5,	-9.5,	-10.5,	Off,	12,	11.6,	11.3,	10.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:06,	-21,	-19.1,	-21.6,	-24.7,	Null,	18.2,	1,	-12.5,	-9.4,	-10.4,	Off,	12,	11.6,	11.3,	10.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:07,	-21,	-18.9,	-21.2,	-24.4,	Null,	18.1,	1,	-12.5,	-9.2,	-10.2,	Off,	12,	11.6,	11.3,	10.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:08,	-21,	-18.8,	-20.7,	-24.2,	Null,	18,	1,	-12.4,	-9.1,	-10.1,	Off,	12,	11.6,	11.3,	10.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:09,	-21,	-18.7,	-20.2,	-24,	Null,	17.8,	1,	-12.4,	-8.9,	-10,	Off,	12,	11.6,	11.3,	10.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:10,	-21,	-18.5,	-19.8,	-23.8,	Null,	17.6,	1,	-12.3,	-8.8,	-9.9,	Off,	12,	11.6,	11.3,	10.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:11,	-21,	-18.4,	-19.4,	-23.5,	Null,	17.7,	1,	-12.3,	-8.6,	-9.8,	Off,	12,	11.5,	11.3,	10.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:12,	Zone-1 Op Mode:  Cool
7/17/2019 21:12,	-21,	-18.2,	-19,	-23.3,	Cool,	17.6,	1,	-12.2,	-8.5,	-9.7,	Off,	12,	11.5,	11.3,	10.9,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 21:13,	-21,	-17.9,	-18.8,	-22.6,	Cool,	17.4,	1,	-12.2,	-8.4,	-9.6,	Off,	12,	11.5,	11.3,	10.9,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 21:14,	-21,	-17.1,	-18,	-19.1,	Cool,	17.7,	1,	-12.1,	-8.7,	-10,	Off,	12,	11.5,	11.3,	10.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:15,	-21,	-17.6,	-20.9,	-20.2,	Cool,	17.9,	1,	-12.1,	-9.1,	-10.3,	Off,	12,	11.5,	11.3,	10.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:16,	-21,	-18.4,	-22.6,	-21.8,	Cool,	18.3,	1,	-12,	-9.4,	-10.5,	Off,	12,	11.5,	11.3,	10.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:17,	-21,	-19.1,	-23.8,	-23.5,	Cool,	18.6,	1,	-12.1,	-9.8,	-10.8,	Off,	12,	11.5,	11.3,	10.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:18,	-21,	-19.8,	-24.7,	-24.5,	Cool,	18.7,	1,	-12.1,	-10,	-11,	Off,	12,	11.5,	11.3,	10.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:19,	-21,	-20.3,	-25.2,	-25.1,	Cool,	18.6,	1,	-12.2,	-10.3,	-11.2,	Off,	12,	11.5,	11.2,	10.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:20,	-21,	-20.8,	-25.6,	-25.4,	Cool,	18.5,	1,	-12.2,	-10.7,	-11.5,	Off,	12,	11.5,	11.2,	10.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:21,	Zone-1 Op Mode:  Null
7/17/2019 21:21,	-21,	-21,	-25.7,	-25.5,	Null,	18.6,	1,	-12.3,	-10.8,	-11.6,	Off,	12,	11.5,	11.2,	10.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:22,	-21,	-20.6,	-25.3,	-25.6,	Null,	18.7,	1,	-12.4,	-10.6,	-11.4,	Off,	12,	11.5,	11.2,	10.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:23,	-21,	-20.4,	-24.8,	-25.6,	Null,	18.5,	1,	-12.4,	-10.4,	-11.3,	Off,	12,	11.5,	11.2,	10.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:24,	-21,	-20.1,	-24.2,	-25.6,	Null,	18.2,	1,	-12.5,	-10.2,	-11.1,	Off,	12,	11.5,	11.2,	10.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:25,	-21,	-19.9,	-23.7,	-25.4,	Null,	17.9,	1,	-12.5,	-10,	-10.9,	Off,	12,	11.5,	11.2,	10.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:26,	-21,	-19.6,	-23.1,	-25.2,	Null,	17.8,	1,	-12.5,	-9.8,	-10.8,	Off,	12,	11.5,	11.2,	10.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:27,	-21,	-19.4,	-22.6,	-25.1,	Null,	17.6,	1,	-12.5,	-9.6,	-10.6,	Off,	12,	11.4,	11.2,	10.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:28,	-21,	-19.2,	-22.1,	-24.8,	Null,	17.3,	1,	-12.5,	-9.5,	-10.5,	Off,	12,	11.4,	11.2,	10.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:29,	-21,	-19.1,	-21.6,	-24.7,	Null,	17,	1,	-12.5,	-9.3,	-10.3,	Off,	12,	11.4,	11.2,	10.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:30,	-21,	-19,	-21.2,	-24.4,	Null,	16.8,	1,	-12.4,	-9.1,	-10.2,	Off,	12,	11.4,	11.2,	10.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:31,	-21,	-18.9,	-20.7,	-24.2,	Null,	16.7,	1,	-12.4,	-9,	-10.1,	Off,	12,	11.4,	11.2,	10.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:32,	-21,	-18.8,	-20.2,	-24,	Null,	16.6,	1,	-12.3,	-8.8,	-10,	Off,	12,	11.4,	11.2,	10.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:33,	-21,	-18.6,	-19.8,	-23.8,	Null,	16.6,	1,	-12.3,	-8.7,	-9.9,	Off,	12,	11.4,	11.2,	10.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:34,	-21,	-18.4,	-19.4,	-23.5,	Null,	16.7,	1,	-12.2,	-8.6,	-9.8,	Off,	12,	11.4,	11.2,	10.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:35,	-21,	-18.3,	-19,	-23.3,	Null,	16.6,	1,	-12.2,	-8.5,	-9.7,	Off,	12,	11.4,	11.2,	10.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:35,	Zone-1 Op Mode:  Cool
7/17/2019 21:35,	-21,	-18.2,	-18.9,	-23.2,	Cool,	16.6,	1,	-12.2,	-8.4,	-9.7,	Off,	12,	11.4,	11.2,	10.8,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 21:36,	-21,	-17.9,	-18.7,	-22.5,	Cool,	16.7,	1,	-12.2,	-8.3,	-9.6,	Off,	12,	11.4,	11.2,	10.8,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 21:37,	-21,	-17.1,	-17.9,	-19,	Cool,	17,	1,	-12.1,	-8.6,	-9.9,	Off,	12,	11.4,	11.2,	10.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:38,	-21,	-17.6,	-20.9,	-20.1,	Cool,	17.1,	1,	-12,	-8.9,	-10.2,	Off,	12,	11.4,	11.2,	10.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:39,	-21,	-18.3,	-22.5,	-21.9,	Cool,	17.5,	1,	-12,	-9.2,	-10.4,	Off,	12,	11.4,	11.2,	10.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:40,	-21,	-19,	-23.8,	-23.5,	Cool,	17.9,	1,	-12,	-9.4,	-10.6,	Off,	12,	11.4,	11.1,	10.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:41,	-21,	-19.7,	-24.8,	-24.6,	Cool,	18.2,	1,	-12,	-9.7,	-10.7,	Off,	12,	11.4,	11.1,	10.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:42,	-21,	-20.3,	-25.3,	-25.2,	Cool,	18.3,	1,	-12.1,	-9.9,	-10.9,	Off,	12,	11.3,	11.1,	10.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:43,	-21,	-20.8,	-25.7,	-25.5,	Cool,	18.4,	1,	-12.1,	-10.2,	-11.2,	Off,	12,	11.3,	11.1,	10.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:44,	Zone-1 Op Mode:  Null
7/17/2019 21:44,	-21,	-21,	-25.8,	-25.6,	Null,	18.3,	1,	-12.2,	-10.4,	-11.3,	Off,	12,	11.3,	11.1,	10.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:45,	-21,	-20.6,	-25.4,	-25.7,	Null,	18.3,	1,	-12.3,	-10.3,	-11.2,	Off,	12,	11.3,	11.1,	10.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:46,	-21,	-20.4,	-24.9,	-25.7,	Null,	17.8,	1,	-12.4,	-10.2,	-11,	Off,	12,	11.3,	11.1,	10.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:47,	-21,	-20.1,	-24.3,	-25.6,	Null,	17.5,	1,	-12.4,	-10,	-10.9,	Off,	12,	11.3,	11,	10.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:48,	-21,	-19.9,	-23.8,	-25.5,	Null,	17.2,	1,	-12.4,	-9.8,	-10.7,	Off,	12,	11.3,	11,	10.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:49,	-21,	-19.7,	-23.2,	-25.3,	Null,	17.1,	1,	-12.4,	-9.6,	-10.6,	Off,	12,	11.3,	11,	10.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:50,	-21,	-19.5,	-22.7,	-25.1,	Null,	17.1,	1,	-12.4,	-9.4,	-10.4,	Off,	12,	11.3,	11,	10.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:51,	-21,	-19.3,	-22.2,	-24.9,	Null,	16.9,	1,	-12.4,	-9.3,	-10.3,	Off,	12,	11.3,	11,	10.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:52,	-21,	-19.2,	-21.7,	-24.7,	Null,	16.7,	1,	-12.4,	-9.1,	-10.2,	Off,	12,	11.3,	11,	10.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:53,	-21,	-19.1,	-21.2,	-24.5,	Null,	16.5,	1,	-12.4,	-9,	-10.1,	Off,	12,	11.3,	11,	10.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:54,	-21,	-18.9,	-20.8,	-24.3,	Null,	16.3,	1,	-12.3,	-8.8,	-10,	Off,	12,	11.3,	11,	10.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:55,	-21,	-18.8,	-20.3,	-24.1,	Null,	16.2,	1,	-12.3,	-8.7,	-9.9,	Off,	12,	11.3,	11,	10.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:56,	-21,	-18.6,	-19.9,	-23.8,	Null,	16.1,	1,	-12.2,	-8.6,	-9.8,	Off,	12,	11.3,	11,	10.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:57,	-21,	-18.5,	-19.5,	-23.6,	Null,	16.1,	1,	-12.2,	-8.5,	-9.7,	Off,	12,	11.2,	11,	10.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:58,	-21,	-18.3,	-19.1,	-23.4,	Null,	16,	1,	-12.2,	-8.4,	-9.6,	Off,	12,	11.2,	11,	10.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 21:58,	Zone-1 Op Mode:  Cool
7/17/2019 21:58,	-21,	-18.2,	-18.8,	-23.2,	Cool,	16,	1,	-12.1,	-8.3,	-9.5,	Off,	12,	11.2,	11,	10.6,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 21:59,	-21,	-17.9,	-18.6,	-22.5,	Cool,	16,	1,	-12.1,	-8.2,	-9.5,	Off,	12,	11.2,	11,	10.6,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 22:00,	-21,	-17.1,	-17.8,	-19,	Cool,	16.2,	1,	-12,	-8.4,	-9.8,	Off,	12,	11.2,	11,	10.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:01,	-21,	-17.5,	-20.9,	-20.1,	Cool,	16.5,	1,	-12,	-8.8,	-10,	Off,	12,	11.2,	11,	10.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:02,	-21,	-18.2,	-22.5,	-21.8,	Cool,	16.6,	1,	-12,	-9.2,	-10.4,	Off,	12,	11.2,	11,	10.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:03,	-21,	-19.1,	-23.8,	-23.4,	Cool,	17.2,	1,	-12,	-9.6,	-10.8,	Off,	12,	11.2,	11,	10.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:04,	-21,	-19.8,	-24.8,	-24.5,	Cool,	17.3,	1,	-12,	-10,	-11,	Off,	12,	11.2,	10.9,	10,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:05,	-21,	-20.4,	-25.3,	-25.1,	Cool,	17.6,	1,	-12.1,	-10.2,	-11.1,	Off,	12,	11.2,	10.9,	10,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:06,	-21,	-20.8,	-25.7,	-25.5,	Cool,	17.2,	1,	-12.2,	-10.4,	-11.3,	Off,	12,	11.2,	10.9,	10.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:07,	Zone-1 Op Mode:  Null
7/17/2019 22:07,	-21,	-21,	-25.8,	-25.6,	Null,	17.1,	1,	-12.2,	-10.5,	-11.4,	Off,	12,	11.2,	10.9,	10.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:08,	-21,	-20.6,	-25.3,	-25.7,	Null,	17.2,	1,	-12.3,	-10.4,	-11.3,	Off,	12,	11.2,	10.9,	10.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:09,	-21,	-20.4,	-24.8,	-25.7,	Null,	17.2,	1,	-12.3,	-10.2,	-11.1,	Off,	12,	11.2,	10.9,	10.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:10,	-21,	-20.2,	-24.3,	-25.6,	Null,	17.1,	1,	-12.4,	-10,	-11,	Off,	12,	11.2,	10.9,	10.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:11,	-21,	-19.9,	-23.8,	-25.5,	Null,	16.8,	1,	-12.4,	-9.8,	-10.8,	Off,	12,	11.2,	10.8,	10.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:12,	-21,	-19.7,	-23.2,	-25.3,	Null,	16.6,	1,	-12.4,	-9.7,	-10.6,	Off,	12,	11.2,	10.8,	10.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:13,	-21,	-19.5,	-22.6,	-25.1,	Null,	16.4,	1,	-12.4,	-9.5,	-10.5,	Off,	12,	11.2,	10.8,	10.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:14,	-21,	-19.4,	-22.1,	-24.9,	Null,	16.3,	1,	-12.4,	-9.3,	-10.3,	Off,	12,	11.2,	10.8,	10.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:15,	-21,	-19.2,	-21.7,	-24.7,	Null,	16.1,	1,	-12.4,	-9.2,	-10.2,	Off,	12,	11.1,	10.8,	10.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:16,	-21,	-19.1,	-21.2,	-24.5,	Null,	16.1,	1,	-12.3,	-9,	-10.1,	Off,	12,	11.1,	10.8,	10.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:17,	-21,	-19,	-20.8,	-24.3,	Null,	16.1,	1,	-12.3,	-8.9,	-10,	Off,	12,	11.1,	10.8,	10.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:18,	-21,	-18.8,	-20.3,	-24.1,	Null,	16.1,	1,	-12.3,	-8.8,	-9.9,	Off,	12,	11.1,	10.8,	10.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:19,	-21,	-18.6,	-19.9,	-23.8,	Null,	15.9,	1,	-12.2,	-8.6,	-9.8,	Off,	12,	11.1,	10.8,	10.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:20,	-21,	-18.5,	-19.5,	-23.6,	Null,	15.8,	1,	-12.2,	-8.5,	-9.8,	Off,	12,	11.1,	10.8,	10.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:21,	-21,	-18.3,	-19.1,	-23.4,	Null,	15.8,	1,	-12.2,	-8.4,	-9.7,	Off,	12,	11.1,	10.8,	10.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:21,	Zone-1 Op Mode:  Cool
7/17/2019 22:21,	-21,	-18.2,	-18.8,	-23.2,	Cool,	15.8,	1,	-12.1,	-8.3,	-9.6,	Off,	12,	11.1,	10.8,	10.4,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 22:22,	-21,	-17.9,	-18.6,	-22.5,	Cool,	15.8,	1,	-12.1,	-8.2,	-9.5,	Off,	12,	11.1,	10.8,	10.4,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 22:23,	-21,	-17,	-17.8,	-18.9,	Cool,	16,	1,	-12,	-8.5,	-9.8,	Off,	12,	11.1,	10.8,	10.3,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:24,	-21,	-17.5,	-20.8,	-20.1,	Cool,	16.7,	1,	-12,	-8.8,	-10,	Off,	12,	11.1,	10.8,	10,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:25,	-21,	-18.3,	-22.6,	-21.9,	Cool,	16.9,	1,	-12,	-9.2,	-10.4,	Off,	12,	11.1,	10.8,	9.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:26,	-21,	-19.1,	-23.9,	-23.5,	Cool,	16.9,	1,	-12,	-9.5,	-10.7,	Off,	12,	11.1,	10.8,	9.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:27,	-21,	-19.8,	-24.8,	-24.6,	Cool,	17.1,	1,	-12,	-9.9,	-10.9,	Off,	12,	11.1,	10.8,	9.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:28,	-21,	-20.4,	-25.4,	-25.2,	Cool,	17.5,	1,	-12.1,	-10.1,	-11.1,	Off,	12,	11.1,	10.8,	9.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:29,	-21,	-20.8,	-25.8,	-25.6,	Cool,	17.3,	1,	-12.1,	-10.3,	-11.3,	Off,	12,	11,	10.8,	9.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:30,	Zone-1 Op Mode:  Null
7/17/2019 22:30,	-21,	-21,	-25.9,	-25.7,	Null,	17.4,	1,	-12.2,	-10.5,	-11.4,	Off,	12,	11,	10.7,	9.9,	Off,"Diesel, Cycle-Sentry"
