Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/17/2019 22:31,	-21,	-20.6,	-25.5,	-25.8,	Null,	17.2,	1,	-12.3,	-10.6,	-11.4,	Off,	12,	11,	10.7,	9.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:32,	-21,	-20.4,	-25,	-25.8,	Null,	16.8,	1,	-12.3,	-10.4,	-11.2,	Off,	12,	11,	10.7,	9.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:33,	-21,	-20.2,	-24.4,	-25.8,	Null,	16.7,	1,	-12.4,	-10.2,	-11.1,	Off,	12,	11,	10.7,	9.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:34,	-21,	-19.9,	-23.9,	-25.6,	Null,	16.5,	1,	-12.4,	-10,	-10.9,	Off,	12,	11,	10.7,	10,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:35,	-21,	-19.7,	-23.3,	-25.4,	Null,	16.3,	1,	-12.4,	-9.8,	-10.7,	Off,	12,	11,	10.7,	10,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:36,	-21,	-19.5,	-22.8,	-25.2,	Null,	16.1,	1,	-12.4,	-9.6,	-10.6,	Off,	12,	11,	10.7,	10,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:37,	-21,	-19.4,	-22.3,	-25.1,	Null,	16,	1,	-12.4,	-9.4,	-10.4,	Off,	12,	11,	10.6,	10,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:38,	-21,	-19.2,	-21.8,	-24.8,	Null,	16,	1,	-12.4,	-9.3,	-10.3,	Off,	12,	11,	10.6,	10.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:39,	-21,	-19.2,	-21.3,	-24.7,	Null,	16,	1,	-12.4,	-9.1,	-10.2,	Off,	12,	11,	10.6,	10.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:40,	-21,	-19,	-20.9,	-24.4,	Null,	15.9,	1,	-12.4,	-9,	-10.1,	Off,	12,	11,	10.6,	10.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:41,	-21,	-18.9,	-20.4,	-24.2,	Null,	15.8,	1,	-12.3,	-8.8,	-10,	Off,	12,	11,	10.6,	10.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:42,	-21,	-18.8,	-20,	-24,	Null,	15.8,	1,	-12.3,	-8.7,	-9.9,	Off,	12,	10.9,	10.6,	10.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:43,	-21,	-18.6,	-19.6,	-23.7,	Null,	15.8,	1,	-12.2,	-8.6,	-9.8,	Off,	12,	10.9,	10.6,	10.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:44,	-21,	-18.5,	-19.2,	-23.5,	Null,	15.7,	1,	-12.2,	-8.5,	-9.7,	Off,	12,	10.9,	10.6,	10.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:45,	-21,	-18.3,	-18.8,	-23.2,	Null,	15.6,	1,	-12.2,	-8.4,	-9.6,	Off,	12,	10.9,	10.6,	10.2,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:46,	Zone-1 Op Mode:  Cool
7/17/2019 22:46,	-21,	-18.2,	-18.6,	-23.1,	Cool,	15.5,	1,	-12.1,	-8.3,	-9.6,	Off,	12,	10.9,	10.6,	10.2,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 22:47,	-21,	-17.9,	-18.5,	-22.4,	Cool,	15.5,	1,	-12.1,	-8.2,	-9.5,	Off,	12,	10.9,	10.7,	10.3,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 22:48,	-21,	-17,	-17.7,	-18.9,	Cool,	15.8,	1,	-12,	-8.5,	-9.8,	Off,	12,	10.9,	10.6,	10.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:49,	-21,	-17.6,	-20.8,	-20.1,	Cool,	15.9,	1,	-12,	-8.7,	-10,	Off,	12,	10.9,	10.6,	9.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:50,	-21,	-18.3,	-22.6,	-21.9,	Cool,	16.2,	1,	-11.9,	-9,	-10.2,	Off,	12,	10.9,	10.6,	9.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:51,	-21,	-19.1,	-23.9,	-23.6,	Cool,	16.3,	1,	-11.9,	-9.3,	-10.5,	Off,	12,	10.9,	10.6,	9.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:52,	-21,	-19.9,	-24.9,	-24.7,	Cool,	16.8,	1,	-12,	-9.6,	-10.8,	Off,	12,	10.9,	10.6,	9.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:53,	-21,	-20.5,	-25.5,	-25.3,	Cool,	16.8,	1,	-12,	-9.9,	-11,	Off,	12,	10.9,	10.6,	9.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:54,	-21,	-20.9,	-25.8,	-25.7,	Cool,	16.6,	1,	-12,	-10.1,	-11.1,	Off,	12,	10.9,	10.6,	9.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:54,	Zone-1 Op Mode:  Null
7/17/2019 22:54,	-21,	-21,	-25.9,	-25.7,	Null,	16.7,	1,	-12.1,	-10.2,	-11.2,	Off,	12,	10.9,	10.6,	9.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:55,	-21,	-20.6,	-25.4,	-25.8,	Null,	16.5,	1,	-12.2,	-10.2,	-11.2,	Off,	12,	10.9,	10.5,	9.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:56,	-21,	-20.4,	-24.9,	-25.8,	Null,	16.4,	1,	-12.2,	-10.1,	-11,	Off,	12,	10.8,	10.5,	9.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:57,	-21,	-20.1,	-24.4,	-25.8,	Null,	16.1,	1,	-12.3,	-9.9,	-10.8,	Off,	12,	10.8,	10.5,	9.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:58,	-21,	-19.9,	-23.8,	-25.6,	Null,	15.8,	1,	-12.3,	-9.7,	-10.7,	Off,	12,	10.8,	10.5,	9.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 22:59,	-21,	-19.7,	-23.3,	-25.4,	Null,	15.6,	1,	-12.3,	-9.5,	-10.5,	Off,	12,	10.8,	10.5,	9.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:00,	-21,	-19.5,	-22.8,	-25.2,	Null,	15.5,	1,	-12.3,	-9.4,	-10.4,	Off,	12,	10.8,	10.5,	9.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:01,	-21,	-19.4,	-22.2,	-25,	Null,	15.4,	1,	-12.3,	-9.2,	-10.3,	Off,	12,	10.8,	10.5,	9.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:02,	-21,	-19.2,	-21.8,	-24.8,	Null,	15.4,	1,	-12.3,	-9.1,	-10.2,	Off,	12,	10.8,	10.5,	9.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:03,	-21,	-19.1,	-21.3,	-24.6,	Null,	15.4,	1,	-12.3,	-9,	-10.1,	Off,	12,	10.8,	10.5,	9.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:04,	-21,	-19,	-20.9,	-24.4,	Null,	15.3,	1,	-12.2,	-8.8,	-9.9,	Off,	12,	10.8,	10.5,	10,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:05,	-21,	-18.9,	-20.4,	-24.2,	Null,	15.2,	1,	-12.2,	-8.7,	-9.8,	Off,	12,	10.8,	10.5,	10,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:06,	-21,	-18.8,	-20,	-23.9,	Null,	15.3,	1,	-12.2,	-8.6,	-9.8,	Off,	12,	10.8,	10.5,	10,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:07,	-21,	-18.6,	-19.6,	-23.7,	Null,	15.2,	1,	-12.2,	-8.5,	-9.7,	Off,	12,	10.8,	10.5,	10,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:08,	-21,	-18.5,	-19.2,	-23.5,	Null,	15.2,	1,	-12.1,	-8.3,	-9.6,	Off,	12,	10.8,	10.5,	10.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:09,	-21,	-18.3,	-18.8,	-23.2,	Null,	15.2,	1,	-12.1,	-8.2,	-9.5,	Off,	12,	10.8,	10.5,	10.1,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:10,	Zone-1 Op Mode:  Cool
7/17/2019 23:10,	-21,	-18.2,	-18.6,	-23.1,	Cool,	15.1,	1,	-12,	-8.2,	-9.5,	Off,	12,	10.8,	10.5,	10.1,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 23:11,	-21,	-17.9,	-18.5,	-22.4,	Cool,	15.1,	1,	-12,	-8.1,	-9.4,	Off,	12,	10.8,	10.5,	10.1,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 23:12,	-21,	-17,	-17.8,	-19,	Cool,	15.4,	1,	-12,	-8.3,	-9.6,	Off,	12,	10.8,	10.5,	10,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:13,	-21,	-17.5,	-20.9,	-20.1,	Cool,	15.6,	1,	-11.9,	-8.5,	-9.9,	Off,	12,	10.8,	10.5,	9.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:14,	-21,	-18.3,	-22.7,	-21.9,	Cool,	15.9,	1,	-11.9,	-9,	-10.2,	Off,	12,	10.8,	10.4,	9.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:15,	-21,	-19.2,	-24,	-23.6,	Cool,	16.2,	1,	-11.9,	-9.4,	-10.6,	Off,	12,	10.7,	10.4,	9.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:16,	-21,	-19.9,	-24.9,	-24.7,	Cool,	16.6,	1,	-12,	-9.8,	-10.9,	Off,	12,	10.7,	10.4,	9.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:17,	-21,	-20.5,	-25.5,	-25.3,	Cool,	17.1,	1,	-12,	-10,	-11.1,	Off,	12,	10.7,	10.4,	9.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:18,	-21,	-20.9,	-25.9,	-25.7,	Cool,	17,	1,	-12.1,	-10.3,	-11.3,	Off,	12,	10.7,	10.4,	9.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:18,	Zone-1 Op Mode:  Null
7/17/2019 23:18,	-21,	-21,	-25.9,	-25.7,	Null,	17,	1,	-12.1,	-10.3,	-11.3,	Off,	12,	10.7,	10.4,	9.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:19,	-21,	-20.6,	-25.5,	-25.8,	Null,	16.9,	1,	-12.2,	-10.2,	-11.2,	Off,	12,	10.7,	10.4,	9.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:20,	-21,	-20.4,	-24.9,	-25.8,	Null,	16.9,	1,	-12.3,	-10.1,	-11,	Off,	12,	10.7,	10.4,	9.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:21,	-21,	-20.2,	-24.4,	-25.8,	Null,	16.7,	1,	-12.3,	-9.9,	-10.9,	Off,	12,	10.7,	10.3,	9.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:22,	-21,	-19.9,	-23.8,	-25.6,	Null,	16.4,	1,	-12.3,	-9.7,	-10.7,	Off,	12,	10.7,	10.3,	9.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:23,	-21,	-19.8,	-23.3,	-25.5,	Null,	16.2,	1,	-12.3,	-9.5,	-10.6,	Off,	12,	10.7,	10.3,	9.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:24,	-21,	-19.6,	-22.8,	-25.3,	Null,	16,	1,	-12.3,	-9.4,	-10.4,	Off,	12,	10.7,	10.3,	9.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:25,	-21,	-19.5,	-22.3,	-25.1,	Null,	16,	1,	-12.3,	-9.2,	-10.3,	Off,	12,	10.7,	10.3,	9.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:26,	-21,	-19.4,	-21.8,	-24.9,	Null,	15.9,	1,	-12.3,	-9.1,	-10.2,	Off,	12,	10.7,	10.3,	9.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:27,	-21,	-19.2,	-21.3,	-24.7,	Null,	15.9,	1,	-12.3,	-9,	-10.1,	Off,	12,	10.7,	10.3,	9.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:28,	-21,	-19.1,	-20.9,	-24.4,	Null,	15.8,	1,	-12.3,	-8.8,	-10,	Off,	12,	10.6,	10.3,	9.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:29,	-21,	-18.9,	-20.4,	-24.2,	Null,	15.7,	1,	-12.2,	-8.8,	-9.9,	Off,	12,	10.6,	10.3,	9.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:30,	-21,	-18.8,	-20,	-24,	Null,	15.7,	1,	-12.2,	-8.6,	-9.8,	Off,	12,	10.6,	10.3,	9.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:31,	-21,	-18.7,	-19.6,	-23.7,	Null,	15.6,	1,	-12.2,	-8.5,	-9.8,	Off,	12,	10.6,	10.3,	9.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:32,	-21,	-18.5,	-19.2,	-23.5,	Null,	15.5,	1,	-12.1,	-8.4,	-9.7,	Off,	12,	10.6,	10.3,	9.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:33,	-21,	-18.4,	-18.9,	-23.3,	Null,	15.5,	1,	-12.1,	-8.3,	-9.6,	Off,	12,	10.6,	10.3,	9.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:34,	-21,	-18.2,	-18.5,	-23,	Null,	15.5,	1,	-12,	-8.2,	-9.5,	Off,	12,	10.6,	10.3,	9.9,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:34,	Zone-1 Op Mode:  Cool
7/17/2019 23:34,	-21,	-18.2,	-18.5,	-23,	Cool,	15.5,	1,	-12,	-8.2,	-9.5,	Off,	12,	10.6,	10.3,	9.9,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 23:35,	-21,	-17.8,	-18.4,	-22.3,	Cool,	15.6,	1,	-12,	-8.1,	-9.4,	Off,	12,	10.6,	10.3,	10,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 23:36,	-21,	-17,	-17.9,	-19,	Cool,	16.1,	1,	-11.9,	-8.3,	-9.7,	Off,	12,	10.6,	10.3,	9.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:37,	-21,	-17.5,	-20.9,	-20.2,	Cool,	16.8,	1,	-11.9,	-8.7,	-10.1,	Off,	12,	10.6,	10.3,	9.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:38,	-21,	-18.4,	-22.7,	-22.1,	Cool,	17.2,	1,	-11.9,	-8.9,	-10.2,	Off,	12,	10.6,	10.3,	9.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:39,	-21,	-19.1,	-24,	-23.8,	Cool,	17.4,	1,	-11.9,	-9.3,	-10.5,	Off,	12,	10.6,	10.3,	9.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:40,	-21,	-19.8,	-24.9,	-24.7,	Cool,	17.8,	1,	-12,	-9.6,	-10.8,	Off,	12,	10.6,	10.2,	9.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:41,	-21,	-20.5,	-25.5,	-25.3,	Cool,	17.8,	1,	-12,	-9.8,	-11,	Off,	12,	10.6,	10.2,	9.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:42,	-21,	-20.9,	-25.9,	-25.7,	Cool,	18,	1,	-12.1,	-10.1,	-11.1,	Off,	12,	10.6,	10.2,	9.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:42,	Zone-1 Op Mode:  Null
7/17/2019 23:42,	-21,	-21,	-25.9,	-25.7,	Null,	17.9,	1,	-12.1,	-10.2,	-11.2,	Off,	12,	10.6,	10.2,	9.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:43,	-21,	-20.6,	-25.5,	-25.8,	Null,	18,	1,	-12.2,	-10.1,	-11.1,	Off,	12,	10.5,	10.2,	9.4,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:44,	-21,	-20.4,	-25,	-25.8,	Null,	18.4,	1,	-12.3,	-9.9,	-11,	Off,	12,	10.5,	10.2,	9.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:45,	-21,	-20.2,	-24.4,	-25.7,	Null,	18.8,	1,	-12.3,	-9.8,	-10.8,	Off,	12,	10.5,	10.2,	9.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:46,	-21,	-20,	-23.8,	-25.6,	Null,	18.8,	1,	-12.4,	-9.6,	-10.7,	Off,	12,	10.5,	10.2,	9.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:47,	-21,	-19.8,	-23.3,	-25.4,	Null,	18.5,	1,	-12.4,	-9.5,	-10.5,	Off,	12,	10.5,	10.2,	9.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:48,	-21,	-19.6,	-22.8,	-25.2,	Null,	18.5,	1,	-12.4,	-9.3,	-10.4,	Off,	12,	10.5,	10.2,	9.5,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:49,	-21,	-19.4,	-22.3,	-25.1,	Null,	18.6,	1,	-12.4,	-9.2,	-10.3,	Off,	12,	10.5,	10.2,	9.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:50,	-21,	-19.3,	-21.8,	-24.8,	Null,	18.5,	1,	-12.4,	-9.1,	-10.2,	Off,	12,	10.5,	10.1,	9.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:51,	-21,	-19.2,	-21.4,	-24.6,	Null,	18.7,	1,	-12.3,	-8.9,	-10.1,	Off,	12,	10.5,	10.1,	9.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:52,	-21,	-19,	-20.9,	-24.4,	Null,	18.8,	1,	-12.3,	-8.8,	-10,	Off,	12,	10.5,	10.1,	9.6,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:53,	-21,	-18.8,	-20.5,	-24.2,	Null,	18.6,	1,	-12.3,	-8.7,	-9.9,	Off,	12,	10.5,	10.1,	9.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:54,	-21,	-18.7,	-20,	-24,	Null,	18.5,	1,	-12.2,	-8.6,	-9.8,	Off,	12,	10.5,	10.1,	9.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:55,	-21,	-18.6,	-19.6,	-23.7,	Null,	18.5,	1,	-12.2,	-8.5,	-9.7,	Off,	12,	10.5,	10.1,	9.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:56,	-21,	-18.4,	-19.2,	-23.5,	Null,	18.3,	1,	-12.2,	-8.4,	-9.6,	Off,	12,	10.5,	10.1,	9.7,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:57,	-21,	-18.3,	-18.9,	-23.3,	Null,	18.4,	1,	-12.1,	-8.2,	-9.6,	Off,	12,	10.5,	10.1,	9.8,	Off,"Diesel, Cycle-Sentry"
7/17/2019 23:57,	Zone-1 Op Mode:  Cool
7/17/2019 23:57,	-21,	-18.2,	-18.8,	-23.2,	Cool,	18.5,	1,	-12.1,	-8.2,	-9.5,	Off,	12,	10.4,	10.2,	9.8,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 23:58,	-21,	-17.9,	-18.7,	-22.6,	Cool,	18.2,	1,	-12,	-8.2,	-9.5,	Off,	12,	10.4,	10.2,	9.8,	Off,"Start, Diesel, Cycle-Sentry"
7/17/2019 23:59,	-21,	-17.1,	-18,	-19.2,	Cool,	17.5,	1,	-12,	-8.3,	-9.7,	Off,	12,	10.4,	10.1,	9.7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:00,	Start of trip
7/18/2019 00:00,	-21,	-17.4,	-20.5,	-19.9,	Cool,	17.6,	1,	-11.9,	-8.6,	-9.9,	Off,	12,	10.4,	10.1,	9.5,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:00,	Unit Serial # Bytes 0-1: 00
7/18/2019 00:00,	Unit Serial # Bytes 2-3: 00
7/18/2019 00:00,	Unit Serial # Bytes 4-5: 00
7/18/2019 00:00,	Unit Serial # Bytes 6-7: GL
7/18/2019 00:00,	Unit Serial # Bytes 8-9: W1
7/18/2019 00:00,	Unit Serial # Bytes 10-11: 17
7/18/2019 00:00,	Unit Serial # Bytes 12-13: 95
7/18/2019 00:00,	Unit Serial # Bytes 14-15: 16
7/18/2019 00:00,	Host Null: DISABLE
7/18/2019 00:00,	Refrigerant Type Selection: 1.0
7/18/2019 00:00,	Setpoint Zone-2: 1.0
7/18/2019 00:00,	Setpoint Zone-3: 12.0
7/18/2019 00:00,	Cargo Link: DISABLE
7/18/2019 00:01,	Clock Set
7/18/2019 00:01,	-21,	-18.2,	-22.4,	-21.6,	Cool,	17.4,	1,	-11.9,	-8.9,	-10.2,	Off,	12,	10.4,	10.1,	9.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:02,	-21,	-19.1,	-23.8,	-23.3,	Cool,	17.3,	1,	-11.9,	-9.2,	-10.5,	Off,	12,	10.4,	10.1,	9.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:03,	-21,	-19.8,	-24.8,	-24.6,	Cool,	17.7,	1,	-12,	-9.5,	-10.7,	Off,	12,	10.4,	10.1,	9.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:04,	-21,	-20.4,	-25.5,	-25.3,	Cool,	16.8,	1,	-12.1,	-9.9,	-10.9,	Off,	12,	10.4,	10.1,	9.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:05,	-21,	-20.8,	-25.8,	-25.6,	Cool,	17.1,	1,	-12.1,	-10,	-11.1,	Off,	12,	10.4,	10.1,	9.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:05,	Zone-1 Op Mode:  Null
7/18/2019 00:05,	-21,	-21,	-25.9,	-25.7,	Null,	17.3,	1,	-12.2,	-10.1,	-11.2,	Off,	12,	10.4,	10.1,	9.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:06,	-21,	-20.7,	-25.5,	-25.8,	Null,	17.7,	1,	-12.3,	-10.1,	-11.1,	Off,	12,	10.4,	10.1,	9.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:07,	-21,	-20.4,	-25,	-25.8,	Null,	17.4,	1,	-12.4,	-9.9,	-11,	Off,	12,	10.4,	10,	9.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:08,	-21,	-20.2,	-24.4,	-25.8,	Null,	17.3,	1,	-12.4,	-9.8,	-10.8,	Off,	12,	10.4,	10,	9.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:09,	-21,	-19.9,	-23.9,	-25.6,	Null,	17.4,	1,	-12.5,	-9.6,	-10.7,	Off,	12,	10.4,	10,	9.4,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:10,	-21,	-19.7,	-23.3,	-25.5,	Null,	17.7,	1,	-12.5,	-9.4,	-10.5,	Off,	12,	10.4,	10,	9.4,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:11,	-21,	-19.5,	-22.8,	-25.3,	Null,	17.6,	1,	-12.5,	-9.3,	-10.4,	Off,	12,	10.4,	10,	9.4,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:12,	-21,	-19.3,	-22.3,	-25.1,	Null,	17.3,	1,	-12.4,	-9.2,	-10.3,	Off,	12,	10.3,	10,	9.4,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:13,	-21,	-19.2,	-21.8,	-24.9,	Null,	16.9,	1,	-12.4,	-9,	-10.2,	Off,	12,	10.3,	10,	9.5,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:14,	-21,	-19.1,	-21.4,	-24.7,	Null,	16.6,	1,	-12.4,	-8.9,	-10.1,	Off,	12,	10.3,	10,	9.5,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:15,	-21,	-18.9,	-20.9,	-24.4,	Null,	16.3,	1,	-12.4,	-8.8,	-10,	Off,	12,	10.3,	10,	9.5,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:16,	-21,	-18.8,	-20.5,	-24.2,	Null,	16.3,	1,	-12.3,	-8.7,	-9.9,	Off,	12,	10.3,	10,	9.5,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:17,	-21,	-18.7,	-20.1,	-24,	Null,	16.1,	1,	-12.3,	-8.5,	-9.8,	Off,	12,	10.3,	10,	9.6,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:18,	-21,	-18.5,	-19.7,	-23.8,	Null,	15.9,	1,	-12.2,	-8.4,	-9.8,	Off,	12,	10.3,	10,	9.6,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:19,	-21,	-18.4,	-19.3,	-23.5,	Null,	15.8,	1,	-12.2,	-8.3,	-9.7,	Off,	12,	10.3,	10,	9.6,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:20,	-21,	-18.2,	-18.9,	-23.3,	Null,	15.7,	1,	-12.2,	-8.2,	-9.6,	Off,	12,	10.3,	10,	9.6,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:20,	Zone-1 Op Mode:  Cool
7/18/2019 00:20,	-21,	-18.2,	-18.9,	-23.3,	Cool,	15.7,	1,	-12.2,	-8.2,	-9.6,	Off,	12,	10.3,	10,	9.6,	Off,"Start, Diesel, Cycle-Sentry"
7/18/2019 00:21,	-21,	-17.9,	-18.8,	-22.6,	Cool,	15.6,	1,	-12.1,	-8.2,	-9.5,	Off,	12,	10.3,	10,	9.6,	Off,"Start, Diesel, Cycle-Sentry"
7/18/2019 00:22,	-21,	-17.2,	-18.3,	-19.5,	Cool,	15.7,	1,	-12,	-8.3,	-9.7,	Off,	12,	10.3,	10,	9.5,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:23,	-21,	-17.8,	-21.3,	-20.5,	Cool,	15.9,	1,	-12,	-8.6,	-10.1,	Off,	12,	10.3,	10,	9.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:24,	-21,	-18.5,	-23,	-22.3,	Cool,	16.2,	1,	-12,	-9,	-10.4,	Off,	12,	10.3,	10,	9.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:25,	-21,	-19.3,	-24.2,	-23.9,	Cool,	16.4,	1,	-12,	-9.3,	-10.6,	Off,	12,	10.3,	10,	9.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:26,	-21,	-20,	-25.2,	-25,	Cool,	16.3,	1,	-12.1,	-9.7,	-10.8,	Off,	12,	10.3,	10,	9.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:27,	-21,	-20.6,	-25.8,	-25.6,	Cool,	15.8,	1,	-12.1,	-9.9,	-11,	Off,	12,	10.3,	9.9,	9.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:28,	Zone-1 Op Mode:  Null
7/18/2019 00:28,	-21,	-21,	-26.1,	-25.9,	Null,	15.8,	1,	-12.2,	-10.1,	-11.2,	Off,	12,	10.2,	9.9,	9.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:29,	-21,	-20.6,	-25.6,	-26,	Null,	16.2,	1,	-12.2,	-10,	-11.1,	Off,	12,	10.2,	9.9,	9.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:30,	-21,	-20.4,	-25,	-26,	Null,	16.1,	1,	-12.3,	-9.8,	-10.9,	Off,	12,	10.2,	9.9,	9.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:31,	-21,	-20.2,	-24.5,	-26,	Null,	16.3,	1,	-12.4,	-9.7,	-10.8,	Off,	12,	10.2,	9.9,	9.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:32,	-21,	-20,	-24,	-25.8,	Null,	16.1,	1,	-12.4,	-9.5,	-10.6,	Off,	12,	10.2,	9.9,	9.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:33,	-21,	-19.8,	-23.4,	-25.7,	Null,	16,	1,	-12.4,	-9.3,	-10.5,	Off,	12,	10.2,	9.9,	9.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:34,	-21,	-19.6,	-22.9,	-25.5,	Null,	16.1,	1,	-12.4,	-9.2,	-10.4,	Off,	12,	10.2,	9.9,	9.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:35,	-21,	-19.5,	-22.4,	-25.3,	Null,	16.1,	1,	-12.4,	-9.1,	-10.2,	Off,	12,	10.2,	9.9,	9.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:36,	-21,	-19.3,	-21.9,	-25.1,	Null,	16.2,	1,	-12.4,	-8.9,	-10.2,	Off,	12,	10.2,	9.9,	9.4,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:37,	-21,	-19.2,	-21.5,	-24.8,	Null,	16.5,	1,	-12.4,	-8.8,	-10,	Off,	12,	10.2,	9.9,	9.4,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:38,	-21,	-19.1,	-21.1,	-24.6,	Null,	16.7,	1,	-12.3,	-8.7,	-9.9,	Off,	12,	10.2,	9.9,	9.4,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:39,	-21,	-18.9,	-20.6,	-24.4,	Null,	16.9,	1,	-12.3,	-8.6,	-9.9,	Off,	12,	10.2,	9.9,	9.4,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:40,	-21,	-18.8,	-20.2,	-24.2,	Null,	17.2,	1,	-12.3,	-8.5,	-9.8,	Off,	12,	10.2,	9.9,	9.4,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:41,	-21,	-18.7,	-19.8,	-23.9,	Null,	16.9,	1,	-12.2,	-8.3,	-9.7,	Off,	12,	10.2,	9.9,	9.5,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:42,	-21,	-18.5,	-19.4,	-23.7,	Null,	17.1,	1,	-12.2,	-8.2,	-9.6,	Off,	12,	10.2,	9.9,	9.5,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:43,	-21,	-18.4,	-19.1,	-23.5,	Null,	17.4,	1,	-12.2,	-8.2,	-9.6,	Off,	12,	10.2,	9.9,	9.5,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:44,	-21,	-18.2,	-18.7,	-23.2,	Null,	17.7,	1,	-12.1,	-8.1,	-9.5,	Off,	12,	10.2,	9.9,	9.5,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:44,	Zone-1 Op Mode:  Cool
7/18/2019 00:44,	-21,	-18.2,	-18.7,	-23.2,	Cool,	17.7,	1,	-12.1,	-8.1,	-9.5,	Off,	12,	10.2,	9.9,	9.5,	Off,"Start, Diesel, Cycle-Sentry"
7/18/2019 00:45,	-21,	-17.9,	-18.6,	-22.5,	Cool,	17.5,	1,	-12.1,	-8,	-9.4,	Off,	12,	10.2,	9.9,	9.6,	Off,"Start, Diesel, Cycle-Sentry"
7/18/2019 00:46,	-21,	-17.2,	-18.2,	-19.4,	Cool,	16.7,	1,	-12,	-8.2,	-9.7,	Off,	12,	10.2,	9.9,	9.5,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:47,	-21,	-17.7,	-21.2,	-20.5,	Cool,	16.4,	1,	-12,	-8.6,	-10.1,	Off,	12,	10.2,	9.9,	9.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:48,	-21,	-18.5,	-23,	-22.3,	Cool,	16.3,	1,	-12,	-9.1,	-10.4,	Off,	12,	10.2,	9.8,	9.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:49,	-21,	-19.3,	-24.3,	-24,	Cool,	16.8,	1,	-12,	-9.3,	-10.6,	Off,	12,	10.1,	9.8,	9.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:50,	-21,	-20.1,	-25.2,	-25.1,	Cool,	16.9,	1,	-12.1,	-9.6,	-10.8,	Off,	12,	10.1,	9.8,	9.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:51,	-21,	-20.7,	-25.8,	-25.6,	Cool,	16.8,	1,	-12.1,	-9.9,	-11,	Off,	12,	10.1,	9.8,	9.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:52,	Zone-1 Op Mode:  Null
7/18/2019 00:52,	-21,	-21,	-26.1,	-25.8,	Null,	16.7,	1,	-12.2,	-10.1,	-11.1,	Off,	12,	10.1,	9.8,	9.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:53,	-21,	-20.6,	-25.6,	-26,	Null,	16.9,	1,	-12.2,	-10,	-11.1,	Off,	12,	10.1,	9.8,	9.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:54,	-21,	-20.4,	-25,	-26,	Null,	17,	1,	-12.3,	-9.9,	-10.9,	Off,	12,	10.1,	9.8,	9.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:55,	-21,	-20.1,	-24.5,	-25.9,	Null,	17,	1,	-12.4,	-9.7,	-10.8,	Off,	12,	10.1,	9.8,	9.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:56,	-21,	-19.9,	-23.9,	-25.8,	Null,	17,	1,	-12.4,	-9.5,	-10.6,	Off,	12,	10.1,	9.8,	9.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:57,	-21,	-19.7,	-23.4,	-25.6,	Null,	16.8,	1,	-12.4,	-9.3,	-10.5,	Off,	12,	10.1,	9.8,	9.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:58,	-21,	-19.5,	-22.9,	-25.4,	Null,	16.6,	1,	-12.4,	-9.2,	-10.3,	Off,	12,	10.1,	9.8,	9.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 00:59,	-21,	-19.3,	-22.4,	-25.2,	Null,	16.7,	1,	-12.4,	-9.1,	-10.2,	Off,	12,	10.1,	9.8,	9.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:00,	-21,	-19.2,	-21.9,	-25,	Null,	16.7,	1,	-12.4,	-8.9,	-10.1,	Off,	12,	10.1,	9.7,	9.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:01,	-21,	-19.1,	-21.5,	-24.8,	Null,	16.6,	1,	-12.4,	-8.8,	-10,	Off,	12,	10.1,	9.7,	9.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:02,	-21,	-18.9,	-21,	-24.6,	Null,	16.7,	1,	-12.3,	-8.7,	-9.9,	Off,	12,	10.1,	9.7,	9.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:03,	-21,	-18.8,	-20.6,	-24.4,	Null,	16.4,	1,	-12.3,	-8.6,	-9.8,	Off,	12,	10.1,	9.7,	9.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:04,	-21,	-18.7,	-20.2,	-24.1,	Null,	16.2,	1,	-12.3,	-8.4,	-9.8,	Off,	12,	10,	9.7,	9.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:05,	-21,	-18.6,	-19.8,	-23.9,	Null,	16,	1,	-12.2,	-8.3,	-9.7,	Off,	12,	10,	9.7,	9.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:06,	-21,	-18.4,	-19.5,	-23.7,	Null,	15.7,	1,	-12.2,	-8.2,	-9.6,	Off,	12,	10,	9.7,	9.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:07,	-21,	-18.3,	-19.1,	-23.5,	Null,	15.2,	1,	-12.2,	-8.2,	-9.5,	Off,	12,	10,	9.7,	9.4,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:07,	Zone-1 Op Mode:  Cool
7/18/2019 01:07,	-21,	-18.2,	-19,	-23.4,	Cool,	15.1,	1,	-12.2,	-8.2,	-9.5,	Off,	12,	10,	9.7,	9.4,	Off,"Start, Diesel, Cycle-Sentry"
7/18/2019 01:08,	-21,	-17.9,	-18.9,	-22.8,	Cool,	14.9,	1,	-12.1,	-8.1,	-9.5,	Off,	12,	10,	9.7,	9.4,	Off,"Start, Diesel, Cycle-Sentry"
7/18/2019 01:09,	-21,	-17.2,	-18.6,	-19.6,	Cool,	15.2,	1,	-12,	-8.4,	-9.8,	Off,	12,	10,	9.7,	9.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:10,	-21,	-17.8,	-21.5,	-20.7,	Cool,	15.5,	1,	-12,	-8.8,	-10.1,	Off,	12,	10,	9.7,	9.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:11,	-21,	-18.7,	-23.1,	-22.5,	Cool,	15.6,	1,	-12,	-9.1,	-10.3,	Off,	12,	10,	9.7,	9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:12,	-21,	-19.5,	-24.4,	-24.1,	Cool,	15.8,	1,	-12.1,	-9.4,	-10.6,	Off,	12,	10,	9.7,	9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:13,	-21,	-20.2,	-25.3,	-25.2,	Cool,	16,	1,	-12.1,	-9.6,	-10.8,	Off,	12,	10,	9.7,	9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:14,	-21,	-20.8,	-25.9,	-25.8,	Cool,	15.8,	1,	-12.1,	-9.8,	-10.9,	Off,	12,	10,	9.7,	9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:14,	Zone-1 Op Mode:  Null
7/18/2019 01:14,	-21,	-21,	-26.1,	-25.9,	Null,	15.8,	1,	-12.1,	-9.9,	-11,	Off,	12,	10,	9.7,	9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:15,	-21,	-20.7,	-25.6,	-26.1,	Null,	16.1,	1,	-12.2,	-9.8,	-10.9,	Off,	12,	10,	9.6,	9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:16,	-21,	-20.4,	-25.1,	-26.1,	Null,	15.9,	1,	-12.3,	-9.7,	-10.8,	Off,	12,	10,	9.6,	9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:17,	-21,	-20.2,	-24.6,	-26.1,	Null,	15.6,	1,	-12.3,	-9.5,	-10.6,	Off,	12,	9.9,	9.6,	9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:18,	-21,	-20,	-24,	-25.9,	Null,	15.2,	1,	-12.4,	-9.3,	-10.5,	Off,	12,	9.9,	9.6,	9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:19,	-21,	-19.8,	-23.5,	-25.8,	Null,	15.1,	1,	-12.4,	-9.2,	-10.4,	Off,	12,	9.9,	9.6,	9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:20,	-21,	-19.6,	-23,	-25.6,	Null,	14.8,	1,	-12.4,	-9.1,	-10.2,	Off,	12,	9.9,	9.6,	9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:21,	-21,	-19.5,	-22.5,	-25.4,	Null,	14.6,	1,	-12.4,	-8.9,	-10.2,	Off,	12,	9.9,	9.6,	9.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:22,	-21,	-19.3,	-22,	-25.2,	Null,	14.4,	1,	-12.4,	-8.8,	-10.1,	Off,	12,	9.9,	9.6,	9.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:23,	-21,	-19.2,	-21.6,	-24.9,	Null,	14.1,	1,	-12.4,	-8.7,	-10,	Off,	12,	9.9,	9.5,	9.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:24,	-21,	-19.1,	-21.2,	-24.7,	Null,	14,	1,	-12.3,	-8.6,	-9.9,	Off,	12,	9.9,	9.5,	9.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:25,	-21,	-19,	-20.8,	-24.5,	Null,	14,	1,	-12.3,	-8.5,	-9.8,	Off,	12,	9.9,	9.5,	9.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:26,	-21,	-18.8,	-20.3,	-24.2,	Null,	14.2,	1,	-12.3,	-8.4,	-9.7,	Off,	12,	9.9,	9.5,	9.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:27,	-21,	-18.7,	-19.9,	-24,	Null,	14.5,	1,	-12.2,	-8.3,	-9.7,	Off,	12,	9.9,	9.5,	9.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:28,	-21,	-18.6,	-19.6,	-23.8,	Null,	14.6,	1,	-12.2,	-8.2,	-9.6,	Off,	12,	9.9,	9.5,	9.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:29,	-21,	-18.4,	-19.2,	-23.6,	Null,	14.7,	1,	-12.2,	-8.1,	-9.5,	Off,	12,	9.9,	9.5,	9.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:30,	-21,	-18.3,	-18.9,	-23.3,	Null,	14.9,	1,	-12.2,	-8,	-9.5,	Off,	12,	9.8,	9.5,	9.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:31,	Zone-1 Op Mode:  Cool
7/18/2019 01:31,	-21,	-18.2,	-18.6,	-23.2,	Cool,	15.1,	1,	-12.1,	-8,	-9.4,	Off,	12,	9.8,	9.5,	9.2,	Off,"Start, Diesel, Cycle-Sentry"
7/18/2019 01:32,	-21,	-17.9,	-18.6,	-22.6,	Cool,	15.1,	1,	-12.1,	-7.9,	-9.3,	Off,	12,	9.8,	9.5,	9.2,	Off,"Start, Diesel, Cycle-Sentry"
7/18/2019 01:33,	-21,	-17.2,	-18.3,	-19.5,	Cool,	14.9,	1,	-12,	-8.2,	-9.7,	Off,	12,	9.8,	9.5,	9.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:34,	-21,	-17.8,	-21.3,	-20.6,	Cool,	15,	1,	-12,	-8.5,	-10,	Off,	12,	9.8,	9.5,	9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:35,	-21,	-18.6,	-23.1,	-22.4,	Cool,	15.1,	1,	-11.9,	-8.9,	-10.3,	Off,	12,	9.8,	9.5,	8.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:36,	-21,	-19.5,	-24.4,	-24.1,	Cool,	15.3,	1,	-11.9,	-9.4,	-10.7,	Off,	12,	9.8,	9.5,	8.8,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:37,	-21,	-20.2,	-25.3,	-25.1,	Cool,	15.8,	1,	-12,	-9.8,	-10.9,	Off,	12,	9.8,	9.5,	8.8,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:38,	-21,	-20.8,	-26,	-25.8,	Cool,	15.7,	1,	-12,	-9.9,	-11,	Off,	12,	9.8,	9.5,	8.8,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:39,	Zone-1 Op Mode:  Null
7/18/2019 01:39,	-21,	-21,	-26.2,	-26,	Null,	15.6,	1,	-12,	-10,	-11.1,	Off,	12,	9.8,	9.5,	8.8,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:40,	-21,	-20.7,	-25.7,	-26.2,	Null,	15.7,	1,	-12.2,	-9.9,	-11,	Off,	12,	9.8,	9.4,	8.8,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:41,	-21,	-20.5,	-25.2,	-26.2,	Null,	15.8,	1,	-12.2,	-9.8,	-10.8,	Off,	12,	9.8,	9.4,	8.8,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:42,	-21,	-20.2,	-24.6,	-26.1,	Null,	15.5,	1,	-12.3,	-9.6,	-10.7,	Off,	12,	9.8,	9.4,	8.8,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:43,	-21,	-20,	-24.1,	-26,	Null,	15.1,	1,	-12.3,	-9.4,	-10.6,	Off,	12,	9.8,	9.4,	8.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:44,	-21,	-19.8,	-23.6,	-25.8,	Null,	14.8,	1,	-12.4,	-9.3,	-10.4,	Off,	12,	9.8,	9.4,	8.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:45,	-21,	-19.7,	-23,	-25.6,	Null,	14.6,	1,	-12.4,	-9.2,	-10.3,	Off,	12,	9.8,	9.4,	8.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:46,	-21,	-19.5,	-22.5,	-25.4,	Null,	14.4,	1,	-12.4,	-9,	-10.2,	Off,	12,	9.8,	9.4,	8.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:47,	-21,	-19.4,	-22.1,	-25.2,	Null,	14.2,	1,	-12.4,	-8.9,	-10.1,	Off,	12,	9.7,	9.4,	8.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:48,	-21,	-19.3,	-21.7,	-25,	Null,	14.2,	1,	-12.3,	-8.8,	-10,	Off,	12,	9.7,	9.3,	8.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:49,	-21,	-19.2,	-21.2,	-24.8,	Null,	14.1,	1,	-12.3,	-8.7,	-9.9,	Off,	12,	9.7,	9.3,	8.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:50,	-21,	-19,	-20.8,	-24.6,	Null,	13.9,	1,	-12.3,	-8.6,	-9.8,	Off,	12,	9.7,	9.3,	9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:51,	-21,	-18.9,	-20.4,	-24.3,	Null,	14.1,	1,	-12.3,	-8.5,	-9.8,	Off,	12,	9.7,	9.3,	9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:52,	-21,	-18.8,	-20,	-24.1,	Null,	14,	1,	-12.2,	-8.4,	-9.7,	Off,	12,	9.7,	9.3,	9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:53,	-21,	-18.7,	-19.7,	-23.9,	Null,	13.8,	1,	-12.2,	-8.3,	-9.7,	Off,	12,	9.7,	9.3,	9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:54,	-21,	-18.5,	-19.3,	-23.7,	Null,	13.7,	1,	-12.2,	-8.2,	-9.6,	Off,	12,	9.7,	9.3,	9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:55,	-21,	-18.4,	-18.9,	-23.4,	Null,	13.6,	1,	-12.2,	-8.1,	-9.5,	Off,	12,	9.7,	9.3,	9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:56,	-21,	-18.3,	-18.6,	-23.2,	Null,	13.5,	1,	-12.1,	-8.1,	-9.5,	Off,	12,	9.7,	9.3,	9.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:56,	Zone-1 Op Mode:  Cool
7/18/2019 01:56,	-21,	-18.2,	-18.5,	-23.1,	Cool,	13.5,	1,	-12.1,	-8,	-9.4,	Off,	12,	9.7,	9.3,	9.1,	Off,"Start, Diesel, Cycle-Sentry"
7/18/2019 01:57,	-21,	-17.9,	-18.5,	-22.4,	Cool,	13.6,	1,	-12.1,	-8,	-9.4,	Off,	12,	9.7,	9.3,	9.1,	Off,"Start, Diesel, Cycle-Sentry"
7/18/2019 01:58,	-21,	-17.2,	-18.4,	-19.6,	Cool,	13.8,	1,	-12,	-8.3,	-9.8,	Off,	12,	9.7,	9.3,	9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 01:59,	-21,	-17.8,	-21.4,	-20.6,	Cool,	14.1,	1,	-12,	-8.7,	-10.1,	Off,	12,	9.7,	9.3,	8.8,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:00,	-21,	-18.6,	-23.2,	-22.5,	Cool,	14.6,	1,	-12,	-8.9,	-10.3,	Off,	12,	9.6,	9.3,	8.7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:01,	-21,	-19.5,	-24.5,	-24.1,	Cool,	14.5,	1,	-12,	-9.3,	-10.7,	Off,	12,	9.6,	9.3,	8.7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:02,	-21,	-20.2,	-25.4,	-25.3,	Cool,	14.8,	1,	-12,	-9.6,	-10.9,	Off,	12,	9.6,	9.3,	8.7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:03,	-21,	-20.8,	-26.1,	-25.9,	Cool,	14.8,	1,	-12.1,	-9.8,	-11,	Off,	12,	9.6,	9.3,	8.7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:03,	Zone-1 Op Mode:  Null
7/18/2019 02:03,	-21,	-21,	-26.2,	-26.1,	Null,	15.2,	1,	-12.1,	-10,	-11.1,	Off,	12,	9.6,	9.3,	8.7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:04,	-21,	-20.7,	-25.8,	-26.2,	Null,	15.1,	1,	-12.2,	-10,	-11.1,	Off,	12,	9.6,	9.2,	8.7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:05,	-21,	-20.4,	-25.2,	-26.2,	Null,	14.8,	1,	-12.3,	-9.8,	-11,	Off,	12,	9.6,	9.2,	8.7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:06,	-21,	-20.2,	-24.7,	-26.2,	Null,	14.7,	1,	-12.4,	-9.6,	-10.8,	Off,	12,	9.6,	9.2,	8.7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:07,	-21,	-20,	-24.1,	-26,	Null,	14.5,	1,	-12.4,	-9.5,	-10.7,	Off,	12,	9.6,	9.2,	8.7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:08,	-21,	-19.9,	-23.6,	-25.9,	Null,	14.3,	1,	-12.4,	-9.3,	-10.6,	Off,	12,	9.6,	9.2,	8.7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:09,	-21,	-19.8,	-23.1,	-25.7,	Null,	14.1,	1,	-12.4,	-9.2,	-10.4,	Off,	12,	9.6,	9.2,	8.7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:10,	-21,	-19.6,	-22.6,	-25.5,	Null,	14,	1,	-12.4,	-9.1,	-10.3,	Off,	12,	9.6,	9.2,	8.7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:11,	-21,	-19.5,	-22.1,	-25.3,	Null,	13.9,	1,	-12.4,	-9,	-10.2,	Off,	12,	9.5,	9.2,	8.8,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:12,	-21,	-19.4,	-21.7,	-25.1,	Null,	13.8,	1,	-12.4,	-8.8,	-10.1,	Off,	12,	9.5,	9.2,	8.8,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:13,	-21,	-19.2,	-21.2,	-24.9,	Null,	13.7,	1,	-12.4,	-8.8,	-10,	Off,	12,	9.5,	9.2,	8.8,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:14,	-21,	-19.1,	-20.8,	-24.7,	Null,	13.5,	1,	-12.4,	-8.7,	-10,	Off,	12,	9.5,	9.2,	8.8,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:15,	-21,	-19,	-20.4,	-24.4,	Null,	13.3,	1,	-12.3,	-8.6,	-9.9,	Off,	12,	9.5,	9.2,	8.8,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:16,	-21,	-18.8,	-20,	-24.2,	Null,	13.3,	1,	-12.3,	-8.5,	-9.8,	Off,	12,	9.5,	9.1,	8.8,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:17,	-21,	-18.7,	-19.7,	-23.9,	Null,	13.2,	1,	-12.3,	-8.4,	-9.8,	Off,	12,	9.5,	9.1,	8.8,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:18,	-21,	-18.6,	-19.3,	-23.7,	Null,	13.2,	1,	-12.2,	-8.3,	-9.7,	Off,	12,	9.5,	9.1,	8.8,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:19,	-21,	-18.5,	-19,	-23.5,	Null,	13.1,	1,	-12.2,	-8.2,	-9.6,	Off,	12,	9.5,	9.1,	8.8,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:20,	-21,	-18.3,	-18.6,	-23.2,	Null,	13.1,	1,	-12.2,	-8.2,	-9.6,	Off,	12,	9.5,	9.1,	8.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:21,	Zone-1 Op Mode:  Cool
7/18/2019 02:21,	-21,	-18.2,	-18.3,	-23.1,	Cool,	13,	1,	-12.1,	-8.1,	-9.5,	Off,	12,	9.5,	9.1,	8.9,	Off,"Start, Diesel, Cycle-Sentry"
7/18/2019 02:22,	-21,	-17.9,	-18.3,	-22.4,	Cool,	13.1,	1,	-12.1,	-8.1,	-9.4,	Off,	12,	9.5,	9.1,	8.9,	Off,"Start, Diesel, Cycle-Sentry"
7/18/2019 02:23,	-21,	-17.2,	-18.4,	-19.6,	Cool,	13.5,	1,	-12,	-8.4,	-9.8,	Off,	12,	9.4,	9.1,	8.8,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:24,	-21,	-17.8,	-21.4,	-20.7,	Cool,	13.8,	1,	-12,	-8.7,	-10.2,	Off,	12,	9.4,	9.1,	8.7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:25,	-21,	-18.6,	-23.2,	-22.5,	Cool,	14,	1,	-11.9,	-9,	-10.4,	Off,	12,	9.4,	9.1,	8.6,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:26,	-21,	-19.4,	-24.5,	-24.2,	Cool,	14.4,	1,	-11.9,	-9.3,	-10.6,	Off,	12,	9.4,	9.1,	8.5,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:27,	-21,	-20.2,	-25.5,	-25.3,	Cool,	14.7,	1,	-12,	-9.5,	-10.7,	Off,	12,	9.4,	9.1,	8.5,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:28,	-21,	-20.8,	-26.1,	-25.9,	Cool,	15,	1,	-12.1,	-9.8,	-10.9,	Off,	12,	9.4,	9.1,	8.5,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:29,	Zone-1 Op Mode:  Null
7/18/2019 02:29,	-21,	-21,	-26.2,	-26.1,	Null,	14.8,	1,	-12.1,	-9.9,	-11,	Off,	12,	9.4,	9.1,	8.5,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:30,	-21,	-20.7,	-25.8,	-26.2,	Null,	14.8,	1,	-12.2,	-9.8,	-10.9,	Off,	12,	9.4,	9.1,	8.5,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:31,	-21,	-20.4,	-25.2,	-26.3,	Null,	14.4,	1,	-12.3,	-9.7,	-10.8,	Off,	12,	9.4,	9,	8.5,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:32,	-21,	-20.2,	-24.7,	-26.2,	Null,	14.1,	1,	-12.3,	-9.6,	-10.7,	Off,	12,	9.4,	9,	8.5,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:33,	-21,	-20.1,	-24.2,	-26.1,	Null,	13.9,	1,	-12.4,	-9.4,	-10.6,	Off,	12,	9.4,	9,	8.5,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:34,	-21,	-19.9,	-23.7,	-25.9,	Null,	13.7,	1,	-12.4,	-9.3,	-10.4,	Off,	12,	9.4,	9,	8.6,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:35,	-21,	-19.8,	-23.1,	-25.7,	Null,	13.6,	1,	-12.4,	-9.2,	-10.3,	Off,	12,	9.3,	9,	8.6,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:36,	-21,	-19.7,	-22.6,	-25.5,	Null,	13.4,	1,	-12.4,	-9.1,	-10.2,	Off,	12,	9.3,	9,	8.6,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:37,	-21,	-19.5,	-22.2,	-25.3,	Null,	13.5,	1,	-12.4,	-9,	-10.2,	Off,	12,	9.3,	9,	8.6,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:38,	-21,	-19.4,	-21.8,	-25.1,	Null,	13.5,	1,	-12.4,	-8.9,	-10.1,	Off,	12,	9.3,	9,	8.6,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:39,	-21,	-19.3,	-21.3,	-24.9,	Null,	13.6,	1,	-12.4,	-8.8,	-10,	Off,	12,	9.3,	9,	8.6,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:40,	-21,	-19.2,	-20.9,	-24.7,	Null,	13.5,	1,	-12.3,	-8.7,	-9.9,	Off,	12,	9.3,	9,	8.6,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:41,	-21,	-19,	-20.5,	-24.4,	Null,	13.4,	1,	-12.3,	-8.6,	-9.8,	Off,	12,	9.3,	8.9,	8.6,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:42,	-21,	-18.9,	-20.1,	-24.2,	Null,	13.3,	1,	-12.3,	-8.5,	-9.8,	Off,	12,	9.3,	8.9,	8.7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:43,	-21,	-18.8,	-19.7,	-23.9,	Null,	13.2,	1,	-12.2,	-8.5,	-9.7,	Off,	12,	9.3,	8.9,	8.7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:44,	-21,	-18.6,	-19.3,	-23.7,	Null,	13.1,	1,	-12.2,	-8.4,	-9.7,	Off,	12,	9.3,	8.9,	8.7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:45,	-21,	-18.5,	-19,	-23.5,	Null,	13,	1,	-12.2,	-8.3,	-9.6,	Off,	12,	9.3,	8.9,	8.7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:46,	-21,	-18.4,	-18.7,	-23.3,	Null,	13,	1,	-12.2,	-8.2,	-9.5,	Off,	12,	9.3,	8.9,	8.7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:47,	-21,	-18.2,	-18.3,	-23.1,	Null,	12.9,	1,	-12.1,	-8.2,	-9.5,	Off,	12,	9.2,	8.9,	8.7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:47,	Zone-1 Op Mode:  Cool
7/18/2019 02:47,	-21,	-18.2,	-18.3,	-23,	Cool,	12.9,	1,	-12.1,	-8.2,	-9.5,	Off,	12,	9.2,	8.9,	8.7,	Off,"Start, Diesel, Cycle-Sentry"
7/18/2019 02:48,	-21,	-17.9,	-18.3,	-22.3,	Cool,	13,	1,	-12.1,	-8.1,	-9.4,	Off,	12,	9.2,	8.9,	8.7,	Off,"Start, Diesel, Cycle-Sentry"
7/18/2019 02:49,	-21,	-17.2,	-18.3,	-19.5,	Cool,	13.4,	1,	-12,	-8.2,	-9.7,	Off,	12,	9.2,	8.9,	8.6,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:50,	-21,	-17.8,	-21.4,	-20.6,	Cool,	13.7,	1,	-11.9,	-8.5,	-10,	Off,	12,	9.2,	8.9,	8.5,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:51,	-21,	-18.6,	-23.2,	-22.5,	Cool,	14.1,	1,	-11.9,	-8.8,	-10.3,	Off,	12,	9.2,	8.9,	8.4,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:52,	-21,	-19.4,	-24.5,	-24.2,	Cool,	14,	1,	-11.9,	-9.2,	-10.6,	Off,	12,	9.2,	8.9,	8.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:53,	-21,	-20.2,	-25.5,	-25.3,	Cool,	14.1,	1,	-12,	-9.6,	-10.9,	Off,	12,	9.2,	8.9,	8.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:54,	-21,	-20.8,	-26.1,	-25.9,	Cool,	14.3,	1,	-12.1,	-9.9,	-11.2,	Off,	12,	9.2,	8.9,	8.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:54,	Zone-1 Op Mode:  Null
7/18/2019 02:54,	-21,	-21,	-26.2,	-26,	Null,	14.2,	1,	-12.1,	-10.1,	-11.3,	Off,	12,	9.2,	8.9,	8.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:55,	-21,	-20.7,	-25.8,	-26.2,	Null,	14.5,	1,	-12.2,	-10,	-11.2,	Off,	12,	9.2,	8.9,	8.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:56,	-21,	-20.4,	-25.2,	-26.2,	Null,	14.4,	1,	-12.2,	-9.8,	-11.1,	Off,	12,	9.2,	8.8,	8.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:57,	-21,	-20.2,	-24.7,	-26.2,	Null,	14.2,	1,	-12.3,	-9.7,	-10.9,	Off,	12,	9.2,	8.8,	8.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:58,	-21,	-20.1,	-24.2,	-26,	Null,	14.1,	1,	-12.4,	-9.6,	-10.8,	Off,	12,	9.2,	8.8,	8.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 02:59,	-21,	-19.9,	-23.6,	-25.9,	Null,	13.9,	1,	-12.4,	-9.4,	-10.7,	Off,	12,	9.2,	8.8,	8.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:00,	-21,	-19.8,	-23.1,	-25.7,	Null,	14,	1,	-12.4,	-9.3,	-10.5,	Off,	12,	9.2,	8.8,	8.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:01,	-21,	-19.7,	-22.7,	-25.5,	Null,	14,	1,	-12.4,	-9.2,	-10.4,	Off,	12,	9.2,	8.8,	8.4,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:02,	-21,	-19.5,	-22.2,	-25.3,	Null,	14.1,	1,	-12.4,	-9.1,	-10.3,	Off,	12,	9.1,	8.8,	8.4,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:03,	-21,	-19.4,	-21.7,	-25.1,	Null,	14.2,	1,	-12.4,	-9,	-10.2,	Off,	12,	9.1,	8.8,	8.4,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:04,	-21,	-19.2,	-21.3,	-24.8,	Null,	14,	1,	-12.4,	-8.9,	-10.2,	Off,	12,	9.1,	8.8,	8.4,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:05,	-21,	-19.1,	-20.9,	-24.6,	Null,	13.8,	1,	-12.3,	-8.8,	-10.1,	Off,	12,	9.1,	8.8,	8.4,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:06,	-21,	-19,	-20.5,	-24.4,	Null,	13.6,	1,	-12.3,	-8.7,	-10,	Off,	12,	9.1,	8.8,	8.4,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:07,	-21,	-18.8,	-20.1,	-24.2,	Null,	13.4,	1,	-12.3,	-8.6,	-9.9,	Off,	12,	9.1,	8.8,	8.4,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:08,	-21,	-18.7,	-19.7,	-23.9,	Null,	13.3,	1,	-12.2,	-8.5,	-9.8,	Off,	12,	9.1,	8.8,	8.4,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:09,	-21,	-18.6,	-19.4,	-23.7,	Null,	13.2,	1,	-12.2,	-8.4,	-9.8,	Off,	12,	9.1,	8.8,	8.5,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:10,	-21,	-18.5,	-19,	-23.5,	Null,	13.1,	1,	-12.2,	-8.3,	-9.7,	Off,	12,	9.1,	8.8,	8.5,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:11,	-21,	-18.4,	-18.7,	-23.2,	Null,	13.1,	1,	-12.2,	-8.3,	-9.7,	Off,	12,	9.1,	8.8,	8.5,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:12,	-21,	-18.2,	-18.3,	-23,	Cool,	13.1,	1,	-12.1,	-8.2,	-9.6,	Off,	12,	9.1,	8.8,	8.5,	Off,"Start, Diesel, Cycle-Sentry"
7/18/2019 03:13,	-21,	-17.9,	-18.3,	-22.5,	Cool,	13.1,	1,	-12.1,	-8.2,	-9.6,	Off,	12,	9.1,	8.8,	8.5,	Off,"Start, Diesel, Cycle-Sentry"
7/18/2019 03:14,	-21,	-17.2,	-18.2,	-19.5,	Cool,	13.4,	1,	-12,	-8.4,	-9.9,	Off,	12,	9.1,	8.8,	8.4,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:15,	-21,	-17.8,	-21.3,	-20.6,	Cool,	14,	1,	-12,	-8.7,	-10.2,	Off,	12,	9.1,	8.7,	8.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:16,	-21,	-18.7,	-23.2,	-22.5,	Cool,	14.4,	1,	-12,	-9.1,	-10.6,	Off,	12,	9,	8.7,	8.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:17,	-21,	-19.5,	-24.5,	-24.2,	Cool,	14.9,	1,	-12,	-9.6,	-10.9,	Off,	12,	9,	8.7,	8.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:18,	-21,	-20.2,	-25.5,	-25.3,	Cool,	15,	1,	-12,	-9.9,	-11.2,	Off,	12,	9,	8.7,	8.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:19,	-21,	-20.8,	-26.1,	-25.8,	Cool,	15,	1,	-12.1,	-10.2,	-11.4,	Off,	12,	9,	8.7,	8.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:20,	Zone-1 Op Mode:  Null
7/18/2019 03:20,	-21,	-21,	-26.2,	-25.9,	Null,	14.9,	1,	-12.1,	-10.4,	-11.5,	Off,	12,	9,	8.7,	8.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:21,	-21,	-20.6,	-25.7,	-26.1,	Null,	15.1,	1,	-12.2,	-10.3,	-11.5,	Off,	12,	9,	8.7,	8.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:22,	-21,	-20.4,	-25.2,	-26.1,	Null,	15,	1,	-12.3,	-10.2,	-11.3,	Off,	12,	9,	8.7,	8.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:23,	-21,	-20.2,	-24.6,	-26.1,	Null,	15,	1,	-12.4,	-10,	-11.2,	Off,	12,	9,	8.6,	8.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:24,	-21,	-20,	-24.1,	-25.9,	Null,	14.7,	1,	-12.4,	-9.8,	-11,	Off,	12,	9,	8.6,	8.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:25,	-21,	-19.8,	-23.6,	-25.8,	Null,	14.5,	1,	-12.5,	-9.6,	-10.9,	Off,	12,	9,	8.6,	8.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:26,	-21,	-19.7,	-23,	-25.6,	Null,	14.6,	1,	-12.5,	-9.5,	-10.8,	Off,	12,	9,	8.6,	8.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:27,	-21,	-19.6,	-22.6,	-25.4,	Null,	14.6,	1,	-12.5,	-9.3,	-10.7,	Off,	12,	9,	8.6,	8.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:28,	-21,	-19.4,	-22.1,	-25.2,	Null,	14.6,	1,	-12.5,	-9.2,	-10.5,	Off,	12,	8.9,	8.6,	8.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:29,	-21,	-19.3,	-21.7,	-25,	Null,	14.6,	1,	-12.5,	-9.1,	-10.4,	Off,	12,	8.9,	8.6,	8.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:30,	-21,	-19.2,	-21.2,	-24.8,	Null,	14.7,	1,	-12.4,	-9,	-10.3,	Off,	12,	8.9,	8.6,	8.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:31,	-21,	-19.1,	-20.8,	-24.6,	Null,	15.1,	1,	-12.4,	-8.9,	-10.3,	Off,	12,	8.9,	8.6,	8.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:32,	-21,	-18.9,	-20.4,	-24.3,	Null,	15.4,	1,	-12.4,	-8.8,	-10.2,	Off,	12,	8.9,	8.6,	8.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:33,	-21,	-18.8,	-20.1,	-24.1,	Null,	15.2,	1,	-12.3,	-8.7,	-10.1,	Off,	12,	8.9,	8.5,	8.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:34,	-21,	-18.7,	-19.7,	-23.9,	Null,	15.3,	1,	-12.3,	-8.6,	-10,	Off,	12,	8.9,	8.5,	8.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:35,	-21,	-18.6,	-19.3,	-23.7,	Null,	15.1,	1,	-12.3,	-8.5,	-10,	Off,	12,	8.9,	8.5,	8.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:36,	-21,	-18.4,	-19,	-23.4,	Null,	15.1,	1,	-12.2,	-8.5,	-9.9,	Off,	12,	8.9,	8.5,	8.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:37,	-21,	-18.3,	-18.6,	-23.2,	Null,	14.8,	1,	-12.2,	-8.4,	-9.8,	Off,	12,	8.9,	8.5,	8.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:37,	Zone-1 Op Mode:  Cool
7/18/2019 03:37,	-21,	-18.2,	-18.4,	-23.1,	Cool,	14.9,	1,	-12.2,	-8.3,	-9.8,	Off,	12,	8.9,	8.5,	8.3,	Off,"Start, Diesel, Cycle-Sentry"
7/18/2019 03:38,	-21,	-17.9,	-18.4,	-22.4,	Cool,	14.6,	1,	-12.2,	-8.2,	-9.8,	Off,	12,	8.9,	8.5,	8.3,	Off,"Start, Diesel, Cycle-Sentry"
7/18/2019 03:39,	-21,	-17.2,	-18.4,	-19.6,	Cool,	14.4,	1,	-12.1,	-8.5,	-10,	Off,	12,	8.9,	8.5,	8.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:40,	-21,	-17.9,	-21.5,	-20.7,	Cool,	14.6,	1,	-12.1,	-8.8,	-10.4,	Off,	12,	8.9,	8.5,	8,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:41,	-21,	-18.7,	-23.3,	-22.6,	Cool,	14.9,	1,	-12.1,	-9.2,	-10.7,	Off,	12,	8.8,	8.5,	7.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:42,	-21,	-19.5,	-24.6,	-24.2,	Cool,	14.8,	1,	-12.1,	-9.6,	-11.1,	Off,	12,	8.8,	8.5,	7.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:43,	Timed Defrost Entered Zone 1
7/18/2019 03:43,	Zone-1 Op Mode:  Defrost
7/18/2019 03:43,	-21,	-19.9,	-25.1,	-24.8,	Defrost,	14.8,	1,	-12.2,	-9.8,	-11.2,	Off,	12,	8.8,	8.5,	7.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:44,	-21,	-19.6,	-21.9,	-21.4,	Defrost,	14.6,	1,	-12.3,	-9.9,	-11.2,	Off,	12,	8.8,	8.5,	7.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:45,	-21,	-19.2,	-16.8,	-14.7,	Defrost,	14.2,	1,	-12.3,	-9.7,	-11.1,	Off,	12,	8.8,	8.5,	7.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:46,	-21,	-18.7,	-12.3,	-10,	Defrost,	14.2,	1,	-12.4,	-9.6,	-11,	Off,	12,	8.8,	8.5,	7.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:47,	-21,	-18.1,	-8.1,	-7.1,	Defrost,	14,	1,	-12.4,	-9.3,	-10.9,	Off,	12,	8.8,	8.4,	7.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:48,	-21,	-17.5,	-4.7,	-4.8,	Defrost,	13.9,	1,	-12.4,	-9.2,	-10.8,	Off,	12,	8.8,	8.4,	7.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:49,	-21,	-16.8,	-1.1,	-0.8,	Defrost,	13.9,	1,	-12.4,	-9,	-10.6,	Off,	12,	8.8,	8.4,	7.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:50,	-21,	-15.8,	3.7,	4.2,	Defrost,	14.1,	1,	-12.3,	-8.8,	-10.5,	Off,	12,	8.8,	8.4,	7.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:51,	-21,	-14.8,	9,	8.9,	Defrost,	14,	1,	-12.3,	-8.6,	-10.4,	Off,	12,	8.8,	8.4,	7.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:52,	-21,	-13.2,	13.8,	12.8,	Defrost,	14,	1,	-12.2,	-8.4,	-10.2,	Off,	12,	8.8,	8.4,	7.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:52,	Zone-1 Op Mode:  Defrost
7/18/2019 03:53,	-21,	-12.2,	17.1,	16.1,	Defrost,	14.2,	1,	-12.2,	-8.3,	-10.2,	Off,	12,	8.8,	8.4,	8,	Off,"Diesel, Cycle-Sentry"
7/18/2019 03:53,	Defrost State Exited Zone 1
7/18/2019 03:53,	Zone-1 Op Mode:  Cool
7/18/2019 03:53,	-21,	-12.1,	16.7,	16.1,	Cool,	14.3,	1,	-12.2,	-8.3,	-10.2,	Off,	12,	8.8,	8.4,	8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 03:54,	-21,	-11.2,	-6.4,	-4.3,	Cool,	14.7,	1,	-12,	-8.3,	-10,	Off,	12,	8.8,	8.4,	8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 03:55,	-21,	-13.6,	-14.9,	-15.9,	Cool,	16.1,	1,	-11.9,	-8.8,	-10.1,	Off,	12,	8.8,	8.4,	8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 03:56,	-21,	-16.1,	-19.8,	-20.8,	Cool,	15.7,	1,	-11.8,	-9.4,	-10.4,	Off,	12,	8.8,	8.4,	8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 03:57,	-21,	-17.7,	-21.5,	-21.5,	Cool,	15.5,	1,	-11.8,	-10.1,	-10.8,	Off,	12,	8.8,	8.4,	8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 03:58,	-21,	-18.7,	-22.7,	-23,	Cool,	14.9,	1,	-11.8,	-10.8,	-11.2,	Off,	12,	8.8,	8.4,	8.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 03:59,	-21,	-19.5,	-23.7,	-24,	Cool,	14.9,	1,	-11.8,	-11.7,	-11.7,	Off,	12,	8.8,	8.4,	8.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 04:00,	-21,	-20.2,	-24.5,	-24.8,	Cool,	14.8,	1,	-12,	-12.6,	-12.2,	Off,	12,	8.7,	8.4,	8.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 04:01,	-21,	-20.8,	-24.9,	-25.3,	Cool,	14.4,	1,	-12.1,	-13.3,	-12.8,	Off,	12,	8.7,	8.4,	8.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 04:01,	Zone-1 Op Mode:  Null
7/18/2019 04:01,	-21,	-21,	-25.1,	-25.5,	Null,	14.2,	1,	-12.2,	-13.7,	-13.1,	Off,	12,	8.7,	8.4,	8.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:02,	-21,	-20.7,	-24.9,	-25.7,	Null,	14.2,	1,	-12.4,	-13.6,	-13.2,	Off,	12,	8.7,	8.4,	8.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:03,	-21,	-20.5,	-24.5,	-25.7,	Null,	13.9,	1,	-12.6,	-13.3,	-13.1,	Off,	12,	8.7,	8.4,	8.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:04,	-21,	-20.3,	-24,	-25.6,	Null,	13.6,	1,	-12.7,	-13,	-13.1,	Off,	12,	8.7,	8.4,	8.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:05,	-21,	-20.1,	-23.5,	-25.4,	Null,	13.4,	1,	-12.8,	-12.7,	-12.9,	Off,	12,	8.7,	8.4,	8.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:06,	-21,	-19.9,	-23.1,	-25.2,	Null,	13.2,	1,	-12.9,	-12.4,	-12.8,	Off,	12,	8.7,	8.4,	8.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:07,	-21,	-19.8,	-22.6,	-25,	Null,	13,	1,	-12.9,	-12.2,	-12.7,	Off,	12,	8.7,	8.4,	8.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:08,	-21,	-19.7,	-22.1,	-24.8,	Null,	12.8,	1,	-13,	-11.9,	-12.6,	Off,	12,	8.7,	8.4,	8.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:09,	-21,	-19.6,	-21.7,	-24.5,	Null,	12.8,	1,	-13,	-11.7,	-12.4,	Off,	12,	8.7,	8.4,	8.2,	Off,"Diesel, Cycle-Sentry"
