Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/18/2019 04:10,	-21,	-19.5,	-21.2,	-24.3,	Null,	12.8,	1,	-13,	-11.5,	-12.3,	Off,	12,	8.7,	8.4,	8.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:11,	-21,	-19.4,	-20.8,	-24,	Null,	12.7,	1,	-13,	-11.3,	-12.2,	Off,	12,	8.7,	8.4,	8.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:12,	-21,	-19.2,	-20.4,	-23.8,	Null,	12.6,	1,	-13,	-11.1,	-12.1,	Off,	12,	8.7,	8.4,	8.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:13,	-21,	-19.2,	-20,	-23.6,	Null,	12.5,	1,	-13,	-10.9,	-11.9,	Off,	12,	8.7,	8.4,	8.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:14,	-21,	-19,	-19.6,	-23.3,	Null,	12.5,	1,	-13,	-10.8,	-11.8,	Off,	12,	8.7,	8.4,	8.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:15,	-21,	-18.9,	-19.3,	-23.1,	Null,	12.5,	1,	-12.9,	-10.6,	-11.7,	Off,	12,	8.7,	8.4,	8.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:16,	-21,	-18.7,	-18.9,	-22.8,	Null,	12.5,	1,	-12.9,	-10.4,	-11.6,	Off,	12,	8.6,	8.4,	8.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:17,	-21,	-18.6,	-18.6,	-22.6,	Null,	12.5,	1,	-12.9,	-10.3,	-11.5,	Off,	12,	8.6,	8.4,	8.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:18,	-21,	-18.5,	-18.2,	-22.3,	Null,	12.5,	1,	-12.8,	-10.2,	-11.4,	Off,	12,	8.6,	8.4,	8.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:19,	-21,	-18.3,	-17.8,	-22.1,	Null,	12.6,	1,	-12.8,	-10,	-11.3,	Off,	12,	8.6,	8.4,	8.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:20,	Zone-1 Op Mode:  Cool
7/18/2019 04:20,	-21,	-18.2,	-17.5,	-21.9,	Cool,	12.6,	1,	-12.8,	-9.9,	-11.3,	Off,	12,	8.6,	8.4,	8.3,	Off,"Start, Diesel, Cycle-Sentry"
7/18/2019 04:21,	-21,	-17.9,	-17.2,	-21.1,	Cool,	12.6,	1,	-12.8,	-9.8,	-11.2,	Off,	12,	8.6,	8.4,	8.3,	Off,"Start, Diesel, Cycle-Sentry"
7/18/2019 04:22,	-21,	-16.9,	-17.2,	-18.1,	Cool,	12.8,	1,	-12.7,	-10,	-11.3,	Off,	12,	8.6,	8.4,	7.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:23,	-21,	-17.4,	-20.7,	-20.1,	Cool,	13,	1,	-12.7,	-10.2,	-11.6,	Off,	12,	8.6,	8.3,	7.4,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:24,	-21,	-18.2,	-22.6,	-22.3,	Cool,	13.3,	1,	-12.7,	-10.6,	-11.8,	Off,	12,	8.6,	8.3,	7.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:25,	-21,	-19,	-23.9,	-23.9,	Cool,	13.7,	1,	-12.8,	-11,	-12.2,	Off,	12,	8.6,	8.2,	7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:26,	-21,	-19.7,	-24.8,	-24.8,	Cool,	13.7,	1,	-12.8,	-11.3,	-12.4,	Off,	12,	8.6,	8.2,	6.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:27,	-21,	-20.3,	-25.4,	-25.2,	Cool,	13.7,	1,	-12.9,	-11.6,	-12.6,	Off,	12,	8.6,	8.2,	6.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:28,	-21,	-20.7,	-25.7,	-25.4,	Cool,	13.8,	1,	-13,	-11.9,	-12.9,	Off,	12,	8.5,	8.1,	6.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:29,	Zone-1 Op Mode:  Null
7/18/2019 04:29,	-21,	-21,	-25.8,	-25.6,	Null,	13.8,	1,	-13.1,	-12.2,	-13,	Off,	12,	8.5,	8.1,	6.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:30,	-21,	-20.7,	-25.5,	-25.6,	Null,	14,	1,	-13.2,	-12.1,	-12.9,	Off,	12,	8.5,	8,	7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:31,	-21,	-20.5,	-25.1,	-25.6,	Null,	14,	1,	-13.3,	-11.9,	-12.8,	Off,	12,	8.5,	8,	7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:32,	-21,	-20.3,	-24.6,	-25.5,	Null,	13.8,	1,	-13.4,	-11.7,	-12.7,	Off,	12,	8.5,	8,	7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:33,	-21,	-20.2,	-24.1,	-25.3,	Null,	13.6,	1,	-13.5,	-11.5,	-12.6,	Off,	12,	8.5,	7.9,	7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:34,	-21,	-20,	-23.5,	-25.2,	Null,	13.4,	1,	-13.5,	-11.3,	-12.4,	Off,	12,	8.5,	7.9,	7.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:35,	-21,	-19.8,	-23.1,	-25,	Null,	13.3,	1,	-13.5,	-11.2,	-12.3,	Off,	12,	8.5,	7.9,	7.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:36,	-21,	-19.8,	-22.6,	-24.8,	Null,	13.3,	1,	-13.5,	-11.1,	-12.2,	Off,	12,	8.4,	7.9,	7.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:37,	-21,	-19.7,	-22.1,	-24.6,	Null,	13.2,	1,	-13.5,	-10.9,	-12.1,	Off,	12,	8.4,	7.8,	7.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:38,	-21,	-19.6,	-21.7,	-24.3,	Null,	13.2,	1,	-13.5,	-10.8,	-12,	Off,	12,	8.4,	7.8,	7.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:39,	-21,	-19.5,	-21.2,	-24.1,	Null,	13.1,	1,	-13.5,	-10.6,	-11.9,	Off,	12,	8.4,	7.8,	7.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:40,	-21,	-19.4,	-20.8,	-23.9,	Null,	13,	1,	-13.4,	-10.5,	-11.8,	Off,	12,	8.4,	7.8,	7.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:41,	-21,	-19.2,	-20.4,	-23.7,	Null,	12.9,	1,	-13.4,	-10.3,	-11.7,	Off,	12,	8.4,	7.8,	7.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:42,	-21,	-19.1,	-20.1,	-23.4,	Null,	12.8,	1,	-13.4,	-10.2,	-11.6,	Off,	12,	8.4,	7.8,	7.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:43,	-21,	-19,	-19.7,	-23.2,	Null,	12.8,	1,	-13.3,	-10.1,	-11.5,	Off,	12,	8.4,	7.8,	7.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:44,	-21,	-18.8,	-19.3,	-23,	Null,	12.9,	1,	-13.3,	-10,	-11.4,	Off,	12,	8.4,	7.8,	7.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:45,	-21,	-18.7,	-19,	-22.7,	Null,	13.1,	1,	-13.3,	-9.9,	-11.3,	Off,	12,	8.4,	7.8,	7.4,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:46,	-21,	-18.6,	-18.7,	-22.5,	Null,	13.2,	1,	-13.2,	-9.8,	-11.2,	Off,	12,	8.3,	7.8,	7.4,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:47,	-21,	-18.4,	-18.4,	-22.3,	Null,	13.3,	1,	-13.2,	-9.7,	-11.2,	Off,	12,	8.3,	7.8,	7.4,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:48,	-21,	-18.3,	-18,	-22.1,	Null,	13.4,	1,	-13.2,	-9.6,	-11.1,	Off,	12,	8.3,	7.8,	7.4,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:49,	Zone-1 Op Mode:  Cool
7/18/2019 04:49,	-21,	-18.2,	-17.8,	-21.9,	Cool,	13.5,	1,	-13.1,	-9.5,	-11.1,	Off,	12,	8.3,	7.8,	7.5,	Off,"Start, Diesel, Cycle-Sentry"
7/18/2019 04:50,	-21,	-17.9,	-17.5,	-21.2,	Cool,	13.6,	1,	-13.1,	-9.4,	-11,	Off,	12,	8.3,	7.8,	7.5,	Off,"Start, Diesel, Cycle-Sentry"
7/18/2019 04:51,	-21,	-17.1,	-17.5,	-18.6,	Cool,	13.9,	1,	-13,	-9.7,	-11.2,	Off,	12,	8.3,	7.8,	7.4,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:52,	-21,	-17.6,	-20.9,	-20.3,	Cool,	14.3,	1,	-13,	-10,	-11.4,	Off,	12,	8.3,	7.8,	7.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:53,	-21,	-18.4,	-22.8,	-22.5,	Cool,	14.6,	1,	-13,	-10.3,	-11.7,	Off,	12,	8.3,	7.8,	7.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:54,	-21,	-19.2,	-24.1,	-24,	Cool,	15,	1,	-13,	-10.7,	-12,	Off,	12,	8.3,	7.8,	7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:55,	-21,	-19.9,	-24.9,	-24.9,	Cool,	15.2,	1,	-13.1,	-11.1,	-12.3,	Off,	12,	8.3,	7.8,	7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:56,	-21,	-20.4,	-25.4,	-25.3,	Cool,	15.1,	1,	-13.1,	-11.4,	-12.6,	Off,	12,	8.3,	7.8,	7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:57,	-21,	-20.9,	-25.8,	-25.6,	Cool,	15.4,	1,	-13.2,	-11.8,	-12.8,	Off,	12,	8.3,	7.8,	7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:57,	Zone-1 Op Mode:  Null
7/18/2019 04:57,	-21,	-21,	-25.8,	-25.7,	Null,	15.2,	1,	-13.2,	-11.9,	-12.9,	Off,	12,	8.2,	7.8,	7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:58,	-21,	-20.7,	-25.5,	-25.7,	Null,	15.2,	1,	-13.4,	-11.9,	-12.9,	Off,	12,	8.2,	7.7,	7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 04:59,	-21,	-20.5,	-25.1,	-25.7,	Null,	15.1,	1,	-13.5,	-11.8,	-12.8,	Off,	12,	8.2,	7.7,	7.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:00,	-21,	-20.3,	-24.6,	-25.5,	Null,	14.6,	1,	-13.5,	-11.6,	-12.6,	Off,	12,	8.2,	7.7,	7.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:01,	-21,	-20.2,	-24.1,	-25.4,	Null,	14.3,	1,	-13.6,	-11.4,	-12.5,	Off,	12,	8.2,	7.7,	7.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:02,	-21,	-20,	-23.6,	-25.2,	Null,	14.2,	1,	-13.6,	-11.2,	-12.3,	Off,	12,	8.2,	7.7,	7.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:03,	-21,	-19.9,	-23.1,	-25.1,	Null,	14,	1,	-13.6,	-11.1,	-12.2,	Off,	12,	8.2,	7.7,	7.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:04,	-21,	-19.8,	-22.6,	-24.8,	Null,	14.1,	1,	-13.6,	-10.9,	-12.1,	Off,	12,	8.2,	7.7,	7.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:05,	-21,	-19.7,	-22.1,	-24.6,	Null,	14.2,	1,	-13.6,	-10.8,	-12,	Off,	12,	8.2,	7.7,	7.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:06,	-21,	-19.6,	-21.7,	-24.4,	Null,	14,	1,	-13.6,	-10.7,	-11.9,	Off,	12,	8.2,	7.7,	7.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:07,	-21,	-19.5,	-21.3,	-24.2,	Null,	13.9,	1,	-13.6,	-10.5,	-11.8,	Off,	12,	8.2,	7.7,	7.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:08,	-21,	-19.4,	-20.9,	-24,	Null,	13.8,	1,	-13.5,	-10.4,	-11.7,	Off,	12,	8.2,	7.7,	7.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:09,	-21,	-19.2,	-20.5,	-23.7,	Null,	13.7,	1,	-13.5,	-10.2,	-11.6,	Off,	12,	8.2,	7.7,	7.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:10,	-21,	-19.1,	-20.2,	-23.5,	Null,	13.7,	1,	-13.5,	-10.2,	-11.5,	Off,	12,	8.2,	7.7,	7.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:11,	-21,	-19,	-19.8,	-23.2,	Null,	13.6,	1,	-13.4,	-10,	-11.4,	Off,	12,	8.2,	7.7,	7.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:12,	-21,	-18.8,	-19.5,	-23,	Null,	13.5,	1,	-13.4,	-9.9,	-11.3,	Off,	12,	8.2,	7.7,	7.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:13,	-21,	-18.7,	-19.1,	-22.8,	Null,	13.5,	1,	-13.4,	-9.8,	-11.3,	Off,	12,	8.1,	7.7,	7.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:14,	-21,	-18.6,	-18.8,	-22.6,	Null,	13.6,	1,	-13.3,	-9.8,	-11.2,	Off,	12,	8.1,	7.7,	7.4,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:15,	-21,	-18.4,	-18.5,	-22.3,	Null,	13.6,	1,	-13.3,	-9.7,	-11.1,	Off,	12,	8.1,	7.7,	7.4,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:16,	-21,	-18.3,	-18.2,	-22.1,	Null,	13.6,	1,	-13.2,	-9.6,	-11.1,	Off,	12,	8.1,	7.7,	7.4,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:17,	Zone-1 Op Mode:  Cool
7/18/2019 05:17,	-21,	-18.2,	-17.9,	-21.9,	Cool,	13.6,	1,	-13.2,	-9.5,	-11,	Off,	12,	8.1,	7.7,	7.4,	Off,"Start, Diesel, Cycle-Sentry"
7/18/2019 05:18,	-21,	-17.9,	-17.6,	-21.2,	Cool,	13.4,	1,	-13.1,	-9.5,	-10.9,	Off,	12,	8.1,	7.7,	7.4,	Off,"Start, Diesel, Cycle-Sentry"
7/18/2019 05:19,	-21,	-17.1,	-17.8,	-18.7,	Cool,	13.8,	1,	-13.1,	-9.8,	-11.2,	Off,	12,	8.1,	7.7,	7.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:20,	-21,	-17.6,	-20.9,	-20.3,	Cool,	14.2,	1,	-13.1,	-10,	-11.5,	Off,	12,	8.1,	7.7,	7.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:21,	-21,	-18.4,	-22.8,	-22.4,	Cool,	14.4,	1,	-13,	-10.3,	-11.8,	Off,	12,	8.1,	7.7,	7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:22,	-21,	-19.2,	-24.1,	-24,	Cool,	14.5,	1,	-13.1,	-10.6,	-12,	Off,	12,	8.1,	7.7,	6.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:23,	-21,	-19.9,	-25,	-24.9,	Cool,	14.8,	1,	-13.1,	-11,	-12.3,	Off,	12,	8.1,	7.7,	6.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:24,	-21,	-20.5,	-25.5,	-25.4,	Cool,	14.7,	1,	-13.1,	-11.3,	-12.5,	Off,	12,	8.1,	7.7,	6.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:25,	-21,	-20.9,	-25.8,	-25.6,	Cool,	14.7,	1,	-13.2,	-11.7,	-12.8,	Off,	12,	8.1,	7.6,	6.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:25,	Zone-1 Op Mode:  Null
7/18/2019 05:25,	-21,	-21,	-25.8,	-25.7,	Null,	14.6,	1,	-13.2,	-11.8,	-12.8,	Off,	12,	8.1,	7.6,	6.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:26,	-21,	-20.7,	-25.6,	-25.7,	Null,	14.6,	1,	-13.4,	-11.7,	-12.8,	Off,	12,	8.1,	7.6,	6.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:27,	-21,	-20.5,	-25.1,	-25.7,	Null,	14.5,	1,	-13.5,	-11.6,	-12.6,	Off,	12,	8.1,	7.6,	6.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:28,	-21,	-20.3,	-24.6,	-25.6,	Null,	14.3,	1,	-13.5,	-11.4,	-12.5,	Off,	12,	8,	7.6,	7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:29,	-21,	-20.1,	-24,	-25.4,	Null,	14.2,	1,	-13.6,	-11.2,	-12.3,	Off,	12,	8,	7.6,	7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:30,	-21,	-20,	-23.5,	-25.2,	Null,	14.1,	1,	-13.6,	-11.1,	-12.2,	Off,	12,	8,	7.6,	7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:31,	-21,	-19.9,	-23.1,	-25.1,	Null,	14,	1,	-13.6,	-10.9,	-12.1,	Off,	12,	8,	7.6,	7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:32,	-21,	-19.8,	-22.6,	-24.9,	Null,	13.8,	1,	-13.6,	-10.8,	-12,	Off,	12,	8,	7.6,	7.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:33,	-21,	-19.7,	-22.1,	-24.7,	Null,	13.8,	1,	-13.6,	-10.6,	-11.9,	Off,	12,	8,	7.6,	7.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:34,	-21,	-19.6,	-21.7,	-24.4,	Null,	13.7,	1,	-13.6,	-10.5,	-11.8,	Off,	12,	8,	7.6,	7.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:35,	-21,	-19.5,	-21.3,	-24.2,	Null,	13.5,	1,	-13.6,	-10.4,	-11.7,	Off,	12,	8,	7.6,	7.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:36,	-21,	-19.4,	-20.9,	-24,	Null,	13.5,	1,	-13.6,	-10.2,	-11.6,	Off,	12,	8,	7.5,	7.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:37,	-21,	-19.2,	-20.5,	-23.8,	Null,	13.5,	1,	-13.5,	-10.1,	-11.5,	Off,	12,	8,	7.6,	7.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:38,	-21,	-19.1,	-20.2,	-23.5,	Null,	13.5,	1,	-13.5,	-10,	-11.4,	Off,	12,	8,	7.6,	7.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:39,	-21,	-19,	-19.8,	-23.3,	Null,	13.3,	1,	-13.4,	-9.9,	-11.3,	Off,	12,	8,	7.6,	7.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:40,	-21,	-18.8,	-19.5,	-23.1,	Null,	13.3,	1,	-13.4,	-9.8,	-11.3,	Off,	12,	8,	7.6,	7.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:41,	-21,	-18.7,	-19.2,	-22.8,	Null,	13.3,	1,	-13.4,	-9.8,	-11.2,	Off,	12,	8,	7.6,	7.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:42,	-21,	-18.6,	-18.8,	-22.6,	Null,	13.3,	1,	-13.3,	-9.7,	-11.1,	Off,	12,	8,	7.6,	7.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:43,	-21,	-18.5,	-18.5,	-22.4,	Null,	13.4,	1,	-13.3,	-9.6,	-11.1,	Off,	12,	7.9,	7.6,	7.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:44,	-21,	-18.3,	-18.2,	-22.2,	Null,	13.3,	1,	-13.2,	-9.5,	-11,	Off,	12,	7.9,	7.6,	7.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:45,	-21,	-18.2,	-17.9,	-21.9,	Cool,	13.2,	1,	-13.2,	-9.4,	-10.9,	Off,	12,	7.9,	7.6,	7.3,	Off,"Start, Diesel, Cycle-Sentry"
7/18/2019 05:46,	-21,	-17.9,	-17.6,	-21.3,	Cool,	13.2,	1,	-13.1,	-9.4,	-10.9,	Off,	12,	7.9,	7.6,	7.3,	Off,"Start, Diesel, Cycle-Sentry"
7/18/2019 05:47,	-21,	-17.1,	-17.8,	-18.8,	Cool,	13.7,	1,	-13.1,	-9.6,	-11.1,	Off,	12,	7.9,	7.6,	7.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:48,	-21,	-17.6,	-20.9,	-20.4,	Cool,	14,	1,	-13.1,	-9.9,	-11.4,	Off,	12,	7.9,	7.6,	7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:49,	-21,	-18.4,	-22.8,	-22.4,	Cool,	14.4,	1,	-13,	-10.2,	-11.7,	Off,	12,	7.9,	7.6,	6.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:50,	-21,	-19.2,	-24.1,	-24,	Cool,	14.9,	1,	-13.1,	-10.6,	-12,	Off,	12,	7.9,	7.6,	6.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:51,	-21,	-19.9,	-24.9,	-24.9,	Cool,	14.8,	1,	-13.1,	-11,	-12.3,	Off,	12,	7.9,	7.6,	6.8,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:52,	-21,	-20.4,	-25.4,	-25.3,	Cool,	15,	1,	-13.2,	-11.4,	-12.5,	Off,	12,	7.9,	7.5,	6.8,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:53,	-21,	-20.9,	-25.8,	-25.6,	Cool,	15,	1,	-13.2,	-11.7,	-12.8,	Off,	12,	7.9,	7.5,	6.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:54,	Zone-1 Op Mode:  Null
7/18/2019 05:54,	-21,	-21,	-25.9,	-25.7,	Null,	15.1,	1,	-13.3,	-11.9,	-12.8,	Off,	12,	7.9,	7.5,	6.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:55,	-21,	-20.8,	-25.6,	-25.7,	Null,	15.4,	1,	-13.4,	-11.8,	-12.8,	Off,	12,	7.9,	7.5,	6.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:56,	-21,	-20.6,	-25.2,	-25.7,	Null,	15.3,	1,	-13.5,	-11.7,	-12.7,	Off,	12,	7.9,	7.5,	6.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:57,	-21,	-20.3,	-24.7,	-25.6,	Null,	15.2,	1,	-13.6,	-11.5,	-12.6,	Off,	12,	7.9,	7.5,	6.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:58,	-21,	-20.2,	-24.2,	-25.5,	Null,	15.2,	1,	-13.6,	-11.4,	-12.5,	Off,	12,	7.9,	7.5,	6.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 05:59,	-21,	-20,	-23.7,	-25.3,	Null,	15.2,	1,	-13.7,	-11.2,	-12.4,	Off,	12,	7.9,	7.5,	6.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:00,	-21,	-19.9,	-23.2,	-25.1,	Null,	15.3,	1,	-13.7,	-11.1,	-12.2,	Off,	12,	7.9,	7.5,	7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:01,	-21,	-19.8,	-22.7,	-24.9,	Null,	15.2,	1,	-13.7,	-10.9,	-12.2,	Off,	12,	7.9,	7.5,	7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:02,	-21,	-19.7,	-22.2,	-24.7,	Null,	15.2,	1,	-13.7,	-10.8,	-12,	Off,	12,	7.8,	7.5,	7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:03,	-21,	-19.6,	-21.8,	-24.5,	Null,	15.3,	1,	-13.7,	-10.7,	-11.9,	Off,	12,	7.8,	7.5,	7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:04,	-21,	-19.5,	-21.4,	-24.3,	Null,	15.2,	1,	-13.6,	-10.5,	-11.8,	Off,	12,	7.8,	7.5,	7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:05,	-21,	-19.4,	-21,	-24.1,	Null,	15.1,	1,	-13.6,	-10.4,	-11.8,	Off,	12,	7.8,	7.5,	7.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:06,	-21,	-19.3,	-20.6,	-23.8,	Null,	15,	1,	-13.6,	-10.3,	-11.7,	Off,	12,	7.8,	7.5,	7.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:07,	-21,	-19.2,	-20.2,	-23.6,	Null,	14.9,	1,	-13.5,	-10.2,	-11.6,	Off,	12,	7.8,	7.5,	7.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:08,	-21,	-19,	-19.9,	-23.3,	Null,	14.8,	1,	-13.5,	-10.1,	-11.5,	Off,	12,	7.8,	7.5,	7.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:09,	-21,	-18.9,	-19.6,	-23.1,	Null,	14.6,	1,	-13.5,	-10,	-11.4,	Off,	12,	7.8,	7.5,	7.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:10,	-21,	-18.8,	-19.2,	-22.9,	Null,	14.6,	1,	-13.4,	-9.9,	-11.3,	Off,	12,	7.8,	7.5,	7.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:11,	-21,	-18.6,	-18.9,	-22.7,	Null,	14.6,	1,	-13.4,	-9.8,	-11.2,	Off,	12,	7.8,	7.5,	7.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:12,	-21,	-18.5,	-18.6,	-22.4,	Null,	14.5,	1,	-13.3,	-9.7,	-11.2,	Off,	12,	7.8,	7.5,	7.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:13,	-21,	-18.4,	-18.3,	-22.2,	Null,	14.7,	1,	-13.3,	-9.7,	-11.1,	Off,	12,	7.8,	7.5,	7.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:14,	-21,	-18.3,	-18,	-22,	Null,	15,	1,	-13.2,	-9.6,	-11.1,	Off,	12,	7.8,	7.5,	7.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:14,	Zone-1 Op Mode:  Cool
7/18/2019 06:14,	-21,	-18.2,	-17.8,	-21.9,	Cool,	15,	1,	-13.2,	-9.5,	-11,	Off,	12,	7.8,	7.5,	7.2,	Off,"Start, Diesel, Cycle-Sentry"
7/18/2019 06:15,	-21,	-17.9,	-17.6,	-21.2,	Cool,	14.9,	1,	-13.2,	-9.4,	-10.9,	Off,	12,	7.8,	7.5,	7.2,	Off,"Start, Diesel, Cycle-Sentry"
7/18/2019 06:16,	-21,	-17.1,	-17.8,	-18.8,	Cool,	14.9,	1,	-13.1,	-9.7,	-11.2,	Off,	12,	7.8,	7.5,	7.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:17,	-21,	-17.6,	-20.9,	-20.5,	Cool,	15.1,	1,	-13.1,	-10,	-11.5,	Off,	12,	7.8,	7.5,	6.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:18,	-21,	-18.4,	-22.8,	-22.5,	Cool,	15,	1,	-13.1,	-10.4,	-11.8,	Off,	12,	7.8,	7.5,	6.8,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:19,	-21,	-19.2,	-24.1,	-24.1,	Cool,	15.5,	1,	-13.1,	-10.8,	-12.1,	Off,	12,	7.8,	7.5,	6.8,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:20,	-21,	-19.8,	-24.9,	-24.9,	Cool,	16,	1,	-13.1,	-11.1,	-12.4,	Off,	12,	7.8,	7.5,	6.8,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:21,	-21,	-20.5,	-25.4,	-25.3,	Cool,	15.9,	1,	-13.2,	-11.4,	-12.6,	Off,	12,	7.8,	7.5,	6.8,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:22,	-21,	-20.9,	-25.8,	-25.4,	Cool,	15.9,	1,	-13.2,	-11.7,	-12.8,	Off,	12,	7.8,	7.5,	6.8,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:23,	Zone-1 Op Mode:  Null
7/18/2019 06:23,	-21,	-21,	-25.9,	-25.5,	Null,	15.8,	1,	-13.2,	-11.8,	-12.9,	Off,	12,	7.8,	7.5,	6.8,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:24,	-21,	-20.7,	-25.5,	-25.5,	Null,	15.9,	1,	-13.4,	-11.8,	-12.8,	Off,	12,	7.8,	7.4,	6.8,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:25,	-21,	-20.5,	-25.1,	-25.6,	Null,	15.7,	1,	-13.5,	-11.7,	-12.7,	Off,	12,	7.8,	7.4,	6.8,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:26,	-21,	-20.3,	-24.6,	-25.5,	Null,	15.7,	1,	-13.5,	-11.5,	-12.6,	Off,	12,	7.8,	7.4,	6.8,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:27,	-21,	-20.1,	-24.1,	-25.3,	Null,	15.6,	1,	-13.6,	-11.3,	-12.4,	Off,	12,	7.8,	7.4,	6.8,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:28,	-21,	-19.9,	-23.6,	-25.2,	Null,	15.5,	1,	-13.6,	-11.1,	-12.3,	Off,	12,	7.8,	7.4,	6.8,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:29,	-21,	-19.8,	-23.1,	-25,	Null,	15.5,	1,	-13.7,	-11,	-12.2,	Off,	12,	7.8,	7.4,	6.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:30,	-21,	-19.7,	-22.6,	-24.8,	Null,	15.7,	1,	-13.7,	-10.8,	-12.1,	Off,	12,	7.7,	7.4,	6.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:31,	-21,	-19.6,	-22.2,	-24.6,	Null,	15.8,	1,	-13.6,	-10.7,	-12,	Off,	12,	7.7,	7.4,	6.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:32,	-21,	-19.5,	-21.7,	-24.4,	Null,	16.2,	1,	-13.6,	-10.6,	-11.9,	Off,	12,	7.7,	7.4,	6.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:33,	-21,	-19.4,	-21.3,	-24.2,	Null,	16,	1,	-13.6,	-10.4,	-11.8,	Off,	12,	7.7,	7.4,	6.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:34,	-21,	-19.2,	-20.9,	-23.9,	Null,	15.8,	1,	-13.6,	-10.3,	-11.7,	Off,	12,	7.7,	7.4,	7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:35,	-21,	-19.1,	-20.5,	-23.7,	Null,	15.3,	1,	-13.6,	-10.2,	-11.6,	Off,	12,	7.7,	7.4,	7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:36,	-21,	-19,	-20.2,	-23.5,	Null,	15.5,	1,	-13.5,	-10.1,	-11.5,	Off,	12,	7.7,	7.4,	7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:37,	-21,	-18.8,	-19.8,	-23.3,	Null,	15.4,	1,	-13.5,	-10,	-11.4,	Off,	12,	7.7,	7.4,	7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:38,	-21,	-18.7,	-19.5,	-23.1,	Null,	15.4,	1,	-13.4,	-9.9,	-11.3,	Off,	12,	7.7,	7.4,	7.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:39,	-21,	-18.6,	-19.2,	-22.8,	Null,	15.3,	1,	-13.4,	-9.8,	-11.2,	Off,	12,	7.7,	7.4,	7.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:40,	-21,	-18.5,	-18.8,	-22.6,	Null,	15.4,	1,	-13.3,	-9.7,	-11.2,	Off,	12,	7.7,	7.4,	7.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:41,	-21,	-18.3,	-18.5,	-22.4,	Null,	15.2,	1,	-13.3,	-9.6,	-11.1,	Off,	12,	7.7,	7.4,	7.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:42,	Zone-1 Op Mode:  Cool
7/18/2019 06:42,	-21,	-18.2,	-18.2,	-22.2,	Cool,	15.3,	1,	-13.3,	-9.6,	-11.1,	Off,	12,	7.7,	7.4,	7.1,	Off,"Start, Diesel, Cycle-Sentry"
7/18/2019 06:43,	-21,	-17.9,	-17.9,	-21.5,	Cool,	15.3,	1,	-13.2,	-9.5,	-11,	Off,	12,	7.7,	7.4,	7.1,	Off,"Start, Diesel, Cycle-Sentry"
7/18/2019 06:44,	-21,	-17.2,	-18.1,	-19.1,	Cool,	14.8,	1,	-13.2,	-9.7,	-11.2,	Off,	12,	7.7,	7.4,	7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:45,	-21,	-17.8,	-21,	-20.6,	Cool,	14.9,	1,	-13.1,	-9.9,	-11.5,	Off,	12,	7.7,	7.4,	6.8,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:46,	-21,	-18.5,	-22.8,	-22.5,	Cool,	15.4,	1,	-13.1,	-10.3,	-11.8,	Off,	12,	7.7,	7.4,	6.7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:47,	-21,	-19.3,	-24.1,	-24.1,	Cool,	15.4,	1,	-13.2,	-10.7,	-12.1,	Off,	12,	7.7,	7.4,	6.7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:48,	-21,	-20,	-24.9,	-24.9,	Cool,	15.3,	1,	-13.2,	-11.1,	-12.4,	Off,	12,	7.7,	7.4,	6.7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:49,	-21,	-20.5,	-25.5,	-25.3,	Cool,	15.6,	1,	-13.2,	-11.4,	-12.7,	Off,	12,	7.7,	7.4,	6.7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:50,	-21,	-20.9,	-25.8,	-25.5,	Cool,	16.3,	1,	-13.3,	-11.8,	-12.9,	Off,	12,	7.7,	7.4,	6.7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:50,	Zone-1 Op Mode:  Null
7/18/2019 06:50,	-21,	-21,	-25.8,	-25.5,	Null,	16.4,	1,	-13.3,	-11.8,	-12.9,	Off,	12,	7.7,	7.4,	6.7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:51,	-21,	-20.7,	-25.5,	-25.5,	Null,	16.6,	1,	-13.5,	-11.8,	-12.9,	Off,	12,	7.7,	7.4,	6.7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:52,	-21,	-20.5,	-25,	-25.6,	Null,	16.6,	1,	-13.5,	-11.7,	-12.8,	Off,	12,	7.7,	7.4,	6.7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:53,	-21,	-20.3,	-24.5,	-25.5,	Null,	16.6,	1,	-13.6,	-11.5,	-12.6,	Off,	12,	7.6,	7.3,	6.8,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:54,	-21,	-20.1,	-24,	-25.3,	Null,	16.4,	1,	-13.7,	-11.3,	-12.5,	Off,	12,	7.6,	7.3,	6.8,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:55,	-21,	-19.9,	-23.5,	-25.2,	Null,	16.2,	1,	-13.7,	-11.2,	-12.3,	Off,	12,	7.6,	7.3,	6.8,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:56,	-21,	-19.8,	-23.1,	-25,	Null,	15.9,	1,	-13.7,	-11,	-12.2,	Off,	12,	7.6,	7.3,	6.8,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:57,	-21,	-19.7,	-22.6,	-24.8,	Null,	15.5,	1,	-13.7,	-10.9,	-12.1,	Off,	12,	7.6,	7.3,	6.8,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:58,	-21,	-19.6,	-22.1,	-24.6,	Null,	15.6,	1,	-13.7,	-10.8,	-12,	Off,	12,	7.6,	7.3,	6.8,	Off,"Diesel, Cycle-Sentry"
7/18/2019 06:59,	-21,	-19.5,	-21.7,	-24.4,	Null,	15.5,	1,	-13.7,	-10.6,	-11.9,	Off,	12,	7.6,	7.3,	6.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:00,	-21,	-19.4,	-21.3,	-24.2,	Null,	15.6,	1,	-13.6,	-10.5,	-11.8,	Off,	12,	7.6,	7.3,	6.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:01,	-21,	-19.3,	-20.9,	-24,	Null,	15.6,	1,	-13.6,	-10.4,	-11.7,	Off,	12,	7.6,	7.3,	6.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:02,	-21,	-19.2,	-20.5,	-23.7,	Null,	15.5,	1,	-13.6,	-10.2,	-11.6,	Off,	12,	7.6,	7.3,	6.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:03,	-21,	-19,	-20.2,	-23.5,	Null,	15.7,	1,	-13.5,	-10.2,	-11.5,	Off,	12,	7.6,	7.3,	6.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:04,	-21,	-18.9,	-19.8,	-23.3,	Null,	15.8,	1,	-13.5,	-10,	-11.4,	Off,	12,	7.6,	7.3,	7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:05,	-21,	-18.8,	-19.5,	-23,	Null,	15.6,	1,	-13.5,	-10,	-11.3,	Off,	12,	7.6,	7.3,	7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:06,	-21,	-18.7,	-19.2,	-22.8,	Null,	15.6,	1,	-13.4,	-9.8,	-11.3,	Off,	12,	7.6,	7.4,	7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:07,	-21,	-18.6,	-18.8,	-22.6,	Null,	15.7,	1,	-13.4,	-9.8,	-11.2,	Off,	12,	7.6,	7.4,	7,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:08,	-21,	-18.4,	-18.5,	-22.4,	Null,	15.4,	1,	-13.3,	-9.7,	-11.1,	Off,	12,	7.6,	7.4,	7.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:09,	-21,	-18.3,	-18.2,	-22.2,	Null,	15.4,	1,	-13.3,	-9.6,	-11.1,	Off,	12,	7.6,	7.4,	7.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:10,	Zone-1 Op Mode:  Cool
7/18/2019 07:10,	-21,	-18.2,	-17.9,	-22,	Cool,	15.4,	1,	-13.2,	-9.5,	-11,	Off,	12,	7.6,	7.4,	7.1,	Off,"Start, Diesel, Cycle-Sentry"
7/18/2019 07:11,	-21,	-17.9,	-17.7,	-21.3,	Cool,	15.5,	1,	-13.2,	-9.5,	-10.9,	Off,	12,	7.6,	7.4,	7.1,	Off,"Start, Diesel, Cycle-Sentry"
7/18/2019 07:12,	-21,	-17.1,	-17.8,	-18.9,	Cool,	15.5,	1,	-13.1,	-9.7,	-11.2,	Off,	12,	7.6,	7.5,	7.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:13,	-21,	-17.7,	-20.8,	-20.4,	Cool,	16,	1,	-13.1,	-9.9,	-11.4,	Off,	12,	7.6,	7.8,	7.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:14,	-21,	-18.4,	-22.6,	-22.3,	Cool,	16.3,	1,	-13.1,	-10.3,	-11.8,	Off,	12,	7.6,	8,	7.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:15,	-21,	-19.2,	-23.9,	-23.9,	Cool,	16.6,	1,	-13.1,	-10.6,	-12,	Off,	12,	7.7,	8.3,	7.6,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:16,	-21,	-19.8,	-24.8,	-24.7,	Cool,	16.7,	1,	-13.1,	-11,	-12.3,	Off,	12,	7.7,	8.6,	7.8,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:17,	-21,	-20.3,	-25.2,	-25.1,	Cool,	16.8,	1,	-13.2,	-11.3,	-12.5,	Off,	12,	7.8,	8.8,	8.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:18,	-21,	-20.7,	-25.6,	-25.2,	Cool,	16.7,	1,	-13.2,	-11.6,	-12.7,	Off,	12,	7.9,	9.1,	8.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:18,	Zone-1 Op Mode:  Null
7/18/2019 07:18,	-21,	-21,	-25.8,	-25.3,	Null,	16.6,	1,	-13.3,	-11.8,	-12.8,	Off,	12,	7.9,	9.2,	8.4,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:19,	-21,	-20.7,	-25.4,	-25.4,	Null,	17,	1,	-13.4,	-11.6,	-12.7,	Off,	12,	8,	9.4,	8.6,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:20,	-21,	-20.5,	-25,	-25.5,	Null,	17.1,	1,	-13.5,	-11.2,	-12.5,	Off,	12,	8.1,	9.6,	8.8,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:21,	-21,	-20.3,	-24.4,	-25.4,	Null,	16.8,	1,	-13.5,	-10.8,	-12.2,	Off,	12,	8.1,	9.7,	8.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:22,	-21,	-20.1,	-23.9,	-25.2,	Null,	16.5,	1,	-13.6,	-10.4,	-12,	Off,	12,	8.2,	9.8,	9.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:23,	-21,	-19.9,	-23.4,	-25.1,	Null,	16.3,	1,	-13.6,	-10,	-11.8,	Off,	12,	8.3,	10,	9.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:24,	-21,	-19.7,	-22.8,	-24.9,	Null,	16.2,	1,	-13.6,	-9.8,	-11.6,	Off,	12,	8.3,	10.1,	9.4,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:25,	-21,	-19.6,	-22.4,	-24.7,	Null,	15.9,	1,	-13.6,	-9.4,	-11.4,	Off,	12,	8.4,	10.2,	9.6,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:26,	-21,	-19.5,	-21.9,	-24.5,	Null,	16,	1,	-13.5,	-9.1,	-11.2,	Off,	12,	8.5,	10.3,	9.8,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:27,	-21,	-19.4,	-21.5,	-24.3,	Null,	16,	1,	-13.5,	-8.9,	-11.1,	Off,	12,	8.6,	10.4,	9.8,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:28,	-21,	-19.2,	-21,	-24.1,	Null,	16.3,	1,	-13.5,	-8.6,	-10.9,	Off,	12,	8.7,	10.5,	9.9,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:29,	-21,	-19.1,	-20.6,	-23.8,	Null,	16.4,	1,	-13.4,	-8.4,	-10.7,	Off,	12,	8.7,	10.6,	10,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:30,	-21,	-18.9,	-20.2,	-23.6,	Null,	16.2,	1,	-13.4,	-8.1,	-10.5,	Off,	12,	8.8,	10.7,	10.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:31,	-21,	-18.8,	-19.8,	-23.3,	Null,	16.1,	1,	-13.3,	-8,	-10.4,	Off,	12,	8.9,	10.7,	10.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:32,	-21,	-18.6,	-19.4,	-23.1,	Null,	16,	1,	-13.3,	-7.7,	-10.2,	Off,	12,	8.9,	10.7,	10.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:33,	-21,	-18.5,	-19,	-22.9,	Null,	15.9,	1,	-13.2,	-7.6,	-10.1,	Off,	12,	9,	10.8,	10.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:34,	-21,	-18.3,	-18.7,	-22.6,	Null,	16,	1,	-13.2,	-7.3,	-9.9,	Off,	12,	9.1,	10.9,	10.4,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:35,	Zone-1 Op Mode:  Cool
7/18/2019 07:35,	-21,	-18.2,	-18.3,	-22.4,	Cool,	15.8,	1,	-13.1,	-7.2,	-9.8,	Off,	12,	9.1,	10.9,	10.5,	Off,"Start, Diesel, Cycle-Sentry"
7/18/2019 07:36,	-21,	-17.9,	-18,	-21.7,	Cool,	15.8,	1,	-13.1,	-7,	-9.7,	Off,	12,	9.2,	11,	10.6,	Off,"Start, Diesel, Cycle-Sentry"
7/18/2019 07:37,	-21,	-17.1,	-18,	-18.8,	Cool,	15.8,	1,	-13,	-7.6,	-10.1,	Off,	12,	9.3,	11,	10.4,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:38,	-21,	-17.6,	-20.8,	-20.2,	Cool,	16,	1,	-12.9,	-8.2,	-10.5,	Off,	12,	9.4,	11,	10.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:39,	-21,	-18.4,	-22.5,	-22,	Cool,	16.2,	1,	-12.8,	-8.8,	-10.8,	Off,	12,	9.4,	11,	10.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:40,	-21,	-19.1,	-23.8,	-23.6,	Cool,	16.1,	1,	-12.8,	-9.4,	-11.2,	Off,	12,	9.5,	11,	10.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:41,	-21,	-19.8,	-24.6,	-24.5,	Cool,	16.2,	1,	-12.8,	-9.9,	-11.5,	Off,	12,	9.5,	11,	10.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:42,	-21,	-20.3,	-25.1,	-24.9,	Cool,	16.3,	1,	-12.8,	-10.3,	-11.7,	Off,	12,	9.5,	10.9,	10.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:43,	-21,	-20.7,	-25.5,	-25.1,	Cool,	16.2,	1,	-12.9,	-10.7,	-11.9,	Off,	12,	9.6,	10.9,	10.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:44,	-21,	-20.9,	-25.7,	-25.2,	Cool,	16.6,	1,	-12.9,	-11.1,	-12.2,	Off,	12,	9.6,	10.8,	10.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:45,	Zone-1 Op Mode:  Null
7/18/2019 07:45,	-21,	-21,	-25.7,	-25.2,	Null,	16.6,	1,	-13,	-11.2,	-12.2,	Off,	12,	9.6,	10.8,	10.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:46,	-21,	-20.7,	-25.4,	-25.3,	Null,	16.8,	1,	-13.1,	-11.2,	-12.1,	Off,	12,	9.6,	10.8,	10.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:47,	-21,	-20.5,	-24.9,	-25.3,	Null,	17,	1,	-13.2,	-10.8,	-11.8,	Off,	12,	9.7,	10.8,	10.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:48,	-21,	-20.2,	-24.4,	-25.2,	Null,	17.2,	1,	-13.3,	-10.4,	-11.5,	Off,	12,	9.7,	10.7,	10.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:49,	-21,	-20,	-23.8,	-25.1,	Null,	17.2,	1,	-13.3,	-9.8,	-11.2,	Off,	12,	9.7,	10.7,	10.1,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:50,	-21,	-19.7,	-22.3,	-24.9,	Null,	17.3,	1,	-13.2,	-9.3,	-10.8,	Off,	12,	9.8,	10.8,	10.2,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:51,	-21,	-18.6,	-19.3,	-24.4,	Null,	17.2,	1,	-13,	-7.1,	-8.8,	Off,	12,	9.8,	10.9,	10.4,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:51,	Zone-1 Op Mode:  Cool
7/18/2019 07:51,	-21,	-18.2,	-18.6,	-24.2,	Cool,	17.2,	1,	-12.9,	-6.5,	-8.2,	Off,	12,	9.8,	11,	10.5,	Off,"Start, Diesel, Cycle-Sentry"
7/18/2019 07:52,	-21,	-14.8,	-16.6,	-21.8,	Cool,	17.2,	1,	-12.4,	-4.3,	-6.3,	Off,	12,	9.8,	11.1,	10.6,	Off,"Start, Diesel, Cycle-Sentry"
7/18/2019 07:52,	Zone-1 Op Mode:  Cool
7/18/2019 07:53,	-21,	-12.3,	-14.5,	-13.4,	Cool,	17.9,	1,	-11.9,	-2.4,	-4.8,	Off,	12,	9.9,	11.2,	10.6,	Off,"Diesel, Cycle-Sentry"
7/18/2019 07:54,	-21,	-11.8,	-16.2,	-13.7,	Cool,	19.1,	1,	-11.3,	-0.9,	-3.4,	Off,	12,	9.9,	11.3,	10.6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 07:55,	-21,	-11.8,	-17,	-14.7,	Cool,	20.7,	1,	-10.5,	0.2,	-2,	Off,	12,	9.9,	11.4,	10.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 07:56,	-21,	-12.1,	-17.7,	-16,	Cool,	21.8,	1,	-9.6,	1.5,	-0.9,	Off,	12,	10,	11.5,	10.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 07:57,	-21,	-12.8,	-18.5,	-17.6,	Cool,	22.7,	1,	-9.1,	2.5,	-0.2,	Off,	12,	10,	11.5,	10.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 07:58,	-21,	-13.3,	-19,	-18.5,	Cool,	22.9,	1,	-8.7,	3.2,	0.3,	Off,	12,	10.1,	11.6,	11,	Off,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 07:59,	-21,	-13.7,	-19.2,	-18.7,	Cool,	22.8,	1,	-8.3,	3.8,	1.2,	Off,	12,	10.1,	11.6,	11,	Off,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:00,	-21,	-14.2,	-19.6,	-19.2,	Cool,	22.9,	1,	-8.1,	4.3,	1.9,	Off,	12,	10.1,	11.5,	11,	Off,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:01,	-21,	-14.8,	-20.2,	-20,	Cool,	19.6,	1,	-7.9,	4.3,	2.2,	Off,	12,	10,	11.4,	10.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:02,	-21,	-14.9,	-20.2,	-20.2,	Cool,	18.5,	1,	-7.8,	3.9,	2,	Off,	12,	9.8,	11.1,	10.6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:03,	-21,	-15.7,	-20.9,	-21,	Cool,	19.1,	1,	-7.8,	3.5,	1.7,	Off,	12,	9.6,	10.8,	10.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:04,	-21,	-16,	-21.3,	-21.2,	Cool,	19.3,	1,	-7.9,	2.8,	1.2,	Off,	12,	9.4,	10.5,	9.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:05,	-21,	-16.7,	-21.7,	-21.9,	Cool,	19.8,	1,	-8,	2.5,	0.9,	Off,	12,	9.1,	10.3,	9.7,	Off,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:06,	-21,	-16.6,	-21.7,	-21.9,	Cool,	19.9,	1,	-8,	2.6,	1.1,	Off,	12,	9.1,	10.2,	9.6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:07,	-21,	-16.2,	-21.3,	-21.1,	Cool,	20.3,	1,	-7.9,	3.1,	1.6,	Off,	12,	9.1,	10.2,	9.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:08,	-21,	-15.8,	-20.9,	-20.7,	Cool,	20,	1,	-7.7,	3.5,	2.1,	Off,	12,	9.2,	10.2,	9.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:09,	-21,	-15.2,	-20.6,	-20.1,	Cool,	19.8,	1,	-7.5,	4.2,	2.5,	Off,	12,	9.2,	10.5,	10,	Off,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:10,	-21,	-14.7,	-20.1,	-19.3,	Cool,	19.9,	1,	-7.3,	4.3,	2.6,	Off,	12,	9.3,	10.6,	10.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:11,	-21,	-14.6,	-20.1,	-19.6,	Cool,	20,	1,	-7.1,	4.6,	2.9,	Off,	12,	9.4,	10.8,	10.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:12,	-21,	-14.6,	-20.2,	-19.7,	Cool,	20.1,	1,	-6.9,	5.2,	3.2,	Off,	12,	9.4,	10.8,	10.4,	Off,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:13,	-21,	-14.6,	-20.2,	-19.8,	Cool,	20.2,	1,	-6.8,	5.2,	3.5,	Off,	12,	9.6,	10.9,	10.4,	Off,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:14,	-21,	-15.4,	-20.9,	-21,	Cool,	20.2,	1,	-7.1,	4.5,	2.9,	Off,	12,	9.7,	11,	10.5,	Off,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:15,	-21,	-16.5,	-21.8,	-22.7,	Cool,	20.5,	1,	-7.6,	3.5,	2.1,	Off,	12,	9.8,	11.1,	10.6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:16,	-21,	-17.3,	-22.5,	-23.6,	Cool,	19.9,	1,	-8.3,	2.5,	1.2,	Off,	12,	9.8,	11.2,	10.7,	Off,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:17,	-21,	-18,	-23,	-24,	Cool,	19.7,	1,	-8.9,	1.7,	0.4,	Off,	12,	10,	11.2,	10.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:18,	-21,	-18.5,	-23.4,	-24.4,	Cool,	19.6,	1,	-9.5,	1,	-0.3,	Off,	12,	10.1,	11.3,	10.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:19,	-21,	-18.8,	-23.7,	-24.7,	Cool,	19.7,	1,	-10.1,	0.2,	-0.6,	Off,	12,	10.2,	11.4,	10.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:20,	-21,	-19.2,	-23.9,	-25,	Cool,	19,	1,	-10.8,	-0.3,	-1.5,	Off,	12,	10.2,	11.5,	10.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:21,	-21,	-19.5,	-24.2,	-25.3,	Cool,	19.4,	1,	-11.4,	-0.3,	-2,	Off,	12,	10.3,	11.6,	11,	Off,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:22,	-21,	-19.9,	-24.4,	-25.5,	Cool,	19.9,	1,	-12,	-0.9,	-2.4,	Off,	12,	10.4,	11.6,	11.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:23,	-21,	-20.1,	-24.6,	-25.8,	Cool,	18.8,	1,	-12.3,	-1.4,	-2.9,	Off,	12,	10.4,	11.7,	11.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:24,	-21,	-20.3,	-24.8,	-25.9,	Cool,	17.7,	1,	-12.9,	-1.7,	-3.3,	Off,	12,	10.5,	11.7,	11.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:25,	-21,	-20.5,	-24.9,	-25.9,	Cool,	18.8,	1,	-13.5,	-2,	-3.8,	Off,	12,	10.5,	11.8,	11.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:26,	-21,	-20.7,	-25.1,	-26.2,	Cool,	19.3,	1,	-13.8,	-2.4,	-4.2,	Off,	12,	10.6,	11.8,	11.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:27,	-21,	-20.9,	-25.2,	-26.4,	Cool,	19.4,	1,	-14.3,	-2.8,	-4.5,	Off,	12,	10.6,	11.8,	11.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:27,	Zone-1 Op Mode:  Null
7/18/2019 08:27,	-21,	-21,	-25.3,	-26.5,	Null,	19.6,	1,	-14.4,	-3,	-4.6,	Off,	12,	10.6,	11.8,	11.3,	Off,"Diesel, Cycle-Sentry"
7/18/2019 08:28,	Zone-1 Op Mode:  Cool
7/18/2019 08:28,	Zone-3 Op Mode:  Heat
7/18/2019 08:28,	-21,	-20.8,	-25.2,	-26.7,	Cool,	19.6,	1,	-14.4,	-3.1,	-4.7,	Off,	12,	10.7,	11.9,	11.3,	Heat,"Start, Diesel, Cycle-Sentry"
7/18/2019 08:28,	Setpoint Zone-3: 2.0
7/18/2019 08:29,	Setpoint Zone-2: -21.0
7/18/2019 08:29,	-21,	-20.5,	-23.8,	-25.8,	Cool,	18.6,	-21,	-14.2,	-3.1,	-4.4,	Off,	2,	10.7,	11.9,	11.4,	Heat,"Start, Diesel, Cycle-Sentry"
7/18/2019 08:29,	Zone-2 Op Mode:  Cool
7/18/2019 08:29,	Zone-3 Op Mode:  Cool
7/18/2019 08:30,	-21,	-19.2,	-18.2,	-19.1,	Cool,	18.7,	-21,	-14,	-6.5,	-6.5,	Cool,	2,	10.9,	9.4,	8.2,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 08:31,	-21,	-18,	-16.9,	-17.7,	Cool,	19.7,	-21,	-13.2,	-11.3,	-10.7,	Cool,	2,	10.3,	5.3,	2.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:32,	-21,	-17.4,	-17.5,	-18.1,	Cool,	21.2,	-21,	-13.6,	-14.8,	-14.6,	Cool,	2,	9.3,	2.2,	-1.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:33,	-21,	-17.2,	-18.1,	-18.8,	Cool,	22.2,	-21,	-14.2,	-16.7,	-17.2,	Cool,	2,	8.4,	0.2,	-4.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:34,	-21,	-17.2,	-17.8,	-18.8,	Cool,	24,	-21,	-14.8,	-17.8,	-18.8,	Cool,	2,	7.8,	-1.4,	-6.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:35,	-21,	-17,	-17.4,	-18.3,	Cool,	22.5,	-21,	-15.2,	-18.4,	-19.8,	Cool,	2,	7.1,	-2.8,	-8.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:36,	-21,	-16.9,	-17.1,	-18,	Cool,	21.8,	-21,	-15.4,	-18.7,	-20.5,	Cool,	2,	6.6,	-3.6,	-9.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:37,	-21,	-16.7,	-16.9,	-17.7,	Cool,	22.8,	-21,	-15.7,	-18.9,	-20.9,	Cool,	2,	6.2,	-4.2,	-10.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:38,	-21,	-16.6,	-16.7,	-17.6,	Cool,	19.5,	-21,	-15.8,	-19,	-21.2,	Cool,	2,	5.7,	-4.9,	-11.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:39,	-21,	-16.5,	-16.8,	-17.7,	Cool,	18.7,	-21,	-15.9,	-19.1,	-21.5,	Cool,	2,	5.2,	-5.3,	-11.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:40,	-21,	-16.6,	-17,	-17.9,	Cool,	18.3,	-21,	-16.1,	-19.2,	-21.5,	Cool,	2,	4.9,	-5.7,	-12.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:40,	Zone-1 Op Mode:  Cool
7/18/2019 08:41,	-21,	-16.6,	-17.2,	-18.1,	Cool,	18.3,	-21,	-16.2,	-19.4,	-21.6,	Cool,	2,	4.6,	-5.8,	-12.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:42,	-21,	-16.7,	-17.3,	-18.2,	Cool,	18.6,	-21,	-16.3,	-19.5,	-21.8,	Cool,	2,	4.3,	-6.1,	-13.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:43,	-21,	-16.8,	-17.4,	-18.4,	Cool,	18.8,	-21,	-16.5,	-19.6,	-21.9,	Cool,	2,	4.1,	-6.3,	-13.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:44,	-21,	-16.8,	-17.6,	-18.5,	Cool,	18.7,	-21,	-16.6,	-19.7,	-22,	Cool,	2,	3.8,	-6.6,	-14,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:45,	-21,	-16.9,	-17.7,	-18.6,	Cool,	18.1,	-21,	-16.8,	-19.5,	-22,	Cool,	2,	3.5,	-6.8,	-14.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:46,	-21,	-17,	-17.9,	-18.8,	Cool,	18,	-21,	-16.8,	-19.7,	-22.1,	Cool,	2,	3.2,	-6.9,	-14.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:47,	-21,	-17.1,	-18.1,	-19,	Cool,	17.5,	-21,	-16.9,	-19.9,	-22.3,	Cool,	2,	3.2,	-7,	-15,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:48,	-21,	-17.2,	-18.2,	-19.1,	Cool,	17.3,	-21,	-17,	-20.1,	-22.4,	Cool,	2,	3,	-7.1,	-15.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:49,	-21,	-17.2,	-18.3,	-19.2,	Cool,	17.6,	-21,	-17.2,	-20,	-22.3,	Cool,	2,	2.9,	-7.2,	-15.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:50,	-21,	-17.3,	-18.4,	-19.4,	Cool,	17.7,	-21,	-17.2,	-20,	-22.3,	Cool,	2,	2.8,	-6.9,	-15.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:51,	-21,	-17.4,	-18.5,	-19.4,	Cool,	18,	-21,	-17.3,	-20.2,	-22.4,	Cool,	2,	2.6,	-7.1,	-15.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:52,	-21,	-17.5,	-18.5,	-19.4,	Cool,	17.8,	-21,	-17.4,	-20.2,	-22.7,	Cool,	2,	2.4,	-7.5,	-16,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:53,	-21,	-17.6,	-18.7,	-19.6,	Cool,	17.5,	-21,	-17.6,	-20.4,	-22.9,	Cool,	2,	2.2,	-7.8,	-16.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:54,	-21,	-17.7,	-18.8,	-19.8,	Cool,	17.6,	-21,	-17.8,	-20.7,	-23.1,	Cool,	2,	2.1,	-8,	-16.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:55,	-21,	-17.8,	-18.9,	-19.8,	Cool,	17.9,	-21,	-17.8,	-20.7,	-23.2,	Cool,	2,	2.1,	-8.1,	-16.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:55,	Zone-3 Op Mode:  Null
7/18/2019 08:56,	-21,	-17.9,	-19.7,	-20.2,	Cool,	18,	-21,	-18,	-21,	-23.6,	Cool,	2,	2,	-8.1,	-16.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:57,	-21,	-18.5,	-21.3,	-22.2,	Cool,	17.5,	-21,	-18.7,	-22,	-24.6,	Cool,	2,	2,	-7.7,	-14.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:58,	-21,	-19.2,	-22.3,	-23.5,	Cool,	17.1,	-21,	-19.2,	-22.8,	-25.3,	Cool,	2,	1.9,	-7,	-12.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:59,	-21,	-19.7,	-22.9,	-24.2,	Cool,	16.8,	-21,	-19.7,	-23.3,	-25.9,	Cool,	2,	1.8,	-6.1,	-11.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 09:00,	-21,	-20.1,	-23.3,	-24.6,	Cool,	16.4,	-21,	-20.3,	-24,	-26.5,	Cool,	2,	2,	-4.3,	-10.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 09:01,	-21,	-20.5,	-23.6,	-25,	Cool,	16.2,	-21,	-20.8,	-24.3,	-26.9,	Cool,	2,	2,	-3.9,	-8.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 09:01,	Zone-2 Op Mode:  Cool
7/18/2019 09:02,	-21,	-20.8,	-23.9,	-25.2,	Cool,	16.4,	-21,	-21.2,	-24.6,	-27.2,	Cool,	2,	2,	-3.4,	-7.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 09:03,	-21,	-21,	-24.1,	-25.4,	Cool,	16.5,	-21,	-21.4,	-24.9,	-27.5,	Cool,	2,	2,	-2.9,	-5.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 09:03,	Zone-1 Op Mode:  Null
7/18/2019 09:03,	Zone-2 Op Mode:  Null
7/18/2019 09:03,	-21,	-21,	-24.1,	-25.4,	Null,	16.5,	-21,	-21.4,	-25,	-27.6,	Null,	2,	2,	-2.8,	-5.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:04,	-21,	-20.7,	-23.9,	-25.4,	Null,	19.2,	-21,	-21.2,	-24.6,	-26.9,	Null,	2,	2.1,	-2.2,	-4.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:05,	-21,	-20.4,	-23.7,	-25.1,	Null,	19.5,	-21,	-21.2,	-23.8,	-25.8,	Null,	2,	2.1,	-1.8,	-3.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:06,	-21,	-20.1,	-23.4,	-24.8,	Null,	19.3,	-21,	-21.2,	-22.8,	-24.8,	Null,	2,	2.1,	-1.4,	-3.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:07,	-21,	-19.9,	-23,	-24.6,	Null,	18.9,	-21,	-21.1,	-21.9,	-23.8,	Null,	2,	2.2,	-1,	-2.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:08,	-21,	-19.7,	-22.7,	-24.3,	Null,	19,	-21,	-21.1,	-21,	-22.9,	Null,	2,	2.2,	-0.7,	-2.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:09,	-21,	-19.5,	-22.3,	-24.1,	Null,	18.6,	-21,	-21,	-20.2,	-22.2,	Null,	2,	2.3,	-0.4,	-1.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:10,	-21,	-19.3,	-21.9,	-23.8,	Null,	18.2,	-21,	-21,	-19.3,	-21.5,	Null,	2,	2.3,	-0.1,	-1.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:11,	-21,	-19.1,	-21.6,	-23.5,	Null,	17.9,	-21,	-20.9,	-18.6,	-20.8,	Null,	2,	2.4,	0.2,	-1.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:12,	-21,	-19,	-21.2,	-23.3,	Null,	17.7,	-21,	-20.8,	-17.9,	-20.3,	Null,	2,	2.4,	0.4,	-1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:13,	-21,	-18.8,	-20.8,	-23,	Null,	17.5,	-21,	-20.7,	-17.2,	-19.8,	Null,	2,	2.5,	0.6,	-0.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:14,	-21,	-18.6,	-20.4,	-22.8,	Null,	17.2,	-21,	-20.6,	-16.7,	-19.3,	Null,	2,	2.6,	0.8,	-0.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:15,	-21,	-18.5,	-20.1,	-22.6,	Null,	16.3,	-21,	-20.5,	-16.2,	-18.9,	Null,	2,	2.6,	1,	-0.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:16,	-21,	-18.3,	-19.7,	-22.3,	Null,	15.6,	-21,	-20.3,	-15.8,	-18.4,	Null,	2,	2.7,	1.2,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:17,	Zone-1 Op Mode:  Cool
7/18/2019 09:17,	Zone-2 Op Mode:  Cool
7/18/2019 09:17,	-21,	-18.2,	-19.5,	-22.2,	Cool,	15.3,	-21,	-20.2,	-15.5,	-18.2,	Cool,	2,	2.7,	1.3,	0,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 09:18,	-21,	-18,	-18.8,	-21.5,	Cool,	15.1,	-21,	-20.1,	-15.2,	-17.7,	Cool,	2,	2.7,	1.5,	0.1,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 09:19,	-21,	-17.4,	-17.5,	-18.6,	Cool,	15.5,	-21,	-19.1,	-16,	-17.7,	Cool,	2,	2.7,	1.6,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:20,	-21,	-17.6,	-18.8,	-19,	Cool,	15.4,	-21,	-18.1,	-19.7,	-21.2,	Cool,	2,	2.8,	1.7,	-0.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:21,	-21,	-18.1,	-20.4,	-20.5,	Cool,	15.4,	-21,	-17.7,	-20.5,	-22.9,	Cool,	2,	2.8,	1.9,	-0.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:22,	-21,	-18.6,	-21.6,	-21.7,	Cool,	15.1,	-21,	-17.9,	-21.2,	-23.8,	Cool,	2,	2.7,	2,	-0.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:23,	-21,	-19,	-22.3,	-22.5,	Cool,	14.8,	-21,	-18.2,	-21.8,	-24.3,	Cool,	2,	2.7,	2.1,	-0.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:24,	-21,	-19.5,	-22.9,	-23.2,	Cool,	14.5,	-21,	-18.6,	-22,	-24.5,	Cool,	2,	2.7,	2.1,	-0.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:25,	-21,	-19.8,	-23.4,	-23.8,	Cool,	14.3,	-21,	-18.9,	-22.6,	-25,	Cool,	2,	2.7,	2.2,	-0.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:26,	-21,	-20.1,	-23.6,	-24,	Cool,	14.8,	-21,	-19.2,	-22.9,	-25.3,	Cool,	2,	2.7,	2.2,	-0.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:27,	-21,	-20.4,	-23.8,	-24.2,	Cool,	14.8,	-21,	-19.4,	-23,	-25.4,	Cool,	2,	2.7,	2.3,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:28,	-21,	-20.6,	-24,	-24.3,	Cool,	15.1,	-21,	-19.5,	-23.1,	-25.7,	Cool,	2,	2.7,	2.4,	0,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:29,	-21,	-20.8,	-24.1,	-24.5,	Cool,	15.4,	-21,	-19.7,	-23.5,	-26,	Cool,	2,	2.7,	2.5,	0.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:30,	-21,	-20.9,	-24.2,	-24.6,	Cool,	15.4,	-21,	-19.8,	-23.4,	-26,	Cool,	2,	2.7,	2.6,	0.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:31,	-21,	-21,	-24.3,	-24.7,	Cool,	15.9,	-21,	-19.9,	-23.6,	-26.2,	Cool,	2,	2.8,	2.6,	0.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:32,	-21,	-21.1,	-24.3,	-24.7,	Cool,	16.5,	-21,	-20,	-23.8,	-26.4,	Cool,	2,	2.8,	2.7,	0.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:33,	-21,	-21.2,	-24.4,	-24.7,	Cool,	17.2,	-21,	-20.2,	-23.7,	-26.3,	Cool,	2,	2.8,	2.8,	0.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:34,	-21,	-21.3,	-24.4,	-24.7,	Cool,	17,	-21,	-20.2,	-23.8,	-26.4,	Cool,	2,	2.8,	2.9,	1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:35,	-21,	-21.3,	-24.3,	-24.7,	Cool,	17.6,	-21,	-20.2,	-23.9,	-26.6,	Cool,	2,	2.8,	3.1,	1.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:36,	-21,	-21.4,	-24.4,	-24.7,	Cool,	18,	-21,	-20.2,	-23.8,	-26.4,	Cool,	2,	2.8,	3.2,	1.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:37,	-21,	-21.4,	-24.3,	-24.7,	Cool,	18.5,	-21,	-20.3,	-23.8,	-26.3,	Cool,	2,	2.9,	3.4,	1.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:38,	-21,	-21.5,	-24.2,	-24.7,	Cool,	18.8,	-21,	-20.4,	-24,	-26.6,	Cool,	2,	2.9,	3.5,	1.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:39,	-21,	-21.5,	-24.2,	-24.6,	Cool,	18.9,	-21,	-20.4,	-24.1,	-26.7,	Cool,	2,	3,	3.7,	1.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:40,	-21,	-21.6,	-24.2,	-24.6,	Cool,	18.8,	-21,	-20.5,	-24,	-26.8,	Cool,	2,	3,	3.8,	2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:41,	-21,	-21.6,	-24.2,	-24.7,	Cool,	18.8,	-21,	-20.5,	-24.2,	-26.9,	Cool,	2,	3.1,	3.8,	2.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:42,	-21,	-21.7,	-24.2,	-24.8,	Cool,	18.8,	-21,	-20.6,	-24.2,	-27,	Cool,	2,	3.1,	3.8,	2.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:43,	-21,	-21.7,	-24.4,	-24.8,	Cool,	18.6,	-21,	-20.6,	-24.2,	-26.8,	Cool,	2,	3.1,	3.9,	2.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:44,	-21,	-21.8,	-24.5,	-24.9,	Cool,	18.5,	-21,	-20.8,	-24.4,	-27,	Cool,	2,	3.2,	3.9,	2.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:45,	-21,	-21.8,	-24.4,	-24.9,	Cool,	18.2,	-21,	-20.9,	-24.5,	-27.1,	Cool,	2,	3.2,	4,	2.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:46,	-21,	-21.9,	-24.5,	-24.9,	Cool,	18.4,	-21,	-20.9,	-24.5,	-27.2,	Cool,	2,	3.2,	4,	2.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:47,	-21,	-22,	-24.6,	-25,	Null,	18.7,	-21,	-21,	-24.6,	-27.2,	Null,	2,	3.2,	4.1,	2.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:48,	-21,	-21.6,	-24.4,	-25,	Null,	20.1,	-21,	-20.8,	-24.1,	-26.5,	Null,	2,	3.3,	4.1,	2.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:49,	-21,	-21.3,	-24.2,	-24.8,	Null,	20.4,	-21,	-20.8,	-23.2,	-25.4,	Null,	2,	3.3,	4.1,	2.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:50,	-21,	-21,	-23.8,	-24.6,	Null,	20.5,	-21,	-20.8,	-22.2,	-24.4,	Null,	2,	3.4,	4.2,	2.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:51,	-21,	-20.7,	-23.5,	-24.4,	Null,	19.8,	-21,	-20.8,	-21.4,	-23.5,	Null,	2,	3.4,	4.2,	2.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:52,	-21,	-20.5,	-23.2,	-24.2,	Null,	19.1,	-21,	-20.7,	-20.6,	-22.7,	Null,	2,	3.5,	4.2,	2.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:53,	-21,	-20.2,	-22.8,	-24,	Null,	19.4,	-21,	-20.7,	-19.9,	-21.9,	Null,	2,	3.5,	4.2,	2.4,	Null,"Diesel, Cycle-Sentry"
