Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/18/2019 09:54,	-21,	-20,	-22.5,	-23.8,	Null,	19.2,	-21,	-20.6,	-19.2,	-21.2,	Null,	2,	3.5,	4.3,	2.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:55,	-21,	-19.8,	-22.1,	-23.6,	Null,	19,	-21,	-20.6,	-18.4,	-20.5,	Null,	2,	3.6,	4.3,	2.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:56,	-21,	-19.7,	-21.8,	-23.4,	Null,	18.8,	-21,	-20.5,	-17.8,	-20,	Null,	2,	3.6,	4.3,	2.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:57,	-21,	-19.5,	-21.4,	-23.2,	Null,	18.6,	-21,	-20.4,	-17.2,	-19.4,	Null,	2,	3.6,	4.4,	2.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:58,	-21,	-19.4,	-21.1,	-23,	Null,	18.6,	-21,	-20.2,	-16.6,	-19,	Null,	2,	3.6,	4.4,	2.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:59,	-21,	-19.2,	-20.7,	-22.7,	Null,	18.7,	-21,	-20.2,	-16,	-18.6,	Null,	2,	3.7,	4.5,	2.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:00,	-21,	-19.1,	-20.3,	-22.5,	Null,	18.7,	-21,	-20,	-15.5,	-18.2,	Null,	2,	3.7,	4.5,	2.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:01,	-21,	-18.9,	-19.9,	-22.3,	Null,	18.6,	-21,	-19.9,	-15.1,	-17.8,	Null,	2,	3.7,	4.5,	2.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:02,	-21,	-18.8,	-19.6,	-22.1,	Null,	18.5,	-21,	-19.8,	-14.6,	-17.5,	Null,	2,	3.8,	4.5,	2.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:03,	-21,	-18.7,	-19.2,	-21.9,	Null,	18.3,	-21,	-19.7,	-14.2,	-17.1,	Null,	2,	3.8,	4.5,	2.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:04,	-21,	-18.5,	-18.8,	-21.8,	Null,	18.2,	-21,	-19.6,	-13.8,	-16.8,	Null,	2,	3.8,	4.6,	2.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:05,	-21,	-18.4,	-18.5,	-21.6,	Null,	18.1,	-21,	-19.5,	-13.5,	-16.4,	Null,	2,	3.8,	4.6,	2.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:06,	-21,	-18.3,	-18.2,	-21.4,	Null,	18,	-21,	-19.4,	-13.2,	-16.1,	Null,	2,	3.8,	4.6,	2.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:06,	Zone-1 Op Mode:  Cool
7/18/2019 10:06,	Zone-2 Op Mode:  Cool
7/18/2019 10:06,	-21,	-18.2,	-18.1,	-21.4,	Cool,	18.1,	-21,	-19.3,	-13,	-16,	Cool,	2,	3.8,	4.6,	2.7,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 10:07,	-21,	-18,	-17.6,	-20.8,	Cool,	18.1,	-21,	-19.2,	-12.7,	-15.7,	Cool,	2,	3.9,	4.7,	2.7,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 10:08,	-21,	-17.5,	-17,	-18.3,	Cool,	18.4,	-21,	-18.4,	-14.4,	-16,	Cool,	2,	3.9,	4.6,	2.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:09,	-21,	-17.6,	-18.4,	-18.9,	Cool,	18.9,	-21,	-17.6,	-19.1,	-20.1,	Cool,	2,	3.9,	4.6,	2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:10,	-21,	-18.1,	-20.1,	-20.2,	Cool,	19.7,	-21,	-17.5,	-20.5,	-22.6,	Cool,	2,	3.9,	4.7,	2.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:11,	-21,	-18.6,	-21.2,	-21.3,	Cool,	19.7,	-21,	-17.7,	-21.1,	-23.8,	Cool,	2,	4,	4.7,	2.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:12,	-21,	-19,	-21.9,	-22.1,	Cool,	19.9,	-21,	-18,	-21.8,	-24.3,	Cool,	2,	4,	4.8,	2.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:13,	-21,	-19.4,	-22.6,	-22.8,	Cool,	19.8,	-21,	-18.2,	-21.8,	-24.5,	Cool,	2,	4.1,	4.8,	2.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:14,	-21,	-19.7,	-23,	-23.2,	Cool,	19.8,	-21,	-18.5,	-22.1,	-24.8,	Cool,	2,	4.1,	4.8,	2.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:15,	-21,	-20,	-23.2,	-23.5,	Cool,	19.9,	-21,	-18.8,	-22.7,	-25.2,	Cool,	2,	4.1,	4.9,	2.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:16,	-21,	-20.2,	-23.5,	-23.8,	Cool,	19.8,	-21,	-19.1,	-22.7,	-25.3,	Cool,	2,	4.1,	4.9,	2.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:17,	-21,	-20.4,	-23.7,	-24,	Cool,	20,	-21,	-19.2,	-22.8,	-25.4,	Cool,	2,	4.2,	4.9,	2.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:18,	-21,	-20.6,	-23.8,	-24.1,	Cool,	20.8,	-21,	-19.5,	-23,	-25.7,	Cool,	2,	4.2,	5,	2.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:19,	-21,	-20.7,	-23.9,	-24.2,	Cool,	20.5,	-21,	-19.6,	-23.5,	-26,	Cool,	2,	4.2,	5,	2.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:20,	-21,	-20.9,	-24.1,	-24.3,	Cool,	20.2,	-21,	-19.8,	-23.4,	-26.1,	Cool,	2,	4.2,	5,	3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:21,	-21,	-21,	-24.2,	-24.4,	Cool,	20.2,	-21,	-19.9,	-23.4,	-26.1,	Cool,	2,	4.2,	5.1,	3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:22,	-21,	-21.2,	-24.2,	-24.4,	Cool,	20.2,	-21,	-20.1,	-23.8,	-26.4,	Cool,	2,	4.2,	5.1,	3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:23,	-21,	-21.2,	-24.2,	-24.5,	Cool,	20,	-21,	-20.3,	-24.1,	-26.6,	Cool,	2,	4.2,	5.1,	3.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:24,	-21,	-21.3,	-24.4,	-24.6,	Cool,	20,	-21,	-20.4,	-23.9,	-26.6,	Cool,	2,	4.3,	5.1,	3.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:25,	-21,	-21.4,	-24.4,	-24.6,	Cool,	19.7,	-21,	-20.5,	-24.1,	-26.6,	Cool,	2,	4.3,	5.1,	3.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:26,	-21,	-21.5,	-24.4,	-24.7,	Cool,	20.1,	-21,	-20.6,	-24.2,	-26.8,	Cool,	2,	4.3,	5.1,	3.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:27,	-21,	-21.6,	-24.5,	-24.8,	Cool,	19.6,	-21,	-20.7,	-24.4,	-26.9,	Cool,	2,	4.3,	5.2,	3.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:28,	-21,	-21.7,	-24.6,	-24.8,	Cool,	19.4,	-21,	-20.8,	-24.5,	-27,	Cool,	2,	4.3,	5.2,	3.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:29,	-21,	-21.7,	-24.7,	-25,	Cool,	19.5,	-21,	-20.8,	-24.3,	-26.9,	Cool,	2,	4.3,	5.2,	3.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:30,	-21,	-21.8,	-24.7,	-25,	Cool,	19.3,	-21,	-20.9,	-24.4,	-27,	Cool,	2,	4.4,	5.2,	3.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:31,	-21,	-21.9,	-24.8,	-25.1,	Cool,	19.3,	-21,	-20.9,	-24.4,	-27,	Cool,	2,	4.4,	5.2,	3.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:31,	Zone-1 Op Mode:  Null
7/18/2019 10:31,	Zone-2 Op Mode:  Null
7/18/2019 10:31,	-21,	-21.9,	-24.8,	-25.1,	Null,	19.2,	-21,	-21,	-24.4,	-27,	Null,	2,	4.4,	5.2,	3.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:32,	-21,	-21.5,	-24.5,	-25.2,	Null,	19.2,	-21,	-20.8,	-24.1,	-26.4,	Null,	2,	4.4,	5.2,	3.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:33,	-21,	-21.2,	-24.2,	-25,	Null,	19.2,	-21,	-20.8,	-23.2,	-25.4,	Null,	2,	4.4,	5.2,	3.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:34,	-21,	-21,	-23.9,	-24.8,	Null,	19.1,	-21,	-20.8,	-22.3,	-24.4,	Null,	2,	4.4,	5.2,	3.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:35,	-21,	-20.7,	-23.6,	-24.6,	Null,	19,	-21,	-20.7,	-21.3,	-23.5,	Null,	2,	4.4,	5.2,	3.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:36,	-21,	-20.5,	-23.3,	-24.4,	Null,	19,	-21,	-20.7,	-20.5,	-22.7,	Null,	2,	4.4,	5.2,	3.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:37,	-21,	-20.2,	-22.9,	-24.1,	Null,	19.1,	-21,	-20.7,	-19.6,	-21.9,	Null,	2,	4.5,	5.2,	3.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:38,	-21,	-20,	-22.5,	-23.9,	Null,	19.2,	-21,	-20.6,	-18.9,	-21.3,	Null,	2,	4.5,	5.2,	3.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:39,	-21,	-19.8,	-22.1,	-23.7,	Null,	19.2,	-21,	-20.5,	-18.2,	-20.7,	Null,	2,	4.5,	5.2,	3.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:40,	-21,	-19.5,	-21.7,	-23.4,	Null,	19.2,	-21,	-20.4,	-17.5,	-20.1,	Null,	2,	4.5,	5.2,	3.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:41,	-21,	-19.3,	-21.3,	-23.2,	Null,	19.1,	-21,	-20.3,	-16.9,	-19.6,	Null,	2,	4.5,	5.2,	3.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:42,	-21,	-19.2,	-20.9,	-23,	Null,	19.2,	-21,	-20.2,	-16.3,	-19.1,	Null,	2,	4.5,	5.2,	3.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:43,	-21,	-19,	-20.5,	-22.8,	Null,	19.2,	-21,	-20.1,	-15.8,	-18.7,	Null,	2,	4.6,	5.2,	3.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:44,	-21,	-18.8,	-20.1,	-22.6,	Null,	19.2,	-21,	-20,	-15.2,	-18.3,	Null,	2,	4.6,	5.2,	3.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:45,	-21,	-18.7,	-19.7,	-22.4,	Null,	19.2,	-21,	-19.9,	-14.8,	-17.9,	Null,	2,	4.6,	5.2,	3.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:46,	-21,	-18.5,	-19.3,	-22.2,	Null,	19.3,	-21,	-19.8,	-14.3,	-17.6,	Null,	2,	4.6,	5.3,	3.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:47,	-21,	-18.4,	-18.9,	-22,	Null,	19.2,	-21,	-19.7,	-13.9,	-17.2,	Null,	2,	4.6,	5.3,	3.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:48,	-21,	-18.2,	-18.5,	-21.8,	Null,	19.2,	-21,	-19.5,	-13.5,	-16.9,	Null,	2,	4.7,	5.3,	3.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:49,	Zone-1 Op Mode:  Cool
7/18/2019 10:49,	Zone-2 Op Mode:  Cool
7/18/2019 10:49,	-21,	-18.2,	-18.4,	-21.8,	Cool,	19.2,	-21,	-19.5,	-13.4,	-16.8,	Cool,	2,	4.7,	5.3,	3.5,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 10:50,	-21,	-18,	-17.9,	-21.1,	Cool,	19,	-21,	-19.4,	-13.1,	-16.5,	Cool,	2,	4.7,	5.3,	3.5,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 10:51,	-21,	-17.5,	-17.1,	-18.3,	Cool,	19.2,	-21,	-18.5,	-14.7,	-16.6,	Cool,	2,	4.7,	5.3,	3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:52,	-21,	-17.7,	-18.5,	-18.9,	Cool,	19.7,	-21,	-17.7,	-19.1,	-20.1,	Cool,	2,	4.7,	5.3,	2.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:53,	-21,	-18.1,	-20,	-20.1,	Cool,	20.2,	-21,	-17.6,	-20.7,	-22.7,	Cool,	2,	4.8,	5.3,	2.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 10:53,	Zone-3 Op Mode:  Cool
7/18/2019 10:54,	-21,	-18.6,	-20.3,	-21,	Cool,	20.4,	-21,	-17.7,	-20.7,	-23.2,	Cool,	2,	5.1,	4.2,	1.5,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 10:55,	-21,	-18.2,	-18.7,	-19.5,	Cool,	20.8,	-21,	-17.1,	-18.8,	-21,	Cool,	2,	5.2,	1.1,	-2.7,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 10:56,	-21,	-18.1,	-18.8,	-19.3,	Cool,	21.3,	-21,	-16.8,	-18.5,	-20.1,	Cool,	2,	4.7,	-1,	-6.4,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 10:57,	-21,	-18,	-19.2,	-19.7,	Cool,	21.6,	-21,	-16.8,	-18.8,	-20.1,	Cool,	2,	4.3,	-2.2,	-8.9,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 10:58,	-21,	-18,	-19.3,	-19.9,	Cool,	21.7,	-21,	-16.7,	-18.8,	-20.2,	Cool,	2,	3.9,	-3,	-10.4,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 10:59,	-21,	-18,	-19.3,	-20,	Cool,	21.9,	-21,	-16.8,	-18.9,	-20.2,	Cool,	2,	3.7,	-3.5,	-11.3,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 11:00,	-21,	-18,	-19.2,	-20,	Cool,	22.1,	-21,	-16.7,	-18.8,	-20.2,	Cool,	2,	3.5,	-3.9,	-11.8,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 11:01,	-21,	-17.9,	-19.2,	-19.9,	Cool,	21.9,	-21,	-16.7,	-18.8,	-20.2,	Cool,	2,	3.2,	-4.3,	-12.3,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 11:01,	Zone-2 Op Mode:  Cool
7/18/2019 11:02,	-21,	-18,	-19,	-20,	Cool,	22.2,	-21,	-17,	-19.3,	-20.6,	Cool,	2,	2.9,	-4.9,	-13,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:03,	-21,	-18,	-18.9,	-19.8,	Cool,	21.8,	-21,	-17.4,	-20,	-21.5,	Cool,	2,	2.7,	-5.5,	-14.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:03,	Zone-1 Op Mode:  Cool
7/18/2019 11:04,	-21,	-18,	-19,	-19.8,	Cool,	21.5,	-21,	-17.6,	-20.3,	-22.2,	Cool,	2,	2.5,	-5.9,	-14.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:05,	-21,	-18.1,	-19,	-20,	Cool,	21.3,	-21,	-17.8,	-20.5,	-22.7,	Cool,	2,	2.2,	-6.1,	-15.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:06,	Zone-3 Op Mode:  Null
7/18/2019 11:06,	-21,	-18.2,	-19.2,	-20.1,	Cool,	21.4,	-21,	-17.9,	-20.8,	-22.9,	Cool,	2,	2,	-6.3,	-15.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:07,	-21,	-18.5,	-20.4,	-20.9,	Cool,	21.5,	-21,	-18.3,	-22,	-24,	Cool,	2,	1.9,	-4.2,	-13.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:08,	-21,	-19.1,	-21.9,	-22.7,	Cool,	21.5,	-21,	-19,	-23.1,	-25.1,	Cool,	2,	2.2,	-2.9,	-9.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:09,	-21,	-19.8,	-23.1,	-24.1,	Cool,	21.6,	-21,	-19.6,	-23.4,	-25.6,	Cool,	2,	2.2,	-2.8,	-7.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:10,	-21,	-20.4,	-23.7,	-24.9,	Cool,	21.6,	-21,	-20.2,	-24.1,	-26.2,	Cool,	2,	2.2,	-2.4,	-6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:11,	-21,	-20.9,	-24,	-25.3,	Cool,	21.3,	-21,	-20.7,	-24.8,	-26.8,	Cool,	2,	2.2,	-2.1,	-4.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:11,	Zone-1 Op Mode:  Cool
7/18/2019 11:11,	Zone-1 Op Mode:  Null
7/18/2019 11:11,	Zone-2 Op Mode:  Null
7/18/2019 11:11,	-21,	-21.2,	-24.2,	-25.4,	Null,	21.3,	-21,	-21,	-24.9,	-27.1,	Null,	2,	2.2,	-1.8,	-4.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:12,	-21,	-20.8,	-23.9,	-25.5,	Null,	22.2,	-21,	-20.8,	-24.5,	-26.5,	Null,	2,	2.2,	-1.5,	-3.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:13,	-21,	-20.6,	-23.6,	-25.3,	Null,	21.7,	-21,	-20.8,	-23.7,	-25.6,	Null,	2,	2.3,	-1.1,	-2.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:14,	-21,	-20.3,	-23.3,	-25.1,	Null,	21.2,	-21,	-20.8,	-22.8,	-24.7,	Null,	2,	2.3,	-0.8,	-2.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:15,	-21,	-20,	-23,	-24.8,	Null,	20.7,	-21,	-20.8,	-21.9,	-23.8,	Null,	2,	2.3,	-0.4,	-1.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:16,	-21,	-19.8,	-22.7,	-24.5,	Null,	20,	-21,	-20.8,	-21.1,	-23,	Null,	2,	2.4,	-0.1,	-1.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:17,	-21,	-19.6,	-22.3,	-24.2,	Null,	19.6,	-21,	-20.7,	-20.3,	-22.3,	Null,	2,	2.4,	0.2,	-1.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:18,	-21,	-19.4,	-21.9,	-24,	Null,	19.5,	-21,	-20.7,	-19.6,	-21.7,	Null,	2,	2.4,	0.5,	-1.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:19,	-21,	-19.2,	-21.6,	-23.7,	Null,	19.1,	-21,	-20.6,	-18.9,	-21.2,	Null,	2,	2.5,	0.7,	-0.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:20,	-21,	-19,	-21.2,	-23.5,	Null,	18.5,	-21,	-20.5,	-18.3,	-20.7,	Null,	2,	2.5,	0.9,	-0.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:21,	-21,	-18.8,	-20.8,	-23.2,	Null,	18.1,	-21,	-20.4,	-17.7,	-20.2,	Null,	2,	2.6,	1.1,	-0.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:22,	-21,	-18.6,	-20.4,	-23,	Null,	17.8,	-21,	-20.3,	-17.1,	-19.8,	Null,	2,	2.6,	1.3,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:23,	-21,	-18.4,	-20,	-22.8,	Null,	17.5,	-21,	-20.2,	-16.6,	-19.3,	Null,	2,	2.6,	1.5,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:24,	-21,	-18.2,	-19.6,	-22.6,	Null,	17.2,	-21,	-20.1,	-16.1,	-19,	Null,	2,	2.7,	1.7,	0.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:24,	Zone-1 Op Mode:  Cool
7/18/2019 11:24,	Zone-2 Op Mode:  Cool
7/18/2019 11:24,	-21,	-18.2,	-19.5,	-22.5,	Cool,	17.2,	-21,	-20.1,	-16.1,	-18.9,	Cool,	2,	2.7,	1.7,	0.1,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 11:25,	-21,	-18,	-18.8,	-21.9,	Cool,	17.2,	-21,	-19.9,	-15.6,	-18.5,	Cool,	2,	2.7,	1.8,	0.2,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 11:26,	-21,	-17.5,	-17.3,	-18.5,	Cool,	17.7,	-21,	-18.9,	-16.1,	-17.9,	Cool,	2,	2.7,	1.9,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:27,	-21,	-17.6,	-18.7,	-19,	Cool,	18.5,	-21,	-17.9,	-19.9,	-20.8,	Cool,	2,	2.7,	1.9,	-0.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:28,	-21,	-18,	-20.1,	-20.2,	Cool,	18.8,	-21,	-17.7,	-21,	-22.9,	Cool,	2,	2.7,	2,	-0.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:29,	-21,	-18.5,	-21.3,	-21.4,	Cool,	19.2,	-21,	-18,	-21.8,	-24,	Cool,	2,	2.7,	2.1,	-0.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:30,	-21,	-19,	-22.1,	-22.2,	Cool,	19.5,	-21,	-18.4,	-22.5,	-24.6,	Cool,	2,	2.7,	2.2,	-0.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:31,	-21,	-19.4,	-22.8,	-22.9,	Cool,	19.7,	-21,	-18.7,	-22.6,	-24.8,	Cool,	2,	2.7,	2.3,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:32,	-21,	-19.8,	-23.2,	-23.4,	Cool,	19.8,	-21,	-19.1,	-22.8,	-25,	Cool,	2,	2.8,	2.4,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:33,	-21,	-20.1,	-23.5,	-23.8,	Cool,	20.1,	-21,	-19.3,	-23.3,	-25.4,	Cool,	2,	2.8,	2.4,	0,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:34,	-21,	-20.4,	-23.8,	-24,	Cool,	20.1,	-21,	-19.6,	-23.4,	-25.7,	Cool,	2,	2.8,	2.5,	0.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:35,	-21,	-20.5,	-24,	-24.3,	Cool,	19.9,	-21,	-19.8,	-23.5,	-25.7,	Cool,	2,	2.8,	2.6,	0.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:36,	-21,	-20.7,	-24.2,	-24.4,	Cool,	19.8,	-21,	-20,	-23.7,	-25.9,	Cool,	2,	2.8,	2.7,	0.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:37,	-21,	-20.9,	-24.3,	-24.6,	Cool,	19.6,	-21,	-20.2,	-24,	-26.2,	Cool,	2,	2.8,	2.7,	0.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:38,	-21,	-21.1,	-24.4,	-24.7,	Cool,	19.6,	-21,	-20.4,	-24.1,	-26.3,	Cool,	2,	2.8,	2.8,	0.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:39,	-21,	-21.2,	-24.5,	-24.8,	Cool,	19.7,	-21,	-20.6,	-24.2,	-26.5,	Cool,	2,	2.8,	2.8,	0.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:40,	-21,	-21.4,	-24.6,	-24.9,	Cool,	19.5,	-21,	-20.7,	-24.4,	-26.6,	Cool,	2,	2.8,	2.9,	0.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:41,	-21,	-21.5,	-24.8,	-25,	Cool,	19.5,	-21,	-20.8,	-24.6,	-26.7,	Cool,	2,	2.9,	3,	1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:42,	Zone-1 Op Mode:  Null
7/18/2019 11:42,	Zone-2 Op Mode:  Null
7/18/2019 11:42,	-21,	-21.6,	-24.8,	-25.1,	Null,	19.5,	-21,	-21,	-24.6,	-26.8,	Null,	2,	2.9,	3.1,	1.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:43,	-21,	-21.2,	-24.5,	-25.1,	Null,	19.5,	-21,	-20.8,	-24.2,	-26.3,	Null,	2,	2.9,	3.1,	1.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:44,	-21,	-20.9,	-24.2,	-24.9,	Null,	19.1,	-21,	-20.8,	-23.3,	-25.3,	Null,	2,	3,	3.2,	1.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:45,	-21,	-20.7,	-23.9,	-24.8,	Null,	18.8,	-21,	-20.7,	-22.4,	-24.4,	Null,	2,	3,	3.2,	1.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:46,	-21,	-20.4,	-23.5,	-24.5,	Null,	18.3,	-21,	-20.7,	-21.6,	-23.6,	Null,	2,	3,	3.2,	1.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:47,	-21,	-20.2,	-23.2,	-24.3,	Null,	18,	-21,	-20.7,	-20.7,	-22.8,	Null,	2,	3.1,	3.3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:48,	-21,	-19.9,	-22.8,	-24.1,	Null,	17.8,	-21,	-20.7,	-19.9,	-22.1,	Null,	2,	3.1,	3.3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:49,	-21,	-19.7,	-22.4,	-23.9,	Null,	17.6,	-21,	-20.6,	-19.1,	-21.4,	Null,	2,	3.2,	3.4,	1.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:50,	-21,	-19.5,	-22,	-23.7,	Null,	17.5,	-21,	-20.5,	-18.4,	-20.9,	Null,	2,	3.2,	3.4,	1.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:51,	-21,	-19.3,	-21.6,	-23.4,	Null,	17.5,	-21,	-20.5,	-17.8,	-20.3,	Null,	2,	3.2,	3.5,	1.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:52,	-21,	-19.1,	-21.2,	-23.2,	Null,	17.3,	-21,	-20.4,	-17.2,	-19.8,	Null,	2,	3.3,	3.5,	1.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:53,	-21,	-18.9,	-20.8,	-23,	Null,	17.2,	-21,	-20.3,	-16.6,	-19.4,	Null,	2,	3.3,	3.6,	1.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:54,	-21,	-18.8,	-20.4,	-22.8,	Null,	17.1,	-21,	-20.2,	-16.1,	-18.9,	Null,	2,	3.4,	3.6,	2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:55,	-21,	-18.6,	-20,	-22.6,	Null,	17,	-21,	-20.1,	-15.7,	-18.6,	Null,	2,	3.4,	3.7,	2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:56,	-21,	-18.5,	-19.6,	-22.4,	Null,	16.8,	-21,	-19.9,	-15.2,	-18.2,	Null,	2,	3.4,	3.7,	2.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:57,	-21,	-18.3,	-19.2,	-22.2,	Null,	16.6,	-21,	-19.8,	-14.8,	-17.8,	Null,	2,	3.5,	3.8,	2.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 11:58,	Zone-1 Op Mode:  Cool
7/18/2019 11:58,	Zone-2 Op Mode:  Cool
7/18/2019 11:58,	-21,	-18.2,	-18.9,	-22,	Cool,	16.5,	-21,	-19.7,	-14.5,	-17.6,	Cool,	2,	3.5,	3.8,	2.2,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 11:59,	-21,	-18,	-18.4,	-21.4,	Cool,	16.5,	-21,	-19.6,	-14.1,	-17.3,	Cool,	2,	3.6,	3.9,	2.2,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 12:00,	Clock Set
7/18/2019 12:00,	-21,	-17.7,	-16.9,	-18.5,	Cool,	16.9,	-21,	-19.1,	-14.5,	-17.1,	Cool,	2,	3.6,	3.9,	2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:01,	-21,	-17.7,	-18.5,	-19,	Cool,	17.5,	-21,	-18.1,	-19,	-19.6,	Cool,	2,	3.6,	3.9,	1.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:02,	-21,	-18.1,	-20,	-20,	Cool,	18.1,	-21,	-17.7,	-20.9,	-22.4,	Cool,	2,	3.7,	3.9,	1.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:03,	-21,	-18.6,	-21.3,	-21.3,	Cool,	18.6,	-21,	-18,	-21.7,	-23.7,	Cool,	2,	3.7,	4,	1.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:04,	-21,	-19.1,	-22.2,	-22.3,	Cool,	19,	-21,	-18.3,	-22.4,	-24.4,	Cool,	2,	3.8,	4,	2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:05,	-21,	-19.4,	-22.7,	-22.8,	Cool,	19,	-21,	-18.7,	-22.7,	-24.7,	Cool,	2,	3.8,	4.1,	2.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:06,	-21,	-19.8,	-23.2,	-23.4,	Cool,	19.1,	-21,	-18.9,	-22.8,	-24.9,	Cool,	2,	3.8,	4.1,	2.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:07,	-21,	-20.1,	-23.6,	-23.8,	Cool,	19,	-21,	-19.2,	-23,	-25.1,	Cool,	2,	3.8,	4.2,	2.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:08,	-21,	-20.4,	-23.8,	-24.1,	Cool,	19.2,	-21,	-19.6,	-23.5,	-25.5,	Cool,	2,	3.8,	4.2,	2.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:09,	-21,	-20.6,	-24.1,	-24.3,	Cool,	19.4,	-21,	-19.8,	-23.7,	-25.8,	Cool,	2,	3.9,	4.2,	2.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:10,	-21,	-20.8,	-24.3,	-24.5,	Cool,	19.4,	-21,	-20.1,	-23.8,	-25.8,	Cool,	2,	3.9,	4.2,	2.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:11,	-21,	-21,	-24.4,	-24.7,	Cool,	19.4,	-21,	-20.2,	-23.9,	-26,	Cool,	2,	3.9,	4.3,	2.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:12,	-21,	-21.2,	-24.5,	-24.8,	Cool,	19.3,	-21,	-20.4,	-24.1,	-26.2,	Cool,	2,	3.9,	4.3,	2.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:13,	-21,	-21.3,	-24.7,	-24.9,	Cool,	19.4,	-21,	-20.6,	-24.2,	-26.3,	Cool,	2,	3.9,	4.3,	2.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:14,	-21,	-21.5,	-24.8,	-25,	Cool,	19.2,	-21,	-20.8,	-24.3,	-26.4,	Cool,	2,	3.9,	4.4,	2.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:15,	-21,	-21.6,	-24.8,	-25.1,	Cool,	19.1,	-21,	-20.8,	-24.5,	-26.5,	Cool,	2,	4,	4.4,	2.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:15,	Zone-1 Op Mode:  Null
7/18/2019 12:15,	Zone-2 Op Mode:  Null
7/18/2019 12:15,	-21,	-21.7,	-24.9,	-25.2,	Null,	19.2,	-21,	-21,	-24.6,	-26.7,	Null,	2,	4,	4.4,	2.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:16,	-21,	-21.3,	-24.7,	-25.2,	Null,	19.4,	-21,	-20.8,	-24.1,	-26.1,	Null,	2,	4,	4.5,	2.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:17,	-21,	-21,	-24.3,	-25.1,	Null,	19,	-21,	-20.8,	-23.3,	-25.2,	Null,	2,	4,	4.5,	2.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:18,	-21,	-20.7,	-23.9,	-24.9,	Null,	18.6,	-21,	-20.8,	-22.3,	-24.3,	Null,	2,	4,	4.5,	2.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:19,	-21,	-20.5,	-23.6,	-24.7,	Null,	18.3,	-21,	-20.7,	-21.4,	-23.5,	Null,	2,	4.1,	4.5,	2.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:20,	-21,	-20.2,	-23.2,	-24.4,	Null,	17.8,	-21,	-20.7,	-20.6,	-22.8,	Null,	2,	4.1,	4.5,	2.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:21,	-21,	-20,	-22.8,	-24.2,	Null,	17.4,	-21,	-20.7,	-19.8,	-22.1,	Null,	2,	4.1,	4.5,	2.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:22,	-21,	-19.8,	-22.4,	-24,	Null,	17.1,	-21,	-20.6,	-19.1,	-21.5,	Null,	2,	4.2,	4.5,	2.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:23,	-21,	-19.5,	-22.1,	-23.8,	Null,	16.9,	-21,	-20.6,	-18.3,	-20.9,	Null,	2,	4.2,	4.5,	2.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:24,	-21,	-19.3,	-21.7,	-23.5,	Null,	16.8,	-21,	-20.5,	-17.6,	-20.4,	Null,	2,	4.2,	4.6,	2.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:25,	-21,	-19.2,	-21.2,	-23.3,	Null,	16.7,	-21,	-20.4,	-17,	-19.9,	Null,	2,	4.2,	4.6,	2.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:26,	-21,	-19,	-20.9,	-23.1,	Null,	16.4,	-21,	-20.3,	-16.5,	-19.5,	Null,	2,	4.2,	4.6,	2.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:27,	-21,	-18.8,	-20.5,	-22.9,	Null,	16.2,	-21,	-20.2,	-16,	-19.1,	Null,	2,	4.3,	4.6,	2.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:28,	-21,	-18.7,	-20.1,	-22.7,	Null,	16.2,	-21,	-20.1,	-15.5,	-18.7,	Null,	2,	4.3,	4.6,	2.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:29,	-21,	-18.6,	-19.7,	-22.5,	Null,	16,	-21,	-20,	-15,	-18.3,	Null,	2,	4.3,	4.6,	2.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:30,	-21,	-18.4,	-19.3,	-22.3,	Null,	16,	-21,	-19.8,	-14.6,	-18,	Null,	2,	4.3,	4.7,	2.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:31,	-21,	-18.3,	-18.9,	-22.1,	Null,	15.8,	-21,	-19.7,	-14.2,	-17.6,	Null,	2,	4.4,	4.7,	2.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:32,	Zone-1 Op Mode:  Cool
7/18/2019 12:32,	Zone-2 Op Mode:  Cool
7/18/2019 12:32,	-21,	-18.2,	-18.8,	-22,	Cool,	15.8,	-21,	-19.7,	-14.1,	-17.5,	Cool,	2,	4.4,	4.7,	2.9,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 12:33,	-21,	-18.1,	-18.4,	-21.4,	Cool,	15.8,	-21,	-19.5,	-13.7,	-17.2,	Cool,	2,	4.4,	4.7,	2.9,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 12:34,	-21,	-17.6,	-17.6,	-18.8,	Cool,	16.4,	-21,	-18.7,	-15.2,	-17.2,	Cool,	2,	4.4,	4.7,	2.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:35,	-21,	-17.8,	-18.9,	-19.2,	Cool,	17.2,	-21,	-17.9,	-19.7,	-20.5,	Cool,	2,	4.5,	4.7,	2.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:36,	-21,	-18.2,	-20.5,	-20.5,	Cool,	17.5,	-21,	-17.8,	-21.1,	-22.8,	Cool,	2,	4.5,	4.7,	2.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:37,	-21,	-18.8,	-21.7,	-21.7,	Cool,	17.8,	-21,	-18.1,	-21.8,	-23.8,	Cool,	2,	4.5,	4.8,	2.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:38,	-21,	-19.3,	-22.6,	-22.6,	Cool,	18.2,	-21,	-18.5,	-22.7,	-24.5,	Cool,	2,	4.5,	4.8,	2.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:39,	-21,	-19.7,	-23.3,	-23.3,	Cool,	18.4,	-21,	-18.9,	-22.8,	-24.8,	Cool,	2,	4.6,	4.8,	2.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:40,	-21,	-20.1,	-23.8,	-24,	Cool,	18.6,	-21,	-19.2,	-23,	-24.9,	Cool,	2,	4.6,	4.9,	2.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:41,	-21,	-20.4,	-24.1,	-24.5,	Cool,	18.9,	-21,	-19.7,	-23.5,	-25.4,	Cool,	2,	4.6,	4.9,	2.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:42,	-21,	-20.7,	-24.3,	-24.7,	Cool,	18.7,	-21,	-20,	-23.8,	-25.7,	Cool,	2,	4.6,	4.9,	3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:43,	-21,	-20.9,	-24.5,	-24.8,	Cool,	18.7,	-21,	-20.2,	-23.8,	-25.8,	Cool,	2,	4.6,	4.9,	3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:44,	-21,	-21.1,	-24.6,	-24.8,	Cool,	18.8,	-21,	-20.4,	-24.1,	-26,	Cool,	2,	4.6,	5,	3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:45,	-21,	-21.2,	-24.8,	-25,	Cool,	18.8,	-21,	-20.5,	-24.3,	-26.2,	Cool,	2,	4.6,	5,	3.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:46,	-21,	-21.4,	-24.9,	-25.2,	Cool,	18.9,	-21,	-20.8,	-24.5,	-26.4,	Cool,	2,	4.6,	5,	3.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:47,	-21,	-21.5,	-25,	-25.3,	Cool,	18.8,	-21,	-20.9,	-24.5,	-26.5,	Cool,	2,	4.6,	5,	3.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:47,	Zone-1 Op Mode:  Null
7/18/2019 12:47,	Zone-2 Op Mode:  Null
7/18/2019 12:47,	-21,	-21.6,	-25.1,	-25.3,	Null,	19,	-21,	-21,	-24.5,	-26.5,	Null,	2,	4.6,	5,	3.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:48,	-21,	-21.2,	-24.8,	-25.3,	Null,	19.1,	-21,	-20.8,	-24.1,	-25.9,	Null,	2,	4.6,	5,	3.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:49,	-21,	-21,	-24.4,	-25.2,	Null,	18.8,	-21,	-20.8,	-23.2,	-25.1,	Null,	2,	4.7,	5,	3.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:50,	-21,	-20.7,	-24.1,	-25,	Null,	18.4,	-21,	-20.8,	-22.2,	-24.2,	Null,	2,	4.7,	5,	3.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:51,	-21,	-20.5,	-23.7,	-24.8,	Null,	18,	-21,	-20.8,	-21.2,	-23.4,	Null,	2,	4.7,	5,	3.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:52,	-21,	-20.2,	-23.3,	-24.6,	Null,	17.7,	-21,	-20.7,	-20.4,	-22.6,	Null,	2,	4.7,	5,	3.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:53,	-21,	-20,	-23,	-24.4,	Null,	17.4,	-21,	-20.7,	-19.6,	-21.9,	Null,	2,	4.7,	5,	3.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:54,	-21,	-19.8,	-22.6,	-24.2,	Null,	17.3,	-21,	-20.6,	-18.9,	-21.3,	Null,	2,	4.7,	5,	3.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:55,	-21,	-19.6,	-22.2,	-23.9,	Null,	17.1,	-21,	-20.6,	-18.1,	-20.7,	Null,	2,	4.7,	5,	3.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:56,	-21,	-19.3,	-21.8,	-23.7,	Null,	17,	-21,	-20.5,	-17.5,	-20.2,	Null,	2,	4.7,	5,	3.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:57,	-21,	-19.2,	-21.4,	-23.5,	Null,	16.9,	-21,	-20.4,	-16.9,	-19.8,	Null,	2,	4.7,	5,	3.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:58,	-21,	-19,	-21,	-23.3,	Null,	16.8,	-21,	-20.3,	-16.3,	-19.3,	Null,	2,	4.8,	5,	3.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:59,	-21,	-18.9,	-20.6,	-23.1,	Null,	16.8,	-21,	-20.2,	-15.8,	-18.9,	Null,	2,	4.8,	5.1,	3.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:00,	-21,	-18.8,	-20.2,	-22.8,	Null,	16.7,	-21,	-20.1,	-15.3,	-18.5,	Null,	2,	4.8,	5.1,	3.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:00,	Zone-1 Op Mode:  Cool
7/18/2019 13:00,	Zone-2 Op Mode:  Cool
7/18/2019 13:00,	Zone-3 Op Mode:  Cool
7/18/2019 13:00,	-21,	-18.8,	-20.1,	-22.8,	Cool,	16.7,	-21,	-20.1,	-15.3,	-18.4,	Cool,	2,	4.8,	5.1,	3.3,	Cool,"Start, Diesel, Cycle-Sentry"
7/18/2019 13:01,	-21,	-18.5,	-19.6,	-22.2,	Cool,	17,	-21,	-19.9,	-14.8,	-18.1,	Cool,	2,	4.8,	5.1,	3.3,	Cool,"Start, Diesel, Cycle-Sentry"
7/18/2019 13:02,	-21,	-18,	-17.1,	-18.5,	Cool,	17.9,	-21,	-19,	-15.5,	-17.6,	Cool,	2,	5.2,	3.6,	1.2,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 13:03,	-21,	-17.5,	-17.2,	-18,	Cool,	19.1,	-21,	-17.4,	-16.7,	-17.5,	Cool,	2,	5.2,	0.7,	-3.2,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 13:04,	-21,	-17.5,	-18.1,	-18.5,	Cool,	20,	-21,	-16.7,	-17.4,	-18.1,	Cool,	2,	4.7,	-1.3,	-6.8,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 13:05,	-21,	-17.6,	-18.8,	-19.2,	Cool,	20.9,	-21,	-16.5,	-18.2,	-19,	Cool,	2,	4.2,	-2.5,	-9.2,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 13:06,	-21,	-17.7,	-19.2,	-19.7,	Cool,	21.3,	-21,	-16.6,	-18.6,	-19.6,	Cool,	2,	3.8,	-3.4,	-10.7,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 13:07,	-21,	-17.8,	-19.3,	-19.9,	Cool,	21.8,	-21,	-16.7,	-18.8,	-19.9,	Cool,	2,	3.6,	-4,	-11.7,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 13:08,	-21,	-17.9,	-19.2,	-19.9,	Cool,	22.1,	-21,	-16.7,	-19,	-20.2,	Cool,	2,	3.3,	-4.3,	-12.3,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 13:09,	-21,	-17.9,	-19.2,	-19.8,	Cool,	22,	-21,	-16.7,	-19,	-20.3,	Cool,	2,	3,	-4.7,	-12.8,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 13:10,	-21,	-17.9,	-19.1,	-19.8,	Cool,	22.2,	-21,	-16.7,	-19,	-20.4,	Cool,	2,	2.8,	-5,	-13.2,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 13:11,	-21,	-17.9,	-19.1,	-19.7,	Cool,	21.3,	-21,	-16.8,	-19,	-20.4,	Cool,	2,	2.5,	-5.2,	-13.5,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 13:12,	Zone-2 Op Mode:  Cool
7/18/2019 13:12,	-21,	-17.9,	-18.8,	-19.7,	Cool,	22.3,	-21,	-16.8,	-19.1,	-20.6,	Cool,	2,	2.3,	-5.5,	-13.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 13:13,	-21,	-18,	-18.9,	-19.8,	Cool,	20.3,	-21,	-17.2,	-20,	-21.4,	Cool,	2,	2.1,	-6.1,	-14.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 13:14,	Zone-3 Op Mode:  Null
7/18/2019 13:14,	Zone-1 Op Mode:  Cool
7/18/2019 13:14,	-21,	-18.3,	-20.2,	-20.6,	Cool,	19.4,	-21,	-17.7,	-21.1,	-22.6,	Cool,	2,	1.8,	-4.9,	-13.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 13:15,	-21,	-19,	-21.8,	-22.6,	Cool,	19.9,	-21,	-18.4,	-22.8,	-24.2,	Cool,	2,	2.1,	-2.5,	-8.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 13:16,	-21,	-19.8,	-23.1,	-24,	Cool,	20.7,	-21,	-19.2,	-23.7,	-25.3,	Cool,	2,	2.2,	-2.5,	-7.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 13:17,	-21,	-20.5,	-23.8,	-25.1,	Cool,	20.7,	-21,	-19.9,	-24,	-25.9,	Cool,	2,	2.2,	-2.3,	-5.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 13:18,	Zone-1 Op Mode:  Cool
7/18/2019 13:18,	-21,	-21,	-24.2,	-25.5,	Cool,	21.9,	-21,	-20.5,	-25,	-26.6,	Cool,	2,	2.2,	-2,	-4.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 13:19,	-21,	-21.5,	-24.5,	-25.7,	Cool,	24.3,	-21,	-21,	-25.2,	-27.1,	Cool,	2,	2.2,	-1.7,	-3.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 13:20,	Zone-1 Op Mode:  Null
7/18/2019 13:20,	Zone-2 Op Mode:  Null
7/18/2019 13:20,	-21,	-21.5,	-24.5,	-25.7,	Null,	24.4,	-21,	-21,	-25.2,	-27.1,	Null,	2,	2.2,	-1.6,	-3.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:21,	-21,	-21.1,	-24.2,	-25.8,	Null,	24,	-21,	-20.8,	-24.7,	-26.6,	Null,	2,	2.2,	-1.3,	-3.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:22,	-21,	-20.8,	-23.9,	-25.6,	Null,	22.8,	-21,	-20.8,	-23.9,	-25.7,	Null,	2,	2.2,	-1,	-2.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:23,	-21,	-20.5,	-23.6,	-25.3,	Null,	21.4,	-21,	-20.8,	-23.1,	-24.8,	Null,	2,	2.3,	-0.6,	-2.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:24,	-21,	-20.2,	-23.2,	-25,	Null,	20.8,	-21,	-20.7,	-22.2,	-24,	Null,	2,	2.3,	-0.3,	-2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:25,	-21,	-20,	-22.9,	-24.8,	Null,	20.4,	-21,	-20.7,	-21.3,	-23.2,	Null,	2,	2.3,	0,	-1.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:26,	-21,	-19.7,	-22.6,	-24.5,	Null,	20.4,	-21,	-20.6,	-20.5,	-22.5,	Null,	2,	2.3,	0.2,	-1.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:27,	-21,	-19.5,	-22.2,	-24.2,	Null,	20.5,	-21,	-20.6,	-19.8,	-21.9,	Null,	2,	2.3,	0.5,	-1.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:28,	-21,	-19.2,	-21.8,	-23.9,	Null,	20,	-21,	-20.5,	-19.1,	-21.4,	Null,	2,	2.4,	0.7,	-0.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:29,	-21,	-19,	-21.5,	-23.7,	Null,	19.8,	-21,	-20.4,	-18.5,	-20.9,	Null,	2,	2.4,	0.9,	-0.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:30,	-21,	-18.8,	-21.1,	-23.4,	Null,	19.6,	-21,	-20.3,	-18,	-20.6,	Null,	2,	2.4,	1.1,	-0.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:31,	-21,	-18.6,	-20.8,	-23.2,	Null,	19.5,	-21,	-20.2,	-17.5,	-20.1,	Null,	2,	2.4,	1.5,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:32,	-21,	-18.4,	-20.4,	-23,	Null,	19.6,	-21,	-20.2,	-16.9,	-19.6,	Null,	2,	2.5,	2.2,	0.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:33,	-21,	-18.2,	-20,	-22.8,	Null,	19.5,	-21,	-20,	-16.1,	-19,	Null,	2,	2.5,	3.3,	1.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:33,	Zone-1 Op Mode:  Cool
7/18/2019 13:33,	Zone-2 Op Mode:  Cool
7/18/2019 13:33,	-21,	-18.2,	-19.9,	-22.7,	Cool,	19.5,	-21,	-20,	-16,	-18.9,	Cool,	2,	2.6,	3.5,	1.5,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 13:34,	-21,	-18,	-19.3,	-22.1,	Cool,	19.2,	-21,	-19.9,	-15.2,	-18.3,	Cool,	2,	2.6,	4.4,	2.1,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 13:35,	-21,	-17.6,	-17.7,	-18.9,	Cool,	19.6,	-21,	-19,	-15.9,	-17.9,	Cool,	2,	2.8,	5.1,	2.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:36,	-21,	-17.7,	-18.7,	-19.2,	Cool,	19.6,	-21,	-18,	-20.1,	-20.7,	Cool,	2,	2.9,	6,	2.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:37,	-21,	-18.2,	-20.1,	-20.2,	Cool,	20.4,	-21,	-17.8,	-21.4,	-22.9,	Cool,	2,	3,	6.4,	2.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:38,	-21,	-18.6,	-21.3,	-21.3,	Cool,	20.8,	-21,	-18,	-22.1,	-23.9,	Cool,	2,	3.1,	6.8,	3.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:39,	-21,	-19.1,	-22.1,	-22.2,	Cool,	20.4,	-21,	-18.4,	-22.7,	-24.5,	Cool,	2,	3.2,	7.1,	3.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:40,	-21,	-19.5,	-22.7,	-22.8,	Cool,	19.9,	-21,	-18.7,	-22.8,	-24.8,	Cool,	2,	3.4,	7.5,	4.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:41,	-21,	-19.8,	-23.1,	-23.2,	Cool,	20.1,	-21,	-19,	-23,	-25,	Cool,	2,	3.5,	8,	4.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:42,	-21,	-20.1,	-23.4,	-23.6,	Cool,	20.4,	-21,	-19.3,	-23.5,	-25.4,	Cool,	2,	3.7,	8.2,	4.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:43,	-21,	-20.3,	-23.7,	-23.8,	Cool,	20.1,	-21,	-19.5,	-23.6,	-25.6,	Cool,	2,	3.8,	8.6,	5.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:44,	-21,	-20.6,	-23.8,	-24,	Cool,	20.3,	-21,	-19.8,	-23.6,	-25.7,	Cool,	2,	4,	8.9,	5.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:44,	Zone 3  Alarm 127 Cleared: (Setpoint Not Entered)
7/18/2019 13:45,	Setpoint Zone-3: 1.0
7/18/2019 13:45,	Zone-3 Op Mode:  Cool
7/18/2019 13:45,	-21,	-20.7,	-23.7,	-24.1,	Cool,	20.9,	-21,	-19.9,	-23.9,	-25.9,	Cool,	1,	4.5,	8.5,	5.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 13:46,	-21,	-20.1,	-20,	-21.4,	Cool,	22,	-21,	-19.2,	-21.4,	-24.1,	Cool,	1,	7.3,	4.6,	0,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 13:47,	-21,	-19.5,	-19.8,	-20.7,	Cool,	22.5,	-21,	-18.7,	-20.5,	-22.7,	Cool,	1,	7.9,	3.6,	-4.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 13:47,	Zone-3 Op Mode:  Off
7/18/2019 13:47,	Zone-3 Op Mode:  Cool
7/18/2019 13:47,	Zone-2 Op Mode:  Off
7/18/2019 13:48,	-21,	-19.2,	-19.8,	-20.7,	Cool,	23.4,	-21,	-18.5,	-20.6,	-22.4,	Off,	1,	8.1,	2.2,	-7.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 13:49,	-21,	-19.1,	-19.9,	-20.5,	Cool,	24,	-21,	-18.5,	-20.5,	-22.3,	Off,	1,	7.6,	1.6,	-10.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 13:50,	-21,	-19,	-20.2,	-20.7,	Cool,	23.2,	-21,	-18.5,	-20.4,	-22.3,	Off,	1,	6.6,	0.8,	-11.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 13:51,	-21,	-19.1,	-20.5,	-21.2,	Cool,	23,	-21,	-18.5,	-20.1,	-22.1,	Off,	1,	6,	-0.1,	-13.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 13:52,	-21,	-19.3,	-21,	-21.6,	Cool,	20.6,	-21,	-18.6,	-20,	-21.9,	Off,	1,	5.5,	-0.7,	-14.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 13:53,	-21,	-19.6,	-21.5,	-22,	Cool,	22.7,	-21,	-18.7,	-19.8,	-21.7,	Off,	1,	5.1,	-1.4,	-14.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 13:54,	-21,	-19.8,	-21.9,	-22.3,	Cool,	25,	-21,	-18.8,	-19.8,	-21.7,	Off,	1,	4.8,	-1.7,	-15.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 13:55,	-21,	-20,	-22.1,	-22.6,	Cool,	24.2,	-21,	-18.8,	-19.7,	-21.7,	Off,	1,	5.2,	-0.6,	-15.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 13:56,	-21,	-20.2,	-22.3,	-22.7,	Cool,	23.8,	-21,	-18.9,	-19.6,	-21.8,	Off,	1,	6.1,	0.2,	-14.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 13:57,	-21,	-20.3,	-22.4,	-22.8,	Cool,	23.6,	-21,	-19,	-19.6,	-21.8,	Off,	1,	6.6,	0.9,	-13.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 13:58,	-21,	-20.4,	-22.5,	-22.9,	Cool,	24.1,	-21,	-19,	-19.7,	-21.8,	Off,	1,	8.2,	2.6,	-12.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 13:58,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	-21,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Off
,	Zone-3 Op Mode:  Cool
,	-21,	4.6,	4.8,	-3.5,	Cool,	18.6,	-21,	-3.8,	6.7,	3.4,	Off,	1,	8.4,	10.3,	7.5,	Cool,"Start, Diesel, Cycle-Sentry"
7/18/2019 14:35,	Clock Set
7/18/2019 14:35,	-21,	4.8,	5,	-3.3,	Cool,	18.7,	-21,	-3.6,	6.9,	3.5,	Off,	1,	8.4,	10.4,	7.6,	Cool,"Start, Diesel, Cycle-Sentry"
7/18/2019 14:36,	-21,	4.8,	4.4,	-2.8,	Cool,	18.8,	-21,	-3.3,	7.1,	3.9,	Off,	1,	8.6,	10.5,	7.8,	Cool,"Start, Diesel, Cycle-Sentry"
7/18/2019 14:37,	Timed Defrost Entered Zone 1
7/18/2019 14:37,	Zone-1 Op Mode:  Defrost
7/18/2019 14:37,	Zone-2 Op Mode:  Cool
7/18/2019 14:37,	-21,	2.8,	1.6,	-1.2,	Defrost,	18.9,	-21,	-3.1,	7.2,	4,	Cool,	1,	8.6,	10.4,	7.7,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 14:38,	-21,	2.5,	2,	-0.4,	Defrost,	19.2,	-21,	1.5,	2.9,	0.4,	Cool,	1,	8.7,	5.1,	3.5,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 14:39,	-21,	2.1,	5.1,	0.7,	Defrost,	19.3,	-21,	4.8,	3.4,	-1.4,	Cool,	1,	8,	5.1,	0.6,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 14:40,	-21,	2.1,	10.3,	7.9,	Defrost,	19.6,	-21,	5.8,	3.8,	-1.7,	Cool,	1,	7.5,	4.5,	-0.1,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 14:41,	Zone-1 Op Mode:  Defrost
7/18/2019 14:41,	-21,	2.6,	18.8,	18.7,	Defrost,	19.8,	-21,	5.4,	2.1,	-2.1,	Cool,	1,	6.4,	2.8,	-0.8,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 14:41,	Defrost State Exited Zone 1
7/18/2019 14:41,	Zone-1 Op Mode:  Cool
7/18/2019 14:41,	-21,	2.9,	20.7,	21.1,	Cool,	20,	-21,	5.2,	1.8,	-2.1,	Cool,	1,	6,	2.6,	-0.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 14:42,	-21,	2.7,	4.1,	4.6,	Cool,	21.3,	-21,	4.6,	2.2,	-0.9,	Cool,	1,	5.4,	2.5,	0,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 14:43,	-21,	-0.7,	-1.7,	-1.9,	Cool,	22.4,	-21,	4.1,	1,	-1.8,	Cool,	1,	4.8,	1.2,	-0.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 14:44,	-21,	-3.1,	-4.5,	-4.9,	Cool,	23,	-21,	3.5,	-0.4,	-3.8,	Cool,	1,	3.9,	-0.2,	-2.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 14:45,	-21,	-4.8,	-6.7,	-7.2,	Cool,	25,	-21,	2.9,	-2.6,	-5.6,	Cool,	1,	2.9,	-1.2,	-4.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 14:46,	-21,	-6.5,	-8.3,	-8.9,	Cool,	24,	-21,	2.1,	-4.2,	-7.1,	Cool,	1,	2,	-2.9,	-6.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 14:47,	-21,	-7.8,	-9.6,	-10.2,	Cool,	26.7,	-21,	1.5,	-5.3,	-8.3,	Cool,	1,	1.2,	-3.8,	-7.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 14:48,	Zone-3 Op Mode:  Null
7/18/2019 14:48,	-21,	-9,	-10.9,	-11.4,	Cool,	27.1,	-21,	0.8,	-6.4,	-9.6,	Cool,	1,	0.4,	-3.9,	-8.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 14:49,	-21,	-10.5,	-12.8,	-13.7,	Cool,	26.8,	-21,	1.2,	-6.8,	-10.8,	Cool,	1,	0.2,	-0.8,	-4.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 14:50,	-21,	-11.8,	-13.9,	-15,	Cool,	26.8,	-21,	2.3,	-5.2,	-11.1,	Cool,	1,	0.4,	0.4,	-1.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 14:51,	-21,	-12.5,	-14.4,	-15.1,	Cool,	26.1,	-21,	3.3,	-4.6,	-11.3,	Cool,	1,	2.7,	1.8,	0,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 14:52,	-21,	-13,	-14.7,	-15.3,	Cool,	25.8,	-21,	3.5,	-5.1,	-11.4,	Cool,	1,	2.5,	2.3,	0.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 14:53,	-21,	-13.6,	-15.3,	-15.9,	Cool,	25.8,	-21,	2.6,	-6.5,	-12,	Cool,	1,	2.3,	2.6,	0.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 14:54,	-21,	-14.3,	-16.1,	-16.8,	Cool,	23.9,	-21,	1.8,	-7.7,	-12.9,	Cool,	1,	2.2,	2.6,	0.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 14:55,	-21,	-15,	-16.8,	-17.7,	Cool,	21.3,	-21,	1.1,	-8.4,	-13.8,	Cool,	1,	1.9,	2.5,	1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 14:56,	-21,	-15.8,	-17.6,	-18.5,	Cool,	21.8,	-21,	0.5,	-9.2,	-14.7,	Cool,	1,	1.8,	2.2,	1.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 14:57,	-21,	-16.5,	-18.3,	-19.3,	Cool,	22.6,	-21,	1.7,	-7.8,	-15.3,	Cool,	1,	1.8,	3.4,	1.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 14:58,	-21,	-16.8,	-18.2,	-19.2,	Cool,	23,	-21,	3.8,	-5.3,	-15,	Cool,	1,	1.8,	4.8,	2.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 14:59,	-21,	-16.8,	-18,	-18.7,	Cool,	23.3,	-21,	5.2,	-3.4,	-14.7,	Cool,	1,	1.9,	6,	3.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 15:00,	-21,	-16.8,	-18,	-18.5,	Cool,	23.2,	-21,	5.9,	-2.5,	-14.3,	Cool,	1,	2.1,	6.9,	4.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 15:01,	-21,	-16.9,	-18.1,	-18.6,	Cool,	22.9,	-21,	6.3,	-1.5,	-14,	Cool,	1,	2.4,	7.4,	4.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 15:02,	-21,	-17,	-18.2,	-18.8,	Cool,	22.5,	-21,	6.9,	-1.2,	-13.6,	Cool,	1,	2.9,	7.7,	4.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 15:03,	-21,	-17.3,	-18.5,	-19.2,	Cool,	22.7,	-21,	6.3,	-1.4,	-13.2,	Cool,	1,	3,	7.6,	5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 15:04,	-21,	-17.5,	-18.8,	-19.5,	Cool,	22.7,	-21,	5.4,	-2.3,	-13.1,	Cool,	1,	3,	7.4,	4.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 15:05,	-21,	-17.9,	-19.2,	-19.9,	Cool,	22.8,	-21,	4.4,	-3.5,	-13.2,	Cool,	1,	3,	7.2,	4.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 15:06,	-21,	-18.3,	-19.6,	-20.3,	Cool,	22.8,	-21,	3.5,	-4.5,	-13.8,	Cool,	1,	2.8,	6.8,	4.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 15:07,	-21,	-18.7,	-20,	-20.8,	Cool,	23,	-21,	2.7,	-5.4,	-14.4,	Cool,	1,	2.8,	6.5,	4.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 15:08,	-21,	-19,	-20.5,	-21.1,	Cool,	23.8,	-21,	2.1,	-6,	-15.1,	Cool,	1,	2.6,	6.2,	4.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 15:09,	-21,	-19.4,	-20.9,	-21.7,	Cool,	21.7,	-21,	1.5,	-6.5,	-15.8,	Cool,	1,	2.5,	5.8,	4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 15:10,	-21,	-19.8,	-21.2,	-21.9,	Cool,	20.5,	-21,	1.2,	-7.1,	-16.3,	Cool,	1,	2.4,	5.4,	3.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 15:11,	-21,	-20.2,	-21.6,	-22.3,	Cool,	20,	-21,	0.9,	-7.6,	-16.8,	Cool,	1,	2.3,	5.1,	3.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 15:12,	-21,	-20.5,	-22,	-22.8,	Cool,	19.4,	-21,	0.5,	-8,	-17,	Cool,	1,	2.2,	4.8,	3.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 15:13,	-21,	-20.9,	-22.4,	-23.3,	Cool,	20.4,	-21,	0.2,	-8.3,	-17.3,	Cool,	1,	2.2,	4.6,	3.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 15:14,	Zone-1 Op Mode:  Cool
7/18/2019 15:14,	-21,	-21.2,	-22.7,	-23.4,	Cool,	19.9,	-21,	0,	-8.6,	-17.3,	Cool,	1,	2.1,	4.3,	3.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 15:15,	-21,	-21.4,	-22.8,	-23.4,	Cool,	22.4,	-21,	-0.3,	-8.9,	-17.7,	Cool,	1,	2.1,	4.2,	2.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 15:15,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	-21,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	-21,	24.5,	24.1,	24.1,	Cool,	19.9,	-21,	24.4,	24.6,	24.6,	Cool,	1,	24.9,	24.8,	24.9,	Cool,"Start, Diesel, Cycle-Sentry"
,	Start of trip
,	-21,	24.5,	24.2,	24.1,	Cool,	20,	-21,	24.5,	24.6,	24.7,	Cool,	1,	24.9,	24.8,	25,	Cool,"Start, Diesel, Cycle-Sentry"
,	Unit Serial # Bytes 0-1: 00
,	Unit Serial # Bytes 2-3: 00
,	Unit Serial # Bytes 4-5: 00
,	Unit Serial # Bytes 6-7: GL
,	Unit Serial # Bytes 8-9: W1
,	Unit Serial # Bytes 10-11: 17
,	Unit Serial # Bytes 12-13: 95
,	Unit Serial # Bytes 14-15: 16
,	Host Null: DISABLE
,	Refrigerant Type Selection: 1.0
,	Setpoint Zone-2: -21.0
,	Setpoint Zone-3: 1.0
,	Cargo Link: DISABLE
7/25/2019 22:43,	Clock Set
7/25/2019 22:43,	-21,	24.6,	24.2,	24.1,	Cool,	20,	-21,	24.5,	24.6,	24.7,	Cool,	1,	25,	24.8,	25,	Cool,"Start, Diesel, Cycle-Sentry"
7/25/2019 22:43,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	-21,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	-21,	21.3,	21.1,	21,	Cool,	19.4,	-21,	21.2,	21.3,	21.4,	Cool,	1,	21.6,	21.4,	21.5,	Cool,"Start, Diesel, Cycle-Sentry"
,	Start of trip
,	-21,	21.4,	21.2,	21.1,	Cool,	19.5,	-21,	21.3,	21.4,	21.4,	Cool,	1,	21.6,	21.4,	21.6,	Cool,"Start, Diesel, Cycle-Sentry"
,	Unit Serial # Bytes 0-1: 00
,	Unit Serial # Bytes 2-3: 00
,	Unit Serial # Bytes 4-5: 00
,	Unit Serial # Bytes 6-7: GL
,	Unit Serial # Bytes 8-9: W1
,	Unit Serial # Bytes 10-11: 17
,	Unit Serial # Bytes 12-13: 95
,	Unit Serial # Bytes 14-15: 16
,	Host Null: DISABLE
,	Refrigerant Type Selection: 1.0
,	Setpoint Zone-2: -21.0
,	Setpoint Zone-3: 1.0
,	Cargo Link: DISABLE
7/26/2019 20:08,	Clock Set
7/26/2019 20:08,	-21,	21.4,	21.2,	21.1,	Cool,	19.5,	-21,	21.3,	21.4,	21.4,	Cool,	1,	21.6,	21.5,	21.6,	Cool,"Start, Diesel, Cycle-Sentry"
7/26/2019 20:09,	-21,	21.4,	21,	20.9,	Cool,	19.6,	-21,	21.3,	21.5,	21.5,	Cool,	1,	21.7,	21.5,	21.6,	Cool,"Start, Diesel, Cycle-Sentry"
7/26/2019 20:10,	-21,	21.1,	19.8,	20.1,	Cool,	20.3,	-21,	21.2,	20.2,	19.9,	Cool,	1,	21.4,	20.3,	20.2,	Cool,"Diesel, Cycle-Sentry"
7/26/2019 20:11,	-21,	20.4,	18.4,	18.8,	Cool,	21.5,	-21,	20.6,	18.4,	17.4,	Cool,	1,	20.6,	19.2,	18.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 20:12,	-21,	19.3,	16,	16.9,	Cool,	23.2,	-21,	19.8,	15.6,	14,	Cool,	1,	19.5,	16.5,	15,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 20:13,	-21,	17.9,	13.2,	14.5,	Cool,	25.3,	-21,	18.8,	13.2,	11,	Cool,	1,	18.3,	14.2,	12.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 20:14,	-21,	16.4,	10.7,	12.1,	Cool,	26.2,	-21,	17.6,	11.2,	8.5,	Cool,	1,	17.1,	12.2,	9.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 20:15,	-21,	14.9,	8.4,	9.4,	Cool,	26.7,	-21,	16.4,	9.4,	6.5,	Cool,	1,	15.9,	10.5,	7.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 20:16,	-21,	13.5,	6.4,	7,	Cool,	27.1,	-21,	15.2,	7.8,	4.7,	Cool,	1,	14.7,	9,	5.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 20:17,	-21,	12.2,	4.8,	5.2,	Cool,	27,	-21,	14,	6.3,	3.1,	Cool,	1,	13.6,	7.6,	4.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 20:18,	-21,	11,	3.5,	3.8,	Cool,	26.8,	-21,	13,	5.2,	1.8,	Cool,	1,	12.5,	6.5,	3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 20:19,	-21,	10.1,	2.8,	2.9,	Cool,	27.3,	-21,	12,	4.2,	0.8,	Cool,	1,	11.6,	5.4,	2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 20:20,	-21,	9.3,	2,	2.2,	Cool,	26,	-21,	11.2,	3.4,	-0.1,	Cool,	1,	10.7,	4.7,	1.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 20:21,	-21,	8.5,	1.2,	1.6,	Cool,	26.8,	-21,	10.3,	2.8,	-0.8,	Cool,	1,	10,	4,	0.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 20:21,	Zone-3 Op Mode:  Off
7/26/2019 20:21,	Zone-2 Op Mode:  Off
7/26/2019 20:22,	1,	7.8,	-0.4,	0.1,	Cool,	27.4,	-21,	9.8,	2.6,	-0.6,	Off,	1,	9.8,	3.5,	0.4,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 20:23,	1,	7,	-2,	-1.4,	Cool,	26.6,	-21,	9.1,	3,	0.2,	Off,	1,	9.7,	3.6,	0.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 20:24,	1,	6.2,	-3.3,	-2.6,	Cool,	25.9,	-21,	8.5,	3.3,	1.1,	Off,	1,	9.4,	4,	1.5,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 20:25,	1,	5.4,	-4.4,	-3.7,	Cool,	26.2,	-21,	8,	3.6,	1.8,	Off,	1,	9.2,	4.5,	2.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 20:26,	1,	4.7,	-5.1,	-4.5,	Cool,	25.9,	-21,	7.6,	3.6,	2.3,	Off,	1,	8.9,	4.9,	2.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 20:27,	1,	4,	-5.7,	-5.2,	Cool,	26.4,	-21,	7.1,	3.6,	2.5,	Off,	1,	8.7,	5.4,	3.5,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 20:28,	1,	3.5,	-6.2,	-5.7,	Cool,	26.5,	-21,	6.7,	3.5,	2.6,	Off,	1,	8.5,	5.8,	3.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 20:29,	1,	3,	-6.6,	-6.1,	Cool,	26,	-21,	6.3,	3.2,	2.6,	Off,	1,	8.3,	6.2,	4.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 20:30,	1,	2.5,	-7,	-6.6,	Cool,	25.3,	-21,	6,	3,	2.4,	Off,	1,	8.2,	6.5,	4.5,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 20:31,	1,	2.1,	-7.4,	-7,	Cool,	25,	-21,	5.6,	2.7,	2.2,	Off,	1,	8,	6.8,	4.7,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 20:32,	1,	1.9,	-7.5,	-7,	Cool,	24.9,	-21,	5.2,	2.4,	2,	Off,	1,	7.9,	7,	4.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 20:33,	1,	1.9,	-7.3,	-6.8,	Cool,	25.2,	-21,	4.9,	2.2,	1.9,	Off,	1,	7.8,	7.3,	5.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 20:34,	1,	1.7,	-7.4,	-7,	Cool,	25,	-21,	4.7,	2.4,	1.9,	Off,	1,	7.7,	7.7,	5.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 20:35,	1,	1.4,	-7.5,	-7.2,	Cool,	25.2,	-21,	4.5,	2.6,	2,	Off,	1,	7.6,	7.9,	5.5,	Off,"Diesel, Cycle-Sentry, High Speed"
