Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/27/2019 02:31,	1,	3.7,	2.2,	0.3,	Null,	17.7,	12,	12.4,	12.6,	11.8,	Null,	12,	14,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
7/27/2019 02:32,	1,	3.7,	2.4,	0.4,	Null,	17.7,	12,	12.4,	12.6,	11.8,	Null,	12,	14,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
7/27/2019 02:33,	1,	3.7,	2.5,	0.4,	Null,	18.1,	12,	12.4,	12.6,	11.9,	Null,	12,	14,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
7/27/2019 02:34,	1,	3.7,	2.7,	0.4,	Null,	18.2,	12,	12.4,	12.6,	11.9,	Null,	12,	14,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
7/27/2019 02:35,	1,	3.7,	2.8,	0.5,	Null,	18.2,	12,	12.4,	12.7,	11.9,	Null,	12,	14,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
7/27/2019 02:36,	1,	3.7,	3,	0.5,	Null,	18.2,	12,	12.4,	12.7,	11.9,	Null,	12,	14,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
7/27/2019 02:37,	1,	3.8,	3.1,	0.5,	Null,	18.1,	12,	12.4,	12.7,	11.9,	Null,	12,	14,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
7/27/2019 02:38,	Zone-1 Op Mode:  Cool
7/27/2019 02:38,	1,	3.8,	3.2,	0.6,	Cool,	18.1,	12,	12.4,	12.7,	11.9,	Null,	12,	14,	13.9,	13.8,	Null,"Start, Diesel, Cycle-Sentry"
7/27/2019 02:39,	1,	3.8,	2.9,	0.8,	Cool,	18.3,	12,	12.4,	12.7,	12,	Null,	12,	14,	13.9,	13.8,	Null,"Start, Diesel, Cycle-Sentry"
7/27/2019 02:40,	1,	3.6,	0.8,	0.8,	Cool,	20.2,	12,	12.4,	12.7,	11.9,	Null,	12,	14,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
7/27/2019 02:41,	1,	2.8,	-3.3,	-3.1,	Cool,	23.2,	12,	12.4,	12.7,	12,	Null,	12,	14,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
7/27/2019 02:42,	1,	1.8,	-6.4,	-6.4,	Cool,	25.6,	12,	12.4,	12.8,	12,	Null,	12,	14,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
7/27/2019 02:42,	Zone-1 Op Mode:  Null
7/27/2019 02:42,	Zone-2 Op Mode:  Heat
7/27/2019 02:42,	Zone-2 Op Mode:  Null
7/27/2019 02:42,	1,	1,	-8,	-7.7,	Null,	27.4,	12,	12.4,	12.8,	12,	Null,	12,	14,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
7/27/2019 02:43,	1,	1,	-7.5,	-7.8,	Null,	26.9,	12,	12.4,	12.5,	11.4,	Null,	12,	14,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
7/27/2019 02:44,	1,	1,	-7.3,	-7.7,	Null,	25.8,	12,	12.4,	12.3,	10.8,	Null,	12,	14,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
7/27/2019 02:45,	1,	1,	-7.2,	-7.6,	Null,	24.7,	12,	12.4,	12.3,	10.3,	Null,	12,	14,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
7/27/2019 02:46,	1,	1,	-7,	-7.4,	Null,	23.6,	12,	12.3,	12.2,	10,	Null,	12,	14,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
7/27/2019 02:47,	1,	1,	-6.8,	-7.2,	Null,	22.8,	12,	12.3,	12.2,	9.8,	Null,	12,	14,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
7/27/2019 02:48,	1,	1.1,	-6.6,	-6.9,	Null,	21.1,	12,	12.3,	12.2,	9.8,	Null,	12,	14,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
7/27/2019 02:49,	1,	1.1,	-6.4,	-6.6,	Null,	19.8,	12,	12.2,	12.1,	9.7,	Null,	12,	14,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
7/27/2019 02:50,	1,	1.1,	-6.2,	-6.3,	Null,	18.6,	12,	12.2,	12.1,	9.8,	Null,	12,	14,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
7/27/2019 02:51,	1,	1.1,	-5.9,	-6,	Null,	17.8,	12,	12.2,	12.1,	9.9,	Null,	12,	14,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
7/27/2019 02:52,	1,	1.2,	-5.7,	-5.7,	Null,	17.2,	12,	12.2,	12.1,	10,	Null,	12,	14,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
7/27/2019 02:53,	1,	1.2,	-5.4,	-5.4,	Null,	16.9,	12,	12.2,	12,	10.1,	Null,	12,	14,	13.9,	13.9,	Null,"Diesel, Cycle-Sentry"
7/27/2019 02:54,	1,	1.3,	-5.2,	-5.1,	Null,	16.8,	12,	12.2,	12,	10.2,	Null,	12,	14,	13.9,	13.9,	Null,"Diesel, Cycle-Sentry"
7/27/2019 02:55,	1,	1.4,	-4.9,	-4.8,	Null,	16.8,	12,	12.1,	12,	10.3,	Null,	12,	14,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
7/27/2019 02:56,	1,	1.5,	-4.6,	-4.5,	Null,	17,	12,	12.1,	12.1,	10.4,	Null,	12,	14,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
7/27/2019 02:57,	1,	1.5,	-4.3,	-4.2,	Null,	17,	12,	12.1,	12.1,	10.6,	Null,	12,	14,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
7/27/2019 02:58,	1,	1.6,	-4,	-4,	Null,	17.1,	12,	12.1,	12.2,	10.6,	Null,	12,	14,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
7/27/2019 02:59,	1,	1.7,	-3.8,	-3.7,	Null,	17.2,	12,	12.1,	12.2,	10.7,	Null,	12,	14,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
7/27/2019 03:00,	1,	1.8,	-3.5,	-3.5,	Null,	17.2,	12,	12.1,	12.2,	10.8,	Null,	12,	14,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
7/27/2019 03:01,	1,	1.8,	-3.2,	-3.2,	Null,	17.2,	12,	12.1,	12.2,	10.8,	Null,	12,	14,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
7/27/2019 03:02,	1,	1.9,	-2.9,	-3,	Null,	17.4,	12,	12.1,	12.2,	10.9,	Null,	12,	14,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
7/27/2019 03:03,	1,	2,	-2.7,	-2.8,	Null,	17.5,	12,	12.1,	12.2,	11,	Null,	12,	14,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
7/27/2019 03:04,	1,	2.1,	-2.4,	-2.7,	Null,	18.6,	12,	12.1,	12.2,	11,	Null,	12,	14,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
7/27/2019 03:05,	1,	2.2,	-2.1,	-2.5,	Null,	19.6,	12,	12.1,	12.2,	11.1,	Null,	12,	14,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
7/27/2019 03:06,	1,	2.3,	-1.9,	-2.2,	Null,	20.2,	12,	12.1,	12.3,	11.1,	Null,	12,	14,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
7/27/2019 03:07,	1,	2.4,	-1.6,	-2.1,	Null,	20.4,	12,	12.1,	12.3,	11.2,	Null,	12,	14,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
7/27/2019 03:08,	1,	2.4,	-1.3,	-1.9,	Null,	20.4,	12,	12.1,	12.4,	11.3,	Null,	12,	14,	14.3,	14,	Null,"Diesel, Cycle-Sentry"
7/27/2019 03:09,	1,	2.5,	-1.1,	-1.7,	Null,	20.2,	12,	12.1,	12.6,	11.6,	Null,	12,	14.1,	14.7,	14.2,	Null,"Diesel, Cycle-Sentry"
7/27/2019 03:10,	1,	2.6,	-0.9,	-1.5,	Null,	21,	12,	12.1,	12.8,	11.8,	Null,	12,	14.1,	15,	14.4,	Null,"Diesel, Cycle-Sentry"
7/27/2019 03:11,	1,	2.9,	-0.6,	-1.3,	Null,	21.2,	12,	12.1,	13.1,	12.2,	Null,	12,	14.1,	15.2,	14.6,	Null,"Diesel, Cycle-Sentry"
7/27/2019 03:12,	Zone-1 Op Mode:  Cool
7/27/2019 03:12,	1,	3.8,	-0.5,	-1.1,	Cool,	21.6,	12,	12.2,	13.3,	12.4,	Null,	12,	14.2,	15.4,	14.7,	Null,"Start, Diesel, Cycle-Sentry"
7/27/2019 03:13,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	12,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	12,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	1,	15.9,	16.2,	15.6,	Cool,	15.8,	12,	16.1,	16.4,	16.4,	Cool,	12,	16.6,	16.5,	16.6,	Cool,"Start, Diesel, Cycle-Sentry"
,	Start of trip
,	1,	16,	16.3,	15.6,	Cool,	15.9,	12,	16.1,	16.5,	16.4,	Cool,	12,	16.7,	16.6,	16.7,	Cool,"Start, Diesel, Cycle-Sentry"
,	Unit Serial # Bytes 0-1: 00
,	Unit Serial # Bytes 2-3: 00
,	Unit Serial # Bytes 4-5: 00
,	Unit Serial # Bytes 6-7: GL
,	Unit Serial # Bytes 8-9: W1
,	Unit Serial # Bytes 10-11: 17
,	Unit Serial # Bytes 12-13: 95
,	Unit Serial # Bytes 14-15: 16
,	Host Null: DISABLE
,	Refrigerant Type Selection: 1.0
,	Setpoint Zone-2: 12.0
,	Setpoint Zone-3: 12.0
,	Cargo Link: DISABLE
7/29/2019 06:01,	Clock Set
7/29/2019 06:01,	1,	16,	16.3,	15.6,	Cool,	15.9,	12,	16.1,	16.5,	16.4,	Cool,	12,	16.7,	16.6,	16.7,	Cool,"Start, Diesel, Cycle-Sentry"
7/29/2019 06:02,	1,	15.8,	15.7,	15.1,	Cool,	15.9,	12,	16.1,	16.5,	16.4,	Cool,	12,	16.7,	16.6,	16.7,	Cool,"Start, Diesel, Cycle-Sentry"
7/29/2019 06:03,	1,	15.2,	12.8,	13.3,	Cool,	16.5,	12,	15.7,	14.4,	14.2,	Cool,	12,	16,	14.6,	14.8,	Cool,"Diesel, Cycle-Sentry"
7/29/2019 06:04,	1,	13.9,	10.2,	11.1,	Cool,	17.3,	12,	14.7,	11,	10.2,	Cool,	12,	14.4,	12.1,	11.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 06:05,	1,	12.5,	7.9,	9,	Cool,	18.6,	12,	13.5,	8,	6.4,	Cool,	12,	12.7,	9,	7.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 06:06,	Zone-3 Op Mode:  Null
7/29/2019 06:06,	1,	11.3,	5.9,	7.3,	Cool,	19.3,	12,	12.4,	5.7,	3.4,	Cool,	12,	11.3,	7.7,	4.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 06:07,	Zone-2 Op Mode:  Null
7/29/2019 06:07,	1,	10.4,	4.3,	5.8,	Cool,	20.2,	12,	11.5,	5.3,	1.8,	Null,	12,	10.6,	8.3,	6.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 06:08,	1,	9.8,	3.3,	5.2,	Cool,	20.2,	12,	10.8,	7.5,	5.1,	Null,	12,	10.8,	9.6,	8.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 06:09,	1,	9.3,	2.3,	4.4,	Cool,	20.8,	12,	10.2,	8,	6.9,	Null,	12,	10.8,	10.2,	9.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 06:09,	Zone-2 Op Mode:  Heat
7/29/2019 06:10,	1,	8.9,	1.8,	3.8,	Cool,	20.1,	12,	10,	14.8,	17.4,	Heat,	12,	12.7,	11.9,	10.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 06:11,	1,	9,	2.3,	4.3,	Cool,	19.6,	12,	10.9,	19.6,	22.3,	Heat,	12,	12.9,	12.3,	11.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 06:12,	Zone-2 Op Mode:  Null
7/29/2019 06:12,	1,	9.5,	4.1,	6,	Cool,	18.8,	12,	12.1,	25.8,	33.5,	Null,	12,	13,	12.7,	12.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 06:13,	1,	9.9,	4.7,	6.5,	Cool,	18.5,	12,	12.3,	26.2,	34.3,	Null,	12,	13.1,	13,	12.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 06:14,	1,	9.6,	3.1,	5.1,	Cool,	19.4,	12,	12.7,	25.4,	32.4,	Null,	12,	13.2,	13.4,	12.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 06:15,	1,	9.1,	1.9,	4.1,	Cool,	19.9,	12,	13.1,	24.3,	30,	Null,	12,	13.3,	13.8,	13.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 06:16,	1,	8.7,	1.1,	3.6,	Cool,	20.1,	12,	13.3,	23.2,	27.8,	Null,	12,	13.4,	14.1,	13.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 06:17,	1,	8.4,	0.7,	3.1,	Cool,	19.8,	12,	13.6,	22.3,	26.1,	Null,	12,	13.5,	14.5,	13.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 06:18,	1,	8.1,	0.3,	2.8,	Cool,	20,	12,	13.8,	21.6,	24.8,	Null,	12,	13.5,	14.6,	14,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 06:19,	1,	8,	0.2,	2.7,	Cool,	20.2,	12,	14,	20.9,	23.7,	Null,	12,	13.6,	14.8,	14.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 06:20,	1,	7.8,	-0.2,	2.4,	Cool,	20.4,	12,	14.1,	20.4,	22.8,	Null,	12,	13.6,	14.9,	14.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 06:21,	1,	7.7,	-0.4,	2.3,	Cool,	20.4,	12,	14.2,	20,	22.2,	Null,	12,	13.7,	15.2,	14.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 06:22,	1,	7.6,	-0.5,	2.2,	Cool,	20.6,	12,	14.3,	19.6,	21.6,	Null,	12,	13.7,	15.2,	14.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 06:23,	1,	7.2,	-0.9,	1.9,	Cool,	20.3,	12,	14.4,	18.9,	20.9,	Null,	12,	13.8,	15.4,	14.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 06:24,	1,	5.1,	-3.1,	-1.6,	Cool,	20.2,	12,	14.5,	18.8,	20.5,	Null,	12,	13.8,	15.4,	14.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 06:25,	1,	3,	-5.6,	-5.2,	Cool,	20.6,	12,	14.5,	18.7,	20.3,	Null,	12,	13.9,	15.4,	14.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 06:26,	Zone-1 Op Mode:  Pre Null
7/29/2019 06:26,	Zone-1 Op Mode:  Null
7/29/2019 06:26,	Zone-2 Op Mode:  Null
7/29/2019 06:26,	1,	1.5,	-7.1,	-7.5,	Null,	20.7,	12,	14.6,	18.6,	20.1,	Null,	12,	13.9,	15.5,	14.9,	Null,"Diesel, Cycle-Sentry"
7/29/2019 06:27,	1,	1.8,	-6.6,	-8.3,	Null,	21.2,	12,	14.6,	18.6,	19.7,	Null,	12,	14,	15.5,	14.9,	Null,"Diesel, Cycle-Sentry"
7/29/2019 06:28,	1,	2,	-6.4,	-8.3,	Null,	20.8,	12,	14.7,	18.5,	19.1,	Null,	12,	14,	15.5,	15,	Null,"Diesel, Cycle-Sentry"
7/29/2019 06:29,	1,	2.2,	-6.2,	-8.1,	Null,	20.3,	12,	14.7,	18.4,	18.8,	Null,	12,	14.1,	15.5,	15,	Null,"Diesel, Cycle-Sentry"
7/29/2019 06:30,	Zone-2 Op Mode:  Cool
7/29/2019 06:30,	1,	2.2,	-6.1,	-8,	Null,	20.1,	12,	14.8,	18.4,	18.6,	Cool,	12,	14.1,	15.5,	15.1,	Null,"Start, Diesel, Cycle-Sentry"
7/29/2019 06:31,	1,	2.6,	-4.8,	-6.9,	Null,	19.6,	12,	14.8,	18.4,	18.4,	Cool,	12,	14.2,	15.6,	15.1,	Null,"Start, Diesel, Cycle-Sentry"
7/29/2019 06:32,	1,	2.9,	-2,	-2.8,	Null,	19.8,	12,	15,	15.5,	15.7,	Cool,	12,	14.2,	15.6,	15.2,	Null,"Diesel, Cycle-Sentry"
7/29/2019 06:33,	1,	3.3,	-1,	-1.7,	Null,	20.5,	12,	14.8,	9.6,	9,	Cool,	12,	14.1,	15.3,	15.1,	Null,"Diesel, Cycle-Sentry"
7/29/2019 06:34,	1,	3.7,	-0.2,	-0.8,	Null,	21.2,	12,	14.5,	6.6,	3.9,	Cool,	12,	14,	15.1,	14.7,	Null,"Diesel, Cycle-Sentry"
7/29/2019 06:34,	Zone-1 Op Mode:  Cool
7/29/2019 06:35,	1,	3.9,	-1.1,	-0.7,	Cool,	21.6,	12,	14.2,	6,	1.7,	Cool,	12,	13.9,	14.8,	14.1,	Null,"Diesel, Cycle-Sentry"
7/29/2019 06:36,	1,	3.4,	-2,	-1.1,	Cool,	21.6,	12,	14.2,	7,	2,	Cool,	12,	13.8,	14.5,	13.7,	Null,"Diesel, Cycle-Sentry"
7/29/2019 06:37,	1,	2.8,	-2.6,	-2.1,	Cool,	21.6,	12,	14.2,	6.4,	1.8,	Cool,	12,	13.6,	14.2,	13.3,	Null,"Diesel, Cycle-Sentry"
7/29/2019 06:38,	1,	2.2,	-3.1,	-2.8,	Cool,	21.6,	12,	14.3,	6.7,	1.6,	Cool,	12,	13.5,	13.9,	13.1,	Null,"Diesel, Cycle-Sentry"
7/29/2019 06:39,	1,	1.8,	-3.5,	-3,	Cool,	21.6,	12,	14.5,	6.8,	1.4,	Cool,	12,	13.3,	13.7,	13,	Null,"Diesel, Cycle-Sentry"
7/29/2019 06:40,	1,	1.3,	-3.9,	-3.5,	Cool,	21.7,	12,	14.6,	6.8,	1.3,	Cool,	12,	13.2,	13.5,	12.8,	Null,"Diesel, Cycle-Sentry"
7/29/2019 06:41,	1,	1,	-4.2,	-3.7,	Cool,	21.4,	12,	15,	7,	1.2,	Cool,	12,	13,	13.6,	12.9,	Null,"Diesel, Cycle-Sentry"
7/29/2019 06:41,	Zone-1 Op Mode:  Null
7/29/2019 06:42,	1,	1.2,	-4.2,	-4.1,	Null,	21.6,	12,	15.4,	6.6,	0.5,	Cool,	12,	12.9,	13.5,	12.8,	Null,"Diesel, Cycle-Sentry"
7/29/2019 06:43,	1,	1.6,	-4.1,	-4,	Null,	21.3,	12,	15.6,	5.9,	-0.6,	Cool,	12,	12.7,	13.4,	12.8,	Null,"Diesel, Cycle-Sentry"
7/29/2019 06:44,	1,	1.8,	-3.8,	-3.4,	Null,	21.3,	12,	15.8,	5.2,	-1.8,	Cool,	12,	12.6,	13.3,	12.8,	Null,"Diesel, Cycle-Sentry"
7/29/2019 06:45,	1,	2.2,	-3.3,	-2.7,	Null,	21.8,	12,	15.8,	4.5,	-2.8,	Cool,	12,	12.4,	13.4,	12.8,	Null,"Diesel, Cycle-Sentry"
7/29/2019 06:45,	Zone-2 Op Mode:  Cool
7/29/2019 06:46,	1,	2.5,	-1.8,	-1.9,	Null,	21,	12,	15.9,	2.8,	-4.2,	Cool,	12,	12.2,	13.3,	12.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 06:47,	1,	2.8,	-0.5,	-1.1,	Null,	20.8,	12,	15.8,	1.3,	-5.9,	Cool,	12,	12.1,	13.5,	12.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 06:48,	1,	3,	0.6,	-0.5,	Null,	20.2,	12,	15.8,	0.4,	-7.1,	Cool,	12,	12,	14.2,	13.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 06:49,	1,	3.3,	1.6,	-0.2,	Null,	19.9,	12,	15.9,	-0.2,	-8,	Cool,	12,	11.9,	14.6,	13.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 06:50,	1,	3.5,	2.3,	0.2,	Null,	19.7,	12,	15.9,	-0.9,	-8.8,	Cool,	12,	11.8,	14.8,	13.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 06:51,	1,	3.7,	3,	0.4,	Null,	19.6,	12,	15.8,	-1.6,	-9.6,	Cool,	12,	11.8,	15,	14.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 06:51,	Zone-1 Op Mode:  Cool
7/29/2019 06:52,	1,	3.8,	1.9,	0.4,	Cool,	19.9,	12,	15.8,	-0.9,	-9.4,	Cool,	12,	11.8,	15.2,	14.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 06:53,	1,	2.2,	-2.9,	-2.6,	Cool,	20.2,	12,	15.9,	4,	-4.4,	Cool,	12,	11.8,	15.3,	14.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 06:53,	Zone-1 Op Mode:  Null
7/29/2019 06:54,	1,	1,	-4.5,	-5.8,	Null,	20.9,	12,	15.9,	5,	-2.5,	Cool,	12,	11.8,	15.5,	14.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 06:55,	1,	1.2,	-4.6,	-5.8,	Null,	20.7,	12,	16,	2.9,	-3.3,	Cool,	12,	11.8,	15.5,	14.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 06:56,	1,	1.6,	-3.9,	-4.6,	Null,	20.2,	12,	16,	1.6,	-5,	Cool,	12,	11.8,	15.5,	14.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 06:57,	1,	1.8,	-2.8,	-3.3,	Null,	19.5,	12,	15.9,	0.4,	-6.4,	Cool,	12,	11.8,	15.5,	14.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 06:58,	1,	2.1,	-1.6,	-2.2,	Null,	19.4,	12,	15.8,	-0.6,	-7.5,	Cool,	12,	11.8,	15.7,	14.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 06:59,	1,	2.4,	-0.4,	-1.3,	Null,	19.3,	12,	15.7,	-1.8,	-8.3,	Cool,	12,	11.7,	15.6,	14.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:00,	1,	2.6,	0.6,	-0.8,	Null,	19.2,	12,	15.5,	-2.8,	-9,	Cool,	12,	11.7,	15.6,	15,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:01,	Variable Differential Defrost Entered Zone 2
7/29/2019 07:01,	Zone-2 Op Mode:  Defrost
7/29/2019 07:01,	1,	2.8,	1.4,	-0.3,	Null,	19.3,	12,	15.4,	-3.7,	-9.6,	Defrost,	12,	11.7,	15.5,	14.9,	Null,"Diesel, Cycle-Sentry"
7/29/2019 07:02,	1,	3,	1.3,	-0.1,	Null,	19,	12,	15.4,	-1.3,	-4.9,	Defrost,	12,	11.7,	15.4,	14.8,	Null,"Diesel, Cycle-Sentry"
7/29/2019 07:03,	1,	3.2,	1.5,	0,	Null,	18.9,	12,	15.3,	3.5,	2.2,	Defrost,	12,	11.7,	15.3,	14.7,	Null,"Diesel, Cycle-Sentry"
7/29/2019 07:04,	1,	3.3,	1.8,	0.1,	Null,	18.8,	12,	15.3,	10.9,	9.8,	Defrost,	12,	11.7,	15.3,	14.7,	Null,"Diesel, Cycle-Sentry"
7/29/2019 07:04,	Zone-2 Op Mode:  Defrost
7/29/2019 07:05,	1,	3.5,	2,	0.3,	Null,	19,	12,	15.5,	20.4,	19,	Defrost,	12,	11.8,	15.2,	14.7,	Null,"Diesel, Cycle-Sentry"
7/29/2019 07:05,	Defrost State Exited Zone 2
7/29/2019 07:05,	Zone-2 Op Mode:  Cool
7/29/2019 07:05,	1,	3.6,	2.1,	0.3,	Null,	19.2,	12,	15.7,	17.3,	17.9,	Cool,	12,	11.8,	15.3,	14.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:06,	1,	3.8,	3.1,	0.7,	Null,	20.9,	12,	16,	8.4,	6.9,	Cool,	12,	11.8,	15.2,	14.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:06,	Zone-1 Op Mode:  Cool
7/29/2019 07:07,	1,	3.4,	1,	0.3,	Cool,	22,	12,	15.8,	6,	2.2,	Cool,	12,	11.8,	15,	14.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:08,	1,	2.1,	-2.3,	-2.2,	Cool,	21.4,	12,	15.7,	5.6,	0.7,	Cool,	12,	11.7,	14.7,	14.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:09,	Zone-1 Op Mode:  Null
7/29/2019 07:09,	1,	0.9,	-4,	-4.7,	Null,	21.2,	12,	15.8,	5,	-0.7,	Cool,	12,	11.6,	14.4,	14,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:10,	1,	1.2,	-4.3,	-5.8,	Null,	21.9,	12,	15.8,	3.3,	-3.1,	Cool,	12,	11.5,	14.1,	13.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:11,	1,	1.5,	-3.9,	-4.6,	Null,	21.4,	12,	15.7,	2.2,	-5.7,	Cool,	12,	11.3,	13.8,	13.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:12,	1,	1.8,	-2.9,	-3.4,	Null,	20.5,	12,	15.5,	1.3,	-7.5,	Cool,	12,	11.1,	13.5,	13,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:13,	1,	2,	-1.8,	-2.3,	Null,	20.2,	12,	15.3,	0.6,	-8.7,	Cool,	12,	10.8,	13.1,	12.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:14,	1,	2.3,	-0.6,	-1.5,	Null,	20,	12,	15.2,	-0.2,	-9.5,	Cool,	12,	10.6,	12.8,	12.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:15,	1,	2.5,	0.3,	-0.9,	Null,	19.8,	12,	14.9,	-0.9,	-10.2,	Cool,	12,	10.3,	12.5,	11.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:16,	Zone-3 Op Mode:  Heat
7/29/2019 07:16,	1,	2.7,	1.3,	-0.4,	Null,	19.8,	12,	14.8,	-1.6,	-10.8,	Cool,	12,	10,	12.2,	11.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:17,	1,	2.8,	2,	-0.1,	Null,	19.5,	12,	14.7,	-1.5,	-10.6,	Cool,	12,	8.6,	14.8,	17.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:18,	1,	3,	2.7,	0.1,	Null,	19.2,	12,	14.5,	-1.1,	-10.2,	Cool,	12,	8.8,	20.2,	26,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:19,	1,	3.2,	3.2,	0.4,	Null,	18.7,	12,	14.7,	-0.6,	-9.4,	Cool,	12,	10,	24.9,	34.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:20,	1,	3.3,	3.7,	0.7,	Null,	18.6,	12,	15,	-0.6,	-8.5,	Cool,	12,	11.2,	28.1,	41.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:20,	Variable Differential Defrost Entered Zone 2
7/29/2019 07:20,	Zone-2 Op Mode:  Defrost
7/29/2019 07:20,	Zone-3 Op Mode:  Null-Fans On
7/29/2019 07:20,	1,	3.3,	3.8,	0.8,	Null,	18.5,	12,	15.1,	-0.6,	-8.3,	Defrost,	12,	11.5,	28.6,	42.1,	Null-Fans On,"Diesel, Cycle-Sentry"
7/29/2019 07:20,	Zone-3 Op Mode:  Null
7/29/2019 07:21,	1,	3.5,	3.4,	0.8,	Null,	18.6,	12,	15.2,	1.7,	-2.8,	Defrost,	12,	12.3,	28.8,	41.7,	Null,"Diesel, Cycle-Sentry"
7/29/2019 07:22,	1,	3.7,	3.4,	0.9,	Null,	18.6,	12,	15.2,	16.4,	10.8,	Defrost,	12,	12.5,	29.1,	38.9,	Null,"Diesel, Cycle-Sentry"
7/29/2019 07:23,	Zone-2 Op Mode:  Defrost
7/29/2019 07:23,	Zone-1 Op Mode:  Cool
7/29/2019 07:23,	Defrost State Exited Zone 2
7/29/2019 07:23,	1,	3.8,	3.4,	1,	Cool,	18.9,	12,	15.6,	21.2,	21.1,	Cool,	12,	12.7,	28.8,	36,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:24,	1,	3.5,	2.1,	1.1,	Cool,	20.2,	12,	16,	10.5,	9.9,	Cool,	12,	12.9,	28,	33.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:25,	1,	2.6,	-0.5,	-0.4,	Cool,	21,	12,	16,	6.6,	4,	Cool,	12,	13.1,	27,	30.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:26,	1,	1.2,	-3.4,	-4.1,	Cool,	21.8,	12,	15.9,	5.8,	1,	Cool,	12,	13.2,	25.9,	29,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:26,	Zone-1 Op Mode:  Null
7/29/2019 07:26,	Zone-2 Op Mode:  Cool
7/29/2019 07:26,	1,	1,	-3.8,	-4.5,	Null,	22.2,	12,	15.9,	5.7,	0.5,	Cool,	12,	13.2,	25.7,	28.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:27,	1,	1.1,	-3.7,	-5,	Null,	22.2,	12,	15.9,	4.2,	-1.8,	Cool,	12,	13.2,	24.5,	27,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:28,	1,	1.4,	-3.2,	-4,	Null,	21.4,	12,	15.8,	2.7,	-4.8,	Cool,	12,	13.2,	23.6,	25.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:29,	1,	1.7,	-2.3,	-3,	Null,	21.3,	12,	15.7,	1.7,	-7,	Cool,	12,	13.2,	22.6,	24.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:30,	1,	1.9,	-1.3,	-2.1,	Null,	20.7,	12,	15.5,	1,	-8.5,	Cool,	12,	13.1,	21.8,	23.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:31,	1,	2.1,	-0.3,	-1.3,	Null,	20.6,	12,	15.3,	0.4,	-9.4,	Cool,	12,	12.9,	21,	22.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:32,	1,	2.3,	0.6,	-0.8,	Null,	20.2,	12,	15.1,	0,	-10.1,	Cool,	12,	12.8,	20.2,	21.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:33,	1,	2.5,	1.4,	-0.4,	Null,	19.8,	12,	15,	-0.4,	-10.5,	Cool,	12,	12.6,	19.6,	20.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:34,	1,	2.7,	2.1,	-0.1,	Null,	19.9,	12,	14.8,	-0.9,	-11,	Cool,	12,	12.4,	18.9,	20,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:35,	1,	2.9,	2.8,	0.2,	Null,	19.7,	12,	14.7,	-1.4,	-11.4,	Cool,	12,	12.2,	18.3,	19.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:36,	1,	3,	3.3,	0.5,	Null,	19.3,	12,	14.6,	-1.9,	-11.7,	Cool,	12,	12.1,	17.7,	18.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:37,	1,	3.1,	3.7,	0.8,	Null,	19.5,	12,	14.5,	-2.3,	-11.9,	Cool,	12,	11.9,	17.2,	18.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:38,	Variable Differential Defrost Entered Zone 2
7/29/2019 07:38,	Zone-2 Op Mode:  Defrost
7/29/2019 07:38,	1,	3.2,	4.1,	1,	Null,	19.5,	12,	14.5,	-2.8,	-12.2,	Defrost,	12,	11.8,	16.8,	17.7,	Null,"Diesel, Cycle-Sentry"
7/29/2019 07:39,	1,	3.4,	3.7,	1,	Null,	19.3,	12,	14.5,	-0.8,	-7,	Defrost,	12,	11.7,	16.6,	17.4,	Null,"Diesel, Cycle-Sentry"
7/29/2019 07:40,	1,	3.5,	3.6,	1.1,	Null,	19.2,	12,	14.5,	6.7,	2.6,	Defrost,	12,	11.7,	16.5,	17.2,	Null,"Diesel, Cycle-Sentry"
7/29/2019 07:41,	1,	3.6,	3.6,	1.2,	Null,	18.9,	12,	14.5,	17,	12.6,	Defrost,	12,	11.6,	16.5,	17.1,	Null,"Diesel, Cycle-Sentry"
7/29/2019 07:42,	Zone-2 Op Mode:  Defrost
7/29/2019 07:42,	Defrost State Exited Zone 2
7/29/2019 07:42,	Zone-2 Op Mode:  Cool
7/29/2019 07:42,	1,	3.7,	3.7,	1.2,	Null,	19.1,	12,	14.9,	18.8,	18.9,	Cool,	12,	11.7,	16.5,	17,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:43,	Zone-1 Op Mode:  Cool
7/29/2019 07:43,	1,	3.8,	4.3,	1.5,	Cool,	19.3,	12,	15.2,	7.9,	7.2,	Cool,	12,	11.7,	16.3,	16.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:44,	1,	3,	0.6,	0.4,	Cool,	20.5,	12,	15.2,	5.7,	2.8,	Cool,	12,	11.8,	16,	16.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:45,	1,	1.6,	-2.9,	-3.3,	Cool,	21.8,	12,	15.1,	4.5,	0,	Cool,	12,	11.8,	15.6,	16.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:46,	Zone-1 Op Mode:  Null
7/29/2019 07:46,	1,	1,	-3.8,	-4.9,	Null,	21.5,	12,	15.1,	3.4,	-2.4,	Cool,	12,	11.7,	15.3,	15.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:47,	1,	1.2,	-3.5,	-4.3,	Null,	21.2,	12,	15.1,	1.8,	-5.5,	Cool,	12,	11.6,	15,	15.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:48,	1,	1.5,	-2.7,	-3.3,	Null,	20.4,	12,	15,	0.8,	-7.7,	Cool,	12,	11.4,	14.7,	15.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:49,	1,	1.7,	-1.7,	-2.4,	Null,	20.1,	12,	14.8,	0.4,	-9.2,	Cool,	12,	11.3,	14.3,	15,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:50,	1,	1.9,	-0.7,	-1.6,	Null,	19.8,	12,	14.7,	-0.2,	-10.2,	Cool,	12,	11.1,	14,	14.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:51,	1,	2.1,	0.2,	-1,	Null,	19.9,	12,	14.4,	-0.8,	-11,	Cool,	12,	10.9,	13.7,	14.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:52,	1,	2.3,	1.1,	-0.6,	Null,	19.8,	12,	14.3,	-1.3,	-11.5,	Cool,	12,	10.7,	13.4,	14.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:53,	1,	2.4,	1.8,	-0.2,	Null,	19.9,	12,	14.1,	-1.8,	-11.9,	Cool,	12,	10.4,	13.2,	13.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:54,	1,	2.6,	2.4,	0.1,	Null,	19.4,	12,	14,	-2.4,	-12.2,	Cool,	12,	10.2,	12.9,	13.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:55,	1,	2.8,	3,	0.4,	Null,	19.4,	12,	13.9,	-2.8,	-12.5,	Cool,	12,	10,	12.7,	13.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:56,	1,	2.9,	3.5,	0.7,	Null,	19.4,	12,	13.8,	-2.3,	-12.1,	Cool,	12,	8.5,	16.3,	18.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:57,	1,	3,	3.9,	0.9,	Null,	19,	12,	13.8,	-1.7,	-11.5,	Cool,	12,	8.7,	21.4,	28.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 07:57,	Variable Differential Defrost Entered Zone 2
7/29/2019 07:57,	Zone-2 Op Mode:  Defrost
7/29/2019 07:57,	Zone-3 Op Mode:  Null-Fans On
7/29/2019 07:57,	1,	3,	4,	0.9,	Null,	18.8,	12,	13.8,	-1.5,	-11.3,	Defrost,	12,	8.8,	22.3,	30.8,	Null-Fans On,"Diesel, Cycle-Sentry"
7/29/2019 07:58,	1,	3.1,	3.6,	1,	Null,	18.9,	12,	13.8,	0.7,	-5.3,	Defrost,	12,	10.9,	19.6,	29.3,	Null-Fans On,"Diesel, Cycle-Sentry"
7/29/2019 07:59,	Zone-3 Op Mode:  Null
7/29/2019 07:59,	1,	3.2,	3.5,	1,	Null,	18.8,	12,	14,	3.5,	3.2,	Defrost,	12,	12.1,	17.3,	24.2,	Null,"Diesel, Cycle-Sentry"
7/29/2019 08:00,	1,	3.4,	3.5,	1.1,	Null,	18.7,	12,	14.3,	18,	15.5,	Defrost,	12,	12.2,	17.3,	22.4,	Null,"Diesel, Cycle-Sentry"
7/29/2019 08:00,	Zone-2 Op Mode:  Defrost
7/29/2019 08:01,	Defrost State Exited Zone 2
7/29/2019 08:01,	Zone-2 Op Mode:  Cool
7/29/2019 08:01,	1,	3.5,	3.5,	1.2,	Null,	19,	12,	14.5,	18.9,	20.8,	Cool,	12,	12.2,	17.4,	21.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:02,	1,	3.6,	4.3,	1.5,	Null,	19.9,	12,	15,	8.1,	7.8,	Cool,	12,	12.3,	17.3,	20.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:03,	1,	3.7,	4.7,	1.7,	Null,	20.8,	12,	15,	3.9,	0.8,	Cool,	12,	12.3,	17,	19.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:04,	Zone-1 Op Mode:  Cool
7/29/2019 08:04,	1,	3.8,	5,	1.9,	Cool,	20.6,	12,	14.9,	1.7,	-4.3,	Cool,	12,	12.2,	16.7,	18.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:05,	1,	2.9,	0,	-0.3,	Cool,	20.4,	12,	14.7,	4.2,	-3.1,	Cool,	12,	12.1,	16.3,	18.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:06,	1,	1.1,	-4,	-4.2,	Cool,	21.2,	12,	14.6,	4.9,	-2.9,	Cool,	12,	12,	15.9,	17.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:06,	Zone-1 Op Mode:  Null
7/29/2019 08:07,	1,	1.1,	-3.8,	-4.5,	Null,	22,	12,	14.6,	3.2,	-4.5,	Cool,	12,	11.9,	15.5,	17,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:08,	1,	1.2,	-3.3,	-3.8,	Null,	21.1,	12,	14.5,	1.6,	-7,	Cool,	12,	11.7,	15.1,	16.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:09,	1,	1.4,	-2.4,	-2.8,	Null,	20.8,	12,	14.4,	0.4,	-8.9,	Cool,	12,	11.5,	14.7,	16,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:10,	1,	1.6,	-1.4,	-2,	Null,	20.6,	12,	14.3,	-0.3,	-10.1,	Cool,	12,	11.3,	14.3,	15.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:11,	1,	1.8,	-0.4,	-1.4,	Null,	20,	12,	14.2,	-0.9,	-10.9,	Cool,	12,	11.1,	14,	15.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:12,	1,	2,	0.4,	-0.8,	Null,	19.7,	12,	14,	-1.4,	-11.5,	Cool,	12,	10.8,	13.8,	14.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:13,	1,	2.2,	1.2,	-0.4,	Null,	19.8,	12,	13.8,	-1.8,	-12,	Cool,	12,	10.6,	13.4,	14.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:14,	1,	2.3,	1.9,	-0.1,	Null,	19.5,	12,	13.7,	-2.3,	-12.4,	Cool,	12,	10.4,	13.1,	14.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:15,	1,	2.5,	2.6,	0.2,	Null,	19.7,	12,	13.5,	-2.7,	-12.7,	Cool,	12,	10.2,	12.8,	13.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:16,	Zone-3 Op Mode:  Heat
7/29/2019 08:16,	1,	2.6,	3.1,	0.5,	Null,	19.5,	12,	13.4,	-2.5,	-12.7,	Cool,	12,	9.2,	13.4,	14.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:16,	Variable Differential Defrost Entered Zone 2
7/29/2019 08:16,	Zone-2 Op Mode:  Defrost
7/29/2019 08:16,	Zone-3 Op Mode:  Null-Fans On
7/29/2019 08:16,	1,	2.6,	3.2,	0.6,	Null,	19.5,	12,	13.4,	-2.4,	-12.7,	Defrost,	12,	8.9,	14.3,	15.6,	Null-Fans On,"Diesel, Cycle-Sentry"
7/29/2019 08:17,	1,	2.8,	2.9,	0.7,	Null,	19.6,	12,	13.3,	-0.6,	-7.3,	Defrost,	12,	9.8,	14.3,	17.2,	Null-Fans On,"Diesel, Cycle-Sentry"
7/29/2019 08:18,	1,	2.9,	2.9,	0.8,	Null,	19.2,	12,	13.3,	2.1,	0.9,	Defrost,	12,	10.8,	13.8,	15.8,	Null-Fans On,"Diesel, Cycle-Sentry"
7/29/2019 08:19,	1,	3.1,	3,	0.8,	Null,	19,	12,	14.6,	4.8,	7.9,	Defrost,	12,	11.5,	13.8,	14.8,	Null-Fans On,"Diesel, Cycle-Sentry"
7/29/2019 08:20,	Zone-3 Op Mode:  Null
7/29/2019 08:20,	1,	3.2,	3.1,	0.9,	Null,	18.9,	12,	17,	7.3,	12.9,	Defrost,	12,	12.1,	14,	14.5,	Null,"Diesel, Cycle-Sentry"
7/29/2019 08:21,	Zone-2 Op Mode:  Defrost
7/29/2019 08:21,	Defrost State Exited Zone 2
7/29/2019 08:21,	Zone-2 Op Mode:  Cool
7/29/2019 08:21,	1,	3.3,	3.2,	1.1,	Null,	19.2,	12,	15.8,	16.8,	21.5,	Cool,	12,	12.1,	14.1,	14.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:22,	1,	3.5,	4,	1.4,	Null,	19.7,	12,	15.2,	8.2,	9.6,	Cool,	12,	12.1,	14,	14.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:23,	1,	3.6,	4.5,	1.6,	Null,	20.4,	12,	15.1,	5.5,	2.8,	Cool,	12,	12.1,	13.8,	14.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:24,	1,	3.6,	4.8,	1.8,	Null,	20.4,	12,	14.9,	3,	-2.9,	Cool,	12,	11.9,	13.5,	13.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:25,	1,	3.7,	5.1,	2,	Null,	20.3,	12,	14.6,	1.6,	-6.6,	Cool,	12,	11.7,	13.2,	13.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:26,	Zone-1 Op Mode:  Cool
7/29/2019 08:26,	1,	3.8,	5.1,	2.1,	Cool,	20.2,	12,	14.4,	1.1,	-8.6,	Cool,	12,	11.5,	12.8,	13.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:27,	1,	2.6,	-0.9,	-1.2,	Cool,	20.9,	12,	14.2,	4.1,	-4.7,	Cool,	12,	11.2,	12.5,	12.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:28,	Zone-1 Op Mode:  Null
7/29/2019 08:28,	1,	0.9,	-4.2,	-4.6,	Null,	21.3,	12,	14.2,	4.8,	-4.3,	Cool,	12,	11.1,	12.3,	12.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:29,	1,	1.1,	-3.9,	-4.6,	Null,	21.6,	12,	14.1,	2.8,	-5.9,	Cool,	12,	10.9,	12,	12.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:30,	1,	1.2,	-3.3,	-3.7,	Null,	21.1,	12,	14.1,	1.3,	-8.1,	Cool,	12,	10.7,	11.8,	12.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:31,	1,	1.4,	-2.3,	-2.8,	Null,	20.9,	12,	13.9,	0.3,	-9.7,	Cool,	12,	10.4,	11.5,	12,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:32,	1,	1.6,	-1.3,	-2,	Null,	20.8,	12,	13.8,	-0.4,	-10.8,	Cool,	12,	10.2,	11.2,	11.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:33,	Zone-3 Op Mode:  Heat
7/29/2019 08:33,	1,	1.8,	-0.4,	-1.3,	Null,	20.8,	12,	13.7,	-0.5,	-11.2,	Cool,	12,	9.1,	12.4,	12.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:34,	1,	1.9,	0.4,	-0.8,	Null,	20.3,	12,	13.6,	-0.6,	-11.1,	Cool,	12,	8.1,	18.1,	23.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:35,	1,	2.1,	1.2,	-0.4,	Null,	19.6,	12,	13.7,	-0.1,	-10.3,	Cool,	12,	8.5,	22.7,	32.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:36,	1,	2.3,	1.9,	0,	Null,	19.4,	12,	14,	0.3,	-9.4,	Cool,	12,	9.4,	25.6,	39.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:36,	Variable Differential Defrost Entered Zone 2
7/29/2019 08:36,	Zone-2 Op Mode:  Defrost
7/29/2019 08:36,	Zone-3 Op Mode:  Null-Fans On
7/29/2019 08:36,	1,	2.3,	2.1,	0,	Null,	19.2,	12,	14,	0.3,	-9.4,	Defrost,	12,	9.6,	26,	40.1,	Null-Fans On,"Diesel, Cycle-Sentry"
7/29/2019 08:37,	Zone-3 Op Mode:  Null
7/29/2019 08:37,	1,	2.5,	1.9,	0.2,	Null,	19.4,	12,	14.1,	2.2,	-3.6,	Defrost,	12,	11,	23.2,	36.7,	Null,"Diesel, Cycle-Sentry"
7/29/2019 08:38,	1,	2.7,	2,	0.3,	Null,	19.4,	12,	14.1,	16.8,	9.8,	Defrost,	12,	11.2,	23.6,	33.7,	Null,"Diesel, Cycle-Sentry"
7/29/2019 08:39,	Zone-2 Op Mode:  Defrost
7/29/2019 08:39,	1,	2.8,	2.1,	0.4,	Null,	19.3,	12,	14.4,	23.7,	23.1,	Defrost,	12,	11.2,	23.5,	31,	Null,"Diesel, Cycle-Sentry"
7/29/2019 08:39,	Defrost State Exited Zone 2
7/29/2019 08:39,	Zone-2 Op Mode:  Cool
7/29/2019 08:39,	1,	2.8,	2.2,	0.5,	Null,	19.4,	12,	14.5,	21.2,	21.3,	Cool,	12,	11.3,	23.5,	30.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:40,	1,	3,	3.2,	0.8,	Null,	19.9,	12,	14.9,	8.5,	8.1,	Cool,	12,	11.5,	22.9,	28.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:41,	1,	3.1,	3.7,	1.1,	Null,	20.2,	12,	14.9,	3.6,	0.8,	Cool,	12,	11.6,	22.2,	26.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:42,	1,	3.2,	4.2,	1.3,	Null,	20.1,	12,	14.7,	0.7,	-4.5,	Cool,	12,	11.6,	21.5,	24.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:43,	1,	3.2,	4.5,	1.6,	Null,	20,	12,	14.5,	-0.2,	-7.8,	Cool,	12,	11.5,	20.7,	23.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:44,	1,	3.3,	4.8,	1.8,	Null,	20,	12,	14.3,	-0.7,	-9.6,	Cool,	12,	11.4,	19.9,	22.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:45,	1,	3.4,	5,	1.9,	Null,	20.8,	12,	14.1,	-1.2,	-10.7,	Cool,	12,	11.2,	19.1,	21.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:46,	1,	3.5,	5.2,	2.1,	Null,	20.5,	12,	14,	-1.5,	-11.3,	Cool,	12,	11.1,	18.4,	20.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:47,	1,	3.6,	5.4,	2.2,	Null,	20.2,	12,	13.8,	-1.6,	-11.8,	Cool,	12,	10.9,	17.7,	19.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:48,	1,	3.6,	5.6,	2.3,	Null,	19.9,	12,	13.7,	-1.8,	-12.2,	Cool,	12,	10.7,	17.1,	18.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:49,	1,	3.7,	5.7,	2.4,	Null,	19.9,	12,	13.6,	-2.1,	-12.6,	Cool,	12,	10.5,	16.5,	18,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:50,	1,	3.8,	5.8,	2.5,	Null,	20,	12,	13.4,	-2.5,	-12.8,	Cool,	12,	10.3,	16,	17.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:51,	Zone-1 Op Mode:  Cool
7/29/2019 08:51,	1,	3.5,	2.7,	1.5,	Cool,	19.9,	12,	13.3,	-0.3,	-10.5,	Cool,	12,	10.2,	15.4,	16.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:52,	1,	1.8,	-3,	-3.1,	Cool,	20.7,	12,	13.3,	2.8,	-6.2,	Cool,	12,	10.1,	14.9,	16.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:52,	Zone-3 Op Mode:  Heat
7/29/2019 08:53,	Zone-1 Op Mode:  Null
7/29/2019 08:53,	1,	1,	-4,	-4.8,	Null,	21,	12,	13.4,	2.8,	-6,	Cool,	12,	9.2,	19.2,	22.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:54,	1,	1.1,	-3.7,	-4.2,	Null,	20.2,	12,	13.8,	2.2,	-6.7,	Cool,	12,	9.6,	24.3,	33.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:55,	Variable Differential Defrost Entered Zone 2
7/29/2019 08:55,	Zone-2 Op Mode:  Defrost
7/29/2019 08:55,	Zone-3 Op Mode:  Null-Fans On
7/29/2019 08:55,	1,	1.1,	-3.5,	-4,	Null,	20.1,	12,	13.8,	2.1,	-6.7,	Defrost,	12,	9.8,	25,	35.4,	Null-Fans On,"Diesel, Cycle-Sentry"
7/29/2019 08:55,	Zone-3 Op Mode:  Null
7/29/2019 08:56,	1,	1.3,	-3.5,	-3.2,	Null,	20.2,	12,	13.9,	3.4,	-1.8,	Defrost,	12,	11.1,	23.4,	35.2,	Null,"Diesel, Cycle-Sentry"
7/29/2019 08:57,	1,	1.6,	-3.1,	-2.6,	Null,	19.7,	12,	14,	15.5,	9.8,	Defrost,	12,	11.2,	23.8,	32.9,	Null,"Diesel, Cycle-Sentry"
7/29/2019 08:57,	Zone-2 Op Mode:  Defrost
7/29/2019 08:58,	1,	1.8,	-2.6,	-2.1,	Null,	20,	12,	14.2,	23.7,	22.6,	Defrost,	12,	11.3,	23.7,	30.6,	Null,"Diesel, Cycle-Sentry"
7/29/2019 08:58,	Defrost State Exited Zone 2
7/29/2019 08:58,	Zone-2 Op Mode:  Cool
7/29/2019 08:58,	1,	1.9,	-2.5,	-2,	Null,	19.9,	12,	14.4,	20.6,	20.9,	Cool,	12,	11.3,	23.7,	30.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 08:59,	1,	2,	-1,	-1.4,	Null,	20.3,	12,	14.8,	8.2,	8.1,	Cool,	12,	11.5,	23.1,	28.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:00,	1,	2.2,	0,	-0.8,	Null,	21.4,	12,	14.7,	3.6,	1,	Cool,	12,	11.6,	22.3,	26.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:01,	1,	2.3,	0.9,	-0.4,	Null,	22.3,	12,	14.5,	0.7,	-3.9,	Cool,	12,	11.7,	21.5,	24.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:02,	1,	2.5,	1.7,	0,	Null,	21.6,	12,	14.3,	-0.3,	-7.6,	Cool,	12,	11.6,	20.7,	23.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:03,	1,	2.6,	2.3,	0.3,	Null,	22.8,	12,	14.1,	-0.8,	-9.6,	Cool,	12,	11.5,	19.8,	21.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:04,	1,	2.8,	2.9,	0.6,	Null,	25.4,	12,	13.9,	-1.1,	-10.7,	Cool,	12,	11.4,	18.9,	20.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:05,	1,	2.8,	3.4,	0.9,	Null,	24.8,	12,	13.8,	-1.7,	-11.4,	Cool,	12,	11.3,	18.2,	19.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:06,	1,	2.9,	3.8,	1.2,	Null,	25.3,	12,	13.7,	-1.8,	-11.8,	Cool,	12,	11.1,	17.6,	19.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:07,	1,	3.1,	4.2,	1.4,	Null,	25.2,	12,	13.5,	-2.2,	-12.2,	Cool,	12,	10.9,	16.9,	18.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:08,	1,	3.2,	4.5,	1.6,	Null,	23.5,	12,	13.3,	-2.6,	-12.5,	Cool,	12,	10.7,	16.3,	17.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:09,	1,	3.2,	4.8,	1.8,	Null,	23.3,	12,	13,	-3,	-12.8,	Cool,	12,	10.5,	15.7,	17.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:10,	1,	3.3,	5,	2,	Null,	22.2,	12,	13,	-3.2,	-13.1,	Cool,	12,	10.3,	15.2,	16.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:11,	1,	3.4,	5.2,	2.2,	Null,	22.3,	12,	13,	-3.3,	-13.2,	Cool,	12,	10.2,	14.7,	16.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:11,	Zone-3 Op Mode:  Heat
7/29/2019 09:12,	1,	3.5,	5.4,	2.3,	Null,	22.3,	12,	12.9,	-3.1,	-13.2,	Cool,	12,	9.3,	14.8,	16.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:13,	1,	3.6,	5.5,	2.5,	Null,	22.2,	12,	12.6,	-3.2,	-12.9,	Cool,	12,	8.2,	19.1,	24.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:13,	Variable Differential Defrost Entered Zone 2
7/29/2019 09:13,	Zone-2 Op Mode:  Defrost
7/29/2019 09:13,	Zone-3 Op Mode:  Null-Fans On
7/29/2019 09:13,	1,	3.6,	5.5,	2.5,	Null,	21.9,	12,	12.6,	-3,	-12.8,	Defrost,	12,	8.2,	19.9,	26.2,	Null-Fans On,"Diesel, Cycle-Sentry"
7/29/2019 09:14,	1,	3.7,	5.1,	2.4,	Null,	20.8,	12,	12.6,	-0.3,	-6,	Defrost,	12,	10.1,	17.8,	26,	Null-Fans On,"Diesel, Cycle-Sentry"
7/29/2019 09:14,	Zone-1 Op Mode:  Cool
7/29/2019 09:15,	1,	3.8,	3.9,	2.2,	Cool,	19.9,	12,	13.1,	2.6,	1.9,	Defrost,	12,	11.2,	15.7,	21.7,	Null-Fans On,"Diesel, Cycle-Sentry"
7/29/2019 09:16,	1,	2.7,	-1.8,	-1.9,	Cool,	20,	12,	14.9,	5.3,	7.9,	Defrost,	12,	11.9,	14.8,	18.5,	Null-Fans On,"Diesel, Cycle-Sentry"
7/29/2019 09:16,	Zone-3 Op Mode:  Null
7/29/2019 09:17,	1,	1.2,	-5.5,	-6.2,	Cool,	20.3,	12,	15.8,	13.2,	16.2,	Defrost,	12,	12.1,	14.8,	17.3,	Null,"Diesel, Cycle-Sentry"
7/29/2019 09:17,	Zone-2 Op Mode:  Defrost
7/29/2019 09:17,	Zone-1 Op Mode:  Null
7/29/2019 09:17,	Defrost State Exited Zone 2
7/29/2019 09:17,	Zone-2 Op Mode:  Cool
7/29/2019 09:17,	1,	1,	-5.7,	-6,	Null,	20.3,	12,	14.4,	17.7,	22,	Cool,	12,	12.1,	14.9,	17.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:18,	1,	1.2,	-4.4,	-4.9,	Null,	21.5,	12,	14.7,	8.2,	10.5,	Cool,	12,	12.2,	14.9,	16.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:19,	1,	1.3,	-3.1,	-3.6,	Null,	22.8,	12,	14.6,	4.7,	3.2,	Cool,	12,	12.2,	14.8,	16.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:20,	1,	1.5,	-1.9,	-2.6,	Null,	22.3,	12,	14.2,	1.8,	-2.9,	Cool,	12,	12.1,	14.4,	15.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:21,	1,	1.7,	-0.8,	-1.8,	Null,	22.2,	12,	14,	0.4,	-6.9,	Cool,	12,	11.9,	14.1,	15.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:22,	1,	1.9,	0.2,	-1.1,	Null,	23,	12,	13.8,	-0.7,	-9.2,	Cool,	12,	11.7,	13.7,	14.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:23,	1,	2.1,	1.1,	-0.6,	Null,	22.2,	12,	13.7,	-1.2,	-10.6,	Cool,	12,	11.4,	13.3,	14.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:24,	1,	2.3,	1.8,	-0.2,	Null,	22.7,	12,	13.5,	-1.8,	-11.4,	Cool,	12,	11.2,	13,	13.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:25,	1,	2.4,	2.5,	0.2,	Null,	22.7,	12,	13.2,	-2.2,	-12,	Cool,	12,	10.9,	12.6,	13.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:26,	1,	2.6,	3.1,	0.5,	Null,	21.4,	12,	13.2,	-2.4,	-12.3,	Cool,	12,	10.6,	12.3,	13.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:27,	1,	2.7,	3.6,	0.8,	Null,	21.2,	12,	13.1,	-2.6,	-12.6,	Cool,	12,	10.3,	12,	12.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:28,	1,	2.8,	4,	1.1,	Null,	20.8,	12,	12.9,	-3,	-12.9,	Cool,	12,	10.1,	11.7,	12.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:29,	Zone-3 Op Mode:  Heat
7/29/2019 09:29,	1,	2.9,	4.4,	1.4,	Null,	20.6,	12,	12.8,	-2.7,	-12.7,	Cool,	12,	8.2,	14.8,	16.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:30,	1,	3,	4.7,	1.6,	Null,	20.3,	12,	12.8,	-2.1,	-12.2,	Cool,	12,	7.8,	19.8,	27.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:31,	1,	3.2,	5,	1.8,	Null,	19.9,	12,	13.1,	-1.4,	-11,	Cool,	12,	8.5,	23.4,	35.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:32,	1,	3.2,	5.3,	2.1,	Null,	19.7,	12,	13.5,	-0.7,	-10,	Cool,	12,	9.4,	26,	40.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:33,	Variable Differential Defrost Entered Zone 2
7/29/2019 09:33,	Zone-2 Op Mode:  Defrost
7/29/2019 09:33,	Zone-3 Op Mode:  Null-Fans On
7/29/2019 09:33,	1,	3.3,	5.3,	2.1,	Null,	19.6,	12,	13.6,	-0.6,	-9.8,	Defrost,	12,	9.6,	26.4,	41.5,	Null-Fans On,"Diesel, Cycle-Sentry"
7/29/2019 09:33,	Zone-3 Op Mode:  Null
7/29/2019 09:34,	1,	3.4,	4.9,	2.2,	Null,	20.6,	12,	13.6,	3,	-2.7,	Defrost,	12,	11,	23.5,	37.9,	Null,"Diesel, Cycle-Sentry"
7/29/2019 09:35,	1,	3.5,	4.7,	2.2,	Null,	20.6,	12,	13.7,	20.6,	12.8,	Defrost,	12,	11.2,	23.8,	34.7,	Null,"Diesel, Cycle-Sentry"
7/29/2019 09:35,	Zone-2 Op Mode:  Defrost
7/29/2019 09:35,	Defrost State Exited Zone 2
7/29/2019 09:36,	Zone-2 Op Mode:  Cool
7/29/2019 09:36,	1,	3.7,	4.6,	2.2,	Null,	20.5,	12,	14.1,	21.6,	21,	Cool,	12,	11.3,	23.8,	32.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:37,	1,	3.8,	5.3,	2.4,	Null,	21.8,	12,	14.4,	8.5,	8.2,	Cool,	12,	11.5,	23.2,	29.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:37,	Zone-1 Op Mode:  Cool
7/29/2019 09:38,	1,	3.4,	2.3,	1.2,	Cool,	23,	12,	14.3,	4.9,	2.3,	Cool,	12,	11.6,	22.4,	27.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:39,	1,	2,	-2,	-2.2,	Cool,	22.9,	12,	14.1,	4.4,	0.1,	Cool,	12,	11.7,	21.7,	25.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:39,	Zone-1 Op Mode:  Null
7/29/2019 09:40,	1,	0.9,	-4,	-4.2,	Null,	23.7,	12,	14,	3.2,	-2.4,	Cool,	12,	11.7,	20.9,	23.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:41,	1,	1.1,	-3.4,	-3.9,	Null,	23.2,	12,	14,	0.9,	-5.8,	Cool,	12,	11.6,	20.1,	22.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:42,	1,	1.2,	-2.5,	-2.9,	Null,	22.8,	12,	13.8,	-0.3,	-8.2,	Cool,	12,	11.5,	19.4,	21.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:43,	1,	1.4,	-1.5,	-2.1,	Null,	21.9,	12,	13.6,	-1,	-9.9,	Cool,	12,	11.4,	18.7,	20.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:44,	1,	1.6,	-0.6,	-1.4,	Null,	21.7,	12,	13.4,	-1.4,	-11,	Cool,	12,	11.2,	18,	19.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:45,	1,	1.8,	0.3,	-0.8,	Null,	21.8,	12,	13.3,	-1.7,	-11.6,	Cool,	12,	11.1,	17.4,	19.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:46,	1,	2,	1.1,	-0.4,	Null,	21.7,	12,	13.1,	-1.9,	-12.1,	Cool,	12,	10.8,	16.8,	18.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:47,	1,	2.1,	1.8,	0,	Null,	21.6,	12,	13.1,	-2,	-12.4,	Cool,	12,	10.6,	16.3,	17.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:48,	1,	2.2,	2.4,	0.3,	Null,	21.6,	12,	12.9,	-2.2,	-12.7,	Cool,	12,	10.4,	15.8,	17.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:49,	1,	2.4,	3,	0.7,	Null,	22.1,	12,	12.9,	-2.3,	-12.9,	Cool,	12,	10.2,	15.3,	16.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:49,	Zone-3 Op Mode:  Heat
7/29/2019 09:50,	1,	2.5,	3.5,	0.9,	Null,	21.9,	12,	12.8,	-2.4,	-13,	Cool,	12,	9.8,	14.7,	16.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:51,	1,	2.6,	3.9,	1.2,	Null,	21.2,	12,	12.7,	-2.1,	-12.6,	Cool,	12,	8.1,	18.3,	22.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:51,	Variable Differential Defrost Entered Zone 2
7/29/2019 09:51,	Zone-2 Op Mode:  Defrost
7/29/2019 09:51,	Zone-3 Op Mode:  Null-Fans On
7/29/2019 09:51,	1,	2.6,	4,	1.2,	Null,	21.1,	12,	12.7,	-1.9,	-12.5,	Defrost,	12,	8.1,	19.1,	24.7,	Null-Fans On,"Diesel, Cycle-Sentry"
7/29/2019 09:52,	1,	2.8,	3.7,	1.4,	Null,	20.6,	12,	12.7,	-0.1,	-6.6,	Defrost,	12,	9.8,	17.1,	24.6,	Null-Fans On,"Diesel, Cycle-Sentry"
7/29/2019 09:53,	1,	3,	3.6,	1.4,	Null,	20.2,	12,	13.5,	2.7,	2.4,	Defrost,	12,	10.9,	15.3,	20.6,	Null-Fans On,"Diesel, Cycle-Sentry"
7/29/2019 09:54,	1,	3.1,	3.6,	1.5,	Null,	19.9,	12,	16.1,	5.7,	9.4,	Defrost,	12,	11.7,	14.5,	17.9,	Null-Fans On,"Diesel, Cycle-Sentry"
7/29/2019 09:54,	Zone-3 Op Mode:  Null
7/29/2019 09:55,	Zone-2 Op Mode:  Defrost
7/29/2019 09:55,	1,	3.3,	3.7,	1.6,	Null,	20,	12,	18,	19.4,	19.5,	Defrost,	12,	12.1,	14.4,	16.7,	Null,"Diesel, Cycle-Sentry"
7/29/2019 09:55,	Defrost State Exited Zone 2
7/29/2019 09:55,	Zone-2 Op Mode:  Cool
7/29/2019 09:55,	1,	3.4,	3.7,	1.7,	Null,	20.2,	12,	15.7,	19.4,	22.9,	Cool,	12,	12.1,	14.5,	16.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:56,	1,	3.5,	4.6,	2,	Null,	20.8,	12,	14.6,	8.3,	10.8,	Cool,	12,	12.1,	14.5,	16.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:57,	1,	3.6,	5.1,	2.3,	Null,	22.9,	12,	14.5,	4.2,	3.2,	Cool,	12,	12,	14.3,	15.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:58,	1,	3.6,	5.4,	2.4,	Null,	23.7,	12,	14.1,	1.4,	-2.8,	Cool,	12,	11.8,	14,	15.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 09:59,	1,	3.7,	5.7,	2.6,	Null,	23.3,	12,	13.8,	0.2,	-6.6,	Cool,	12,	11.6,	13.7,	14.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:00,	1,	3.7,	5.9,	2.8,	Null,	22.9,	12,	13.5,	-0.6,	-8.9,	Cool,	12,	11.3,	13.3,	14.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:01,	Zone-1 Op Mode:  Cool
7/29/2019 10:01,	1,	3.8,	6,	2.9,	Cool,	22.5,	12,	13.3,	-1.2,	-10.3,	Cool,	12,	11.1,	13,	13.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:02,	1,	2.8,	0,	-0.4,	Cool,	22.8,	12,	13.1,	2.5,	-5.6,	Cool,	12,	10.8,	12.7,	13.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:03,	1,	1,	-4.1,	-4,	Null,	23.1,	12,	13,	3.4,	-4.8,	Cool,	12,	10.6,	12.3,	13.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:04,	1,	1.1,	-3.5,	-4,	Null,	23,	12,	13,	1.2,	-6.8,	Cool,	12,	10.4,	12.1,	12.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:05,	1,	1.2,	-2.8,	-3.2,	Null,	23.6,	12,	12.9,	-0.5,	-8.9,	Cool,	12,	10.2,	11.8,	12.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:06,	Zone-1 Op Mode:  Null
7/29/2019 10:06,	Zone-3 Op Mode:  Heat
7/29/2019 10:06,	1,	1.4,	-1.8,	-2.3,	Null,	23.8,	12,	12.8,	-1.3,	-10.3,	Cool,	12,	9.2,	12.1,	12.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:07,	1,	1.6,	-0.9,	-1.6,	Null,	23.2,	12,	12.6,	-1.8,	-11.2,	Cool,	12,	7.5,	14.6,	18.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:08,	1,	1.8,	0,	-1,	Null,	22.9,	12,	12.6,	-1.8,	-11.4,	Cool,	12,	7.5,	19.5,	27.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:09,	1,	1.9,	0.8,	-0.5,	Null,	21.7,	12,	12.9,	-1.1,	-10.5,	Cool,	12,	8.3,	23.2,	35.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:10,	1,	2.1,	1.6,	-0.1,	Null,	22.4,	12,	13.2,	-0.2,	-9.5,	Cool,	12,	9.3,	25.8,	40.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:10,	Variable Differential Defrost Entered Zone 2
7/29/2019 10:10,	Zone-2 Op Mode:  Defrost
7/29/2019 10:10,	Zone-3 Op Mode:  Null-Fans On
7/29/2019 10:10,	1,	2.2,	1.7,	0,	Null,	22.3,	12,	13.3,	-0.1,	-9.4,	Defrost,	12,	9.5,	26.2,	41.6,	Null-Fans On,"Diesel, Cycle-Sentry"
7/29/2019 10:11,	Zone-3 Op Mode:  Null
7/29/2019 10:11,	1,	2.3,	1.5,	0.2,	Null,	21.5,	12,	13.4,	2.8,	-2.8,	Defrost,	12,	11,	23.2,	37.3,	Null,"Diesel, Cycle-Sentry"
7/29/2019 10:12,	1,	2.5,	1.6,	0.3,	Null,	20.6,	12,	13.4,	22.2,	12.9,	Defrost,	12,	11.2,	23.6,	34.2,	Null,"Diesel, Cycle-Sentry"
7/29/2019 10:13,	Zone-2 Op Mode:  Defrost
7/29/2019 10:13,	Defrost State Exited Zone 2
7/29/2019 10:13,	Zone-2 Op Mode:  Cool
7/29/2019 10:13,	1,	2.7,	1.8,	0.5,	Null,	20.5,	12,	13.8,	21.4,	20.6,	Cool,	12,	11.3,	23.5,	31.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:14,	1,	2.8,	2.9,	0.8,	Null,	21.6,	12,	14.2,	8.3,	8,	Cool,	12,	11.4,	23,	29.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:15,	1,	2.9,	3.5,	1.2,	Null,	22,	12,	14.2,	3,	0.2,	Cool,	12,	11.6,	22.2,	27.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:16,	1,	3,	4.1,	1.5,	Null,	21.8,	12,	13.9,	-0.1,	-5,	Cool,	12,	11.6,	21.4,	25.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:17,	1,	3,	4.5,	1.8,	Null,	21.9,	12,	13.7,	-1,	-8.1,	Cool,	12,	11.6,	20.5,	23.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:18,	1,	3.1,	4.9,	2,	Null,	22.6,	12,	13.4,	-1.6,	-10.1,	Cool,	12,	11.4,	19.7,	22.2,	Null,"Diesel, Cycle-Sentry, High Speed"
