Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/29/2019 10:19,	1,	3.2,	5.2,	2.2,	Null,	22.8,	12,	13.2,	-1.9,	-11.2,	Cool,	12,	11.3,	19,	21.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:20,	1,	3.3,	5.5,	2.4,	Null,	23.3,	12,	13,	-2.2,	-11.9,	Cool,	12,	11.1,	18.3,	20.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:21,	1,	3.3,	5.7,	2.6,	Null,	24.4,	12,	12.8,	-2.3,	-12.4,	Cool,	12,	10.9,	17.7,	19.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:22,	1,	3.4,	5.9,	2.7,	Null,	23.6,	12,	12.8,	-2.4,	-12.7,	Cool,	12,	10.8,	16.9,	18.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:23,	1,	3.5,	6.1,	2.8,	Null,	22.1,	12,	12.5,	-2.5,	-12.9,	Cool,	12,	10.6,	16.2,	17.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:24,	1,	3.6,	6.2,	3,	Null,	22.4,	12,	12.4,	-2.7,	-13.2,	Cool,	12,	10.4,	15.5,	16.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:25,	1,	3.6,	6.3,	3.1,	Null,	22.2,	12,	12.4,	-2.8,	-13.3,	Cool,	12,	10.2,	14.9,	16.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:26,	Zone-3 Op Mode:  Heat
7/29/2019 10:26,	1,	3.7,	6.4,	3.1,	Null,	22.6,	12,	12.2,	-3,	-13.5,	Cool,	12,	10,	14.2,	15.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:27,	1,	3.8,	6.6,	3.2,	Null,	21.8,	12,	12.1,	-3,	-13.2,	Cool,	12,	8,	17.5,	21.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:27,	Zone-1 Op Mode:  Cool
7/29/2019 10:28,	1,	3.4,	2.6,	1.6,	Cool,	21.3,	12,	12.4,	0.4,	-9.1,	Cool,	12,	8.8,	22.1,	31.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:28,	Variable Differential Defrost Entered Zone 2
7/29/2019 10:28,	Zone-2 Op Mode:  Defrost
7/29/2019 10:28,	Zone-3 Op Mode:  Null-Fans On
7/29/2019 10:28,	1,	3.2,	1.8,	1.2,	Cool,	21.3,	12,	12.4,	1.2,	-7.8,	Defrost,	12,	9.1,	23,	32.9,	Null-Fans On,"Diesel, Cycle-Sentry"
7/29/2019 10:29,	1,	2.7,	-0.5,	-0.1,	Cool,	20.6,	12,	12.6,	3.5,	-1.4,	Defrost,	12,	11,	20,	31.8,	Null-Fans On,"Diesel, Cycle-Sentry"
7/29/2019 10:30,	1,	1.5,	-4.9,	-4.9,	Cool,	20.6,	12,	14,	5.7,	5.6,	Defrost,	12,	11.9,	17.3,	26,	Null-Fans On,"Diesel, Cycle-Sentry"
7/29/2019 10:30,	Zone-3 Op Mode:  Null
7/29/2019 10:31,	Zone-1 Op Mode:  Null
7/29/2019 10:31,	1,	1,	-6.2,	-7.3,	Null,	20.4,	12,	14.5,	14.8,	14.3,	Defrost,	12,	12.1,	17,	23.3,	Null,"Diesel, Cycle-Sentry"
7/29/2019 10:32,	Zone-2 Op Mode:  Defrost
7/29/2019 10:32,	Defrost State Exited Zone 2
7/29/2019 10:32,	Zone-2 Op Mode:  Cool
7/29/2019 10:32,	1,	1,	-6.2,	-6.8,	Null,	20.6,	12,	13.8,	17.9,	19.9,	Cool,	12,	12.2,	17.1,	22.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:33,	1,	1.1,	-4.8,	-5.1,	Null,	23.1,	12,	14.2,	7,	8.2,	Cool,	12,	12.3,	17,	21.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:34,	1,	1.2,	-3.6,	-3.7,	Null,	23.2,	12,	14,	3.3,	0.7,	Cool,	12,	12.3,	16.8,	20,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:35,	1,	1.4,	-2.5,	-2.8,	Null,	26,	12,	13.8,	0.8,	-4.8,	Cool,	12,	12.2,	16.4,	19.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:36,	1,	1.6,	-1.5,	-2,	Null,	23.8,	12,	13.7,	-0.2,	-8.3,	Cool,	12,	12,	16,	18.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:37,	1,	1.7,	-0.5,	-1.3,	Null,	23.5,	12,	13.5,	-0.8,	-10.3,	Cool,	12,	11.8,	15.5,	17.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:38,	1,	1.8,	0.3,	-0.8,	Null,	24.9,	12,	13.3,	-1.2,	-11.5,	Cool,	12,	11.5,	15.1,	16.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:39,	1,	1.9,	1.1,	-0.4,	Null,	24.2,	12,	13.2,	-1.7,	-12.3,	Cool,	12,	11.3,	14.7,	16.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:40,	1,	2.1,	1.8,	0,	Null,	23.3,	12,	13,	-2.1,	-12.8,	Cool,	12,	11.1,	14.2,	15.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:41,	1,	2.2,	2.4,	0.3,	Null,	23.9,	12,	12.8,	-2.5,	-13.1,	Cool,	12,	10.8,	13.8,	15.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:42,	1,	2.3,	3,	0.7,	Null,	22.9,	12,	12.8,	-2.7,	-13.4,	Cool,	12,	10.5,	13.3,	14.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:43,	1,	2.4,	3.5,	1,	Null,	21.5,	12,	12.6,	-3,	-13.6,	Cool,	12,	10.2,	12.8,	14.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:44,	Zone-3 Op Mode:  Heat
7/29/2019 10:44,	1,	2.5,	3.9,	1.3,	Null,	20.9,	12,	12.4,	-3.2,	-13.8,	Cool,	12,	9.7,	12.4,	13.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:45,	1,	2.6,	4.3,	1.6,	Null,	21.1,	12,	12.4,	-2.8,	-13.3,	Cool,	12,	7.9,	16.8,	20.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:46,	1,	2.7,	4.7,	1.8,	Null,	21.8,	12,	12.4,	-1.9,	-12.4,	Cool,	12,	8,	21.2,	30.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:47,	1,	2.8,	5,	2.1,	Null,	21.8,	12,	12.8,	-1.5,	-11.2,	Cool,	12,	8.7,	24.5,	37.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:47,	Variable Differential Defrost Entered Zone 2
7/29/2019 10:47,	Zone-2 Op Mode:  Defrost
7/29/2019 10:47,	Zone-3 Op Mode:  Null-Fans On
7/29/2019 10:47,	1,	2.9,	5.1,	2.1,	Null,	21.6,	12,	12.9,	-1.3,	-11.1,	Defrost,	12,	8.9,	25.1,	38.7,	Null-Fans On,"Diesel, Cycle-Sentry"
7/29/2019 10:48,	1,	3,	4.7,	2.2,	Null,	20.7,	12,	12.9,	0.8,	-4.8,	Defrost,	12,	10.8,	20.8,	34.4,	Null-Fans On,"Diesel, Cycle-Sentry"
7/29/2019 10:49,	1,	3.2,	4.6,	2.2,	Null,	20.2,	12,	14,	4.1,	4.1,	Defrost,	12,	11.9,	17.6,	27,	Null-Fans On,"Diesel, Cycle-Sentry"
7/29/2019 10:49,	Zone-3 Op Mode:  Null
7/29/2019 10:50,	Zone-2 Op Mode:  Defrost
7/29/2019 10:50,	1,	3.3,	4.5,	2.2,	Null,	19.7,	12,	15,	20.5,	17.7,	Defrost,	12,	12.1,	17.1,	23.8,	Null,"Diesel, Cycle-Sentry"
7/29/2019 10:51,	Defrost State Exited Zone 2
7/29/2019 10:51,	Zone-2 Op Mode:  Cool
7/29/2019 10:51,	1,	3.4,	4.5,	2.3,	Null,	19.7,	12,	14,	19.2,	21.4,	Cool,	12,	12.2,	17.2,	22.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:52,	1,	3.5,	5.2,	2.5,	Null,	22.8,	12,	14.2,	7.5,	8.9,	Cool,	12,	12.2,	17.1,	21.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:53,	1,	3.5,	5.6,	2.7,	Null,	25.4,	12,	13.9,	2.8,	1.4,	Cool,	12,	12.2,	16.8,	20.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:54,	1,	3.6,	5.9,	2.9,	Null,	25.5,	12,	13.6,	0.4,	-4,	Cool,	12,	12.1,	16.4,	19.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:55,	1,	3.6,	6.1,	3,	Null,	25.4,	12,	13.4,	-0.5,	-7.6,	Cool,	12,	11.9,	16,	18.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:56,	1,	3.7,	6.3,	3.2,	Null,	23.1,	12,	13,	-1.2,	-9.9,	Cool,	12,	11.7,	15.5,	17.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:57,	Zone-1 Op Mode:  Cool
7/29/2019 10:57,	1,	3.8,	6.4,	3.3,	Cool,	22.2,	12,	12.9,	-1.3,	-11.2,	Cool,	12,	11.5,	15.1,	16.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:58,	1,	2.9,	0.4,	0,	Cool,	22.5,	12,	12.8,	1.9,	-6.9,	Cool,	12,	11.3,	14.7,	16.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:59,	1,	1.2,	-3.8,	-3.7,	Cool,	22.7,	12,	12.8,	3.1,	-5.8,	Cool,	12,	11.1,	14.3,	15.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 10:59,	Zone-1 Op Mode:  Null
7/29/2019 11:00,	1,	1,	-3.8,	-4.1,	Null,	22.9,	12,	12.8,	1.5,	-7.3,	Cool,	12,	10.9,	13.9,	15.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 11:01,	1,	1.1,	-3,	-3.4,	Null,	22.3,	12,	12.7,	-0.1,	-9.5,	Cool,	12,	10.8,	13.5,	14.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 11:02,	1,	1.3,	-2.1,	-2.4,	Null,	22.6,	12,	12.6,	-1.3,	-11,	Cool,	12,	10.5,	13.1,	14.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 11:03,	1,	1.5,	-1.2,	-1.7,	Null,	25.8,	12,	12.4,	-2,	-12.1,	Cool,	12,	10.3,	12.8,	13.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 11:04,	1,	1.6,	-0.2,	-1.1,	Null,	27.3,	12,	12.3,	-2.3,	-12.7,	Cool,	12,	10.1,	12.4,	13.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 11:04,	Zone-3 Op Mode:  Heat
7/29/2019 11:05,	1,	1.8,	0.6,	-0.6,	Null,	25.5,	12,	12.2,	-2.3,	-13,	Cool,	12,	8,	13.6,	16.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 11:05,	Zone-2 Op Mode:  Null
7/29/2019 11:05,	Zone-3 Op Mode:  Heat
7/29/2019 11:06,	1,	1.9,	1.3,	-0.2,	Null,	23.4,	12,	12,	-1.4,	-12.2,	Null,	12,	7.3,	16.1,	22.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 11:07,	1,	2.1,	2,	0.2,	Null,	22.4,	12,	12,	2.6,	-5.9,	Null,	12,	8.7,	18.6,	28.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 11:08,	1,	2.3,	2.6,	0.6,	Null,	21.9,	12,	11.9,	4.8,	-2.5,	Null,	12,	11,	21.6,	32.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 11:08,	Zone-3 Op Mode:  Null
7/29/2019 11:08,	1,	2.3,	2.6,	0.6,	Null,	21.8,	12,	11.9,	5,	-2.4,	Null,	12,	11.1,	21.7,	32.9,	Null,"Diesel, Cycle-Sentry"
7/29/2019 11:09,	1,	2.6,	2.4,	0.6,	Null,	22.6,	12,	11.8,	5.6,	-0.6,	Null,	12,	11.3,	23.3,	33.8,	Null,"Diesel, Cycle-Sentry"
7/29/2019 11:10,	1,	2.8,	2.4,	0.5,	Null,	23,	12,	11.8,	6.4,	0.5,	Null,	12,	11.5,	23.8,	32.3,	Null,"Diesel, Cycle-Sentry"
7/29/2019 11:11,	1,	3,	2.5,	0.4,	Null,	23.3,	12,	11.7,	7.1,	1.5,	Null,	12,	11.6,	23.9,	30.2,	Null,"Diesel, Cycle-Sentry"
7/29/2019 11:12,	1,	3.2,	2.6,	0.4,	Null,	23.5,	12,	11.6,	7.6,	2.2,	Null,	12,	11.8,	23.8,	28.2,	Null,"Diesel, Cycle-Sentry"
7/29/2019 11:13,	1,	3.4,	2.7,	0.4,	Null,	23.6,	12,	11.5,	8.2,	2.8,	Null,	12,	11.9,	23.5,	26.8,	Null,"Diesel, Cycle-Sentry"
7/29/2019 11:14,	1,	3.6,	2.8,	0.5,	Null,	23.5,	12,	11.5,	8.6,	3.2,	Null,	12,	12,	23.2,	25.7,	Null,"Diesel, Cycle-Sentry"
7/29/2019 11:15,	Zone-1 Op Mode:  Cool
7/29/2019 11:15,	1,	3.8,	3,	0.5,	Cool,	23.2,	12,	11.4,	8.9,	3.6,	Null,	12,	12.1,	22.9,	24.8,	Null,"Start, Diesel, Cycle-Sentry"
7/29/2019 11:16,	1,	3.8,	2.8,	0.7,	Cool,	22.5,	12,	11.3,	9.2,	3.9,	Null,	12,	12.2,	22.6,	24,	Null,"Start, Diesel, Cycle-Sentry"
7/29/2019 11:17,	1,	3.3,	1.2,	0.8,	Cool,	21.6,	12,	11.9,	9.1,	5.2,	Null,	12,	12.4,	22.2,	23.4,	Null,"Diesel, Cycle-Sentry"
7/29/2019 11:18,	1,	2.1,	-4,	-4.2,	Cool,	21.7,	12,	12.1,	9.2,	6.2,	Null,	12,	12.5,	21.9,	23.2,	Null,"Diesel, Cycle-Sentry"
7/29/2019 11:19,	Zone-1 Op Mode:  Null
7/29/2019 11:19,	Zone-2 Op Mode:  Null
7/29/2019 11:19,	1,	0.9,	-6.8,	-6.8,	Null,	22.3,	12,	12.2,	9.5,	6.7,	Null,	12,	12.6,	21.7,	23,	Null,"Diesel, Cycle-Sentry"
7/29/2019 11:20,	1,	0.9,	-5.8,	-7.1,	Null,	25.2,	12,	12.2,	9.6,	6.8,	Null,	12,	12.7,	21.5,	22.7,	Null,"Diesel, Cycle-Sentry"
7/29/2019 11:21,	1,	0.9,	-5.7,	-7.4,	Null,	26.1,	12,	12.3,	9.8,	7,	Null,	12,	12.8,	21.2,	22.4,	Null,"Diesel, Cycle-Sentry"
7/29/2019 11:22,	1,	0.9,	-5.5,	-7.5,	Null,	26,	12,	12.3,	10.2,	7.3,	Null,	12,	12.9,	21.1,	22.1,	Null,"Diesel, Cycle-Sentry"
7/29/2019 11:23,	1,	0.8,	-5.3,	-7.4,	Null,	25.9,	12,	12.3,	10.5,	7.7,	Null,	12,	12.9,	20.9,	21.9,	Null,"Diesel, Cycle-Sentry"
7/29/2019 11:24,	1,	0.8,	-5.1,	-7.3,	Null,	25.8,	12,	12.4,	10.8,	8,	Null,	12,	13,	20.8,	21.7,	Null,"Diesel, Cycle-Sentry"
7/29/2019 11:25,	1,	0.8,	-4.9,	-7.2,	Null,	25.6,	12,	12.4,	10.9,	8.2,	Null,	12,	13.1,	20.6,	21.4,	Null,"Diesel, Cycle-Sentry"
7/29/2019 11:26,	1,	0.8,	-4.6,	-7,	Null,	25.1,	12,	12.4,	11.2,	8.6,	Null,	12,	13.2,	20.5,	21.2,	Null,"Diesel, Cycle-Sentry"
7/29/2019 11:27,	1,	0.9,	-4.3,	-6.8,	Null,	24.5,	12,	12.4,	11.4,	8.8,	Null,	12,	13.2,	20.3,	21.1,	Null,"Diesel, Cycle-Sentry"
7/29/2019 11:28,	1,	0.9,	-4.1,	-6.7,	Null,	24.1,	12,	12.5,	11.6,	9.1,	Null,	12,	13.3,	20.2,	20.9,	Null,"Diesel, Cycle-Sentry"
7/29/2019 11:29,	1,	0.9,	-3.8,	-6.5,	Null,	23.8,	12,	12.5,	11.8,	9.3,	Null,	12,	13.4,	20.1,	20.8,	Null,"Diesel, Cycle-Sentry"
7/29/2019 11:30,	1,	1,	-3.5,	-6.3,	Null,	23.5,	12,	12.5,	12,	9.5,	Null,	12,	13.5,	20,	20.6,	Null,"Diesel, Cycle-Sentry"
7/29/2019 11:31,	1,	1,	-3.2,	-6.1,	Null,	23.4,	12,	12.5,	12.2,	9.6,	Null,	12,	13.6,	19.9,	20.5,	Null,"Diesel, Cycle-Sentry"
7/29/2019 11:32,	1,	1.1,	-2.9,	-5.9,	Null,	23.3,	12,	12.6,	12.3,	9.8,	Null,	12,	13.6,	19.8,	20.3,	Null,"Diesel, Cycle-Sentry"
7/29/2019 11:33,	1,	1.1,	-2.7,	-5.7,	Null,	23.3,	12,	12.6,	12.4,	9.9,	Null,	12,	13.7,	19.7,	20.2,	Null,"Diesel, Cycle-Sentry"
7/29/2019 11:34,	1,	1.2,	-2.3,	-5.4,	Null,	23.2,	12,	12.6,	12.5,	10.1,	Null,	12,	13.8,	19.6,	20.1,	Null,"Diesel, Cycle-Sentry"
7/29/2019 11:35,	1,	1.2,	-2.1,	-5.2,	Null,	23.1,	12,	12.7,	12.6,	10.2,	Null,	12,	13.8,	19.5,	20,	Null,"Diesel, Cycle-Sentry"
7/29/2019 11:36,	1,	1.3,	-1.8,	-5,	Null,	22.9,	12,	12.7,	12.7,	10.3,	Null,	12,	13.9,	19.4,	19.8,	Null,"Diesel, Cycle-Sentry"
7/29/2019 11:37,	1,	1.4,	-1.5,	-4.8,	Null,	22.7,	12,	12.7,	12.8,	10.4,	Null,	12,	14,	19.4,	19.7,	Null,"Diesel, Cycle-Sentry"
7/29/2019 11:38,	1,	1.5,	-1.2,	-4.6,	Null,	22.6,	12,	12.8,	12.9,	10.5,	Null,	12,	14.1,	19.3,	19.6,	Null,"Diesel, Cycle-Sentry"
7/29/2019 11:39,	1,	1.5,	-1,	-4.4,	Null,	22.2,	12,	12.8,	13,	10.6,	Null,	12,	14.1,	19.2,	19.5,	Null,"Diesel, Cycle-Sentry"
7/29/2019 11:40,	1,	1.6,	-0.7,	-4.2,	Null,	21.9,	12,	12.8,	13.1,	10.7,	Null,	12,	14.2,	19.1,	19.4,	Null,"Diesel, Cycle-Sentry"
7/29/2019 11:41,	1,	1.7,	-0.4,	-4,	Null,	21.8,	12,	12.8,	13.2,	10.8,	Null,	12,	14.2,	19.1,	19.3,	Null,"Diesel, Cycle-Sentry"
7/29/2019 11:42,	1,	1.8,	-0.2,	-3.9,	Null,	21.8,	12,	12.9,	13.3,	10.9,	Null,	12,	14.3,	19,	19.2,	Null,"Diesel, Cycle-Sentry"
7/29/2019 11:43,	1,	1.8,	0.1,	-3.7,	Null,	21.8,	12,	12.9,	13.3,	11,	Null,	12,	14.4,	18.9,	19.1,	Null,"Diesel, Cycle-Sentry"
7/29/2019 11:44,	1,	1.9,	0.3,	-3.5,	Null,	21.8,	12,	12.9,	13.4,	11.1,	Null,	12,	14.4,	18.8,	19.1,	Null,"Diesel, Cycle-Sentry"
7/29/2019 11:45,	1,	1.9,	0.5,	-3.4,	Null,	21.5,	12,	13,	13.5,	11.2,	Null,	12,	14.5,	18.8,	18.9,	Null,"Diesel, Cycle-Sentry"
7/29/2019 11:46,	1,	2,	0.7,	-3.2,	Null,	21.3,	12,	13,	13.5,	11.2,	Null,	12,	14.5,	18.7,	18.9,	Null,"Diesel, Cycle-Sentry"
7/29/2019 11:47,	1,	2,	0.9,	-3.1,	Null,	21.1,	12,	13,	13.5,	11.3,	Null,	12,	14.6,	18.6,	18.8,	Null,"Diesel, Cycle-Sentry"
7/29/2019 11:48,	1,	2.1,	1.2,	-2.9,	Null,	21.1,	12,	13.1,	13.6,	11.4,	Null,	12,	14.6,	18.5,	18.7,	Null,"Diesel, Cycle-Sentry"
7/29/2019 11:49,	1,	2.1,	1.4,	-2.8,	Null,	21.2,	12,	13.1,	13.6,	11.4,	Null,	12,	14.7,	18.5,	18.7,	Null,"Diesel, Cycle-Sentry"
7/29/2019 11:50,	1,	2.2,	1.6,	-2.6,	Null,	21.3,	12,	13.1,	13.7,	11.5,	Null,	12,	14.7,	18.4,	18.6,	Null,"Diesel, Cycle-Sentry"
7/29/2019 11:50,	Zone-3 Op Mode:  Cool
7/29/2019 11:50,	1,	2.2,	1.8,	-2.5,	Null,	21.3,	12,	13.1,	13.7,	11.5,	Null,	12,	14.8,	18.4,	18.5,	Cool,"Start, Diesel, Cycle-Sentry"
7/29/2019 11:51,	1,	2.3,	1.4,	-2.1,	Null,	21.2,	12,	13.2,	13.8,	11.6,	Null,	12,	14.8,	18.3,	18.4,	Cool,"Start, Diesel, Cycle-Sentry"
7/29/2019 11:52,	1,	2.5,	1.5,	-0.4,	Null,	21.2,	12,	13.2,	13.7,	11.7,	Null,	12,	15.1,	14.9,	15.3,	Cool,"Diesel, Cycle-Sentry"
7/29/2019 11:53,	1,	2.7,	1.8,	0.1,	Null,	21.8,	12,	13.2,	13,	11.6,	Null,	12,	14.7,	9.6,	7.8,	Cool,"Diesel, Cycle-Sentry"
7/29/2019 11:54,	1,	2.8,	2,	0.4,	Null,	24.5,	12,	13.1,	12.2,	11.3,	Null,	12,	14.1,	6.1,	1.9,	Cool,"Diesel, Cycle-Sentry"
7/29/2019 11:55,	1,	3,	2.2,	0.7,	Null,	24.9,	12,	12.9,	11.3,	10.9,	Null,	12,	13.8,	4.1,	-1.7,	Cool,"Diesel, Cycle-Sentry"
7/29/2019 11:56,	1,	3.2,	2.5,	1,	Null,	25.5,	12,	12.7,	10.5,	10.4,	Null,	12,	13.5,	2.8,	-3.7,	Cool,"Diesel, Cycle-Sentry"
7/29/2019 11:57,	1,	3.3,	2.7,	1.2,	Null,	26.3,	12,	12.5,	9.8,	9.9,	Null,	12,	13.2,	2.1,	-4.8,	Cool,"Diesel, Cycle-Sentry"
7/29/2019 11:58,	1,	3.4,	2.9,	1.4,	Null,	24.6,	12,	12.2,	9.2,	9.5,	Null,	12,	12.9,	1.5,	-5.5,	Cool,"Diesel, Cycle-Sentry"
7/29/2019 11:59,	1,	3.5,	3.1,	1.6,	Null,	24.1,	12,	11.9,	8.6,	9,	Null,	12,	12.7,	1.4,	-5.9,	Cool,"Diesel, Cycle-Sentry"
7/29/2019 12:00,	Clock Set
7/29/2019 12:00,	1,	3.6,	3.1,	1.7,	Null,	23.9,	12,	11.8,	8.4,	8.9,	Null,	12,	12.7,	1.2,	-6,	Cool,"Diesel, Cycle-Sentry"
7/29/2019 12:01,	1,	3.7,	3.3,	1.8,	Null,	23.6,	12,	11.5,	8,	8.5,	Null,	12,	12.5,	1.1,	-6.2,	Cool,"Diesel, Cycle-Sentry"
7/29/2019 12:02,	1,	3.7,	3.5,	2,	Null,	22.8,	12,	11.2,	7.5,	8.1,	Null,	12,	12.2,	0.9,	-6.5,	Cool,"Diesel, Cycle-Sentry"
7/29/2019 12:02,	Zone-1 Op Mode:  Cool
7/29/2019 12:03,	1,	3.8,	3.3,	2,	Cool,	23.2,	12,	10.9,	7.2,	7.8,	Null,	12,	12.5,	1.5,	-6.2,	Cool,"Diesel, Cycle-Sentry"
7/29/2019 12:04,	1,	2.8,	-2,	-1.9,	Cool,	23.4,	12,	10.7,	7.2,	7.6,	Null,	12,	12.2,	4.9,	-2.2,	Cool,"Diesel, Cycle-Sentry"
7/29/2019 12:05,	1,	1.9,	-3.4,	-2.6,	Cool,	23.7,	12,	10.5,	7.2,	7.4,	Null,	12,	12.3,	4.5,	-2.3,	Cool,"Diesel, Cycle-Sentry"
7/29/2019 12:06,	1,	1.1,	-4.5,	-3.2,	Cool,	24.2,	12,	10.2,	7.1,	7.3,	Null,	12,	12.2,	4.2,	-2.2,	Cool,"Diesel, Cycle-Sentry"
7/29/2019 12:06,	Zone-1 Op Mode:  Null
7/29/2019 12:06,	Zone-2 Op Mode:  Heat
7/29/2019 12:07,	1,	1.1,	-4.3,	-3.4,	Null,	24.4,	12,	10.1,	7.1,	7.3,	Heat,	12,	12.1,	3.4,	-2.8,	Cool,"Diesel, Cycle-Sentry"
7/29/2019 12:07,	Zone-2 Op Mode:  Heat
7/29/2019 12:07,	Zone-3 Op Mode:  Null
7/29/2019 12:08,	1,	1.2,	-4,	-3.1,	Null,	23.8,	12,	11,	11.9,	14.8,	Heat,	12,	12.2,	2.7,	-2.8,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:08,	Zone-2 Op Mode:  Null
7/29/2019 12:08,	1,	1.4,	-3.6,	-2.7,	Null,	23.4,	12,	12.1,	14.6,	18.2,	Null,	12,	12.1,	3.4,	-1.5,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:09,	1,	1.5,	-3.6,	-2.3,	Null,	24,	12,	12.2,	15.6,	19.9,	Null,	12,	12.1,	4.2,	0,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:10,	1,	1.7,	-3.5,	-2.2,	Null,	24.8,	12,	12.4,	15.9,	19.2,	Null,	12,	12.1,	5,	1.3,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:11,	1,	1.8,	-3.3,	-2.2,	Null,	25.3,	12,	12.5,	16,	18.3,	Null,	12,	12.1,	5.4,	2.2,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:12,	1,	1.9,	-3.2,	-2.3,	Null,	25.5,	12,	12.6,	16,	17.6,	Null,	12,	12.1,	5.8,	2.9,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:13,	1,	2,	-2.9,	-2.4,	Null,	25.6,	12,	12.7,	15.9,	17,	Null,	12,	12.1,	6.1,	3.4,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:14,	1,	2,	-2.7,	-2.4,	Null,	25.6,	12,	12.8,	15.8,	16.6,	Null,	12,	12.1,	6.5,	3.8,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:15,	1,	2.1,	-2.5,	-2.5,	Null,	25.6,	12,	12.8,	15.8,	16.2,	Null,	12,	12,	6.9,	4.1,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:16,	1,	2.2,	-2.2,	-2.5,	Null,	25.9,	12,	12.9,	15.8,	16,	Null,	12,	12,	7.2,	4.3,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:17,	1,	2.2,	-1.9,	-2.5,	Null,	25.8,	12,	13,	15.7,	15.8,	Null,	12,	12,	7.6,	4.5,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:18,	1,	2.3,	-1.7,	-2.5,	Null,	25.4,	12,	13.1,	15.7,	15.7,	Null,	12,	12,	7.9,	4.7,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:19,	1,	2.3,	-1.4,	-2.4,	Null,	25.1,	12,	13.2,	15.6,	15.6,	Null,	12,	11.9,	8.1,	4.8,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:20,	1,	2.4,	-1.2,	-2.4,	Null,	24.7,	12,	13.2,	15.6,	15.5,	Null,	12,	11.9,	8.3,	5,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:21,	1,	2.5,	-0.9,	-2.3,	Null,	24.3,	12,	13.3,	15.6,	15.4,	Null,	12,	11.9,	8.5,	5.1,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:22,	1,	2.5,	-0.6,	-2.2,	Null,	24,	12,	13.4,	15.6,	15.3,	Null,	12,	11.8,	8.8,	5.3,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:23,	1,	2.6,	-0.3,	-2.2,	Null,	24,	12,	13.5,	15.6,	15.3,	Null,	12,	11.8,	8.9,	5.5,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:24,	1,	2.7,	-0.1,	-2.1,	Null,	23.9,	12,	13.5,	15.6,	15.3,	Null,	12,	11.8,	9.1,	5.7,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:25,	1,	2.7,	0.2,	-2,	Null,	24,	12,	13.6,	15.6,	15.2,	Null,	12,	11.8,	9.2,	5.9,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:26,	1,	2.8,	0.4,	-1.9,	Null,	24.2,	12,	13.7,	15.6,	15.2,	Null,	12,	11.8,	9.4,	6.1,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:27,	1,	2.8,	0.7,	-1.8,	Null,	24.5,	12,	13.8,	15.6,	15.2,	Null,	12,	11.8,	9.5,	6.2,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:28,	1,	2.9,	1,	-1.8,	Null,	25.1,	12,	13.8,	15.6,	15.2,	Null,	12,	11.8,	9.6,	6.4,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:29,	1,	2.9,	1.2,	-1.7,	Null,	24.2,	12,	13.8,	15.6,	15.1,	Null,	12,	11.7,	9.7,	6.5,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:30,	1,	3,	1.5,	-1.6,	Null,	23.9,	12,	13.9,	15.6,	15.1,	Null,	12,	11.7,	9.8,	6.7,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:31,	1,	3.1,	1.7,	-1.5,	Null,	23.4,	12,	14,	15.6,	15.1,	Null,	12,	11.7,	9.9,	6.8,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:32,	1,	3.2,	2,	-1.4,	Null,	23.9,	12,	14,	15.6,	15.1,	Null,	12,	11.7,	10,	7,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:33,	1,	3.2,	2.2,	-1.3,	Null,	23.8,	12,	14.1,	15.6,	15.1,	Null,	12,	11.7,	10,	7.1,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:34,	1,	3.3,	2.5,	-1.2,	Null,	23.3,	12,	14.1,	15.6,	15,	Null,	12,	11.7,	10.1,	7.2,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:35,	1,	3.4,	2.7,	-1.1,	Null,	22.9,	12,	14.2,	15.6,	15,	Null,	12,	11.7,	10.2,	7.2,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:36,	1,	3.4,	2.9,	-1,	Null,	22.6,	12,	14.2,	15.6,	15,	Null,	12,	11.7,	10.2,	7.4,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:37,	1,	3.5,	3.2,	-0.9,	Null,	22.7,	12,	14.2,	15.6,	15,	Null,	12,	11.7,	10.3,	7.5,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:38,	1,	3.6,	3.4,	-0.8,	Null,	23,	12,	14.3,	15.6,	15,	Null,	12,	11.7,	10.3,	7.6,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:39,	1,	3.7,	3.6,	-0.7,	Null,	23.2,	12,	14.3,	15.6,	15,	Null,	12,	11.7,	10.6,	7.9,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:40,	1,	3.8,	3.8,	-0.6,	Null,	23.7,	12,	14.4,	15.6,	15,	Null,	12,	11.6,	11.1,	8.6,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:41,	Zone-1 Op Mode:  Cool
7/29/2019 12:41,	1,	3.8,	3.9,	-0.5,	Cool,	23.8,	12,	14.4,	15.6,	15,	Null,	12,	11.6,	11.3,	8.8,	Null,"Start, Diesel, Cycle-Sentry"
7/29/2019 12:42,	1,	3.8,	3.5,	-0.2,	Cool,	24.1,	12,	14.4,	15.6,	15,	Null,	12,	11.6,	11.8,	9.3,	Null,"Start, Diesel, Cycle-Sentry"
7/29/2019 12:43,	1,	3.6,	1.9,	0.8,	Cool,	25.7,	12,	14.4,	15.5,	15,	Null,	12,	12.3,	12.2,	9.9,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:44,	1,	2.5,	-2.9,	-3.2,	Cool,	27.4,	12,	14.5,	15.5,	15.1,	Null,	12,	12.3,	12.6,	10.7,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:45,	1,	1.1,	-6.2,	-5.8,	Cool,	28.8,	12,	14.5,	15.4,	15.1,	Null,	12,	12.4,	12.8,	11.3,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:45,	Zone-1 Op Mode:  Pre Null
7/29/2019 12:45,	Zone-1 Op Mode:  Null
7/29/2019 12:45,	1,	0.9,	-5.9,	-5.8,	Null,	29,	12,	14.5,	15.4,	15.1,	Null,	12,	12.4,	13,	11.5,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:46,	1,	1,	-5.5,	-4.3,	Null,	28.9,	12,	14.5,	15.4,	15,	Null,	12,	12.5,	13.4,	12,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:47,	1,	1.1,	-5.2,	-3.4,	Null,	28.9,	12,	14.6,	15.5,	15,	Null,	12,	12.6,	13.8,	12.5,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:48,	1,	1.2,	-5,	-2.9,	Null,	28.9,	12,	14.6,	15.5,	15,	Null,	12,	12.6,	14.1,	12.8,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:49,	1,	1.3,	-4.7,	-2.6,	Null,	28.9,	12,	14.6,	15.5,	15.1,	Null,	12,	12.7,	14.3,	13,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:50,	1,	1.4,	-4.4,	-2.3,	Null,	28.9,	12,	14.7,	15.5,	15.1,	Null,	12,	12.8,	14.5,	13.3,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:51,	1,	1.4,	-4.1,	-2.1,	Null,	28.3,	12,	14.7,	15.6,	15.1,	Null,	12,	12.9,	14.7,	13.5,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:52,	1,	1.5,	-3.8,	-1.9,	Null,	27.8,	12,	14.7,	15.6,	15.1,	Null,	12,	13,	14.9,	13.8,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:53,	1,	1.6,	-3.6,	-1.7,	Null,	27.6,	12,	14.8,	15.7,	15.2,	Null,	12,	13.1,	15,	14,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:53,	Zone-2 Op Mode:  Cool
7/29/2019 12:53,	1,	1.6,	-3.5,	-1.7,	Null,	27.5,	12,	14.8,	15.7,	15.2,	Cool,	12,	13.1,	15.1,	14,	Null,"Start, Diesel, Cycle-Sentry"
7/29/2019 12:54,	1,	1.8,	-1.7,	-1.2,	Null,	27.5,	12,	14.8,	15.7,	15.3,	Cool,	12,	13.2,	15.2,	14.2,	Null,"Start, Diesel, Cycle-Sentry"
7/29/2019 12:55,	1,	2.1,	-0.2,	-0.5,	Null,	28.1,	12,	15.1,	14,	13.2,	Cool,	12,	13.3,	15.4,	14.4,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:56,	1,	2.3,	0.3,	-0.2,	Null,	28.4,	12,	15,	10,	7.5,	Cool,	12,	13.3,	15.2,	14.6,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:57,	1,	2.6,	0.9,	0.3,	Null,	29.2,	12,	14.5,	7.7,	3,	Cool,	12,	13.3,	14.6,	14.1,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:58,	1,	3,	1.5,	1.1,	Null,	29.6,	12,	14.1,	5.9,	0,	Cool,	12,	13.3,	14.9,	14.4,	Null,"Diesel, Cycle-Sentry"
7/29/2019 12:59,	1,	3.3,	2,	1.8,	Null,	29.9,	12,	13.8,	5.1,	-1.7,	Cool,	12,	13.2,	15.1,	14.6,	Null,"Diesel, Cycle-Sentry"
7/29/2019 13:00,	1,	3.6,	2.5,	2.3,	Null,	29.6,	12,	13.6,	4.7,	-2.6,	Cool,	12,	13.2,	15.2,	14.8,	Null,"Diesel, Cycle-Sentry"
7/29/2019 13:01,	Zone-1 Op Mode:  Cool
7/29/2019 13:01,	1,	4.1,	2.4,	2.5,	Cool,	29.7,	12,	13.5,	5.2,	-2.8,	Cool,	12,	13.2,	15.5,	15,	Null,"Diesel, Cycle-Sentry"
7/29/2019 13:02,	1,	5.6,	1.2,	3.4,	Cool,	30.1,	12,	12.8,	6.4,	-0.1,	Cool,	12,	13.1,	15.7,	15.2,	Null,"Diesel, Cycle-Sentry"
7/29/2019 13:02,	Zone-1 Op Mode:  Cool
7/29/2019 13:03,	Zone-2 Op Mode:  Null
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	12,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Off
,	Zone-3 Op Mode:  Off
,	1,	20.1,	21.2,	19.4,	Cool,	17.6,	12,	20.6,	20.7,	20.6,	Off,	12,	20.6,	20.4,	20.4,	Off,"Start, Diesel, Cycle-Sentry"
,	Start of trip
,	1,	20.2,	21.2,	19.4,	Cool,	17.7,	12,	20.6,	20.7,	20.6,	Off,	12,	20.7,	20.4,	20.5,	Off,"Start, Diesel, Cycle-Sentry"
,	Unit Serial # Bytes 0-1: 00
,	Unit Serial # Bytes 2-3: 00
,	Unit Serial # Bytes 4-5: 00
,	Unit Serial # Bytes 6-7: GL
,	Unit Serial # Bytes 8-9: W1
,	Unit Serial # Bytes 10-11: 17
,	Unit Serial # Bytes 12-13: 95
,	Unit Serial # Bytes 14-15: 16
,	Host Null: DISABLE
,	Refrigerant Type Selection: 1.0
,	Setpoint Zone-2: 12.0
,	Setpoint Zone-3: 12.0
,	Cargo Link: DISABLE
7/30/2019 19:31,	Clock Set
7/30/2019 19:31,	1,	20.2,	21.2,	19.4,	Cool,	17.7,	12,	20.6,	20.8,	20.6,	Off,	12,	20.7,	20.4,	20.5,	Off,"Start, Diesel, Cycle-Sentry"
7/30/2019 19:32,	1,	20.2,	20.2,	19.2,	Cool,	17.4,	12,	20.7,	20.8,	20.7,	Off,	12,	20.7,	20.5,	20.5,	Off,"Start, Diesel, Cycle-Sentry"
7/30/2019 19:33,	1,	19.8,	15.7,	17.2,	Cool,	18.6,	12,	20.7,	20.7,	20.7,	Off,	12,	20.8,	20.5,	20.5,	Off,"Diesel, Cycle-Sentry"
7/30/2019 19:34,	1,	19.2,	12.3,	14.3,	Cool,	20.2,	12,	20.6,	20.5,	20.5,	Off,	12,	20.8,	20.5,	20.4,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 19:35,	1,	18.6,	11.9,	13.8,	Cool,	21.2,	12,	20.4,	20.1,	20.2,	Off,	12,	20.8,	20.5,	20.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 19:36,	1,	18.2,	11,	13.3,	Cool,	21.3,	12,	20.2,	19.7,	19.8,	Off,	12,	20.7,	20.4,	20.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 19:37,	1,	17.7,	10,	12.6,	Cool,	21.7,	12,	19.9,	19.3,	19.4,	Off,	12,	20.7,	20.4,	20.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 19:38,	1,	17.3,	9.2,	11.9,	Cool,	22.5,	12,	19.6,	18.9,	19,	Off,	12,	20.7,	20.3,	20.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 19:39,	1,	16.9,	8.5,	11.3,	Cool,	23.7,	12,	19.3,	18.4,	18.5,	Off,	12,	20.6,	20.3,	20.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 19:40,	1,	16.6,	7.9,	10.8,	Cool,	22.6,	12,	18.9,	18,	18.1,	Off,	12,	20.6,	20.2,	20,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 19:41,	1,	16.3,	7.2,	10.2,	Cool,	23.1,	12,	18.6,	17.6,	17.7,	Off,	12,	20.6,	20.2,	19.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 19:42,	1,	15.9,	6.7,	9.7,	Cool,	23.4,	12,	18.3,	17.2,	17.2,	Off,	12,	20.5,	20.2,	19.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 19:43,	1,	15.6,	6.1,	9.1,	Cool,	24.1,	12,	17.9,	16.7,	16.8,	Off,	12,	20.5,	20.1,	19.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 19:44,	1,	15.2,	5.5,	8.6,	Cool,	24.1,	12,	17.6,	16.2,	16.3,	Off,	12,	20.4,	20,	19.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 19:45,	1,	14.9,	4.9,	8.1,	Cool,	23.9,	12,	17.2,	15.8,	15.9,	Off,	12,	20.4,	20,	19.7,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 19:46,	1,	14.6,	4.4,	7.7,	Cool,	23.9,	12,	16.8,	15.4,	15.5,	Off,	12,	20.3,	19.9,	19.6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 19:47,	1,	14.3,	3.9,	7.2,	Cool,	23.8,	12,	16.5,	15,	15,	Off,	12,	20.2,	19.9,	19.5,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 19:48,	1,	14,	3.4,	6.6,	Cool,	24.3,	12,	16.1,	14.6,	14.6,	Off,	12,	20.2,	19.8,	19.5,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 19:49,	1,	13.7,	2.8,	6,	Cool,	24.4,	12,	15.8,	14.2,	14.2,	Off,	12,	20.1,	19.8,	19.4,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 19:50,	1,	13.3,	2.3,	5.6,	Cool,	23.7,	12,	15.4,	13.8,	13.8,	Off,	12,	20.1,	19.7,	19.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 19:51,	1,	13,	1.8,	5.1,	Cool,	23.6,	12,	15.1,	13.4,	13.4,	Off,	12,	20,	19.6,	19.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 19:52,	1,	12.7,	1.3,	4.6,	Cool,	23.4,	12,	14.8,	12.9,	13,	Off,	12,	20,	19.5,	19.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 19:53,	1,	12.4,	0.9,	4.3,	Cool,	22.5,	12,	14.4,	12.6,	12.6,	Off,	12,	19.9,	19.5,	19.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 19:54,	1,	12.1,	0.4,	3.6,	Cool,	23.8,	12,	14.1,	12.2,	12.2,	Off,	12,	19.8,	19.4,	18.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 19:55,	1,	11.8,	0,	3,	Cool,	23.8,	12,	13.7,	11.8,	11.8,	Off,	12,	19.8,	19.3,	18.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 19:56,	1,	11.5,	-0.4,	2.7,	Cool,	24,	12,	13.4,	11.6,	11.5,	Off,	12,	19.7,	19.2,	18.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 19:57,	1,	11.1,	-0.7,	2.3,	Cool,	23.6,	12,	13.1,	11.3,	11.2,	Off,	12,	19.6,	19.1,	18.7,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 19:58,	1,	10.8,	-1.1,	1.9,	Cool,	23.8,	12,	12.7,	10.9,	10.8,	Off,	12,	19.5,	19,	18.6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 19:59,	1,	10.6,	-1.4,	1.6,	Cool,	23.7,	12,	12.4,	10.6,	10.5,	Off,	12,	19.5,	18.9,	18.5,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:00,	1,	10.2,	-1.7,	1.3,	Cool,	23.4,	12,	12.1,	10.2,	10.2,	Off,	12,	19.4,	18.8,	18.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:01,	1,	9.9,	-1.9,	0.8,	Cool,	23.6,	12,	11.8,	9.9,	9.8,	Off,	12,	19.3,	18.8,	18.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:02,	1,	9.7,	-2.2,	-0.1,	Cool,	23.3,	12,	11.5,	9.6,	9.5,	Off,	12,	19.2,	18.7,	18.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:03,	1,	9.4,	-2.4,	0.1,	Cool,	22.4,	12,	11.2,	9.3,	9.2,	Off,	12,	19.2,	18.6,	18.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:04,	1,	9.1,	-2.7,	-0.1,	Cool,	22.2,	12,	11,	9,	8.9,	Off,	12,	19.1,	18.5,	17.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:05,	1,	8.8,	-2.8,	-0.8,	Cool,	23.2,	12,	10.7,	8.7,	8.6,	Off,	12,	19,	18.4,	17.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:06,	1,	8.6,	-3,	-1.3,	Cool,	23.9,	12,	10.4,	8.4,	8.3,	Off,	12,	18.9,	18.3,	17.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:07,	1,	8.3,	-3.2,	-1.6,	Cool,	23.8,	12,	10.2,	8.2,	8.1,	Off,	12,	18.8,	18.2,	17.6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:08,	1,	8.1,	-3.4,	-1.8,	Cool,	23.7,	12,	9.9,	8,	7.8,	Off,	12,	18.8,	18.1,	17.6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:09,	1,	7.8,	-3.5,	-2.1,	Cool,	23.5,	12,	9.7,	7.8,	7.6,	Off,	12,	18.7,	18,	17.4,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:10,	1,	7.6,	-3.7,	-2.3,	Cool,	24.8,	12,	9.4,	7.6,	7.3,	Off,	12,	18.6,	17.9,	17.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:11,	1,	7.4,	-3.9,	-2.5,	Cool,	24.1,	12,	9.2,	7.2,	7.1,	Off,	12,	18.5,	17.8,	17.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:12,	1,	7.1,	-4.1,	-2.7,	Cool,	24,	12,	9,	7.1,	6.8,	Off,	12,	18.4,	17.8,	17.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:13,	1,	6.9,	-4.2,	-2.8,	Cool,	24.8,	12,	8.8,	6.8,	6.6,	Off,	12,	18.3,	17.7,	17.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:14,	1,	6.7,	-4.5,	-3.1,	Cool,	25.7,	12,	8.6,	6.5,	6.3,	Off,	12,	18.2,	17.6,	17,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:15,	1,	6.4,	-4.7,	-3.4,	Cool,	25.8,	12,	8.3,	6.4,	6.2,	Off,	12,	18.1,	17.5,	16.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:16,	1,	6.2,	-4.8,	-3.7,	Cool,	25.7,	12,	8.1,	6.2,	5.9,	Off,	12,	18,	17.3,	16.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:17,	1,	6,	-4.9,	-3.3,	Cool,	25.2,	12,	7.9,	5.9,	5.7,	Off,	12,	17.9,	17.2,	16.7,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:18,	1,	5.8,	-5.1,	-3.8,	Cool,	25.4,	12,	7.7,	5.7,	5.5,	Off,	12,	17.8,	17.2,	16.6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:19,	1,	5.5,	-5.3,	-4.1,	Cool,	24.5,	12,	7.5,	5.4,	5.2,	Off,	12,	17.7,	17.1,	16.5,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:20,	1,	5.3,	-5.4,	-4.2,	Cool,	23.4,	12,	7.3,	5.2,	5,	Off,	12,	17.6,	17,	16.4,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:21,	1,	5.2,	-5.6,	-4.2,	Cool,	23.4,	12,	7.2,	5.1,	4.8,	Off,	12,	17.5,	16.9,	16.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:22,	1,	4.9,	-5.8,	-4.5,	Cool,	23.7,	12,	7,	4.9,	4.7,	Off,	12,	17.4,	16.8,	16.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:23,	1,	4.7,	-5.9,	-4.8,	Cool,	24,	12,	6.8,	4.6,	4.4,	Off,	12,	17.3,	16.7,	16.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:24,	1,	4.5,	-6.1,	-4.9,	Cool,	24.2,	12,	6.6,	4.4,	4.2,	Off,	12,	17.2,	16.6,	16,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:25,	1,	4.3,	-6.2,	-5.2,	Cool,	24.3,	12,	6.3,	4.3,	4.1,	Off,	12,	17.1,	16.5,	15.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:25,	Zone-2 Op Mode:  Heat
7/30/2019 20:25,	Zone-3 Op Mode:  Cool
7/30/2019 20:25,	Setpoint Zone-3: 1.0
7/30/2019 20:26,	1,	4.2,	-3.7,	-3,	Cool,	23.2,	12,	6.1,	12.4,	16.5,	Heat,	1,	17.5,	12.9,	12.3,	Cool,"Diesel, Cycle-Sentry"
7/30/2019 20:27,	1,	4.6,	-1.4,	-0.1,	Cool,	22.4,	12,	7.7,	17.8,	25.2,	Heat,	1,	18.4,	10.6,	7.6,	Cool,"Diesel, Cycle-Sentry"
7/30/2019 20:28,	1,	5.1,	-0.1,	1.2,	Cool,	21.5,	12,	9.1,	21.6,	33.2,	Heat,	1,	19.2,	9.8,	5,	Cool,"Diesel, Cycle-Sentry"
7/30/2019 20:29,	1,	5.4,	0.8,	2.1,	Cool,	20.8,	12,	10.2,	23.9,	37.4,	Heat,	1,	19.8,	9.4,	3.8,	Cool,"Diesel, Cycle-Sentry"
7/30/2019 20:30,	1,	5.8,	1.4,	2.7,	Cool,	20.2,	12,	11,	25.2,	40,	Heat,	1,	20.5,	9.7,	3.4,	Cool,"Diesel, Cycle-Sentry"
7/30/2019 20:31,	1,	6,	1.8,	3.1,	Cool,	20,	12,	11.9,	26.2,	41.8,	Heat,	1,	21,	10.2,	3.5,	Cool,"Diesel, Cycle-Sentry"
7/30/2019 20:31,	Zone-2 Op Mode:  Null
7/30/2019 20:32,	1,	6,	3,	3.5,	Cool,	20.4,	12,	12.2,	25.8,	40,	Null,	1,	18.7,	8.5,	3.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:33,	1,	5.9,	1.1,	1.5,	Cool,	22.2,	12,	12.7,	23.4,	35.5,	Null,	1,	16.5,	6.1,	2.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:34,	1,	5.6,	-0.9,	-0.8,	Cool,	23.7,	12,	12.9,	20.7,	31,	Null,	1,	14.9,	4.8,	0.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:35,	1,	5.3,	-1.8,	-1.3,	Cool,	24.4,	12,	12.9,	18.2,	27.3,	Null,	1,	13.1,	3.2,	-0.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:36,	1,	5,	-2.6,	-2.2,	Cool,	25,	12,	12.8,	16,	24,	Null,	1,	12.1,	2,	-2.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:37,	1,	4.7,	-2.9,	-2.3,	Cool,	24.1,	12,	12.5,	14.3,	21.4,	Null,	1,	11.4,	2.1,	-2.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:38,	1,	4.5,	-3.1,	-2.7,	Cool,	24.2,	12,	12.2,	12.8,	19.3,	Null,	1,	10.7,	1.5,	-3.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:39,	1,	4.2,	-3.2,	-2.7,	Cool,	24.5,	12,	11.9,	11.6,	17.5,	Null,	1,	10.2,	1.6,	-3.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:40,	1,	3.9,	-3.3,	-2.7,	Cool,	24.8,	12,	11.5,	10.5,	15.9,	Null,	1,	9.7,	1.2,	-3.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:41,	1,	3.7,	-3.4,	-3.1,	Cool,	24.8,	12,	11.1,	9.6,	14.5,	Null,	1,	9.5,	1,	-4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:42,	1,	3.6,	-3.6,	-3.1,	Cool,	25.3,	12,	10.7,	8.8,	13.2,	Null,	1,	9.5,	1.2,	-4.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:43,	1,	3.4,	-3.6,	-3.1,	Cool,	25.5,	12,	10.2,	8.1,	12,	Null,	1,	9.1,	0.7,	-4.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:43,	Zone-2 Op Mode:  Heat
7/30/2019 20:44,	1,	3.3,	-3.7,	-2.8,	Cool,	23.8,	12,	9.4,	10.7,	14.1,	Heat,	1,	9.8,	0.9,	-4.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:45,	1,	3.4,	-3.8,	-2.8,	Cool,	23.8,	12,	8.5,	15.4,	21.9,	Heat,	1,	11.7,	1.7,	-4.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:46,	1,	3.4,	-3.9,	-3.2,	Cool,	24,	12,	7.9,	18.3,	27.8,	Heat,	1,	13,	2.1,	-4.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:47,	1,	3.8,	-3.4,	-1.9,	Cool,	23,	12,	8.9,	24,	36.7,	Heat,	1,	15.5,	3.6,	-4,	Cool,"Diesel, Cycle-Sentry"
7/30/2019 20:47,	Variable Differential Defrost Entered Zone 3
7/30/2019 20:47,	Zone-2 Op Mode:  Null-Fans On
7/30/2019 20:47,	Zone-3 Op Mode:  Defrost
7/30/2019 20:47,	1,	3.8,	-3.2,	-1.7,	Cool,	23.1,	12,	9.1,	24.5,	37.6,	Null-Fans On,	1,	15.8,	4,	-3.8,	Defrost,"Diesel, Cycle-Sentry"
7/30/2019 20:48,	1,	4.2,	-1.6,	0,	Cool,	22.1,	12,	9.1,	17.5,	32.1,	Null-Fans On,	1,	15.9,	4.3,	-0.9,	Defrost,"Diesel, Cycle-Sentry"
7/30/2019 20:49,	1,	4.1,	-4.1,	-2.4,	Cool,	21.4,	12,	8.2,	10.5,	21.9,	Null-Fans On,	1,	16.2,	5.6,	5,	Defrost,"Diesel, Cycle-Sentry"
7/30/2019 20:50,	1,	3.6,	-5.6,	-3.8,	Cool,	21.4,	12,	7.2,	6.8,	14.6,	Null-Fans On,	1,	16.4,	9.4,	10.3,	Defrost,"Diesel, Cycle-Sentry"
7/30/2019 20:51,	1,	3,	-6,	-3.9,	Cool,	21.7,	12,	6.3,	4.5,	9.8,	Null-Fans On,	1,	16.9,	15.1,	14.9,	Defrost,"Diesel, Cycle-Sentry"
7/30/2019 20:51,	Zone-3 Op Mode:  Defrost
7/30/2019 20:52,	Defrost State Exited Zone 3
7/30/2019 20:52,	Zone-2 Op Mode:  Heat
7/30/2019 20:52,	Zone-3 Op Mode:  Cool
7/30/2019 20:52,	1,	2.8,	-4.8,	-3.1,	Cool,	21.4,	12,	5.8,	3.7,	7.7,	Heat,	1,	14.5,	16.6,	22.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:53,	1,	3.2,	-0.5,	-0.3,	Cool,	20.7,	12,	6.4,	12.8,	17.8,	Heat,	1,	14.9,	7.7,	12,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:54,	1,	4.1,	0.3,	1.3,	Cool,	20.3,	12,	8.3,	21.3,	31,	Heat,	1,	16.6,	6.3,	6.7,	Cool,"Diesel, Cycle-Sentry"
7/30/2019 20:55,	1,	4.7,	0.7,	2,	Cool,	20.2,	12,	9.9,	24.5,	36.9,	Heat,	1,	17.7,	6.7,	3.5,	Cool,"Diesel, Cycle-Sentry"
7/30/2019 20:55,	Zone-2 Op Mode:  Null
7/30/2019 20:56,	1,	5.2,	1.8,	2.6,	Cool,	20.7,	12,	10.9,	25.2,	38.4,	Null,	1,	16.8,	7,	2.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:57,	1,	5.2,	1.1,	2.2,	Cool,	21.1,	12,	11.5,	22.6,	34.3,	Null,	1,	14.1,	4.3,	1.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:58,	1,	4.4,	-1.8,	-1.4,	Cool,	21.8,	12,	11.8,	19.3,	29.5,	Null,	1,	12,	2.8,	-0.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 20:59,	1,	3.4,	-3.4,	-2.5,	Cool,	21.8,	12,	11.8,	16.3,	25.1,	Null,	1,	10.5,	0.8,	-2.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 21:00,	1,	2.5,	-4.5,	-3.2,	Cool,	23.2,	12,	11.5,	13.8,	21.5,	Null,	1,	9.1,	-0.4,	-4.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 21:01,	1,	1.8,	-5.1,	-3.7,	Cool,	24.2,	12,	11,	11.6,	18.4,	Null,	1,	8.1,	-1.5,	-6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 21:02,	1,	1.2,	-5.8,	-4.3,	Cool,	23.6,	12,	10.4,	9.6,	15.7,	Null,	1,	7.2,	-2.2,	-6.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 21:02,	Zone-1 Op Mode:  Null
7/30/2019 21:02,	Zone-2 Op Mode:  Heat
7/30/2019 21:03,	1,	1.1,	-5.8,	-4.8,	Null,	23.4,	12,	9.6,	9.2,	14.5,	Heat,	1,	7.1,	-2.8,	-7.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 21:04,	1,	1.3,	-5,	-4.2,	Null,	22.6,	12,	8.3,	13.2,	19.3,	Heat,	1,	8.9,	-3.3,	-9.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 21:05,	1,	1.8,	-3.8,	-3,	Null,	22.2,	12,	7.9,	15.9,	23.6,	Heat,	1,	10.1,	-3.1,	-10.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 21:06,	1,	2.2,	-2.5,	-1.7,	Null,	20.9,	12,	8.6,	20.7,	30.4,	Heat,	1,	12.1,	-2,	-11.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 21:07,	1,	2.7,	-1.2,	-0.4,	Null,	20.5,	12,	9.5,	24.4,	36.1,	Heat,	1,	14.1,	-0.3,	-10.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 21:07,	Variable Differential Defrost Entered Zone 3
7/30/2019 21:07,	Zone-2 Op Mode:  Null-Fans On
7/30/2019 21:07,	Zone-3 Op Mode:  Defrost
7/30/2019 21:07,	1,	2.8,	-0.9,	-0.2,	Null,	20.4,	12,	9.7,	25,	37,	Null-Fans On,	1,	14.4,	-0.1,	-10.1,	Defrost,"Diesel, Cycle-Sentry"
7/30/2019 21:08,	1,	3.2,	-0.7,	0.5,	Null,	20.2,	12,	10,	18.4,	30.8,	Null-Fans On,	1,	14.4,	0.3,	-6.2,	Defrost,"Diesel, Cycle-Sentry"
7/30/2019 21:09,	1,	3.5,	-0.2,	0.8,	Null,	19.4,	12,	9.4,	12,	21.7,	Null-Fans On,	1,	14.6,	2.5,	1.1,	Defrost,"Diesel, Cycle-Sentry"
7/30/2019 21:10,	Zone-1 Op Mode:  Cool
7/30/2019 21:10,	1,	3.8,	0.2,	1,	Cool,	19.2,	12,	9.1,	8.9,	15.7,	Null-Fans On,	1,	15.2,	5.7,	7.7,	Defrost,"Diesel, Cycle-Sentry"
7/30/2019 21:11,	1,	4.2,	-0.6,	1.2,	Cool,	19.2,	12,	8.5,	7,	11.6,	Null-Fans On,	1,	16,	9.5,	13,	Defrost,"Diesel, Cycle-Sentry"
7/30/2019 21:11,	Zone-3 Op Mode:  Defrost
7/30/2019 21:12,	Defrost State Exited Zone 3
7/30/2019 21:12,	1,	4.2,	0,	1.6,	Cool,	19.5,	12,	7.8,	5.7,	9,	Heat,	1,	14,	15.5,	21.9,	Cool,"Diesel, Cycle-Sentry"
7/30/2019 21:13,	1,	4.7,	1.8,	2.5,	Cool,	19.8,	12,	7.9,	13.8,	18.2,	Heat,	1,	14.7,	8,	13.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 21:14,	1,	5.4,	2.2,	3.3,	Cool,	19.8,	12,	9.6,	21.9,	31.7,	Heat,	1,	16.7,	6.4,	7.5,	Cool,"Diesel, Cycle-Sentry"
7/30/2019 21:15,	Zone-2 Op Mode:  Null
7/30/2019 21:15,	Zone-3 Op Mode:  Cool
7/30/2019 21:15,	1,	5.6,	2.2,	3.5,	Cool,	19.1,	12,	10.8,	24.6,	36.2,	Null,	1,	17.7,	6.8,	5.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 21:15,	Zone-1 Op Mode:  Cool
7/30/2019 21:16,	1,	5.8,	3,	3.8,	Cool,	20.2,	12,	11.4,	23.6,	35,	Null,	1,	15,	5.9,	3.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 21:17,	1,	5.3,	0.3,	1,	Cool,	22.4,	12,	11.9,	20.6,	30.8,	Null,	1,	12.6,	3.2,	0.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 21:18,	1,	4.1,	-2.2,	-1.7,	Cool,	23.3,	12,	12,	17.6,	26.4,	Null,	1,	10.9,	1.8,	-1.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 21:19,	1,	3.1,	-3.4,	-2.2,	Cool,	23.7,	12,	11.8,	14.6,	22.6,	Null,	1,	9.5,	0.2,	-3.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 21:20,	1,	2.2,	-4.3,	-3,	Cool,	23.9,	12,	11.3,	12.3,	19.2,	Null,	1,	8.5,	-0.7,	-5.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 21:21,	1,	1.5,	-4.9,	-3.6,	Cool,	23,	12,	10.7,	10.5,	16.6,	Null,	1,	7.6,	-1.4,	-6.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 21:22,	Zone-1 Op Mode:  Null
7/30/2019 21:22,	1,	1,	-5.6,	-4.2,	Null,	23,	12,	10.1,	8.7,	14.2,	Null,	1,	6.8,	-2.2,	-6.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 21:22,	Zone-2 Op Mode:  Heat
7/30/2019 21:23,	1,	1.2,	-5.3,	-4.4,	Null,	22.3,	12,	8.9,	11.5,	16.5,	Heat,	1,	7.7,	-3.6,	-9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 21:24,	1,	1.5,	-4.2,	-3.5,	Null,	21.5,	12,	8,	13.5,	20.5,	Heat,	1,	8.9,	-3.3,	-10.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 21:25,	1,	1.9,	-3,	-2.2,	Null,	20.9,	12,	8.1,	18.5,	27.4,	Heat,	1,	11,	-3,	-11.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 21:26,	1,	2.3,	-1.6,	-0.8,	Null,	20.5,	12,	8.9,	22.4,	33.4,	Heat,	1,	13,	-1.7,	-11.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 21:27,	1,	2.8,	-0.3,	0.3,	Null,	19.9,	12,	9.8,	25.5,	38.2,	Heat,	1,	14.7,	-0.3,	-10.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 21:27,	Variable Differential Defrost Entered Zone 3
7/30/2019 21:27,	Zone-2 Op Mode:  Null-Fans On
7/30/2019 21:27,	Zone-3 Op Mode:  Defrost
7/30/2019 21:27,	1,	3,	0.3,	0.8,	Null,	19.7,	12,	10.3,	26.6,	40.1,	Null-Fans On,	1,	15.6,	0.3,	-9.7,	Defrost,"Diesel, Cycle-Sentry"
7/30/2019 21:28,	1,	3.4,	0.3,	1.4,	Null,	20.1,	12,	10.4,	19.2,	33.3,	Null-Fans On,	1,	15.4,	0.6,	-6.1,	Defrost,"Diesel, Cycle-Sentry"
7/30/2019 21:29,	1,	3.8,	0.7,	1.5,	Null,	19.8,	12,	9.9,	12.7,	23.6,	Null-Fans On,	1,	15.6,	1.9,	1,	Defrost,"Diesel, Cycle-Sentry"
7/30/2019 21:29,	Zone-1 Op Mode:  Cool
7/30/2019 21:30,	1,	4.3,	-0.5,	1.4,	Cool,	19.6,	12,	9.4,	9.2,	16.8,	Null-Fans On,	1,	16.1,	4,	7.1,	Defrost,"Diesel, Cycle-Sentry"
7/30/2019 21:31,	1,	4.2,	-2.6,	-0.3,	Cool,	19.2,	12,	8.4,	6.8,	12.2,	Null-Fans On,	1,	16.7,	7.1,	11.7,	Defrost,"Diesel, Cycle-Sentry"
7/30/2019 21:32,	Zone-3 Op Mode:  Defrost
7/30/2019 21:32,	1,	3.9,	-2,	0,	Cool,	19.6,	12,	7.5,	5.3,	9.1,	Null-Fans On,	1,	16.5,	17,	21.2,	Defrost,"Diesel, Cycle-Sentry"
7/30/2019 21:32,	Defrost State Exited Zone 3
7/30/2019 21:32,	Zone-2 Op Mode:  Heat
7/30/2019 21:32,	Zone-3 Op Mode:  Cool
7/30/2019 21:32,	1,	3.9,	-1.4,	0.2,	Cool,	19.4,	12,	7.4,	5.2,	8.5,	Heat,	1,	14.6,	15.2,	21.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 21:33,	1,	4.3,	1.1,	1.8,	Cool,	20.1,	12,	7.6,	13.4,	18,	Heat,	1,	14.9,	7.9,	13.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 21:34,	1,	5.2,	1.8,	3,	Cool,	19.7,	12,	9.1,	22.8,	32.6,	Heat,	1,	17,	7.1,	7.3,	Cool,"Diesel, Cycle-Sentry"
7/30/2019 21:35,	Zone-2 Op Mode:  Null
7/30/2019 21:35,	1,	5.6,	2.5,	3.4,	Cool,	19.6,	12,	10.7,	25.9,	38.2,	Null,	1,	17.5,	7.6,	4.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 21:36,	1,	5.6,	2.4,	3.3,	Cool,	20.8,	12,	11.4,	23.3,	34.9,	Null,	1,	14.5,	5.2,	2.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 21:37,	1,	4.8,	-0.7,	-0.2,	Cool,	21.7,	12,	11.9,	20,	30.2,	Null,	1,	12.2,	2.8,	0.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 21:38,	1,	3.6,	-2.8,	-2,	Cool,	22.5,	12,	11.9,	16.8,	25.8,	Null,	1,	10.4,	0.8,	-2.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 21:39,	1,	2.6,	-3.9,	-2.7,	Cool,	22.9,	12,	11.6,	13.9,	21.9,	Null,	1,	9.2,	-0.4,	-4.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 21:40,	1,	1.7,	-4.8,	-3.4,	Cool,	23.3,	12,	11,	11.7,	18.7,	Null,	1,	8,	-1.6,	-5.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 21:41,	1,	1,	-5.5,	-4,	Null,	24.2,	12,	10.4,	9.6,	16,	Null,	1,	7,	-2.6,	-7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 21:42,	Zone-1 Op Mode:  Null
7/30/2019 21:42,	Zone-2 Op Mode:  Heat
7/30/2019 21:42,	1,	1.1,	-5.4,	-4.7,	Null,	23.9,	12,	10,	8.2,	14.1,	Heat,	1,	6.2,	-4.2,	-9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 21:43,	1,	1.2,	-4.5,	-3.9,	Null,	23,	12,	8.6,	12,	17.8,	Heat,	1,	7.8,	-4.5,	-11,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 21:44,	1,	1.6,	-3.4,	-2.8,	Null,	21.8,	12,	8,	14.7,	22.2,	Heat,	1,	9.1,	-4,	-11.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 21:45,	1,	2,	-2.1,	-1.6,	Null,	20.9,	12,	8.4,	19.8,	29.6,	Heat,	1,	11.2,	-2.5,	-11.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 21:46,	1,	2.4,	-0.9,	-0.3,	Null,	20.3,	12,	9.2,	23.4,	35.1,	Heat,	1,	13,	-0.9,	-11.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 21:47,	1,	2.7,	0.3,	0.8,	Null,	20.3,	12,	10.1,	26,	39.3,	Heat,	1,	14.7,	0.3,	-10.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 21:48,	Variable Differential Defrost Entered Zone 3
7/30/2019 21:48,	Zone-2 Op Mode:  Null-Fans On
7/30/2019 21:48,	Zone-3 Op Mode:  Defrost
7/30/2019 21:48,	1,	2.8,	0.5,	1,	Null,	20.5,	12,	10.2,	26.4,	40,	Null-Fans On,	1,	15,	0.5,	-10,	Defrost,"Diesel, Cycle-Sentry"
7/30/2019 21:49,	1,	3.3,	0.5,	1.6,	Null,	20.3,	12,	10.2,	18.8,	33,	Null-Fans On,	1,	14.8,	0.6,	-6.3,	Defrost,"Diesel, Cycle-Sentry"
7/30/2019 21:50,	1,	3.6,	0.8,	1.6,	Null,	19.7,	12,	9.6,	12.2,	23.3,	Null-Fans On,	1,	15,	1.8,	0.7,	Defrost,"Diesel, Cycle-Sentry"
7/30/2019 21:50,	Zone-1 Op Mode:  Cool
7/30/2019 21:51,	1,	3.8,	1.2,	1.7,	Cool,	19.2,	12,	9.1,	8.8,	16.5,	Null-Fans On,	1,	15.7,	5.4,	7.4,	Defrost,"Diesel, Cycle-Sentry"
7/30/2019 21:52,	1,	4,	-0.3,	1.2,	Cool,	19.2,	12,	8.6,	6.9,	12.2,	Null-Fans On,	1,	16.8,	8,	12.4,	Defrost,"Diesel, Cycle-Sentry"
7/30/2019 21:52,	Zone-3 Op Mode:  Defrost
7/30/2019 21:53,	1,	4,	-0.2,	1.3,	Cool,	18.6,	12,	7.9,	5.7,	9.3,	Null-Fans On,	1,	14.9,	16.2,	22.2,	Defrost,"Diesel, Cycle-Sentry"
7/30/2019 21:53,	Defrost State Exited Zone 3
7/30/2019 21:53,	Zone-2 Op Mode:  Heat
7/30/2019 21:53,	Zone-3 Op Mode:  Cool
7/30/2019 21:53,	1,	4,	0,	1.4,	Cool,	18.5,	12,	7.9,	5.7,	9.1,	Heat,	1,	14.3,	15.2,	21.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 21:54,	1,	4.2,	1.6,	2.1,	Cool,	19.2,	12,	8.2,	14.2,	18.6,	Heat,	1,	14.8,	7.8,	13.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 21:55,	1,	4.8,	2.3,	2.8,	Cool,	19.4,	12,	9.3,	23.5,	33.4,	Heat,	1,	17.2,	6.8,	7.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 21:56,	1,	5.3,	2.8,	3.4,	Cool,	19.6,	12,	10.2,	28.5,	42.7,	Heat,	1,	19,	7.8,	3.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 21:57,	1,	5.7,	3.2,	3.8,	Cool,	19.1,	12,	11.1,	30.9,	48.2,	Heat,	1,	20.5,	9,	2.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 21:57,	Zone-1 Op Mode:  Cool
7/30/2019 21:58,	1,	6,	3.5,	4.2,	Cool,	19.3,	12,	11.8,	32.6,	51.6,	Heat,	1,	21.7,	10.2,	2.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 21:58,	Zone-2 Op Mode:  Null
7/30/2019 21:59,	1,	6.2,	3.9,	4.6,	Cool,	19.6,	12,	12.3,	32.4,	51.3,	Null,	1,	19.9,	9.2,	2.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:00,	1,	5.8,	2.6,	3.4,	Cool,	21,	12,	13.1,	29,	45.6,	Null,	1,	16.6,	5.8,	1.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:01,	1,	5,	-0.6,	0.1,	Cool,	21.8,	12,	13.6,	25,	39.2,	Null,	1,	14.2,	3.8,	0.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:02,	1,	4,	-2.3,	-1.8,	Cool,	23.4,	12,	13.6,	21.3,	33.5,	Null,	1,	12.2,	1.6,	-1.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:03,	1,	3.3,	-3.3,	-2.4,	Cool,	23.3,	12,	13.4,	18.2,	29.2,	Null,	1,	10.5,	0.2,	-3.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:04,	1,	2.7,	-4.1,	-2.9,	Cool,	22.9,	12,	13,	15.7,	25.5,	Null,	1,	9.1,	-1,	-4.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:05,	1,	2.2,	-4.8,	-3.4,	Cool,	22.6,	12,	12.4,	13.2,	22.4,	Null,	1,	8.5,	-1.8,	-5.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
