Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/30/2019 22:06,	1,	1.7,	-5.2,	-3.8,	Cool,	25.4,	12,	11.8,	11.4,	19.8,	Null,	1,	7.8,	-2.8,	-6.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:07,	1,	1.2,	-5.4,	-3.9,	Cool,	24.2,	12,	11.2,	9.9,	17.4,	Null,	1,	7,	-2.7,	-7.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:08,	Zone-1 Op Mode:  Null
7/30/2019 22:08,	1,	1,	-5.8,	-4.3,	Null,	23.6,	12,	10.6,	8.4,	15.5,	Null,	1,	6.3,	-3.2,	-7.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:09,	1,	1.2,	-5.8,	-5.3,	Null,	23.6,	12,	10.2,	7.5,	14.1,	Null,	1,	6.1,	-4.2,	-8.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:09,	Zone-2 Op Mode:  Heat
7/30/2019 22:10,	1,	1.4,	-5,	-4.3,	Null,	22.1,	12,	9.2,	9.9,	15.4,	Heat,	1,	6.7,	-5.1,	-11.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:10,	Variable Differential Defrost Entered Zone 3
7/30/2019 22:10,	Zone-2 Op Mode:  Null-Fans On
7/30/2019 22:10,	Zone-3 Op Mode:  Defrost
7/30/2019 22:10,	1,	1.5,	-4.6,	-3.9,	Null,	21.8,	12,	8.9,	11.2,	16.9,	Null-Fans On,	1,	7.2,	-5.1,	-11.7,	Defrost,"Diesel, Cycle-Sentry"
7/30/2019 22:11,	1,	1.7,	-4.4,	-3,	Null,	20.8,	12,	8,	9.3,	15.1,	Null-Fans On,	1,	7.3,	-4.5,	-9,	Defrost,"Diesel, Cycle-Sentry"
7/30/2019 22:12,	1,	1.9,	-3.8,	-2.4,	Null,	20.1,	12,	7.5,	7,	11.3,	Null-Fans On,	1,	7.9,	-1,	-1.5,	Defrost,"Diesel, Cycle-Sentry"
7/30/2019 22:13,	1,	2.2,	-3.2,	-1.8,	Null,	19.7,	12,	7.3,	5.9,	8.8,	Null-Fans On,	1,	8.9,	4.1,	5.2,	Defrost,"Diesel, Cycle-Sentry"
7/30/2019 22:14,	1,	2.4,	-2.5,	-1.2,	Null,	19.9,	12,	7.1,	5.5,	7.4,	Null-Fans On,	1,	10.2,	8,	10.3,	Defrost,"Diesel, Cycle-Sentry"
7/30/2019 22:15,	1,	2.6,	-1.8,	-0.8,	Null,	19.5,	12,	6.8,	5.2,	6.5,	Null-Fans On,	1,	11.8,	14.2,	15.1,	Defrost,"Diesel, Cycle-Sentry"
7/30/2019 22:16,	Defrost State Exited Zone 3
7/30/2019 22:16,	Zone-2 Op Mode:  Heat
7/30/2019 22:16,	Zone-3 Op Mode:  Cool
7/30/2019 22:16,	1,	2.8,	-1.4,	-0.5,	Null,	19.8,	12,	6.7,	5.1,	6.2,	Heat,	1,	9.7,	15.1,	20.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:17,	1,	3.1,	0.2,	0.2,	Null,	19.8,	12,	7.5,	15.1,	18.1,	Heat,	1,	11.3,	7.2,	11.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:18,	1,	3.3,	1.4,	1.3,	Null,	19.9,	12,	8.9,	23.5,	30.9,	Heat,	1,	14.3,	4.6,	4.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:19,	1,	3.5,	2.4,	2.2,	Null,	19.7,	12,	9.9,	26.9,	37.8,	Heat,	1,	16.1,	3.3,	0.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:20,	1,	3.8,	3.2,	3.1,	Null,	20.2,	12,	10.8,	28.6,	41.9,	Heat,	1,	17.4,	3.1,	-2.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:20,	Zone-1 Op Mode:  Cool
7/30/2019 22:21,	1,	4.4,	2.3,	3.4,	Cool,	19.5,	12,	11.7,	29.5,	44.6,	Heat,	1,	18.5,	5.2,	-1.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:21,	Zone-2 Op Mode:  Null
7/30/2019 22:22,	1,	4.5,	2.2,	3,	Cool,	19.5,	12,	12,	30.2,	46.8,	Null,	1,	18.3,	6.3,	-0.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:23,	1,	4.3,	1.2,	2.3,	Cool,	19.8,	12,	12.3,	28,	43.2,	Null,	1,	14.9,	4.1,	-0.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:24,	1,	3.7,	-1.7,	-0.9,	Cool,	21.5,	12,	12.6,	25.3,	38.6,	Null,	1,	12.5,	2.1,	-1.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:25,	1,	3,	-3.1,	-2,	Cool,	23.3,	12,	12.7,	22.6,	34.3,	Null,	1,	11.2,	1.3,	-3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:26,	1,	2.6,	-3.8,	-2.3,	Cool,	22.9,	12,	12.6,	19.9,	30.4,	Null,	1,	10,	0.1,	-4.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:27,	1,	2.2,	-4.5,	-3.1,	Cool,	22.2,	12,	12.5,	17.4,	27.2,	Null,	1,	8.8,	-0.9,	-5.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:28,	1,	1.8,	-5,	-3.5,	Cool,	23.8,	12,	12.2,	15.4,	24.5,	Null,	1,	8.1,	-1.4,	-6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:29,	1,	1.5,	-5.3,	-3.9,	Cool,	22.1,	12,	11.9,	13.6,	22.1,	Null,	1,	7.3,	-1.8,	-6.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:30,	1,	1.2,	-5.6,	-4.3,	Cool,	22,	12,	11.6,	12.2,	20.1,	Null,	1,	6.9,	-1.8,	-6.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:31,	1,	1.1,	-5.7,	-4.2,	Cool,	22.3,	12,	11.2,	11,	18.2,	Null,	1,	6.9,	-1.3,	-6.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:31,	Zone-1 Op Mode:  Null
7/30/2019 22:32,	1,	1.1,	-5.7,	-4.8,	Null,	22.8,	12,	10.8,	9.8,	16.6,	Null,	1,	6.3,	-2.7,	-7.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:33,	1,	1.2,	-5.1,	-4.3,	Null,	22.8,	12,	10.5,	8.8,	15.2,	Null,	1,	6.3,	-4,	-9.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:33,	Setpoint Zone-2: 1.0
7/30/2019 22:33,	Zone-2 Op Mode:  Cool
7/30/2019 22:33,	Setpoint Zone-3: 12.0
7/30/2019 22:34,	Zone-3 Op Mode:  Heat
7/30/2019 22:34,	1,	1.4,	-3.9,	-3.2,	Null,	21.1,	1,	9.8,	8.4,	13.5,	Cool,	12,	5.9,	-4.2,	-11.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:35,	1,	1.6,	-2.7,	-2.5,	Null,	20.2,	1,	7.5,	2.9,	5.8,	Cool,	12,	6,	6.2,	5,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:36,	1,	1.8,	-1.7,	-2.2,	Null,	19.2,	1,	5.9,	-3.2,	-2.3,	Cool,	12,	7.4,	11.5,	17.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:37,	1,	1.9,	-0.8,	-2.2,	Null,	18.6,	1,	4.8,	-7.2,	-8.4,	Cool,	12,	8.6,	13.4,	20.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:38,	1,	1.9,	-0.2,	-2.2,	Null,	18.1,	1,	4,	-9.2,	-12.4,	Cool,	12,	9.3,	16.3,	24.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:39,	1,	2,	0.3,	-2.2,	Null,	17.8,	1,	3.3,	-10.2,	-14.6,	Cool,	12,	9.9,	17.8,	26.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:39,	Variable Differential Defrost Entered Zone 2
7/30/2019 22:39,	Zone-2 Op Mode:  Defrost
7/30/2019 22:39,	Zone-3 Op Mode:  Null-Fans On
7/30/2019 22:39,	1,	2,	0.6,	-2.1,	Null,	18,	1,	3,	-10.4,	-15.4,	Defrost,	12,	10.2,	18.3,	27.7,	Null-Fans On,"Diesel, Cycle-Sentry"
7/30/2019 22:40,	1,	2,	0.3,	-2,	Null,	17.9,	1,	3,	-3.8,	-9.1,	Defrost,	12,	10,	13.9,	22.8,	Null-Fans On,"Diesel, Cycle-Sentry"
7/30/2019 22:41,	1,	2.1,	0.3,	-1.5,	Null,	17.6,	1,	2.9,	14.6,	5.5,	Defrost,	12,	9.8,	10.9,	17,	Null-Fans On,"Diesel, Cycle-Sentry"
7/30/2019 22:42,	Zone-2 Op Mode:  Defrost
7/30/2019 22:42,	1,	2.2,	0.4,	-1,	Null,	17.1,	1,	2.8,	29.7,	16.1,	Defrost,	12,	9.5,	9.3,	13.3,	Null-Fans On,"Diesel, Cycle-Sentry"
7/30/2019 22:43,	Defrost State Exited Zone 2
7/30/2019 22:43,	Zone-2 Op Mode:  Cool
7/30/2019 22:43,	Zone-3 Op Mode:  Heat
7/30/2019 22:43,	1,	2.3,	0.5,	-0.8,	Null,	17.2,	1,	3.2,	21.6,	16.9,	Cool,	12,	9.4,	8.8,	12,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:44,	1,	2.5,	1.6,	-0.3,	Null,	17.7,	1,	3.5,	5.8,	4.8,	Cool,	12,	9.9,	14.5,	18,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:45,	1,	2.6,	2.3,	-0.1,	Null,	17.7,	1,	3.4,	-2.2,	-2.8,	Cool,	12,	11.3,	20,	27.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:46,	Zone-3 Op Mode:  Null
7/30/2019 22:46,	1,	2.7,	2.8,	-0.1,	Null,	17.2,	1,	3.2,	-5.6,	-8.5,	Cool,	12,	12.1,	21.8,	31.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:47,	1,	2.7,	3.1,	-0.2,	Null,	17.8,	1,	3,	-5.3,	-8.8,	Cool,	12,	12.1,	23.2,	31.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:48,	1,	2.7,	3.3,	-0.2,	Null,	18.1,	1,	2.6,	-8.6,	-12.1,	Cool,	12,	12.1,	23.4,	30.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:49,	1,	2.7,	3.4,	-0.4,	Null,	18.2,	1,	2,	-10.4,	-15.2,	Cool,	12,	12,	23.3,	28.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:50,	1,	2.6,	3.5,	-0.5,	Null,	18.3,	1,	1.5,	-10.8,	-17.1,	Cool,	12,	12,	22.9,	26.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:51,	1,	2.6,	3.5,	-0.7,	Null,	18.5,	1,	1.1,	-11.1,	-18.1,	Cool,	12,	12,	22.5,	25.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:51,	Zone-2 Op Mode:  Pre Null
7/30/2019 22:51,	Zone-2 Op Mode:  Null
7/30/2019 22:51,	1,	2.6,	3.2,	-0.8,	Null,	18.7,	1,	1,	-10.9,	-17.7,	Null,	12,	11.9,	22.2,	24.8,	Null,"Diesel, Cycle-Sentry"
7/30/2019 22:52,	1,	2.6,	3.2,	-0.9,	Null,	18.2,	1,	1,	-10,	-14.2,	Null,	12,	11.9,	21.8,	23.9,	Null,"Diesel, Cycle-Sentry"
7/30/2019 22:53,	1,	2.6,	3.2,	-0.8,	Null,	17.6,	1,	1,	-8.9,	-11,	Null,	12,	11.8,	21.3,	23,	Null,"Diesel, Cycle-Sentry"
7/30/2019 22:54,	1,	2.6,	3.2,	-0.8,	Null,	17,	1,	0.9,	-7.6,	-8.7,	Null,	12,	11.8,	20.9,	22.3,	Null,"Diesel, Cycle-Sentry"
7/30/2019 22:55,	1,	2.6,	3.3,	-0.6,	Null,	16.5,	1,	0.9,	-6.5,	-7,	Null,	12,	11.7,	20.6,	21.7,	Null,"Diesel, Cycle-Sentry"
7/30/2019 22:56,	1,	2.7,	3.3,	-0.5,	Null,	16.3,	1,	0.8,	-5.4,	-5.7,	Null,	12,	11.6,	20.2,	21.1,	Null,"Diesel, Cycle-Sentry"
7/30/2019 22:57,	1,	2.7,	3.4,	-0.4,	Null,	16.1,	1,	0.8,	-4.5,	-4.7,	Null,	12,	11.6,	19.8,	20.6,	Null,"Diesel, Cycle-Sentry"
7/30/2019 22:58,	1,	2.7,	3.5,	-0.2,	Null,	16.1,	1,	0.8,	-3.7,	-3.9,	Null,	12,	11.6,	19.5,	20.2,	Null,"Diesel, Cycle-Sentry"
7/30/2019 22:59,	1,	2.8,	3.6,	-0.1,	Null,	16.5,	1,	0.8,	-3.1,	-3.2,	Null,	12,	11.6,	19.2,	19.8,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:00,	1,	2.8,	3.7,	0,	Null,	17.3,	1,	0.8,	-2.5,	-2.7,	Null,	12,	11.5,	18.9,	19.4,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:01,	1,	2.8,	3.8,	0.1,	Null,	17.6,	1,	0.8,	-2,	-2.2,	Null,	12,	11.5,	18.6,	19.1,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:02,	1,	2.9,	3.9,	0.2,	Null,	18.7,	1,	0.9,	-1.5,	-1.8,	Null,	12,	11.5,	18.4,	18.9,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:03,	1,	2.9,	4,	0.2,	Null,	18.4,	1,	0.9,	-1.1,	-1.4,	Null,	12,	11.5,	18.2,	18.6,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:04,	1,	2.9,	4.1,	0.3,	Null,	17.9,	1,	0.9,	-0.7,	-1.1,	Null,	12,	11.5,	18,	18.4,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:05,	1,	2.9,	4.2,	0.3,	Null,	17.5,	1,	1,	-0.4,	-0.8,	Null,	12,	11.4,	17.8,	18.1,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:06,	1,	3,	4.3,	0.4,	Null,	17.3,	1,	1,	-0.2,	-0.6,	Null,	12,	11.4,	17.6,	17.9,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:07,	1,	3,	4.5,	0.4,	Null,	17.7,	1,	1.1,	0,	-0.4,	Null,	12,	11.4,	17.4,	17.7,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:08,	1,	3,	4.6,	0.5,	Null,	17.8,	1,	1.1,	0.1,	-0.2,	Null,	12,	11.4,	17.3,	17.5,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:09,	1,	3,	4.7,	0.5,	Null,	17.5,	1,	1.2,	0.1,	-0.1,	Null,	12,	11.4,	17.1,	17.3,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:10,	1,	3,	4.8,	0.5,	Null,	17.2,	1,	1.2,	0.2,	-0.1,	Null,	12,	11.4,	17,	17.1,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:11,	1,	3,	4.9,	0.6,	Null,	17.1,	1,	1.3,	0.2,	0,	Null,	12,	11.4,	16.8,	16.9,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:12,	1,	3.1,	5.1,	0.6,	Null,	16.9,	1,	1.3,	0.2,	0,	Null,	12,	11.4,	16.7,	16.8,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:13,	1,	3.1,	5.2,	0.6,	Null,	16.7,	1,	1.4,	0.2,	0.2,	Null,	12,	11.4,	16.5,	16.6,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:14,	1,	3.1,	5.3,	0.6,	Null,	16.7,	1,	1.4,	0.3,	0.3,	Null,	12,	11.4,	16.4,	16.5,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:15,	1,	3.1,	5.4,	0.6,	Null,	16.6,	1,	1.5,	0.4,	0.4,	Null,	12,	11.4,	16.3,	16.3,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:16,	1,	3.1,	5.5,	0.7,	Null,	16.4,	1,	1.5,	0.6,	0.6,	Null,	12,	11.4,	16.1,	16.2,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:17,	1,	3.1,	5.6,	0.7,	Null,	16.2,	1,	1.6,	0.8,	0.8,	Null,	12,	11.4,	16,	16,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:18,	1,	3.1,	5.7,	0.7,	Null,	16.1,	1,	1.7,	1.2,	0.9,	Null,	12,	11.4,	15.9,	15.9,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:19,	1,	3.1,	5.8,	0.7,	Null,	16.3,	1,	1.7,	1.4,	1,	Null,	12,	11.4,	15.8,	15.7,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:20,	1,	3.2,	5.9,	0.7,	Null,	16.9,	1,	1.8,	1.6,	1.1,	Null,	12,	11.5,	15.6,	15.6,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:21,	1,	3.2,	6,	0.8,	Null,	16.2,	1,	1.8,	1.8,	1.1,	Null,	12,	11.5,	15.5,	15.5,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:22,	1,	3.2,	6.1,	0.8,	Null,	15.8,	1,	1.9,	1.9,	1.2,	Null,	12,	11.5,	15.3,	15.3,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:23,	1,	3.2,	6.2,	0.8,	Null,	15.6,	1,	1.9,	2,	1.2,	Null,	12,	11.5,	15.2,	15.2,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:24,	1,	3.2,	6.3,	0.8,	Null,	15.5,	1,	2,	2.1,	1.3,	Null,	12,	11.5,	15.1,	15.1,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:25,	1,	3.2,	6.4,	0.8,	Null,	15.5,	1,	2,	2.2,	1.3,	Null,	12,	11.5,	15,	15,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:26,	1,	3.2,	6.5,	0.8,	Null,	15.5,	1,	2.1,	2.3,	1.4,	Null,	12,	11.5,	14.9,	14.9,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:27,	1,	3.2,	6.5,	0.8,	Null,	15.4,	1,	2.1,	2.4,	1.5,	Null,	12,	11.5,	14.8,	14.8,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:28,	1,	3.2,	6.6,	0.8,	Null,	15.3,	1,	2.2,	2.5,	1.5,	Null,	12,	11.5,	14.8,	14.7,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:29,	1,	3.2,	6.7,	0.8,	Null,	15.3,	1,	2.2,	2.6,	1.6,	Null,	12,	11.5,	14.7,	14.6,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:30,	1,	3.3,	6.8,	0.8,	Null,	15.3,	1,	2.2,	2.7,	1.6,	Null,	12,	11.5,	14.6,	14.5,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:31,	1,	3.3,	6.8,	0.8,	Null,	15.2,	1,	2.3,	2.7,	1.7,	Null,	12,	11.5,	14.5,	14.4,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:32,	1,	3.3,	6.9,	0.8,	Null,	15,	1,	2.3,	2.8,	1.7,	Null,	12,	11.5,	14.5,	14.3,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:33,	1,	3.3,	6.9,	0.9,	Null,	14.9,	1,	2.4,	2.8,	1.8,	Null,	12,	11.5,	14.4,	14.2,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:34,	1,	3.3,	7,	0.9,	Null,	14.9,	1,	2.4,	2.8,	1.8,	Null,	12,	11.5,	14.3,	14.2,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:35,	1,	3.3,	7.1,	0.9,	Null,	15,	1,	2.4,	2.9,	1.8,	Null,	12,	11.5,	14.2,	14.1,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:36,	1,	3.3,	7.2,	0.9,	Null,	15.1,	1,	2.5,	2.9,	1.8,	Null,	12,	11.5,	14.2,	14,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:37,	1,	3.3,	7.2,	0.9,	Null,	15.2,	1,	2.5,	3,	1.9,	Null,	12,	11.5,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:38,	1,	3.4,	7.2,	0.9,	Null,	15.5,	1,	2.6,	3.1,	1.9,	Null,	12,	11.5,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:39,	1,	3.4,	7.3,	0.9,	Null,	15.8,	1,	2.6,	3.1,	2,	Null,	12,	11.5,	14,	13.8,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:40,	1,	3.4,	7.4,	0.9,	Null,	16,	1,	2.6,	3.2,	2.1,	Null,	12,	11.6,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:41,	1,	3.4,	7.4,	0.9,	Null,	16.2,	1,	2.7,	3.3,	2.1,	Null,	12,	11.6,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:42,	1,	3.4,	7.5,	1,	Null,	16.3,	1,	2.7,	3.3,	2.2,	Null,	12,	11.6,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:43,	1,	3.5,	7.5,	1,	Null,	16.3,	1,	2.8,	3.4,	2.2,	Null,	12,	11.6,	13.8,	13.6,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:44,	1,	3.5,	7.6,	1,	Null,	16.3,	1,	2.8,	3.4,	2.2,	Null,	12,	11.6,	13.7,	13.6,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:45,	1,	3.5,	7.6,	1,	Null,	16.2,	1,	2.8,	3.5,	2.3,	Null,	12,	11.6,	13.7,	13.5,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:46,	1,	3.5,	7.7,	1,	Null,	16.2,	1,	2.8,	3.5,	2.3,	Null,	12,	11.6,	13.6,	13.5,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:47,	1,	3.5,	7.7,	1,	Null,	16.2,	1,	2.9,	3.5,	2.3,	Null,	12,	11.6,	13.5,	13.4,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:48,	1,	3.5,	7.7,	1,	Null,	16.1,	1,	2.9,	3.6,	2.3,	Null,	12,	11.7,	13.5,	13.4,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:49,	1,	3.5,	7.8,	1,	Null,	16,	1,	2.9,	3.6,	2.3,	Null,	12,	11.7,	13.4,	13.3,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:50,	1,	3.5,	7.8,	1,	Null,	16.1,	1,	2.9,	3.6,	2.3,	Null,	12,	11.7,	13.4,	13.2,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:51,	1,	3.5,	7.8,	1,	Null,	16.3,	1,	3,	3.6,	2.3,	Null,	12,	11.7,	13.3,	13.2,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:52,	1,	3.6,	7.9,	1,	Null,	17.8,	1,	3,	3.6,	2.4,	Null,	12,	11.7,	13.2,	13.2,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:53,	1,	3.6,	7.9,	1,	Null,	19.2,	1,	3,	3.6,	2.4,	Null,	12,	11.6,	13.2,	13.1,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:54,	1,	3.6,	7.9,	1,	Null,	20.4,	1,	3.1,	3.6,	2.4,	Null,	12,	11.6,	13.2,	13.1,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:55,	1,	3.7,	7.9,	1,	Null,	19.9,	1,	3.1,	3.6,	2.4,	Null,	12,	11.6,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:56,	1,	3.7,	8,	1.1,	Null,	19.6,	1,	3.1,	3.6,	2.5,	Null,	12,	11.6,	13.1,	13,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:57,	1,	3.7,	8,	1.1,	Null,	19.6,	1,	3.1,	3.6,	2.5,	Null,	12,	11.6,	13.1,	13,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:58,	1,	3.8,	8,	1.1,	Null,	19.3,	1,	3.1,	3.6,	2.5,	Null,	12,	11.6,	13,	12.9,	Null,"Diesel, Cycle-Sentry"
7/30/2019 23:59,	Zone-1 Op Mode:  Cool
7/30/2019 23:59,	1,	3.8,	8,	1.1,	Cool,	19.8,	1,	3.2,	3.7,	2.5,	Null,	12,	11.6,	13,	12.9,	Null,"Start, Diesel, Cycle-Sentry"
7/31/2019 00:00,	1,	3.8,	6.6,	1.2,	Cool,	19.6,	1,	3.2,	3.7,	2.6,	Null,	12,	11.5,	13,	12.9,	Null,"Start, Diesel, Cycle-Sentry"
7/31/2019 00:00,	Start of trip
7/31/2019 00:00,	1,	3.7,	5.3,	1.6,	Cool,	20.6,	1,	3.2,	3.6,	2.5,	Null,	12,	11.5,	13,	12.9,	Null,"Start, Diesel, Cycle-Sentry"
7/31/2019 00:00,	Unit Serial # Bytes 0-1: 00
7/31/2019 00:00,	Unit Serial # Bytes 2-3: 00
7/31/2019 00:00,	Unit Serial # Bytes 4-5: 00
7/31/2019 00:00,	Unit Serial # Bytes 6-7: GL
7/31/2019 00:00,	Unit Serial # Bytes 8-9: W1
7/31/2019 00:00,	Unit Serial # Bytes 10-11: 17
7/31/2019 00:00,	Unit Serial # Bytes 12-13: 95
7/31/2019 00:00,	Unit Serial # Bytes 14-15: 16
7/31/2019 00:00,	Host Null: DISABLE
7/31/2019 00:00,	Refrigerant Type Selection: 1.0
7/31/2019 00:00,	Setpoint Zone-2: 1.0
7/31/2019 00:00,	Setpoint Zone-3: 12.0
7/31/2019 00:00,	Cargo Link: DISABLE
7/31/2019 00:01,	1,	3.4,	0.5,	0.7,	Cool,	22,	1,	3.1,	3.4,	2.6,	Null,	12,	11.5,	12.9,	12.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:01,	Clock Set
7/31/2019 00:01,	1,	3.4,	0.5,	0.7,	Cool,	22,	1,	3.1,	3.4,	2.6,	Null,	12,	11.5,	12.9,	12.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:02,	1,	2.8,	-4.2,	-4.1,	Cool,	24.3,	1,	3.1,	2.9,	2.3,	Null,	12,	11.5,	12.9,	12.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:03,	1,	2.1,	-6.7,	-5.3,	Cool,	24.9,	1,	3,	2.3,	1.9,	Null,	12,	11.5,	12.8,	12.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:04,	1,	1.6,	-7.9,	-5.4,	Cool,	24.9,	1,	2.9,	1.7,	1.4,	Null,	12,	11.5,	12.8,	12.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:05,	1,	1.4,	-8.4,	-5.7,	Cool,	24.8,	1,	2.8,	1.5,	1.2,	Null,	12,	11.5,	12.8,	12.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:06,	1,	1.1,	-9,	-6,	Cool,	24.7,	1,	2.8,	1.1,	1,	Null,	12,	11.5,	12.8,	12.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:06,	Zone-1 Op Mode:  Pre Null
7/31/2019 00:06,	Zone-1 Op Mode:  Null
7/31/2019 00:06,	1,	1,	-8.8,	-6.3,	Null,	24.3,	1,	2.7,	1,	0.9,	Null,	12,	11.5,	12.8,	12.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:07,	1,	1.1,	-8.7,	-5.2,	Null,	24.8,	1,	2.6,	1.1,	1,	Null,	12,	11.5,	12.7,	12.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:08,	1,	1.2,	-8.5,	-4.4,	Null,	24.3,	1,	2.6,	1.3,	1.2,	Null,	12,	11.5,	12.7,	12.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:09,	1,	1.2,	-8.2,	-3.9,	Null,	24.4,	1,	2.5,	1.5,	1.3,	Null,	12,	11.5,	12.7,	12.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:10,	1,	1.3,	-8,	-3.5,	Null,	23.7,	1,	2.5,	1.7,	1.5,	Null,	12,	11.5,	12.6,	12.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:11,	1,	1.3,	-7.7,	-3.2,	Null,	23.8,	1,	2.4,	1.9,	1.6,	Null,	12,	11.5,	12.6,	12.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:12,	1,	1.3,	-7.4,	-3,	Null,	23,	1,	2.4,	2.1,	1.7,	Null,	12,	11.5,	12.6,	12.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:13,	1,	1.4,	-7.1,	-2.8,	Null,	22.8,	1,	2.4,	2.2,	1.8,	Null,	12,	11.5,	12.6,	12.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:14,	1,	1.4,	-6.8,	-2.7,	Null,	22.3,	1,	2.4,	2.4,	1.9,	Null,	12,	11.4,	12.6,	12.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:15,	1,	1.4,	-6.5,	-2.5,	Null,	21.6,	1,	2.4,	2.5,	2,	Null,	12,	11.4,	12.5,	12.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:16,	1,	1.5,	-6.2,	-2.4,	Null,	21.3,	1,	2.4,	2.6,	2,	Null,	12,	11.4,	12.5,	12.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:17,	1,	1.5,	-5.9,	-2.3,	Null,	20.7,	1,	2.4,	2.7,	2.1,	Null,	12,	11.4,	12.5,	12.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:18,	1,	1.5,	-5.6,	-2.2,	Null,	20.2,	1,	2.4,	2.8,	2.2,	Null,	12,	11.4,	12.5,	12.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:19,	1,	1.6,	-5.3,	-2.2,	Null,	20.3,	1,	2.4,	2.8,	2.2,	Null,	12,	11.4,	12.4,	12.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:20,	1,	1.6,	-5,	-2.1,	Null,	19.9,	1,	2.4,	2.9,	2.2,	Null,	12,	11.4,	12.4,	12.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:21,	1,	1.6,	-4.8,	-2,	Null,	19.5,	1,	2.4,	3,	2.3,	Null,	12,	11.4,	12.4,	12.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:22,	1,	1.6,	-4.5,	-1.9,	Null,	19.2,	1,	2.4,	3.1,	2.3,	Null,	12,	11.4,	12.4,	12.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:23,	1,	1.7,	-4.2,	-1.8,	Null,	19.8,	1,	2.4,	3.1,	2.4,	Null,	12,	11.4,	12.4,	12.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:24,	1,	1.7,	-3.9,	-1.7,	Null,	19.7,	1,	2.5,	3.2,	2.4,	Null,	12,	11.4,	12.4,	12.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:25,	1,	1.7,	-3.7,	-1.7,	Null,	19.4,	1,	2.5,	3.2,	2.4,	Null,	12,	11.4,	12.3,	12.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:26,	1,	1.7,	-3.4,	-1.6,	Null,	19.3,	1,	2.5,	3.2,	2.5,	Null,	12,	11.4,	12.3,	12.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:27,	1,	1.7,	-3.2,	-1.5,	Null,	19.7,	1,	2.5,	3.3,	2.5,	Null,	12,	11.4,	12.3,	12.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:28,	1,	1.8,	-2.9,	-1.4,	Null,	19.5,	1,	2.5,	3.3,	2.6,	Null,	12,	11.4,	12.3,	12.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:29,	1,	1.8,	-2.7,	-1.3,	Null,	20.2,	1,	2.6,	3.4,	2.6,	Null,	12,	11.4,	12.3,	12.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:30,	1,	1.8,	-2.4,	-1.3,	Null,	20.7,	1,	2.6,	3.4,	2.6,	Null,	12,	11.4,	12.2,	12.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:31,	1,	1.8,	-2.2,	-1.2,	Null,	20.7,	1,	2.6,	3.5,	2.7,	Null,	12,	11.4,	12.2,	12.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:32,	1,	1.8,	-2,	-1.1,	Null,	20.8,	1,	2.6,	3.5,	2.7,	Null,	12,	11.4,	12.2,	12.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:33,	1,	1.8,	-1.8,	-1.1,	Null,	21.2,	1,	2.6,	3.5,	2.7,	Null,	12,	11.4,	12.2,	12.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:34,	1,	1.9,	-1.5,	-1,	Null,	20.9,	1,	2.7,	3.6,	2.8,	Null,	12,	11.4,	12.2,	12.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:35,	1,	1.9,	-1.3,	-0.9,	Null,	21.2,	1,	2.7,	3.6,	2.8,	Null,	12,	11.4,	12.2,	12.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:36,	1,	1.9,	-1.1,	-0.8,	Null,	21.2,	1,	2.7,	3.7,	2.8,	Null,	12,	11.4,	12.2,	12.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:37,	1,	1.9,	-0.8,	-0.8,	Null,	20.8,	1,	2.7,	3.7,	2.8,	Null,	12,	11.4,	12.2,	12.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:38,	1,	2,	-0.6,	-0.7,	Null,	20.4,	1,	2.7,	3.7,	2.8,	Null,	12,	11.4,	12.2,	12.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:39,	1,	2,	-0.4,	-0.7,	Null,	20.5,	1,	2.8,	3.8,	2.9,	Null,	12,	11.4,	12.1,	12.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:40,	1,	2,	-0.2,	-0.6,	Null,	20.2,	1,	2.8,	3.8,	2.9,	Null,	12,	11.4,	12.1,	12,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:41,	1,	2.1,	0,	-0.5,	Null,	20.2,	1,	2.8,	3.8,	2.9,	Null,	12,	11.4,	12.1,	12,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:42,	1,	2.1,	0.2,	-0.4,	Null,	20.8,	1,	2.8,	3.8,	3,	Null,	12,	11.4,	12.1,	12,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:43,	1,	2.2,	0.3,	-0.4,	Null,	21,	1,	2.8,	3.9,	3,	Null,	12,	11.4,	12.1,	12,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:44,	1,	2.2,	0.5,	-0.3,	Null,	21.1,	1,	2.8,	3.9,	3,	Null,	12,	11.4,	12.1,	12,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:45,	1,	2.2,	0.7,	-0.2,	Null,	21.1,	1,	2.9,	3.9,	3.1,	Null,	12,	11.4,	12.1,	12,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:46,	1,	2.3,	0.9,	-0.2,	Null,	21.1,	1,	2.9,	3.9,	3.1,	Null,	12,	11.4,	12.1,	12,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:47,	1,	2.3,	1.1,	-0.1,	Null,	21.3,	1,	2.9,	4,	3.1,	Null,	12,	11.4,	12,	12,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:48,	1,	2.4,	1.2,	-0.1,	Null,	21.2,	1,	2.9,	4,	3.2,	Null,	12,	11.4,	12,	11.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:49,	1,	2.5,	1.4,	0,	Null,	19.8,	1,	3,	4,	3.2,	Null,	12,	11.4,	12,	11.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:50,	1,	2.5,	1.5,	0,	Null,	18.7,	1,	3,	4.1,	3.2,	Null,	12,	11.4,	12,	11.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:51,	1,	2.6,	1.7,	0.1,	Null,	18.2,	1,	3,	4.1,	3.2,	Null,	12,	11.4,	12,	11.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:52,	1,	2.6,	1.8,	0.1,	Null,	18,	1,	3,	4.1,	3.3,	Null,	12,	11.4,	12,	11.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:53,	1,	2.7,	2,	0.2,	Null,	17.7,	1,	3.1,	4.2,	3.3,	Null,	12,	11.4,	12,	11.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:54,	1,	2.8,	2.2,	0.2,	Null,	18.3,	1,	3.1,	4.2,	3.3,	Null,	12,	11.4,	12,	11.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:55,	1,	2.8,	2.3,	0.2,	Null,	17.8,	1,	3.1,	4.2,	3.4,	Null,	12,	11.4,	11.9,	11.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:56,	1,	2.9,	2.4,	0.2,	Null,	17.9,	1,	3.2,	4.2,	3.4,	Null,	12,	11.4,	11.9,	11.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:57,	1,	2.9,	2.6,	0.3,	Null,	17.9,	1,	3.2,	4.2,	3.4,	Null,	12,	11.4,	11.9,	11.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:58,	1,	3,	2.7,	0.3,	Null,	18.1,	1,	3.2,	4.2,	3.5,	Null,	12,	11.4,	11.9,	11.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:59,	1,	3,	2.8,	0.3,	Null,	17.9,	1,	3.2,	4.3,	3.5,	Null,	12,	11.4,	11.9,	11.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:00,	1,	3.1,	3,	0.3,	Null,	18.1,	1,	3.3,	4.3,	3.5,	Null,	12,	11.4,	11.9,	11.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:01,	1,	3.1,	3.1,	0.4,	Null,	17.7,	1,	3.3,	4.3,	3.6,	Null,	12,	11.4,	11.9,	11.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:02,	1,	3.2,	3.2,	0.4,	Null,	18.2,	1,	3.3,	4.4,	3.6,	Null,	12,	11.4,	11.9,	11.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:03,	1,	3.2,	3.3,	0.4,	Null,	17.5,	1,	3.3,	4.4,	3.7,	Null,	12,	11.4,	11.8,	11.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:04,	1,	3.2,	3.4,	0.4,	Null,	17.4,	1,	3.4,	4.4,	3.7,	Null,	12,	11.4,	11.8,	11.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:05,	1,	3.3,	3.6,	0.5,	Null,	17,	1,	3.4,	4.4,	3.7,	Null,	12,	11.4,	11.8,	11.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:06,	1,	3.3,	3.7,	0.5,	Null,	16.8,	1,	3.4,	4.4,	3.8,	Null,	12,	11.4,	11.8,	11.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:07,	1,	3.4,	3.8,	0.5,	Null,	16.8,	1,	3.5,	4.5,	3.8,	Null,	12,	11.5,	11.8,	11.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:08,	1,	3.4,	3.9,	0.5,	Null,	17,	1,	3.5,	4.5,	3.8,	Null,	12,	11.5,	11.8,	11.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:09,	1,	3.4,	4,	0.5,	Null,	16.8,	1,	3.5,	4.5,	3.8,	Null,	12,	11.5,	11.8,	11.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:10,	1,	3.4,	4.1,	0.6,	Null,	16.8,	1,	3.5,	4.5,	3.9,	Null,	12,	11.5,	11.8,	11.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:11,	1,	3.5,	4.2,	0.6,	Null,	16.8,	1,	3.6,	4.6,	3.9,	Null,	12,	11.5,	11.8,	11.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:12,	1,	3.5,	4.2,	0.6,	Null,	16.9,	1,	3.6,	4.6,	3.9,	Null,	12,	11.5,	11.8,	11.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:13,	1,	3.5,	4.3,	0.6,	Null,	16.8,	1,	3.6,	4.7,	4,	Null,	12,	11.5,	11.8,	11.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:14,	1,	3.5,	4.4,	0.6,	Null,	16.7,	1,	3.7,	4.7,	4,	Null,	12,	11.5,	11.8,	11.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:15,	1,	3.5,	4.5,	0.6,	Null,	16.7,	1,	3.7,	4.8,	4.1,	Null,	12,	11.5,	11.8,	11.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:16,	1,	3.6,	4.6,	0.7,	Null,	16.6,	1,	3.7,	4.8,	4.1,	Null,	12,	11.5,	11.8,	11.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:17,	1,	3.6,	4.7,	0.7,	Null,	16.5,	1,	3.7,	4.8,	4.2,	Null,	12,	11.5,	11.8,	11.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:18,	1,	3.6,	4.8,	0.7,	Null,	16.5,	1,	3.8,	4.9,	4.2,	Null,	12,	11.5,	11.8,	11.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:19,	Zone-2 Op Mode:  Cool
7/31/2019 01:19,	1,	3.6,	4.8,	0.7,	Null,	16.5,	1,	3.8,	4.9,	4.2,	Cool,	12,	11.5,	11.8,	11.7,	Null,"Start, Diesel, Cycle-Sentry"
7/31/2019 01:20,	1,	3.6,	4.1,	0.8,	Null,	16.5,	1,	3.8,	5,	4.3,	Cool,	12,	11.5,	11.7,	11.7,	Null,"Start, Diesel, Cycle-Sentry"
7/31/2019 01:21,	1,	3.6,	3.2,	0.7,	Null,	16.6,	1,	3.8,	2.8,	2.2,	Cool,	12,	11.5,	11.7,	11.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:22,	1,	3.5,	3.1,	0.7,	Null,	16.8,	1,	3.4,	-2.8,	-3.1,	Cool,	12,	11.5,	11.7,	11.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:23,	1,	3.5,	3,	0.7,	Null,	17.2,	1,	2.9,	-6.4,	-8.8,	Cool,	12,	11.5,	11.6,	11.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:24,	1,	3.4,	2.9,	0.6,	Null,	17.3,	1,	2.6,	-7.2,	-12.1,	Cool,	12,	11.5,	11.6,	11.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:25,	1,	3.3,	2.9,	0.6,	Null,	17.4,	1,	2.2,	-8,	-13.9,	Cool,	12,	11.5,	11.6,	11,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:26,	1,	3.3,	2.8,	0.5,	Null,	17.8,	1,	1.8,	-8.4,	-14.9,	Cool,	12,	11.5,	11.5,	11,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:27,	1,	3.2,	2.8,	0.5,	Null,	17.8,	1,	1.5,	-8.8,	-15.6,	Cool,	12,	11.5,	11.5,	11,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:28,	1,	3.2,	2.8,	0.4,	Null,	17.9,	1,	1.2,	-9.2,	-16.1,	Cool,	12,	11.5,	11.5,	11.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:29,	1,	3.2,	2.8,	0.4,	Null,	17.7,	1,	1.1,	-9.3,	-16.5,	Cool,	12,	11.5,	11.5,	11.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:29,	Zone-2 Op Mode:  Pre Null
7/31/2019 01:29,	Zone-2 Op Mode:  Null
7/31/2019 01:29,	1,	3.2,	2.7,	0.3,	Null,	17.4,	1,	1,	-9.1,	-15.8,	Null,	12,	11.5,	11.5,	11.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:30,	1,	3.2,	2.8,	0.3,	Null,	16.9,	1,	1.1,	-8.3,	-12.3,	Null,	12,	11.5,	11.5,	11.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:31,	1,	3.2,	2.8,	0.2,	Null,	16.6,	1,	1.1,	-7.2,	-9.4,	Null,	12,	11.5,	11.4,	11.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:32,	1,	3.1,	2.8,	0.2,	Null,	16.4,	1,	1.1,	-5.9,	-7.2,	Null,	12,	11.5,	11.4,	11.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:33,	1,	3.1,	2.9,	0.2,	Null,	16.3,	1,	1.1,	-4.8,	-5.7,	Null,	12,	11.5,	11.4,	11.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:34,	1,	3.1,	3,	0.2,	Null,	16.3,	1,	1.1,	-3.9,	-4.4,	Null,	12,	11.5,	11.4,	11.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:35,	1,	3.1,	3,	0.3,	Null,	18.6,	1,	1.1,	-3.1,	-3.5,	Null,	12,	11.5,	11.4,	11.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:36,	1,	3,	3.1,	0.3,	Null,	19.3,	1,	1.1,	-2.4,	-2.8,	Null,	12,	11.5,	11.3,	11.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:37,	1,	3,	3.2,	0.3,	Null,	19.1,	1,	1.1,	-1.9,	-2.1,	Null,	12,	11.5,	11.3,	11.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:38,	1,	3,	3.3,	0.3,	Null,	19.2,	1,	1.2,	-1.3,	-1.6,	Null,	12,	11.5,	11.3,	11.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:39,	1,	2.9,	3.4,	0.3,	Null,	19.3,	1,	1.2,	-0.9,	-1.2,	Null,	12,	11.4,	11.3,	11.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:40,	1,	2.9,	3.5,	0.4,	Null,	19.1,	1,	1.2,	-0.5,	-0.9,	Null,	12,	11.4,	11.3,	11.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:41,	1,	2.9,	3.6,	0.4,	Null,	18.9,	1,	1.3,	-0.2,	-0.6,	Null,	12,	11.4,	11.3,	11.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:42,	1,	2.9,	3.7,	0.4,	Null,	19.1,	1,	1.3,	0,	-0.3,	Null,	12,	11.4,	11.3,	11.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:43,	1,	2.8,	3.8,	0.4,	Null,	19.1,	1,	1.4,	0.1,	-0.2,	Null,	12,	11.4,	11.3,	11.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:44,	1,	2.8,	3.9,	0.5,	Null,	19.2,	1,	1.4,	0.2,	-0.1,	Null,	12,	11.4,	11.3,	11.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:45,	1,	2.8,	4,	0.5,	Null,	19,	1,	1.5,	0.2,	0,	Null,	12,	11.4,	11.3,	11.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:46,	1,	2.8,	4.1,	0.5,	Null,	19.2,	1,	1.5,	0.3,	0.1,	Null,	12,	11.4,	11.3,	11.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:47,	1,	2.8,	4.2,	0.5,	Null,	19.6,	1,	1.6,	0.4,	0.2,	Null,	12,	11.4,	11.3,	11.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:48,	1,	2.8,	4.3,	0.5,	Null,	20.5,	1,	1.6,	0.8,	0.4,	Null,	12,	11.4,	11.3,	11.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:49,	1,	2.8,	4.4,	0.5,	Null,	20.7,	1,	1.7,	1.1,	0.6,	Null,	12,	11.4,	11.3,	11.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:50,	1,	2.8,	4.5,	0.6,	Null,	20.2,	1,	1.8,	1.5,	0.8,	Null,	12,	11.4,	11.7,	11.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:51,	1,	2.8,	4.7,	0.6,	Null,	19.8,	1,	1.8,	1.9,	1,	Null,	12,	11.4,	12.2,	11.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:52,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	1,	19.4,	20.1,	19.3,	Cool,	18.4,	1,	19.4,	19.6,	19.6,	Cool,	12,	19.7,	20,	20,	Cool,"Start, Diesel, Cycle-Sentry"
,	Start of trip
,	1,	19.5,	20.1,	19.4,	Cool,	18.4,	1,	19.4,	19.7,	19.6,	Cool,	12,	19.8,	20,	20,	Cool,"Start, Diesel, Cycle-Sentry"
,	Unit Serial # Bytes 0-1: 00
,	Unit Serial # Bytes 2-3: 00
,	Unit Serial # Bytes 4-5: 00
,	Unit Serial # Bytes 6-7: GL
,	Unit Serial # Bytes 8-9: W1
,	Unit Serial # Bytes 10-11: 17
,	Unit Serial # Bytes 12-13: 95
,	Unit Serial # Bytes 14-15: 16
,	Host Null: DISABLE
,	Refrigerant Type Selection: 1.0
,	Setpoint Zone-2: 1.0
,	Setpoint Zone-3: 12.0
,	Cargo Link: DISABLE
8/1/2019 18:58,	Clock Set
8/1/2019 18:58,	1,	19.5,	20.2,	19.4,	Cool,	18.5,	1,	19.4,	19.7,	19.6,	Cool,	12,	19.8,	20,	20.1,	Cool,"Start, Diesel, Cycle-Sentry"
8/1/2019 18:59,	1,	19.2,	19.4,	19,	Cool,	18.7,	1,	19.5,	19.8,	19.7,	Cool,	12,	19.8,	20.1,	20.1,	Cool,"Start, Diesel, Cycle-Sentry"
8/1/2019 19:00,	1,	18.6,	17,	17.3,	Cool,	19.8,	1,	19.1,	18,	17.2,	Cool,	12,	19.2,	18.3,	18.4,	Cool,"Diesel, Cycle-Sentry"
8/1/2019 19:01,	1,	18.2,	15.9,	16.2,	Cool,	20.9,	1,	18.4,	16.1,	14.4,	Cool,	12,	18.4,	17.1,	16,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:02,	1,	17.7,	14.5,	15.1,	Cool,	22.1,	1,	17.5,	13.5,	11.2,	Cool,	12,	17.2,	14.8,	13,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:03,	1,	17.2,	13.4,	14.2,	Cool,	23.2,	1,	16.6,	11.6,	8.8,	Cool,	12,	16.1,	13,	10.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:04,	1,	16.8,	12.6,	13.5,	Cool,	24.1,	1,	15.8,	10.5,	7.2,	Cool,	12,	15.2,	11.9,	8.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:05,	1,	16.5,	12,	13,	Cool,	24.7,	1,	15.2,	9.8,	6.3,	Cool,	12,	14.6,	11.1,	7.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:06,	1,	16.2,	11.5,	12.5,	Cool,	25.9,	1,	14.7,	9.2,	5.6,	Cool,	12,	14,	10.5,	7,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:07,	1,	16,	11.1,	12.1,	Cool,	26.1,	1,	14.3,	8.9,	5.2,	Cool,	12,	13.6,	10.1,	6.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:08,	1,	15.8,	10.8,	11.7,	Cool,	26.1,	1,	13.9,	8.6,	4.8,	Cool,	12,	13.2,	9.8,	6.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:09,	1,	15.6,	10.5,	11.4,	Cool,	26.3,	1,	13.6,	8.4,	4.6,	Cool,	12,	12.9,	9.4,	5.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:10,	1,	15.3,	10.2,	11.1,	Cool,	26.6,	1,	13.3,	8.1,	4.2,	Cool,	12,	12.5,	9.2,	5.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:11,	1,	15.2,	10.1,	10.8,	Cool,	26.8,	1,	13.1,	7.9,	4,	Cool,	12,	12.2,	8.9,	5.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:12,	Zone-3 Op Mode:  Null
8/1/2019 19:12,	1,	15,	9.8,	10.6,	Cool,	26.1,	1,	12.8,	7.7,	3.8,	Cool,	12,	12,	8.8,	5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:13,	1,	14.8,	9.2,	10.1,	Cool,	26.7,	1,	12.6,	6.7,	2.9,	Cool,	12,	11.5,	9.4,	6.7,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:14,	1,	14.5,	8.7,	9.6,	Cool,	26.6,	1,	12.2,	5.9,	1.8,	Cool,	12,	11,	9.8,	8.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:15,	1,	14.3,	8.3,	9.2,	Cool,	27.1,	1,	11.9,	5.5,	1.1,	Cool,	12,	10.5,	9.8,	8.7,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:16,	1,	14.1,	8.2,	9,	Cool,	26.6,	1,	11.6,	5.3,	0.6,	Cool,	12,	10.1,	9.6,	8.7,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:16,	Zone-3 Op Mode:  Heat
8/1/2019 19:17,	1,	14,	9.2,	9.8,	Cool,	27.5,	1,	11.5,	5.5,	0.1,	Cool,	12,	10,	12.4,	17.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:18,	1,	14.3,	10.6,	11.3,	Cool,	27.1,	1,	11.7,	5.6,	-0.6,	Cool,	12,	10.1,	13.9,	21.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:19,	1,	14.4,	10.1,	11.2,	Cool,	26.1,	1,	11.9,	5.3,	-0.8,	Cool,	12,	10.2,	15.8,	22.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:20,	1,	14.2,	9.1,	10.5,	Cool,	25.6,	1,	12,	4.8,	-0.9,	Cool,	12,	10.4,	18.4,	26.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:21,	1,	14,	8.5,	9.8,	Cool,	25.5,	1,	12,	4.4,	-0.9,	Cool,	12,	10.6,	20.5,	31.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:22,	1,	13.8,	8.1,	9.4,	Cool,	25.2,	1,	12.1,	4.5,	-1,	Cool,	12,	10.8,	21.4,	33.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:23,	1,	13.6,	7.9,	9.2,	Cool,	25.5,	1,	12.2,	4.7,	-0.9,	Cool,	12,	11.1,	22.2,	34.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:24,	1,	13.5,	7.6,	8.8,	Cool,	25.4,	1,	12.2,	4.7,	-0.8,	Cool,	12,	11.2,	22.5,	35.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:25,	1,	13.3,	7.5,	8.8,	Cool,	24.8,	1,	12.2,	4.9,	-0.9,	Cool,	12,	11.4,	22.5,	35.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:26,	1,	13.2,	7.3,	8.5,	Cool,	25.4,	1,	12.3,	4.7,	-0.8,	Cool,	12,	11.6,	22.8,	36.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:27,	1,	13.1,	7.1,	8.3,	Cool,	25.2,	1,	12.3,	4.7,	-0.9,	Cool,	12,	11.7,	22.9,	36.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:28,	1,	13,	7,	8.2,	Cool,	25.2,	1,	12.3,	4.7,	-0.9,	Cool,	12,	11.8,	23,	36.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:29,	1,	12.9,	6.8,	7.9,	Cool,	25.2,	1,	12.4,	4.4,	-0.8,	Cool,	12,	11.9,	23.2,	37.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:30,	1,	12.8,	6.7,	7.7,	Cool,	26,	1,	12.4,	4.6,	-0.9,	Cool,	12,	12,	23.1,	37.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:30,	Zone-3 Op Mode:  Null
8/1/2019 19:31,	1,	12.8,	7.5,	8.2,	Cool,	25,	1,	12.1,	4.8,	-0.2,	Cool,	12,	12.2,	24.3,	37,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:32,	1,	12.7,	6.5,	6.8,	Cool,	25.2,	1,	11.5,	5.2,	0.9,	Cool,	12,	12.5,	24.8,	35.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:33,	1,	12.5,	6.3,	6.7,	Cool,	26,	1,	11,	4.4,	0.3,	Cool,	12,	12.4,	24.6,	33.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:34,	1,	12.4,	6.2,	6.4,	Cool,	25.8,	1,	10.5,	3.7,	-0.4,	Cool,	12,	12.4,	24.2,	31.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:35,	1,	12.2,	5.9,	6.1,	Cool,	25.8,	1,	10.1,	3.2,	-0.9,	Cool,	12,	12.2,	23.6,	29.5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:36,	1,	12.1,	5.8,	5.8,	Cool,	25.6,	1,	9.8,	2.8,	-1.3,	Cool,	12,	12.2,	23,	27.9,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:37,	1,	12.1,	5.7,	5.6,	Cool,	26.3,	1,	9.5,	2.5,	-1.6,	Cool,	12,	12.2,	22.2,	26.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:38,	1,	12,	5.5,	5.4,	Cool,	26.4,	1,	9.3,	2.3,	-1.8,	Cool,	12,	12.2,	21.5,	25,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:39,	1,	11.9,	5.5,	5.3,	Cool,	25.9,	1,	9.1,	2,	-2,	Cool,	12,	12.1,	20.7,	23.7,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:40,	Setpoint Zone-3: 1.0
8/1/2019 19:40,	Zone-3 Op Mode:  Cool
8/1/2019 19:40,	1,	11.9,	5.4,	5.2,	Cool,	26,	1,	8.9,	1.8,	-2.2,	Cool,	1,	11.9,	19.2,	22.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:41,	1,	12.1,	6.8,	6.5,	Cool,	26.8,	1,	9,	3.2,	-0.1,	Cool,	1,	10.6,	13,	15.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:42,	1,	12.4,	6.8,	7,	Cool,	26.3,	1,	9.1,	4.2,	0.8,	Cool,	1,	9.7,	8.9,	9.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:43,	1,	12.4,	6.3,	6.3,	Cool,	25.8,	1,	9.1,	4.6,	0.9,	Cool,	1,	9.2,	6.9,	5.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:44,	1,	12.2,	5.8,	5.6,	Cool,	25.8,	1,	8.9,	4.3,	0.7,	Cool,	1,	8.8,	6,	3.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:45,	1,	12.2,	5.6,	5.3,	Cool,	25.5,	1,	8.8,	3.7,	0.1,	Cool,	1,	8.3,	5.3,	2.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:46,	1,	12,	5.3,	5,	Cool,	26.1,	1,	8.5,	3.5,	-0.1,	Cool,	1,	8.1,	5.1,	1.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:47,	1,	12,	5,	4.7,	Cool,	25.8,	1,	8.4,	3.3,	-0.2,	Cool,	1,	7.9,	4.8,	1.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:48,	1,	11.9,	4.7,	4.6,	Cool,	26,	1,	8.4,	2.9,	-0.5,	Cool,	1,	7.7,	4.8,	1.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:49,	1,	11.7,	4.3,	4.3,	Cool,	25.9,	1,	8.3,	2.9,	-0.6,	Cool,	1,	7.5,	4.3,	0.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:50,	1,	11.5,	4.1,	4.3,	Cool,	29.1,	1,	8.3,	2.5,	-0.9,	Cool,	1,	7.3,	4.1,	0.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:51,	1,	11.3,	4.3,	5.4,	Cool,	30.1,	1,	8.4,	2.1,	-1.3,	Cool,	1,	7.1,	3.4,	0.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:52,	1,	11.1,	4.3,	5.6,	Cool,	27.5,	1,	8.3,	1.6,	-1.8,	Cool,	1,	6.8,	2.8,	-0.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:53,	1,	10.4,	3.9,	5.4,	Cool,	26.8,	1,	8.3,	1.2,	-2.2,	Cool,	1,	6.6,	2.4,	-0.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:54,	1,	9.4,	3.1,	4.5,	Cool,	27,	1,	8.2,	0.8,	-2.8,	Cool,	1,	6.2,	1.7,	-1.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:55,	1,	8,	2.1,	3.4,	Cool,	27,	1,	7.8,	-0.1,	-3.4,	Cool,	1,	5.8,	1.1,	-2.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:56,	1,	6.8,	1.2,	2.2,	Cool,	26.2,	1,	7.2,	-0.7,	-4,	Cool,	1,	5.3,	0.6,	-2.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:57,	1,	6,	0.4,	1.5,	Cool,	26.1,	1,	6.7,	-1.7,	-4.8,	Cool,	1,	4.8,	-0.3,	-3.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:58,	1,	5.2,	-0.2,	0.8,	Cool,	25.8,	1,	6.2,	-2.4,	-5.5,	Cool,	1,	4.3,	-0.7,	-4.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 19:59,	1,	4.7,	-0.7,	0.3,	Cool,	25.8,	1,	5.7,	-2.9,	-6.1,	Cool,	1,	3.9,	-0.9,	-4.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:00,	1,	4.1,	-1.2,	-0.2,	Cool,	25.4,	1,	5.2,	-3.2,	-6.6,	Cool,	1,	3.5,	-1.5,	-5.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:01,	1,	3.6,	-1.6,	-0.6,	Cool,	25.8,	1,	4.7,	-3.8,	-7.1,	Cool,	1,	3.1,	-1.7,	-5.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:02,	1,	3.2,	-1.9,	-1,	Cool,	25.5,	1,	4.3,	-3.8,	-7.3,	Cool,	1,	2.9,	-2.1,	-5.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:03,	1,	2.8,	-2.2,	-1.4,	Cool,	25.6,	1,	3.9,	-4.6,	-7.8,	Cool,	1,	2.5,	-2.3,	-6.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:04,	1,	2.4,	-2.7,	-1.8,	Cool,	25,	1,	3.5,	-4.4,	-7.9,	Cool,	1,	2.3,	-2.1,	-6.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:05,	1,	2.1,	-3,	-2.1,	Cool,	25.1,	1,	3.1,	-5.1,	-8.3,	Cool,	1,	2,	-2.6,	-6.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:06,	1,	1.8,	-3.2,	-2.2,	Cool,	25,	1,	2.9,	-5.1,	-8.6,	Cool,	1,	1.7,	-2.7,	-6.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:07,	1,	1.6,	-3.3,	-2.4,	Cool,	24.8,	1,	2.6,	-5.6,	-8.9,	Cool,	1,	1.5,	-2.8,	-7,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:08,	1,	1.3,	-3.5,	-2.7,	Cool,	24.7,	1,	2.2,	-5.7,	-9.1,	Cool,	1,	1.4,	-2.8,	-7.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:09,	1,	1.1,	-3.8,	-3,	Cool,	24.5,	1,	2,	-5.8,	-9.2,	Cool,	1,	1.2,	-2.7,	-7,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:09,	Zone-1 Op Mode:  Null
8/1/2019 20:10,	Zone-3 Op Mode:  Null
8/1/2019 20:10,	1,	1.2,	-3.6,	-3.1,	Null,	24.5,	1,	1.8,	-6.8,	-9.9,	Cool,	1,	0.9,	-3.9,	-7.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:11,	1,	1.3,	-3,	-3.1,	Null,	23.8,	1,	1.8,	-9.3,	-12.4,	Cool,	1,	0.2,	-1.6,	-6.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:12,	1,	1.4,	-2.1,	-2.6,	Null,	23,	1,	2.2,	-11.1,	-15.2,	Cool,	1,	-0.4,	0.1,	-2.5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:13,	Variable Differential Defrost Entered Zone 2
8/1/2019 20:13,	Zone-2 Op Mode:  Defrost
8/1/2019 20:13,	1,	1.4,	-1.5,	-2.4,	Null,	22.5,	1,	2.3,	-11.6,	-16.4,	Defrost,	1,	-0.7,	0.4,	-1.1,	Null,"Diesel, Cycle-Sentry"
8/1/2019 20:14,	1,	1.6,	-1.5,	-1.9,	Null,	22.2,	1,	2.3,	-9.6,	-12.9,	Defrost,	1,	0.4,	1.6,	0,	Null,"Diesel, Cycle-Sentry"
8/1/2019 20:15,	1,	1.8,	-1.1,	-1.2,	Null,	21.8,	1,	2.3,	-6.2,	-5.9,	Defrost,	1,	0.6,	2.8,	0.8,	Null,"Diesel, Cycle-Sentry"
8/1/2019 20:16,	1,	2.2,	-0.7,	-0.6,	Null,	21.4,	1,	2.4,	0.8,	1,	Defrost,	1,	0.8,	3.8,	1.6,	Null,"Diesel, Cycle-Sentry"
8/1/2019 20:17,	1,	2.5,	-0.2,	-0.1,	Null,	21.8,	1,	2.6,	11.4,	9.1,	Defrost,	1,	1,	4.3,	2.1,	Null,"Diesel, Cycle-Sentry"
8/1/2019 20:17,	Zone-2 Op Mode:  Defrost
8/1/2019 20:18,	1,	2.8,	0.2,	0.3,	Null,	22,	1,	3,	23.6,	19.8,	Defrost,	1,	1.2,	4.7,	2.5,	Null,"Diesel, Cycle-Sentry"
8/1/2019 20:18,	Defrost State Exited Zone 2
8/1/2019 20:18,	Zone-2 Op Mode:  Cool
8/1/2019 20:18,	1,	3,	0.4,	0.4,	Null,	21.9,	1,	3.9,	18.4,	18.4,	Cool,	1,	1.3,	4.9,	2.7,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:19,	1,	3.2,	1.8,	0.8,	Null,	22.2,	1,	5.3,	6.9,	6.8,	Cool,	1,	1.6,	5.2,	3.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:20,	1,	3.4,	2.6,	1,	Null,	22.5,	1,	6.3,	1.4,	-0.9,	Cool,	1,	1.8,	5.3,	3.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:21,	1,	3.3,	3.1,	0.9,	Null,	22.4,	1,	6.6,	-1.3,	-6.2,	Cool,	1,	1.9,	5.5,	3.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:22,	1,	3.1,	3.5,	0.8,	Null,	21.9,	1,	6.6,	-3.7,	-9.5,	Cool,	1,	1.9,	6.2,	4.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:23,	Zone-1 Op Mode:  Cool
8/1/2019 20:23,	-21,	3.1,	3.9,	0.9,	Cool,	21.7,	1,	6.2,	-5.2,	-11.8,	Cool,	1,	2,	6.6,	4.7,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:24,	-21,	1.6,	-1.9,	-2.1,	Cool,	22.2,	1,	6.2,	-0.8,	-7.6,	Cool,	1,	2.1,	6.9,	4.9,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:25,	-21,	-0.8,	-5,	-5.1,	Cool,	22.4,	1,	6.2,	-1.3,	-7.1,	Cool,	1,	2.1,	7.2,	5.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:26,	-21,	-2.2,	-6.1,	-5.8,	Cool,	23,	1,	6.2,	-2.7,	-8.1,	Cool,	1,	2.2,	7.4,	5.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:27,	-21,	-3.3,	-7.1,	-6.8,	Cool,	22.8,	1,	6.1,	-3.5,	-8.8,	Cool,	1,	2.2,	7.6,	5.5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:28,	-21,	-4.2,	-7.8,	-7.7,	Cool,	22.8,	1,	6.1,	-3.7,	-9.3,	Cool,	1,	2.2,	7.8,	5.7,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:29,	-21,	-5.1,	-8.4,	-8.4,	Cool,	23.5,	1,	6,	-4,	-9.7,	Cool,	1,	2.3,	8,	5.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:30,	-21,	-5.8,	-9.1,	-9,	Cool,	23.1,	1,	6,	-4.7,	-10,	Cool,	1,	2.3,	8.2,	5.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:31,	-21,	-6.3,	-9.4,	-9.5,	Cool,	23.5,	1,	5.9,	-5.1,	-10.4,	Cool,	1,	2.3,	8.3,	5.9,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:32,	-21,	-6.9,	-10,	-10.1,	Cool,	23.8,	1,	5.9,	-5,	-10.6,	Cool,	1,	2.3,	8.4,	6.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:33,	-21,	-7.4,	-10.4,	-10.4,	Cool,	23.7,	1,	5.8,	-5.6,	-11,	Cool,	1,	2.4,	8.6,	6.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:34,	-21,	-7.9,	-10.7,	-10.8,	Cool,	22.7,	1,	5.9,	-5.9,	-11.3,	Cool,	1,	2.4,	8.5,	6.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:35,	-21,	-8.4,	-11.3,	-11.4,	Cool,	22.8,	1,	6,	-5.5,	-11.3,	Cool,	1,	2.4,	8.6,	6.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:36,	-21,	-8.8,	-11.4,	-11.6,	Cool,	23.2,	1,	5.9,	-6.7,	-11.8,	Cool,	1,	2.4,	8.7,	6.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:37,	-21,	-9.3,	-12,	-12.2,	Cool,	22.6,	1,	5.9,	-6.4,	-11.8,	Cool,	1,	2.4,	8.7,	6.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:38,	-21,	-9.7,	-12.2,	-12.3,	Cool,	23.3,	1,	5.9,	-6.8,	-12.3,	Cool,	1,	2.5,	8.8,	6.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:39,	Variable Differential Defrost Entered Zone 2
8/1/2019 20:39,	Zone-2 Op Mode:  Defrost
8/1/2019 20:39,	-21,	-10,	-12.5,	-12.8,	Cool,	22.6,	1,	5.9,	-6.8,	-12.5,	Defrost,	1,	2.5,	8.8,	6.2,	Null,"Diesel, Cycle-Sentry"
8/1/2019 20:40,	-21,	-10.4,	-14.5,	-13.8,	Cool,	22.3,	1,	6.1,	-5.1,	-8.7,	Defrost,	1,	2.6,	8.8,	6.3,	Null,"Diesel, Cycle-Sentry"
8/1/2019 20:41,	-21,	-11,	-15.9,	-15,	Cool,	21.8,	1,	6.1,	-0.8,	-2.2,	Defrost,	1,	2.7,	8.8,	6.3,	Null,"Diesel, Cycle-Sentry"
8/1/2019 20:42,	-21,	-11.7,	-16.9,	-15.7,	Cool,	21.8,	1,	6.1,	2,	3.3,	Defrost,	1,	2.7,	8.7,	6.3,	Null,"Diesel, Cycle-Sentry"
8/1/2019 20:43,	-21,	-12.3,	-17.7,	-16.5,	Cool,	22.1,	1,	6.1,	7.8,	7.5,	Defrost,	1,	2.8,	8.8,	6.4,	Null,"Diesel, Cycle-Sentry"
8/1/2019 20:44,	-21,	-12.9,	-18,	-16.7,	Cool,	21.4,	1,	6.2,	12.7,	11.4,	Defrost,	1,	2.9,	8.8,	6.5,	Null,"Diesel, Cycle-Sentry"
8/1/2019 20:45,	Zone-2 Op Mode:  Defrost
8/1/2019 20:45,	-21,	-13.1,	-17.5,	-16.4,	Cool,	21.2,	1,	6.5,	20.4,	19.6,	Defrost,	1,	2.9,	8.8,	6.5,	Null,"Diesel, Cycle-Sentry"
8/1/2019 20:45,	Defrost State Exited Zone 2
8/1/2019 20:45,	Zone-2 Op Mode:  Cool
8/1/2019 20:45,	-21,	-13.1,	-16.9,	-16.2,	Cool,	21.1,	1,	7.1,	17.7,	20.2,	Cool,	1,	3,	8.8,	6.6,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:46,	-21,	-12.2,	-12.1,	-13.6,	Cool,	21.9,	1,	7.9,	7,	8.8,	Cool,	1,	3.2,	8.6,	6.5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:47,	-21,	-11.2,	-11.4,	-12.2,	Cool,	22.2,	1,	8.2,	2.1,	1.6,	Cool,	1,	3.2,	8.3,	6.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:48,	-21,	-10.9,	-11.5,	-12.1,	Cool,	22.5,	1,	7.9,	-0.2,	-4.1,	Cool,	1,	3.2,	8.3,	6.6,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:49,	-21,	-11.1,	-12.4,	-12.6,	Cool,	22.1,	1,	7.5,	-2.1,	-7.3,	Cool,	1,	3.1,	8.6,	6.9,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:50,	-21,	-11.6,	-13.2,	-13.4,	Cool,	23.8,	1,	7.2,	-3.3,	-9,	Cool,	1,	3,	8.8,	7.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:51,	-21,	-11.9,	-13.6,	-13.8,	Cool,	24.2,	1,	7,	-4.2,	-10.2,	Cool,	1,	2.9,	9,	7.4,	Null,"Diesel, Cycle-Sentry, High Speed"
