Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
8/1/2019 20:52,	-21,	-12.2,	-13.9,	-14.1,	Cool,	22.7,	1,	6.9,	-4.1,	-10.9,	Cool,	1,	2.9,	9.1,	7.5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:53,	-21,	-12.5,	-14.1,	-14.4,	Cool,	23.1,	1,	7.1,	-4.4,	-11.2,	Cool,	1,	2.8,	9.3,	7.6,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:54,	-21,	-12.6,	-14.2,	-14.4,	Cool,	23.8,	1,	7,	-5.1,	-11.6,	Cool,	1,	2.8,	9.4,	7.7,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:55,	-21,	-12.9,	-14.5,	-14.8,	Cool,	23.6,	1,	6.9,	-5.2,	-12,	Cool,	1,	2.8,	9.5,	7.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:56,	-21,	-13.1,	-14.7,	-14.9,	Cool,	24.2,	1,	6.6,	-5.9,	-12.4,	Cool,	1,	2.8,	9.5,	7.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:57,	-21,	-13.2,	-14.9,	-15,	Cool,	24.3,	1,	6.5,	-6.1,	-12.7,	Cool,	1,	2.7,	9.6,	7.9,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:58,	-21,	-13.4,	-15.2,	-15.3,	Cool,	24.7,	1,	6.5,	-6.2,	-12.8,	Cool,	1,	2.8,	9.5,	7.9,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 20:59,	-21,	-13.6,	-15.3,	-15.4,	Cool,	23.8,	1,	6.3,	-6.3,	-13.2,	Cool,	1,	2.8,	9.6,	7.9,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:00,	-21,	-13.9,	-15.7,	-15.8,	Cool,	23.4,	1,	6.3,	-6.2,	-13.2,	Cool,	1,	2.8,	9.6,	8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:00,	Variable Differential Defrost Entered Zone 2
8/1/2019 21:00,	Zone-2 Op Mode:  Defrost
8/1/2019 21:00,	-21,	-13.9,	-15.7,	-15.8,	Cool,	23.5,	1,	6.2,	-6.2,	-13.3,	Defrost,	1,	2.8,	9.6,	8,	Null,"Diesel, Cycle-Sentry"
8/1/2019 21:01,	-21,	-14.2,	-17.7,	-16.8,	Cool,	24,	1,	6.4,	-4.6,	-9.3,	Defrost,	1,	2.9,	9.6,	8,	Null,"Diesel, Cycle-Sentry"
8/1/2019 21:02,	-21,	-14.8,	-19.1,	-17.9,	Cool,	22.4,	1,	6.3,	-1.1,	-3.1,	Defrost,	1,	2.9,	9.6,	8,	Null,"Diesel, Cycle-Sentry"
8/1/2019 21:03,	-21,	-15.4,	-20,	-18.5,	Cool,	21.2,	1,	6.3,	1.6,	2.7,	Defrost,	1,	3.1,	9.6,	8.1,	Null,"Diesel, Cycle-Sentry"
8/1/2019 21:04,	-21,	-15.9,	-20.8,	-19.3,	Cool,	21,	1,	6.4,	7.4,	7.3,	Defrost,	1,	3.2,	9.6,	8.1,	Null,"Diesel, Cycle-Sentry"
8/1/2019 21:05,	-21,	-16.3,	-20.8,	-19.4,	Cool,	20.3,	1,	6.5,	12.2,	11.5,	Defrost,	1,	3.3,	9.5,	8.1,	Null,"Diesel, Cycle-Sentry"
8/1/2019 21:06,	Zone-2 Op Mode:  Defrost
8/1/2019 21:06,	-21,	-16.3,	-20.2,	-18.9,	Cool,	19.9,	1,	6.8,	19.9,	18.1,	Defrost,	1,	3.4,	9.5,	8.1,	Null,"Diesel, Cycle-Sentry"
8/1/2019 21:07,	Defrost State Exited Zone 2
8/1/2019 21:07,	Zone-2 Op Mode:  Cool
8/1/2019 21:07,	-21,	-16.3,	-19.7,	-18.8,	Cool,	20.6,	1,	7.3,	17.8,	20.1,	Cool,	1,	3.5,	9.6,	8.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:08,	-21,	-15.1,	-14.8,	-16.4,	Cool,	20.9,	1,	8.2,	7.1,	9,	Cool,	1,	3.7,	9.4,	8.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:09,	-21,	-14,	-13.8,	-14.8,	Cool,	21.8,	1,	8.3,	1.8,	1.6,	Cool,	1,	3.8,	9.1,	7.9,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:09,	Zone-3 Op Mode:  Cool
8/1/2019 21:10,	-21,	-13.3,	-12.7,	-14,	Cool,	23.7,	1,	7.9,	0.8,	-1.7,	Cool,	1,	3.4,	5,	4,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:11,	-21,	-12.5,	-11.8,	-13.1,	Cool,	23.2,	1,	7.5,	-0.2,	-3.7,	Cool,	1,	2.6,	1,	-1.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:12,	-21,	-12.2,	-12.2,	-13,	Cool,	22.6,	1,	6.9,	-2.2,	-6.2,	Cool,	1,	1.6,	-1.7,	-5.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:13,	Zone-3 Op Mode:  Null
8/1/2019 21:13,	-21,	-12.2,	-12,	-13,	Cool,	22,	1,	6.1,	-4.2,	-8.2,	Cool,	1,	0.9,	-3.1,	-7.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:14,	-21,	-12.3,	-13.4,	-13.6,	Cool,	22,	1,	5.7,	-5,	-9.9,	Cool,	1,	0.3,	-1.4,	-5.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:15,	-21,	-13,	-14.8,	-14.7,	Cool,	22.3,	1,	5.5,	-5.6,	-11.1,	Cool,	1,	-0.1,	-0.1,	-2.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:16,	-21,	-13.5,	-15.5,	-15.3,	Cool,	23.2,	1,	5.3,	-6.1,	-12.1,	Cool,	1,	-0.4,	0.5,	-0.6,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:17,	-21,	-13.8,	-15.8,	-15.6,	Cool,	24.1,	1,	5.2,	-6.2,	-12.7,	Cool,	1,	-0.2,	1.7,	0.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:18,	-21,	-14.1,	-16.1,	-15.9,	Cool,	24.3,	1,	5.2,	-6.4,	-12.9,	Cool,	1,	0,	2.9,	1.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:19,	-21,	-14.3,	-16.2,	-16.1,	Cool,	23.7,	1,	5.2,	-6.6,	-13.2,	Cool,	1,	0.1,	3.9,	1.9,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:20,	-21,	-14.5,	-16.5,	-16.2,	Cool,	22,	1,	5,	-7.1,	-13.7,	Cool,	1,	0.2,	4.8,	2.5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:21,	-21,	-14.7,	-16.8,	-16.6,	Cool,	22.5,	1,	4.8,	-7.5,	-14,	Cool,	1,	0.3,	5.5,	3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:22,	-21,	-14.9,	-16.9,	-16.7,	Cool,	21.4,	1,	4.7,	-7.9,	-14.3,	Cool,	1,	0.4,	5.9,	3.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:22,	Variable Differential Defrost Entered Zone 2
8/1/2019 21:22,	Zone-2 Op Mode:  Defrost
8/1/2019 21:22,	-21,	-14.9,	-17,	-16.7,	Cool,	21.2,	1,	4.7,	-8,	-14.4,	Defrost,	1,	0.4,	6,	3.4,	Null,"Diesel, Cycle-Sentry"
8/1/2019 21:23,	-21,	-15.3,	-19.1,	-17.7,	Cool,	20.6,	1,	4.8,	-6.4,	-10.5,	Defrost,	1,	0.5,	6.3,	3.8,	Null,"Diesel, Cycle-Sentry"
8/1/2019 21:24,	-21,	-16,	-20.6,	-19,	Cool,	19.8,	1,	4.8,	-3.5,	-4.5,	Defrost,	1,	0.7,	6.6,	4,	Null,"Diesel, Cycle-Sentry"
8/1/2019 21:25,	-21,	-16.6,	-21.6,	-19.7,	Cool,	19.2,	1,	4.8,	0.1,	1,	Defrost,	1,	0.8,	6.9,	4.3,	Null,"Diesel, Cycle-Sentry"
8/1/2019 21:26,	-21,	-17.2,	-22.4,	-20.4,	Cool,	18.8,	1,	4.9,	3.8,	5.8,	Defrost,	1,	1,	7.1,	4.5,	Null,"Diesel, Cycle-Sentry"
8/1/2019 21:27,	-21,	-17.7,	-22.7,	-20.7,	Cool,	18.9,	1,	5,	8.3,	9,	Defrost,	1,	1.1,	7.2,	4.6,	Null,"Diesel, Cycle-Sentry"
8/1/2019 21:28,	-21,	-17.7,	-21.8,	-20.2,	Cool,	18.3,	1,	5.1,	14.4,	13.8,	Defrost,	1,	1.2,	7.2,	4.8,	Null,"Diesel, Cycle-Sentry"
8/1/2019 21:28,	Zone-2 Op Mode:  Defrost
8/1/2019 21:29,	Defrost State Exited Zone 2
8/1/2019 21:29,	Zone-2 Op Mode:  Cool
8/1/2019 21:29,	-21,	-17.7,	-21.3,	-20,	Cool,	18.2,	1,	6.1,	17.4,	20.1,	Cool,	1,	1.4,	7.4,	4.9,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:30,	-21,	-16.5,	-16.5,	-17.8,	Cool,	18.5,	1,	7.1,	6.7,	8.8,	Cool,	1,	1.7,	7.3,	5.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:31,	-21,	-15.3,	-15.3,	-16.2,	Cool,	19.4,	1,	7.3,	1.3,	1.3,	Cool,	1,	1.8,	7.2,	5.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:32,	-21,	-15,	-15.8,	-16.2,	Cool,	19.8,	1,	7.4,	-0.5,	-4.4,	Cool,	1,	1.8,	7.3,	5.6,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:33,	-21,	-14.9,	-16.1,	-16.1,	Cool,	19.7,	1,	7,	-2.8,	-8.2,	Cool,	1,	1.8,	7.5,	5.9,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:34,	-21,	-14.9,	-16.4,	-16.3,	Cool,	19.7,	1,	6.8,	-3.9,	-10.3,	Cool,	1,	1.7,	7.7,	6,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:35,	-21,	-15.1,	-16.9,	-16.7,	Cool,	19.6,	1,	6.6,	-4.6,	-11.5,	Cool,	1,	1.7,	7.8,	6.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:36,	-21,	-15.3,	-17.3,	-17.1,	Cool,	21.4,	1,	6.4,	-5.3,	-12.3,	Cool,	1,	1.6,	7.9,	6.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:37,	-21,	-15.5,	-17.6,	-17.3,	Cool,	20.6,	1,	6.2,	-6,	-12.8,	Cool,	1,	1.5,	8,	6.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:38,	-21,	-15.7,	-17.9,	-17.6,	Cool,	20.9,	1,	6.1,	-6.4,	-13.2,	Cool,	1,	1.5,	8.1,	6.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:39,	-21,	-15.8,	-18.2,	-17.8,	Cool,	20.9,	1,	6.1,	-6.6,	-13.5,	Cool,	1,	1.5,	8.2,	6.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:40,	-21,	-16,	-18.3,	-17.9,	Cool,	21.4,	1,	6.1,	-6.8,	-13.7,	Cool,	1,	1.5,	8.2,	6.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:41,	-21,	-16.1,	-18.5,	-18,	Cool,	22,	1,	6,	-7.1,	-14,	Cool,	1,	1.5,	8.2,	6.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:42,	-21,	-16.2,	-18.7,	-18.2,	Cool,	21,	1,	5.8,	-7.2,	-14.2,	Cool,	1,	1.5,	8.2,	6.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:43,	-21,	-16.4,	-18.9,	-18.3,	Cool,	20.7,	1,	5.7,	-7.2,	-14.5,	Cool,	1,	1.5,	8.2,	6.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:44,	-21,	-16.5,	-19.1,	-18.5,	Cool,	20.4,	1,	5.6,	-7.2,	-14.8,	Cool,	1,	1.5,	8.2,	6.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:44,	Variable Differential Defrost Entered Zone 2
8/1/2019 21:44,	Zone-2 Op Mode:  Defrost
8/1/2019 21:44,	-21,	-16.6,	-19.2,	-18.6,	Cool,	20.9,	1,	5.6,	-7.2,	-14.8,	Defrost,	1,	1.5,	8.2,	6.1,	Null,"Diesel, Cycle-Sentry"
8/1/2019 21:45,	-21,	-17,	-21.2,	-19.6,	Cool,	21,	1,	5.7,	-5.5,	-10.8,	Defrost,	1,	1.6,	8.2,	6.1,	Null,"Diesel, Cycle-Sentry"
8/1/2019 21:46,	-21,	-17.7,	-22.7,	-20.7,	Cool,	21.4,	1,	5.7,	-2.1,	-4.6,	Defrost,	1,	1.7,	8.2,	6.1,	Null,"Diesel, Cycle-Sentry"
8/1/2019 21:47,	-21,	-18.3,	-23.7,	-21.3,	Cool,	21.2,	1,	5.7,	0.5,	1.3,	Defrost,	1,	1.8,	8.3,	6.1,	Null,"Diesel, Cycle-Sentry"
8/1/2019 21:48,	-21,	-18.8,	-24.4,	-22,	Cool,	21.1,	1,	5.8,	4.9,	6.3,	Defrost,	1,	1.8,	8.3,	6.1,	Null,"Diesel, Cycle-Sentry"
8/1/2019 21:49,	-21,	-19.2,	-24.8,	-22.4,	Cool,	21,	1,	5.8,	9.6,	9.5,	Defrost,	1,	2,	8.3,	6.2,	Null,"Diesel, Cycle-Sentry"
8/1/2019 21:50,	-21,	-19.4,	-24.5,	-22.3,	Cool,	21.6,	1,	5.9,	13.2,	12.5,	Defrost,	1,	2.1,	8.3,	6.2,	Null,"Diesel, Cycle-Sentry"
8/1/2019 21:51,	Zone-2 Op Mode:  Defrost
8/1/2019 21:51,	-21,	-19.4,	-23.9,	-21.8,	Cool,	20.7,	1,	6.5,	18.2,	20,	Defrost,	1,	2.2,	8.4,	6.2,	Null,"Diesel, Cycle-Sentry"
8/1/2019 21:51,	Defrost State Exited Zone 2
8/1/2019 21:51,	Zone-2 Op Mode:  Cool
8/1/2019 21:51,	-21,	-19.3,	-23.5,	-21.7,	Cool,	20.8,	1,	6.8,	16.4,	19,	Cool,	1,	2.2,	8.4,	6.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:52,	-21,	-18.2,	-18.7,	-19.5,	Cool,	21.9,	1,	7.3,	6.1,	8.7,	Cool,	1,	2.4,	8.1,	6.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:53,	-21,	-17,	-16.9,	-17.8,	Cool,	23.1,	1,	7.2,	0.4,	1.2,	Cool,	1,	2.4,	7.8,	6.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:54,	-21,	-16.6,	-17.6,	-17.8,	Cool,	23.1,	1,	6.8,	-1.6,	-4.5,	Cool,	1,	2.3,	7.9,	6.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:55,	-21,	-16.5,	-17.6,	-17.7,	Cool,	23.4,	1,	6.2,	-4.4,	-8.5,	Cool,	1,	2.2,	8.1,	6.5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:56,	-21,	-16.3,	-17.5,	-17.4,	Cool,	21.8,	1,	5.8,	-5.6,	-11.2,	Cool,	1,	2.1,	8.4,	6.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:57,	-21,	-16.2,	-17.7,	-17.5,	Cool,	22.1,	1,	5.5,	-6,	-12.8,	Cool,	1,	1.9,	8.7,	7,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:58,	-21,	-16.2,	-18,	-17.7,	Cool,	22.3,	1,	5.4,	-6.5,	-13.5,	Cool,	1,	1.9,	8.8,	7.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:59,	-21,	-16.4,	-18.4,	-18,	Cool,	22,	1,	5.3,	-6.9,	-14,	Cool,	1,	1.8,	8.9,	7.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:00,	-21,	-16.5,	-18.8,	-18.2,	Cool,	22.4,	1,	5.2,	-7.1,	-14.3,	Cool,	1,	1.7,	9,	7.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:01,	-21,	-16.7,	-19.1,	-18.4,	Cool,	22.9,	1,	5.1,	-7.5,	-14.5,	Cool,	1,	1.7,	9,	7.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:02,	-21,	-16.8,	-19.4,	-18.6,	Cool,	21.1,	1,	4.9,	-7.8,	-14.8,	Cool,	1,	1.6,	9.1,	7.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:03,	-21,	-17,	-19.6,	-18.8,	Cool,	20.5,	1,	4.8,	-8,	-15,	Cool,	1,	1.6,	9.1,	7.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:04,	-21,	-17.1,	-19.9,	-19,	Cool,	20.6,	1,	4.7,	-8.1,	-15.2,	Cool,	1,	1.6,	9.1,	7.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:05,	-21,	-17.2,	-20.1,	-19.2,	Cool,	20.6,	1,	4.5,	-8.2,	-15.3,	Cool,	1,	1.7,	9.1,	7.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:06,	-21,	-17.4,	-20.4,	-19.4,	Cool,	19.7,	1,	4.4,	-8,	-15.6,	Cool,	1,	1.7,	9.1,	7.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:06,	Variable Differential Defrost Entered Zone 2
8/1/2019 22:06,	Zone-2 Op Mode:  Defrost
8/1/2019 22:06,	-21,	-17.5,	-20.4,	-19.4,	Cool,	19.5,	1,	4.3,	-8,	-15.6,	Defrost,	1,	1.7,	9.1,	7.4,	Null,"Diesel, Cycle-Sentry"
8/1/2019 22:07,	-21,	-17.9,	-22.3,	-20.4,	Cool,	19,	1,	4.4,	-6.6,	-11.6,	Defrost,	1,	1.8,	9.1,	7.5,	Null,"Diesel, Cycle-Sentry"
8/1/2019 22:08,	-21,	-18.5,	-24.1,	-21.6,	Cool,	18.3,	1,	4.4,	-3.5,	-5.6,	Defrost,	1,	1.8,	9.1,	7.5,	Null,"Diesel, Cycle-Sentry"
8/1/2019 22:09,	-21,	-19.2,	-25.1,	-22.4,	Cool,	18.5,	1,	4.4,	-0.1,	-0.2,	Defrost,	1,	1.9,	9.1,	7.5,	Null,"Diesel, Cycle-Sentry"
8/1/2019 22:10,	-21,	-19.7,	-25.9,	-22.9,	Cool,	18.4,	1,	4.5,	1,	4.3,	Defrost,	1,	2.1,	9.1,	7.6,	Null,"Diesel, Cycle-Sentry"
8/1/2019 22:11,	-21,	-20.1,	-26.3,	-23.4,	Cool,	18.7,	1,	4.6,	4.9,	7.4,	Defrost,	1,	2.2,	9.1,	7.6,	Null,"Diesel, Cycle-Sentry"
8/1/2019 22:12,	-21,	-20.3,	-26,	-23.4,	Cool,	18.9,	1,	4.7,	8.6,	10,	Defrost,	1,	2.3,	9,	7.6,	Null,"Diesel, Cycle-Sentry"
8/1/2019 22:13,	-21,	-20.2,	-25.2,	-22.7,	Cool,	18.6,	1,	4.9,	16.3,	15.8,	Defrost,	1,	2.5,	9.1,	7.7,	Null,"Diesel, Cycle-Sentry"
8/1/2019 22:14,	Defrost State Exited Zone 2
8/1/2019 22:14,	Zone-2 Op Mode:  Cool
8/1/2019 22:14,	-21,	-20.2,	-24.7,	-22.6,	Cool,	18.6,	1,	5.8,	16.5,	19.6,	Cool,	1,	2.6,	9.1,	7.7,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:15,	-21,	-19.2,	-19.9,	-20.5,	Cool,	18.6,	1,	6.5,	5.9,	8.9,	Cool,	1,	2.8,	8.9,	7.7,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:16,	-21,	-18.1,	-18,	-18.8,	Cool,	18.9,	1,	6.5,	0.2,	1.2,	Cool,	1,	2.9,	8.7,	7.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:17,	-21,	-17.7,	-18.7,	-18.8,	Cool,	19.2,	1,	6.2,	-1.6,	-4.4,	Cool,	1,	2.9,	8.6,	7.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:18,	-21,	-17.5,	-18.8,	-18.7,	Cool,	19.7,	1,	5.8,	-4.6,	-8.4,	Cool,	1,	2.8,	8.7,	7.5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:19,	-21,	-17.3,	-18.6,	-18.4,	Cool,	19.3,	1,	5.5,	-5.9,	-11.2,	Cool,	1,	2.8,	8.8,	7.6,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:20,	-21,	-17.2,	-18.6,	-18.4,	Cool,	19,	1,	5.3,	-6.3,	-12.8,	Cool,	1,	2.7,	9.1,	7.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:21,	-21,	-17.2,	-18.9,	-18.5,	Cool,	18.8,	1,	5.2,	-6.9,	-13.7,	Cool,	1,	2.6,	9.2,	7.9,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:22,	-21,	-17.2,	-19.2,	-18.7,	Cool,	19.1,	1,	5.2,	-7.4,	-14.2,	Cool,	1,	2.6,	9.4,	8.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:23,	-21,	-17.4,	-19.7,	-19,	Cool,	18.9,	1,	5.1,	-7.7,	-14.6,	Cool,	1,	2.6,	9.5,	8.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:24,	-21,	-17.5,	-20,	-19.2,	Cool,	19.3,	1,	4.9,	-7.9,	-14.8,	Cool,	1,	2.6,	9.6,	8.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:25,	-21,	-17.6,	-20.2,	-19.3,	Cool,	18.8,	1,	4.9,	-8.2,	-15,	Cool,	1,	2.7,	9.7,	8.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:26,	-21,	-17.8,	-20.5,	-19.5,	Cool,	18.8,	1,	4.6,	-8.5,	-15.2,	Cool,	1,	2.7,	9.7,	8.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:27,	-21,	-17.9,	-20.8,	-19.7,	Cool,	19.3,	1,	4.5,	-8.6,	-15.3,	Cool,	1,	2.7,	9.7,	8.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:28,	-21,	-18,	-21,	-19.9,	Cool,	19.1,	1,	4.2,	-8.6,	-15.5,	Cool,	1,	2.8,	9.8,	8.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:29,	-21,	-18.2,	-21.2,	-20,	Cool,	18.8,	1,	4.1,	-8.5,	-15.7,	Cool,	1,	2.7,	9.8,	8.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:29,	Variable Differential Defrost Entered Zone 2
8/1/2019 22:29,	Zone-2 Op Mode:  Defrost
8/1/2019 22:29,	-21,	-18.2,	-21.2,	-20.1,	Cool,	18.8,	1,	4,	-8.5,	-15.8,	Defrost,	1,	2.7,	9.7,	8.4,	Null,"Diesel, Cycle-Sentry"
8/1/2019 22:30,	-21,	-18.6,	-23.2,	-21.1,	Cool,	19,	1,	4.2,	-7,	-12.1,	Defrost,	1,	2.7,	9.8,	8.4,	Null,"Diesel, Cycle-Sentry"
8/1/2019 22:31,	-21,	-19.2,	-25,	-22.3,	Cool,	18.8,	1,	4.2,	-3.5,	-5.8,	Defrost,	1,	2.8,	9.7,	8.4,	Null,"Diesel, Cycle-Sentry"
8/1/2019 22:32,	-21,	-19.8,	-26.1,	-23.2,	Cool,	19.3,	1,	4.2,	-0.1,	-0.4,	Defrost,	1,	2.8,	9.7,	8.4,	Null,"Diesel, Cycle-Sentry"
8/1/2019 22:33,	-21,	-20.4,	-26.9,	-23.7,	Cool,	19.1,	1,	4.2,	0.8,	3.9,	Defrost,	1,	2.9,	9.7,	8.5,	Null,"Diesel, Cycle-Sentry"
8/1/2019 22:34,	-21,	-20.8,	-27.3,	-24.1,	Cool,	19.2,	1,	4.3,	3.9,	7,	Defrost,	1,	3.1,	9.7,	8.5,	Null,"Diesel, Cycle-Sentry"
8/1/2019 22:35,	Zone-1 Op Mode:  Cool
8/1/2019 22:35,	-21,	-21.1,	-27.1,	-24.2,	Cool,	19.1,	1,	4.5,	8.1,	9.8,	Defrost,	1,	3.2,	9.6,	8.5,	Null,"Diesel, Cycle-Sentry"
8/1/2019 22:36,	-21,	-21.1,	-26.4,	-23.6,	Cool,	19,	1,	4.6,	16.6,	15.3,	Defrost,	1,	3.3,	9.6,	8.5,	Null,"Diesel, Cycle-Sentry"
8/1/2019 22:36,	Zone-2 Op Mode:  Defrost
8/1/2019 22:37,	Defrost State Exited Zone 2
8/1/2019 22:37,	Zone-2 Op Mode:  Cool
8/1/2019 22:37,	-21,	-21.1,	-26,	-23.5,	Cool,	18.6,	1,	5.3,	16.8,	19.4,	Cool,	1,	3.4,	9.5,	8.5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:38,	-21,	-20.2,	-21.2,	-21.4,	Cool,	18.8,	1,	5.7,	5.6,	8.6,	Cool,	1,	3.5,	9.5,	8.5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:39,	-21,	-19.1,	-19.1,	-19.7,	Cool,	19.5,	1,	5.3,	-0.1,	0.6,	Cool,	1,	3.6,	9.4,	8.5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:40,	-21,	-18.7,	-19.6,	-19.7,	Cool,	20.6,	1,	4.5,	-2.7,	-5.3,	Cool,	1,	3.8,	9.4,	8.5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:40,	Zone-3 Op Mode:  Cool
8/1/2019 22:41,	-21,	-18.4,	-18.8,	-19.2,	Cool,	20.2,	1,	3.7,	-4.3,	-8.1,	Cool,	1,	4.3,	6.6,	5.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:42,	-21,	-17.7,	-17.1,	-18,	Cool,	20.8,	1,	3.2,	-4.6,	-8.6,	Cool,	1,	4.6,	2.6,	0,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:43,	-21,	-17.1,	-16.7,	-17.5,	Cool,	20.7,	1,	2.8,	-6.4,	-10.1,	Cool,	1,	4.9,	0.2,	-3.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:44,	-21,	-16.8,	-16.8,	-17.4,	Cool,	22.2,	1,	2.4,	-7.2,	-11.4,	Cool,	1,	5,	-0.9,	-6.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:45,	-21,	-16.6,	-16.7,	-17.3,	Cool,	23.3,	1,	2.1,	-8,	-12.2,	Cool,	1,	5.1,	-1.2,	-7.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:46,	-21,	-16.4,	-16.6,	-17.2,	Cool,	22.5,	1,	1.8,	-8,	-12.8,	Cool,	1,	5.2,	-1.5,	-8.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:46,	Setpoint Zone-3: 12.0
8/1/2019 22:46,	Zone-3 Op Mode:  Heat
8/1/2019 22:46,	Zone-1 Op Mode:  Cool
8/1/2019 22:47,	-21,	-16.3,	-16.9,	-17.3,	Cool,	22.2,	1,	1.7,	-8.6,	-13.2,	Cool,	12,	5.6,	0.5,	-5.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:48,	-21,	-16.6,	-18.3,	-18,	Cool,	21.1,	1,	1.4,	-10.2,	-14.8,	Cool,	12,	7.4,	10.5,	14.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:49,	-21,	-17,	-19.3,	-18.7,	Cool,	21,	1,	1.2,	-10.8,	-16.2,	Cool,	12,	9.9,	14.8,	21.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:49,	Zone-2 Op Mode:  Null
8/1/2019 22:50,	-21,	-17.3,	-19.8,	-19.1,	Cool,	19.2,	1,	1,	-11.4,	-17,	Null,	12,	11.6,	16.8,	24.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:50,	Zone-3 Op Mode:  Null
8/1/2019 22:51,	-21,	-17.7,	-20.3,	-19.8,	Cool,	18.9,	1,	0.8,	-7.1,	-14.2,	Null,	12,	12.1,	19.1,	27,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:52,	-21,	-17.9,	-21.4,	-19.9,	Cool,	18.7,	1,	0.7,	-4.1,	-9.2,	Null,	12,	12.2,	20,	26.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:53,	-21,	-18.8,	-23.6,	-22.1,	Cool,	18.9,	1,	0.8,	-2.8,	-5.8,	Null,	12,	12.3,	20.2,	24.7,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:54,	-21,	-19.6,	-24.9,	-22.7,	Cool,	20.1,	1,	0.8,	-2.2,	-4,	Null,	12,	12.3,	20.2,	23.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:55,	-21,	-20.3,	-25.6,	-23.3,	Cool,	19.2,	1,	0.8,	-1.9,	-3.1,	Null,	12,	12.4,	20,	22.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:56,	-21,	-20.8,	-26.3,	-23.9,	Cool,	18.8,	1,	0.9,	-1.7,	-2.5,	Null,	12,	12.4,	19.8,	21.5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:56,	Zone-1 Op Mode:  Null
8/1/2019 22:56,	-21,	-21,	-26.4,	-24.1,	Null,	18.6,	1,	0.9,	-1.7,	-2.4,	Null,	12,	12.4,	19.7,	21.3,	Null,"Diesel, Cycle-Sentry"
8/1/2019 22:57,	-21,	-20.8,	-25.8,	-24.7,	Null,	19.6,	1,	1,	-1.5,	-2.1,	Null,	12,	12.4,	19.4,	20.7,	Null,"Diesel, Cycle-Sentry"
8/1/2019 22:58,	-21,	-20.6,	-24.7,	-25.2,	Null,	19.8,	1,	1,	-1.4,	-1.8,	Null,	12,	12.4,	19.2,	20.2,	Null,"Diesel, Cycle-Sentry"
8/1/2019 22:59,	-21,	-20.4,	-23.8,	-25.4,	Null,	19.7,	1,	0.9,	-1.2,	-1.6,	Null,	12,	12.4,	19,	19.8,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:00,	-21,	-20.2,	-22.8,	-25.5,	Null,	19.5,	1,	0.9,	-1,	-1.4,	Null,	12,	12.4,	18.8,	19.4,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:01,	-21,	-20,	-21.9,	-25.4,	Null,	19.7,	1,	0.9,	-0.9,	-1.3,	Null,	12,	12.4,	18.5,	19.1,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:02,	-21,	-19.8,	-21,	-25.3,	Null,	19.6,	1,	0.9,	-0.7,	-1.1,	Null,	12,	12.4,	18.3,	18.8,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:03,	-21,	-19.6,	-20.2,	-25.2,	Null,	19.7,	1,	0.8,	-0.6,	-1,	Null,	12,	12.5,	18.1,	18.6,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:04,	-21,	-19.4,	-19.3,	-25.1,	Null,	19.6,	1,	0.8,	-0.4,	-0.8,	Null,	12,	12.5,	18,	18.3,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:05,	-21,	-19.2,	-18.8,	-24.9,	Null,	18.9,	1,	0.8,	-0.2,	-0.7,	Null,	12,	12.5,	17.7,	18.1,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:06,	-21,	-19.1,	-18.2,	-24.7,	Null,	18.3,	1,	0.8,	-0.1,	-0.6,	Null,	12,	12.5,	17.5,	17.9,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:07,	-21,	-18.9,	-17.5,	-24.5,	Null,	18.2,	1,	0.9,	0,	-0.5,	Null,	12,	12.5,	17.4,	17.7,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:08,	-21,	-18.7,	-16.8,	-24.2,	Null,	17.9,	1,	0.9,	0,	-0.4,	Null,	12,	12.5,	17.2,	17.5,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:09,	-21,	-18.6,	-16.1,	-24,	Null,	18.2,	1,	0.9,	0,	-0.4,	Null,	12,	12.6,	17.1,	17.4,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:10,	-21,	-18.4,	-15.5,	-23.8,	Null,	17.7,	1,	0.9,	0.1,	-0.3,	Null,	12,	12.6,	17,	17.2,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:11,	-21,	-18.3,	-14.9,	-23.6,	Null,	17.3,	1,	0.9,	0.1,	-0.2,	Null,	12,	12.6,	16.8,	17.1,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:11,	Zone-1 Op Mode:  Cool
8/1/2019 23:11,	-21,	-18.2,	-14.8,	-23.5,	Cool,	17.1,	1,	0.9,	0.1,	-0.2,	Null,	12,	12.6,	16.8,	17.1,	Null,"Start, Diesel, Cycle-Sentry"
8/1/2019 23:12,	-21,	-17.9,	-16.1,	-22.6,	Cool,	16.8,	1,	1,	0.1,	-0.2,	Null,	12,	12.6,	16.7,	16.9,	Null,"Start, Diesel, Cycle-Sentry"
8/1/2019 23:13,	-21,	-17.5,	-17.4,	-18.8,	Cool,	17,	1,	1,	0.1,	-0.2,	Null,	12,	12.6,	16.6,	16.8,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:14,	-21,	-17.8,	-21.1,	-19.4,	Cool,	17.2,	1,	1,	0.1,	-0.1,	Null,	12,	12.6,	16.5,	16.6,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:15,	-21,	-18.4,	-23.2,	-20.9,	Cool,	17.2,	1,	1,	0.1,	-0.1,	Null,	12,	12.6,	16.4,	16.5,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:16,	-21,	-19.1,	-24.8,	-22.1,	Cool,	17.6,	1,	1.1,	0.1,	-0.1,	Null,	12,	12.6,	16.2,	16.3,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:17,	-21,	-19.7,	-25.9,	-22.7,	Cool,	17.7,	1,	1.1,	0.1,	0,	Null,	12,	12.6,	16.2,	16.2,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:18,	-21,	-20.2,	-26.5,	-23.2,	Cool,	17.3,	1,	1.1,	0.1,	0,	Null,	12,	12.6,	16.1,	16.1,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:19,	-21,	-20.6,	-27,	-23.8,	Cool,	17.4,	1,	1.1,	0.2,	0.1,	Null,	12,	12.7,	16,	16,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:20,	Zone-1 Op Mode:  Null
8/1/2019 23:20,	-21,	-21,	-27.4,	-24.1,	Null,	17.5,	1,	1.1,	0.2,	0.2,	Null,	12,	12.7,	15.9,	15.9,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:21,	-21,	-20.8,	-26.7,	-24.5,	Null,	17.7,	1,	1.2,	0.2,	0.2,	Null,	12,	12.7,	15.8,	15.8,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:22,	-21,	-20.6,	-25.4,	-25,	Null,	18,	1,	1.2,	0.2,	0.2,	Null,	12,	12.7,	15.7,	15.7,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:23,	-21,	-20.4,	-24.3,	-25.3,	Null,	17.9,	1,	1.2,	0.2,	0.2,	Null,	12,	12.8,	15.6,	15.6,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:24,	-21,	-20.2,	-23.4,	-25.4,	Null,	17.5,	1,	1.3,	0.2,	0.2,	Null,	12,	12.8,	15.4,	15.5,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:25,	-21,	-20,	-22.4,	-25.4,	Null,	16.9,	1,	1.3,	0.2,	0.2,	Null,	12,	12.8,	15.3,	15.4,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:26,	-21,	-19.8,	-21.5,	-25.3,	Null,	16.5,	1,	1.3,	0.2,	0.3,	Null,	12,	12.8,	15.2,	15.3,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:27,	-21,	-19.7,	-20.5,	-25.2,	Null,	16.3,	1,	1.4,	0.3,	0.3,	Null,	12,	12.8,	15.1,	15.2,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:28,	-21,	-19.5,	-19.7,	-25.1,	Null,	16.3,	1,	1.4,	0.3,	0.3,	Null,	12,	12.8,	15,	15.1,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:29,	-21,	-19.3,	-18.7,	-24.9,	Null,	16.2,	1,	1.4,	0.4,	0.4,	Null,	12,	12.8,	15,	15,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:30,	-21,	-19.1,	-18,	-24.7,	Null,	16.2,	1,	1.5,	0.5,	0.4,	Null,	12,	12.8,	14.9,	15,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:31,	-21,	-18.9,	-17.3,	-24.5,	Null,	16.2,	1,	1.5,	0.7,	0.5,	Null,	12,	12.8,	14.8,	14.9,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:32,	-21,	-18.8,	-16.6,	-24.3,	Null,	16.1,	1,	1.5,	0.9,	0.5,	Null,	12,	12.8,	14.8,	14.8,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:33,	-21,	-18.6,	-15.9,	-24,	Null,	16,	1,	1.6,	1,	0.6,	Null,	12,	12.8,	14.7,	14.8,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:34,	-21,	-18.4,	-15.3,	-23.8,	Null,	15.9,	1,	1.6,	1.1,	0.6,	Null,	12,	12.8,	14.7,	14.7,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:35,	-21,	-18.3,	-14.7,	-23.6,	Null,	15.8,	1,	1.6,	1.1,	0.6,	Null,	12,	12.8,	14.6,	14.7,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:36,	Zone-1 Op Mode:  Cool
8/1/2019 23:36,	-21,	-18.2,	-14.4,	-23.4,	Cool,	15.7,	1,	1.7,	1.2,	0.7,	Null,	12,	12.8,	14.6,	14.6,	Null,"Start, Diesel, Cycle-Sentry"
8/1/2019 23:37,	-21,	-18,	-16,	-22.5,	Cool,	15.4,	1,	1.7,	1.2,	0.7,	Null,	12,	12.8,	14.5,	14.5,	Null,"Start, Diesel, Cycle-Sentry"
8/1/2019 23:38,	-21,	-17.7,	-18.2,	-19.2,	Cool,	15.2,	1,	1.7,	1.3,	0.7,	Null,	12,	12.8,	14.4,	14.1,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:39,	-21,	-18,	-21.9,	-19.7,	Cool,	15.3,	1,	1.7,	1.4,	0.8,	Null,	12,	12.8,	14.2,	13.5,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:40,	-21,	-18.6,	-24.1,	-21.2,	Cool,	15.7,	1,	1.7,	1.5,	0.9,	Null,	12,	12.8,	14.1,	13.2,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:41,	-21,	-19.3,	-25.6,	-22.5,	Cool,	16,	1,	1.8,	1.6,	1,	Null,	12,	12.8,	14,	13,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:42,	-21,	-20,	-26.8,	-23.2,	Cool,	16.4,	1,	1.8,	1.7,	1,	Null,	12,	12.8,	13.8,	12.9,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:43,	-21,	-20.5,	-27.4,	-23.7,	Cool,	17,	1,	1.8,	1.8,	1.1,	Null,	12,	12.8,	13.8,	12.8,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:44,	-21,	-21,	-27.8,	-24.2,	Cool,	17.4,	1,	1.8,	1.9,	1.2,	Null,	12,	12.8,	13.7,	12.8,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:44,	Zone-1 Op Mode:  Null
8/1/2019 23:44,	-21,	-21,	-27.8,	-24.2,	Null,	17.5,	1,	1.8,	1.9,	1.2,	Null,	12,	12.8,	13.6,	12.8,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:45,	-21,	-20.8,	-26.9,	-24.8,	Null,	17.7,	1,	1.8,	2,	1.2,	Null,	12,	12.8,	13.5,	12.8,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:46,	-21,	-20.6,	-25.6,	-25.3,	Null,	17.5,	1,	1.8,	2.1,	1.2,	Null,	12,	12.8,	13.5,	12.8,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:47,	-21,	-20.4,	-24.3,	-25.5,	Null,	17.3,	1,	1.9,	2.1,	1.2,	Null,	12,	12.8,	13.4,	12.7,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:48,	-21,	-20.2,	-23.1,	-25.6,	Null,	17.2,	1,	1.9,	2.1,	1.2,	Null,	12,	12.8,	13.3,	12.7,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:49,	-21,	-20,	-22,	-25.6,	Null,	17.1,	1,	1.9,	2.2,	1.2,	Null,	12,	12.8,	13.2,	12.7,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:50,	-21,	-19.9,	-21.1,	-25.5,	Null,	17,	1,	1.9,	2.2,	1.2,	Null,	12,	12.8,	13.2,	12.7,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:51,	-21,	-19.7,	-20.1,	-25.4,	Null,	16.8,	1,	2,	2.2,	1.2,	Null,	12,	12.8,	13.1,	12.7,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:52,	-21,	-19.5,	-19.3,	-25.2,	Null,	16.8,	1,	2,	2.2,	1.2,	Null,	12,	12.8,	13.1,	12.7,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:53,	-21,	-19.3,	-18.4,	-25.1,	Null,	16.7,	1,	2,	2.2,	1.3,	Null,	12,	12.8,	13,	12.7,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:54,	-21,	-19.2,	-17.7,	-24.9,	Null,	16.6,	1,	2,	2.2,	1.3,	Null,	12,	12.8,	13,	12.7,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:55,	-21,	-18.9,	-16.8,	-24.7,	Null,	16.7,	1,	2.1,	2.2,	1.3,	Null,	12,	12.8,	12.9,	12.7,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:56,	-21,	-18.8,	-16.1,	-24.4,	Null,	16.8,	1,	2.1,	2.3,	1.3,	Null,	12,	12.8,	12.9,	12.7,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:57,	-21,	-18.6,	-15.6,	-24.2,	Null,	16.8,	1,	2.1,	2.3,	1.3,	Null,	12,	12.8,	12.9,	12.7,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:58,	-21,	-18.5,	-15.1,	-23.9,	Null,	17.1,	1,	2.1,	2.3,	1.3,	Null,	12,	12.8,	12.8,	12.7,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:59,	-21,	-18.3,	-14.7,	-23.7,	Null,	17.8,	1,	2.2,	2.3,	1.3,	Null,	12,	12.8,	12.8,	12.7,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:59,	Zone-1 Op Mode:  Cool
8/1/2019 23:59,	-21,	-18.2,	-14.3,	-23.5,	Cool,	17.8,	1,	2.2,	2.3,	1.3,	Null,	12,	12.8,	12.8,	12.7,	Null,"Start, Diesel, Cycle-Sentry"
8/2/2019 00:00,	Start of trip
8/2/2019 00:00,	-21,	-18.1,	-14.6,	-23.2,	Cool,	17.6,	1,	2.2,	2.3,	1.3,	Null,	12,	12.8,	12.8,	12.7,	Null,"Start, Diesel, Cycle-Sentry"
8/2/2019 00:00,	Unit Serial # Bytes 0-1: 00
8/2/2019 00:00,	Unit Serial # Bytes 2-3: 00
8/2/2019 00:00,	Unit Serial # Bytes 4-5: 00
8/2/2019 00:00,	Unit Serial # Bytes 6-7: GL
8/2/2019 00:00,	Unit Serial # Bytes 8-9: W1
8/2/2019 00:00,	Unit Serial # Bytes 10-11: 17
8/2/2019 00:00,	Unit Serial # Bytes 12-13: 95
8/2/2019 00:00,	Unit Serial # Bytes 14-15: 16
8/2/2019 00:00,	Host Null: DISABLE
8/2/2019 00:00,	Refrigerant Type Selection: 1.0
8/2/2019 00:00,	Setpoint Zone-2: 1.0
8/2/2019 00:00,	Setpoint Zone-3: 12.0
8/2/2019 00:00,	Cargo Link: DISABLE
8/2/2019 00:01,	Clock Set
8/2/2019 00:01,	-21,	-17.8,	-18.2,	-19.5,	Cool,	17.8,	1,	2.2,	2.3,	1.3,	Null,	12,	12.8,	12.8,	12.6,	Null,"Diesel, Cycle-Sentry"
8/2/2019 00:02,	-21,	-18.1,	-22,	-19.9,	Cool,	18.3,	1,	2.2,	2.4,	1.3,	Null,	12,	12.8,	12.7,	12.3,	Null,"Diesel, Cycle-Sentry"
8/2/2019 00:03,	-21,	-18.7,	-24.2,	-21.4,	Cool,	20.8,	1,	2.2,	2.4,	1.4,	Null,	12,	12.8,	12.7,	12.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 00:04,	-21,	-19.4,	-25.7,	-22.7,	Cool,	21.1,	1,	2.2,	2.4,	1.4,	Null,	12,	12.8,	12.6,	12.2,	Null,"Diesel, Cycle-Sentry"
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	-21,	13.8,	14.7,	12.7,	Cool,	14.2,	1,	14.5,	14.6,	14.5,	Cool,	12,	15.7,	15.9,	15.9,	Cool,"Start, Diesel, Cycle-Sentry"
8/2/2019 04:30,	Clock Set
8/2/2019 04:30,	-21,	13.9,	14.7,	12.7,	Cool,	14.3,	1,	14.5,	14.6,	14.5,	Cool,	12,	15.8,	15.9,	16,	Cool,"Start, Diesel, Cycle-Sentry"
8/2/2019 04:31,	-21,	13.9,	13.4,	12.5,	Cool,	14.9,	1,	14.6,	14.7,	14.5,	Cool,	12,	15.8,	16,	16,	Cool,"Start, Diesel, Cycle-Sentry"
8/2/2019 04:32,	-21,	13.9,	11.2,	11.6,	Cool,	15.3,	1,	14.2,	12.3,	11.4,	Cool,	12,	15,	13.6,	13.4,	Cool,"Diesel, Cycle-Sentry"
8/2/2019 04:33,	-21,	13.6,	9.9,	10.5,	Cool,	15.7,	1,	13.6,	10,	7.6,	Cool,	12,	13.8,	11.7,	10,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:34,	-21,	13.3,	8.2,	9.2,	Cool,	16.8,	1,	12.8,	7.4,	4.3,	Cool,	12,	12.4,	9.1,	6.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:34,	Zone-3 Op Mode:  Null
8/2/2019 04:35,	-21,	12.9,	6.7,	7.9,	Cool,	17.8,	1,	12,	5.8,	2,	Cool,	12,	11.3,	8.2,	4.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:36,	-21,	12.5,	5.3,	6.8,	Cool,	18.7,	1,	11.3,	4.9,	0.1,	Cool,	12,	10.5,	8.8,	5.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:36,	Zone-3 Op Mode:  Heat
8/2/2019 04:37,	-21,	12.2,	4.5,	6.1,	Cool,	19.2,	1,	10.8,	4.2,	-0.8,	Cool,	12,	9.9,	10.2,	8.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:38,	-21,	11.9,	3.8,	5.6,	Cool,	18.5,	1,	10.8,	4.9,	-0.8,	Cool,	12,	10.4,	18.5,	20.1,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 04:39,	-21,	11.8,	4.3,	6.2,	Cool,	17.8,	1,	11.3,	6.8,	0.7,	Cool,	12,	11.5,	23.4,	31.3,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 04:39,	Zone-3 Op Mode:  Null
8/2/2019 04:40,	-21,	11.8,	6,	7.2,	Cool,	17.4,	1,	11.5,	8,	2.7,	Cool,	12,	12.3,	25.6,	35.5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:41,	-21,	11.8,	5,	6.6,	Cool,	17.4,	1,	11,	6.5,	2.3,	Cool,	12,	12.5,	26.2,	35,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:42,	-21,	11.6,	3.9,	5.5,	Cool,	18.2,	1,	10.4,	4.6,	0.5,	Cool,	12,	12.6,	25.8,	33.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:43,	-21,	11.3,	2.8,	4.7,	Cool,	19.1,	1,	9.9,	3.4,	-1,	Cool,	12,	12.7,	25.1,	31.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:44,	-21,	11,	1.8,	3.8,	Cool,	19.5,	1,	9.3,	2,	-2.1,	Cool,	12,	12.7,	24.3,	29.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:45,	-21,	10.7,	1,	3,	Cool,	19.9,	1,	8.8,	0.9,	-3.1,	Cool,	12,	12.6,	23.5,	27.7,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:46,	-21,	10.3,	0.4,	2,	Cool,	20,	1,	8.3,	0.5,	-4,	Cool,	12,	12.5,	22.6,	26.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:47,	-21,	10,	0,	1.4,	Cool,	20.1,	1,	7.9,	-0.3,	-4.8,	Cool,	12,	12.3,	21.8,	24.9,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:48,	-21,	9.7,	-0.3,	1.4,	Cool,	20,	1,	7.5,	-0.5,	-5.2,	Cool,	12,	12.2,	20.9,	23.6,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:49,	-21,	9.4,	-0.6,	1.3,	Cool,	19.8,	1,	7.2,	-0.9,	-5.7,	Cool,	12,	12,	20,	22.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:50,	-21,	9.1,	-0.9,	0.9,	Cool,	20,	1,	6.8,	-1.5,	-6,	Cool,	12,	11.8,	19.1,	21.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:51,	-21,	8.7,	-1.2,	0.3,	Cool,	21.2,	1,	6.5,	-1.5,	-6.2,	Cool,	12,	11.6,	18.2,	20.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:52,	-21,	8.4,	-1.5,	0.1,	Cool,	20.5,	1,	6.2,	-2.1,	-6.6,	Cool,	12,	11.3,	17.3,	19.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:53,	-21,	8.1,	-1.9,	-0.2,	Cool,	21.4,	1,	5.8,	-2.1,	-6.8,	Cool,	12,	11.2,	16.6,	18.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:54,	-21,	7.7,	-2.2,	-0.8,	Cool,	20.6,	1,	5.4,	-2.8,	-7.2,	Cool,	12,	11,	15.9,	17.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:55,	-21,	7.3,	-2.5,	-0.8,	Cool,	19.9,	1,	5.1,	-2.8,	-7.4,	Cool,	12,	10.8,	15.2,	16.5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:56,	-21,	6.7,	-3,	-1.5,	Cool,	19.9,	1,	4.7,	-3.4,	-7.9,	Cool,	12,	10.5,	14.6,	15.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:57,	-21,	6.2,	-3.3,	-2,	Cool,	19.2,	1,	4.3,	-3.5,	-8.1,	Cool,	12,	10.2,	14,	15.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:57,	Zone-3 Op Mode:  Heat
8/2/2019 04:58,	-21,	5.8,	-3.4,	-1.8,	Cool,	19.1,	1,	4.1,	-3.6,	-8.2,	Cool,	12,	8.5,	15.2,	17,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:59,	-21,	5.6,	-3,	-0.8,	Cool,	18.2,	1,	4.4,	-1.4,	-6.9,	Cool,	12,	7.3,	20.3,	28.6,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 05:00,	-21,	5.7,	-2.5,	0,	Cool,	17.5,	1,	5.2,	0.2,	-5.2,	Cool,	12,	7.2,	22,	35.5,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 05:01,	-21,	5.8,	-1.7,	0.6,	Cool,	16.7,	1,	5.9,	1.1,	-4,	Cool,	12,	7.4,	22.8,	38.6,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 05:02,	-21,	5.8,	-1,	1,	Cool,	16.1,	1,	6.3,	1.6,	-3.2,	Cool,	12,	7.8,	23.4,	40.2,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 05:03,	-21,	5.8,	-0.5,	1.3,	Cool,	15.7,	1,	6.6,	1.7,	-2.9,	Cool,	12,	7.9,	23,	40.8,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 05:04,	-21,	5.8,	-0.1,	1.7,	Cool,	15.5,	1,	6.9,	1.7,	-2.8,	Cool,	12,	8.1,	23.1,	41.1,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 05:05,	-21,	5.7,	0.1,	1.8,	Cool,	15.5,	1,	7.2,	1.8,	-2.6,	Cool,	12,	8.5,	23.4,	41.5,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 05:06,	-21,	5.6,	0.3,	1.8,	Cool,	15.4,	1,	7.5,	1.9,	-2.4,	Cool,	12,	8.7,	23.5,	41.6,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 05:07,	-21,	4.9,	0.1,	1.5,	Cool,	15.3,	1,	7.4,	1.8,	-2.5,	Cool,	12,	8.7,	23.2,	41.6,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 05:08,	-21,	4.1,	-0.5,	0.8,	Cool,	15.2,	1,	7.4,	1.3,	-2.8,	Cool,	12,	8.6,	23,	41.5,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 05:09,	-21,	3.7,	-0.8,	0.4,	Cool,	15.3,	1,	7.5,	0.5,	-3.3,	Cool,	12,	8.5,	22.7,	41.3,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 05:10,	-21,	3.4,	-0.8,	0.3,	Cool,	15.1,	1,	7.6,	0.2,	-3.7,	Cool,	12,	8.4,	22.7,	41.2,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 05:10,	Timed Defrost Entered Zone 1
8/2/2019 05:11,	Zone-1 Op Mode:  Defrost
8/2/2019 05:11,	Zone-3 Op Mode:  Null-Fans On
8/2/2019 05:11,	-21,	3.3,	-0.8,	0.2,	Defrost,	15.2,	1,	7.6,	-0.1,	-3.9,	Cool,	12,	8.4,	22.6,	41,	Null-Fans On,"Diesel, Cycle-Sentry"
8/2/2019 05:12,	-21,	3.6,	0.3,	1.4,	Defrost,	15.5,	1,	7.4,	-0.2,	-3.9,	Cool,	12,	7.8,	15.3,	32.7,	Null-Fans On,"Diesel, Cycle-Sentry"
8/2/2019 05:13,	-21,	3.8,	6.4,	7.7,	Defrost,	15.3,	1,	7.1,	-1.4,	-5.8,	Cool,	12,	6.6,	10.2,	22.8,	Null-Fans On,"Diesel, Cycle-Sentry"
8/2/2019 05:13,	Zone-1 Op Mode:  Defrost
8/2/2019 05:14,	-21,	4.2,	18.1,	18.3,	Defrost,	15.6,	1,	6.6,	-3.5,	-7.2,	Cool,	12,	5.5,	7.3,	15.8,	Null-Fans On,"Diesel, Cycle-Sentry"
8/2/2019 05:14,	Defrost State Exited Zone 1
8/2/2019 05:14,	Zone-1 Op Mode:  Cool
8/2/2019 05:14,	Zone-3 Op Mode:  Heat
8/2/2019 05:14,	-21,	4.3,	19.3,	20.1,	Cool,	15.8,	1,	6.5,	-3.9,	-7.7,	Cool,	12,	5.2,	6.7,	13.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 05:15,	-21,	3.5,	2.3,	3.9,	Cool,	15.8,	1,	6.5,	-0.2,	-4.8,	Cool,	12,	5.9,	13,	18.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 05:16,	-21,	2.6,	-1.4,	-0.9,	Cool,	16.4,	1,	6.3,	0.4,	-4.1,	Cool,	12,	6.9,	19.5,	30.3,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 05:17,	-21,	2.1,	-2.6,	-2.3,	Cool,	16.3,	1,	6.4,	1,	-3.4,	Cool,	12,	7.3,	21.3,	35.6,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 05:18,	-21,	1.7,	-3.1,	-2.1,	Cool,	16.4,	1,	6.5,	0.1,	-3.9,	Cool,	12,	7.4,	21.9,	37.8,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 05:19,	-21,	1.4,	-3.6,	-2.2,	Cool,	16,	1,	6.5,	-0.4,	-4.3,	Cool,	12,	7.7,	22.3,	38.9,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 05:20,	-21,	0.5,	-4.2,	-3,	Cool,	16.5,	1,	6.4,	-1,	-4.6,	Cool,	12,	7.8,	22.6,	39.6,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 05:21,	-21,	-1.1,	-5.1,	-4.4,	Cool,	16,	1,	6.9,	-1.1,	-4.8,	Cool,	12,	7.9,	22.9,	40.1,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 05:22,	-21,	-2.2,	-5.7,	-5.2,	Cool,	16.2,	1,	7.6,	-1.6,	-5.1,	Cool,	12,	8.1,	22.8,	40.4,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 05:23,	-21,	-3,	-6,	-5.7,	Cool,	16.4,	1,	8.1,	-1.8,	-5.4,	Cool,	12,	8.1,	22.9,	40.6,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 05:24,	-21,	-3.6,	-6.2,	-5.9,	Cool,	16.5,	1,	8.4,	-2,	-5.7,	Cool,	12,	8.2,	23,	40.7,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 05:25,	-21,	-4,	-6.3,	-5.9,	Cool,	16.4,	1,	8.7,	-1.9,	-5.9,	Cool,	12,	8.4,	23,	40.8,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 05:26,	-21,	-4.2,	-6.4,	-5.9,	Cool,	15.9,	1,	8.8,	-1.9,	-6,	Cool,	12,	8.6,	23,	40.8,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 05:27,	-21,	-4.5,	-6.4,	-6,	Cool,	15.8,	1,	8.9,	-2.2,	-6.2,	Cool,	12,	8.6,	22.9,	40.6,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 05:28,	-21,	-4.7,	-6.5,	-6.1,	Cool,	15.7,	1,	9.1,	-2.1,	-6.2,	Cool,	12,	8.5,	22.4,	40.2,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 05:29,	-21,	-4.8,	-6.4,	-6.2,	Cool,	15.6,	1,	9.2,	-2.6,	-6.4,	Cool,	12,	8.4,	22.3,	40.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 05:30,	-21,	-5.2,	-6.6,	-6.6,	Cool,	15.6,	1,	9,	-3.5,	-7.1,	Cool,	12,	8.3,	23.4,	41.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 05:31,	-21,	-5.3,	-6.4,	-6.7,	Cool,	15.7,	1,	9.2,	-3.5,	-7.7,	Cool,	12,	8.5,	24.2,	43.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 05:32,	-21,	-5.4,	-6.2,	-6.6,	Cool,	15.2,	1,	9.6,	-3.3,	-7.9,	Cool,	12,	8.8,	24.7,	45.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 05:33,	-21,	-5.4,	-6.2,	-6.5,	Cool,	15.1,	1,	9.8,	-3.5,	-8.1,	Cool,	12,	8.9,	25.1,	45.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 05:34,	-21,	-5.4,	-6.1,	-6.4,	Cool,	15.4,	1,	9.8,	-3.8,	-8.4,	Cool,	12,	9,	24.8,	46.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 05:35,	-21,	-5.4,	-6.2,	-6.3,	Cool,	15.5,	1,	10,	-3.9,	-8.5,	Cool,	12,	9.3,	24.7,	46,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 05:36,	Zone-3 Op Mode:  Null
8/2/2019 05:36,	-21,	-5.5,	-6.3,	-6.4,	Cool,	15.5,	1,	8.8,	-4.6,	-8.8,	Cool,	12,	11,	26.2,	46.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 05:37,	-21,	-5.4,	-5.9,	-6.1,	Cool,	15.5,	1,	7.7,	-3.5,	-7.1,	Cool,	12,	11.2,	28.9,	45.5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 05:38,	-21,	-6.5,	-9.4,	-9.5,	Cool,	16.2,	1,	6.7,	-6,	-8.2,	Cool,	12,	11.2,	29.8,	43.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 05:39,	-21,	-8.1,	-11.9,	-12.6,	Cool,	17.2,	1,	5.6,	-8.1,	-9.9,	Cool,	12,	11.1,	30.2,	40.7,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 05:40,	-21,	-9.3,	-13.2,	-13.7,	Cool,	17.6,	1,	4.8,	-9.7,	-11.6,	Cool,	12,	11,	30.2,	38.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 05:41,	-21,	-10.2,	-14.3,	-14.8,	Cool,	18,	1,	4.2,	-10.7,	-12.8,	Cool,	12,	11,	29.9,	36.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 05:42,	-21,	-11.1,	-15,	-15.5,	Cool,	17.7,	1,	3.5,	-11.3,	-13.7,	Cool,	12,	10.9,	29.6,	34.7,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 05:43,	-21,	-11.7,	-15.6,	-15.9,	Cool,	17.7,	1,	3,	-12,	-14.3,	Cool,	12,	10.8,	29.2,	33.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 05:44,	-21,	-12.3,	-16,	-16.4,	Cool,	18.1,	1,	2.5,	-12.4,	-14.9,	Cool,	12,	10.8,	28.7,	32,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 05:45,	-21,	-12.8,	-16.4,	-16.8,	Cool,	18.1,	1,	2.1,	-12.9,	-15.4,	Cool,	12,	10.8,	28.2,	30.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 05:46,	-21,	-13.2,	-16.8,	-17.2,	Cool,	18.2,	1,	1.7,	-13,	-15.8,	Cool,	12,	10.8,	27.7,	29.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 05:47,	-21,	-13.6,	-17.1,	-17.4,	Cool,	18.2,	1,	1.3,	-13.4,	-16.1,	Cool,	12,	10.8,	27.2,	29,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 05:48,	-21,	-14,	-17.4,	-17.6,	Cool,	18.9,	1,	1,	-13.7,	-16.5,	Cool,	12,	10.8,	26.7,	28.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 05:48,	Zone-2 Op Mode:  Null
8/2/2019 05:49,	-21,	-14.5,	-18.4,	-18.6,	Cool,	18.8,	1,	0.8,	-11.8,	-16,	Null,	12,	10.8,	26.2,	27.5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 05:50,	-21,	-15.4,	-19.8,	-20.5,	Cool,	19,	1,	0.6,	-6.1,	-11.6,	Null,	12,	10.9,	25.8,	26.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 05:51,	-21,	-16,	-20.5,	-21.1,	Cool,	18.4,	1,	0.6,	-3.8,	-7.8,	Null,	12,	11,	25.4,	26.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 05:52,	-21,	-16.6,	-21,	-21.5,	Cool,	17.8,	1,	0.6,	-2.9,	-5.3,	Null,	12,	11,	25,	25.7,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 05:53,	-21,	-17.1,	-21.4,	-21.9,	Cool,	17.7,	1,	0.6,	-2.5,	-3.9,	Null,	12,	11.1,	24.6,	25.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 05:54,	-21,	-17.6,	-21.8,	-22.3,	Cool,	17.7,	1,	0.6,	-2.3,	-3.1,	Null,	12,	11.2,	24.2,	24.7,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 05:55,	-21,	-17.9,	-22.1,	-22.6,	Cool,	16.7,	1,	0.6,	-2,	-2.7,	Null,	12,	11.2,	23.9,	24.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 05:56,	-21,	-18.3,	-22.4,	-22.8,	Cool,	16.5,	1,	0.5,	-1.8,	-2.4,	Null,	12,	11.3,	23.5,	23.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 05:57,	-21,	-18.7,	-22.7,	-23.1,	Cool,	16.6,	1,	0.5,	-1.8,	-2.3,	Null,	12,	11.4,	23.2,	23.5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 05:58,	-21,	-18.9,	-22.9,	-23.4,	Cool,	17,	1,	0.4,	-1.8,	-2.2,	Null,	12,	11.5,	22.9,	23.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 05:59,	-21,	-19.2,	-23.2,	-23.6,	Cool,	16.9,	1,	0.3,	-1.8,	-2.3,	Null,	12,	11.5,	22.6,	22.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 06:00,	-21,	-19.5,	-23.4,	-23.8,	Cool,	16.4,	1,	0.2,	-1.8,	-2.2,	Null,	12,	11.6,	22.3,	22.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 06:01,	-21,	-19.8,	-23.6,	-24,	Cool,	16.8,	1,	0.1,	-1.8,	-2.3,	Null,	12,	11.7,	22,	22.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 06:02,	-21,	-20,	-23.8,	-24.3,	Cool,	16.6,	1,	0,	-1.8,	-2.3,	Null,	12,	11.8,	21.8,	21.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 06:03,	-21,	-20.2,	-24,	-24.5,	Cool,	16.8,	1,	-0.1,	-1.8,	-2.3,	Null,	12,	11.8,	21.5,	21.6,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 06:04,	-21,	-20.4,	-24.2,	-24.6,	Cool,	16.7,	1,	-0.2,	-1.9,	-2.3,	Null,	12,	11.9,	21.3,	21.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 06:05,	-21,	-20.7,	-24.4,	-24.8,	Cool,	16.5,	1,	-0.3,	-1.9,	-2.4,	Null,	12,	11.9,	21.1,	21,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 06:06,	-21,	-20.8,	-24.5,	-25,	Cool,	16.8,	1,	-0.3,	-1.9,	-2.4,	Null,	12,	12,	20.8,	20.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 06:07,	Zone-1 Op Mode:  Null
8/2/2019 06:07,	-21,	-21,	-24.7,	-25.1,	Null,	17.4,	1,	-0.3,	-2,	-2.4,	Null,	12,	12,	20.7,	20.6,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:08,	-21,	-20.9,	-24.3,	-24.9,	Null,	17.9,	1,	-0.3,	-1.9,	-2.3,	Null,	12,	12.1,	20.4,	20.4,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:09,	-21,	-20.6,	-23.6,	-24.8,	Null,	17.8,	1,	-0.2,	-1.5,	-2,	Null,	12,	12.1,	20.2,	20.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:10,	-21,	-20.4,	-22.9,	-24.7,	Null,	17.8,	1,	-0.2,	-1,	-1.8,	Null,	12,	12.1,	20.1,	20,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:11,	-21,	-20.2,	-22.3,	-24.5,	Null,	17.5,	1,	-0.2,	-0.7,	-1.6,	Null,	12,	12.2,	19.9,	19.8,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:12,	-21,	-19.9,	-21.7,	-24.3,	Null,	17.3,	1,	-0.2,	-0.4,	-1.4,	Null,	12,	12.2,	19.7,	19.6,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:13,	-21,	-19.7,	-21.1,	-24,	Null,	17.1,	1,	-0.1,	-0.2,	-1.2,	Null,	12,	12.2,	19.5,	19.4,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:14,	-21,	-19.4,	-20.4,	-23.8,	Null,	16.8,	1,	0,	0.1,	-1,	Null,	12,	12.2,	19.3,	19.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:15,	-21,	-19.2,	-19.8,	-23.5,	Null,	16.5,	1,	0,	0.3,	-0.9,	Null,	12,	12.3,	19.2,	19.1,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:16,	-21,	-19,	-19.2,	-23.3,	Null,	16.3,	1,	0,	0.6,	-0.7,	Null,	12,	12.3,	19,	18.9,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:17,	-21,	-18.8,	-18.6,	-23,	Null,	16.1,	1,	0.1,	0.8,	-0.6,	Null,	12,	12.3,	18.9,	18.8,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:18,	-21,	-18.6,	-18.1,	-22.8,	Null,	16,	1,	0.1,	0.9,	-0.5,	Null,	12,	12.4,	18.7,	18.6,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:19,	-21,	-18.4,	-17.6,	-22.5,	Null,	15.9,	1,	0.2,	1,	-0.4,	Null,	12,	12.4,	18.6,	18.5,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:20,	-21,	-18.3,	-17.1,	-22.2,	Null,	15.8,	1,	0.2,	1.2,	-0.3,	Null,	12,	12.4,	18.5,	18.3,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:20,	Zone-1 Op Mode:  Cool
8/2/2019 06:20,	-21,	-18.2,	-16.9,	-22.1,	Cool,	15.8,	1,	0.2,	1.2,	-0.2,	Null,	12,	12.5,	18.4,	18.2,	Null,"Start, Diesel, Cycle-Sentry"
8/2/2019 06:21,	-21,	-17.8,	-16.7,	-21.2,	Cool,	15.7,	1,	0.2,	1.3,	-0.2,	Null,	12,	12.5,	18.3,	18.1,	Null,"Start, Diesel, Cycle-Sentry"
8/2/2019 06:22,	-21,	-16.4,	-16.1,	-17.2,	Cool,	16.2,	1,	0.2,	1.4,	-0.3,	Null,	12,	12.5,	18.1,	17.8,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:23,	-21,	-16.9,	-19.6,	-19.3,	Cool,	16.6,	1,	0.3,	1.4,	-0.3,	Null,	12,	12.5,	17.9,	17.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:24,	-21,	-17.6,	-21.5,	-21.2,	Cool,	16.2,	1,	0.3,	1.5,	-0.4,	Null,	12,	12.6,	17.7,	16.8,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:25,	-21,	-18.3,	-22.7,	-22.8,	Cool,	16.2,	1,	0.3,	1.5,	-0.4,	Null,	12,	12.6,	17.6,	16.6,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:26,	-21,	-19,	-23.6,	-23.5,	Cool,	16.1,	1,	0.3,	1.5,	-0.4,	Null,	12,	12.6,	17.4,	16.4,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:27,	-21,	-19.5,	-24.1,	-23.7,	Cool,	16.4,	1,	0.3,	1.6,	-0.4,	Null,	12,	12.6,	17.2,	16.3,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:28,	-21,	-19.9,	-24.4,	-24,	Cool,	16.5,	1,	0.3,	1.5,	-0.3,	Null,	12,	12.7,	17.1,	16.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:29,	-21,	-20.2,	-24.7,	-24.2,	Cool,	16.5,	1,	0.3,	1.5,	-0.4,	Null,	12,	12.7,	17,	16.1,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:30,	-21,	-20.6,	-24.9,	-24.5,	Cool,	16.6,	1,	0.4,	1.4,	-0.3,	Null,	12,	12.7,	16.8,	16,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:31,	-21,	-20.8,	-25.1,	-24.7,	Cool,	17.1,	1,	0.4,	1.3,	-0.3,	Null,	12,	12.7,	16.7,	16,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:32,	Zone-1 Op Mode:  Null
8/2/2019 06:32,	-21,	-21,	-25.3,	-24.8,	Null,	17.3,	1,	0.4,	1.3,	-0.3,	Null,	12,	12.7,	16.6,	15.9,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:33,	-21,	-20.8,	-24.8,	-24.7,	Null,	17.7,	1,	0.4,	1.3,	-0.3,	Null,	12,	12.7,	16.5,	15.8,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:34,	-21,	-20.6,	-23.9,	-24.6,	Null,	17.6,	1,	0.4,	1.3,	-0.2,	Null,	12,	12.8,	16.4,	15.8,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:35,	-21,	-20.3,	-23.2,	-24.5,	Null,	17.3,	1,	0.4,	1.4,	-0.1,	Null,	12,	12.8,	16.3,	15.7,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:36,	-21,	-20.1,	-22.5,	-24.4,	Null,	17.3,	1,	0.5,	1.5,	-0.1,	Null,	12,	12.8,	16.2,	15.7,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:37,	-21,	-19.9,	-21.8,	-24.2,	Null,	17.3,	1,	0.5,	1.6,	0,	Null,	12,	12.8,	16.1,	15.6,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:38,	-21,	-19.7,	-21.2,	-24,	Null,	16.9,	1,	0.5,	1.6,	0,	Null,	12,	12.8,	16,	15.6,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:39,	-21,	-19.5,	-20.6,	-23.7,	Null,	16.8,	1,	0.6,	1.7,	0,	Null,	12,	12.8,	15.9,	15.5,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:40,	-21,	-19.3,	-19.9,	-23.5,	Null,	16.7,	1,	0.6,	1.7,	0.1,	Null,	12,	12.8,	15.8,	15.4,	Null,"Diesel, Cycle-Sentry"
