Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
8/2/2019 06:41,	-21,	-19.1,	-19.3,	-23.2,	Null,	16.5,	1,	0.7,	1.8,	0.1,	Null,	12,	12.9,	15.8,	15.4,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:42,	-21,	-18.9,	-18.7,	-23,	Null,	16.3,	1,	0.7,	1.9,	0.2,	Null,	12,	12.9,	15.7,	15.3,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:43,	-21,	-18.7,	-18.2,	-22.8,	Null,	16.2,	1,	0.7,	2,	0.3,	Null,	12,	12.9,	15.7,	15.3,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:44,	-21,	-18.5,	-17.7,	-22.5,	Null,	16.1,	1,	0.8,	2.1,	0.3,	Null,	12,	12.9,	15.6,	15.3,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:45,	-21,	-18.4,	-17.1,	-22.2,	Null,	16,	1,	0.8,	2.2,	0.4,	Null,	12,	12.9,	15.5,	15.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:46,	-21,	-18.2,	-16.5,	-22,	Null,	15.8,	1,	0.8,	2.2,	0.5,	Null,	12,	12.9,	15.5,	15.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:46,	Zone-1 Op Mode:  Cool
8/2/2019 06:46,	-21,	-18.2,	-16.5,	-22,	Cool,	15.8,	1,	0.8,	2.2,	0.5,	Null,	12,	12.9,	15.5,	15.2,	Null,"Start, Diesel, Cycle-Sentry"
8/2/2019 06:47,	-21,	-17.8,	-16.6,	-21.1,	Cool,	16,	1,	0.9,	2.2,	0.5,	Null,	12,	12.9,	15.4,	15.1,	Null,"Start, Diesel, Cycle-Sentry"
8/2/2019 06:48,	-21,	-16.8,	-16.7,	-17.8,	Cool,	18.7,	1,	0.9,	2.3,	0.4,	Null,	12,	12.9,	15.3,	15,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:49,	-21,	-17.2,	-20.2,	-19.8,	Cool,	18.4,	1,	0.9,	2.3,	0.3,	Null,	12,	13,	15.2,	14.7,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:50,	-21,	-18,	-22,	-21.6,	Cool,	20.2,	1,	1,	2.2,	0.2,	Null,	12,	13,	15.1,	14.6,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:51,	-21,	-18.7,	-23.2,	-22.9,	Cool,	18.4,	1,	1,	2.1,	0.2,	Null,	12,	13,	15,	14.5,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:52,	-21,	-19.4,	-24,	-23.6,	Cool,	17.4,	1,	1,	2,	0.2,	Null,	12,	13,	14.9,	14.4,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:53,	-21,	-19.9,	-24.5,	-24.1,	Cool,	16.9,	1,	1,	2,	0.2,	Null,	12,	13,	14.8,	14.3,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:54,	-21,	-20.3,	-24.9,	-24.4,	Cool,	17.2,	1,	1.1,	1.9,	0.3,	Null,	12,	13,	14.8,	14.3,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:55,	-21,	-20.7,	-25.2,	-24.8,	Cool,	17.4,	1,	1.1,	1.9,	0.3,	Null,	12,	13,	14.7,	14.3,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:56,	Zone-1 Op Mode:  Null
8/2/2019 06:56,	-21,	-21,	-25.5,	-25,	Null,	17.8,	1,	1.1,	1.9,	0.3,	Null,	12,	13,	14.7,	14.3,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:57,	-21,	-20.9,	-24.9,	-25,	Null,	17.9,	1,	1.1,	1.9,	0.3,	Null,	12,	13,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:58,	-21,	-20.7,	-24.2,	-25,	Null,	17.8,	1,	1.1,	1.8,	0.3,	Null,	12,	13.1,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:59,	-21,	-20.4,	-23.7,	-24.9,	Null,	17,	1,	1.1,	1.9,	0.4,	Null,	12,	13,	14.5,	14.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 07:00,	-21,	-20.2,	-23,	-24.7,	Null,	17.2,	1,	1.2,	1.9,	0.4,	Null,	12,	13.1,	14.5,	14.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 07:01,	-21,	-20,	-22.3,	-24.5,	Null,	16.3,	1,	1.2,	1.9,	0.5,	Null,	12,	13.1,	14.4,	14.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 07:02,	-21,	-19.8,	-21.8,	-24.3,	Null,	15.8,	1,	1.2,	1.9,	0.5,	Null,	12,	13,	14.4,	14.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 07:03,	-21,	-19.7,	-21.2,	-24.1,	Null,	15.2,	1,	1.2,	1.9,	0.5,	Null,	12,	13,	14.4,	14.1,	Null,"Diesel, Cycle-Sentry"
8/2/2019 07:04,	-21,	-19.5,	-20.7,	-23.8,	Null,	15,	1,	1.2,	2,	0.6,	Null,	12,	13,	14.3,	14.1,	Null,"Diesel, Cycle-Sentry"
8/2/2019 07:05,	-21,	-19.3,	-20.1,	-23.6,	Null,	15.3,	1,	1.2,	2,	0.6,	Null,	12,	13,	14.3,	14.1,	Null,"Diesel, Cycle-Sentry"
8/2/2019 07:06,	-21,	-19.1,	-19.6,	-23.3,	Null,	14.6,	1,	1.3,	2.1,	0.7,	Null,	12,	13,	14.3,	14.1,	Null,"Diesel, Cycle-Sentry"
8/2/2019 07:07,	-21,	-19,	-19.1,	-23.1,	Null,	14.8,	1,	1.3,	2.1,	0.8,	Null,	12,	13,	14.2,	14.1,	Null,"Diesel, Cycle-Sentry"
8/2/2019 07:08,	-21,	-18.8,	-18.6,	-22.9,	Null,	14.2,	1,	1.3,	2.2,	0.8,	Null,	12,	13,	14.2,	14.1,	Null,"Diesel, Cycle-Sentry"
8/2/2019 07:09,	-21,	-18.7,	-18.2,	-22.6,	Null,	13.9,	1,	1.3,	2.2,	0.9,	Null,	12,	13,	14.2,	14,	Null,"Diesel, Cycle-Sentry"
8/2/2019 07:10,	-21,	-18.5,	-17.6,	-22.4,	Null,	13.6,	1,	1.4,	2.2,	0.9,	Null,	12,	13,	14.2,	14,	Null,"Diesel, Cycle-Sentry"
8/2/2019 07:11,	-21,	-18.4,	-17.2,	-22.2,	Null,	13.5,	1,	1.4,	2.3,	1,	Null,	12,	13,	14.2,	14,	Null,"Diesel, Cycle-Sentry"
8/2/2019 07:12,	-21,	-18.3,	-16.8,	-21.9,	Null,	13.4,	1,	1.4,	2.3,	1,	Null,	12,	13,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/2/2019 07:12,	Zone-1 Op Mode:  Cool
8/2/2019 07:12,	-21,	-18.2,	-16.7,	-21.9,	Cool,	13.4,	1,	1.4,	2.3,	1,	Null,	12,	13,	14.1,	14,	Null,"Start, Diesel, Cycle-Sentry"
8/2/2019 07:13,	-21,	-17.8,	-16.9,	-21.1,	Cool,	13.7,	1,	1.4,	2.4,	1,	Null,	12,	13,	14.1,	14,	Null,"Start, Diesel, Cycle-Sentry"
8/2/2019 07:14,	-21,	-17.2,	-18.2,	-18.8,	Cool,	14.1,	1,	1.5,	2.4,	1,	Null,	12,	13,	14.1,	13.8,	Null,"Diesel, Cycle-Sentry"
8/2/2019 07:15,	-21,	-17.9,	-21.4,	-20.8,	Cool,	14.6,	1,	1.5,	2.5,	1,	Null,	12,	13,	14,	13.6,	Null,"Diesel, Cycle-Sentry"
8/2/2019 07:16,	-21,	-18.7,	-23.1,	-22.7,	Cool,	14.8,	1,	1.5,	2.5,	1,	Null,	12,	13,	14,	13.5,	Null,"Diesel, Cycle-Sentry"
8/2/2019 07:17,	-21,	-19.5,	-24.2,	-24.1,	Cool,	15.1,	1,	1.5,	2.5,	1,	Null,	12,	13,	13.9,	13.4,	Null,"Diesel, Cycle-Sentry"
8/2/2019 07:18,	-21,	-20.2,	-25,	-24.7,	Cool,	15.4,	1,	1.5,	2.5,	1,	Null,	12,	13,	13.9,	13.4,	Null,"Diesel, Cycle-Sentry"
8/2/2019 07:19,	-21,	-20.7,	-25.4,	-24.9,	Cool,	15.6,	1,	1.5,	2.5,	1,	Null,	12,	13,	13.8,	13.3,	Null,"Diesel, Cycle-Sentry"
8/2/2019 07:20,	Zone-1 Op Mode:  Null
8/2/2019 07:20,	-21,	-21,	-25.6,	-25.1,	Null,	15.4,	1,	1.6,	2.5,	1,	Null,	12,	13,	13.8,	13.3,	Null,"Diesel, Cycle-Sentry"
8/2/2019 07:21,	-21,	-20.9,	-25.2,	-25.2,	Null,	15.4,	1,	1.6,	2.5,	1,	Null,	12,	13,	13.8,	13.3,	Null,"Diesel, Cycle-Sentry"
8/2/2019 07:22,	-21,	-20.7,	-24.6,	-25.2,	Null,	15.3,	1,	1.6,	2.4,	1.1,	Null,	12,	13,	13.7,	13.3,	Null,"Diesel, Cycle-Sentry"
8/2/2019 07:23,	-21,	-20.4,	-23.9,	-25.2,	Null,	15,	1,	1.6,	2.4,	1.1,	Null,	12,	13,	13.7,	13.3,	Null,"Diesel, Cycle-Sentry"
8/2/2019 07:24,	-21,	-20.2,	-23.3,	-25,	Null,	14.8,	1,	1.6,	2.4,	1.1,	Null,	12,	13,	13.6,	13.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 07:25,	-21,	-20.1,	-22.7,	-24.8,	Null,	14.6,	1,	1.7,	2.5,	1.1,	Null,	12,	13,	13.6,	13.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 07:26,	-21,	-19.9,	-22,	-24.6,	Null,	14.7,	1,	1.7,	2.5,	1.2,	Null,	12,	13,	13.6,	13.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 07:27,	-21,	-19.7,	-21.4,	-24.4,	Null,	14.8,	1,	1.7,	2.5,	1.2,	Null,	12,	13,	13.6,	13.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 07:28,	-21,	-19.5,	-20.8,	-24.2,	Null,	14.6,	1,	1.7,	2.6,	1.2,	Null,	12,	13,	13.5,	13.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 07:29,	-21,	-19.3,	-20.2,	-23.9,	Null,	14.6,	1,	1.7,	2.6,	1.2,	Null,	12,	13,	13.5,	13.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 07:30,	-21,	-19.2,	-19.7,	-23.7,	Null,	14.5,	1,	1.8,	2.5,	1.2,	Null,	12,	12.9,	13.5,	13.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 07:31,	-21,	-19,	-19.2,	-23.4,	Null,	14.6,	1,	1.8,	2.6,	1.2,	Null,	12,	12.9,	13.5,	13.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 07:32,	-21,	-18.8,	-18.6,	-23.2,	Null,	14.5,	1,	1.8,	2.6,	1.2,	Null,	12,	12.9,	13.4,	13.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 07:33,	-21,	-18.7,	-18.2,	-23,	Null,	14.8,	1,	1.8,	2.6,	1.2,	Null,	12,	12.9,	13.4,	13.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 07:34,	-21,	-18.6,	-17.7,	-22.7,	Null,	15.2,	1,	1.8,	2.6,	1.2,	Null,	12,	12.9,	13.4,	13.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 07:35,	-21,	-18.5,	-17.2,	-22.5,	Null,	15.6,	1,	1.8,	2.6,	1.2,	Null,	12,	12.9,	13.4,	13.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 07:36,	-21,	-18.4,	-16.7,	-22.3,	Null,	16.1,	1,	1.8,	2.6,	1.3,	Null,	12,	12.9,	13.3,	13.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 07:37,	-21,	-18.3,	-16.3,	-22.1,	Null,	16.3,	1,	1.9,	2.6,	1.3,	Null,	12,	12.9,	13.3,	13.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 07:37,	Zone-1 Op Mode:  Cool
8/2/2019 07:37,	-21,	-18.2,	-16.2,	-22,	Cool,	16.4,	1,	1.9,	2.7,	1.3,	Null,	12,	12.9,	13.3,	13.2,	Null,"Start, Diesel, Cycle-Sentry"
8/2/2019 07:38,	-21,	-17.8,	-16.7,	-21.2,	Cool,	16.8,	1,	1.9,	2.7,	1.3,	Null,	12,	12.9,	13.3,	13.2,	Null,"Start, Diesel, Cycle-Sentry"
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Off
,	Zone-3 Op Mode:  Off
,	-21,	-7.8,	-1.5,	-8.7,	Cool,	16.6,	1,	4.2,	8,	5.2,	Off,	12,	12.8,	13.3,	13.3,	Off,"Start, Diesel, Cycle-Sentry"
8/2/2019 08:06,	Clock Set
8/2/2019 08:06,	-21,	-7.8,	-1.3,	-8.7,	Cool,	16.7,	1,	4.3,	8,	5.3,	Off,	12,	12.9,	13.4,	13.3,	Off,"Start, Diesel, Cycle-Sentry"
8/2/2019 08:07,	-21,	-7.8,	-2.7,	-8.5,	Cool,	17.3,	1,	4.4,	7.9,	5.2,	Off,	12,	12.9,	13.4,	13.4,	Off,"Start, Diesel, Cycle-Sentry"
8/2/2019 08:08,	-21,	-8.5,	-9,	-9.1,	Cool,	17.6,	1,	4.4,	7.8,	5.1,	Off,	12,	12.8,	13.4,	13.3,	Off,"Diesel, Cycle-Sentry"
8/2/2019 08:09,	-21,	-11.3,	-15.2,	-15.1,	Cool,	20.8,	1,	4.4,	7.7,	5.1,	Off,	12,	12.8,	13.3,	13.2,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 08:10,	-21,	-14.3,	-18.6,	-17.8,	Cool,	20.1,	1,	4.4,	7.6,	5.1,	Off,	12,	12.8,	13.3,	13.1,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 08:11,	-21,	-16.2,	-20.4,	-19.6,	Cool,	18.5,	1,	4.5,	7.5,	5.1,	Off,	12,	12.8,	13.3,	13,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 08:12,	-21,	-17.6,	-21.6,	-20.9,	Cool,	18.3,	1,	4.5,	7.4,	5,	Off,	12,	12.7,	13.2,	13,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 08:13,	-21,	-18.7,	-22.5,	-21.9,	Cool,	24.1,	1,	4.5,	7.4,	5,	Off,	12,	12.6,	13.2,	12.9,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 08:14,	-21,	-19.5,	-23.1,	-22.6,	Cool,	24.8,	1,	4.5,	7.3,	4.9,	Off,	12,	12.6,	13.2,	12.9,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 08:15,	-21,	-20.2,	-23.5,	-23,	Cool,	25.8,	1,	4.5,	7.2,	4.9,	Off,	12,	12.5,	13.1,	12.9,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 08:16,	-21,	-20.7,	-23.9,	-23.5,	Cool,	26.1,	1,	4.5,	7.2,	4.8,	Off,	12,	12.4,	13.1,	12.9,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 08:17,	Zone-1 Op Mode:  Null
8/2/2019 08:17,	-21,	-21,	-24.1,	-23.7,	Null,	26.1,	1,	4.5,	7.2,	4.8,	Off,	12,	12.4,	13.1,	12.8,	Off,"Diesel, Cycle-Sentry"
8/2/2019 08:18,	-21,	-20.7,	-23.4,	-24,	Null,	25.5,	1,	4.5,	7.1,	4.8,	Off,	12,	12.3,	13.1,	12.8,	Off,"Diesel, Cycle-Sentry"
8/2/2019 08:19,	-21,	-20.3,	-22.4,	-24.2,	Null,	24.7,	1,	4.5,	7,	4.7,	Off,	12,	12.2,	13,	12.8,	Off,"Diesel, Cycle-Sentry"
8/2/2019 08:20,	-21,	-19.9,	-21.4,	-24.2,	Null,	25.4,	1,	4.5,	6.9,	4.6,	Off,	12,	12.2,	13,	12.8,	Off,"Diesel, Cycle-Sentry"
8/2/2019 08:21,	-21,	-19.6,	-20.4,	-24.1,	Null,	25.1,	1,	4.5,	6.8,	4.6,	Off,	12,	12.1,	13,	12.8,	Off,"Diesel, Cycle-Sentry"
8/2/2019 08:22,	-21,	-19.2,	-19.5,	-23.9,	Null,	25.6,	1,	4.6,	6.8,	4.5,	Off,	12,	12.1,	12.9,	12.7,	Off,"Diesel, Cycle-Sentry"
8/2/2019 08:23,	-21,	-18.9,	-18.6,	-23.6,	Null,	25.2,	1,	4.6,	6.7,	4.4,	Off,	12,	12,	12.9,	12.7,	Off,"Diesel, Cycle-Sentry"
8/2/2019 08:24,	-21,	-18.6,	-17.7,	-23.4,	Null,	24.8,	1,	4.6,	6.6,	4.4,	Off,	12,	12,	12.9,	12.7,	Off,"Diesel, Cycle-Sentry"
8/2/2019 08:25,	-21,	-18.3,	-16.9,	-23.1,	Null,	24.3,	1,	4.6,	6.5,	4.4,	Off,	12,	11.9,	12.9,	12.7,	Off,"Diesel, Cycle-Sentry"
8/2/2019 08:25,	Zone-1 Op Mode:  Cool
8/2/2019 08:25,	-21,	-18.2,	-16.7,	-23,	Cool,	24,	1,	4.6,	6.5,	4.4,	Off,	12,	11.9,	12.8,	12.7,	Off,"Start, Diesel, Cycle-Sentry"
8/2/2019 08:26,	-21,	-17.7,	-16.9,	-22.1,	Cool,	24.3,	1,	4.6,	6.4,	4.3,	Off,	12,	11.9,	12.8,	12.7,	Off,"Start, Diesel, Cycle-Sentry"
8/2/2019 08:27,	-21,	-16.6,	-16.8,	-17.8,	Cool,	25.8,	1,	4.6,	6.4,	4.2,	Off,	12,	11.9,	12.8,	12.6,	Off,"Diesel, Cycle-Sentry"
8/2/2019 08:28,	-21,	-17.6,	-20.2,	-19.6,	Cool,	26.4,	1,	4.6,	6.3,	4.2,	Off,	12,	11.8,	12.8,	12.4,	Off,"Diesel, Cycle-Sentry"
8/2/2019 08:29,	-21,	-18.6,	-21.9,	-21.1,	Cool,	26.2,	1,	4.6,	6.3,	4.2,	Off,	12,	11.8,	12.7,	12.3,	Off,"Diesel, Cycle-Sentry"
8/2/2019 08:30,	-21,	-19.5,	-23.1,	-22.2,	Cool,	26.9,	1,	4.6,	6.3,	4.2,	Off,	12,	11.8,	12.7,	12.3,	Off,"Diesel, Cycle-Sentry"
8/2/2019 08:31,	-21,	-20.3,	-23.9,	-23,	Cool,	26,	1,	4.6,	6.2,	4.2,	Off,	12,	11.8,	12.7,	12.2,	Off,"Diesel, Cycle-Sentry"
8/2/2019 08:32,	-21,	-20.9,	-24.5,	-23.5,	Cool,	26.6,	1,	4.6,	6.2,	4.2,	Off,	12,	11.7,	12.6,	12.2,	Off,"Diesel, Cycle-Sentry"
8/2/2019 08:32,	Zone-1 Op Mode:  Null
8/2/2019 08:32,	-21,	-21,	-24.6,	-23.6,	Null,	26.2,	1,	4.6,	6.2,	4.2,	Off,	12,	11.7,	12.6,	12.2,	Off,"Diesel, Cycle-Sentry"
8/2/2019 08:33,	-21,	-20.7,	-23.8,	-23.9,	Null,	25.7,	1,	4.6,	6.2,	4.2,	Off,	12,	11.7,	12.6,	12.2,	Off,"Diesel, Cycle-Sentry"
8/2/2019 08:34,	-21,	-20.3,	-22.7,	-24.1,	Null,	24.8,	1,	4.6,	6.2,	4.2,	Off,	12,	11.6,	12.5,	12.2,	Off,"Diesel, Cycle-Sentry"
8/2/2019 08:35,	-21,	-20,	-21.6,	-24.1,	Null,	23.9,	1,	4.6,	6.2,	4.1,	Off,	12,	11.6,	12.5,	12.2,	Off,"Diesel, Cycle-Sentry"
8/2/2019 08:36,	-21,	-19.8,	-20.6,	-23.9,	Null,	23.7,	1,	4.6,	6.2,	4.1,	Off,	12,	11.5,	12.5,	12.2,	Off,"Diesel, Cycle-Sentry"
8/2/2019 08:37,	-21,	-19.4,	-19.7,	-23.7,	Null,	23.4,	1,	4.6,	6.1,	4.1,	Off,	12,	11.5,	12.4,	12.2,	Off,"Diesel, Cycle-Sentry"
8/2/2019 08:38,	-21,	-19.2,	-18.8,	-23.5,	Null,	22.9,	1,	4.6,	6.1,	4.1,	Off,	12,	11.5,	12.4,	12.1,	Off,"Diesel, Cycle-Sentry"
8/2/2019 08:39,	-21,	-18.9,	-17.9,	-23.3,	Null,	23.1,	1,	4.6,	6.1,	4.1,	Off,	12,	11.4,	12.4,	12.1,	Off,"Diesel, Cycle-Sentry"
8/2/2019 08:40,	-21,	-18.7,	-17.1,	-23,	Null,	23.5,	1,	4.7,	6.2,	4.1,	Off,	12,	11.4,	12.4,	12.1,	Off,"Diesel, Cycle-Sentry"
8/2/2019 08:41,	-21,	-18.5,	-16.3,	-22.8,	Null,	23.6,	1,	4.7,	6.1,	4.1,	Off,	12,	11.4,	12.3,	12.1,	Off,"Diesel, Cycle-Sentry"
8/2/2019 08:42,	Zone-1 Op Mode:  Cool
8/2/2019 08:42,	-21,	-18.2,	-15.6,	-22.6,	Cool,	23.1,	1,	4.7,	6.2,	4.1,	Off,	12,	11.4,	12.3,	12.1,	Off,"Start, Diesel, Cycle-Sentry"
8/2/2019 08:43,	-21,	-17.8,	-16,	-21.7,	Cool,	23.5,	1,	4.7,	6.2,	4.1,	Off,	12,	11.3,	12.3,	12.1,	Off,"Start, Diesel, Cycle-Sentry"
8/2/2019 08:44,	-21,	-16.7,	-16.6,	-17.8,	Cool,	25.9,	1,	4.7,	6.2,	3.9,	Off,	12,	11.3,	12.3,	12,	Off,"Diesel, Cycle-Sentry"
8/2/2019 08:45,	-21,	-17.7,	-20.1,	-19.7,	Cool,	24.2,	1,	4.7,	6.2,	3.8,	Off,	12,	11.3,	12.2,	11.9,	Off,"Diesel, Cycle-Sentry"
8/2/2019 08:46,	-21,	-18.8,	-22,	-21.3,	Cool,	20.7,	1,	4.6,	6.2,	3.9,	Off,	12,	11.3,	12.2,	11.9,	Off,"Diesel, Cycle-Sentry"
8/2/2019 08:47,	-21,	-19.8,	-23.4,	-22.6,	Cool,	19.1,	1,	4.6,	6.2,	3.9,	Off,	12,	11.3,	12.2,	11.8,	Off,"Diesel, Cycle-Sentry"
8/2/2019 08:48,	-21,	-20.6,	-24.3,	-23.4,	Cool,	18.5,	1,	4.6,	6.2,	4,	Off,	12,	11.2,	12.1,	11.8,	Off,"Diesel, Cycle-Sentry"
8/2/2019 08:49,	Zone-1 Op Mode:  Null
8/2/2019 08:49,	-21,	-21,	-24.7,	-23.8,	Null,	18.1,	1,	4.6,	6.2,	4,	Off,	12,	11.2,	12.1,	11.8,	Off,"Diesel, Cycle-Sentry"
8/2/2019 08:50,	-21,	-20.7,	-23.9,	-24.2,	Null,	17.9,	1,	4.6,	6.2,	4,	Off,	12,	11.2,	12.1,	11.8,	Off,"Diesel, Cycle-Sentry"
8/2/2019 08:51,	-21,	-20.4,	-22.9,	-24.4,	Null,	17.5,	1,	4.6,	6.2,	4,	Off,	12,	11.1,	12,	11.8,	Off,"Diesel, Cycle-Sentry"
8/2/2019 08:52,	-21,	-20.1,	-22,	-24.4,	Null,	17.2,	1,	4.6,	6.2,	4,	Off,	12,	11.1,	12,	11.7,	Off,"Diesel, Cycle-Sentry"
8/2/2019 08:53,	-21,	-19.8,	-21,	-24.2,	Null,	17.2,	1,	4.6,	6.2,	4,	Off,	12,	11.1,	12,	11.7,	Off,"Diesel, Cycle-Sentry"
8/2/2019 08:54,	-21,	-19.5,	-20.2,	-24,	Null,	17,	1,	4.6,	6.2,	4,	Off,	12,	11,	12,	11.7,	Off,"Diesel, Cycle-Sentry"
8/2/2019 08:55,	-21,	-19.2,	-19.3,	-23.7,	Null,	17.2,	1,	4.6,	6.2,	4,	Off,	12,	11,	11.9,	11.7,	Off,"Diesel, Cycle-Sentry"
8/2/2019 08:56,	-21,	-19,	-18.5,	-23.4,	Null,	17.2,	1,	4.6,	6.2,	4.1,	Off,	12,	11,	11.9,	11.7,	Off,"Diesel, Cycle-Sentry"
8/2/2019 08:57,	-21,	-18.8,	-17.6,	-23.2,	Null,	17,	1,	4.6,	6.3,	4.1,	Off,	12,	11,	11.9,	11.7,	Off,"Diesel, Cycle-Sentry"
8/2/2019 08:58,	-21,	-18.7,	-16.7,	-22.9,	Null,	17.4,	1,	4.6,	6.4,	4.1,	Off,	12,	11,	11.9,	11.7,	Off,"Diesel, Cycle-Sentry"
8/2/2019 08:59,	-21,	-18.5,	-15.8,	-22.7,	Null,	17.9,	1,	4.6,	6.4,	4.1,	Off,	12,	11,	11.8,	11.7,	Off,"Diesel, Cycle-Sentry"
8/2/2019 09:00,	-21,	-18.3,	-14.9,	-22.4,	Null,	18.3,	1,	4.6,	6.4,	4.1,	Off,	12,	11,	11.8,	11.7,	Off,"Diesel, Cycle-Sentry"
8/2/2019 09:00,	Zone-1 Op Mode:  Cool
8/2/2019 09:00,	-21,	-18.2,	-14.6,	-22.3,	Cool,	18.8,	1,	4.6,	6.4,	4,	Off,	12,	11,	11.8,	11.6,	Off,"Start, Diesel, Cycle-Sentry"
8/2/2019 09:01,	-21,	-17.8,	-15.5,	-21.5,	Cool,	19.4,	1,	4.6,	6.4,	4,	Off,	12,	11,	11.8,	11.6,	Off,"Start, Diesel, Cycle-Sentry"
8/2/2019 09:02,	-21,	-17,	-17.1,	-18.3,	Cool,	22.2,	1,	4.6,	6.5,	4.1,	Off,	12,	11,	11.8,	11.6,	Off,"Diesel, Cycle-Sentry"
8/2/2019 09:03,	-21,	-18,	-20.7,	-20.2,	Cool,	21.9,	1,	4.6,	6.5,	4.1,	Off,	12,	11,	11.8,	11.5,	Off,"Diesel, Cycle-Sentry"
8/2/2019 09:04,	-21,	-19.1,	-22.5,	-21.7,	Cool,	23.7,	1,	4.6,	6.5,	4.2,	Off,	12,	11,	11.7,	11.5,	Off,"Diesel, Cycle-Sentry"
8/2/2019 09:05,	-21,	-20.1,	-23.8,	-23,	Cool,	26,	1,	4.5,	6.5,	4.2,	Off,	12,	10.9,	11.7,	11.4,	Off,"Diesel, Cycle-Sentry"
8/2/2019 09:06,	-21,	-20.9,	-24.6,	-23.7,	Cool,	25.5,	1,	4.5,	6.5,	4.2,	Off,	12,	10.9,	11.6,	11.4,	Off,"Diesel, Cycle-Sentry"
8/2/2019 09:06,	Zone-1 Op Mode:  Null
8/2/2019 09:06,	-21,	-21,	-24.8,	-23.8,	Null,	25.4,	1,	4.5,	6.5,	4.2,	Off,	12,	10.9,	11.6,	11.4,	Off,"Diesel, Cycle-Sentry"
8/2/2019 09:07,	-21,	-20.7,	-23.8,	-24.2,	Null,	24.7,	1,	4.5,	6.5,	4.2,	Off,	12,	10.8,	11.6,	11.4,	Off,"Diesel, Cycle-Sentry"
8/2/2019 09:08,	-21,	-20.4,	-22.8,	-24.4,	Null,	24.2,	1,	4.5,	6.6,	4.2,	Off,	12,	10.8,	11.6,	11.4,	Off,"Diesel, Cycle-Sentry"
8/2/2019 09:09,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Off
,	Zone-3 Op Mode:  Off
,	-21,	15.7,	16.9,	15.8,	Cool,	15.6,	1,	15.2,	15.4,	15.3,	Off,	12,	15.8,	15.8,	15.8,	Off,"Start, Diesel, Cycle-Sentry"
8/2/2019 21:58,	Clock Set
8/2/2019 21:58,	-21,	15.8,	16.9,	15.9,	Cool,	15.6,	1,	15.2,	15.4,	15.3,	Off,	12,	15.8,	15.8,	15.9,	Off,"Start, Diesel, Cycle-Sentry"
8/2/2019 21:59,	-21,	15.4,	16.1,	15.3,	Cool,	15.2,	1,	15.3,	15.5,	15.4,	Off,	12,	15.9,	15.9,	16,	Off,"Start, Diesel, Cycle-Sentry"
8/2/2019 22:00,	-21,	14.8,	12,	12.8,	Cool,	15.5,	1,	15.3,	15.5,	15.3,	Off,	12,	15.9,	15.9,	15.9,	Off,"Diesel, Cycle-Sentry"
8/2/2019 22:01,	-21,	13.8,	8.8,	10.1,	Cool,	17.7,	1,	15.2,	15.3,	15.1,	Off,	12,	15.9,	15.8,	15.8,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:02,	-21,	12.8,	7.9,	9.4,	Cool,	19.8,	1,	15.1,	15,	14.8,	Off,	12,	15.8,	15.8,	15.6,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:03,	-21,	12.1,	6.8,	8.7,	Cool,	20,	1,	14.9,	14.7,	14.5,	Off,	12,	15.7,	15.6,	15.4,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:04,	-21,	11.4,	5.8,	7.7,	Cool,	20.3,	1,	14.7,	14.2,	14.2,	Off,	12,	15.5,	15.5,	15.4,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:05,	-21,	10.3,	4.5,	6.3,	Cool,	20.8,	1,	14.4,	13.9,	13.8,	Off,	12,	15.3,	15.4,	15.3,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:06,	-21,	9.2,	3.2,	4.8,	Cool,	20.4,	1,	14.1,	13.5,	13.4,	Off,	12,	14.9,	15.4,	15.3,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:07,	-21,	8.4,	2,	3.8,	Cool,	20.4,	1,	13.9,	13.2,	13,	Off,	12,	14.6,	15.3,	15.2,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:08,	-21,	7.8,	1,	3.1,	Cool,	21.3,	1,	13.6,	12.8,	12.6,	Off,	12,	14.2,	15.3,	15.2,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:09,	-21,	7.1,	-0.1,	2.3,	Cool,	20.9,	1,	13.2,	12,	11.8,	Off,	12,	14,	15.2,	15,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:10,	-21,	6.3,	-1.2,	1.5,	Cool,	20.4,	1,	12.8,	11.2,	11,	Off,	12,	13.8,	14.9,	14.8,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:11,	-21,	5.6,	-2.2,	0.4,	Cool,	20.9,	1,	12.2,	10.4,	10.2,	Off,	12,	13.6,	14.7,	14.6,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:12,	-21,	4.9,	-3.2,	-0.6,	Cool,	20.8,	1,	11.7,	9.6,	9.4,	Off,	12,	13.3,	14.4,	14.4,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:13,	-21,	4,	-4.3,	-1.7,	Cool,	21.3,	1,	11.1,	9.1,	8.7,	Off,	12,	13.2,	14.2,	14.2,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:14,	-21,	3.1,	-5.5,	-3.7,	Cool,	21.5,	1,	10.6,	8.3,	8,	Off,	12,	12.9,	14.1,	14.2,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:15,	-21,	2.2,	-6.5,	-4.9,	Cool,	21.7,	1,	10,	7.8,	7.4,	Off,	12,	12.8,	13.9,	14,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:16,	-21,	1.6,	-7.3,	-5.7,	Cool,	21.5,	1,	9.4,	7.2,	6.7,	Off,	12,	12.6,	13.7,	13.9,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:17,	-21,	1,	-8,	-6.4,	Cool,	21.2,	1,	8.9,	6.7,	6.2,	Off,	12,	12.4,	13.6,	13.8,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:18,	-21,	0.5,	-8.6,	-7,	Cool,	22.4,	1,	8.3,	6.2,	5.6,	Off,	12,	12.2,	13.5,	13.7,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:19,	-21,	0,	-9,	-7.3,	Cool,	22,	1,	7.8,	5.8,	5.1,	Off,	12,	12.1,	13.4,	13.6,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:20,	-21,	-0.2,	-9.3,	-7.7,	Cool,	20.1,	1,	7.2,	5.1,	4.6,	Off,	12,	11.9,	13.3,	13.5,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:21,	-21,	1,	-8.5,	-6.3,	Cool,	19.2,	1,	6.8,	5.1,	4.4,	Off,	12,	11.9,	13.2,	13.4,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:21,	Zone-1 Op Mode:  Heat
8/2/2019 22:21,	Zone-1 Op Mode:  Heat
8/2/2019 22:21,	Zone-2 Op Mode:  Cool
8/2/2019 22:21,	Zone-3 Op Mode:  Heat
8/2/2019 22:21,	Setpoint Zone-3: 1.0
8/2/2019 22:21,	Zone-3 Op Mode:  Cool
8/2/2019 22:22,	12,	1.5,	-5.6,	-5.2,	Heat,	18.8,	1,	6.4,	5,	4.1,	Cool,	1,	11.7,	12.9,	13.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:23,	12,	2.7,	2.6,	0.8,	Heat,	19.2,	1,	5.8,	2.8,	1.8,	Cool,	1,	9.8,	8,	9,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:24,	12,	5,	12.6,	9.9,	Heat,	18.9,	1,	5.9,	0.7,	-2.3,	Cool,	1,	7.4,	3.4,	2.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:25,	12,	7.5,	17.1,	15.2,	Heat,	18.5,	1,	6.8,	1,	-4.2,	Cool,	1,	6.3,	1.6,	-1.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:26,	12,	9.1,	21.5,	18,	Heat,	18.8,	1,	7.9,	1.5,	-5.4,	Cool,	1,	5.8,	0.7,	-3.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:27,	12,	10.4,	24.8,	20.3,	Heat,	18.3,	1,	9.1,	2.1,	-5.7,	Cool,	1,	5.7,	0.7,	-4.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:28,	12,	11.4,	27.5,	22.3,	Heat,	18.3,	1,	10.2,	2.4,	-5.5,	Cool,	1,	5.9,	0.8,	-4.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:28,	Zone-1 Op Mode:  Null
8/2/2019 22:29,	12,	12.2,	29.6,	24.2,	Null,	18.2,	1,	11.2,	2.3,	-5.2,	Cool,	1,	6.1,	1.1,	-4.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:30,	12,	11.9,	28.9,	22.2,	Null,	17.9,	1,	10.8,	3.4,	-3.6,	Cool,	1,	6.2,	2.1,	-2.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:31,	12,	11.6,	27.4,	19.7,	Null,	18.3,	1,	9.8,	1.1,	-4.8,	Cool,	1,	5.1,	-0.2,	-4.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:32,	12,	11.1,	25.8,	17.8,	Null,	18.2,	1,	8.9,	-0.6,	-7,	Cool,	1,	3.9,	-2.3,	-6.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:33,	12,	10.7,	24.2,	16.1,	Null,	18.2,	1,	8.1,	-1.9,	-8.7,	Cool,	1,	3,	-3.6,	-8,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:34,	12,	10.2,	22.7,	14.8,	Null,	18.5,	1,	7.5,	-2.8,	-10,	Cool,	1,	2.3,	-4.5,	-9.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:34,	Zone-1 Op Mode:  Heat
8/2/2019 22:35,	12,	9.5,	22.8,	15.5,	Heat,	19.2,	1,	7.1,	-3.4,	-10.7,	Cool,	1,	1.7,	-4.8,	-9.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:36,	12,	9.8,	25.9,	19.7,	Heat,	18.3,	1,	9,	-2,	-10.2,	Cool,	1,	2.4,	-3.3,	-9.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:36,	Variable Differential Defrost Entered Zone 2
8/2/2019 22:36,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 22:36,	Zone-2 Op Mode:  Defrost
8/2/2019 22:36,	12,	10.2,	27,	20.8,	Null-Fans On,	18.4,	1,	9.8,	-1.6,	-9.9,	Defrost,	1,	2.7,	-2.9,	-9,	Cool,"Diesel, Cycle-Sentry"
8/2/2019 22:37,	12,	10.4,	19.6,	16.2,	Null-Fans On,	18,	1,	10.1,	-0.9,	-6,	Defrost,	1,	4.8,	0.3,	-5.2,	Cool,"Diesel, Cycle-Sentry"
8/2/2019 22:38,	12,	10,	15.3,	12.6,	Null-Fans On,	17.8,	1,	10.5,	0.1,	0,	Defrost,	1,	5.6,	-1.2,	-6.7,	Cool,"Diesel, Cycle-Sentry"
8/2/2019 22:39,	12,	9.6,	12.9,	10.8,	Null-Fans On,	17.3,	1,	11.2,	1,	4.8,	Defrost,	1,	5.8,	-0.3,	-7.1,	Cool,"Diesel, Cycle-Sentry"
8/2/2019 22:40,	12,	9.3,	11.6,	9.9,	Null-Fans On,	17.2,	1,	12,	2.3,	8,	Defrost,	1,	5.9,	-0.1,	-7.2,	Cool,"Diesel, Cycle-Sentry"
8/2/2019 22:41,	12,	9.2,	10.8,	9.5,	Null-Fans On,	17,	1,	14.1,	7.7,	12.3,	Defrost,	1,	6.2,	-0.1,	-7,	Cool,"Diesel, Cycle-Sentry"
8/2/2019 22:42,	Zone-2 Op Mode:  Defrost
8/2/2019 22:42,	12,	9.2,	10.5,	9.3,	Null-Fans On,	17,	1,	15.1,	15.9,	21.4,	Defrost,	1,	7,	1.6,	-5.1,	Cool,"Diesel, Cycle-Sentry"
8/2/2019 22:42,	Defrost State Exited Zone 2
8/2/2019 22:42,	Zone-1 Op Mode:  Heat
8/2/2019 22:42,	Zone-2 Op Mode:  Cool
8/2/2019 22:42,	12,	9.2,	10.4,	9.3,	Heat,	16.9,	1,	13.8,	16,	21.4,	Cool,	1,	7.3,	2.4,	-4.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:43,	12,	9.8,	20.4,	15.7,	Heat,	16.9,	1,	12.3,	7.8,	11.2,	Cool,	1,	7,	2.9,	-1.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:44,	Zone-1 Op Mode:  Null
8/2/2019 22:44,	12,	10.8,	26.6,	23.1,	Null,	16.9,	1,	13.2,	6,	5.6,	Cool,	1,	7,	3.2,	-1.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:45,	12,	10.8,	26.9,	22,	Null,	17.1,	1,	12.2,	4.4,	1.9,	Cool,	1,	6.3,	2.3,	-1.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:46,	12,	10.8,	26.3,	19.9,	Null,	17.6,	1,	11.1,	1.6,	-2.1,	Cool,	1,	5,	-0.3,	-4.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:47,	12,	10.7,	25.4,	18.2,	Null,	18,	1,	9.6,	-1,	-5.6,	Cool,	1,	3.4,	-3.2,	-7.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:48,	12,	10.7,	24.3,	17.1,	Null,	18.1,	1,	8.1,	-3.3,	-8.6,	Cool,	1,	1.8,	-5.9,	-9.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:49,	Zone-3 Op Mode:  Null
8/2/2019 22:49,	12,	10.7,	23.3,	16.2,	Null,	18.3,	1,	6.9,	-5.2,	-10.8,	Cool,	1,	0.5,	-7.6,	-11.6,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:50,	12,	10.6,	22.4,	15.7,	Null,	18.3,	1,	6,	-7.5,	-13.6,	Cool,	1,	-0.7,	-5.2,	-9.5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:50,	Zone-3 Op Mode:  Heat
8/2/2019 22:51,	12,	10.7,	21.6,	15.2,	Null,	19.2,	1,	5.6,	-8.8,	-15.7,	Cool,	1,	-1.5,	-2.7,	-4.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:52,	12,	10.7,	20.9,	14.8,	Null,	18.8,	1,	5.1,	-9.4,	-17,	Cool,	1,	-1.6,	0,	3.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:53,	12,	10.7,	20.3,	14.5,	Null,	18.7,	1,	4.9,	-10.1,	-17.8,	Cool,	1,	-1.5,	1.2,	5.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:54,	12,	10.7,	19.8,	14.2,	Null,	18.5,	1,	4.7,	-10.1,	-18.3,	Cool,	1,	-1.4,	2.1,	6.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:55,	12,	10.8,	19.3,	14,	Null,	18.4,	1,	4.4,	-10,	-18.7,	Cool,	1,	-1.3,	2.7,	8.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:56,	12,	10.8,	18.9,	13.8,	Null,	18.3,	1,	4.3,	-10.2,	-19.1,	Cool,	1,	-1.2,	3.2,	9.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:57,	12,	10.8,	18.6,	13.7,	Null,	17.3,	1,	4.2,	-10.6,	-19.4,	Cool,	1,	-1.1,	3.6,	10.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 22:57,	Variable Differential Defrost Entered Zone 2
8/2/2019 22:57,	Zone-2 Op Mode:  Defrost
8/2/2019 22:57,	Zone-3 Op Mode:  Null-Fans On
8/2/2019 22:57,	12,	10.8,	18.6,	13.7,	Null,	17.1,	1,	4.1,	-10.7,	-19.5,	Defrost,	1,	-1.1,	3.7,	10.7,	Null-Fans On,"Diesel, Cycle-Sentry"
8/2/2019 22:58,	12,	10.9,	17.9,	13.4,	Null,	16.8,	1,	4.2,	-8.2,	-13.8,	Defrost,	1,	0.6,	2.9,	8.3,	Null-Fans On,"Diesel, Cycle-Sentry"
8/2/2019 22:59,	Zone-3 Op Mode:  Null
8/2/2019 22:59,	12,	10.9,	17.5,	13.3,	Null,	16.5,	1,	4.3,	-0.8,	-3.4,	Defrost,	1,	1.2,	2.9,	6.4,	Null,"Diesel, Cycle-Sentry"
8/2/2019 23:00,	12,	11,	17.2,	13.2,	Null,	16.8,	1,	4.2,	13.8,	7.6,	Defrost,	1,	1.3,	3.1,	5.7,	Null,"Diesel, Cycle-Sentry"
8/2/2019 23:01,	12,	11.1,	17,	13.2,	Null,	16.7,	1,	4.2,	25.7,	15.7,	Defrost,	1,	1.4,	3.2,	5.1,	Null,"Diesel, Cycle-Sentry"
8/2/2019 23:01,	Zone-2 Op Mode:  Defrost
8/2/2019 23:02,	Defrost State Exited Zone 2
8/2/2019 23:02,	Zone-2 Op Mode:  Cool
8/2/2019 23:02,	12,	11.2,	16.9,	13.1,	Null,	16.7,	1,	5.1,	19.8,	18.5,	Cool,	1,	1.5,	3.6,	5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:03,	12,	11.2,	17.2,	13.2,	Null,	17.8,	1,	5,	5.7,	6.5,	Cool,	1,	1.6,	3.5,	4.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:04,	12,	11.2,	17.3,	13.1,	Null,	17.7,	1,	5.1,	-0.3,	-2.1,	Cool,	1,	1.6,	3.3,	3.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:05,	12,	11.2,	17.3,	13.1,	Null,	17.6,	1,	5,	-3.8,	-8,	Cool,	1,	1.5,	3,	2.7,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:06,	12,	11.2,	17.2,	13,	Null,	17.4,	1,	4.6,	-6.2,	-12.2,	Cool,	1,	1.3,	3,	2.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:07,	12,	11.1,	17.1,	13,	Null,	17.7,	1,	4.3,	-7.4,	-14.9,	Cool,	1,	1.2,	2.9,	2.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:08,	12,	11.1,	17,	12.9,	Null,	17.8,	1,	4,	-8.4,	-16.5,	Cool,	1,	1,	2.8,	2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:09,	12,	11.1,	17,	12.9,	Null,	17.6,	1,	3.7,	-9,	-17.5,	Cool,	1,	0.8,	2.8,	1.9,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:10,	12,	11.1,	16.9,	12.9,	Null,	17.7,	1,	3.5,	-9.2,	-18.2,	Cool,	1,	0.7,	2.7,	1.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:11,	12,	11.1,	16.9,	12.9,	Null,	17.7,	1,	3.2,	-10,	-18.8,	Cool,	1,	0.6,	2.7,	1.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:12,	12,	11.2,	16.8,	12.9,	Null,	17.3,	1,	3.1,	-10.7,	-19.2,	Cool,	1,	0.4,	2.8,	1.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:13,	12,	11.2,	16.8,	12.9,	Null,	17.5,	1,	2.9,	-11,	-19.6,	Cool,	1,	0.3,	2.8,	1.9,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:14,	12,	11.2,	16.8,	12.9,	Null,	17.1,	1,	2.6,	-11.4,	-20,	Cool,	1,	0.2,	2.9,	2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:15,	12,	11.2,	16.8,	12.9,	Null,	17.4,	1,	2.4,	-11.8,	-20.4,	Cool,	1,	0.2,	3,	2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:16,	12,	11.2,	16.8,	12.9,	Null,	17.4,	1,	2.2,	-12.2,	-20.7,	Cool,	1,	0.1,	3,	2.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:17,	12,	11.2,	16.8,	13,	Null,	18.2,	1,	2.1,	-12.3,	-21,	Cool,	1,	0.1,	3.1,	2.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:17,	Variable Differential Defrost Entered Zone 2
8/2/2019 23:17,	Zone-2 Op Mode:  Defrost
8/2/2019 23:17,	12,	11.2,	16.8,	13,	Null,	18.2,	1,	2.1,	-12.3,	-21,	Defrost,	1,	0,	3.1,	2.1,	Null,"Diesel, Cycle-Sentry"
8/2/2019 23:18,	12,	11.3,	16.3,	12.9,	Null,	17.9,	1,	2.2,	-9.5,	-15.5,	Defrost,	1,	0,	3.2,	2.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 23:19,	12,	11.4,	16,	12.8,	Null,	17.7,	1,	2.2,	0.5,	-4.6,	Defrost,	1,	0,	3.2,	2.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 23:20,	12,	11.5,	15.9,	12.8,	Null,	17.4,	1,	2.2,	11.3,	4.5,	Defrost,	1,	0,	3.2,	2.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 23:21,	12,	11.5,	15.8,	12.8,	Null,	17.2,	1,	2.2,	23.2,	12.7,	Defrost,	1,	0,	3.2,	2.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 23:22,	Zone-2 Op Mode:  Defrost
8/2/2019 23:22,	Defrost State Exited Zone 2
8/2/2019 23:22,	Zone-2 Op Mode:  Cool
8/2/2019 23:22,	12,	11.7,	15.7,	12.8,	Null,	17.2,	1,	3.2,	19.8,	17.6,	Cool,	1,	0.1,	3.3,	2.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:23,	12,	11.7,	16.3,	12.9,	Null,	18,	1,	3.5,	5.4,	5.2,	Cool,	1,	0.2,	3.2,	2.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:24,	12,	11.7,	16.6,	13,	Null,	18.9,	1,	3.8,	-0.9,	-2.9,	Cool,	1,	0.2,	2.9,	2.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:25,	12,	11.7,	16.7,	13,	Null,	18.8,	1,	3.6,	-3.7,	-8.5,	Cool,	1,	0.2,	2.6,	1.9,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:26,	12,	11.7,	16.8,	13.1,	Null,	18.5,	1,	3.5,	-6.3,	-12.8,	Cool,	1,	0.1,	2.5,	1.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:27,	12,	11.7,	16.8,	13.1,	Null,	18.2,	1,	3.4,	-7.3,	-15.3,	Cool,	1,	0,	2.4,	1.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:28,	12,	11.7,	16.9,	13.1,	Null,	18.2,	1,	3.2,	-8.1,	-16.8,	Cool,	1,	-0.1,	2.4,	1.7,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:29,	12,	11.7,	16.9,	13.1,	Null,	17.5,	1,	3,	-8.4,	-17.7,	Cool,	1,	-0.2,	2.5,	1.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:30,	12,	11.7,	16.9,	13.2,	Null,	17,	1,	3.1,	-9,	-18.3,	Cool,	1,	-0.2,	2.6,	1.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:31,	12,	11.7,	17,	13.2,	Null,	16.8,	1,	2.9,	-9.5,	-18.8,	Cool,	1,	-0.3,	2.8,	2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:32,	12,	11.7,	17,	13.2,	Null,	16.2,	1,	2.7,	-9.8,	-19.3,	Cool,	1,	-0.4,	2.9,	2.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:33,	12,	11.8,	17,	13.2,	Null,	16.2,	1,	2.5,	-10.2,	-19.8,	Cool,	1,	-0.5,	3,	2.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:34,	12,	11.8,	17.1,	13.3,	Null,	16.5,	1,	2.2,	-10.7,	-20.2,	Cool,	1,	-0.6,	3.1,	2.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:35,	12,	11.8,	17.1,	13.3,	Null,	16.4,	1,	1.9,	-11.2,	-20.6,	Cool,	1,	-0.6,	3.1,	2.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:36,	12,	11.8,	17.1,	13.3,	Null,	16.6,	1,	1.7,	-11.5,	-21,	Cool,	1,	-0.7,	3.2,	2.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:37,	12,	11.8,	17.1,	13.4,	Null,	16.4,	1,	1.5,	-11.4,	-21.4,	Cool,	1,	-0.8,	3.2,	2.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:37,	Variable Differential Defrost Entered Zone 2
8/2/2019 23:37,	Zone-2 Op Mode:  Defrost
8/2/2019 23:37,	12,	11.8,	17.1,	13.4,	Null,	16.3,	1,	1.5,	-11.4,	-21.4,	Defrost,	1,	-0.8,	3.2,	2.4,	Null,"Diesel, Cycle-Sentry"
8/2/2019 23:38,	12,	11.9,	16.6,	13.3,	Null,	15.8,	1,	1.6,	-8.8,	-16,	Defrost,	1,	-0.8,	3.3,	2.5,	Null,"Diesel, Cycle-Sentry"
8/2/2019 23:39,	12,	12,	16.4,	13.2,	Null,	15.8,	1,	1.7,	-0.1,	-5.4,	Defrost,	1,	-0.8,	3.3,	2.5,	Null,"Diesel, Cycle-Sentry"
8/2/2019 23:40,	12,	12.1,	16.2,	13.2,	Null,	15.9,	1,	1.7,	8.1,	3.1,	Defrost,	1,	-0.8,	3.5,	2.6,	Null,"Diesel, Cycle-Sentry"
8/2/2019 23:41,	12,	12.1,	16.1,	13.2,	Null,	16,	1,	1.6,	20.1,	11.3,	Defrost,	1,	-0.7,	3.5,	2.6,	Null,"Diesel, Cycle-Sentry"
8/2/2019 23:42,	Zone-2 Op Mode:  Defrost
8/2/2019 23:42,	12,	12.2,	16.1,	13.2,	Null,	15.8,	1,	2.2,	24.1,	19.9,	Defrost,	1,	-0.6,	3.8,	2.7,	Null,"Diesel, Cycle-Sentry"
8/2/2019 23:42,	Defrost State Exited Zone 2
8/2/2019 23:42,	Zone-2 Op Mode:  Cool
8/2/2019 23:42,	12,	12.2,	16.1,	13.2,	Null,	15.9,	1,	2.8,	20,	17.7,	Cool,	1,	-0.6,	3.8,	2.7,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:43,	12,	12.2,	16.7,	13.3,	Null,	16.3,	1,	2.9,	5.8,	5.2,	Cool,	1,	-0.5,	3.5,	2.6,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:44,	12,	12.2,	16.9,	13.4,	Null,	17.1,	1,	3.2,	-0.3,	-2.2,	Cool,	1,	-0.5,	3.2,	2.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:45,	12,	12.2,	17.1,	13.5,	Null,	18.1,	1,	3.1,	-3,	-8.6,	Cool,	1,	-0.5,	3,	2.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:46,	12,	12.2,	17.2,	13.5,	Null,	17.7,	1,	3,	-5.7,	-12.8,	Cool,	1,	-0.6,	2.8,	2.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:47,	12,	12.2,	17.2,	13.5,	Null,	16.7,	1,	2.9,	-7.5,	-15.5,	Cool,	1,	-0.7,	2.6,	2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:48,	12,	12.2,	17.2,	13.5,	Null,	16.8,	1,	2.6,	-8.7,	-17.3,	Cool,	1,	-0.9,	2.3,	1.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:49,	Zone-3 Op Mode:  Heat
8/2/2019 23:49,	12,	12.2,	17.3,	13.6,	Null,	17,	1,	2.3,	-9.5,	-18.4,	Cool,	1,	-1.8,	2.2,	2.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:50,	12,	12.2,	17.3,	13.6,	Null,	16.3,	1,	1.9,	-10,	-19.2,	Cool,	1,	-2.8,	3.3,	6.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:51,	12,	12.2,	17.3,	13.6,	Null,	16.2,	1,	1.6,	-9.7,	-19.4,	Cool,	1,	-2.7,	4.8,	11.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:52,	12,	12.3,	17.4,	13.7,	Null,	16.8,	1,	1.8,	-9.8,	-19.5,	Cool,	1,	-1.8,	8,	17.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:53,	12,	12.3,	17.4,	13.7,	Null,	16.9,	1,	2.2,	-9.2,	-19.5,	Cool,	1,	-0.6,	10.8,	22.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:54,	12,	12.3,	17.5,	13.8,	Null,	15.9,	1,	2.3,	-8.6,	-19.3,	Cool,	1,	0.3,	12.8,	26.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:55,	Zone-3 Op Mode:  Null
8/2/2019 23:55,	12,	12.4,	17.5,	13.8,	Null,	15.9,	1,	2.7,	-8.3,	-19.2,	Cool,	1,	1.2,	14.7,	28.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:56,	12,	12.4,	17.5,	13.8,	Null,	17.3,	1,	2.8,	-5.5,	-15.5,	Cool,	1,	1.4,	15.7,	26.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:57,	12,	12.4,	17.5,	13.8,	Null,	17.9,	1,	2.5,	-8.1,	-16.6,	Cool,	1,	1.6,	15.6,	23.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 23:58,	Variable Differential Defrost Entered Zone 2
8/2/2019 23:58,	Zone-2 Op Mode:  Defrost
8/2/2019 23:58,	12,	12.4,	17.5,	13.8,	Null,	18.1,	1,	2.4,	-8.5,	-17,	Defrost,	1,	1.7,	15.5,	22.7,	Null,"Diesel, Cycle-Sentry"
8/2/2019 23:59,	12,	12.5,	17,	13.8,	Null,	18.5,	1,	2.5,	-6.4,	-12.6,	Defrost,	1,	1.7,	15.2,	20,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:00,	12,	12.5,	16.8,	13.7,	Null,	18.6,	1,	2.5,	0.1,	-4,	Defrost,	1,	1.8,	14.8,	18,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:00,	Start of trip
8/3/2019 00:00,	12,	12.5,	16.7,	13.7,	Null,	18.5,	1,	2.5,	0.3,	-3.4,	Defrost,	1,	1.8,	14.8,	17.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:00,	Unit Serial # Bytes 0-1: 00
8/3/2019 00:00,	Unit Serial # Bytes 2-3: 00
8/3/2019 00:00,	Unit Serial # Bytes 4-5: 00
8/3/2019 00:00,	Unit Serial # Bytes 6-7: GL
8/3/2019 00:00,	Unit Serial # Bytes 8-9: W1
8/3/2019 00:00,	Unit Serial # Bytes 10-11: 17
8/3/2019 00:00,	Unit Serial # Bytes 12-13: 95
8/3/2019 00:00,	Unit Serial # Bytes 14-15: 16
8/3/2019 00:00,	Host Null: DISABLE
8/3/2019 00:00,	Refrigerant Type Selection: 1.0
8/3/2019 00:00,	Setpoint Zone-2: 1.0
8/3/2019 00:00,	Setpoint Zone-3: 1.0
8/3/2019 00:00,	Cargo Link: DISABLE
8/3/2019 00:01,	Clock Set
8/3/2019 00:01,	12,	12.6,	16.6,	13.7,	Null,	18.6,	1,	2.5,	5.3,	3.8,	Defrost,	1,	1.9,	14.3,	16.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:02,	12,	12.6,	16.4,	13.6,	Null,	17.8,	1,	2.5,	16.2,	11.8,	Defrost,	1,	2,	13.9,	15.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:02,	Zone-2 Op Mode:  Defrost
8/3/2019 00:03,	12,	12.7,	16.4,	13.6,	Null,	18.6,	1,	3.2,	19.1,	18.3,	Defrost,	1,	2.1,	13.5,	14.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:03,	Defrost State Exited Zone 2
8/3/2019 00:03,	Zone-2 Op Mode:  Cool
8/3/2019 00:03,	12,	12.7,	16.4,	13.6,	Null,	18.6,	1,	3.3,	17.4,	17.1,	Cool,	1,	2.1,	13.5,	14.5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 00:04,	12,	12.7,	17,	13.8,	Null,	21.2,	1,	3.5,	4.7,	4.8,	Cool,	1,	2.4,	12.8,	13.7,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 00:05,	12,	12.7,	17.2,	13.8,	Null,	23.6,	1,	3.6,	0.5,	-0.5,	Cool,	1,	2.5,	12.2,	13.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 00:06,	12,	12.7,	17.3,	13.8,	Null,	25.9,	1,	3.3,	-2,	-6.3,	Cool,	1,	2.5,	11.4,	12.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 00:07,	12,	12.7,	17.4,	13.9,	Null,	24.2,	1,	3,	-4.8,	-11.4,	Cool,	1,	2.5,	10.8,	11.7,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 00:08,	12,	12.7,	17.5,	13.9,	Null,	22.6,	1,	2.8,	-7.1,	-14.8,	Cool,	1,	2.4,	10.1,	11,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 00:09,	12,	12.7,	17.6,	13.9,	Null,	21.9,	1,	2.5,	-8.7,	-16.8,	Cool,	1,	2.2,	9.5,	10.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 00:10,	12,	12.7,	17.6,	13.9,	Null,	23.8,	1,	2.2,	-9.7,	-18,	Cool,	1,	2,	8.9,	9.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 00:11,	12,	12.7,	17.7,	14,	Null,	23.2,	1,	2,	-10.2,	-19,	Cool,	1,	1.8,	8.4,	9.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 00:12,	12,	12.7,	17.7,	14,	Null,	23.4,	1,	1.8,	-10.4,	-19.6,	Cool,	1,	1.6,	7.8,	8.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 00:13,	12,	12.7,	17.8,	14.1,	Null,	23.8,	1,	1.5,	-11,	-20.1,	Cool,	1,	1.3,	7.4,	8.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 00:14,	12,	12.7,	17.8,	14.1,	Null,	23.8,	1,	1.2,	-11.6,	-20.4,	Cool,	1,	1.2,	7,	7.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 00:15,	12,	12.7,	17.8,	14.1,	Null,	24.2,	1,	1,	-11.8,	-20.8,	Pre Null,	1,	0.9,	6.6,	7.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:15,	Zone-2 Op Mode:  Null
8/3/2019 00:15,	12,	12.7,	17.6,	14.1,	Null,	23.3,	1,	1,	-11.6,	-19.8,	Null,	1,	0.8,	6.5,	7.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:16,	12,	12.9,	17.6,	13.9,	Null,	22.7,	1,	1.2,	-10.8,	-15.5,	Null,	1,	0.7,	6.4,	7.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:17,	12,	13,	17.6,	13.8,	Null,	21.5,	1,	1.2,	-9.8,	-11.9,	Null,	1,	0.7,	6.3,	6.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:18,	12,	13.2,	17.6,	13.8,	Null,	20.7,	1,	1.2,	-8.8,	-9.5,	Null,	1,	0.7,	6.2,	6.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:19,	12,	13.2,	17.7,	13.8,	Null,	21.1,	1,	1.1,	-7.8,	-7.5,	Null,	1,	0.7,	6.2,	6.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:20,	12,	13.3,	17.7,	13.8,	Null,	21.6,	1,	1.1,	-6.9,	-6.2,	Null,	1,	0.7,	6.1,	6.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:21,	12,	13.4,	17.8,	13.8,	Null,	20,	1,	1.1,	-6,	-5.2,	Null,	1,	0.8,	6,	6.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:22,	12,	13.5,	17.8,	13.9,	Null,	17.6,	1,	1.1,	-5.2,	-4.4,	Null,	1,	0.8,	5.9,	6.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:23,	12,	13.6,	17.9,	13.9,	Null,	16.6,	1,	1.1,	-4.6,	-3.7,	Null,	1,	0.9,	5.8,	6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:24,	12,	13.6,	18,	14,	Null,	15.3,	1,	1.1,	-3.9,	-3.2,	Null,	1,	0.9,	5.8,	5.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:25,	12,	13.7,	18.1,	14,	Null,	14.6,	1,	1.2,	-3.4,	-2.8,	Null,	1,	1,	5.7,	5.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:26,	12,	13.7,	18.2,	14.1,	Null,	14.1,	1,	1.2,	-3,	-2.3,	Null,	1,	1.1,	5.6,	5.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:27,	12,	13.7,	18.2,	14.1,	Null,	13.7,	1,	1.2,	-2.6,	-2,	Null,	1,	1.2,	5.5,	5.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:28,	12,	13.8,	18.3,	14.2,	Null,	13.3,	1,	1.2,	-2.3,	-1.8,	Null,	1,	1.2,	5.5,	5.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:29,	12,	13.8,	18.4,	14.2,	Null,	13.2,	1,	1.2,	-2,	-1.5,	Null,	1,	1.3,	5.4,	5.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:30,	12,	13.8,	18.5,	14.2,	Null,	12.7,	1,	1.3,	-1.8,	-1.3,	Null,	1,	1.3,	5.4,	5.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:31,	12,	13.8,	18.6,	14.3,	Null,	12.2,	1,	1.3,	-1.5,	-1.1,	Null,	1,	1.4,	5.3,	5.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:32,	12,	13.9,	18.6,	14.3,	Null,	12.2,	1,	1.3,	-1.3,	-1,	Null,	1,	1.4,	5.3,	5.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:33,	12,	13.9,	18.7,	14.3,	Null,	12,	1,	1.4,	-1.1,	-0.8,	Null,	1,	1.5,	5.2,	5.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:34,	12,	13.9,	18.8,	14.4,	Null,	12.4,	1,	1.4,	-0.9,	-0.8,	Null,	1,	1.6,	5.2,	5.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:35,	12,	13.9,	18.8,	14.4,	Null,	12.5,	1,	1.5,	-0.8,	-0.6,	Null,	1,	1.6,	5.1,	5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:36,	12,	14,	18.8,	14.5,	Null,	12.8,	1,	1.5,	-0.7,	-0.5,	Null,	1,	1.7,	5.1,	4.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:37,	12,	14,	18.9,	14.5,	Null,	12.8,	1,	1.5,	-0.5,	-0.4,	Null,	1,	1.7,	5,	4.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:38,	12,	14,	19,	14.5,	Null,	12.9,	1,	1.6,	-0.4,	-0.4,	Null,	1,	1.8,	5,	4.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:39,	12,	14,	19,	14.6,	Null,	13.2,	1,	1.6,	-0.3,	-0.3,	Null,	1,	1.8,	4.9,	4.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:40,	12,	14.1,	19,	14.6,	Null,	13.3,	1,	1.6,	-0.2,	-0.2,	Null,	1,	1.8,	4.9,	4.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:41,	12,	14.1,	19.1,	14.6,	Null,	13.9,	1,	1.7,	-0.1,	-0.2,	Null,	1,	1.9,	4.9,	4.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:42,	12,	14.1,	19.1,	14.7,	Null,	14.4,	1,	1.7,	0,	-0.2,	Null,	1,	1.9,	4.9,	4.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:43,	12,	14.1,	19.2,	14.7,	Null,	14.6,	1,	1.7,	0,	-0.1,	Null,	1,	2,	4.9,	4.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:44,	12,	14.2,	19.2,	14.7,	Null,	14.7,	1,	1.8,	0.1,	-0.1,	Null,	1,	2,	4.9,	4.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:45,	12,	14.2,	19.2,	14.8,	Null,	14.6,	1,	1.8,	0.1,	-0.1,	Null,	1,	2.1,	4.9,	4.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:46,	12,	14.2,	19.2,	14.8,	Null,	14.3,	1,	1.8,	0.1,	-0.1,	Null,	1,	2.1,	4.9,	4.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:47,	12,	14.2,	19.2,	14.8,	Null,	14.2,	1,	1.9,	0.1,	-0.1,	Null,	1,	2.2,	4.8,	4.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:48,	12,	14.2,	19.2,	14.8,	Null,	14.2,	1,	1.9,	0.1,	-0.1,	Null,	1,	2.2,	4.8,	4.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:49,	12,	14.2,	19.2,	14.8,	Null,	14.1,	1,	1.9,	0.1,	-0.1,	Null,	1,	2.2,	4.8,	4.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:50,	12,	14.2,	19.2,	14.8,	Null,	14.1,	1,	1.9,	0.1,	-0.1,	Null,	1,	2.3,	4.8,	4.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:51,	12,	14.2,	19.2,	14.9,	Null,	14.3,	1,	2,	0.1,	-0.1,	Null,	1,	2.3,	4.8,	4.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:52,	12,	14.2,	19.2,	14.9,	Null,	14.7,	1,	2,	0.1,	-0.1,	Null,	1,	2.4,	4.8,	4.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:53,	12,	14.3,	19.2,	14.9,	Null,	15.1,	1,	2.1,	0.1,	0,	Null,	1,	2.4,	4.8,	4.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:54,	12,	14.3,	19.2,	14.9,	Null,	15.3,	1,	2.1,	0.1,	0,	Null,	1,	2.4,	4.8,	4.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:55,	12,	14.3,	19.2,	14.9,	Null,	15.3,	1,	2.1,	0.1,	0,	Null,	1,	2.5,	4.7,	4.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:56,	12,	14.3,	19.2,	14.9,	Null,	15.4,	1,	2.1,	0.1,	0,	Null,	1,	2.5,	4.7,	4.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:57,	12,	14.3,	19.2,	14.9,	Null,	15.8,	1,	2.2,	0.1,	0,	Null,	1,	2.5,	4.7,	4.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:58,	12,	14.3,	19.2,	15,	Null,	15.9,	1,	2.2,	0.1,	0,	Null,	1,	2.6,	4.7,	4.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 00:59,	12,	14.3,	19.2,	15,	Null,	16.8,	1,	2.2,	0.1,	0.1,	Null,	1,	2.6,	4.7,	4.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 01:00,	12,	14.3,	19.2,	15,	Null,	16.8,	1,	2.2,	0.1,	0.1,	Null,	1,	2.6,	4.7,	4.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 01:01,	12,	14.3,	19.2,	15,	Null,	16.9,	1,	2.2,	0.1,	0.2,	Null,	1,	2.7,	4.6,	4.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 01:02,	12,	14.3,	19.2,	15,	Null,	17,	1,	2.2,	0.1,	0.2,	Null,	1,	2.7,	4.6,	4.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 01:03,	12,	14.3,	19.2,	15,	Null,	16.9,	1,	2.3,	0.1,	0.2,	Null,	1,	2.7,	4.6,	4.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 01:04,	12,	14.3,	19.2,	15,	Null,	16.9,	1,	2.3,	0.1,	0.2,	Null,	1,	2.8,	4.6,	4.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 01:05,	12,	14.3,	19.2,	15,	Null,	16.8,	1,	2.3,	0.1,	0.3,	Null,	1,	2.8,	4.6,	4.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 01:06,	12,	14.3,	19.2,	15,	Null,	16.7,	1,	2.4,	0.1,	0.3,	Null,	1,	2.8,	4.6,	4.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 01:07,	12,	14.3,	19.1,	15,	Null,	16.7,	1,	2.4,	0.2,	0.3,	Null,	1,	2.8,	4.6,	4.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 01:08,	12,	14.3,	19.1,	15,	Null,	16.7,	1,	2.4,	0.2,	0.4,	Null,	1,	2.8,	4.6,	4.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 01:09,	12,	14.3,	19.1,	15,	Null,	16.6,	1,	2.4,	0.2,	0.4,	Null,	1,	2.8,	4.6,	4.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 01:10,	12,	14.3,	19.1,	15,	Null,	16.5,	1,	2.5,	0.2,	0.5,	Null,	1,	2.9,	4.6,	4.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 01:11,	12,	14.3,	19.1,	15,	Null,	16.6,	1,	2.5,	0.2,	0.5,	Null,	1,	2.9,	4.6,	4.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 01:12,	12,	14.3,	19.1,	15,	Null,	16.6,	1,	2.5,	0.2,	0.5,	Null,	1,	2.9,	4.6,	4.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 01:13,	12,	14.3,	19.1,	15,	Null,	16.7,	1,	2.5,	0.3,	0.6,	Null,	1,	2.9,	4.6,	4.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 01:14,	12,	14.3,	19,	15,	Null,	16.7,	1,	2.6,	0.3,	0.6,	Null,	1,	3,	4.6,	4.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 01:15,	12,	14.3,	19,	15,	Null,	16.7,	1,	2.6,	0.4,	0.7,	Null,	1,	3,	4.6,	4.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 01:16,	12,	14.3,	19,	15,	Null,	16.6,	1,	2.6,	0.4,	0.7,	Null,	1,	3,	4.6,	4.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 01:17,	12,	14.3,	19,	15,	Null,	16.6,	1,	2.6,	0.5,	0.7,	Null,	1,	3,	4.6,	4.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 01:18,	12,	14.3,	19,	15,	Null,	16.5,	1,	2.7,	0.6,	0.8,	Null,	1,	3,	4.6,	4.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 01:19,	12,	14.3,	18.9,	15,	Null,	16.4,	1,	2.7,	0.7,	0.8,	Null,	1,	3.1,	4.6,	4.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 01:20,	12,	14.3,	18.9,	15,	Null,	16.4,	1,	2.7,	0.8,	0.8,	Null,	1,	3.1,	4.6,	4.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 01:21,	12,	14.3,	18.9,	15,	Null,	16.5,	1,	2.7,	1,	0.8,	Null,	1,	3.1,	4.6,	4.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 01:22,	12,	14.3,	18.9,	15,	Null,	16.5,	1,	2.8,	1.2,	0.8,	Null,	1,	3.1,	4.6,	4.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 01:23,	12,	14.3,	18.9,	15,	Null,	16.4,	1,	2.8,	1.2,	0.9,	Null,	1,	3.1,	4.6,	4.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 01:24,	12,	14.3,	18.9,	15,	Null,	16.4,	1,	2.8,	1.3,	0.9,	Null,	1,	3.2,	4.6,	4.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 01:25,	12,	14.3,	18.8,	15,	Null,	17,	1,	2.8,	1.4,	0.9,	Null,	1,	3.2,	4.6,	4.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 01:26,	12,	14.3,	18.8,	15,	Null,	17.2,	1,	2.8,	1.4,	1,	Null,	1,	3.2,	4.6,	4.3,	Null,"Diesel, Cycle-Sentry"
