Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
8/3/2019 01:27,	12,	14.3,	18.8,	15,	Null,	18.2,	1,	2.8,	1.5,	1,	Null,	1,	3.2,	4.6,	4.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 01:28,	12,	14.3,	18.8,	15,	Null,	19,	1,	2.8,	1.6,	1,	Null,	1,	3.2,	4.6,	4.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 01:29,	12,	14.3,	18.8,	15,	Null,	19.8,	1,	2.8,	1.6,	1,	Null,	1,	3.2,	4.6,	4.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 01:30,	12,	14.3,	18.8,	15,	Null,	20,	1,	2.9,	1.7,	1,	Null,	1,	3.2,	4.7,	4.3,	Null,"Diesel, Cycle-Sentry"
,	Power up
,	12,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	12,	13.9,	15.9,	14.6,	Cool,	13.7,	1,	11.9,	11.7,	11.5,	Cool,	1,	12.1,	12.2,	12.3,	Cool,"Start, Diesel, Cycle-Sentry"
8/3/2019 05:05,	Clock Set
8/3/2019 05:05,	12,	14,	16,	14.7,	Cool,	13.7,	1,	12,	11.8,	11.6,	Cool,	1,	12.2,	12.3,	12.3,	Cool,"Start, Diesel, Cycle-Sentry"
8/3/2019 05:06,	12,	13.8,	15.1,	14.4,	Cool,	13.8,	1,	12,	11.9,	11.7,	Cool,	1,	12.2,	12.3,	12.4,	Cool,"Start, Diesel, Cycle-Sentry"
8/3/2019 05:07,	12,	13.3,	11.4,	12.2,	Cool,	14.3,	1,	11.8,	9.5,	8.3,	Cool,	1,	11.4,	10.1,	9.8,	Cool,"Diesel, Cycle-Sentry"
8/3/2019 05:08,	12,	12,	8.4,	9.5,	Cool,	14.5,	1,	11,	7.4,	5.1,	Cool,	1,	10.2,	8.5,	6.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 05:08,	Zone-1 Op Mode:  Null
8/3/2019 05:09,	12,	11.8,	7.9,	7.6,	Null,	15.2,	1,	10.4,	4.8,	1.4,	Cool,	1,	8.7,	4.9,	2.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 05:10,	12,	10.2,	7.7,	7.2,	Null,	15.6,	1,	9.7,	2.7,	-0.8,	Cool,	1,	7.1,	2,	-1.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 05:10,	Zone-1 Op Mode:  Heat
8/3/2019 05:11,	12,	10,	14.7,	12.6,	Heat,	15.8,	1,	9.7,	2.2,	-3.8,	Cool,	1,	5.9,	1.1,	-3.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 05:12,	Zone-1 Op Mode:  Null
8/3/2019 05:12,	12,	11.3,	23.5,	19.9,	Null,	15.4,	1,	11.2,	3.1,	-4.3,	Cool,	1,	6,	1.3,	-3.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 05:13,	12,	11.4,	24.2,	20.2,	Null,	15.3,	1,	11.1,	3.7,	-3.2,	Cool,	1,	6.1,	2.7,	-2.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 05:14,	12,	11.3,	24.1,	18.6,	Null,	15.8,	1,	10.4,	1.4,	-4.8,	Cool,	1,	5.2,	0.5,	-3.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 05:15,	12,	11.1,	23.6,	17.1,	Null,	16.2,	1,	9.7,	-0.2,	-7.1,	Cool,	1,	4.1,	-1.4,	-6.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 05:16,	12,	10.8,	22.8,	15.8,	Null,	16.3,	1,	8.9,	-0.9,	-8.9,	Cool,	1,	3.1,	-2.8,	-7.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 05:17,	12,	10.4,	21.9,	14.8,	Null,	16.5,	1,	7.9,	-2.3,	-10.3,	Cool,	1,	2.2,	-4,	-9.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 05:18,	12,	10.1,	21,	13.9,	Null,	16.2,	1,	7.3,	-4.2,	-11.5,	Cool,	1,	1.3,	-5.2,	-10.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 05:18,	Zone-1 Op Mode:  Heat
8/3/2019 05:19,	Zone-3 Op Mode:  Null
8/3/2019 05:19,	12,	9.1,	23.2,	16.8,	Heat,	15.8,	1,	7.7,	-3.9,	-11.9,	Cool,	1,	1.2,	-5.5,	-10.9,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 05:20,	12,	10.5,	25.2,	19,	Heat,	15.6,	1,	9.8,	-3.3,	-12.3,	Cool,	1,	1.2,	-5.3,	-10.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 05:20,	Zone-1 Op Mode:  Null
8/3/2019 05:21,	12,	10.9,	26.2,	18.9,	Null,	15.3,	1,	10.4,	-1,	-10.1,	Cool,	1,	0.9,	-4.8,	-9.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 05:22,	12,	10.8,	25.3,	17.4,	Null,	15.3,	1,	9.9,	-3.1,	-11,	Cool,	1,	0.7,	-4.2,	-8.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 05:23,	12,	10.6,	24.2,	16.2,	Null,	15.2,	1,	9,	-5.6,	-13.5,	Cool,	1,	0.5,	-1.5,	-5.7,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 05:24,	12,	10.4,	23.1,	15.1,	Null,	15.1,	1,	8.2,	-7.5,	-15.3,	Cool,	1,	0.2,	-0.3,	-2.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 05:25,	12,	10.2,	22,	14.2,	Null,	15.2,	1,	7.5,	-8.8,	-16.6,	Cool,	1,	-0.2,	0.1,	-1.5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 05:25,	Zone-1 Op Mode:  Heat
8/3/2019 05:26,	12,	9.7,	21.6,	14.4,	Heat,	15.1,	1,	6.8,	-9.3,	-17.2,	Cool,	1,	-0.5,	0.1,	-1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 05:27,	12,	9.5,	22.7,	16.8,	Heat,	14.9,	1,	8.5,	-7.4,	-16.2,	Cool,	1,	0,	0.8,	-0.5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 05:28,	12,	10.9,	24.4,	18.5,	Heat,	14.9,	1,	10.3,	-6.2,	-15.2,	Cool,	1,	0.3,	0.9,	-0.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 05:29,	Zone-1 Op Mode:  Null
8/3/2019 05:29,	12,	12.1,	25.8,	19.9,	Null,	15.1,	1,	11.8,	-5.8,	-14.6,	Cool,	1,	0.4,	1.1,	-0.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 05:30,	12,	12,	25.8,	18.6,	Null,	14.8,	1,	11.5,	-2.7,	-11.5,	Cool,	1,	0.6,	1.3,	0,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 05:31,	12,	11.8,	24.7,	17.2,	Null,	15,	1,	10.5,	-5.8,	-12.5,	Cool,	1,	0.7,	1.5,	0.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 05:32,	12,	11.5,	23.6,	16.2,	Null,	15.1,	1,	9.3,	-8.8,	-14.9,	Cool,	1,	0.7,	1.5,	0.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 05:33,	12,	11.2,	22.5,	15.2,	Null,	15.1,	1,	8.4,	-10.8,	-16.7,	Cool,	1,	0.7,	1.6,	0.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 05:34,	12,	10.9,	21.5,	14.4,	Null,	15,	1,	7.5,	-12.2,	-18,	Cool,	1,	0.7,	1.6,	0.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 05:35,	12,	10.6,	20.5,	13.5,	Null,	15.1,	1,	6.8,	-13.1,	-19,	Cool,	1,	0.7,	1.6,	0.5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 05:36,	Variable Differential Defrost Entered Zone 2
8/3/2019 05:36,	Zone-2 Op Mode:  Defrost
8/3/2019 05:36,	12,	10.3,	19.8,	12.9,	Null,	15,	1,	6.2,	-13.6,	-19.6,	Defrost,	1,	0.6,	1.7,	0.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 05:36,	Zone-1 Op Mode:  Null-Fans On
8/3/2019 05:37,	12,	9.9,	18.8,	12.2,	Null-Fans On,	15.1,	1,	6.2,	-11.3,	-15.1,	Defrost,	1,	0.6,	1.8,	0.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 05:38,	12,	8.6,	13.4,	9.8,	Null-Fans On,	15.1,	1,	6.2,	-6.9,	-7.8,	Defrost,	1,	0.7,	1.9,	0.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 05:39,	12,	8.7,	11.7,	9.2,	Null-Fans On,	15,	1,	6.3,	-1.9,	-1.4,	Defrost,	1,	0.8,	2.1,	1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 05:40,	12,	8.8,	11,	9.2,	Null-Fans On,	14.9,	1,	6.7,	0.3,	2.5,	Defrost,	1,	0.8,	2.3,	1.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 05:41,	12,	9.1,	10.7,	9.2,	Null-Fans On,	15.1,	1,	7.8,	1.6,	7.2,	Defrost,	1,	1,	2.7,	1.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 05:42,	12,	9.3,	10.7,	9.4,	Null-Fans On,	14.9,	1,	9.5,	4.6,	11.2,	Defrost,	1,	1.1,	2.9,	1.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 05:43,	12,	9.6,	10.8,	9.7,	Null-Fans On,	14.9,	1,	12.2,	8,	14.6,	Defrost,	1,	1.2,	3.3,	2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 05:43,	Zone-2 Op Mode:  Defrost
8/3/2019 05:43,	Defrost State Exited Zone 2
8/3/2019 05:43,	Zone-1 Op Mode:  Heat
8/3/2019 05:43,	Zone-2 Op Mode:  Cool
8/3/2019 05:43,	12,	9.8,	10.9,	9.8,	Heat,	15,	1,	10.6,	12.8,	18.3,	Cool,	1,	1.3,	3.7,	2.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 05:44,	12,	11,	21.4,	17.1,	Heat,	15,	1,	11,	6.3,	7.3,	Cool,	1,	1.5,	3.8,	2.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 05:44,	Zone-1 Op Mode:  Null
8/3/2019 05:45,	12,	11.2,	23.7,	20.2,	Null,	14.8,	1,	11.7,	4.4,	1.9,	Cool,	1,	1.7,	3.8,	2.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 05:46,	12,	11.1,	23.8,	18.7,	Null,	15.1,	1,	11,	0.7,	-3.2,	Cool,	1,	1.8,	3.8,	2.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 05:47,	12,	10.8,	23.4,	17,	Null,	15.1,	1,	10.1,	-1,	-6.4,	Cool,	1,	1.8,	3.5,	2.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 05:48,	12,	10.2,	22.6,	15.6,	Null,	15,	1,	9.2,	-3.6,	-10.8,	Cool,	1,	1.8,	3.3,	2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 05:49,	Zone-1 Op Mode:  Heat
8/3/2019 05:49,	12,	9.1,	22.5,	16,	Heat,	14.8,	1,	8.7,	-4.8,	-12.8,	Cool,	1,	1.7,	3.1,	1.9,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 05:50,	12,	9.9,	24.3,	18,	Heat,	14.8,	1,	10.4,	-3.3,	-12.6,	Cool,	1,	1.6,	3,	1.9,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 05:51,	Zone-1 Op Mode:  Null
8/3/2019 05:51,	12,	10.8,	26.2,	19.6,	Null,	14.8,	1,	11.3,	-2,	-11.5,	Cool,	1,	1.6,	3,	1.9,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 05:52,	12,	10.7,	25.5,	17.8,	Null,	14.8,	1,	10.7,	-1.5,	-10,	Cool,	1,	1.6,	3,	1.9,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 05:53,	12,	10.3,	24.3,	16.4,	Null,	15.2,	1,	9.7,	-3.9,	-12.1,	Cool,	1,	1.5,	2.8,	1.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 05:54,	Zone-1 Op Mode:  Heat
8/3/2019 05:54,	12,	9.4,	23.6,	16.2,	Heat,	15.1,	1,	8.8,	-5.3,	-13.6,	Cool,	1,	1.4,	2.7,	1.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 05:55,	12,	9.7,	24,	18,	Heat,	14.9,	1,	10.4,	-3.8,	-13.2,	Cool,	1,	1.4,	2.6,	1.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 05:56,	Zone-1 Op Mode:  Null
8/3/2019 05:56,	12,	10.7,	26,	19.4,	Null,	14.8,	1,	11.5,	-2.9,	-12.5,	Cool,	1,	1.3,	2.7,	1.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 05:57,	12,	10.6,	25.3,	17.6,	Null,	15.3,	1,	11,	-1.2,	-10.2,	Cool,	1,	1.3,	2.7,	1.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 05:58,	12,	10.2,	24.2,	16.2,	Null,	15.4,	1,	10.1,	-4.2,	-12.1,	Cool,	1,	1.3,	2.6,	1.7,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 05:58,	Variable Differential Defrost Entered Zone 2
8/3/2019 05:59,	Zone-2 Op Mode:  Defrost
8/3/2019 05:59,	12,	10.2,	23.9,	15.9,	Null,	15.5,	1,	10,	-4.6,	-12.5,	Defrost,	1,	1.2,	2.6,	1.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 05:59,	Zone-1 Op Mode:  Null-Fans On
8/3/2019 06:00,	12,	9.6,	21.7,	14.7,	Null-Fans On,	15.6,	1,	9.9,	-3.7,	-9.5,	Defrost,	1,	1.3,	2.6,	1.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 06:01,	12,	9.1,	15.5,	11.4,	Null-Fans On,	15.4,	1,	9.7,	-2.3,	-4.4,	Defrost,	1,	1.3,	2.7,	1.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 06:02,	12,	9.2,	13.2,	10.4,	Null-Fans On,	15.1,	1,	9.9,	-0.3,	0.2,	Defrost,	1,	1.4,	2.9,	1.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 06:03,	12,	9.5,	12.2,	10.1,	Null-Fans On,	14.7,	1,	10.3,	0.9,	4.8,	Defrost,	1,	1.6,	3.2,	2.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 06:04,	12,	9.7,	11.7,	10.1,	Null-Fans On,	14.9,	1,	11.1,	3.4,	9,	Defrost,	1,	1.7,	3.5,	2.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 06:05,	12,	9.9,	11.5,	10.2,	Null-Fans On,	14.9,	1,	12.3,	7.2,	13,	Defrost,	1,	1.8,	3.8,	2.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 06:05,	Zone-2 Op Mode:  Defrost
8/3/2019 06:06,	12,	10.1,	11.5,	10.3,	Null-Fans On,	14.9,	1,	12.1,	14.1,	19.7,	Defrost,	1,	1.9,	4.2,	2.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 06:06,	Defrost State Exited Zone 2
8/3/2019 06:06,	Zone-1 Op Mode:  Heat
8/3/2019 06:06,	Zone-2 Op Mode:  Cool
8/3/2019 06:06,	12,	10.2,	11.5,	10.3,	Heat,	15,	1,	11.9,	13.5,	18.8,	Cool,	1,	1.9,	4.2,	2.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 06:07,	Zone-1 Op Mode:  Null
8/3/2019 06:07,	12,	11.2,	21.8,	17.3,	Null,	14.8,	1,	12.6,	5.9,	8.7,	Cool,	1,	2.1,	4.3,	2.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 06:08,	12,	11.3,	23.3,	19.6,	Null,	15.3,	1,	12.5,	4.5,	2.9,	Cool,	1,	2.2,	4.4,	2.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 06:09,	12,	11.1,	23.5,	18.2,	Null,	15.5,	1,	11.6,	0.8,	-2.6,	Cool,	1,	2.2,	4.2,	2.7,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 06:10,	Setpoint Zone-2: 12.0
8/3/2019 06:10,	12,	10.7,	23,	16.6,	Null,	15.6,	12,	10.3,	-2.2,	-7.2,	Heat,	1,	2.2,	4,	2.6,	Null,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 06:10,	Setpoint Zone-3: 12.0
8/3/2019 06:10,	Zone-2 Op Mode:  Heat
8/3/2019 06:10,	Zone-3 Op Mode:  Heat
8/3/2019 06:11,	12,	10.3,	22.2,	15.2,	Null,	15.3,	12,	9.6,	0.7,	-1.1,	Heat,	12,	2.5,	3.4,	3,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 06:12,	12,	10,	21.4,	14.4,	Heat,	15,	12,	9.7,	4.8,	5.8,	Heat,	12,	4.2,	5.5,	7.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 06:13,	12,	9.7,	16.4,	12.7,	Heat,	14.8,	12,	10.2,	7.6,	9.5,	Heat,	12,	5.9,	7.4,	9.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 06:14,	12,	10.2,	14.8,	12,	Heat,	14.8,	12,	10.9,	9.3,	10.9,	Heat,	12,	7.3,	8.9,	10.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 06:15,	12,	10.5,	14.4,	12,	Heat,	14.8,	12,	11.4,	10.4,	11.9,	Heat,	12,	8.5,	9.8,	11.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 06:16,	12,	10.8,	14.5,	12.2,	Heat,	15.2,	12,	11.9,	11.1,	12.8,	Heat,	12,	9.3,	10.5,	12.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 06:16,	Zone-1 Op Mode:  Heat
8/3/2019 06:16,	Zone-2 Op Mode:  Null
8/3/2019 06:17,	12,	11,	14.9,	12.5,	Heat,	15,	12,	12.1,	11.4,	13.4,	Null,	12,	9.7,	10.9,	13.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 06:18,	12,	11.3,	15.5,	13,	Heat,	14.9,	12,	12.2,	11.3,	12.9,	Null,	12,	9.9,	11.6,	15.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 06:19,	12,	11.7,	16,	13.5,	Heat,	14.9,	12,	12.2,	11.2,	12.3,	Null,	12,	10.1,	12.2,	16.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 06:20,	12,	11.9,	16.3,	13.8,	Heat,	14.8,	12,	12.2,	11.2,	11.9,	Null,	12,	10.4,	12.7,	17.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 06:21,	12,	11.8,	16.4,	14,	Heat,	15.1,	12,	12.2,	11.1,	11.6,	Null,	12,	10.7,	13.3,	18.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 06:22,	12,	11.8,	16.5,	14,	Heat,	14.9,	12,	12.2,	11.2,	11.5,	Null,	12,	11,	13.8,	19.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 06:23,	12,	11.8,	16.6,	14,	Heat,	14.9,	12,	12.2,	11.2,	11.4,	Null,	12,	11.2,	14.1,	19.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 06:24,	12,	11.9,	16.8,	14.2,	Heat,	15,	12,	12.2,	11.3,	11.3,	Null,	12,	11.3,	14.2,	20,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 06:24,	Zone-1 Op Mode:  Null
8/3/2019 06:25,	12,	12.1,	17.3,	14.3,	Null,	14.9,	12,	12.2,	11.4,	11.3,	Null,	12,	11.6,	14.6,	20.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/3/2019 06:25,	Zone-3 Op Mode:  Null
8/3/2019 06:25,	12,	12,	17.9,	14.3,	Null,	14.9,	12,	12.2,	11.8,	11.4,	Null,	12,	12,	15.8,	22.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 06:26,	12,	12.2,	17.7,	13.9,	Null,	15.8,	12,	12.3,	11.8,	11.5,	Null,	12,	12.1,	17,	23.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 06:27,	12,	12.2,	17.7,	13.8,	Null,	15.8,	12,	12.3,	11.8,	11.5,	Null,	12,	12.1,	17.7,	23.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 06:28,	12,	12.2,	17.7,	13.8,	Null,	15.9,	12,	12.2,	11.8,	11.6,	Null,	12,	12.1,	18,	22.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 06:29,	12,	12.2,	17.7,	13.9,	Null,	15.9,	12,	12.2,	11.7,	11.6,	Null,	12,	12,	18.1,	22,	Null,"Diesel, Cycle-Sentry"
8/3/2019 06:30,	12,	12.2,	17.7,	14,	Null,	15.9,	12,	12.2,	11.7,	11.6,	Null,	12,	12,	18.1,	21.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 06:31,	12,	12.2,	17.7,	14,	Null,	15.8,	12,	12.2,	11.7,	11.5,	Null,	12,	11.9,	18,	20.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 06:32,	12,	12.2,	17.7,	14.1,	Null,	15.8,	12,	12.2,	11.6,	11.5,	Null,	12,	11.8,	17.9,	19.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 06:33,	12,	12.2,	17.7,	14.2,	Null,	15.7,	12,	12.1,	11.6,	11.5,	Null,	12,	11.8,	17.8,	19.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 06:34,	12,	12.2,	17.8,	14.2,	Null,	15.7,	12,	12.1,	11.5,	11.4,	Null,	12,	11.7,	17.6,	18.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 06:35,	12,	12.2,	17.8,	14.3,	Null,	15.7,	12,	12.1,	11.5,	11.4,	Null,	12,	11.7,	17.4,	18.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 06:36,	12,	12.2,	17.8,	14.3,	Null,	15.7,	12,	12,	11.4,	11.3,	Null,	12,	11.6,	17.2,	18.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 06:37,	12,	12.2,	17.8,	14.4,	Null,	15.7,	12,	12,	11.4,	11.3,	Null,	12,	11.5,	17,	17.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 06:38,	12,	12.1,	17.8,	14.4,	Null,	15.7,	12,	12,	11.3,	11.2,	Null,	12,	11.5,	16.8,	17.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 06:39,	12,	12.1,	17.8,	14.5,	Null,	15.7,	12,	11.9,	11.3,	11.2,	Null,	12,	11.4,	16.6,	17.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 06:40,	12,	12.1,	17.9,	14.5,	Null,	15.8,	12,	11.9,	11.3,	11.2,	Null,	12,	11.4,	16.3,	16.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 06:41,	12,	12.1,	17.9,	14.5,	Null,	15.8,	12,	11.9,	11.3,	11.1,	Null,	12,	11.3,	16.2,	16.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 06:42,	12,	12.1,	17.9,	14.6,	Null,	15.7,	12,	11.8,	11.2,	11.1,	Null,	12,	11.3,	16,	16.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 06:43,	12,	12.1,	18,	14.6,	Null,	15.7,	12,	11.8,	11.2,	11.1,	Null,	12,	11.3,	15.8,	16,	Null,"Diesel, Cycle-Sentry"
8/3/2019 06:44,	12,	12.2,	18,	14.7,	Null,	15.6,	12,	11.8,	11.2,	11,	Null,	12,	11.2,	15.6,	15.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 06:45,	12,	12.2,	18,	14.7,	Null,	15.5,	12,	11.7,	11.2,	11,	Null,	12,	11.2,	15.4,	15.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 06:46,	12,	12.2,	18,	14.7,	Null,	15.5,	12,	11.7,	11.1,	11,	Null,	12,	11.2,	15.2,	15.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 06:47,	12,	12.2,	18.1,	14.7,	Null,	15.6,	12,	11.7,	11.1,	11,	Null,	12,	11.2,	15.1,	15.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 06:48,	12,	12.2,	18.1,	14.8,	Null,	15.6,	12,	11.6,	11.1,	10.9,	Null,	12,	11.2,	14.9,	15,	Null,"Diesel, Cycle-Sentry"
8/3/2019 06:49,	12,	12.2,	18.1,	14.8,	Null,	15.6,	12,	11.6,	11.1,	10.9,	Null,	12,	11.1,	14.8,	14.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 06:50,	12,	12.3,	18.2,	14.8,	Null,	15.5,	12,	11.5,	11.1,	10.9,	Null,	12,	11.1,	14.6,	14.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 06:51,	12,	12.3,	18.2,	14.8,	Null,	15.6,	12,	11.5,	11,	10.9,	Null,	12,	11.1,	14.5,	14.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 06:52,	12,	12.3,	18.2,	14.8,	Null,	15.5,	12,	11.5,	11,	10.8,	Null,	12,	11.1,	14.3,	14.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 06:53,	12,	12.3,	18.2,	14.8,	Null,	15.5,	12,	11.5,	10.9,	10.8,	Null,	12,	11.1,	14.2,	14.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 06:54,	12,	12.4,	18.2,	14.8,	Null,	15.5,	12,	11.4,	10.9,	10.8,	Null,	12,	11.1,	14,	14.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 06:55,	12,	12.4,	18.3,	14.8,	Null,	15.5,	12,	11.4,	10.9,	10.7,	Null,	12,	11,	13.9,	14,	Null,"Diesel, Cycle-Sentry"
8/3/2019 06:56,	12,	12.4,	18.3,	14.9,	Null,	15.6,	12,	11.4,	10.9,	10.7,	Null,	12,	11,	13.8,	13.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 06:57,	12,	12.4,	18.3,	14.9,	Null,	15.5,	12,	11.4,	10.9,	10.7,	Null,	12,	11,	13.7,	13.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 06:58,	12,	12.5,	18.3,	14.9,	Null,	15.5,	12,	11.4,	10.8,	10.7,	Null,	12,	11,	13.6,	13.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 06:59,	12,	12.5,	18.4,	14.9,	Null,	15.5,	12,	11.4,	10.8,	10.6,	Null,	12,	11,	13.5,	13.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:00,	12,	12.5,	18.4,	14.9,	Null,	15.6,	12,	11.4,	10.8,	10.6,	Null,	12,	10.9,	13.3,	13.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:01,	12,	12.5,	18.4,	14.9,	Null,	15.5,	12,	11.3,	10.8,	10.6,	Null,	12,	10.9,	13.2,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:02,	12,	12.5,	18.4,	14.9,	Null,	15.5,	12,	11.3,	10.7,	10.5,	Null,	12,	10.9,	13.1,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:03,	12,	12.5,	18.5,	14.9,	Null,	15.5,	12,	11.3,	10.7,	10.5,	Null,	12,	10.9,	13,	13,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:04,	12,	12.5,	18.5,	14.9,	Null,	15.5,	12,	11.3,	10.7,	10.5,	Null,	12,	10.9,	12.9,	12.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:05,	12,	12.5,	18.5,	14.9,	Null,	15.5,	12,	11.3,	10.7,	10.5,	Null,	12,	10.9,	12.8,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:06,	12,	12.5,	18.5,	14.9,	Null,	15.5,	12,	11.3,	10.7,	10.4,	Null,	12,	10.9,	12.8,	12.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:07,	12,	12.5,	18.5,	14.9,	Null,	15.6,	12,	11.2,	10.7,	10.4,	Null,	12,	10.9,	12.7,	12.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:08,	12,	12.5,	18.5,	14.9,	Null,	15.7,	12,	11.2,	10.7,	10.4,	Null,	12,	10.9,	12.6,	12.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:09,	12,	12.5,	18.6,	14.9,	Null,	15.7,	12,	11.2,	10.6,	10.4,	Null,	12,	10.8,	12.5,	12.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:10,	12,	12.5,	18.6,	14.9,	Null,	15.7,	12,	11.2,	10.6,	10.3,	Null,	12,	10.8,	12.4,	12.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:11,	12,	12.5,	18.6,	14.9,	Null,	15.7,	12,	11.2,	10.6,	10.3,	Null,	12,	10.8,	12.3,	12.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:12,	12,	12.6,	18.6,	14.9,	Null,	15.7,	12,	11.2,	10.5,	10.3,	Null,	12,	10.8,	12.2,	12.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:13,	12,	12.6,	18.6,	14.9,	Null,	15.7,	12,	11.2,	10.5,	10.3,	Null,	12,	10.8,	12.2,	12.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:14,	12,	12.6,	18.6,	14.9,	Null,	15.8,	12,	11.1,	10.5,	10.2,	Null,	12,	10.8,	12.1,	12,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:15,	12,	12.6,	18.7,	14.9,	Null,	15.7,	12,	11.1,	10.5,	10.2,	Null,	12,	10.8,	12,	12,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:16,	12,	12.6,	18.7,	14.9,	Null,	15.7,	12,	11.1,	10.5,	10.2,	Null,	12,	10.8,	12,	11.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:17,	12,	12.7,	18.7,	14.9,	Null,	15.7,	12,	11.1,	10.5,	10.2,	Null,	12,	10.8,	11.9,	11.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:18,	12,	12.7,	18.7,	14.8,	Null,	15.8,	12,	11.1,	10.5,	10.2,	Null,	12,	10.8,	11.8,	11.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:19,	12,	12.7,	18.7,	14.8,	Null,	15.8,	12,	11.1,	10.5,	10.2,	Null,	12,	10.8,	11.8,	11.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:20,	12,	12.7,	18.7,	14.8,	Null,	15.8,	12,	11.1,	10.5,	10.2,	Null,	12,	10.8,	11.7,	11.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:21,	12,	12.7,	18.7,	14.8,	Null,	15.9,	12,	11.2,	10.5,	10.2,	Null,	12,	10.9,	11.7,	11.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:22,	12,	12.8,	18.8,	14.8,	Null,	15.9,	12,	11.2,	10.4,	10.2,	Null,	12,	10.9,	11.7,	11.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:23,	12,	12.8,	18.8,	14.8,	Null,	15.9,	12,	11.2,	10.4,	10.2,	Null,	12,	10.9,	11.6,	11.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:24,	12,	12.8,	18.8,	14.8,	Null,	15.9,	12,	11.2,	10.4,	10.2,	Null,	12,	10.9,	11.6,	11.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:25,	12,	12.8,	18.8,	14.8,	Null,	16,	12,	11.2,	10.4,	10.2,	Null,	12,	10.9,	11.5,	11.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:26,	12,	12.8,	18.8,	14.8,	Null,	16,	12,	11.2,	10.4,	10.2,	Null,	12,	10.9,	11.5,	11.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:27,	12,	12.8,	18.8,	14.8,	Null,	15.9,	12,	11.2,	10.4,	10.2,	Null,	12,	10.9,	11.5,	11.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:28,	12,	12.8,	18.8,	14.8,	Null,	15.9,	12,	11.2,	10.4,	10.2,	Null,	12,	10.9,	11.4,	11.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:29,	12,	12.8,	18.8,	14.8,	Null,	15.8,	12,	11.3,	10.4,	10.2,	Null,	12,	10.8,	11.4,	11.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:30,	12,	12.8,	18.8,	14.8,	Null,	15.9,	12,	11.3,	10.4,	10.2,	Null,	12,	10.9,	11.4,	11.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:31,	12,	12.9,	18.8,	14.8,	Null,	15.9,	12,	11.3,	10.3,	10.2,	Null,	12,	10.9,	11.4,	11.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:32,	12,	12.9,	18.8,	14.8,	Null,	16,	12,	11.3,	10.3,	10.2,	Null,	12,	10.9,	11.3,	11.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:33,	12,	12.9,	18.8,	14.8,	Null,	16,	12,	11.3,	10.2,	10.2,	Null,	12,	10.9,	11.3,	11.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:34,	12,	12.9,	18.8,	14.8,	Null,	16,	12,	11.3,	10.2,	10.2,	Null,	12,	10.9,	11.3,	11.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:35,	12,	12.9,	18.8,	14.8,	Null,	16,	12,	11.3,	10.2,	10.2,	Null,	12,	10.9,	11.3,	11.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:36,	12,	13,	18.8,	14.8,	Null,	16.1,	12,	11.4,	10.2,	10.2,	Null,	12,	10.9,	11.3,	11.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:37,	12,	13,	18.8,	14.8,	Null,	16,	12,	11.4,	10.2,	10.2,	Null,	12,	10.9,	11.2,	11.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:38,	12,	13,	18.8,	14.7,	Null,	16.4,	12,	11.4,	10.2,	10.2,	Null,	12,	10.9,	11.2,	11.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:39,	12,	13,	18.8,	14.7,	Null,	16.6,	12,	11.4,	10.2,	10.2,	Null,	12,	11,	11.2,	11.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:40,	12,	13,	18.8,	14.7,	Null,	16.6,	12,	11.4,	10.2,	10.2,	Null,	12,	11,	11.2,	11.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:41,	12,	13.1,	18.8,	14.7,	Null,	16.8,	12,	11.5,	10.2,	10.2,	Null,	12,	11,	11.2,	11.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:42,	12,	13.1,	18.8,	14.7,	Null,	17.1,	12,	11.5,	10.2,	10.2,	Null,	12,	11,	11.2,	11.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:43,	12,	13.1,	18.8,	14.7,	Null,	17.1,	12,	11.5,	10.2,	10.2,	Null,	12,	11,	11.2,	11.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:44,	12,	13.1,	18.8,	14.7,	Null,	17.2,	12,	11.5,	10.2,	10.3,	Null,	12,	11.1,	11.2,	11.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:45,	12,	13.1,	18.8,	14.7,	Null,	17.4,	12,	11.6,	10.3,	10.3,	Null,	12,	11.1,	11.2,	11.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:46,	12,	13.2,	18.8,	14.7,	Null,	17.6,	12,	11.6,	10.3,	10.3,	Null,	12,	11.1,	11.2,	11.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:47,	12,	13.2,	18.8,	14.7,	Null,	17.6,	12,	11.6,	10.4,	10.3,	Null,	12,	11.1,	11.2,	11.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:48,	12,	13.2,	18.8,	14.7,	Null,	17.3,	12,	11.6,	10.4,	10.4,	Null,	12,	11.1,	11.2,	11.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:49,	12,	13.2,	18.8,	14.7,	Null,	16.8,	12,	11.6,	10.4,	10.4,	Null,	12,	11.2,	11.2,	11.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:50,	12,	13.2,	18.8,	14.8,	Null,	16.5,	12,	11.6,	10.4,	10.4,	Null,	12,	11.2,	11.2,	11.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:51,	12,	13.2,	18.8,	14.7,	Null,	16.3,	12,	11.7,	10.5,	10.4,	Null,	12,	11.2,	11.2,	11.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:52,	12,	13.2,	18.8,	14.7,	Null,	16.2,	12,	11.7,	10.5,	10.4,	Null,	12,	11.2,	11.1,	11.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:53,	12,	13.2,	18.8,	14.7,	Null,	16.1,	12,	11.7,	10.5,	10.5,	Null,	12,	11.2,	11.2,	11.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:54,	12,	13.3,	18.8,	14.8,	Null,	16.3,	12,	11.7,	10.6,	10.5,	Null,	12,	11.2,	11.2,	11.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:55,	12,	13.3,	18.8,	14.8,	Null,	16.3,	12,	11.7,	10.6,	10.5,	Null,	12,	11.2,	11.2,	11.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:56,	12,	13.3,	18.8,	14.8,	Null,	16.5,	12,	11.8,	10.6,	10.5,	Null,	12,	11.3,	11.2,	11.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:57,	12,	13.3,	18.8,	14.8,	Null,	16.7,	12,	11.8,	10.7,	10.6,	Null,	12,	11.3,	11.2,	11.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:58,	12,	13.3,	18.8,	14.8,	Null,	16.8,	12,	11.8,	10.7,	10.6,	Null,	12,	11.3,	11.2,	11.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 07:59,	12,	13.4,	18.8,	14.8,	Null,	16.9,	12,	11.8,	10.7,	10.6,	Null,	12,	11.3,	11.2,	11.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:00,	12,	13.4,	18.8,	14.8,	Null,	17,	12,	11.8,	10.7,	10.6,	Null,	12,	11.3,	11.2,	11.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:01,	12,	13.4,	18.8,	14.8,	Null,	17.2,	12,	11.8,	10.7,	10.6,	Null,	12,	11.3,	11.2,	11.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:02,	12,	13.4,	18.8,	14.8,	Null,	17.2,	12,	11.9,	10.8,	10.7,	Null,	12,	11.4,	11.2,	11.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:03,	12,	13.4,	18.8,	14.8,	Null,	17.1,	12,	11.9,	10.8,	10.7,	Null,	12,	11.4,	11.2,	11.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:04,	12,	13.4,	18.8,	14.8,	Null,	17.1,	12,	11.9,	10.8,	10.7,	Null,	12,	11.4,	11.2,	11.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:05,	12,	13.4,	18.8,	14.8,	Null,	17.1,	12,	11.9,	10.8,	10.7,	Null,	12,	11.4,	11.2,	11.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:06,	12,	13.5,	18.8,	14.8,	Null,	16.9,	12,	11.9,	10.8,	10.7,	Null,	12,	11.4,	11.2,	11.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:07,	12,	13.5,	18.7,	14.8,	Null,	16.9,	12,	11.9,	10.8,	10.8,	Null,	12,	11.4,	11.2,	11.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:08,	12,	13.5,	18.7,	14.8,	Null,	16.9,	12,	12,	10.8,	10.8,	Null,	12,	11.5,	11.2,	11.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:09,	12,	13.5,	18.7,	14.8,	Null,	16.9,	12,	12,	10.9,	10.8,	Null,	12,	11.5,	11.2,	11.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:10,	12,	13.5,	18.7,	14.8,	Null,	17.1,	12,	12,	10.9,	10.8,	Null,	12,	11.5,	11.2,	11.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:11,	12,	13.5,	18.7,	14.8,	Null,	17.2,	12,	12,	10.9,	10.8,	Null,	12,	11.5,	11.2,	11.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:12,	12,	13.5,	18.7,	14.8,	Null,	17.2,	12,	12,	10.9,	10.8,	Null,	12,	11.5,	11.2,	11.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:13,	12,	13.5,	18.7,	14.8,	Null,	17.2,	12,	12,	10.9,	10.8,	Null,	12,	11.5,	11.2,	11.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:14,	12,	13.5,	18.7,	14.8,	Null,	17.1,	12,	12,	11,	10.8,	Null,	12,	11.5,	11.2,	11.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:15,	12,	13.5,	18.7,	14.8,	Null,	16.9,	12,	12,	11,	10.9,	Null,	12,	11.5,	11.2,	11.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:16,	12,	13.6,	18.7,	14.8,	Null,	16.8,	12,	12,	11,	10.9,	Null,	12,	11.5,	11.2,	11.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:17,	12,	13.6,	18.6,	14.8,	Null,	16.7,	12,	12.1,	11,	10.9,	Null,	12,	11.6,	11.2,	11.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:18,	12,	13.6,	18.6,	14.8,	Null,	16.6,	12,	12.1,	11,	10.9,	Null,	12,	11.6,	11.2,	11.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:19,	12,	13.6,	18.6,	14.8,	Null,	16.5,	12,	12.1,	11,	10.9,	Null,	12,	11.6,	11.2,	11.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:20,	12,	13.6,	18.6,	14.8,	Null,	16.4,	12,	12.1,	11.1,	10.9,	Null,	12,	11.6,	11.2,	11.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:21,	12,	13.6,	18.6,	14.8,	Null,	16.3,	12,	12.1,	11.1,	11,	Null,	12,	11.6,	11.3,	11.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:22,	12,	13.6,	18.6,	14.7,	Null,	16.2,	12,	12.1,	11.1,	11,	Null,	12,	11.6,	11.3,	11.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:23,	12,	13.6,	18.6,	14.7,	Null,	16.1,	12,	12.1,	11.1,	11,	Null,	12,	11.6,	11.3,	11.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:24,	12,	13.6,	18.6,	14.7,	Null,	15.9,	12,	12.2,	11.1,	11,	Null,	12,	11.6,	11.3,	11.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:25,	12,	13.6,	18.6,	14.7,	Null,	15.9,	12,	12.2,	11.1,	11,	Null,	12,	11.6,	11.3,	11.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:26,	12,	13.6,	18.5,	14.7,	Null,	15.9,	12,	12.2,	11.2,	11,	Null,	12,	11.7,	11.3,	11.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:27,	12,	13.6,	18.5,	14.7,	Null,	16,	12,	12.2,	11.2,	11.1,	Null,	12,	11.7,	11.3,	11.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:28,	12,	13.6,	18.5,	14.7,	Null,	15.9,	12,	12.2,	11.2,	11.1,	Null,	12,	11.7,	11.3,	11.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:29,	12,	13.7,	18.5,	14.7,	Null,	15.9,	12,	12.2,	11.2,	11.1,	Null,	12,	11.7,	11.3,	11.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:30,	12,	13.7,	18.5,	14.7,	Null,	15.7,	12,	12.2,	11.2,	11.1,	Null,	12,	11.7,	11.3,	11.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:31,	12,	13.7,	18.5,	14.7,	Null,	15.5,	12,	12.2,	11.2,	11.1,	Null,	12,	11.7,	11.3,	11.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:32,	12,	13.7,	18.5,	14.7,	Null,	15.4,	12,	12.2,	11.2,	11.1,	Null,	12,	11.7,	11.4,	11.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:33,	12,	13.7,	18.4,	14.7,	Null,	15.2,	12,	12.2,	11.2,	11.2,	Null,	12,	11.7,	11.4,	11.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:34,	12,	13.7,	18.4,	14.7,	Null,	15.2,	12,	12.2,	11.3,	11.2,	Null,	12,	11.7,	11.4,	11.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:35,	12,	13.7,	18.4,	14.7,	Null,	15.3,	12,	12.3,	11.3,	11.2,	Null,	12,	11.7,	11.4,	11.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:36,	12,	13.7,	18.4,	14.7,	Null,	15.5,	12,	12.3,	11.3,	11.2,	Null,	12,	11.8,	11.4,	11.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:37,	12,	13.7,	18.4,	14.7,	Null,	15.7,	12,	12.3,	11.4,	11.2,	Null,	12,	11.8,	11.5,	11.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:38,	12,	13.7,	18.4,	14.7,	Null,	15.8,	12,	12.3,	11.4,	11.2,	Null,	12,	11.8,	11.5,	11.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:39,	12,	13.7,	18.3,	14.7,	Null,	15.8,	12,	12.3,	11.4,	11.2,	Null,	12,	11.8,	11.5,	11.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:40,	12,	13.7,	18.3,	14.7,	Null,	15.8,	12,	12.3,	11.4,	11.3,	Null,	12,	11.8,	11.5,	11.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:41,	12,	13.7,	18.3,	14.7,	Null,	15.8,	12,	12.3,	11.4,	11.3,	Null,	12,	11.8,	11.5,	11.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:42,	12,	13.7,	18.3,	14.7,	Null,	15.9,	12,	12.3,	11.4,	11.3,	Null,	12,	11.8,	11.5,	11.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:43,	12,	13.7,	18.3,	14.7,	Null,	16,	12,	12.4,	11.5,	11.3,	Null,	12,	11.8,	11.5,	11.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:44,	12,	13.7,	18.3,	14.7,	Null,	16.1,	12,	12.4,	11.5,	11.3,	Null,	12,	11.8,	11.5,	11.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:45,	12,	13.7,	18.2,	14.7,	Null,	16.2,	12,	12.4,	11.5,	11.3,	Null,	12,	11.8,	11.5,	11.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:46,	12,	13.7,	18.2,	14.7,	Null,	16.4,	12,	12.4,	11.5,	11.4,	Null,	12,	11.8,	11.5,	11.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:47,	12,	13.7,	18.2,	14.7,	Null,	16.6,	12,	12.4,	11.5,	11.4,	Null,	12,	11.8,	11.5,	11.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:48,	12,	13.7,	18.2,	14.6,	Null,	16.6,	12,	12.4,	11.5,	11.4,	Null,	12,	11.9,	11.6,	11.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:49,	12,	13.8,	18.2,	14.6,	Null,	16.6,	12,	12.4,	11.5,	11.4,	Null,	12,	11.9,	11.6,	11.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:50,	12,	13.8,	18.2,	14.6,	Null,	16.7,	12,	12.4,	11.6,	11.4,	Null,	12,	11.9,	11.6,	11.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:51,	12,	13.8,	18.2,	14.6,	Null,	16.7,	12,	12.4,	11.6,	11.4,	Null,	12,	11.9,	11.6,	11.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:52,	12,	13.8,	18.1,	14.6,	Null,	16.8,	12,	12.5,	11.6,	11.5,	Null,	12,	11.9,	11.6,	11.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:53,	12,	13.8,	18.1,	14.6,	Null,	16.8,	12,	12.5,	11.6,	11.5,	Null,	12,	11.9,	11.6,	11.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:54,	12,	13.8,	18.1,	14.6,	Null,	16.9,	12,	12.5,	11.6,	11.5,	Null,	12,	11.9,	11.6,	11.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:55,	12,	13.8,	18.1,	14.6,	Null,	16.8,	12,	12.5,	11.6,	11.5,	Null,	12,	11.9,	11.6,	11.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:56,	12,	13.8,	18.1,	14.6,	Null,	16.8,	12,	12.5,	11.7,	11.5,	Null,	12,	11.9,	11.6,	11.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:57,	12,	13.8,	18,	14.6,	Null,	16.8,	12,	12.5,	11.7,	11.5,	Null,	12,	11.9,	11.6,	11.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:58,	12,	13.8,	18,	14.6,	Null,	16.9,	12,	12.5,	11.7,	11.6,	Null,	12,	11.9,	11.6,	11.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 08:59,	12,	13.8,	18,	14.6,	Null,	16.9,	12,	12.5,	11.7,	11.6,	Null,	12,	11.9,	11.7,	11.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:00,	12,	13.8,	18,	14.6,	Null,	17.8,	12,	12.5,	11.7,	11.6,	Null,	12,	11.9,	11.7,	11.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:01,	12,	13.8,	18,	14.6,	Null,	17.8,	12,	12.5,	11.7,	11.6,	Null,	12,	12,	11.7,	11.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:02,	12,	13.8,	17.9,	14.6,	Null,	17.8,	12,	12.5,	11.8,	11.6,	Null,	12,	12,	11.7,	11.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:03,	12,	13.8,	17.9,	14.6,	Null,	17.5,	12,	12.6,	11.8,	11.6,	Null,	12,	12,	11.7,	11.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:04,	12,	13.8,	17.9,	14.6,	Null,	17.6,	12,	12.6,	11.8,	11.7,	Null,	12,	12,	11.7,	11.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:05,	12,	13.8,	17.9,	14.6,	Null,	17.6,	12,	12.6,	11.8,	11.7,	Null,	12,	12,	11.7,	11.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:06,	12,	13.8,	17.9,	14.6,	Null,	18.1,	12,	12.6,	11.8,	11.7,	Null,	12,	12,	11.7,	11.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:07,	12,	13.8,	17.8,	14.5,	Null,	18.7,	12,	12.6,	11.8,	11.7,	Null,	12,	12,	11.7,	11.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:08,	12,	13.8,	17.8,	14.5,	Null,	19.1,	12,	12.6,	11.8,	11.7,	Null,	12,	12,	11.8,	11.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:09,	12,	13.8,	17.8,	14.5,	Null,	19.3,	12,	12.6,	11.8,	11.7,	Null,	12,	12,	11.8,	11.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:10,	12,	13.8,	17.8,	14.5,	Null,	19.4,	12,	12.6,	11.8,	11.7,	Null,	12,	12,	11.8,	11.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:11,	12,	13.8,	17.8,	14.5,	Null,	19.5,	12,	12.6,	11.8,	11.7,	Null,	12,	12,	11.8,	11.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:12,	12,	13.8,	17.8,	14.5,	Null,	18.6,	12,	12.6,	11.8,	11.8,	Null,	12,	12,	11.8,	11.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:13,	12,	13.8,	17.8,	14.5,	Null,	17.9,	12,	12.6,	11.9,	11.8,	Null,	12,	12,	11.8,	11.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:14,	12,	13.8,	17.8,	14.5,	Null,	17.4,	12,	12.6,	11.9,	11.8,	Null,	12,	12,	11.8,	11.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:15,	12,	13.8,	17.7,	14.5,	Null,	17.4,	12,	12.6,	11.9,	11.8,	Null,	12,	12,	11.8,	11.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:16,	12,	13.8,	17.7,	14.5,	Null,	17.5,	12,	12.6,	11.9,	11.8,	Null,	12,	12.1,	11.8,	11.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:17,	12,	13.8,	17.7,	14.5,	Null,	17.5,	12,	12.7,	11.9,	11.8,	Null,	12,	12.1,	11.8,	11.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:18,	12,	13.8,	17.7,	14.5,	Null,	17.5,	12,	12.7,	11.9,	11.8,	Null,	12,	12.1,	11.8,	11.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:19,	12,	13.8,	17.7,	14.5,	Null,	17.6,	12,	12.7,	12,	11.8,	Null,	12,	12.1,	11.8,	11.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:20,	12,	13.8,	17.7,	14.5,	Null,	17.8,	12,	12.7,	12,	11.8,	Null,	12,	12.1,	11.8,	11.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:21,	12,	13.8,	17.7,	14.5,	Null,	17.7,	12,	12.7,	12,	11.8,	Null,	12,	12.1,	11.8,	11.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:22,	12,	13.8,	17.7,	14.5,	Null,	17.6,	12,	12.7,	12,	11.9,	Null,	12,	12.1,	11.8,	11.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:23,	12,	13.9,	17.6,	14.5,	Null,	17.7,	12,	12.7,	12,	11.9,	Null,	12,	12.1,	11.9,	11.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:24,	12,	13.9,	17.6,	14.5,	Null,	17.8,	12,	12.7,	12.1,	11.9,	Null,	12,	12.1,	11.9,	11.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:25,	12,	13.9,	17.6,	14.5,	Null,	17.8,	12,	12.8,	12.1,	11.9,	Null,	12,	12.1,	11.9,	11.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:26,	12,	13.9,	17.6,	14.5,	Null,	17.6,	12,	12.8,	12.1,	12,	Null,	12,	12.1,	11.9,	11.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:27,	12,	13.9,	17.6,	14.5,	Null,	17.6,	12,	12.8,	12.1,	12,	Null,	12,	12.1,	11.9,	11.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:28,	12,	13.9,	17.6,	14.5,	Null,	17.6,	12,	12.8,	12.1,	12,	Null,	12,	12.2,	11.9,	11.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:29,	12,	13.9,	17.6,	14.5,	Null,	17.7,	12,	12.8,	12.1,	12,	Null,	12,	12.2,	11.9,	11.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:30,	12,	13.9,	17.6,	14.5,	Null,	17.8,	12,	12.8,	12.2,	12,	Null,	12,	12.2,	11.9,	11.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:31,	12,	13.9,	17.5,	14.5,	Null,	17.5,	12,	12.8,	12.2,	12.1,	Null,	12,	12.2,	11.9,	11.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:32,	12,	13.9,	17.5,	14.5,	Null,	17.2,	12,	12.8,	12.2,	12.1,	Null,	12,	12.2,	12,	11.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:33,	12,	13.9,	17.5,	14.5,	Null,	16.8,	12,	12.8,	12.2,	12.1,	Null,	12,	12.2,	12,	11.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:34,	12,	13.9,	17.5,	14.5,	Null,	16.6,	12,	12.8,	12.2,	12.1,	Null,	12,	12.2,	12,	11.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:35,	12,	13.9,	17.5,	14.5,	Null,	16.3,	12,	12.8,	12.2,	12.1,	Null,	12,	12.2,	12,	11.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:36,	12,	14,	17.5,	14.5,	Null,	16,	12,	12.8,	12.2,	12.1,	Null,	12,	12.2,	12,	11.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:37,	12,	14,	17.5,	14.5,	Null,	15.8,	12,	12.8,	12.2,	12.1,	Null,	12,	12.2,	12,	11.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:38,	12,	14,	17.5,	14.5,	Null,	15.6,	12,	12.8,	12.2,	12.1,	Null,	12,	12.2,	12,	11.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:39,	12,	14,	17.5,	14.5,	Null,	15.7,	12,	12.9,	12.2,	12.2,	Null,	12,	12.2,	12,	11.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:40,	12,	14,	17.5,	14.5,	Null,	15.7,	12,	12.9,	12.3,	12.2,	Null,	12,	12.2,	12,	11.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:41,	12,	14,	17.5,	14.5,	Null,	15.9,	12,	12.9,	12.3,	12.2,	Null,	12,	12.2,	12,	11.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:42,	12,	14,	17.5,	14.5,	Null,	16,	12,	12.9,	12.3,	12.2,	Null,	12,	12.2,	12.1,	11.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:43,	12,	14,	17.4,	14.5,	Null,	16.1,	12,	12.9,	12.3,	12.2,	Null,	12,	12.2,	12.1,	11.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:44,	12,	14,	17.4,	14.5,	Null,	16.1,	12,	12.9,	12.3,	12.2,	Null,	12,	12.2,	12.1,	11.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:45,	12,	14,	17.4,	14.5,	Null,	16.2,	12,	12.9,	12.3,	12.2,	Null,	12,	12.2,	12.1,	11.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:46,	12,	14,	17.4,	14.5,	Null,	16.2,	12,	12.9,	12.3,	12.2,	Null,	12,	12.3,	12.1,	11.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:47,	12,	14,	17.4,	14.5,	Null,	16.3,	12,	12.9,	12.3,	12.2,	Null,	12,	12.3,	12.1,	11.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:48,	12,	14,	17.4,	14.5,	Null,	16.5,	12,	12.9,	12.4,	12.2,	Null,	12,	12.3,	12.1,	11.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:49,	12,	14,	17.4,	14.5,	Null,	16.4,	12,	12.9,	12.4,	12.2,	Null,	12,	12.3,	12.1,	11.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:50,	12,	14,	17.4,	14.5,	Null,	16.5,	12,	13,	12.4,	12.2,	Null,	12,	12.3,	12.1,	11.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:51,	12,	14,	17.4,	14.6,	Null,	16.5,	12,	13,	12.4,	12.2,	Null,	12,	12.3,	12.1,	12,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:52,	12,	14,	17.4,	14.6,	Null,	16.7,	12,	13,	12.4,	12.3,	Null,	12,	12.3,	12.2,	12,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:53,	12,	14,	17.4,	14.6,	Null,	16.9,	12,	13,	12.4,	12.3,	Null,	12,	12.3,	12.2,	12,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:54,	12,	14,	17.4,	14.6,	Null,	17,	12,	13,	12.4,	12.3,	Null,	12,	12.3,	12.2,	12,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:55,	12,	14,	17.3,	14.6,	Null,	17.2,	12,	13,	12.4,	12.3,	Null,	12,	12.3,	12.2,	12,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:56,	12,	14,	17.3,	14.6,	Null,	17.2,	12,	13,	12.4,	12.3,	Null,	12,	12.3,	12.2,	12,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:57,	12,	14.1,	17.3,	14.6,	Null,	17.2,	12,	13,	12.4,	12.3,	Null,	12,	12.3,	12.2,	12,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:58,	12,	14.1,	17.3,	14.6,	Null,	17.1,	12,	13,	12.4,	12.3,	Null,	12,	12.3,	12.2,	12,	Null,"Diesel, Cycle-Sentry"
8/3/2019 09:59,	12,	14.1,	17.3,	14.6,	Null,	17,	12,	13,	12.4,	12.3,	Null,	12,	12.3,	12.2,	12,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:00,	12,	14.1,	17.3,	14.6,	Null,	17,	12,	13,	12.5,	12.3,	Null,	12,	12.4,	12.2,	12,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:01,	12,	14.1,	17.3,	14.6,	Null,	17.1,	12,	13,	12.5,	12.3,	Null,	12,	12.4,	12.2,	12.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:02,	12,	14.1,	17.3,	14.6,	Null,	17.2,	12,	13.1,	12.5,	12.3,	Null,	12,	12.4,	12.2,	12.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:03,	12,	14.1,	17.3,	14.6,	Null,	17.2,	12,	13.1,	12.5,	12.3,	Null,	12,	12.4,	12.3,	12.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:04,	12,	14.1,	17.3,	14.6,	Null,	17.1,	12,	13.1,	12.6,	12.4,	Null,	12,	12.4,	12.3,	12.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:05,	12,	14.1,	17.3,	14.6,	Null,	16.9,	12,	13.1,	12.6,	12.4,	Null,	12,	12.4,	12.3,	12.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:06,	12,	14.1,	17.3,	14.6,	Null,	18.3,	12,	13.1,	12.6,	12.4,	Null,	12,	12.4,	12.3,	12.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:07,	12,	14.1,	17.2,	14.6,	Null,	19.5,	12,	13.1,	12.6,	12.4,	Null,	12,	12.4,	12.3,	12.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:08,	12,	14.1,	17.2,	14.6,	Null,	18.5,	12,	13.1,	12.6,	12.4,	Null,	12,	12.4,	12.3,	12.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:09,	12,	14.1,	17.2,	14.6,	Null,	17.7,	12,	13.1,	12.6,	12.4,	Null,	12,	12.4,	12.3,	12.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:10,	12,	14.1,	17.2,	14.6,	Null,	17,	12,	13.1,	12.6,	12.4,	Null,	12,	12.4,	12.3,	12.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:11,	12,	14.1,	17.2,	14.6,	Null,	16.8,	12,	13.1,	12.6,	12.4,	Null,	12,	12.5,	12.3,	12.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:12,	12,	14.1,	17.2,	14.6,	Null,	16.6,	12,	13.1,	12.6,	12.4,	Null,	12,	12.5,	12.3,	12.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:13,	12,	14.1,	17.2,	14.6,	Null,	16.4,	12,	13.1,	12.6,	12.4,	Null,	12,	12.5,	12.4,	12.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:14,	12,	14.1,	17.2,	14.6,	Null,	16.4,	12,	13.1,	12.6,	12.4,	Null,	12,	12.5,	12.4,	12.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:15,	12,	14.1,	17.2,	14.6,	Null,	16.4,	12,	13.1,	12.7,	12.4,	Null,	12,	12.5,	12.4,	12.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:16,	12,	14.2,	17.2,	14.6,	Null,	16.5,	12,	13.1,	12.7,	12.4,	Null,	12,	12.5,	12.4,	12.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:17,	12,	14.2,	17.2,	14.6,	Null,	16.4,	12,	13.1,	12.7,	12.4,	Null,	12,	12.5,	12.4,	12.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:18,	12,	14.2,	17.2,	14.6,	Null,	16.6,	12,	13.2,	12.7,	12.4,	Null,	12,	12.5,	12.4,	12.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:19,	12,	14.2,	17.2,	14.6,	Null,	17.1,	12,	13.2,	12.7,	12.5,	Null,	12,	12.5,	12.4,	12.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:20,	12,	14.2,	17.2,	14.6,	Null,	17.1,	12,	13.2,	12.7,	12.5,	Null,	12,	12.5,	12.4,	12.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:21,	12,	14.2,	17.2,	14.6,	Null,	17.3,	12,	13.2,	12.7,	12.5,	Null,	12,	12.5,	12.4,	12.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:22,	12,	14.2,	17.2,	14.6,	Null,	17.4,	12,	13.2,	12.7,	12.5,	Null,	12,	12.5,	12.5,	12.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:23,	12,	14.2,	17.2,	14.6,	Null,	17.7,	12,	13.2,	12.8,	12.5,	Null,	12,	12.5,	12.5,	12.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:24,	12,	14.2,	17.2,	14.6,	Null,	18,	12,	13.2,	12.8,	12.5,	Null,	12,	12.6,	12.5,	12.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:25,	12,	14.2,	17.2,	14.6,	Null,	18.2,	12,	13.2,	12.8,	12.5,	Null,	12,	12.6,	12.5,	12.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:26,	12,	14.2,	17.2,	14.6,	Null,	18.2,	12,	13.2,	12.8,	12.5,	Null,	12,	12.6,	12.6,	12.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:27,	12,	14.2,	17.2,	14.6,	Null,	18.6,	12,	13.2,	12.8,	12.5,	Null,	12,	12.6,	12.6,	12.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:28,	12,	14.2,	17.2,	14.6,	Null,	18.8,	12,	13.2,	12.8,	12.5,	Null,	12,	12.6,	12.6,	12.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:29,	12,	14.2,	17.1,	14.6,	Null,	18.3,	12,	13.2,	12.9,	12.5,	Null,	12,	12.6,	12.6,	12.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:30,	12,	14.2,	17.1,	14.6,	Null,	18.6,	12,	13.2,	12.9,	12.5,	Null,	12,	12.6,	12.6,	12.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:31,	12,	14.2,	17.1,	14.6,	Null,	19.3,	12,	13.2,	12.9,	12.6,	Null,	12,	12.6,	12.6,	12.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:32,	12,	14.2,	17.1,	14.6,	Null,	19.3,	12,	13.2,	13,	12.6,	Null,	12,	12.6,	12.6,	12.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:33,	12,	14.2,	17.1,	14.6,	Null,	19.5,	12,	13.2,	13,	12.6,	Null,	12,	12.6,	12.6,	12.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:34,	12,	14.2,	17.1,	14.6,	Null,	19,	12,	13.2,	13,	12.6,	Null,	12,	12.6,	12.7,	12.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:35,	12,	14.2,	17.1,	14.6,	Null,	18.9,	12,	13.2,	13.1,	12.6,	Null,	12,	12.7,	12.7,	12.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:36,	12,	14.2,	17.1,	14.6,	Null,	18.5,	12,	13.2,	13.1,	12.6,	Null,	12,	12.7,	12.7,	12.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:37,	12,	14.2,	17.1,	14.6,	Null,	18,	12,	13.2,	13,	12.6,	Null,	12,	12.7,	12.7,	12.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:38,	12,	14.2,	17.1,	14.6,	Null,	17.7,	12,	13.2,	13.1,	12.6,	Null,	12,	12.7,	12.7,	12.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:39,	12,	14.2,	17.1,	14.6,	Null,	17.6,	12,	13.2,	13.1,	12.6,	Null,	12,	12.7,	12.7,	12.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:40,	12,	14.2,	17.1,	14.6,	Null,	17.8,	12,	13.2,	13.1,	12.6,	Null,	12,	12.7,	12.7,	12.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:41,	12,	14.2,	17.1,	14.6,	Null,	18.2,	12,	13.3,	13.1,	12.6,	Null,	12,	12.7,	12.7,	12.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:42,	12,	14.2,	17.1,	14.6,	Null,	18.5,	12,	13.3,	13.1,	12.6,	Null,	12,	12.7,	12.7,	12.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:43,	12,	14.2,	17.1,	14.6,	Null,	18.9,	12,	13.3,	13.1,	12.6,	Null,	12,	12.7,	12.7,	12.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:44,	12,	14.2,	17.1,	14.6,	Null,	19.1,	12,	13.3,	13.1,	12.6,	Null,	12,	12.7,	12.7,	12.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:45,	12,	14.2,	17.1,	14.6,	Null,	19.3,	12,	13.3,	13.1,	12.7,	Null,	12,	12.7,	12.7,	12.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:46,	12,	14.2,	17.1,	14.6,	Null,	19.6,	12,	13.3,	13.1,	12.7,	Null,	12,	12.7,	12.7,	12.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:47,	12,	14.2,	17.1,	14.6,	Null,	20,	12,	13.3,	13.1,	12.7,	Null,	12,	12.7,	12.7,	12.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:48,	12,	14.2,	17.1,	14.6,	Null,	20.3,	12,	13.3,	13.1,	12.7,	Null,	12,	12.7,	12.7,	12.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:49,	12,	14.2,	17.1,	14.6,	Null,	20.6,	12,	13.3,	13.2,	12.7,	Null,	12,	12.8,	12.7,	12.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:50,	12,	14.2,	17.1,	14.6,	Null,	20.8,	12,	13.3,	13.2,	12.7,	Null,	12,	12.8,	12.7,	12.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:51,	12,	14.2,	17.1,	14.6,	Null,	20.9,	12,	13.3,	13.2,	12.7,	Null,	12,	12.8,	12.7,	12.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:52,	12,	14.2,	17.1,	14.6,	Null,	21,	12,	13.3,	13.2,	12.7,	Null,	12,	12.8,	12.7,	12.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:53,	12,	14.3,	17.1,	14.6,	Null,	21.1,	12,	13.3,	13.2,	12.7,	Null,	12,	12.8,	12.7,	12.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:54,	12,	14.3,	17.1,	14.6,	Null,	21.1,	12,	13.4,	13.2,	12.8,	Null,	12,	12.8,	12.8,	12.6,	Null,"Diesel, Cycle-Sentry"
