Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
8/3/2019 10:55,	12,	14.3,	17.1,	14.6,	Null,	21.1,	12,	13.4,	13.2,	12.8,	Null,	12,	12.8,	12.8,	12.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:56,	12,	14.3,	17.1,	14.6,	Null,	21.2,	12,	13.4,	13.2,	12.8,	Null,	12,	12.8,	12.8,	12.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:57,	12,	14.3,	17.1,	14.7,	Null,	20.7,	12,	13.4,	13.2,	12.8,	Null,	12,	12.8,	12.8,	12.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:58,	12,	14.3,	17.1,	14.7,	Null,	20.7,	12,	13.4,	13.3,	12.8,	Null,	12,	12.8,	12.8,	12.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 10:59,	12,	14.3,	17.1,	14.7,	Null,	20.6,	12,	13.4,	13.3,	12.8,	Null,	12,	12.8,	12.8,	12.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:00,	12,	14.3,	17.1,	14.7,	Null,	20.3,	12,	13.4,	13.3,	12.8,	Null,	12,	12.8,	12.8,	12.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:01,	12,	14.3,	17.1,	14.7,	Null,	20.2,	12,	13.4,	13.3,	12.8,	Null,	12,	12.8,	12.8,	12.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:02,	12,	14.3,	17.1,	14.7,	Null,	20.2,	12,	13.4,	13.3,	12.8,	Null,	12,	12.8,	12.8,	12.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:03,	12,	14.3,	17.1,	14.7,	Null,	20.1,	12,	13.4,	13.3,	12.8,	Null,	12,	12.8,	12.8,	12.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:04,	12,	14.3,	17.2,	14.7,	Null,	20.1,	12,	13.4,	13.3,	12.9,	Null,	12,	12.8,	12.8,	12.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:05,	12,	14.3,	17.2,	14.7,	Null,	20.1,	12,	13.4,	13.4,	12.9,	Null,	12,	12.8,	12.8,	12.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:06,	12,	14.3,	17.2,	14.7,	Null,	19.8,	12,	13.4,	13.4,	12.9,	Null,	12,	12.8,	12.8,	12.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:07,	12,	14.3,	17.2,	14.7,	Null,	19.8,	12,	13.5,	13.4,	12.9,	Null,	12,	12.8,	12.8,	12.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:08,	12,	14.4,	17.2,	14.7,	Null,	19.7,	12,	13.5,	13.4,	12.9,	Null,	12,	12.9,	12.9,	12.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:09,	12,	14.4,	17.2,	14.7,	Null,	19.7,	12,	13.5,	13.4,	12.9,	Null,	12,	12.9,	12.9,	12.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:10,	12,	14.4,	17.2,	14.7,	Null,	19.6,	12,	13.5,	13.4,	12.9,	Null,	12,	12.9,	12.9,	12.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:11,	12,	14.4,	17.2,	14.7,	Null,	19.7,	12,	13.5,	13.4,	12.9,	Null,	12,	12.9,	12.9,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:12,	12,	14.4,	17.2,	14.7,	Null,	19.8,	12,	13.5,	13.4,	13,	Null,	12,	12.9,	12.9,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:13,	12,	14.4,	17.2,	14.8,	Null,	19.9,	12,	13.5,	13.4,	13,	Null,	12,	12.9,	12.9,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:14,	12,	14.4,	17.2,	14.8,	Null,	20,	12,	13.5,	13.4,	13,	Null,	12,	12.9,	12.9,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:15,	12,	14.4,	17.3,	14.8,	Null,	20.1,	12,	13.5,	13.5,	13,	Null,	12,	12.9,	12.9,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:16,	12,	14.4,	17.3,	14.8,	Null,	20.2,	12,	13.5,	13.5,	13,	Null,	12,	12.9,	12.9,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:17,	12,	14.4,	17.3,	14.8,	Null,	20.2,	12,	13.5,	13.5,	13,	Null,	12,	12.9,	13,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:18,	12,	14.4,	17.3,	14.8,	Null,	20.2,	12,	13.5,	13.5,	13,	Null,	12,	12.9,	13,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:19,	12,	14.4,	17.3,	14.8,	Null,	20.2,	12,	13.5,	13.5,	13,	Null,	12,	12.9,	13,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:20,	12,	14.4,	17.3,	14.8,	Null,	20.3,	12,	13.6,	13.5,	13,	Null,	12,	13,	13,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:21,	12,	14.4,	17.3,	14.8,	Null,	20.3,	12,	13.6,	13.5,	13.1,	Null,	12,	13,	13,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:22,	12,	14.5,	17.4,	14.8,	Null,	20.1,	12,	13.6,	13.5,	13.1,	Null,	12,	13,	13,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:23,	12,	14.5,	17.4,	14.8,	Null,	19.9,	12,	13.6,	13.5,	13.1,	Null,	12,	13,	13,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:24,	12,	14.5,	17.4,	14.8,	Null,	19.8,	12,	13.6,	13.6,	13.1,	Null,	12,	13,	13,	12.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:25,	12,	14.5,	17.4,	14.8,	Null,	19.7,	12,	13.6,	13.6,	13.1,	Null,	12,	13,	13,	12.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:26,	12,	14.5,	17.4,	14.8,	Null,	19.6,	12,	13.6,	13.6,	13.1,	Null,	12,	13,	13.1,	12.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:27,	12,	14.5,	17.4,	14.8,	Null,	19.6,	12,	13.6,	13.6,	13.1,	Null,	12,	13,	13.1,	12.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:28,	12,	14.5,	17.4,	14.8,	Null,	19.8,	12,	13.6,	13.6,	13.1,	Null,	12,	13,	13.1,	12.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:29,	12,	14.5,	17.4,	14.8,	Null,	19.8,	12,	13.6,	13.6,	13.2,	Null,	12,	13,	13.1,	12.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:30,	12,	14.5,	17.5,	14.8,	Null,	19.8,	12,	13.6,	13.6,	13.2,	Null,	12,	13,	13.1,	12.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:31,	12,	14.5,	17.5,	14.8,	Null,	19.9,	12,	13.6,	13.6,	13.2,	Null,	12,	13.1,	13.1,	12.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:32,	12,	14.5,	17.5,	14.9,	Null,	20.2,	12,	13.6,	13.7,	13.2,	Null,	12,	13.1,	13.1,	12.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:33,	12,	14.5,	17.5,	14.9,	Null,	20.3,	12,	13.7,	13.7,	13.2,	Null,	12,	13.1,	13.1,	13,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:34,	12,	14.5,	17.5,	14.9,	Null,	20.3,	12,	13.7,	13.7,	13.2,	Null,	12,	13.1,	13.1,	13,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:35,	12,	14.5,	17.5,	14.9,	Null,	19.8,	12,	13.7,	13.7,	13.2,	Null,	12,	13.1,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:36,	12,	14.6,	17.5,	14.9,	Null,	19.8,	12,	13.7,	13.7,	13.2,	Null,	12,	13.1,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:37,	12,	14.6,	17.5,	14.9,	Null,	19.9,	12,	13.7,	13.7,	13.2,	Null,	12,	13.1,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:38,	12,	14.6,	17.6,	14.9,	Null,	20,	12,	13.7,	13.7,	13.2,	Null,	12,	13.1,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:39,	12,	14.6,	17.6,	14.9,	Null,	20.2,	12,	13.7,	13.7,	13.2,	Null,	12,	13.1,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:40,	12,	14.6,	17.6,	14.9,	Null,	20.4,	12,	13.7,	13.7,	13.2,	Null,	12,	13.1,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:41,	12,	14.6,	17.6,	14.9,	Null,	20.7,	12,	13.7,	13.8,	13.3,	Null,	12,	13.1,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:42,	12,	14.6,	17.6,	14.9,	Null,	20.8,	12,	13.7,	13.8,	13.3,	Null,	12,	13.1,	13.2,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:43,	12,	14.6,	17.6,	15,	Null,	20.9,	12,	13.7,	13.8,	13.3,	Null,	12,	13.2,	13.2,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:44,	12,	14.6,	17.6,	15,	Null,	20.9,	12,	13.7,	13.8,	13.3,	Null,	12,	13.2,	13.2,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:45,	12,	14.6,	17.6,	15,	Null,	20.8,	12,	13.7,	13.8,	13.3,	Null,	12,	13.2,	13.3,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:46,	12,	14.6,	17.7,	15,	Null,	20.9,	12,	13.8,	13.8,	13.3,	Null,	12,	13.2,	13.3,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:47,	12,	14.6,	17.7,	15,	Null,	20.9,	12,	13.8,	13.8,	13.3,	Null,	12,	13.2,	13.3,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:48,	12,	14.6,	17.7,	15,	Null,	21.1,	12,	13.8,	13.8,	13.3,	Null,	12,	13.2,	13.3,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:49,	12,	14.7,	17.7,	15,	Null,	21.1,	12,	13.8,	13.8,	13.4,	Null,	12,	13.2,	13.3,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:50,	12,	14.7,	17.7,	15,	Null,	21,	12,	13.8,	13.8,	13.4,	Null,	12,	13.2,	13.3,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:51,	12,	14.7,	17.7,	15,	Null,	20.2,	12,	13.8,	13.8,	13.4,	Null,	12,	13.2,	13.3,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:52,	12,	14.7,	17.7,	15,	Null,	19.7,	12,	13.8,	13.8,	13.4,	Null,	12,	13.2,	13.3,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:53,	12,	14.7,	17.8,	15,	Null,	19.6,	12,	13.8,	13.9,	13.4,	Null,	12,	13.2,	13.3,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:54,	12,	14.7,	17.8,	15,	Null,	19.4,	12,	13.8,	13.9,	13.4,	Null,	12,	13.2,	13.4,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:55,	12,	14.7,	17.8,	15.1,	Null,	19.3,	12,	13.8,	13.9,	13.4,	Null,	12,	13.2,	13.4,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:56,	12,	14.7,	17.8,	15.1,	Null,	19.3,	12,	13.8,	13.9,	13.4,	Null,	12,	13.2,	13.4,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:57,	12,	14.7,	17.8,	15.1,	Null,	19.3,	12,	13.8,	13.9,	13.4,	Null,	12,	13.3,	13.4,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:58,	12,	14.7,	17.8,	15.1,	Null,	19.2,	12,	13.8,	13.9,	13.5,	Null,	12,	13.3,	13.4,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 11:59,	12,	14.7,	17.8,	15.1,	Null,	19,	12,	13.8,	13.9,	13.5,	Null,	12,	13.3,	13.4,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:00,	Clock Set
8/3/2019 12:00,	12,	14.7,	17.8,	15.1,	Null,	19.1,	12,	13.8,	13.9,	13.5,	Null,	12,	13.3,	13.4,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:01,	12,	14.7,	17.8,	15.1,	Null,	19.3,	12,	13.8,	13.9,	13.5,	Null,	12,	13.3,	13.4,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:02,	12,	14.8,	17.8,	15.1,	Null,	19.5,	12,	13.8,	14,	13.5,	Null,	12,	13.3,	13.4,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:03,	12,	14.8,	17.8,	15.1,	Null,	19.7,	12,	13.8,	14,	13.5,	Null,	12,	13.3,	13.4,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:04,	12,	14.8,	17.9,	15.1,	Null,	19.7,	12,	13.8,	14,	13.5,	Null,	12,	13.3,	13.5,	13.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:05,	12,	14.8,	17.9,	15.1,	Null,	19.7,	12,	13.9,	14,	13.5,	Null,	12,	13.3,	13.5,	13.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:06,	12,	14.8,	17.9,	15.1,	Null,	19.5,	12,	13.9,	14,	13.5,	Null,	12,	13.3,	13.5,	13.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:06,	Zone-1 Op Mode:  Cool
8/3/2019 12:06,	12,	14.8,	17.9,	15.1,	Cool,	19.5,	12,	13.9,	14,	13.5,	Null,	12,	13.3,	13.5,	13.3,	Null,"Start, Diesel, Cycle-Sentry"
8/3/2019 12:07,	12,	14.6,	17.3,	15.1,	Cool,	19,	12,	13.9,	14,	13.5,	Null,	12,	13.3,	13.5,	13.3,	Null,"Start, Diesel, Cycle-Sentry"
8/3/2019 12:08,	12,	13.8,	12.2,	12.9,	Cool,	18.2,	12,	13.9,	14,	13.7,	Null,	12,	13.3,	13.5,	13.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:09,	12,	12.2,	5.6,	5.8,	Cool,	18.7,	12,	13.8,	14.1,	13.7,	Null,	12,	13.3,	13.5,	13.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:09,	Zone-1 Op Mode:  Null
8/3/2019 12:09,	12,	11.9,	4.8,	4.6,	Null,	18.7,	12,	13.8,	14.1,	13.7,	Null,	12,	13.3,	13.5,	13.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:10,	12,	11.8,	6.5,	2.5,	Null,	19.6,	12,	13.7,	14.1,	13.6,	Null,	12,	13.3,	13.5,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:11,	12,	11.7,	7.1,	2.1,	Null,	19.9,	12,	13.7,	14.1,	13.5,	Null,	12,	13.3,	13.5,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:12,	12,	11.6,	7.5,	2.2,	Null,	20.2,	12,	13.7,	14,	13.4,	Null,	12,	13.3,	13.5,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:13,	12,	11.5,	7.9,	2.3,	Null,	20.2,	12,	13.7,	14,	13.3,	Null,	12,	13.3,	13.5,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:14,	12,	11.4,	8.2,	2.5,	Null,	20.5,	12,	13.6,	14,	13.2,	Null,	12,	13.3,	13.5,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:15,	12,	11.4,	8.6,	2.7,	Null,	20.8,	12,	13.6,	13.9,	13.2,	Null,	12,	13.3,	13.5,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:16,	12,	11.3,	8.8,	3,	Null,	21.1,	12,	13.6,	13.9,	13.2,	Null,	12,	13.3,	13.5,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:17,	12,	11.3,	9.1,	3.2,	Null,	21.2,	12,	13.6,	13.9,	13.1,	Null,	12,	13.3,	13.5,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:18,	12,	11.3,	9.3,	3.5,	Null,	20.9,	12,	13.6,	13.8,	13.1,	Null,	12,	13.3,	13.5,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:19,	12,	11.3,	9.6,	3.8,	Null,	20.5,	12,	13.6,	13.8,	13.1,	Null,	12,	13.3,	13.5,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:20,	12,	11.3,	9.8,	4.1,	Null,	20.5,	12,	13.6,	13.8,	13.1,	Null,	12,	13.3,	13.5,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:21,	12,	11.3,	10.1,	4.5,	Null,	20.6,	12,	13.6,	13.8,	13,	Null,	12,	13.3,	13.5,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:22,	12,	11.3,	10.3,	4.8,	Null,	20.5,	12,	13.6,	13.8,	13,	Null,	12,	13.3,	13.5,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:23,	12,	11.3,	10.5,	5.1,	Null,	20.5,	12,	13.5,	13.8,	13.1,	Null,	12,	13.3,	13.5,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:24,	12,	11.3,	10.7,	5.3,	Null,	20.4,	12,	13.5,	13.8,	13.1,	Null,	12,	13.3,	13.5,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:25,	12,	11.3,	10.9,	5.6,	Null,	20.3,	12,	13.5,	13.8,	13.1,	Null,	12,	13.3,	13.5,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:26,	12,	11.4,	11.1,	5.9,	Null,	20.4,	12,	13.5,	13.8,	13.1,	Null,	12,	13.3,	13.5,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:27,	12,	11.4,	11.2,	6.1,	Null,	20.6,	12,	13.5,	13.8,	13.1,	Null,	12,	13.3,	13.5,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:28,	12,	11.5,	11.4,	6.3,	Null,	20.8,	12,	13.5,	13.8,	13.1,	Null,	12,	13.3,	13.5,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:29,	12,	11.5,	11.6,	6.6,	Null,	20.9,	12,	13.5,	13.8,	13.1,	Null,	12,	13.3,	13.5,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:30,	12,	11.5,	11.8,	6.8,	Null,	21,	12,	13.6,	13.8,	13.1,	Null,	12,	13.3,	13.5,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:31,	12,	11.6,	11.9,	7,	Null,	21.1,	12,	13.6,	13.8,	13.1,	Null,	12,	13.3,	13.5,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:32,	12,	11.6,	12.1,	7.2,	Null,	20.7,	12,	13.6,	13.8,	13.1,	Null,	12,	13.3,	13.6,	13.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:33,	12,	11.7,	12.2,	7.3,	Null,	20.6,	12,	13.6,	13.8,	13.1,	Null,	12,	13.3,	13.6,	13.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:34,	12,	11.7,	12.3,	7.5,	Null,	20.8,	12,	13.6,	13.8,	13.2,	Null,	12,	13.3,	13.6,	13.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:35,	12,	11.8,	12.5,	7.7,	Null,	20.9,	12,	13.6,	13.8,	13.2,	Null,	12,	13.3,	13.6,	13.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:36,	12,	11.8,	12.6,	7.8,	Null,	20.9,	12,	13.6,	13.8,	13.2,	Null,	12,	13.3,	13.6,	13.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:37,	12,	11.8,	12.7,	8,	Null,	20.9,	12,	13.6,	13.8,	13.2,	Null,	12,	13.3,	13.6,	13.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:38,	12,	11.9,	12.8,	8.1,	Null,	21,	12,	13.6,	13.8,	13.2,	Null,	12,	13.3,	13.6,	13.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:39,	12,	11.9,	12.9,	8.3,	Null,	21.1,	12,	13.6,	13.8,	13.2,	Null,	12,	13.3,	13.6,	13.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:40,	12,	12,	13.1,	8.4,	Null,	21.2,	12,	13.6,	13.8,	13.2,	Null,	12,	13.3,	13.6,	13.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:41,	12,	12,	13.2,	8.5,	Null,	21.3,	12,	13.6,	13.8,	13.2,	Null,	12,	13.3,	13.7,	13.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:42,	12,	12.1,	13.2,	8.7,	Null,	21.3,	12,	13.6,	13.8,	13.2,	Null,	12,	13.4,	13.7,	13.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:43,	12,	12.1,	13.4,	8.8,	Null,	21.3,	12,	13.6,	13.8,	13.2,	Null,	12,	13.4,	13.7,	13.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:44,	12,	12.2,	13.5,	8.9,	Null,	21.4,	12,	13.7,	13.8,	13.3,	Null,	12,	13.4,	13.7,	13.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:45,	12,	12.2,	13.6,	9,	Null,	21.6,	12,	13.7,	13.8,	13.3,	Null,	12,	13.4,	13.7,	13.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:46,	12,	12.2,	13.7,	9.2,	Null,	21.7,	12,	13.7,	13.8,	13.3,	Null,	12,	13.4,	13.7,	13.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:47,	12,	12.3,	13.8,	9.2,	Null,	21.8,	12,	13.7,	13.8,	13.3,	Null,	12,	13.4,	13.7,	13.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:48,	12,	12.3,	13.8,	9.4,	Null,	21.8,	12,	13.7,	13.9,	13.3,	Null,	12,	13.4,	13.7,	13.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:49,	12,	12.4,	13.9,	9.5,	Null,	21.9,	12,	13.7,	13.9,	13.3,	Null,	12,	13.4,	13.7,	13.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:50,	12,	12.4,	14.1,	9.6,	Null,	22,	12,	13.7,	13.9,	13.3,	Null,	12,	13.4,	13.8,	13.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:51,	12,	12.5,	14.1,	9.7,	Null,	22.1,	12,	13.7,	13.9,	13.4,	Null,	12,	13.4,	13.8,	13.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:52,	12,	12.5,	14.2,	9.8,	Null,	22.1,	12,	13.7,	13.9,	13.4,	Null,	12,	13.4,	13.8,	13.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:53,	12,	12.5,	14.3,	9.9,	Null,	22.2,	12,	13.7,	13.9,	13.4,	Null,	12,	13.4,	13.8,	13.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:54,	12,	12.6,	14.4,	10,	Null,	22.3,	12,	13.7,	13.9,	13.4,	Null,	12,	13.4,	13.8,	13.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:55,	12,	12.6,	14.5,	10.2,	Null,	22.6,	12,	13.8,	13.9,	13.4,	Null,	12,	13.5,	13.8,	13.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:56,	12,	12.7,	14.6,	10.2,	Null,	23.1,	12,	13.8,	14,	13.4,	Null,	12,	13.5,	13.8,	13.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:57,	12,	12.7,	14.6,	10.3,	Null,	23.4,	12,	13.8,	14,	13.4,	Null,	12,	13.5,	13.8,	13.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:58,	12,	12.8,	14.7,	10.4,	Null,	23.4,	12,	13.8,	14,	13.5,	Null,	12,	13.5,	13.8,	13.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 12:59,	12,	12.8,	14.8,	10.5,	Null,	23.3,	12,	13.8,	14,	13.5,	Null,	12,	13.5,	13.8,	13.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:00,	12,	12.8,	14.8,	10.6,	Null,	23.2,	12,	13.8,	14,	13.5,	Null,	12,	13.5,	13.9,	13.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:01,	12,	12.9,	14.9,	10.7,	Null,	22.8,	12,	13.8,	14,	13.5,	Null,	12,	13.5,	13.9,	13.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:02,	12,	12.9,	15,	10.8,	Null,	22.5,	12,	13.8,	14,	13.5,	Null,	12,	13.5,	13.9,	13.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:03,	12,	12.9,	15,	10.8,	Null,	22.4,	12,	13.8,	14,	13.5,	Null,	12,	13.5,	13.9,	13.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:04,	12,	13,	15.1,	10.9,	Null,	21.9,	12,	13.8,	14.1,	13.5,	Null,	12,	13.5,	13.9,	13.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:05,	12,	13,	15.2,	11,	Null,	22.2,	12,	13.8,	14.1,	13.6,	Null,	12,	13.5,	13.9,	13.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:06,	12,	13.1,	15.2,	11.1,	Null,	22.3,	12,	13.8,	14.1,	13.6,	Null,	12,	13.6,	13.9,	13.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:07,	12,	13.1,	15.3,	11.1,	Null,	22.4,	12,	13.8,	14.1,	13.6,	Null,	12,	13.6,	13.9,	13.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:08,	12,	13.1,	15.3,	11.2,	Null,	22.3,	12,	13.8,	14.1,	13.6,	Null,	12,	13.6,	14,	13.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:09,	12,	13.2,	15.4,	11.2,	Null,	22.5,	12,	13.9,	14.1,	13.6,	Null,	12,	13.6,	14,	13.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:10,	12,	13.2,	15.4,	11.3,	Null,	22.4,	12,	13.9,	14.1,	13.6,	Null,	12,	13.6,	14,	13.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:11,	12,	13.2,	15.5,	11.4,	Null,	22.4,	12,	13.9,	14.1,	13.6,	Null,	12,	13.6,	14,	13.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:12,	12,	13.2,	15.6,	11.4,	Null,	22.5,	12,	13.9,	14.2,	13.7,	Null,	12,	13.6,	14,	13.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:13,	12,	13.2,	15.6,	11.5,	Null,	22.5,	12,	13.9,	14.2,	13.7,	Null,	12,	13.6,	14,	13.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:14,	12,	13.3,	15.7,	11.5,	Null,	22.6,	12,	13.9,	14.2,	13.7,	Null,	12,	13.6,	14,	13.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:15,	12,	13.3,	15.7,	11.6,	Null,	22.4,	12,	13.9,	14.2,	13.7,	Null,	12,	13.6,	14,	13.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:16,	12,	13.3,	15.8,	11.7,	Null,	21.8,	12,	13.9,	14.2,	13.7,	Null,	12,	13.7,	14,	13.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:17,	12,	13.3,	15.8,	11.7,	Null,	21.7,	12,	13.9,	14.2,	13.7,	Null,	12,	13.7,	14.1,	13.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:18,	12,	13.4,	15.9,	11.8,	Null,	21.9,	12,	13.9,	14.2,	13.7,	Null,	12,	13.7,	14.1,	13.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:19,	12,	13.4,	15.9,	11.8,	Null,	22,	12,	14,	14.2,	13.7,	Null,	12,	13.7,	14.1,	13.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:20,	12,	13.4,	16,	11.8,	Null,	22.2,	12,	14,	14.2,	13.8,	Null,	12,	13.7,	14.1,	13.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:21,	12,	13.4,	16,	11.9,	Null,	22.3,	12,	14,	14.2,	13.8,	Null,	12,	13.7,	14.1,	13.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:22,	12,	13.5,	16.1,	11.9,	Null,	22.1,	12,	14,	14.2,	13.8,	Null,	12,	13.7,	14.1,	13.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:23,	12,	13.5,	16.1,	12,	Null,	22,	12,	14,	14.3,	13.8,	Null,	12,	13.7,	14.1,	13.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:24,	12,	13.5,	16.2,	12,	Null,	21.9,	12,	14,	14.3,	13.8,	Null,	12,	13.7,	14.1,	13.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:25,	12,	13.5,	16.2,	12.1,	Null,	22.2,	12,	14,	14.3,	13.8,	Null,	12,	13.7,	14.1,	13.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:26,	12,	13.5,	16.2,	12.1,	Null,	22.2,	12,	14,	14.3,	13.8,	Null,	12,	13.7,	14.2,	13.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:27,	12,	13.5,	16.3,	12.1,	Null,	22.3,	12,	14,	14.3,	13.8,	Null,	12,	13.8,	14.2,	13.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:28,	12,	13.5,	16.3,	12.2,	Null,	22.2,	12,	14.1,	14.3,	13.8,	Null,	12,	13.8,	14.2,	13.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:29,	12,	13.6,	16.4,	12.2,	Null,	22.1,	12,	14.1,	14.3,	13.8,	Null,	12,	13.8,	14.2,	13.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:30,	12,	13.6,	16.4,	12.2,	Null,	22.1,	12,	14.1,	14.3,	13.9,	Null,	12,	13.8,	14.2,	13.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:31,	12,	13.6,	16.5,	12.3,	Null,	22.2,	12,	14.1,	14.4,	13.9,	Null,	12,	13.8,	14.2,	13.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:32,	12,	13.6,	16.5,	12.3,	Null,	21.3,	12,	14.1,	14.4,	13.9,	Null,	12,	13.8,	14.2,	13.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:33,	12,	13.6,	16.6,	12.4,	Null,	19.9,	12,	14.1,	14.4,	13.9,	Null,	12,	13.8,	14.2,	13.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:34,	12,	13.6,	16.6,	12.5,	Null,	18.7,	12,	14.1,	14.4,	14,	Null,	12,	13.8,	14.2,	13.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:35,	12,	13.7,	16.7,	12.6,	Null,	18.3,	12,	14.1,	14.5,	14,	Null,	12,	13.8,	14.2,	14,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:36,	12,	13.7,	16.7,	12.6,	Null,	18.2,	12,	14.1,	14.5,	14,	Null,	12,	13.8,	14.2,	14,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:37,	12,	13.7,	16.7,	12.7,	Null,	17.8,	12,	14.1,	14.5,	14,	Null,	12,	13.8,	14.2,	14,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:38,	12,	13.7,	16.8,	12.7,	Null,	17.4,	12,	14.1,	14.5,	14,	Null,	12,	13.8,	14.3,	14,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:39,	12,	13.7,	16.8,	12.8,	Null,	17.3,	12,	14.2,	14.5,	14,	Null,	12,	13.8,	14.3,	14,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:40,	12,	13.8,	16.8,	12.8,	Null,	17.3,	12,	14.2,	14.5,	14,	Null,	12,	13.9,	14.3,	14,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:41,	12,	13.8,	16.8,	12.8,	Null,	17.3,	12,	14.2,	14.5,	14,	Null,	12,	13.9,	14.3,	14,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:42,	12,	13.8,	16.8,	12.8,	Null,	17.1,	12,	14.2,	14.5,	14,	Null,	12,	13.9,	14.3,	14,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:43,	12,	13.8,	16.9,	12.9,	Null,	16.8,	12,	14.2,	14.5,	14,	Null,	12,	13.9,	14.3,	14.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:44,	12,	13.8,	16.9,	12.9,	Null,	16.5,	12,	14.2,	14.5,	14,	Null,	12,	13.9,	14.3,	14.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:45,	12,	13.8,	16.9,	12.9,	Null,	16.3,	12,	14.2,	14.5,	14,	Null,	12,	13.9,	14.3,	14.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:46,	12,	13.8,	16.9,	13,	Null,	16.1,	12,	14.2,	14.6,	14.1,	Null,	12,	13.9,	14.4,	14.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:47,	12,	13.9,	16.9,	13,	Null,	16,	12,	14.2,	14.6,	14.1,	Null,	12,	13.9,	14.4,	14.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:48,	12,	13.9,	17,	13,	Null,	16.1,	12,	14.2,	14.6,	14.1,	Null,	12,	13.9,	14.4,	14.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:49,	12,	13.9,	17,	13,	Null,	16,	12,	14.2,	14.6,	14.1,	Null,	12,	13.9,	14.4,	14.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:50,	12,	13.9,	17,	13.1,	Null,	15.9,	12,	14.2,	14.6,	14.1,	Null,	12,	14,	14.4,	14.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:51,	12,	13.9,	17,	13.1,	Null,	16,	12,	14.2,	14.6,	14.1,	Null,	12,	14,	14.4,	14.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:52,	12,	14,	17.1,	13.1,	Null,	15.9,	12,	14.2,	14.6,	14.1,	Null,	12,	14,	14.4,	14.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:53,	12,	14,	17.1,	13.2,	Null,	15.9,	12,	14.3,	14.6,	14.1,	Null,	12,	14,	14.4,	14.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:54,	12,	14,	17.1,	13.2,	Null,	16,	12,	14.3,	14.6,	14.1,	Null,	12,	14,	14.5,	14.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:55,	12,	14,	17.1,	13.2,	Null,	16,	12,	14.3,	14.6,	14.2,	Null,	12,	14,	14.5,	14.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:56,	12,	14,	17.2,	13.2,	Null,	16.1,	12,	14.3,	14.6,	14.2,	Null,	12,	14,	14.5,	14.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:57,	12,	14,	17.2,	13.2,	Null,	16.2,	12,	14.3,	14.7,	14.2,	Null,	12,	14,	14.5,	14.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:58,	12,	14.1,	17.2,	13.3,	Null,	16.7,	12,	14.3,	14.7,	14.2,	Null,	12,	14,	14.5,	14.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 13:59,	12,	14.1,	17.2,	13.3,	Null,	16.9,	12,	14.3,	14.7,	14.2,	Null,	12,	14,	14.5,	14.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:00,	12,	14.1,	17.2,	13.3,	Null,	17,	12,	14.3,	14.7,	14.2,	Null,	12,	14,	14.5,	14.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:01,	12,	14.1,	17.2,	13.3,	Null,	16.9,	12,	14.3,	14.7,	14.2,	Null,	12,	14.1,	14.5,	14.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:02,	12,	14.1,	17.2,	13.4,	Null,	17.1,	12,	14.3,	14.7,	14.2,	Null,	12,	14.1,	14.5,	14.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:03,	12,	14.1,	17.2,	13.4,	Null,	17.4,	12,	14.3,	14.7,	14.2,	Null,	12,	14.1,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:04,	12,	14.2,	17.2,	13.4,	Null,	17.6,	12,	14.4,	14.7,	14.2,	Null,	12,	14.1,	14.6,	14.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:05,	12,	14.2,	17.2,	13.4,	Null,	17.8,	12,	14.4,	14.7,	14.2,	Null,	12,	14.1,	14.6,	14.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:06,	12,	14.2,	17.3,	13.4,	Null,	17.6,	12,	14.4,	14.7,	14.2,	Null,	12,	14.1,	14.6,	14.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:07,	12,	14.2,	17.3,	13.5,	Null,	17.4,	12,	14.4,	14.7,	14.2,	Null,	12,	14.1,	14.6,	14.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:08,	12,	14.2,	17.3,	13.5,	Null,	17.5,	12,	14.4,	14.8,	14.3,	Null,	12,	14.1,	14.6,	14.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:09,	12,	14.2,	17.3,	13.5,	Null,	17.7,	12,	14.4,	14.8,	14.3,	Null,	12,	14.1,	14.6,	14.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:10,	12,	14.2,	17.3,	13.5,	Null,	17.2,	12,	14.4,	14.8,	14.3,	Null,	12,	14.1,	14.6,	14.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:11,	12,	14.2,	17.3,	13.6,	Null,	16.8,	12,	14.4,	14.8,	14.3,	Null,	12,	14.1,	14.7,	14.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:12,	12,	14.2,	17.3,	13.6,	Null,	16.6,	12,	14.4,	14.8,	14.3,	Null,	12,	14.2,	14.7,	14.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:13,	12,	14.2,	17.3,	13.6,	Null,	16.6,	12,	14.4,	14.8,	14.3,	Null,	12,	14.2,	14.7,	14.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:14,	12,	14.2,	17.3,	13.6,	Null,	16.7,	12,	14.4,	14.8,	14.3,	Null,	12,	14.2,	14.7,	14.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:15,	12,	14.2,	17.3,	13.6,	Null,	16.9,	12,	14.5,	14.8,	14.3,	Null,	12,	14.2,	14.7,	14.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:16,	12,	14.3,	17.3,	13.7,	Null,	17.2,	12,	14.5,	14.8,	14.3,	Null,	12,	14.2,	14.7,	14.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:17,	12,	14.3,	17.4,	13.7,	Null,	16.9,	12,	14.5,	14.8,	14.3,	Null,	12,	14.2,	14.7,	14.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:18,	12,	14.3,	17.4,	13.7,	Null,	17.1,	12,	14.5,	14.8,	14.4,	Null,	12,	14.2,	14.7,	14.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:19,	12,	14.3,	17.4,	13.7,	Null,	17.1,	12,	14.5,	14.8,	14.4,	Null,	12,	14.2,	14.7,	14.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:20,	12,	14.3,	17.4,	13.7,	Null,	17.1,	12,	14.5,	14.8,	14.4,	Null,	12,	14.2,	14.8,	14.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:21,	12,	14.3,	17.4,	13.8,	Null,	17,	12,	14.5,	14.8,	14.4,	Null,	12,	14.2,	14.8,	14.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:22,	12,	14.3,	17.4,	13.8,	Null,	17.1,	12,	14.5,	14.9,	14.4,	Null,	12,	14.2,	14.8,	14.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:23,	12,	14.3,	17.4,	13.8,	Null,	17.1,	12,	14.5,	14.9,	14.4,	Null,	12,	14.2,	14.8,	14.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:24,	12,	14.3,	17.4,	13.8,	Null,	17.1,	12,	14.5,	14.9,	14.4,	Null,	12,	14.2,	14.8,	14.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:25,	12,	14.4,	17.4,	13.8,	Null,	17.1,	12,	14.5,	14.9,	14.4,	Null,	12,	14.3,	14.8,	14.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:26,	12,	14.4,	17.4,	13.8,	Null,	17.2,	12,	14.6,	14.9,	14.5,	Null,	12,	14.3,	14.8,	14.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:27,	12,	14.4,	17.4,	13.8,	Null,	17.8,	12,	14.6,	14.9,	14.5,	Null,	12,	14.3,	14.8,	14.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:28,	12,	14.4,	17.4,	13.9,	Null,	18.5,	12,	14.6,	14.9,	14.5,	Null,	12,	14.3,	14.8,	14.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:29,	12,	14.4,	17.4,	13.9,	Null,	19.1,	12,	14.6,	15,	14.5,	Null,	12,	14.3,	14.8,	14.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:30,	12,	14.4,	17.5,	13.9,	Null,	19.4,	12,	14.6,	15,	14.5,	Null,	12,	14.3,	14.8,	14.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:31,	12,	14.4,	17.5,	13.9,	Null,	19.7,	12,	14.6,	15,	14.5,	Null,	12,	14.3,	14.9,	14.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:32,	12,	14.4,	17.5,	13.9,	Null,	19.8,	12,	14.6,	15,	14.5,	Null,	12,	14.3,	14.9,	14.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:33,	12,	14.4,	17.5,	14,	Null,	19.8,	12,	14.6,	15,	14.6,	Null,	12,	14.3,	14.9,	14.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:34,	12,	14.4,	17.5,	14,	Null,	20.2,	12,	14.6,	15.1,	14.6,	Null,	12,	14.3,	14.9,	14.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:35,	12,	14.5,	17.5,	14,	Null,	19.9,	12,	14.6,	15.1,	14.6,	Null,	12,	14.3,	14.9,	14.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:36,	12,	14.5,	17.5,	14,	Null,	19.9,	12,	14.6,	15.1,	14.6,	Null,	12,	14.4,	14.9,	14.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:37,	12,	14.5,	17.5,	14,	Null,	19.7,	12,	14.7,	15.1,	14.6,	Null,	12,	14.4,	14.9,	14.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:38,	12,	14.5,	17.5,	14,	Null,	20.1,	12,	14.7,	15.1,	14.6,	Null,	12,	14.4,	14.9,	14.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:39,	12,	14.5,	17.5,	14,	Null,	20.1,	12,	14.7,	15.1,	14.6,	Null,	12,	14.4,	14.9,	14.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:40,	12,	14.5,	17.5,	14,	Null,	19.9,	12,	14.7,	15.2,	14.6,	Null,	12,	14.4,	14.9,	14.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:41,	12,	14.5,	17.5,	14.1,	Null,	19.6,	12,	14.7,	15.2,	14.6,	Null,	12,	14.4,	15,	14.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:42,	12,	14.5,	17.5,	14.1,	Null,	19.8,	12,	14.7,	15.2,	14.7,	Null,	12,	14.4,	15,	14.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:43,	12,	14.5,	17.5,	14.1,	Null,	20.1,	12,	14.7,	15.2,	14.7,	Null,	12,	14.4,	15,	14.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:44,	12,	14.5,	17.5,	14.1,	Null,	20.4,	12,	14.7,	15.2,	14.7,	Null,	12,	14.4,	15,	14.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:45,	12,	14.6,	17.5,	14.1,	Null,	20.4,	12,	14.7,	15.2,	14.7,	Null,	12,	14.4,	15,	14.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:46,	12,	14.6,	17.5,	14.1,	Null,	20.5,	12,	14.7,	15.2,	14.7,	Null,	12,	14.5,	15,	14.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:47,	12,	14.6,	17.5,	14.1,	Null,	20.2,	12,	14.7,	15.2,	14.7,	Null,	12,	14.5,	15,	14.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:48,	12,	14.6,	17.5,	14.1,	Null,	20.1,	12,	14.8,	15.2,	14.7,	Null,	12,	14.5,	15,	14.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:49,	12,	14.6,	17.5,	14.1,	Null,	20.2,	12,	14.8,	15.2,	14.7,	Null,	12,	14.5,	15,	14.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:50,	12,	14.6,	17.5,	14.2,	Null,	20,	12,	14.8,	15.2,	14.7,	Null,	12,	14.5,	15,	14.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:50,	Zone-2 Op Mode:  Cool
8/3/2019 14:50,	12,	14.6,	17.5,	14.2,	Null,	20,	12,	14.8,	15.2,	14.8,	Cool,	12,	14.5,	15.1,	14.8,	Null,"Start, Diesel, Cycle-Sentry"
8/3/2019 14:51,	12,	14.5,	16.7,	14.1,	Null,	19.8,	12,	14.8,	15.3,	14.8,	Cool,	12,	14.5,	15.1,	14.8,	Null,"Start, Diesel, Cycle-Sentry"
8/3/2019 14:52,	12,	14.3,	15.3,	12.9,	Null,	19.7,	12,	14.8,	13.1,	12.4,	Cool,	12,	14.5,	15.1,	14.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:53,	12,	14.2,	14.9,	12.3,	Null,	21.1,	12,	14.5,	8.8,	6,	Cool,	12,	14.4,	15,	14.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:54,	12,	13.9,	14.5,	11.7,	Null,	20.2,	12,	14.2,	6,	0.6,	Cool,	12,	14.2,	14.7,	14.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:55,	12,	13.6,	14,	11.1,	Null,	20.6,	12,	13.8,	4.4,	-2.6,	Cool,	12,	13.9,	14.3,	14.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:56,	12,	13.4,	13.5,	10.7,	Null,	22.1,	12,	13.5,	3.4,	-4.5,	Cool,	12,	13.7,	13.9,	14.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:57,	12,	13.2,	13.1,	10.2,	Null,	23.5,	12,	13.2,	2.6,	-5.9,	Cool,	12,	13.4,	13.6,	13.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:58,	12,	13,	12.7,	9.9,	Null,	24.2,	12,	12.9,	1.9,	-6.8,	Cool,	12,	13.1,	13.3,	13.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 14:59,	12,	12.8,	12.4,	9.6,	Null,	24.6,	12,	12.6,	1.4,	-7.6,	Cool,	12,	12.8,	13,	13.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:00,	12,	12.6,	12.1,	9.4,	Null,	24.2,	12,	12.4,	0.8,	-8.1,	Cool,	12,	12.4,	12.8,	13.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:01,	12,	12.5,	11.8,	9.2,	Null,	24.7,	12,	12.2,	0.2,	-8.6,	Cool,	12,	12.1,	12.6,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:02,	Zone-2 Op Mode:  Pre Null
8/3/2019 15:02,	12,	12.2,	11.6,	9.1,	Null,	24.3,	12,	12,	-0.3,	-9,	Pre Null,	12,	11.8,	12.4,	12.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:03,	Zone-2 Op Mode:  Null
8/3/2019 15:03,	12,	12.2,	11.6,	9,	Null,	24.1,	12,	12,	0.1,	-8.1,	Null,	12,	11.8,	12.4,	12.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:04,	12,	12.3,	11.6,	8.9,	Null,	24.4,	12,	12.1,	0.7,	-4.4,	Null,	12,	11.6,	12.4,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:05,	12,	12.2,	11.7,	8.8,	Null,	24.1,	12,	12.1,	1.5,	-1.8,	Null,	12,	11.6,	12.5,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:06,	12,	12.2,	11.8,	8.8,	Null,	23.8,	12,	12,	2.3,	-0.2,	Null,	12,	11.5,	12.6,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:07,	12,	12.2,	11.8,	8.8,	Null,	23.6,	12,	12,	3.1,	1.1,	Null,	12,	11.5,	12.7,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:08,	12,	12.1,	11.9,	8.8,	Null,	23.3,	12,	11.9,	3.8,	2.1,	Null,	12,	11.5,	12.8,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:09,	12,	12.1,	12,	8.9,	Null,	23.1,	12,	11.9,	4.4,	2.9,	Null,	12,	11.5,	12.8,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:10,	12,	12,	12.1,	8.9,	Null,	23.1,	12,	11.8,	5,	3.5,	Null,	12,	11.5,	12.9,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:11,	12,	12,	12.2,	9,	Null,	22.8,	12,	11.8,	5.5,	4,	Null,	12,	11.6,	13,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:12,	12,	11.9,	12.3,	9,	Null,	22.8,	12,	11.7,	5.9,	4.4,	Null,	12,	11.6,	13.1,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:13,	12,	11.9,	12.5,	9.1,	Null,	22.8,	12,	11.7,	6.3,	4.8,	Null,	12,	11.7,	13.1,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:14,	12,	11.9,	12.6,	9.2,	Null,	22.6,	12,	11.6,	6.8,	5,	Null,	12,	11.7,	13.2,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:15,	12,	11.9,	12.7,	9.2,	Null,	22.5,	12,	11.6,	7.1,	5.2,	Null,	12,	11.8,	13.2,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:16,	12,	11.9,	12.9,	9.3,	Null,	22.4,	12,	11.5,	7.4,	5.4,	Null,	12,	11.8,	13.2,	12.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:17,	12,	11.9,	13,	9.4,	Null,	22.3,	12,	11.5,	7.7,	5.6,	Null,	12,	11.8,	13.3,	12.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:18,	12,	11.9,	13.2,	9.5,	Null,	22.4,	12,	11.4,	7.9,	5.8,	Null,	12,	11.9,	13.3,	12.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:19,	12,	11.9,	13.3,	9.6,	Null,	22.2,	12,	11.3,	8.1,	5.9,	Null,	12,	11.9,	13.3,	12.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:20,	12,	11.9,	13.4,	9.7,	Null,	22,	12,	11.3,	8.3,	6,	Null,	12,	12,	13.4,	12.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:21,	12,	12,	13.6,	9.8,	Null,	21.8,	12,	11.2,	8.5,	6.1,	Null,	12,	12,	13.4,	13,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:22,	12,	12,	13.7,	9.8,	Null,	21.4,	12,	11.2,	8.6,	6.2,	Null,	12,	12.1,	13.4,	13,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:23,	12,	12,	13.8,	9.9,	Null,	20.9,	12,	11.2,	8.8,	6.3,	Null,	12,	12.1,	13.5,	13,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:24,	12,	12,	14,	10,	Null,	21,	12,	11.2,	8.8,	6.4,	Null,	12,	12.1,	13.5,	13,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:25,	12,	12.1,	14.1,	10.1,	Null,	21.2,	12,	11.1,	9,	6.5,	Null,	12,	12.2,	13.5,	13,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:26,	12,	12.1,	14.3,	10.2,	Null,	21.1,	12,	11.1,	9,	6.6,	Null,	12,	12.2,	13.6,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:27,	12,	12.1,	14.4,	10.3,	Null,	21.1,	12,	11.1,	9.1,	6.6,	Null,	12,	12.2,	13.6,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:28,	12,	12.2,	14.5,	10.4,	Null,	21.2,	12,	11.1,	9.2,	6.7,	Null,	12,	12.3,	13.6,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:29,	12,	12.2,	14.7,	10.5,	Null,	21.2,	12,	11.1,	9.2,	6.8,	Null,	12,	12.3,	13.6,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:30,	12,	12.2,	14.8,	10.6,	Null,	21.2,	12,	11,	9.3,	6.8,	Null,	12,	12.3,	13.7,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:31,	12,	12.3,	14.9,	10.7,	Null,	21.2,	12,	11,	9.3,	6.9,	Null,	12,	12.4,	13.7,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:32,	12,	12.3,	15,	10.7,	Null,	21.2,	12,	11,	9.4,	7,	Null,	12,	12.4,	13.7,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:33,	12,	12.3,	15.2,	10.8,	Null,	21.4,	12,	11,	9.4,	7,	Null,	12,	12.4,	13.7,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:34,	12,	12.4,	15.3,	10.9,	Null,	21.4,	12,	11,	9.5,	7.1,	Null,	12,	12.5,	13.8,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:35,	12,	12.4,	15.4,	11,	Null,	21.3,	12,	11,	9.5,	7.2,	Null,	12,	12.5,	13.8,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:36,	12,	12.5,	15.5,	11.1,	Null,	21.2,	12,	11,	9.5,	7.2,	Null,	12,	12.5,	13.8,	13.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:37,	12,	12.5,	15.6,	11.2,	Null,	21.2,	12,	10.9,	9.6,	7.3,	Null,	12,	12.5,	13.8,	13.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:38,	12,	12.5,	15.7,	11.2,	Null,	21.2,	12,	10.9,	9.6,	7.4,	Null,	12,	12.6,	13.8,	13.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:39,	12,	12.6,	15.8,	11.3,	Null,	21.2,	12,	10.9,	9.6,	7.5,	Null,	12,	12.6,	13.9,	13.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:40,	12,	12.6,	15.9,	11.4,	Null,	21.2,	12,	10.9,	9.7,	7.5,	Null,	12,	12.6,	13.9,	13.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:41,	12,	12.7,	16,	11.5,	Null,	21.2,	12,	10.9,	9.7,	7.6,	Null,	12,	12.6,	13.9,	13.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:42,	12,	12.7,	16.1,	11.5,	Null,	21.2,	12,	10.9,	9.7,	7.7,	Null,	12,	12.7,	13.9,	13.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:43,	12,	12.7,	16.2,	11.6,	Null,	21.2,	12,	10.9,	9.8,	7.8,	Null,	12,	12.7,	13.9,	13.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:44,	12,	12.8,	16.3,	11.7,	Null,	21.2,	12,	10.9,	9.8,	7.8,	Null,	12,	12.7,	14,	13.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:45,	12,	12.8,	16.4,	11.8,	Null,	21.2,	12,	10.9,	9.8,	7.9,	Null,	12,	12.8,	14,	13.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:46,	12,	12.8,	16.5,	11.8,	Null,	21.1,	12,	10.9,	9.9,	8,	Null,	12,	12.8,	14,	13.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:47,	12,	12.9,	16.6,	11.9,	Null,	21.1,	12,	10.9,	9.9,	8.1,	Null,	12,	12.8,	14,	13.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:48,	12,	12.9,	16.7,	12,	Null,	21,	12,	10.9,	10,	8.1,	Null,	12,	12.8,	14,	13.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:49,	12,	12.9,	16.8,	12,	Null,	21,	12,	10.9,	10,	8.2,	Null,	12,	12.8,	14.1,	13.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:50,	12,	13,	16.8,	12.1,	Null,	20.9,	12,	10.9,	10.1,	8.3,	Null,	12,	12.9,	14.1,	13.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:51,	12,	13,	16.9,	12.2,	Null,	21,	12,	11,	10.2,	8.4,	Null,	12,	12.9,	14.1,	13.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:52,	12,	13.1,	17,	12.2,	Null,	21,	12,	11,	10.2,	8.5,	Null,	12,	12.9,	14.1,	13.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:53,	12,	13.1,	17,	12.3,	Null,	20.9,	12,	11,	10.3,	8.5,	Null,	12,	12.9,	14.2,	13.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:54,	12,	13.1,	17.1,	12.4,	Null,	20.9,	12,	11,	10.3,	8.6,	Null,	12,	12.9,	14.2,	13.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:55,	12,	13.2,	17.2,	12.4,	Null,	21,	12,	11.1,	10.4,	8.7,	Null,	12,	13,	14.2,	13.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:56,	12,	13.2,	17.2,	12.5,	Null,	21,	12,	11.1,	10.4,	8.8,	Null,	12,	13,	14.2,	13.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:57,	12,	13.2,	17.3,	12.6,	Null,	20.9,	12,	11.1,	10.5,	8.9,	Null,	12,	13,	14.2,	13.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:58,	12,	13.2,	17.3,	12.6,	Null,	20.7,	12,	11.1,	10.5,	8.9,	Null,	12,	13,	14.2,	13.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 15:59,	12,	13.3,	17.4,	12.7,	Null,	20.8,	12,	11.2,	10.6,	9,	Null,	12,	13.1,	14.2,	13.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:00,	12,	13.3,	17.5,	12.8,	Null,	20.9,	12,	11.2,	10.7,	9.1,	Null,	12,	13.1,	14.3,	13.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:01,	12,	13.3,	17.5,	12.8,	Null,	20.7,	12,	11.2,	10.7,	9.2,	Null,	12,	13.1,	14.3,	13.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:02,	12,	13.4,	17.6,	12.8,	Null,	20.6,	12,	11.2,	10.8,	9.3,	Null,	12,	13.1,	14.3,	13.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:03,	12,	13.4,	17.7,	12.9,	Null,	20.5,	12,	11.3,	10.8,	9.3,	Null,	12,	13.2,	14.3,	13.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:04,	12,	13.4,	17.7,	13,	Null,	20.1,	12,	11.3,	10.9,	9.4,	Null,	12,	13.2,	14.3,	13.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:05,	12,	13.5,	17.8,	13,	Null,	20.1,	12,	11.4,	11,	9.5,	Null,	12,	13.2,	14.4,	13.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:06,	12,	13.5,	17.8,	13.1,	Null,	19.9,	12,	11.4,	11,	9.6,	Null,	12,	13.2,	14.4,	13.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:07,	12,	13.5,	17.8,	13.1,	Null,	19.8,	12,	11.4,	11.1,	9.7,	Null,	12,	13.2,	14.4,	13.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:08,	12,	13.5,	17.9,	13.2,	Null,	20,	12,	11.4,	11.1,	9.7,	Null,	12,	13.2,	14.4,	13.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:09,	12,	13.6,	17.9,	13.2,	Null,	19.7,	12,	11.5,	11.2,	9.8,	Null,	12,	13.2,	14.4,	14,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:10,	12,	13.6,	18,	13.2,	Null,	19.8,	12,	11.5,	11.2,	9.9,	Null,	12,	13.3,	14.4,	14,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:11,	12,	13.6,	18,	13.3,	Null,	19.7,	12,	11.5,	11.3,	9.9,	Null,	12,	13.3,	14.5,	14,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:12,	12,	13.7,	18.1,	13.4,	Null,	19.8,	12,	11.6,	11.4,	10,	Null,	12,	13.3,	14.5,	14,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:13,	12,	13.7,	18.1,	13.4,	Null,	20.1,	12,	11.6,	11.4,	10.1,	Null,	12,	13.3,	14.5,	14,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:14,	12,	13.7,	18.2,	13.5,	Null,	20.3,	12,	11.6,	11.5,	10.1,	Null,	12,	13.3,	14.5,	14.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:15,	12,	13.8,	18.2,	13.5,	Null,	20.5,	12,	11.7,	11.5,	10.2,	Null,	12,	13.4,	14.5,	14.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:16,	12,	13.8,	18.2,	13.5,	Null,	20.7,	12,	11.7,	11.6,	10.2,	Null,	12,	13.4,	14.5,	14.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:17,	12,	13.8,	18.3,	13.6,	Null,	20.8,	12,	11.8,	11.6,	10.3,	Null,	12,	13.4,	14.6,	14.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:18,	12,	13.8,	18.3,	13.6,	Null,	20.8,	12,	11.8,	11.6,	10.4,	Null,	12,	13.4,	14.6,	14.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:19,	12,	13.8,	18.3,	13.7,	Null,	20.7,	12,	11.8,	11.7,	10.4,	Null,	12,	13.4,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:20,	12,	13.9,	18.4,	13.7,	Null,	20.6,	12,	11.8,	11.7,	10.5,	Null,	12,	13.5,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:21,	12,	13.9,	18.4,	13.8,	Null,	20.3,	12,	11.9,	11.8,	10.5,	Null,	12,	13.5,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:22,	12,	13.9,	18.5,	13.8,	Null,	20.2,	12,	11.9,	11.8,	10.6,	Null,	12,	13.5,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:23,	12,	14,	18.5,	13.8,	Null,	20.2,	12,	11.9,	11.8,	10.7,	Null,	12,	13.5,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:24,	12,	14,	18.5,	13.9,	Null,	20.2,	12,	12,	11.9,	10.7,	Null,	12,	13.5,	14.7,	14.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:25,	12,	14,	18.6,	13.9,	Null,	20.2,	12,	12,	11.9,	10.8,	Null,	12,	13.5,	14.7,	14.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:26,	12,	14,	18.6,	14,	Null,	20.2,	12,	12,	12,	10.8,	Null,	12,	13.6,	14.7,	14.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:27,	12,	14.1,	18.6,	14,	Null,	20.2,	12,	12.1,	12,	10.9,	Null,	12,	13.6,	14.7,	14.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:28,	12,	14.1,	18.7,	14,	Null,	20.2,	12,	12.1,	12.1,	10.9,	Null,	12,	13.6,	14.7,	14.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:29,	12,	14.1,	18.7,	14.1,	Null,	20.2,	12,	12.1,	12.1,	11,	Null,	12,	13.6,	14.7,	14.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:30,	12,	14.2,	18.7,	14.1,	Null,	20,	12,	12.2,	12.2,	11,	Null,	12,	13.6,	14.8,	14.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:31,	12,	14.2,	18.8,	14.2,	Null,	20,	12,	12.2,	12.2,	11.1,	Null,	12,	13.7,	14.8,	14.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:32,	12,	14.2,	18.8,	14.2,	Null,	20,	12,	12.2,	12.2,	11.1,	Null,	12,	13.7,	14.8,	14.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:33,	12,	14.2,	18.8,	14.2,	Null,	20,	12,	12.2,	12.3,	11.2,	Null,	12,	13.7,	14.8,	14.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:34,	12,	14.2,	18.8,	14.2,	Null,	20,	12,	12.3,	12.3,	11.2,	Null,	12,	13.7,	14.8,	14.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:35,	12,	14.3,	18.8,	14.3,	Null,	20,	12,	12.3,	12.3,	11.3,	Null,	12,	13.7,	14.8,	14.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:36,	12,	14.3,	18.9,	14.3,	Null,	19.9,	12,	12.3,	12.4,	11.3,	Null,	12,	13.7,	14.8,	14.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:37,	12,	14.3,	18.9,	14.4,	Null,	19.8,	12,	12.4,	12.4,	11.4,	Null,	12,	13.8,	14.8,	14.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:38,	12,	14.4,	18.9,	14.4,	Null,	19.6,	12,	12.4,	12.5,	11.4,	Null,	12,	13.8,	14.8,	14.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:39,	12,	14.4,	18.9,	14.4,	Null,	19.2,	12,	12.4,	12.5,	11.4,	Null,	12,	13.8,	14.8,	14.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:40,	12,	14.4,	18.9,	14.5,	Null,	19.1,	12,	12.5,	12.5,	11.5,	Null,	12,	13.8,	14.9,	14.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:41,	12,	14.4,	19,	14.5,	Null,	19,	12,	12.5,	12.6,	11.5,	Null,	12,	13.8,	14.9,	14.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:42,	12,	14.5,	19,	14.5,	Null,	18.7,	12,	12.5,	12.6,	11.6,	Null,	12,	13.8,	14.9,	14.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:43,	12,	14.5,	19,	14.5,	Null,	18.3,	12,	12.6,	12.7,	11.6,	Null,	12,	13.8,	14.9,	14.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:44,	12,	14.5,	19,	14.6,	Null,	18.1,	12,	12.6,	12.7,	11.7,	Null,	12,	13.8,	14.9,	14.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:45,	12,	14.5,	19,	14.6,	Null,	17.9,	12,	12.6,	12.7,	11.7,	Null,	12,	13.9,	14.9,	14.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:46,	12,	14.6,	19.1,	14.6,	Null,	17.9,	12,	12.6,	12.7,	11.8,	Null,	12,	13.9,	14.9,	14.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:47,	12,	14.6,	19.1,	14.7,	Null,	17.8,	12,	12.7,	12.8,	11.8,	Null,	12,	13.9,	14.9,	14.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:48,	12,	14.6,	19.1,	14.7,	Null,	17.9,	12,	12.7,	12.8,	11.8,	Null,	12,	13.9,	15,	14.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:49,	12,	14.6,	19.1,	14.7,	Null,	17.9,	12,	12.7,	12.8,	11.9,	Null,	12,	13.9,	15,	14.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:50,	12,	14.6,	19.1,	14.8,	Null,	17.9,	12,	12.8,	12.8,	11.9,	Null,	12,	13.9,	15,	14.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:51,	12,	14.7,	19.2,	14.8,	Null,	17.9,	12,	12.8,	12.8,	11.9,	Null,	12,	14,	15,	14.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:52,	12,	14.7,	19.2,	14.8,	Null,	18,	12,	12.8,	12.9,	12,	Null,	12,	14,	15,	14.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:53,	12,	14.7,	19.2,	14.8,	Null,	18,	12,	12.8,	12.9,	12,	Null,	12,	14,	15,	14.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:54,	12,	14.7,	19.2,	14.8,	Null,	18,	12,	12.8,	12.9,	12,	Null,	12,	14,	15,	14.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:55,	12,	14.8,	19.2,	14.9,	Null,	18.1,	12,	12.9,	13,	12.1,	Null,	12,	14,	15,	14.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:56,	12,	14.8,	19.2,	14.9,	Null,	18,	12,	12.9,	13,	12.1,	Null,	12,	14,	15.1,	14.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:56,	Zone-1 Op Mode:  Cool
8/3/2019 16:56,	12,	14.8,	19.2,	14.9,	Cool,	18,	12,	12.9,	13,	12.1,	Null,	12,	14,	15.1,	14.7,	Null,"Start, Diesel, Cycle-Sentry"
8/3/2019 16:57,	12,	14.7,	18.1,	14.8,	Cool,	17.9,	12,	12.9,	13,	12.2,	Null,	12,	14,	15.1,	14.7,	Null,"Start, Diesel, Cycle-Sentry"
8/3/2019 16:58,	12,	14,	12,	12.5,	Cool,	18.1,	12,	12.9,	13.1,	12.3,	Null,	12,	14.1,	15.1,	14.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:59,	12,	12.6,	5.7,	6,	Cool,	18.5,	12,	12.8,	13.2,	12.6,	Null,	12,	14.1,	15.1,	14.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 16:59,	Zone-1 Op Mode:  Pre Null
8/3/2019 16:59,	Zone-1 Op Mode:  Null
8/3/2019 16:59,	12,	11.9,	4.2,	3,	Null,	19.6,	12,	12.8,	13.3,	12.6,	Null,	12,	14.1,	15,	14.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:00,	12,	11.8,	5,	3.4,	Null,	19.8,	12,	12.8,	13.4,	12.6,	Null,	12,	14.1,	15,	14.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:01,	12,	11.7,	5.2,	3.9,	Null,	19.8,	12,	12.8,	13.5,	12.6,	Null,	12,	14.1,	15,	14.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:02,	12,	11.7,	5.4,	4.3,	Null,	19.6,	12,	12.8,	13.5,	12.6,	Null,	12,	14.1,	15,	14.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:03,	12,	11.6,	5.6,	4.7,	Null,	19.4,	12,	12.8,	13.5,	12.6,	Null,	12,	14.1,	14.9,	14.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:04,	12,	11.6,	5.8,	5,	Null,	19.3,	12,	12.8,	13.5,	12.5,	Null,	12,	14.1,	14.9,	14.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:05,	12,	11.5,	5.9,	5.2,	Null,	19.2,	12,	12.8,	13.5,	12.5,	Null,	12,	14.1,	14.9,	14.1,	Null,"Diesel, Cycle-Sentry"
