Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
8/3/2019 17:06,	12,	11.5,	6.1,	5.4,	Null,	18.9,	12,	12.8,	13.5,	12.5,	Null,	12,	14.1,	14.9,	14.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:07,	12,	11.5,	6.2,	5.7,	Null,	18.8,	12,	12.8,	13.5,	12.6,	Null,	12,	14.1,	14.9,	14.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:08,	12,	11.5,	6.4,	5.8,	Null,	18.8,	12,	12.8,	13.5,	12.6,	Null,	12,	14.1,	14.9,	14.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:09,	12,	11.6,	6.6,	6.1,	Null,	18.8,	12,	12.8,	13.5,	12.6,	Null,	12,	14.1,	14.9,	14.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:10,	12,	11.6,	6.8,	6.2,	Null,	18.6,	12,	12.8,	13.5,	12.6,	Null,	12,	14.1,	14.9,	14.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:11,	12,	11.6,	6.9,	6.4,	Null,	18.4,	12,	12.8,	13.6,	12.7,	Null,	12,	14.1,	14.9,	14.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:12,	12,	11.7,	7.1,	6.6,	Null,	18.1,	12,	12.8,	13.6,	12.7,	Null,	12,	14.1,	14.9,	14.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:13,	12,	11.7,	7.3,	6.8,	Null,	17.7,	12,	12.9,	13.6,	12.7,	Null,	12,	14.2,	14.9,	14.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:14,	12,	11.8,	7.5,	6.9,	Null,	17.3,	12,	12.9,	13.6,	12.7,	Null,	12,	14.2,	14.9,	14.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:15,	12,	11.8,	7.7,	7.1,	Null,	17,	12,	12.9,	13.6,	12.7,	Null,	12,	14.2,	14.9,	14.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:16,	12,	11.8,	7.9,	7.3,	Null,	16.8,	12,	12.9,	13.7,	12.8,	Null,	12,	14.2,	14.9,	14.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:17,	12,	11.8,	8.1,	7.4,	Null,	16.6,	12,	12.9,	13.7,	12.8,	Null,	12,	14.2,	15,	14.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:18,	12,	11.9,	8.3,	7.6,	Null,	16.3,	12,	12.9,	13.7,	12.8,	Null,	12,	14.2,	15,	14.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:19,	12,	11.9,	8.5,	7.7,	Null,	16.2,	12,	13,	13.7,	12.8,	Null,	12,	14.2,	15,	14.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:20,	12,	12,	8.7,	7.8,	Null,	16,	12,	13,	13.7,	12.8,	Null,	12,	14.2,	15,	14.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:21,	12,	12,	8.9,	8,	Null,	16,	12,	13,	13.7,	12.8,	Null,	12,	14.2,	15,	14.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:22,	12,	12.1,	9.1,	8.1,	Null,	15.9,	12,	13,	13.7,	12.9,	Null,	12,	14.2,	15,	14.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:23,	12,	12.1,	9.2,	8.2,	Null,	15.8,	12,	13,	13.8,	12.9,	Null,	12,	14.2,	15,	14.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:24,	12,	12.2,	9.4,	8.3,	Null,	15.8,	12,	13.1,	13.8,	12.9,	Null,	12,	14.2,	15,	14.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:25,	12,	12.2,	9.6,	8.4,	Null,	15.7,	12,	13.1,	13.8,	12.9,	Null,	12,	14.2,	15,	14.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:26,	12,	12.2,	9.8,	8.6,	Null,	15.7,	12,	13.1,	13.8,	12.9,	Null,	12,	14.3,	15.1,	14.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:27,	12,	12.3,	9.9,	8.7,	Null,	15.6,	12,	13.1,	13.8,	13,	Null,	12,	14.3,	15.1,	14.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:28,	12,	12.3,	10.1,	8.8,	Null,	15.6,	12,	13.2,	13.8,	13,	Null,	12,	14.3,	15.1,	14.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:29,	12,	12.3,	10.2,	8.9,	Null,	15.5,	12,	13.2,	13.8,	13,	Null,	12,	14.3,	15.1,	14.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:30,	12,	12.4,	10.4,	9,	Null,	15.5,	12,	13.2,	13.8,	13,	Null,	12,	14.3,	15.1,	14.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:31,	12,	12.4,	10.5,	9.1,	Null,	15.5,	12,	13.2,	13.9,	13,	Null,	12,	14.3,	15.1,	14.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:32,	12,	12.5,	10.7,	9.2,	Null,	15.5,	12,	13.2,	13.9,	13,	Null,	12,	14.3,	15.1,	14.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:33,	12,	12.5,	10.8,	9.3,	Null,	15.4,	12,	13.2,	13.9,	13.1,	Null,	12,	14.3,	15.1,	14.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:34,	12,	12.6,	10.9,	9.4,	Null,	15.4,	12,	13.2,	13.9,	13.1,	Null,	12,	14.3,	15.1,	14.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:35,	12,	12.6,	11.1,	9.5,	Null,	15.3,	12,	13.3,	13.9,	13.1,	Null,	12,	14.4,	15.1,	14.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:36,	12,	12.7,	11.2,	9.6,	Null,	15.2,	12,	13.3,	13.9,	13.1,	Null,	12,	14.4,	15.2,	14.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:37,	12,	12.7,	11.3,	9.7,	Null,	15.2,	12,	13.3,	13.9,	13.1,	Null,	12,	14.4,	15.2,	14.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:38,	12,	12.7,	11.4,	9.8,	Null,	15.2,	12,	13.3,	14,	13.2,	Null,	12,	14.4,	15.2,	14.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:39,	12,	12.7,	11.6,	9.9,	Null,	15.1,	12,	13.3,	14,	13.2,	Null,	12,	14.4,	15.2,	14.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:40,	12,	12.8,	11.7,	10,	Null,	15.1,	12,	13.4,	14,	13.2,	Null,	12,	14.4,	15.2,	14.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:41,	12,	12.8,	11.8,	10,	Null,	15.1,	12,	13.4,	14,	13.2,	Null,	12,	14.4,	15.2,	14.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:42,	12,	12.8,	11.9,	10.1,	Null,	15,	12,	13.4,	14,	13.2,	Null,	12,	14.4,	15.2,	14.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:43,	12,	12.8,	12,	10.2,	Null,	15,	12,	13.4,	14,	13.2,	Null,	12,	14.4,	15.2,	14.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:44,	12,	12.9,	12.1,	10.2,	Null,	15,	12,	13.4,	14,	13.2,	Null,	12,	14.4,	15.2,	14.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:45,	12,	12.9,	12.2,	10.3,	Null,	14.9,	12,	13.5,	14.1,	13.3,	Null,	12,	14.5,	15.2,	14.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:46,	12,	12.9,	12.3,	10.4,	Null,	14.9,	12,	13.5,	14.1,	13.3,	Null,	12,	14.5,	15.2,	14.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:47,	12,	13,	12.3,	10.5,	Null,	14.8,	12,	13.5,	14.1,	13.3,	Null,	12,	14.5,	15.2,	14.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:48,	12,	13,	12.4,	10.5,	Null,	14.8,	12,	13.5,	14.1,	13.3,	Null,	12,	14.5,	15.2,	14.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:49,	12,	13,	12.5,	10.6,	Null,	14.7,	12,	13.5,	14.1,	13.3,	Null,	12,	14.5,	15.2,	14.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:50,	12,	13,	12.6,	10.7,	Null,	14.7,	12,	13.5,	14.1,	13.3,	Null,	12,	14.5,	15.2,	14.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:51,	12,	13.1,	12.7,	10.7,	Null,	14.6,	12,	13.6,	14.1,	13.4,	Null,	12,	14.5,	15.2,	14.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:52,	12,	13.1,	12.8,	10.8,	Null,	14.6,	12,	13.6,	14.1,	13.4,	Null,	12,	14.5,	15.2,	14.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:53,	12,	13.1,	12.8,	10.8,	Null,	14.6,	12,	13.6,	14.1,	13.4,	Null,	12,	14.5,	15.2,	14.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:54,	12,	13.1,	12.9,	10.9,	Null,	14.5,	12,	13.6,	14.2,	13.4,	Null,	12,	14.6,	15.2,	14.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:55,	12,	13.2,	13,	10.9,	Null,	14.5,	12,	13.6,	14.2,	13.4,	Null,	12,	14.6,	15.2,	14.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:56,	12,	13.2,	13,	11,	Null,	14.4,	12,	13.6,	14.2,	13.4,	Null,	12,	14.6,	15.2,	14.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:57,	12,	13.2,	13.1,	11.1,	Null,	14.4,	12,	13.7,	14.2,	13.4,	Null,	12,	14.6,	15.2,	14.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:58,	12,	13.2,	13.2,	11.1,	Null,	14.4,	12,	13.7,	14.2,	13.5,	Null,	12,	14.6,	15.2,	14.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 17:59,	12,	13.2,	13.2,	11.2,	Null,	14.3,	12,	13.7,	14.2,	13.5,	Null,	12,	14.6,	15.2,	14.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:00,	12,	13.2,	13.3,	11.2,	Null,	14.2,	12,	13.7,	14.2,	13.5,	Null,	12,	14.6,	15.2,	14.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:01,	12,	13.2,	13.3,	11.3,	Null,	14.2,	12,	13.7,	14.2,	13.5,	Null,	12,	14.6,	15.2,	15,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:02,	12,	13.3,	13.4,	11.3,	Null,	14.2,	12,	13.7,	14.2,	13.5,	Null,	12,	14.6,	15.2,	15,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:03,	12,	13.3,	13.4,	11.4,	Null,	14.1,	12,	13.7,	14.2,	13.5,	Null,	12,	14.6,	15.2,	15,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:04,	12,	13.3,	13.5,	11.4,	Null,	14,	12,	13.8,	14.2,	13.5,	Null,	12,	14.6,	15.2,	15,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:05,	12,	13.3,	13.5,	11.5,	Null,	14,	12,	13.8,	14.2,	13.5,	Null,	12,	14.7,	15.2,	15,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:06,	12,	13.3,	13.6,	11.5,	Null,	14,	12,	13.8,	14.2,	13.6,	Null,	12,	14.7,	15.3,	15,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:07,	12,	13.3,	13.6,	11.5,	Null,	13.9,	12,	13.8,	14.2,	13.6,	Null,	12,	14.7,	15.3,	15,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:08,	12,	13.4,	13.7,	11.6,	Null,	13.9,	12,	13.8,	14.2,	13.6,	Null,	12,	14.7,	15.3,	15,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:09,	12,	13.4,	13.7,	11.6,	Null,	13.9,	12,	13.8,	14.2,	13.6,	Null,	12,	14.7,	15.3,	15,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:10,	12,	13.4,	13.8,	11.7,	Null,	13.9,	12,	13.8,	14.3,	13.6,	Null,	12,	14.7,	15.3,	15,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:11,	12,	13.4,	13.8,	11.7,	Null,	13.9,	12,	13.8,	14.3,	13.6,	Null,	12,	14.7,	15.3,	15,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:12,	12,	13.4,	13.8,	11.8,	Null,	13.8,	12,	13.8,	14.3,	13.6,	Null,	12,	14.7,	15.3,	15,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:13,	12,	13.4,	13.9,	11.8,	Null,	13.8,	12,	13.8,	14.3,	13.6,	Null,	12,	14.7,	15.3,	15,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:14,	12,	13.4,	13.9,	11.8,	Null,	13.8,	12,	13.9,	14.3,	13.7,	Null,	12,	14.7,	15.3,	15,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:15,	12,	13.5,	13.9,	11.9,	Null,	13.7,	12,	13.9,	14.3,	13.7,	Null,	12,	14.7,	15.3,	15,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:16,	12,	13.5,	14,	11.9,	Null,	13.7,	12,	13.9,	14.3,	13.7,	Null,	12,	14.7,	15.3,	15,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:17,	12,	13.5,	14,	11.9,	Null,	13.7,	12,	13.9,	14.3,	13.7,	Null,	12,	14.7,	15.3,	15,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:18,	12,	13.5,	14.1,	12,	Null,	13.7,	12,	13.9,	14.3,	13.7,	Null,	12,	14.7,	15.3,	15,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:19,	12,	13.5,	14.1,	12,	Null,	13.7,	12,	13.9,	14.3,	13.7,	Null,	12,	14.8,	15.3,	15,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:20,	12,	13.5,	14.1,	12,	Null,	13.7,	12,	13.9,	14.3,	13.7,	Null,	12,	14.8,	15.3,	15,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:21,	12,	13.5,	14.1,	12.1,	Null,	13.6,	12,	13.9,	14.3,	13.7,	Null,	12,	14.8,	15.3,	15,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:22,	12,	13.5,	14.2,	12.1,	Null,	13.6,	12,	13.9,	14.4,	13.8,	Null,	12,	14.8,	15.3,	15,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:23,	Zone-3 Op Mode:  Cool
8/3/2019 18:23,	12,	13.5,	14.2,	12.1,	Null,	13.6,	12,	14,	14.4,	13.8,	Null,	12,	14.8,	15.3,	15,	Cool,"Start, Diesel, Cycle-Sentry"
8/3/2019 18:24,	12,	13.6,	13.7,	12.1,	Null,	13.6,	12,	14,	14.4,	13.8,	Null,	12,	14.8,	15.3,	15,	Cool,"Start, Diesel, Cycle-Sentry"
8/3/2019 18:25,	12,	13.5,	13.3,	12.2,	Null,	13.8,	12,	14,	14.2,	13.8,	Null,	12,	14.7,	12.5,	12.3,	Cool,"Diesel, Cycle-Sentry"
8/3/2019 18:26,	12,	13.5,	13.3,	12.1,	Null,	14.3,	12,	14,	13.3,	13.5,	Null,	12,	14.2,	8.1,	5.7,	Cool,"Diesel, Cycle-Sentry"
8/3/2019 18:27,	12,	13.5,	13.4,	11.9,	Null,	14.8,	12,	13.9,	12.3,	13.1,	Null,	12,	13.5,	5.1,	0.8,	Cool,"Diesel, Cycle-Sentry"
8/3/2019 18:28,	12,	13.5,	13.3,	11.8,	Null,	15.1,	12,	13.8,	11.3,	12.6,	Null,	12,	13,	3.6,	-2.2,	Cool,"Diesel, Cycle-Sentry"
8/3/2019 18:29,	12,	13.4,	13.3,	11.6,	Null,	15.4,	12,	13.7,	10.5,	12.1,	Null,	12,	12.5,	2.7,	-4,	Cool,"Diesel, Cycle-Sentry"
8/3/2019 18:30,	Zone-3 Op Mode:  Pre Null
8/3/2019 18:30,	12,	13.4,	13.2,	11.5,	Null,	15.6,	12,	13.5,	9.7,	11.6,	Null,	12,	12,	2.2,	-5.1,	Pre Null,"Diesel, Cycle-Sentry"
8/3/2019 18:30,	Zone-1 Op Mode:  Heat
8/3/2019 18:30,	Zone-3 Op Mode:  Null
8/3/2019 18:30,	Zone-1 Op Mode:  Null
8/3/2019 18:30,	12,	13.4,	13.2,	11.5,	Null,	15.6,	12,	13.5,	9.6,	11.5,	Null,	12,	12,	2.1,	-5.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:31,	12,	13.4,	13.2,	10.9,	Null,	16.2,	12,	13.4,	9.9,	11.5,	Null,	12,	12.1,	1.9,	-3.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:32,	12,	13.4,	13.2,	10.5,	Null,	16.2,	12,	13.4,	10.1,	11.5,	Null,	12,	12,	2.5,	-1.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:33,	12,	13.3,	13.2,	10.3,	Null,	16,	12,	13.3,	10.4,	11.5,	Null,	12,	11.9,	3.2,	0.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:34,	12,	13.3,	13.2,	10.2,	Null,	15.8,	12,	13.3,	10.6,	11.6,	Null,	12,	11.9,	3.9,	1.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:35,	12,	13.2,	13.3,	10.2,	Null,	15.5,	12,	13.3,	10.8,	11.6,	Null,	12,	11.8,	4.5,	2.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:36,	12,	13.2,	13.3,	10.2,	Null,	15.2,	12,	13.2,	11,	11.6,	Null,	12,	11.7,	5,	3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:37,	12,	13.2,	13.4,	10.2,	Null,	15,	12,	13.2,	11.2,	11.7,	Null,	12,	11.6,	5.5,	3.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:38,	12,	13.2,	13.4,	10.2,	Null,	14.9,	12,	13.2,	11.4,	11.7,	Null,	12,	11.6,	5.9,	3.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:39,	12,	13.2,	13.5,	10.3,	Null,	14.8,	12,	13.2,	11.5,	11.7,	Null,	12,	11.5,	6.3,	4.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:40,	12,	13.1,	13.5,	10.3,	Null,	14.8,	12,	13.2,	11.6,	11.7,	Null,	12,	11.4,	6.7,	4.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:41,	12,	13.1,	13.6,	10.4,	Null,	14.7,	12,	13.2,	11.8,	11.8,	Null,	12,	11.3,	7,	4.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:42,	12,	13.1,	13.7,	10.4,	Null,	14.7,	12,	13.2,	11.8,	11.8,	Null,	12,	11.3,	7.3,	5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:43,	12,	13.1,	13.7,	10.5,	Null,	14.6,	12,	13.2,	11.9,	11.8,	Null,	12,	11.2,	7.7,	5.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:44,	12,	13.1,	13.8,	10.5,	Null,	14.5,	12,	13.2,	12,	11.8,	Null,	12,	11.2,	7.9,	5.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:45,	12,	13.1,	13.8,	10.6,	Null,	14.4,	12,	13.2,	12.1,	11.8,	Null,	12,	11.1,	8.1,	5.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:46,	12,	13.1,	13.9,	10.7,	Null,	14.3,	12,	13.2,	12.2,	11.8,	Null,	12,	11.1,	8.3,	5.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:47,	12,	13,	14,	10.7,	Null,	14.2,	12,	13.2,	12.2,	11.8,	Null,	12,	11,	8.5,	5.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:48,	12,	13,	14.1,	10.8,	Null,	14.2,	12,	13.2,	12.2,	11.9,	Null,	12,	11,	8.6,	5.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:49,	12,	13,	14.1,	10.8,	Null,	14.3,	12,	13.2,	12.3,	11.9,	Null,	12,	10.9,	8.8,	5.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:50,	12,	13,	14.2,	10.9,	Null,	14.4,	12,	13.2,	12.3,	11.9,	Null,	12,	10.9,	8.9,	6.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:51,	12,	13,	14.2,	10.9,	Null,	14.3,	12,	13.2,	12.4,	11.9,	Null,	12,	10.9,	9,	6.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:52,	12,	13,	14.3,	11,	Null,	14.2,	12,	13.2,	12.4,	11.9,	Null,	12,	10.8,	9.2,	6.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:53,	12,	13,	14.3,	11.1,	Null,	14.2,	12,	13.2,	12.4,	11.9,	Null,	12,	10.8,	9.2,	6.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:54,	12,	13,	14.4,	11.1,	Null,	14.1,	12,	13.3,	12.5,	12,	Null,	12,	10.8,	9.3,	6.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:55,	12,	13,	14.5,	11.2,	Null,	14,	12,	13.3,	12.5,	12,	Null,	12,	10.7,	9.4,	6.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:56,	12,	13,	14.5,	11.2,	Null,	14,	12,	13.3,	12.5,	12,	Null,	12,	10.7,	9.5,	6.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:57,	12,	13,	14.6,	11.3,	Null,	14,	12,	13.3,	12.6,	12,	Null,	12,	10.7,	9.5,	6.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:58,	12,	13,	14.6,	11.3,	Null,	14,	12,	13.3,	12.6,	12,	Null,	12,	10.7,	9.6,	6.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 18:59,	12,	13,	14.7,	11.4,	Null,	14.1,	12,	13.3,	12.6,	12.1,	Null,	12,	10.7,	9.6,	7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:00,	12,	13,	14.7,	11.4,	Null,	14.2,	12,	13.3,	12.6,	12.1,	Null,	12,	10.6,	9.7,	7.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:01,	12,	13,	14.8,	11.5,	Null,	14.4,	12,	13.3,	12.7,	12.1,	Null,	12,	10.6,	9.8,	7.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:02,	12,	13,	14.8,	11.5,	Null,	14.5,	12,	13.3,	12.7,	12.1,	Null,	12,	10.6,	9.8,	7.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:03,	12,	13.1,	14.8,	11.6,	Null,	14.7,	12,	13.3,	12.7,	12.1,	Null,	12,	10.6,	9.8,	7.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:04,	12,	13.1,	14.9,	11.7,	Null,	14.7,	12,	13.3,	12.7,	12.1,	Null,	12,	10.6,	9.9,	7.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:05,	12,	13.1,	14.9,	11.7,	Null,	14.8,	12,	13.3,	12.7,	12.2,	Null,	12,	10.6,	9.9,	7.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:06,	12,	13.1,	15,	11.7,	Null,	14.8,	12,	13.4,	12.8,	12.2,	Null,	12,	10.6,	10,	7.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:07,	12,	13.1,	15,	11.8,	Null,	14.9,	12,	13.4,	12.8,	12.2,	Null,	12,	10.6,	10.1,	7.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:08,	12,	13.1,	15,	11.8,	Null,	14.9,	12,	13.4,	12.8,	12.2,	Null,	12,	10.7,	10.1,	7.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:09,	12,	13.1,	15.1,	11.9,	Null,	14.9,	12,	13.4,	12.8,	12.2,	Null,	12,	10.7,	10.1,	8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:10,	12,	13.1,	15.1,	11.9,	Null,	14.9,	12,	13.4,	12.8,	12.2,	Null,	12,	10.7,	10.2,	8.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:11,	12,	13.1,	15.1,	12,	Null,	14.9,	12,	13.4,	12.8,	12.3,	Null,	12,	10.7,	10.2,	8.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:12,	12,	13.2,	15.2,	12,	Null,	14.9,	12,	13.4,	12.8,	12.3,	Null,	12,	10.7,	10.3,	8.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:13,	12,	13.2,	15.2,	12.1,	Null,	14.9,	12,	13.4,	12.9,	12.3,	Null,	12,	10.7,	10.3,	8.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:14,	12,	13.2,	15.2,	12.1,	Null,	14.9,	12,	13.4,	12.9,	12.3,	Null,	12,	10.8,	10.3,	8.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:15,	12,	13.2,	15.2,	12.1,	Null,	14.9,	12,	13.4,	12.9,	12.3,	Null,	12,	10.8,	10.4,	8.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:16,	12,	13.2,	15.2,	12.2,	Null,	14.9,	12,	13.5,	12.9,	12.4,	Null,	12,	10.8,	10.4,	8.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:17,	12,	13.2,	15.2,	12.2,	Null,	14.9,	12,	13.5,	12.9,	12.4,	Null,	12,	10.8,	10.5,	8.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:18,	12,	13.2,	15.3,	12.2,	Null,	14.9,	12,	13.5,	12.9,	12.4,	Null,	12,	10.8,	10.5,	8.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:19,	12,	13.2,	15.3,	12.3,	Null,	15,	12,	13.5,	13,	12.4,	Null,	12,	10.9,	10.6,	9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:20,	12,	13.2,	15.3,	12.3,	Null,	15,	12,	13.5,	13,	12.4,	Null,	12,	10.9,	10.6,	9.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:21,	12,	13.3,	15.3,	12.4,	Null,	15.1,	12,	13.5,	13,	12.4,	Null,	12,	10.9,	10.7,	9.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:22,	12,	13.3,	15.3,	12.4,	Null,	15.1,	12,	13.5,	13,	12.5,	Null,	12,	11,	10.7,	9.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:23,	12,	13.3,	15.4,	12.4,	Null,	15.2,	12,	13.5,	13,	12.5,	Null,	12,	11,	10.8,	9.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:24,	12,	13.3,	15.4,	12.5,	Null,	15.2,	12,	13.5,	13.1,	12.5,	Null,	12,	11,	10.8,	9.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:25,	12,	13.3,	15.4,	12.5,	Null,	15.2,	12,	13.5,	13.1,	12.5,	Null,	12,	11,	10.8,	9.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:26,	12,	13.3,	15.4,	12.6,	Null,	15.3,	12,	13.5,	13.1,	12.5,	Null,	12,	11.1,	10.9,	9.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:27,	12,	13.3,	15.4,	12.6,	Null,	15.3,	12,	13.6,	13.1,	12.6,	Null,	12,	11.1,	10.9,	9.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:28,	12,	13.4,	15.4,	12.6,	Null,	15.3,	12,	13.6,	13.1,	12.6,	Null,	12,	11.1,	10.9,	9.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:29,	12,	13.4,	15.4,	12.7,	Null,	15.3,	12,	13.6,	13.1,	12.6,	Null,	12,	11.2,	11,	9.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:30,	12,	13.4,	15.5,	12.7,	Null,	15.2,	12,	13.6,	13.1,	12.6,	Null,	12,	11.2,	11,	9.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:31,	12,	13.4,	15.5,	12.7,	Null,	15.2,	12,	13.6,	13.2,	12.6,	Null,	12,	11.2,	11,	9.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:32,	12,	13.4,	15.5,	12.8,	Null,	15.2,	12,	13.6,	13.2,	12.6,	Null,	12,	11.2,	11.1,	9.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:33,	12,	13.4,	15.5,	12.8,	Null,	15.2,	12,	13.6,	13.2,	12.7,	Null,	12,	11.2,	11.1,	9.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:34,	12,	13.5,	15.5,	12.8,	Null,	15.1,	12,	13.6,	13.2,	12.7,	Null,	12,	11.3,	11.1,	10,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:35,	12,	13.5,	15.5,	12.8,	Null,	15.1,	12,	13.6,	13.2,	12.7,	Null,	12,	11.3,	11.2,	10,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:36,	12,	13.5,	15.5,	12.9,	Null,	15.1,	12,	13.6,	13.2,	12.7,	Null,	12,	11.3,	11.2,	10.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:37,	12,	13.5,	15.5,	12.9,	Null,	15,	12,	13.6,	13.2,	12.7,	Null,	12,	11.3,	11.2,	10.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:38,	12,	13.5,	15.5,	12.9,	Null,	14.8,	12,	13.7,	13.2,	12.7,	Null,	12,	11.4,	11.2,	10.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:39,	12,	13.5,	15.5,	12.9,	Null,	14.8,	12,	13.7,	13.2,	12.8,	Null,	12,	11.4,	11.3,	10.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:40,	12,	13.6,	15.6,	13,	Null,	14.8,	12,	13.7,	13.3,	12.8,	Null,	12,	11.4,	11.3,	10.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:41,	12,	13.6,	15.6,	13,	Null,	14.7,	12,	13.7,	13.3,	12.8,	Null,	12,	11.5,	11.3,	10.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:42,	12,	13.6,	15.6,	13,	Null,	14.6,	12,	13.7,	13.3,	12.8,	Null,	12,	11.5,	11.4,	10.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:43,	12,	13.6,	15.6,	13.1,	Null,	14.6,	12,	13.7,	13.3,	12.8,	Null,	12,	11.5,	11.4,	10.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:44,	12,	13.6,	15.6,	13.1,	Null,	14.5,	12,	13.7,	13.3,	12.8,	Null,	12,	11.5,	11.4,	10.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:45,	12,	13.6,	15.6,	13.1,	Null,	14.5,	12,	13.7,	13.3,	12.8,	Null,	12,	11.6,	11.4,	10.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:46,	12,	13.6,	15.6,	13.1,	Null,	14.5,	12,	13.7,	13.3,	12.8,	Null,	12,	11.6,	11.4,	10.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:47,	12,	13.7,	15.6,	13.1,	Null,	14.4,	12,	13.7,	13.3,	12.9,	Null,	12,	11.6,	11.4,	10.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:48,	12,	13.7,	15.6,	13.2,	Null,	14.4,	12,	13.7,	13.4,	12.9,	Null,	12,	11.6,	11.5,	10.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:49,	12,	13.7,	15.6,	13.2,	Null,	14.4,	12,	13.7,	13.4,	12.9,	Null,	12,	11.7,	11.5,	10.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:50,	12,	13.7,	15.6,	13.2,	Null,	14.4,	12,	13.8,	13.4,	12.9,	Null,	12,	11.7,	11.5,	10.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:51,	12,	13.7,	15.6,	13.2,	Null,	14.4,	12,	13.8,	13.4,	12.9,	Null,	12,	11.7,	11.5,	10.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:52,	12,	13.7,	15.6,	13.2,	Null,	14.4,	12,	13.8,	13.4,	12.9,	Null,	12,	11.7,	11.5,	10.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:53,	12,	13.7,	15.6,	13.3,	Null,	14.3,	12,	13.8,	13.4,	13,	Null,	12,	11.8,	11.5,	10.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:54,	12,	13.8,	15.6,	13.3,	Null,	14.3,	12,	13.8,	13.4,	13,	Null,	12,	11.8,	11.6,	10.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:55,	12,	13.8,	15.6,	13.3,	Null,	14.3,	12,	13.8,	13.4,	13,	Null,	12,	11.8,	11.6,	10.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:56,	12,	13.8,	15.6,	13.3,	Null,	14.3,	12,	13.8,	13.5,	13,	Null,	12,	11.8,	11.6,	10.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:57,	12,	13.8,	15.6,	13.3,	Null,	14.2,	12,	13.8,	13.5,	13,	Null,	12,	11.8,	11.6,	10.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:58,	12,	13.8,	15.6,	13.4,	Null,	14.1,	12,	13.8,	13.5,	13,	Null,	12,	11.8,	11.6,	10.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 19:59,	12,	13.8,	15.7,	13.4,	Null,	14.1,	12,	13.8,	13.5,	13,	Null,	12,	11.9,	11.7,	10.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:00,	12,	13.8,	15.7,	13.4,	Null,	14,	12,	13.8,	13.5,	13,	Null,	12,	11.9,	11.7,	11,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:01,	12,	13.8,	15.7,	13.4,	Null,	13.9,	12,	13.8,	13.5,	13.1,	Null,	12,	11.9,	11.7,	11,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:02,	12,	13.8,	15.7,	13.4,	Null,	13.8,	12,	13.8,	13.5,	13.1,	Null,	12,	11.9,	11.7,	11,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:03,	12,	13.8,	15.7,	13.4,	Null,	13.8,	12,	13.8,	13.5,	13.1,	Null,	12,	12,	11.7,	11.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:04,	12,	13.9,	15.7,	13.5,	Null,	13.7,	12,	13.8,	13.5,	13.1,	Null,	12,	12,	11.8,	11.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:05,	12,	13.9,	15.7,	13.5,	Null,	13.7,	12,	13.8,	13.6,	13.1,	Null,	12,	12,	11.8,	11.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:06,	12,	13.9,	15.7,	13.5,	Null,	13.7,	12,	13.8,	13.6,	13.1,	Null,	12,	12,	11.8,	11.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:07,	12,	13.9,	15.7,	13.5,	Null,	13.7,	12,	13.8,	13.6,	13.1,	Null,	12,	12,	11.8,	11.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:08,	12,	13.9,	15.7,	13.5,	Null,	13.6,	12,	13.8,	13.6,	13.1,	Null,	12,	12.1,	11.8,	11.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:09,	12,	13.9,	15.7,	13.6,	Null,	13.6,	12,	13.9,	13.6,	13.2,	Null,	12,	12.1,	11.8,	11.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:10,	12,	13.9,	15.7,	13.6,	Null,	13.6,	12,	13.9,	13.6,	13.2,	Null,	12,	12.1,	11.9,	11.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:11,	12,	13.9,	15.7,	13.6,	Null,	13.7,	12,	13.9,	13.6,	13.2,	Null,	12,	12.1,	11.9,	11.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:12,	12,	14,	15.7,	13.6,	Null,	13.7,	12,	13.9,	13.6,	13.2,	Null,	12,	12.1,	11.9,	11.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:13,	12,	14,	15.7,	13.6,	Null,	13.7,	12,	13.9,	13.6,	13.2,	Null,	12,	12.1,	11.9,	11.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:14,	12,	14,	15.7,	13.6,	Null,	13.8,	12,	13.9,	13.6,	13.2,	Null,	12,	12.2,	11.9,	11.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:15,	12,	14,	15.7,	13.6,	Null,	13.8,	12,	13.9,	13.7,	13.2,	Null,	12,	12.2,	12,	11.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:16,	12,	14,	15.7,	13.7,	Null,	13.8,	12,	13.9,	13.7,	13.2,	Null,	12,	12.2,	12,	11.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:17,	12,	14,	15.7,	13.7,	Null,	13.8,	12,	13.9,	13.7,	13.2,	Null,	12,	12.2,	12,	11.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:18,	12,	14,	15.7,	13.7,	Null,	13.8,	12,	13.9,	13.7,	13.2,	Null,	12,	12.2,	12,	11.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:19,	12,	14,	15.7,	13.7,	Null,	13.9,	12,	13.9,	13.7,	13.2,	Null,	12,	12.2,	12,	11.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:20,	12,	14,	15.7,	13.7,	Null,	13.8,	12,	13.9,	13.7,	13.2,	Null,	12,	12.2,	12,	11.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:21,	12,	14.1,	15.7,	13.7,	Null,	13.9,	12,	13.9,	13.7,	13.3,	Null,	12,	12.3,	12,	11.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:22,	12,	14.1,	15.7,	13.7,	Null,	13.8,	12,	13.9,	13.7,	13.3,	Null,	12,	12.3,	12.1,	11.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:23,	12,	14.1,	15.7,	13.7,	Null,	13.9,	12,	13.9,	13.7,	13.3,	Null,	12,	12.3,	12.1,	11.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:24,	12,	14.1,	15.7,	13.8,	Null,	13.9,	12,	13.9,	13.7,	13.3,	Null,	12,	12.3,	12.1,	11.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:25,	12,	14.1,	15.7,	13.8,	Null,	13.9,	12,	13.9,	13.7,	13.3,	Null,	12,	12.3,	12.1,	11.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:26,	12,	14.1,	15.7,	13.8,	Null,	14,	12,	13.9,	13.7,	13.3,	Null,	12,	12.3,	12.1,	11.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:27,	12,	14.1,	15.7,	13.8,	Null,	14,	12,	14,	13.8,	13.3,	Null,	12,	12.4,	12.1,	11.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:28,	12,	14.1,	15.7,	13.8,	Null,	14.1,	12,	14,	13.8,	13.3,	Null,	12,	12.4,	12.1,	11.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:29,	12,	14.1,	15.7,	13.8,	Null,	14.1,	12,	14,	13.8,	13.3,	Null,	12,	12.4,	12.2,	11.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:30,	12,	14.2,	15.7,	13.8,	Null,	14.2,	12,	14,	13.8,	13.3,	Null,	12,	12.4,	12.2,	11.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:31,	12,	14.2,	15.7,	13.8,	Null,	14.2,	12,	14,	13.8,	13.4,	Null,	12,	12.4,	12.2,	11.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:32,	12,	14.2,	15.7,	13.8,	Null,	14.2,	12,	14,	13.8,	13.4,	Null,	12,	12.4,	12.2,	11.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:33,	12,	14.2,	15.7,	13.8,	Null,	14.2,	12,	14,	13.8,	13.4,	Null,	12,	12.4,	12.2,	11.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:34,	12,	14.2,	15.7,	13.8,	Null,	14.2,	12,	14,	13.8,	13.4,	Null,	12,	12.5,	12.2,	11.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:35,	12,	14.2,	15.7,	13.8,	Null,	14.3,	12,	14,	13.8,	13.4,	Null,	12,	12.5,	12.2,	11.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:36,	12,	14.2,	15.7,	13.8,	Null,	14.3,	12,	14,	13.8,	13.4,	Null,	12,	12.5,	12.2,	11.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:37,	12,	14.2,	15.7,	13.8,	Null,	14.3,	12,	14,	13.8,	13.4,	Null,	12,	12.5,	12.2,	11.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:38,	12,	14.2,	15.6,	13.9,	Null,	14.3,	12,	14,	13.8,	13.4,	Null,	12,	12.5,	12.2,	11.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:39,	12,	14.2,	15.6,	13.9,	Null,	14.3,	12,	14,	13.8,	13.4,	Null,	12,	12.5,	12.3,	11.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:40,	12,	14.2,	15.6,	13.9,	Null,	14.3,	12,	14,	13.8,	13.4,	Null,	12,	12.5,	12.3,	11.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:41,	12,	14.2,	15.6,	13.9,	Null,	14.3,	12,	14,	13.8,	13.4,	Null,	12,	12.6,	12.3,	11.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:42,	12,	14.2,	15.6,	13.9,	Null,	14.3,	12,	14,	13.8,	13.5,	Null,	12,	12.6,	12.3,	11.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:43,	12,	14.2,	15.6,	13.9,	Null,	14.3,	12,	14,	13.8,	13.5,	Null,	12,	12.6,	12.3,	11.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:44,	12,	14.2,	15.6,	13.9,	Null,	14.3,	12,	14,	13.8,	13.5,	Null,	12,	12.6,	12.3,	11.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:45,	12,	14.2,	15.6,	13.9,	Null,	14.3,	12,	14,	13.8,	13.5,	Null,	12,	12.6,	12.3,	11.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:46,	12,	14.2,	15.6,	13.9,	Null,	14.3,	12,	14,	13.9,	13.5,	Null,	12,	12.6,	12.3,	12,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:47,	12,	14.2,	15.6,	13.9,	Null,	14.3,	12,	14,	13.9,	13.5,	Null,	12,	12.6,	12.4,	12,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:48,	12,	14.3,	15.6,	13.9,	Null,	14.3,	12,	14,	13.9,	13.5,	Null,	12,	12.6,	12.4,	12,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:49,	12,	14.3,	15.6,	13.9,	Null,	14.3,	12,	14.1,	13.9,	13.5,	Null,	12,	12.7,	12.4,	12,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:50,	12,	14.3,	15.6,	13.9,	Null,	14.3,	12,	14.1,	13.9,	13.5,	Null,	12,	12.7,	12.4,	12,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:51,	12,	14.3,	15.6,	14,	Null,	14.3,	12,	14.1,	13.9,	13.5,	Null,	12,	12.7,	12.4,	12,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:52,	12,	14.3,	15.6,	14,	Null,	14.3,	12,	14.1,	13.9,	13.5,	Null,	12,	12.7,	12.4,	12,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:53,	12,	14.3,	15.6,	14,	Null,	14.4,	12,	14.1,	13.9,	13.5,	Null,	12,	12.7,	12.4,	12.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:54,	12,	14.3,	15.6,	14,	Null,	14.3,	12,	14.1,	13.9,	13.5,	Null,	12,	12.7,	12.4,	12.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:55,	12,	14.3,	15.6,	14,	Null,	14.3,	12,	14.1,	13.9,	13.5,	Null,	12,	12.7,	12.4,	12.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:56,	12,	14.3,	15.6,	14,	Null,	14.3,	12,	14.1,	13.9,	13.6,	Null,	12,	12.7,	12.5,	12.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:57,	12,	14.3,	15.6,	14,	Null,	14.4,	12,	14.1,	13.9,	13.6,	Null,	12,	12.7,	12.5,	12.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:58,	12,	14.3,	15.6,	14,	Null,	14.4,	12,	14.1,	13.9,	13.6,	Null,	12,	12.8,	12.5,	12.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 20:59,	12,	14.3,	15.6,	14,	Null,	14.4,	12,	14.1,	13.9,	13.6,	Null,	12,	12.8,	12.5,	12.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:00,	12,	14.3,	15.6,	14,	Null,	14.4,	12,	14.1,	13.9,	13.6,	Null,	12,	12.8,	12.5,	12.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:01,	12,	14.3,	15.6,	14,	Null,	14.4,	12,	14.1,	13.9,	13.6,	Null,	12,	12.8,	12.5,	12.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:02,	12,	14.3,	15.6,	14,	Null,	14.4,	12,	14.1,	13.9,	13.6,	Null,	12,	12.8,	12.5,	12.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:03,	12,	14.3,	15.6,	14,	Null,	14.4,	12,	14.1,	14,	13.6,	Null,	12,	12.8,	12.5,	12.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:04,	12,	14.3,	15.6,	14,	Null,	14.4,	12,	14.1,	14,	13.6,	Null,	12,	12.8,	12.5,	12.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:05,	12,	14.3,	15.6,	14,	Null,	14.4,	12,	14.1,	14,	13.6,	Null,	12,	12.8,	12.5,	12.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:06,	12,	14.3,	15.6,	14,	Null,	14.3,	12,	14.1,	14,	13.6,	Null,	12,	12.8,	12.5,	12.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:07,	12,	14.4,	15.6,	14,	Null,	14.3,	12,	14.1,	14,	13.6,	Null,	12,	12.8,	12.6,	12.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:08,	12,	14.4,	15.6,	14,	Null,	14.3,	12,	14.1,	14,	13.6,	Null,	12,	12.8,	12.6,	12.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:09,	12,	14.4,	15.6,	14,	Null,	14.3,	12,	14.1,	14,	13.6,	Null,	12,	12.8,	12.6,	12.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:10,	12,	14.4,	15.6,	14,	Null,	14.3,	12,	14.1,	14,	13.6,	Null,	12,	12.8,	12.6,	12.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:11,	12,	14.4,	15.6,	14,	Null,	14.3,	12,	14.1,	14,	13.7,	Null,	12,	12.9,	12.6,	12.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:12,	12,	14.4,	15.6,	14.1,	Null,	14.3,	12,	14.1,	14,	13.7,	Null,	12,	12.9,	12.6,	12.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:13,	12,	14.4,	15.6,	14.1,	Null,	14.3,	12,	14.1,	14,	13.7,	Null,	12,	12.9,	12.6,	12.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:14,	12,	14.4,	15.6,	14.1,	Null,	14.3,	12,	14.1,	14,	13.7,	Null,	12,	12.9,	12.6,	12.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:15,	12,	14.4,	15.6,	14.1,	Null,	14.3,	12,	14.1,	14,	13.7,	Null,	12,	12.9,	12.6,	12.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:16,	12,	14.4,	15.5,	14.1,	Null,	14.3,	12,	14.1,	14,	13.7,	Null,	12,	12.9,	12.6,	12.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:17,	12,	14.4,	15.5,	14.1,	Null,	14.3,	12,	14.1,	14,	13.7,	Null,	12,	12.9,	12.6,	12.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:18,	12,	14.4,	15.5,	14.1,	Null,	14.3,	12,	14.1,	14,	13.7,	Null,	12,	12.9,	12.7,	12.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:19,	12,	14.4,	15.5,	14.1,	Null,	14.3,	12,	14.1,	14,	13.7,	Null,	12,	12.9,	12.7,	12.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:20,	12,	14.4,	15.5,	14.1,	Null,	14.3,	12,	14.1,	14,	13.7,	Null,	12,	12.9,	12.7,	12.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:21,	12,	14.4,	15.5,	14.1,	Null,	14.2,	12,	14.1,	14,	13.7,	Null,	12,	12.9,	12.7,	12.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:22,	12,	14.4,	15.5,	14.1,	Null,	14.2,	12,	14.1,	14,	13.7,	Null,	12,	13,	12.7,	12.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:23,	12,	14.4,	15.5,	14.1,	Null,	14.2,	12,	14.1,	14.1,	13.7,	Null,	12,	13,	12.7,	12.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:24,	12,	14.4,	15.5,	14.1,	Null,	14.3,	12,	14.1,	14.1,	13.7,	Null,	12,	13,	12.7,	12.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:25,	12,	14.4,	15.5,	14.1,	Null,	14.3,	12,	14.1,	14.1,	13.7,	Null,	12,	13,	12.7,	12.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:26,	12,	14.4,	15.5,	14.1,	Null,	14.3,	12,	14.2,	14.1,	13.7,	Null,	12,	13,	12.7,	12.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:27,	12,	14.4,	15.5,	14.1,	Null,	14.3,	12,	14.2,	14.1,	13.7,	Null,	12,	13,	12.7,	12.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:28,	12,	14.4,	15.5,	14.1,	Null,	14.3,	12,	14.2,	14.1,	13.7,	Null,	12,	13,	12.7,	12.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:29,	12,	14.4,	15.5,	14.1,	Null,	14.3,	12,	14.2,	14.1,	13.7,	Null,	12,	13,	12.7,	12.4,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:30,	12,	14.4,	15.5,	14.1,	Null,	14.2,	12,	14.2,	14.1,	13.8,	Null,	12,	13,	12.8,	12.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:31,	12,	14.4,	15.5,	14.1,	Null,	14.2,	12,	14.2,	14.1,	13.8,	Null,	12,	13,	12.8,	12.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:32,	12,	14.4,	15.5,	14.1,	Null,	14.2,	12,	14.2,	14.1,	13.8,	Null,	12,	13,	12.8,	12.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:33,	12,	14.5,	15.5,	14.1,	Null,	14.2,	12,	14.2,	14.1,	13.8,	Null,	12,	13,	12.8,	12.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:34,	12,	14.5,	15.5,	14.1,	Null,	14.2,	12,	14.2,	14.1,	13.8,	Null,	12,	13,	12.8,	12.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:35,	12,	14.5,	15.5,	14.1,	Null,	14.2,	12,	14.2,	14.1,	13.8,	Null,	12,	13.1,	12.8,	12.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:36,	12,	14.5,	15.5,	14.1,	Null,	14.2,	12,	14.2,	14.1,	13.8,	Null,	12,	13.1,	12.8,	12.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:37,	12,	14.5,	15.5,	14.1,	Null,	14.2,	12,	14.2,	14.1,	13.8,	Null,	12,	13.1,	12.8,	12.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:38,	12,	14.5,	15.5,	14.1,	Null,	14.2,	12,	14.2,	14.1,	13.8,	Null,	12,	13.1,	12.8,	12.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:39,	12,	14.5,	15.5,	14.1,	Null,	14.2,	12,	14.2,	14.1,	13.8,	Null,	12,	13.1,	12.8,	12.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:40,	12,	14.5,	15.5,	14.1,	Null,	14.1,	12,	14.2,	14.1,	13.8,	Null,	12,	13.1,	12.8,	12.5,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:41,	12,	14.5,	15.5,	14.1,	Null,	14.1,	12,	14.2,	14.1,	13.8,	Null,	12,	13.1,	12.8,	12.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:42,	12,	14.5,	15.5,	14.1,	Null,	14.1,	12,	14.2,	14.1,	13.8,	Null,	12,	13.1,	12.8,	12.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:43,	12,	14.5,	15.5,	14.1,	Null,	14.1,	12,	14.2,	14.1,	13.8,	Null,	12,	13.1,	12.8,	12.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:44,	12,	14.5,	15.5,	14.1,	Null,	14.1,	12,	14.2,	14.1,	13.8,	Null,	12,	13.1,	12.8,	12.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:45,	12,	14.5,	15.5,	14.1,	Null,	14.2,	12,	14.2,	14.1,	13.8,	Null,	12,	13.1,	12.8,	12.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:46,	12,	14.5,	15.5,	14.1,	Null,	14.2,	12,	14.2,	14.1,	13.8,	Null,	12,	13.1,	12.8,	12.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:47,	12,	14.5,	15.5,	14.1,	Null,	14.2,	12,	14.2,	14.1,	13.8,	Null,	12,	13.1,	12.8,	12.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:48,	12,	14.5,	15.5,	14.1,	Null,	14.1,	12,	14.2,	14.1,	13.8,	Null,	12,	13.1,	12.9,	12.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:49,	12,	14.5,	15.4,	14.1,	Null,	14.1,	12,	14.2,	14.1,	13.8,	Null,	12,	13.2,	12.9,	12.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:50,	12,	14.5,	15.4,	14.1,	Null,	14.1,	12,	14.2,	14.2,	13.8,	Null,	12,	13.2,	12.9,	12.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:51,	12,	14.5,	15.4,	14.1,	Null,	14.1,	12,	14.2,	14.2,	13.8,	Null,	12,	13.2,	12.9,	12.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:52,	12,	14.5,	15.4,	14.1,	Null,	14.1,	12,	14.2,	14.2,	13.8,	Null,	12,	13.2,	12.9,	12.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:53,	12,	14.5,	15.4,	14.1,	Null,	14.1,	12,	14.2,	14.2,	13.8,	Null,	12,	13.2,	12.9,	12.6,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:54,	12,	14.5,	15.4,	14.1,	Null,	14.1,	12,	14.2,	14.2,	13.8,	Null,	12,	13.2,	12.9,	12.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:55,	12,	14.5,	15.4,	14.1,	Null,	14.1,	12,	14.2,	14.2,	13.8,	Null,	12,	13.2,	12.9,	12.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:56,	12,	14.5,	15.4,	14.1,	Null,	14.1,	12,	14.2,	14.2,	13.8,	Null,	12,	13.2,	12.9,	12.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:57,	12,	14.5,	15.4,	14.1,	Null,	14.1,	12,	14.2,	14.2,	13.8,	Null,	12,	13.2,	12.9,	12.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:58,	12,	14.5,	15.4,	14.2,	Null,	14.1,	12,	14.2,	14.2,	13.8,	Null,	12,	13.2,	12.9,	12.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 21:59,	12,	14.5,	15.4,	14.2,	Null,	14.2,	12,	14.2,	14.2,	13.8,	Null,	12,	13.2,	12.9,	12.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:00,	12,	14.5,	15.4,	14.2,	Null,	14.2,	12,	14.2,	14.2,	13.8,	Null,	12,	13.2,	12.9,	12.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:01,	12,	14.5,	15.4,	14.2,	Null,	14.2,	12,	14.2,	14.2,	13.8,	Null,	12,	13.2,	12.9,	12.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:02,	12,	14.5,	15.4,	14.2,	Null,	14.2,	12,	14.2,	14.2,	13.8,	Null,	12,	13.2,	12.9,	12.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:03,	12,	14.5,	15.4,	14.2,	Null,	14.2,	12,	14.2,	14.2,	13.9,	Null,	12,	13.2,	13,	12.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:04,	12,	14.5,	15.4,	14.2,	Null,	14.2,	12,	14.2,	14.2,	13.9,	Null,	12,	13.2,	13,	12.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:05,	12,	14.5,	15.4,	14.2,	Null,	14.2,	12,	14.2,	14.2,	13.9,	Null,	12,	13.2,	13,	12.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:06,	12,	14.5,	15.4,	14.2,	Null,	14.2,	12,	14.2,	14.2,	13.9,	Null,	12,	13.2,	13,	12.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:07,	12,	14.5,	15.4,	14.2,	Null,	14.2,	12,	14.2,	14.2,	13.9,	Null,	12,	13.2,	13,	12.7,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:08,	12,	14.5,	15.4,	14.2,	Null,	14.2,	12,	14.2,	14.2,	13.9,	Null,	12,	13.2,	13,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:09,	12,	14.5,	15.4,	14.2,	Null,	14.2,	12,	14.2,	14.2,	13.9,	Null,	12,	13.2,	13,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:10,	12,	14.5,	15.4,	14.2,	Null,	14.2,	12,	14.2,	14.2,	13.9,	Null,	12,	13.2,	13,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:11,	12,	14.5,	15.4,	14.2,	Null,	14.2,	12,	14.2,	14.2,	13.9,	Null,	12,	13.3,	13,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:12,	12,	14.5,	15.4,	14.2,	Null,	14.2,	12,	14.2,	14.2,	13.9,	Null,	12,	13.3,	13,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:13,	12,	14.5,	15.4,	14.2,	Null,	14.2,	12,	14.2,	14.2,	13.9,	Null,	12,	13.3,	13,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:14,	12,	14.5,	15.4,	14.2,	Null,	14.1,	12,	14.2,	14.2,	13.9,	Null,	12,	13.3,	13,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:15,	12,	14.5,	15.4,	14.2,	Null,	14.1,	12,	14.2,	14.2,	13.9,	Null,	12,	13.3,	13,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:16,	12,	14.5,	15.4,	14.2,	Null,	14.1,	12,	14.2,	14.2,	13.9,	Null,	12,	13.3,	13,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:17,	12,	14.5,	15.4,	14.2,	Null,	14.1,	12,	14.2,	14.2,	13.9,	Null,	12,	13.3,	13,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:18,	12,	14.5,	15.4,	14.2,	Null,	14.1,	12,	14.2,	14.2,	13.9,	Null,	12,	13.3,	13,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:19,	12,	14.5,	15.4,	14.2,	Null,	14.1,	12,	14.2,	14.2,	13.9,	Null,	12,	13.3,	13,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:20,	12,	14.5,	15.4,	14.2,	Null,	14,	12,	14.2,	14.2,	13.9,	Null,	12,	13.3,	13,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:21,	12,	14.5,	15.4,	14.2,	Null,	14.1,	12,	14.2,	14.2,	13.9,	Null,	12,	13.3,	13.1,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:22,	12,	14.5,	15.3,	14.2,	Null,	14.1,	12,	14.2,	14.2,	13.9,	Null,	12,	13.3,	13.1,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:23,	12,	14.5,	15.3,	14.2,	Null,	14.1,	12,	14.2,	14.2,	13.9,	Null,	12,	13.3,	13.1,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:24,	12,	14.5,	15.3,	14.2,	Null,	14,	12,	14.2,	14.2,	13.9,	Null,	12,	13.3,	13.1,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:25,	12,	14.5,	15.3,	14.2,	Null,	14.1,	12,	14.2,	14.2,	13.9,	Null,	12,	13.3,	13.1,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:26,	12,	14.6,	15.3,	14.2,	Null,	14.1,	12,	14.2,	14.2,	13.9,	Null,	12,	13.3,	13.1,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:27,	12,	14.5,	15.3,	14.2,	Null,	14.1,	12,	14.2,	14.2,	13.9,	Null,	12,	13.3,	13.1,	12.8,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:28,	12,	14.6,	15.3,	14.2,	Null,	14.1,	12,	14.2,	14.2,	13.9,	Null,	12,	13.3,	13.1,	12.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:29,	12,	14.6,	15.3,	14.2,	Null,	14.1,	12,	14.2,	14.2,	13.9,	Null,	12,	13.4,	13.1,	12.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:30,	12,	14.6,	15.3,	14.2,	Null,	14.1,	12,	14.2,	14.2,	13.9,	Null,	12,	13.4,	13.1,	12.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:31,	12,	14.6,	15.3,	14.2,	Null,	14.1,	12,	14.2,	14.2,	13.9,	Null,	12,	13.4,	13.1,	12.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:32,	12,	14.6,	15.3,	14.2,	Null,	14.1,	12,	14.2,	14.2,	13.9,	Null,	12,	13.4,	13.1,	12.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:33,	12,	14.6,	15.3,	14.2,	Null,	14.1,	12,	14.2,	14.2,	13.9,	Null,	12,	13.4,	13.1,	12.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:34,	12,	14.6,	15.3,	14.2,	Null,	14.1,	12,	14.2,	14.2,	14,	Null,	12,	13.4,	13.1,	12.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:35,	12,	14.6,	15.3,	14.2,	Null,	14.1,	12,	14.2,	14.3,	14,	Null,	12,	13.4,	13.1,	12.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:36,	12,	14.6,	15.3,	14.2,	Null,	14.1,	12,	14.2,	14.3,	14,	Null,	12,	13.4,	13.1,	12.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:37,	12,	14.6,	15.3,	14.2,	Null,	14.1,	12,	14.2,	14.3,	14,	Null,	12,	13.4,	13.1,	12.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:38,	12,	14.6,	15.3,	14.2,	Null,	14.1,	12,	14.2,	14.3,	14,	Null,	12,	13.4,	13.1,	12.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:39,	12,	14.6,	15.3,	14.2,	Null,	14.1,	12,	14.2,	14.3,	14,	Null,	12,	13.4,	13.1,	12.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:40,	12,	14.6,	15.3,	14.2,	Null,	14.2,	12,	14.2,	14.3,	14,	Null,	12,	13.4,	13.1,	12.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:41,	12,	14.6,	15.3,	14.2,	Null,	14.1,	12,	14.2,	14.3,	14,	Null,	12,	13.4,	13.2,	12.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:42,	12,	14.6,	15.3,	14.2,	Null,	14.1,	12,	14.3,	14.3,	14,	Null,	12,	13.4,	13.2,	12.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:43,	12,	14.6,	15.3,	14.2,	Null,	14.1,	12,	14.3,	14.3,	14,	Null,	12,	13.4,	13.2,	12.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:44,	12,	14.6,	15.3,	14.2,	Null,	14.1,	12,	14.3,	14.3,	14,	Null,	12,	13.4,	13.2,	12.9,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:45,	12,	14.6,	15.3,	14.2,	Null,	14.1,	12,	14.3,	14.3,	14,	Null,	12,	13.4,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:46,	12,	14.6,	15.3,	14.2,	Null,	14.1,	12,	14.3,	14.3,	14,	Null,	12,	13.4,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:47,	12,	14.6,	15.3,	14.2,	Null,	14.1,	12,	14.3,	14.3,	14,	Null,	12,	13.4,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:48,	12,	14.6,	15.3,	14.2,	Null,	14,	12,	14.3,	14.3,	14,	Null,	12,	13.4,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:49,	12,	14.6,	15.3,	14.2,	Null,	14,	12,	14.3,	14.3,	14,	Null,	12,	13.4,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:50,	12,	14.6,	15.3,	14.2,	Null,	14,	12,	14.3,	14.3,	14,	Null,	12,	13.5,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:51,	12,	14.6,	15.3,	14.2,	Null,	14,	12,	14.3,	14.3,	14,	Null,	12,	13.5,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:52,	12,	14.6,	15.3,	14.2,	Null,	14.1,	12,	14.3,	14.3,	14,	Null,	12,	13.5,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:53,	12,	14.6,	15.3,	14.2,	Null,	14.1,	12,	14.3,	14.3,	14,	Null,	12,	13.5,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:54,	12,	14.6,	15.3,	14.2,	Null,	14.1,	12,	14.3,	14.3,	14,	Null,	12,	13.5,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:55,	12,	14.6,	15.2,	14.2,	Null,	14.1,	12,	14.3,	14.3,	14,	Null,	12,	13.5,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:56,	12,	14.6,	15.2,	14.2,	Null,	14.1,	12,	14.3,	14.3,	14,	Null,	12,	13.5,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:57,	12,	14.6,	15.2,	14.2,	Null,	14.1,	12,	14.3,	14.3,	14,	Null,	12,	13.5,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:58,	12,	14.6,	15.2,	14.2,	Null,	14.1,	12,	14.3,	14.3,	14,	Null,	12,	13.5,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
8/3/2019 22:59,	12,	14.6,	15.2,	14.2,	Null,	14.1,	12,	14.3,	14.3,	14,	Null,	12,	13.5,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:00,	12,	14.6,	15.2,	14.2,	Null,	14.1,	12,	14.3,	14.3,	14,	Null,	12,	13.5,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:01,	12,	14.6,	15.2,	14.2,	Null,	14.1,	12,	14.3,	14.3,	14,	Null,	12,	13.5,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:02,	12,	14.6,	15.2,	14.2,	Null,	14.1,	12,	14.3,	14.3,	14,	Null,	12,	13.5,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:03,	12,	14.6,	15.2,	14.2,	Null,	14.1,	12,	14.3,	14.3,	14,	Null,	12,	13.5,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:04,	12,	14.6,	15.2,	14.2,	Null,	14,	12,	14.3,	14.3,	14,	Null,	12,	13.5,	13.2,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:05,	12,	14.6,	15.2,	14.2,	Null,	14,	12,	14.3,	14.3,	14,	Null,	12,	13.5,	13.2,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:06,	12,	14.6,	15.2,	14.2,	Null,	14,	12,	14.3,	14.3,	14,	Null,	12,	13.5,	13.2,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:07,	12,	14.6,	15.2,	14.2,	Null,	14,	12,	14.3,	14.3,	14,	Null,	12,	13.5,	13.2,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:08,	12,	14.6,	15.2,	14.2,	Null,	14,	12,	14.3,	14.3,	14,	Null,	12,	13.5,	13.2,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:09,	12,	14.6,	15.2,	14.2,	Null,	14,	12,	14.3,	14.3,	14,	Null,	12,	13.5,	13.2,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:10,	12,	14.6,	15.2,	14.2,	Null,	14,	12,	14.3,	14.3,	14,	Null,	12,	13.5,	13.2,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:11,	12,	14.6,	15.2,	14.2,	Null,	14,	12,	14.3,	14.3,	14,	Null,	12,	13.5,	13.2,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:12,	12,	14.6,	15.2,	14.2,	Null,	14,	12,	14.3,	14.3,	14.1,	Null,	12,	13.5,	13.3,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:13,	12,	14.6,	15.2,	14.2,	Null,	14.1,	12,	14.3,	14.3,	14.1,	Null,	12,	13.5,	13.3,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:14,	12,	14.6,	15.2,	14.2,	Null,	14.1,	12,	14.3,	14.3,	14.1,	Null,	12,	13.5,	13.3,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:15,	12,	14.6,	15.2,	14.2,	Null,	14,	12,	14.3,	14.3,	14.1,	Null,	12,	13.5,	13.3,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:16,	12,	14.6,	15.2,	14.2,	Null,	14,	12,	14.3,	14.3,	14.1,	Null,	12,	13.6,	13.3,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:17,	12,	14.6,	15.2,	14.2,	Null,	14,	12,	14.3,	14.3,	14.1,	Null,	12,	13.6,	13.3,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:18,	12,	14.6,	15.2,	14.2,	Null,	14,	12,	14.3,	14.4,	14.1,	Null,	12,	13.6,	13.3,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:19,	12,	14.6,	15.2,	14.2,	Null,	14,	12,	14.3,	14.4,	14.1,	Null,	12,	13.6,	13.3,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:20,	12,	14.6,	15.2,	14.1,	Null,	14,	12,	14.3,	14.4,	14.1,	Null,	12,	13.6,	13.3,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:21,	12,	14.6,	15.2,	14.2,	Null,	14,	12,	14.3,	14.4,	14.1,	Null,	12,	13.6,	13.3,	13.1,	Null,"Diesel, Cycle-Sentry"
