Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
8/3/2019 23:22,	12,	14.6,	15.2,	14.1,	Null,	14,	12,	14.3,	14.4,	14.1,	Null,	12,	13.6,	13.3,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:23,	12,	14.6,	15.2,	14.1,	Null,	14,	12,	14.3,	14.4,	14.1,	Null,	12,	13.6,	13.3,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:24,	12,	14.6,	15.2,	14.1,	Null,	14,	12,	14.3,	14.4,	14.1,	Null,	12,	13.6,	13.3,	13.1,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:25,	12,	14.6,	15.2,	14.1,	Null,	14,	12,	14.3,	14.4,	14.1,	Null,	12,	13.6,	13.3,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:26,	12,	14.6,	15.2,	14.1,	Null,	14,	12,	14.3,	14.4,	14.1,	Null,	12,	13.6,	13.3,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:27,	12,	14.6,	15.2,	14.1,	Null,	13.9,	12,	14.3,	14.4,	14.1,	Null,	12,	13.6,	13.3,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:28,	12,	14.6,	15.2,	14.1,	Null,	13.9,	12,	14.3,	14.4,	14.1,	Null,	12,	13.6,	13.3,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:29,	12,	14.6,	15.2,	14.1,	Null,	14,	12,	14.3,	14.4,	14.1,	Null,	12,	13.6,	13.3,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:30,	12,	14.6,	15.2,	14.1,	Null,	14,	12,	14.3,	14.4,	14.1,	Null,	12,	13.6,	13.3,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:31,	12,	14.6,	15.2,	14.1,	Null,	14,	12,	14.3,	14.4,	14.1,	Null,	12,	13.6,	13.3,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:32,	12,	14.6,	15.2,	14.1,	Null,	14,	12,	14.3,	14.4,	14.1,	Null,	12,	13.6,	13.3,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:33,	12,	14.6,	15.2,	14.1,	Null,	13.9,	12,	14.3,	14.4,	14.1,	Null,	12,	13.6,	13.3,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:34,	12,	14.6,	15.2,	14.1,	Null,	13.9,	12,	14.3,	14.4,	14.1,	Null,	12,	13.6,	13.3,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:35,	12,	14.6,	15.2,	14.1,	Null,	13.9,	12,	14.3,	14.4,	14.1,	Null,	12,	13.6,	13.3,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:36,	12,	14.6,	15.2,	14.1,	Null,	13.9,	12,	14.3,	14.4,	14.1,	Null,	12,	13.6,	13.3,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:37,	12,	14.6,	15.2,	14.1,	Null,	13.9,	12,	14.3,	14.4,	14.1,	Null,	12,	13.6,	13.4,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:38,	12,	14.6,	15.1,	14.1,	Null,	13.8,	12,	14.3,	14.4,	14.1,	Null,	12,	13.6,	13.4,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:39,	12,	14.6,	15.1,	14.1,	Null,	13.8,	12,	14.3,	14.4,	14.1,	Null,	12,	13.6,	13.4,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:40,	12,	14.6,	15.1,	14.1,	Null,	13.8,	12,	14.3,	14.4,	14.1,	Null,	12,	13.6,	13.4,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:41,	12,	14.6,	15.1,	14.1,	Null,	13.8,	12,	14.3,	14.4,	14.1,	Null,	12,	13.6,	13.4,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:42,	12,	14.6,	15.1,	14.1,	Null,	13.8,	12,	14.3,	14.4,	14.1,	Null,	12,	13.6,	13.4,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:43,	12,	14.6,	15.1,	14.1,	Null,	13.8,	12,	14.3,	14.4,	14.1,	Null,	12,	13.6,	13.4,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:44,	12,	14.6,	15.1,	14.1,	Null,	13.8,	12,	14.3,	14.4,	14.1,	Null,	12,	13.7,	13.4,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:45,	12,	14.6,	15.1,	14.1,	Null,	13.8,	12,	14.3,	14.4,	14.1,	Null,	12,	13.7,	13.4,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:46,	12,	14.6,	15.1,	14.1,	Null,	13.9,	12,	14.3,	14.4,	14.1,	Null,	12,	13.7,	13.4,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:47,	12,	14.6,	15.1,	14.1,	Null,	13.9,	12,	14.3,	14.4,	14.1,	Null,	12,	13.7,	13.4,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:48,	12,	14.6,	15.1,	14.1,	Null,	13.9,	12,	14.3,	14.4,	14.1,	Null,	12,	13.7,	13.4,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:49,	12,	14.6,	15.1,	14.1,	Null,	13.9,	12,	14.3,	14.4,	14.1,	Null,	12,	13.7,	13.4,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:50,	12,	14.6,	15.1,	14.1,	Null,	13.9,	12,	14.3,	14.4,	14.1,	Null,	12,	13.7,	13.4,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:51,	12,	14.6,	15.1,	14.1,	Null,	13.9,	12,	14.3,	14.4,	14.1,	Null,	12,	13.7,	13.4,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:52,	12,	14.6,	15.1,	14.1,	Null,	13.9,	12,	14.3,	14.4,	14.1,	Null,	12,	13.7,	13.4,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:53,	12,	14.6,	15.1,	14.1,	Null,	13.9,	12,	14.3,	14.4,	14.1,	Null,	12,	13.7,	13.4,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:54,	12,	14.6,	15.1,	14.1,	Null,	13.9,	12,	14.3,	14.4,	14.1,	Null,	12,	13.7,	13.4,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:55,	12,	14.6,	15.1,	14.1,	Null,	13.8,	12,	14.3,	14.4,	14.1,	Null,	12,	13.7,	13.4,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:56,	12,	14.6,	15.1,	14.1,	Null,	13.8,	12,	14.3,	14.4,	14.1,	Null,	12,	13.7,	13.4,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:57,	12,	14.6,	15.1,	14.1,	Null,	13.8,	12,	14.3,	14.4,	14.1,	Null,	12,	13.7,	13.4,	13.2,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:58,	12,	14.6,	15.1,	14.1,	Null,	13.8,	12,	14.3,	14.4,	14.1,	Null,	12,	13.7,	13.4,	13.3,	Null,"Diesel, Cycle-Sentry"
8/3/2019 23:59,	12,	14.6,	15.1,	14.1,	Null,	13.8,	12,	14.3,	14.4,	14.1,	Null,	12,	13.7,	13.4,	13.3,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:00,	Start of trip
8/4/2019 00:00,	12,	14.6,	15.1,	14.1,	Null,	13.9,	12,	14.4,	14.4,	14.1,	Null,	12,	13.7,	13.4,	13.3,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:00,	Unit Serial # Bytes 0-1: 00
8/4/2019 00:00,	Unit Serial # Bytes 2-3: 00
8/4/2019 00:00,	Unit Serial # Bytes 4-5: 00
8/4/2019 00:00,	Unit Serial # Bytes 6-7: GL
8/4/2019 00:00,	Unit Serial # Bytes 8-9: W1
8/4/2019 00:00,	Unit Serial # Bytes 10-11: 17
8/4/2019 00:00,	Unit Serial # Bytes 12-13: 95
8/4/2019 00:00,	Unit Serial # Bytes 14-15: 16
8/4/2019 00:00,	Host Null: DISABLE
8/4/2019 00:00,	Refrigerant Type Selection: 1.0
8/4/2019 00:00,	Setpoint Zone-2: 12.0
8/4/2019 00:00,	Setpoint Zone-3: 12.0
8/4/2019 00:00,	Cargo Link: DISABLE
8/4/2019 00:01,	Clock Set
8/4/2019 00:01,	12,	14.6,	15.1,	14.1,	Null,	13.9,	12,	14.4,	14.4,	14.1,	Null,	12,	13.7,	13.4,	13.3,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:02,	12,	14.6,	15.1,	14.1,	Null,	13.8,	12,	14.4,	14.4,	14.1,	Null,	12,	13.7,	13.4,	13.3,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:03,	12,	14.6,	15.1,	14.1,	Null,	13.9,	12,	14.4,	14.4,	14.1,	Null,	12,	13.7,	13.4,	13.3,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:04,	12,	14.6,	15.1,	14.1,	Null,	13.8,	12,	14.4,	14.4,	14.1,	Null,	12,	13.7,	13.4,	13.3,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:05,	12,	14.6,	15.1,	14.1,	Null,	13.8,	12,	14.4,	14.4,	14.1,	Null,	12,	13.7,	13.4,	13.3,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:05,	Engine Hourmeter Hi Word: 0.0
8/4/2019 00:05,	Electric Hourmeter Hi Word: 0.0
8/4/2019 00:05,	Total Unit Run Hours Hi: 0.0
8/4/2019 00:06,	12,	14.6,	15.1,	14.1,	Null,	13.8,	12,	14.4,	14.4,	14.2,	Null,	12,	13.7,	13.4,	13.3,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:07,	12,	14.5,	15.1,	14.1,	Null,	13.9,	12,	14.4,	14.4,	14.1,	Null,	12,	13.7,	13.5,	13.3,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:08,	12,	14.6,	15.1,	14.1,	Null,	13.9,	12,	14.4,	14.4,	14.2,	Null,	12,	13.7,	13.5,	13.3,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:09,	12,	14.6,	15.1,	14.1,	Null,	13.9,	12,	14.4,	14.4,	14.2,	Null,	12,	13.7,	13.5,	13.3,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:10,	12,	14.6,	15.1,	14.1,	Null,	13.9,	12,	14.4,	14.4,	14.2,	Null,	12,	13.7,	13.5,	13.3,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:11,	12,	14.5,	15.1,	14.1,	Null,	13.9,	12,	14.4,	14.4,	14.2,	Null,	12,	13.7,	13.5,	13.3,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:12,	12,	14.6,	15.1,	14.1,	Null,	13.9,	12,	14.4,	14.4,	14.2,	Null,	12,	13.7,	13.5,	13.3,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:13,	12,	14.5,	15.1,	14.1,	Null,	13.9,	12,	14.4,	14.4,	14.2,	Null,	12,	13.7,	13.5,	13.3,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:14,	12,	14.5,	15.1,	14.1,	Null,	13.9,	12,	14.4,	14.4,	14.2,	Null,	12,	13.7,	13.5,	13.3,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:15,	12,	14.5,	15,	14.1,	Null,	13.9,	12,	14.4,	14.4,	14.2,	Null,	12,	13.7,	13.5,	13.3,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:16,	12,	14.5,	15,	14.1,	Null,	13.9,	12,	14.4,	14.4,	14.2,	Null,	12,	13.8,	13.5,	13.3,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:17,	12,	14.5,	15,	14.1,	Null,	13.9,	12,	14.4,	14.4,	14.2,	Null,	12,	13.8,	13.5,	13.3,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:18,	12,	14.5,	15,	14.1,	Null,	13.9,	12,	14.4,	14.5,	14.2,	Null,	12,	13.8,	13.5,	13.3,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:19,	12,	14.5,	15,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.8,	13.5,	13.3,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:20,	12,	14.5,	15,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.8,	13.5,	13.3,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:21,	12,	14.5,	15,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.8,	13.5,	13.3,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:22,	12,	14.5,	15,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.8,	13.5,	13.3,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:23,	12,	14.5,	15,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.8,	13.5,	13.3,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:24,	12,	14.5,	15,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.8,	13.5,	13.3,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:25,	12,	14.5,	15,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.8,	13.5,	13.3,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:26,	12,	14.5,	15,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.8,	13.5,	13.4,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:27,	12,	14.5,	15,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.8,	13.5,	13.4,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:28,	12,	14.5,	15,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.8,	13.5,	13.4,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:29,	12,	14.5,	15,	14.1,	Null,	13.7,	12,	14.4,	14.5,	14.2,	Null,	12,	13.8,	13.5,	13.4,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:30,	12,	14.5,	15,	14.1,	Null,	13.7,	12,	14.4,	14.5,	14.2,	Null,	12,	13.8,	13.5,	13.4,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:31,	12,	14.5,	15,	14.1,	Null,	13.7,	12,	14.4,	14.5,	14.2,	Null,	12,	13.8,	13.5,	13.4,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:32,	12,	14.5,	15,	14.1,	Null,	13.7,	12,	14.4,	14.5,	14.2,	Null,	12,	13.8,	13.5,	13.4,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:33,	12,	14.5,	15,	14.1,	Null,	13.7,	12,	14.4,	14.5,	14.2,	Null,	12,	13.8,	13.5,	13.4,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:34,	12,	14.5,	15,	14.1,	Null,	13.7,	12,	14.4,	14.5,	14.2,	Null,	12,	13.8,	13.5,	13.4,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:35,	12,	14.5,	15,	14.1,	Null,	13.7,	12,	14.4,	14.5,	14.2,	Null,	12,	13.8,	13.5,	13.4,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:36,	12,	14.5,	15,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.8,	13.5,	13.4,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:37,	12,	14.5,	15,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.8,	13.5,	13.4,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:38,	12,	14.5,	15,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.8,	13.5,	13.4,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:39,	12,	14.5,	15,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.8,	13.5,	13.4,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:40,	12,	14.5,	15,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.8,	13.6,	13.4,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:41,	12,	14.5,	15,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.8,	13.6,	13.4,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:42,	12,	14.5,	15,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.8,	13.6,	13.4,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:43,	12,	14.5,	15,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.8,	13.6,	13.4,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:44,	12,	14.5,	15,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.8,	13.6,	13.4,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:45,	12,	14.5,	15,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.8,	13.6,	13.4,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:46,	12,	14.5,	15,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.8,	13.6,	13.4,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:47,	12,	14.5,	15,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.8,	13.6,	13.4,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:48,	12,	14.5,	15,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.8,	13.6,	13.4,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:49,	12,	14.5,	15,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.8,	13.6,	13.4,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:50,	12,	14.5,	14.9,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.8,	13.6,	13.4,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:51,	12,	14.5,	14.9,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.8,	13.6,	13.4,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:52,	12,	14.5,	14.9,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.8,	13.6,	13.4,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:53,	12,	14.5,	14.9,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.8,	13.6,	13.4,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:54,	12,	14.5,	14.9,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.8,	13.6,	13.4,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:55,	12,	14.5,	14.9,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.8,	13.6,	13.4,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:56,	12,	14.5,	14.9,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.8,	13.6,	13.4,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:57,	12,	14.5,	14.9,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.8,	13.6,	13.4,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:58,	12,	14.5,	14.9,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.8,	13.6,	13.5,	Null,"Diesel, Cycle-Sentry"
8/4/2019 00:59,	12,	14.5,	14.9,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.8,	13.6,	13.5,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:00,	12,	14.5,	14.9,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.8,	13.6,	13.5,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:01,	12,	14.5,	14.9,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.8,	13.6,	13.5,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:02,	12,	14.5,	14.9,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.8,	13.6,	13.5,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:03,	12,	14.5,	14.9,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.9,	13.6,	13.5,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:04,	12,	14.5,	14.9,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.9,	13.6,	13.5,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:05,	12,	14.5,	14.9,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.9,	13.6,	13.5,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:06,	12,	14.5,	14.9,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.9,	13.6,	13.5,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:07,	12,	14.5,	14.9,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.9,	13.6,	13.5,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:08,	12,	14.5,	14.9,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.9,	13.6,	13.5,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:09,	12,	14.5,	14.9,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.9,	13.6,	13.5,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:10,	12,	14.5,	14.9,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.9,	13.6,	13.5,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:11,	12,	14.5,	14.9,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.9,	13.6,	13.5,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:12,	12,	14.5,	14.9,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.9,	13.6,	13.5,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:13,	12,	14.5,	14.9,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.9,	13.6,	13.5,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:14,	12,	14.5,	14.9,	14.1,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.9,	13.6,	13.5,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:15,	12,	14.5,	14.9,	14,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.9,	13.6,	13.5,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:16,	12,	14.5,	14.9,	14,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.9,	13.6,	13.5,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:17,	12,	14.5,	14.9,	14,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.9,	13.6,	13.5,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:18,	12,	14.5,	14.9,	14,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.9,	13.6,	13.5,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:19,	12,	14.5,	14.9,	14,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.9,	13.7,	13.5,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:20,	12,	14.5,	14.9,	14,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.9,	13.7,	13.5,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:21,	12,	14.5,	14.9,	14,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.9,	13.7,	13.5,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:22,	12,	14.5,	14.9,	14,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.9,	13.7,	13.5,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:23,	12,	14.5,	14.9,	14,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.9,	13.7,	13.5,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:24,	12,	14.5,	14.9,	14,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.9,	13.7,	13.5,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:25,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.9,	13.7,	13.5,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:26,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.9,	13.7,	13.5,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:27,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.9,	13.7,	13.5,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:28,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.9,	13.7,	13.5,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:29,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.9,	13.7,	13.5,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:30,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.9,	13.7,	13.5,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:31,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.9,	13.7,	13.5,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:32,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.9,	13.7,	13.5,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:33,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.9,	13.7,	13.5,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:34,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.4,	14.5,	14.2,	Null,	12,	13.9,	13.7,	13.5,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:35,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.5,	14.2,	Null,	12,	13.9,	13.7,	13.6,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:36,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.5,	14.2,	Null,	12,	13.9,	13.7,	13.6,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:37,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.5,	14.2,	Null,	12,	13.9,	13.7,	13.6,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:38,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.5,	14.2,	Null,	12,	13.9,	13.7,	13.6,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:39,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.5,	14.2,	Null,	12,	13.9,	13.7,	13.6,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:40,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.5,	14.2,	Null,	12,	13.9,	13.7,	13.6,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:41,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.5,	14.2,	Null,	12,	13.9,	13.7,	13.6,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:42,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	13.9,	13.7,	13.6,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:43,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	13.9,	13.7,	13.6,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:44,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	13.9,	13.7,	13.6,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:45,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	13.9,	13.7,	13.6,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:46,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	13.9,	13.7,	13.6,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:47,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	13.9,	13.7,	13.6,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:48,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	13.9,	13.7,	13.6,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:49,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.7,	13.6,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:50,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.7,	13.6,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:51,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.7,	13.6,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:52,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.7,	13.6,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:53,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.7,	13.6,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:54,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.7,	13.6,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:55,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.7,	13.6,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:56,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.7,	13.6,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:57,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.7,	13.6,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:58,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.7,	13.6,	Null,"Diesel, Cycle-Sentry"
8/4/2019 01:59,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.7,	13.6,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:00,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.7,	13.6,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:01,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.7,	13.6,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:02,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.7,	13.6,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:03,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.7,	13.6,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:04,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.7,	13.6,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:05,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.7,	13.6,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:06,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.7,	13.6,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:07,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.8,	13.6,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:08,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.8,	13.6,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:09,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.8,	13.6,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:10,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.8,	13.6,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:11,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.8,	13.6,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:12,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.8,	13.6,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:13,	12,	14.5,	14.8,	14,	Null,	13.7,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.8,	13.6,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:14,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:15,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:16,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:17,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:18,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:19,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:20,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:21,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:22,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:23,	12,	14.5,	14.8,	14,	Null,	13.9,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:24,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:25,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:26,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:27,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:28,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:29,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:30,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:31,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:32,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:33,	12,	14.5,	14.8,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:34,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:35,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:36,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:37,	12,	14.5,	14.7,	14,	Null,	13.7,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:38,	12,	14.5,	14.7,	14,	Null,	13.7,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:39,	12,	14.5,	14.7,	14,	Null,	13.7,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:40,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:41,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:42,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:43,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:44,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:45,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14.1,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:46,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14.1,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:47,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14.1,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:48,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14.1,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:49,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14.1,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:50,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14.1,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:51,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14.1,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:52,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14.1,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:53,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14.1,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:54,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14.1,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:55,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14.1,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:56,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14.1,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:57,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14.1,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:58,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14.1,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 02:59,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14.1,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:00,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14.1,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:01,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14.1,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:02,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14.1,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:03,	12,	14.5,	14.7,	14,	Null,	13.7,	12,	14.5,	14.6,	14.3,	Null,	12,	14.1,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:04,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14.1,	13.8,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:05,	12,	14.5,	14.7,	14,	Null,	13.7,	12,	14.5,	14.6,	14.3,	Null,	12,	14.1,	13.8,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:06,	12,	14.5,	14.7,	14,	Null,	13.7,	12,	14.5,	14.6,	14.3,	Null,	12,	14.1,	13.8,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:07,	12,	14.5,	14.7,	14,	Null,	13.7,	12,	14.5,	14.6,	14.3,	Null,	12,	14.1,	13.8,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:08,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14.1,	13.8,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:09,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14.1,	13.8,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:10,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14.1,	13.8,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:11,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14.1,	13.8,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:12,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14.1,	13.8,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:13,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14.1,	13.8,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:14,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14.1,	13.8,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:15,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14.1,	13.8,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:16,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14.1,	13.8,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:17,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14.1,	13.8,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:18,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14.1,	13.8,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:19,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14.1,	13.8,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:20,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14.1,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:21,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14.1,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:22,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14.1,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:23,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14.1,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:24,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14.1,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:25,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14.1,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:26,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14.1,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:27,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14.1,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:28,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.3,	Null,	12,	14.1,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:29,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.4,	Null,	12,	14.1,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:30,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.4,	Null,	12,	14.1,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:31,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.4,	Null,	12,	14.1,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:32,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.4,	Null,	12,	14.1,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:33,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.4,	Null,	12,	14.1,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:34,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.4,	Null,	12,	14.1,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:35,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.4,	Null,	12,	14.1,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:36,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.4,	Null,	12,	14.1,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:37,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.4,	Null,	12,	14.1,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:38,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.4,	Null,	12,	14.1,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:39,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.4,	Null,	12,	14.1,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:40,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.4,	Null,	12,	14.1,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:41,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.4,	Null,	12,	14.1,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:42,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.4,	Null,	12,	14.1,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:43,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.6,	14.4,	Null,	12,	14.1,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:44,	12,	14.5,	14.7,	14,	Null,	13.8,	12,	14.5,	14.7,	14.4,	Null,	12,	14.1,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:45,	12,	14.5,	14.6,	14,	Null,	13.8,	12,	14.5,	14.6,	14.4,	Null,	12,	14.1,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:46,	12,	14.5,	14.6,	14,	Null,	13.8,	12,	14.5,	14.7,	14.4,	Null,	12,	14.1,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:47,	12,	14.5,	14.6,	14,	Null,	13.8,	12,	14.5,	14.7,	14.4,	Null,	12,	14.1,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:48,	12,	14.5,	14.6,	14,	Null,	13.8,	12,	14.5,	14.7,	14.4,	Null,	12,	14.1,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:49,	12,	14.5,	14.6,	14,	Null,	13.8,	12,	14.5,	14.7,	14.4,	Null,	12,	14.1,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:50,	12,	14.5,	14.6,	14,	Null,	13.8,	12,	14.5,	14.7,	14.4,	Null,	12,	14.1,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:51,	12,	14.5,	14.6,	14,	Null,	13.8,	12,	14.5,	14.7,	14.4,	Null,	12,	14.1,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:52,	12,	14.5,	14.6,	14,	Null,	13.8,	12,	14.5,	14.7,	14.4,	Null,	12,	14.1,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:53,	12,	14.5,	14.6,	14,	Null,	13.8,	12,	14.5,	14.7,	14.4,	Null,	12,	14.1,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:54,	12,	14.5,	14.6,	14,	Null,	13.8,	12,	14.5,	14.7,	14.4,	Null,	12,	14.1,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:55,	12,	14.5,	14.6,	14,	Null,	13.8,	12,	14.5,	14.7,	14.4,	Null,	12,	14.2,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:56,	12,	14.5,	14.6,	14,	Null,	13.8,	12,	14.5,	14.7,	14.4,	Null,	12,	14.2,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:57,	12,	14.5,	14.6,	14,	Null,	13.8,	12,	14.5,	14.7,	14.4,	Null,	12,	14.2,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:58,	12,	14.5,	14.6,	14,	Null,	13.8,	12,	14.5,	14.7,	14.4,	Null,	12,	14.2,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 03:59,	12,	14.5,	14.6,	14,	Null,	13.8,	12,	14.5,	14.7,	14.4,	Null,	12,	14.2,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:00,	12,	14.5,	14.6,	14,	Null,	13.8,	12,	14.5,	14.7,	14.4,	Null,	12,	14.2,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:01,	12,	14.5,	14.6,	14,	Null,	13.8,	12,	14.5,	14.7,	14.4,	Null,	12,	14.2,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:02,	12,	14.5,	14.6,	14,	Null,	13.8,	12,	14.5,	14.7,	14.4,	Null,	12,	14.2,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:03,	12,	14.5,	14.6,	14,	Null,	13.8,	12,	14.5,	14.7,	14.4,	Null,	12,	14.2,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:04,	12,	14.5,	14.6,	14,	Null,	13.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:05,	12,	14.5,	14.6,	14,	Null,	13.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:06,	12,	14.5,	14.6,	14,	Null,	13.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:07,	12,	14.5,	14.6,	14,	Null,	13.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:08,	12,	14.5,	14.6,	14,	Null,	13.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:09,	12,	14.5,	14.6,	14,	Null,	13.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:10,	12,	14.5,	14.6,	14,	Null,	13.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:11,	12,	14.5,	14.6,	14,	Null,	13.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:12,	12,	14.5,	14.6,	14,	Null,	13.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:13,	12,	14.5,	14.6,	14,	Null,	13.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:14,	12,	14.5,	14.6,	14,	Null,	13.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:15,	12,	14.5,	14.6,	14,	Null,	13.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:16,	12,	14.5,	14.6,	14,	Null,	13.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:17,	12,	14.5,	14.6,	14,	Null,	13.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:18,	12,	14.5,	14.6,	14,	Null,	13.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:19,	12,	14.5,	14.6,	14,	Null,	13.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:20,	12,	14.5,	14.6,	14,	Null,	13.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:21,	12,	14.5,	14.6,	14,	Null,	13.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:22,	12,	14.5,	14.6,	14,	Null,	13.7,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:23,	12,	14.5,	14.6,	14,	Null,	13.7,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:24,	12,	14.5,	14.6,	14,	Null,	13.7,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:25,	12,	14.5,	14.6,	14,	Null,	13.7,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:26,	12,	14.5,	14.6,	14,	Null,	13.7,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:27,	12,	14.5,	14.6,	14,	Null,	13.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:28,	12,	14.5,	14.6,	14,	Null,	13.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:29,	12,	14.5,	14.6,	14,	Null,	13.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	13.9,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:30,	12,	14.5,	14.6,	14,	Null,	13.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	13.9,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:31,	12,	14.5,	14.6,	14,	Null,	13.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	13.9,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:32,	12,	14.4,	14.6,	14,	Null,	13.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	13.9,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:33,	12,	14.4,	14.6,	14,	Null,	13.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:34,	12,	14.4,	14.6,	14,	Null,	13.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:35,	12,	14.4,	14.6,	14,	Null,	13.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:36,	12,	14.4,	14.6,	14,	Null,	13.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:37,	12,	14.4,	14.6,	14,	Null,	13.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:38,	12,	14.4,	14.6,	14,	Null,	13.7,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:39,	12,	14.4,	14.6,	14,	Null,	13.7,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:40,	12,	14.4,	14.6,	14,	Null,	13.7,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:41,	12,	14.4,	14.6,	14,	Null,	13.7,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:42,	12,	14.4,	14.6,	14,	Null,	13.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:43,	12,	14.4,	14.6,	14,	Null,	13.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:44,	12,	14.4,	14.6,	14,	Null,	13.7,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:45,	12,	14.4,	14.6,	14,	Null,	13.7,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:46,	12,	14.4,	14.6,	14,	Null,	13.7,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:47,	12,	14.4,	14.6,	14,	Null,	13.7,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:48,	12,	14.4,	14.6,	14,	Null,	13.7,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:49,	12,	14.4,	14.6,	14,	Null,	13.7,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:50,	12,	14.4,	14.6,	14,	Null,	13.7,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:51,	12,	14.4,	14.6,	14,	Null,	13.7,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:52,	12,	14.4,	14.6,	14,	Null,	13.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:53,	12,	14.4,	14.6,	14,	Null,	13.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:54,	12,	14.4,	14.6,	14,	Null,	13.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:55,	12,	14.4,	14.6,	14,	Null,	13.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:56,	12,	14.4,	14.6,	14,	Null,	13.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:57,	12,	14.4,	14.6,	14,	Null,	13.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:58,	12,	14.4,	14.6,	14,	Null,	13.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 04:59,	12,	14.4,	14.6,	14,	Null,	13.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:00,	12,	14.4,	14.6,	14,	Null,	13.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:01,	12,	14.4,	14.6,	14,	Null,	13.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:02,	12,	14.4,	14.6,	14,	Null,	13.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:03,	12,	14.4,	14.6,	14,	Null,	13.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:04,	12,	14.4,	14.6,	14,	Null,	13.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:05,	12,	14.4,	14.6,	14,	Null,	13.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:06,	12,	14.4,	14.6,	14,	Null,	13.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:07,	12,	14.4,	14.6,	14,	Null,	13.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:08,	12,	14.4,	14.6,	14,	Null,	13.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:09,	12,	14.4,	14.6,	14,	Null,	13.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:10,	12,	14.4,	14.6,	14,	Null,	13.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:11,	12,	14.4,	14.6,	14,	Null,	13.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:12,	12,	14.4,	14.6,	14,	Null,	13.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:13,	12,	14.4,	14.6,	14,	Null,	13.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:14,	12,	14.4,	14.6,	14,	Null,	13.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:15,	12,	14.4,	14.6,	14,	Null,	13.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:16,	12,	14.4,	14.6,	14,	Null,	13.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:17,	12,	14.4,	14.6,	14,	Null,	13.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:18,	12,	14.4,	14.6,	14,	Null,	13.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:19,	12,	14.4,	14.5,	14,	Null,	13.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:20,	12,	14.4,	14.5,	14,	Null,	13.4,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:21,	12,	14.4,	14.5,	14,	Null,	13.4,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:22,	12,	14.4,	14.5,	14,	Null,	13.4,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:23,	12,	14.4,	14.5,	14,	Null,	13.4,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:24,	12,	14.4,	14.5,	14,	Null,	13.4,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:25,	12,	14.4,	14.5,	14,	Null,	13.4,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:26,	12,	14.4,	14.5,	14,	Null,	13.4,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:27,	12,	14.4,	14.5,	14,	Null,	13.3,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:28,	12,	14.4,	14.5,	14,	Null,	13.3,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:29,	12,	14.4,	14.5,	14,	Null,	13.3,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:30,	12,	14.4,	14.5,	14,	Null,	13.3,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:31,	12,	14.4,	14.5,	14,	Null,	13.3,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:32,	12,	14.4,	14.5,	14,	Null,	13.3,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:33,	12,	14.4,	14.5,	14,	Null,	13.3,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
