Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
8/4/2019 05:34,	12,	14.4,	14.5,	14,	Null,	13.3,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:35,	12,	14.4,	14.5,	14,	Null,	13.2,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:36,	12,	14.4,	14.5,	14,	Null,	13.2,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:37,	12,	14.4,	14.5,	14,	Null,	13.2,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:38,	12,	14.4,	14.5,	14,	Null,	13.2,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:39,	12,	14.4,	14.5,	14,	Null,	13.2,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:40,	12,	14.4,	14.5,	13.9,	Null,	13.2,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:41,	12,	14.4,	14.5,	13.9,	Null,	13.2,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:42,	12,	14.4,	14.5,	13.9,	Null,	13.2,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:43,	12,	14.4,	14.5,	13.9,	Null,	13.3,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:44,	12,	14.4,	14.5,	13.9,	Null,	13.3,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:45,	12,	14.4,	14.5,	13.9,	Null,	13.3,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:46,	12,	14.4,	14.5,	13.9,	Null,	13.3,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:47,	12,	14.4,	14.5,	13.9,	Null,	13.2,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:48,	12,	14.4,	14.5,	13.9,	Null,	13.2,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:49,	12,	14.4,	14.5,	13.9,	Null,	13.2,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:50,	12,	14.4,	14.5,	13.9,	Null,	13.2,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:51,	12,	14.4,	14.5,	13.9,	Null,	13.2,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:52,	12,	14.4,	14.5,	13.9,	Null,	13.1,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:53,	12,	14.4,	14.5,	13.9,	Null,	13.1,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:54,	12,	14.4,	14.5,	13.9,	Null,	13.1,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:55,	12,	14.4,	14.5,	13.9,	Null,	13,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:56,	12,	14.4,	14.5,	13.9,	Null,	13,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:57,	12,	14.4,	14.5,	13.9,	Null,	13,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:58,	12,	14.4,	14.5,	13.9,	Null,	13,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 05:59,	12,	14.4,	14.5,	13.9,	Null,	13,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:00,	12,	14.4,	14.5,	13.9,	Null,	13,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:01,	12,	14.4,	14.5,	13.9,	Null,	13,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:02,	12,	14.4,	14.5,	13.9,	Null,	13,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:03,	12,	14.4,	14.5,	13.9,	Null,	13,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:04,	12,	14.4,	14.5,	13.9,	Null,	13,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:05,	12,	14.4,	14.5,	13.9,	Null,	13,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:06,	12,	14.4,	14.5,	13.9,	Null,	13,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:07,	12,	14.4,	14.5,	13.9,	Null,	12.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:08,	12,	14.4,	14.5,	13.9,	Null,	12.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:09,	12,	14.4,	14.5,	13.9,	Null,	13,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:10,	12,	14.4,	14.5,	13.9,	Null,	12.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:11,	12,	14.4,	14.5,	13.9,	Null,	12.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:12,	12,	14.4,	14.5,	13.9,	Null,	12.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:13,	12,	14.4,	14.5,	13.9,	Null,	12.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:14,	12,	14.4,	14.5,	13.9,	Null,	12.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:15,	12,	14.4,	14.5,	13.9,	Null,	12.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:16,	12,	14.4,	14.4,	13.9,	Null,	12.7,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:17,	12,	14.4,	14.4,	13.9,	Null,	12.7,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:18,	12,	14.4,	14.4,	13.9,	Null,	12.7,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:19,	12,	14.4,	14.4,	13.9,	Null,	12.7,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:20,	12,	14.4,	14.4,	13.9,	Null,	12.7,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:21,	12,	14.4,	14.4,	13.9,	Null,	12.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:22,	12,	14.4,	14.4,	13.9,	Null,	12.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.2,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:23,	12,	14.4,	14.4,	13.9,	Null,	12.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:24,	12,	14.4,	14.4,	13.9,	Null,	12.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:25,	12,	14.4,	14.4,	13.9,	Null,	12.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:26,	12,	14.4,	14.4,	13.9,	Null,	12.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:27,	12,	14.4,	14.4,	13.9,	Null,	12.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:28,	12,	14.4,	14.4,	13.9,	Null,	12.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:29,	12,	14.4,	14.4,	13.9,	Null,	12.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:30,	12,	14.4,	14.4,	13.9,	Null,	12.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:31,	12,	14.4,	14.4,	13.9,	Null,	12.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:32,	12,	14.4,	14.4,	13.9,	Null,	12.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:33,	12,	14.4,	14.4,	13.9,	Null,	12.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:34,	12,	14.4,	14.4,	13.9,	Null,	12.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:35,	12,	14.4,	14.4,	13.9,	Null,	12.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:36,	12,	14.4,	14.4,	13.9,	Null,	12.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:37,	12,	14.4,	14.4,	13.9,	Null,	12.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:38,	12,	14.4,	14.4,	13.9,	Null,	12.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:39,	12,	14.4,	14.4,	13.9,	Null,	12.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:40,	12,	14.4,	14.4,	13.9,	Null,	12.4,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:41,	12,	14.4,	14.4,	13.9,	Null,	12.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:42,	12,	14.4,	14.4,	13.9,	Null,	12.4,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:43,	12,	14.4,	14.4,	13.9,	Null,	12.4,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:44,	12,	14.4,	14.4,	13.9,	Null,	12.4,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:45,	12,	14.4,	14.4,	13.9,	Null,	12.4,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:46,	12,	14.4,	14.4,	13.9,	Null,	12.4,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:47,	12,	14.4,	14.4,	13.9,	Null,	12.4,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:48,	12,	14.4,	14.4,	13.9,	Null,	12.4,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:49,	12,	14.4,	14.4,	13.9,	Null,	12.4,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:50,	12,	14.4,	14.4,	13.9,	Null,	12.4,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:51,	12,	14.4,	14.4,	13.9,	Null,	12.4,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:52,	12,	14.4,	14.4,	13.9,	Null,	12.4,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:53,	12,	14.4,	14.3,	13.9,	Null,	12.4,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:54,	12,	14.4,	14.3,	13.9,	Null,	12.4,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:55,	12,	14.4,	14.3,	13.9,	Null,	12.3,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:56,	12,	14.4,	14.3,	13.9,	Null,	12.3,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:57,	12,	14.4,	14.3,	13.9,	Null,	12.3,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:58,	12,	14.4,	14.3,	13.9,	Null,	12.3,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 06:59,	12,	14.4,	14.3,	13.9,	Null,	12.2,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:00,	12,	14.4,	14.3,	13.8,	Null,	12.2,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:01,	12,	14.4,	14.3,	13.8,	Null,	12.2,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:02,	12,	14.4,	14.3,	13.8,	Null,	12.2,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:03,	12,	14.4,	14.3,	13.8,	Null,	12.2,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:04,	12,	14.4,	14.3,	13.8,	Null,	12.2,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:05,	12,	14.4,	14.3,	13.8,	Null,	12.1,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:06,	12,	14.4,	14.3,	13.8,	Null,	12.1,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:07,	12,	14.4,	14.3,	13.8,	Null,	12.1,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:08,	12,	14.4,	14.3,	13.8,	Null,	12.1,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:09,	12,	14.4,	14.3,	13.8,	Null,	12.1,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:10,	12,	14.4,	14.3,	13.8,	Null,	12.1,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:11,	12,	14.4,	14.3,	13.8,	Null,	12.1,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:12,	12,	14.4,	14.3,	13.8,	Null,	12.2,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:13,	12,	14.4,	14.3,	13.8,	Null,	12.2,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:14,	12,	14.4,	14.3,	13.8,	Null,	12.2,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:15,	12,	14.4,	14.3,	13.8,	Null,	12.2,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:16,	12,	14.4,	14.3,	13.8,	Null,	12.3,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:17,	12,	14.4,	14.3,	13.8,	Null,	12.3,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:18,	12,	14.4,	14.3,	13.8,	Null,	12.3,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:19,	12,	14.4,	14.3,	13.8,	Null,	12.4,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:20,	12,	14.4,	14.3,	13.8,	Null,	12.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:21,	12,	14.4,	14.2,	13.8,	Null,	12.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:22,	12,	14.4,	14.2,	13.8,	Null,	12.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:23,	12,	14.4,	14.2,	13.8,	Null,	12.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:24,	12,	14.4,	14.2,	13.8,	Null,	12.7,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:25,	12,	14.4,	14.2,	13.8,	Null,	12.7,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:26,	12,	14.4,	14.2,	13.8,	Null,	12.7,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:27,	12,	14.4,	14.2,	13.8,	Null,	12.7,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:28,	12,	14.4,	14.2,	13.8,	Null,	12.7,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:29,	12,	14.4,	14.2,	13.8,	Null,	12.7,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:30,	12,	14.4,	14.2,	13.8,	Null,	12.7,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:31,	12,	14.4,	14.2,	13.8,	Null,	12.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:32,	12,	14.4,	14.2,	13.8,	Null,	12.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:33,	12,	14.4,	14.2,	13.8,	Null,	12.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:34,	12,	14.4,	14.2,	13.8,	Null,	12.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:35,	12,	14.4,	14.2,	13.8,	Null,	12.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:36,	12,	14.4,	14.2,	13.8,	Null,	12.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:37,	12,	14.4,	14.2,	13.8,	Null,	12.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:38,	12,	14.4,	14.2,	13.8,	Null,	12.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:39,	12,	14.4,	14.2,	13.8,	Null,	12.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:40,	12,	14.4,	14.2,	13.8,	Null,	12.7,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:41,	12,	14.4,	14.2,	13.8,	Null,	12.7,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:42,	12,	14.4,	14.2,	13.8,	Null,	12.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:43,	12,	14.4,	14.2,	13.8,	Null,	12.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:44,	12,	14.4,	14.2,	13.8,	Null,	12.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:45,	12,	14.4,	14.2,	13.8,	Null,	12.4,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:46,	12,	14.4,	14.2,	13.8,	Null,	12.4,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:47,	12,	14.4,	14.2,	13.8,	Null,	12.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:48,	12,	14.4,	14.2,	13.8,	Null,	12.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:49,	12,	14.4,	14.2,	13.8,	Null,	12.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:50,	12,	14.4,	14.2,	13.8,	Null,	12.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:51,	12,	14.4,	14.2,	13.8,	Null,	12.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:52,	12,	14.4,	14.2,	13.8,	Null,	12.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:53,	12,	14.4,	14.2,	13.8,	Null,	12.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:54,	12,	14.4,	14.2,	13.8,	Null,	12.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:55,	12,	14.3,	14.2,	13.8,	Null,	12.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:56,	12,	14.3,	14.2,	13.8,	Null,	12.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:57,	12,	14.3,	14.2,	13.8,	Null,	12.7,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:58,	12,	14.3,	14.2,	13.8,	Null,	12.7,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 07:59,	12,	14.3,	14.2,	13.8,	Null,	12.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:00,	12,	14.3,	14.2,	13.7,	Null,	12.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:01,	12,	14.3,	14.2,	13.7,	Null,	12.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:02,	12,	14.3,	14.2,	13.7,	Null,	12.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:03,	12,	14.3,	14.2,	13.7,	Null,	12.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:04,	12,	14.3,	14.2,	13.7,	Null,	12.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:05,	12,	14.3,	14.2,	13.7,	Null,	12.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:06,	12,	14.3,	14.2,	13.7,	Null,	12.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:07,	12,	14.3,	14.2,	13.7,	Null,	12.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:08,	12,	14.3,	14.2,	13.7,	Null,	12.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:09,	12,	14.3,	14.2,	13.7,	Null,	12.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:10,	12,	14.3,	14.2,	13.7,	Null,	12.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:11,	12,	14.3,	14.2,	13.7,	Null,	12.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:12,	12,	14.3,	14.2,	13.7,	Null,	12.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:13,	12,	14.3,	14.2,	13.7,	Null,	12.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:14,	12,	14.3,	14.2,	13.7,	Null,	12.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:15,	12,	14.3,	14.2,	13.7,	Null,	12.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:16,	12,	14.3,	14.2,	13.7,	Null,	12.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:17,	12,	14.3,	14.2,	13.7,	Null,	12.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:18,	12,	14.3,	14.2,	13.7,	Null,	13,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:19,	12,	14.3,	14.2,	13.7,	Null,	13,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:20,	12,	14.3,	14.2,	13.7,	Null,	13,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:21,	12,	14.3,	14.2,	13.7,	Null,	12.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:22,	12,	14.3,	14.2,	13.7,	Null,	12.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:23,	12,	14.3,	14.2,	13.7,	Null,	12.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:24,	12,	14.3,	14.2,	13.7,	Null,	12.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:25,	12,	14.3,	14.2,	13.7,	Null,	12.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:26,	12,	14.3,	14.2,	13.7,	Null,	12.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:27,	12,	14.3,	14.2,	13.7,	Null,	13,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:28,	12,	14.3,	14.2,	13.7,	Null,	13,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:29,	12,	14.3,	14.2,	13.7,	Null,	13,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:30,	12,	14.3,	14.2,	13.7,	Null,	13,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:31,	12,	14.3,	14.2,	13.7,	Null,	13,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:32,	12,	14.3,	14.2,	13.7,	Null,	13,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:33,	12,	14.3,	14.2,	13.7,	Null,	13,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:34,	12,	14.3,	14.2,	13.7,	Null,	13,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:35,	12,	14.3,	14.2,	13.7,	Null,	13,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:36,	12,	14.3,	14.2,	13.7,	Null,	13,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:37,	12,	14.3,	14.2,	13.7,	Null,	13,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:38,	12,	14.3,	14.2,	13.7,	Null,	13,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:39,	12,	14.3,	14.2,	13.7,	Null,	13,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:40,	12,	14.3,	14.2,	13.7,	Null,	13,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:41,	12,	14.3,	14.2,	13.7,	Null,	13,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:42,	12,	14.3,	14.2,	13.7,	Null,	13,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:43,	12,	14.3,	14.2,	13.7,	Null,	13,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:44,	12,	14.3,	14.2,	13.7,	Null,	13,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:45,	12,	14.3,	14.2,	13.7,	Null,	13,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:46,	12,	14.3,	14.2,	13.7,	Null,	13,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:47,	12,	14.3,	14.2,	13.7,	Null,	13,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:48,	12,	14.3,	14.2,	13.7,	Null,	13.1,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:49,	12,	14.3,	14.2,	13.7,	Null,	13.1,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:50,	12,	14.3,	14.2,	13.7,	Null,	13.1,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:51,	12,	14.3,	14.2,	13.7,	Null,	13,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:52,	12,	14.3,	14.2,	13.7,	Null,	12.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:53,	12,	14.3,	14.2,	13.7,	Null,	12.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:54,	12,	14.3,	14.2,	13.7,	Null,	12.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:55,	12,	14.3,	14.2,	13.7,	Null,	12.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:56,	12,	14.3,	14.2,	13.7,	Null,	12.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:57,	12,	14.3,	14.2,	13.7,	Null,	12.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:58,	12,	14.3,	14.2,	13.7,	Null,	12.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 08:59,	12,	14.3,	14.2,	13.7,	Null,	12.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:00,	12,	14.3,	14.2,	13.7,	Null,	12.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:01,	12,	14.3,	14.2,	13.7,	Null,	12.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:02,	12,	14.3,	14.2,	13.7,	Null,	13,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:03,	12,	14.3,	14.2,	13.7,	Null,	13.4,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:04,	12,	14.3,	14.2,	13.7,	Null,	14,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:05,	12,	14.3,	14.2,	13.7,	Null,	13.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:06,	12,	14.3,	14.2,	13.7,	Null,	13.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:07,	12,	14.3,	14.2,	13.7,	Null,	13.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:08,	12,	14.3,	14.2,	13.7,	Null,	13.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:09,	12,	14.3,	14.2,	13.7,	Null,	13.7,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:10,	12,	14.3,	14.2,	13.7,	Null,	13.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:11,	12,	14.3,	14.2,	13.7,	Null,	13.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:12,	12,	14.3,	14.2,	13.7,	Null,	13.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:13,	12,	14.3,	14.2,	13.7,	Null,	13.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:14,	12,	14.3,	14.2,	13.7,	Null,	13.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:15,	12,	14.3,	14.2,	13.7,	Null,	13.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:16,	12,	14.3,	14.2,	13.7,	Null,	13.4,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:17,	12,	14.3,	14.2,	13.7,	Null,	13.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:18,	12,	14.3,	14.2,	13.7,	Null,	13.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:19,	12,	14.3,	14.2,	13.7,	Null,	13.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:20,	12,	14.3,	14.2,	13.7,	Null,	13.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:21,	12,	14.3,	14.2,	13.7,	Null,	13.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:22,	12,	14.3,	14.2,	13.7,	Null,	13.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:23,	12,	14.3,	14.2,	13.7,	Null,	13.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:24,	12,	14.3,	14.2,	13.7,	Null,	13.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:25,	12,	14.3,	14.2,	13.7,	Null,	13.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:26,	12,	14.3,	14.2,	13.7,	Null,	13.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:27,	12,	14.3,	14.2,	13.7,	Null,	13.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:28,	12,	14.3,	14.2,	13.7,	Null,	13.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:29,	12,	14.3,	14.2,	13.7,	Null,	13.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:30,	12,	14.3,	14.2,	13.7,	Null,	13.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:31,	12,	14.3,	14.2,	13.7,	Null,	13.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:32,	12,	14.3,	14.2,	13.7,	Null,	13.6,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:33,	12,	14.3,	14.2,	13.7,	Null,	13.7,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:34,	12,	14.3,	14.2,	13.7,	Null,	13.7,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:35,	12,	14.3,	14.2,	13.7,	Null,	13.7,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:36,	12,	14.3,	14.2,	13.7,	Null,	13.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:37,	12,	14.3,	14.2,	13.7,	Null,	13.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:38,	12,	14.3,	14.2,	13.7,	Null,	13.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:39,	12,	14.3,	14.2,	13.7,	Null,	13.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:40,	12,	14.3,	14.2,	13.7,	Null,	13.8,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:41,	12,	14.3,	14.2,	13.7,	Null,	13.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:42,	12,	14.3,	14.2,	13.7,	Null,	13.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:43,	12,	14.3,	14.2,	13.7,	Null,	13.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:44,	12,	14.3,	14.2,	13.7,	Null,	14,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:45,	12,	14.3,	14.2,	13.7,	Null,	14,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:46,	12,	14.3,	14.2,	13.7,	Null,	14,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:47,	12,	14.3,	14.2,	13.7,	Null,	14,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:48,	12,	14.3,	14.2,	13.7,	Null,	13.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:49,	12,	14.3,	14.2,	13.7,	Null,	13.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:50,	12,	14.3,	14.2,	13.7,	Null,	13.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:51,	12,	14.3,	14.2,	13.7,	Null,	13.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:52,	12,	14.3,	14.2,	13.7,	Null,	13.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:53,	12,	14.3,	14.2,	13.7,	Null,	13.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:54,	12,	14.3,	14.2,	13.7,	Null,	13.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:55,	12,	14.3,	14.2,	13.7,	Null,	13.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:56,	12,	14.3,	14.2,	13.7,	Null,	13.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:57,	12,	14.3,	14.2,	13.7,	Null,	13.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:58,	12,	14.3,	14.2,	13.7,	Null,	13.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 09:59,	12,	14.3,	14.2,	13.7,	Null,	13.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:00,	12,	14.3,	14.2,	13.7,	Null,	13.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:01,	12,	14.3,	14.2,	13.7,	Null,	14,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:02,	12,	14.3,	14.2,	13.7,	Null,	13.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:03,	12,	14.3,	14.2,	13.7,	Null,	13.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:04,	12,	14.3,	14.2,	13.7,	Null,	13.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:05,	12,	14.3,	14.2,	13.7,	Null,	13.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:06,	12,	14.3,	14.2,	13.7,	Null,	13.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:07,	12,	14.3,	14.2,	13.7,	Null,	13.9,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:08,	12,	14.3,	14.2,	13.7,	Null,	14,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:09,	12,	14.3,	14.2,	13.7,	Null,	14,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:10,	12,	14.3,	14.2,	13.7,	Null,	14,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:11,	12,	14.3,	14.2,	13.7,	Null,	14,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:12,	12,	14.3,	14.2,	13.7,	Null,	14,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:13,	12,	14.3,	14.2,	13.7,	Null,	14,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:14,	12,	14.3,	14.2,	13.7,	Null,	14.1,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:15,	12,	14.3,	14.2,	13.7,	Null,	14.1,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:16,	12,	14.3,	14.3,	13.7,	Null,	14.1,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:17,	12,	14.3,	14.3,	13.7,	Null,	14.2,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:18,	12,	14.3,	14.3,	13.7,	Null,	14.2,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:19,	12,	14.3,	14.3,	13.7,	Null,	14.2,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:20,	12,	14.3,	14.3,	13.7,	Null,	14.3,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:21,	12,	14.3,	14.3,	13.7,	Null,	14.3,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:22,	12,	14.3,	14.3,	13.7,	Null,	14.3,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:23,	12,	14.3,	14.3,	13.7,	Null,	14.3,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:24,	12,	14.3,	14.3,	13.7,	Null,	14.3,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:25,	12,	14.3,	14.3,	13.7,	Null,	14.3,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:26,	12,	14.3,	14.3,	13.7,	Null,	14.3,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:27,	12,	14.3,	14.3,	13.7,	Null,	14.3,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:28,	12,	14.3,	14.3,	13.7,	Null,	14.3,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:29,	12,	14.3,	14.3,	13.7,	Null,	14.3,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.1,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:30,	12,	14.3,	14.3,	13.7,	Null,	14.3,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.2,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:31,	12,	14.3,	14.3,	13.7,	Null,	14.3,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.2,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:32,	12,	14.3,	14.3,	13.7,	Null,	14.4,	12,	14.6,	14.7,	14.5,	Null,	12,	14.3,	14.2,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:33,	12,	14.3,	14.3,	13.7,	Null,	14.4,	12,	14.6,	14.7,	14.5,	Null,	12,	14.3,	14.2,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:34,	12,	14.3,	14.3,	13.7,	Null,	14.5,	12,	14.6,	14.7,	14.5,	Null,	12,	14.3,	14.2,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:35,	12,	14.3,	14.3,	13.7,	Null,	14.5,	12,	14.6,	14.7,	14.5,	Null,	12,	14.3,	14.2,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:36,	12,	14.3,	14.3,	13.7,	Null,	14.5,	12,	14.6,	14.7,	14.5,	Null,	12,	14.3,	14.2,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:37,	12,	14.3,	14.3,	13.8,	Null,	14.5,	12,	14.6,	14.7,	14.5,	Null,	12,	14.3,	14.2,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:38,	12,	14.3,	14.3,	13.8,	Null,	14.6,	12,	14.6,	14.7,	14.5,	Null,	12,	14.3,	14.2,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:39,	12,	14.3,	14.3,	13.8,	Null,	14.7,	12,	14.6,	14.7,	14.5,	Null,	12,	14.3,	14.2,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:40,	12,	14.3,	14.3,	13.8,	Null,	14.5,	12,	14.6,	14.7,	14.5,	Null,	12,	14.3,	14.2,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:41,	12,	14.3,	14.3,	13.8,	Null,	14.4,	12,	14.6,	14.7,	14.5,	Null,	12,	14.3,	14.2,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:42,	12,	14.3,	14.3,	13.8,	Null,	14.3,	12,	14.6,	14.7,	14.5,	Null,	12,	14.3,	14.2,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:43,	12,	14.3,	14.3,	13.8,	Null,	14.3,	12,	14.6,	14.7,	14.5,	Null,	12,	14.3,	14.2,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:44,	12,	14.3,	14.4,	13.8,	Null,	14.7,	12,	14.6,	14.7,	14.5,	Null,	12,	14.3,	14.2,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:45,	12,	14.3,	14.4,	13.8,	Null,	14.9,	12,	14.6,	14.7,	14.5,	Null,	12,	14.3,	14.2,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:46,	12,	14.3,	14.4,	13.8,	Null,	14.8,	12,	14.6,	14.7,	14.5,	Null,	12,	14.4,	14.2,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:47,	12,	14.3,	14.4,	13.8,	Null,	14.7,	12,	14.6,	14.7,	14.5,	Null,	12,	14.3,	14.2,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:48,	12,	14.3,	14.4,	13.8,	Null,	14.6,	12,	14.6,	14.7,	14.5,	Null,	12,	14.3,	14.2,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:49,	12,	14.3,	14.4,	13.8,	Null,	14.5,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.2,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:50,	12,	14.3,	14.4,	13.8,	Null,	14.4,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.2,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:51,	12,	14.3,	14.4,	13.8,	Null,	14.4,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.2,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:52,	12,	14.3,	14.4,	13.8,	Null,	14.3,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.2,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:53,	12,	14.3,	14.4,	13.8,	Null,	14.3,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.2,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:54,	12,	14.3,	14.4,	13.8,	Null,	14.3,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.2,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:55,	12,	14.3,	14.4,	13.8,	Null,	14.3,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.2,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:56,	12,	14.3,	14.4,	13.8,	Null,	14.2,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.2,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:57,	12,	14.4,	14.4,	13.8,	Null,	14.3,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.2,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:58,	12,	14.4,	14.4,	13.8,	Null,	14.3,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.2,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 10:59,	12,	14.4,	14.4,	13.8,	Null,	14.3,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.2,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:00,	12,	14.4,	14.4,	13.8,	Null,	14.3,	12,	14.6,	14.7,	14.4,	Null,	12,	14.3,	14.3,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:01,	12,	14.4,	14.4,	13.8,	Null,	14.3,	12,	14.6,	14.7,	14.4,	Null,	12,	14.4,	14.3,	14.1,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:02,	12,	14.4,	14.4,	13.8,	Null,	14.2,	12,	14.6,	14.7,	14.4,	Null,	12,	14.4,	14.3,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:03,	12,	14.4,	14.4,	13.8,	Null,	14.2,	12,	14.6,	14.7,	14.4,	Null,	12,	14.4,	14.3,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:04,	12,	14.4,	14.4,	13.8,	Null,	14.2,	12,	14.6,	14.7,	14.4,	Null,	12,	14.4,	14.4,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:05,	12,	14.4,	14.5,	13.8,	Null,	14.2,	12,	14.6,	14.7,	14.4,	Null,	12,	14.4,	14.4,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:06,	12,	14.4,	14.5,	13.8,	Null,	14.2,	12,	14.6,	14.7,	14.4,	Null,	12,	14.4,	14.4,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:07,	12,	14.4,	14.5,	13.8,	Null,	14.2,	12,	14.6,	14.7,	14.4,	Null,	12,	14.4,	14.4,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:08,	12,	14.4,	14.5,	13.8,	Null,	14.2,	12,	14.6,	14.7,	14.4,	Null,	12,	14.4,	14.4,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:09,	12,	14.4,	14.5,	13.8,	Null,	14.2,	12,	14.6,	14.7,	14.4,	Null,	12,	14.4,	14.4,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:10,	12,	14.4,	14.5,	13.8,	Null,	14.3,	12,	14.6,	14.7,	14.4,	Null,	12,	14.4,	14.4,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:11,	12,	14.4,	14.5,	13.8,	Null,	14.4,	12,	14.6,	14.7,	14.4,	Null,	12,	14.4,	14.4,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:12,	12,	14.4,	14.5,	13.8,	Null,	14.3,	12,	14.6,	14.7,	14.4,	Null,	12,	14.4,	14.4,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:13,	12,	14.4,	14.5,	13.8,	Null,	14.3,	12,	14.6,	14.8,	14.5,	Null,	12,	14.4,	14.4,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:14,	12,	14.4,	14.5,	13.8,	Null,	14.3,	12,	14.6,	14.8,	14.4,	Null,	12,	14.4,	14.4,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:15,	12,	14.4,	14.5,	13.8,	Null,	14.3,	12,	14.6,	14.8,	14.4,	Null,	12,	14.4,	14.5,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:16,	12,	14.4,	14.6,	13.8,	Null,	14.2,	12,	14.6,	14.8,	14.4,	Null,	12,	14.5,	14.5,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:17,	12,	14.4,	14.6,	13.8,	Null,	14.2,	12,	14.6,	14.7,	14.4,	Null,	12,	14.5,	14.5,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:18,	12,	14.4,	14.6,	13.8,	Null,	14.2,	12,	14.6,	14.7,	14.4,	Null,	12,	14.5,	14.5,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:19,	12,	14.4,	14.6,	13.8,	Null,	14.2,	12,	14.6,	14.7,	14.4,	Null,	12,	14.5,	14.5,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:20,	12,	14.4,	14.6,	13.8,	Null,	14.2,	12,	14.6,	14.7,	14.4,	Null,	12,	14.5,	14.5,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:21,	12,	14.4,	14.6,	13.8,	Null,	14.2,	12,	14.6,	14.7,	14.4,	Null,	12,	14.5,	14.5,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:22,	12,	14.4,	14.6,	13.8,	Null,	14.2,	12,	14.6,	14.7,	14.4,	Null,	12,	14.5,	14.5,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:23,	12,	14.4,	14.6,	13.8,	Null,	14.2,	12,	14.6,	14.7,	14.4,	Null,	12,	14.5,	14.5,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:24,	12,	14.4,	14.6,	13.8,	Null,	14.1,	12,	14.6,	14.7,	14.4,	Null,	12,	14.5,	14.5,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:25,	12,	14.5,	14.6,	13.8,	Null,	14.1,	12,	14.6,	14.7,	14.4,	Null,	12,	14.5,	14.5,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:26,	12,	14.5,	14.6,	13.8,	Null,	14.1,	12,	14.6,	14.7,	14.4,	Null,	12,	14.5,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:27,	12,	14.5,	14.7,	13.8,	Null,	14.1,	12,	14.6,	14.7,	14.4,	Null,	12,	14.5,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:28,	12,	14.5,	14.7,	13.8,	Null,	14.1,	12,	14.6,	14.7,	14.4,	Null,	12,	14.5,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:29,	12,	14.5,	14.7,	13.8,	Null,	14.1,	12,	14.6,	14.7,	14.4,	Null,	12,	14.5,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:30,	12,	14.5,	14.7,	13.8,	Null,	14.1,	12,	14.6,	14.7,	14.4,	Null,	12,	14.5,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:31,	12,	14.5,	14.7,	13.8,	Null,	14.1,	12,	14.6,	14.7,	14.4,	Null,	12,	14.5,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:32,	12,	14.5,	14.7,	13.8,	Null,	14.1,	12,	14.6,	14.7,	14.4,	Null,	12,	14.5,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:33,	12,	14.5,	14.7,	13.8,	Null,	14.1,	12,	14.6,	14.7,	14.4,	Null,	12,	14.5,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:34,	12,	14.5,	14.7,	13.8,	Null,	14.1,	12,	14.6,	14.7,	14.4,	Null,	12,	14.5,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:35,	12,	14.5,	14.7,	13.8,	Null,	14.1,	12,	14.6,	14.7,	14.4,	Null,	12,	14.5,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:36,	12,	14.5,	14.7,	13.8,	Null,	14.1,	12,	14.6,	14.7,	14.4,	Null,	12,	14.5,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:37,	12,	14.5,	14.7,	13.8,	Null,	14.1,	12,	14.6,	14.7,	14.4,	Null,	12,	14.5,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:38,	12,	14.5,	14.7,	13.8,	Null,	14.1,	12,	14.6,	14.7,	14.4,	Null,	12,	14.5,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:39,	12,	14.5,	14.7,	13.9,	Null,	14.1,	12,	14.6,	14.7,	14.4,	Null,	12,	14.5,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:40,	12,	14.6,	14.7,	13.9,	Null,	14.2,	12,	14.6,	14.7,	14.3,	Null,	12,	14.5,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:41,	12,	14.6,	14.7,	13.9,	Null,	14.2,	12,	14.6,	14.7,	14.3,	Null,	12,	14.5,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:42,	12,	14.6,	14.7,	13.9,	Null,	14.2,	12,	14.6,	14.7,	14.3,	Null,	12,	14.5,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:43,	12,	14.6,	14.7,	13.9,	Null,	14.2,	12,	14.6,	14.7,	14.3,	Null,	12,	14.5,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:44,	12,	14.6,	14.7,	13.9,	Null,	14.3,	12,	14.6,	14.7,	14.3,	Null,	12,	14.5,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:45,	12,	14.6,	14.8,	13.9,	Null,	14.2,	12,	14.6,	14.7,	14.3,	Null,	12,	14.5,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:46,	12,	14.7,	14.8,	13.9,	Null,	14.3,	12,	14.6,	14.7,	14.3,	Null,	12,	14.5,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:47,	12,	14.7,	14.8,	13.9,	Null,	14.3,	12,	14.6,	14.7,	14.3,	Null,	12,	14.5,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:48,	12,	14.7,	14.8,	13.9,	Null,	14.3,	12,	14.6,	14.7,	14.3,	Null,	12,	14.5,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:49,	12,	14.7,	14.8,	13.9,	Null,	14.4,	12,	14.6,	14.7,	14.3,	Null,	12,	14.5,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:50,	12,	14.7,	14.8,	13.9,	Null,	14.4,	12,	14.6,	14.7,	14.3,	Null,	12,	14.5,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
