Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
8/4/2019 11:51,	12,	14.7,	14.8,	13.9,	Null,	14.4,	12,	14.6,	14.7,	14.3,	Null,	12,	14.5,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:52,	12,	14.7,	14.8,	13.9,	Null,	14.4,	12,	14.6,	14.7,	14.3,	Null,	12,	14.5,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:53,	12,	14.7,	14.8,	13.9,	Null,	14.4,	12,	14.6,	14.7,	14.3,	Null,	12,	14.5,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:54,	12,	14.8,	14.8,	13.9,	Null,	14.5,	12,	14.6,	14.7,	14.3,	Null,	12,	14.5,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:55,	12,	14.8,	14.8,	13.9,	Null,	14.6,	12,	14.6,	14.7,	14.3,	Null,	12,	14.5,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:55,	Zone-1 Op Mode:  Cool
8/4/2019 11:55,	12,	14.8,	14.8,	13.9,	Cool,	14.6,	12,	14.6,	14.7,	14.3,	Null,	12,	14.5,	14.6,	14.2,	Null,"Start, Diesel, Cycle-Sentry"
8/4/2019 11:56,	12,	14.8,	14.4,	13.8,	Cool,	14.5,	12,	14.6,	14.7,	14.3,	Null,	12,	14.5,	14.6,	14.2,	Null,"Start, Diesel, Cycle-Sentry"
8/4/2019 11:57,	12,	14.6,	10.8,	12.6,	Cool,	14.8,	12,	14.6,	14.7,	14.3,	Null,	12,	14.6,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
8/4/2019 11:58,	12,	14.1,	6.9,	9.3,	Cool,	15.9,	12,	14.5,	14.5,	14.2,	Null,	12,	14.6,	14.6,	14.1,	Null,"Diesel, Cycle-Sentry"
,	Power up
,	12,	-----,	-----,	-----,	,	-----,	12,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	12,	15.7,	15.2,	15.1,	Cool,	12,	12,	16.1,	16.1,	16,	Cool,	12,	16.3,	16,	16.1,	Cool,"Start, Diesel, Cycle-Sentry"
,	Start of trip
,	12,	15.8,	15.2,	15.2,	Cool,	12.1,	12,	16.1,	16.2,	16.1,	Cool,	12,	16.3,	16,	16.2,	Cool,"Start, Diesel, Cycle-Sentry"
,	Unit Serial # Bytes 0-1: 00
,	Unit Serial # Bytes 2-3: 00
,	Unit Serial # Bytes 4-5: 00
,	Unit Serial # Bytes 6-7: GL
,	Unit Serial # Bytes 8-9: W1
,	Unit Serial # Bytes 10-11: 17
,	Unit Serial # Bytes 12-13: 95
,	Unit Serial # Bytes 14-15: 16
,	Host Null: DISABLE
,	Refrigerant Type Selection: 1.0
,	Setpoint Zone-2: 12.0
,	Setpoint Zone-3: 12.0
,	Cargo Link: DISABLE
8/8/2019 06:33,	Clock Set
8/8/2019 06:33,	12,	15.8,	15.3,	15.2,	Cool,	12.1,	12,	16.1,	16.2,	16.1,	Cool,	12,	16.3,	16,	16.2,	Cool,"Start, Diesel, Cycle-Sentry"
8/8/2019 06:34,	12,	15.8,	15.2,	15.2,	Cool,	12.4,	12,	16.2,	16.2,	16.2,	Cool,	12,	16.4,	16,	16.2,	Cool,"Start, Diesel, Cycle-Sentry"
8/8/2019 06:35,	12,	15.8,	13.1,	14.4,	Cool,	12.8,	12,	15.8,	14.5,	14.1,	Cool,	12,	15.8,	14.3,	14.4,	Cool,"Diesel, Cycle-Sentry"
8/8/2019 06:36,	12,	15.4,	11.8,	13.2,	Cool,	14.2,	12,	14.9,	10.9,	9.4,	Cool,	12,	14.1,	11.3,	10,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/8/2019 06:37,	12,	15,	10.7,	12.2,	Cool,	15.6,	12,	14.1,	7.9,	5.2,	Cool,	12,	12.5,	8.5,	5.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/8/2019 06:38,	Zone-3 Op Mode:  Null
8/8/2019 06:38,	12,	14.5,	8.8,	11,	Cool,	16,	12,	13.3,	6.3,	2.5,	Cool,	12,	11.3,	7.8,	4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/8/2019 06:39,	12,	13.9,	7,	9.2,	Cool,	17.2,	12,	12.6,	5,	0.2,	Cool,	12,	10.4,	8.5,	5.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/8/2019 06:40,	Zone-3 Op Mode:  Heat
8/8/2019 06:40,	Zone-2 Op Mode:  Null
8/8/2019 06:40,	12,	13.4,	6.3,	8.2,	Cool,	17.9,	12,	11.9,	4.1,	-1.2,	Null,	12,	9.9,	11.1,	10.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/8/2019 06:41,	12,	13.1,	5.6,	7.7,	Cool,	17.1,	12,	11.6,	6.3,	0.5,	Null,	12,	10.9,	18.1,	19.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/8/2019 06:42,	Zone-3 Op Mode:  Null
8/8/2019 06:42,	12,	13,	7.2,	8.9,	Cool,	16.1,	12,	11.8,	9,	5.8,	Null,	12,	12.2,	22.4,	29.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/8/2019 06:43,	12,	13.1,	6.5,	8.4,	Cool,	15.9,	12,	11.6,	9.3,	7.7,	Null,	12,	12.5,	23.4,	30.5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/8/2019 06:44,	12,	12.7,	4.6,	7,	Cool,	16.2,	12,	11.1,	8.9,	7.5,	Null,	12,	12.7,	23.2,	29.6,	Null,"Diesel, Cycle-Sentry, High Speed"
8/8/2019 06:45,	12,	12.3,	3.2,	6,	Cool,	16.7,	12,	10.5,	8.2,	6.8,	Null,	12,	12.9,	22.6,	28,	Null,"Diesel, Cycle-Sentry, High Speed"
8/8/2019 06:46,	Zone-2 Op Mode:  Heat
8/8/2019 06:46,	Zone-1 Op Mode:  Null
8/8/2019 06:46,	Zone-2 Op Mode:  Heat
8/8/2019 06:46,	12,	12.1,	2.2,	5.4,	Null,	16.9,	12,	10,	7.5,	6.1,	Heat,	12,	13,	21.9,	26.6,	Null,"Diesel, Cycle-Sentry"
8/8/2019 06:47,	12,	12.2,	2.3,	4.9,	Null,	17.2,	12,	10.9,	11.2,	14,	Heat,	12,	13.2,	21.2,	25.2,	Null,"Diesel, Cycle-Sentry"
8/8/2019 06:48,	12,	12.3,	2.7,	5.2,	Null,	16.7,	12,	11.6,	13.8,	15.9,	Heat,	12,	13.4,	20.6,	23.8,	Null,"Diesel, Cycle-Sentry"
8/8/2019 06:49,	Zone-2 Op Mode:  Null
8/8/2019 06:49,	12,	12.4,	3.1,	5.7,	Null,	16.2,	12,	12,	15.3,	19.2,	Null,	12,	13.6,	20,	22.8,	Null,"Diesel, Cycle-Sentry"
8/8/2019 06:50,	12,	12.4,	3.1,	6.1,	Null,	16.2,	12,	12.1,	15.8,	19.8,	Null,	12,	13.7,	19.7,	22.1,	Null,"Diesel, Cycle-Sentry"
8/8/2019 06:51,	12,	12.4,	3.2,	5.9,	Null,	15.7,	12,	12.2,	16.1,	19.1,	Null,	12,	13.8,	19.6,	21.7,	Null,"Diesel, Cycle-Sentry"
8/8/2019 06:52,	12,	12.3,	3.3,	5.6,	Null,	15.6,	12,	12.2,	16.1,	18.2,	Null,	12,	13.8,	19.5,	21.3,	Null,"Diesel, Cycle-Sentry"
8/8/2019 06:53,	12,	12.2,	3.5,	5.4,	Null,	15,	12,	12.2,	16.1,	17.4,	Null,	12,	13.8,	19.4,	21,	Null,"Diesel, Cycle-Sentry"
8/8/2019 06:54,	12,	12.1,	3.7,	5.2,	Null,	14.6,	12,	12.2,	16,	16.8,	Null,	12,	13.8,	19.3,	20.8,	Null,"Diesel, Cycle-Sentry"
8/8/2019 06:55,	12,	12,	3.9,	5.1,	Null,	14.4,	12,	12.2,	15.9,	16.4,	Null,	12,	13.8,	19.2,	20.5,	Null,"Diesel, Cycle-Sentry"
8/8/2019 06:56,	12,	11.9,	4.1,	5,	Null,	14.1,	12,	12.2,	15.7,	16,	Null,	12,	13.8,	19.2,	20.2,	Null,"Diesel, Cycle-Sentry"
8/8/2019 06:57,	12,	11.8,	4.3,	4.9,	Null,	13.9,	12,	12.3,	15.6,	15.8,	Null,	12,	13.8,	19.1,	20,	Null,"Diesel, Cycle-Sentry"
8/8/2019 06:58,	12,	11.6,	4.5,	4.8,	Null,	13.8,	12,	12.3,	15.4,	15.5,	Null,	12,	13.8,	18.9,	19.8,	Null,"Diesel, Cycle-Sentry"
8/8/2019 06:59,	12,	11.5,	4.7,	4.8,	Null,	13.6,	12,	12.3,	15.3,	15.3,	Null,	12,	13.8,	18.8,	19.6,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:00,	12,	11.3,	4.9,	4.8,	Null,	13.6,	12,	12.3,	15.2,	15.1,	Null,	12,	13.7,	18.7,	19.4,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:01,	12,	11.2,	5.1,	4.8,	Null,	13.6,	12,	12.3,	15.1,	14.9,	Null,	12,	13.7,	18.6,	19.2,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:02,	12,	11.1,	5.3,	4.8,	Null,	13.6,	12,	12.3,	15,	14.8,	Null,	12,	13.7,	18.5,	19,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:03,	12,	10.9,	5.5,	4.8,	Null,	13.4,	12,	12.3,	14.9,	14.7,	Null,	12,	13.7,	18.3,	18.8,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:04,	12,	10.8,	5.7,	4.8,	Null,	13.4,	12,	12.3,	14.8,	14.6,	Null,	12,	13.6,	18.2,	18.6,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:05,	12,	10.7,	5.9,	4.8,	Null,	13.4,	12,	12.3,	14.7,	14.4,	Null,	12,	13.6,	18.1,	18.4,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:06,	12,	10.6,	6.1,	4.8,	Null,	13.4,	12,	12.3,	14.7,	14.4,	Null,	12,	13.5,	17.9,	18.3,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:07,	12,	10.5,	6.3,	4.8,	Null,	13.4,	12,	12.3,	14.6,	14.3,	Null,	12,	13.5,	17.8,	18.1,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:08,	12,	10.4,	6.5,	4.8,	Null,	13.4,	12,	12.2,	14.4,	14.2,	Null,	12,	13.4,	17.7,	17.9,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:09,	12,	10.3,	6.7,	4.8,	Null,	13.4,	12,	12.2,	14.3,	14.1,	Null,	12,	13.4,	17.6,	17.8,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:10,	12,	10.2,	6.8,	4.8,	Null,	13.3,	12,	12.2,	14.3,	14,	Null,	12,	13.4,	17.4,	17.6,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:11,	12,	10.1,	7,	4.8,	Null,	13.3,	12,	12.2,	14.2,	13.9,	Null,	12,	13.4,	17.3,	17.5,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:12,	12,	10.1,	7.2,	4.8,	Null,	13.2,	12,	12.2,	14.1,	13.8,	Null,	12,	13.3,	17.2,	17.3,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:12,	Zone-1 Op Mode:  Heat
8/8/2019 07:12,	12,	10,	7.2,	4.9,	Heat,	13.2,	12,	12.2,	14.1,	13.8,	Null,	12,	13.3,	17.2,	17.3,	Null,"Start, Diesel, Cycle-Sentry"
8/8/2019 07:13,	12,	9.6,	6.9,	4.9,	Heat,	13.2,	12,	12.1,	14,	13.7,	Null,	12,	13.3,	17,	17.1,	Null,"Start, Diesel, Cycle-Sentry"
8/8/2019 07:14,	12,	9.1,	7.4,	5.9,	Heat,	13.7,	12,	12.1,	13.6,	13.4,	Null,	12,	13.2,	16.9,	17,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:15,	12,	9.1,	9.5,	8.1,	Heat,	14.1,	12,	12,	13.3,	13.3,	Null,	12,	13,	16.8,	17,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:16,	12,	9.4,	11.1,	9.7,	Heat,	14.4,	12,	11.9,	13.1,	13.1,	Null,	12,	12.9,	16.8,	16.9,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:17,	12,	9.6,	12.2,	10.7,	Heat,	14.6,	12,	11.9,	13,	13,	Null,	12,	12.8,	16.7,	16.8,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:18,	12,	9.6,	12.9,	11.3,	Heat,	14.8,	12,	11.9,	12.8,	12.8,	Null,	12,	12.8,	16.6,	16.7,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:19,	12,	9.8,	13.7,	11.9,	Heat,	14.7,	12,	11.9,	12.7,	12.7,	Null,	12,	12.7,	16.4,	16.6,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:20,	12,	9.9,	14.3,	12.4,	Heat,	15,	12,	11.9,	12.6,	12.6,	Null,	12,	12.6,	16.3,	16.5,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:21,	12,	10,	14.9,	13,	Heat,	14.9,	12,	11.9,	12.5,	12.4,	Null,	12,	12.5,	16.3,	16.3,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:22,	12,	10.1,	15.4,	13.3,	Heat,	14.9,	12,	11.9,	12.4,	12.3,	Null,	12,	12.5,	16.2,	16.2,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:23,	12,	10.2,	16,	13.7,	Heat,	14.9,	12,	12,	12.3,	12.3,	Null,	12,	12.4,	16.1,	16.2,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:24,	12,	10.2,	16.4,	14.1,	Heat,	15,	12,	12,	12.3,	12.2,	Null,	12,	12.4,	16,	16,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:25,	12,	10.1,	16.8,	14.2,	Heat,	14.9,	12,	12,	12.3,	12.2,	Null,	12,	12.4,	15.9,	15.9,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:26,	Zone-1 Op Mode:  Heat
8/8/2019 07:26,	12,	10.1,	16.8,	13.9,	Heat,	14.7,	12,	12,	12.3,	12.1,	Null,	12,	12.3,	15.8,	15.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/8/2019 07:27,	12,	11.1,	17.9,	14.6,	Heat,	14.6,	12,	12,	12.2,	12,	Null,	12,	12.3,	15.7,	15.7,	Null,"Diesel, Cycle-Sentry, High Speed"
8/8/2019 07:28,	12,	11.8,	19,	15.4,	Heat,	14.6,	12,	12.1,	12.3,	12,	Null,	12,	12.3,	15.6,	15.6,	Null,"Diesel, Cycle-Sentry, High Speed"
8/8/2019 07:29,	Zone-1 Op Mode:  Null
8/8/2019 07:29,	12,	12,	19.3,	15.7,	Null,	14.6,	12,	12.1,	12.3,	11.9,	Null,	12,	12.3,	15.6,	15.6,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:30,	12,	12,	19.2,	15.5,	Null,	15,	12,	12.2,	12.2,	11.8,	Null,	12,	12.3,	15.5,	15.5,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:31,	12,	11.8,	19.2,	15.5,	Null,	15.1,	12,	12.2,	12.2,	11.8,	Null,	12,	12.3,	15.4,	15.4,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:32,	12,	11.6,	19.1,	15.4,	Null,	14.8,	12,	12.2,	12.2,	11.7,	Null,	12,	12.3,	15.3,	15.3,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:33,	12,	11.3,	19,	15.2,	Null,	14.8,	12,	12.2,	12.2,	11.7,	Null,	12,	12.3,	15.2,	15.2,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:34,	12,	11.1,	18.8,	15.1,	Null,	14.7,	12,	12.2,	12.2,	11.7,	Null,	12,	12.3,	15.2,	15.2,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:35,	12,	10.9,	18.7,	14.9,	Null,	14.7,	12,	12.2,	12.1,	11.6,	Null,	12,	12.3,	15.1,	15.1,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:36,	12,	10.8,	18.6,	14.8,	Null,	14.8,	12,	12.2,	12.1,	11.6,	Null,	12,	12.3,	15,	15,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:37,	12,	10.6,	18.4,	14.6,	Null,	14.8,	12,	12.2,	12.1,	11.6,	Null,	12,	12.3,	15,	14.9,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:38,	12,	10.4,	18.3,	14.5,	Null,	14.7,	12,	12.2,	12,	11.5,	Null,	12,	12.3,	14.9,	14.8,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:39,	12,	10.2,	18.2,	14.3,	Null,	14.6,	12,	12.1,	12,	11.5,	Null,	12,	12.3,	14.8,	14.8,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:40,	12,	10.1,	18,	14.2,	Null,	14.8,	12,	12.1,	12,	11.5,	Null,	12,	12.3,	14.8,	14.7,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:40,	Zone-1 Op Mode:  Heat
8/8/2019 07:40,	12,	10,	18,	14.2,	Heat,	14.8,	12,	12.1,	11.9,	11.5,	Null,	12,	12.3,	14.8,	14.7,	Null,"Start, Diesel, Cycle-Sentry"
8/8/2019 07:41,	12,	9.4,	16.9,	13.8,	Heat,	14.9,	12,	12.1,	11.9,	11.4,	Null,	12,	12.3,	14.7,	14.6,	Null,"Start, Diesel, Cycle-Sentry"
8/8/2019 07:42,	12,	8.9,	14.2,	11.1,	Heat,	15.5,	12,	11.9,	11.8,	11.5,	Null,	12,	12.2,	14.7,	14.6,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:43,	12,	9.2,	15.2,	12.2,	Heat,	15.6,	12,	11.9,	11.8,	11.8,	Null,	12,	12.1,	14.6,	14.6,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:44,	12,	9.2,	15.9,	13.1,	Heat,	15.8,	12,	11.9,	11.8,	11.9,	Null,	12,	12.1,	14.6,	14.6,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:45,	12,	9.3,	16.4,	13.6,	Heat,	15.6,	12,	11.9,	11.8,	12,	Null,	12,	12,	14.5,	14.5,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:46,	12,	9.4,	16.8,	13.9,	Heat,	15.7,	12,	11.9,	11.8,	11.9,	Null,	12,	12,	14.4,	14.5,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:47,	12,	9.4,	16.9,	14,	Heat,	15.9,	12,	11.9,	11.8,	11.8,	Null,	12,	11.9,	14.4,	14.4,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:48,	12,	9.4,	17.1,	14.1,	Heat,	16.2,	12,	11.9,	11.9,	11.8,	Null,	12,	11.9,	14.3,	14.3,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:49,	12,	9.5,	17.3,	14.1,	Heat,	16.3,	12,	11.9,	11.9,	11.7,	Null,	12,	11.9,	14.2,	14.3,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:50,	12,	9.7,	17.5,	14.3,	Heat,	16.1,	12,	11.9,	11.9,	11.7,	Null,	12,	11.9,	14.2,	14.2,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:51,	12,	9.5,	17.4,	14.2,	Heat,	16.4,	12,	11.9,	11.9,	11.6,	Null,	12,	11.9,	14.1,	14.2,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:52,	Zone-1 Op Mode:  Heat
8/8/2019 07:52,	12,	9.5,	17.2,	14,	Heat,	16.4,	12,	11.9,	11.9,	11.6,	Null,	12,	11.9,	14.1,	14.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/8/2019 07:53,	12,	10.5,	17.9,	14.3,	Heat,	16.5,	12,	11.9,	11.8,	11.5,	Null,	12,	11.9,	14,	14,	Null,"Diesel, Cycle-Sentry, High Speed"
8/8/2019 07:54,	12,	11.2,	18.9,	15.1,	Heat,	16.5,	12,	11.9,	11.9,	11.4,	Null,	12,	11.9,	13.9,	14,	Null,"Diesel, Cycle-Sentry, High Speed"
8/8/2019 07:55,	12,	11.8,	19.7,	15.8,	Heat,	16.4,	12,	11.9,	11.9,	11.4,	Null,	12,	11.9,	13.9,	13.9,	Null,"Diesel, Cycle-Sentry, High Speed"
8/8/2019 07:55,	Zone-1 Op Mode:  Null
8/8/2019 07:55,	12,	12,	19.9,	16,	Null,	16.3,	12,	12,	11.9,	11.4,	Null,	12,	11.9,	13.9,	13.9,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:56,	12,	12,	20,	15.7,	Null,	16.5,	12,	12,	11.9,	11.4,	Null,	12,	11.9,	13.8,	13.8,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:57,	12,	11.7,	19.9,	15.7,	Null,	16.6,	12,	12,	11.9,	11.3,	Null,	12,	11.9,	13.8,	13.8,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:58,	12,	11.4,	19.8,	15.5,	Null,	16.5,	12,	12,	11.9,	11.2,	Null,	12,	11.9,	13.7,	13.8,	Null,"Diesel, Cycle-Sentry"
8/8/2019 07:59,	12,	11.2,	19.8,	15.4,	Null,	16.4,	12,	12,	11.8,	11.2,	Null,	12,	11.9,	13.7,	13.7,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:00,	12,	10.9,	19.6,	15.2,	Null,	16.4,	12,	12,	11.8,	11.1,	Null,	12,	11.9,	13.7,	13.7,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:01,	12,	10.7,	19.5,	15.1,	Null,	16.3,	12,	12,	11.7,	11.1,	Null,	12,	11.9,	13.6,	13.6,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:02,	12,	10.5,	19.3,	14.9,	Null,	16.3,	12,	12,	11.6,	11,	Null,	12,	11.9,	13.6,	13.6,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:03,	12,	10.3,	19.2,	14.8,	Null,	16.3,	12,	12,	11.6,	11,	Null,	12,	11.9,	13.5,	13.5,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:04,	12,	10.1,	19.1,	14.6,	Null,	16.2,	12,	12,	11.5,	11,	Null,	12,	11.9,	13.5,	13.5,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:05,	Zone-1 Op Mode:  Heat
8/8/2019 08:05,	12,	10,	19,	14.5,	Heat,	16.2,	12,	11.9,	11.5,	10.9,	Null,	12,	11.9,	13.5,	13.4,	Null,"Start, Diesel, Cycle-Sentry"
8/8/2019 08:06,	12,	9.3,	17.8,	14.2,	Heat,	16.1,	12,	11.9,	11.4,	10.9,	Null,	12,	11.8,	13.4,	13.4,	Null,"Start, Diesel, Cycle-Sentry"
8/8/2019 08:07,	12,	8.9,	15,	11.6,	Heat,	15.9,	12,	11.8,	11.4,	11.1,	Null,	12,	11.8,	13.4,	13.4,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:08,	12,	9.3,	15.8,	12.6,	Heat,	16,	12,	11.8,	11.4,	11.5,	Null,	12,	11.8,	13.4,	13.5,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:09,	12,	9.3,	16.4,	13.5,	Heat,	16,	12,	11.8,	11.4,	11.7,	Null,	12,	11.7,	13.4,	13.6,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:10,	12,	9.5,	16.9,	13.9,	Heat,	16.1,	12,	11.8,	11.5,	11.7,	Null,	12,	11.7,	13.4,	13.5,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:11,	12,	9.5,	17.2,	14.2,	Heat,	16.1,	12,	11.8,	11.6,	11.7,	Null,	12,	11.7,	13.3,	13.5,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:12,	12,	9.4,	17.4,	14.2,	Heat,	16.3,	12,	11.8,	11.6,	11.7,	Null,	12,	11.7,	13.3,	13.5,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:13,	12,	9.4,	17.5,	14.2,	Heat,	16.1,	12,	11.8,	11.7,	11.6,	Null,	12,	11.7,	13.3,	13.4,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:14,	12,	9.2,	17.3,	14,	Heat,	16,	12,	11.8,	11.7,	11.6,	Null,	12,	11.7,	13.2,	13.4,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:15,	12,	9.2,	17.2,	13.9,	Heat,	15.7,	12,	11.8,	11.7,	11.5,	Null,	12,	11.6,	13.2,	13.3,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:16,	12,	9.2,	17.2,	14,	Heat,	15.7,	12,	11.8,	11.8,	11.5,	Null,	12,	11.6,	13.2,	13.3,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:17,	Zone-1 Op Mode:  Heat
8/8/2019 08:17,	12,	9.5,	17,	13.7,	Heat,	15.9,	12,	11.8,	11.7,	11.4,	Null,	12,	11.6,	13.1,	13.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/8/2019 08:18,	12,	10.5,	18.1,	14.4,	Heat,	16,	12,	11.7,	11.7,	11.4,	Null,	12,	11.6,	13.1,	13.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/8/2019 08:19,	12,	11.2,	19,	15.1,	Heat,	15.6,	12,	11.8,	11.8,	11.3,	Null,	12,	11.5,	13.1,	13.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/8/2019 08:20,	12,	11.8,	19.7,	15.7,	Heat,	16.1,	12,	11.8,	11.8,	11.3,	Null,	12,	11.5,	13,	13.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/8/2019 08:21,	Zone-1 Op Mode:  Null
8/8/2019 08:21,	12,	12,	20,	16,	Null,	16.1,	12,	11.8,	11.8,	11.3,	Null,	12,	11.5,	13,	13.1,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:22,	12,	12,	20,	15.8,	Null,	16.3,	12,	11.9,	11.8,	11.2,	Null,	12,	11.6,	13,	13.1,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:23,	12,	11.8,	20,	15.8,	Null,	16.3,	12,	11.9,	11.8,	11.2,	Null,	12,	11.6,	13,	13.1,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:24,	12,	11.5,	20,	15.8,	Null,	16.3,	12,	11.9,	11.7,	11.1,	Null,	12,	11.6,	12.9,	13,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:25,	12,	11.2,	19.9,	15.6,	Null,	16.4,	12,	11.9,	11.7,	11.1,	Null,	12,	11.6,	12.9,	13,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:26,	12,	11,	19.8,	15.4,	Null,	16.3,	12,	11.9,	11.6,	11,	Null,	12,	11.6,	12.9,	12.9,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:27,	12,	10.7,	19.7,	15.2,	Null,	16.2,	12,	11.9,	11.5,	11,	Null,	12,	11.5,	12.9,	12.9,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:28,	12,	10.5,	19.5,	15.1,	Null,	16.3,	12,	11.9,	11.5,	10.9,	Null,	12,	11.5,	12.8,	12.9,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:29,	12,	10.3,	19.4,	14.9,	Null,	16.2,	12,	11.9,	11.4,	10.9,	Null,	12,	11.5,	12.8,	12.8,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:30,	12,	10.1,	19.2,	14.7,	Null,	16.2,	12,	11.8,	11.4,	10.8,	Null,	12,	11.5,	12.8,	12.8,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:30,	Zone-1 Op Mode:  Heat
8/8/2019 08:30,	12,	10,	19.2,	14.7,	Heat,	16.2,	12,	11.8,	11.3,	10.8,	Null,	12,	11.5,	12.8,	12.8,	Null,"Start, Diesel, Cycle-Sentry"
8/8/2019 08:31,	12,	9.3,	18,	14.2,	Heat,	16.1,	12,	11.8,	11.3,	10.8,	Null,	12,	11.5,	12.8,	12.8,	Null,"Start, Diesel, Cycle-Sentry"
8/8/2019 08:32,	12,	8.7,	15,	11.5,	Heat,	16.2,	12,	11.7,	11.3,	11,	Null,	12,	11.4,	12.8,	12.8,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:33,	12,	8.8,	15.7,	12.4,	Heat,	16.1,	12,	11.7,	11.3,	11.4,	Null,	12,	11.3,	12.8,	13,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:34,	12,	8.9,	16.2,	13.1,	Heat,	16.1,	12,	11.7,	11.4,	11.6,	Null,	12,	11.3,	12.8,	13,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:35,	12,	8.8,	16.4,	13.3,	Heat,	16,	12,	11.7,	11.4,	11.7,	Null,	12,	11.3,	12.8,	13,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:36,	12,	8.9,	16.8,	13.7,	Heat,	16.1,	12,	11.7,	11.5,	11.6,	Null,	12,	11.2,	12.8,	13,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:37,	12,	9,	17,	13.9,	Heat,	16.1,	12,	11.6,	11.5,	11.6,	Null,	12,	11.2,	12.7,	13,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:38,	12,	9.1,	17.1,	13.8,	Heat,	16,	12,	11.6,	11.5,	11.5,	Null,	12,	11.2,	12.7,	12.9,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:39,	12,	8.9,	17,	13.8,	Heat,	16.4,	12,	11.6,	11.6,	11.5,	Null,	12,	11.2,	12.7,	12.9,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:40,	12,	8.9,	16.8,	13.6,	Heat,	16.2,	12,	11.6,	11.6,	11.4,	Null,	12,	11.2,	12.7,	12.9,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:40,	Zone-1 Op Mode:  Heat
8/8/2019 08:41,	12,	9.6,	17.1,	13.6,	Heat,	16,	12,	11.6,	11.6,	11.4,	Null,	12,	11.2,	12.6,	12.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/8/2019 08:42,	12,	10.7,	18.3,	14.5,	Heat,	16.2,	12,	11.6,	11.6,	11.3,	Null,	12,	11.2,	12.6,	12.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/8/2019 08:43,	12,	11.5,	19.2,	15.3,	Heat,	16.2,	12,	11.7,	11.7,	11.3,	Null,	12,	11.2,	12.6,	12.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/8/2019 08:44,	12,	11.8,	19.8,	15.8,	Heat,	16.2,	12,	11.7,	11.7,	11.3,	Null,	12,	11.2,	12.6,	12.7,	Null,"Diesel, Cycle-Sentry, High Speed"
8/8/2019 08:45,	Zone-1 Op Mode:  Null
8/8/2019 08:45,	12,	12,	20,	16,	Null,	16.2,	12,	11.8,	11.8,	11.3,	Null,	12,	11.2,	12.6,	12.7,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:46,	12,	12,	20.1,	15.8,	Null,	16.8,	12,	11.8,	11.8,	11.2,	Null,	12,	11.2,	12.5,	12.7,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:47,	12,	11.8,	20,	15.8,	Null,	16.9,	12,	11.8,	11.8,	11.2,	Null,	12,	11.2,	12.5,	12.6,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:48,	12,	11.4,	20,	15.6,	Null,	17,	12,	11.8,	11.7,	11.1,	Null,	12,	11.2,	12.5,	12.6,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:49,	12,	11.2,	19.8,	15.5,	Null,	16.9,	12,	11.8,	11.6,	11,	Null,	12,	11.2,	12.5,	12.6,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:50,	12,	10.9,	19.8,	15.3,	Null,	16.9,	12,	11.8,	11.6,	11,	Null,	12,	11.2,	12.4,	12.5,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:51,	12,	10.6,	19.6,	15.1,	Null,	16.8,	12,	11.8,	11.5,	10.9,	Null,	12,	11.2,	12.4,	12.5,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:52,	12,	10.4,	19.5,	14.9,	Null,	16.7,	12,	11.8,	11.4,	10.9,	Null,	12,	11.2,	12.4,	12.5,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:53,	12,	10.2,	19.3,	14.8,	Null,	16.6,	12,	11.8,	11.4,	10.9,	Null,	12,	11.2,	12.4,	12.4,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:53,	Zone-1 Op Mode:  Heat
8/8/2019 08:53,	12,	10,	19.2,	14.6,	Heat,	16.6,	12,	11.8,	11.3,	10.8,	Null,	12,	11.2,	12.4,	12.4,	Null,"Start, Diesel, Cycle-Sentry"
8/8/2019 08:54,	12,	9.2,	17.9,	14.2,	Heat,	16.6,	12,	11.7,	11.3,	10.8,	Null,	12,	11.2,	12.3,	12.4,	Null,"Start, Diesel, Cycle-Sentry"
8/8/2019 08:55,	12,	8.6,	15,	11.5,	Heat,	16.4,	12,	11.7,	11.2,	11,	Null,	12,	11.1,	12.4,	12.5,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:56,	12,	8.8,	15.7,	12.4,	Heat,	16.4,	12,	11.6,	11.2,	11.4,	Null,	12,	11.1,	12.5,	12.7,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:57,	12,	8.9,	16.3,	13.2,	Heat,	16.1,	12,	11.6,	11.3,	11.6,	Null,	12,	11,	12.5,	12.8,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:58,	12,	9.1,	16.7,	13.6,	Heat,	16,	12,	11.6,	11.3,	11.7,	Null,	12,	11,	12.5,	12.8,	Null,"Diesel, Cycle-Sentry"
8/8/2019 08:59,	12,	9.1,	17,	13.9,	Heat,	16.2,	12,	11.6,	11.4,	11.7,	Null,	12,	11,	12.4,	12.8,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:00,	12,	9.1,	17.1,	13.9,	Heat,	16.1,	12,	11.6,	11.4,	11.6,	Null,	12,	11,	12.4,	12.8,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:01,	12,	9.1,	17.2,	13.9,	Heat,	16.3,	12,	11.6,	11.5,	11.6,	Null,	12,	10.9,	12.4,	12.7,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:02,	12,	9.3,	17.2,	14,	Heat,	16.5,	12,	11.6,	11.6,	11.5,	Null,	12,	10.9,	12.4,	12.7,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:03,	12,	9.5,	17.4,	14.2,	Heat,	16.3,	12,	11.6,	11.6,	11.5,	Null,	12,	11,	12.4,	12.7,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:04,	Zone-1 Op Mode:  Heat
8/8/2019 09:04,	12,	9.5,	17.2,	14.1,	Heat,	16.1,	12,	11.6,	11.6,	11.5,	Null,	12,	11,	12.3,	12.6,	Null,"Diesel, Cycle-Sentry, High Speed"
8/8/2019 09:05,	12,	10.7,	18.2,	14.6,	Heat,	16.2,	12,	11.6,	11.6,	11.4,	Null,	12,	11,	12.3,	12.6,	Null,"Diesel, Cycle-Sentry, High Speed"
8/8/2019 09:06,	12,	11.4,	19.2,	15.4,	Heat,	16.4,	12,	11.6,	11.7,	11.4,	Null,	12,	11,	12.3,	12.6,	Null,"Diesel, Cycle-Sentry, High Speed"
8/8/2019 09:07,	12,	11.8,	19.8,	15.8,	Heat,	16.3,	12,	11.7,	11.7,	11.3,	Null,	12,	11,	12.3,	12.5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/8/2019 09:08,	Zone-1 Op Mode:  Null
8/8/2019 09:08,	12,	12,	20.1,	16.1,	Null,	16.5,	12,	11.7,	11.8,	11.4,	Null,	12,	11,	12.3,	12.5,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:09,	12,	12,	20.2,	15.8,	Null,	16.9,	12,	11.8,	11.8,	11.3,	Null,	12,	11,	12.3,	12.5,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:10,	12,	11.8,	20.1,	15.8,	Null,	17.1,	12,	11.8,	11.8,	11.2,	Null,	12,	11,	12.3,	12.5,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:11,	12,	11.6,	20,	15.7,	Null,	17.2,	12,	11.8,	11.7,	11.2,	Null,	12,	11,	12.2,	12.4,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:12,	12,	11.3,	19.9,	15.6,	Null,	17.3,	12,	11.8,	11.6,	11.1,	Null,	12,	11,	12.2,	12.4,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:13,	12,	11.1,	19.8,	15.4,	Null,	17.4,	12,	11.8,	11.6,	11.1,	Null,	12,	11,	12.2,	12.4,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:14,	12,	10.8,	19.7,	15.2,	Null,	17.3,	12,	11.8,	11.5,	11,	Null,	12,	11,	12.2,	12.3,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:15,	12,	10.6,	19.5,	15.1,	Null,	17.2,	12,	11.8,	11.5,	11,	Null,	12,	11,	12.2,	12.3,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:16,	12,	10.4,	19.4,	14.9,	Null,	17.3,	12,	11.8,	11.4,	10.9,	Null,	12,	11,	12.2,	12.3,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:17,	12,	10.2,	19.2,	14.7,	Null,	17.3,	12,	11.8,	11.4,	10.9,	Null,	12,	11,	12.2,	12.2,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:18,	Zone-1 Op Mode:  Heat
8/8/2019 09:18,	12,	10,	19.1,	14.6,	Heat,	17.3,	12,	11.8,	11.3,	10.9,	Null,	12,	11,	12.2,	12.2,	Null,"Start, Diesel, Cycle-Sentry"
8/8/2019 09:19,	12,	9.3,	17.9,	14.2,	Heat,	17.2,	12,	11.7,	11.3,	10.8,	Null,	12,	11,	12.2,	12.2,	Null,"Start, Diesel, Cycle-Sentry"
8/8/2019 09:20,	12,	8.9,	15.2,	11.8,	Heat,	17.1,	12,	11.6,	11.3,	11.1,	Null,	12,	10.9,	12.2,	12.3,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:21,	12,	9,	15.9,	12.6,	Heat,	16.6,	12,	11.6,	11.3,	11.5,	Null,	12,	10.9,	12.3,	12.5,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:22,	12,	9.1,	16.4,	13.4,	Heat,	16.7,	12,	11.6,	11.4,	11.7,	Null,	12,	10.9,	12.3,	12.6,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:23,	12,	9.3,	17,	13.9,	Heat,	17.1,	12,	11.6,	11.4,	11.8,	Null,	12,	10.9,	12.2,	12.6,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:24,	12,	9.4,	17.4,	14.3,	Heat,	17.1,	12,	11.6,	11.5,	11.8,	Null,	12,	10.9,	12.2,	12.6,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:25,	12,	9.7,	17.7,	14.5,	Heat,	16.8,	12,	11.6,	11.5,	11.7,	Null,	12,	10.9,	12.2,	12.6,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:26,	12,	9.4,	17.7,	14.4,	Heat,	16.8,	12,	11.7,	11.6,	11.7,	Null,	12,	10.9,	12.2,	12.6,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:27,	12,	9.5,	17.6,	14.3,	Heat,	17,	12,	11.7,	11.7,	11.7,	Null,	12,	10.9,	12.2,	12.5,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:28,	12,	9.5,	17.5,	14.2,	Heat,	16.9,	12,	11.7,	11.7,	11.6,	Null,	12,	10.9,	12.2,	12.5,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:29,	12,	9.3,	17.4,	14.1,	Heat,	16.9,	12,	11.7,	11.7,	11.6,	Null,	12,	10.9,	12.2,	12.5,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:29,	Zone-1 Op Mode:  Heat
8/8/2019 09:30,	12,	9.6,	17.2,	14,	Heat,	16.6,	12,	11.7,	11.8,	11.5,	Null,	12,	10.9,	12.2,	12.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/8/2019 09:31,	12,	10.7,	18.3,	14.6,	Heat,	16.6,	12,	11.7,	11.8,	11.5,	Null,	12,	10.9,	12.2,	12.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/8/2019 09:32,	12,	11.4,	19.2,	15.4,	Heat,	17.1,	12,	11.7,	11.8,	11.5,	Null,	12,	10.9,	12.2,	12.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/8/2019 09:33,	12,	12,	19.9,	16,	Heat,	17.5,	12,	11.8,	11.8,	11.5,	Null,	12,	10.9,	12.2,	12.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/8/2019 09:33,	Zone-1 Op Mode:  Null
8/8/2019 09:33,	12,	12,	20,	16,	Null,	17.5,	12,	11.8,	11.8,	11.4,	Null,	12,	10.9,	12.2,	12.4,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:34,	12,	12,	20,	15.8,	Null,	18.2,	12,	11.8,	11.8,	11.4,	Null,	12,	10.9,	12.1,	12.3,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:35,	12,	11.7,	20,	15.8,	Null,	18.5,	12,	11.8,	11.8,	11.3,	Null,	12,	10.9,	12.1,	12.3,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:36,	12,	11.5,	19.9,	15.7,	Null,	18.6,	12,	11.9,	11.8,	11.2,	Null,	12,	10.9,	12.1,	12.3,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:37,	12,	11.2,	19.8,	15.6,	Null,	18.4,	12,	11.9,	11.7,	11.2,	Null,	12,	10.9,	12.1,	12.2,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:38,	12,	11.1,	19.7,	15.4,	Null,	18.3,	12,	11.9,	11.6,	11.2,	Null,	12,	10.9,	12.1,	12.2,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:39,	12,	10.8,	19.5,	15.2,	Null,	18.4,	12,	11.8,	11.6,	11.1,	Null,	12,	10.9,	12.1,	12.2,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:40,	12,	10.6,	19.4,	15.1,	Null,	18.4,	12,	11.8,	11.5,	11.1,	Null,	12,	10.9,	12,	12.2,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:41,	12,	10.4,	19.2,	14.9,	Null,	18.2,	12,	11.8,	11.5,	11,	Null,	12,	10.9,	12,	12.1,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:42,	12,	10.2,	19.1,	14.8,	Null,	18.3,	12,	11.8,	11.4,	11,	Null,	12,	10.9,	12,	12.1,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:43,	Zone-1 Op Mode:  Heat
8/8/2019 09:43,	12,	10,	19,	14.6,	Heat,	18.3,	12,	11.8,	11.4,	11,	Null,	12,	10.9,	12,	12.1,	Null,"Start, Diesel, Cycle-Sentry"
8/8/2019 09:44,	12,	9.3,	17.8,	14.2,	Heat,	18,	12,	11.7,	11.3,	10.9,	Null,	12,	10.9,	12,	12,	Null,"Start, Diesel, Cycle-Sentry"
8/8/2019 09:45,	12,	8.9,	15.2,	11.8,	Heat,	17.5,	12,	11.7,	11.3,	11.2,	Null,	12,	10.8,	12.1,	12.2,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:46,	12,	9.3,	16,	12.8,	Heat,	17.2,	12,	11.6,	11.3,	11.6,	Null,	12,	10.8,	12.1,	12.4,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:47,	12,	9.5,	16.8,	13.8,	Heat,	16.9,	12,	11.6,	11.4,	11.8,	Null,	12,	10.8,	12.1,	12.5,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:48,	12,	9.6,	17.2,	14.2,	Heat,	17,	12,	11.6,	11.5,	11.8,	Null,	12,	10.8,	12.1,	12.5,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:49,	12,	9.7,	17.7,	14.6,	Heat,	16.9,	12,	11.7,	11.6,	11.9,	Null,	12,	10.8,	12.1,	12.4,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:50,	12,	9.7,	17.8,	14.6,	Heat,	16.9,	12,	11.7,	11.6,	11.9,	Null,	12,	10.8,	12.1,	12.4,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:51,	12,	9.7,	17.8,	14.6,	Heat,	16.8,	12,	11.7,	11.7,	11.8,	Null,	12,	10.8,	12.1,	12.4,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:52,	12,	9.7,	17.8,	14.5,	Heat,	16.9,	12,	11.7,	11.8,	11.8,	Null,	12,	10.8,	12.1,	12.4,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:53,	12,	9.5,	17.6,	14.4,	Heat,	16.9,	12,	11.7,	11.8,	11.8,	Null,	12,	10.9,	12,	12.4,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:54,	12,	9.4,	17.5,	14.2,	Heat,	16.7,	12,	11.8,	11.8,	11.8,	Null,	12,	10.9,	12,	12.3,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:55,	12,	9.4,	17.3,	14,	Heat,	16.8,	12,	11.8,	11.8,	11.7,	Null,	12,	10.9,	12,	12.3,	Null,"Diesel, Cycle-Sentry"
8/8/2019 09:55,	Zone-1 Op Mode:  Heat
8/8/2019 09:56,	12,	9.9,	17.2,	14,	Heat,	16.8,	12,	11.7,	11.8,	11.7,	Null,	12,	10.9,	12,	12.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/8/2019 09:57,	12,	10.9,	18.4,	14.7,	Heat,	17.1,	12,	11.8,	11.9,	11.6,	Null,	12,	10.9,	12,	12.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/8/2019 09:58,	12,	11.7,	19.5,	15.6,	Heat,	17,	12,	11.8,	11.9,	11.6,	Null,	12,	10.9,	12,	12.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/8/2019 09:59,	Zone-1 Op Mode:  Null
8/8/2019 09:59,	12,	12.1,	20,	16.1,	Null,	17,	12,	11.8,	11.9,	11.6,	Null,	12,	10.9,	12,	12.2,	Null,"Diesel, Cycle-Sentry"
8/8/2019 10:00,	12,	12.1,	20,	15.9,	Null,	17.5,	12,	11.9,	11.9,	11.5,	Null,	12,	10.9,	12,	12.2,	Null,"Diesel, Cycle-Sentry"
8/8/2019 10:01,	12,	11.9,	20,	15.9,	Null,	17.5,	12,	11.9,	11.9,	11.5,	Null,	12,	10.9,	12,	12.2,	Null,"Diesel, Cycle-Sentry"
8/8/2019 10:02,	12,	11.6,	19.9,	15.8,	Null,	17.5,	12,	11.9,	11.9,	11.4,	Null,	12,	10.9,	12,	12.2,	Null,"Diesel, Cycle-Sentry"
8/8/2019 10:03,	12,	11.3,	19.9,	15.7,	Null,	17.4,	12,	11.9,	11.8,	11.4,	Null,	12,	10.9,	12,	12.2,	Null,"Diesel, Cycle-Sentry"
8/8/2019 10:04,	12,	11,	19.8,	15.5,	Null,	17.3,	12,	11.9,	11.8,	11.3,	Null,	12,	10.9,	12,	12.1,	Null,"Diesel, Cycle-Sentry"
8/8/2019 10:05,	12,	10.8,	19.6,	15.3,	Null,	17.3,	12,	11.9,	11.7,	11.3,	Null,	12,	10.9,	12,	12.1,	Null,"Diesel, Cycle-Sentry"
8/8/2019 10:06,	12,	10.5,	19.5,	15.2,	Null,	17.2,	12,	11.9,	11.7,	11.2,	Null,	12,	10.9,	11.9,	12.1,	Null,"Diesel, Cycle-Sentry"
8/8/2019 10:07,	12,	10.3,	19.3,	15,	Null,	17.2,	12,	11.9,	11.6,	11.2,	Null,	12,	10.9,	11.9,	12.1,	Null,"Diesel, Cycle-Sentry"
8/8/2019 10:08,	12,	10.1,	19.2,	14.8,	Null,	17.2,	12,	11.8,	11.6,	11.2,	Null,	12,	10.9,	11.9,	12,	Null,"Diesel, Cycle-Sentry"
8/8/2019 10:08,	Zone-1 Op Mode:  Heat
8/8/2019 10:08,	12,	10,	19.2,	14.7,	Heat,	17.2,	12,	11.8,	11.6,	11.2,	Null,	12,	10.9,	11.9,	12,	Null,"Start, Diesel, Cycle-Sentry"
8/8/2019 10:09,	12,	9.3,	18,	14.3,	Heat,	17.1,	12,	11.8,	11.5,	11.1,	Null,	12,	10.9,	11.9,	12,	Null,"Start, Diesel, Cycle-Sentry"
8/8/2019 10:10,	12,	8.7,	15.2,	11.8,	Heat,	17.2,	12,	11.8,	11.5,	11.3,	Null,	12,	10.8,	12,	12.1,	Null,"Diesel, Cycle-Sentry"
8/8/2019 10:11,	12,	8.9,	15.8,	12.6,	Heat,	17.2,	12,	11.7,	11.5,	11.8,	Null,	12,	10.8,	12.1,	12.3,	Null,"Diesel, Cycle-Sentry"
8/8/2019 10:12,	12,	8.9,	16.3,	13.2,	Heat,	17.2,	12,	11.7,	11.6,	11.9,	Null,	12,	10.8,	12,	12.4,	Null,"Diesel, Cycle-Sentry"
8/8/2019 10:13,	12,	9.1,	16.8,	13.8,	Heat,	17.3,	12,	11.7,	11.6,	12,	Null,	12,	10.8,	12,	12.4,	Null,"Diesel, Cycle-Sentry"
8/8/2019 10:14,	12,	9.2,	17.1,	14.1,	Heat,	17.1,	12,	11.7,	11.6,	11.9,	Null,	12,	10.8,	12,	12.4,	Null,"Diesel, Cycle-Sentry"
8/8/2019 10:15,	12,	8.8,	17,	13.8,	Heat,	17,	12,	11.7,	11.7,	11.9,	Null,	12,	10.8,	12,	12.4,	Null,"Diesel, Cycle-Sentry"
8/8/2019 10:16,	12,	9.1,	17,	13.8,	Heat,	16.8,	12,	11.7,	11.8,	11.9,	Null,	12,	10.8,	12,	12.4,	Null,"Diesel, Cycle-Sentry"
8/8/2019 10:17,	12,	9,	17,	13.8,	Heat,	17,	12,	11.7,	11.8,	11.8,	Null,	12,	10.8,	12,	12.4,	Null,"Diesel, Cycle-Sentry"
8/8/2019 10:18,	12,	9.2,	17.1,	13.9,	Heat,	16.9,	12,	11.7,	11.8,	11.8,	Null,	12,	10.8,	12,	12.3,	Null,"Diesel, Cycle-Sentry"
8/8/2019 10:18,	Zone-1 Op Mode:  Heat
8/8/2019 10:19,	12,	9.4,	17,	13.7,	Heat,	16.7,	12,	11.7,	11.8,	11.8,	Null,	12,	10.8,	12,	12.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/8/2019 10:20,	12,	10.4,	18.1,	14.3,	Heat,	16.8,	12,	11.7,	11.8,	11.7,	Null,	12,	10.8,	12,	12.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/8/2019 10:21,	12,	11.1,	19,	15.1,	Heat,	17,	12,	11.7,	11.8,	11.6,	Null,	12,	10.8,	12,	12.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/8/2019 10:22,	12,	11.7,	19.7,	15.7,	Heat,	16.9,	12,	11.8,	11.9,	11.6,	Null,	12,	10.8,	12,	12.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/8/2019 10:23,	Zone-1 Op Mode:  Null
8/8/2019 10:23,	12,	12.1,	20.1,	16.1,	Null,	17,	12,	11.8,	12,	11.6,	Null,	12,	10.8,	11.9,	12.2,	Null,"Diesel, Cycle-Sentry"
8/8/2019 10:24,	12,	12.1,	20.2,	15.9,	Null,	17.6,	12,	11.9,	12,	11.6,	Null,	12,	10.8,	11.9,	12.2,	Null,"Diesel, Cycle-Sentry"
8/8/2019 10:25,	12,	11.8,	20.2,	15.9,	Null,	17.8,	12,	11.9,	11.9,	11.5,	Null,	12,	10.8,	11.9,	12.2,	Null,"Diesel, Cycle-Sentry"
8/8/2019 10:26,	12,	11.6,	20.1,	15.8,	Null,	18.1,	12,	11.9,	11.9,	11.5,	Null,	12,	10.8,	11.9,	12.2,	Null,"Diesel, Cycle-Sentry"
8/8/2019 10:27,	12,	11.3,	20,	15.6,	Null,	18.2,	12,	11.9,	11.8,	11.4,	Null,	12,	10.8,	11.9,	12.2,	Null,"Diesel, Cycle-Sentry"
8/8/2019 10:28,	12,	11,	19.9,	15.5,	Null,	18.1,	12,	11.9,	11.8,	11.4,	Null,	12,	10.8,	11.9,	12.1,	Null,"Diesel, Cycle-Sentry"
8/8/2019 10:29,	12,	10.8,	19.8,	15.3,	Null,	17.9,	12,	11.9,	11.8,	11.3,	Null,	12,	10.8,	11.9,	12.1,	Null,"Diesel, Cycle-Sentry"
8/8/2019 10:30,	12,	10.5,	19.6,	15.1,	Null,	17.8,	12,	11.9,	11.7,	11.3,	Null,	12,	10.8,	11.9,	12.1,	Null,"Diesel, Cycle-Sentry"
8/8/2019 10:31,	12,	10.3,	19.5,	14.9,	Null,	17.8,	12,	11.9,	11.7,	11.2,	Null,	12,	10.8,	11.9,	12,	Null,"Diesel, Cycle-Sentry"
8/8/2019 10:32,	12,	10.1,	19.3,	14.8,	Null,	17.5,	12,	11.9,	11.6,	11.2,	Null,	12,	10.8,	11.9,	12,	Null,"Diesel, Cycle-Sentry"
8/8/2019 10:32,	Zone-1 Op Mode:  Heat
8/8/2019 10:32,	12,	10,	19.3,	14.7,	Heat,	17.4,	12,	11.8,	11.6,	11.2,	Null,	12,	10.8,	11.9,	12,	Null,"Start, Diesel, Cycle-Sentry"
,	End of data
