Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
6/11/2019 19:11,	Clock Set
6/11/2019 19:11,	-21,	13.1,	13.6,	12.2,	Cool,	12.4,	1,	13.3,	13.4,	13.4,	Off,	1,	13.3,	13.4,	13.4,	Off,"Start, Diesel, Cycle-Sentry"
6/11/2019 19:12,	-21,	12.9,	13.2,	11.8,	Cool,	12.5,	1,	13.3,	13.4,	13.4,	Off,	1,	13.3,	13.5,	13.4,	Off,"Start, Diesel, Cycle-Sentry"
6/11/2019 19:13,	-21,	12.2,	9.7,	9.3,	Cool,	13.2,	1,	13.4,	13.4,	13.3,	Off,	1,	13.4,	13.5,	13.4,	Off,"Diesel, Cycle-Sentry"
6/11/2019 19:14,	-21,	11.2,	6.8,	7,	Cool,	13.8,	1,	13.3,	13.2,	13.2,	Off,	1,	13.3,	13.5,	13.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 19:15,	-21,	10.7,	7,	7.2,	Cool,	14.2,	1,	13.2,	12.8,	12.8,	Off,	1,	13.3,	13.5,	13.2,	Off,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 19:16,	-21,	10.5,	6.8,	7.1,	Cool,	14.6,	1,	13.1,	12.6,	12.4,	Off,	1,	13.2,	13.4,	13.1,	Off,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 19:17,	-21,	10.2,	6.2,	6.4,	Cool,	14.9,	1,	13,	12.3,	12.1,	Off,	1,	13.2,	13.3,	13.1,	Off,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 19:18,	-21,	10.1,	5.7,	5.8,	Cool,	15.2,	1,	12.9,	12.1,	11.8,	Off,	1,	13.1,	13.3,	13,	Off,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 19:19,	-21,	10,	5.3,	5.3,	Cool,	16.1,	1,	12.7,	11.9,	11.5,	Off,	1,	13,	13.2,	13,	Off,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 19:20,	-21,	9.8,	4.8,	4.8,	Cool,	16.2,	1,	12.5,	11.7,	11.2,	Off,	1,	12.9,	13.2,	12.9,	Off,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 19:21,	-21,	9.5,	4.6,	4.4,	Cool,	15.9,	1,	12.3,	11.5,	10.9,	Off,	1,	12.8,	13,	12.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 19:22,	-21,	9.3,	4.3,	4,	Cool,	15.8,	1,	12.1,	11.3,	10.7,	Off,	1,	12.7,	13,	12.7,	Off,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 19:23,	-21,	9.2,	3.9,	3.6,	Cool,	16.3,	1,	11.9,	11.2,	10.5,	Off,	1,	12.6,	12.9,	12.7,	Off,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 19:24,	1,	9.2,	3.5,	3.3,	Cool,	16.6,	1,	11.7,	10.9,	10.2,	Off,	1,	12.6,	12.8,	12.6,	Off,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 19:25,	1,	9.2,	3.2,	3,	Cool,	16.2,	1,	11.5,	10.6,	10,	Off,	1,	12.5,	12.7,	12.5,	Off,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 19:26,	1,	9.3,	2.8,	2.6,	Cool,	16,	1,	11.3,	10.2,	9.8,	Off,	1,	12.5,	12.7,	12.5,	Off,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 19:27,	1,	9.4,	2.2,	2.4,	Cool,	16.1,	1,	11.2,	10.1,	9.7,	Off,	1,	12.5,	12.7,	12.5,	Off,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 19:28,	1,	9.6,	1.7,	2,	Cool,	15.9,	1,	11,	10.1,	9.6,	Off,	1,	12.5,	12.6,	12.4,	Off,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 19:29,	1,	9.8,	1.2,	1.3,	Cool,	15.9,	1,	10.8,	10,	9.6,	Off,	1,	12.5,	12.6,	12.4,	Off,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 19:30,	1,	9.9,	0.5,	0.7,	Cool,	15.8,	1,	10.7,	10,	9.5,	Off,	1,	12.4,	12.5,	12.4,	Off,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 19:31,	1,	9.7,	-0.2,	-0.2,	Cool,	15.7,	1,	10.5,	10,	9.5,	Off,	1,	12.4,	12.5,	12.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 19:32,	1,	9.7,	-0.8,	-0.7,	Cool,	16,	1,	10.3,	10,	9.5,	Off,	1,	12.4,	12.5,	12.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 19:33,	1,	9.8,	-1.4,	-0.9,	Cool,	16,	1,	10.2,	10.1,	9.5,	Off,	1,	12.4,	12.5,	12.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 19:34,	1,	9.4,	-1.1,	-2,	Cool,	16.3,	1,	10,	10.2,	9.6,	Off,	1,	12.4,	12.4,	12.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 19:35,	1,	9.1,	-1.5,	-3.5,	Cool,	17.4,	1,	9.9,	10.2,	9.6,	Off,	1,	12.4,	12.4,	12.2,	Off,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 19:36,	1,	9,	-1.7,	-3.9,	Cool,	16.7,	1,	9.8,	10.3,	9.7,	Off,	1,	12.4,	12.3,	12.2,	Off,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 19:37,	1,	9,	-1.8,	-3.9,	Cool,	16.7,	1,	9.8,	10.3,	9.7,	Off,	1,	12.3,	12.3,	12.2,	Off,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 19:38,	1,	9,	-2.3,	-4.2,	Cool,	16.4,	1,	9.7,	10.3,	9.7,	Off,	1,	12.3,	12.3,	12.2,	Off,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 19:39,	1,	9.1,	-2.4,	-4.4,	Cool,	16.5,	1,	9.6,	10.4,	9.6,	Off,	1,	12.3,	12.3,	12.1,	Off,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 19:40,	1,	9.2,	-2.7,	-4.5,	Cool,	16,	1,	9.6,	10.3,	9.6,	Off,	1,	12.3,	12.2,	12.1,	Off,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 19:41,	1,	9.2,	-3,	-4.9,	Cool,	16.1,	1,	9.5,	10.3,	9.5,	Off,	1,	12.3,	12.2,	12,	Off,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 19:42,	1,	9.2,	-3.5,	-5.3,	Cool,	16.2,	1,	9.5,	10.2,	9.4,	Off,	1,	12.3,	12.1,	12,	Off,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 19:43,	1,	9.1,	-3.6,	-5.3,	Cool,	15.9,	1,	9.4,	10.2,	9.3,	Off,	1,	12.2,	12.1,	11.9,	Off,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 19:44,	1,	9,	-3.9,	-5.5,	Cool,	16.1,	1,	9.3,	10.1,	9.2,	Off,	1,	12.2,	12.1,	11.9,	Off,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 19:45,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Off
,	Zone-3 Op Mode:  Off
,	1,	5.3,	4.3,	-4.8,	Cool,	17.9,	1,	9.3,	9.6,	9.1,	Off,	1,	11.4,	11.5,	11.4,	Off,"Standby, Diesel, Cycle-Sentry"
,	Zone-1 Op Mode:  Cool
,	1,	5.3,	4.3,	-4.8,	Cool,	17.9,	1,	9.3,	9.7,	9.2,	Off,	1,	11.4,	11.5,	11.4,	Off,"Start, Diesel, Cycle-Sentry"
6/11/2019 20:07,	Clock Set
6/11/2019 20:07,	1,	5.3,	4.4,	-4.7,	Cool,	17.9,	1,	9.4,	9.7,	9.2,	Off,	1,	11.4,	11.6,	11.5,	Off,"Start, Diesel, Cycle-Sentry"
6/11/2019 20:08,	1,	5.5,	3.4,	-2.3,	Cool,	16.8,	1,	9.4,	9.8,	9.2,	Off,	1,	11.4,	11.6,	11.5,	Off,"Start, Diesel, Cycle-Sentry"
6/11/2019 20:09,	1,	5.6,	1.4,	-0.7,	Cool,	15.9,	1,	9.4,	9.8,	9.1,	Off,	1,	11.4,	11.6,	11.1,	Off,"Diesel, Cycle-Sentry"
6/11/2019 20:10,	1,	5.4,	-1.4,	-1.7,	Cool,	16,	1,	9.3,	9.9,	9,	Off,	1,	11.4,	11.5,	10.7,	Off,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 20:11,	1,	4.9,	-3.2,	-3.6,	Cool,	15.9,	1,	9.2,	9.9,	9,	Off,	1,	11.3,	11.4,	10.4,	Off,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 20:12,	1,	4.5,	-4.2,	-4.7,	Cool,	16.1,	1,	9.2,	10,	9.1,	Off,	1,	11.2,	11.4,	10.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 20:13,	1,	4.1,	-4.6,	-5.5,	Cool,	16.4,	1,	9.1,	10,	9.1,	Off,	1,	11.2,	11.4,	10.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 20:14,	1,	3.8,	-5,	-6.2,	Cool,	16.3,	1,	9,	10.1,	9.2,	Off,	1,	11.2,	11.3,	10.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 20:15,	1,	3.4,	-5.4,	-7,	Cool,	16.3,	1,	9,	10.2,	9.3,	Off,	1,	11.1,	11.3,	10.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 20:16,	1,	3.2,	-5.8,	-7.8,	Cool,	16.1,	1,	9,	10.2,	9.4,	Off,	1,	11.1,	11.3,	10.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 20:17,	1,	3,	-6.2,	-8.4,	Cool,	17,	1,	8.9,	10.3,	9.5,	Off,	1,	11,	11.3,	10.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 20:18,	1,	2.8,	-6.2,	-8.8,	Cool,	16.8,	1,	8.9,	10.4,	9.6,	Off,	1,	11,	11.3,	10.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 20:19,	1,	2.6,	-6.1,	-9.2,	Cool,	17,	1,	8.9,	10.5,	9.7,	Off,	1,	10.9,	11.3,	10.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 20:20,	1,	2.6,	-5.8,	-9.5,	Cool,	16,	1,	9,	10.6,	9.7,	Off,	1,	10.9,	11.3,	10.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 20:21,	1,	2.5,	-5.7,	-10,	Cool,	15.7,	1,	9,	10.6,	9.8,	Off,	1,	10.9,	11.3,	10.4,	Off,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 20:22,	1,	2.5,	-5.6,	-10.5,	Cool,	15.4,	1,	9,	10.6,	9.8,	Off,	1,	10.8,	11.2,	10.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 20:22,	Zone-2 Op Mode:  Cool
6/11/2019 20:22,	Zone-3 Op Mode:  Cool
6/11/2019 20:23,	1,	2.5,	-5.1,	-8.6,	Cool,	15.6,	1,	8.3,	7.3,	7.1,	Cool,	1,	10.1,	7.5,	8.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 20:24,	1,	2.5,	-3.4,	-4.6,	Cool,	16,	1,	7,	2.1,	1.4,	Cool,	1,	8,	2.3,	2.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 20:25,	1,	2.5,	-3.4,	-4.9,	Cool,	17,	1,	5.8,	-1.1,	-2.8,	Cool,	1,	5.9,	-0.6,	-2.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 20:26,	1,	2.4,	-3.6,	-8,	Cool,	17,	1,	5.2,	-2.5,	-5,	Cool,	1,	4.5,	-1.5,	-4.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 20:27,	1,	2.2,	-3.9,	-8.6,	Cool,	17.4,	1,	4.5,	-3.7,	-6.5,	Cool,	1,	3.3,	-2.5,	-5.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 20:28,	1,	2.1,	-4.2,	-9.3,	Cool,	17.1,	1,	3.8,	-4.5,	-7.5,	Cool,	1,	2.3,	-3.1,	-6.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 20:29,	1,	1.9,	-4.5,	-9.8,	Cool,	17.1,	1,	3.4,	-4.9,	-8.2,	Cool,	1,	1.7,	-3.5,	-7.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 20:30,	1,	1.7,	-4.7,	-9.7,	Cool,	17,	1,	3,	-5.4,	-8.8,	Cool,	1,	1,	-3.9,	-7.5,	Null,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 20:31,	1,	1.5,	-5.1,	-11.1,	Cool,	16.8,	1,	2.6,	-6,	-9.3,	Cool,	1,	0.6,	-1.8,	-5.9,	Null,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 20:32,	1,	1.3,	-5.7,	-11.4,	Cool,	16.6,	1,	2.3,	-6.7,	-10.4,	Cool,	1,	0.3,	0,	-2.4,	Null,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 20:33,	1,	1.2,	-6,	-11.3,	Cool,	16.6,	1,	2.1,	-7.2,	-11.1,	Cool,	1,	0,	0.7,	-0.7,	Null,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 20:33,	Zone-1 Op Mode:  Null
6/11/2019 20:33,	Zone-3 Op Mode:  Null
6/11/2019 20:34,	1,	1,	-7.1,	-12,	Null,	16.1,	1,	2.4,	-7,	-11.4,	Cool,	1,	0.1,	2.2,	0.2,	Null,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 20:35,	1,	1,	-9.2,	-11.4,	Null,	15.8,	1,	3.1,	-7.2,	-12.6,	Cool,	1,	0.1,	3.4,	1.3,	Null,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 20:36,	1,	0.9,	-9.1,	-9.5,	Null,	16.1,	1,	3.5,	-7.4,	-14,	Cool,	1,	0.2,	4.6,	2.1,	Null,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 20:37,	1,	0.9,	-7.8,	-7.6,	Null,	15.5,	1,	3.9,	-7.3,	-15,	Cool,	1,	0.2,	5.2,	2.7,	Null,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 20:37,	Variable Differential Defrost Entered Zone 2
6/11/2019 20:37,	Zone-2 Op Mode:  Defrost
6/11/2019 20:37,	1,	0.9,	-6.4,	-6.5,	Null,	14.8,	1,	4.1,	-7.1,	-15.8,	Defrost,	1,	0.2,	5.7,	3,	Null,"Diesel, Cycle-Sentry"
6/11/2019 20:38,	1,	1.1,	-5.8,	-5.4,	Null,	14.5,	1,	4.2,	-6.4,	-12.7,	Defrost,	1,	0.3,	6,	3.2,	Null,"Diesel, Cycle-Sentry"
6/11/2019 20:39,	1,	1.2,	-4.8,	-4.3,	Null,	14.4,	1,	4.2,	-2.1,	-4.9,	Defrost,	1,	0.3,	6.3,	3.3,	Null,"Diesel, Cycle-Sentry"
6/11/2019 20:40,	1,	1.5,	-3.7,	-3.2,	Null,	14.2,	1,	4.3,	6.5,	3.9,	Defrost,	1,	0.5,	6.4,	3.5,	Null,"Diesel, Cycle-Sentry"
6/11/2019 20:41,	1,	1.7,	-2.7,	-2.5,	Null,	13.9,	1,	4.4,	16.4,	12.5,	Defrost,	1,	0.6,	6.5,	3.6,	Null,"Diesel, Cycle-Sentry"
6/11/2019 20:42,	Zone-2 Op Mode:  Defrost
6/11/2019 20:42,	Defrost State Exited Zone 2
6/11/2019 20:42,	Zone-2 Op Mode:  Cool
6/11/2019 20:42,	1,	1.9,	-1.8,	-1.9,	Null,	14.1,	1,	5.2,	17.2,	18.9,	Cool,	1,	0.8,	6.8,	3.8,	Null,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 20:43,	1,	2.1,	0.1,	-1.4,	Null,	14.7,	1,	5.6,	4.9,	5.8,	Cool,	1,	1.1,	6.5,	3.9,	Null,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 20:44,	1,	2.1,	1.1,	-1.2,	Null,	15.1,	1,	5.5,	-0.5,	-1.9,	Cool,	1,	1.1,	6.5,	4.1,	Null,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 20:45,	1,	2.1,	1.9,	-1.2,	Null,	14.7,	1,	5.4,	-3.8,	-7.3,	Cool,	1,	1.1,	6.9,	4.4,	Null,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 20:46,	1,	2.1,	2.5,	-1.1,	Null,	14.8,	1,	5.3,	-4.8,	-10.2,	Cool,	1,	1,	7.2,	4.8,	Null,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 20:47,	1,	2.1,	2.9,	-1.1,	Null,	15.2,	1,	5.3,	-5.1,	-12,	Cool,	1,	0.9,	7.7,	5,	Null,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 20:48,	1,	2.1,	3.2,	-1.1,	Null,	14.6,	1,	5.3,	-5.1,	-13.2,	Cool,	1,	0.9,	8.1,	5.2,	Null,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 20:49,	1,	2.1,	3.5,	-1,	Null,	14.2,	1,	5.5,	-4.7,	-14.3,	Cool,	1,	0.8,	8.2,	5.3,	Null,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 20:50,	1,	2.1,	3.8,	-1,	Null,	14.1,	1,	5.6,	-4.5,	-15.4,	Cool,	1,	0.8,	8.4,	5.3,	Null,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 20:51,	1,	2,	3.9,	-0.9,	Null,	14,	1,	5.7,	-4.6,	-16.2,	Cool,	1,	0.7,	8.5,	5.4,	Null,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 20:52,	1,	2,	4.1,	-0.9,	Null,	13.8,	1,	5.7,	-4.8,	-16.9,	Cool,	1,	0.7,	8.5,	5.4,	Null,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 20:53,	1,	2,	4.2,	-0.8,	Null,	13.8,	1,	5.8,	-5.1,	-17.6,	Cool,	1,	0.7,	8.5,	5.4,	Null,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 20:54,	1,	2,	4.3,	-0.7,	Null,	13.8,	1,	5.7,	-5.4,	-18.2,	Cool,	1,	0.8,	8.5,	5.3,	Null,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 20:55,	Zone-2 Op Mode:  Off
6/11/2019 20:55,	Zone-3 Op Mode:  Off
6/11/2019 20:55,	1,	2.1,	4.3,	-0.7,	Null,	14.2,	1,	5.7,	-6.2,	-17.8,	Off,	1,	0.8,	8.5,	5.4,	Off,"Diesel, Cycle-Sentry"
6/11/2019 20:56,	1,	2.2,	4.2,	-0.8,	Null,	14.7,	1,	5.6,	-5.9,	-14.9,	Off,	1,	0.9,	8.5,	5.4,	Off,"Diesel, Cycle-Sentry"
6/11/2019 20:57,	1,	2.4,	4.3,	-0.8,	Null,	14.9,	1,	5.4,	-5,	-12.5,	Off,	1,	1,	8.4,	5.4,	Off,"Diesel, Cycle-Sentry"
6/11/2019 20:58,	1,	2.6,	4.3,	-0.7,	Null,	15,	1,	5.2,	-4,	-10.5,	Off,	1,	1.1,	8.5,	5.4,	Off,"Diesel, Cycle-Sentry"
6/11/2019 20:59,	1,	2.8,	4.4,	-0.7,	Null,	15.2,	1,	5,	-3,	-8.8,	Off,	1,	1.2,	8.4,	5.4,	Off,"Diesel, Cycle-Sentry"
6/11/2019 21:00,	1,	3,	4.5,	-0.7,	Null,	15.4,	1,	4.8,	-2.2,	-7.5,	Off,	1,	1.3,	8.5,	5.5,	Off,"Diesel, Cycle-Sentry"
6/11/2019 21:01,	1,	3.2,	4.6,	-0.6,	Null,	15.5,	1,	4.6,	-1.5,	-6.3,	Off,	1,	1.4,	8.5,	5.5,	Off,"Diesel, Cycle-Sentry"
6/11/2019 21:02,	1,	3.4,	4.7,	-0.6,	Null,	15.4,	1,	4.5,	-0.9,	-5.4,	Off,	1,	1.6,	8.5,	5.5,	Off,"Diesel, Cycle-Sentry"
6/11/2019 21:03,	1,	3.6,	4.8,	-0.5,	Null,	15.4,	1,	4.3,	-0.5,	-4.7,	Off,	1,	1.7,	8.5,	5.6,	Off,"Diesel, Cycle-Sentry"
6/11/2019 21:04,	1,	3.7,	5,	-0.4,	Null,	15.3,	1,	4.2,	-0.1,	-4,	Off,	1,	1.8,	8.5,	5.6,	Off,"Diesel, Cycle-Sentry"
6/11/2019 21:05,	Zone-1 Op Mode:  Cool
6/11/2019 21:05,	1,	3.8,	5.1,	-0.4,	Cool,	15.3,	1,	4.2,	0,	-3.6,	Off,	1,	1.8,	8.5,	5.6,	Off,"Start, Diesel, Cycle-Sentry"
6/11/2019 21:06,	1,	3.8,	5.1,	0,	Cool,	15,	1,	4.1,	0.1,	-3.1,	Off,	1,	2,	8.5,	5.7,	Off,"Start, Diesel, Cycle-Sentry"
6/11/2019 21:07,	1,	3.8,	3.7,	1,	Cool,	14.7,	1,	4,	0.1,	-2.2,	Off,	1,	2.1,	8.6,	5.7,	Off,"Diesel, Cycle-Sentry"
6/11/2019 21:08,	1,	3.6,	0.9,	-1.5,	Cool,	15.2,	1,	3.9,	0.5,	-1,	Off,	1,	2.2,	8.6,	5.8,	Off,"Diesel, Cycle-Sentry"
6/11/2019 21:09,	1,	3.4,	-1.9,	-4.5,	Cool,	15.7,	1,	3.9,	1.2,	-0.2,	Off,	1,	2.3,	8.6,	5.9,	Off,"Diesel, Cycle-Sentry"
6/11/2019 21:10,	1,	3,	-4.6,	-4.2,	Cool,	16.1,	1,	3.9,	1.6,	0,	Off,	1,	2.4,	8.6,	6,	Off,"Diesel, Cycle-Sentry"
6/11/2019 21:11,	1,	2.6,	-6.1,	-4.4,	Cool,	16,	1,	3.8,	2.1,	0.2,	Off,	1,	2.5,	8.6,	6,	Off,"Diesel, Cycle-Sentry"
6/11/2019 21:12,	1,	2.4,	-6.5,	-4.9,	Cool,	15.8,	1,	3.8,	2.6,	0.8,	Off,	1,	2.6,	8.6,	6.1,	Off,"Diesel, Cycle-Sentry"
6/11/2019 21:13,	1,	2,	-7.9,	-5.5,	Cool,	15.9,	1,	3.9,	3,	1.2,	Off,	1,	2.7,	8.6,	6.1,	Off,"Diesel, Cycle-Sentry"
6/11/2019 21:14,	1,	1.4,	-9.7,	-7,	Cool,	15.4,	1,	3.9,	3.2,	1.6,	Off,	1,	2.8,	8.6,	6.2,	Off,"Diesel, Cycle-Sentry"
6/11/2019 21:15,	Zone-1 Op Mode:  Pre Null
6/11/2019 21:15,	Zone-1 Op Mode:  Null
6/11/2019 21:15,	1,	1,	-10.9,	-9.9,	Null,	15.4,	1,	4,	3.4,	1.7,	Off,	1,	2.9,	8.6,	6.2,	Off,"Diesel, Cycle-Sentry"
6/11/2019 21:16,	1,	0.8,	-10.9,	-11.9,	Null,	16.6,	1,	4,	3.5,	1.8,	Off,	1,	2.9,	8.6,	6.2,	Off,"Diesel, Cycle-Sentry"
6/11/2019 21:17,	1,	0.7,	-10.8,	-12.1,	Null,	17,	1,	4.1,	3.7,	2,	Off,	1,	3,	8.6,	6.3,	Off,"Diesel, Cycle-Sentry"
6/11/2019 21:18,	1,	0.5,	-10.6,	-12.1,	Null,	17.3,	1,	4.1,	3.8,	2.2,	Off,	1,	3.1,	8.6,	6.3,	Off,"Diesel, Cycle-Sentry"
6/11/2019 21:19,	1,	0.4,	-10.3,	-12,	Null,	17.3,	1,	4.2,	3.9,	2.3,	Off,	1,	3.2,	8.6,	6.3,	Off,"Diesel, Cycle-Sentry"
6/11/2019 21:20,	1,	0.3,	-10.1,	-11.9,	Null,	17.2,	1,	4.2,	4,	2.3,	Off,	1,	3.3,	8.6,	6.4,	Off,"Diesel, Cycle-Sentry"
6/11/2019 21:21,	Zone-2 Op Mode:  Cool
6/11/2019 21:21,	1,	0.2,	-9.8,	-11.8,	Null,	17.2,	1,	4.3,	4,	2.4,	Cool,	1,	3.4,	8.5,	6.4,	Off,"Start, Diesel, Cycle-Sentry"
6/11/2019 21:21,	Setpoint Zone-2: 12.0
6/11/2019 21:21,	Setpoint Zone-3: 12.0
6/11/2019 21:22,	1,	0.3,	-8.2,	-10.6,	Null,	16.5,	12,	4.3,	4.1,	2.5,	Cool,	12,	3.5,	8.5,	6.4,	Off,"Start, Diesel, Cycle-Sentry"
6/11/2019 21:22,	Zone-2 Op Mode:  Heat
6/11/2019 21:22,	Zone-3 Op Mode:  Heat
6/11/2019 21:23,	1,	0.5,	-5.8,	-6.2,	Null,	15.1,	12,	5,	3.4,	2.3,	Heat,	12,	4.2,	7.7,	6.2,	Heat,"Diesel, Cycle-Sentry"
6/11/2019 21:24,	1,	0.7,	-4.2,	-4.8,	Null,	14.4,	12,	5.9,	4.6,	4.4,	Heat,	12,	5.2,	7.7,	8.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 21:25,	1,	0.9,	-2.1,	-3.3,	Null,	13.9,	12,	6.8,	7.5,	8.2,	Heat,	12,	6.6,	8.8,	10.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 21:26,	1,	1.1,	-0.8,	-2.4,	Null,	13.7,	12,	7.7,	9.1,	11,	Heat,	12,	8,	10.1,	12.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 21:27,	1,	1.3,	0.2,	-1.8,	Null,	13.5,	12,	8.5,	10.3,	12.7,	Heat,	12,	9.2,	11.6,	13.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 21:28,	1,	1.5,	1.1,	-1.4,	Null,	13.5,	12,	9.2,	11.1,	13.8,	Heat,	12,	10.2,	12.8,	15.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 21:29,	1,	1.7,	1.8,	-1.2,	Null,	13.4,	12,	9.9,	11.9,	14.7,	Heat,	12,	11,	13.8,	17.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 21:30,	1,	1.8,	2.4,	-1.1,	Null,	13.4,	12,	10.3,	12.4,	15.2,	Heat,	12,	11.5,	14.6,	19,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 21:31,	Zone-3 Op Mode:  Null
6/11/2019 21:31,	1,	2,	2.8,	-1.1,	Null,	13.2,	12,	10.9,	13.1,	15.8,	Heat,	12,	12.1,	15.5,	20.3,	Null,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 21:32,	1,	2.1,	3.2,	-0.9,	Null,	13.4,	12,	11.4,	14.4,	18.3,	Heat,	12,	12.4,	15.7,	20.4,	Null,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 21:33,	1,	2.2,	3.6,	-0.8,	Null,	13.5,	12,	11.9,	15.3,	20.8,	Heat,	12,	12.8,	15.7,	19.8,	Null,"Diesel, Cycle-Sentry, High Speed"
6/11/2019 21:33,	Zone-2 Op Mode:  Null
6/11/2019 21:33,	1,	2.2,	3.7,	-0.7,	Null,	13.5,	12,	12,	15.5,	21.5,	Null,	12,	12.8,	15.7,	19.5,	Null,"Diesel, Cycle-Sentry"
6/11/2019 21:34,	1,	2.5,	3.4,	-0.8,	Null,	14.3,	12,	12.1,	16.3,	23.3,	Null,	12,	12.9,	15.8,	18.9,	Null,"Diesel, Cycle-Sentry"
6/11/2019 21:35,	1,	2.7,	3.4,	-0.8,	Null,	14.8,	12,	12.1,	16.8,	22.9,	Null,	12,	12.9,	15.8,	18.3,	Null,"Diesel, Cycle-Sentry"
6/11/2019 21:36,	1,	2.9,	3.4,	-0.8,	Null,	14.8,	12,	12.1,	16.9,	22.1,	Null,	12,	12.9,	15.8,	17.9,	Null,"Diesel, Cycle-Sentry"
6/11/2019 21:37,	1,	3,	3.5,	-0.8,	Null,	14.8,	12,	12.1,	16.9,	21.1,	Null,	12,	12.8,	15.8,	17.5,	Null,"Diesel, Cycle-Sentry"
6/11/2019 21:38,	1,	3.2,	3.5,	-0.7,	Null,	15,	12,	12.1,	17,	20.4,	Null,	12,	12.8,	15.8,	17.2,	Null,"Diesel, Cycle-Sentry"
6/11/2019 21:39,	1,	3.3,	3.6,	-0.7,	Null,	15.2,	12,	12.1,	16.9,	19.7,	Null,	12,	12.7,	15.8,	17,	Null,"Diesel, Cycle-Sentry"
6/11/2019 21:40,	1,	3.5,	3.7,	-0.6,	Null,	15,	12,	12.1,	16.7,	19.2,	Null,	12,	12.7,	15.7,	16.8,	Null,"Diesel, Cycle-Sentry"
6/11/2019 21:41,	1,	3.6,	3.8,	-0.6,	Null,	15,	12,	12.1,	16.6,	18.7,	Null,	12,	12.6,	15.6,	16.5,	Null,"Diesel, Cycle-Sentry"
6/11/2019 21:42,	1,	3.7,	3.8,	-0.5,	Null,	15.1,	12,	12,	16.3,	18.3,	Null,	12,	12.6,	15.6,	16.3,	Null,"Diesel, Cycle-Sentry"
6/11/2019 21:43,	1,	3.8,	3.9,	-0.5,	Null,	15,	12,	12,	16.2,	18,	Null,	12,	12.5,	15.5,	16.2,	Null,"Diesel, Cycle-Sentry"
6/11/2019 21:43,	Zone-1 Op Mode:  Cool
6/11/2019 21:43,	1,	3.8,	3.9,	-0.5,	Cool,	15.1,	12,	12,	16.2,	17.9,	Null,	12,	12.5,	15.5,	16.1,	Null,"Start, Diesel, Cycle-Sentry"
6/11/2019 21:44,	1,	3.8,	3.9,	-0.2,	Cool,	14.8,	12,	12,	16,	17.6,	Null,	12,	12.5,	15.4,	15.9,	Null,"Start, Diesel, Cycle-Sentry"
6/11/2019 21:45,	1,	3.4,	2.9,	-0.2,	Cool,	14.3,	12,	12,	16,	17.4,	Null,	12,	12.4,	15.4,	15.8,	Null,"Diesel, Cycle-Sentry"
6/11/2019 21:46,	1,	2.8,	-0.3,	-2,	Cool,	15.1,	12,	11.9,	15.9,	17.3,	Null,	12,	12.4,	15.3,	15.9,	Null,"Diesel, Cycle-Sentry"
6/11/2019 21:47,	1,	1.9,	-3.6,	-7.2,	Cool,	15.6,	12,	11.9,	15.8,	17.1,	Null,	12,	12.4,	15.2,	15.8,	Null,"Diesel, Cycle-Sentry"
6/11/2019 21:48,	1,	1,	-6.4,	-8.7,	Pre Null,	15.8,	12,	11.9,	15.6,	16.8,	Null,	12,	12.4,	14.9,	15.5,	Null,"Diesel, Cycle-Sentry"
6/11/2019 21:49,	Zone-1 Op Mode:  Null
6/11/2019 21:49,	1,	1,	-6.9,	-9.5,	Null,	15.8,	12,	11.9,	15.6,	16.8,	Null,	12,	12.4,	14.8,	15.4,	Null,"Diesel, Cycle-Sentry"
6/11/2019 21:50,	1,	1,	-6.5,	-9.6,	Null,	17,	12,	11.9,	15.5,	16.6,	Null,	12,	12.4,	14.7,	15.2,	Null,"Diesel, Cycle-Sentry"
6/11/2019 21:51,	1,	0.8,	-6.4,	-9.2,	Null,	17.4,	12,	11.9,	15.4,	16.4,	Null,	12,	12.3,	14.6,	15.1,	Null,"Diesel, Cycle-Sentry"
6/11/2019 21:52,	1,	0.7,	-6.3,	-9,	Null,	17.6,	12,	11.9,	15.2,	16.2,	Null,	12,	12.3,	14.6,	14.9,	Null,"Diesel, Cycle-Sentry"
6/11/2019 21:53,	1,	0.6,	-6.2,	-8.8,	Null,	17.4,	12,	11.9,	15.2,	16,	Null,	12,	12.2,	14.5,	14.8,	Null,"Diesel, Cycle-Sentry"
6/11/2019 21:54,	1,	0.6,	-6.1,	-8.6,	Null,	17,	12,	12,	15,	15.9,	Null,	12,	12.2,	14.3,	14.7,	Null,"Diesel, Cycle-Sentry"
6/11/2019 21:55,	1,	0.5,	-5.9,	-8.3,	Null,	16.3,	12,	12,	14.9,	15.8,	Null,	12,	12.2,	14.3,	14.6,	Null,"Diesel, Cycle-Sentry"
6/11/2019 21:56,	1,	0.5,	-5.7,	-8.2,	Null,	15.1,	12,	12,	14.8,	15.7,	Null,	12,	12.2,	14.2,	14.5,	Null,"Diesel, Cycle-Sentry"
6/11/2019 21:57,	1,	0.4,	-5.5,	-8,	Null,	14.6,	12,	12,	14.8,	15.5,	Null,	12,	12.1,	14.2,	14.4,	Null,"Diesel, Cycle-Sentry"
6/11/2019 21:58,	1,	0.4,	-5.3,	-7.8,	Null,	14.2,	12,	12,	14.7,	15.4,	Null,	12,	12.1,	14.2,	14.3,	Null,"Diesel, Cycle-Sentry"
6/11/2019 21:59,	1,	0.4,	-5.1,	-7.7,	Null,	13.9,	12,	12,	14.7,	15.3,	Null,	12,	12.1,	14.1,	14.3,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:00,	1,	0.4,	-4.8,	-7.5,	Null,	13.9,	12,	12.1,	14.6,	15.2,	Null,	12,	12,	14.1,	14.2,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:01,	1,	0.4,	-4.6,	-7.3,	Null,	13.9,	12,	12.1,	14.6,	15.1,	Null,	12,	12,	14.1,	14.1,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:02,	1,	0.5,	-4.3,	-7.2,	Null,	13.8,	12,	12.1,	14.5,	15,	Null,	12,	12,	14,	14,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:03,	1,	0.5,	-4.1,	-7,	Null,	13.8,	12,	12.1,	14.4,	14.9,	Null,	12,	12,	14,	14,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:04,	1,	0.6,	-3.8,	-6.8,	Null,	13.9,	12,	12.1,	14.4,	14.8,	Null,	12,	11.9,	13.9,	13.9,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:05,	1,	0.6,	-3.6,	-6.7,	Null,	13.9,	12,	12.1,	14.3,	14.8,	Null,	12,	11.9,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:06,	1,	0.7,	-3.3,	-6.5,	Null,	13.9,	12,	12.1,	14.3,	14.7,	Null,	12,	11.9,	13.8,	13.8,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:07,	1,	0.7,	-3.1,	-6.3,	Null,	13.8,	12,	12.1,	14.2,	14.6,	Null,	12,	11.8,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:08,	1,	0.8,	-2.8,	-6.2,	Null,	13.7,	12,	12.2,	14.2,	14.5,	Null,	12,	11.8,	13.7,	13.6,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:09,	1,	0.8,	-2.6,	-6,	Null,	13.5,	12,	12.2,	14.1,	14.4,	Null,	12,	11.8,	13.7,	13.6,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:10,	1,	0.8,	-2.3,	-5.9,	Null,	13.4,	12,	12.2,	14.1,	14.3,	Null,	12,	11.8,	13.6,	13.5,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:11,	1,	0.9,	-2.1,	-5.7,	Null,	13.3,	12,	12.2,	14,	14.2,	Null,	12,	11.8,	13.6,	13.4,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:12,	1,	0.9,	-1.8,	-5.6,	Null,	13.1,	12,	12.2,	14,	14.2,	Null,	12,	11.8,	13.5,	13.4,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:13,	1,	1,	-1.6,	-5.4,	Null,	13,	12,	12.2,	13.9,	14.1,	Null,	12,	11.7,	13.5,	13.3,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:14,	1,	1,	-1.4,	-5.3,	Null,	12.9,	12,	12.2,	13.9,	14,	Null,	12,	11.7,	13.4,	13.3,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:15,	1,	1.1,	-1.2,	-5.1,	Null,	12.9,	12,	12.2,	13.8,	14,	Null,	12,	11.7,	13.4,	13.2,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:16,	1,	1.1,	-1,	-5,	Null,	12.8,	12,	12.2,	13.8,	13.9,	Null,	12,	11.7,	13.3,	13.2,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:17,	1,	1.2,	-0.8,	-4.9,	Null,	12.8,	12,	12.2,	13.7,	13.8,	Null,	12,	11.7,	13.3,	13.1,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:18,	1,	1.2,	-0.5,	-4.8,	Null,	12.6,	12,	12.2,	13.7,	13.8,	Null,	12,	11.6,	13.3,	13.1,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:19,	1,	1.2,	-0.3,	-4.6,	Null,	12.5,	12,	12.2,	13.6,	13.7,	Null,	12,	11.6,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:20,	1,	1.3,	-0.1,	-4.5,	Null,	12.4,	12,	12.2,	13.6,	13.7,	Null,	12,	11.6,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:21,	1,	1.3,	0.1,	-4.4,	Null,	12.3,	12,	12.2,	13.5,	13.6,	Null,	12,	11.6,	13.2,	12.9,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:22,	1,	1.4,	0.3,	-4.2,	Null,	12.2,	12,	12.2,	13.5,	13.6,	Null,	12,	11.6,	13.1,	12.9,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:23,	1,	1.4,	0.4,	-4.1,	Null,	12.1,	12,	12.2,	13.4,	13.5,	Null,	12,	11.5,	13.1,	12.8,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:24,	1,	1.5,	0.6,	-4,	Null,	12.1,	12,	12.2,	13.4,	13.4,	Null,	12,	11.5,	13,	12.8,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:25,	1,	1.5,	0.8,	-3.9,	Null,	12.1,	12,	12.2,	13.3,	13.4,	Null,	12,	11.5,	13,	12.8,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:26,	1,	1.6,	1,	-3.8,	Null,	12.2,	12,	12.2,	13.3,	13.3,	Null,	12,	11.5,	12.9,	12.7,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:27,	1,	1.6,	1.2,	-3.7,	Null,	12.2,	12,	12.2,	13.2,	13.3,	Null,	12,	11.5,	12.9,	12.7,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:28,	1,	1.6,	1.3,	-3.6,	Null,	12.2,	12,	12.2,	13.2,	13.3,	Null,	12,	11.5,	12.9,	12.6,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:29,	1,	1.7,	1.5,	-3.5,	Null,	12.2,	12,	12.2,	13.2,	13.2,	Null,	12,	11.4,	12.8,	12.6,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:30,	1,	1.7,	1.7,	-3.4,	Null,	12.3,	12,	12.2,	13.2,	13.2,	Null,	12,	11.4,	12.8,	12.6,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:31,	1,	1.8,	1.8,	-3.3,	Null,	12.3,	12,	12.1,	13.1,	13.2,	Null,	12,	11.4,	12.8,	12.5,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:32,	1,	1.8,	2,	-3.2,	Null,	12.4,	12,	12.1,	13.1,	13.1,	Null,	12,	11.4,	12.7,	12.5,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:33,	1,	1.8,	2.2,	-3.1,	Null,	12.4,	12,	12.1,	13,	13.1,	Null,	12,	11.4,	12.7,	12.4,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:34,	1,	1.8,	2.3,	-3,	Null,	12.3,	12,	12.1,	13,	13,	Null,	12,	11.4,	12.7,	12.4,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:35,	1,	1.8,	2.5,	-2.9,	Null,	12.3,	12,	12.1,	13,	13,	Null,	12,	11.4,	12.6,	12.4,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:36,	1,	1.9,	2.6,	-2.8,	Null,	12.4,	12,	12.1,	12.9,	12.9,	Null,	12,	11.4,	12.6,	12.3,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:37,	1,	1.9,	2.8,	-2.7,	Null,	12.5,	12,	12.1,	12.9,	12.9,	Null,	12,	11.3,	12.6,	12.3,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:38,	1,	1.9,	2.9,	-2.7,	Null,	12.6,	12,	12.1,	12.9,	12.9,	Null,	12,	11.3,	12.5,	12.2,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:39,	1,	2,	3,	-2.6,	Null,	12.5,	12,	12.1,	12.8,	12.8,	Null,	12,	11.3,	12.5,	12.2,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:40,	1,	2,	3.2,	-2.5,	Null,	12.6,	12,	12.1,	12.8,	12.8,	Null,	12,	11.3,	12.5,	12.2,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:41,	1,	2,	3.3,	-2.4,	Null,	12.7,	12,	12.1,	12.8,	12.8,	Null,	12,	11.3,	12.4,	12.2,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:42,	1,	2,	3.4,	-2.3,	Null,	12.5,	12,	12.1,	12.8,	12.8,	Null,	12,	11.3,	12.4,	12.1,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:43,	1,	2.1,	3.5,	-2.3,	Null,	12.6,	12,	12.1,	12.7,	12.7,	Null,	12,	11.3,	12.4,	12.1,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:44,	1,	2.1,	3.7,	-2.2,	Null,	12.6,	12,	12.1,	12.7,	12.7,	Null,	12,	11.3,	12.3,	12.1,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:45,	1,	2.1,	3.8,	-2.2,	Null,	12.6,	12,	12.1,	12.7,	12.7,	Null,	12,	11.2,	12.3,	12.1,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:46,	1,	2.1,	3.9,	-2.1,	Null,	12.7,	12,	12.1,	12.7,	12.6,	Null,	12,	11.2,	12.3,	12,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:47,	1,	2.1,	4,	-2,	Null,	12.7,	12,	12.1,	12.6,	12.6,	Null,	12,	11.2,	12.3,	12,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:48,	1,	2.2,	4.1,	-1.9,	Null,	12.8,	12,	12,	12.6,	12.6,	Null,	12,	11.2,	12.2,	12,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:49,	1,	2.2,	4.2,	-1.9,	Null,	12.9,	12,	12,	12.6,	12.5,	Null,	12,	11.2,	12.2,	12,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:50,	1,	2.2,	4.3,	-1.8,	Null,	13.1,	12,	12,	12.6,	12.5,	Null,	12,	11.2,	12.2,	11.9,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:51,	1,	2.2,	4.3,	-1.7,	Null,	13.1,	12,	12,	12.5,	12.5,	Null,	12,	11.2,	12.2,	11.9,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:52,	1,	2.2,	4.5,	-1.7,	Null,	13.1,	12,	12,	12.5,	12.5,	Null,	12,	11.2,	12.2,	11.9,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:53,	1,	2.2,	4.6,	-1.6,	Null,	13.2,	12,	12,	12.5,	12.4,	Null,	12,	11.2,	12.1,	11.9,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:54,	1,	2.3,	4.6,	-1.5,	Null,	13.1,	12,	12,	12.5,	12.4,	Null,	12,	11.2,	12.1,	11.8,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:55,	1,	2.3,	4.7,	-1.4,	Null,	13.1,	12,	12,	12.4,	12.4,	Null,	12,	11.2,	12.1,	11.8,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:56,	1,	2.3,	4.8,	-1.4,	Null,	13,	12,	12,	12.4,	12.4,	Null,	12,	11.2,	12.1,	11.8,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:57,	1,	2.3,	4.9,	-1.3,	Null,	12.9,	12,	12,	12.4,	12.3,	Null,	12,	11.2,	12,	11.8,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:58,	1,	2.4,	5,	-1.3,	Null,	12.8,	12,	12,	12.4,	12.3,	Null,	12,	11.2,	12,	11.8,	Null,"Diesel, Cycle-Sentry"
6/11/2019 22:59,	1,	2.4,	5.1,	-1.2,	Null,	12.6,	12,	12,	12.4,	12.3,	Null,	12,	11.2,	12,	11.7,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:00,	1,	2.4,	5.1,	-1.2,	Null,	12.5,	12,	12,	12.3,	12.3,	Null,	12,	11.2,	12,	11.7,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:01,	1,	2.4,	5.2,	-1.2,	Null,	12.4,	12,	12,	12.3,	12.2,	Null,	12,	11.1,	12,	11.7,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:02,	1,	2.4,	5.3,	-1.1,	Null,	12.2,	12,	12,	12.3,	12.2,	Null,	12,	11.1,	11.9,	11.7,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:03,	1,	2.4,	5.3,	-1.1,	Null,	12.2,	12,	12,	12.3,	12.2,	Null,	12,	11.1,	11.9,	11.7,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:04,	1,	2.5,	5.4,	-1.1,	Null,	12,	12,	11.9,	12.3,	12.2,	Null,	12,	11.1,	11.9,	11.6,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:05,	1,	2.5,	5.5,	-1,	Null,	11.9,	12,	11.9,	12.2,	12.2,	Null,	12,	11.1,	11.9,	11.6,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:06,	1,	2.5,	5.6,	-1,	Null,	11.9,	12,	11.9,	12.2,	12.2,	Null,	12,	11.1,	11.9,	11.6,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:07,	1,	2.5,	5.6,	-0.9,	Null,	11.9,	12,	11.9,	12.2,	12.1,	Null,	12,	11.1,	11.8,	11.6,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:08,	1,	2.5,	5.7,	-0.8,	Null,	11.9,	12,	11.9,	12.2,	12.1,	Null,	12,	11.1,	11.8,	11.6,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:09,	1,	2.5,	5.8,	-0.8,	Null,	11.9,	12,	11.9,	12.2,	12.1,	Null,	12,	11.1,	11.8,	11.6,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:10,	1,	2.5,	5.8,	-0.7,	Null,	11.9,	12,	11.9,	12.2,	12.1,	Null,	12,	11.1,	11.8,	11.5,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:11,	1,	2.5,	5.8,	-0.6,	Null,	12,	12,	11.9,	12.2,	12.1,	Null,	12,	11.1,	11.8,	11.5,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:12,	1,	2.5,	5.9,	-0.6,	Null,	12,	12,	11.9,	12.1,	12.1,	Null,	12,	11.1,	11.8,	11.5,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:13,	1,	2.6,	6,	-0.5,	Null,	12,	12,	11.9,	12.1,	12,	Null,	12,	11.1,	11.8,	11.5,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:14,	1,	2.6,	6,	-0.5,	Null,	11.9,	12,	11.9,	12.1,	12,	Null,	12,	11.1,	11.7,	11.5,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:15,	1,	2.6,	6.1,	-0.5,	Null,	11.8,	12,	11.9,	12.1,	12,	Null,	12,	11.1,	11.7,	11.5,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:16,	1,	2.6,	6.1,	-0.5,	Null,	11.7,	12,	11.9,	12.1,	12,	Null,	12,	11,	11.7,	11.4,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:17,	1,	2.6,	6.2,	-0.4,	Null,	11.7,	12,	11.9,	12.1,	12,	Null,	12,	11,	11.7,	11.4,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:18,	1,	2.6,	6.2,	-0.4,	Null,	11.7,	12,	11.9,	12,	12,	Null,	12,	11,	11.7,	11.4,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:19,	1,	2.6,	6.3,	-0.4,	Null,	11.6,	12,	11.9,	12,	11.9,	Null,	12,	11,	11.7,	11.4,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:20,	1,	2.6,	6.3,	-0.4,	Null,	11.6,	12,	11.9,	12,	11.9,	Null,	12,	11,	11.7,	11.4,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:21,	1,	2.6,	6.4,	-0.4,	Null,	11.6,	12,	11.8,	12,	11.9,	Null,	12,	11,	11.6,	11.4,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:22,	1,	2.6,	6.4,	-0.4,	Null,	11.6,	12,	11.8,	12,	11.9,	Null,	12,	11,	11.6,	11.4,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:23,	1,	2.6,	6.5,	-0.4,	Null,	11.6,	12,	11.8,	12,	11.9,	Null,	12,	11,	11.6,	11.3,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:24,	1,	2.6,	6.5,	-0.3,	Null,	11.6,	12,	11.8,	12,	11.9,	Null,	12,	11,	11.6,	11.3,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:25,	1,	2.6,	6.6,	-0.3,	Null,	11.6,	12,	11.8,	12,	11.9,	Null,	12,	11,	11.6,	11.3,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:26,	1,	2.6,	6.6,	-0.3,	Null,	11.6,	12,	11.8,	12,	11.8,	Null,	12,	11,	11.6,	11.3,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:27,	1,	2.6,	6.7,	-0.3,	Null,	11.6,	12,	11.8,	11.9,	11.8,	Null,	12,	11,	11.6,	11.3,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:28,	1,	2.7,	6.7,	-0.3,	Null,	11.6,	12,	11.8,	11.9,	11.8,	Null,	12,	11,	11.5,	11.3,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:29,	1,	2.7,	6.7,	-0.3,	Null,	11.7,	12,	11.8,	11.9,	11.8,	Null,	12,	11,	11.5,	11.3,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:30,	1,	2.7,	6.8,	-0.3,	Null,	11.7,	12,	11.8,	11.9,	11.8,	Null,	12,	11,	11.5,	11.2,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:31,	1,	2.7,	6.8,	-0.3,	Null,	11.7,	12,	11.8,	11.9,	11.8,	Null,	12,	11,	11.5,	11.2,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:32,	1,	2.7,	6.8,	-0.3,	Null,	11.7,	12,	11.8,	11.9,	11.8,	Null,	12,	11,	11.5,	11.2,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:33,	1,	2.7,	6.9,	-0.3,	Null,	11.8,	12,	11.8,	11.9,	11.8,	Null,	12,	11,	11.5,	11.2,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:34,	1,	2.7,	6.9,	-0.2,	Null,	11.8,	12,	11.8,	11.9,	11.8,	Null,	12,	10.9,	11.5,	11.2,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:35,	1,	2.7,	6.9,	-0.2,	Null,	11.8,	12,	11.8,	11.9,	11.8,	Null,	12,	10.9,	11.5,	11.2,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:36,	1,	2.7,	7,	-0.2,	Null,	12,	12,	11.8,	11.8,	11.8,	Null,	12,	10.9,	11.4,	11.2,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:37,	1,	2.7,	7,	-0.2,	Null,	12.1,	12,	11.8,	11.8,	11.7,	Null,	12,	10.9,	11.4,	11.2,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:38,	1,	2.7,	7,	-0.2,	Null,	12.2,	12,	11.8,	11.8,	11.7,	Null,	12,	10.9,	11.4,	11.2,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:39,	1,	2.7,	7.1,	-0.2,	Null,	12.2,	12,	11.8,	11.8,	11.7,	Null,	12,	10.9,	11.4,	11.2,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:40,	1,	2.7,	7.1,	-0.2,	Null,	12.3,	12,	11.8,	11.8,	11.7,	Null,	12,	10.9,	11.4,	11.2,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:41,	1,	2.7,	7.1,	-0.2,	Null,	12.2,	12,	11.8,	11.8,	11.7,	Null,	12,	10.9,	11.4,	11.2,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:42,	1,	2.7,	7.2,	-0.2,	Null,	12.2,	12,	11.8,	11.8,	11.7,	Null,	12,	10.9,	11.4,	11.1,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:43,	1,	2.7,	7.2,	-0.2,	Null,	12.2,	12,	11.8,	11.8,	11.7,	Null,	12,	10.9,	11.4,	11.1,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:44,	1,	2.7,	7.2,	-0.2,	Null,	12,	12,	11.7,	11.8,	11.7,	Null,	12,	10.9,	11.4,	11.1,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:45,	1,	2.7,	7.2,	-0.2,	Null,	12.1,	12,	11.7,	11.8,	11.7,	Null,	12,	10.9,	11.3,	11.1,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:46,	1,	2.7,	7.2,	-0.2,	Null,	12.1,	12,	11.7,	11.8,	11.7,	Null,	12,	10.9,	11.3,	11.1,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:47,	1,	2.7,	7.3,	-0.2,	Null,	12.1,	12,	11.7,	11.8,	11.6,	Null,	12,	10.9,	11.3,	11.1,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:48,	1,	2.7,	7.3,	-0.2,	Null,	12.1,	12,	11.7,	11.8,	11.6,	Null,	12,	10.9,	11.3,	11.1,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:49,	1,	2.7,	7.3,	-0.2,	Null,	12.2,	12,	11.7,	11.7,	11.6,	Null,	12,	10.9,	11.3,	11.1,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:50,	1,	2.7,	7.3,	-0.2,	Null,	12,	12,	11.7,	11.7,	11.6,	Null,	12,	10.9,	11.3,	11.1,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:51,	1,	2.7,	7.3,	-0.2,	Null,	12.1,	12,	11.7,	11.7,	11.6,	Null,	12,	10.9,	11.3,	11,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:52,	1,	2.7,	7.4,	-0.2,	Null,	12.1,	12,	11.7,	11.7,	11.6,	Null,	12,	10.9,	11.3,	11,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:53,	1,	2.7,	7.4,	-0.2,	Null,	12.1,	12,	11.7,	11.7,	11.6,	Null,	12,	10.9,	11.3,	11,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:54,	1,	2.8,	7.4,	-0.2,	Null,	12.1,	12,	11.7,	11.7,	11.6,	Null,	12,	10.9,	11.3,	11,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:55,	1,	2.8,	7.4,	-0.2,	Null,	12.1,	12,	11.7,	11.7,	11.6,	Null,	12,	10.9,	11.2,	11,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:56,	1,	2.8,	7.4,	-0.2,	Null,	12.1,	12,	11.7,	11.7,	11.6,	Null,	12,	10.9,	11.2,	11,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:57,	1,	2.8,	7.5,	-0.1,	Null,	12,	12,	11.7,	11.7,	11.6,	Null,	12,	10.9,	11.2,	11,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:58,	1,	2.8,	7.5,	-0.1,	Null,	12,	12,	11.7,	11.7,	11.5,	Null,	12,	10.9,	11.2,	11,	Null,"Diesel, Cycle-Sentry"
6/11/2019 23:59,	1,	2.8,	7.5,	-0.1,	Null,	12,	12,	11.7,	11.7,	11.5,	Null,	12,	10.8,	11.2,	11,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:00,	1,	2.8,	7.5,	-0.1,	Null,	12,	12,	11.7,	11.7,	11.5,	Null,	12,	10.8,	11.2,	11,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:00,	Start of trip
6/12/2019 00:00,	1,	2.8,	7.5,	-0.1,	Null,	12.1,	12,	11.7,	11.7,	11.5,	Null,	12,	10.8,	11.2,	11,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:00,	Unit Serial # Bytes 0-1:   
6/12/2019 00:00,	Unit Serial # Bytes 2-3:   
6/12/2019 00:00,	Unit Serial # Bytes 4-5:   
6/12/2019 00:00,	Unit Serial # Bytes 6-7: GL
6/12/2019 00:00,	Unit Serial # Bytes 8-9: W1
6/12/2019 00:00,	Unit Serial # Bytes 10-11: 17
6/12/2019 00:00,	Unit Serial # Bytes 12-13: 90
6/12/2019 00:00,	Unit Serial # Bytes 14-15: 90
6/12/2019 00:00,	Host Null: DISABLE
6/12/2019 00:00,	Refrigerant Type Selection: 1.0
6/12/2019 00:00,	Setpoint Zone-2: 12.0
6/12/2019 00:00,	Setpoint Zone-3: 12.0
6/12/2019 00:00,	Cargo Link: DISABLE
6/12/2019 00:01,	Clock Set
6/12/2019 00:01,	1,	2.8,	7.5,	-0.1,	Null,	12.1,	12,	11.7,	11.7,	11.5,	Null,	12,	10.8,	11.2,	11,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:02,	1,	2.8,	7.5,	-0.1,	Null,	12,	12,	11.6,	11.6,	11.5,	Null,	12,	10.8,	11.2,	11,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:03,	1,	2.8,	7.5,	-0.1,	Null,	12,	12,	11.6,	11.6,	11.5,	Null,	12,	10.8,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:04,	1,	2.8,	7.6,	-0.1,	Null,	12,	12,	11.6,	11.6,	11.5,	Null,	12,	10.8,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:05,	1,	2.8,	7.6,	-0.1,	Null,	11.8,	12,	11.6,	11.6,	11.5,	Null,	12,	10.8,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:06,	1,	2.8,	7.6,	-0.1,	Null,	11.7,	12,	11.6,	11.6,	11.5,	Null,	12,	10.8,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:07,	1,	2.8,	7.6,	-0.1,	Null,	11.7,	12,	11.6,	11.6,	11.5,	Null,	12,	10.8,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:08,	1,	2.8,	7.6,	-0.1,	Null,	12.1,	12,	11.6,	11.6,	11.5,	Null,	12,	10.8,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:09,	1,	2.8,	7.6,	-0.1,	Null,	12.1,	12,	11.6,	11.6,	11.5,	Null,	12,	10.8,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:10,	1,	2.8,	7.6,	-0.1,	Null,	12.8,	12,	11.6,	11.6,	11.4,	Null,	12,	10.8,	11.1,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:11,	1,	2.8,	7.6,	-0.1,	Null,	13.2,	12,	11.6,	11.5,	11.4,	Null,	12,	10.8,	11.1,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:12,	1,	2.8,	7.6,	-0.1,	Null,	13.2,	12,	11.6,	11.5,	11.4,	Null,	12,	10.8,	11.1,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:13,	1,	2.8,	7.7,	-0.1,	Null,	13.2,	12,	11.6,	11.5,	11.4,	Null,	12,	10.8,	11.1,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:14,	1,	2.8,	7.7,	-0.1,	Null,	13.2,	12,	11.6,	11.5,	11.4,	Null,	12,	10.8,	11.1,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:15,	1,	2.8,	7.7,	-0.1,	Null,	13.2,	12,	11.6,	11.5,	11.4,	Null,	12,	10.8,	11.1,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:16,	1,	2.8,	7.7,	-0.1,	Null,	13.3,	12,	11.6,	11.5,	11.4,	Null,	12,	10.8,	11.1,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:17,	1,	2.8,	7.7,	-0.1,	Null,	13.4,	12,	11.6,	11.5,	11.4,	Null,	12,	10.8,	11.1,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:18,	1,	2.8,	7.7,	-0.1,	Null,	13.6,	12,	11.5,	11.4,	11.4,	Null,	12,	10.8,	11.1,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:19,	1,	2.8,	7.7,	-0.1,	Null,	13.4,	12,	11.5,	11.4,	11.4,	Null,	12,	10.8,	11,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:20,	1,	2.8,	7.7,	-0.1,	Null,	13.7,	12,	11.5,	11.4,	11.4,	Null,	12,	10.8,	11,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:21,	1,	2.8,	7.7,	-0.1,	Null,	13.6,	12,	11.5,	11.4,	11.3,	Null,	12,	10.8,	11,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:22,	1,	2.8,	7.7,	-0.1,	Null,	13.4,	12,	11.5,	11.4,	11.3,	Null,	12,	10.8,	11,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:23,	1,	2.8,	7.7,	-0.1,	Null,	13.3,	12,	11.5,	11.4,	11.3,	Null,	12,	10.8,	11,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:24,	1,	2.8,	7.7,	-0.1,	Null,	13.2,	12,	11.5,	11.4,	11.3,	Null,	12,	10.8,	11,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:25,	1,	2.8,	7.7,	-0.1,	Null,	12.8,	12,	11.5,	11.4,	11.3,	Null,	12,	10.8,	11,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:26,	1,	2.9,	7.7,	-0.1,	Null,	12.8,	12,	11.5,	11.4,	11.3,	Null,	12,	10.8,	11,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:27,	1,	2.9,	7.7,	0,	Null,	12.9,	12,	11.5,	11.4,	11.3,	Null,	12,	10.8,	11,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:28,	1,	2.9,	7.8,	0,	Null,	13.2,	12,	11.5,	11.4,	11.3,	Null,	12,	10.8,	11,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:29,	1,	2.9,	7.8,	0,	Null,	13.6,	12,	11.5,	11.4,	11.3,	Null,	12,	10.8,	11,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:30,	1,	2.9,	7.8,	0,	Null,	14,	12,	11.5,	11.4,	11.3,	Null,	12,	10.8,	11,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:31,	1,	2.9,	7.8,	0,	Null,	14.3,	12,	11.5,	11.4,	11.3,	Null,	12,	10.8,	11,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:32,	1,	2.9,	7.8,	0,	Null,	14.1,	12,	11.5,	11.3,	11.3,	Null,	12,	10.8,	11,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:33,	1,	2.9,	7.8,	0,	Null,	14.2,	12,	11.5,	11.3,	11.3,	Null,	12,	10.8,	11,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:34,	1,	2.9,	7.8,	0,	Null,	14.5,	12,	11.5,	11.3,	11.3,	Null,	12,	10.8,	11,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:35,	1,	2.9,	7.8,	0,	Null,	14.8,	12,	11.5,	11.3,	11.3,	Null,	12,	10.8,	11,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:36,	1,	2.9,	7.8,	0,	Null,	15,	12,	11.5,	11.3,	11.3,	Null,	12,	10.8,	11,	10.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:37,	1,	2.9,	7.8,	0,	Null,	15.1,	12,	11.5,	11.3,	11.3,	Null,	12,	10.8,	11,	10.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:38,	1,	2.9,	7.8,	0,	Null,	15.2,	12,	11.5,	11.3,	11.3,	Null,	12,	10.8,	11,	10.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:39,	1,	2.9,	7.8,	0,	Null,	15.2,	12,	11.5,	11.3,	11.3,	Null,	12,	10.8,	11,	10.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:40,	1,	2.9,	7.8,	0,	Null,	15.2,	12,	11.5,	11.3,	11.3,	Null,	12,	10.8,	11,	10.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:41,	1,	2.9,	7.8,	0,	Null,	15.3,	12,	11.5,	11.3,	11.3,	Null,	12,	10.8,	11,	10.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:42,	1,	2.9,	7.8,	0,	Null,	15.2,	12,	11.5,	11.3,	11.2,	Null,	12,	10.8,	10.9,	10.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:43,	1,	2.9,	7.8,	0,	Null,	15.3,	12,	11.5,	11.3,	11.2,	Null,	12,	10.8,	10.9,	10.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:44,	1,	2.9,	7.8,	0,	Null,	15.3,	12,	11.5,	11.3,	11.2,	Null,	12,	10.8,	10.9,	10.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:45,	1,	2.9,	7.9,	0,	Null,	14.9,	12,	11.4,	11.3,	11.2,	Null,	12,	10.8,	10.9,	10.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:46,	1,	2.9,	7.9,	0,	Null,	14.7,	12,	11.4,	11.3,	11.2,	Null,	12,	10.8,	10.9,	10.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:47,	1,	2.9,	7.9,	0,	Null,	14.5,	12,	11.4,	11.3,	11.2,	Null,	12,	10.8,	10.9,	10.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:48,	1,	2.9,	7.9,	0,	Null,	14.5,	12,	11.4,	11.3,	11.2,	Null,	12,	10.8,	10.9,	10.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:49,	1,	2.9,	7.9,	0,	Null,	14,	12,	11.4,	11.3,	11.2,	Null,	12,	10.8,	10.9,	10.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:50,	1,	2.9,	7.9,	0,	Null,	13.7,	12,	11.4,	11.3,	11.2,	Null,	12,	10.8,	10.9,	10.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:51,	1,	2.9,	7.9,	0,	Null,	13.5,	12,	11.4,	11.3,	11.2,	Null,	12,	10.8,	10.9,	10.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:52,	1,	2.9,	7.9,	0,	Null,	13.4,	12,	11.4,	11.3,	11.2,	Null,	12,	10.8,	10.9,	10.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:53,	1,	2.9,	7.9,	0,	Null,	13.4,	12,	11.4,	11.3,	11.2,	Null,	12,	10.8,	10.9,	10.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:54,	1,	2.9,	8,	0,	Null,	13.4,	12,	11.4,	11.3,	11.2,	Null,	12,	10.8,	10.9,	10.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:55,	1,	2.9,	8,	0,	Null,	13.4,	12,	11.4,	11.3,	11.2,	Null,	12,	10.7,	10.9,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:56,	1,	2.9,	8,	0,	Null,	13,	12,	11.4,	11.3,	11.2,	Null,	12,	10.7,	10.9,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:57,	1,	2.9,	8,	0,	Null,	12.3,	12,	11.4,	11.3,	11.2,	Null,	12,	10.7,	10.9,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:58,	1,	2.9,	8,	0,	Null,	11.4,	12,	11.4,	11.3,	11.2,	Null,	12,	10.7,	10.9,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 00:59,	1,	2.9,	8,	0,	Null,	10.8,	12,	11.4,	11.3,	11.2,	Null,	12,	10.7,	10.9,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:00,	1,	2.9,	8,	0,	Null,	10.9,	12,	11.4,	11.2,	11.2,	Null,	12,	10.7,	10.9,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:01,	1,	2.9,	8,	0,	Null,	11.3,	12,	11.4,	11.2,	11.2,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:02,	1,	2.9,	8,	0,	Null,	11.5,	12,	11.4,	11.2,	11.2,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:03,	1,	2.9,	8.1,	0,	Null,	11.4,	12,	11.4,	11.2,	11.2,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:04,	1,	2.9,	8.1,	0,	Null,	11.7,	12,	11.4,	11.2,	11.2,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:05,	1,	3,	8.1,	0,	Null,	11.5,	12,	11.4,	11.2,	11.2,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:06,	1,	3,	8.1,	0,	Null,	11.7,	12,	11.4,	11.2,	11.2,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:07,	1,	3,	8.1,	0,	Null,	11.6,	12,	11.4,	11.2,	11.2,	Null,	12,	10.7,	10.9,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:08,	1,	3,	8.1,	0,	Null,	11.8,	12,	11.4,	11.2,	11.2,	Null,	12,	10.7,	10.9,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:09,	1,	3,	8.1,	0,	Null,	12.1,	12,	11.4,	11.2,	11.2,	Null,	12,	10.7,	10.9,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:10,	1,	3,	8.1,	0,	Null,	12.3,	12,	11.4,	11.2,	11.2,	Null,	12,	10.7,	10.9,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:11,	1,	3,	8.1,	0,	Null,	12.4,	12,	11.4,	11.2,	11.2,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:12,	1,	3,	8.1,	0,	Null,	12.7,	12,	11.4,	11.2,	11.2,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:13,	1,	3,	8.1,	0,	Null,	13,	12,	11.4,	11.2,	11.2,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:14,	1,	3,	8.1,	0,	Null,	13.4,	12,	11.4,	11.2,	11.2,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:15,	1,	3,	8.1,	0,	Null,	13.1,	12,	11.4,	11.2,	11.1,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:16,	1,	3,	8.1,	0,	Null,	13.1,	12,	11.4,	11.2,	11.2,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:17,	1,	3,	8.1,	0,	Null,	12.9,	12,	11.4,	11.2,	11.2,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:18,	1,	3.1,	8.1,	0,	Null,	12.7,	12,	11.4,	11.2,	11.1,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:19,	1,	3.1,	8.1,	0.1,	Null,	12.3,	12,	11.4,	11.2,	11.1,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:20,	1,	3.1,	8.1,	0.1,	Null,	12,	12,	11.4,	11.2,	11.1,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:21,	1,	3.1,	8.1,	0.1,	Null,	11.7,	12,	11.3,	11.2,	11.1,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:22,	1,	3.1,	8.2,	0.1,	Null,	11.4,	12,	11.4,	11.2,	11.1,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:23,	1,	3.1,	8.2,	0.1,	Null,	11.1,	12,	11.3,	11.2,	11.1,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:24,	1,	3.1,	8.2,	0.1,	Null,	10.9,	12,	11.3,	11.2,	11.1,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:25,	1,	3.1,	8.2,	0.1,	Null,	10.7,	12,	11.3,	11.2,	11.1,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:26,	1,	3.1,	8.2,	0.1,	Null,	10.5,	12,	11.3,	11.2,	11.1,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:27,	1,	3.1,	8.2,	0.1,	Null,	10.3,	12,	11.3,	11.2,	11.1,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:28,	1,	3.1,	8.2,	0.1,	Null,	10.2,	12,	11.3,	11.2,	11.1,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:29,	1,	3.1,	8.2,	0.1,	Null,	10.2,	12,	11.3,	11.2,	11.1,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:30,	1,	3.1,	8.2,	0.1,	Null,	10.2,	12,	11.3,	11.2,	11.1,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
