Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
6/12/2019 01:31,	1,	3.1,	8.2,	0.1,	Null,	10.2,	12,	11.3,	11.2,	11.1,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:32,	1,	3.1,	8.2,	0.1,	Null,	10.3,	12,	11.3,	11.2,	11.1,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:33,	1,	3.1,	8.2,	0.1,	Null,	10.2,	12,	11.3,	11.2,	11.1,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:34,	1,	3.1,	8.2,	0.1,	Null,	10.1,	12,	11.3,	11.2,	11.1,	Null,	12,	10.7,	10.8,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:35,	1,	3.1,	8.2,	0.1,	Null,	10,	12,	11.3,	11.2,	11.1,	Null,	12,	10.7,	10.8,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:36,	1,	3.1,	8.2,	0.1,	Null,	9.8,	12,	11.3,	11.2,	11.1,	Null,	12,	10.7,	10.8,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:37,	1,	3.1,	8.2,	0.1,	Null,	9.7,	12,	11.3,	11.2,	11.1,	Null,	12,	10.7,	10.8,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:38,	1,	3.1,	8.2,	0.1,	Null,	9.5,	12,	11.3,	11.2,	11.1,	Null,	12,	10.7,	10.8,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:39,	1,	3.1,	8.2,	0.1,	Null,	9.3,	12,	11.3,	11.2,	11.1,	Null,	12,	10.7,	10.8,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:40,	1,	3.1,	8.2,	0.1,	Null,	9.2,	12,	11.3,	11.2,	11.1,	Null,	12,	10.7,	10.8,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:41,	1,	3.1,	8.2,	0.1,	Null,	9.2,	12,	11.3,	11.2,	11.1,	Null,	12,	10.7,	10.8,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:42,	1,	3.1,	8.2,	0.1,	Null,	9.1,	12,	11.3,	11.2,	11.1,	Null,	12,	10.7,	10.8,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:43,	1,	3.1,	8.2,	0.1,	Null,	8.9,	12,	11.3,	11.2,	11.1,	Null,	12,	10.7,	10.8,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:44,	1,	3.1,	8.1,	0.1,	Null,	8.8,	12,	11.3,	11.2,	11.1,	Null,	12,	10.7,	10.8,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:45,	1,	3.1,	8.1,	0.1,	Null,	8.6,	12,	11.3,	11.2,	11.1,	Null,	12,	10.7,	10.8,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:46,	1,	3.1,	8.1,	0.1,	Null,	8.4,	12,	11.3,	11.2,	11.1,	Null,	12,	10.7,	10.8,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:47,	1,	3.1,	8.1,	0.1,	Null,	8.4,	12,	11.3,	11.2,	11.1,	Null,	12,	10.7,	10.8,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:48,	1,	3.1,	8.1,	0.1,	Null,	8.3,	12,	11.3,	11.2,	11.1,	Null,	12,	10.7,	10.8,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:49,	1,	3.1,	8.1,	0.1,	Null,	8.4,	12,	11.3,	11.2,	11.1,	Null,	12,	10.7,	10.8,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:50,	1,	3.1,	8.1,	0.1,	Null,	8.4,	12,	11.3,	11.2,	11.1,	Null,	12,	10.7,	10.7,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:51,	1,	3.1,	8.1,	0.1,	Null,	8.4,	12,	11.3,	11.2,	11.1,	Null,	12,	10.7,	10.7,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:52,	1,	3.1,	8.1,	0.1,	Null,	8.4,	12,	11.3,	11.2,	11.1,	Null,	12,	10.7,	10.7,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:53,	1,	3.1,	8.1,	0.1,	Null,	8.4,	12,	11.3,	11.2,	11.1,	Null,	12,	10.7,	10.7,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:54,	1,	3.1,	8.1,	0.1,	Null,	8.5,	12,	11.3,	11.2,	11.1,	Null,	12,	10.7,	10.7,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:55,	1,	3.1,	8.1,	0.1,	Null,	8.5,	12,	11.3,	11.2,	11.1,	Null,	12,	10.7,	10.7,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:56,	1,	3.1,	8.1,	0.1,	Null,	8.5,	12,	11.3,	11.2,	11.1,	Null,	12,	10.7,	10.7,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:57,	1,	3.1,	8.1,	0.1,	Null,	8.5,	12,	11.3,	11.2,	11.1,	Null,	12,	10.7,	10.7,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:58,	1,	3.1,	8.1,	0.1,	Null,	8.4,	12,	11.2,	11.2,	11.1,	Null,	12,	10.7,	10.7,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 01:59,	1,	3.1,	8.1,	0.1,	Null,	8.4,	12,	11.2,	11.2,	11.1,	Null,	12,	10.7,	10.7,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:00,	1,	3.1,	8,	0.1,	Null,	8.4,	12,	11.2,	11.2,	11.1,	Null,	12,	10.7,	10.7,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:01,	1,	3.1,	8,	0.1,	Null,	8.5,	12,	11.2,	11.2,	11.1,	Null,	12,	10.7,	10.7,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:02,	1,	3.1,	8,	0.1,	Null,	8.5,	12,	11.2,	11.2,	11,	Null,	12,	10.7,	10.7,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:03,	1,	3.1,	8,	0.1,	Null,	8.8,	12,	11.2,	11.2,	11,	Null,	12,	10.7,	10.7,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:04,	1,	3.1,	8,	0.1,	Null,	9.6,	12,	11.2,	11.2,	11,	Null,	12,	10.6,	10.7,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:05,	1,	3.1,	8,	0.1,	Null,	10,	12,	11.2,	11.1,	11,	Null,	12,	10.6,	10.7,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:06,	1,	3.1,	8,	0.1,	Null,	10.5,	12,	11.2,	11.1,	11,	Null,	12,	10.6,	10.7,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:07,	1,	3.1,	8,	0.1,	Null,	11,	12,	11.2,	11.1,	11,	Null,	12,	10.6,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:08,	1,	3.1,	8,	0.1,	Null,	11.2,	12,	11.2,	11.1,	11,	Null,	12,	10.6,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:09,	1,	3.1,	8,	0.1,	Null,	11.6,	12,	11.2,	11.1,	11,	Null,	12,	10.6,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:10,	1,	3.1,	7.9,	0.1,	Null,	11.8,	12,	11.2,	11.1,	11,	Null,	12,	10.6,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:11,	1,	3.1,	7.9,	0.1,	Null,	12.2,	12,	11.2,	11.1,	11,	Null,	12,	10.6,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:12,	1,	3.1,	7.9,	0.1,	Null,	12.5,	12,	11.2,	11.1,	11,	Null,	12,	10.6,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:13,	1,	3.1,	7.9,	0.1,	Null,	12.9,	12,	11.2,	11.1,	11,	Null,	12,	10.6,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:14,	1,	3.1,	7.9,	0.1,	Null,	12.8,	12,	11.2,	11,	11,	Null,	12,	10.6,	10.6,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:15,	1,	3.1,	7.9,	0.1,	Null,	12.7,	12,	11.2,	11.1,	11,	Null,	12,	10.6,	10.6,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:16,	1,	3.1,	7.9,	0.1,	Null,	12.6,	12,	11.2,	11,	11,	Null,	12,	10.6,	10.6,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:17,	1,	3.1,	7.9,	0.1,	Null,	12.3,	12,	11.2,	11,	11,	Null,	12,	10.6,	10.6,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:18,	1,	3.1,	7.9,	0.1,	Null,	12.4,	12,	11.2,	11,	11,	Null,	12,	10.6,	10.6,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:19,	1,	3.1,	7.8,	0.1,	Null,	12.2,	12,	11.2,	11,	11,	Null,	12,	10.6,	10.6,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:20,	1,	3.1,	7.8,	0.1,	Null,	12.4,	12,	11.2,	11,	11,	Null,	12,	10.6,	10.6,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:21,	1,	3.1,	7.8,	0.1,	Null,	12.2,	12,	11.2,	11,	11,	Null,	12,	10.6,	10.6,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:22,	1,	3.1,	7.8,	0.1,	Null,	12.7,	12,	11.2,	11,	11,	Null,	12,	10.6,	10.6,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:23,	1,	3.1,	7.8,	0.1,	Null,	13,	12,	11.2,	11,	11,	Null,	12,	10.6,	10.6,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:24,	1,	3.1,	7.8,	0.1,	Null,	13.2,	12,	11.2,	11,	10.9,	Null,	12,	10.6,	10.6,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:25,	1,	3.1,	7.8,	0.1,	Null,	13.4,	12,	11.2,	11,	10.9,	Null,	12,	10.6,	10.6,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:26,	1,	3.1,	7.8,	0.1,	Null,	13.4,	12,	11.2,	11,	10.9,	Null,	12,	10.6,	10.6,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:27,	1,	3.1,	7.8,	0.1,	Null,	13.4,	12,	11.2,	11,	10.9,	Null,	12,	10.6,	10.6,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:28,	1,	3.1,	7.8,	0.1,	Null,	13.7,	12,	11.2,	11,	10.9,	Null,	12,	10.6,	10.6,	10.3,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:29,	1,	3.1,	7.8,	0.1,	Null,	13.8,	12,	11.2,	11,	10.9,	Null,	12,	10.6,	10.6,	10.3,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:30,	1,	3.1,	7.8,	0.1,	Null,	13.8,	12,	11.2,	11,	10.9,	Null,	12,	10.5,	10.6,	10.3,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:31,	1,	3.1,	7.8,	0.1,	Null,	13.6,	12,	11.2,	11,	10.9,	Null,	12,	10.5,	10.6,	10.3,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:32,	1,	3.1,	7.8,	0.1,	Null,	13.8,	12,	11.2,	11,	10.9,	Null,	12,	10.5,	10.6,	10.3,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:33,	1,	3,	7.8,	0.1,	Null,	13.9,	12,	11.1,	11,	10.9,	Null,	12,	10.5,	10.6,	10.3,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:34,	1,	3,	7.8,	0.1,	Null,	13.8,	12,	11.1,	11,	10.9,	Null,	12,	10.5,	10.6,	10.3,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:35,	1,	3,	7.8,	0.1,	Null,	14,	12,	11.1,	11,	10.9,	Null,	12,	10.5,	10.5,	10.3,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:36,	1,	3,	7.8,	0.1,	Null,	14,	12,	11.1,	11,	10.9,	Null,	12,	10.5,	10.5,	10.3,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:37,	1,	3,	7.8,	0.1,	Null,	13.9,	12,	11.1,	11,	10.9,	Null,	12,	10.5,	10.5,	10.3,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:38,	1,	3.1,	7.8,	0.1,	Null,	13.6,	12,	11.1,	11,	10.9,	Null,	12,	10.5,	10.5,	10.3,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:39,	1,	3.1,	7.8,	0.1,	Null,	13.6,	12,	11.1,	11,	10.9,	Null,	12,	10.5,	10.5,	10.3,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:40,	1,	3.1,	7.8,	0.1,	Null,	13.6,	12,	11.1,	11,	10.9,	Null,	12,	10.5,	10.5,	10.3,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:41,	1,	3.1,	7.8,	0.1,	Null,	13.4,	12,	11.1,	11,	10.9,	Null,	12,	10.5,	10.5,	10.3,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:42,	1,	3.1,	7.8,	0.1,	Null,	13.5,	12,	11.1,	11,	10.9,	Null,	12,	10.5,	10.5,	10.3,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:43,	1,	3.1,	7.8,	0.1,	Null,	13.5,	12,	11.1,	11,	10.9,	Null,	12,	10.5,	10.5,	10.3,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:44,	1,	3.1,	7.8,	0.1,	Null,	13.5,	12,	11.1,	11,	10.9,	Null,	12,	10.5,	10.5,	10.3,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:45,	1,	3.1,	7.8,	0.1,	Null,	13.6,	12,	11.1,	11,	10.9,	Null,	12,	10.5,	10.5,	10.3,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:46,	1,	3.1,	7.8,	0.1,	Null,	13.7,	12,	11.1,	11,	10.8,	Null,	12,	10.5,	10.5,	10.3,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:47,	1,	3,	7.8,	0.1,	Null,	13.2,	12,	11.1,	11,	10.8,	Null,	12,	10.5,	10.5,	10.3,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:48,	1,	3,	7.8,	0.1,	Null,	13.2,	12,	11.1,	11,	10.8,	Null,	12,	10.5,	10.5,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:49,	1,	3,	7.9,	0.1,	Null,	13.2,	12,	11.1,	11,	10.8,	Null,	12,	10.5,	10.5,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:50,	1,	3,	7.9,	0.1,	Null,	13.2,	12,	11.1,	11,	10.8,	Null,	12,	10.5,	10.5,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:51,	1,	3,	7.9,	0.1,	Null,	13.2,	12,	11.1,	11,	10.8,	Null,	12,	10.4,	10.5,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:52,	1,	3,	7.9,	0.1,	Null,	13.3,	12,	11.1,	11,	10.8,	Null,	12,	10.4,	10.5,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:53,	1,	3,	7.9,	0.1,	Null,	13.1,	12,	11.1,	11,	10.8,	Null,	12,	10.4,	10.5,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:54,	1,	3,	7.9,	0.1,	Null,	12.8,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.5,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:55,	1,	3,	7.9,	0.1,	Null,	12.7,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:56,	1,	3.1,	7.9,	0.1,	Null,	12.7,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:57,	1,	3.1,	7.9,	0.1,	Null,	13,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:58,	1,	3.1,	7.9,	0.1,	Null,	13.1,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 02:59,	1,	3,	7.9,	0.1,	Null,	13.1,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:00,	1,	3,	7.9,	0.1,	Null,	12.8,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:01,	1,	3,	7.9,	0.1,	Null,	11.2,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:02,	1,	3,	7.9,	0.1,	Null,	10.8,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:03,	1,	3,	7.9,	0.1,	Null,	10.8,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:04,	1,	3,	8,	0.1,	Null,	11,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:05,	1,	3,	8,	0.1,	Null,	11,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:06,	1,	3,	8,	0.1,	Null,	11.1,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:07,	1,	3,	8,	0.1,	Null,	11.3,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:08,	1,	3.1,	8,	0.1,	Null,	10.9,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:09,	1,	3,	8,	0.1,	Null,	10.8,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:10,	1,	3.1,	8,	0.1,	Null,	10.5,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:11,	1,	3.1,	8,	0.1,	Null,	10.7,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:12,	1,	3.1,	8,	0.1,	Null,	10.8,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:13,	1,	3.1,	8,	0.1,	Null,	11,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:14,	1,	3.1,	8,	0.1,	Null,	11.2,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:15,	1,	3.1,	8,	0.1,	Null,	11.3,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:16,	1,	3.1,	8,	0.1,	Null,	11.3,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:17,	1,	3.1,	8,	0.1,	Null,	11.2,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:18,	1,	3.1,	8,	0.1,	Null,	11.2,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:19,	1,	3.1,	8,	0.1,	Null,	10.7,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:20,	1,	3.1,	8,	0.1,	Null,	10.6,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:21,	1,	3.1,	8,	0.2,	Null,	10.8,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:22,	1,	3.1,	8,	0.2,	Null,	11.2,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:23,	1,	3.1,	8,	0.2,	Null,	11.3,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:24,	1,	3.1,	8,	0.2,	Null,	11.3,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:25,	1,	3.1,	8,	0.2,	Null,	11.4,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:26,	1,	3.1,	8,	0.2,	Null,	11.4,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:27,	1,	3.1,	8,	0.2,	Null,	11.5,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:28,	1,	3,	8,	0.2,	Null,	11.9,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:29,	1,	3,	8,	0.2,	Null,	11.6,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:30,	1,	3,	8,	0.2,	Null,	11.7,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:31,	1,	3,	8,	0.2,	Null,	11.8,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:32,	1,	3,	8,	0.2,	Null,	11.8,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:33,	1,	3,	8,	0.2,	Null,	11.7,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:34,	1,	3,	8,	0.2,	Null,	11.8,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:35,	1,	3,	8,	0.2,	Null,	11.6,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:36,	1,	3,	8,	0.2,	Null,	11.5,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:37,	1,	3,	8,	0.2,	Null,	11.4,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:38,	1,	3,	8,	0.2,	Null,	11.4,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:39,	1,	3,	8,	0.2,	Null,	11.3,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:40,	1,	3,	8,	0.2,	Null,	11.3,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:41,	1,	3,	8,	0.2,	Null,	11.2,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:42,	1,	3,	8,	0.2,	Null,	11.1,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:43,	1,	3,	7.9,	0.2,	Null,	11,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:44,	1,	3,	7.9,	0.2,	Null,	11.2,	12,	11,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:45,	1,	3,	7.9,	0.2,	Null,	11.3,	12,	10.9,	10.9,	10.7,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:46,	1,	3,	7.9,	0.2,	Null,	11.2,	12,	10.9,	10.9,	10.7,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:47,	1,	3,	7.9,	0.2,	Null,	10.9,	12,	10.9,	10.9,	10.7,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:48,	1,	3,	7.9,	0.2,	Null,	10.9,	12,	10.9,	10.9,	10.7,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:49,	1,	3,	7.9,	0.2,	Null,	10.7,	12,	10.9,	10.9,	10.7,	Null,	12,	10.4,	10.4,	10.1,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:50,	1,	3,	7.9,	0.2,	Null,	10.4,	12,	10.9,	10.9,	10.7,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:51,	1,	3,	7.9,	0.2,	Null,	10.4,	12,	10.9,	10.9,	10.7,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:52,	1,	3,	7.9,	0.2,	Null,	10.2,	12,	10.9,	10.9,	10.7,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:53,	1,	3,	7.9,	0.2,	Null,	10.3,	12,	10.9,	10.9,	10.7,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:54,	1,	3,	7.9,	0.2,	Null,	10.6,	12,	10.9,	10.9,	10.7,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:55,	1,	3,	7.9,	0.2,	Null,	10.4,	12,	10.9,	10.9,	10.7,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:56,	1,	3,	7.9,	0.2,	Null,	10.2,	12,	10.9,	10.9,	10.7,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:57,	1,	3,	7.9,	0.2,	Null,	10.4,	12,	10.9,	10.9,	10.7,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:58,	1,	3,	7.9,	0.2,	Null,	10.2,	12,	10.9,	10.9,	10.7,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 03:59,	1,	3,	7.9,	0.2,	Null,	10.2,	12,	10.9,	10.9,	10.7,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:00,	1,	3,	7.9,	0.2,	Null,	10.2,	12,	10.9,	10.9,	10.7,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:01,	1,	3.1,	7.9,	0.2,	Null,	10.6,	12,	10.9,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:02,	1,	3.1,	7.9,	0.2,	Null,	10.8,	12,	10.9,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:03,	1,	3.1,	7.9,	0.2,	Null,	11.1,	12,	10.9,	10.9,	10.7,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:04,	1,	3.1,	7.9,	0.2,	Null,	11.3,	12,	10.9,	10.9,	10.8,	Null,	12,	10.4,	10.4,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:05,	1,	3.1,	7.9,	0.2,	Null,	11.2,	12,	10.9,	10.9,	10.8,	Null,	12,	10.4,	10.5,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:06,	1,	3.2,	7.9,	0.2,	Null,	11.6,	12,	10.9,	10.9,	10.8,	Null,	12,	10.4,	10.5,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:07,	1,	3.2,	7.9,	0.2,	Null,	12,	12,	10.9,	11,	10.8,	Null,	12,	10.4,	10.5,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:08,	1,	3.2,	7.9,	0.2,	Null,	12.2,	12,	10.9,	11,	10.8,	Null,	12,	10.4,	10.5,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:09,	1,	3.2,	7.9,	0.2,	Null,	12.1,	12,	10.9,	11,	10.8,	Null,	12,	10.4,	10.6,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:10,	1,	3.2,	7.9,	0.2,	Null,	12,	12,	10.9,	11,	10.8,	Null,	12,	10.4,	10.6,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:11,	1,	3.2,	7.9,	0.2,	Null,	12,	12,	10.9,	11,	10.8,	Null,	12,	10.4,	10.6,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:12,	1,	3.2,	7.9,	0.2,	Null,	11.8,	12,	11,	11,	10.8,	Null,	12,	10.4,	10.6,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:13,	1,	3.2,	7.9,	0.2,	Null,	11.8,	12,	11,	11,	10.8,	Null,	12,	10.4,	10.5,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:13,	Zone-1 Op Mode:  Heat
6/12/2019 04:13,	1,	3.2,	7.9,	0.2,	Heat,	11.7,	12,	11,	11,	10.8,	Null,	12,	10.4,	10.5,	10.2,	Null,"Start, Diesel, Cycle-Sentry"
6/12/2019 04:14,	1,	3.4,	6.6,	0.5,	Heat,	11.6,	12,	11,	11,	10.8,	Null,	12,	10.4,	10.5,	10.2,	Null,"Start, Diesel, Cycle-Sentry"
6/12/2019 04:15,	1,	3.5,	3.3,	0.7,	Null,	12,	12,	11,	11,	10.7,	Heat,	12,	10.4,	10.5,	10.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:16,	1,	3.6,	3.3,	0.6,	Null,	12.6,	12,	10.8,	9.1,	8.4,	Heat,	12,	10.4,	10.4,	10.1,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:17,	1,	3.6,	3.2,	0.7,	Null,	13.7,	12,	10.2,	6.9,	5.2,	Heat,	12,	10.2,	10.2,	10,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:18,	Zone-1 Op Mode:  Null
6/12/2019 04:18,	Zone-2 Op Mode:  Heat
6/12/2019 04:18,	Zone-3 Op Mode:  Heat
6/12/2019 04:18,	1,	3.7,	3.2,	0.7,	Null,	15.7,	12,	9.9,	6.6,	4.1,	Heat,	12,	9.8,	9.8,	9.8,	Heat,"Diesel, Cycle-Sentry"
6/12/2019 04:19,	1,	3.8,	3.1,	0.8,	Null,	17.1,	12,	9.9,	8.8,	8.6,	Heat,	12,	9.6,	10,	10.2,	Heat,"Diesel, Cycle-Sentry"
6/12/2019 04:20,	Zone-1 Op Mode:  Cool
6/12/2019 04:20,	Zone-2 Op Mode:  Heat
6/12/2019 04:20,	Zone-3 Op Mode:  Heat
6/12/2019 04:20,	1,	3.7,	1.2,	0.1,	Cool,	19.3,	12,	10.4,	12.2,	13.6,	Heat,	12,	10.7,	13.3,	13.5,	Heat,"Diesel, Cycle-Sentry"
6/12/2019 04:21,	Zone-3 Op Mode:  Null
6/12/2019 04:21,	1,	2.9,	-3,	-2.3,	Cool,	17.2,	12,	11.7,	15,	16.6,	Heat,	12,	12.4,	17,	18.1,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:22,	Zone-2 Op Mode:  Null
6/12/2019 04:22,	1,	2.4,	-2.1,	-2,	Cool,	14.8,	12,	12.1,	16.9,	18.5,	Null,	12,	12.6,	17,	18.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:23,	1,	1.9,	-4.8,	-4.4,	Cool,	14.7,	12,	12.2,	17.1,	18.4,	Null,	12,	12.7,	17,	18.3,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:24,	1,	1,	-7.6,	-7.4,	Cool,	14.2,	12,	12.2,	17,	17.6,	Null,	12,	12.8,	16.8,	17.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:24,	Zone-1 Op Mode:  Null
6/12/2019 04:24,	Zone-2 Op Mode:  Heat
6/12/2019 04:24,	Zone-2 Op Mode:  Null
6/12/2019 04:24,	1,	1,	-7.9,	-7.6,	Null,	14.2,	12,	12.2,	17,	17.6,	Null,	12,	12.8,	16.8,	17.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:25,	1,	1.1,	-7.1,	-7.8,	Null,	14.2,	12,	12.3,	16.5,	16.5,	Null,	12,	12.8,	16.6,	16.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:26,	1,	1.1,	-6.9,	-7.6,	Null,	13.8,	12,	12.3,	16.1,	15.5,	Null,	12,	12.7,	16.3,	16.3,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:27,	1,	1.1,	-6.8,	-7.4,	Null,	13.3,	12,	12.3,	15.8,	14.9,	Null,	12,	12.7,	16.1,	15.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:28,	1,	1.1,	-6.6,	-7.2,	Null,	12.9,	12,	12.3,	15.6,	14.5,	Null,	12,	12.7,	15.8,	15.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:29,	1,	1,	-6.4,	-7,	Null,	12.5,	12,	12.3,	15.3,	14.2,	Null,	12,	12.6,	15.6,	15.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:30,	1,	1,	-6.2,	-6.8,	Null,	12.3,	12,	12.4,	15.1,	14.1,	Null,	12,	12.6,	15.4,	15.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:31,	1,	1,	-6,	-6.6,	Null,	12,	12,	12.4,	14.9,	14,	Null,	12,	12.6,	15.2,	15,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:32,	1,	1,	-5.8,	-6.4,	Null,	11.6,	12,	12.4,	14.7,	13.9,	Null,	12,	12.5,	15.1,	14.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:33,	1,	1,	-5.5,	-6.2,	Null,	11.5,	12,	12.3,	14.5,	13.8,	Null,	12,	12.5,	14.9,	14.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:34,	1,	1,	-5.2,	-6.1,	Null,	11.4,	12,	12.3,	14.4,	13.8,	Null,	12,	12.5,	14.8,	14.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:35,	1,	1,	-5,	-5.9,	Null,	11.3,	12,	12.3,	14.2,	13.7,	Null,	12,	12.4,	14.7,	14.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:36,	1,	1.1,	-4.8,	-5.8,	Null,	11.3,	12,	12.3,	14.1,	13.7,	Null,	12,	12.4,	14.6,	14.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:37,	1,	1.1,	-4.5,	-5.6,	Null,	11.3,	12,	12.3,	14,	13.6,	Null,	12,	12.4,	14.5,	14.3,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:38,	1,	1.1,	-4.2,	-5.4,	Null,	11.2,	12,	12.3,	13.9,	13.6,	Null,	12,	12.4,	14.4,	14.3,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:39,	1,	1.2,	-4,	-5.2,	Null,	11.3,	12,	12.3,	13.8,	13.6,	Null,	12,	12.3,	14.3,	14.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:40,	1,	1.2,	-3.8,	-5.1,	Null,	11.2,	12,	12.3,	13.8,	13.5,	Null,	12,	12.3,	14.2,	14.1,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:41,	1,	1.2,	-3.5,	-4.9,	Null,	11.1,	12,	12.3,	13.7,	13.5,	Null,	12,	12.3,	14.2,	14.1,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:42,	1,	1.2,	-3.3,	-4.8,	Null,	11,	12,	12.3,	13.6,	13.5,	Null,	12,	12.2,	14.1,	14,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:43,	1,	1.3,	-3,	-4.6,	Null,	10.9,	12,	12.3,	13.6,	13.4,	Null,	12,	12.2,	14,	13.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:44,	1,	1.3,	-2.8,	-4.5,	Null,	10.9,	12,	12.3,	13.5,	13.4,	Null,	12,	12.2,	14,	13.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:45,	1,	1.4,	-2.6,	-4.3,	Null,	10.9,	12,	12.3,	13.5,	13.3,	Null,	12,	12.2,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:46,	1,	1.4,	-2.3,	-4.2,	Null,	10.9,	12,	12.3,	13.4,	13.3,	Null,	12,	12.2,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:47,	1,	1.4,	-2.2,	-4.1,	Null,	11,	12,	12.3,	13.4,	13.3,	Null,	12,	12.1,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:48,	1,	1.5,	-1.9,	-3.9,	Null,	11,	12,	12.3,	13.3,	13.2,	Null,	12,	12.1,	13.8,	13.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:49,	1,	1.5,	-1.7,	-3.8,	Null,	10.9,	12,	12.3,	13.3,	13.2,	Null,	12,	12.1,	13.7,	13.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:50,	1,	1.6,	-1.5,	-3.7,	Null,	10.9,	12,	12.3,	13.3,	13.2,	Null,	12,	12.1,	13.7,	13.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:51,	1,	1.6,	-1.3,	-3.6,	Null,	10.9,	12,	12.3,	13.2,	13.2,	Null,	12,	12.1,	13.6,	13.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:52,	1,	1.6,	-1.1,	-3.5,	Null,	10.8,	12,	12.3,	13.2,	13.1,	Null,	12,	12,	13.6,	13.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:53,	1,	1.7,	-0.9,	-3.3,	Null,	10.8,	12,	12.3,	13.2,	13.1,	Null,	12,	12,	13.5,	13.3,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:54,	1,	1.7,	-0.8,	-3.2,	Null,	10.8,	12,	12.2,	13.2,	13,	Null,	12,	12,	13.5,	13.3,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:55,	1,	1.8,	-0.6,	-3.1,	Null,	10.7,	12,	12.2,	13.1,	13,	Null,	12,	12,	13.4,	13.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:56,	1,	1.8,	-0.4,	-3,	Null,	10.6,	12,	12.2,	13.1,	13,	Null,	12,	12,	13.4,	13.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:57,	1,	1.8,	-0.2,	-2.9,	Null,	10.7,	12,	12.2,	13.1,	12.9,	Null,	12,	11.9,	13.3,	13.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:58,	1,	1.8,	-0.1,	-2.8,	Null,	10.6,	12,	12.2,	13,	12.9,	Null,	12,	11.9,	13.3,	13.1,	Null,"Diesel, Cycle-Sentry"
6/12/2019 04:59,	1,	1.9,	0.1,	-2.7,	Null,	10.6,	12,	12.2,	13,	12.9,	Null,	12,	11.9,	13.2,	13.1,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:00,	1,	1.9,	0.3,	-2.6,	Null,	10.6,	12,	12.2,	13,	12.9,	Null,	12,	11.9,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:01,	1,	2,	0.4,	-2.5,	Null,	10.6,	12,	12.2,	13,	12.8,	Null,	12,	11.9,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:02,	1,	2,	0.5,	-2.4,	Null,	10.5,	12,	12.2,	12.9,	12.8,	Null,	12,	11.8,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:03,	1,	2,	0.7,	-2.3,	Null,	10.5,	12,	12.2,	12.9,	12.8,	Null,	12,	11.8,	13.1,	12.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:04,	1,	2.1,	0.8,	-2.3,	Null,	10.6,	12,	12.2,	12.9,	12.8,	Null,	12,	11.8,	13.1,	12.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:05,	1,	2.1,	1,	-2.2,	Null,	10.6,	12,	12.2,	12.9,	12.7,	Null,	12,	11.8,	13,	12.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:06,	1,	2.1,	1.1,	-2.1,	Null,	10.6,	12,	12.2,	12.8,	12.7,	Null,	12,	11.8,	13,	12.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:07,	1,	2.2,	1.2,	-2.1,	Null,	10.6,	12,	12.2,	12.8,	12.7,	Null,	12,	11.8,	13,	12.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:08,	1,	2.2,	1.4,	-2,	Null,	10.6,	12,	12.2,	12.8,	12.7,	Null,	12,	11.8,	12.9,	12.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:09,	1,	2.2,	1.5,	-1.9,	Null,	10.6,	12,	12.2,	12.8,	12.6,	Null,	12,	11.8,	12.9,	12.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:10,	1,	2.2,	1.7,	-1.9,	Null,	10.6,	12,	12.2,	12.8,	12.6,	Null,	12,	11.7,	12.9,	12.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:11,	1,	2.2,	1.8,	-1.8,	Null,	10.6,	12,	12.2,	12.8,	12.6,	Null,	12,	11.7,	12.8,	12.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:12,	1,	2.3,	1.9,	-1.8,	Null,	10.6,	12,	12.2,	12.7,	12.6,	Null,	12,	11.7,	12.8,	12.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:13,	1,	2.3,	2,	-1.7,	Null,	10.6,	12,	12.2,	12.7,	12.5,	Null,	12,	11.7,	12.8,	12.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:14,	1,	2.3,	2.2,	-1.6,	Null,	10.6,	12,	12.2,	12.7,	12.5,	Null,	12,	11.7,	12.8,	12.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:15,	1,	2.4,	2.2,	-1.5,	Null,	10.5,	12,	12.2,	12.7,	12.5,	Null,	12,	11.7,	12.7,	12.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:16,	1,	2.4,	2.4,	-1.5,	Null,	10.6,	12,	12.2,	12.7,	12.5,	Null,	12,	11.7,	12.7,	12.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:17,	1,	2.4,	2.5,	-1.4,	Null,	10.5,	12,	12.1,	12.6,	12.5,	Null,	12,	11.7,	12.7,	12.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:18,	1,	2.4,	2.6,	-1.4,	Null,	10.6,	12,	12.1,	12.6,	12.4,	Null,	12,	11.6,	12.7,	12.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:19,	1,	2.5,	2.7,	-1.3,	Null,	10.6,	12,	12.1,	12.6,	12.4,	Null,	12,	11.6,	12.6,	12.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:20,	1,	2.5,	2.8,	-1.3,	Null,	10.6,	12,	12.1,	12.6,	12.4,	Null,	12,	11.6,	12.6,	12.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:21,	1,	2.5,	2.9,	-1.2,	Null,	10.6,	12,	12.1,	12.6,	12.4,	Null,	12,	11.6,	12.6,	12.3,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:22,	1,	2.5,	3,	-1.2,	Null,	10.5,	12,	12.1,	12.5,	12.4,	Null,	12,	11.6,	12.5,	12.3,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:23,	1,	2.6,	3.1,	-1.2,	Null,	10.6,	12,	12.1,	12.5,	12.3,	Null,	12,	11.6,	12.5,	12.3,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:24,	1,	2.6,	3.2,	-1.1,	Null,	10.6,	12,	12.1,	12.5,	12.3,	Null,	12,	11.6,	12.5,	12.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:25,	1,	2.6,	3.2,	-1.1,	Null,	10.6,	12,	12.1,	12.5,	12.3,	Null,	12,	11.6,	12.5,	12.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:26,	1,	2.6,	3.3,	-1.1,	Null,	10.6,	12,	12.1,	12.5,	12.3,	Null,	12,	11.6,	12.4,	12.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:27,	1,	2.6,	3.4,	-1.1,	Null,	10.7,	12,	12.1,	12.5,	12.3,	Null,	12,	11.6,	12.4,	12.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:28,	1,	2.7,	3.5,	-1,	Null,	10.6,	12,	12.1,	12.4,	12.2,	Null,	12,	11.5,	12.4,	12.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:29,	1,	2.7,	3.6,	-1,	Null,	10.6,	12,	12.1,	12.4,	12.2,	Null,	12,	11.5,	12.4,	12.1,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:30,	1,	2.7,	3.6,	-0.9,	Null,	10.6,	12,	12.1,	12.4,	12.2,	Null,	12,	11.5,	12.3,	12.1,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:31,	1,	2.7,	3.7,	-0.8,	Null,	10.6,	12,	12.1,	12.4,	12.2,	Null,	12,	11.5,	12.3,	12.1,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:32,	1,	2.7,	3.8,	-0.8,	Null,	10.5,	12,	12.1,	12.4,	12.2,	Null,	12,	11.5,	12.3,	12.1,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:33,	1,	2.7,	3.8,	-0.7,	Null,	10.5,	12,	12,	12.4,	12.2,	Null,	12,	11.5,	12.3,	12.1,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:34,	1,	2.7,	3.9,	-0.7,	Null,	10.5,	12,	12,	12.3,	12.2,	Null,	12,	11.5,	12.3,	12,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:35,	1,	2.7,	4,	-0.7,	Null,	10.5,	12,	12,	12.3,	12.2,	Null,	12,	11.5,	12.2,	12,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:36,	1,	2.8,	4,	-0.6,	Null,	10.6,	12,	12,	12.3,	12.2,	Null,	12,	11.5,	12.2,	12,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:37,	1,	2.8,	4.1,	-0.6,	Null,	10.6,	12,	12,	12.3,	12.1,	Null,	12,	11.5,	12.2,	12,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:38,	1,	2.8,	4.2,	-0.6,	Null,	10.6,	12,	12,	12.3,	12.1,	Null,	12,	11.5,	12.2,	11.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:39,	1,	2.8,	4.2,	-0.6,	Null,	10.5,	12,	12,	12.3,	12.1,	Null,	12,	11.4,	12.2,	11.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:40,	1,	2.8,	4.3,	-0.5,	Null,	10.5,	12,	12,	12.3,	12.1,	Null,	12,	11.4,	12.2,	11.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:41,	1,	2.8,	4.3,	-0.5,	Null,	10.4,	12,	12,	12.2,	12.1,	Null,	12,	11.4,	12.1,	11.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:42,	1,	2.8,	4.4,	-0.5,	Null,	10.4,	12,	12,	12.2,	12.1,	Null,	12,	11.4,	12.1,	11.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:43,	1,	2.8,	4.4,	-0.5,	Null,	10.3,	12,	12,	12.2,	12.1,	Null,	12,	11.4,	12.1,	11.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:44,	1,	2.8,	4.5,	-0.5,	Null,	10.3,	12,	12,	12.2,	12,	Null,	12,	11.4,	12.1,	11.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:45,	1,	2.8,	4.6,	-0.5,	Null,	10.4,	12,	12,	12.2,	12,	Null,	12,	11.4,	12.1,	11.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:46,	1,	2.8,	4.6,	-0.5,	Null,	10.4,	12,	12,	12.2,	12,	Null,	12,	11.4,	12,	11.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:47,	Zone-1 Op Mode:  Heat
6/12/2019 05:47,	1,	2.8,	4.6,	-0.4,	Heat,	10.4,	12,	12,	12.2,	12,	Null,	12,	11.4,	12,	11.8,	Null,"Start, Diesel, Cycle-Sentry"
6/12/2019 05:48,	1,	2.9,	4,	-0.2,	Heat,	10.5,	12,	12,	12.2,	12,	Null,	12,	11.4,	12,	11.8,	Null,"Start, Diesel, Cycle-Sentry"
6/12/2019 05:49,	1,	3,	2.1,	0,	Heat,	10.9,	12,	11.9,	12.2,	11.9,	Null,	12,	11.4,	12,	11.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:50,	1,	2.8,	0.2,	-0.5,	Heat,	11.3,	12,	11.9,	12.1,	11.9,	Null,	12,	11.4,	12,	11.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:51,	1,	2.5,	-0.6,	-0.9,	Heat,	11.5,	12,	11.9,	12.1,	11.9,	Null,	12,	11.4,	11.9,	11.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:52,	1,	2.2,	-1,	-1.1,	Heat,	11.9,	12,	11.9,	12.1,	11.8,	Null,	12,	11.3,	11.9,	11.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:53,	Zone-1 Op Mode:  Null
6/12/2019 05:53,	Zone-2 Op Mode:  Heat
6/12/2019 05:53,	Zone-2 Op Mode:  Null
6/12/2019 05:53,	1,	2.2,	-1.1,	-1.2,	Null,	12,	12,	11.9,	12.1,	11.8,	Null,	12,	11.3,	11.9,	11.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:54,	1,	2.3,	-0.9,	-1.2,	Null,	12.2,	12,	11.9,	11.9,	11.4,	Null,	12,	11.3,	11.9,	11.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:55,	1,	2.4,	-0.9,	-1.1,	Null,	12.2,	12,	11.9,	11.8,	10.9,	Null,	12,	11.3,	11.8,	11.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:56,	1,	2.5,	-0.8,	-1,	Null,	11.8,	12,	11.9,	11.7,	10.6,	Null,	12,	11.3,	11.8,	11.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:57,	1,	2.6,	-0.7,	-1,	Null,	11.8,	12,	11.9,	11.6,	10.5,	Null,	12,	11.3,	11.8,	11.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:58,	1,	2.6,	-0.6,	-1,	Null,	11.7,	12,	11.8,	11.5,	10.4,	Null,	12,	11.3,	11.8,	11.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 05:59,	1,	2.7,	-0.5,	-0.9,	Null,	11.4,	12,	11.8,	11.5,	10.4,	Null,	12,	11.3,	11.8,	11.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:00,	1,	2.7,	-0.4,	-0.9,	Null,	11.4,	12,	11.8,	11.4,	10.4,	Null,	12,	11.3,	11.8,	11.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:01,	1,	2.7,	-0.3,	-0.9,	Null,	11.3,	12,	11.8,	11.4,	10.4,	Null,	12,	11.3,	11.8,	11.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:02,	1,	2.7,	-0.2,	-0.8,	Null,	11.3,	12,	11.7,	11.3,	10.4,	Null,	12,	11.3,	11.8,	11.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:03,	1,	2.7,	0,	-0.8,	Null,	11.2,	12,	11.7,	11.3,	10.5,	Null,	12,	11.3,	11.7,	11.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:04,	1,	2.7,	0.1,	-0.8,	Null,	11.1,	12,	11.7,	11.2,	10.5,	Null,	12,	11.3,	11.7,	11.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:05,	1,	2.8,	0.2,	-0.8,	Null,	11,	12,	11.7,	11.2,	10.5,	Null,	12,	11.3,	11.7,	11.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:06,	1,	2.8,	0.4,	-0.7,	Null,	10.9,	12,	11.7,	11.2,	10.5,	Null,	12,	11.3,	11.7,	11.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:07,	1,	2.8,	0.5,	-0.7,	Null,	11,	12,	11.6,	11.2,	10.6,	Null,	12,	11.3,	11.7,	11.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:08,	1,	2.8,	0.6,	-0.7,	Null,	10.9,	12,	11.6,	11.2,	10.6,	Null,	12,	11.2,	11.7,	11.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:09,	1,	2.8,	0.8,	-0.7,	Null,	10.9,	12,	11.6,	11.2,	10.6,	Null,	12,	11.2,	11.7,	11.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:10,	1,	2.8,	0.9,	-0.7,	Null,	10.9,	12,	11.6,	11.1,	10.6,	Null,	12,	11.2,	11.7,	11.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:11,	1,	2.8,	1,	-0.7,	Null,	10.8,	12,	11.6,	11.1,	10.6,	Null,	12,	11.2,	11.6,	11.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:12,	1,	2.8,	1.2,	-0.6,	Null,	10.8,	12,	11.6,	11.1,	10.6,	Null,	12,	11.2,	11.6,	11.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:13,	1,	2.8,	1.3,	-0.6,	Null,	10.8,	12,	11.5,	11.1,	10.7,	Null,	12,	11.2,	11.6,	11.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:14,	1,	2.8,	1.4,	-0.6,	Null,	10.8,	12,	11.5,	11.1,	10.7,	Null,	12,	11.2,	11.6,	11.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:15,	1,	2.9,	1.6,	-0.6,	Null,	10.8,	12,	11.5,	11.1,	10.7,	Null,	12,	11.2,	11.6,	11.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:16,	1,	2.9,	1.7,	-0.6,	Null,	10.8,	12,	11.5,	11.1,	10.7,	Null,	12,	11.2,	11.6,	11.3,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:17,	1,	2.9,	1.8,	-0.6,	Null,	10.8,	12,	11.5,	11.1,	10.7,	Null,	12,	11.2,	11.6,	11.3,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:18,	1,	2.9,	1.9,	-0.6,	Null,	10.8,	12,	11.5,	11.1,	10.7,	Null,	12,	11.2,	11.6,	11.3,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:19,	1,	2.9,	2.1,	-0.6,	Null,	10.8,	12,	11.5,	11.1,	10.7,	Null,	12,	11.2,	11.6,	11.3,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:20,	1,	2.9,	2.2,	-0.5,	Null,	10.8,	12,	11.5,	11.1,	10.7,	Null,	12,	11.2,	11.6,	11.3,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:21,	1,	2.9,	2.3,	-0.5,	Null,	10.7,	12,	11.4,	11,	10.7,	Null,	12,	11.2,	11.6,	11.3,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:22,	1,	2.9,	2.4,	-0.5,	Null,	10.8,	12,	11.4,	11,	10.7,	Null,	12,	11.2,	11.5,	11.3,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:23,	1,	2.9,	2.5,	-0.5,	Null,	10.8,	12,	11.4,	11,	10.7,	Null,	12,	11.2,	11.5,	11.3,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:24,	1,	2.9,	2.6,	-0.5,	Null,	10.8,	12,	11.4,	11,	10.7,	Null,	12,	11.2,	11.5,	11.3,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:25,	1,	2.9,	2.8,	-0.5,	Null,	10.9,	12,	11.4,	11,	10.8,	Null,	12,	11.2,	11.5,	11.3,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:26,	1,	2.9,	2.8,	-0.5,	Null,	10.9,	12,	11.4,	11,	10.8,	Null,	12,	11.2,	11.5,	11.3,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:27,	1,	2.9,	2.9,	-0.5,	Null,	10.9,	12,	11.4,	11,	10.8,	Null,	12,	11.2,	11.5,	11.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:28,	1,	2.8,	3,	-0.5,	Null,	10.9,	12,	11.4,	11,	10.8,	Null,	12,	11.2,	11.5,	11.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:29,	1,	2.8,	3.2,	-0.5,	Null,	10.9,	12,	11.4,	11,	10.8,	Null,	12,	11.2,	11.5,	11.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:30,	1,	2.8,	3.2,	-0.4,	Null,	10.9,	12,	11.4,	11,	10.8,	Null,	12,	11.2,	11.5,	11.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:31,	1,	2.8,	3.3,	-0.4,	Null,	11,	12,	11.4,	11,	10.8,	Null,	12,	11.2,	11.5,	11.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:32,	1,	2.8,	3.4,	-0.4,	Null,	11,	12,	11.3,	11,	10.8,	Null,	12,	11.2,	11.5,	11.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:33,	1,	2.8,	3.5,	-0.4,	Null,	11,	12,	11.3,	11,	10.8,	Null,	12,	11.1,	11.4,	11.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:34,	1,	2.8,	3.6,	-0.4,	Null,	11,	12,	11.3,	11,	10.8,	Null,	12,	11.1,	11.4,	11.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:35,	1,	2.8,	3.7,	-0.4,	Null,	11,	12,	11.3,	11,	10.8,	Null,	12,	11.1,	11.4,	11.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:36,	1,	2.9,	3.8,	-0.4,	Null,	11,	12,	11.3,	11,	10.8,	Null,	12,	11.1,	11.4,	11.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:37,	1,	2.9,	3.8,	-0.4,	Null,	10.8,	12,	11.3,	11,	10.8,	Null,	12,	11.1,	11.4,	11.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:38,	1,	2.9,	3.9,	-0.3,	Null,	10.8,	12,	11.3,	11.1,	10.8,	Null,	12,	11.1,	11.4,	11.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:39,	1,	2.9,	4,	-0.3,	Null,	10.8,	12,	11.3,	11.1,	10.8,	Null,	12,	11.1,	11.4,	11.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:40,	1,	2.9,	4.1,	-0.3,	Null,	10.8,	12,	11.3,	11.1,	10.8,	Null,	12,	11.1,	11.4,	11.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:41,	1,	2.9,	4.1,	-0.3,	Null,	10.8,	12,	11.3,	11.1,	10.8,	Null,	12,	11.1,	11.4,	11.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:42,	1,	2.9,	4.2,	-0.3,	Null,	10.8,	12,	11.3,	11.1,	10.8,	Null,	12,	11.1,	11.4,	11.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:43,	1,	2.9,	4.3,	-0.3,	Null,	10.7,	12,	11.3,	11.1,	10.8,	Null,	12,	11.1,	11.4,	11.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:44,	1,	2.9,	4.3,	-0.3,	Null,	10.7,	12,	11.3,	11.1,	10.8,	Null,	12,	11.1,	11.4,	11.1,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:44,	Zone-1 Op Mode:  Heat
6/12/2019 06:44,	1,	2.9,	4.4,	-0.3,	Heat,	10.7,	12,	11.3,	11.1,	10.8,	Null,	12,	11.1,	11.3,	11.1,	Null,"Start, Diesel, Cycle-Sentry"
6/12/2019 06:45,	1,	3,	3.9,	0,	Heat,	10.7,	12,	11.3,	11.1,	10.8,	Null,	12,	11.1,	11.3,	11.1,	Null,"Start, Diesel, Cycle-Sentry"
6/12/2019 06:46,	1,	3,	2,	0.4,	Heat,	11,	12,	11.3,	11.1,	10.8,	Null,	12,	11.1,	11.3,	11.1,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:47,	1,	2.8,	0.3,	-0.2,	Heat,	11.5,	12,	11.2,	11.1,	10.8,	Null,	12,	11.1,	11.3,	11,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:48,	1,	2.5,	-0.6,	-0.8,	Heat,	11.8,	12,	11.2,	11.1,	10.8,	Null,	12,	11.1,	11.3,	11,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:49,	Zone-1 Op Mode:  Null
6/12/2019 06:49,	Zone-2 Op Mode:  Heat
6/12/2019 06:49,	1,	2.5,	-0.4,	-1,	Null,	12.1,	12,	11.1,	9.9,	9.4,	Heat,	12,	11,	11.2,	11,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:50,	Zone-2 Op Mode:  Null
6/12/2019 06:50,	1,	2.5,	-0.3,	-1,	Null,	12.1,	12,	11,	9.6,	9,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:51,	1,	2.6,	-0.3,	-0.9,	Null,	11.8,	12,	11,	9.2,	7.9,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:52,	1,	2.7,	-0.2,	-0.9,	Null,	11.6,	12,	11,	9.1,	7.4,	Null,	12,	10.9,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:53,	1,	2.8,	-0.2,	-0.8,	Null,	11.5,	12,	11,	9.1,	7.4,	Null,	12,	10.9,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:54,	1,	2.9,	-0.1,	-0.8,	Null,	11.6,	12,	10.9,	9.2,	7.6,	Null,	12,	10.9,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:55,	1,	3,	0,	-0.8,	Null,	11.5,	12,	10.9,	9.2,	7.8,	Null,	12,	10.9,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:56,	1,	3,	0.1,	-0.8,	Null,	11.4,	12,	10.9,	9.3,	7.9,	Null,	12,	10.9,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:57,	1,	3.1,	0.2,	-0.7,	Null,	11.2,	12,	10.8,	9.4,	8.1,	Null,	12,	10.9,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:58,	1,	3.1,	0.3,	-0.7,	Null,	11.1,	12,	10.8,	9.4,	8.3,	Null,	12,	10.9,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 06:59,	1,	3.1,	0.4,	-0.7,	Null,	11,	12,	10.8,	9.5,	8.4,	Null,	12,	10.9,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:00,	1,	3.1,	0.5,	-0.6,	Null,	10.9,	12,	10.8,	9.5,	8.6,	Null,	12,	10.9,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:01,	1,	3.1,	0.7,	-0.6,	Null,	10.9,	12,	10.8,	9.6,	8.7,	Null,	12,	10.9,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:02,	1,	3.1,	0.8,	-0.6,	Null,	10.9,	12,	10.8,	9.6,	8.8,	Null,	12,	10.9,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:03,	1,	3.1,	0.9,	-0.6,	Null,	10.8,	12,	10.7,	9.6,	8.9,	Null,	12,	10.9,	11.1,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:04,	1,	3,	1,	-0.6,	Null,	10.8,	12,	10.7,	9.7,	9,	Null,	12,	10.9,	11.1,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:05,	1,	3,	1.2,	-0.6,	Null,	10.8,	12,	10.7,	9.7,	9.1,	Null,	12,	10.9,	11.1,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:06,	1,	3,	1.3,	-0.5,	Null,	10.7,	12,	10.7,	9.8,	9.1,	Null,	12,	10.9,	11.1,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:07,	1,	3,	1.4,	-0.5,	Null,	10.8,	12,	10.7,	9.8,	9.2,	Null,	12,	10.9,	11.1,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:08,	1,	3,	1.6,	-0.5,	Null,	10.9,	12,	10.7,	9.8,	9.2,	Null,	12,	10.9,	11.1,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:09,	1,	3,	1.7,	-0.5,	Null,	11,	12,	10.7,	9.8,	9.3,	Null,	12,	10.9,	11.1,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:10,	1,	3,	1.8,	-0.5,	Null,	11,	12,	10.7,	9.8,	9.3,	Null,	12,	10.9,	11.1,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:11,	1,	3,	1.9,	-0.5,	Null,	11.1,	12,	10.6,	9.9,	9.4,	Null,	12,	10.9,	11.1,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:12,	1,	3,	2.1,	-0.5,	Null,	11.2,	12,	10.6,	9.9,	9.4,	Null,	12,	10.8,	11.1,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:13,	1,	3,	2.2,	-0.5,	Null,	11.2,	12,	10.6,	9.9,	9.4,	Null,	12,	10.8,	11.1,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:14,	1,	3,	2.3,	-0.4,	Null,	11.4,	12,	10.6,	9.9,	9.5,	Null,	12,	10.8,	11.1,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:15,	1,	3,	2.4,	-0.4,	Null,	11.5,	12,	10.6,	9.9,	9.5,	Null,	12,	10.8,	11.1,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:16,	1,	3,	2.5,	-0.4,	Null,	11.7,	12,	10.6,	10,	9.5,	Null,	12,	10.8,	11.1,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:17,	1,	3,	2.7,	-0.4,	Null,	11.2,	12,	10.6,	10,	9.5,	Null,	12,	10.8,	11.1,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:18,	1,	3,	2.8,	-0.4,	Null,	11.2,	12,	10.6,	10,	9.6,	Null,	12,	10.8,	11.1,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:19,	1,	3,	2.9,	-0.4,	Null,	11,	12,	10.6,	10,	9.6,	Null,	12,	10.8,	11.1,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:20,	1,	3,	3,	-0.4,	Null,	10.9,	12,	10.6,	10,	9.6,	Null,	12,	10.8,	11.1,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:21,	1,	3,	3.1,	-0.4,	Null,	10.9,	12,	10.6,	10.1,	9.6,	Null,	12,	10.8,	11.1,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:22,	1,	3,	3.2,	-0.4,	Null,	10.9,	12,	10.6,	10.1,	9.7,	Null,	12,	10.8,	11.1,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:23,	1,	3,	3.3,	-0.4,	Null,	10.9,	12,	10.6,	10.1,	9.7,	Null,	12,	10.8,	11.1,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:24,	1,	3,	3.4,	-0.3,	Null,	10.8,	12,	10.6,	10.1,	9.7,	Null,	12,	10.8,	11.1,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:25,	1,	3,	3.5,	-0.3,	Null,	10.8,	12,	10.6,	10.1,	9.7,	Null,	12,	10.8,	11.1,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:26,	1,	3,	3.6,	-0.3,	Null,	10.8,	12,	10.6,	10.1,	9.7,	Null,	12,	10.8,	11,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:27,	1,	3,	3.7,	-0.3,	Null,	10.9,	12,	10.6,	10.1,	9.7,	Null,	12,	10.8,	11,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:28,	1,	3,	3.7,	-0.3,	Null,	10.8,	12,	10.6,	10.1,	9.7,	Null,	12,	10.8,	11,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:29,	1,	3,	3.8,	-0.3,	Null,	10.8,	12,	10.6,	10.1,	9.8,	Null,	12,	10.8,	11,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:30,	1,	3,	3.9,	-0.3,	Null,	10.7,	12,	10.6,	10.2,	9.8,	Null,	12,	10.8,	11,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:31,	1,	3,	4,	-0.3,	Null,	10.7,	12,	10.6,	10.2,	9.8,	Null,	12,	10.8,	11,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:32,	1,	3,	4.1,	-0.3,	Null,	10.7,	12,	10.6,	10.2,	9.8,	Null,	12,	10.8,	11,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:33,	1,	3,	4.1,	-0.2,	Null,	10.6,	12,	10.6,	10.2,	9.8,	Null,	12,	10.8,	11,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:34,	1,	3,	4.2,	-0.2,	Null,	10.6,	12,	10.6,	10.2,	9.8,	Null,	12,	10.8,	11,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:35,	1,	3,	4.3,	-0.2,	Null,	10.6,	12,	10.6,	10.2,	9.8,	Null,	12,	10.8,	11,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:36,	1,	3,	4.3,	-0.2,	Null,	10.6,	12,	10.6,	10.2,	9.8,	Null,	12,	10.8,	11,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:37,	1,	3,	4.4,	-0.2,	Null,	10.6,	12,	10.6,	10.2,	9.8,	Null,	12,	10.8,	11,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:38,	1,	3,	4.5,	-0.2,	Null,	10.6,	12,	10.6,	10.2,	9.8,	Null,	12,	10.8,	11,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:39,	1,	3,	4.5,	-0.2,	Null,	10.6,	12,	10.6,	10.2,	9.9,	Null,	12,	10.8,	11,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:39,	Zone-1 Op Mode:  Heat
6/12/2019 07:39,	1,	3,	4.6,	-0.2,	Heat,	10.6,	12,	10.6,	10.2,	9.9,	Null,	12,	10.8,	11,	10.8,	Null,"Start, Diesel, Cycle-Sentry"
6/12/2019 07:40,	1,	3.1,	4,	0,	Heat,	10.6,	12,	10.6,	10.2,	9.9,	Null,	12,	10.8,	11,	10.8,	Null,"Start, Diesel, Cycle-Sentry"
6/12/2019 07:41,	1,	3.1,	2.5,	0.7,	Heat,	10.8,	12,	10.6,	10.2,	9.9,	Null,	12,	10.8,	11,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:42,	1,	3,	1.1,	0.4,	Heat,	11.4,	12,	10.6,	10.2,	9.9,	Null,	12,	10.8,	11,	10.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:43,	1,	2.7,	0,	-0.3,	Heat,	11.9,	12,	10.6,	10.3,	10,	Null,	12,	10.8,	10.9,	10.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:43,	Zone-1 Op Mode:  Null
6/12/2019 07:43,	Zone-2 Op Mode:  Heat
6/12/2019 07:44,	1,	2.7,	0.2,	-0.6,	Null,	12.3,	12,	10.5,	9.2,	8.6,	Heat,	12,	10.8,	10.9,	10.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:44,	Zone-2 Op Mode:  Null
6/12/2019 07:44,	1,	2.7,	0.2,	-0.6,	Null,	12.3,	12,	10.4,	9.1,	8.4,	Null,	12,	10.8,	10.9,	10.7,	Null,"Diesel, Cycle-Sentry"
