Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
6/12/2019 07:45,	1,	2.8,	0.2,	-0.6,	Null,	12.8,	12,	10.4,	8.7,	7.4,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:46,	1,	2.9,	0.3,	-0.6,	Null,	12.6,	12,	10.4,	8.6,	6.9,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:47,	1,	3,	0.4,	-0.6,	Null,	12.6,	12,	10.4,	8.7,	6.8,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:48,	1,	3.1,	0.4,	-0.6,	Null,	12.2,	12,	10.4,	8.7,	6.8,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:49,	1,	3.1,	0.5,	-0.6,	Null,	12,	12,	10.4,	8.8,	6.9,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:50,	1,	3.2,	0.6,	-0.5,	Null,	11.7,	12,	10.4,	8.8,	7.1,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:51,	1,	3.2,	0.7,	-0.5,	Null,	11.6,	12,	10.4,	8.9,	7.2,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:52,	1,	3.2,	0.8,	-0.5,	Null,	11.5,	12,	10.3,	8.9,	7.4,	Null,	12,	10.6,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:53,	1,	3.2,	0.9,	-0.5,	Null,	11.4,	12,	10.3,	9,	7.5,	Null,	12,	10.6,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:54,	1,	3.3,	1,	-0.5,	Null,	11.2,	12,	10.3,	9,	7.6,	Null,	12,	10.6,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:55,	1,	3.3,	1.1,	-0.5,	Null,	10.9,	12,	10.3,	9,	7.7,	Null,	12,	10.6,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:56,	1,	3.3,	1.2,	-0.5,	Null,	10.8,	12,	10.3,	9.1,	7.8,	Null,	12,	10.6,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:57,	1,	3.3,	1.3,	-0.4,	Null,	10.9,	12,	10.3,	9.1,	7.9,	Null,	12,	10.6,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:58,	1,	3.3,	1.5,	-0.4,	Null,	11,	12,	10.2,	9.2,	8,	Null,	12,	10.6,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 07:59,	1,	3.3,	1.6,	-0.4,	Null,	11.1,	12,	10.2,	9.2,	8.1,	Null,	12,	10.6,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:00,	1,	3.3,	1.7,	-0.4,	Null,	11.1,	12,	10.2,	9.2,	8.1,	Null,	12,	10.6,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:01,	1,	3.3,	1.8,	-0.4,	Null,	10.8,	12,	10.2,	9.2,	8.2,	Null,	12,	10.6,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:02,	1,	3.3,	1.9,	-0.4,	Null,	10.5,	12,	10.2,	9.3,	8.2,	Null,	12,	10.6,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:03,	1,	3.3,	2,	-0.4,	Null,	10.6,	12,	10.2,	9.3,	8.3,	Null,	12,	10.6,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:04,	1,	3.3,	2.1,	-0.4,	Null,	10.8,	12,	10.2,	9.3,	8.4,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:05,	1,	3.3,	2.2,	-0.4,	Null,	11.2,	12,	10.2,	9.3,	8.4,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:06,	1,	3.3,	2.3,	-0.3,	Null,	11.3,	12,	10.2,	9.4,	8.4,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:07,	1,	3.3,	2.4,	-0.3,	Null,	11.4,	12,	10.2,	9.4,	8.5,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:08,	1,	3.3,	2.5,	-0.3,	Null,	11.5,	12,	10.2,	9.4,	8.5,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:09,	1,	3.3,	2.6,	-0.3,	Null,	11.5,	12,	10.2,	9.4,	8.6,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:10,	1,	3.3,	2.7,	-0.3,	Null,	11.5,	12,	10.2,	9.4,	8.6,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:11,	1,	3.3,	2.8,	-0.3,	Null,	11.6,	12,	10.2,	9.5,	8.6,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:12,	1,	3.3,	2.8,	-0.3,	Null,	11.6,	12,	10.2,	9.5,	8.7,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:13,	1,	3.2,	2.9,	-0.3,	Null,	11.7,	12,	10.2,	9.5,	8.7,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:14,	1,	3.2,	3,	-0.3,	Null,	11.6,	12,	10.2,	9.5,	8.7,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:15,	1,	3.2,	3.1,	-0.3,	Null,	11.4,	12,	10.2,	9.6,	8.8,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:16,	1,	3.2,	3.2,	-0.3,	Null,	11.4,	12,	10.2,	9.6,	8.8,	Null,	12,	10.6,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:17,	1,	3.2,	3.2,	-0.3,	Null,	11.2,	12,	10.2,	9.6,	8.8,	Null,	12,	10.6,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:18,	1,	3.2,	3.3,	-0.3,	Null,	11,	12,	10.2,	9.6,	8.8,	Null,	12,	10.6,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:19,	1,	3.2,	3.3,	-0.3,	Null,	10.8,	12,	10.2,	9.6,	8.8,	Null,	12,	10.6,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:20,	1,	3.2,	3.4,	-0.3,	Null,	10.6,	12,	10.2,	9.6,	8.9,	Null,	12,	10.6,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:21,	1,	3.2,	3.5,	-0.3,	Null,	10.5,	12,	10.2,	9.6,	8.9,	Null,	12,	10.6,	10.8,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:22,	1,	3.2,	3.6,	-0.3,	Null,	10.5,	12,	10.2,	9.6,	8.9,	Null,	12,	10.6,	10.8,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:23,	1,	3.2,	3.6,	-0.3,	Null,	10.5,	12,	10.2,	9.6,	8.9,	Null,	12,	10.6,	10.8,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:24,	1,	3.1,	3.7,	-0.3,	Null,	10.5,	12,	10.2,	9.6,	9,	Null,	12,	10.6,	10.8,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:25,	1,	3.1,	3.7,	-0.3,	Null,	10.3,	12,	10.2,	9.6,	9,	Null,	12,	10.6,	10.8,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:26,	1,	3.1,	3.8,	-0.2,	Null,	10.2,	12,	10.2,	9.7,	9,	Null,	12,	10.6,	10.7,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:27,	1,	3.1,	3.8,	-0.2,	Null,	10.1,	12,	10.2,	9.7,	9,	Null,	12,	10.6,	10.7,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:28,	1,	3.1,	3.9,	-0.2,	Null,	10.2,	12,	10.2,	9.7,	9.1,	Null,	12,	10.6,	10.7,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:29,	1,	3.1,	3.9,	-0.2,	Null,	10,	12,	10.2,	9.7,	9.1,	Null,	12,	10.6,	10.7,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:30,	1,	3.1,	4,	-0.2,	Null,	9.9,	12,	10.2,	9.7,	9.1,	Null,	12,	10.6,	10.7,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:31,	1,	3.1,	4.1,	-0.2,	Null,	9.9,	12,	10.2,	9.7,	9.1,	Null,	12,	10.6,	10.7,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:32,	1,	3.1,	4.1,	-0.2,	Null,	10.2,	12,	10.2,	9.8,	9.2,	Null,	12,	10.6,	10.7,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:33,	1,	3,	4.2,	-0.2,	Null,	10.3,	12,	10.2,	9.8,	9.2,	Null,	12,	10.6,	10.7,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:34,	1,	3,	4.2,	-0.2,	Null,	10.4,	12,	10.2,	9.8,	9.2,	Null,	12,	10.6,	10.7,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:35,	1,	3,	4.2,	-0.2,	Null,	10.3,	12,	10.2,	9.8,	9.2,	Null,	12,	10.6,	10.7,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:36,	1,	3,	4.3,	-0.2,	Null,	10.4,	12,	10.2,	9.8,	9.2,	Null,	12,	10.6,	10.7,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:37,	1,	3,	4.3,	-0.2,	Null,	10.5,	12,	10.2,	9.8,	9.3,	Null,	12,	10.6,	10.7,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:38,	1,	3.1,	4.4,	-0.2,	Null,	10.5,	12,	10.2,	9.8,	9.3,	Null,	12,	10.6,	10.7,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:39,	1,	3.1,	4.4,	-0.2,	Null,	10.7,	12,	10.2,	9.8,	9.3,	Null,	12,	10.6,	10.7,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:40,	1,	3.1,	4.5,	-0.2,	Null,	10.6,	12,	10.2,	9.9,	9.4,	Null,	12,	10.6,	10.8,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:41,	Zone-1 Op Mode:  Heat
6/12/2019 08:41,	1,	3.1,	4.5,	-0.1,	Heat,	10.6,	12,	10.2,	9.9,	9.4,	Null,	12,	10.6,	10.8,	10.5,	Null,"Start, Diesel, Cycle-Sentry"
6/12/2019 08:42,	1,	3.2,	3.9,	0.1,	Heat,	10.7,	12,	10.2,	10,	9.4,	Null,	12,	10.6,	10.8,	10.5,	Null,"Start, Diesel, Cycle-Sentry"
6/12/2019 08:43,	1,	3.2,	2.4,	0.9,	Heat,	11.1,	12,	10.2,	10,	9.5,	Null,	12,	10.6,	10.8,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:44,	1,	3,	0.8,	0.3,	Heat,	11.7,	12,	10.2,	10,	9.5,	Null,	12,	10.6,	10.8,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:44,	Zone-1 Op Mode:  Null
6/12/2019 08:44,	Zone-2 Op Mode:  Heat
6/12/2019 08:45,	1,	2.8,	0.2,	-0.3,	Null,	12.2,	12,	10.3,	9.7,	9.2,	Heat,	12,	10.6,	10.8,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:45,	Zone-2 Op Mode:  Null
6/12/2019 08:45,	1,	2.9,	0.4,	-0.5,	Null,	12.3,	12,	10.2,	9.1,	8.3,	Null,	12,	10.6,	10.8,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:46,	1,	3,	0.4,	-0.4,	Null,	12.8,	12,	10.3,	8.8,	7.5,	Null,	12,	10.6,	10.8,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:47,	1,	3,	0.4,	-0.5,	Null,	12.8,	12,	10.3,	8.8,	7.2,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:48,	1,	3.1,	0.5,	-0.5,	Null,	12.6,	12,	10.2,	8.8,	7.1,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:49,	1,	3.2,	0.6,	-0.5,	Null,	12.4,	12,	10.2,	8.8,	7.2,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:50,	1,	3.2,	0.7,	-0.5,	Null,	12.2,	12,	10.2,	8.9,	7.3,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:51,	1,	3.2,	0.8,	-0.5,	Null,	12.2,	12,	10.2,	8.9,	7.5,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:52,	1,	3.2,	0.8,	-0.5,	Null,	12.2,	12,	10.2,	8.9,	7.6,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:53,	1,	3.3,	0.9,	-0.5,	Null,	12.1,	12,	10.2,	9,	7.8,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:54,	1,	3.3,	1,	-0.4,	Null,	11.9,	12,	10.2,	9.1,	7.9,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:55,	1,	3.3,	1.1,	-0.4,	Null,	12.1,	12,	10.2,	9.1,	8,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:56,	1,	3.3,	1.2,	-0.4,	Null,	12.5,	12,	10.2,	9.2,	8.1,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:57,	1,	3.3,	1.3,	-0.4,	Null,	12.9,	12,	10.2,	9.2,	8.2,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:58,	1,	3.3,	1.4,	-0.4,	Null,	13,	12,	10.2,	9.2,	8.2,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 08:59,	1,	3.3,	1.5,	-0.4,	Null,	13.1,	12,	10.2,	9.2,	8.3,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:00,	1,	3.4,	1.6,	-0.4,	Null,	13,	12,	10.2,	9.2,	8.4,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:01,	1,	3.4,	1.7,	-0.4,	Null,	13,	12,	10.1,	9.3,	8.5,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:02,	1,	3.3,	1.8,	-0.4,	Null,	13,	12,	10.1,	9.3,	8.5,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:03,	1,	3.3,	1.9,	-0.4,	Null,	12.9,	12,	10.1,	9.3,	8.6,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:04,	1,	3.3,	2,	-0.4,	Null,	12.9,	12,	10.1,	9.3,	8.7,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:05,	1,	3.3,	2.1,	-0.4,	Null,	13,	12,	10.1,	9.4,	8.7,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:06,	1,	3.3,	2.2,	-0.4,	Null,	13,	12,	10.1,	9.4,	8.8,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:07,	1,	3.3,	2.2,	-0.4,	Null,	13.1,	12,	10.1,	9.4,	8.8,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:08,	1,	3.3,	2.3,	-0.3,	Null,	13.1,	12,	10.1,	9.4,	8.8,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:09,	1,	3.3,	2.4,	-0.3,	Null,	13.2,	12,	10.1,	9.5,	8.9,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:10,	1,	3.3,	2.5,	-0.3,	Null,	13.2,	12,	10.1,	9.5,	8.9,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:11,	1,	3.3,	2.6,	-0.3,	Null,	13.2,	12,	10.1,	9.5,	8.9,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:12,	1,	3.3,	2.7,	-0.3,	Null,	13.2,	12,	10.1,	9.5,	9,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:13,	1,	3.2,	2.8,	-0.3,	Null,	13.2,	12,	10.1,	9.6,	9,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:14,	1,	3.2,	2.9,	-0.3,	Null,	13.2,	12,	10.2,	9.6,	9,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:15,	1,	3.2,	3,	-0.3,	Null,	13.2,	12,	10.2,	9.6,	9.1,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:16,	1,	3.2,	3.1,	-0.3,	Null,	13.3,	12,	10.2,	9.6,	9.1,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:17,	1,	3.2,	3.2,	-0.3,	Null,	13.3,	12,	10.2,	9.7,	9.1,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:18,	1,	3.2,	3.2,	-0.3,	Null,	13.3,	12,	10.2,	9.7,	9.2,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:19,	1,	3.2,	3.3,	-0.3,	Null,	13.4,	12,	10.2,	9.7,	9.2,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:20,	1,	3.2,	3.4,	-0.3,	Null,	13.4,	12,	10.2,	9.7,	9.2,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:21,	1,	3.2,	3.5,	-0.3,	Null,	13.5,	12,	10.2,	9.7,	9.2,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:22,	1,	3.2,	3.6,	-0.2,	Null,	13.6,	12,	10.2,	9.8,	9.3,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:23,	1,	3.2,	3.7,	-0.2,	Null,	13.7,	12,	10.2,	9.8,	9.3,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:24,	1,	3.2,	3.7,	-0.2,	Null,	13.7,	12,	10.2,	9.8,	9.3,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:25,	1,	3.2,	3.8,	-0.2,	Null,	13.8,	12,	10.2,	9.8,	9.3,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:26,	1,	3.2,	3.9,	-0.2,	Null,	13.8,	12,	10.2,	9.8,	9.4,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:27,	1,	3.2,	4,	-0.2,	Null,	13.8,	12,	10.2,	9.8,	9.4,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:28,	1,	3.2,	4,	-0.2,	Null,	13.9,	12,	10.2,	9.9,	9.4,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:29,	1,	3.2,	4.1,	-0.2,	Null,	13.9,	12,	10.2,	9.9,	9.4,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:30,	1,	3.2,	4.2,	-0.2,	Null,	14,	12,	10.2,	9.9,	9.5,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:31,	1,	3.1,	4.2,	-0.2,	Null,	14,	12,	10.2,	9.9,	9.5,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:32,	1,	3.1,	4.3,	-0.2,	Null,	14,	12,	10.2,	9.9,	9.5,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:33,	1,	3.1,	4.4,	-0.1,	Null,	14.1,	12,	10.2,	9.9,	9.5,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:34,	1,	3.1,	4.4,	-0.1,	Null,	14.2,	12,	10.2,	10,	9.5,	Null,	12,	10.5,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:35,	1,	3.1,	4.5,	-0.1,	Null,	14.3,	12,	10.2,	10,	9.5,	Null,	12,	10.6,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:36,	1,	3.1,	4.6,	-0.1,	Null,	14.4,	12,	10.2,	10,	9.6,	Null,	12,	10.6,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:37,	1,	3.1,	4.6,	-0.1,	Null,	14.6,	12,	10.2,	10,	9.6,	Null,	12,	10.6,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:38,	1,	3.1,	4.7,	-0.1,	Null,	14.6,	12,	10.2,	10,	9.6,	Null,	12,	10.6,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:39,	1,	3.1,	4.8,	-0.1,	Null,	14.6,	12,	10.2,	10,	9.6,	Null,	12,	10.6,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:40,	1,	3.1,	4.8,	-0.1,	Null,	14.5,	12,	10.2,	10,	9.6,	Null,	12,	10.6,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:41,	1,	3.1,	4.9,	0,	Null,	14.3,	12,	10.2,	10.1,	9.6,	Null,	12,	10.6,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:42,	1,	3.1,	4.9,	0,	Null,	14.2,	12,	10.2,	10.1,	9.7,	Null,	12,	10.6,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:43,	1,	3.1,	5,	0,	Null,	14.3,	12,	10.2,	10.1,	9.7,	Null,	12,	10.6,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:44,	1,	3.1,	5.1,	0,	Null,	14.4,	12,	10.2,	10.1,	9.7,	Null,	12,	10.6,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:45,	1,	3.1,	5.1,	0,	Null,	14.5,	12,	10.3,	10.1,	9.7,	Null,	12,	10.6,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:46,	1,	3.1,	5.2,	0,	Null,	14.5,	12,	10.3,	10.1,	9.7,	Null,	12,	10.6,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:47,	1,	3.1,	5.2,	0,	Null,	14.6,	12,	10.3,	10.1,	9.8,	Null,	12,	10.6,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:48,	1,	3.1,	5.3,	0,	Null,	14.7,	12,	10.3,	10.1,	9.8,	Null,	12,	10.6,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:49,	1,	3.1,	5.4,	0,	Null,	14.8,	12,	10.3,	10.2,	9.8,	Null,	12,	10.6,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:50,	1,	3.1,	5.4,	0,	Null,	14.8,	12,	10.3,	10.2,	9.8,	Null,	12,	10.6,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:51,	1,	3.1,	5.5,	0.1,	Null,	14.8,	12,	10.3,	10.2,	9.8,	Null,	12,	10.6,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:52,	1,	3.1,	5.6,	0.1,	Null,	14.7,	12,	10.3,	10.2,	9.8,	Null,	12,	10.6,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:53,	1,	3.1,	5.6,	0.1,	Null,	14.8,	12,	10.3,	10.2,	9.8,	Null,	12,	10.6,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:54,	1,	3.1,	5.7,	0.1,	Null,	14.8,	12,	10.3,	10.2,	9.8,	Null,	12,	10.6,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:55,	1,	3.1,	5.8,	0.1,	Null,	14.8,	12,	10.3,	10.2,	9.8,	Null,	12,	10.6,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:56,	1,	3.1,	5.8,	0.1,	Null,	14.8,	12,	10.3,	10.2,	9.9,	Null,	12,	10.6,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:57,	1,	3.1,	5.8,	0.1,	Null,	14.9,	12,	10.3,	10.2,	9.9,	Null,	12,	10.6,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:58,	1,	3.1,	5.9,	0.1,	Null,	15.1,	12,	10.3,	10.2,	9.9,	Null,	12,	10.6,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 09:59,	1,	3.1,	6,	0.1,	Null,	15.2,	12,	10.3,	10.3,	9.9,	Null,	12,	10.6,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:00,	1,	3.1,	6,	0.1,	Null,	15.2,	12,	10.3,	10.3,	9.9,	Null,	12,	10.6,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:01,	1,	3.1,	6.1,	0.2,	Null,	15.3,	12,	10.3,	10.3,	9.9,	Null,	12,	10.6,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:02,	1,	3.1,	6.2,	0.2,	Null,	15.4,	12,	10.3,	10.3,	9.9,	Null,	12,	10.6,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:03,	1,	3.1,	6.2,	0.2,	Null,	15.4,	12,	10.3,	10.3,	10,	Null,	12,	10.6,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:04,	1,	3.1,	6.3,	0.2,	Null,	15.5,	12,	10.3,	10.3,	10,	Null,	12,	10.6,	10.7,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:05,	1,	3.1,	6.4,	0.2,	Null,	15.5,	12,	10.4,	10.3,	10,	Null,	12,	10.6,	10.7,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:06,	1,	3.1,	6.4,	0.2,	Null,	15.5,	12,	10.4,	10.3,	10,	Null,	12,	10.6,	10.7,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:07,	1,	3.1,	6.5,	0.2,	Null,	15.4,	12,	10.4,	10.3,	10,	Null,	12,	10.6,	10.7,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:08,	1,	3.1,	6.6,	0.2,	Null,	15.5,	12,	10.4,	10.3,	10,	Null,	12,	10.6,	10.7,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:09,	1,	3.1,	6.6,	0.2,	Null,	15.6,	12,	10.4,	10.3,	10,	Null,	12,	10.6,	10.7,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:10,	1,	3.1,	6.7,	0.2,	Null,	15.6,	12,	10.4,	10.4,	10,	Null,	12,	10.6,	10.7,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:11,	1,	3.1,	6.8,	0.2,	Null,	15.6,	12,	10.4,	10.4,	10,	Null,	12,	10.6,	10.8,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:12,	1,	3.1,	6.8,	0.2,	Null,	15.6,	12,	10.4,	10.4,	10.1,	Null,	12,	10.6,	10.8,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:13,	1,	3.1,	6.9,	0.3,	Null,	15.7,	12,	10.4,	10.4,	10.1,	Null,	12,	10.6,	10.8,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:14,	1,	3.1,	6.9,	0.3,	Null,	15.7,	12,	10.4,	10.4,	10.1,	Null,	12,	10.6,	10.8,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:15,	1,	3.1,	7,	0.3,	Null,	15.7,	12,	10.4,	10.4,	10.1,	Null,	12,	10.6,	10.8,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:16,	1,	3.1,	7,	0.3,	Null,	15.6,	12,	10.4,	10.4,	10.1,	Null,	12,	10.6,	10.8,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:17,	1,	3.1,	7.1,	0.3,	Null,	15.6,	12,	10.4,	10.4,	10.1,	Null,	12,	10.6,	10.8,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:18,	1,	3.1,	7.2,	0.3,	Null,	15.5,	12,	10.4,	10.4,	10.1,	Null,	12,	10.6,	10.8,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:19,	1,	3.2,	7.2,	0.3,	Null,	15.5,	12,	10.4,	10.4,	10.1,	Null,	12,	10.6,	10.8,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:20,	1,	3.2,	7.2,	0.3,	Null,	15.4,	12,	10.5,	10.4,	10.2,	Null,	12,	10.6,	10.8,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:21,	1,	3.2,	7.3,	0.3,	Null,	15.3,	12,	10.5,	10.5,	10.2,	Null,	12,	10.6,	10.8,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:22,	1,	3.2,	7.4,	0.3,	Null,	15.3,	12,	10.5,	10.5,	10.2,	Null,	12,	10.6,	10.8,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:23,	1,	3.2,	7.4,	0.3,	Null,	15.2,	12,	10.5,	10.5,	10.2,	Null,	12,	10.6,	10.8,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:24,	1,	3.2,	7.5,	0.4,	Null,	15.2,	12,	10.5,	10.5,	10.2,	Null,	12,	10.6,	10.8,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:25,	1,	3.2,	7.5,	0.4,	Null,	15.2,	12,	10.5,	10.5,	10.2,	Null,	12,	10.6,	10.8,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:26,	1,	3.2,	7.6,	0.4,	Null,	15.1,	12,	10.5,	10.5,	10.2,	Null,	12,	10.6,	10.8,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:27,	1,	3.2,	7.6,	0.4,	Null,	15.1,	12,	10.5,	10.5,	10.2,	Null,	12,	10.7,	10.8,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:28,	1,	3.2,	7.7,	0.4,	Null,	15,	12,	10.5,	10.5,	10.2,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:29,	1,	3.2,	7.8,	0.4,	Null,	14.9,	12,	10.5,	10.5,	10.2,	Null,	12,	10.7,	10.8,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:30,	1,	3.2,	7.8,	0.4,	Null,	14.9,	12,	10.5,	10.6,	10.2,	Null,	12,	10.7,	10.9,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:31,	1,	3.2,	7.8,	0.4,	Null,	14.9,	12,	10.5,	10.6,	10.3,	Null,	12,	10.7,	10.9,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:32,	1,	3.2,	7.9,	0.4,	Null,	14.8,	12,	10.5,	10.6,	10.3,	Null,	12,	10.7,	10.9,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:33,	1,	3.2,	7.9,	0.4,	Null,	14.8,	12,	10.6,	10.6,	10.3,	Null,	12,	10.7,	10.9,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:34,	1,	3.2,	8,	0.4,	Null,	14.8,	12,	10.6,	10.6,	10.3,	Null,	12,	10.7,	10.9,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:35,	1,	3.2,	8,	0.5,	Null,	14.8,	12,	10.6,	10.6,	10.3,	Null,	12,	10.7,	10.9,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:36,	1,	3.2,	8.1,	0.5,	Null,	14.8,	12,	10.6,	10.7,	10.3,	Null,	12,	10.7,	10.9,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:37,	1,	3.2,	8.1,	0.5,	Null,	14.8,	12,	10.6,	10.7,	10.3,	Null,	12,	10.7,	10.9,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:38,	1,	3.2,	8.2,	0.5,	Null,	14.8,	12,	10.6,	10.7,	10.3,	Null,	12,	10.7,	10.9,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:39,	1,	3.2,	8.2,	0.5,	Null,	14.7,	12,	10.6,	10.7,	10.4,	Null,	12,	10.7,	10.9,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:40,	1,	3.2,	8.2,	0.5,	Null,	14.6,	12,	10.6,	10.7,	10.4,	Null,	12,	10.7,	10.9,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:41,	1,	3.2,	8.3,	0.5,	Null,	14.5,	12,	10.6,	10.7,	10.4,	Null,	12,	10.7,	10.9,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:42,	1,	3.2,	8.3,	0.5,	Null,	14.4,	12,	10.6,	10.7,	10.4,	Null,	12,	10.7,	10.9,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:43,	1,	3.2,	8.4,	0.5,	Null,	14.3,	12,	10.6,	10.7,	10.4,	Null,	12,	10.7,	11,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:44,	1,	3.2,	8.4,	0.6,	Null,	14.3,	12,	10.6,	10.7,	10.4,	Null,	12,	10.7,	11,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:45,	1,	3.2,	8.4,	0.6,	Null,	14.3,	12,	10.6,	10.8,	10.4,	Null,	12,	10.7,	11,	10.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:46,	1,	3.2,	8.5,	0.6,	Null,	14.3,	12,	10.6,	10.8,	10.4,	Null,	12,	10.7,	11,	10.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:47,	1,	3.3,	8.5,	0.6,	Null,	14.3,	12,	10.7,	10.8,	10.4,	Null,	12,	10.7,	11,	10.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:48,	1,	3.3,	8.5,	0.6,	Null,	14.3,	12,	10.7,	10.8,	10.4,	Null,	12,	10.7,	11,	10.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:49,	1,	3.3,	8.5,	0.6,	Null,	14.3,	12,	10.7,	10.8,	10.5,	Null,	12,	10.7,	11,	10.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:50,	1,	3.3,	8.6,	0.6,	Null,	14.4,	12,	10.7,	10.8,	10.5,	Null,	12,	10.8,	11,	10.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:51,	1,	3.3,	8.6,	0.6,	Null,	14.5,	12,	10.7,	10.8,	10.5,	Null,	12,	10.8,	11,	10.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:52,	1,	3.3,	8.6,	0.6,	Null,	14.5,	12,	10.7,	10.8,	10.5,	Null,	12,	10.8,	11,	10.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:53,	1,	3.3,	8.6,	0.6,	Null,	14.5,	12,	10.7,	10.8,	10.5,	Null,	12,	10.8,	11,	10.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:54,	1,	3.3,	8.7,	0.6,	Null,	14.4,	12,	10.7,	10.8,	10.5,	Null,	12,	10.8,	11,	10.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:55,	1,	3.3,	8.7,	0.6,	Null,	14.4,	12,	10.7,	10.8,	10.5,	Null,	12,	10.8,	11,	10.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:56,	1,	3.3,	8.7,	0.7,	Null,	14.4,	12,	10.7,	10.8,	10.5,	Null,	12,	10.8,	11,	10.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:57,	1,	3.3,	8.7,	0.7,	Null,	14.4,	12,	10.7,	10.8,	10.5,	Null,	12,	10.8,	11.1,	10.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:58,	1,	3.3,	8.7,	0.7,	Null,	14.4,	12,	10.7,	10.9,	10.5,	Null,	12,	10.8,	11.1,	10.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 10:59,	1,	3.3,	8.8,	0.7,	Null,	14.5,	12,	10.7,	10.9,	10.6,	Null,	12,	10.8,	11.1,	10.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:00,	1,	3.4,	8.8,	0.7,	Null,	14.5,	12,	10.7,	10.9,	10.6,	Null,	12,	10.8,	11.1,	10.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:01,	1,	3.4,	8.8,	0.7,	Null,	14.4,	12,	10.7,	10.9,	10.6,	Null,	12,	10.8,	11.1,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:02,	1,	3.4,	8.8,	0.7,	Null,	14.4,	12,	10.8,	10.9,	10.6,	Null,	12,	10.8,	11.1,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:03,	1,	3.4,	8.8,	0.7,	Null,	14.3,	12,	10.8,	10.9,	10.6,	Null,	12,	10.8,	11.1,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:04,	1,	3.4,	8.8,	0.7,	Null,	14.2,	12,	10.8,	10.9,	10.6,	Null,	12,	10.8,	11.1,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:05,	1,	3.4,	8.8,	0.7,	Null,	14.2,	12,	10.8,	10.9,	10.6,	Null,	12,	10.8,	11.1,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:06,	1,	3.4,	8.8,	0.7,	Null,	14.2,	12,	10.8,	10.9,	10.6,	Null,	12,	10.8,	11.1,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:07,	1,	3.4,	8.8,	0.7,	Null,	14.1,	12,	10.8,	10.9,	10.6,	Null,	12,	10.8,	11.1,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:08,	1,	3.4,	8.8,	0.7,	Null,	14,	12,	10.8,	10.9,	10.6,	Null,	12,	10.8,	11.1,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:09,	1,	3.4,	8.8,	0.8,	Null,	14.1,	12,	10.8,	11,	10.6,	Null,	12,	10.8,	11.1,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:10,	1,	3.4,	8.8,	0.8,	Null,	14.1,	12,	10.8,	11,	10.7,	Null,	12,	10.8,	11.1,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:11,	1,	3.4,	8.9,	0.8,	Null,	14.1,	12,	10.8,	11,	10.7,	Null,	12,	10.8,	11.1,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:12,	1,	3.5,	8.9,	0.8,	Null,	14,	12,	10.8,	11,	10.7,	Null,	12,	10.8,	11.1,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:13,	1,	3.5,	8.9,	0.8,	Null,	14,	12,	10.8,	11,	10.7,	Null,	12,	10.8,	11.1,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:14,	1,	3.5,	8.9,	0.8,	Null,	14,	12,	10.8,	11,	10.7,	Null,	12,	10.8,	11.1,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:15,	1,	3.5,	8.9,	0.8,	Null,	13.8,	12,	10.8,	11,	10.7,	Null,	12,	10.8,	11.1,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:16,	1,	3.5,	8.9,	0.8,	Null,	13.8,	12,	10.8,	11,	10.7,	Null,	12,	10.8,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:17,	1,	3.5,	8.9,	0.8,	Null,	13.7,	12,	10.8,	11,	10.7,	Null,	12,	10.8,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:18,	1,	3.5,	8.9,	0.8,	Null,	13.7,	12,	10.8,	11,	10.7,	Null,	12,	10.8,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:19,	1,	3.5,	8.9,	0.8,	Null,	13.5,	12,	10.8,	11,	10.7,	Null,	12,	10.9,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:20,	1,	3.5,	8.9,	0.8,	Null,	13.4,	12,	10.8,	11,	10.7,	Null,	12,	10.9,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:21,	1,	3.6,	8.9,	0.8,	Null,	13.3,	12,	10.8,	11,	10.7,	Null,	12,	10.9,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:22,	1,	3.6,	8.9,	0.8,	Null,	13.2,	12,	10.9,	11.1,	10.8,	Null,	12,	10.9,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:23,	1,	3.6,	8.9,	0.8,	Null,	13.2,	12,	10.9,	11.1,	10.8,	Null,	12,	10.9,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:24,	1,	3.6,	8.9,	0.8,	Null,	13.2,	12,	10.9,	11.1,	10.8,	Null,	12,	10.9,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:25,	1,	3.6,	8.9,	0.8,	Null,	13.2,	12,	10.9,	11.1,	10.8,	Null,	12,	10.9,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:26,	1,	3.6,	8.9,	0.8,	Null,	13.2,	12,	10.9,	11.1,	10.8,	Null,	12,	10.9,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:27,	1,	3.6,	8.9,	0.8,	Null,	13.2,	12,	10.9,	11.1,	10.8,	Null,	12,	10.9,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:28,	1,	3.6,	8.9,	0.8,	Null,	13.2,	12,	10.9,	11.1,	10.8,	Null,	12,	10.9,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:29,	1,	3.6,	8.9,	0.9,	Null,	13.1,	12,	10.9,	11.1,	10.8,	Null,	12,	10.9,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:30,	1,	3.7,	8.9,	0.9,	Null,	13,	12,	10.9,	11.1,	10.8,	Null,	12,	10.9,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:31,	1,	3.7,	8.9,	0.9,	Null,	12.9,	12,	10.9,	11.1,	10.8,	Null,	12,	10.9,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:32,	1,	3.7,	8.9,	0.9,	Null,	12.9,	12,	10.9,	11.1,	10.8,	Null,	12,	10.9,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:33,	1,	3.7,	8.9,	0.9,	Null,	12.9,	12,	10.9,	11.1,	10.8,	Null,	12,	10.9,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:34,	1,	3.7,	8.9,	0.9,	Null,	12.8,	12,	10.9,	11.1,	10.8,	Null,	12,	10.9,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:35,	1,	3.7,	8.9,	0.9,	Null,	12.8,	12,	10.9,	11.1,	10.8,	Null,	12,	10.9,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:36,	1,	3.7,	8.9,	0.9,	Null,	12.8,	12,	10.9,	11.2,	10.8,	Null,	12,	10.9,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:37,	1,	3.7,	8.8,	0.9,	Null,	12.7,	12,	11,	11.2,	10.8,	Null,	12,	10.9,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:38,	1,	3.7,	8.8,	0.9,	Null,	12.7,	12,	11,	11.2,	10.8,	Null,	12,	10.9,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:39,	1,	3.7,	8.8,	0.9,	Null,	12.7,	12,	11,	11.2,	10.8,	Null,	12,	10.9,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:40,	1,	3.8,	8.8,	0.9,	Null,	12.7,	12,	11,	11.2,	10.9,	Null,	12,	10.9,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:41,	1,	3.8,	8.8,	0.9,	Null,	12.6,	12,	11,	11.2,	10.9,	Null,	12,	10.9,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:42,	1,	3.8,	8.8,	0.9,	Null,	12.6,	12,	11,	11.2,	10.9,	Null,	12,	10.9,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:43,	Zone-1 Op Mode:  Cool
6/12/2019 11:43,	1,	3.8,	8.8,	0.9,	Cool,	12.5,	12,	11,	11.2,	10.9,	Null,	12,	10.9,	11.2,	10.9,	Null,"Start, Diesel, Cycle-Sentry"
6/12/2019 11:44,	1,	3.9,	7.4,	1.2,	Cool,	12.4,	12,	11,	11.2,	10.9,	Null,	12,	10.9,	11.2,	10.9,	Null,"Start, Diesel, Cycle-Sentry"
6/12/2019 11:45,	1,	3.8,	3.5,	1.4,	Cool,	12.4,	12,	11,	11.2,	10.9,	Null,	12,	10.9,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:46,	1,	3.2,	-1.2,	-1.2,	Cool,	13.4,	12,	11,	11.2,	10.9,	Null,	12,	10.9,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:47,	1,	2.3,	-4.7,	-4.4,	Cool,	14.8,	12,	11,	11.2,	10.9,	Null,	12,	10.9,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:48,	1,	1.4,	-7.4,	-5.7,	Cool,	15.3,	12,	11,	11.2,	10.9,	Null,	12,	10.9,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:48,	Zone-1 Op Mode:  Pre Null
6/12/2019 11:49,	Zone-1 Op Mode:  Null
6/12/2019 11:49,	Zone-2 Op Mode:  Null
6/12/2019 11:49,	1,	1,	-8.3,	-6,	Null,	15.6,	12,	11,	11.2,	10.9,	Null,	12,	10.9,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:50,	1,	1.1,	-7.6,	-7.3,	Null,	16.3,	12,	11,	11.1,	10.6,	Null,	12,	11,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:51,	1,	1.1,	-7.3,	-7.6,	Null,	16.5,	12,	11,	11.1,	10.1,	Null,	12,	11,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:52,	1,	1.1,	-7.2,	-7.7,	Null,	16.4,	12,	11,	11.1,	9.9,	Null,	12,	11,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:53,	1,	1,	-7,	-7.6,	Null,	16.4,	12,	11,	11,	9.8,	Null,	12,	11,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:54,	1,	1,	-6.8,	-7.5,	Null,	16.3,	12,	11,	11,	9.8,	Null,	12,	11,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:55,	1,	1,	-6.6,	-7.3,	Null,	16,	12,	11,	11,	9.8,	Null,	12,	11,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:56,	1,	1,	-6.3,	-7.2,	Null,	15.8,	12,	11,	11,	9.9,	Null,	12,	11,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:57,	1,	1,	-6.1,	-7,	Null,	15.8,	12,	11,	10.9,	9.9,	Null,	12,	11,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:58,	1,	1,	-5.9,	-6.8,	Null,	15.7,	12,	11,	10.9,	10,	Null,	12,	11,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 11:59,	1,	1,	-5.7,	-6.6,	Null,	15.6,	12,	11,	10.9,	10,	Null,	12,	11,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:00,	1,	1.1,	-5.4,	-6.4,	Null,	15.5,	12,	11,	10.9,	10.1,	Null,	12,	11,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:00,	Clock Set
6/12/2019 12:00,	1,	1.1,	-5.4,	-6.4,	Null,	15.5,	12,	11,	10.9,	10.1,	Null,	12,	11,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:01,	1,	1.1,	-5.1,	-6.2,	Null,	15.4,	12,	11,	10.9,	10.1,	Null,	12,	11,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:02,	1,	1.1,	-4.9,	-6,	Null,	15.4,	12,	11,	10.9,	10.2,	Null,	12,	11,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:03,	1,	1.2,	-4.6,	-5.8,	Null,	15.3,	12,	11,	10.9,	10.2,	Null,	12,	11,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:04,	1,	1.2,	-4.4,	-5.7,	Null,	15.1,	12,	11,	10.9,	10.2,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:05,	1,	1.2,	-4.2,	-5.5,	Null,	15.2,	12,	11,	10.9,	10.3,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:06,	1,	1.3,	-4,	-5.3,	Null,	15.2,	12,	11,	10.9,	10.3,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:07,	1,	1.3,	-3.8,	-5.2,	Null,	15.2,	12,	11,	10.9,	10.3,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:08,	1,	1.4,	-3.5,	-5,	Null,	15.2,	12,	11,	10.9,	10.4,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:09,	1,	1.4,	-3.3,	-4.8,	Null,	15.1,	12,	11,	10.9,	10.4,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:10,	1,	1.5,	-3.1,	-4.7,	Null,	14.9,	12,	11,	10.9,	10.4,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:11,	1,	1.5,	-2.9,	-4.5,	Null,	15,	12,	11,	10.9,	10.4,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:12,	1,	1.6,	-2.7,	-4.4,	Null,	14.8,	12,	11,	10.9,	10.5,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:13,	1,	1.6,	-2.5,	-4.2,	Null,	14.7,	12,	11,	10.9,	10.5,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:14,	1,	1.7,	-2.2,	-4.1,	Null,	14.6,	12,	11,	11,	10.5,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:15,	1,	1.8,	-2.1,	-3.9,	Null,	14.5,	12,	11,	11,	10.5,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:16,	1,	1.8,	-1.9,	-3.8,	Null,	14.2,	12,	11,	11,	10.5,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:17,	1,	1.8,	-1.7,	-3.7,	Null,	14.2,	12,	11,	11,	10.6,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:18,	1,	1.9,	-1.5,	-3.5,	Null,	14.1,	12,	11,	11,	10.6,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:19,	1,	1.9,	-1.4,	-3.4,	Null,	14.1,	12,	11,	11,	10.6,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:20,	1,	2,	-1.2,	-3.3,	Null,	14.1,	12,	11,	11,	10.6,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:21,	1,	2,	-1,	-3.1,	Null,	14.1,	12,	11,	11,	10.6,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:22,	1,	2.1,	-0.9,	-3,	Null,	14.1,	12,	11,	11,	10.6,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:23,	1,	2.1,	-0.7,	-2.9,	Null,	14.1,	12,	11,	11,	10.7,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:24,	1,	2.2,	-0.6,	-2.8,	Null,	14,	12,	11,	11,	10.7,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:25,	1,	2.2,	-0.4,	-2.7,	Null,	14.1,	12,	11,	11,	10.7,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:26,	1,	2.2,	-0.3,	-2.6,	Null,	14,	12,	11,	11,	10.7,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:27,	1,	2.3,	-0.2,	-2.4,	Null,	13.8,	12,	11,	11,	10.7,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:28,	1,	2.3,	0,	-2.3,	Null,	13.8,	12,	10.9,	11,	10.7,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:29,	1,	2.3,	0.1,	-2.2,	Null,	14,	12,	11,	11,	10.7,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:30,	1,	2.4,	0.2,	-2.2,	Null,	13.9,	12,	10.9,	11,	10.7,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:31,	1,	2.4,	0.4,	-2.1,	Null,	13.8,	12,	10.9,	11,	10.7,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:32,	1,	2.4,	0.5,	-2,	Null,	13.7,	12,	10.9,	11.1,	10.7,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:33,	1,	2.5,	0.6,	-1.9,	Null,	13.8,	12,	10.9,	11.1,	10.7,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:34,	1,	2.5,	0.7,	-1.8,	Null,	13.7,	12,	10.9,	11.1,	10.7,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:35,	1,	2.5,	0.8,	-1.8,	Null,	13.7,	12,	10.9,	11.1,	10.8,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:36,	1,	2.6,	0.9,	-1.7,	Null,	13.8,	12,	11,	11.1,	10.8,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:37,	1,	2.6,	1,	-1.6,	Null,	13.8,	12,	10.9,	11.1,	10.8,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:38,	1,	2.6,	1.1,	-1.6,	Null,	13.8,	12,	10.9,	11.1,	10.8,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:39,	1,	2.7,	1.2,	-1.5,	Null,	13.8,	12,	10.9,	11.1,	10.8,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:40,	1,	2.7,	1.3,	-1.4,	Null,	13.8,	12,	11,	11.1,	10.8,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:41,	1,	2.7,	1.4,	-1.4,	Null,	13.8,	12,	11,	11.1,	10.8,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:42,	1,	2.8,	1.5,	-1.3,	Null,	13.8,	12,	11,	11.1,	10.8,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:43,	1,	2.8,	1.6,	-1.3,	Null,	13.8,	12,	11,	11.1,	10.8,	Null,	12,	11,	11.2,	11,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:44,	1,	2.8,	1.7,	-1.2,	Null,	13.9,	12,	11,	11.1,	10.8,	Null,	12,	11,	11.2,	11,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:45,	1,	2.8,	1.8,	-1.2,	Null,	13.9,	12,	11,	11.1,	10.8,	Null,	12,	11,	11.2,	11,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:46,	1,	2.8,	1.9,	-1.2,	Null,	14,	12,	11,	11.1,	10.8,	Null,	12,	11,	11.2,	11,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:47,	1,	2.8,	2,	-1.1,	Null,	14,	12,	11,	11.1,	10.8,	Null,	12,	11,	11.2,	11,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:48,	1,	2.9,	2.1,	-1.1,	Null,	13.9,	12,	11,	11.1,	10.8,	Null,	12,	11,	11.2,	11,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:49,	1,	2.9,	2.1,	-1.1,	Null,	13.9,	12,	11,	11.1,	10.8,	Null,	12,	11,	11.2,	11,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:50,	1,	2.9,	2.2,	-1,	Null,	14,	12,	11,	11.1,	10.8,	Null,	12,	11,	11.2,	11,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:51,	1,	2.9,	2.3,	-1,	Null,	14,	12,	11,	11.1,	10.8,	Null,	12,	11,	11.2,	11,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:52,	1,	3,	2.4,	-0.9,	Null,	14,	12,	11,	11.1,	10.8,	Null,	12,	11,	11.2,	11,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:53,	1,	3,	2.5,	-0.9,	Null,	13.9,	12,	11,	11.1,	10.8,	Null,	12,	11,	11.2,	11,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:54,	1,	3,	2.5,	-0.8,	Null,	13.8,	12,	11,	11.1,	10.8,	Null,	12,	11,	11.2,	11,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:55,	1,	3,	2.6,	-0.8,	Null,	13.9,	12,	11,	11.1,	10.8,	Null,	12,	11,	11.2,	11,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:56,	1,	3.1,	2.7,	-0.8,	Null,	13.9,	12,	11,	11.1,	10.8,	Null,	12,	11,	11.2,	11,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:57,	1,	3.1,	2.8,	-0.7,	Null,	13.8,	12,	11,	11.1,	10.8,	Null,	12,	11,	11.2,	11,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:58,	1,	3.1,	2.8,	-0.7,	Null,	13.7,	12,	11,	11.1,	10.8,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 12:59,	1,	3.1,	2.9,	-0.7,	Null,	13.5,	12,	11,	11.1,	10.8,	Null,	12,	11,	11.2,	11,	Null,"Diesel, Cycle-Sentry"
6/12/2019 13:00,	1,	3.2,	3,	-0.6,	Null,	13.6,	12,	11,	11.1,	10.8,	Null,	12,	11,	11.2,	11,	Null,"Diesel, Cycle-Sentry"
6/12/2019 13:01,	1,	3.2,	3.1,	-0.6,	Null,	13.7,	12,	11,	11.1,	10.8,	Null,	12,	11,	11.2,	11,	Null,"Diesel, Cycle-Sentry"
6/12/2019 13:02,	1,	3.2,	3.1,	-0.6,	Null,	13.6,	12,	11,	11.1,	10.8,	Null,	12,	11,	11.2,	11,	Null,"Diesel, Cycle-Sentry"
6/12/2019 13:03,	1,	3.2,	3.2,	-0.5,	Null,	13.7,	12,	11,	11.1,	10.8,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 13:04,	1,	3.2,	3.2,	-0.5,	Null,	13.7,	12,	11,	11.1,	10.8,	Null,	12,	11,	11.2,	11,	Null,"Diesel, Cycle-Sentry"
6/12/2019 13:05,	1,	3.2,	3.3,	-0.5,	Null,	13.7,	12,	11,	11.1,	10.8,	Null,	12,	11,	11.2,	11,	Null,"Diesel, Cycle-Sentry"
6/12/2019 13:06,	1,	3.2,	3.4,	-0.5,	Null,	13.7,	12,	11,	11.1,	10.9,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 13:07,	1,	3.2,	3.4,	-0.5,	Null,	13.7,	12,	11,	11.1,	10.9,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 13:08,	1,	3.2,	3.5,	-0.5,	Null,	13.7,	12,	11,	11.1,	10.9,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 13:09,	1,	3.3,	3.6,	-0.4,	Null,	13.7,	12,	11,	11.1,	10.9,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 13:10,	1,	3.3,	3.6,	-0.4,	Null,	13.5,	12,	11,	11.1,	10.9,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 13:11,	1,	3.3,	3.7,	-0.4,	Null,	13.5,	12,	11,	11.2,	10.9,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 13:12,	1,	3.3,	3.8,	-0.4,	Null,	13.4,	12,	11,	11.2,	10.9,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 13:13,	1,	3.3,	3.8,	-0.4,	Null,	13.4,	12,	11,	11.2,	10.9,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 13:14,	1,	3.3,	3.9,	-0.4,	Null,	13.4,	12,	11,	11.2,	10.9,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 13:15,	1,	3.3,	3.9,	-0.4,	Null,	13.4,	12,	11,	11.2,	10.9,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 13:16,	1,	3.3,	4,	-0.3,	Null,	13.3,	12,	11,	11.2,	10.9,	Null,	12,	11,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 13:16,	Zone-2 Op Mode:  Heat
6/12/2019 13:16,	1,	3.3,	4,	-0.3,	Null,	13.3,	12,	11,	11.2,	10.9,	Heat,	12,	11,	11.2,	10.9,	Null,"Start, Diesel, Cycle-Sentry"
6/12/2019 13:17,	1,	3.4,	3.5,	-0.1,	Null,	13.2,	12,	11,	11.2,	10.9,	Heat,	12,	11,	11.2,	10.9,	Null,"Start, Diesel, Cycle-Sentry"
6/12/2019 13:18,	1,	3.4,	2.7,	-0.1,	Null,	13.8,	12,	10.9,	9.8,	9.6,	Heat,	12,	11,	11.1,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 13:19,	1,	3.4,	2.6,	0.1,	Null,	14.9,	12,	10.6,	8,	6.3,	Heat,	12,	10.8,	11,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 13:20,	1,	3.5,	2.5,	0.2,	Null,	15.6,	12,	10.1,	7.2,	4.5,	Heat,	12,	10.6,	10.8,	10.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 13:20,	Zone-2 Op Mode:  Heat
6/12/2019 13:21,	1,	3.5,	2.5,	0.4,	Null,	15.7,	12,	9.8,	7.9,	5.9,	Heat,	12,	10.4,	10.6,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 13:22,	1,	3.6,	2.6,	0.5,	Null,	15.1,	12,	10.1,	10.3,	11.7,	Heat,	12,	10.4,	10.6,	10.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 13:23,	1,	3.6,	2.6,	0.6,	Null,	15.1,	12,	10.6,	11.8,	14.2,	Heat,	12,	10.5,	10.6,	10.6,	Null,"Diesel, Cycle-Sentry"
6/12/2019 13:24,	1,	3.7,	2.7,	0.7,	Null,	13.6,	12,	11.1,	13,	15.4,	Heat,	12,	10.8,	10.8,	10.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 13:25,	1,	3.7,	2.7,	0.8,	Null,	13.6,	12,	11.7,	14.2,	16.8,	Heat,	12,	11,	11.1,	10.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 13:26,	Zone-2 Op Mode:  Null
6/12/2019 13:26,	1,	3.7,	2.8,	0.8,	Null,	13.3,	12,	12,	15.3,	18.9,	Null,	12,	11.2,	11.3,	10.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 13:26,	Zone-1 Op Mode:  Cool
6/12/2019 13:26,	1,	3.8,	2.8,	0.8,	Cool,	13.4,	12,	12.1,	15.8,	19.8,	Null,	12,	11.3,	11.4,	11,	Null,"Start, Diesel, Cycle-Sentry"
6/12/2019 13:27,	1,	3.8,	2.7,	0.7,	Cool,	13.2,	12,	12.1,	16,	19.3,	Null,	12,	11.4,	11.4,	11,	Null,"Start, Diesel, Cycle-Sentry"
6/12/2019 13:28,	1,	3.5,	0.8,	0.6,	Cool,	13.9,	12,	12.2,	16.1,	18.4,	Null,	12,	11.5,	11.5,	11.2,	Null,"Diesel, Cycle-Sentry"
6/12/2019 13:29,	1,	2.7,	-3.4,	-2.6,	Cool,	14.9,	12,	12.2,	16.1,	18,	Null,	12,	11.5,	11.6,	11.5,	Null,"Diesel, Cycle-Sentry"
6/12/2019 13:30,	1,	1.6,	-6.6,	-5.2,	Cool,	15.7,	12,	12.2,	16,	17.6,	Null,	12,	11.5,	11.6,	11.7,	Null,"Diesel, Cycle-Sentry"
6/12/2019 13:31,	Zone-1 Op Mode:  Null
6/12/2019 13:31,	Zone-2 Op Mode:  Null
6/12/2019 13:31,	1,	1,	-8.2,	-5.8,	Null,	15.7,	12,	12.2,	15.9,	17.2,	Null,	12,	11.5,	11.6,	11.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 13:32,	1,	1,	-7.5,	-6.6,	Null,	15.2,	12,	12.2,	15.7,	16.6,	Null,	12,	11.5,	11.7,	11.8,	Null,"Diesel, Cycle-Sentry"
6/12/2019 13:33,	1,	1,	-7.2,	-7.2,	Null,	14.8,	12,	12.2,	15.5,	15.7,	Null,	12,	11.5,	11.7,	11.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 13:34,	1,	1,	-7.1,	-7.4,	Null,	14.3,	12,	12.2,	15.3,	15.2,	Null,	12,	11.5,	11.7,	11.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 13:35,	1,	0.9,	-6.9,	-7.5,	Null,	14,	12,	12.3,	15.2,	14.8,	Null,	12,	11.5,	11.8,	11.9,	Null,"Diesel, Cycle-Sentry"
6/12/2019 13:36,	1,	0.9,	-6.7,	-7.4,	Null,	13.6,	12,	12.3,	15.1,	14.6,	Null,	12,	11.5,	11.8,	12,	Null,"Diesel, Cycle-Sentry"
6/12/2019 13:37,	1,	0.9,	-6.5,	-7.3,	Null,	13.3,	12,	12.3,	14.9,	14.5,	Null,	12,	11.5,	11.8,	12,	Null,"Diesel, Cycle-Sentry"
6/12/2019 13:38,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	12,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	1,	15.3,	16.8,	14.1,	Cool,	17.2,	12,	14.9,	15.3,	14.9,	Cool,	12,	15.3,	15.9,	15.8,	Cool,"Start, Diesel, Cycle-Sentry"
,	Start of trip
,	1,	15.3,	16.8,	14.1,	Cool,	17.3,	12,	15,	15.3,	15,	Cool,	12,	15.4,	16,	15.8,	Cool,"Start, Diesel, Cycle-Sentry"
,	Unit Serial # Bytes 0-1:   
,	Unit Serial # Bytes 2-3:   
,	Unit Serial # Bytes 4-5:   
,	Unit Serial # Bytes 6-7: GL
,	Unit Serial # Bytes 8-9: W1
,	Unit Serial # Bytes 10-11: 17
,	Unit Serial # Bytes 12-13: 90
,	Unit Serial # Bytes 14-15: 90
,	Host Null: DISABLE
,	Refrigerant Type Selection: 1.0
,	Setpoint Zone-2: 12.0
,	Setpoint Zone-3: 12.0
,	Cargo Link: DISABLE
6/15/2019 18:56,	Clock Set
6/15/2019 18:56,	1,	15.3,	16.8,	14.1,	Cool,	17.2,	12,	15,	15.3,	15,	Cool,	12,	15.4,	16,	15.9,	Cool,"Start, Diesel, Cycle-Sentry"
6/15/2019 18:57,	1,	15.3,	15.5,	13.1,	Cool,	16.8,	12,	15,	15.4,	15.1,	Cool,	12,	15.5,	16,	15.9,	Cool,"Start, Diesel, Cycle-Sentry"
6/15/2019 18:58,	1,	15.1,	11.3,	10.5,	Cool,	17.5,	12,	14.7,	13.1,	13,	Cool,	12,	15,	13.2,	14,	Cool,"Diesel, Cycle-Sentry"
6/15/2019 18:59,	1,	14.8,	9.2,	8.9,	Cool,	18.7,	12,	14,	10.7,	9.8,	Cool,	12,	14,	10.4,	10.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:00,	1,	14.2,	7.1,	7.3,	Cool,	21,	12,	13.1,	7.5,	6.1,	Cool,	12,	12.6,	7,	6.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:00,	Zone-3 Op Mode:  Null
6/15/2019 19:01,	1,	13.7,	5.3,	5.2,	Cool,	22,	12,	12.2,	5.3,	3.4,	Cool,	12,	11.4,	5.6,	4.4,	Null,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:01,	Zone-2 Op Mode:  Null
6/15/2019 19:02,	1,	13.2,	3.9,	4.3,	Cool,	22.8,	12,	11.5,	4.9,	1.9,	Null,	12,	10.7,	8,	5,	Null,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:03,	1,	12.8,	3.5,	4.9,	Cool,	23,	12,	11,	6.8,	4.1,	Null,	12,	10.7,	9.5,	6.7,	Null,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:04,	1,	12.5,	2.9,	4.2,	Cool,	22.9,	12,	10.6,	7.8,	5.5,	Null,	12,	10.8,	10.8,	8.2,	Null,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:05,	1,	12.1,	2.3,	3.5,	Cool,	22.8,	12,	10.1,	8.2,	6.2,	Null,	12,	10.7,	11.1,	9.4,	Null,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:05,	Zone-2 Op Mode:  Heat
6/15/2019 19:06,	1,	11.8,	1.9,	3,	Cool,	22,	12,	10.1,	14.7,	13.5,	Heat,	12,	11.9,	11.9,	10.3,	Null,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:07,	1,	11.8,	3.2,	4.2,	Cool,	21.3,	12,	10.4,	22.8,	27.5,	Heat,	12,	12.8,	12.7,	11.2,	Null,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:08,	1,	11.7,	4.2,	5.2,	Cool,	19.8,	12,	10.8,	26.4,	35.6,	Heat,	12,	13.4,	13.4,	12.1,	Null,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:09,	1,	11.7,	4.9,	6,	Cool,	19.4,	12,	11.2,	28.2,	40.2,	Heat,	12,	13.9,	14.2,	13,	Null,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:10,	1,	11.5,	5.2,	6.5,	Cool,	18.6,	12,	11.5,	29,	42.5,	Heat,	12,	14.5,	14.9,	13.8,	Null,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:10,	Zone-3 Op Mode:  Cool
