Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
6/15/2019 19:11,	1,	11.3,	5.7,	6.8,	Cool,	19,	12,	11.8,	29.5,	43.8,	Heat,	12,	15.8,	14,	13.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:11,	Zone-3 Op Mode:  Cool
6/15/2019 19:11,	Zone-2 Op Mode:  Null
6/15/2019 19:12,	1,	11.3,	6.9,	7.1,	Cool,	18.4,	12,	12.1,	30.2,	45.3,	Null,	12,	17.2,	12.1,	10,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:13,	1,	11.2,	4.7,	4.8,	Cool,	19.8,	12,	12.8,	29.1,	43,	Null,	12,	15.4,	8.3,	7.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:14,	1,	10.8,	2.9,	2.8,	Cool,	21.1,	12,	13.3,	26.9,	38.9,	Null,	12,	14,	4.6,	3.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:15,	1,	10.4,	1.8,	1.8,	Cool,	22.2,	12,	13.6,	24.2,	34.5,	Null,	12,	12.7,	2.6,	0.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:16,	Zone-3 Op Mode:  Null
6/15/2019 19:16,	1,	10,	0.7,	0.7,	Cool,	23.3,	12,	13.6,	21.7,	30.8,	Null,	12,	11.8,	1.3,	-1.2,	Null,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:17,	1,	9.5,	-0.8,	-0.8,	Cool,	23.8,	12,	13.4,	19.5,	27.6,	Null,	12,	11.1,	3.1,	-0.6,	Null,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:18,	1,	8.9,	-1.9,	-1.6,	Cool,	23.8,	12,	13.1,	17.8,	24.8,	Null,	12,	10.5,	4.8,	1.5,	Null,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:19,	1,	8.3,	-2.8,	-2.2,	Cool,	24.1,	12,	12.8,	16.1,	22.5,	Null,	12,	10.1,	6,	3.2,	Null,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:19,	Zone-3 Op Mode:  Heat
6/15/2019 19:20,	1,	7.8,	-3.2,	-2.6,	Cool,	22.8,	12,	12.4,	14.9,	20.4,	Null,	12,	9.8,	9.7,	7.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:21,	1,	7.5,	-2.9,	-1,	Cool,	23,	12,	12.1,	14.2,	18.8,	Null,	12,	9.9,	13.7,	14.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:22,	1,	7.2,	-2.8,	-0.6,	Cool,	21.9,	12,	11.9,	13.7,	17.6,	Null,	12,	9.9,	15.5,	19.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:23,	1,	6.8,	-3.1,	-1,	Cool,	21.8,	12,	11.8,	13.3,	16.5,	Null,	12,	10.2,	16.6,	22.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:24,	1,	6.4,	-3.4,	-1.3,	Cool,	21.3,	12,	11.7,	13,	15.6,	Null,	12,	10.3,	17.2,	24.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:25,	1,	6.1,	-3.7,	-1.6,	Cool,	20.9,	12,	11.7,	12.7,	14.8,	Null,	12,	10.2,	16.9,	25.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:26,	1,	5.7,	-4.1,	-2.1,	Cool,	21.6,	12,	11.6,	12.7,	14.3,	Null,	12,	10.3,	17.2,	25.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:27,	1,	5.1,	-4.6,	-3,	Cool,	21.3,	12,	11.6,	12.5,	13.9,	Null,	12,	10.5,	17.4,	25.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:28,	1,	4.6,	-5.1,	-3.7,	Cool,	21.1,	12,	11.5,	12.3,	13.5,	Null,	12,	10.4,	17.4,	26,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:29,	1,	4.2,	-5.6,	-4.2,	Cool,	20.9,	12,	11.5,	12.2,	13.1,	Null,	12,	10.4,	17.4,	26,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:30,	1,	3,	-6.6,	-5.1,	Cool,	21,	12,	11.4,	12.1,	12.7,	Null,	12,	10.2,	17,	25.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:31,	1,	2.2,	-7.4,	-6.4,	Cool,	20.7,	12,	11.4,	12.1,	12.6,	Null,	12,	10.4,	17.2,	25.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:31,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	12,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	12,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Heat
,	Zone-3 Op Mode:  Heat
,	1,	1.3,	-3.6,	-7.4,	Cool,	17.6,	12,	10.4,	12.1,	12.2,	Heat,	12,	9.7,	17.7,	20.2,	Heat,"Start, Diesel, Cycle-Sentry"
6/15/2019 19:39,	Clock Set
6/15/2019 19:39,	1,	1.4,	-3.4,	-7.3,	Cool,	17.5,	12,	10.4,	12.2,	12.2,	Heat,	12,	9.8,	17.8,	20,	Heat,"Start, Diesel, Cycle-Sentry"
6/15/2019 19:39,	Setpoint Zone-2: 1.0
6/15/2019 19:40,	-21,	1.1,	-2.8,	-6,	Cool,	17.6,	1,	10.3,	12.3,	12.3,	Heat,	12,	9.8,	17.7,	19.6,	Heat,"Start, Diesel, Cycle-Sentry"
6/15/2019 19:40,	Zone-2 Op Mode:  Off
6/15/2019 19:40,	Zone-3 Op Mode:  Off
6/15/2019 19:41,	-21,	0,	-4.7,	-5.5,	Cool,	18.1,	1,	10.3,	12.5,	12.7,	Off,	12,	9.8,	17.9,	19.4,	Off,"Diesel, Cycle-Sentry"
6/15/2019 19:42,	-21,	-2.7,	-9.7,	-10.9,	Cool,	19.2,	1,	10.2,	12.7,	13.2,	Off,	12,	9.8,	17.9,	19.4,	Off,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:43,	-21,	-5.3,	-12.3,	-13.7,	Cool,	20.8,	1,	10.1,	12.9,	13.5,	Off,	12,	9.8,	17.8,	19.2,	Off,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:44,	-21,	-7.2,	-13.9,	-15.6,	Cool,	20.3,	1,	10,	13,	13.6,	Off,	12,	9.8,	17.7,	18.9,	Off,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:45,	-21,	-8.7,	-15.2,	-16.6,	Cool,	21,	1,	10,	13.1,	13.7,	Off,	12,	9.8,	17.6,	18.6,	Off,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:46,	-21,	-9.8,	-16.2,	-17.6,	Cool,	20.9,	1,	9.9,	13.1,	13.7,	Off,	12,	9.8,	17.5,	18.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:47,	-21,	-11,	-16.9,	-18.4,	Cool,	20.5,	1,	9.9,	13.2,	13.7,	Off,	12,	9.8,	17.3,	18.1,	Off,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:48,	-21,	-11.8,	-17.6,	-19.2,	Cool,	19.5,	1,	9.9,	13.2,	13.7,	Off,	12,	9.8,	17.2,	17.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:49,	-21,	-12.6,	-18.2,	-19.9,	Cool,	19.4,	1,	9.9,	13.3,	13.7,	Off,	12,	9.7,	17.1,	17.5,	Off,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:50,	-21,	-13.3,	-18.8,	-20.5,	Cool,	19.2,	1,	9.9,	13.3,	13.7,	Off,	12,	9.7,	16.9,	17.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:51,	-21,	-13.9,	-19.3,	-21,	Cool,	19.6,	1,	9.9,	13.3,	13.6,	Off,	12,	9.7,	16.8,	17.1,	Off,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:52,	-21,	-14.5,	-19.8,	-21.5,	Cool,	19.4,	1,	9.8,	13.3,	13.6,	Off,	12,	9.7,	16.7,	16.9,	Off,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:53,	-21,	-15.1,	-20.3,	-22,	Cool,	18.9,	1,	9.8,	13.3,	13.5,	Off,	12,	9.7,	16.5,	16.7,	Off,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:54,	-21,	-15.8,	-20.8,	-22.5,	Cool,	18.9,	1,	9.8,	13.3,	13.5,	Off,	12,	9.7,	16.4,	16.5,	Off,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:55,	-21,	-16.2,	-21.1,	-22.9,	Cool,	19,	1,	9.8,	13.3,	13.5,	Off,	12,	9.6,	16.3,	16.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:56,	-21,	-16.8,	-21.5,	-23.3,	Cool,	19,	1,	9.8,	13.3,	13.4,	Off,	12,	9.5,	16.2,	16.2,	Off,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:57,	-21,	-17.2,	-21.8,	-23.7,	Cool,	19,	1,	9.8,	13.3,	13.3,	Off,	12,	9.5,	16,	16,	Off,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:58,	-21,	-17.6,	-22.2,	-24,	Cool,	18.8,	1,	9.9,	13.3,	13.3,	Off,	12,	9.5,	15.9,	15.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 19:59,	-21,	-18,	-22.5,	-24.4,	Cool,	18.8,	1,	9.9,	13.2,	13.2,	Off,	12,	9.5,	15.8,	15.7,	Off,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 20:00,	-21,	-18.4,	-22.8,	-24.7,	Cool,	18.7,	1,	10,	13.2,	13.2,	Off,	12,	9.5,	15.7,	15.5,	Off,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 20:01,	-21,	-18.8,	-23.1,	-25,	Cool,	19.2,	1,	10,	13.2,	13.1,	Off,	12,	9.5,	15.5,	15.4,	Off,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 20:02,	-21,	-19.1,	-23.3,	-25.3,	Cool,	19.1,	1,	10,	13.1,	13.1,	Off,	12,	9.5,	15.4,	15.2,	Off,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 20:03,	-21,	-19.4,	-23.6,	-25.5,	Cool,	18.8,	1,	10.1,	13.1,	13,	Off,	12,	9.6,	15.3,	15.1,	Off,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 20:04,	-21,	-19.8,	-23.8,	-25.8,	Cool,	18.8,	1,	10.1,	13.1,	13,	Off,	12,	9.5,	15.2,	15,	Off,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 20:05,	-21,	-20.1,	-24.1,	-26,	Cool,	18.9,	1,	10.1,	13,	12.9,	Off,	12,	9.6,	15,	14.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 20:06,	-21,	-20.4,	-24.3,	-26.3,	Cool,	18.3,	1,	10.2,	13,	12.9,	Off,	12,	9.6,	14.9,	14.7,	Off,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 20:07,	-21,	-20.7,	-24.6,	-26.5,	Cool,	18.7,	1,	10.2,	12.9,	12.8,	Off,	12,	9.6,	14.8,	14.6,	Off,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 20:08,	-21,	-21,	-24.8,	-26.8,	Cool,	18.8,	1,	10.2,	12.8,	12.8,	Off,	12,	9.6,	14.7,	14.4,	Off,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 20:08,	Zone-1 Op Mode:  Null
6/15/2019 20:08,	-21,	-21,	-24.8,	-26.8,	Null,	18.9,	1,	10.2,	12.8,	12.8,	Off,	12,	9.6,	14.7,	14.4,	Off,"Diesel, Cycle-Sentry"
6/15/2019 20:09,	-21,	-20.6,	-24.5,	-26.9,	Null,	18.8,	1,	10.2,	12.8,	12.7,	Off,	12,	9.6,	14.6,	14.3,	Off,"Diesel, Cycle-Sentry"
6/15/2019 20:10,	-21,	-20.3,	-23.8,	-27,	Null,	18.3,	1,	10.2,	12.8,	12.7,	Off,	12,	9.6,	14.5,	14.2,	Off,"Diesel, Cycle-Sentry"
6/15/2019 20:11,	-21,	-20.1,	-23.1,	-26.9,	Null,	18.4,	1,	10.2,	12.8,	12.7,	Off,	12,	9.7,	14.4,	14.1,	Off,"Diesel, Cycle-Sentry"
6/15/2019 20:12,	-21,	-19.9,	-22.4,	-26.7,	Null,	17.8,	1,	10.2,	12.8,	12.6,	Off,	12,	9.7,	14.3,	14,	Off,"Diesel, Cycle-Sentry"
6/15/2019 20:13,	-21,	-19.7,	-21.8,	-26.4,	Null,	17.5,	1,	10.2,	12.8,	12.6,	Off,	12,	9.8,	14.2,	13.9,	Off,"Diesel, Cycle-Sentry"
6/15/2019 20:14,	-21,	-19.5,	-21.1,	-26.1,	Null,	17.3,	1,	10.2,	12.8,	12.6,	Off,	12,	9.8,	14.2,	13.8,	Off,"Diesel, Cycle-Sentry"
6/15/2019 20:15,	-21,	-19.3,	-20.4,	-25.8,	Null,	17.3,	1,	10.2,	12.8,	12.5,	Off,	12,	9.9,	14.1,	13.8,	Off,"Diesel, Cycle-Sentry"
6/15/2019 20:16,	-21,	-19.1,	-19.8,	-25.5,	Null,	16.9,	1,	10.2,	12.8,	12.5,	Off,	12,	9.9,	14,	13.7,	Off,"Diesel, Cycle-Sentry"
6/15/2019 20:17,	-21,	-18.8,	-19.2,	-25.2,	Null,	17.1,	1,	10.2,	12.7,	12.5,	Off,	12,	9.9,	13.9,	13.6,	Off,"Diesel, Cycle-Sentry"
6/15/2019 20:18,	-21,	-18.7,	-18.5,	-24.8,	Null,	17.2,	1,	10.1,	12.7,	12.4,	Off,	12,	9.9,	13.9,	13.5,	Off,"Diesel, Cycle-Sentry"
6/15/2019 20:19,	-21,	-18.4,	-17.9,	-24.5,	Null,	17.5,	1,	10.1,	12.7,	12.4,	Off,	12,	9.9,	13.8,	13.4,	Off,"Diesel, Cycle-Sentry"
6/15/2019 20:20,	Zone-1 Op Mode:  Cool
6/15/2019 20:20,	-21,	-18.2,	-17.4,	-24.1,	Cool,	17.8,	1,	10.1,	12.6,	12.3,	Off,	12,	9.9,	13.7,	13.3,	Off,"Start, Diesel, Cycle-Sentry"
6/15/2019 20:21,	-21,	-17.7,	-17.2,	-23.2,	Cool,	17.7,	1,	10.1,	12.5,	12.3,	Off,	12,	9.9,	13.6,	13.3,	Off,"Start, Diesel, Cycle-Sentry"
6/15/2019 20:22,	-21,	-16.7,	-16.7,	-19.3,	Cool,	17.4,	1,	10.1,	12.4,	11.8,	Off,	12,	9.9,	13.5,	13,	Off,"Diesel, Cycle-Sentry"
6/15/2019 20:23,	-21,	-17.1,	-20.1,	-21,	Cool,	18,	1,	10.1,	12.2,	11.1,	Off,	12,	9.9,	13.3,	12.7,	Off,"Diesel, Cycle-Sentry"
6/15/2019 20:24,	-21,	-17.9,	-22.1,	-23.5,	Cool,	18.2,	1,	10.1,	12.1,	10.7,	Off,	12,	9.9,	13.2,	12.4,	Off,"Diesel, Cycle-Sentry"
6/15/2019 20:25,	-21,	-18.6,	-23.4,	-24.8,	Cool,	18.8,	1,	10.1,	12,	10.5,	Off,	12,	9.9,	13.1,	12.2,	Off,"Diesel, Cycle-Sentry"
6/15/2019 20:26,	-21,	-19.2,	-24.1,	-25.5,	Cool,	18.5,	1,	10.1,	11.8,	10.4,	Off,	12,	9.9,	12.9,	12.1,	Off,"Diesel, Cycle-Sentry"
6/15/2019 20:27,	-21,	-19.8,	-24.7,	-26.1,	Cool,	18.9,	1,	10.1,	11.8,	10.3,	Off,	12,	9.9,	12.8,	12,	Off,"Diesel, Cycle-Sentry"
6/15/2019 20:28,	-21,	-20.2,	-25.1,	-26.5,	Cool,	19.3,	1,	10.1,	11.7,	10.3,	Off,	12,	9.8,	12.7,	11.9,	Off,"Diesel, Cycle-Sentry"
6/15/2019 20:29,	-21,	-20.6,	-25.4,	-26.8,	Cool,	19,	1,	10,	11.6,	10.3,	Off,	12,	9.8,	12.6,	11.9,	Off,"Diesel, Cycle-Sentry"
6/15/2019 20:30,	-21,	-21,	-25.7,	-27.1,	Cool,	18.9,	1,	10,	11.5,	10.3,	Off,	12,	9.8,	12.5,	11.8,	Off,"Diesel, Cycle-Sentry"
6/15/2019 20:30,	Zone-1 Op Mode:  Null
6/15/2019 20:30,	-21,	-21,	-25.7,	-27.1,	Null,	18.8,	1,	10,	11.5,	10.3,	Off,	12,	9.8,	12.5,	11.8,	Off,"Diesel, Cycle-Sentry"
6/15/2019 20:31,	-21,	-20.6,	-25.2,	-27.2,	Null,	18.2,	1,	10,	11.4,	10.3,	Off,	12,	9.8,	12.4,	11.8,	Off,"Diesel, Cycle-Sentry"
6/15/2019 20:32,	-21,	-20.4,	-24.3,	-27.1,	Null,	17.6,	1,	9.9,	11.4,	10.3,	Off,	12,	9.8,	12.4,	11.7,	Off,"Diesel, Cycle-Sentry"
6/15/2019 20:33,	-21,	-20.2,	-23.5,	-27,	Null,	16.9,	1,	9.9,	11.3,	10.3,	Off,	12,	9.8,	12.3,	11.7,	Off,"Diesel, Cycle-Sentry"
6/15/2019 20:34,	-21,	-20.1,	-22.7,	-26.8,	Null,	16.4,	1,	9.8,	11.2,	10.3,	Off,	12,	9.7,	12.2,	11.7,	Off,"Diesel, Cycle-Sentry"
6/15/2019 20:35,	-21,	-19.9,	-22,	-26.5,	Null,	16.1,	1,	9.8,	11.2,	10.3,	Off,	12,	9.6,	12.2,	11.6,	Off,"Diesel, Cycle-Sentry"
6/15/2019 20:36,	-21,	-19.7,	-21.2,	-26.2,	Null,	15.9,	1,	9.8,	11.2,	10.3,	Off,	12,	9.6,	12.1,	11.6,	Off,"Diesel, Cycle-Sentry"
6/15/2019 20:37,	-21,	-19.5,	-20.6,	-25.9,	Null,	15.8,	1,	9.7,	11.1,	10.3,	Off,	12,	9.6,	12,	11.5,	Off,"Diesel, Cycle-Sentry"
6/15/2019 20:38,	-21,	-19.3,	-19.8,	-25.6,	Null,	15.8,	1,	9.7,	11,	10.3,	Off,	12,	9.6,	11.9,	11.5,	Off,"Diesel, Cycle-Sentry"
6/15/2019 20:39,	-21,	-19.1,	-19.2,	-25.2,	Null,	15.7,	1,	9.6,	11,	10.3,	Off,	12,	9.6,	11.9,	11.5,	Off,"Diesel, Cycle-Sentry"
6/15/2019 20:40,	-21,	-18.9,	-18.5,	-24.9,	Null,	15.5,	1,	9.6,	10.9,	10.3,	Off,	12,	9.6,	11.9,	11.4,	Off,"Diesel, Cycle-Sentry"
6/15/2019 20:41,	-21,	-18.6,	-17.8,	-24.5,	Null,	15.3,	1,	9.5,	10.9,	10.3,	Off,	12,	9.6,	11.8,	11.4,	Off,"Diesel, Cycle-Sentry"
6/15/2019 20:42,	-21,	-18.4,	-17.2,	-24.2,	Null,	15.2,	1,	9.4,	10.9,	10.3,	Off,	12,	9.6,	11.8,	11.4,	Off,"Diesel, Cycle-Sentry"
6/15/2019 20:43,	-21,	-18.2,	-16.6,	-23.9,	Null,	15.1,	1,	9.4,	10.8,	10.3,	Off,	12,	9.6,	11.8,	11.4,	Off,"Diesel, Cycle-Sentry"
6/15/2019 20:43,	Zone-1 Op Mode:  Cool
6/15/2019 20:43,	-21,	-18.2,	-16.6,	-23.8,	Cool,	15.1,	1,	9.4,	10.8,	10.3,	Off,	12,	9.6,	11.8,	11.4,	Off,"Start, Diesel, Cycle-Sentry"
6/15/2019 20:44,	-21,	-17.8,	-16.8,	-23,	Cool,	15.2,	1,	9.3,	10.8,	10.3,	Off,	12,	9.7,	11.8,	11.4,	Off,"Start, Diesel, Cycle-Sentry"
6/15/2019 20:45,	-21,	-16.9,	-17.1,	-19.7,	Cool,	15.9,	1,	9.3,	10.8,	10.1,	Off,	12,	9.7,	11.8,	11.3,	Off,"Diesel, Cycle-Sentry"
6/15/2019 20:46,	-21,	-17.5,	-20.7,	-21.5,	Cool,	16.5,	1,	9.2,	10.7,	9.9,	Off,	12,	9.7,	11.7,	11.2,	Off,"Diesel, Cycle-Sentry"
6/15/2019 20:47,	-21,	-18.2,	-22.6,	-23.9,	Cool,	17.3,	1,	9.2,	10.6,	9.7,	Off,	12,	9.8,	11.7,	11.1,	Off,"Diesel, Cycle-Sentry"
6/15/2019 20:48,	-21,	-19,	-23.9,	-25.3,	Cool,	17.6,	1,	9.1,	10.6,	9.6,	Off,	12,	9.8,	11.7,	11,	Off,"Diesel, Cycle-Sentry"
6/15/2019 20:48,	Zone-2 Op Mode:  Cool
6/15/2019 20:48,	Zone-3 Op Mode:  Heat
6/15/2019 20:49,	-21,	-19.3,	-21.6,	-24.4,	Cool,	17.8,	1,	8.6,	7.3,	7.1,	Cool,	12,	9.9,	13.6,	12.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 20:50,	Zone-3 Op Mode:  Null
6/15/2019 20:50,	-21,	-18.5,	-19.1,	-21.7,	Cool,	17.8,	1,	7.1,	2,	0.3,	Cool,	12,	11.6,	21.5,	21.6,	Null,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 20:51,	-21,	-17.7,	-17,	-19.8,	Cool,	18.3,	1,	5.9,	-0.9,	-3.1,	Cool,	12,	11.7,	22.4,	24.9,	Null,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 20:52,	-21,	-17.5,	-17.9,	-19.9,	Cool,	19.3,	1,	4.7,	-5.4,	-7.6,	Cool,	12,	11.8,	22.8,	25.5,	Null,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 20:53,	-21,	-17.7,	-18.8,	-20.6,	Cool,	19.9,	1,	3.6,	-7.6,	-10.8,	Cool,	12,	11.9,	22.9,	24.9,	Null,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 20:54,	-21,	-17.9,	-19.3,	-21.3,	Cool,	20.6,	1,	2.7,	-8.7,	-12.5,	Cool,	12,	11.9,	22.7,	24.2,	Null,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 20:55,	-21,	-18.2,	-19.9,	-21.9,	Cool,	19.9,	1,	2,	-9.3,	-13.5,	Cool,	12,	12,	22.4,	23.5,	Null,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 20:56,	-21,	-18.5,	-20.2,	-22.2,	Cool,	19.4,	1,	1.4,	-9.9,	-14.1,	Cool,	12,	12.1,	22,	22.8,	Null,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 20:56,	Zone-2 Op Mode:  Null
6/15/2019 20:57,	-21,	-18.6,	-20.5,	-22.4,	Cool,	18.7,	1,	0.8,	-10.2,	-14.5,	Null,	12,	12.1,	21.7,	22.3,	Null,"Diesel, Cycle-Sentry"
6/15/2019 20:58,	Zone-1 Op Mode:  Cool
6/15/2019 20:58,	-21,	-18.9,	-22.5,	-24,	Cool,	19.1,	1,	0.7,	-6.1,	-10.8,	Null,	12,	12.1,	21.4,	21.8,	Null,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 20:59,	-21,	-20,	-23.9,	-25.8,	Cool,	19.2,	1,	0.8,	-3.5,	-6.4,	Null,	12,	12.1,	21.1,	21.4,	Null,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 21:00,	-21,	-20.8,	-24.6,	-26.7,	Cool,	18.2,	1,	0.8,	-2.2,	-4,	Null,	12,	12.2,	20.8,	21,	Null,"Diesel, Cycle-Sentry, High Speed"
6/15/2019 21:00,	Zone-1 Op Mode:  Null
6/15/2019 21:00,	-21,	-21,	-24.8,	-26.9,	Null,	18.3,	1,	0.9,	-1.9,	-3.5,	Null,	12,	12.2,	20.8,	20.8,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:01,	-21,	-20.7,	-24.4,	-27.2,	Null,	18.8,	1,	1,	-1.7,	-2.9,	Null,	12,	12.2,	20.5,	20.5,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:02,	-21,	-20.5,	-23.7,	-27.3,	Null,	18.5,	1,	1.1,	-1.3,	-2.4,	Null,	12,	12.2,	20.2,	20.2,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:03,	-21,	-20.4,	-23,	-27.2,	Null,	18.6,	1,	1.1,	-1.1,	-2,	Null,	12,	12.2,	20,	19.9,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:04,	-21,	-20.2,	-22.4,	-27,	Null,	18.4,	1,	1.1,	-0.8,	-1.7,	Null,	12,	12.2,	19.8,	19.7,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:05,	-21,	-20,	-21.8,	-26.8,	Null,	18.2,	1,	1.2,	-0.5,	-1.4,	Null,	12,	12.2,	19.6,	19.4,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:06,	-21,	-19.8,	-21.2,	-26.5,	Null,	18,	1,	1.2,	-0.2,	-1.2,	Null,	12,	12.2,	19.4,	19.2,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:07,	-21,	-19.6,	-20.6,	-26.2,	Null,	17.8,	1,	1.2,	0,	-0.9,	Null,	12,	12.3,	19.2,	19,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:08,	-21,	-19.4,	-20,	-25.9,	Null,	17.8,	1,	1.2,	0.2,	-0.7,	Null,	12,	12.3,	19,	18.8,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:09,	-21,	-19.2,	-19.4,	-25.6,	Null,	17.4,	1,	1.3,	0.4,	-0.5,	Null,	12,	12.3,	18.8,	18.6,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:10,	-21,	-19.1,	-18.9,	-25.3,	Null,	17.1,	1,	1.3,	0.6,	-0.3,	Null,	12,	12.3,	18.7,	18.5,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:11,	-21,	-18.9,	-18.3,	-25,	Null,	16.6,	1,	1.4,	0.8,	-0.2,	Null,	12,	12.4,	18.5,	18.3,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:12,	-21,	-18.7,	-17.8,	-24.7,	Null,	16.3,	1,	1.4,	1,	0,	Null,	12,	12.4,	18.3,	18.1,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:13,	-21,	-18.6,	-17.2,	-24.4,	Null,	16.2,	1,	1.5,	1.2,	0.1,	Null,	12,	12.4,	18.2,	18,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:14,	-21,	-18.4,	-16.7,	-24.1,	Null,	16.1,	1,	1.5,	1.4,	0.3,	Null,	12,	12.5,	18.1,	17.8,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:15,	-21,	-18.2,	-16.2,	-23.8,	Null,	16,	1,	1.6,	1.7,	0.5,	Null,	12,	12.5,	17.9,	17.7,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:15,	Zone-1 Op Mode:  Cool
6/15/2019 21:15,	-21,	-18.2,	-16.1,	-23.7,	Cool,	16,	1,	1.6,	1.7,	0.5,	Null,	12,	12.5,	17.9,	17.7,	Null,"Start, Diesel, Cycle-Sentry"
6/15/2019 21:16,	-21,	-17.8,	-16.5,	-22.9,	Cool,	16.2,	1,	1.6,	1.8,	0.6,	Null,	12,	12.5,	17.8,	17.5,	Null,"Start, Diesel, Cycle-Sentry"
6/15/2019 21:17,	-21,	-17.1,	-16.9,	-19.7,	Cool,	16.9,	1,	1.7,	2,	0.6,	Null,	12,	12.5,	17.7,	17.3,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:18,	-21,	-17.7,	-20.7,	-21.5,	Cool,	17.3,	1,	1.7,	2.1,	0.7,	Null,	12,	12.6,	17.5,	17.1,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:19,	-21,	-18.4,	-22.8,	-24,	Cool,	17.3,	1,	1.8,	2.2,	0.8,	Null,	12,	12.6,	17.4,	16.9,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:20,	-21,	-19.2,	-24.2,	-25.7,	Cool,	17.7,	1,	1.8,	2.4,	0.9,	Null,	12,	12.6,	17.2,	16.8,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:21,	-21,	-19.9,	-25.1,	-26.4,	Cool,	17.9,	1,	1.8,	2.5,	1.1,	Null,	12,	12.6,	17.1,	16.7,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:22,	-21,	-20.4,	-25.6,	-27,	Cool,	17.3,	1,	1.8,	2.6,	1.2,	Null,	12,	12.6,	17,	16.5,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:23,	-21,	-21,	-26.1,	-27.4,	Cool,	17.6,	1,	1.9,	2.7,	1.3,	Null,	12,	12.7,	16.9,	16.4,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:23,	Zone-1 Op Mode:  Null
6/15/2019 21:23,	-21,	-21,	-26.1,	-27.4,	Null,	17.6,	1,	1.9,	2.7,	1.3,	Null,	12,	12.7,	16.9,	16.4,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:24,	-21,	-20.7,	-25.4,	-27.6,	Null,	17.6,	1,	1.9,	2.8,	1.4,	Null,	12,	12.7,	16.8,	16.3,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:25,	-21,	-20.6,	-24.6,	-27.5,	Null,	17.6,	1,	1.9,	2.9,	1.4,	Null,	12,	12.7,	16.7,	16.2,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:26,	-21,	-20.4,	-23.9,	-27.4,	Null,	17.3,	1,	2,	3,	1.5,	Null,	12,	12.7,	16.6,	16.2,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:27,	-21,	-20.2,	-23.1,	-27.2,	Null,	17.4,	1,	2,	3.1,	1.6,	Null,	12,	12.7,	16.5,	16.1,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:28,	-21,	-20.1,	-22.4,	-26.9,	Null,	17.1,	1,	2.1,	3.2,	1.6,	Null,	12,	12.8,	16.4,	16,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:29,	-21,	-19.9,	-21.7,	-26.7,	Null,	17.1,	1,	2.1,	3.2,	1.7,	Null,	12,	12.8,	16.3,	15.9,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:30,	-21,	-19.8,	-20.9,	-26.3,	Null,	16.9,	1,	2.2,	3.3,	1.8,	Null,	12,	12.8,	16.2,	15.8,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:31,	-21,	-19.6,	-20.3,	-26,	Null,	16.6,	1,	2.2,	3.3,	1.8,	Null,	12,	12.8,	16.2,	15.8,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:32,	-21,	-19.4,	-19.7,	-25.7,	Null,	16.4,	1,	2.2,	3.4,	1.9,	Null,	12,	12.8,	16.1,	15.7,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:33,	-21,	-19.3,	-19.1,	-25.4,	Null,	16.2,	1,	2.2,	3.5,	1.9,	Null,	12,	12.8,	16,	15.6,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:34,	-21,	-19.1,	-18.4,	-25.1,	Null,	16,	1,	2.3,	3.6,	2,	Null,	12,	12.8,	15.9,	15.6,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:35,	-21,	-18.9,	-17.8,	-24.8,	Null,	15.8,	1,	2.3,	3.6,	2,	Null,	12,	12.8,	15.8,	15.5,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:36,	-21,	-18.8,	-17.2,	-24.5,	Null,	15.7,	1,	2.4,	3.7,	2.1,	Null,	12,	12.8,	15.8,	15.4,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:37,	-21,	-18.6,	-16.6,	-24.2,	Null,	15.8,	1,	2.4,	3.7,	2.2,	Null,	12,	12.9,	15.7,	15.4,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:38,	-21,	-18.4,	-16.1,	-23.8,	Null,	15.8,	1,	2.4,	3.8,	2.2,	Null,	12,	12.9,	15.7,	15.3,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:39,	-21,	-18.3,	-15.5,	-23.5,	Null,	15.8,	1,	2.5,	3.8,	2.3,	Null,	12,	12.9,	15.6,	15.2,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:40,	Zone-1 Op Mode:  Cool
6/15/2019 21:40,	-21,	-18.2,	-15.3,	-23.4,	Cool,	15.7,	1,	2.5,	3.8,	2.3,	Null,	12,	12.9,	15.6,	15.2,	Null,"Start, Diesel, Cycle-Sentry"
6/15/2019 21:41,	-21,	-17.8,	-16,	-22.6,	Cool,	15.7,	1,	2.5,	3.9,	2.3,	Null,	12,	12.9,	15.5,	15.2,	Null,"Start, Diesel, Cycle-Sentry"
6/15/2019 21:42,	-21,	-17.2,	-17,	-19.6,	Cool,	15.9,	1,	2.6,	3.9,	2.2,	Null,	12,	12.9,	15.4,	14.9,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:43,	-21,	-17.7,	-20.8,	-21.5,	Cool,	16.3,	1,	2.6,	3.9,	2.1,	Null,	12,	12.9,	15.3,	14.5,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:44,	-21,	-18.5,	-22.9,	-24,	Cool,	16.9,	1,	2.6,	4,	2.2,	Null,	12,	12.9,	15.2,	14.2,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:45,	-21,	-19.3,	-24.4,	-25.7,	Cool,	17.2,	1,	2.6,	4,	2.2,	Null,	12,	12.9,	15.1,	14.1,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:46,	-21,	-20,	-25.3,	-26.6,	Cool,	17.4,	1,	2.6,	4,	2.3,	Null,	12,	12.9,	15,	14,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:47,	-21,	-20.6,	-25.9,	-27.1,	Cool,	17.4,	1,	2.7,	4,	2.3,	Null,	12,	13,	14.9,	14,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:47,	Zone-1 Op Mode:  Null
6/15/2019 21:47,	-21,	-21,	-26.3,	-27.5,	Null,	17.2,	1,	2.7,	4.1,	2.4,	Null,	12,	13,	14.8,	13.9,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:48,	-21,	-20.8,	-25.6,	-27.6,	Null,	17.7,	1,	2.7,	4.1,	2.4,	Null,	12,	13,	14.8,	13.9,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:49,	-21,	-20.6,	-24.7,	-27.6,	Null,	17.4,	1,	2.7,	4.1,	2.5,	Null,	12,	13,	14.7,	13.9,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:50,	-21,	-20.4,	-23.9,	-27.5,	Null,	17.1,	1,	2.8,	4.2,	2.5,	Null,	12,	13,	14.6,	13.8,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:51,	-21,	-20.3,	-23.2,	-27.2,	Null,	16.8,	1,	2.8,	4.2,	2.6,	Null,	12,	13,	14.5,	13.8,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:52,	-21,	-20.2,	-22.4,	-27,	Null,	16.6,	1,	2.8,	4.2,	2.7,	Null,	12,	13,	14.5,	13.8,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:53,	-21,	-20,	-21.6,	-26.7,	Null,	16.6,	1,	2.8,	4.2,	2.8,	Null,	12,	13,	14.4,	13.8,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:54,	-21,	-19.8,	-21,	-26.4,	Null,	16.3,	1,	2.9,	4.3,	2.8,	Null,	12,	13,	14.4,	13.8,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:55,	-21,	-19.7,	-20.3,	-26.1,	Null,	15.9,	1,	2.9,	4.3,	2.9,	Null,	12,	13,	14.3,	13.8,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:56,	-21,	-19.5,	-19.6,	-25.8,	Null,	15.6,	1,	2.9,	4.3,	2.9,	Null,	12,	13,	14.3,	13.8,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:57,	-21,	-19.3,	-19,	-25.5,	Null,	15.4,	1,	3,	4.4,	3,	Null,	12,	13,	14.2,	13.8,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:58,	-21,	-19.2,	-18.3,	-25.2,	Null,	15.2,	1,	3,	4.4,	3.1,	Null,	12,	13,	14.2,	13.7,	Null,"Diesel, Cycle-Sentry"
6/15/2019 21:59,	-21,	-19,	-17.7,	-24.9,	Null,	15.2,	1,	3,	4.5,	3.1,	Null,	12,	13,	14.2,	13.7,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:00,	-21,	-18.8,	-17.1,	-24.6,	Null,	14.9,	1,	3.1,	4.5,	3.2,	Null,	12,	13,	14.2,	13.7,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:01,	-21,	-18.7,	-16.5,	-24.2,	Null,	15,	1,	3.1,	4.5,	3.2,	Null,	12,	13,	14.2,	13.7,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:02,	-21,	-18.5,	-15.9,	-23.9,	Null,	15,	1,	3.1,	4.6,	3.3,	Null,	12,	13,	14.1,	13.7,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:03,	-21,	-18.4,	-15.4,	-23.6,	Null,	15,	1,	3.2,	4.6,	3.4,	Null,	12,	13,	14.1,	13.7,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:04,	-21,	-18.2,	-14.8,	-23.3,	Null,	15,	1,	3.2,	4.7,	3.4,	Null,	12,	13,	14.1,	13.7,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:05,	Zone-1 Op Mode:  Cool
6/15/2019 22:05,	-21,	-18.2,	-14.8,	-23.3,	Cool,	15,	1,	3.2,	4.7,	3.4,	Null,	12,	13,	14.1,	13.7,	Null,"Start, Diesel, Cycle-Sentry"
6/15/2019 22:06,	-21,	-17.8,	-15.6,	-22.5,	Cool,	14.9,	1,	3.2,	4.7,	3.5,	Null,	12,	13,	14,	13.7,	Null,"Start, Diesel, Cycle-Sentry"
6/15/2019 22:07,	-21,	-17.2,	-17.2,	-19.7,	Cool,	15.4,	1,	3.3,	4.8,	3.4,	Null,	12,	13,	14,	13.5,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:08,	-21,	-17.8,	-21,	-21.5,	Cool,	15.7,	1,	3.3,	4.8,	3.3,	Null,	12,	13,	13.9,	13.2,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:09,	-21,	-18.5,	-23.1,	-24.1,	Cool,	16,	1,	3.3,	4.8,	3.3,	Null,	12,	13,	13.9,	13.1,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:10,	-21,	-19.3,	-24.6,	-25.8,	Cool,	16.2,	1,	3.3,	4.8,	3.3,	Null,	12,	13,	13.8,	13,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:11,	-21,	-20,	-25.5,	-26.7,	Cool,	16.6,	1,	3.3,	4.8,	3.4,	Null,	12,	13,	13.8,	13,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:12,	-21,	-20.7,	-26.2,	-27.2,	Cool,	16.9,	1,	3.4,	4.8,	3.4,	Null,	12,	13,	13.7,	13,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:12,	Zone-1 Op Mode:  Null
6/15/2019 22:12,	-21,	-21,	-26.5,	-27.6,	Null,	16.9,	1,	3.4,	4.9,	3.5,	Null,	12,	13,	13.7,	13,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:13,	-21,	-20.8,	-25.8,	-27.7,	Null,	17.3,	1,	3.4,	4.9,	3.5,	Null,	12,	13,	13.7,	12.9,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:14,	-21,	-20.7,	-24.8,	-27.7,	Null,	17,	1,	3.4,	4.9,	3.6,	Null,	12,	13,	13.6,	12.9,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:15,	-21,	-20.5,	-24,	-27.6,	Null,	17,	1,	3.5,	4.9,	3.7,	Null,	12,	13,	13.6,	12.9,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:16,	-21,	-20.4,	-23.2,	-27.4,	Null,	16.7,	1,	3.5,	5,	3.8,	Null,	12,	13,	13.5,	12.9,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:17,	-21,	-20.3,	-22.4,	-27.1,	Null,	16.4,	1,	3.5,	5,	3.8,	Null,	12,	13,	13.5,	12.9,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:18,	-21,	-20.1,	-21.7,	-26.8,	Null,	16.3,	1,	3.6,	5,	3.9,	Null,	12,	13,	13.5,	12.9,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:19,	-21,	-19.9,	-21,	-26.5,	Null,	16,	1,	3.6,	5.1,	3.9,	Null,	12,	13,	13.5,	12.9,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:20,	-21,	-19.8,	-20.3,	-26.2,	Null,	15.7,	1,	3.6,	5.1,	4,	Null,	12,	13,	13.4,	13,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:21,	-21,	-19.6,	-19.6,	-25.9,	Null,	15.3,	1,	3.6,	5.1,	4.1,	Null,	12,	13,	13.4,	13,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:22,	-21,	-19.4,	-18.9,	-25.6,	Null,	15.1,	1,	3.7,	5.2,	4.1,	Null,	12,	13,	13.4,	13,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:23,	-21,	-19.3,	-18.3,	-25.3,	Null,	14.9,	1,	3.7,	5.2,	4.2,	Null,	12,	13,	13.4,	13,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:24,	-21,	-19.1,	-17.6,	-25,	Null,	14.9,	1,	3.7,	5.2,	4.2,	Null,	12,	13,	13.4,	13,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:25,	-21,	-19,	-17,	-24.7,	Null,	15.2,	1,	3.8,	5.2,	4.3,	Null,	12,	13,	13.4,	13,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:26,	Zone-1 Op Mode:  Cool
6/15/2019 22:26,	Zone-2 Op Mode:  Cool
6/15/2019 22:26,	-21,	-18.8,	-16.5,	-24.4,	Cool,	15.2,	1,	3.8,	5.3,	4.3,	Cool,	12,	13,	13.3,	13,	Null,"Start, Diesel, Cycle-Sentry"
6/15/2019 22:27,	-21,	-18.4,	-17.1,	-23.6,	Cool,	15.5,	1,	3.8,	5.3,	4.3,	Cool,	12,	13,	13.3,	13,	Null,"Start, Diesel, Cycle-Sentry"
6/15/2019 22:28,	-21,	-17.6,	-16.3,	-19.4,	Cool,	15.3,	1,	3.8,	2.8,	2.2,	Cool,	12,	13,	13.3,	12.8,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:29,	-21,	-17.2,	-16.8,	-18.6,	Cool,	16,	1,	3.2,	-2.3,	-3.5,	Cool,	12,	13,	13.3,	12.6,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:30,	-21,	-17.2,	-18.1,	-19.3,	Cool,	17,	1,	2.5,	-6.1,	-8.1,	Cool,	12,	13,	13.2,	12.5,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:31,	-21,	-17.3,	-18.6,	-19.7,	Cool,	17.3,	1,	1.8,	-8,	-10.8,	Cool,	12,	13,	13.2,	12.4,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:32,	-21,	-17.4,	-18.8,	-19.9,	Cool,	17.6,	1,	1.3,	-9,	-12.4,	Cool,	12,	13,	13.2,	12.4,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:33,	Zone-2 Op Mode:  Null
6/15/2019 22:33,	-21,	-17.5,	-18.8,	-20.1,	Cool,	17.6,	1,	0.8,	-9.5,	-13.3,	Null,	12,	13,	13.2,	12.4,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:34,	-21,	-18.1,	-21.7,	-22.6,	Cool,	17.6,	1,	0.6,	-5.5,	-9.9,	Null,	12,	13,	13.1,	12.4,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:35,	-21,	-18.9,	-23.9,	-25,	Cool,	16.6,	1,	0.8,	-3,	-5.7,	Null,	12,	13,	13.1,	12.4,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:36,	-21,	-19.7,	-25,	-26.1,	Cool,	16.4,	1,	1,	-1.8,	-3.3,	Null,	12,	13,	13.1,	12.4,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:37,	-21,	-20.4,	-25.7,	-26.8,	Cool,	16.1,	1,	1.1,	-1.3,	-2.5,	Null,	12,	13,	13,	12.4,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:38,	-21,	-20.9,	-26.3,	-27.5,	Cool,	16,	1,	1.2,	-1.1,	-2,	Null,	12,	13,	13,	12.4,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:39,	Zone-1 Op Mode:  Null
6/15/2019 22:39,	-21,	-21,	-26.4,	-27.6,	Null,	15.8,	1,	1.2,	-1,	-1.9,	Null,	12,	13,	13,	12.4,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:40,	-21,	-20.8,	-25.8,	-27.8,	Null,	15.8,	1,	1.2,	-0.8,	-1.6,	Null,	12,	13,	13,	12.4,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:41,	-21,	-20.7,	-24.9,	-27.8,	Null,	15.4,	1,	1.2,	-0.5,	-1.3,	Null,	12,	13,	13,	12.4,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:42,	-21,	-20.5,	-24.2,	-27.7,	Null,	15.3,	1,	1.2,	-0.2,	-1,	Null,	12,	12.9,	12.9,	12.4,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:43,	-21,	-20.4,	-23.5,	-27.5,	Null,	15,	1,	1.2,	0.1,	-0.8,	Null,	12,	12.9,	12.9,	12.5,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:44,	-21,	-20.3,	-22.8,	-27.2,	Null,	14.8,	1,	1.2,	0.3,	-0.5,	Null,	12,	12.9,	12.9,	12.5,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:45,	-21,	-20.2,	-22.1,	-27,	Null,	14.7,	1,	1.3,	0.6,	-0.3,	Null,	12,	12.9,	12.9,	12.5,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:46,	-21,	-20,	-21.4,	-26.7,	Null,	14.5,	1,	1.3,	0.8,	-0.2,	Null,	12,	12.9,	12.9,	12.5,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:47,	-21,	-19.8,	-20.8,	-26.4,	Null,	14.3,	1,	1.3,	1,	0,	Null,	12,	12.9,	12.9,	12.5,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:48,	-21,	-19.7,	-20.2,	-26.1,	Null,	14.1,	1,	1.4,	1.2,	0.1,	Null,	12,	12.9,	12.9,	12.5,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:49,	-21,	-19.6,	-19.6,	-25.8,	Null,	14,	1,	1.4,	1.3,	0.3,	Null,	12,	12.9,	12.9,	12.5,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:50,	-21,	-19.4,	-19,	-25.5,	Null,	14,	1,	1.4,	1.5,	0.5,	Null,	12,	12.9,	12.9,	12.5,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:51,	-21,	-19.2,	-18.3,	-25.2,	Null,	13.9,	1,	1.5,	1.7,	0.7,	Null,	12,	12.9,	12.9,	12.5,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:52,	-21,	-19.1,	-17.7,	-24.9,	Null,	13.9,	1,	1.5,	1.8,	0.8,	Null,	12,	12.9,	12.9,	12.5,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:53,	-21,	-19,	-17.2,	-24.6,	Null,	13.8,	1,	1.5,	1.9,	0.9,	Null,	12,	12.9,	12.9,	12.6,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:54,	-21,	-18.8,	-16.7,	-24.3,	Null,	13.8,	1,	1.6,	2.1,	1,	Null,	12,	12.9,	12.9,	12.6,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:55,	-21,	-18.7,	-16.2,	-24,	Null,	13.8,	1,	1.6,	2.2,	1.1,	Null,	12,	12.9,	12.9,	12.6,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:56,	-21,	-18.5,	-15.7,	-23.7,	Null,	13.6,	1,	1.6,	2.3,	1.2,	Null,	12,	12.9,	12.9,	12.6,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:57,	-21,	-18.4,	-15.2,	-23.4,	Null,	13.5,	1,	1.7,	2.4,	1.3,	Null,	12,	12.9,	12.8,	12.6,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:58,	-21,	-18.3,	-14.8,	-23.2,	Null,	13.4,	1,	1.7,	2.5,	1.4,	Null,	12,	12.9,	12.9,	12.6,	Null,"Diesel, Cycle-Sentry"
6/15/2019 22:58,	Zone-1 Op Mode:  Cool
6/15/2019 22:58,	-21,	-18.2,	-14.6,	-23,	Cool,	13.4,	1,	1.7,	2.5,	1.4,	Null,	12,	12.9,	12.9,	12.6,	Null,"Start, Diesel, Cycle-Sentry"
6/15/2019 22:59,	-21,	-17.9,	-15.4,	-22.3,	Cool,	13.5,	1,	1.8,	2.6,	1.4,	Null,	12,	12.9,	12.8,	12.6,	Null,"Start, Diesel, Cycle-Sentry"
6/15/2019 23:00,	-21,	-17.2,	-16.8,	-19.4,	Cool,	14.2,	1,	1.8,	2.6,	1.2,	Null,	12,	12.9,	12.8,	12.4,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:01,	-21,	-17.8,	-20.9,	-21.4,	Cool,	14.8,	1,	1.8,	2.7,	1.2,	Null,	12,	12.9,	12.8,	12,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:02,	-21,	-18.6,	-23.2,	-24.1,	Cool,	15.1,	1,	1.8,	2.8,	1.2,	Null,	12,	12.9,	12.8,	11.9,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:03,	-21,	-19.4,	-24.9,	-25.9,	Cool,	16.2,	1,	1.8,	2.8,	1.3,	Null,	12,	12.9,	12.7,	11.8,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:04,	-21,	-20.1,	-25.8,	-26.8,	Cool,	16,	1,	1.8,	2.8,	1.4,	Null,	12,	12.9,	12.7,	11.8,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:05,	-21,	-20.7,	-26.5,	-27.4,	Cool,	16,	1,	1.8,	2.9,	1.5,	Null,	12,	12.9,	12.7,	11.8,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:05,	Zone-1 Op Mode:  Null
6/15/2019 23:05,	-21,	-21,	-26.7,	-27.7,	Null,	15.9,	1,	1.8,	2.9,	1.5,	Null,	12,	12.9,	12.6,	11.8,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:06,	-21,	-20.8,	-26,	-27.8,	Null,	15.8,	1,	1.8,	3,	1.6,	Null,	12,	12.9,	12.6,	11.8,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:07,	-21,	-20.7,	-25.1,	-27.8,	Null,	15.7,	1,	1.8,	3,	1.7,	Null,	12,	12.9,	12.6,	11.8,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:08,	-21,	-20.6,	-24.3,	-27.7,	Null,	15.3,	1,	1.9,	3.1,	1.7,	Null,	12,	12.8,	12.5,	11.8,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:09,	-21,	-20.4,	-23.5,	-27.4,	Null,	15.1,	1,	1.9,	3.1,	1.8,	Null,	12,	12.8,	12.5,	11.8,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:10,	-21,	-20.3,	-22.8,	-27.2,	Null,	15,	1,	1.9,	3.2,	1.8,	Null,	12,	12.8,	12.5,	11.8,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:11,	-21,	-20.2,	-22,	-26.9,	Null,	14.8,	1,	1.9,	3.2,	1.8,	Null,	12,	12.8,	12.5,	11.8,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:12,	-21,	-20,	-21.4,	-26.6,	Null,	14.6,	1,	2,	3.2,	1.9,	Null,	12,	12.8,	12.5,	11.9,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:13,	-21,	-19.9,	-20.7,	-26.3,	Null,	14.2,	1,	2,	3.3,	1.9,	Null,	12,	12.8,	12.4,	11.9,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:14,	-21,	-19.8,	-20,	-26,	Null,	13.8,	1,	2,	3.3,	1.9,	Null,	12,	12.8,	12.4,	11.9,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:15,	-21,	-19.6,	-19.3,	-25.7,	Null,	13.6,	1,	2.1,	3.4,	2,	Null,	12,	12.8,	12.4,	11.9,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:16,	-21,	-19.4,	-18.7,	-25.4,	Null,	13.4,	1,	2.1,	3.4,	2,	Null,	12,	12.8,	12.4,	11.9,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:17,	-21,	-19.3,	-18.1,	-25.1,	Null,	13.2,	1,	2.1,	3.4,	2,	Null,	12,	12.8,	12.4,	12,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:18,	-21,	-19.1,	-17.5,	-24.8,	Null,	12.9,	1,	2.1,	3.4,	2.1,	Null,	12,	12.8,	12.4,	12,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:19,	-21,	-19,	-16.9,	-24.5,	Null,	12.8,	1,	2.1,	3.5,	2.1,	Null,	12,	12.8,	12.4,	12,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:20,	-21,	-18.8,	-16.4,	-24.2,	Null,	12.7,	1,	2.2,	3.5,	2.1,	Null,	12,	12.8,	12.4,	12,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:21,	-21,	-18.7,	-15.8,	-23.9,	Null,	12.7,	1,	2.2,	3.5,	2.2,	Null,	12,	12.8,	12.4,	12,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:22,	-21,	-18.6,	-15.4,	-23.6,	Null,	12.6,	1,	2.2,	3.6,	2.2,	Null,	12,	12.8,	12.4,	12,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:23,	-21,	-18.5,	-14.9,	-23.3,	Null,	12.6,	1,	2.2,	3.6,	2.2,	Null,	12,	12.8,	12.4,	12.1,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:24,	-21,	-18.3,	-14.4,	-23.1,	Null,	12.5,	1,	2.2,	3.6,	2.2,	Null,	12,	12.8,	12.4,	12.1,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:25,	Zone-1 Op Mode:  Cool
6/15/2019 23:25,	-21,	-18.2,	-14,	-22.8,	Cool,	12.4,	1,	2.3,	3.6,	2.2,	Null,	12,	12.8,	12.4,	12.1,	Null,"Start, Diesel, Cycle-Sentry"
6/15/2019 23:26,	-21,	-17.9,	-15.2,	-22.1,	Cool,	12.8,	1,	2.3,	3.7,	2.3,	Null,	12,	12.8,	12.4,	12.1,	Null,"Start, Diesel, Cycle-Sentry"
6/15/2019 23:27,	-21,	-17.3,	-17.5,	-19.8,	Cool,	13.7,	1,	2.3,	3.7,	2.2,	Null,	12,	12.8,	12.4,	12,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:28,	-21,	-17.9,	-21.4,	-21.8,	Cool,	15.3,	1,	2.3,	3.7,	2.2,	Null,	12,	12.8,	12.4,	11.8,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:29,	-21,	-18.8,	-23.5,	-24.3,	Cool,	15.7,	1,	2.3,	3.7,	2.2,	Null,	12,	12.8,	12.4,	11.8,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:30,	-21,	-19.6,	-25.1,	-26.1,	Cool,	15.8,	1,	2.3,	3.7,	2.2,	Null,	12,	12.8,	12.3,	11.7,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:31,	-21,	-20.3,	-26.1,	-27,	Cool,	15.4,	1,	2.3,	3.8,	2.2,	Null,	12,	12.8,	12.3,	11.7,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:32,	-21,	-20.9,	-26.7,	-27.7,	Cool,	14.6,	1,	2.3,	3.8,	2.3,	Null,	12,	12.8,	12.3,	11.7,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:33,	Zone-1 Op Mode:  Null
6/15/2019 23:33,	-21,	-21,	-26.9,	-27.8,	Null,	14.5,	1,	2.3,	3.8,	2.3,	Null,	12,	12.8,	12.3,	11.7,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:34,	-21,	-20.8,	-26.1,	-28,	Null,	15.1,	1,	2.3,	3.8,	2.3,	Null,	12,	12.8,	12.3,	11.7,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:35,	-21,	-20.7,	-25.3,	-28,	Null,	14.8,	1,	2.3,	3.8,	2.3,	Null,	12,	12.8,	12.3,	11.7,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:36,	-21,	-20.6,	-24.5,	-27.8,	Null,	14.5,	1,	2.4,	3.8,	2.4,	Null,	12,	12.8,	12.3,	11.8,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:37,	-21,	-20.5,	-23.6,	-27.6,	Null,	14.2,	1,	2.4,	3.8,	2.4,	Null,	12,	12.8,	12.3,	11.8,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:38,	-21,	-20.4,	-22.8,	-27.4,	Null,	13.9,	1,	2.4,	3.9,	2.4,	Null,	12,	12.8,	12.3,	11.8,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:39,	-21,	-20.2,	-22.1,	-27.1,	Null,	13.7,	1,	2.4,	3.9,	2.5,	Null,	12,	12.8,	12.3,	11.8,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:40,	-21,	-20.1,	-21.4,	-26.8,	Null,	13.6,	1,	2.5,	3.9,	2.5,	Null,	12,	12.8,	12.2,	11.8,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:41,	-21,	-19.9,	-20.7,	-26.5,	Null,	13.3,	1,	2.5,	3.9,	2.6,	Null,	12,	12.7,	12.2,	11.8,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:42,	-21,	-19.8,	-20,	-26.2,	Null,	13,	1,	2.5,	3.9,	2.6,	Null,	12,	12.7,	12.2,	11.8,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:43,	-21,	-19.6,	-19.3,	-25.9,	Null,	12.8,	1,	2.5,	4,	2.6,	Null,	12,	12.7,	12.2,	11.8,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:44,	-21,	-19.5,	-18.7,	-25.6,	Null,	12.9,	1,	2.6,	4,	2.7,	Null,	12,	12.7,	12.2,	11.8,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:45,	-21,	-19.3,	-18,	-25.3,	Null,	13,	1,	2.6,	4,	2.7,	Null,	12,	12.7,	12.2,	11.8,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:46,	-21,	-19.2,	-17.4,	-25,	Null,	12.9,	1,	2.6,	4,	2.7,	Null,	12,	12.7,	12.2,	11.9,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:47,	-21,	-19,	-16.9,	-24.7,	Null,	12.9,	1,	2.6,	4,	2.8,	Null,	12,	12.7,	12.2,	11.9,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:48,	-21,	-18.9,	-16.3,	-24.3,	Null,	12.8,	1,	2.7,	4.1,	2.8,	Null,	12,	12.7,	12.2,	11.9,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:49,	-21,	-18.8,	-15.8,	-24,	Null,	12.9,	1,	2.7,	4.1,	2.8,	Null,	12,	12.7,	12.2,	11.9,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:50,	-21,	-18.6,	-15.3,	-23.7,	Null,	12.9,	1,	2.7,	4.1,	2.8,	Null,	12,	12.7,	12.2,	11.9,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:51,	-21,	-18.5,	-14.8,	-23.4,	Null,	12.8,	1,	2.7,	4.1,	2.9,	Null,	12,	12.7,	12.2,	11.9,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:52,	-21,	-18.4,	-14.3,	-23.2,	Null,	12.8,	1,	2.8,	4.1,	2.9,	Null,	12,	12.7,	12.2,	11.9,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:53,	-21,	-18.2,	-13.9,	-22.9,	Null,	12.7,	1,	2.8,	4.2,	3,	Null,	12,	12.7,	12.2,	11.9,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:53,	Zone-1 Op Mode:  Cool
6/15/2019 23:53,	-21,	-18.2,	-13.9,	-22.8,	Cool,	12.7,	1,	2.8,	4.2,	3,	Null,	12,	12.7,	12.2,	11.9,	Null,"Start, Diesel, Cycle-Sentry"
6/15/2019 23:54,	-21,	-17.9,	-15.1,	-22.2,	Cool,	13.3,	1,	2.8,	4.2,	3,	Null,	12,	12.7,	12.2,	11.9,	Null,"Start, Diesel, Cycle-Sentry"
6/15/2019 23:55,	-21,	-17.4,	-17.7,	-19.9,	Cool,	15.4,	1,	2.8,	4.2,	2.9,	Null,	12,	12.7,	12.2,	11.8,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:56,	-21,	-18,	-21.6,	-21.9,	Cool,	16.5,	1,	2.8,	4.2,	2.8,	Null,	12,	12.7,	12.2,	11.7,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:57,	-21,	-18.8,	-23.7,	-24.4,	Cool,	17.4,	1,	2.8,	4.2,	2.7,	Null,	12,	12.7,	12.2,	11.5,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:58,	-21,	-19.6,	-25.2,	-26.1,	Cool,	18,	1,	2.8,	4.2,	2.7,	Null,	12,	12.7,	12.2,	11.5,	Null,"Diesel, Cycle-Sentry"
6/15/2019 23:59,	-21,	-20.3,	-26.1,	-27.1,	Cool,	18.2,	1,	2.8,	4.2,	2.8,	Null,	12,	12.7,	12.2,	11.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:00,	-21,	-20.9,	-26.8,	-27.7,	Cool,	17.8,	1,	2.8,	4.2,	2.8,	Null,	12,	12.7,	12.2,	11.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:00,	Start of trip
6/16/2019 00:00,	-21,	-20.9,	-26.8,	-27.7,	Cool,	17.8,	1,	2.8,	4.2,	2.8,	Null,	12,	12.7,	12.2,	11.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:00,	Unit Serial # Bytes 0-1:   
6/16/2019 00:00,	Unit Serial # Bytes 2-3:   
6/16/2019 00:00,	Unit Serial # Bytes 4-5:   
6/16/2019 00:00,	Unit Serial # Bytes 6-7: GL
6/16/2019 00:00,	Unit Serial # Bytes 8-9: W1
6/16/2019 00:00,	Unit Serial # Bytes 10-11: 17
6/16/2019 00:00,	Unit Serial # Bytes 12-13: 90
6/16/2019 00:00,	Unit Serial # Bytes 14-15: 90
6/16/2019 00:00,	Host Null: DISABLE
6/16/2019 00:00,	Refrigerant Type Selection: 1.0
6/16/2019 00:00,	Setpoint Zone-2: 1.0
6/16/2019 00:00,	Setpoint Zone-3: 12.0
6/16/2019 00:00,	Cargo Link: DISABLE
6/16/2019 00:00,	Zone-1 Op Mode:  Null
6/16/2019 00:00,	-21,	-21,	-26.9,	-27.8,	Null,	18.2,	1,	2.8,	4.2,	2.8,	Null,	12,	12.7,	12.2,	11.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:01,	Clock Set
6/16/2019 00:01,	-21,	-20.8,	-26.4,	-27.9,	Null,	18,	1,	2.9,	4.2,	2.9,	Null,	12,	12.7,	12.2,	11.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:02,	-21,	-20.8,	-25.5,	-28,	Null,	17.2,	1,	2.9,	4.2,	2.9,	Null,	12,	12.7,	12.1,	11.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:03,	-21,	-20.6,	-24.7,	-27.8,	Null,	16.7,	1,	2.9,	4.3,	3,	Null,	12,	12.7,	12.1,	11.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:04,	-21,	-20.5,	-23.8,	-27.7,	Null,	16.2,	1,	2.9,	4.3,	3,	Null,	12,	12.7,	12.1,	11.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:05,	-21,	-20.4,	-23.2,	-27.4,	Null,	15.8,	1,	2.9,	4.3,	3.1,	Null,	12,	12.6,	12.1,	11.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:05,	Engine Hourmeter Hi Word: 0.0
6/16/2019 00:05,	Electric Hourmeter Hi Word: 0.0
6/16/2019 00:05,	Total Unit Run Hours Hi: 0.0
6/16/2019 00:06,	-21,	-20.2,	-22.5,	-27.2,	Null,	15.4,	1,	3,	4.3,	3.2,	Null,	12,	12.6,	12.1,	11.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:07,	-21,	-20.1,	-21.8,	-26.9,	Null,	15.2,	1,	3,	4.3,	3.2,	Null,	12,	12.6,	12.1,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:08,	-21,	-19.9,	-21.1,	-26.6,	Null,	14.8,	1,	3,	4.3,	3.2,	Null,	12,	12.6,	12.1,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:09,	-21,	-19.8,	-20.3,	-26.3,	Null,	14.5,	1,	3,	4.4,	3.3,	Null,	12,	12.6,	12.1,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:10,	-21,	-19.6,	-19.7,	-26,	Null,	14.2,	1,	3,	4.4,	3.4,	Null,	12,	12.6,	12.1,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:11,	-21,	-19.5,	-19,	-25.7,	Null,	14,	1,	3.1,	4.4,	3.4,	Null,	12,	12.6,	12.1,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:12,	-21,	-19.3,	-18.3,	-25.4,	Null,	13.7,	1,	3.1,	4.5,	3.5,	Null,	12,	12.6,	12.1,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:13,	-21,	-19.2,	-17.8,	-25.1,	Null,	13.4,	1,	3.1,	4.5,	3.5,	Null,	12,	12.6,	12.1,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:14,	-21,	-19,	-17.2,	-24.8,	Null,	13.2,	1,	3.1,	4.5,	3.6,	Null,	12,	12.6,	12.1,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:15,	-21,	-18.9,	-16.6,	-24.5,	Null,	13,	1,	3.2,	4.5,	3.6,	Null,	12,	12.6,	12.1,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:16,	-21,	-18.8,	-16.1,	-24.2,	Null,	12.9,	1,	3.2,	4.6,	3.6,	Null,	12,	12.6,	12.1,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:17,	-21,	-18.7,	-15.7,	-23.9,	Null,	12.7,	1,	3.2,	4.6,	3.6,	Null,	12,	12.6,	12.1,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:18,	-21,	-18.5,	-15.2,	-23.7,	Null,	12.2,	1,	3.2,	4.6,	3.7,	Null,	12,	12.6,	12.1,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:19,	-21,	-18.4,	-14.8,	-23.4,	Null,	12.1,	1,	3.2,	4.7,	3.7,	Null,	12,	12.6,	12.1,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:20,	-21,	-18.3,	-14.4,	-23.1,	Null,	11.8,	1,	3.3,	4.7,	3.7,	Null,	12,	12.6,	12.1,	11.8,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:20,	Zone-1 Op Mode:  Cool
6/16/2019 00:20,	-21,	-18.2,	-14.2,	-22.9,	Cool,	11.3,	1,	3.3,	4.7,	3.6,	Null,	12,	12.6,	12.1,	11.8,	Null,"Start, Diesel, Cycle-Sentry"
6/16/2019 00:21,	-21,	-17.9,	-15.3,	-22.2,	Cool,	10.9,	1,	3.3,	4.7,	3.6,	Null,	12,	12.6,	12.1,	11.8,	Null,"Start, Diesel, Cycle-Sentry"
6/16/2019 00:22,	-21,	-17.5,	-17.8,	-20.1,	Cool,	10.5,	1,	3.3,	4.7,	3.5,	Null,	12,	12.6,	12.1,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:23,	-21,	-18.1,	-21.8,	-22.2,	Cool,	11.3,	1,	3.3,	4.6,	3.5,	Null,	12,	12.6,	12.1,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:24,	-21,	-19,	-24.1,	-24.8,	Cool,	11.5,	1,	3.4,	4.7,	3.5,	Null,	12,	12.6,	12.1,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:25,	-21,	-19.8,	-25.7,	-26.5,	Cool,	11.5,	1,	3.4,	4.7,	3.5,	Null,	12,	12.6,	12.1,	11.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:26,	-21,	-20.6,	-26.6,	-27.4,	Cool,	11.5,	1,	3.4,	4.7,	3.5,	Null,	12,	12.5,	12,	11.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:27,	Zone-1 Op Mode:  Null
6/16/2019 00:27,	-21,	-21,	-27.1,	-27.8,	Null,	11.4,	1,	3.4,	4.7,	3.6,	Null,	12,	12.5,	12,	11.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:28,	-21,	-20.8,	-26.4,	-28.1,	Null,	11,	1,	3.4,	4.7,	3.6,	Null,	12,	12.5,	12,	11.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:29,	-21,	-20.8,	-25.6,	-28.1,	Null,	10.5,	1,	3.4,	4.7,	3.6,	Null,	12,	12.5,	12,	11.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:30,	-21,	-20.7,	-24.8,	-27.9,	Null,	10.3,	1,	3.4,	4.7,	3.7,	Null,	12,	12.5,	12,	11.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:31,	-21,	-20.6,	-24,	-27.7,	Null,	10.3,	1,	3.4,	4.7,	3.7,	Null,	12,	12.5,	12,	11.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:32,	-21,	-20.5,	-23.2,	-27.5,	Null,	10.1,	1,	3.4,	4.7,	3.7,	Null,	12,	12.5,	12,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:33,	-21,	-20.4,	-22.6,	-27.2,	Null,	9.9,	1,	3.5,	4.7,	3.7,	Null,	12,	12.5,	12,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:34,	-21,	-20.3,	-21.9,	-27,	Null,	9.8,	1,	3.5,	4.7,	3.7,	Null,	12,	12.5,	12,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:35,	-21,	-20.2,	-21.2,	-26.7,	Null,	9.9,	1,	3.5,	4.7,	3.8,	Null,	12,	12.5,	12,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:36,	-21,	-20.1,	-20.5,	-26.4,	Null,	10,	1,	3.5,	4.8,	3.8,	Null,	12,	12.5,	12,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:37,	-21,	-19.9,	-19.9,	-26.1,	Null,	10,	1,	3.5,	4.8,	3.9,	Null,	12,	12.5,	12,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:38,	-21,	-19.8,	-19.2,	-25.8,	Null,	10.1,	1,	3.5,	4.9,	3.9,	Null,	12,	12.5,	12,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:39,	-21,	-19.7,	-18.6,	-25.5,	Null,	10.5,	1,	3.5,	4.9,	4,	Null,	12,	12.5,	12,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:40,	-21,	-19.5,	-18,	-25.2,	Null,	10.8,	1,	3.6,	5,	4,	Null,	12,	12.5,	12,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:41,	-21,	-19.4,	-17.5,	-24.9,	Null,	11.1,	1,	3.6,	5,	4.1,	Null,	12,	12.5,	12,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:42,	-21,	-19.2,	-17,	-24.6,	Null,	11.2,	1,	3.6,	5,	4.1,	Null,	12,	12.5,	12,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:43,	-21,	-19.1,	-16.4,	-24.3,	Null,	11.4,	1,	3.6,	5.1,	4.2,	Null,	12,	12.5,	12,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:44,	-21,	-19,	-15.9,	-24.1,	Null,	11.6,	1,	3.6,	5.1,	4.2,	Null,	12,	12.5,	12,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:45,	-21,	-18.8,	-15.5,	-23.8,	Null,	11.6,	1,	3.6,	5.1,	4.2,	Null,	12,	12.5,	12,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:46,	-21,	-18.7,	-15.1,	-23.5,	Null,	11.6,	1,	3.7,	5.2,	4.2,	Null,	12,	12.5,	12,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:47,	-21,	-18.6,	-14.7,	-23.2,	Null,	11.6,	1,	3.7,	5.2,	4.2,	Null,	12,	12.5,	12,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:48,	-21,	-18.5,	-14.3,	-23,	Null,	11.4,	1,	3.7,	5.2,	4.2,	Null,	12,	12.5,	12,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:49,	-21,	-18.3,	-13.9,	-22.7,	Null,	11.1,	1,	3.7,	5.2,	4.2,	Null,	12,	12.5,	12,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:50,	-21,	-18.2,	-13.5,	-22.5,	Null,	10.8,	1,	3.7,	5.2,	4.2,	Null,	12,	12.5,	12,	11.8,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:50,	Zone-1 Op Mode:  Cool
