Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
6/16/2019 00:50,	-21,	-18.2,	-13.4,	-22.4,	Cool,	10.7,	1,	3.7,	5.2,	4.2,	Null,	12,	12.5,	12,	11.8,	Null,"Start, Diesel, Cycle-Sentry"
6/16/2019 00:51,	-21,	-17.9,	-14.9,	-21.8,	Cool,	10.6,	1,	3.7,	5.2,	4.3,	Null,	12,	12.5,	12,	11.8,	Null,"Start, Diesel, Cycle-Sentry"
6/16/2019 00:52,	-21,	-17.6,	-18.3,	-20,	Cool,	10.8,	1,	3.7,	5.2,	4.2,	Null,	12,	12.5,	12,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:53,	-21,	-18.3,	-22.4,	-22.5,	Cool,	10.6,	1,	3.7,	5.1,	4.2,	Null,	12,	12.5,	12,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:54,	-21,	-19.1,	-24.6,	-25.2,	Cool,	10.8,	1,	3.8,	5.1,	4.1,	Null,	12,	12.5,	12,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:55,	-21,	-20,	-26.1,	-26.8,	Cool,	11.2,	1,	3.8,	5.1,	4.1,	Null,	12,	12.4,	12,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:56,	-21,	-20.7,	-27,	-27.6,	Cool,	11.1,	1,	3.8,	5,	4,	Null,	12,	12.4,	12,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:57,	Zone-1 Op Mode:  Null
6/16/2019 00:57,	-21,	-21,	-27.3,	-28,	Null,	11.3,	1,	3.8,	5,	4,	Null,	12,	12.4,	12,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:58,	-21,	-20.8,	-26.7,	-28.2,	Null,	11.1,	1,	3.8,	5,	4,	Null,	12,	12.4,	12,	11.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 00:59,	-21,	-20.8,	-25.7,	-28.3,	Null,	10.9,	1,	3.8,	5,	4,	Null,	12,	12.4,	12,	11.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:00,	-21,	-20.7,	-24.9,	-28.2,	Null,	10.5,	1,	3.8,	5,	4,	Null,	12,	12.4,	12,	11.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:01,	-21,	-20.6,	-24.1,	-28,	Null,	10.3,	1,	3.8,	5,	4,	Null,	12,	12.4,	11.9,	11.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:01,	Zone-1 Op Mode:  Cool
6/16/2019 01:01,	Zone-2 Op Mode:  Cool
6/16/2019 01:01,	-21,	-20.6,	-23.7,	-27.9,	Cool,	10.4,	1,	3.8,	5,	4,	Cool,	12,	12.4,	11.9,	11.5,	Null,"Start, Diesel, Cycle-Sentry"
6/16/2019 01:02,	-21,	-20.3,	-23.3,	-27.2,	Cool,	10.3,	1,	3.8,	5,	4,	Cool,	12,	12.4,	11.9,	11.5,	Null,"Start, Diesel, Cycle-Sentry"
6/16/2019 01:03,	-21,	-19.8,	-20.8,	-23.1,	Cool,	10.5,	1,	3.6,	2.4,	1.4,	Cool,	12,	12.4,	11.9,	11.4,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:04,	-21,	-19.2,	-19.8,	-21.3,	Cool,	11,	1,	2.8,	-2.9,	-4.6,	Cool,	12,	12.4,	11.9,	11.2,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:05,	-21,	-19.2,	-20.6,	-21.5,	Cool,	10.9,	1,	1.8,	-6.8,	-9.3,	Cool,	12,	12.4,	11.9,	11.2,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:06,	-21,	-19.2,	-20.8,	-21.7,	Cool,	11.7,	1,	1.1,	-8.8,	-12,	Cool,	12,	12.4,	11.9,	11.1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:06,	Zone-1 Op Mode:  Null
6/16/2019 01:06,	Zone-2 Op Mode:  Pre Null
6/16/2019 01:07,	Zone-1 Op Mode:  Null
6/16/2019 01:07,	Zone-2 Op Mode:  Null
6/16/2019 01:07,	-21,	-19.2,	-20.8,	-21.7,	Null,	11.8,	1,	0.9,	-8.9,	-12.4,	Null,	12,	12.4,	11.9,	11.1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:08,	-21,	-18.9,	-20.8,	-21.7,	Null,	11.1,	1,	1,	-8.1,	-10.8,	Null,	12,	12.4,	11.8,	11.1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:09,	-21,	-18.7,	-20.7,	-21.5,	Null,	10.5,	1,	0.9,	-6.9,	-9.2,	Null,	12,	12.4,	11.8,	11.1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:10,	-21,	-18.4,	-20.6,	-21.3,	Null,	10.1,	1,	0.9,	-5.7,	-7.8,	Null,	12,	12.4,	11.8,	11.1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:10,	Zone-1 Op Mode:  Cool
6/16/2019 01:10,	-21,	-18.2,	-20.4,	-21.2,	Cool,	9.9,	1,	0.8,	-4.8,	-6.9,	Null,	12,	12.4,	11.8,	11.1,	Null,"Start, Diesel, Cycle-Sentry"
6/16/2019 01:11,	-21,	-18,	-19.6,	-20.8,	Cool,	9.5,	1,	0.8,	-4,	-6,	Null,	12,	12.4,	11.8,	11.2,	Null,"Start, Diesel, Cycle-Sentry"
6/16/2019 01:12,	-21,	-17.8,	-18.8,	-19.8,	Cool,	9.8,	1,	0.7,	-3.1,	-5.1,	Null,	12,	12.4,	11.8,	11.1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:13,	-21,	-18.7,	-22.7,	-23.2,	Cool,	10.6,	1,	0.7,	-2.4,	-4.1,	Null,	12,	12.3,	11.8,	11.1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:14,	-21,	-19.6,	-25.1,	-26.1,	Cool,	11.1,	1,	0.6,	-1.8,	-3.4,	Null,	12,	12.3,	11.7,	11,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:15,	-21,	-20.6,	-26.4,	-27.2,	Cool,	11.2,	1,	0.5,	-1.2,	-2.9,	Null,	12,	12.3,	11.7,	11.1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:16,	Zone-1 Op Mode:  Null
6/16/2019 01:16,	-21,	-21,	-27,	-27.7,	Null,	11.4,	1,	0.5,	-1,	-2.6,	Null,	12,	12.3,	11.7,	11.1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:17,	-21,	-20.9,	-26.2,	-28.1,	Null,	10.9,	1,	0.5,	-0.7,	-2.3,	Null,	12,	12.3,	11.7,	11.1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:18,	-21,	-20.8,	-25.5,	-28.1,	Null,	10.5,	1,	0.5,	-0.4,	-1.9,	Null,	12,	12.3,	11.7,	11.1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:19,	-21,	-20.7,	-24.9,	-28,	Null,	10.2,	1,	0.5,	-0.2,	-1.6,	Null,	12,	12.3,	11.7,	11.1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:20,	-21,	-20.7,	-24.2,	-27.8,	Null,	10.1,	1,	0.5,	0,	-1.3,	Null,	12,	12.3,	11.7,	11.2,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:21,	-21,	-20.6,	-23.5,	-27.5,	Null,	9.9,	1,	0.5,	0.2,	-1.2,	Null,	12,	12.3,	11.7,	11.2,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:22,	-21,	-20.5,	-22.8,	-27.2,	Null,	10,	1,	0.5,	0.4,	-0.9,	Null,	12,	12.3,	11.7,	11.2,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:23,	-21,	-20.4,	-22.3,	-27,	Null,	10,	1,	0.5,	0.6,	-0.7,	Null,	12,	12.3,	11.7,	11.2,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:24,	-21,	-20.3,	-21.8,	-26.7,	Null,	9.8,	1,	0.5,	0.7,	-0.5,	Null,	12,	12.3,	11.7,	11.2,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:25,	-21,	-20.2,	-21.2,	-26.4,	Null,	9.8,	1,	0.6,	0.9,	-0.3,	Null,	12,	12.3,	11.7,	11.2,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:26,	-21,	-20.1,	-20.6,	-26.2,	Null,	9.8,	1,	0.6,	1,	-0.2,	Null,	12,	12.3,	11.7,	11.3,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:27,	-21,	-20,	-20.1,	-25.9,	Null,	9.4,	1,	0.6,	1.1,	-0.1,	Null,	12,	12.3,	11.7,	11.3,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:28,	-21,	-19.9,	-19.6,	-25.6,	Null,	9.2,	1,	0.6,	1.2,	0,	Null,	12,	12.3,	11.7,	11.3,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:29,	-21,	-19.8,	-19.1,	-25.3,	Null,	9.2,	1,	0.7,	1.4,	0.2,	Null,	12,	12.3,	11.7,	11.3,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:30,	-21,	-19.7,	-18.6,	-25,	Null,	9.3,	1,	0.7,	1.5,	0.3,	Null,	12,	12.3,	11.7,	11.3,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:31,	-21,	-19.6,	-18.1,	-24.8,	Null,	9.5,	1,	0.7,	1.7,	0.4,	Null,	12,	12.3,	11.7,	11.4,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:32,	-21,	-19.5,	-17.6,	-24.5,	Null,	9.7,	1,	0.8,	1.8,	0.6,	Null,	12,	12.3,	11.7,	11.4,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:33,	-21,	-19.3,	-17.2,	-24.2,	Null,	9.6,	1,	0.8,	2,	0.8,	Null,	12,	12.3,	11.8,	11.4,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:34,	-21,	-19.2,	-16.8,	-23.9,	Null,	9.7,	1,	0.8,	2.1,	0.8,	Null,	12,	12.3,	11.8,	11.4,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:35,	-21,	-19.1,	-16.3,	-23.7,	Null,	9.6,	1,	0.8,	2.2,	1,	Null,	12,	12.3,	11.8,	11.4,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:36,	-21,	-18.9,	-15.9,	-23.4,	Null,	9.6,	1,	0.9,	2.3,	1.1,	Null,	12,	12.3,	11.8,	11.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:37,	-21,	-18.8,	-15.5,	-23.2,	Null,	9.8,	1,	0.9,	2.4,	1.2,	Null,	12,	12.3,	11.8,	11.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:38,	-21,	-18.7,	-15.2,	-22.9,	Null,	9.6,	1,	1,	2.5,	1.2,	Null,	12,	12.3,	11.8,	11.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:39,	-21,	-18.6,	-14.9,	-22.7,	Null,	9.7,	1,	1,	2.6,	1.3,	Null,	12,	12.3,	11.8,	11.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:40,	-21,	-18.5,	-14.6,	-22.4,	Null,	9.6,	1,	1,	2.5,	1.2,	Null,	12,	12.3,	11.8,	11.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:41,	-21,	-18.4,	-14.3,	-22.2,	Null,	9.5,	1,	1.1,	2.4,	1.2,	Null,	12,	12.3,	11.8,	11.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:42,	-21,	-18.3,	-13.9,	-22,	Null,	9.5,	1,	1.1,	2.4,	1.3,	Null,	12,	12.3,	11.8,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:43,	Zone-1 Op Mode:  Cool
6/16/2019 01:43,	-21,	-18.2,	-13.8,	-21.8,	Cool,	9.5,	1,	1.1,	2.4,	1.3,	Null,	12,	12.3,	11.9,	11.6,	Null,"Start, Diesel, Cycle-Sentry"
6/16/2019 01:44,	-21,	-17.9,	-14.9,	-21.2,	Cool,	9.6,	1,	1.2,	2.4,	1.3,	Null,	12,	12.3,	11.8,	11.6,	Null,"Start, Diesel, Cycle-Sentry"
6/16/2019 01:45,	-21,	-17.5,	-17.5,	-19.7,	Cool,	9.9,	1,	1.2,	2.4,	1.3,	Null,	12,	12.3,	11.8,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:46,	-21,	-18.1,	-21.7,	-22,	Cool,	10.3,	1,	1.2,	2.4,	1.4,	Null,	12,	12.3,	11.8,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:47,	-21,	-19,	-24.3,	-25.1,	Cool,	10.8,	1,	1.2,	2.5,	1.4,	Null,	12,	12.3,	11.8,	11.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:48,	-21,	-19.9,	-25.9,	-26.5,	Cool,	10.9,	1,	1.2,	2.6,	1.5,	Null,	12,	12.3,	11.8,	11.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:49,	-21,	-20.7,	-26.8,	-27.5,	Cool,	11,	1,	1.3,	2.7,	1.5,	Null,	12,	12.2,	11.9,	11.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:49,	Zone-1 Op Mode:  Null
6/16/2019 01:49,	-21,	-21,	-27.2,	-27.9,	Null,	11.2,	1,	1.3,	2.7,	1.5,	Null,	12,	12.3,	11.9,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:50,	-21,	-20.9,	-26.5,	-28.2,	Null,	11.2,	1,	1.3,	2.7,	1.5,	Null,	12,	12.2,	11.9,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:51,	-21,	-20.8,	-25.6,	-28.3,	Null,	10.8,	1,	1.3,	2.7,	1.5,	Null,	12,	12.2,	11.9,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:52,	-21,	-20.7,	-24.9,	-28.2,	Null,	10.3,	1,	1.4,	2.6,	1.5,	Null,	12,	12.2,	11.9,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:53,	-21,	-20.6,	-24.2,	-28.1,	Null,	10.1,	1,	1.4,	2.6,	1.5,	Null,	12,	12.2,	11.9,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:54,	-21,	-20.5,	-23.5,	-27.8,	Null,	10,	1,	1.4,	2.6,	1.5,	Null,	12,	12.2,	11.9,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:55,	-21,	-20.4,	-22.7,	-27.5,	Null,	10,	1,	1.4,	2.6,	1.5,	Null,	12,	12.2,	11.9,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:56,	-21,	-20.2,	-22,	-27.2,	Null,	9.9,	1,	1.5,	2.7,	1.6,	Null,	12,	12.2,	11.9,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:57,	-21,	-20.1,	-21.3,	-27,	Null,	10,	1,	1.5,	2.7,	1.6,	Null,	12,	12.2,	11.9,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:58,	-21,	-20,	-20.7,	-26.7,	Null,	9.8,	1,	1.5,	2.8,	1.6,	Null,	12,	12.2,	11.9,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 01:59,	-21,	-19.9,	-20.1,	-26.3,	Null,	9,	1,	1.5,	2.8,	1.7,	Null,	12,	12.2,	11.9,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 02:00,	-21,	-19.8,	-19.5,	-26.1,	Null,	9.2,	1,	1.6,	2.8,	1.7,	Null,	12,	12.2,	11.9,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 02:01,	-21,	-19.7,	-19,	-25.8,	Null,	9.6,	1,	1.6,	2.8,	1.6,	Null,	12,	12.2,	11.9,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 02:02,	-21,	-19.5,	-18.5,	-25.5,	Null,	10.2,	1,	1.6,	2.8,	1.7,	Null,	12,	12.2,	11.9,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 02:03,	-21,	-19.4,	-17.9,	-25.2,	Null,	10.3,	1,	1.6,	2.9,	1.7,	Null,	12,	12.2,	11.9,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 02:04,	-21,	-19.3,	-17.5,	-24.9,	Null,	10.4,	1,	1.7,	2.9,	1.7,	Null,	12,	12.2,	12,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 02:05,	-21,	-19.2,	-17,	-24.6,	Null,	10.3,	1,	1.7,	2.9,	1.7,	Null,	12,	12.2,	12,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 02:06,	-21,	-19,	-16.5,	-24.3,	Null,	10.3,	1,	1.7,	3,	1.8,	Null,	12,	12.2,	12,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 02:07,	-21,	-18.9,	-16,	-24,	Null,	10.3,	1,	1.7,	3,	1.8,	Null,	12,	12.2,	12,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 02:08,	-21,	-18.8,	-15.6,	-23.8,	Null,	10.4,	1,	1.7,	3.1,	1.9,	Null,	12,	12.2,	12,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 02:09,	-21,	-18.7,	-15.2,	-23.5,	Null,	10.1,	1,	1.8,	3.1,	1.8,	Null,	12,	12.2,	12,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 02:10,	-21,	-18.6,	-14.9,	-23.2,	Null,	9.7,	1,	1.8,	3,	1.8,	Null,	12,	12.2,	12,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 02:11,	-21,	-18.5,	-14.6,	-22.9,	Null,	9.5,	1,	1.8,	3,	1.8,	Null,	12,	12.2,	12,	11.8,	Null,"Diesel, Cycle-Sentry"
6/16/2019 02:12,	-21,	-18.4,	-14.1,	-22.7,	Null,	9.3,	1,	1.8,	3.1,	1.9,	Null,	12,	12.2,	12,	11.8,	Null,"Diesel, Cycle-Sentry"
6/16/2019 02:13,	-21,	-18.2,	-13.8,	-22.5,	Null,	9.9,	1,	1.8,	3,	1.8,	Null,	12,	12.2,	12,	11.8,	Null,"Diesel, Cycle-Sentry"
6/16/2019 02:14,	Zone-1 Op Mode:  Cool
6/16/2019 02:14,	-21,	-18.2,	-13.7,	-22.4,	Cool,	10,	1,	1.8,	3,	1.7,	Null,	12,	12.2,	12,	11.8,	Null,"Start, Diesel, Cycle-Sentry"
6/16/2019 02:15,	-21,	-17.9,	-15.1,	-21.8,	Cool,	11.2,	1,	1.9,	3,	1.7,	Null,	12,	12.2,	12,	11.8,	Null,"Start, Diesel, Cycle-Sentry"
6/16/2019 02:16,	-21,	-17.6,	-17.8,	-19.8,	Cool,	14.4,	1,	1.9,	3,	1.8,	Null,	12,	12.2,	12,	11.8,	Null,"Diesel, Cycle-Sentry"
6/16/2019 02:17,	-21,	-18.1,	-21.7,	-21.7,	Cool,	14.8,	1,	1.9,	3.1,	1.8,	Null,	12,	12.2,	12,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 02:18,	-21,	-18.9,	-24,	-24.4,	Cool,	16.2,	1,	1.9,	3.1,	1.9,	Null,	12,	12.2,	12,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 02:19,	-21,	-19.8,	-25.5,	-26.2,	Cool,	16.6,	1,	1.9,	3.2,	1.9,	Null,	12,	12.2,	12,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 02:20,	-21,	-20.5,	-26.5,	-27.2,	Cool,	16,	1,	1.9,	3.2,	1.9,	Null,	12,	12.2,	12,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 02:20,	Zone-1 Op Mode:  Null
6/16/2019 02:20,	-21,	-21,	-27,	-27.7,	Null,	17.8,	1,	1.9,	3.2,	1.9,	Null,	12,	12.2,	12,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 02:21,	-21,	-20.8,	-26.3,	-28,	Null,	17.6,	1,	1.9,	3.2,	1.9,	Null,	12,	12.2,	12,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 02:22,	-21,	-20.7,	-25.5,	-27.9,	Null,	17.3,	1,	1.9,	3.2,	1.9,	Null,	12,	12.2,	12,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 02:23,	-21,	-20.6,	-24.8,	-27.8,	Null,	17.2,	1,	2,	3.2,	1.9,	Null,	12,	12.2,	12,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 02:24,	-21,	-20.4,	-23.9,	-27.6,	Null,	17.4,	1,	2,	3.2,	1.9,	Null,	12,	12.2,	12,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 02:25,	-21,	-20.3,	-23.2,	-27.4,	Null,	17.3,	1,	2,	3.2,	2,	Null,	12,	12.2,	12,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 02:26,	-21,	-20.2,	-22.4,	-27.2,	Null,	17.5,	1,	2,	3.3,	2,	Null,	12,	12.2,	12,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 02:27,	-21,	-20,	-21.7,	-26.9,	Null,	17.4,	1,	2,	3.3,	2.1,	Null,	12,	12.2,	12,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 02:28,	-21,	-19.8,	-21,	-26.6,	Null,	16.8,	1,	2,	3.4,	2.1,	Null,	12,	12.2,	12,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 02:29,	-21,	-19.7,	-20.3,	-26.3,	Null,	16.2,	1,	2,	3.4,	2.2,	Null,	12,	12.2,	12,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 02:30,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Heat
,	-21,	-17.3,	-8.8,	-19.9,	Cool,	14.5,	1,	3.3,	6.2,	5.1,	Cool,	12,	11.8,	11.9,	11.7,	Heat,"Start, Diesel, Cycle-Sentry"
6/16/2019 02:55,	Clock Set
6/16/2019 02:55,	-21,	-17.2,	-8.7,	-19.8,	Cool,	14.5,	1,	3.4,	6.2,	5.2,	Cool,	12,	11.9,	12,	11.8,	Heat,"Start, Diesel, Cycle-Sentry"
6/16/2019 02:56,	-21,	-16.7,	-12,	-18.7,	Cool,	15.9,	1,	3.5,	6.2,	5.2,	Cool,	12,	11.9,	12.1,	11.8,	Heat,"Start, Diesel, Cycle-Sentry"
6/16/2019 02:57,	Zone-3 Op Mode:  Null
6/16/2019 02:57,	Timed Defrost Entered Zone 1
6/16/2019 02:57,	Zone-1 Op Mode:  Defrost
6/16/2019 02:57,	-21,	-16.3,	-12.9,	-17.6,	Defrost,	16.8,	1,	3.5,	6.2,	5.1,	Cool,	12,	12,	12.1,	11.8,	Null,"Diesel, Cycle-Sentry"
6/16/2019 02:58,	-21,	-15.9,	-9.7,	-11.5,	Defrost,	20.5,	1,	3.8,	1,	-1.1,	Cool,	12,	12,	12.1,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 02:59,	-21,	-15.3,	-5.8,	-7,	Defrost,	15.8,	1,	3.1,	-0.2,	-4.2,	Cool,	12,	12,	12.1,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:00,	-21,	-14.7,	-1.5,	-3,	Defrost,	14.9,	1,	3,	0.2,	-4.2,	Cool,	12,	12,	12.2,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:01,	-21,	-13.9,	1.7,	1.4,	Defrost,	17.2,	1,	2.9,	0.6,	-3.8,	Cool,	12,	12.1,	12.2,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:02,	-21,	-13.1,	5.2,	4.2,	Defrost,	14.3,	1,	2.9,	1,	-2.7,	Cool,	12,	12.1,	12.2,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:03,	-21,	-12.3,	8.8,	7.3,	Defrost,	12.5,	1,	2.6,	-2.1,	-5.5,	Cool,	12,	12.1,	12.2,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:04,	-21,	-11.1,	16.9,	15.6,	Defrost,	11.7,	1,	1.6,	-6,	-9.2,	Cool,	12,	12.1,	12.2,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:04,	Zone-1 Op Mode:  Defrost
6/16/2019 03:04,	Defrost State Exited Zone 1
6/16/2019 03:04,	Zone-1 Op Mode:  Cool
6/16/2019 03:04,	-21,	-10.3,	19.1,	18,	Cool,	11.8,	1,	1.2,	-6.8,	-10.4,	Cool,	12,	12.1,	12.2,	11.6,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 03:05,	Zone-2 Op Mode:  Null
6/16/2019 03:05,	-21,	-8.6,	-2.5,	-2.7,	Cool,	12.4,	1,	0.8,	-4.5,	-7.7,	Null,	12,	12.1,	12.2,	11.6,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 03:06,	-21,	-12,	-12.6,	-14.6,	Cool,	13.3,	1,	0.5,	-2.7,	-5.2,	Null,	12,	12.1,	12.2,	11.6,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 03:07,	-21,	-14.8,	-17.8,	-19.8,	Cool,	13.2,	1,	0.6,	-1.5,	-3.1,	Null,	12,	12.1,	12.2,	11.6,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 03:08,	-21,	-16.7,	-20.2,	-22.2,	Cool,	13.6,	1,	0.7,	-0.8,	-1.9,	Null,	12,	12.1,	12.2,	11.6,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 03:09,	-21,	-18.2,	-22,	-23.9,	Cool,	13.4,	1,	0.8,	-0.4,	-1.2,	Null,	12,	12.1,	12.1,	11.6,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 03:10,	-21,	-19.3,	-23.1,	-25,	Cool,	13.4,	1,	0.8,	-0.1,	-0.8,	Null,	12,	12.1,	12.1,	11.6,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 03:11,	-21,	-20.2,	-24,	-25.9,	Cool,	13.2,	1,	0.8,	-0.1,	-0.6,	Null,	12,	12.1,	12.1,	11.6,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 03:12,	-21,	-20.9,	-24.7,	-26.6,	Cool,	13,	1,	0.8,	0,	-0.5,	Null,	12,	12.1,	12.1,	11.6,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 03:12,	Zone-1 Op Mode:  Null
6/16/2019 03:12,	-21,	-21,	-24.8,	-26.7,	Null,	13,	1,	0.8,	0,	-0.4,	Null,	12,	12.1,	12.1,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:13,	-21,	-20.7,	-24.4,	-27,	Null,	12.4,	1,	0.9,	0.1,	-0.3,	Null,	12,	12.1,	12.1,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:14,	-21,	-20.6,	-23.8,	-27,	Null,	12,	1,	0.9,	0.2,	-0.3,	Null,	12,	12.1,	12.1,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:15,	-21,	-20.4,	-23.2,	-26.9,	Null,	11.6,	1,	0.9,	0.3,	-0.2,	Null,	12,	12.1,	12.1,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:16,	-21,	-20.2,	-22.7,	-26.7,	Null,	11.3,	1,	0.9,	0.5,	-0.1,	Null,	12,	12.1,	12.1,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:17,	-21,	-20.1,	-22.1,	-26.4,	Null,	11.1,	1,	0.9,	0.6,	-0.1,	Null,	12,	12.1,	12.1,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:18,	-21,	-19.9,	-21.5,	-26.1,	Null,	10.9,	1,	1,	0.8,	0,	Null,	12,	12.1,	12.1,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:19,	-21,	-19.8,	-20.9,	-25.8,	Null,	10.8,	1,	1,	0.9,	0.2,	Null,	12,	12.1,	12.1,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:20,	-21,	-19.7,	-20.3,	-25.4,	Null,	10.6,	1,	1,	1.1,	0.3,	Null,	12,	12.1,	12.1,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:21,	-21,	-19.5,	-19.8,	-25.2,	Null,	10.3,	1,	1,	1.2,	0.4,	Null,	12,	12.1,	12.1,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:22,	-21,	-19.3,	-19.2,	-24.9,	Null,	10,	1,	1,	1.3,	0.5,	Null,	12,	12.1,	12.1,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:23,	-21,	-19.2,	-18.7,	-24.6,	Null,	9.6,	1,	1.1,	1.4,	0.6,	Null,	12,	12.1,	12.1,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:24,	-21,	-19.1,	-18.2,	-24.3,	Null,	8.9,	1,	1.1,	1.5,	0.7,	Null,	12,	12.1,	12.1,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:25,	-21,	-18.9,	-17.8,	-24,	Null,	8.5,	1,	1.1,	1.6,	0.7,	Null,	12,	12.1,	12.1,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:26,	-21,	-18.8,	-17.3,	-23.7,	Null,	8.4,	1,	1.1,	1.7,	0.8,	Null,	12,	12.1,	12.1,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:27,	-21,	-18.7,	-16.8,	-23.4,	Null,	8.2,	1,	1.2,	1.7,	0.8,	Null,	12,	12.1,	12.1,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:28,	-21,	-18.5,	-16.4,	-23.1,	Null,	8.2,	1,	1.2,	1.8,	0.9,	Null,	12,	12.1,	12.1,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:29,	-21,	-18.4,	-16,	-22.8,	Null,	8.1,	1,	1.2,	1.8,	0.9,	Null,	12,	12.1,	12.1,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:30,	-21,	-18.3,	-15.6,	-22.5,	Null,	7.6,	1,	1.2,	1.8,	0.9,	Null,	12,	12.1,	12.1,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:31,	Zone-1 Op Mode:  Cool
6/16/2019 03:31,	-21,	-18.2,	-15.4,	-22.4,	Cool,	7.4,	1,	1.2,	1.9,	0.9,	Null,	12,	12.1,	12.1,	11.7,	Null,"Start, Diesel, Cycle-Sentry"
6/16/2019 03:32,	-21,	-17.8,	-15.8,	-21.7,	Cool,	6.7,	1,	1.2,	1.9,	1,	Null,	12,	12.1,	12.1,	11.7,	Null,"Start, Diesel, Cycle-Sentry"
6/16/2019 03:33,	-21,	-17.3,	-17.9,	-19.8,	Cool,	7.2,	1,	1.3,	2,	0.9,	Null,	12,	12.1,	12.1,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:34,	-21,	-18.4,	-21.7,	-22.6,	Cool,	7.7,	1,	1.3,	2,	0.8,	Null,	12,	12.1,	12.1,	11.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:35,	-21,	-19.5,	-23.9,	-25.2,	Cool,	7.7,	1,	1.3,	2.1,	0.8,	Null,	12,	12.1,	12.1,	11.4,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:36,	-21,	-20.4,	-25.2,	-26.6,	Cool,	8,	1,	1.3,	2.1,	0.8,	Null,	12,	12.1,	12,	11.4,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:37,	Zone-1 Op Mode:  Null
6/16/2019 03:37,	-21,	-21,	-25.9,	-27.2,	Null,	8.7,	1,	1.4,	2.1,	0.8,	Null,	12,	12.1,	12,	11.4,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:38,	-21,	-20.8,	-25.3,	-27.4,	Null,	8.4,	1,	1.4,	2.1,	0.8,	Null,	12,	12.1,	12,	11.4,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:39,	-21,	-20.7,	-24.6,	-27.5,	Null,	8.2,	1,	1.4,	2.1,	0.8,	Null,	12,	12.1,	12,	11.4,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:40,	-21,	-20.6,	-24,	-27.4,	Null,	8,	1,	1.4,	2.1,	0.9,	Null,	12,	12.1,	12,	11.4,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:41,	-21,	-20.5,	-23.3,	-27.2,	Null,	7.7,	1,	1.4,	2.1,	0.9,	Null,	12,	12.1,	12,	11.4,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:42,	-21,	-20.4,	-22.6,	-26.9,	Null,	7.1,	1,	1.5,	2.1,	0.9,	Null,	12,	12.1,	12,	11.4,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:43,	-21,	-20.2,	-22,	-26.6,	Null,	6.9,	1,	1.5,	2.1,	1,	Null,	12,	12.1,	11.9,	11.4,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:44,	-21,	-20.1,	-21.3,	-26.3,	Null,	6.8,	1,	1.5,	2.2,	1,	Null,	12,	12.1,	11.9,	11.4,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:45,	-21,	-20,	-20.8,	-26,	Null,	7,	1,	1.5,	2.2,	1,	Null,	12,	12.1,	11.9,	11.4,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:46,	-21,	-19.9,	-20.3,	-25.7,	Null,	7.3,	1,	1.5,	2.2,	1.1,	Null,	12,	12.1,	11.9,	11.4,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:47,	-21,	-19.8,	-19.7,	-25.4,	Null,	7.2,	1,	1.5,	2.2,	1.1,	Null,	12,	12.1,	11.9,	11.4,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:48,	-21,	-19.6,	-19.2,	-25.1,	Null,	7.5,	1,	1.6,	2.2,	1.2,	Null,	12,	12,	11.9,	11.4,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:49,	-21,	-19.5,	-18.8,	-24.8,	Null,	7.7,	1,	1.6,	2.2,	1.1,	Null,	12,	12.1,	11.9,	11.4,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:50,	-21,	-19.4,	-18.2,	-24.6,	Null,	7.7,	1,	1.6,	2.3,	1.2,	Null,	12,	12,	11.9,	11.4,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:51,	-21,	-19.3,	-17.8,	-24.3,	Null,	7.8,	1,	1.6,	2.3,	1.2,	Null,	12,	12,	11.9,	11.4,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:52,	-21,	-19.1,	-17.3,	-24,	Null,	7.8,	1,	1.6,	2.3,	1.2,	Null,	12,	12,	11.9,	11.4,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:53,	-21,	-19,	-16.9,	-23.7,	Null,	8.2,	1,	1.6,	2.3,	1.2,	Null,	12,	12,	11.9,	11.4,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:54,	-21,	-18.9,	-16.5,	-23.5,	Null,	8.3,	1,	1.6,	2.3,	1.2,	Null,	12,	12,	11.9,	11.4,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:55,	-21,	-18.8,	-16.2,	-23.2,	Null,	8.4,	1,	1.7,	2.3,	1.1,	Null,	12,	12,	11.9,	11.4,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:56,	-21,	-18.7,	-15.8,	-22.9,	Null,	8.7,	1,	1.7,	2.3,	1.1,	Null,	12,	12,	11.9,	11.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:57,	-21,	-18.6,	-15.5,	-22.7,	Null,	8.8,	1,	1.7,	2.4,	1.1,	Null,	12,	12,	11.9,	11.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:58,	-21,	-18.5,	-15.1,	-22.4,	Null,	8.8,	1,	1.7,	2.3,	1.1,	Null,	12,	12,	11.8,	11.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 03:59,	-21,	-18.4,	-14.8,	-22.2,	Null,	8.8,	1,	1.7,	2.4,	1.2,	Null,	12,	12,	11.9,	11.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 04:00,	-21,	-18.3,	-14.4,	-22,	Null,	8.8,	1,	1.7,	2.4,	1.2,	Null,	12,	12,	11.8,	11.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 04:01,	-21,	-18.2,	-14.1,	-21.7,	Cool,	8.8,	1,	1.7,	2.4,	1.2,	Null,	12,	12,	11.9,	11.5,	Null,"Start, Diesel, Cycle-Sentry"
6/16/2019 04:02,	-21,	-17.8,	-15,	-21.1,	Cool,	8.8,	1,	1.8,	2.4,	1.3,	Null,	12,	12,	11.9,	11.5,	Null,"Start, Diesel, Cycle-Sentry"
6/16/2019 04:03,	-21,	-17.5,	-18,	-19.8,	Cool,	9.3,	1,	1.8,	2.5,	1.3,	Null,	12,	12,	11.9,	11.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 04:04,	-21,	-18.4,	-21.8,	-22.8,	Cool,	12.2,	1,	1.8,	2.5,	1.3,	Null,	12,	12,	11.9,	11.4,	Null,"Diesel, Cycle-Sentry"
6/16/2019 04:05,	-21,	-19.4,	-23.9,	-25.2,	Cool,	16,	1,	1.8,	2.5,	1.3,	Null,	12,	12,	11.9,	11.3,	Null,"Diesel, Cycle-Sentry"
6/16/2019 04:06,	-21,	-20.3,	-25.1,	-26.5,	Cool,	15.8,	1,	1.8,	2.5,	1.3,	Null,	12,	12,	11.8,	11.3,	Null,"Diesel, Cycle-Sentry"
6/16/2019 04:07,	-21,	-21,	-25.8,	-27.2,	Cool,	17,	1,	1.8,	2.5,	1.3,	Null,	12,	12,	11.8,	11.3,	Null,"Diesel, Cycle-Sentry"
6/16/2019 04:07,	Zone-1 Op Mode:  Null
6/16/2019 04:07,	-21,	-21,	-25.9,	-27.2,	Null,	17.1,	1,	1.8,	2.5,	1.3,	Null,	12,	12,	11.8,	11.3,	Null,"Diesel, Cycle-Sentry"
6/16/2019 04:08,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	-21,	12.3,	14.6,	11.6,	Cool,	16.2,	1,	12.3,	12.9,	12.6,	Cool,	12,	12.5,	13.2,	12.9,	Cool,"Start, Diesel, Cycle-Sentry"
6/16/2019 15:35,	Clock Set
6/16/2019 15:35,	-21,	12.4,	14.7,	11.6,	Cool,	16.3,	1,	12.4,	12.9,	12.7,	Cool,	12,	12.5,	13.2,	13,	Cool,"Start, Diesel, Cycle-Sentry"
6/16/2019 15:36,	-21,	12.3,	13.6,	11,	Cool,	16.2,	1,	12.5,	13,	12.8,	Cool,	12,	12.6,	13.3,	13.1,	Cool,"Start, Diesel, Cycle-Sentry"
6/16/2019 15:37,	-21,	12.1,	10.4,	8.9,	Cool,	17.3,	1,	12.2,	10.8,	10.8,	Cool,	12,	12.3,	10.9,	11.4,	Cool,"Diesel, Cycle-Sentry"
6/16/2019 15:37,	Zone-3 Op Mode:  Null
6/16/2019 15:38,	-21,	11.7,	8,	6.8,	Cool,	19.2,	1,	11.6,	8.6,	7.6,	Cool,	12,	11.4,	9.5,	8.8,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 15:39,	-21,	11.2,	5.3,	4.9,	Cool,	20.5,	1,	10.9,	4.7,	3.5,	Cool,	12,	10,	8.8,	8.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 15:40,	-21,	10.8,	4.3,	4,	Cool,	20.8,	1,	10.4,	3.9,	1.2,	Cool,	12,	9.6,	18.7,	16.9,	Heat,"Diesel, Cycle-Sentry"
6/16/2019 15:41,	-21,	10.7,	4.5,	4.8,	Cool,	19.8,	1,	10.8,	5.8,	1.6,	Cool,	12,	10.4,	25.3,	28.4,	Heat,"Diesel, Cycle-Sentry"
6/16/2019 15:42,	-21,	10.7,	5.1,	5.4,	Cool,	19.2,	1,	11.1,	7.5,	3.2,	Cool,	12,	11.5,	27.9,	34.7,	Heat,"Diesel, Cycle-Sentry"
6/16/2019 15:42,	Zone-3 Op Mode:  Null
6/16/2019 15:43,	-21,	10.6,	6.3,	6,	Cool,	19.1,	1,	11.3,	8.5,	4.5,	Cool,	12,	12.2,	29.4,	37.9,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 15:44,	-21,	10.6,	5.1,	4.7,	Cool,	20,	1,	10.7,	6.7,	3.6,	Cool,	12,	12.2,	29.3,	37.7,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 15:45,	-21,	10.3,	3.6,	3,	Cool,	21.8,	1,	9.9,	3.9,	1.5,	Cool,	12,	12.1,	28.9,	35.8,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 15:46,	-21,	10,	2.6,	2.5,	Cool,	23.1,	1,	9.2,	2,	-0.6,	Cool,	12,	11.8,	28.1,	33.6,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 15:47,	-21,	9.6,	1.3,	1,	Cool,	24.5,	1,	8.4,	0.6,	-2.1,	Cool,	12,	11.5,	27.2,	31.5,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 15:48,	-21,	9.2,	0.2,	-0.1,	Cool,	25.1,	1,	7.8,	-0.6,	-3.3,	Cool,	12,	11.1,	26.2,	29.8,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 15:49,	-21,	8.9,	-0.5,	-0.8,	Cool,	24.9,	1,	7.1,	-1.4,	-4.2,	Cool,	12,	11,	24.8,	28,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 15:50,	-21,	8.5,	-1.1,	-1.3,	Cool,	24.9,	1,	6.5,	-1.9,	-4.8,	Cool,	12,	10.8,	23.4,	26.3,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 15:51,	-21,	8.1,	-1.5,	-1.7,	Cool,	24.9,	1,	5.9,	-2.4,	-5.3,	Cool,	12,	10.5,	22.2,	24.9,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 15:52,	-21,	7.8,	-1.8,	-2.1,	Cool,	23.4,	1,	5.5,	-2.8,	-5.8,	Cool,	12,	10.2,	21,	23.4,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 15:52,	Zone-3 Op Mode:  Heat
6/16/2019 15:53,	-21,	7.4,	-2.1,	-2.4,	Cool,	23.9,	1,	5,	-3,	-6.1,	Cool,	12,	9.4,	19.8,	22.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 15:54,	-21,	7.1,	-2.2,	-2.4,	Cool,	23.7,	1,	4.8,	-3.1,	-6.4,	Cool,	12,	7.3,	20.2,	24.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 15:55,	-21,	7,	-1.8,	-1.4,	Cool,	22.3,	1,	5.1,	-1.3,	-5.3,	Cool,	12,	6.8,	25.1,	32.6,	Heat,"Diesel, Cycle-Sentry"
6/16/2019 15:56,	-21,	7,	-1.3,	-0.2,	Cool,	21.5,	1,	5.5,	0.8,	-3.2,	Cool,	12,	6.8,	26.1,	37.7,	Heat,"Diesel, Cycle-Sentry"
6/16/2019 15:57,	-21,	7,	-0.6,	0.4,	Cool,	20.9,	1,	5.8,	1.9,	-1.9,	Cool,	12,	7,	26.3,	39.8,	Heat,"Diesel, Cycle-Sentry"
6/16/2019 15:58,	-21,	7,	-0.1,	0.9,	Cool,	20.3,	1,	6.2,	2.3,	-1.2,	Cool,	12,	7.2,	26.4,	40.5,	Heat,"Diesel, Cycle-Sentry"
6/16/2019 15:59,	-21,	7.1,	0.3,	1.3,	Cool,	20,	1,	6.4,	2.3,	-0.8,	Cool,	12,	7.4,	26.1,	40.8,	Heat,"Diesel, Cycle-Sentry"
6/16/2019 16:00,	-21,	7,	0.6,	1.6,	Cool,	19.7,	1,	6.5,	2.7,	-0.4,	Cool,	12,	7.6,	26.1,	41.1,	Heat,"Diesel, Cycle-Sentry"
6/16/2019 16:01,	-21,	7,	0.8,	1.8,	Cool,	19.7,	1,	6.7,	2.8,	-0.2,	Cool,	12,	7.8,	26.1,	41.1,	Heat,"Diesel, Cycle-Sentry"
6/16/2019 16:02,	-21,	7,	1.1,	2,	Cool,	19.2,	1,	6.8,	3,	0,	Cool,	12,	7.9,	26.3,	41.1,	Heat,"Diesel, Cycle-Sentry"
6/16/2019 16:02,	Setpoint Zone-3: 1.0
6/16/2019 16:02,	Zone-3 Op Mode:  Cool
6/16/2019 16:03,	1,	6.8,	2.7,	2.6,	Cool,	19.6,	1,	6.9,	3.2,	0.4,	Cool,	1,	7.8,	18.6,	35.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:04,	1,	6.6,	2.1,	1.4,	Cool,	21.8,	1,	6.8,	2.5,	0.5,	Cool,	1,	7.2,	9.1,	20.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:05,	1,	6.1,	0.7,	0,	Cool,	23.7,	1,	6.3,	1.8,	0,	Cool,	1,	6.4,	3.9,	10.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:06,	1,	5.4,	-1,	-1.8,	Cool,	24.1,	1,	5.7,	-0.1,	-1.6,	Cool,	1,	5.4,	1.2,	3.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:07,	1,	4.7,	-2.2,	-2.8,	Cool,	23.4,	1,	5,	-1.7,	-3.1,	Cool,	1,	4.3,	-0.6,	-0.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:08,	1,	4,	-3,	-3.7,	Cool,	24.2,	1,	4.3,	-2.7,	-4.4,	Cool,	1,	3.3,	-1.8,	-2.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:09,	1,	3.3,	-3.7,	-4.3,	Cool,	24.2,	1,	3.6,	-3.8,	-5.5,	Cool,	1,	2.4,	-2.4,	-4.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:10,	1,	2.3,	-4.5,	-5.1,	Cool,	24.4,	1,	2.9,	-4.4,	-6.3,	Cool,	1,	1.7,	-2.8,	-5.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:11,	Zone-3 Op Mode:  Null
6/16/2019 16:11,	1,	1.4,	-5.3,	-6,	Cool,	23.6,	1,	2.2,	-5.1,	-7,	Cool,	1,	0.9,	-3.8,	-6.1,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:11,	Zone-1 Op Mode:  Null
6/16/2019 16:12,	1,	1.1,	-6.3,	-7.3,	Null,	23.5,	1,	1.5,	-7.1,	-8.7,	Cool,	1,	0.1,	-2.8,	-5.7,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:13,	1,	1.1,	-6,	-7.2,	Null,	22.2,	1,	1.4,	-9.3,	-11.8,	Cool,	1,	-0.9,	-2.3,	-4.4,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:13,	Zone-3 Op Mode:  Heat
6/16/2019 16:14,	1,	1.2,	-4.7,	-6.1,	Null,	21.1,	1,	1.4,	-9.6,	-13.7,	Cool,	1,	-1.5,	2.3,	1.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:15,	1,	1.2,	-3.2,	-5,	Null,	20.6,	1,	1.7,	-9.3,	-14.4,	Cool,	1,	-1.6,	5,	7.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:16,	1,	1.4,	-1.9,	-4.1,	Null,	19.9,	1,	1.9,	-10.2,	-15.5,	Cool,	1,	-1.7,	5.9,	11.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:17,	1,	1.5,	-0.8,	-3.3,	Null,	20.2,	1,	2.1,	-10.5,	-16,	Cool,	1,	-1.8,	6.3,	13.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:17,	Variable Differential Defrost Entered Zone 2
6/16/2019 16:17,	Zone-2 Op Mode:  Defrost
6/16/2019 16:17,	Zone-3 Op Mode:  Null-Fans On
6/16/2019 16:17,	1,	1.5,	-0.4,	-3,	Null,	20,	1,	2.2,	-10.5,	-16.2,	Defrost,	1,	-1.9,	6.3,	14,	Null-Fans On,"Diesel, Cycle-Sentry"
6/16/2019 16:18,	1,	1.7,	-0.5,	-2.6,	Null,	19.2,	1,	2.3,	-8.9,	-13.2,	Defrost,	1,	-0.1,	5,	11.9,	Null-Fans On,"Diesel, Cycle-Sentry"
6/16/2019 16:19,	Zone-3 Op Mode:  Null
6/16/2019 16:19,	1,	1.9,	-0.3,	-2.2,	Null,	18.8,	1,	2.9,	-4.3,	-4.1,	Defrost,	1,	1.2,	4.5,	8.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 16:20,	1,	2.2,	0.1,	-1.8,	Null,	18.5,	1,	3.1,	15.1,	10.3,	Defrost,	1,	1.4,	4.7,	7.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 16:21,	Zone-2 Op Mode:  Defrost
6/16/2019 16:21,	1,	2.5,	0.4,	-1.4,	Null,	18.8,	1,	3.4,	20.9,	20.2,	Defrost,	1,	1.7,	5.2,	7.1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 16:21,	Defrost State Exited Zone 2
6/16/2019 16:21,	Zone-2 Op Mode:  Cool
6/16/2019 16:21,	1,	2.5,	0.4,	-1.4,	Null,	19,	1,	3.5,	17.8,	18.7,	Cool,	1,	1.7,	5.2,	7,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:22,	1,	2.8,	1.7,	-0.9,	Null,	20.7,	1,	3.8,	3.9,	5.5,	Cool,	1,	1.6,	4.9,	6.2,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:23,	1,	2.9,	2.4,	-0.5,	Null,	21.4,	1,	3.9,	-1.5,	-2.7,	Cool,	1,	1.4,	4.6,	4.7,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:24,	1,	2.8,	2.9,	-0.3,	Null,	20.7,	1,	3.7,	-5.2,	-7.9,	Cool,	1,	1,	4.2,	3.4,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:25,	1,	2.7,	3.2,	-0.3,	Null,	20.7,	1,	3.4,	-6.9,	-11,	Cool,	1,	0.6,	3.6,	2.5,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:26,	1,	2.5,	3.3,	-0.2,	Null,	20.5,	1,	3,	-7.9,	-12.8,	Cool,	1,	0.2,	3.1,	1.9,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:27,	1,	2.4,	3.4,	-0.2,	Null,	20.2,	1,	2.6,	-8.6,	-14.2,	Cool,	1,	-0.1,	2.6,	1.4,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:28,	1,	2.2,	3.4,	-0.3,	Null,	19.5,	1,	2.3,	-9.2,	-15.1,	Cool,	1,	-0.5,	2.1,	1,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:29,	1,	2.1,	3.3,	-0.3,	Null,	19.2,	1,	2,	-9.6,	-15.8,	Cool,	1,	-0.8,	1.8,	0.8,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:30,	Zone-3 Op Mode:  Heat
6/16/2019 16:30,	1,	1.9,	3.2,	-0.4,	Null,	18.9,	1,	1.8,	-10,	-16.5,	Cool,	1,	-1.7,	3.6,	2.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:31,	1,	1.9,	3.2,	-0.5,	Null,	19,	1,	2,	-10.2,	-16.9,	Cool,	1,	-2.5,	5.9,	8,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:32,	1,	1.9,	3.2,	-0.5,	Null,	18.9,	1,	2.2,	-10.3,	-17.3,	Cool,	1,	-2.8,	6.4,	11.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:33,	1,	1.9,	3.2,	-0.5,	Null,	19,	1,	2.5,	-9.7,	-17.2,	Cool,	1,	-2.5,	10.2,	16.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:34,	1,	2,	3.2,	-0.3,	Null,	18.8,	1,	3.1,	-9.3,	-17.2,	Cool,	1,	-2,	14.4,	22.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:35,	1,	2.2,	3.3,	-0.2,	Null,	18.7,	1,	3.5,	-8.8,	-17,	Cool,	1,	-1.3,	17,	27.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:36,	1,	2.3,	3.5,	0,	Null,	18.8,	1,	3.9,	-8.3,	-16.7,	Cool,	1,	-0.8,	18.5,	30.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:36,	Variable Differential Defrost Entered Zone 2
6/16/2019 16:36,	Zone-2 Op Mode:  Defrost
6/16/2019 16:36,	Zone-3 Op Mode:  Null-Fans On
6/16/2019 16:36,	1,	2.4,	3.5,	0,	Null,	18.7,	1,	4,	-8.2,	-16.6,	Defrost,	1,	-0.7,	18.8,	30.8,	Null-Fans On,"Diesel, Cycle-Sentry"
6/16/2019 16:37,	Zone-3 Op Mode:  Null
6/16/2019 16:37,	1,	2.5,	3,	0,	Null,	18.3,	1,	4.1,	-6.7,	-12.4,	Defrost,	1,	0.2,	17,	29.4,	Null,"Diesel, Cycle-Sentry"
6/16/2019 16:38,	1,	2.7,	2.8,	0,	Null,	18,	1,	4.1,	5.1,	-1.2,	Defrost,	1,	0.3,	17.1,	26.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 16:39,	1,	2.9,	2.8,	0.1,	Null,	17.9,	1,	4.1,	19.4,	10.3,	Defrost,	1,	0.5,	17,	24,	Null,"Diesel, Cycle-Sentry"
6/16/2019 16:40,	Zone-2 Op Mode:  Defrost
6/16/2019 16:40,	1,	3,	2.8,	0.2,	Null,	18.1,	1,	4.4,	23,	19.9,	Defrost,	1,	0.8,	16.8,	21.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 16:41,	Defrost State Exited Zone 2
6/16/2019 16:41,	Zone-2 Op Mode:  Cool
6/16/2019 16:41,	1,	3.1,	2.8,	0.2,	Null,	18.4,	1,	4.4,	19.3,	18.3,	Cool,	1,	0.8,	16.7,	21.4,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:42,	1,	3.2,	3.5,	0.4,	Null,	19.8,	1,	4.3,	4.6,	4.8,	Cool,	1,	0.9,	15.7,	19.2,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:43,	1,	3,	3.7,	0.4,	Null,	20.3,	1,	4.2,	-1,	-2.1,	Cool,	1,	1,	14.6,	17.1,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:44,	1,	2.7,	3.8,	0.2,	Null,	20.1,	1,	3.6,	-5.6,	-8.3,	Cool,	1,	1,	13.1,	15.2,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:45,	1,	2.4,	3.8,	0.1,	Null,	19.5,	1,	3,	-7.8,	-11.7,	Cool,	1,	0.9,	11.8,	13.7,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:46,	1,	2.1,	3.7,	-0.1,	Null,	19,	1,	2.6,	-8.8,	-13.6,	Cool,	1,	0.7,	10.5,	12.2,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:47,	1,	1.8,	3.5,	-0.3,	Null,	19.1,	1,	2.1,	-9.4,	-14.9,	Cool,	1,	0.5,	9.4,	11.1,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:48,	1,	1.5,	3.3,	-0.5,	Null,	18.8,	1,	1.8,	-9.9,	-15.8,	Cool,	1,	0.3,	8.7,	10.2,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:49,	1,	1.1,	3.1,	-0.9,	Null,	19.1,	1,	1.3,	-10.3,	-16.6,	Cool,	1,	0.1,	8,	9.4,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:50,	1,	0.9,	2.8,	-1.3,	Null,	18.9,	1,	1.2,	-10.4,	-17,	Cool,	1,	-0.1,	7.5,	8.7,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:50,	Zone-1 Op Mode:  Cool
6/16/2019 16:51,	-21,	0.6,	0.8,	-2.3,	Cool,	18.8,	1,	1,	-9.4,	-16.8,	Cool,	1,	-0.3,	7,	8.1,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:51,	Zone-2 Op Mode:  Null
6/16/2019 16:52,	-21,	-2.9,	-6.8,	-8.4,	Cool,	19.3,	1,	0.9,	-4.8,	-11.5,	Null,	1,	-0.4,	6.4,	7.5,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:53,	-21,	-6.3,	-11.7,	-13.5,	Cool,	19.8,	1,	1,	-3,	-7.6,	Null,	1,	-0.4,	6,	7,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:54,	-21,	-8.8,	-14,	-15.5,	Cool,	19.8,	1,	1.1,	-2.4,	-5.6,	Null,	1,	-0.3,	5.9,	6.8,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:55,	-21,	-10.5,	-15.6,	-17.2,	Cool,	20,	1,	1.1,	-2.2,	-4.7,	Null,	1,	-0.2,	5.9,	6.7,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:56,	-21,	-11.9,	-16.8,	-18.4,	Cool,	20.1,	1,	1.1,	-2.1,	-4,	Null,	1,	0,	6,	6.7,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:57,	-21,	-13,	-17.7,	-19.3,	Cool,	20,	1,	1.1,	-1.9,	-3.4,	Null,	1,	0.1,	6.2,	6.6,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:58,	-21,	-14,	-18.5,	-20.2,	Cool,	19.8,	1,	1.1,	-1.7,	-2.9,	Null,	1,	0.2,	6.3,	6.6,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 16:59,	-21,	-14.8,	-19.2,	-21,	Cool,	19.8,	1,	1.1,	-1.5,	-2.5,	Null,	1,	0.4,	6.3,	6.6,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 17:00,	-21,	-15.6,	-19.7,	-21.6,	Cool,	20.2,	1,	1.1,	-1.3,	-2.2,	Null,	1,	0.5,	6.4,	6.6,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 17:01,	-21,	-16.3,	-20.3,	-22.2,	Cool,	20.2,	1,	1.1,	-1.1,	-1.8,	Null,	1,	0.7,	6.5,	6.5,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 17:02,	-21,	-16.9,	-20.8,	-22.7,	Cool,	19.9,	1,	1.1,	-0.9,	-1.6,	Null,	1,	0.8,	6.6,	6.5,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 17:03,	-21,	-17.5,	-21.3,	-23.2,	Cool,	20,	1,	1.2,	-0.8,	-1.4,	Null,	1,	0.9,	6.7,	6.5,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 17:04,	-21,	-18.1,	-21.8,	-23.7,	Cool,	19.9,	1,	1.2,	-0.6,	-1.2,	Null,	1,	1,	6.7,	6.5,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 17:05,	-21,	-18.6,	-22.1,	-24.1,	Cool,	19.7,	1,	1.2,	-0.5,	-1,	Null,	1,	1.2,	6.8,	6.5,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 17:06,	-21,	-19.1,	-22.5,	-24.5,	Cool,	19.6,	1,	1.2,	-0.3,	-0.9,	Null,	1,	1.3,	6.8,	6.4,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 17:07,	-21,	-19.6,	-22.9,	-24.9,	Cool,	19.3,	1,	1.2,	-0.2,	-0.8,	Null,	1,	1.4,	6.8,	6.4,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 17:08,	-21,	-20,	-23.2,	-25.2,	Cool,	19.8,	1,	1.2,	-0.1,	-0.6,	Null,	1,	1.5,	6.8,	6.4,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 17:09,	-21,	-20.4,	-23.6,	-25.6,	Cool,	19.2,	1,	1.2,	0,	-0.5,	Null,	1,	1.6,	6.9,	6.4,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 17:10,	-21,	-20.8,	-23.9,	-25.9,	Cool,	19.2,	1,	1.2,	0,	-0.4,	Null,	1,	1.7,	6.9,	6.4,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 17:10,	Zone-1 Op Mode:  Null
6/16/2019 17:10,	-21,	-21,	-24,	-26.1,	Null,	19.2,	1,	1.2,	0.1,	-0.3,	Null,	1,	1.8,	6.9,	6.3,	Null,"Diesel, Cycle-Sentry"
6/16/2019 17:11,	-21,	-20.6,	-23.3,	-26.2,	Null,	19.3,	1,	1.2,	0.1,	-0.2,	Null,	1,	1.8,	6.9,	6.3,	Null,"Diesel, Cycle-Sentry"
6/16/2019 17:12,	-21,	-20.3,	-22.3,	-26.2,	Null,	18.6,	1,	1.3,	0.1,	-0.2,	Null,	1,	1.9,	6.9,	6.3,	Null,"Diesel, Cycle-Sentry"
6/16/2019 17:13,	-21,	-19.9,	-21.4,	-26.1,	Null,	18.2,	1,	1.3,	0.1,	-0.1,	Null,	1,	2,	6.9,	6.3,	Null,"Diesel, Cycle-Sentry"
6/16/2019 17:14,	-21,	-19.6,	-20.5,	-25.8,	Null,	17.9,	1,	1.4,	0.1,	-0.1,	Null,	1,	2.1,	6.8,	6.2,	Null,"Diesel, Cycle-Sentry"
6/16/2019 17:15,	-21,	-19.3,	-19.7,	-25.5,	Null,	17.3,	1,	1.4,	0.1,	0,	Null,	1,	2.2,	6.8,	6.2,	Null,"Diesel, Cycle-Sentry"
6/16/2019 17:16,	-21,	-19,	-18.8,	-25.2,	Null,	16.8,	1,	1.5,	0.1,	0,	Null,	1,	2.2,	6.7,	6.2,	Null,"Diesel, Cycle-Sentry"
6/16/2019 17:17,	-21,	-18.7,	-18.2,	-24.8,	Null,	16.2,	1,	1.5,	0.1,	0,	Null,	1,	2.3,	6.7,	6.1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 17:18,	-21,	-18.4,	-17.4,	-24.4,	Null,	15.9,	1,	1.6,	0.2,	0,	Null,	1,	2.3,	6.6,	6.1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 17:19,	Zone-1 Op Mode:  Cool
6/16/2019 17:19,	-21,	-18.2,	-17,	-24.2,	Cool,	16,	1,	1.6,	0.2,	0,	Null,	1,	2.4,	6.6,	6.1,	Null,"Start, Diesel, Cycle-Sentry"
6/16/2019 17:20,	-21,	-17.6,	-16.9,	-23.2,	Cool,	16.1,	1,	1.6,	0.2,	0.1,	Null,	1,	2.4,	6.5,	6,	Null,"Start, Diesel, Cycle-Sentry"
6/16/2019 17:21,	Zone-1 Op Mode:  Cool
6/16/2019 17:21,	-21,	-16.2,	-16,	-18.8,	Cool,	16.6,	1,	1.7,	0.2,	0,	Null,	1,	2.5,	6.5,	5.8,	Null,"Diesel, Cycle-Sentry"
6/16/2019 17:22,	-21,	-17,	-19.3,	-20.5,	Cool,	17.4,	1,	1.7,	0.2,	0,	Null,	1,	2.6,	6.4,	5.5,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 17:23,	-21,	-18.2,	-21.4,	-23.3,	Cool,	18.2,	1,	1.6,	0.2,	0,	Null,	1,	2.6,	6.3,	5.4,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 17:24,	-21,	-19.2,	-22.5,	-24.5,	Cool,	18.5,	1,	1.6,	0.2,	0,	Null,	1,	2.7,	6.3,	5.3,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 17:25,	-21,	-20,	-23.3,	-25.3,	Cool,	18.2,	1,	1.6,	0.3,	0,	Null,	1,	2.7,	6.3,	5.3,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 17:26,	-21,	-20.6,	-23.9,	-25.8,	Cool,	18.3,	1,	1.5,	0.5,	0,	Null,	1,	2.8,	6.4,	5.3,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 17:27,	Zone-1 Op Mode:  Null
6/16/2019 17:27,	-21,	-21,	-24.2,	-26.1,	Null,	18.4,	1,	1.5,	0.6,	0,	Null,	1,	2.8,	6.4,	5.3,	Null,"Diesel, Cycle-Sentry"
6/16/2019 17:28,	-21,	-20.6,	-23.4,	-26.3,	Null,	18.2,	1,	1.5,	0.7,	0,	Null,	1,	2.8,	6.4,	5.4,	Null,"Diesel, Cycle-Sentry"
6/16/2019 17:29,	-21,	-20.3,	-22.3,	-26.3,	Null,	17.8,	1,	1.5,	0.7,	0,	Null,	1,	2.9,	6.4,	5.4,	Null,"Diesel, Cycle-Sentry"
6/16/2019 17:30,	-21,	-20.1,	-21.4,	-26.2,	Null,	17.2,	1,	1.6,	0.8,	0.1,	Null,	1,	2.9,	6.3,	5.3,	Null,"Diesel, Cycle-Sentry"
6/16/2019 17:31,	-21,	-19.8,	-20.5,	-26,	Null,	17,	1,	1.6,	0.8,	0.1,	Null,	1,	2.9,	6.3,	5.3,	Null,"Diesel, Cycle-Sentry"
6/16/2019 17:32,	-21,	-19.5,	-19.7,	-25.7,	Null,	16.7,	1,	1.6,	0.8,	0.1,	Null,	1,	3,	6.2,	5.3,	Null,"Diesel, Cycle-Sentry"
6/16/2019 17:33,	-21,	-19.2,	-19.1,	-25.3,	Null,	16.2,	1,	1.7,	0.8,	0.1,	Null,	1,	3,	6.2,	5.3,	Null,"Diesel, Cycle-Sentry"
6/16/2019 17:34,	-21,	-19,	-18.4,	-25,	Null,	16.2,	1,	1.7,	0.9,	0.2,	Null,	1,	3.1,	6.1,	5.3,	Null,"Diesel, Cycle-Sentry"
6/16/2019 17:35,	-21,	-18.8,	-17.8,	-24.7,	Null,	15.9,	1,	1.7,	1,	0.3,	Null,	1,	3.1,	6.1,	5.3,	Null,"Diesel, Cycle-Sentry"
6/16/2019 17:36,	-21,	-18.5,	-17.2,	-24.3,	Null,	15.9,	1,	1.8,	1.1,	0.4,	Null,	1,	3.1,	6,	5.3,	Null,"Diesel, Cycle-Sentry"
6/16/2019 17:37,	-21,	-18.3,	-16.6,	-24,	Null,	15.8,	1,	1.8,	1.1,	0.5,	Null,	1,	3.2,	6,	5.3,	Null,"Diesel, Cycle-Sentry"
6/16/2019 17:37,	Zone-1 Op Mode:  Cool
6/16/2019 17:37,	-21,	-18.2,	-16.4,	-23.9,	Cool,	15.8,	1,	1.8,	1.1,	0.6,	Null,	1,	3.2,	6,	5.3,	Null,"Start, Diesel, Cycle-Sentry"
6/16/2019 17:38,	-21,	-17.8,	-16.7,	-23,	Cool,	16,	1,	1.9,	1.2,	0.6,	Null,	1,	3.2,	5.9,	5.3,	Null,"Start, Diesel, Cycle-Sentry"
6/16/2019 17:39,	-21,	-16.8,	-16.6,	-19.3,	Cool,	16.4,	1,	1.9,	1.2,	0.6,	Null,	1,	3.2,	5.9,	5.2,	Null,"Diesel, Cycle-Sentry"
6/16/2019 17:40,	-21,	-17.6,	-20.2,	-21.2,	Cool,	17.2,	1,	2,	1.2,	0.6,	Null,	1,	3.3,	5.8,	5.1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 17:41,	-21,	-18.5,	-22.3,	-23.8,	Cool,	17.8,	1,	2,	1.3,	0.6,	Null,	1,	3.3,	5.8,	5.1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 17:42,	-21,	-19.4,	-23.8,	-25.4,	Cool,	18.3,	1,	2,	1.3,	0.7,	Null,	1,	3.4,	5.8,	5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 17:43,	-21,	-20.2,	-24.6,	-26.2,	Cool,	18.5,	1,	2.1,	1.4,	0.7,	Null,	1,	3.4,	5.8,	5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 17:44,	-21,	-20.9,	-25.2,	-26.9,	Cool,	18.6,	1,	2.1,	1.4,	0.8,	Null,	1,	3.4,	5.8,	5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 17:44,	Zone-1 Op Mode:  Null
6/16/2019 17:44,	-21,	-21,	-25.4,	-27,	Null,	18.6,	1,	2.1,	1.4,	0.8,	Null,	1,	3.4,	5.8,	5.1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 17:45,	-21,	-20.6,	-24.5,	-27.2,	Null,	18.4,	1,	2.1,	1.5,	0.8,	Null,	1,	3.5,	5.8,	5.1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 17:46,	-21,	-20.4,	-23.3,	-27.1,	Null,	17.9,	1,	2.2,	1.5,	0.8,	Null,	1,	3.5,	5.7,	5.1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 17:47,	-21,	-20.2,	-22.3,	-26.8,	Null,	17.2,	1,	2.2,	1.5,	0.8,	Null,	1,	3.5,	5.7,	5.1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 17:48,	-21,	-20,	-21.4,	-26.6,	Null,	16.8,	1,	2.2,	1.5,	0.8,	Null,	1,	3.6,	5.7,	5.1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 17:49,	-21,	-19.8,	-20.6,	-26.2,	Null,	16.8,	1,	2.2,	1.5,	0.9,	Null,	1,	3.6,	5.7,	5.1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 17:50,	-21,	-19.5,	-19.8,	-25.9,	Null,	16.5,	1,	2.3,	1.6,	0.9,	Null,	1,	3.6,	5.7,	5.1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 17:51,	-21,	-19.3,	-19.1,	-25.5,	Null,	16.2,	1,	2.3,	1.6,	0.9,	Null,	1,	3.6,	5.7,	5.1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 17:52,	-21,	-19,	-18.3,	-25.2,	Null,	16,	1,	2.3,	1.6,	0.9,	Null,	1,	3.7,	5.6,	5.1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 17:53,	-21,	-18.8,	-17.6,	-24.8,	Null,	16,	1,	2.4,	1.6,	0.9,	Null,	1,	3.7,	5.6,	5.1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 17:54,	-21,	-18.6,	-16.9,	-24.5,	Null,	16.1,	1,	2.4,	1.6,	1,	Null,	1,	3.7,	5.6,	5.2,	Null,"Diesel, Cycle-Sentry"
6/16/2019 17:55,	-21,	-18.4,	-16.3,	-24.1,	Null,	16,	1,	2.4,	1.6,	1,	Null,	1,	3.8,	5.6,	5.2,	Null,"Diesel, Cycle-Sentry"
6/16/2019 17:56,	Zone-1 Op Mode:  Cool
6/16/2019 17:56,	Zone-3 Op Mode:  Cool
6/16/2019 17:56,	-21,	-18.2,	-15.9,	-23.8,	Cool,	16,	1,	2.4,	1.7,	1,	Null,	1,	3.8,	5.6,	5.2,	Cool,"Start, Diesel, Cycle-Sentry"
6/16/2019 17:57,	-21,	-17.8,	-16.2,	-22.9,	Cool,	16,	1,	2.4,	1.7,	1,	Null,	1,	3.8,	5.6,	5.2,	Cool,"Start, Diesel, Cycle-Sentry"
6/16/2019 17:58,	-21,	-16.6,	-15,	-18.3,	Cool,	16.8,	1,	2.4,	1.6,	0.9,	Null,	1,	3.8,	2.6,	3.3,	Cool,"Diesel, Cycle-Sentry"
6/16/2019 17:58,	Zone-1 Op Mode:  Cool
6/16/2019 17:59,	-21,	-16,	-15.3,	-17.4,	Cool,	17.9,	1,	2.4,	1.2,	0.7,	Null,	1,	3.5,	-1.9,	-1.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 18:00,	-21,	-16.3,	-16.9,	-18.5,	Cool,	19,	1,	2.3,	0.6,	0.4,	Null,	1,	3.1,	-5.5,	-6.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 18:01,	-21,	-16.6,	-17.5,	-19.1,	Cool,	19,	1,	2.2,	0,	0.2,	Null,	1,	2.5,	-6.8,	-9.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 18:02,	-21,	-16.9,	-18.2,	-19.9,	Cool,	19.7,	1,	2.1,	-0.6,	-0.1,	Null,	1,	2.1,	-7.7,	-11.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 18:03,	-21,	-17.2,	-18.8,	-20.8,	Cool,	20.1,	1,	1.9,	-1.1,	-0.4,	Null,	1,	1.7,	-8.1,	-12,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 18:04,	-21,	-17.6,	-19.2,	-21.3,	Cool,	20.4,	1,	1.8,	-1.6,	-0.7,	Null,	1,	1.4,	-8.4,	-12.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 18:05,	-21,	-17.9,	-19.6,	-21.8,	Cool,	20,	1,	1.6,	-2.1,	-0.9,	Null,	1,	1.3,	-8.8,	-12.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 18:06,	-21,	-18.2,	-19.8,	-22,	Cool,	19.9,	1,	1.4,	-2.4,	-1.2,	Null,	1,	1.2,	-8.9,	-12.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 18:07,	-21,	-18.3,	-19.9,	-22.2,	Cool,	20.1,	1,	1.2,	-2.8,	-1.5,	Null,	1,	1,	-9.3,	-13.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 18:07,	Zone-3 Op Mode:  Null
6/16/2019 18:08,	-21,	-18.9,	-21.6,	-23.7,	Cool,	19.6,	1,	1,	-2.8,	-1.6,	Null,	1,	1,	-5.4,	-11.1,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 18:09,	-21,	-20.1,	-23.6,	-25.7,	Cool,	19.5,	1,	0.9,	-2.5,	-1.5,	Null,	1,	1,	-4,	-8.7,	Null,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 18:10,	Zone-1 Op Mode:  Null
6/16/2019 18:10,	-21,	-21,	-24.6,	-26.8,	Null,	19.1,	1,	0.8,	-2.2,	-1.4,	Null,	1,	1,	-3.3,	-7.1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:11,	-21,	-20.6,	-23.8,	-27.3,	Null,	18.8,	1,	0.8,	-1.8,	-1.2,	Null,	1,	1,	-2.7,	-5.9,	Null,"Diesel, Cycle-Sentry"
