Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
6/16/2019 18:12,	-21,	-20.4,	-22.8,	-27.2,	Null,	18.2,	1,	0.8,	-1.5,	-1.1,	Null,	1,	1,	-2.1,	-5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:13,	-21,	-20.2,	-22,	-27,	Null,	17.4,	1,	0.8,	-1.2,	-1,	Null,	1,	1,	-1.6,	-4.2,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:14,	-21,	-20,	-21.2,	-26.8,	Null,	16.9,	1,	0.8,	-1,	-0.9,	Null,	1,	1,	-1.2,	-3.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:15,	-21,	-19.8,	-20.4,	-26.4,	Null,	16.5,	1,	0.8,	-0.8,	-0.8,	Null,	1,	1,	-1,	-3.2,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:16,	-21,	-19.6,	-19.7,	-26.1,	Null,	16.1,	1,	0.8,	-0.7,	-0.7,	Null,	1,	1,	-0.9,	-2.9,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:17,	-21,	-19.4,	-19,	-25.8,	Null,	15.8,	1,	0.8,	-0.5,	-0.6,	Null,	1,	1,	-0.8,	-2.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:18,	-21,	-19.2,	-18.4,	-25.5,	Null,	15.6,	1,	0.8,	-0.3,	-0.5,	Null,	1,	1.1,	-0.7,	-2.2,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:19,	-21,	-19,	-17.7,	-25.2,	Null,	15.6,	1,	0.8,	-0.2,	-0.5,	Null,	1,	1.1,	-0.6,	-2,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:20,	-21,	-18.8,	-17.1,	-24.8,	Null,	15.6,	1,	0.9,	-0.2,	-0.4,	Null,	1,	1.2,	-0.5,	-1.8,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:21,	-21,	-18.6,	-16.5,	-24.5,	Null,	15.4,	1,	0.9,	0,	-0.3,	Null,	1,	1.2,	-0.3,	-1.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:22,	-21,	-18.4,	-15.9,	-24.2,	Null,	15.3,	1,	1,	0.1,	-0.2,	Null,	1,	1.3,	-0.2,	-1.4,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:23,	Zone-1 Op Mode:  Cool
6/16/2019 18:23,	-21,	-18.2,	-15.5,	-23.9,	Cool,	15.3,	1,	1,	0.2,	-0.2,	Null,	1,	1.3,	-0.1,	-1.3,	Null,"Start, Diesel, Cycle-Sentry"
6/16/2019 18:24,	-21,	-17.8,	-16,	-23,	Cool,	15.7,	1,	1,	0.2,	-0.2,	Null,	1,	1.3,	0,	-1.2,	Null,"Start, Diesel, Cycle-Sentry"
6/16/2019 18:25,	-21,	-17,	-16.4,	-19.3,	Cool,	16.3,	1,	1.1,	0.2,	-0.4,	Null,	1,	1.4,	0.1,	-1.1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:26,	-21,	-17.7,	-20,	-21.1,	Cool,	17,	1,	1.1,	0.3,	-0.5,	Null,	1,	1.4,	0.3,	-0.9,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:27,	-21,	-18.6,	-22.3,	-23.8,	Cool,	17.6,	1,	1.1,	0.3,	-0.5,	Null,	1,	1.5,	0.4,	-0.8,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:28,	-21,	-19.6,	-23.9,	-25.6,	Cool,	18.1,	1,	1.1,	0.4,	-0.5,	Null,	1,	1.5,	0.5,	-0.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:29,	-21,	-20.5,	-25,	-26.7,	Cool,	18.2,	1,	1.1,	0.4,	-0.4,	Null,	1,	1.6,	0.7,	-0.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:29,	Zone-1 Op Mode:  Null
6/16/2019 18:29,	-21,	-21,	-25.6,	-27.1,	Null,	18.1,	1,	1.2,	0.5,	-0.4,	Null,	1,	1.6,	0.8,	-0.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:30,	-21,	-20.6,	-24.7,	-27.4,	Null,	17.6,	1,	1.2,	0.5,	-0.3,	Null,	1,	1.6,	0.9,	-0.3,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:31,	-21,	-20.4,	-23.5,	-27.3,	Null,	17.2,	1,	1.2,	0.5,	-0.3,	Null,	1,	1.7,	1.1,	-0.3,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:32,	-21,	-20.2,	-22.5,	-27.1,	Null,	16.9,	1,	1.2,	0.6,	-0.2,	Null,	1,	1.7,	1.2,	-0.2,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:33,	-21,	-20.1,	-21.6,	-26.8,	Null,	16.6,	1,	1.2,	0.6,	-0.2,	Null,	1,	1.8,	1.2,	-0.1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:34,	-21,	-19.9,	-20.8,	-26.5,	Null,	16.2,	1,	1.2,	0.6,	-0.1,	Null,	1,	1.8,	1.3,	0,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:35,	-21,	-19.7,	-20,	-26.1,	Null,	15.9,	1,	1.3,	0.7,	0,	Null,	1,	1.8,	1.4,	0.1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:36,	-21,	-19.4,	-19.2,	-25.8,	Null,	15.8,	1,	1.3,	0.7,	0,	Null,	1,	1.8,	1.4,	0.2,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:37,	-21,	-19.2,	-18.5,	-25.4,	Null,	15.7,	1,	1.3,	0.7,	0.1,	Null,	1,	1.9,	1.5,	0.2,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:38,	-21,	-19,	-17.8,	-25.1,	Null,	15.6,	1,	1.3,	0.8,	0.1,	Null,	1,	1.9,	1.5,	0.3,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:39,	-21,	-18.8,	-17.2,	-24.8,	Null,	15.6,	1,	1.4,	0.8,	0.2,	Null,	1,	2,	1.6,	0.4,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:40,	-21,	-18.6,	-16.5,	-24.4,	Null,	15.5,	1,	1.4,	0.8,	0.2,	Null,	1,	2,	1.6,	0.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:41,	-21,	-18.4,	-15.9,	-24.1,	Null,	15.5,	1,	1.4,	0.8,	0.2,	Null,	1,	2.1,	1.7,	0.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:42,	-21,	-18.2,	-15.3,	-23.8,	Null,	15.4,	1,	1.5,	0.9,	0.3,	Null,	1,	2.1,	1.8,	0.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:43,	Zone-1 Op Mode:  Cool
6/16/2019 18:43,	-21,	-18.2,	-15.2,	-23.7,	Cool,	15.4,	1,	1.5,	0.9,	0.3,	Null,	1,	2.1,	1.8,	0.6,	Null,"Start, Diesel, Cycle-Sentry"
6/16/2019 18:44,	-21,	-17.8,	-15.9,	-22.8,	Cool,	15.5,	1,	1.5,	0.9,	0.3,	Null,	1,	2.1,	1.8,	0.7,	Null,"Start, Diesel, Cycle-Sentry"
6/16/2019 18:45,	-21,	-17.1,	-16.8,	-19.6,	Cool,	16.2,	1,	1.5,	0.9,	0.3,	Null,	1,	2.2,	1.8,	0.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:46,	-21,	-17.8,	-20.5,	-21.4,	Cool,	17.2,	1,	1.5,	1,	0.3,	Null,	1,	2.2,	1.9,	0.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:47,	-21,	-18.8,	-22.7,	-24,	Cool,	17.9,	1,	1.5,	1,	0.3,	Null,	1,	2.2,	1.9,	0.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:48,	-21,	-19.8,	-24.3,	-25.9,	Cool,	18.4,	1,	1.6,	1.1,	0.4,	Null,	1,	2.2,	2,	0.8,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:49,	-21,	-20.7,	-25.3,	-26.9,	Cool,	18.2,	1,	1.6,	1.1,	0.4,	Null,	1,	2.3,	2,	0.8,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:49,	Zone-1 Op Mode:  Null
6/16/2019 18:49,	-21,	-21,	-25.6,	-27.1,	Null,	18.2,	1,	1.6,	1.1,	0.5,	Null,	1,	2.3,	2,	0.8,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:50,	-21,	-20.7,	-24.6,	-27.4,	Null,	18,	1,	1.6,	1.1,	0.5,	Null,	1,	2.3,	2,	0.9,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:51,	-21,	-20.4,	-23.5,	-27.3,	Null,	17.5,	1,	1.6,	1.2,	0.5,	Null,	1,	2.3,	2,	0.9,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:52,	-21,	-20.2,	-22.5,	-27.1,	Null,	17.1,	1,	1.6,	1.2,	0.6,	Null,	1,	2.4,	2.1,	1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:53,	-21,	-20,	-21.6,	-26.8,	Null,	16.8,	1,	1.7,	1.2,	0.6,	Null,	1,	2.4,	2.1,	1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:54,	-21,	-19.8,	-20.7,	-26.4,	Null,	16.7,	1,	1.7,	1.2,	0.7,	Null,	1,	2.4,	2.1,	1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:55,	-21,	-19.6,	-19.9,	-26.1,	Null,	16.5,	1,	1.7,	1.2,	0.7,	Null,	1,	2.4,	2.2,	1.1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:56,	-21,	-19.4,	-19.2,	-25.8,	Null,	16.3,	1,	1.7,	1.2,	0.7,	Null,	1,	2.5,	2.2,	1.1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:57,	-21,	-19.3,	-18.4,	-25.4,	Null,	16.1,	1,	1.7,	1.2,	0.7,	Null,	1,	2.5,	2.2,	1.1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:58,	-21,	-19.1,	-17.7,	-25.1,	Null,	16.1,	1,	1.8,	1.2,	0.8,	Null,	1,	2.5,	2.2,	1.1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 18:59,	-21,	-18.9,	-17.1,	-24.7,	Null,	16,	1,	1.8,	1.2,	0.8,	Null,	1,	2.6,	2.2,	1.1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 19:00,	-21,	-18.7,	-16.5,	-24.4,	Null,	16,	1,	1.8,	1.2,	0.8,	Null,	1,	2.7,	2.6,	1.3,	Null,"Diesel, Cycle-Sentry"
6/16/2019 19:01,	-21,	-18.5,	-15.9,	-24.1,	Null,	15.8,	1,	1.8,	1.2,	0.8,	Null,	1,	2.9,	2.8,	1.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 19:02,	-21,	-18.3,	-15.3,	-23.8,	Null,	15.7,	1,	1.8,	1.3,	0.8,	Null,	1,	3.1,	3.1,	1.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 19:02,	Zone-1 Op Mode:  Cool
6/16/2019 19:02,	-21,	-18.2,	-15.1,	-23.6,	Cool,	15.6,	1,	1.8,	1.3,	0.8,	Null,	1,	3.2,	3.2,	1.7,	Null,"Start, Diesel, Cycle-Sentry"
6/16/2019 19:03,	-21,	-17.8,	-15.8,	-22.8,	Cool,	15.7,	1,	1.9,	1.3,	0.8,	Null,	1,	3.3,	3.5,	1.9,	Null,"Start, Diesel, Cycle-Sentry"
6/16/2019 19:04,	-21,	-17.1,	-16.8,	-19.6,	Cool,	16.3,	1,	1.9,	1.3,	0.7,	Null,	1,	3.5,	3.6,	1.9,	Null,"Diesel, Cycle-Sentry"
6/16/2019 19:05,	-21,	-17.9,	-20.6,	-21.5,	Cool,	17.2,	1,	1.9,	1.3,	0.7,	Null,	1,	3.6,	3.8,	2,	Null,"Diesel, Cycle-Sentry"
6/16/2019 19:06,	-21,	-18.8,	-22.8,	-24.1,	Cool,	17.8,	1,	1.9,	1.3,	0.7,	Null,	1,	3.8,	3.9,	2.1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 19:06,	Zone-3 Op Mode:  Cool
6/16/2019 19:07,	-21,	-19,	-20.9,	-23,	Cool,	18.4,	1,	1.9,	1.3,	0.7,	Null,	1,	3.7,	-0.8,	-0.9,	Cool,"Diesel, Cycle-Sentry"
6/16/2019 19:08,	-21,	-18.6,	-19.6,	-21.2,	Cool,	18.9,	1,	1.9,	1.3,	0.8,	Null,	1,	3.2,	-5.1,	-5.7,	Cool,"Diesel, Cycle-Sentry"
6/16/2019 19:09,	-21,	-18.5,	-19.8,	-21.3,	Cool,	19.5,	1,	1.9,	1.4,	0.8,	Null,	1,	2.7,	-6.9,	-9.1,	Cool,"Diesel, Cycle-Sentry"
6/16/2019 19:10,	-21,	-18.4,	-19.6,	-21.2,	Cool,	19.7,	1,	1.9,	1.4,	0.8,	Null,	1,	2.4,	-8,	-11,	Cool,"Diesel, Cycle-Sentry"
6/16/2019 19:11,	-21,	-18.3,	-19.4,	-21.1,	Cool,	19.5,	1,	1.9,	1.4,	0.8,	Null,	1,	2.2,	-8.6,	-12,	Cool,"Diesel, Cycle-Sentry"
6/16/2019 19:12,	-21,	-18.2,	-19.1,	-20.9,	Cool,	19.5,	1,	1.9,	1.4,	0.8,	Null,	1,	1.9,	-9.1,	-12.5,	Cool,"Diesel, Cycle-Sentry"
6/16/2019 19:13,	-21,	-18,	-18.9,	-20.6,	Cool,	20.1,	1,	1.9,	1.4,	0.8,	Null,	1,	1.8,	-9.3,	-12.8,	Cool,"Diesel, Cycle-Sentry"
6/16/2019 19:14,	-21,	-17.9,	-18.7,	-20.4,	Cool,	20.2,	1,	1.9,	1.4,	0.9,	Null,	1,	1.8,	-9.2,	-12.8,	Cool,"Diesel, Cycle-Sentry"
6/16/2019 19:15,	-21,	-17.8,	-18.6,	-20.3,	Cool,	19.7,	1,	2,	1.4,	0.9,	Null,	1,	1.6,	-9.3,	-13,	Cool,"Diesel, Cycle-Sentry"
6/16/2019 19:16,	-21,	-17.8,	-18.7,	-20.3,	Cool,	19.7,	1,	2,	1.4,	0.9,	Null,	1,	1.5,	-9.1,	-13,	Cool,"Diesel, Cycle-Sentry"
6/16/2019 19:17,	-21,	-17.8,	-18.7,	-20.3,	Cool,	20.2,	1,	2,	1.4,	0.9,	Null,	1,	1.2,	-9.4,	-13.1,	Cool,"Diesel, Cycle-Sentry"
6/16/2019 19:17,	Zone-1 Op Mode:  Cool
6/16/2019 19:18,	Setpoint Zone-3: 12.0
6/16/2019 19:18,	Zone-3 Op Mode:  Heat
6/16/2019 19:18,	-21,	-18,	-19.5,	-21.3,	Cool,	20,	1,	1.9,	1.4,	0.9,	Null,	12,	1,	-8.2,	-12.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 19:19,	-21,	-19.1,	-22.2,	-24,	Cool,	18.7,	1,	1.9,	1.4,	0.9,	Null,	12,	2.4,	4.3,	3.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 19:20,	-21,	-20.4,	-24.3,	-26,	Cool,	17.8,	1,	1.9,	1.4,	0.9,	Null,	12,	4.7,	10.4,	14.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 19:21,	Zone-1 Op Mode:  Cool
6/16/2019 19:21,	-21,	-21.5,	-25.3,	-27.3,	Cool,	17.1,	1,	1.9,	1.4,	0.9,	Null,	12,	6.7,	15.8,	19.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 19:22,	Zone-1 Op Mode:  Null
6/16/2019 19:22,	Zone-3 Op Mode:  Heat
6/16/2019 19:22,	-21,	-22.1,	-25.7,	-27.7,	Null,	16.8,	1,	1.9,	1.4,	0.9,	Null,	12,	8.3,	19.4,	24.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 19:23,	-21,	-21.7,	-26.9,	-29.3,	Null,	17,	1,	1.9,	1.4,	0.9,	Null,	12,	8.8,	15.8,	23.6,	Heat,"Diesel, Cycle-Sentry"
6/16/2019 19:24,	-21,	-21.3,	-26.9,	-28.8,	Null,	17.1,	1,	1.9,	1.4,	0.9,	Null,	12,	9.1,	14.5,	20.8,	Heat,"Diesel, Cycle-Sentry"
6/16/2019 19:25,	-21,	-21,	-26.2,	-27.4,	Null,	17,	1,	1.9,	1.5,	1,	Null,	12,	9.7,	15.8,	22.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 19:25,	Zone-1 Op Mode:  Cool
6/16/2019 19:25,	Zone-3 Op Mode:  Heat
6/16/2019 19:26,	-21,	-20.8,	-23.3,	-25,	Cool,	16.7,	1,	1.9,	1.5,	1,	Null,	12,	10.8,	20.2,	26.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 19:27,	-21,	-21.2,	-24,	-25.8,	Cool,	16.7,	1,	1.9,	1.6,	1,	Null,	12,	11.8,	22.8,	29.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/16/2019 19:28,	Zone-1 Op Mode:  Null
6/16/2019 19:28,	Zone-3 Op Mode:  Null
6/16/2019 19:28,	-21,	-21.3,	-24.1,	-26.1,	Null,	16.8,	1,	1.9,	1.6,	1,	Null,	12,	12.1,	23.4,	30.3,	Null,"Diesel, Cycle-Sentry"
6/16/2019 19:29,	-21,	-20.7,	-23.5,	-26.3,	Null,	16.5,	1,	1.9,	1.6,	1,	Null,	12,	12.3,	24.1,	31.1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 19:30,	-21,	-20.2,	-22.6,	-26.1,	Null,	16.1,	1,	1.9,	1.6,	1,	Null,	12,	12.4,	24.3,	30.2,	Null,"Diesel, Cycle-Sentry"
6/16/2019 19:31,	-21,	-19.8,	-21.8,	-25.8,	Null,	15.9,	1,	1.9,	1.6,	1.1,	Null,	12,	12.5,	24.2,	28.8,	Null,"Diesel, Cycle-Sentry"
6/16/2019 19:32,	-21,	-19.3,	-21.2,	-25.4,	Null,	15.7,	1,	1.9,	1.7,	1.1,	Null,	12,	12.5,	23.9,	27.3,	Null,"Diesel, Cycle-Sentry"
6/16/2019 19:33,	-21,	-18.9,	-20.5,	-25.1,	Null,	15.3,	1,	1.9,	1.7,	1.1,	Null,	12,	12.5,	23.5,	26,	Null,"Diesel, Cycle-Sentry"
6/16/2019 19:34,	-21,	-18.6,	-20,	-24.8,	Null,	15.5,	1,	1.9,	1.7,	1.1,	Null,	12,	12.6,	22.9,	24.8,	Null,"Diesel, Cycle-Sentry"
6/16/2019 19:34,	Zone-1 Op Mode:  Cool
6/16/2019 19:34,	-21,	-18.2,	-19.4,	-24.5,	Cool,	15.5,	1,	2,	1.7,	1.1,	Null,	12,	12.6,	22.5,	24,	Null,"Start, Diesel, Cycle-Sentry"
6/16/2019 19:35,	-21,	-17.9,	-19,	-23.6,	Cool,	15.8,	1,	2,	1.8,	1.1,	Null,	12,	12.5,	22.1,	23.2,	Null,"Start, Diesel, Cycle-Sentry"
6/16/2019 19:36,	-21,	-17.2,	-16.5,	-19.1,	Cool,	16.5,	1,	2,	1.8,	1.2,	Null,	12,	12.5,	21.8,	22.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 19:37,	-21,	-18,	-20.2,	-21.3,	Cool,	16.9,	1,	2,	1.8,	1.4,	Null,	12,	12.5,	21.4,	22.1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 19:38,	-21,	-19,	-22.7,	-24.1,	Cool,	16.9,	1,	2,	1.8,	1.4,	Null,	12,	12.5,	21.1,	21.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 19:39,	-21,	-20,	-24.6,	-26.1,	Cool,	17.3,	1,	2,	1.9,	1.4,	Null,	12,	12.5,	20.7,	21.2,	Null,"Diesel, Cycle-Sentry"
6/16/2019 19:40,	-21,	-21,	-25.7,	-27.2,	Cool,	18.9,	1,	2,	1.9,	1.4,	Null,	12,	12.4,	20.4,	20.8,	Null,"Diesel, Cycle-Sentry"
6/16/2019 19:40,	Zone-1 Op Mode:  Null
6/16/2019 19:40,	-21,	-21,	-25.7,	-27.3,	Null,	18.9,	1,	2,	1.9,	1.4,	Null,	12,	12.4,	20.4,	20.8,	Null,"Diesel, Cycle-Sentry"
6/16/2019 19:41,	-21,	-20.7,	-24.7,	-27.6,	Null,	19,	1,	2,	1.9,	1.4,	Null,	12,	12.4,	20.1,	20.3,	Null,"Diesel, Cycle-Sentry"
6/16/2019 19:42,	-21,	-20.6,	-23.5,	-27.5,	Null,	19,	1,	2,	1.9,	1.4,	Null,	12,	12.4,	19.8,	20,	Null,"Diesel, Cycle-Sentry"
6/16/2019 19:43,	-21,	-20.5,	-22.8,	-27.2,	Null,	18.1,	1,	2,	1.9,	1.4,	Null,	12,	12.4,	19.5,	19.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 19:44,	-21,	-20.3,	-22.1,	-26.9,	Null,	17.1,	1,	2,	1.9,	1.3,	Null,	12,	12.4,	19.2,	19.3,	Null,"Diesel, Cycle-Sentry"
6/16/2019 19:45,	-21,	-20.2,	-21.3,	-26.6,	Null,	16.2,	1,	2.1,	1.9,	1.3,	Null,	12,	12.4,	18.9,	19,	Null,"Diesel, Cycle-Sentry"
6/16/2019 19:46,	-21,	-20.1,	-20.7,	-26.3,	Null,	15.5,	1,	2.1,	2,	1.3,	Null,	12,	12.4,	18.6,	18.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 19:47,	-21,	-19.9,	-20,	-26,	Null,	15.1,	1,	2.1,	2,	1.3,	Null,	12,	12.4,	18.3,	18.3,	Null,"Diesel, Cycle-Sentry"
6/16/2019 19:48,	-21,	-19.8,	-19.4,	-25.6,	Null,	14.8,	1,	2.1,	2,	1.3,	Null,	12,	12.3,	18.1,	18.1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 19:49,	-21,	-19.6,	-18.8,	-25.3,	Null,	14.6,	1,	2.1,	2,	1.4,	Null,	12,	12.3,	17.9,	17.9,	Null,"Diesel, Cycle-Sentry"
6/16/2019 19:50,	-21,	-19.4,	-18.1,	-25,	Null,	14.4,	1,	2.1,	2,	1.4,	Null,	12,	12.3,	17.7,	17.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 19:51,	-21,	-19.3,	-17.6,	-24.7,	Null,	14.4,	1,	2.2,	2.1,	1.4,	Null,	12,	12.3,	17.5,	17.4,	Null,"Diesel, Cycle-Sentry"
6/16/2019 19:52,	-21,	-19.1,	-17.1,	-24.4,	Null,	14.6,	1,	2.2,	2.1,	1.4,	Null,	12,	12.2,	17.3,	17.2,	Null,"Diesel, Cycle-Sentry"
6/16/2019 19:53,	-21,	-19,	-16.5,	-24.1,	Null,	14.6,	1,	2.2,	2.2,	1.4,	Null,	12,	12.2,	17.2,	17,	Null,"Diesel, Cycle-Sentry"
6/16/2019 19:54,	-21,	-18.8,	-16,	-23.8,	Null,	14.7,	1,	2.2,	2.2,	1.4,	Null,	12,	12.2,	17,	16.8,	Null,"Diesel, Cycle-Sentry"
6/16/2019 19:55,	-21,	-18.7,	-15.4,	-23.5,	Null,	14.8,	1,	2.2,	2.2,	1.5,	Null,	12,	12.2,	16.8,	16.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 19:56,	-21,	-18.5,	-14.9,	-23.2,	Null,	14.8,	1,	2.2,	2.2,	1.5,	Null,	12,	12.2,	16.7,	16.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 19:57,	-21,	-18.3,	-14.6,	-22.8,	Null,	14.8,	1,	2.2,	2.2,	1.5,	Null,	12,	12.2,	16.5,	16.3,	Null,"Diesel, Cycle-Sentry"
6/16/2019 19:58,	-21,	-18.2,	-14,	-22.5,	Null,	15,	1,	2.2,	2.3,	1.5,	Null,	12,	12.2,	16.4,	16.2,	Null,"Diesel, Cycle-Sentry"
6/16/2019 19:59,	Zone-1 Op Mode:  Cool
6/16/2019 19:59,	-21,	-18.2,	-14,	-22.5,	Cool,	15,	1,	2.2,	2.3,	1.5,	Null,	12,	12.2,	16.4,	16.2,	Null,"Start, Diesel, Cycle-Sentry"
6/16/2019 20:00,	-21,	-17.8,	-14.9,	-21.8,	Cool,	15.2,	1,	2.3,	2.3,	1.5,	Null,	12,	12.2,	16.2,	16,	Null,"Start, Diesel, Cycle-Sentry"
6/16/2019 20:01,	-21,	-17.2,	-16.8,	-19.5,	Cool,	15.7,	1,	2.3,	2.3,	1.4,	Null,	12,	12.2,	16.1,	15.8,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:02,	-21,	-17.9,	-20.6,	-21.5,	Cool,	18.1,	1,	2.3,	2.3,	1.4,	Null,	12,	12.2,	15.9,	15.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:03,	-21,	-18.8,	-23.1,	-24.4,	Cool,	17.6,	1,	2.3,	2.3,	1.4,	Null,	12,	12.2,	15.7,	15.4,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:04,	-21,	-19.8,	-24.9,	-26.2,	Cool,	17.6,	1,	2.3,	2.2,	1.4,	Null,	12,	12.2,	15.6,	15.3,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:05,	-21,	-20.7,	-26,	-27.2,	Cool,	17.5,	1,	2.3,	2.2,	1.4,	Null,	12,	12.2,	15.5,	15.1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:05,	Zone-1 Op Mode:  Null
6/16/2019 20:05,	-21,	-21,	-26.3,	-27.5,	Null,	17.4,	1,	2.3,	2.2,	1.4,	Null,	12,	12.2,	15.4,	15.1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:06,	-21,	-20.8,	-25.4,	-27.9,	Null,	16.5,	1,	2.3,	2.1,	1.4,	Null,	12,	12.1,	15.3,	14.9,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:07,	-21,	-20.7,	-24.2,	-27.8,	Null,	15.8,	1,	2.3,	2.1,	1.4,	Null,	12,	12.1,	15.2,	14.8,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:08,	-21,	-20.6,	-23.4,	-27.6,	Null,	15.4,	1,	2.3,	2.1,	1.4,	Null,	12,	12.1,	15,	14.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:09,	-21,	-20.4,	-22.7,	-27.3,	Null,	15.1,	1,	2.3,	2.2,	1.4,	Null,	12,	12.1,	14.9,	14.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:10,	-21,	-20.2,	-21.9,	-27,	Null,	14.8,	1,	2.3,	2.2,	1.4,	Null,	12,	12.1,	14.8,	14.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:11,	-21,	-20.1,	-21.2,	-26.8,	Null,	14.6,	1,	2.3,	2.2,	1.4,	Null,	12,	12.1,	14.7,	14.4,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:12,	-21,	-19.9,	-20.5,	-26.4,	Null,	14.4,	1,	2.3,	2.2,	1.5,	Null,	12,	12.1,	14.6,	14.3,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:13,	-21,	-19.8,	-19.7,	-26.1,	Null,	14.3,	1,	2.3,	2.2,	1.5,	Null,	12,	12.1,	14.5,	14.2,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:14,	-21,	-19.6,	-19,	-25.8,	Null,	14.2,	1,	2.3,	2.2,	1.5,	Null,	12,	12.1,	14.3,	14.1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:15,	-21,	-19.4,	-18.5,	-25.5,	Null,	14.2,	1,	2.3,	2.2,	1.5,	Null,	12,	12.1,	14.2,	14,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:16,	-21,	-19.2,	-17.9,	-25.1,	Null,	14.1,	1,	2.4,	2.2,	1.5,	Null,	12,	12.1,	14.1,	13.9,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:17,	-21,	-19.1,	-17.3,	-24.8,	Null,	14.1,	1,	2.4,	2.2,	1.5,	Null,	12,	12.1,	14,	13.8,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:18,	-21,	-18.9,	-16.7,	-24.5,	Null,	14.1,	1,	2.4,	2.2,	1.5,	Null,	12,	12.1,	13.9,	13.8,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:19,	-21,	-18.8,	-16.2,	-24.2,	Null,	14.1,	1,	2.4,	2.2,	1.5,	Null,	12,	12.1,	13.8,	13.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:20,	-21,	-18.6,	-15.7,	-23.8,	Null,	14,	1,	2.4,	2.2,	1.5,	Null,	12,	12.1,	13.8,	13.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:21,	-21,	-18.5,	-15.2,	-23.6,	Null,	13.9,	1,	2.4,	2.2,	1.5,	Null,	12,	12.1,	13.7,	13.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:22,	-21,	-18.3,	-14.7,	-23.2,	Null,	14,	1,	2.4,	2.2,	1.5,	Null,	12,	12.1,	13.7,	13.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:23,	Zone-1 Op Mode:  Cool
6/16/2019 20:23,	-21,	-18.2,	-14.4,	-23,	Cool,	13.8,	1,	2.4,	2.2,	1.5,	Null,	12,	12.1,	13.6,	13.5,	Null,"Start, Diesel, Cycle-Sentry"
6/16/2019 20:24,	-21,	-17.9,	-15.4,	-22.3,	Cool,	13.8,	1,	2.5,	2.2,	1.5,	Null,	12,	12.1,	13.6,	13.4,	Null,"Start, Diesel, Cycle-Sentry"
6/16/2019 20:25,	-21,	-17.4,	-17.5,	-20,	Cool,	14.1,	1,	2.5,	2.2,	1.5,	Null,	12,	12.1,	13.5,	13.3,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:26,	-21,	-18.1,	-21.2,	-21.9,	Cool,	14.6,	1,	2.4,	2.2,	1.4,	Null,	12,	12.1,	13.4,	13.2,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:27,	-21,	-19.1,	-23.8,	-24.8,	Cool,	14.9,	1,	2.4,	2.2,	1.4,	Null,	12,	12,	13.4,	13,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:28,	-21,	-20.2,	-25.5,	-26.7,	Cool,	15.2,	1,	2.4,	2.2,	1.4,	Null,	12,	12,	13.3,	12.9,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:29,	Zone-1 Op Mode:  Null
6/16/2019 20:29,	-21,	-21,	-26.6,	-27.7,	Null,	15.2,	1,	2.4,	2.2,	1.5,	Null,	12,	12,	13.2,	12.9,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:30,	-21,	-20.8,	-25.6,	-28,	Null,	14,	1,	2.4,	2.2,	1.5,	Null,	12,	12,	13.2,	12.8,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:31,	-21,	-20.7,	-24.6,	-28,	Null,	13.3,	1,	2.4,	2.2,	1.5,	Null,	12,	12,	13.1,	12.8,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:32,	-21,	-20.6,	-23.7,	-27.8,	Null,	12.9,	1,	2.4,	2.2,	1.5,	Null,	12,	12,	13.1,	12.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:33,	-21,	-20.4,	-22.9,	-27.6,	Null,	12.7,	1,	2.4,	2.2,	1.5,	Null,	12,	12,	13,	12.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:34,	-21,	-20.3,	-22.1,	-27.3,	Null,	12.6,	1,	2.4,	2.2,	1.5,	Null,	12,	12,	13,	12.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:35,	-21,	-20.2,	-21.2,	-26.9,	Null,	12.5,	1,	2.4,	2.2,	1.5,	Null,	12,	12,	12.9,	12.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:36,	-21,	-20,	-20.5,	-26.6,	Null,	12.5,	1,	2.4,	2.2,	1.5,	Null,	12,	12,	12.9,	12.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:37,	-21,	-19.8,	-19.8,	-26.3,	Null,	12.5,	1,	2.5,	2.3,	1.5,	Null,	12,	12,	12.8,	12.5,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:38,	-21,	-19.7,	-19.1,	-26,	Null,	12.4,	1,	2.5,	2.3,	1.5,	Null,	12,	12,	12.8,	12.4,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:39,	-21,	-19.5,	-18.4,	-25.7,	Null,	12.3,	1,	2.5,	2.3,	1.5,	Null,	12,	12,	12.8,	12.4,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:40,	-21,	-19.3,	-17.9,	-25.3,	Null,	12.2,	1,	2.5,	2.3,	1.5,	Null,	12,	12,	12.7,	12.4,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:41,	-21,	-19.2,	-17.2,	-25,	Null,	12.3,	1,	2.5,	2.3,	1.5,	Null,	12,	12,	12.7,	12.3,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:42,	-21,	-19,	-16.8,	-24.7,	Null,	12.3,	1,	2.5,	2.3,	1.5,	Null,	12,	12,	12.6,	12.3,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:43,	-21,	-18.9,	-16.2,	-24.4,	Null,	12.4,	1,	2.5,	2.3,	1.6,	Null,	12,	12,	12.6,	12.3,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:44,	-21,	-18.8,	-15.7,	-24.1,	Null,	12.5,	1,	2.5,	2.4,	1.6,	Null,	12,	12,	12.6,	12.3,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:45,	-21,	-18.6,	-15.2,	-23.8,	Null,	12.6,	1,	2.5,	2.4,	1.6,	Null,	12,	12,	12.5,	12.2,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:46,	-21,	-18.5,	-14.7,	-23.5,	Null,	12.7,	1,	2.5,	2.4,	1.6,	Null,	12,	12,	12.5,	12.2,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:47,	-21,	-18.3,	-14.3,	-23.2,	Null,	12.8,	1,	2.5,	2.4,	1.6,	Null,	12,	12,	12.5,	12.2,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:48,	Zone-1 Op Mode:  Cool
6/16/2019 20:48,	-21,	-18.2,	-13.9,	-22.9,	Cool,	12.8,	1,	2.6,	2.4,	1.6,	Null,	12,	12,	12.4,	12.2,	Null,"Start, Diesel, Cycle-Sentry"
6/16/2019 20:49,	-21,	-17.9,	-15.1,	-22.2,	Cool,	12.8,	1,	2.6,	2.4,	1.6,	Null,	12,	12,	12.4,	12.2,	Null,"Start, Diesel, Cycle-Sentry"
6/16/2019 20:50,	-21,	-17.5,	-17.5,	-20.1,	Cool,	14.3,	1,	2.6,	2.4,	1.6,	Null,	12,	11.9,	12.4,	12.1,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:51,	-21,	-18.1,	-21.3,	-21.9,	Cool,	14.4,	1,	2.5,	2.4,	1.5,	Null,	12,	11.9,	12.3,	12,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:52,	-21,	-19.1,	-23.8,	-24.8,	Cool,	14.6,	1,	2.5,	2.4,	1.5,	Null,	12,	11.9,	12.3,	11.9,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:53,	-21,	-20.1,	-25.6,	-26.7,	Cool,	14.8,	1,	2.5,	2.4,	1.5,	Null,	12,	11.9,	12.2,	11.8,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:54,	-21,	-21,	-26.6,	-27.5,	Null,	15,	1,	2.5,	2.4,	1.5,	Null,	12,	11.9,	12.2,	11.8,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:55,	-21,	-20.8,	-25.7,	-27.9,	Null,	14.3,	1,	2.5,	2.4,	1.5,	Null,	12,	11.9,	12.2,	11.8,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:56,	-21,	-20.7,	-24.6,	-27.9,	Null,	13.8,	1,	2.5,	2.4,	1.5,	Null,	12,	11.9,	12.2,	11.8,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:57,	-21,	-20.6,	-23.7,	-27.8,	Null,	13.5,	1,	2.5,	2.4,	1.6,	Null,	12,	11.9,	12.1,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:58,	-21,	-20.4,	-22.8,	-27.5,	Null,	13.4,	1,	2.5,	2.4,	1.6,	Null,	12,	11.9,	12.1,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 20:59,	-21,	-20.3,	-22.1,	-27.2,	Null,	13.4,	1,	2.5,	2.4,	1.6,	Null,	12,	11.9,	12.1,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 21:00,	-21,	-20.1,	-21.2,	-26.8,	Null,	13.5,	1,	2.5,	2.4,	1.6,	Null,	12,	11.9,	12,	11.7,	Null,"Diesel, Cycle-Sentry"
6/16/2019 21:01,	-21,	-20,	-20.6,	-26.5,	Null,	13.6,	1,	2.6,	2.4,	1.6,	Null,	12,	11.9,	12,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 21:02,	-21,	-19.8,	-19.8,	-26.2,	Null,	13.8,	1,	2.6,	2.4,	1.6,	Null,	12,	11.9,	11.9,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 21:03,	-21,	-19.6,	-19.1,	-25.8,	Null,	14.1,	1,	2.6,	2.4,	1.6,	Null,	12,	11.9,	11.9,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 21:04,	-21,	-19.5,	-18.4,	-25.5,	Null,	14.2,	1,	2.6,	2.4,	1.7,	Null,	12,	11.9,	11.9,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 21:05,	-21,	-19.3,	-17.8,	-25.2,	Null,	14.8,	1,	2.6,	2.5,	1.7,	Null,	12,	11.9,	11.9,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 21:06,	-21,	-19.1,	-17,	-24.9,	Null,	15.4,	1,	2.6,	2.5,	1.7,	Null,	12,	11.9,	11.9,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 21:07,	-21,	-19,	-16.4,	-24.6,	Null,	16,	1,	2.6,	2.5,	1.7,	Null,	12,	11.9,	11.8,	11.6,	Null,"Diesel, Cycle-Sentry"
6/16/2019 21:07,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Off
,	Zone-3 Op Mode:  Off
,	-21,	12.1,	12.4,	10.6,	Cool,	11.8,	1,	13.1,	13,	12.9,	Off,	12,	13.1,	13.3,	13.1,	Off,"Start, Diesel, Cycle-Sentry"
,	Start of trip
,	-21,	12.2,	12.5,	10.6,	Cool,	11.9,	1,	13.1,	13,	13,	Off,	12,	13.2,	13.3,	13.2,	Off,"Start, Diesel, Cycle-Sentry"
,	Unit Serial # Bytes 0-1:   
,	Unit Serial # Bytes 2-3:   
,	Unit Serial # Bytes 4-5:   
,	Unit Serial # Bytes 6-7: GL
,	Unit Serial # Bytes 8-9: W1
,	Unit Serial # Bytes 10-11: 17
,	Unit Serial # Bytes 12-13: 90
,	Unit Serial # Bytes 14-15: 90
,	Host Null: DISABLE
,	Refrigerant Type Selection: 1.0
,	Setpoint Zone-2: 1.0
,	Setpoint Zone-3: 12.0
,	Cargo Link: DISABLE
6/19/2019 07:03,	Clock Set
6/19/2019 07:03,	-21,	12.2,	12.5,	10.6,	Cool,	11.9,	1,	13.2,	13,	13,	Off,	12,	13.2,	13.3,	13.2,	Off,"Start, Diesel, Cycle-Sentry"
6/19/2019 07:04,	-21,	12.2,	11.9,	10.6,	Cool,	12.1,	1,	13.2,	13.1,	13,	Off,	12,	13.2,	13.4,	13.2,	Off,"Start, Diesel, Cycle-Sentry"
6/19/2019 07:05,	-21,	12.2,	7.9,	8.7,	Cool,	12.9,	1,	13.2,	12.9,	12.9,	Off,	12,	13.2,	13.3,	13.1,	Off,"Diesel, Cycle-Sentry"
6/19/2019 07:06,	-21,	11.4,	4.5,	5.6,	Cool,	14.1,	1,	13.1,	12.6,	12.5,	Off,	12,	13.2,	13.3,	12.9,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:07,	-21,	10.4,	3.3,	4.2,	Cool,	15,	1,	12.8,	11.9,	12.1,	Off,	12,	13.1,	13.1,	12.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:08,	-21,	9.6,	2.3,	3.3,	Cool,	15.8,	1,	12.5,	11.3,	11.6,	Off,	12,	12.9,	13,	12.6,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:09,	-21,	8.9,	1.4,	2.5,	Cool,	16.1,	1,	12.1,	10.7,	11,	Off,	12,	12.7,	12.9,	12.5,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:10,	-21,	8.4,	0.6,	1.7,	Cool,	16.8,	1,	11.6,	10.1,	10.5,	Off,	12,	12.6,	12.8,	12.4,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:11,	-21,	7.9,	-0.2,	0.9,	Cool,	17.6,	1,	11.2,	9.5,	10,	Off,	12,	12.4,	12.6,	12.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:12,	-21,	7.4,	-0.8,	0.3,	Cool,	18,	1,	10.7,	8.9,	9.4,	Off,	12,	12.3,	12.5,	12.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:13,	-21,	6.9,	-1.3,	-0.4,	Cool,	18.6,	1,	10.2,	8.4,	8.9,	Off,	12,	12.2,	12.4,	12.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:14,	-21,	6.5,	-1.8,	-0.9,	Cool,	18,	1,	9.8,	8,	8.5,	Off,	12,	12.1,	12.2,	12.2,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:15,	-21,	6.1,	-2.2,	-1.4,	Cool,	17.7,	1,	9.4,	7.6,	8,	Off,	12,	12.1,	12.2,	12.2,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:16,	-21,	5.7,	-2.7,	-1.9,	Cool,	17.8,	1,	9,	7.1,	7.5,	Off,	12,	12,	12.1,	12.2,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:17,	-21,	5.3,	-3.1,	-2.3,	Cool,	18.4,	1,	8.7,	6.7,	7.1,	Off,	12,	11.9,	12,	12.2,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:18,	-21,	5,	-3.5,	-2.6,	Cool,	19,	1,	8.3,	6.3,	6.7,	Off,	12,	11.8,	12,	12.2,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:19,	-21,	4.7,	-3.8,	-3.1,	Cool,	19.3,	1,	8,	5.9,	6.3,	Off,	12,	11.8,	12,	12.1,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:20,	-21,	4.3,	-4.2,	-3.9,	Cool,	18.5,	1,	7.7,	5.5,	5.9,	Off,	12,	11.7,	11.9,	12.1,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:21,	-21,	4,	-4.5,	-4.3,	Cool,	18.4,	1,	7.3,	5.1,	5.6,	Off,	12,	11.7,	11.8,	12,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:22,	-21,	3.7,	-4.8,	-4.7,	Cool,	18.5,	1,	7,	4.8,	5.2,	Off,	12,	11.6,	11.8,	12,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:23,	-21,	3.4,	-5.1,	-5.1,	Cool,	18.9,	1,	6.7,	4.5,	4.9,	Off,	12,	11.5,	11.8,	12,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:24,	-21,	3.1,	-5.5,	-5.4,	Cool,	19.7,	1,	6.4,	4.2,	4.6,	Off,	12,	11.4,	11.7,	11.9,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:25,	-21,	2.8,	-5.8,	-5.8,	Cool,	18.9,	1,	6.2,	4,	4.3,	Off,	12,	11.4,	11.6,	11.9,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:26,	-21,	2.6,	-6,	-6,	Cool,	19,	1,	5.9,	3.8,	4.1,	Off,	12,	11.3,	11.6,	11.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:27,	-21,	2.3,	-6.3,	-6.2,	Cool,	19.3,	1,	5.7,	3.6,	3.8,	Off,	12,	11.3,	11.6,	11.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:28,	-21,	2.1,	-6.5,	-6.4,	Cool,	19.4,	1,	5.5,	3.3,	3.6,	Off,	12,	11.2,	11.5,	11.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:29,	-21,	1.9,	-6.6,	-6.5,	Cool,	19.2,	1,	5.3,	3.1,	3.3,	Off,	12,	11.2,	11.5,	11.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:30,	-21,	1.7,	-6.9,	-6.7,	Cool,	19.7,	1,	5.1,	2.8,	3.1,	Off,	12,	11.1,	11.5,	11.7,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:31,	-21,	1.5,	-6.9,	-6.8,	Cool,	19.1,	1,	4.9,	2.7,	2.9,	Off,	12,	11.1,	11.4,	11.7,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:32,	-21,	1.3,	-7.1,	-6.9,	Cool,	19.2,	1,	4.7,	2.5,	2.7,	Off,	12,	11,	11.4,	11.7,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:33,	-21,	1.1,	-7.3,	-7,	Cool,	19.9,	1,	4.6,	2.4,	2.5,	Off,	12,	11,	11.4,	11.7,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:34,	-21,	0.9,	-7.5,	-7.2,	Cool,	19.7,	1,	4.4,	2.2,	2.3,	Off,	12,	11,	11.4,	11.6,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:35,	-21,	0.8,	-7.7,	-7.3,	Cool,	20,	1,	4.2,	2,	2.2,	Off,	12,	10.9,	11.3,	11.6,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:36,	-21,	0.6,	-7.8,	-7.4,	Cool,	19.5,	1,	4.1,	1.9,	2,	Off,	12,	10.9,	11.3,	11.6,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:37,	-21,	0.4,	-8,	-7.5,	Cool,	19.8,	1,	4,	1.9,	2,	Off,	12,	10.9,	11.3,	11.5,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:38,	-21,	0.2,	-8.2,	-7.6,	Cool,	20.6,	1,	3.9,	1.7,	1.8,	Off,	12,	10.9,	11.2,	11.5,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:39,	-21,	0.1,	-8.3,	-7.6,	Cool,	20.4,	1,	3.8,	1.5,	1.6,	Off,	12,	10.9,	11.2,	11.4,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:40,	-21,	0.1,	-8.4,	-7.6,	Cool,	20.4,	1,	3.6,	1.5,	1.6,	Off,	12,	10.9,	11.1,	11.4,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:41,	-21,	-0.1,	-8.6,	-7.8,	Cool,	20.3,	1,	3.5,	1.5,	1.5,	Off,	12,	10.9,	11.1,	11.4,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:42,	-21,	-0.2,	-8.8,	-7.8,	Cool,	20.7,	1,	3.5,	1.7,	1.5,	Off,	12,	10.9,	11.1,	11.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:43,	-21,	-0.4,	-9,	-8,	Cool,	20.4,	1,	3.4,	1.8,	1.6,	Off,	12,	10.9,	11,	11.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:44,	-21,	-0.5,	-9.2,	-8.2,	Cool,	19.8,	1,	3.4,	1.7,	1.5,	Off,	12,	10.9,	11,	11.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:45,	-21,	-0.7,	-9.6,	-8.7,	Cool,	19.8,	1,	3.4,	1.7,	1.5,	Off,	12,	10.9,	11,	11.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:46,	-21,	-1,	-9.9,	-9,	Cool,	19.9,	1,	3.3,	1.8,	1.6,	Off,	12,	10.9,	11,	11.2,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:47,	-21,	-1.2,	-10.2,	-9.3,	Cool,	20.3,	1,	3.3,	1.8,	1.5,	Off,	12,	10.9,	10.9,	11.2,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:48,	-21,	-1.3,	-10.4,	-9.3,	Cool,	20.1,	1,	3.3,	1.8,	1.5,	Off,	12,	10.9,	10.9,	11.2,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:49,	-21,	-1.5,	-10.7,	-9.8,	Cool,	19.9,	1,	3.2,	1.9,	1.5,	Off,	12,	10.8,	10.8,	11.1,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:50,	-21,	-1.7,	-11,	-10.1,	Cool,	20.1,	1,	3.2,	1.9,	1.5,	Off,	12,	10.8,	10.8,	11.1,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:51,	-21,	-1.8,	-11.3,	-10.4,	Cool,	20,	1,	3.2,	2,	1.5,	Off,	12,	10.8,	10.8,	11,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:52,	-21,	-1.9,	-11.6,	-10.6,	Cool,	20.2,	1,	3.1,	2.2,	1.6,	Off,	12,	10.8,	10.7,	11,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:53,	-21,	-2,	-11.9,	-10.9,	Cool,	19.6,	1,	3.1,	2.4,	1.7,	Off,	12,	10.8,	10.6,	10.9,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:54,	-21,	-2.2,	-12.2,	-11,	Cool,	19.8,	1,	3.1,	2.7,	1.9,	Off,	12,	10.7,	10.6,	10.9,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:55,	-21,	-2.2,	-12.5,	-11.4,	Cool,	19.9,	1,	3.1,	3,	2.2,	Off,	12,	10.7,	10.4,	10.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:56,	-21,	-2.3,	-12.7,	-11.5,	Cool,	20,	1,	3.1,	3.2,	2.3,	Off,	12,	10.7,	10.2,	10.7,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:57,	-21,	-2.4,	-13,	-12,	Cool,	20.7,	1,	3.1,	3.4,	2.5,	Off,	12,	10.6,	10.2,	10.6,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:58,	-21,	-2.3,	-12.5,	-12,	Cool,	20.4,	1,	3.1,	3.8,	2.9,	Off,	12,	10.6,	10.1,	10.5,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 07:59,	-21,	-2.2,	-12.1,	-12.1,	Cool,	20,	1,	3.2,	4.3,	3.5,	Off,	12,	10.5,	10.2,	10.5,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:00,	-21,	-2.3,	-11.9,	-12.9,	Cool,	19.5,	1,	3.3,	4.6,	3.9,	Off,	12,	10.4,	10.1,	10.5,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:01,	-21,	-2.3,	-11.9,	-13.1,	Cool,	19.9,	1,	3.4,	4.9,	4.2,	Off,	12,	10.4,	10,	10.4,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:02,	-21,	-2.2,	-11.6,	-13.3,	Cool,	20.9,	1,	3.5,	5.3,	4.7,	Off,	12,	10.4,	10,	10.4,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:03,	-21,	-2.2,	-11.2,	-13.5,	Cool,	20.2,	1,	3.6,	5.6,	4.9,	Off,	12,	10.3,	10,	10.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:04,	-21,	-2.2,	-11.2,	-14.1,	Cool,	20,	1,	3.7,	5.7,	5.1,	Off,	12,	10.3,	9.9,	10.2,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:05,	-21,	-2.3,	-11.3,	-14.6,	Cool,	19.9,	1,	3.8,	5.9,	5.2,	Off,	12,	10.2,	9.8,	10.2,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:06,	-21,	-2.4,	-11.4,	-15,	Cool,	20.3,	1,	3.9,	6,	5.3,	Off,	12,	10.2,	9.7,	10.2,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:07,	-21,	-2.4,	-11.4,	-15.5,	Cool,	19.9,	1,	4.1,	6,	5.4,	Off,	12,	10.2,	9.6,	10.1,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:08,	-21,	-2.2,	-11,	-15.6,	Cool,	19.9,	1,	4.1,	6.2,	5.6,	Off,	12,	10.1,	9.6,	10,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:09,	-21,	-2,	-10.6,	-15.8,	Cool,	20,	1,	4.2,	6.3,	5.7,	Off,	12,	10.1,	9.7,	10,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:10,	-21,	-1.9,	-10.3,	-16.2,	Cool,	19.7,	1,	4.3,	6.3,	5.8,	Off,	12,	10,	9.7,	10,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:11,	-21,	-1.8,	-10,	-16.6,	Cool,	19,	1,	4.4,	6.4,	5.8,	Off,	12,	10,	9.8,	10,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:12,	-21,	-1.7,	-9.6,	-16.9,	Cool,	19.4,	1,	4.5,	6.5,	5.9,	Off,	12,	10,	9.8,	10,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:13,	-21,	-1.7,	-9.3,	-17.4,	Cool,	19.3,	1,	4.6,	6.5,	6,	Off,	12,	9.9,	9.7,	10,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:14,	-21,	-1.7,	-8.9,	-17.8,	Cool,	19,	1,	4.6,	6.7,	6.1,	Off,	12,	9.9,	9.8,	9.9,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:15,	-21,	-1.8,	-8.2,	-18.2,	Cool,	19.4,	1,	4.7,	6.7,	6.2,	Off,	12,	9.9,	9.6,	9.9,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:16,	-21,	-1.8,	-7.5,	-18.5,	Cool,	18.9,	1,	4.8,	6.8,	6.2,	Off,	12,	9.8,	9.6,	9.9,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:17,	-21,	-1.7,	-7.1,	-18.8,	Cool,	19.2,	1,	4.8,	6.9,	6.3,	Off,	12,	9.8,	9.7,	9.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:18,	-21,	-1.6,	-7.1,	-19,	Cool,	19.6,	1,	4.8,	6.9,	6.4,	Off,	12,	9.8,	9.7,	9.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:19,	-21,	-1.6,	-7.5,	-19.3,	Cool,	19.4,	1,	4.9,	7,	6.5,	Off,	12,	9.8,	9.6,	9.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:20,	-21,	-1.6,	-7.3,	-19.7,	Cool,	19.7,	1,	4.9,	7,	6.5,	Off,	12,	9.7,	9.6,	9.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:21,	Variable Differential Defrost Entered Zone 1
6/19/2019 08:21,	Zone-1 Op Mode:  Defrost
6/19/2019 08:21,	-21,	-1.5,	-6.9,	-19.9,	Defrost,	19.8,	1,	5,	7.2,	6.6,	Off,	12,	9.7,	9.7,	9.8,	Off,"Diesel, Cycle-Sentry"
6/19/2019 08:22,	-21,	-1.4,	-9.4,	-16.5,	Defrost,	18.7,	1,	5,	7.2,	6.6,	Off,	12,	9.7,	9.7,	9.8,	Off,"Diesel, Cycle-Sentry"
6/19/2019 08:23,	-21,	-1.3,	-6.1,	-9.9,	Defrost,	17.8,	1,	5,	7.2,	6.6,	Off,	12,	9.6,	9.8,	9.8,	Off,"Diesel, Cycle-Sentry"
6/19/2019 08:24,	-21,	-1,	-2.7,	-6.3,	Defrost,	17.1,	1,	5.1,	7.2,	6.6,	Off,	12,	9.6,	9.8,	9.8,	Off,"Diesel, Cycle-Sentry"
6/19/2019 08:25,	-21,	-0.7,	-0.1,	-3.9,	Defrost,	16.8,	1,	5.1,	7.2,	6.6,	Off,	12,	9.6,	9.8,	9.8,	Off,"Diesel, Cycle-Sentry"
6/19/2019 08:26,	-21,	-0.4,	1.9,	-1.8,	Defrost,	16.2,	1,	5.1,	7.2,	6.6,	Off,	12,	9.5,	9.8,	9.8,	Off,"Diesel, Cycle-Sentry"
6/19/2019 08:27,	-21,	-0.1,	4,	-0.9,	Defrost,	16,	1,	5.1,	7.2,	6.6,	Off,	12,	9.5,	9.8,	9.8,	Off,"Diesel, Cycle-Sentry"
6/19/2019 08:28,	-21,	0.3,	6.1,	0.2,	Defrost,	16.1,	1,	5.2,	7.2,	6.6,	Off,	12,	9.5,	9.9,	9.8,	Off,"Diesel, Cycle-Sentry"
6/19/2019 08:29,	-21,	0.8,	9.6,	5.5,	Defrost,	16.7,	1,	5.2,	7.2,	6.6,	Off,	12,	9.5,	9.9,	9.7,	Off,"Diesel, Cycle-Sentry"
6/19/2019 08:30,	-21,	1.3,	14.6,	11.2,	Defrost,	16.9,	1,	5.2,	7.2,	6.6,	Off,	12,	9.4,	9.9,	9.7,	Off,"Diesel, Cycle-Sentry"
6/19/2019 08:31,	Zone-1 Op Mode:  Defrost
6/19/2019 08:31,	-21,	1.9,	19.1,	15.8,	Defrost,	16.8,	1,	5.2,	7.2,	6.6,	Off,	12,	9.4,	9.8,	9.7,	Off,"Diesel, Cycle-Sentry"
6/19/2019 08:31,	Defrost State Exited Zone 1
6/19/2019 08:31,	Zone-1 Op Mode:  Cool
6/19/2019 08:31,	-21,	2.3,	18,	16,	Cool,	17.2,	1,	5.2,	7.2,	6.6,	Off,	12,	9.4,	9.8,	9.7,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:32,	-21,	2.4,	2.4,	1.6,	Cool,	18.9,	1,	5.3,	7.2,	6.7,	Off,	12,	9.4,	9.8,	9.7,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:33,	-21,	1.5,	-1.2,	-1.8,	Cool,	20,	1,	5.3,	7.3,	6.8,	Off,	12,	9.4,	9.8,	9.7,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:34,	-21,	0.8,	-3.3,	-3.8,	Cool,	20.3,	1,	5.3,	7.1,	6.7,	Off,	12,	9.4,	9.8,	9.7,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:35,	-21,	0.5,	-4.5,	-5.3,	Cool,	20.6,	1,	5.2,	6.4,	6.3,	Off,	12,	9.4,	9.8,	9.7,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:36,	-21,	0.2,	-5.4,	-6.3,	Cool,	21.1,	1,	5,	5.8,	5.9,	Off,	12,	9.3,	9.9,	9.7,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:37,	-21,	-0.2,	-6.2,	-7.1,	Cool,	21.2,	1,	4.9,	5.5,	5.6,	Off,	12,	9.3,	9.9,	9.7,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:38,	-21,	-0.6,	-6.9,	-7.9,	Cool,	21.5,	1,	4.7,	5.7,	5.7,	Off,	12,	9.3,	9.8,	9.7,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:39,	-21,	-0.9,	-7.3,	-8.4,	Cool,	21,	1,	4.7,	6,	5.8,	Off,	12,	9.3,	9.8,	9.7,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:40,	-21,	-1,	-7.7,	-8.7,	Cool,	21.2,	1,	4.5,	6.2,	6,	Off,	12,	9.3,	9.8,	9.7,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:41,	-21,	-1.4,	-8.2,	-9.2,	Cool,	21.3,	1,	4.3,	6,	5.8,	Off,	12,	9.3,	9.8,	9.6,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:42,	-21,	-1.7,	-8.6,	-9.7,	Cool,	21,	1,	4.2,	5.5,	5.5,	Off,	12,	9.2,	9.7,	9.6,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:43,	-21,	-1.9,	-8.9,	-10.2,	Cool,	21.2,	1,	4.1,	4.8,	5,	Off,	12,	9.1,	9.6,	9.6,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:44,	-21,	-2.2,	-9.3,	-10.8,	Cool,	21.1,	1,	3.8,	4,	4.5,	Off,	12,	9,	9.5,	9.5,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:45,	-21,	-2.4,	-9.5,	-10.9,	Cool,	20.5,	1,	3.6,	3.3,	4,	Off,	12,	8.9,	9.5,	9.5,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:46,	-21,	-2.5,	-9.5,	-10.7,	Cool,	20.2,	1,	3.4,	3,	3.6,	Off,	12,	8.9,	9.6,	9.5,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:47,	-21,	-2.7,	-9.8,	-11.2,	Cool,	20.8,	1,	3.1,	2.5,	3.2,	Off,	12,	8.8,	9.5,	9.4,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:48,	-21,	-2.8,	-10,	-11.4,	Cool,	20.9,	1,	2.9,	2.1,	2.8,	Off,	12,	8.8,	9.6,	9.4,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:49,	-21,	-3,	-10.2,	-11.6,	Cool,	21.4,	1,	2.7,	1.6,	2.3,	Off,	12,	8.7,	9.6,	9.4,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:50,	-21,	-3.1,	-10.3,	-11.8,	Cool,	21.1,	1,	2.5,	1.3,	2,	Off,	12,	8.6,	9.5,	9.4,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:51,	-21,	-3.2,	-10.3,	-11.8,	Cool,	21.6,	1,	2.3,	0.9,	1.7,	Off,	12,	8.6,	9.6,	9.4,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:52,	-21,	-3.2,	-10.5,	-11.8,	Cool,	21,	1,	2.1,	0.5,	1.3,	Off,	12,	8.5,	9.6,	9.4,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:53,	-21,	-3.5,	-10.7,	-12.1,	Cool,	20.7,	1,	1.9,	0.1,	0.9,	Off,	12,	8.5,	9.5,	9.4,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:54,	-21,	-3.7,	-10.9,	-12.4,	Cool,	20.2,	1,	1.7,	-0.1,	0.6,	Off,	12,	8.5,	9.5,	9.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:55,	-21,	-3.8,	-11.2,	-13,	Cool,	20.4,	1,	1.5,	-0.5,	0.4,	Off,	12,	8.4,	9.5,	9.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:56,	-21,	-4,	-11.5,	-13.4,	Cool,	19.9,	1,	1.3,	-0.4,	0.3,	Off,	12,	8.4,	9.5,	9.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:57,	-21,	-4.1,	-11.6,	-13.5,	Cool,	20.2,	1,	1.1,	-0.8,	0,	Off,	12,	8.4,	9.5,	9.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:58,	-21,	-4.3,	-11.8,	-13.7,	Cool,	20.3,	1,	0.9,	-1.1,	-0.2,	Off,	12,	8.4,	9.5,	9.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 08:59,	-21,	-4.3,	-11.8,	-13.7,	Cool,	20.6,	1,	0.8,	-1.3,	-0.5,	Off,	12,	8.4,	9.6,	9.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:00,	-21,	-4.4,	-12,	-13.8,	Cool,	20.8,	1,	0.7,	-1.4,	-0.6,	Off,	12,	8.4,	9.6,	9.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:01,	-21,	-4.2,	-11.8,	-13.7,	Cool,	20.4,	1,	0.5,	-1.7,	-0.8,	Off,	12,	8.4,	9.6,	9.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:02,	-21,	-4.1,	-11.7,	-13.5,	Cool,	21.1,	1,	0.3,	-1.7,	-0.9,	Off,	12,	8.4,	9.5,	9.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:03,	-21,	-3.9,	-11.8,	-13.5,	Cool,	21.1,	1,	0.2,	-1.8,	-1.1,	Off,	12,	8.3,	9.5,	9.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:04,	-21,	-4,	-12,	-13.8,	Cool,	20.6,	1,	0.2,	-1.8,	-1.2,	Off,	12,	8.3,	9.4,	9.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:05,	-21,	-4,	-12.1,	-13.9,	Cool,	21.1,	1,	0.1,	-1.8,	-1.3,	Off,	12,	8.3,	9.4,	9.2,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:06,	-21,	-4.1,	-12.3,	-14.2,	Cool,	20.6,	1,	0.1,	-1.7,	-1.3,	Off,	12,	8.3,	9.3,	9.2,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:07,	-21,	-3.8,	-12.5,	-14.3,	Cool,	20.5,	1,	0,	-0.8,	-0.8,	Off,	12,	8.3,	9.3,	9.2,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:08,	-21,	-3.7,	-13,	-14.4,	Cool,	20.7,	1,	0,	0.2,	0,	Off,	12,	8.3,	9.2,	9.1,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:09,	-21,	-3.7,	-13.2,	-14.6,	Cool,	20.9,	1,	-0.1,	1.2,	0.9,	Off,	12,	8.3,	9.2,	9.1,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:10,	-21,	-3.8,	-13.5,	-14.8,	Cool,	21.2,	1,	-0.1,	1.8,	1.4,	Off,	12,	8.3,	9.2,	9.1,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:11,	-21,	-3.8,	-13.8,	-15.1,	Cool,	21.6,	1,	-0.2,	2.4,	1.9,	Off,	12,	8.3,	9.2,	9.1,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:12,	-21,	-4,	-14.3,	-15.6,	Cool,	21.1,	1,	-0.2,	2.8,	2.3,	Off,	12,	8.3,	9.2,	9.1,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:13,	-21,	-4.1,	-14.7,	-15.9,	Cool,	21.1,	1,	-0.3,	3.1,	2.6,	Off,	12,	8.3,	9.1,	9,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:14,	-21,	-4.3,	-15.2,	-16.4,	Cool,	21.6,	1,	-0.4,	3.2,	2.8,	Off,	12,	8.2,	8.9,	8.9,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:15,	-21,	-4.9,	-15.8,	-17,	Cool,	21.1,	1,	-0.4,	3.4,	2.9,	Off,	12,	8.2,	8.9,	8.9,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:16,	-21,	-5,	-16.2,	-17.3,	Cool,	20.9,	1,	-0.4,	3.7,	3.2,	Off,	12,	8.2,	8.9,	8.9,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:17,	-21,	-4.7,	-16.3,	-17.4,	Cool,	21.2,	1,	-0.2,	4,	3.4,	Off,	12,	8.2,	9,	8.9,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:18,	-21,	-4.5,	-16.5,	-17.7,	Cool,	20.8,	1,	-0.1,	4.2,	3.6,	Off,	12,	8.2,	9,	8.9,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:19,	-21,	-4.5,	-16.8,	-18.2,	Cool,	21.5,	1,	0,	4.4,	3.7,	Off,	12,	8.2,	9,	8.9,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:20,	-21,	-4.1,	-17.1,	-18.7,	Cool,	20.9,	1,	0.1,	4.5,	3.8,	Off,	12,	8.2,	9,	8.9,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:21,	-21,	-3.8,	-17,	-18.9,	Cool,	20.4,	1,	0.2,	4.5,	3.8,	Off,	12,	8.2,	9.1,	8.9,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:22,	-21,	-3.7,	-17.1,	-19.3,	Cool,	21.1,	1,	0.4,	4.7,	3.9,	Off,	12,	8.1,	9.1,	8.9,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:23,	-21,	-3.4,	-17.2,	-19.7,	Cool,	20.9,	1,	0.5,	4.7,	3.9,	Off,	12,	8.1,	9.1,	8.9,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:24,	-21,	-3.2,	-17.2,	-20.1,	Cool,	20.8,	1,	0.7,	4.8,	4,	Off,	12,	8.1,	9.1,	8.9,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:25,	-21,	-3.1,	-17.2,	-20.4,	Cool,	20.2,	1,	0.8,	4.9,	4.1,	Off,	12,	8.1,	9.1,	8.9,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:26,	-21,	-2.8,	-17.1,	-20.8,	Cool,	20.3,	1,	0.9,	5,	4.2,	Off,	12,	8.1,	9.2,	8.9,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:27,	Variable Differential Defrost Entered Zone 1
6/19/2019 09:27,	Zone-1 Op Mode:  Defrost
6/19/2019 09:27,	-21,	-2.7,	-17.1,	-21,	Defrost,	19.9,	1,	1,	5,	4.3,	Off,	12,	8.1,	9.2,	8.9,	Off,"Diesel, Cycle-Sentry"
6/19/2019 09:28,	-21,	-2.7,	-14.4,	-15.9,	Defrost,	19.1,	1,	1.1,	5.1,	4.3,	Off,	12,	8.1,	9.2,	8.9,	Off,"Diesel, Cycle-Sentry"
6/19/2019 09:29,	-21,	-2.4,	-9.2,	-8.4,	Defrost,	18,	1,	1.2,	5.1,	4.3,	Off,	12,	8.1,	9.3,	8.9,	Off,"Diesel, Cycle-Sentry"
6/19/2019 09:30,	-21,	-2,	-4.3,	-4.9,	Defrost,	17.7,	1,	1.2,	5.1,	4.4,	Off,	12,	8.1,	9.3,	8.9,	Off,"Diesel, Cycle-Sentry"
6/19/2019 09:31,	-21,	-1.5,	-0.3,	-2.5,	Defrost,	17.4,	1,	1.3,	5.1,	4.4,	Off,	12,	8.1,	9.3,	8.9,	Off,"Diesel, Cycle-Sentry"
6/19/2019 09:32,	-21,	-1.1,	2.5,	-1.1,	Defrost,	17.5,	1,	1.4,	5.2,	4.5,	Off,	12,	8.1,	9.3,	8.9,	Off,"Diesel, Cycle-Sentry"
6/19/2019 09:33,	-21,	-0.7,	4.5,	-0.8,	Defrost,	17.7,	1,	1.5,	5.2,	4.5,	Off,	12,	8.1,	9.3,	8.9,	Off,"Diesel, Cycle-Sentry"
6/19/2019 09:34,	-21,	-0.4,	6.2,	0.5,	Defrost,	17.3,	1,	1.6,	5.2,	4.5,	Off,	12,	8.1,	9.3,	8.9,	Off,"Diesel, Cycle-Sentry"
6/19/2019 09:35,	-21,	0.1,	8.8,	4,	Defrost,	17.3,	1,	1.7,	5.3,	4.6,	Off,	12,	8.1,	9.3,	8.9,	Off,"Diesel, Cycle-Sentry"
6/19/2019 09:36,	-21,	0.7,	13.3,	9.4,	Defrost,	17.7,	1,	1.8,	5.3,	4.6,	Off,	12,	8.1,	9.3,	8.9,	Off,"Diesel, Cycle-Sentry"
6/19/2019 09:37,	-21,	1.4,	17.8,	14.3,	Defrost,	17.2,	1,	1.9,	5.4,	4.7,	Off,	12,	8.1,	9.3,	8.9,	Off,"Diesel, Cycle-Sentry"
6/19/2019 09:37,	Zone-1 Op Mode:  Defrost
6/19/2019 09:37,	Defrost State Exited Zone 1
6/19/2019 09:37,	Zone-1 Op Mode:  Cool
6/19/2019 09:37,	-21,	1.9,	18.1,	16.1,	Cool,	17.6,	1,	1.9,	5.4,	4.7,	Off,	12,	8,	9.3,	8.9,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:38,	-21,	1.8,	1.9,	1.2,	Cool,	19.7,	1,	2.2,	5.4,	4.8,	Off,	12,	8,	9.2,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:39,	-21,	0.5,	-2.3,	-2.7,	Cool,	21.2,	1,	2.3,	5.4,	4.8,	Off,	12,	8,	9.1,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:40,	-21,	-0.6,	-4.7,	-5.8,	Cool,	21.1,	1,	2.3,	5.2,	4.7,	Off,	12,	8,	9.2,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:41,	-21,	-0.9,	-5.9,	-7,	Cool,	22.1,	1,	2.2,	4.9,	4.5,	Off,	12,	8,	9.2,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:42,	-21,	-1.3,	-6.8,	-7.7,	Cool,	21.7,	1,	2.2,	4,	3.8,	Off,	12,	8,	9.2,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:43,	-21,	-1.8,	-7.6,	-8.6,	Cool,	22.1,	1,	2,	3.5,	3.4,	Off,	12,	8,	9.2,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:44,	-21,	-2.4,	-8.6,	-9.6,	Cool,	22.5,	1,	1.8,	2.9,	3,	Off,	12,	7.9,	9.1,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:45,	-21,	-2.6,	-9,	-10,	Cool,	21.9,	1,	1.4,	2.8,	2.8,	Off,	12,	7.8,	9.2,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:46,	-21,	-2.9,	-9.4,	-10.6,	Cool,	21.9,	1,	1.2,	2.3,	2.4,	Off,	12,	7.8,	9.1,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:47,	-21,	-3,	-9.7,	-10.7,	Cool,	21.8,	1,	1,	1.7,	1.9,	Off,	12,	7.8,	9.1,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:48,	-21,	-3.1,	-9.8,	-10.8,	Cool,	21.7,	1,	0.7,	1.2,	1.5,	Off,	12,	7.8,	9.1,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
