Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
6/19/2019 09:49,	-21,	-3.5,	-10.2,	-11.5,	Cool,	22,	1,	0.5,	1.1,	1.3,	Off,	12,	7.7,	9,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:50,	-21,	-3.9,	-10.9,	-12.3,	Cool,	22.4,	1,	0.3,	0.4,	0.8,	Off,	12,	7.6,	8.9,	8.7,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:51,	-21,	-4,	-10.9,	-12.3,	Cool,	22.3,	1,	0.1,	-0.3,	0.2,	Off,	12,	7.6,	9,	8.7,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:52,	-21,	-4.1,	-11,	-12.4,	Cool,	23.3,	1,	-0.1,	-0.7,	-0.1,	Off,	12,	7.5,	9,	8.7,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:53,	-21,	-4.2,	-11,	-12.4,	Cool,	22.3,	1,	-0.4,	-1.2,	-0.4,	Off,	12,	7.5,	9,	8.7,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:54,	-21,	-4.2,	-11.1,	-12.6,	Cool,	22.5,	1,	-0.6,	-1.6,	-0.8,	Off,	12,	7.5,	9,	8.7,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:55,	-21,	-4,	-10.8,	-12.1,	Cool,	22,	1,	-0.7,	-1.8,	-1.1,	Off,	12,	7.4,	9,	8.7,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:56,	-21,	-4.1,	-10.9,	-12.3,	Cool,	22.4,	1,	-0.9,	-2.1,	-1.3,	Off,	12,	7.4,	9,	8.7,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:57,	-21,	-4.2,	-11.2,	-12.8,	Cool,	22.5,	1,	-1,	-2.4,	-1.7,	Off,	12,	7.4,	9,	8.7,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:58,	-21,	-4.5,	-11.6,	-13.5,	Cool,	22.7,	1,	-1.2,	-2.7,	-1.9,	Off,	12,	7.4,	9,	8.7,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 09:59,	-21,	-4.5,	-11.6,	-13.4,	Cool,	21,	1,	-1.4,	-2.9,	-2.2,	Off,	12,	7.4,	9.1,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:00,	-21,	-4.4,	-11.5,	-13,	Cool,	21.6,	1,	-1.5,	-3.1,	-2.4,	Off,	12,	7.3,	9.1,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:01,	-21,	-4.4,	-11.7,	-13.6,	Cool,	21.3,	1,	-1.7,	-3.2,	-2.6,	Off,	12,	7.3,	9.2,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:02,	-21,	-4.4,	-11.7,	-13.7,	Cool,	21.2,	1,	-1.8,	-3.3,	-2.8,	Off,	12,	7.3,	9.2,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:03,	-21,	-4.1,	-11.4,	-13,	Cool,	21.2,	1,	-1.9,	-3.5,	-2.9,	Off,	12,	7.4,	9.3,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:04,	-21,	-4.4,	-11.7,	-13.7,	Cool,	21.4,	1,	-2,	-3.6,	-3,	Off,	12,	7.3,	9.2,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:05,	-21,	-4.4,	-12,	-14.1,	Cool,	21.1,	1,	-2,	-3.6,	-3.1,	Off,	12,	7.4,	9.3,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:06,	-21,	-4.2,	-11.8,	-13.8,	Cool,	21.4,	1,	-2.1,	-3.7,	-3.2,	Off,	12,	7.4,	9.2,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:07,	-21,	-4.1,	-11.8,	-13.9,	Cool,	20.8,	1,	-2.2,	-3.6,	-3.2,	Off,	12,	7.4,	9.1,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:08,	-21,	-3.8,	-11.7,	-13.7,	Cool,	22,	1,	-2.2,	-3.7,	-3.3,	Off,	12,	7.4,	9.1,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:09,	-21,	-3.6,	-11.8,	-13.8,	Cool,	21.1,	1,	-2.2,	-3.7,	-3.3,	Off,	12,	7.4,	9.1,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:10,	-21,	-3.5,	-11.9,	-14,	Cool,	21,	1,	-2.2,	-2.5,	-2.6,	Off,	12,	7.4,	9.1,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:11,	-21,	-3.2,	-12.1,	-13.9,	Cool,	21.2,	1,	-2.2,	-1.1,	-1.3,	Off,	12,	7.4,	9,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:12,	-21,	-3.2,	-12.1,	-14.1,	Cool,	22.5,	1,	-2.2,	0.2,	-0.2,	Off,	12,	7.5,	9.1,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:13,	-21,	-3.5,	-12.8,	-14.7,	Cool,	21.8,	1,	-2.2,	1,	0.5,	Off,	12,	7.5,	9.1,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:14,	-21,	-3.8,	-13.4,	-15.4,	Cool,	22.2,	1,	-2.2,	1.6,	1.1,	Off,	12,	7.5,	9.1,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:15,	-21,	-4,	-13.7,	-15.7,	Cool,	22.9,	1,	-2.2,	2.1,	1.5,	Off,	12,	7.5,	9.1,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:16,	-21,	-4,	-13.9,	-15.9,	Cool,	21.8,	1,	-2.2,	2.4,	1.9,	Off,	12,	7.5,	9.2,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:17,	-21,	-4,	-14.1,	-16,	Cool,	22.7,	1,	-2.2,	2.7,	2.1,	Off,	12,	7.5,	9.2,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:18,	-21,	-3.9,	-14.2,	-16.2,	Cool,	22.6,	1,	-2.2,	2.9,	2.3,	Off,	12,	7.5,	9.2,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:19,	-21,	-3.9,	-14.4,	-16.3,	Cool,	22.2,	1,	-2.2,	3.2,	2.6,	Off,	12,	7.5,	9.2,	8.9,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:20,	-21,	-4.3,	-15,	-16.9,	Cool,	22.6,	1,	-2.2,	3.5,	2.8,	Off,	12,	7.5,	9.2,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:21,	-21,	-4.5,	-15.6,	-17.5,	Cool,	22.8,	1,	-2.1,	3.7,	3,	Off,	12,	7.5,	9.2,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:22,	-21,	-5,	-16.2,	-18.2,	Cool,	21.8,	1,	-2,	3.8,	3.2,	Off,	12,	7.5,	9.2,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:23,	-21,	-4.9,	-16.6,	-18.6,	Cool,	22.1,	1,	-1.8,	4,	3.2,	Off,	12,	7.5,	9.2,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:24,	-21,	-4.7,	-17,	-19.1,	Cool,	21.8,	1,	-1.7,	4.1,	3.3,	Off,	12,	7.5,	9.2,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:25,	-21,	-4.3,	-16.9,	-19.2,	Cool,	22.4,	1,	-1.5,	4.2,	3.4,	Off,	12,	7.5,	9.2,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:26,	-21,	-3.9,	-16.8,	-19.2,	Cool,	22,	1,	-1.3,	4.3,	3.4,	Off,	12,	7.5,	9.2,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:27,	-21,	-4,	-16.9,	-19.7,	Cool,	22.2,	1,	-1.2,	4.3,	3.5,	Off,	12,	7.5,	9.2,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:28,	-21,	-3.8,	-17,	-20.1,	Cool,	22.2,	1,	-1,	4.3,	3.5,	Off,	12,	7.5,	9.3,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:29,	-21,	-3.5,	-16.9,	-20.4,	Cool,	21.4,	1,	-0.8,	4.4,	3.5,	Off,	12,	7.5,	9.3,	8.9,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:30,	-21,	-3.6,	-17.1,	-20.8,	Cool,	21.7,	1,	-0.7,	4.5,	3.6,	Off,	12,	7.5,	9.3,	8.9,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:31,	-21,	-3.4,	-17.2,	-21.2,	Cool,	21.7,	1,	-0.6,	4.6,	3.7,	Off,	12,	7.5,	9.4,	8.9,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:32,	-21,	-3,	-17,	-21.4,	Cool,	21.1,	1,	-0.4,	4.6,	3.7,	Off,	12,	7.5,	9.4,	8.9,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:33,	Variable Differential Defrost Entered Zone 1
6/19/2019 10:33,	Zone-1 Op Mode:  Defrost
6/19/2019 10:33,	-21,	-3,	-16.9,	-21.4,	Defrost,	21.3,	1,	-0.4,	4.6,	3.7,	Off,	12,	7.5,	9.3,	8.9,	Off,"Diesel, Cycle-Sentry"
6/19/2019 10:34,	-21,	-2.9,	-14.4,	-16.2,	Defrost,	19.9,	1,	-0.3,	4.6,	3.7,	Off,	12,	7.5,	9.4,	9,	Off,"Diesel, Cycle-Sentry"
6/19/2019 10:35,	-21,	-2.7,	-9.3,	-8.5,	Defrost,	19.2,	1,	-0.2,	4.7,	3.8,	Off,	12,	7.5,	9.5,	9,	Off,"Diesel, Cycle-Sentry"
6/19/2019 10:36,	-21,	-1.9,	-4.3,	-4.9,	Defrost,	18.7,	1,	-0.1,	4.7,	3.8,	Off,	12,	7.5,	9.5,	9,	Off,"Diesel, Cycle-Sentry"
6/19/2019 10:37,	-21,	-1.1,	-0.3,	-2.4,	Defrost,	18.4,	1,	0,	4.7,	3.9,	Off,	12,	7.5,	9.6,	9,	Off,"Diesel, Cycle-Sentry"
6/19/2019 10:38,	-21,	-0.7,	2.7,	-1.1,	Defrost,	18.3,	1,	0.1,	4.8,	3.9,	Off,	12,	7.5,	9.5,	9,	Off,"Diesel, Cycle-Sentry"
6/19/2019 10:39,	-21,	-0.3,	4.8,	-0.7,	Defrost,	19.2,	1,	0.1,	4.8,	3.9,	Off,	12,	7.5,	9.5,	9,	Off,"Diesel, Cycle-Sentry"
6/19/2019 10:40,	-21,	-0.1,	6.4,	0.8,	Defrost,	19.2,	1,	0.2,	4.8,	3.9,	Off,	12,	7.5,	9.5,	9,	Off,"Diesel, Cycle-Sentry"
6/19/2019 10:41,	-21,	0.4,	8.9,	4.1,	Defrost,	19,	1,	0.3,	4.8,	4,	Off,	12,	7.5,	9.5,	8.9,	Off,"Diesel, Cycle-Sentry"
6/19/2019 10:42,	-21,	0.8,	13.1,	9.1,	Defrost,	18.6,	1,	0.4,	4.9,	4,	Off,	12,	7.5,	9.4,	8.9,	Off,"Diesel, Cycle-Sentry"
6/19/2019 10:43,	-21,	1.4,	17.4,	14.2,	Defrost,	18.7,	1,	0.5,	4.9,	4,	Off,	12,	7.5,	9.4,	8.9,	Off,"Diesel, Cycle-Sentry"
6/19/2019 10:43,	Zone-1 Op Mode:  Defrost
6/19/2019 10:43,	Defrost State Exited Zone 1
6/19/2019 10:43,	Zone-1 Op Mode:  Cool
6/19/2019 10:43,	-21,	1.8,	18.2,	16.1,	Cool,	19.8,	1,	0.6,	4.9,	4.1,	Off,	12,	7.5,	9.4,	8.9,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:44,	-21,	1.3,	1.5,	0.6,	Cool,	21.2,	1,	0.9,	5,	4.2,	Off,	12,	7.5,	9.3,	8.9,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:45,	-21,	0.1,	-2.7,	-3.2,	Cool,	22.2,	1,	1.1,	5.1,	4.2,	Off,	12,	7.5,	9.3,	8.9,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:46,	-21,	-0.8,	-5.2,	-6.2,	Cool,	21.5,	1,	1.1,	5.1,	4.2,	Off,	12,	7.5,	9.3,	8.9,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:47,	-21,	-1.1,	-6.5,	-7.4,	Cool,	21.3,	1,	1.1,	4.6,	3.9,	Off,	12,	7.5,	9.4,	8.9,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:48,	-21,	-1.4,	-7.3,	-8.2,	Cool,	21,	1,	1,	3.8,	3.4,	Off,	12,	7.5,	9.5,	9,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:49,	-21,	-1.7,	-7.8,	-8.7,	Cool,	22.2,	1,	0.9,	3.2,	2.9,	Off,	12,	7.5,	9.5,	9,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:50,	-21,	-1.9,	-8.3,	-9.2,	Cool,	22.3,	1,	0.8,	2.3,	2.3,	Off,	12,	7.5,	9.5,	9.1,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:51,	-21,	-2.4,	-8.9,	-9.9,	Cool,	22.6,	1,	0.5,	1.8,	1.9,	Off,	12,	7.5,	9.6,	9.1,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:52,	-21,	-2.8,	-9.6,	-10.9,	Cool,	23.1,	1,	0.3,	1.1,	1.3,	Off,	12,	7.5,	9.6,	9.1,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:53,	-21,	-3.2,	-10.1,	-11.5,	Cool,	23.2,	1,	0.2,	0.5,	0.8,	Off,	12,	7.5,	9.6,	9.1,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:54,	-21,	-3.4,	-10.2,	-11.4,	Cool,	21.9,	1,	0,	0,	0.4,	Off,	12,	7.5,	9.7,	9.2,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:55,	-21,	-3.4,	-10.2,	-11.2,	Cool,	22.7,	1,	-0.3,	-0.6,	0,	Off,	12,	7.4,	9.7,	9.2,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:56,	-21,	-3.6,	-10.5,	-11.8,	Cool,	22.3,	1,	-0.5,	-0.9,	-0.3,	Off,	12,	7.4,	9.8,	9.2,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:57,	-21,	-3.4,	-10.3,	-11.4,	Cool,	22.4,	1,	-0.7,	-1.3,	-0.7,	Off,	12,	7.4,	9.8,	9.2,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:58,	-21,	-3.3,	-10.2,	-11.2,	Cool,	22.2,	1,	-0.9,	-1.5,	-0.9,	Off,	12,	7.5,	9.8,	9.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 10:59,	-21,	-3.6,	-10.4,	-11.7,	Cool,	23.2,	1,	-1.1,	-1.7,	-1.1,	Off,	12,	7.5,	9.8,	9.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:00,	-21,	-4.1,	-11.1,	-12.7,	Cool,	23.6,	1,	-1.2,	-1.8,	-1.3,	Off,	12,	7.5,	9.8,	9.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:01,	-21,	-4.3,	-11.5,	-13.2,	Cool,	23.9,	1,	-1.3,	-2.2,	-1.6,	Off,	12,	7.4,	9.7,	9.2,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:02,	-21,	-4.3,	-11.4,	-12.9,	Cool,	23.5,	1,	-1.5,	-2.5,	-1.9,	Off,	12,	7.4,	9.8,	9.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:03,	-21,	-4.5,	-11.6,	-13,	Cool,	23.8,	1,	-1.6,	-2.7,	-2.1,	Off,	12,	7.4,	9.8,	9.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:04,	-21,	-4.7,	-11.8,	-13.3,	Cool,	23.8,	1,	-1.8,	-2.9,	-2.3,	Off,	12,	7.4,	9.8,	9.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:05,	-21,	-4.7,	-11.8,	-13.3,	Cool,	23.3,	1,	-1.9,	-3.2,	-2.6,	Off,	12,	7.4,	9.8,	9.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:06,	-21,	-4.7,	-12,	-13.7,	Cool,	24,	1,	-2.1,	-3.3,	-2.8,	Off,	12,	7.4,	9.9,	9.4,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:07,	-21,	-4.8,	-12.1,	-14.1,	Cool,	23.7,	1,	-2.2,	-3.6,	-3,	Off,	12,	7.4,	9.9,	9.4,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:08,	-21,	-4.6,	-11.8,	-13.5,	Cool,	22.5,	1,	-2.4,	-3.7,	-3.2,	Off,	12,	7.4,	9.9,	9.4,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:09,	-21,	-4.4,	-11.5,	-13,	Cool,	22.9,	1,	-2.6,	-3.8,	-3.3,	Off,	12,	7.4,	10,	9.4,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:10,	-21,	-4.2,	-11.5,	-13.4,	Cool,	23.1,	1,	-2.7,	-3.9,	-3.5,	Off,	12,	7.5,	10,	9.5,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:11,	-21,	-4.2,	-11.5,	-13.5,	Cool,	22.2,	1,	-2.8,	-4,	-3.6,	Off,	12,	7.5,	10,	9.5,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:12,	-21,	-3.9,	-11.2,	-12.9,	Cool,	21.5,	1,	-2.9,	-4.1,	-3.7,	Off,	12,	7.5,	10,	9.5,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:13,	-21,	-3.6,	-11.1,	-13,	Cool,	21.9,	1,	-3,	-4.1,	-3.8,	Off,	12,	7.5,	10,	9.5,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:14,	-21,	-3.8,	-11.3,	-13.3,	Cool,	22.8,	1,	-3,	-4.1,	-3.8,	Off,	12,	7.5,	10,	9.5,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:15,	-21,	-4,	-11.9,	-13.9,	Cool,	22.1,	1,	-3,	-4.1,	-3.8,	Off,	12,	7.5,	10,	9.5,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:16,	-21,	-4.1,	-12.2,	-14.2,	Cool,	23.1,	1,	-3.1,	-4.2,	-3.9,	Off,	12,	7.5,	10,	9.5,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:17,	-21,	-4.3,	-12.4,	-14.5,	Cool,	23.4,	1,	-3.1,	-4.3,	-3.9,	Off,	12,	7.5,	9.9,	9.5,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:18,	-21,	-4.5,	-12.9,	-14.9,	Cool,	22.9,	1,	-3.2,	-4.5,	-4.1,	Off,	12,	7.4,	9.8,	9.4,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:19,	-21,	-4.1,	-12.8,	-14.9,	Cool,	22.7,	1,	-3.3,	-4.4,	-4.1,	Off,	12,	7.4,	9.8,	9.4,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:20,	-21,	-4,	-12.8,	-14.7,	Cool,	22.5,	1,	-3.3,	-2.9,	-3,	Off,	12,	7.5,	9.8,	9.4,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:21,	-21,	-3.8,	-12.9,	-14.8,	Cool,	21.8,	1,	-3.3,	-1.6,	-1.8,	Off,	12,	7.5,	9.8,	9.5,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:22,	-21,	-4.1,	-13.2,	-15.1,	Cool,	21.9,	1,	-3.3,	-0.5,	-0.9,	Off,	12,	7.5,	9.8,	9.5,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:23,	-21,	-4.3,	-13.7,	-15.6,	Cool,	23.2,	1,	-3.2,	0.4,	-0.1,	Off,	12,	7.5,	9.8,	9.5,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:24,	-21,	-4.3,	-13.9,	-15.9,	Cool,	22.7,	1,	-3.2,	0.9,	0.4,	Off,	12,	7.5,	9.9,	9.5,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:25,	-21,	-4.3,	-14,	-15.9,	Cool,	23.6,	1,	-3.2,	1.5,	1,	Off,	12,	7.5,	9.9,	9.5,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:26,	-21,	-4.4,	-14.2,	-16.2,	Cool,	23.5,	1,	-3.2,	1.9,	1.4,	Off,	12,	7.5,	10,	9.6,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:27,	-21,	-4.3,	-14.3,	-16.3,	Cool,	23.6,	1,	-3.1,	2.2,	1.8,	Off,	12,	7.6,	9.9,	9.5,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:28,	-21,	-4.2,	-14.6,	-16.5,	Cool,	22.7,	1,	-3.1,	2.4,	1.8,	Off,	12,	7.6,	9.9,	9.5,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:29,	-21,	-4,	-14.6,	-16.5,	Cool,	22.3,	1,	-3.1,	2.7,	2.1,	Off,	12,	7.6,	9.9,	9.5,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:30,	-21,	-4.2,	-14.8,	-16.6,	Cool,	23.2,	1,	-3,	3,	2.3,	Off,	12,	7.6,	9.9,	9.5,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:31,	-21,	-4.8,	-15.4,	-17.3,	Cool,	23.2,	1,	-2.9,	3.4,	2.7,	Off,	12,	7.6,	9.9,	9.5,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:32,	-21,	-4.9,	-15.8,	-17.7,	Cool,	23.8,	1,	-2.8,	3.6,	2.8,	Off,	12,	7.6,	10,	9.5,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:33,	-21,	-4.9,	-16.1,	-18,	Cool,	22.9,	1,	-2.6,	3.8,	3,	Off,	12,	7.6,	10,	9.6,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:34,	-21,	-4.6,	-16.1,	-18.1,	Cool,	22.7,	1,	-2.4,	4,	3.1,	Off,	12,	7.6,	10,	9.6,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:35,	-21,	-4.3,	-16.2,	-18.2,	Cool,	23.6,	1,	-2.2,	4.2,	3.2,	Off,	12,	7.6,	10,	9.6,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:36,	-21,	-4.3,	-16.4,	-18.8,	Cool,	23.6,	1,	-2.1,	4.3,	3.2,	Off,	12,	7.6,	10,	9.5,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:37,	-21,	-4,	-16.6,	-19.1,	Cool,	23.8,	1,	-1.9,	4.4,	3.2,	Off,	12,	7.6,	10,	9.6,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:38,	-21,	-3.8,	-16.5,	-19.2,	Cool,	23.2,	1,	-1.7,	4.5,	3.3,	Off,	12,	7.6,	10,	9.6,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:39,	-21,	-3.8,	-16.7,	-19.6,	Cool,	23.1,	1,	-1.5,	4.6,	3.3,	Off,	12,	7.6,	10,	9.6,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:40,	-21,	-3.7,	-16.8,	-19.9,	Cool,	22.5,	1,	-1.4,	4.6,	3.3,	Off,	12,	7.6,	10,	9.6,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:41,	-21,	-3.6,	-16.8,	-20.1,	Cool,	22.2,	1,	-1.4,	4.7,	3.3,	Off,	12,	7.6,	10,	9.6,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:42,	-21,	-3.5,	-16.9,	-20.4,	Cool,	22.8,	1,	-1.5,	4.7,	3.4,	Off,	12,	7.6,	10,	9.6,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:43,	-21,	-3.5,	-17,	-20.7,	Cool,	22.9,	1,	-1.5,	4.8,	3.4,	Off,	12,	7.6,	10,	9.6,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:44,	-21,	-3.4,	-16.9,	-21.1,	Cool,	22.9,	1,	-1.4,	4.8,	3.5,	Off,	12,	7.6,	10,	9.6,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:45,	-21,	-3.2,	-16.9,	-21.3,	Cool,	23,	1,	-1.3,	4.8,	3.5,	Off,	12,	7.6,	10,	9.6,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:46,	Variable Differential Defrost Entered Zone 1
6/19/2019 11:46,	Zone-1 Op Mode:  Defrost
6/19/2019 11:46,	-21,	-3.2,	-16.9,	-21.6,	Defrost,	22.3,	1,	-1.2,	4.8,	3.6,	Off,	12,	7.6,	10,	9.6,	Off,"Diesel, Cycle-Sentry"
6/19/2019 11:47,	-21,	-3.2,	-14.4,	-16.4,	Defrost,	21.7,	1,	-1.2,	4.8,	3.6,	Off,	12,	7.6,	9.9,	9.5,	Off,"Diesel, Cycle-Sentry"
6/19/2019 11:48,	-21,	-2.9,	-9.4,	-8.8,	Defrost,	20.6,	1,	-1.1,	4.8,	3.6,	Off,	12,	7.6,	9.8,	9.5,	Off,"Diesel, Cycle-Sentry"
6/19/2019 11:49,	-21,	-2.2,	-4.5,	-5.3,	Defrost,	19.9,	1,	-1,	4.8,	3.7,	Off,	12,	7.6,	9.8,	9.4,	Off,"Diesel, Cycle-Sentry"
6/19/2019 11:50,	-21,	-1.8,	-0.4,	-2.8,	Defrost,	19.5,	1,	-0.8,	4.8,	3.7,	Off,	12,	7.6,	9.8,	9.4,	Off,"Diesel, Cycle-Sentry"
6/19/2019 11:51,	-21,	-1.1,	2.6,	-1.1,	Defrost,	19.6,	1,	-0.8,	4.9,	3.8,	Off,	12,	7.6,	9.8,	9.4,	Off,"Diesel, Cycle-Sentry"
6/19/2019 11:52,	-21,	-0.6,	4.7,	-0.8,	Defrost,	18.9,	1,	-0.6,	4.9,	3.8,	Off,	12,	7.6,	9.8,	9.4,	Off,"Diesel, Cycle-Sentry"
6/19/2019 11:53,	-21,	-0.3,	6.2,	0.2,	Defrost,	18.9,	1,	-0.5,	5,	3.9,	Off,	12,	7.6,	9.8,	9.4,	Off,"Diesel, Cycle-Sentry"
6/19/2019 11:54,	-21,	0,	8.3,	3.3,	Defrost,	19.1,	1,	-0.4,	5,	4,	Off,	12,	7.6,	9.8,	9.3,	Off,"Diesel, Cycle-Sentry"
6/19/2019 11:55,	-21,	0.5,	12.5,	8.2,	Defrost,	19.5,	1,	-0.2,	5.1,	4.1,	Off,	12,	7.6,	9.7,	9.3,	Off,"Diesel, Cycle-Sentry"
6/19/2019 11:56,	-21,	1.1,	16.9,	13.2,	Defrost,	19.3,	1,	-0.1,	5.1,	4.1,	Off,	12,	7.6,	9.7,	9.3,	Off,"Diesel, Cycle-Sentry"
6/19/2019 11:56,	Zone-1 Op Mode:  Defrost
6/19/2019 11:57,	Defrost State Exited Zone 1
6/19/2019 11:57,	Zone-1 Op Mode:  Cool
6/19/2019 11:57,	-21,	1.7,	18.4,	16.3,	Cool,	19,	1,	0,	5.2,	4.2,	Off,	12,	7.6,	9.8,	9.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:58,	-21,	2.4,	2.6,	1.9,	Cool,	20.9,	1,	0.4,	5.3,	4.4,	Off,	12,	7.7,	9.8,	9.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 11:59,	-21,	0.9,	-1.8,	-2.3,	Cool,	22.5,	1,	0.8,	5.5,	4.5,	Off,	12,	7.7,	9.8,	9.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:00,	Clock Set
6/19/2019 12:00,	-21,	0.1,	-4,	-5,	Cool,	22.4,	1,	0.9,	5.2,	4.3,	Off,	12,	7.7,	9.8,	9.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:01,	-21,	-0.6,	-5.8,	-6.8,	Cool,	22.4,	1,	0.9,	5.3,	4.4,	Off,	12,	7.7,	9.8,	9.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:02,	-21,	-1.2,	-7,	-8.1,	Cool,	23.1,	1,	0.9,	4.7,	4.1,	Off,	12,	7.7,	9.8,	9.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:03,	-21,	-2.2,	-8.3,	-9.5,	Cool,	23.2,	1,	0.9,	3.8,	3.6,	Off,	12,	7.6,	9.8,	9.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:04,	-21,	-3.1,	-9.6,	-10.8,	Cool,	23.6,	1,	0.8,	2.7,	2.8,	Off,	12,	7.5,	9.6,	9.2,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:05,	-21,	-3.4,	-10,	-11.1,	Cool,	22.7,	1,	0.5,	1.9,	2.3,	Off,	12,	7.5,	9.6,	9.2,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:06,	-21,	-3.5,	-10,	-10.8,	Cool,	23.6,	1,	0.2,	1.1,	1.7,	Off,	12,	7.5,	9.5,	9.2,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:07,	-21,	-3.6,	-10.1,	-11,	Cool,	23.2,	1,	0,	0.5,	1.1,	Off,	12,	7.5,	9.6,	9.2,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:08,	-21,	-3.7,	-10.2,	-11.4,	Cool,	22.2,	1,	-0.2,	0,	0.6,	Off,	12,	7.5,	9.7,	9.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:09,	-21,	-4,	-10.3,	-12,	Cool,	22.5,	1,	-0.4,	-0.3,	0.3,	Off,	12,	7.5,	9.7,	9.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:10,	-21,	-4,	-10.4,	-12.1,	Cool,	22.7,	1,	-0.6,	-0.8,	-0.1,	Off,	12,	7.6,	9.8,	9.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:11,	-21,	-4.3,	-10.7,	-12.5,	Cool,	22.8,	1,	-0.8,	-1.2,	-0.5,	Off,	12,	7.6,	9.8,	9.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:12,	-21,	-4.7,	-11.3,	-12.9,	Cool,	22.9,	1,	-1.1,	-1.7,	-1,	Off,	12,	7.7,	9.9,	9.4,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:13,	-21,	-5,	-11.8,	-13.3,	Cool,	24.1,	1,	-1.4,	-2.2,	-1.5,	Off,	12,	7.7,	9.9,	9.4,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:14,	-21,	-5.4,	-12.2,	-13.6,	Cool,	24.2,	1,	-1.7,	-2.7,	-1.9,	Off,	12,	7.7,	9.9,	9.4,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:15,	-21,	-5.6,	-12.5,	-13.9,	Cool,	23,	1,	-1.9,	-2.5,	-2,	Off,	12,	7.7,	9.9,	9.4,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:16,	-21,	-5.7,	-12.5,	-13.6,	Cool,	23.2,	1,	-2.1,	-2.2,	-1.8,	Off,	12,	7.7,	9.9,	9.4,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:17,	-21,	-6,	-12.8,	-14.2,	Cool,	23.7,	1,	-2.2,	-2.3,	-2,	Off,	12,	7.7,	10,	9.5,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:18,	-21,	-6.2,	-12.9,	-14.1,	Cool,	23.7,	1,	-2.2,	-2.4,	-2.1,	Off,	12,	7.7,	10,	9.5,	Off,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:18,	Zone-2 Op Mode:  Heat
6/19/2019 12:18,	Zone-3 Op Mode:  Heat
6/19/2019 12:19,	-21,	-6.3,	-13,	-14.5,	Cool,	23.2,	1,	-2.3,	-2.6,	-2.2,	Heat,	12,	7.7,	10,	9.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:20,	-21,	-8,	-13.7,	-14.9,	Cool,	21.2,	1,	-0.8,	4.6,	5.5,	Heat,	12,	8.6,	14.2,	13.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:20,	Zone-2 Op Mode:  Null
6/19/2019 12:21,	-21,	-10,	-14.9,	-17.4,	Cool,	21,	1,	0.7,	9.3,	12.3,	Null,	12,	9.5,	17,	19.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:22,	-21,	-10.3,	-13.5,	-15,	Cool,	21.2,	1,	1,	10.5,	12.9,	Null,	12,	9.9,	21.4,	26.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:23,	-21,	-11.3,	-15.2,	-17.8,	Cool,	20.6,	1,	1.4,	11.3,	11.9,	Null,	12,	10.8,	25.8,	32.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:23,	Zone-3 Op Mode:  Null
6/19/2019 12:24,	-21,	-11.5,	-13.5,	-16.2,	Cool,	20.8,	1,	1.6,	11.2,	10.8,	Null,	12,	11.1,	27.4,	35.1,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:25,	-21,	-11.9,	-15.3,	-17.8,	Cool,	21,	1,	1.8,	10.9,	10.1,	Null,	12,	11.1,	27.7,	34.4,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:26,	-21,	-13.1,	-17.8,	-20.7,	Cool,	21.3,	1,	2,	10.6,	9.5,	Null,	12,	11.1,	27.5,	32.7,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:27,	-21,	-14.2,	-19,	-22.1,	Cool,	21.2,	1,	2.2,	10.3,	9.1,	Null,	12,	11.1,	27.1,	31,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:28,	-21,	-15,	-19.8,	-22.8,	Cool,	21.5,	1,	2.3,	10.1,	8.8,	Null,	12,	11.1,	26.6,	29.5,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:29,	-21,	-15.7,	-20.5,	-23.4,	Cool,	21,	1,	2.5,	9.9,	8.7,	Null,	12,	11.2,	26.1,	28.2,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:30,	-21,	-16.3,	-21,	-23.9,	Cool,	21.8,	1,	2.7,	9.7,	8.5,	Null,	12,	11.2,	25.4,	27.1,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:31,	-21,	-16.8,	-21.4,	-24.3,	Cool,	21.8,	1,	2.8,	9.5,	8.4,	Null,	12,	11.1,	24.9,	26.2,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:32,	-21,	-17.3,	-21.8,	-24.7,	Cool,	21.1,	1,	2.9,	9.4,	8.3,	Null,	12,	11.1,	24.3,	25.3,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:33,	-21,	-17.7,	-22.2,	-25.1,	Cool,	21.8,	1,	3,	9.2,	8.2,	Null,	12,	11.1,	23.9,	24.7,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:34,	-21,	-18.1,	-22.5,	-25.4,	Cool,	22.8,	1,	3.1,	9.1,	8.2,	Null,	12,	11.1,	23.4,	24.1,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:35,	-21,	-18.5,	-22.8,	-25.7,	Cool,	22.4,	1,	3.2,	9,	8.2,	Null,	12,	11.1,	23,	23.5,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:36,	-21,	-18.8,	-23,	-26,	Cool,	22.2,	1,	3.3,	8.9,	8.1,	Null,	12,	11.1,	22.6,	23,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:37,	-21,	-19.1,	-23.2,	-26.2,	Cool,	22.4,	1,	3.4,	8.8,	8,	Null,	12,	11,	22.2,	22.5,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:38,	-21,	-19.5,	-23.5,	-26.5,	Cool,	22,	1,	3.4,	8.7,	7.9,	Null,	12,	10.9,	22,	22.1,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:39,	-21,	-19.7,	-23.8,	-26.7,	Cool,	21.8,	1,	3.5,	8.6,	7.9,	Null,	12,	10.9,	21.4,	21.6,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:40,	-21,	-20,	-24,	-26.9,	Cool,	21.5,	1,	3.6,	8.5,	7.9,	Null,	12,	10.9,	21.1,	21.2,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:41,	-21,	-20.2,	-24.2,	-27.2,	Cool,	21.2,	1,	3.7,	8.6,	7.9,	Null,	12,	10.9,	20.6,	20.9,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:42,	-21,	-20.4,	-24.4,	-27.4,	Cool,	21.2,	1,	3.8,	8.5,	7.9,	Null,	12,	10.9,	20.3,	20.5,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:42,	Zone-2 Op Mode:  Cool
6/19/2019 12:43,	-21,	-20.4,	-22.8,	-26,	Cool,	22,	1,	3.9,	6.4,	6.3,	Cool,	12,	10.9,	20,	20.2,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:44,	-21,	-19.1,	-19.3,	-21.8,	Cool,	22.7,	1,	3.2,	0.5,	-0.1,	Cool,	12,	11,	19.5,	19.8,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:45,	-21,	-18.6,	-19.2,	-21.5,	Cool,	22.5,	1,	3.6,	-2.4,	-5.2,	Cool,	12,	11,	18.3,	19.2,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:46,	-21,	-18.1,	-18.3,	-20.5,	Cool,	22.7,	1,	3.9,	-3.5,	-8,	Cool,	12,	11,	17.4,	18.7,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:47,	-21,	-17.8,	-18,	-20.1,	Cool,	22.4,	1,	4.1,	-4.2,	-9.7,	Cool,	12,	11,	16.8,	18.2,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:48,	-21,	-17.5,	-17.9,	-20,	Cool,	22.8,	1,	4.7,	-3.8,	-10.2,	Cool,	12,	10.8,	16.3,	17.8,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:49,	-21,	-17.4,	-18,	-20,	Cool,	23.3,	1,	4.9,	-3.9,	-10.5,	Cool,	12,	10.7,	15.8,	17.4,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:50,	-21,	-17.4,	-18.4,	-20.3,	Cool,	23.2,	1,	4.8,	-4.2,	-10.9,	Cool,	12,	10.5,	15.6,	17,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:51,	-21,	-17.5,	-18.6,	-20.8,	Cool,	22.5,	1,	4.9,	-3.9,	-11.1,	Cool,	12,	10.3,	15.5,	16.8,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:52,	-21,	-17.5,	-18.7,	-21,	Cool,	22.5,	1,	5.1,	-3.6,	-11.3,	Cool,	12,	10.2,	15.4,	16.6,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:53,	-21,	-17.5,	-18.7,	-21.1,	Cool,	23.2,	1,	5.4,	-3.1,	-11.4,	Cool,	12,	10.2,	15.3,	16.4,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:53,	Zone-2 Op Mode:  Cool
6/19/2019 12:54,	-21,	-17.6,	-18.8,	-21.1,	Cool,	23.2,	1,	5.8,	-2.8,	-11.7,	Cool,	12,	10.1,	15.2,	16.2,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:54,	Zone-3 Op Mode:  Heat
6/19/2019 12:55,	-21,	-17.5,	-18.4,	-20.8,	Cool,	22.1,	1,	6.1,	-2.5,	-11.8,	Cool,	12,	8.7,	18.4,	18.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:56,	-21,	-17.3,	-17.9,	-20.1,	Cool,	22.3,	1,	6.8,	-1.6,	-11.3,	Cool,	12,	7.5,	23.4,	27.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:57,	-21,	-16.9,	-17.1,	-19.3,	Cool,	21.3,	1,	7.2,	-0.6,	-10.4,	Cool,	12,	7.5,	26.6,	34.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:58,	-21,	-16.5,	-16.5,	-18.7,	Cool,	21.8,	1,	7.9,	1.3,	-8.4,	Cool,	12,	7.9,	28,	39.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 12:59,	-21,	-16.2,	-16.2,	-18.5,	Cool,	21.2,	1,	8.4,	2.2,	-5.6,	Cool,	12,	8.2,	28.6,	41.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 13:00,	-21,	-16.1,	-16.1,	-18.3,	Cool,	20.6,	1,	8.8,	3.2,	-3.6,	Cool,	12,	8.8,	29.2,	43.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 13:01,	-21,	-15.9,	-16,	-18.2,	Cool,	21.1,	1,	9.1,	3.7,	-2.6,	Cool,	12,	9.1,	29.3,	44.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 13:02,	-21,	-15.8,	-15.8,	-18.2,	Cool,	20.9,	1,	9.3,	4.2,	-1.8,	Cool,	12,	9.7,	29.6,	45.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 13:03,	-21,	-15.6,	-15.5,	-17.9,	Cool,	20.5,	1,	9.8,	5.1,	-0.6,	Cool,	12,	10.5,	30.3,	45.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 13:04,	-21,	-15.4,	-15.2,	-17.6,	Cool,	19.9,	1,	10.3,	5.9,	0.2,	Cool,	12,	11.4,	30.9,	46.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 13:05,	-21,	-15.3,	-15,	-17.4,	Cool,	20.2,	1,	10.6,	5.9,	0.6,	Cool,	12,	11.4,	30.1,	46.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 13:06,	-21,	-15.1,	-14.9,	-17.3,	Cool,	20.8,	1,	10.6,	5.5,	0.4,	Cool,	12,	11.2,	29.2,	46,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 13:07,	-21,	-15,	-14.9,	-17.2,	Cool,	21,	1,	10.7,	5.4,	0.5,	Cool,	12,	11.1,	28.6,	45.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 13:08,	-21,	-14.9,	-14.8,	-17.1,	Cool,	20.3,	1,	10.9,	5.9,	0.9,	Cool,	12,	11.7,	29.1,	45.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 13:08,	Zone-3 Op Mode:  Null
6/19/2019 13:09,	-21,	-14.8,	-14.4,	-16.8,	Cool,	20.7,	1,	9.7,	4.2,	0.5,	Cool,	12,	12.3,	30.1,	45.8,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 13:10,	-21,	-14.3,	-13.8,	-16.2,	Cool,	21.6,	1,	8.1,	-2.2,	-3.1,	Cool,	12,	12.3,	31.3,	44.9,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 13:11,	-21,	-14.8,	-15.9,	-18.1,	Cool,	22,	1,	6.6,	-6.8,	-7.2,	Cool,	12,	12.4,	31.7,	42.6,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 13:12,	-21,	-15.5,	-17.7,	-20.4,	Cool,	23,	1,	5.3,	-9,	-9.9,	Cool,	12,	12.4,	31.8,	40.1,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 13:13,	-21,	-16.2,	-18.7,	-21.6,	Cool,	23.4,	1,	4.1,	-10.4,	-11.7,	Cool,	12,	12.4,	31.6,	38,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 13:14,	-21,	-16.7,	-19.3,	-22.2,	Cool,	23.7,	1,	3.2,	-11.3,	-12.9,	Cool,	12,	12.5,	31.2,	36.1,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 13:15,	-21,	-17,	-19.7,	-22.6,	Cool,	22.8,	1,	2.6,	-11.9,	-13.7,	Cool,	12,	12.5,	30.8,	34.6,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 13:16,	-21,	-17.3,	-20,	-22.9,	Cool,	23,	1,	2,	-12.4,	-14.3,	Cool,	12,	12.5,	30.3,	33.3,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 13:17,	-21,	-17.6,	-20.2,	-23.1,	Cool,	23.1,	1,	1.4,	-12.8,	-14.8,	Cool,	12,	12.6,	29.9,	32.2,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 13:17,	Zone-2 Op Mode:  Null
6/19/2019 13:18,	-21,	-17.8,	-20.4,	-23.3,	Cool,	23.2,	1,	1,	-13,	-15.2,	Null,	12,	12.6,	29.4,	31.2,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 13:19,	-21,	-18.3,	-21.8,	-24.7,	Cool,	23.3,	1,	0.7,	-8.1,	-12.6,	Null,	12,	12.7,	28.9,	30.3,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 13:20,	-21,	-19.1,	-23.4,	-26.3,	Cool,	22.4,	1,	0.7,	-4.6,	-7.8,	Null,	12,	12.7,	28.5,	29.6,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 13:21,	-21,	-19.7,	-24.1,	-27,	Cool,	22.3,	1,	0.7,	-3,	-4.9,	Null,	12,	12.8,	28,	28.9,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 13:22,	-21,	-20.2,	-24.7,	-27.5,	Cool,	21.5,	1,	0.8,	-2.3,	-3.3,	Null,	12,	13,	26.7,	27.9,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 13:23,	-21,	-20.6,	-25,	-27.9,	Cool,	21.6,	1,	0.8,	-1.9,	-2.5,	Null,	12,	13.1,	26,	27.2,	Null,"Diesel, Cycle-Sentry, High Speed"
6/19/2019 13:23,	Zone-1 Op Mode:  Null
6/19/2019 13:23,	-21,	-21,	-25.3,	-28.2,	Null,	21.2,	1,	0.9,	-1.5,	-2.1,	Null,	12,	13.2,	25.2,	26.6,	Null,"Diesel, Cycle-Sentry"
6/19/2019 13:24,	-21,	-20.6,	-25,	-28.4,	Null,	21.5,	1,	0.9,	-1.4,	-1.8,	Null,	12,	13.4,	24.3,	25.9,	Null,"Diesel, Cycle-Sentry"
6/19/2019 13:25,	-21,	-20.4,	-24.6,	-28.1,	Null,	21.4,	1,	0.9,	-1.2,	-1.6,	Null,	12,	13.5,	24,	25.4,	Null,"Diesel, Cycle-Sentry"
6/19/2019 13:26,	-21,	-20.2,	-24,	-27.7,	Null,	20.8,	1,	0.9,	-1,	-1.4,	Null,	12,	13.6,	23.6,	24.9,	Null,"Diesel, Cycle-Sentry"
6/19/2019 13:27,	-21,	-20.1,	-23.4,	-27.4,	Null,	20.8,	1,	0.9,	-0.8,	-1.2,	Null,	12,	13.7,	23.4,	24.5,	Null,"Diesel, Cycle-Sentry"
6/19/2019 13:28,	-21,	-20,	-22.8,	-27.2,	Null,	20.7,	1,	0.9,	-0.5,	-1,	Null,	12,	13.7,	23.3,	24.2,	Null,"Diesel, Cycle-Sentry"
6/19/2019 13:29,	-21,	-19.8,	-22.2,	-26.9,	Null,	20.2,	1,	0.9,	-0.3,	-0.9,	Null,	12,	13.8,	23.2,	23.9,	Null,"Diesel, Cycle-Sentry"
6/19/2019 13:30,	-21,	-19.6,	-21.6,	-26.6,	Null,	20.1,	1,	0.9,	-0.1,	-0.8,	Null,	12,	13.8,	23,	23.7,	Null,"Diesel, Cycle-Sentry"
6/19/2019 13:31,	-21,	-19.4,	-21,	-26.3,	Null,	19.8,	1,	0.9,	0.1,	-0.6,	Null,	12,	13.8,	22.9,	23.4,	Null,"Diesel, Cycle-Sentry"
6/19/2019 13:32,	-21,	-19.3,	-20.5,	-26.1,	Null,	19.5,	1,	1,	0.3,	-0.5,	Null,	12,	13.9,	22.8,	23.2,	Null,"Diesel, Cycle-Sentry"
6/19/2019 13:33,	-21,	-19.1,	-19.9,	-25.8,	Null,	19.1,	1,	1,	0.4,	-0.3,	Null,	12,	13.9,	22.5,	22.9,	Null,"Diesel, Cycle-Sentry"
6/19/2019 13:34,	-21,	-19,	-19.3,	-25.5,	Null,	19,	1,	1,	0.6,	-0.2,	Null,	12,	14,	22.3,	22.6,	Null,"Diesel, Cycle-Sentry"
6/19/2019 13:35,	-21,	-18.8,	-18.8,	-25.2,	Null,	18.8,	1,	1,	0.7,	-0.2,	Null,	12,	14,	22.2,	22.4,	Null,"Diesel, Cycle-Sentry"
6/19/2019 13:36,	-21,	-18.7,	-18.2,	-24.9,	Null,	18.7,	1,	1.1,	0.9,	-0.1,	Null,	12,	14.1,	22,	22.2,	Null,"Diesel, Cycle-Sentry"
6/19/2019 13:37,	-21,	-18.5,	-17.7,	-24.7,	Null,	18.6,	1,	1.1,	1,	0,	Null,	12,	14.1,	21.9,	22,	Null,"Diesel, Cycle-Sentry"
6/19/2019 13:38,	-21,	-18.4,	-17.2,	-24.4,	Null,	18.8,	1,	1.1,	1.2,	0.1,	Null,	12,	14.2,	21.7,	21.8,	Null,"Diesel, Cycle-Sentry"
6/19/2019 13:39,	-21,	-18.2,	-16.7,	-24.1,	Null,	18.9,	1,	1.2,	1.3,	0.2,	Null,	12,	14.2,	21.6,	21.6,	Null,"Diesel, Cycle-Sentry"
6/19/2019 13:40,	Zone-1 Op Mode:  Cool
6/19/2019 13:40,	-21,	-18.2,	-16.6,	-24.1,	Cool,	19,	1,	1.2,	1.3,	0.2,	Null,	12,	14.2,	21.5,	21.6,	Null,"Start, Diesel, Cycle-Sentry"
6/19/2019 13:41,	-21,	-17.7,	-16.9,	-23.2,	Cool,	19.3,	1,	1.2,	1.4,	0.3,	Null,	12,	14.2,	21.4,	21.4,	Null,"Start, Diesel, Cycle-Sentry"
6/19/2019 13:42,	-21,	-16.8,	-16.6,	-19.1,	Cool,	19.6,	1,	1.2,	1.5,	0.2,	Null,	12,	14.3,	21.2,	21.1,	Null,"Diesel, Cycle-Sentry"
6/19/2019 13:43,	-21,	-17.2,	-20.3,	-21.3,	Cool,	20.1,	1,	1.2,	1.7,	0.2,	Null,	12,	14.3,	21.1,	20.7,	Null,"Diesel, Cycle-Sentry"
6/19/2019 13:44,	-21,	-17.7,	-22.3,	-24.2,	Cool,	20.7,	1,	1.3,	1.8,	0.2,	Null,	12,	14.3,	20.9,	20.3,	Null,"Diesel, Cycle-Sentry"
6/19/2019 13:45,	-21,	-18.4,	-23.8,	-25.9,	Cool,	21.2,	1,	1.3,	1.9,	0.3,	Null,	12,	14.4,	20.7,	20.1,	Null,"Diesel, Cycle-Sentry"
6/19/2019 13:46,	-21,	-19,	-24.7,	-26.7,	Cool,	21.8,	1,	1.3,	1.9,	0.3,	Null,	12,	14.4,	20.5,	19.9,	Null,"Diesel, Cycle-Sentry"
6/19/2019 13:47,	-21,	-19.5,	-25.2,	-27.3,	Cool,	21.9,	1,	1.3,	2,	0.3,	Null,	12,	14.5,	20.3,	19.7,	Null,"Diesel, Cycle-Sentry"
6/19/2019 13:48,	-21,	-19.8,	-25.6,	-27.5,	Cool,	22.2,	1,	1.3,	2.1,	0.4,	Null,	12,	14.5,	20.2,	19.5,	Null,"Diesel, Cycle-Sentry"
6/19/2019 13:49,	-21,	-20.1,	-25.8,	-27.9,	Cool,	22.5,	1,	1.3,	2.2,	0.5,	Null,	12,	14.5,	20,	19.4,	Null,"Diesel, Cycle-Sentry"
6/19/2019 13:50,	-21,	-20.4,	-26.1,	-28.2,	Cool,	23.3,	1,	1.4,	2.2,	0.6,	Null,	12,	14.5,	19.9,	19.2,	Null,"Diesel, Cycle-Sentry"
6/19/2019 13:51,	-21,	-20.7,	-26.3,	-28.4,	Cool,	23.8,	1,	1.4,	2.2,	0.7,	Null,	12,	14.5,	19.8,	19.1,	Null,"Diesel, Cycle-Sentry"
6/19/2019 13:52,	-21,	-20.9,	-26.5,	-28.6,	Cool,	24.4,	1,	1.4,	2.3,	0.7,	Null,	12,	14.6,	19.6,	19,	Null,"Diesel, Cycle-Sentry"
6/19/2019 13:52,	Zone-1 Op Mode:  Null
6/19/2019 13:52,	-21,	-21,	-26.6,	-28.7,	Null,	24.4,	1,	1.4,	2.3,	0.8,	Null,	12,	14.6,	19.5,	18.9,	Null,"Diesel, Cycle-Sentry"
6/19/2019 13:53,	-21,	-20.7,	-26.2,	-28.7,	Null,	24.7,	1,	1.4,	2.3,	0.8,	Null,	12,	14.6,	19.4,	18.8,	Null,"Diesel, Cycle-Sentry"
6/19/2019 13:54,	-21,	-20.6,	-25.5,	-28.3,	Null,	25.1,	1,	1.5,	2.3,	0.8,	Null,	12,	14.6,	19.3,	18.7,	Null,"Diesel, Cycle-Sentry"
6/19/2019 13:55,	-21,	-20.3,	-24.8,	-27.9,	Null,	25,	1,	1.5,	2.4,	0.9,	Null,	12,	14.6,	19.2,	18.6,	Null,"Diesel, Cycle-Sentry"
6/19/2019 13:56,	-21,	-20.1,	-24.2,	-27.6,	Null,	25.2,	1,	1.5,	2.5,	0.9,	Null,	12,	14.6,	19.1,	18.5,	Null,"Diesel, Cycle-Sentry"
6/19/2019 13:57,	-21,	-19.9,	-23.5,	-27.2,	Null,	25.2,	1,	1.6,	2.5,	1,	Null,	12,	14.6,	19,	18.4,	Null,"Diesel, Cycle-Sentry"
6/19/2019 13:58,	-21,	-19.8,	-22.8,	-27,	Null,	25.3,	1,	1.6,	2.6,	1.1,	Null,	12,	14.6,	18.9,	18.3,	Null,"Diesel, Cycle-Sentry"
6/19/2019 13:59,	-21,	-19.6,	-22.2,	-26.7,	Null,	25.5,	1,	1.6,	2.7,	1.1,	Null,	12,	14.7,	18.8,	18.3,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:00,	-21,	-19.4,	-21.5,	-26.4,	Null,	25.5,	1,	1.7,	2.7,	1.2,	Null,	12,	14.7,	18.7,	18.2,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:01,	-21,	-19.2,	-20.8,	-26.1,	Null,	25.9,	1,	1.7,	2.8,	1.2,	Null,	12,	14.7,	18.6,	18.1,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:02,	-21,	-19.1,	-20.2,	-25.9,	Null,	26.6,	1,	1.8,	2.8,	1.2,	Null,	12,	14.7,	18.5,	18,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:03,	-21,	-19,	-19.6,	-25.6,	Null,	27.5,	1,	1.8,	2.8,	1.3,	Null,	12,	14.7,	18.4,	18,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:04,	-21,	-18.8,	-19,	-25.3,	Null,	27.2,	1,	1.8,	2.9,	1.3,	Null,	12,	14.7,	18.4,	17.9,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:05,	-21,	-18.6,	-18.4,	-25,	Null,	26.5,	1,	1.8,	2.9,	1.4,	Null,	12,	14.7,	18.3,	17.8,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:06,	-21,	-18.5,	-17.8,	-24.7,	Null,	25.8,	1,	1.9,	3,	1.4,	Null,	12,	14.7,	18.2,	17.8,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:07,	-21,	-18.3,	-17.2,	-24.4,	Null,	25.3,	1,	1.9,	3,	1.4,	Null,	12,	14.7,	18.2,	17.7,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:08,	Zone-1 Op Mode:  Cool
6/19/2019 14:08,	-21,	-18.2,	-16.9,	-24.2,	Cool,	25.1,	1,	1.9,	3,	1.5,	Null,	12,	14.7,	18.1,	17.6,	Null,"Start, Diesel, Cycle-Sentry"
6/19/2019 14:09,	-21,	-17.7,	-17.1,	-23.3,	Cool,	23.7,	1,	2,	3.1,	1.5,	Null,	12,	14.7,	18,	17.6,	Null,"Start, Diesel, Cycle-Sentry"
6/19/2019 14:10,	-21,	-17,	-16.8,	-19.3,	Cool,	22.6,	1,	2,	3.1,	1.3,	Null,	12,	14.8,	17.8,	17.1,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:11,	-21,	-17.4,	-20.7,	-21.5,	Cool,	23.4,	1,	2,	3.1,	1.2,	Null,	12,	14.8,	17.6,	16.4,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:12,	-21,	-18.1,	-22.7,	-24.3,	Cool,	23.4,	1,	2,	3.1,	1.1,	Null,	12,	14.8,	17.4,	16.1,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:13,	Zone-3 Op Mode:  Cool
6/19/2019 14:13,	-21,	-18.8,	-24.1,	-26.1,	Cool,	24.2,	1,	2,	3.1,	1.2,	Null,	12,	14.8,	16.9,	15.8,	Cool,"Diesel, Cycle-Sentry"
6/19/2019 14:14,	-21,	-18.6,	-20.8,	-22.5,	Cool,	23.5,	1,	2.1,	3.1,	1.2,	Null,	12,	14,	9,	9.8,	Cool,"Diesel, Cycle-Sentry"
6/19/2019 14:15,	-21,	-18,	-18.4,	-19.9,	Cool,	24.2,	1,	2.1,	3,	1.2,	Null,	12,	12.7,	3.1,	3.2,	Cool,"Diesel, Cycle-Sentry"
6/19/2019 14:16,	Zone-3 Op Mode:  Null
6/19/2019 14:16,	-21,	-17.6,	-18.3,	-19.8,	Cool,	24.4,	1,	2.1,	3,	1.2,	Null,	12,	11.9,	0.5,	-1.4,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:17,	-21,	-18,	-21.4,	-22.5,	Cool,	23.5,	1,	2.1,	2.9,	1.2,	Null,	12,	11.4,	3.7,	-0.6,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:18,	-21,	-18.6,	-23.3,	-24.8,	Cool,	22.5,	1,	2.1,	2.9,	1.2,	Null,	12,	11.2,	6.3,	3,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:19,	-21,	-19.2,	-24.2,	-26.2,	Cool,	22.6,	1,	2.1,	2.9,	1.3,	Null,	12,	11.2,	7.9,	5.4,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:20,	-21,	-19.8,	-25,	-27.1,	Cool,	22.5,	1,	2.2,	2.9,	1.3,	Null,	12,	11.2,	8.9,	6.7,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:21,	-21,	-20.1,	-25.4,	-27.6,	Cool,	22.8,	1,	2.2,	3,	1.4,	Null,	12,	11.3,	9.7,	7.3,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:22,	-21,	-20.4,	-25.8,	-27.9,	Cool,	22.8,	1,	2.2,	3,	1.4,	Null,	12,	11.3,	10.2,	8.1,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:23,	-21,	-20.7,	-26.1,	-28.2,	Cool,	23,	1,	2.2,	3,	1.4,	Null,	12,	11.3,	10.6,	9.2,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:24,	-21,	-20.9,	-26.3,	-28.4,	Cool,	23.2,	1,	2.2,	3,	1.5,	Null,	12,	11.3,	10.7,	9.8,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:24,	Zone-1 Op Mode:  Null
6/19/2019 14:24,	-21,	-21,	-26.4,	-28.4,	Null,	23.1,	1,	2.2,	3,	1.5,	Null,	12,	11.3,	10.7,	9.8,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:25,	-21,	-20.7,	-26,	-28.4,	Null,	22,	1,	2.2,	3,	1.5,	Null,	12,	11.4,	10.8,	10,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:26,	-21,	-20.5,	-25.3,	-28,	Null,	21.5,	1,	2.2,	3,	1.5,	Null,	12,	11.4,	10.8,	10.2,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:27,	-21,	-20.2,	-24.7,	-27.7,	Null,	21.3,	1,	2.3,	3.1,	1.6,	Null,	12,	11.4,	10.9,	10.3,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:28,	-21,	-20,	-24,	-27.3,	Null,	21.2,	1,	2.3,	3.1,	1.6,	Null,	12,	11.4,	11,	10.4,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:29,	-21,	-19.8,	-23.3,	-27,	Null,	21.1,	1,	2.3,	3.1,	1.6,	Null,	12,	11.4,	11.1,	10.5,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:30,	-21,	-19.8,	-22.7,	-26.7,	Null,	21.2,	1,	2.3,	3.1,	1.6,	Null,	12,	11.4,	11.1,	10.6,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:31,	-21,	-19.6,	-22.1,	-26.4,	Null,	21.1,	1,	2.4,	3.1,	1.7,	Null,	12,	11.4,	11.2,	10.7,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:32,	-21,	-19.4,	-21.4,	-26.2,	Null,	21.2,	1,	2.4,	3.1,	1.7,	Null,	12,	11.4,	11.2,	10.7,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:33,	-21,	-19.2,	-20.8,	-25.9,	Null,	21.1,	1,	2.4,	3.1,	1.7,	Null,	12,	11.4,	11.3,	10.8,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:34,	-21,	-19.1,	-20.2,	-25.6,	Null,	20.7,	1,	2.4,	3.1,	1.7,	Null,	12,	11.4,	11.4,	10.8,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:35,	-21,	-19,	-19.7,	-25.3,	Null,	20.5,	1,	2.4,	3.1,	1.7,	Null,	12,	11.4,	11.4,	10.9,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:36,	-21,	-18.8,	-19.1,	-25.1,	Null,	20.3,	1,	2.5,	3.2,	1.7,	Null,	12,	11.4,	11.5,	10.9,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:37,	-21,	-18.7,	-18.5,	-24.8,	Null,	20.4,	1,	2.5,	3.2,	1.7,	Null,	12,	11.5,	11.5,	11,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:38,	-21,	-18.6,	-18,	-24.6,	Null,	20.3,	1,	2.5,	3.2,	1.8,	Null,	12,	11.5,	11.6,	11,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:39,	-21,	-18.5,	-17.5,	-24.3,	Null,	20,	1,	2.5,	3.2,	1.8,	Null,	12,	11.5,	11.7,	11.1,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:40,	-21,	-18.4,	-17,	-24.1,	Null,	20,	1,	2.5,	3.2,	1.8,	Null,	12,	11.5,	11.7,	11.1,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:41,	-21,	-18.2,	-16.5,	-23.8,	Null,	20.3,	1,	2.6,	3.3,	1.8,	Null,	12,	11.5,	11.8,	11.2,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:41,	Zone-1 Op Mode:  Cool
6/19/2019 14:41,	-21,	-18.2,	-16.5,	-23.8,	Cool,	20.4,	1,	2.6,	3.3,	1.8,	Null,	12,	11.5,	11.8,	11.2,	Null,"Start, Diesel, Cycle-Sentry"
6/19/2019 14:42,	-21,	-17.7,	-16.9,	-23,	Cool,	20.7,	1,	2.6,	3.4,	1.8,	Null,	12,	11.5,	11.9,	11.2,	Null,"Start, Diesel, Cycle-Sentry"
6/19/2019 14:43,	-21,	-17.1,	-17.1,	-19.5,	Cool,	23.9,	1,	2.6,	3.4,	1.6,	Null,	12,	11.5,	11.9,	11.2,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:44,	-21,	-17.6,	-20.9,	-21.8,	Cool,	22.8,	1,	2.6,	3.4,	1.5,	Null,	12,	11.5,	11.9,	11,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:45,	-21,	-18.2,	-23,	-24.7,	Cool,	21.8,	1,	2.6,	3.4,	1.5,	Null,	12,	11.6,	12,	11,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:46,	-21,	-19,	-24.5,	-26.4,	Cool,	22.1,	1,	2.6,	3.4,	1.5,	Null,	12,	11.6,	12,	11,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:47,	-21,	-19.7,	-25.3,	-27,	Cool,	23.5,	1,	2.6,	3.4,	1.6,	Null,	12,	11.6,	12.1,	11,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:48,	-21,	-20.1,	-25.7,	-27.6,	Cool,	22.2,	1,	2.6,	3.4,	1.6,	Null,	12,	11.6,	12.1,	11,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:49,	-21,	-20.5,	-26.2,	-28.1,	Cool,	21.2,	1,	2.6,	3.4,	1.7,	Null,	12,	11.6,	12.1,	11.1,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:50,	-21,	-20.9,	-26.5,	-28.4,	Cool,	21.3,	1,	2.6,	3.4,	1.7,	Null,	12,	11.6,	12.1,	11.1,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:50,	Zone-1 Op Mode:  Null
6/19/2019 14:50,	-21,	-21,	-26.6,	-28.5,	Null,	21.3,	1,	2.6,	3.4,	1.8,	Null,	12,	11.6,	12.1,	11.1,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:51,	-21,	-20.7,	-26.1,	-28.6,	Null,	20.5,	1,	2.6,	3.4,	1.8,	Null,	12,	11.6,	12.1,	11.1,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:52,	-21,	-20.4,	-25.4,	-28.2,	Null,	19.8,	1,	2.6,	3.4,	1.8,	Null,	12,	11.7,	12.2,	11.2,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:53,	-21,	-20.2,	-24.7,	-27.8,	Null,	19.2,	1,	2.6,	3.4,	1.8,	Null,	12,	11.7,	12.2,	11.2,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:54,	-21,	-20,	-24.1,	-27.5,	Null,	18.7,	1,	2.6,	3.4,	1.8,	Null,	12,	11.7,	12.2,	11.2,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:55,	-21,	-19.8,	-23.4,	-27.2,	Null,	18.3,	1,	2.7,	3.3,	1.8,	Null,	12,	11.7,	12.2,	11.3,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:56,	-21,	-19.6,	-22.7,	-26.9,	Null,	17.9,	1,	2.7,	3.4,	1.8,	Null,	12,	11.7,	12.2,	11.3,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:57,	-21,	-19.4,	-22.1,	-26.6,	Null,	18,	1,	2.7,	3.4,	1.9,	Null,	12,	11.7,	12.2,	11.3,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:58,	-21,	-19.3,	-21.5,	-26.3,	Null,	18.2,	1,	2.7,	3.4,	1.9,	Null,	12,	11.7,	12.2,	11.4,	Null,"Diesel, Cycle-Sentry"
6/19/2019 14:59,	-21,	-19.1,	-20.8,	-26.1,	Null,	18.2,	1,	2.7,	3.4,	1.9,	Null,	12,	11.7,	12.3,	11.4,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:00,	-21,	-19,	-20.2,	-25.8,	Null,	18.2,	1,	2.7,	3.5,	1.9,	Null,	12,	11.8,	12.3,	11.4,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:01,	-21,	-18.8,	-19.6,	-25.5,	Null,	18.2,	1,	2.7,	3.5,	1.9,	Null,	12,	11.8,	12.3,	11.5,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:02,	-21,	-18.7,	-19,	-25.2,	Null,	18.2,	1,	2.8,	3.5,	2,	Null,	12,	11.8,	12.4,	11.5,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:03,	-21,	-18.6,	-18.5,	-25,	Null,	18.4,	1,	2.8,	3.6,	2,	Null,	12,	11.8,	12.4,	11.6,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:04,	-21,	-18.4,	-18,	-24.7,	Null,	18.3,	1,	2.8,	3.6,	2,	Null,	12,	11.8,	12.4,	11.6,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:05,	-21,	-18.3,	-17.5,	-24.5,	Null,	18.3,	1,	2.8,	3.6,	2,	Null,	12,	11.8,	12.4,	11.6,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:06,	Zone-1 Op Mode:  Cool
6/19/2019 15:06,	-21,	-18.2,	-17.1,	-24.2,	Cool,	18.3,	1,	2.8,	3.6,	2,	Null,	12,	11.8,	12.5,	11.7,	Null,"Start, Diesel, Cycle-Sentry"
6/19/2019 15:07,	-21,	-17.7,	-17.5,	-23.4,	Cool,	18.2,	1,	2.8,	3.6,	2,	Null,	12,	11.8,	12.5,	11.7,	Null,"Start, Diesel, Cycle-Sentry"
6/19/2019 15:08,	-21,	-17.3,	-18.4,	-20.4,	Cool,	18.5,	1,	2.8,	3.7,	2,	Null,	12,	11.8,	12.5,	11.6,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:09,	-21,	-17.9,	-21.9,	-22.5,	Cool,	19.2,	1,	2.8,	3.7,	2,	Null,	12,	11.8,	12.5,	11.5,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:10,	-21,	-18.6,	-23.7,	-25.2,	Cool,	20,	1,	2.8,	3.7,	2,	Null,	12,	11.9,	12.5,	11.4,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:11,	-21,	-19.3,	-25,	-26.8,	Cool,	20.3,	1,	2.8,	3.7,	2.1,	Null,	12,	11.9,	12.5,	11.4,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:12,	-21,	-20,	-25.9,	-27.7,	Cool,	19.9,	1,	2.8,	3.8,	2.1,	Null,	12,	11.9,	12.5,	11.4,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:13,	-21,	-20.5,	-26.4,	-28.2,	Cool,	20,	1,	2.8,	3.7,	2,	Null,	12,	11.9,	12.6,	11.4,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:14,	-21,	-20.8,	-26.7,	-28.6,	Cool,	19.2,	1,	2.8,	3.7,	2.1,	Null,	12,	11.9,	12.6,	11.5,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:15,	Zone-1 Op Mode:  Null
6/19/2019 15:15,	-21,	-21,	-26.9,	-28.7,	Null,	19,	1,	2.8,	3.7,	2.1,	Null,	12,	11.9,	12.6,	11.5,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:16,	-21,	-20.8,	-26.3,	-28.7,	Null,	18.6,	1,	2.8,	3.7,	2,	Null,	12,	11.9,	12.6,	11.5,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:17,	-21,	-20.5,	-25.6,	-28.2,	Null,	18,	1,	2.8,	3.7,	2,	Null,	12,	11.9,	12.6,	11.5,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:18,	-21,	-20.3,	-25,	-27.8,	Null,	17.2,	1,	2.9,	3.6,	2,	Null,	12,	12,	12.6,	11.6,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:19,	-21,	-20.1,	-24.3,	-27.6,	Null,	16.7,	1,	2.9,	3.6,	2,	Null,	12,	12,	12.6,	11.6,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:20,	-21,	-19.9,	-23.6,	-27.2,	Null,	16.4,	1,	2.9,	3.6,	2.1,	Null,	12,	12,	12.6,	11.6,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:21,	-21,	-19.8,	-22.9,	-27,	Null,	16.2,	1,	2.9,	3.6,	2.1,	Null,	12,	12,	12.6,	11.7,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:22,	-21,	-19.6,	-22.2,	-26.7,	Null,	15.9,	1,	2.9,	3.7,	2.1,	Null,	12,	12,	12.6,	11.7,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:23,	-21,	-19.4,	-21.6,	-26.4,	Null,	15.9,	1,	2.9,	3.7,	2.1,	Null,	12,	12,	12.6,	11.7,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:24,	-21,	-19.2,	-21,	-26.2,	Null,	15.8,	1,	2.9,	3.7,	2.1,	Null,	12,	12,	12.6,	11.8,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:25,	-21,	-19.1,	-20.4,	-25.9,	Null,	15.8,	1,	2.9,	3.7,	2.1,	Null,	12,	12,	12.6,	11.8,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:26,	-21,	-19,	-19.7,	-25.6,	Null,	15.7,	1,	2.9,	3.7,	2.1,	Null,	12,	12,	12.6,	11.8,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:27,	-21,	-18.8,	-19.2,	-25.3,	Null,	15.9,	1,	3,	3.7,	2.1,	Null,	12,	12.1,	12.6,	11.8,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:28,	-21,	-18.7,	-18.8,	-25.1,	Null,	16.1,	1,	3,	3.7,	2.1,	Null,	12,	12.1,	12.6,	11.8,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:29,	-21,	-18.6,	-18.2,	-24.8,	Null,	16.3,	1,	3,	3.7,	2.1,	Null,	12,	12.1,	12.6,	11.8,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:30,	-21,	-18.4,	-17.8,	-24.6,	Null,	16.5,	1,	3,	3.6,	2.1,	Null,	12,	12.1,	12.6,	11.9,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:31,	-21,	-18.3,	-17.2,	-24.4,	Null,	16.7,	1,	3,	3.6,	2.1,	Null,	12,	12.1,	12.6,	11.9,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:32,	Zone-1 Op Mode:  Cool
6/19/2019 15:32,	-21,	-18.2,	-16.9,	-24.2,	Cool,	16.8,	1,	3,	3.6,	2.1,	Null,	12,	12.1,	12.7,	11.9,	Null,"Start, Diesel, Cycle-Sentry"
