Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
6/19/2019 15:33,	-21,	-17.8,	-17.5,	-23.4,	Cool,	17,	1,	3,	3.7,	2.1,	Null,	12,	12.1,	12.7,	11.9,	Null,"Start, Diesel, Cycle-Sentry"
6/19/2019 15:34,	-21,	-17.5,	-18.6,	-20.8,	Cool,	17.3,	1,	3,	3.7,	2,	Null,	12,	12.1,	12.7,	11.9,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:35,	-21,	-18.1,	-22.2,	-22.9,	Cool,	17.9,	1,	3,	3.7,	2,	Null,	12,	12.1,	12.7,	11.7,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:36,	-21,	-18.8,	-24,	-25.5,	Cool,	18.6,	1,	3,	3.7,	2,	Null,	12,	12.1,	12.7,	11.7,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:37,	-21,	-19.6,	-25.4,	-27.2,	Cool,	19,	1,	3,	3.8,	2.1,	Null,	12,	12.1,	12.7,	11.7,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:38,	-21,	-20.2,	-26.2,	-28,	Cool,	19.5,	1,	3,	3.8,	2.1,	Null,	12,	12.2,	12.7,	11.7,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:39,	-21,	-20.7,	-26.7,	-28.5,	Cool,	19.6,	1,	3,	3.8,	2.1,	Null,	12,	12.2,	12.7,	11.7,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:40,	-21,	-21,	-27,	-28.8,	Cool,	19.1,	1,	3,	3.8,	2.1,	Null,	12,	12.2,	12.7,	11.7,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:40,	Zone-1 Op Mode:  Null
6/19/2019 15:40,	-21,	-21,	-27.1,	-28.9,	Null,	19.1,	1,	3,	3.8,	2.1,	Null,	12,	12.2,	12.7,	11.7,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:41,	-21,	-20.8,	-26.5,	-28.9,	Null,	18.7,	1,	3,	3.8,	2.1,	Null,	12,	12.2,	12.7,	11.8,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:42,	-21,	-20.5,	-25.8,	-28.6,	Null,	18.6,	1,	3,	3.8,	2.1,	Null,	12,	12.2,	12.7,	11.8,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:43,	-21,	-20.3,	-25.1,	-28.2,	Null,	18.2,	1,	3,	3.7,	2.1,	Null,	12,	12.2,	12.7,	11.8,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:44,	-21,	-20.1,	-24.4,	-27.9,	Null,	17.9,	1,	3,	3.8,	2.2,	Null,	12,	12.2,	12.7,	11.8,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:45,	-21,	-19.9,	-23.7,	-27.6,	Null,	17.6,	1,	3,	3.8,	2.2,	Null,	12,	12.2,	12.7,	11.9,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:46,	-21,	-19.8,	-22.9,	-27.3,	Null,	17.3,	1,	3,	3.8,	2.2,	Null,	12,	12.2,	12.7,	11.9,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:47,	-21,	-19.6,	-22.3,	-27,	Null,	16.6,	1,	3.1,	3.8,	2.2,	Null,	12,	12.2,	12.8,	11.9,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:48,	-21,	-19.4,	-21.6,	-26.7,	Null,	16.1,	1,	3.1,	3.8,	2.2,	Null,	12,	12.2,	12.8,	11.9,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:49,	-21,	-19.3,	-21,	-26.4,	Null,	15.8,	1,	3.1,	3.8,	2.2,	Null,	12,	12.2,	12.8,	12,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:50,	-21,	-19.1,	-20.4,	-26.2,	Null,	15.6,	1,	3.1,	3.8,	2.2,	Null,	12,	12.2,	12.8,	12,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:51,	-21,	-19,	-19.8,	-25.9,	Null,	15.2,	1,	3.1,	3.8,	2.2,	Null,	12,	12.2,	12.8,	12,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:52,	-21,	-18.8,	-19.3,	-25.6,	Null,	15.2,	1,	3.1,	3.8,	2.2,	Null,	12,	12.3,	12.8,	12,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:53,	-21,	-18.7,	-18.7,	-25.4,	Null,	16,	1,	3.1,	3.8,	2.2,	Null,	12,	12.3,	12.8,	12.1,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:54,	-21,	-18.6,	-18.2,	-25.1,	Null,	16.4,	1,	3.1,	3.8,	2.2,	Null,	12,	12.3,	12.8,	12.1,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:55,	-21,	-18.4,	-17.6,	-24.8,	Null,	16.9,	1,	3.1,	3.8,	2.2,	Null,	12,	12.3,	12.8,	12.1,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:56,	-21,	-18.3,	-17.2,	-24.6,	Null,	17.7,	1,	3.1,	3.8,	2.2,	Null,	12,	12.3,	12.8,	12.1,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:56,	Zone-1 Op Mode:  Cool
6/19/2019 15:56,	-21,	-18.2,	-17,	-24.4,	Cool,	18.1,	1,	3.1,	3.8,	2.2,	Null,	12,	12.3,	12.8,	12.2,	Null,"Start, Diesel, Cycle-Sentry"
6/19/2019 15:57,	-21,	-17.8,	-17.6,	-23.7,	Cool,	19.1,	1,	3.1,	3.9,	2.3,	Null,	12,	12.3,	12.8,	12.2,	Null,"Start, Diesel, Cycle-Sentry"
6/19/2019 15:58,	-21,	-17.5,	-18.8,	-20.8,	Cool,	20.4,	1,	3.1,	3.9,	2.3,	Null,	12,	12.3,	12.8,	12.2,	Null,"Diesel, Cycle-Sentry"
6/19/2019 15:59,	-21,	-18.1,	-22.2,	-22.7,	Cool,	21.5,	1,	3.1,	3.9,	2.2,	Null,	12,	12.3,	12.8,	12,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:00,	-21,	-18.8,	-23.9,	-25.2,	Cool,	22.1,	1,	3.1,	3.9,	2.2,	Null,	12,	12.3,	12.8,	12,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:01,	-21,	-19.5,	-25.2,	-26.9,	Cool,	22.5,	1,	3.1,	3.9,	2.2,	Null,	12,	12.3,	12.8,	12,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:02,	-21,	-20.1,	-26,	-27.8,	Cool,	22.8,	1,	3.1,	3.9,	2.2,	Null,	12,	12.3,	12.8,	12,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:03,	-21,	-20.6,	-26.5,	-28.2,	Cool,	22.9,	1,	3.1,	3.9,	2.2,	Null,	12,	12.3,	12.8,	12,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:04,	-21,	-20.9,	-26.8,	-28.6,	Cool,	23.4,	1,	3.1,	3.9,	2.2,	Null,	12,	12.4,	12.8,	12,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:04,	Zone-1 Op Mode:  Null
6/19/2019 16:04,	-21,	-21,	-26.8,	-28.7,	Null,	23.5,	1,	3.1,	3.9,	2.3,	Null,	12,	12.4,	12.9,	12,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:05,	-21,	-20.7,	-26.3,	-28.7,	Null,	22.9,	1,	3.1,	3.9,	2.3,	Null,	12,	12.4,	12.9,	12,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:06,	-21,	-20.5,	-25.6,	-28.3,	Null,	22.1,	1,	3.1,	3.8,	2.3,	Null,	12,	12.4,	12.9,	12.1,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:07,	-21,	-20.3,	-24.9,	-27.9,	Null,	21.6,	1,	3.1,	3.9,	2.3,	Null,	12,	12.4,	12.9,	12.1,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:08,	-21,	-20.1,	-24.2,	-27.6,	Null,	21.3,	1,	3.2,	3.9,	2.3,	Null,	12,	12.4,	12.9,	12.1,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:09,	-21,	-19.9,	-23.5,	-27.3,	Null,	20.4,	1,	3.2,	3.9,	2.3,	Null,	12,	12.4,	12.9,	12.1,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:10,	-21,	-19.7,	-22.8,	-27,	Null,	19.7,	1,	3.2,	3.9,	2.3,	Null,	12,	12.4,	12.9,	12.2,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:11,	-21,	-19.5,	-22.2,	-26.7,	Null,	19.3,	1,	3.2,	3.9,	2.3,	Null,	12,	12.4,	12.9,	12.2,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:12,	-21,	-19.3,	-21.5,	-26.5,	Null,	19.2,	1,	3.2,	3.9,	2.3,	Null,	12,	12.4,	12.9,	12.2,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:13,	-21,	-19.2,	-20.9,	-26.2,	Null,	19,	1,	3.2,	3.9,	2.3,	Null,	12,	12.4,	13,	12.2,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:14,	-21,	-19,	-20.3,	-25.9,	Null,	18.8,	1,	3.2,	3.9,	2.3,	Null,	12,	12.4,	13,	12.2,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:15,	-21,	-18.8,	-19.7,	-25.7,	Null,	18.3,	1,	3.2,	3.9,	2.3,	Null,	12,	12.4,	13,	12.3,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:16,	-21,	-18.7,	-19.2,	-25.4,	Null,	18,	1,	3.2,	3.9,	2.3,	Null,	12,	12.4,	13,	12.3,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:17,	-21,	-18.6,	-18.6,	-25.2,	Null,	17.8,	1,	3.2,	3.9,	2.3,	Null,	12,	12.4,	13,	12.3,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:18,	-21,	-18.4,	-18.1,	-24.9,	Null,	17.7,	1,	3.2,	3.9,	2.3,	Null,	12,	12.5,	13,	12.3,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:19,	-21,	-18.3,	-17.6,	-24.7,	Null,	17.4,	1,	3.2,	3.9,	2.3,	Null,	12,	12.5,	13,	12.3,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:20,	Zone-1 Op Mode:  Cool
6/19/2019 16:20,	-21,	-18.2,	-17.2,	-24.5,	Cool,	17.2,	1,	3.2,	3.9,	2.3,	Null,	12,	12.5,	13,	12.4,	Null,"Start, Diesel, Cycle-Sentry"
6/19/2019 16:21,	-21,	-17.8,	-17.7,	-23.6,	Cool,	17.3,	1,	3.2,	3.9,	2.3,	Null,	12,	12.5,	13,	12.4,	Null,"Start, Diesel, Cycle-Sentry"
6/19/2019 16:22,	-21,	-17.5,	-18.5,	-20.5,	Cool,	17.7,	1,	3.2,	3.9,	2.2,	Null,	12,	12.5,	13,	12,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:23,	-21,	-18.1,	-22.1,	-22.8,	Cool,	18.4,	1,	3.2,	3.9,	2.2,	Null,	12,	12.5,	12.9,	11.4,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:24,	-21,	-18.8,	-24,	-25.4,	Cool,	18.6,	1,	3.2,	3.9,	2.2,	Null,	12,	12.5,	12.9,	11.1,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:25,	-21,	-19.6,	-25.4,	-27.2,	Cool,	18.9,	1,	3.2,	4,	2.2,	Null,	12,	12.5,	12.8,	11.1,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:26,	-21,	-20.2,	-26.3,	-28.1,	Cool,	19.1,	1,	3.2,	4,	2.3,	Null,	12,	12.5,	12.8,	11,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:27,	-21,	-20.8,	-26.8,	-28.6,	Cool,	18.6,	1,	3.2,	3.9,	2.3,	Null,	12,	12.5,	12.8,	11,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:28,	Zone-1 Op Mode:  Null
6/19/2019 16:28,	-21,	-21,	-27.1,	-28.9,	Null,	18.3,	1,	3.2,	3.9,	2.3,	Null,	12,	12.5,	12.8,	11.1,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:29,	-21,	-20.8,	-26.6,	-28.9,	Null,	18,	1,	3.2,	3.9,	2.3,	Null,	12,	12.5,	12.8,	11.1,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:30,	-21,	-20.6,	-25.9,	-28.6,	Null,	17.3,	1,	3.2,	3.9,	2.3,	Null,	12,	12.5,	12.7,	11.2,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:31,	-21,	-20.3,	-25.2,	-28.3,	Null,	16.6,	1,	3.2,	3.9,	2.3,	Null,	12,	12.5,	12.7,	11.2,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:32,	-21,	-20.2,	-24.5,	-28,	Null,	16.1,	1,	3.2,	3.9,	2.4,	Null,	12,	12.5,	12.7,	11.3,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:33,	-21,	-20,	-23.8,	-27.7,	Null,	16.2,	1,	3.2,	3.9,	2.4,	Null,	12,	12.5,	12.7,	11.3,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:34,	-21,	-19.8,	-23,	-27.4,	Null,	16.2,	1,	3.2,	4,	2.4,	Null,	12,	12.5,	12.7,	11.4,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:35,	-21,	-19.6,	-22.3,	-27.1,	Null,	16.5,	1,	3.2,	4,	2.4,	Null,	12,	12.5,	12.7,	11.4,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:36,	-21,	-19.4,	-21.7,	-26.9,	Null,	16.4,	1,	3.2,	4,	2.4,	Null,	12,	12.5,	12.7,	11.5,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:37,	-21,	-19.3,	-21.1,	-26.6,	Null,	16.3,	1,	3.3,	4,	2.4,	Null,	12,	12.5,	12.7,	11.5,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:38,	-21,	-19.1,	-20.4,	-26.3,	Null,	16,	1,	3.3,	3.9,	2.4,	Null,	12,	12.5,	12.7,	11.6,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:39,	-21,	-19,	-19.9,	-26.1,	Null,	15.8,	1,	3.3,	3.9,	2.4,	Null,	12,	12.5,	12.7,	11.6,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:40,	-21,	-18.8,	-19.3,	-25.8,	Null,	16,	1,	3.3,	3.9,	2.4,	Null,	12,	12.5,	12.7,	11.6,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:41,	-21,	-18.7,	-18.8,	-25.6,	Null,	16.8,	1,	3.3,	3.9,	2.4,	Null,	12,	12.5,	12.7,	11.7,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:42,	-21,	-18.6,	-18.3,	-25.3,	Null,	16.7,	1,	3.3,	3.9,	2.4,	Null,	12,	12.5,	12.7,	11.7,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:43,	-21,	-18.5,	-17.8,	-25,	Null,	16.6,	1,	3.3,	4,	2.4,	Null,	12,	12.5,	12.7,	11.8,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:44,	-21,	-18.4,	-17.3,	-24.8,	Null,	16.7,	1,	3.3,	4,	2.5,	Null,	12,	12.5,	12.7,	11.8,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:45,	-21,	-18.2,	-16.8,	-24.6,	Null,	17,	1,	3.3,	4,	2.5,	Null,	12,	12.5,	12.8,	11.9,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:45,	Zone-1 Op Mode:  Cool
6/19/2019 16:45,	-21,	-18.2,	-16.8,	-24.5,	Cool,	17,	1,	3.3,	4,	2.5,	Null,	12,	12.5,	12.8,	11.9,	Null,"Start, Diesel, Cycle-Sentry"
6/19/2019 16:46,	-21,	-17.8,	-17.4,	-23.7,	Cool,	17.1,	1,	3.3,	4,	2.5,	Null,	12,	12.5,	12.8,	11.9,	Null,"Start, Diesel, Cycle-Sentry"
6/19/2019 16:47,	-21,	-17.5,	-18.8,	-20.9,	Cool,	17.4,	1,	3.3,	4.1,	2.5,	Null,	12,	12.5,	12.8,	11.9,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:48,	-21,	-18.2,	-22.4,	-22.9,	Cool,	17.7,	1,	3.3,	4.1,	2.4,	Null,	12,	12.5,	12.8,	11.8,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:49,	-21,	-18.9,	-24.2,	-25.6,	Cool,	17.7,	1,	3.3,	4,	2.4,	Null,	12,	12.5,	12.8,	11.8,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:50,	-21,	-19.7,	-25.6,	-27.3,	Cool,	18,	1,	3.3,	4.1,	2.4,	Null,	12,	12.5,	12.8,	11.8,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:51,	-21,	-20.3,	-26.5,	-28.2,	Cool,	18.2,	1,	3.3,	4,	2.4,	Null,	12,	12.5,	12.8,	11.8,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:52,	-21,	-20.8,	-27,	-28.8,	Cool,	18.5,	1,	3.3,	4,	2.4,	Null,	12,	12.5,	12.8,	11.8,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:53,	Zone-1 Op Mode:  Null
6/19/2019 16:53,	-21,	-21,	-27.3,	-29,	Null,	18.7,	1,	3.3,	4,	2.4,	Null,	12,	12.5,	12.8,	11.8,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:54,	-21,	-20.8,	-26.7,	-29,	Null,	18.5,	1,	3.3,	4,	2.4,	Null,	12,	12.5,	12.8,	11.8,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:55,	-21,	-20.5,	-26,	-28.6,	Null,	19.3,	1,	3.3,	4,	2.4,	Null,	12,	12.5,	12.8,	11.9,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:56,	-21,	-20.3,	-25.2,	-28.3,	Null,	19.9,	1,	3.3,	4,	2.5,	Null,	12,	12.5,	12.8,	11.9,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:57,	-21,	-20.1,	-24.5,	-27.9,	Null,	20.5,	1,	3.3,	4,	2.5,	Null,	12,	12.5,	12.9,	11.9,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:58,	-21,	-19.9,	-23.8,	-27.6,	Null,	20.5,	1,	3.3,	4,	2.5,	Null,	12,	12.5,	12.9,	12,	Null,"Diesel, Cycle-Sentry"
6/19/2019 16:59,	-21,	-19.8,	-23.1,	-27.3,	Null,	20.4,	1,	3.3,	4,	2.5,	Null,	12,	12.5,	12.9,	12,	Null,"Diesel, Cycle-Sentry"
6/19/2019 17:00,	-21,	-19.6,	-22.3,	-27,	Null,	20.1,	1,	3.3,	4,	2.5,	Null,	12,	12.5,	12.9,	12,	Null,"Diesel, Cycle-Sentry"
6/19/2019 17:01,	-21,	-19.4,	-21.7,	-26.8,	Null,	20.1,	1,	3.3,	4,	2.5,	Null,	12,	12.5,	12.9,	12.1,	Null,"Diesel, Cycle-Sentry"
6/19/2019 17:02,	-21,	-19.2,	-21,	-26.5,	Null,	20,	1,	3.3,	4,	2.5,	Null,	12,	12.5,	12.9,	12.1,	Null,"Diesel, Cycle-Sentry"
6/19/2019 17:03,	-21,	-19.1,	-20.4,	-26.2,	Null,	19.8,	1,	3.4,	4,	2.6,	Null,	12,	12.6,	12.9,	12.1,	Null,"Diesel, Cycle-Sentry"
6/19/2019 17:04,	-21,	-18.9,	-19.8,	-26,	Null,	19.7,	1,	3.4,	4.1,	2.6,	Null,	12,	12.6,	12.9,	12.2,	Null,"Diesel, Cycle-Sentry"
6/19/2019 17:05,	-21,	-18.8,	-19.2,	-25.7,	Null,	19.3,	1,	3.4,	4.1,	2.6,	Null,	12,	12.6,	12.9,	12.2,	Null,"Diesel, Cycle-Sentry"
6/19/2019 17:06,	-21,	-18.7,	-18.7,	-25.5,	Null,	19,	1,	3.4,	4.1,	2.6,	Null,	12,	12.6,	12.9,	12.2,	Null,"Diesel, Cycle-Sentry"
6/19/2019 17:07,	-21,	-18.5,	-18.2,	-25.2,	Null,	18.9,	1,	3.4,	4.1,	2.6,	Null,	12,	12.6,	13,	12.2,	Null,"Diesel, Cycle-Sentry"
6/19/2019 17:08,	-21,	-18.4,	-17.7,	-24.9,	Null,	19,	1,	3.4,	4.1,	2.6,	Null,	12,	12.6,	13,	12.2,	Null,"Diesel, Cycle-Sentry"
6/19/2019 17:09,	-21,	-18.2,	-17.2,	-24.7,	Null,	19.2,	1,	3.4,	4.1,	2.6,	Null,	12,	12.6,	13,	12.3,	Null,"Diesel, Cycle-Sentry"
6/19/2019 17:09,	Zone-1 Op Mode:  Cool
6/19/2019 17:09,	-21,	-18.2,	-17.1,	-24.6,	Cool,	19.2,	1,	3.4,	4.1,	2.6,	Null,	12,	12.6,	13,	12.3,	Null,"Start, Diesel, Cycle-Sentry"
6/19/2019 17:10,	-21,	-17.8,	-17.7,	-23.8,	Cool,	19.3,	1,	3.4,	4.1,	2.6,	Null,	12,	12.6,	13,	12.3,	Null,"Start, Diesel, Cycle-Sentry"
6/19/2019 17:11,	-21,	-17.6,	-18.7,	-20.8,	Cool,	20.1,	1,	3.4,	4.1,	2.5,	Null,	12,	12.6,	13,	12.2,	Null,"Diesel, Cycle-Sentry"
6/19/2019 17:12,	-21,	-18.1,	-22.2,	-22.6,	Cool,	21,	1,	3.4,	4.1,	2.4,	Null,	12,	12.6,	13,	12.1,	Null,"Diesel, Cycle-Sentry"
6/19/2019 17:13,	-21,	-18.8,	-24,	-25.2,	Cool,	21.7,	1,	3.4,	4.1,	2.4,	Null,	12,	12.6,	13,	12,	Null,"Diesel, Cycle-Sentry"
6/19/2019 17:14,	-21,	-19.5,	-25.3,	-27,	Cool,	22.2,	1,	3.4,	4.1,	2.4,	Null,	12,	12.6,	13,	12,	Null,"Diesel, Cycle-Sentry"
6/19/2019 17:15,	-21,	-20.2,	-26.2,	-28,	Cool,	21.8,	1,	3.4,	4.1,	2.4,	Null,	12,	12.6,	13,	12,	Null,"Diesel, Cycle-Sentry"
6/19/2019 17:16,	-21,	-20.6,	-26.7,	-28.5,	Cool,	23.9,	1,	3.4,	4,	2.4,	Null,	12,	12.6,	13,	12,	Null,"Diesel, Cycle-Sentry"
6/19/2019 17:17,	-21,	-21,	-27,	-28.7,	Null,	23.1,	1,	3.4,	4,	2.4,	Null,	12,	12.6,	13,	12,	Null,"Diesel, Cycle-Sentry"
6/19/2019 17:18,	-21,	-20.7,	-26.5,	-28.7,	Null,	22.8,	1,	3.4,	4,	2.4,	Null,	12,	12.6,	13,	12,	Null,"Diesel, Cycle-Sentry"
6/19/2019 17:19,	-21,	-20.5,	-25.8,	-28.2,	Null,	22.4,	1,	3.4,	4,	2.4,	Null,	12,	12.6,	12.9,	12.1,	Null,"Diesel, Cycle-Sentry"
6/19/2019 17:20,	-21,	-20.2,	-25.1,	-27.9,	Null,	22.2,	1,	3.4,	4,	2.5,	Null,	12,	12.6,	12.9,	12.1,	Null,"Diesel, Cycle-Sentry"
6/19/2019 17:21,	-21,	-20.1,	-24.4,	-27.6,	Null,	23,	1,	3.4,	4,	2.5,	Null,	12,	12.6,	12.9,	12.1,	Null,"Diesel, Cycle-Sentry"
6/19/2019 17:22,	-21,	-19.8,	-23.6,	-27.3,	Null,	22.8,	1,	3.4,	4,	2.5,	Null,	12,	12.6,	12.9,	12.1,	Null,"Diesel, Cycle-Sentry"
6/19/2019 17:23,	-21,	-19.7,	-22.9,	-27,	Null,	23.6,	1,	3.4,	4,	2.5,	Null,	12,	12.6,	12.9,	12.1,	Null,"Diesel, Cycle-Sentry"
6/19/2019 17:24,	-21,	-19.5,	-22.2,	-26.8,	Null,	24.6,	1,	3.5,	4,	2.5,	Null,	12,	12.6,	12.9,	12.2,	Null,"Diesel, Cycle-Sentry"
6/19/2019 17:25,	-21,	-19.3,	-21.6,	-26.5,	Null,	25.2,	1,	3.5,	4,	2.6,	Null,	12,	12.6,	12.9,	12.2,	Null,"Diesel, Cycle-Sentry"
6/19/2019 17:26,	-21,	-19.2,	-20.9,	-26.3,	Null,	25.2,	1,	3.5,	4,	2.6,	Null,	12,	12.6,	12.9,	12.2,	Null,"Diesel, Cycle-Sentry"
6/19/2019 17:27,	-21,	-19,	-20.3,	-26,	Null,	25.6,	1,	3.5,	4,	2.6,	Null,	12,	12.6,	12.9,	12.2,	Null,"Diesel, Cycle-Sentry"
6/19/2019 17:28,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Off
,	Zone-3 Op Mode:  Off
,	-21,	13,	12.8,	11.5,	Cool,	9.4,	1,	13.8,	13.8,	13.7,	Off,	12,	13.9,	13.8,	13.8,	Off,"Start, Diesel, Cycle-Sentry"
,	Start of trip
,	-21,	13,	12.9,	11.5,	Cool,	9.5,	1,	13.9,	13.8,	13.8,	Off,	12,	13.9,	13.8,	13.8,	Off,"Start, Diesel, Cycle-Sentry"
,	Unit Serial # Bytes 0-1:   
,	Unit Serial # Bytes 2-3:   
,	Unit Serial # Bytes 4-5:   
,	Unit Serial # Bytes 6-7: GL
,	Unit Serial # Bytes 8-9: W1
,	Unit Serial # Bytes 10-11: 17
,	Unit Serial # Bytes 12-13: 90
,	Unit Serial # Bytes 14-15: 90
,	Host Null: DISABLE
,	Refrigerant Type Selection: 1.0
,	Setpoint Zone-2: 1.0
,	Setpoint Zone-3: 12.0
,	Cargo Link: DISABLE
6/21/2019 00:46,	Clock Set
6/21/2019 00:46,	-21,	13,	12.9,	11.5,	Cool,	9.6,	1,	13.9,	13.8,	13.8,	Off,	12,	13.9,	13.8,	13.8,	Off,"Start, Diesel, Cycle-Sentry"
6/21/2019 00:47,	-21,	13.1,	12.8,	11.6,	Cool,	10.1,	1,	13.9,	13.8,	13.8,	Off,	12,	14,	13.9,	13.9,	Off,"Start, Diesel, Cycle-Sentry"
6/21/2019 00:48,	-21,	12.9,	9.4,	10,	Cool,	11,	1,	14,	13.8,	13.8,	Off,	12,	14,	13.9,	13.8,	Off,"Diesel, Cycle-Sentry"
6/21/2019 00:49,	-21,	11.9,	6,	6.9,	Cool,	12.3,	1,	13.9,	13.7,	13.6,	Off,	12,	14,	13.8,	13.7,	Off,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 00:50,	-21,	10.7,	4.7,	5.2,	Cool,	13.5,	1,	13.8,	13.3,	13.2,	Off,	12,	14,	13.6,	13.5,	Off,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 00:51,	-21,	9.6,	3.2,	3.6,	Cool,	14.1,	1,	13.5,	12.9,	12.8,	Off,	12,	13.9,	13.4,	13.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 00:52,	-21,	8.7,	1.5,	2.2,	Cool,	14,	1,	13.1,	12.4,	12.3,	Off,	12,	13.8,	13.2,	13.2,	Off,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 00:53,	-21,	7.7,	0,	0.8,	Cool,	14.7,	1,	12.7,	11.9,	11.8,	Off,	12,	13.8,	13,	13.1,	Off,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 00:54,	-21,	6.8,	-1.4,	-0.5,	Cool,	14.8,	1,	12.2,	11.4,	11.3,	Off,	12,	13.6,	12.8,	13,	Off,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 00:55,	-21,	5.8,	-2.6,	-1.8,	Cool,	15.3,	1,	11.7,	10.8,	10.7,	Off,	12,	13.5,	12.6,	12.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 00:56,	-21,	5,	-3.8,	-3.2,	Cool,	15.5,	1,	11.2,	10.3,	10.1,	Off,	12,	13.3,	12.3,	12.6,	Off,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 00:57,	-21,	4.1,	-4.8,	-4.3,	Cool,	15.8,	1,	10.7,	9.7,	9.4,	Off,	12,	13.2,	12,	12.4,	Off,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 00:58,	-21,	3.4,	-5.8,	-5.9,	Cool,	15.5,	1,	10.1,	9.1,	8.8,	Off,	12,	13,	11.8,	12.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 00:59,	-21,	2.6,	-6.7,	-7.1,	Cool,	15.6,	1,	9.5,	8.6,	8.2,	Off,	12,	12.8,	11.5,	12.1,	Off,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:00,	-21,	1.8,	-7.5,	-7.9,	Cool,	15.8,	1,	8.9,	8,	7.7,	Off,	12,	12.6,	11.2,	11.9,	Off,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:01,	-21,	1.2,	-8.3,	-8.8,	Cool,	15.5,	1,	8.3,	7.4,	7.1,	Off,	12,	12.4,	11.1,	11.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:02,	-21,	0.6,	-8.8,	-9.2,	Cool,	15.8,	1,	7.8,	7.1,	6.7,	Off,	12,	12.3,	10.7,	11.6,	Off,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:03,	-21,	0.1,	-9.1,	-9.5,	Cool,	15.7,	1,	7.2,	6.6,	6.2,	Off,	12,	12.1,	10.5,	11.5,	Off,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:04,	-21,	-0.3,	-9.3,	-9.7,	Cool,	15.8,	1,	6.7,	6.2,	5.7,	Off,	12,	11.9,	10.4,	11.4,	Off,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:05,	-21,	-0.7,	-9.7,	-10,	Cool,	16.1,	1,	6.2,	5.8,	5.3,	Off,	12,	11.8,	10.2,	11.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:06,	-21,	-1,	-9.9,	-10.3,	Cool,	16.2,	1,	5.8,	5.5,	5,	Off,	12,	11.7,	10,	11.2,	Off,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:07,	-21,	-1.3,	-10.1,	-10.4,	Cool,	15.9,	1,	5.4,	5.2,	4.7,	Off,	12,	11.5,	10,	11.2,	Off,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:08,	-21,	-1.6,	-10.3,	-10.6,	Cool,	16,	1,	5,	4.8,	4.4,	Off,	12,	11.3,	9.8,	11,	Off,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:09,	-21,	-1.9,	-10.6,	-10.9,	Cool,	15.7,	1,	4.7,	4.7,	4.2,	Off,	12,	11.2,	9.6,	10.9,	Off,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:10,	-21,	-2.2,	-10.9,	-11.1,	Cool,	15.7,	1,	4.3,	4.4,	3.9,	Off,	12,	11.2,	9.5,	10.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:11,	-21,	-2.4,	-11.1,	-11.3,	Cool,	15.8,	1,	4,	4.3,	3.8,	Off,	12,	11.1,	9.3,	10.7,	Off,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:12,	-21,	-2.7,	-11.2,	-11.4,	Cool,	15.8,	1,	3.8,	4.1,	3.6,	Off,	12,	11,	9.3,	10.7,	Off,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:13,	-21,	-2.8,	-11.3,	-11.5,	Cool,	16.4,	1,	3.5,	3.9,	3.4,	Off,	12,	10.9,	9.1,	10.5,	Off,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:14,	-21,	-3,	-11.4,	-11.5,	Cool,	15.8,	1,	3.2,	3.7,	3.2,	Off,	12,	10.8,	8.9,	10.4,	Off,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:15,	-21,	-3.2,	-11.6,	-11.7,	Cool,	16,	1,	3,	3.5,	3,	Off,	12,	10.8,	8.8,	10.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:16,	-21,	-3.3,	-11.7,	-11.8,	Cool,	15.7,	1,	2.8,	3.3,	2.8,	Off,	12,	10.7,	8.5,	10.1,	Off,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:17,	-21,	-3.5,	-11.8,	-11.8,	Cool,	16,	1,	2.6,	3.2,	2.7,	Off,	12,	10.6,	8.5,	10.1,	Off,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:18,	-21,	-3.6,	-11.8,	-11.8,	Cool,	15.6,	1,	2.4,	3,	2.5,	Off,	12,	10.5,	8.4,	10,	Off,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:19,	-21,	-3.7,	-11.8,	-11.8,	Cool,	15.5,	1,	2.2,	3.1,	2.5,	Off,	12,	10.4,	8.4,	9.9,	Off,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:20,	-21,	-3.8,	-11.9,	-11.8,	Cool,	15.3,	1,	2.1,	3,	2.5,	Off,	12,	10.4,	8.4,	9.9,	Off,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:20,	Zone-2 Op Mode:  Cool
6/21/2019 01:20,	Zone-3 Op Mode:  Heat
6/21/2019 01:21,	-21,	-3.7,	-9.5,	-10,	Cool,	14.3,	1,	1.6,	-0.2,	-0.4,	Cool,	12,	9,	14.8,	14.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:22,	-21,	-2.8,	-7.3,	-7.4,	Cool,	13.9,	1,	1.2,	-1.6,	-3.7,	Cool,	12,	7.8,	21.9,	26.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:23,	-21,	-1.9,	-5.4,	-5.7,	Cool,	14.1,	1,	1.4,	-0.9,	-4.6,	Cool,	12,	7.2,	24.7,	33.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:24,	-21,	-1,	-4,	-4.4,	Cool,	13.8,	1,	1.7,	0,	-4.3,	Cool,	12,	7.1,	25.9,	38.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:25,	-21,	-0.4,	-3,	-3.6,	Cool,	13.1,	1,	2.1,	0.6,	-3.9,	Cool,	12,	7.1,	26.4,	40.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:26,	-21,	-0.3,	-2.6,	-3.3,	Cool,	12.7,	1,	2.2,	0.8,	-3.6,	Cool,	12,	7.2,	26.9,	42.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:27,	-21,	-0.5,	-2.7,	-3.4,	Cool,	12.8,	1,	2.4,	0.8,	-3.3,	Cool,	12,	7.3,	26.6,	43.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:28,	-21,	-0.5,	-2.6,	-3.3,	Cool,	13.2,	1,	2.8,	0.8,	-3.2,	Cool,	12,	7.4,	26.3,	43.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:29,	-21,	-1.5,	-3.3,	-4.1,	Cool,	12.9,	1,	3.2,	0.9,	-3.1,	Cool,	12,	7.6,	26.3,	43.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:30,	-21,	-2.2,	-4,	-4.8,	Cool,	12.7,	1,	3.9,	1.4,	-2.7,	Cool,	12,	7.8,	26.1,	43.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:31,	-21,	-2.8,	-4.4,	-5.2,	Cool,	12.3,	1,	4.5,	1.8,	-2.4,	Cool,	12,	8,	25.6,	42.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:32,	-21,	-3.2,	-4.8,	-5.5,	Cool,	13.4,	1,	5,	2.1,	-2.1,	Cool,	12,	8.2,	25.5,	42.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:33,	-21,	-3.5,	-5,	-5.7,	Cool,	13.1,	1,	5.3,	2.3,	-1.9,	Cool,	12,	8.3,	25.2,	42,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:34,	-21,	-3.7,	-5.1,	-5.8,	Cool,	12.8,	1,	5.7,	2.5,	-1.8,	Cool,	12,	8.5,	24.7,	41.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:35,	-21,	-3.8,	-5.3,	-6,	Cool,	12.7,	1,	6,	2.6,	-1.7,	Cool,	12,	8.6,	24.4,	41.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:36,	-21,	-4,	-5.4,	-6.1,	Cool,	13.1,	1,	6.2,	2.7,	-1.5,	Cool,	12,	8.8,	24.3,	40.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:37,	-21,	-4.1,	-5.5,	-6.2,	Cool,	13.2,	1,	6.4,	2.8,	-1.4,	Cool,	12,	8.8,	24.3,	40.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:38,	-21,	-4.2,	-5.6,	-6.2,	Cool,	13.5,	1,	6.7,	2.9,	-1.4,	Cool,	12,	8.9,	23.8,	40.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:39,	-21,	-4.3,	-5.7,	-6.3,	Cool,	13.2,	1,	6.8,	3.1,	-1.3,	Cool,	12,	9,	23.9,	40,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:40,	-21,	-4.5,	-5.9,	-6.5,	Cool,	13.3,	1,	6.9,	3.1,	-1.3,	Cool,	12,	9,	23.7,	39.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:41,	-21,	-4.6,	-6,	-6.7,	Cool,	13.2,	1,	7,	3.2,	-1.3,	Cool,	12,	9.1,	23.5,	39.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:42,	-21,	-4.7,	-6.1,	-6.8,	Cool,	13.2,	1,	7.2,	3.2,	-1.3,	Cool,	12,	9.2,	23.6,	39.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:43,	-21,	-4.9,	-6.2,	-6.9,	Cool,	13.4,	1,	7.3,	3.4,	-1.2,	Cool,	12,	9.3,	23.2,	39.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:44,	-21,	-5,	-6.4,	-7,	Cool,	13.6,	1,	7.5,	3.5,	-1.2,	Cool,	12,	9.3,	23,	38.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:45,	-21,	-5.1,	-6.5,	-7.1,	Cool,	13.5,	1,	7.6,	3.5,	-1.3,	Cool,	12,	9.3,	22.9,	38.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:46,	-21,	-5.2,	-6.6,	-7.2,	Cool,	13.5,	1,	7.6,	3.4,	-1.4,	Cool,	12,	9.4,	22.8,	38.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:47,	-21,	-5.3,	-6.7,	-7.2,	Cool,	13.4,	1,	7.7,	3.4,	-1.4,	Cool,	12,	9.4,	22.7,	38.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:48,	-21,	-5.4,	-6.7,	-7.3,	Cool,	13.3,	1,	7.7,	3.4,	-1.5,	Cool,	12,	9.4,	22.5,	38,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:49,	-21,	-5.4,	-6.8,	-7.3,	Cool,	13.2,	1,	7.7,	3.2,	-1.7,	Cool,	12,	9.5,	22.5,	37.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:50,	-21,	-5.5,	-6.8,	-7.3,	Cool,	13.2,	1,	7.7,	3.1,	-1.9,	Cool,	12,	9.5,	22.4,	37.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:51,	-21,	-5.5,	-6.9,	-7.4,	Cool,	13,	1,	7.7,	3,	-2,	Cool,	12,	9.4,	22.1,	37.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:52,	-21,	-5.6,	-6.9,	-7.4,	Cool,	12.8,	1,	7.8,	2.9,	-2.2,	Cool,	12,	9.4,	22,	37.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:53,	-21,	-5.7,	-7,	-7.4,	Cool,	12.8,	1,	7.8,	2.8,	-2.4,	Cool,	12,	9.4,	21.8,	37,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:54,	-21,	-5.7,	-7,	-7.5,	Cool,	12.6,	1,	7.8,	2.7,	-2.5,	Cool,	12,	9.4,	21.7,	36.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:55,	-21,	-5.7,	-7.1,	-7.5,	Cool,	12.6,	1,	7.8,	2.6,	-2.7,	Cool,	12,	9.4,	21.7,	36.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:56,	-21,	-5.8,	-7.1,	-7.5,	Cool,	12.2,	1,	7.8,	2.5,	-2.8,	Cool,	12,	9.4,	21.6,	36.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:57,	-21,	-6.1,	-7.8,	-8.1,	Cool,	12.1,	1,	7.8,	2.4,	-2.8,	Cool,	12,	9.5,	22.9,	37.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:58,	-21,	-6.3,	-8,	-8.5,	Cool,	12.2,	1,	7.9,	2.6,	-2.6,	Cool,	12,	9.6,	23.4,	38.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 01:59,	-21,	-6.5,	-8.2,	-8.7,	Cool,	12.1,	1,	7.9,	2.6,	-2.5,	Cool,	12,	9.7,	23.8,	38.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 02:00,	-21,	-6.7,	-8.3,	-8.9,	Cool,	12.2,	1,	7.9,	2.6,	-2.5,	Cool,	12,	9.8,	24.2,	39.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 02:01,	-21,	-6.9,	-8.5,	-9.1,	Cool,	12.3,	1,	8,	2.6,	-2.5,	Cool,	12,	9.8,	24.5,	39.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 02:02,	-21,	-7.1,	-8.6,	-9.2,	Cool,	12.2,	1,	8.1,	2.6,	-2.5,	Cool,	12,	9.9,	24.7,	40,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 02:03,	-21,	-7.2,	-8.8,	-9.4,	Cool,	12.2,	1,	8.1,	2.5,	-2.5,	Cool,	12,	9.9,	24.8,	40.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 02:04,	-21,	-7.3,	-8.9,	-9.5,	Cool,	12.2,	1,	8.1,	2.5,	-2.6,	Cool,	12,	9.9,	25.2,	40.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 02:05,	-21,	-7.5,	-9,	-9.7,	Cool,	12,	1,	8.2,	2.4,	-2.6,	Cool,	12,	10,	25.3,	41.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 02:06,	-21,	-7.6,	-9.1,	-9.8,	Cool,	12,	1,	8.2,	2.4,	-2.6,	Cool,	12,	10.1,	25.6,	41.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 02:07,	-21,	-7.8,	-9.2,	-9.9,	Cool,	12.2,	1,	8.3,	2.3,	-2.6,	Cool,	12,	10.2,	26,	41.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 02:08,	-21,	-7.9,	-9.3,	-10,	Cool,	12.2,	1,	8.3,	2.4,	-2.6,	Cool,	12,	10.2,	26.1,	41.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 02:09,	-21,	-8,	-9.4,	-10.2,	Cool,	12,	1,	8.4,	2.3,	-2.6,	Cool,	12,	10.2,	26,	42.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 02:10,	-21,	-8.1,	-9.5,	-10.3,	Cool,	12,	1,	8.4,	2.3,	-2.7,	Cool,	12,	10.3,	26.2,	42.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 02:11,	-21,	-8.2,	-9.6,	-10.4,	Cool,	11.9,	1,	8.5,	2.3,	-2.7,	Cool,	12,	10.4,	26.3,	42.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 02:12,	-21,	-8.2,	-9.7,	-10.5,	Cool,	12.1,	1,	8.6,	2.5,	-2.6,	Cool,	12,	10.6,	26.6,	42.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 02:13,	-21,	-8.3,	-9.8,	-10.6,	Cool,	12.2,	1,	8.2,	2.3,	-2.7,	Cool,	12,	11.2,	27.1,	43.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 02:13,	Zone-3 Op Mode:  Null
6/21/2019 02:13,	Timed Defrost Entered Zone 1
6/21/2019 02:13,	Zone-1 Op Mode:  Defrost
6/21/2019 02:13,	-21,	-8.4,	-9.6,	-10.6,	Defrost,	12.1,	1,	7.5,	1.7,	-2.8,	Cool,	12,	11.7,	28.1,	43.5,	Null,"Diesel, Cycle-Sentry"
6/21/2019 02:14,	-21,	-8,	-6.5,	-6.8,	Defrost,	11.8,	1,	6.6,	-3.2,	-4.2,	Cool,	12,	11.8,	29.3,	42.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 02:15,	-21,	-7.7,	-1.8,	-3.8,	Defrost,	12.5,	1,	5.6,	-3.3,	-6.1,	Cool,	12,	11.7,	29.9,	40.6,	Null,"Diesel, Cycle-Sentry"
6/21/2019 02:16,	-21,	-7.3,	3.7,	-0.4,	Defrost,	12.7,	1,	4.8,	-5.9,	-8.2,	Cool,	12,	11.6,	30,	38.2,	Null,"Diesel, Cycle-Sentry"
6/21/2019 02:17,	-21,	-6.7,	9.1,	5.5,	Defrost,	13.3,	1,	4,	-10.6,	-10.9,	Cool,	12,	11.6,	29.8,	36,	Null,"Diesel, Cycle-Sentry"
6/21/2019 02:18,	Zone-1 Op Mode:  Defrost
6/21/2019 02:18,	-21,	-5.7,	18.7,	16.9,	Defrost,	13.1,	1,	3.4,	-11.9,	-12.2,	Cool,	12,	11.4,	29.5,	34.1,	Null,"Diesel, Cycle-Sentry"
6/21/2019 02:19,	Defrost State Exited Zone 1
6/21/2019 02:19,	Zone-1 Op Mode:  Cool
6/21/2019 02:19,	-21,	-5.1,	20.6,	19.7,	Cool,	13,	1,	3.1,	-11.6,	-12.5,	Cool,	12,	11.4,	29.3,	33.2,	Null,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 02:20,	-21,	-3.7,	-0.1,	0.3,	Cool,	13.2,	1,	2.8,	-5.8,	-8.9,	Cool,	12,	11.3,	28.8,	31.8,	Null,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 02:21,	-21,	-6.2,	-6.9,	-8.9,	Cool,	14.9,	1,	2.5,	-8.5,	-9.8,	Cool,	12,	11.2,	28.3,	30.5,	Null,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 02:22,	-21,	-8.1,	-11,	-13.2,	Cool,	15.9,	1,	2.1,	-10.8,	-11.2,	Cool,	12,	11,	27.8,	29.4,	Null,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 02:23,	-21,	-9.7,	-13.4,	-15.5,	Cool,	16,	1,	1.8,	-12.1,	-12.6,	Cool,	12,	10.9,	27.2,	28.4,	Null,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 02:24,	-21,	-11.1,	-15.1,	-17,	Cool,	15.5,	1,	1.3,	-13,	-13.6,	Cool,	12,	10.8,	26.7,	27.5,	Null,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 02:24,	Zone-2 Op Mode:  Null
6/21/2019 02:25,	-21,	-12.2,	-16.3,	-18.3,	Cool,	15.1,	1,	0.8,	-13.6,	-14.3,	Null,	12,	10.8,	26.2,	26.8,	Null,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 02:26,	-21,	-13.6,	-18.5,	-20.4,	Cool,	14.5,	1,	0.7,	-7.2,	-11.6,	Null,	12,	10.7,	25.7,	26,	Null,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 02:27,	-21,	-14.9,	-20,	-21.8,	Cool,	15.2,	1,	0.7,	-3.8,	-7.4,	Null,	12,	10.6,	25.2,	25.3,	Null,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 02:28,	-21,	-16,	-20.9,	-22.8,	Cool,	14.2,	1,	0.8,	-2.5,	-4.8,	Null,	12,	10.5,	24.7,	24.7,	Null,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 02:29,	-21,	-16.9,	-21.8,	-23.6,	Cool,	13.4,	1,	0.8,	-2,	-3.3,	Null,	12,	10.4,	24.2,	24.2,	Null,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 02:30,	-21,	-17.7,	-22.4,	-24.2,	Cool,	13,	1,	0.8,	-1.8,	-2.5,	Null,	12,	10.3,	23.8,	23.7,	Null,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 02:31,	-21,	-18.4,	-23,	-24.9,	Cool,	14,	1,	0.8,	-1.6,	-2.1,	Null,	12,	10.3,	23.4,	23.2,	Null,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 02:32,	-21,	-19,	-23.5,	-25.3,	Cool,	15.2,	1,	0.7,	-1.5,	-1.8,	Null,	12,	10.2,	23,	22.7,	Null,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 02:33,	-21,	-19.6,	-23.9,	-25.8,	Cool,	14.1,	1,	0.7,	-1.4,	-1.7,	Null,	12,	10.2,	22.6,	22.2,	Null,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 02:34,	-21,	-20.1,	-24.3,	-26.1,	Cool,	13.7,	1,	0.6,	-1.3,	-1.7,	Null,	12,	10.1,	22.2,	21.8,	Null,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 02:35,	-21,	-20.6,	-24.7,	-26.5,	Cool,	14.1,	1,	0.6,	-1.2,	-1.6,	Null,	12,	10.1,	21.9,	21.5,	Null,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 02:36,	-21,	-21,	-25,	-26.8,	Cool,	13.3,	1,	0.5,	-1.2,	-1.6,	Null,	12,	10.1,	21.6,	21.1,	Null,"Diesel, Cycle-Sentry, High Speed"
6/21/2019 02:36,	Zone-1 Op Mode:  Null
6/21/2019 02:36,	-21,	-21,	-25,	-26.9,	Null,	13.3,	1,	0.5,	-1.2,	-1.6,	Null,	12,	10.1,	21.6,	21.1,	Null,"Diesel, Cycle-Sentry"
6/21/2019 02:37,	-21,	-20.6,	-24.6,	-27.1,	Null,	12.4,	1,	0.6,	-1.1,	-1.4,	Null,	12,	10.1,	21.2,	20.7,	Null,"Diesel, Cycle-Sentry"
6/21/2019 02:38,	-21,	-20.3,	-23.6,	-26.9,	Null,	11.5,	1,	0.6,	-0.9,	-1.3,	Null,	12,	10.1,	21,	20.4,	Null,"Diesel, Cycle-Sentry"
6/21/2019 02:39,	-21,	-20.2,	-22.8,	-26.7,	Null,	10.8,	1,	0.7,	-0.8,	-1.1,	Null,	12,	10.1,	20.7,	20.1,	Null,"Diesel, Cycle-Sentry"
6/21/2019 02:40,	-21,	-20,	-22,	-26.5,	Null,	10.4,	1,	0.7,	-0.5,	-1,	Null,	12,	10.2,	20.4,	19.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 02:41,	-21,	-19.8,	-21.2,	-26.2,	Null,	10.1,	1,	0.7,	-0.3,	-0.9,	Null,	12,	10.2,	20.2,	19.5,	Null,"Diesel, Cycle-Sentry"
6/21/2019 02:42,	-21,	-19.7,	-20.4,	-25.9,	Null,	9.9,	1,	0.7,	-0.2,	-0.8,	Null,	12,	10.3,	19.9,	19.3,	Null,"Diesel, Cycle-Sentry"
6/21/2019 02:43,	-21,	-19.5,	-19.8,	-25.7,	Null,	9.8,	1,	0.7,	0,	-0.7,	Null,	12,	10.3,	19.7,	19,	Null,"Diesel, Cycle-Sentry"
6/21/2019 02:44,	-21,	-19.4,	-19.3,	-25.3,	Null,	10.2,	1,	0.8,	0.1,	-0.6,	Null,	12,	10.4,	19.4,	18.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 02:45,	-21,	-19.3,	-18.6,	-25,	Null,	10.7,	1,	0.8,	0.2,	-0.5,	Null,	12,	10.5,	19.2,	18.6,	Null,"Diesel, Cycle-Sentry"
6/21/2019 02:46,	-21,	-19.1,	-17.9,	-24.7,	Null,	11.1,	1,	0.8,	0.3,	-0.4,	Null,	12,	10.5,	19,	18.4,	Null,"Diesel, Cycle-Sentry"
6/21/2019 02:47,	-21,	-19,	-17.4,	-24.4,	Null,	11.8,	1,	0.8,	0.4,	-0.3,	Null,	12,	10.6,	18.8,	18.2,	Null,"Diesel, Cycle-Sentry"
6/21/2019 02:48,	-21,	-18.8,	-16.8,	-24,	Null,	12.2,	1,	0.9,	0.5,	-0.3,	Null,	12,	10.6,	18.7,	18,	Null,"Diesel, Cycle-Sentry"
6/21/2019 02:49,	-21,	-18.7,	-16.2,	-23.7,	Null,	12.3,	1,	0.9,	0.6,	-0.2,	Null,	12,	10.7,	18.5,	17.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 02:50,	-21,	-18.5,	-15.7,	-23.3,	Null,	12.6,	1,	0.9,	0.7,	-0.1,	Null,	12,	10.8,	18.3,	17.6,	Null,"Diesel, Cycle-Sentry"
6/21/2019 02:51,	-21,	-18.3,	-15.2,	-23,	Null,	12.7,	1,	0.9,	0.7,	-0.1,	Null,	12,	10.8,	18.1,	17.5,	Null,"Diesel, Cycle-Sentry"
6/21/2019 02:51,	Zone-1 Op Mode:  Cool
6/21/2019 02:51,	-21,	-18.2,	-15,	-22.9,	Cool,	12.9,	1,	1,	0.8,	0,	Null,	12,	10.8,	18,	17.4,	Null,"Start, Diesel, Cycle-Sentry"
6/21/2019 02:52,	-21,	-17.7,	-15.4,	-22.1,	Cool,	12.7,	1,	1,	0.8,	0,	Null,	12,	10.8,	17.9,	17.2,	Null,"Start, Diesel, Cycle-Sentry"
6/21/2019 02:53,	-21,	-16.5,	-16.5,	-18.8,	Cool,	11.8,	1,	1,	0.8,	-0.1,	Null,	12,	10.9,	17.7,	17,	Null,"Diesel, Cycle-Sentry"
6/21/2019 02:54,	-21,	-17.2,	-20.2,	-21.5,	Cool,	11.8,	1,	1,	0.9,	-0.2,	Null,	12,	10.9,	17.5,	16.7,	Null,"Diesel, Cycle-Sentry"
6/21/2019 02:55,	-21,	-18.2,	-22.5,	-24.3,	Cool,	11.8,	1,	1.1,	0.9,	-0.3,	Null,	12,	11,	17.3,	16.5,	Null,"Diesel, Cycle-Sentry"
6/21/2019 02:56,	-21,	-19.1,	-23.8,	-25.5,	Cool,	12.8,	1,	1.1,	0.9,	-0.2,	Null,	12,	11,	17.2,	16.3,	Null,"Diesel, Cycle-Sentry"
6/21/2019 02:57,	-21,	-19.9,	-24.6,	-26.3,	Cool,	14.1,	1,	1.1,	1,	-0.2,	Null,	12,	11.1,	17,	16.1,	Null,"Diesel, Cycle-Sentry"
6/21/2019 02:58,	-21,	-20.5,	-25.3,	-27.1,	Cool,	14.6,	1,	1.1,	1.1,	-0.1,	Null,	12,	11.1,	16.8,	16,	Null,"Diesel, Cycle-Sentry"
6/21/2019 02:59,	Zone-1 Op Mode:  Null
6/21/2019 02:59,	-21,	-21,	-25.7,	-27.3,	Null,	14.1,	1,	1.2,	1.1,	-0.1,	Null,	12,	11.1,	16.7,	15.9,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:00,	-21,	-20.6,	-25,	-27.4,	Null,	14.9,	1,	1.2,	1.2,	0,	Null,	12,	11.1,	16.6,	15.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:01,	-21,	-20.3,	-24,	-27.2,	Null,	15,	1,	1.2,	1.2,	0,	Null,	12,	11.2,	16.4,	15.6,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:02,	-21,	-20.2,	-23.1,	-26.9,	Null,	14.4,	1,	1.2,	1.3,	0.1,	Null,	12,	11.2,	16.3,	15.5,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:03,	-21,	-20.1,	-22.2,	-26.7,	Null,	14.4,	1,	1.2,	1.3,	0.2,	Null,	12,	11.2,	16.2,	15.4,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:04,	-21,	-19.9,	-21.3,	-26.4,	Null,	14.1,	1,	1.3,	1.4,	0.2,	Null,	12,	11.2,	16,	15.3,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:05,	-21,	-19.7,	-20.6,	-26.1,	Null,	13.7,	1,	1.3,	1.5,	0.3,	Null,	12,	11.2,	15.9,	15.2,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:06,	-21,	-19.6,	-19.9,	-25.8,	Null,	13.3,	1,	1.3,	1.6,	0.4,	Null,	12,	11.2,	15.8,	15.1,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:07,	-21,	-19.5,	-19.2,	-25.4,	Null,	13,	1,	1.3,	1.6,	0.4,	Null,	12,	11.2,	15.7,	15,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:08,	-21,	-19.3,	-18.5,	-25.1,	Null,	12.9,	1,	1.4,	1.7,	0.5,	Null,	12,	11.2,	15.6,	14.9,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:09,	-21,	-19.2,	-17.8,	-24.8,	Null,	12.8,	1,	1.4,	1.8,	0.5,	Null,	12,	11.3,	15.5,	14.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:10,	-21,	-19.1,	-17.2,	-24.5,	Null,	13.3,	1,	1.4,	1.8,	0.6,	Null,	12,	11.3,	15.4,	14.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:11,	-21,	-18.9,	-16.7,	-24.1,	Null,	13.5,	1,	1.4,	1.8,	0.6,	Null,	12,	11.3,	15.3,	14.7,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:12,	-21,	-18.7,	-16.1,	-23.8,	Null,	13.6,	1,	1.5,	1.9,	0.7,	Null,	12,	11.3,	15.2,	14.6,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:13,	-21,	-18.6,	-15.6,	-23.5,	Null,	14.1,	1,	1.5,	1.9,	0.7,	Null,	12,	11.3,	15.1,	14.5,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:14,	-21,	-18.4,	-15.1,	-23.2,	Null,	14.2,	1,	1.5,	2,	0.8,	Null,	12,	11.3,	15,	14.4,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:15,	-21,	-18.2,	-14.5,	-22.8,	Null,	14.5,	1,	1.5,	2,	0.8,	Null,	12,	11.3,	14.9,	14.4,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:15,	Zone-1 Op Mode:  Cool
6/21/2019 03:15,	-21,	-18.2,	-14.5,	-22.8,	Cool,	14.6,	1,	1.6,	2,	0.8,	Null,	12,	11.3,	14.9,	14.4,	Null,"Start, Diesel, Cycle-Sentry"
6/21/2019 03:16,	-21,	-17.8,	-15.2,	-22,	Cool,	14.1,	1,	1.6,	2.1,	0.8,	Null,	12,	11.3,	14.8,	14.3,	Null,"Start, Diesel, Cycle-Sentry"
6/21/2019 03:17,	-21,	-16.9,	-17.1,	-19.5,	Cool,	13.4,	1,	1.6,	2.1,	0.8,	Null,	12,	11.3,	14.7,	14.2,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:18,	-21,	-17.7,	-20.8,	-22.2,	Cool,	13.3,	1,	1.6,	2,	0.8,	Null,	12,	11.3,	14.6,	13.9,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:19,	-21,	-18.6,	-22.9,	-24.7,	Cool,	12.8,	1,	1.6,	2.1,	0.8,	Null,	12,	11.3,	14.5,	13.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:20,	-21,	-19.6,	-24.4,	-26.2,	Cool,	13.7,	1,	1.7,	2.1,	0.8,	Null,	12,	11.3,	14.4,	13.7,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:21,	-21,	-20.4,	-25.2,	-26.9,	Cool,	13.8,	1,	1.7,	2.1,	0.9,	Null,	12,	11.3,	14.3,	13.6,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:22,	Zone-1 Op Mode:  Null
6/21/2019 03:22,	-21,	-21,	-25.8,	-27.4,	Null,	13.9,	1,	1.7,	2.1,	0.9,	Null,	12,	11.3,	14.2,	13.5,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:23,	-21,	-20.6,	-25.1,	-27.5,	Null,	14.6,	1,	1.7,	2,	0.9,	Null,	12,	11.3,	14.2,	13.5,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:24,	-21,	-20.4,	-24,	-27.2,	Null,	15.2,	1,	1.7,	2.1,	0.9,	Null,	12,	11.3,	14.1,	13.4,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:25,	-21,	-20.2,	-23.1,	-27,	Null,	15.6,	1,	1.7,	2.1,	0.9,	Null,	12,	11.3,	14,	13.3,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:26,	-21,	-20.1,	-22.2,	-26.8,	Null,	15.4,	1,	1.7,	2.1,	1,	Null,	12,	11.3,	13.9,	13.3,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:27,	-21,	-19.9,	-21.3,	-26.5,	Null,	15.3,	1,	1.8,	2.2,	1,	Null,	12,	11.3,	13.9,	13.2,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:28,	-21,	-19.8,	-20.5,	-26.2,	Null,	15.6,	1,	1.8,	2.2,	1,	Null,	12,	11.3,	13.8,	13.2,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:29,	-21,	-19.7,	-19.8,	-25.9,	Null,	15.4,	1,	1.8,	2.2,	1.1,	Null,	12,	11.3,	13.8,	13.2,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:30,	-21,	-19.6,	-19,	-25.5,	Null,	15.2,	1,	1.8,	2.2,	1.1,	Null,	12,	11.3,	13.7,	13.1,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:31,	-21,	-19.4,	-18.3,	-25.2,	Null,	15.3,	1,	1.8,	2.3,	1.1,	Null,	12,	11.3,	13.6,	13.1,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:32,	-21,	-19.3,	-17.7,	-24.9,	Null,	15.6,	1,	1.8,	2.3,	1.1,	Null,	12,	11.2,	13.6,	13,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:33,	-21,	-19.2,	-17.1,	-24.6,	Null,	15.9,	1,	1.8,	2.3,	1.1,	Null,	12,	11.2,	13.5,	13,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:34,	-21,	-19.1,	-16.5,	-24.3,	Null,	16.2,	1,	1.8,	2.4,	1.1,	Null,	12,	11.2,	13.4,	12.9,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:35,	-21,	-18.9,	-15.9,	-24,	Null,	15.9,	1,	1.9,	2.4,	1.2,	Null,	12,	11.2,	13.4,	12.9,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:36,	-21,	-18.8,	-15.4,	-23.7,	Null,	16.2,	1,	1.9,	2.4,	1.2,	Null,	12,	11.2,	13.3,	12.9,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:37,	-21,	-18.6,	-14.9,	-23.3,	Null,	16.4,	1,	1.9,	2.4,	1.2,	Null,	12,	11.2,	13.3,	12.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:38,	-21,	-18.4,	-14.4,	-23,	Null,	16.4,	1,	1.9,	2.5,	1.2,	Null,	12,	11.2,	13.2,	12.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:39,	-21,	-18.3,	-13.9,	-22.7,	Null,	16.7,	1,	1.9,	2.5,	1.2,	Null,	12,	11.2,	13.2,	12.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:39,	Zone-1 Op Mode:  Cool
6/21/2019 03:39,	-21,	-18.2,	-13.8,	-22.6,	Cool,	16.8,	1,	1.9,	2.5,	1.2,	Null,	12,	11.2,	13.2,	12.8,	Null,"Start, Diesel, Cycle-Sentry"
6/21/2019 03:40,	-21,	-17.8,	-14.8,	-21.9,	Cool,	16.4,	1,	1.9,	2.5,	1.2,	Null,	12,	11.2,	13.2,	12.7,	Null,"Start, Diesel, Cycle-Sentry"
6/21/2019 03:41,	-21,	-17,	-17.2,	-19.6,	Cool,	14.3,	1,	1.9,	2.5,	1.2,	Null,	12,	11.2,	13.1,	12.6,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:42,	-21,	-17.9,	-20.8,	-22.1,	Cool,	13.3,	1,	2,	2.5,	1.2,	Null,	12,	11.2,	13,	12.5,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:43,	-21,	-18.9,	-23,	-24.6,	Cool,	13.4,	1,	2,	2.5,	1.2,	Null,	12,	11.2,	13,	12.4,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:44,	-21,	-19.8,	-24.5,	-26.3,	Cool,	13.4,	1,	2,	2.5,	1.2,	Null,	12,	11.2,	12.9,	12.3,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:45,	-21,	-20.7,	-25.5,	-27.1,	Cool,	13.1,	1,	2,	2.5,	1.2,	Null,	12,	11.2,	12.9,	12.3,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:46,	Zone-1 Op Mode:  Null
6/21/2019 03:46,	-21,	-21,	-25.8,	-27.3,	Null,	12.8,	1,	2,	2.4,	1.3,	Null,	12,	11.2,	12.8,	12.3,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:47,	-21,	-20.6,	-24.9,	-27.4,	Null,	13.4,	1,	2,	2.4,	1.2,	Null,	12,	11.2,	12.8,	12.2,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:48,	-21,	-20.4,	-23.9,	-27.3,	Null,	13.6,	1,	2,	2.4,	1.3,	Null,	12,	11.1,	12.8,	12.2,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:49,	-21,	-20.3,	-22.9,	-27.1,	Null,	13.7,	1,	2,	2.4,	1.3,	Null,	12,	11.1,	12.7,	12.2,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:50,	-21,	-20.1,	-22,	-26.8,	Null,	13.7,	1,	2,	2.4,	1.3,	Null,	12,	11.1,	12.7,	12.2,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:51,	-21,	-20,	-21.1,	-26.6,	Null,	13.8,	1,	2,	2.5,	1.3,	Null,	12,	11.1,	12.6,	12.1,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:52,	-21,	-19.8,	-20.3,	-26.2,	Null,	14,	1,	2,	2.5,	1.3,	Null,	12,	11.1,	12.6,	12.1,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:53,	-21,	-19.7,	-19.5,	-25.9,	Null,	14.1,	1,	2.1,	2.5,	1.3,	Null,	12,	11.1,	12.6,	12.1,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:54,	-21,	-19.6,	-18.8,	-25.6,	Null,	14.2,	1,	2.1,	2.5,	1.3,	Null,	12,	11.1,	12.5,	12,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:55,	-21,	-19.4,	-18.2,	-25.3,	Null,	13.9,	1,	2.1,	2.6,	1.4,	Null,	12,	11.1,	12.5,	12,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:56,	-21,	-19.3,	-17.5,	-25,	Null,	13.8,	1,	2.1,	2.6,	1.4,	Null,	12,	11.1,	12.4,	12,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:57,	-21,	-19.2,	-16.9,	-24.7,	Null,	14.1,	1,	2.1,	2.6,	1.4,	Null,	12,	11.1,	12.4,	12,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:58,	-21,	-19,	-16.3,	-24.3,	Null,	14.1,	1,	2.1,	2.6,	1.4,	Null,	12,	11,	12.4,	12,	Null,"Diesel, Cycle-Sentry"
6/21/2019 03:59,	-21,	-18.9,	-15.8,	-24,	Null,	14.2,	1,	2.1,	2.6,	1.4,	Null,	12,	11,	12.3,	11.9,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:00,	-21,	-18.7,	-15.2,	-23.8,	Null,	14.1,	1,	2.1,	2.7,	1.4,	Null,	12,	11,	12.3,	11.9,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:01,	-21,	-18.6,	-14.7,	-23.4,	Null,	13.9,	1,	2.1,	2.7,	1.4,	Null,	12,	11,	12.3,	11.9,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:02,	-21,	-18.4,	-14.2,	-23.1,	Null,	13.8,	1,	2.1,	2.7,	1.4,	Null,	12,	11,	12.2,	11.9,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:03,	-21,	-18.2,	-13.8,	-22.8,	Null,	13.7,	1,	2.2,	2.7,	1.4,	Null,	12,	11,	12.2,	11.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:03,	Zone-1 Op Mode:  Cool
6/21/2019 04:03,	-21,	-18.2,	-13.8,	-22.8,	Cool,	13.7,	1,	2.2,	2.7,	1.4,	Null,	12,	11,	12.2,	11.8,	Null,"Start, Diesel, Cycle-Sentry"
6/21/2019 04:04,	-21,	-17.8,	-14.8,	-22,	Cool,	13.5,	1,	2.2,	2.7,	1.4,	Null,	12,	11,	12.2,	11.8,	Null,"Start, Diesel, Cycle-Sentry"
6/21/2019 04:05,	-21,	-17.2,	-17.3,	-19.8,	Cool,	12.3,	1,	2.2,	2.7,	1.4,	Null,	12,	11,	12.2,	11.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:06,	-21,	-18,	-21,	-22.3,	Cool,	12,	1,	2.2,	2.7,	1.4,	Null,	12,	11,	12.1,	11.6,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:07,	-21,	-19.1,	-23.2,	-24.8,	Cool,	12.3,	1,	2.2,	2.7,	1.4,	Null,	12,	11,	12.1,	11.6,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:08,	-21,	-20.1,	-24.8,	-26.6,	Cool,	12.3,	1,	2.2,	2.6,	1.4,	Null,	12,	10.9,	12,	11.5,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:09,	-21,	-20.9,	-25.7,	-27.4,	Cool,	12.2,	1,	2.2,	2.6,	1.4,	Null,	12,	10.9,	12,	11.5,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:09,	Zone-1 Op Mode:  Null
6/21/2019 04:09,	-21,	-21,	-25.8,	-27.5,	Null,	12.2,	1,	2.2,	2.6,	1.4,	Null,	12,	10.9,	12,	11.5,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:10,	-21,	-20.7,	-24.9,	-27.6,	Null,	13.3,	1,	2.2,	2.5,	1.4,	Null,	12,	10.9,	12,	11.4,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:11,	-21,	-20.5,	-23.9,	-27.5,	Null,	14.3,	1,	2.2,	2.5,	1.4,	Null,	12,	10.9,	11.9,	11.4,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:12,	-21,	-20.3,	-22.9,	-27.2,	Null,	14.8,	1,	2.2,	2.5,	1.4,	Null,	12,	10.9,	11.9,	11.4,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:13,	-21,	-20.2,	-22,	-27,	Null,	15.3,	1,	2.2,	2.6,	1.4,	Null,	12,	10.9,	11.9,	11.4,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:14,	-21,	-20,	-21.1,	-26.7,	Null,	15.9,	1,	2.2,	2.6,	1.5,	Null,	12,	10.9,	11.8,	11.4,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:15,	-21,	-19.9,	-20.3,	-26.4,	Null,	16.5,	1,	2.2,	2.6,	1.5,	Null,	12,	10.9,	11.8,	11.3,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:16,	-21,	-19.8,	-19.5,	-26.1,	Null,	16.4,	1,	2.2,	2.7,	1.5,	Null,	12,	10.9,	11.8,	11.3,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:17,	-21,	-19.6,	-18.8,	-25.8,	Null,	16.5,	1,	2.2,	2.7,	1.5,	Null,	12,	10.8,	11.8,	11.3,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:18,	-21,	-19.5,	-18.1,	-25.4,	Null,	16.3,	1,	2.2,	2.8,	1.5,	Null,	12,	10.8,	11.8,	11.3,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:19,	-21,	-19.3,	-17.5,	-25.1,	Null,	16.3,	1,	2.2,	2.8,	1.5,	Null,	12,	10.8,	11.7,	11.3,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:20,	-21,	-19.2,	-16.9,	-24.8,	Null,	15.5,	1,	2.2,	2.8,	1.5,	Null,	12,	10.8,	11.7,	11.3,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:21,	-21,	-19,	-16.3,	-24.4,	Null,	15.2,	1,	2.2,	2.8,	1.5,	Null,	12,	10.8,	11.7,	11.3,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:22,	-21,	-18.9,	-15.7,	-24.1,	Null,	15.2,	1,	2.2,	2.8,	1.5,	Null,	12,	10.8,	11.7,	11.3,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:23,	-21,	-18.7,	-15.2,	-23.8,	Null,	15.2,	1,	2.3,	2.8,	1.5,	Null,	12,	10.8,	11.6,	11.2,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:24,	-21,	-18.6,	-14.7,	-23.5,	Null,	15.2,	1,	2.3,	2.9,	1.5,	Null,	12,	10.8,	11.6,	11.2,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:25,	-21,	-18.4,	-14.2,	-23.2,	Null,	15.2,	1,	2.3,	2.9,	1.5,	Null,	12,	10.8,	11.6,	11.2,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:26,	-21,	-18.3,	-13.8,	-22.9,	Null,	15.2,	1,	2.3,	2.9,	1.5,	Null,	12,	10.8,	11.6,	11.2,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:26,	Zone-1 Op Mode:  Cool
6/21/2019 04:26,	-21,	-18.2,	-13.6,	-22.8,	Cool,	15.2,	1,	2.3,	2.9,	1.5,	Null,	12,	10.8,	11.6,	11.2,	Null,"Start, Diesel, Cycle-Sentry"
6/21/2019 04:27,	-21,	-17.8,	-14.8,	-22.1,	Cool,	14.9,	1,	2.3,	2.9,	1.5,	Null,	12,	10.8,	11.6,	11.2,	Null,"Start, Diesel, Cycle-Sentry"
