Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
6/21/2019 04:28,	-21,	-17.2,	-17.5,	-19.9,	Cool,	13.7,	1,	2.3,	2.9,	1.5,	Null,	12,	10.8,	11.5,	11.2,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:29,	-21,	-18.1,	-21.1,	-22.3,	Cool,	13.8,	1,	2.3,	2.8,	1.5,	Null,	12,	10.8,	11.5,	11,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:30,	-21,	-19.1,	-23.3,	-24.8,	Cool,	14.1,	1,	2.3,	2.8,	1.5,	Null,	12,	10.8,	11.5,	11,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:31,	-21,	-20.1,	-24.8,	-26.6,	Cool,	14.2,	1,	2.3,	2.8,	1.5,	Null,	12,	10.7,	11.4,	10.9,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:32,	-21,	-21,	-25.7,	-27.4,	Null,	13.9,	1,	2.3,	2.7,	1.5,	Null,	12,	10.7,	11.4,	10.9,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:33,	-21,	-20.7,	-24.9,	-27.6,	Null,	14.2,	1,	2.3,	2.7,	1.5,	Null,	12,	10.7,	11.4,	10.9,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:34,	-21,	-20.5,	-23.8,	-27.4,	Null,	14.1,	1,	2.3,	2.7,	1.5,	Null,	12,	10.7,	11.3,	10.9,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:35,	-21,	-20.3,	-22.8,	-27.2,	Null,	14.4,	1,	2.3,	2.7,	1.5,	Null,	12,	10.7,	11.3,	10.9,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:36,	-21,	-20.2,	-21.9,	-27,	Null,	14.2,	1,	2.3,	2.7,	1.5,	Null,	12,	10.7,	11.3,	10.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:37,	-21,	-20,	-21,	-26.7,	Null,	14.4,	1,	2.3,	2.7,	1.5,	Null,	12,	10.7,	11.3,	10.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:38,	-21,	-19.9,	-20.3,	-26.3,	Null,	14.6,	1,	2.3,	2.8,	1.5,	Null,	12,	10.7,	11.3,	10.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:39,	-21,	-19.8,	-19.5,	-26,	Null,	14.3,	1,	2.3,	2.8,	1.5,	Null,	12,	10.7,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:40,	-21,	-19.6,	-18.8,	-25.7,	Null,	14.2,	1,	2.3,	2.8,	1.5,	Null,	12,	10.7,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:41,	-21,	-19.4,	-18.1,	-25.4,	Null,	13.9,	1,	2.3,	2.8,	1.5,	Null,	12,	10.6,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:42,	-21,	-19.3,	-17.4,	-25,	Null,	13.5,	1,	2.3,	2.8,	1.5,	Null,	12,	10.6,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:43,	-21,	-19.2,	-16.8,	-24.7,	Null,	13.2,	1,	2.3,	2.8,	1.5,	Null,	12,	10.6,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:44,	-21,	-19,	-16.2,	-24.4,	Null,	13.1,	1,	2.4,	2.8,	1.6,	Null,	12,	10.6,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:45,	-21,	-18.9,	-15.7,	-24.1,	Null,	12.9,	1,	2.4,	2.8,	1.5,	Null,	12,	10.6,	11.1,	10.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:46,	-21,	-18.8,	-15.3,	-23.8,	Null,	12.2,	1,	2.4,	2.8,	1.5,	Null,	12,	10.6,	11.1,	10.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:47,	-21,	-18.6,	-14.8,	-23.5,	Null,	11.7,	1,	2.4,	2.8,	1.5,	Null,	12,	10.6,	11.1,	10.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:48,	-21,	-18.5,	-14.3,	-23.2,	Null,	11.3,	1,	2.4,	2.8,	1.5,	Null,	12,	10.6,	11.1,	10.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:49,	-21,	-18.3,	-14,	-22.9,	Null,	10.8,	1,	2.4,	2.7,	1.5,	Null,	12,	10.6,	11,	10.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:50,	Zone-1 Op Mode:  Cool
6/21/2019 04:50,	-21,	-18.2,	-13.8,	-22.7,	Cool,	10.5,	1,	2.4,	2.7,	1.5,	Null,	12,	10.6,	11,	10.7,	Null,"Start, Diesel, Cycle-Sentry"
6/21/2019 04:51,	-21,	-17.9,	-14.8,	-22,	Cool,	10.2,	1,	2.4,	2.7,	1.5,	Null,	12,	10.6,	11,	10.7,	Null,"Start, Diesel, Cycle-Sentry"
6/21/2019 04:52,	-21,	-17.3,	-17.5,	-20,	Cool,	10.3,	1,	2.4,	2.7,	1.5,	Null,	12,	10.6,	10.9,	10.7,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:53,	-21,	-18.2,	-21.2,	-22.6,	Cool,	10.2,	1,	2.4,	2.6,	1.5,	Null,	12,	10.6,	10.9,	10.6,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:54,	-21,	-19.2,	-23.6,	-25.2,	Cool,	10.2,	1,	2.4,	2.6,	1.5,	Null,	12,	10.6,	10.9,	10.5,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:55,	-21,	-20.3,	-25.1,	-26.9,	Cool,	10.2,	1,	2.4,	2.6,	1.5,	Null,	12,	10.6,	10.9,	10.5,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:56,	Zone-1 Op Mode:  Null
6/21/2019 04:56,	-21,	-21,	-25.8,	-27.6,	Null,	10.5,	1,	2.4,	2.5,	1.5,	Null,	12,	10.6,	10.9,	10.5,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:57,	-21,	-20.7,	-25.1,	-27.8,	Null,	10.5,	1,	2.4,	2.5,	1.5,	Null,	12,	10.6,	10.9,	10.5,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:58,	-21,	-20.5,	-24.2,	-27.6,	Null,	10.1,	1,	2.4,	2.5,	1.5,	Null,	12,	10.5,	10.8,	10.5,	Null,"Diesel, Cycle-Sentry"
6/21/2019 04:59,	-21,	-20.4,	-23.4,	-27.4,	Null,	9.7,	1,	2.4,	2.5,	1.5,	Null,	12,	10.5,	10.8,	10.4,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:00,	-21,	-20.2,	-22.6,	-27.2,	Null,	9.5,	1,	2.4,	2.5,	1.5,	Null,	12,	10.5,	10.8,	10.4,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:01,	-21,	-20.2,	-21.9,	-26.9,	Null,	9.4,	1,	2.4,	2.5,	1.5,	Null,	12,	10.5,	10.8,	10.4,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:02,	-21,	-20,	-21.3,	-26.6,	Null,	9.3,	1,	2.4,	2.5,	1.5,	Null,	12,	10.5,	10.8,	10.4,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:03,	-21,	-19.9,	-20.6,	-26.3,	Null,	9.1,	1,	2.4,	2.5,	1.5,	Null,	12,	10.5,	10.8,	10.4,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:04,	-21,	-19.8,	-20,	-26,	Null,	9,	1,	2.4,	2.5,	1.5,	Null,	12,	10.5,	10.8,	10.4,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:05,	-21,	-19.7,	-19.3,	-25.7,	Null,	9,	1,	2.4,	2.5,	1.5,	Null,	12,	10.5,	10.8,	10.4,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:06,	-21,	-19.6,	-18.7,	-25.4,	Null,	9.1,	1,	2.4,	2.6,	1.6,	Null,	12,	10.5,	10.8,	10.4,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:07,	-21,	-19.4,	-18,	-25.1,	Null,	9,	1,	2.4,	2.6,	1.6,	Null,	12,	10.4,	10.8,	10.4,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:08,	-21,	-19.3,	-17.4,	-24.8,	Null,	9.2,	1,	2.4,	2.7,	1.6,	Null,	12,	10.4,	10.8,	10.4,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:09,	-21,	-19.2,	-16.9,	-24.5,	Null,	9.3,	1,	2.4,	2.7,	1.6,	Null,	12,	10.4,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:10,	-21,	-19,	-16.3,	-24.2,	Null,	9.4,	1,	2.4,	2.7,	1.6,	Null,	12,	10.4,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:11,	-21,	-18.9,	-15.8,	-23.9,	Null,	9.6,	1,	2.4,	2.8,	1.6,	Null,	12,	10.4,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:12,	-21,	-18.8,	-15.3,	-23.6,	Null,	9.7,	1,	2.4,	2.8,	1.7,	Null,	12,	10.4,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:13,	-21,	-18.6,	-14.8,	-23.2,	Null,	9.7,	1,	2.5,	2.8,	1.7,	Null,	12,	10.4,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:14,	-21,	-18.4,	-14.4,	-23,	Null,	9.7,	1,	2.5,	2.9,	1.7,	Null,	12,	10.4,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:15,	-21,	-18.3,	-13.9,	-22.7,	Null,	9.7,	1,	2.5,	2.9,	1.7,	Null,	12,	10.4,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:15,	Zone-1 Op Mode:  Cool
6/21/2019 05:15,	-21,	-18.2,	-13.7,	-22.5,	Cool,	9.7,	1,	2.5,	2.9,	1.7,	Null,	12,	10.4,	10.7,	10.4,	Null,"Start, Diesel, Cycle-Sentry"
6/21/2019 05:16,	-21,	-17.9,	-14.8,	-21.9,	Cool,	9.7,	1,	2.5,	2.9,	1.7,	Null,	12,	10.4,	10.7,	10.4,	Null,"Start, Diesel, Cycle-Sentry"
6/21/2019 05:17,	-21,	-17.4,	-17.8,	-20,	Cool,	10.2,	1,	2.5,	2.8,	1.6,	Null,	12,	10.4,	10.7,	10.4,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:18,	-21,	-18.3,	-21.6,	-22.8,	Cool,	10.6,	1,	2.5,	2.8,	1.6,	Null,	12,	10.4,	10.7,	10.3,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:19,	-21,	-19.5,	-23.8,	-25.3,	Cool,	11,	1,	2.5,	2.8,	1.6,	Null,	12,	10.4,	10.6,	10.2,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:20,	-21,	-20.5,	-25.3,	-26.9,	Cool,	11.3,	1,	2.5,	2.8,	1.6,	Null,	12,	10.4,	10.6,	10.2,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:21,	Zone-1 Op Mode:  Null
6/21/2019 05:21,	-21,	-21,	-25.9,	-27.4,	Null,	11.4,	1,	2.5,	2.7,	1.6,	Null,	12,	10.4,	10.6,	10.2,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:22,	-21,	-20.7,	-25.1,	-27.6,	Null,	11.4,	1,	2.5,	2.7,	1.6,	Null,	12,	10.4,	10.6,	10.2,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:23,	-21,	-20.6,	-24.2,	-27.6,	Null,	11.2,	1,	2.5,	2.7,	1.6,	Null,	12,	10.4,	10.6,	10.1,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:24,	-21,	-20.5,	-23.3,	-27.4,	Null,	10.9,	1,	2.5,	2.7,	1.6,	Null,	12,	10.4,	10.5,	10.1,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:25,	-21,	-20.3,	-22.5,	-27.2,	Null,	10.8,	1,	2.5,	2.6,	1.6,	Null,	12,	10.4,	10.5,	10.1,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:26,	-21,	-20.2,	-21.8,	-26.9,	Null,	10.7,	1,	2.5,	2.6,	1.6,	Null,	12,	10.4,	10.5,	10.1,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:27,	-21,	-20.1,	-20.9,	-26.6,	Null,	10.7,	1,	2.5,	2.7,	1.6,	Null,	12,	10.4,	10.5,	10.1,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:28,	-21,	-19.9,	-20.3,	-26.3,	Null,	10.6,	1,	2.5,	2.7,	1.6,	Null,	12,	10.4,	10.5,	10.1,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:29,	-21,	-19.8,	-19.7,	-26,	Null,	10.6,	1,	2.5,	2.7,	1.6,	Null,	12,	10.4,	10.5,	10.1,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:30,	-21,	-19.7,	-19,	-25.7,	Null,	10.5,	1,	2.5,	2.6,	1.6,	Null,	12,	10.4,	10.5,	10.1,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:31,	-21,	-19.6,	-18.4,	-25.4,	Null,	10.4,	1,	2.5,	2.7,	1.6,	Null,	12,	10.4,	10.4,	10.1,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:32,	-21,	-19.5,	-17.9,	-25.1,	Null,	10.3,	1,	2.5,	2.7,	1.7,	Null,	12,	10.4,	10.4,	10.1,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:33,	-21,	-19.3,	-17.3,	-24.8,	Null,	10.2,	1,	2.5,	2.6,	1.6,	Null,	12,	10.3,	10.4,	10.1,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:34,	-21,	-19.2,	-16.8,	-24.5,	Null,	10.1,	1,	2.5,	2.6,	1.6,	Null,	12,	10.3,	10.4,	10.1,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:35,	-21,	-19.1,	-16.3,	-24.2,	Null,	10,	1,	2.5,	2.6,	1.6,	Null,	12,	10.3,	10.4,	10.1,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:36,	-21,	-19,	-15.9,	-24,	Null,	9.9,	1,	2.5,	2.6,	1.6,	Null,	12,	10.3,	10.4,	10.1,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:37,	-21,	-18.9,	-15.5,	-23.7,	Null,	9.8,	1,	2.5,	2.6,	1.6,	Null,	12,	10.3,	10.4,	10.1,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:38,	-21,	-18.8,	-15.1,	-23.5,	Null,	9.6,	1,	2.5,	2.6,	1.6,	Null,	12,	10.3,	10.4,	10.1,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:39,	-21,	-18.7,	-14.7,	-23.2,	Null,	9.5,	1,	2.5,	2.5,	1.6,	Null,	12,	10.3,	10.4,	10.1,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:40,	-21,	-18.5,	-14.3,	-23,	Null,	9.4,	1,	2.5,	2.6,	1.6,	Null,	12,	10.2,	10.3,	10.1,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:41,	-21,	-18.4,	-14,	-22.7,	Null,	9.2,	1,	2.5,	2.6,	1.6,	Null,	12,	10.2,	10.3,	10.1,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:42,	-21,	-18.3,	-13.6,	-22.4,	Null,	9,	1,	2.5,	2.6,	1.6,	Null,	12,	10.2,	10.3,	10,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:43,	Zone-1 Op Mode:  Cool
6/21/2019 05:43,	-21,	-18.2,	-13.4,	-22.3,	Cool,	8.9,	1,	2.5,	2.6,	1.7,	Null,	12,	10.2,	10.3,	10,	Null,"Start, Diesel, Cycle-Sentry"
6/21/2019 05:44,	-21,	-17.9,	-14.6,	-21.7,	Cool,	8.7,	1,	2.5,	2.6,	1.7,	Null,	12,	10.2,	10.3,	10,	Null,"Start, Diesel, Cycle-Sentry"
6/21/2019 05:45,	-21,	-17.5,	-17.9,	-20.2,	Cool,	8.9,	1,	2.5,	2.6,	1.7,	Null,	12,	10.2,	10.3,	10,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:46,	-21,	-18.4,	-21.7,	-23,	Cool,	9.2,	1,	2.5,	2.6,	1.6,	Null,	12,	10.2,	10.3,	9.9,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:47,	-21,	-19.6,	-24,	-25.6,	Cool,	9.7,	1,	2.5,	2.6,	1.6,	Null,	12,	10.2,	10.3,	9.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:48,	-21,	-20.6,	-25.5,	-27.2,	Cool,	10.2,	1,	2.5,	2.6,	1.6,	Null,	12,	10.2,	10.3,	9.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:48,	Zone-1 Op Mode:  Null
6/21/2019 05:48,	-21,	-21,	-25.9,	-27.5,	Null,	10.4,	1,	2.5,	2.6,	1.7,	Null,	12,	10.2,	10.3,	9.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:49,	-21,	-20.7,	-25.1,	-27.7,	Null,	10.8,	1,	2.5,	2.6,	1.6,	Null,	12,	10.2,	10.2,	9.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:50,	-21,	-20.6,	-24.1,	-27.6,	Null,	10.7,	1,	2.5,	2.6,	1.7,	Null,	12,	10.2,	10.2,	9.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:51,	-21,	-20.5,	-23.4,	-27.5,	Null,	10.7,	1,	2.5,	2.6,	1.7,	Null,	12,	10.2,	10.2,	9.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:52,	-21,	-20.3,	-22.5,	-27.2,	Null,	10.7,	1,	2.5,	2.7,	1.7,	Null,	12,	10.2,	10.2,	9.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:53,	-21,	-20.2,	-21.7,	-27,	Null,	10.9,	1,	2.5,	2.7,	1.8,	Null,	12,	10.2,	10.2,	9.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:54,	-21,	-20.1,	-21,	-26.7,	Null,	11,	1,	2.5,	2.8,	1.8,	Null,	12,	10.2,	10.2,	9.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:55,	-21,	-19.9,	-20.3,	-26.4,	Null,	11,	1,	2.5,	2.7,	1.7,	Null,	12,	10.2,	10.2,	9.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:56,	-21,	-19.8,	-19.7,	-26.1,	Null,	11,	1,	2.5,	2.7,	1.7,	Null,	12,	10.2,	10.2,	9.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:57,	-21,	-19.7,	-19.1,	-25.8,	Null,	11,	1,	2.5,	2.7,	1.7,	Null,	12,	10.2,	10.2,	9.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:58,	-21,	-19.6,	-18.5,	-25.4,	Null,	10.9,	1,	2.5,	2.7,	1.7,	Null,	12,	10.2,	10.2,	9.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 05:59,	-21,	-19.5,	-18,	-25.1,	Null,	10.8,	1,	2.5,	2.7,	1.7,	Null,	12,	10.2,	10.2,	9.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 06:00,	-21,	-19.3,	-17.4,	-24.8,	Null,	10.8,	1,	2.6,	2.7,	1.8,	Null,	12,	10.2,	10.1,	9.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 06:01,	-21,	-19.2,	-16.9,	-24.6,	Null,	10.8,	1,	2.6,	2.7,	1.8,	Null,	12,	10.2,	10.1,	9.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 06:02,	-21,	-19.1,	-16.6,	-24.3,	Null,	10.9,	1,	2.6,	2.7,	1.7,	Null,	12,	10.2,	10.1,	9.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 06:03,	-21,	-18.9,	-16,	-24,	Null,	11.4,	1,	2.6,	2.7,	1.8,	Null,	12,	10.2,	10.1,	9.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 06:04,	-21,	-18.8,	-15.5,	-23.7,	Null,	11.6,	1,	2.6,	2.7,	1.8,	Null,	12,	10.2,	10.1,	9.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 06:05,	-21,	-18.7,	-15,	-23.4,	Null,	11.6,	1,	2.6,	2.7,	1.8,	Null,	12,	10.2,	10.1,	9.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 06:06,	-21,	-18.6,	-14.6,	-23.2,	Null,	11.9,	1,	2.6,	2.7,	1.8,	Null,	12,	10.1,	10.1,	9.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 06:07,	-21,	-18.4,	-14.1,	-22.9,	Null,	12.1,	1,	2.6,	2.7,	1.8,	Null,	12,	10.1,	10.1,	9.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 06:08,	-21,	-18.3,	-13.7,	-22.7,	Null,	12.3,	1,	2.6,	2.7,	1.8,	Null,	12,	10.1,	10.1,	9.8,	Null,"Diesel, Cycle-Sentry"
6/21/2019 06:08,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Heat
,	-21,	11.5,	11,	10.3,	Cool,	10.2,	1,	11.6,	11.5,	11.5,	Cool,	12,	11.7,	11.5,	11.5,	Heat,"Start, Diesel, Cycle-Sentry"
,	Start of trip
,	-21,	11.6,	11.1,	10.4,	Cool,	10.2,	1,	11.7,	11.6,	11.5,	Cool,	12,	11.7,	11.6,	11.6,	Heat,"Start, Diesel, Cycle-Sentry"
,	Unit Serial # Bytes 0-1:   
,	Unit Serial # Bytes 2-3:   
,	Unit Serial # Bytes 4-5:   
,	Unit Serial # Bytes 6-7: GL
,	Unit Serial # Bytes 8-9: W1
,	Unit Serial # Bytes 10-11: 17
,	Unit Serial # Bytes 12-13: 90
,	Unit Serial # Bytes 14-15: 90
,	Host Null: DISABLE
,	Refrigerant Type Selection: 1.0
,	Setpoint Zone-2: 1.0
,	Setpoint Zone-3: 12.0
,	Cargo Link: DISABLE
6/22/2019 04:13,	Clock Set
6/22/2019 04:13,	-21,	11.6,	11.1,	10.4,	Cool,	10.2,	1,	11.7,	11.6,	11.6,	Cool,	12,	11.8,	11.6,	11.6,	Heat,"Start, Diesel, Cycle-Sentry"
6/22/2019 04:14,	-21,	11.6,	11.1,	10.2,	Cool,	10.2,	1,	11.7,	11.6,	11.6,	Cool,	12,	11.8,	11.7,	11.6,	Heat,"Start, Diesel, Cycle-Sentry"
6/22/2019 04:14,	Zone-3 Op Mode:  Null
6/22/2019 04:15,	-21,	11.3,	8.5,	8.6,	Cool,	11.1,	1,	11.4,	9.3,	9.6,	Cool,	12,	11.8,	11.7,	11.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 04:16,	-21,	10.2,	5.6,	5.8,	Cool,	12.7,	1,	10.2,	5.3,	4.9,	Cool,	12,	11.6,	11.5,	11.5,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 04:17,	-21,	8.8,	3.8,	3.8,	Cool,	13.8,	1,	8.9,	1.9,	0.5,	Cool,	12,	11.2,	11.2,	11.3,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 04:18,	-21,	7.3,	1.4,	1.3,	Cool,	15.1,	1,	7.6,	-0.3,	-2.2,	Cool,	12,	10.8,	11,	11.2,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 04:19,	-21,	5.9,	-0.9,	-1.1,	Cool,	15.7,	1,	6.4,	-2.1,	-4.3,	Cool,	12,	10.4,	10.6,	11,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 04:20,	-21,	4.6,	-2.9,	-3.8,	Cool,	16.5,	1,	5,	-3.7,	-5.9,	Cool,	12,	10.1,	10.2,	10.8,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 04:20,	Zone-3 Op Mode:  Heat
6/22/2019 04:21,	-21,	3.4,	-4.2,	-5.4,	Cool,	16.6,	1,	3.9,	-4.1,	-6.9,	Cool,	12,	7.9,	14.8,	14,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 04:22,	-21,	3.2,	-2.9,	-3.6,	Cool,	15.2,	1,	3.8,	-2.2,	-6.2,	Cool,	12,	7.3,	23.1,	26.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 04:23,	-21,	3.8,	-0.9,	-1.4,	Cool,	14.1,	1,	4.2,	-0.1,	-4.5,	Cool,	12,	8,	27.7,	35.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 04:24,	-21,	4.5,	0.4,	0,	Cool,	13.6,	1,	4.8,	1.2,	-3.2,	Cool,	12,	9,	30.6,	42.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 04:25,	-21,	5.2,	1.5,	1.2,	Cool,	13.3,	1,	5.6,	2.5,	-2.2,	Cool,	12,	10,	32.1,	45.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 04:26,	-21,	5.8,	2.3,	2.2,	Cool,	12.7,	1,	6.3,	3.7,	-1.3,	Cool,	12,	11,	33.2,	48,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 04:27,	-21,	6.5,	3.2,	3.2,	Cool,	12.7,	1,	6.9,	4.5,	-0.5,	Cool,	12,	11.9,	33.6,	49.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 04:27,	Zone-3 Op Mode:  Null
6/22/2019 04:28,	-21,	6.8,	3.9,	3.7,	Cool,	12.7,	1,	7.2,	5.2,	0.8,	Cool,	12,	12.2,	34.1,	49.4,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 04:29,	-21,	6.2,	1.5,	1,	Cool,	14.5,	1,	6.6,	2.4,	-0.5,	Cool,	12,	12.4,	33.6,	47.1,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 04:30,	-21,	4.8,	-1.2,	-1.9,	Cool,	16.4,	1,	5.5,	-0.7,	-2.8,	Cool,	12,	12.6,	32.7,	43.6,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 04:31,	-21,	3.5,	-3.5,	-4.4,	Cool,	16.7,	1,	4.3,	-3.1,	-5,	Cool,	12,	12.7,	31.6,	40.3,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 04:32,	-21,	2.1,	-5.3,	-6.2,	Cool,	17.3,	1,	2.9,	-5,	-7,	Cool,	12,	12.7,	30.2,	37.2,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 04:33,	-21,	0.9,	-6.6,	-7.4,	Cool,	17.1,	1,	1.6,	-6.6,	-8.7,	Cool,	12,	12.5,	28.7,	34.7,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 04:33,	Zone-2 Op Mode:  Null
6/22/2019 04:34,	-21,	0,	-7.5,	-8.2,	Cool,	16.6,	1,	0.7,	-7.4,	-9.8,	Null,	12,	12.3,	27.2,	32.4,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 04:35,	-21,	-0.7,	-9,	-9.5,	Cool,	16.1,	1,	-0.1,	-5.2,	-8.3,	Null,	12,	12,	25.7,	30.4,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 04:36,	-21,	-1.4,	-9.9,	-10.3,	Cool,	15.8,	1,	-0.7,	-3.9,	-6,	Null,	12,	11.8,	24.3,	28.6,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 04:36,	Zone-2 Op Mode:  Heat
6/22/2019 04:37,	-21,	-1.9,	-10.4,	-10.7,	Cool,	15.7,	1,	-1.2,	-2.1,	-3.7,	Heat,	12,	11.6,	23,	27,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 04:38,	-21,	-2,	-10,	-9.2,	Cool,	14.7,	1,	-1.2,	1.4,	3.5,	Heat,	12,	11.5,	21.9,	25.4,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 04:39,	-21,	-1.9,	-9.5,	-8.6,	Cool,	14.6,	1,	-1.1,	3.3,	6.4,	Heat,	12,	11.5,	20.8,	24,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 04:40,	-21,	-1.8,	-9.5,	-8.6,	Cool,	15,	1,	-0.9,	5,	9.6,	Heat,	12,	11.4,	19.8,	22.7,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 04:41,	-21,	-1.8,	-9.9,	-8.7,	Cool,	14.8,	1,	-0.8,	6.3,	12.4,	Heat,	12,	11.5,	19,	21.7,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 04:42,	-21,	-1.9,	-10.2,	-8.8,	Cool,	15.1,	1,	-0.8,	7.3,	14.3,	Heat,	12,	11.5,	18.3,	20.8,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 04:43,	-21,	-2,	-10.4,	-9.1,	Cool,	14.8,	1,	-0.7,	8.1,	15.5,	Heat,	12,	11.5,	17.5,	19.9,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 04:44,	-21,	-2.2,	-10.6,	-9.3,	Cool,	15,	1,	-0.7,	8.5,	16.2,	Heat,	12,	11.6,	16.9,	19.1,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 04:45,	-21,	-2.3,	-10.8,	-9.4,	Cool,	15.2,	1,	-0.7,	8.8,	16.8,	Heat,	12,	11.6,	16.2,	18.4,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 04:46,	-21,	-2.5,	-11.1,	-9.6,	Cool,	14.9,	1,	-0.6,	9,	17.1,	Heat,	12,	11.6,	15.7,	17.8,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 04:47,	-21,	-2.6,	-11.2,	-9.7,	Cool,	15,	1,	-0.6,	9.2,	17.3,	Heat,	12,	11.7,	15.2,	17.2,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 04:48,	-21,	-2.8,	-11.4,	-9.9,	Cool,	14.9,	1,	-0.7,	9.1,	17.4,	Heat,	12,	11.7,	14.8,	16.7,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 04:49,	-21,	-2.9,	-11.4,	-9.9,	Cool,	15.1,	1,	-0.7,	9.1,	17.3,	Heat,	12,	11.7,	14.3,	16.1,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 04:50,	-21,	-3,	-11.5,	-10,	Cool,	14.9,	1,	-0.8,	9,	17.2,	Heat,	12,	11.7,	13.9,	15.6,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 04:51,	-21,	-3.2,	-11.7,	-10.5,	Cool,	14.9,	1,	-0.8,	9.1,	17.3,	Heat,	12,	11.7,	13.6,	15.2,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 04:52,	-21,	-3.2,	-11.7,	-11,	Cool,	15.3,	1,	-0.8,	9,	17.3,	Heat,	12,	11.7,	13.3,	14.8,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 04:53,	-21,	-3.1,	-11.3,	-11.1,	Cool,	14.8,	1,	-0.4,	14.8,	23,	Heat,	12,	11.8,	13.2,	14.6,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 04:54,	-21,	-2.6,	-9.6,	-8.8,	Cool,	14.2,	1,	0.3,	18.7,	28.9,	Heat,	12,	12,	13.4,	14.6,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 04:55,	-21,	-1.9,	-7.9,	-7.1,	Cool,	13.9,	1,	1,	20.7,	32.4,	Null,	12,	12.3,	13.6,	14.6,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 04:56,	-21,	-1.4,	-5.6,	-5.5,	Cool,	13.8,	1,	2,	19.8,	31.4,	Null,	12,	12.3,	13.6,	14.5,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 04:57,	-21,	-1.8,	-8.6,	-8.4,	Cool,	14.6,	1,	3.1,	17.6,	27.7,	Null,	12,	12.2,	13.5,	14.4,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 04:57,	Zone-2 Op Mode:  Cool
6/22/2019 04:58,	-21,	-2.6,	-10.4,	-10.5,	Cool,	15.9,	1,	3.8,	15.1,	23.2,	Cool,	12,	12.2,	12.8,	14.1,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 04:59,	-21,	-2.8,	-6.8,	-7.6,	Cool,	15.9,	1,	2.2,	4.9,	11.4,	Cool,	12,	12.1,	12.5,	13.9,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 04:59,	Zone-2 Op Mode:  Null
6/22/2019 05:00,	-21,	-2.8,	-7.7,	-7.2,	Cool,	16.4,	1,	0.7,	-1.9,	1.3,	Null,	12,	11.7,	12,	13.6,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 05:01,	-21,	-3.2,	-9.9,	-10.2,	Cool,	16.9,	1,	-0.8,	-1.5,	-0.4,	Null,	12,	11.6,	11.7,	13.3,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 05:01,	Zone-2 Op Mode:  Heat
6/22/2019 05:02,	-21,	-3.6,	-11.1,	-11.5,	Cool,	15.9,	1,	-1.1,	2.1,	2.5,	Heat,	12,	11.3,	11.7,	13.1,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 05:03,	-21,	-3.7,	-11.4,	-11.1,	Cool,	15.5,	1,	-1,	5.7,	8.8,	Heat,	12,	11.2,	11.5,	12.8,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 05:04,	-21,	-3.8,	-12,	-11.3,	Cool,	15,	1,	-1,	7.1,	12.4,	Heat,	12,	11.1,	11.2,	12.4,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 05:05,	-21,	-4,	-12.3,	-11.7,	Cool,	14.8,	1,	-1.1,	7.7,	14.3,	Heat,	12,	11,	11,	12.1,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 05:06,	-21,	-4.2,	-12.7,	-12,	Cool,	14.8,	1,	-1.1,	8.1,	15.3,	Heat,	12,	10.9,	10.8,	11.8,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 05:07,	-21,	-4.2,	-12.8,	-11.5,	Cool,	14.4,	1,	-1.1,	8.4,	15.9,	Heat,	12,	10.8,	10.6,	11.5,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 05:08,	-21,	-4.3,	-12.9,	-11.3,	Cool,	14.3,	1,	-1.2,	8.4,	16.2,	Heat,	12,	10.8,	10.5,	11.3,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 05:09,	-21,	-4.5,	-13,	-11.3,	Cool,	14.8,	1,	-1.2,	8.6,	16.5,	Heat,	12,	10.7,	10.3,	11.1,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 05:10,	-21,	-4.6,	-13.2,	-11.5,	Cool,	14.8,	1,	-1.1,	8.8,	16.8,	Heat,	12,	10.6,	10.2,	10.9,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 05:11,	-21,	-4.7,	-13.3,	-11.9,	Cool,	14.5,	1,	-1.2,	8.7,	16.8,	Heat,	12,	10.6,	10.1,	10.8,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 05:12,	-21,	-4.8,	-13.4,	-11.7,	Cool,	14.3,	1,	-1.2,	8.5,	16.7,	Heat,	12,	10.5,	9.9,	10.6,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 05:13,	-21,	-4.8,	-13.4,	-11.7,	Cool,	14,	1,	-1.5,	8.3,	16.6,	Heat,	12,	10.4,	9.8,	10.4,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 05:14,	-21,	-4.9,	-13.4,	-12.2,	Cool,	14.3,	1,	-1.5,	8.4,	16.6,	Heat,	12,	10.3,	9.7,	10.2,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 05:15,	-21,	-4.8,	-13.1,	-12.4,	Cool,	14.9,	1,	-1.1,	13.5,	21.3,	Heat,	12,	10.4,	9.8,	10.2,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 05:16,	-21,	-4.3,	-11.6,	-10.7,	Cool,	15.2,	1,	-0.3,	18.1,	27.4,	Heat,	12,	10.6,	10.1,	10.4,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 05:17,	-21,	-3.8,	-10.2,	-9,	Cool,	15,	1,	0.4,	20.6,	31.7,	Heat,	12,	10.8,	10.6,	10.8,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 05:17,	Zone-2 Op Mode:  Null
6/22/2019 05:18,	-21,	-3.2,	-9,	-7.9,	Cool,	14,	1,	1.1,	21.6,	34.1,	Null,	12,	11.2,	11,	11,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 05:19,	-21,	-2.7,	-7,	-6.7,	Cool,	14.1,	1,	1.9,	20.3,	32.4,	Null,	12,	11.2,	11,	11.1,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 05:20,	-21,	-3.1,	-10.1,	-9.7,	Cool,	14.9,	1,	2.9,	17.9,	27.9,	Null,	12,	11.2,	10.5,	10.9,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 05:21,	-21,	-3.8,	-11.8,	-11.7,	Cool,	15.3,	1,	3.6,	15.1,	23.6,	Null,	12,	11.1,	10.2,	10.8,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 05:21,	Zone-2 Op Mode:  Cool
6/22/2019 05:22,	-21,	-4.3,	-9.9,	-10.6,	Cool,	15.4,	1,	2.8,	8.7,	16.1,	Cool,	12,	11,	10,	10.7,	Null,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 05:22,	Zone-1 Op Mode:  Heat
6/22/2019 05:23,	Setpoint Zone-3: 1.0
6/22/2019 05:23,	Zone-3 Op Mode:  Cool
6/22/2019 05:23,	1,	-4.1,	-6.8,	-7.7,	Heat,	16.4,	1,	0.9,	0,	4.5,	Null,	1,	10.6,	9.7,	10.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 05:24,	1,	-2.9,	-0.8,	-3.1,	Heat,	15.4,	1,	-0.1,	-1,	0.9,	Null,	1,	8.1,	4.6,	5.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 05:24,	Zone-2 Op Mode:  Heat
6/22/2019 05:25,	1,	-1.6,	0.7,	-1.5,	Heat,	14.8,	1,	-0.8,	-0.4,	-0.3,	Heat,	1,	6.5,	2,	2,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 05:26,	1,	-0.6,	2.4,	-0.3,	Heat,	13.8,	1,	0.4,	2.4,	2.9,	Heat,	1,	5.5,	1.3,	-1.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 05:26,	Zone-2 Op Mode:  Null
6/22/2019 05:27,	1,	0.2,	3.2,	0.4,	Heat,	13.4,	1,	1.2,	3.6,	5.4,	Null,	1,	5.1,	1.4,	-2.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 05:28,	1,	0.6,	4,	1.4,	Heat,	13.4,	1,	1.2,	3.6,	5.8,	Null,	1,	4.8,	1.8,	-1.7,	Cool,"Diesel, Cycle-Sentry"
6/22/2019 05:29,	Zone-1 Op Mode:  Null
6/22/2019 05:29,	1,	1.1,	8.6,	5.4,	Null,	13.5,	1,	1.1,	3.2,	5.2,	Null,	1,	4.4,	-2,	-4.1,	Cool,"Diesel, Cycle-Sentry"
6/22/2019 05:30,	1,	1.1,	9.1,	5.1,	Null,	14.1,	1,	1,	2.8,	4.4,	Null,	1,	4.1,	-1.9,	-5,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 05:31,	1,	1,	8.5,	3.7,	Null,	14.4,	1,	1,	2.2,	3.7,	Null,	1,	3.6,	-5.8,	-8,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 05:32,	1,	0.9,	7.7,	2.8,	Null,	14.7,	1,	0.9,	1.4,	3.1,	Null,	1,	2.9,	-7.8,	-10.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 05:33,	1,	0.8,	6.9,	2,	Null,	14.8,	1,	0.8,	0.7,	2.5,	Null,	1,	2.3,	-9.3,	-12.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 05:34,	1,	0.7,	6.3,	1.5,	Null,	14.7,	1,	0.7,	0,	2,	Null,	1,	1.8,	-10.3,	-13.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 05:35,	1,	0.5,	5.7,	1.1,	Null,	14.8,	1,	0.5,	-0.5,	1.6,	Null,	1,	1.3,	-10.8,	-14.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/22/2019 05:35,	Zone-3 Op Mode:  Pre Null
6/22/2019 05:36,	Zone-3 Op Mode:  Null
6/22/2019 05:36,	1,	0.4,	5.1,	0.6,	Null,	14.4,	1,	0.4,	-0.8,	1.3,	Null,	1,	0.9,	-10.8,	-14.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 05:37,	1,	0.5,	5.2,	0.2,	Null,	14.3,	1,	0.3,	-0.5,	1.2,	Null,	1,	1.1,	-9.1,	-12.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 05:38,	1,	0.5,	5.2,	0.1,	Null,	13.8,	1,	0.4,	-0.3,	1.2,	Null,	1,	1.1,	-7.4,	-10.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 05:39,	1,	0.6,	5.2,	0,	Null,	13.6,	1,	0.4,	0,	1.3,	Null,	1,	1,	-5.9,	-8.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 05:40,	1,	0.7,	5.3,	0,	Null,	13.3,	1,	0.4,	0.2,	1.3,	Null,	1,	1,	-4.8,	-7.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 05:41,	1,	0.7,	5.3,	0,	Null,	13.1,	1,	0.4,	0.4,	1.3,	Null,	1,	1,	-3.9,	-6.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 05:42,	1,	0.8,	5.4,	0.1,	Null,	12.9,	1,	0.5,	0.6,	1.3,	Null,	1,	1,	-3.3,	-5.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 05:43,	1,	0.8,	5.5,	0.1,	Null,	12.7,	1,	0.5,	0.8,	1.4,	Null,	1,	1,	-2.8,	-4.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 05:44,	1,	0.9,	5.6,	0.2,	Null,	12.3,	1,	0.5,	0.9,	1.4,	Null,	1,	0.9,	-2.4,	-4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 05:45,	1,	1,	5.7,	0.2,	Null,	12.2,	1,	0.5,	1.1,	1.5,	Null,	1,	0.9,	-2.1,	-3.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 05:46,	1,	1,	5.8,	0.3,	Null,	12,	1,	0.6,	1.2,	1.5,	Null,	1,	0.9,	-1.8,	-3.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 05:47,	1,	1.1,	5.8,	0.4,	Null,	12,	1,	0.6,	1.3,	1.5,	Null,	1,	0.9,	-1.5,	-2.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 05:48,	1,	1.1,	5.9,	0.4,	Null,	11.9,	1,	0.7,	1.4,	1.5,	Null,	1,	0.9,	-1.2,	-2.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 05:49,	1,	1.2,	6.1,	0.5,	Null,	11.7,	1,	0.7,	1.5,	1.6,	Null,	1,	1,	-1,	-2.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 05:50,	1,	1.2,	6.2,	0.6,	Null,	11.5,	1,	0.8,	1.6,	1.6,	Null,	1,	1,	-0.8,	-1.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 05:51,	1,	1.3,	6.2,	0.6,	Null,	11.3,	1,	0.8,	1.6,	1.6,	Null,	1,	1,	-0.7,	-1.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 05:52,	1,	1.3,	6.4,	0.7,	Null,	11.2,	1,	0.8,	1.7,	1.6,	Null,	1,	1.1,	-0.5,	-1.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 05:53,	1,	1.3,	6.5,	0.8,	Null,	11.2,	1,	0.9,	1.8,	1.7,	Null,	1,	1.1,	-0.4,	-1.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 05:54,	1,	1.4,	6.6,	0.8,	Null,	11.1,	1,	0.9,	1.8,	1.7,	Null,	1,	1.2,	-0.2,	-1.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 05:55,	1,	1.4,	6.7,	0.9,	Null,	11.1,	1,	0.9,	1.8,	1.7,	Null,	1,	1.2,	-0.1,	-1.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 05:56,	1,	1.5,	6.8,	0.9,	Null,	11.1,	1,	1,	1.9,	1.7,	Null,	1,	1.2,	0.1,	-1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 05:57,	1,	1.5,	6.8,	1,	Null,	11.1,	1,	1,	1.9,	1.7,	Null,	1,	1.3,	0.3,	-0.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 05:58,	1,	1.6,	6.9,	1.1,	Null,	11.2,	1,	1.1,	1.9,	1.7,	Null,	1,	1.3,	0.5,	-0.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 05:59,	1,	1.6,	7,	1.1,	Null,	11.2,	1,	1.1,	2,	1.8,	Null,	1,	1.4,	0.6,	-0.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:00,	1,	1.6,	7.1,	1.2,	Null,	11.3,	1,	1.1,	2,	1.8,	Null,	1,	1.4,	0.8,	-0.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:01,	1,	1.7,	7.2,	1.2,	Null,	11.3,	1,	1.2,	2,	1.8,	Null,	1,	1.5,	0.9,	-0.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:02,	1,	1.7,	7.3,	1.2,	Null,	11.3,	1,	1.2,	2,	1.8,	Null,	1,	1.5,	1,	-0.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:03,	1,	1.8,	7.3,	1.3,	Null,	11.3,	1,	1.2,	2.1,	1.8,	Null,	1,	1.6,	1.1,	-0.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:04,	1,	1.8,	7.4,	1.4,	Null,	11.3,	1,	1.2,	2.1,	1.8,	Null,	1,	1.6,	1.2,	-0.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:05,	1,	1.8,	7.5,	1.4,	Null,	11.3,	1,	1.3,	2.1,	1.8,	Null,	1,	1.7,	1.2,	-0.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:06,	1,	1.8,	7.6,	1.5,	Null,	11.3,	1,	1.3,	2.1,	1.8,	Null,	1,	1.7,	1.3,	0,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:07,	1,	1.9,	7.7,	1.5,	Null,	11.3,	1,	1.3,	2.1,	1.8,	Null,	1,	1.8,	1.3,	0.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:08,	1,	1.9,	7.8,	1.6,	Null,	11.2,	1,	1.4,	2.1,	1.8,	Null,	1,	1.8,	1.4,	0.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:09,	1,	2,	7.8,	1.6,	Null,	11.3,	1,	1.4,	2.2,	1.8,	Null,	1,	1.8,	1.5,	0.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:10,	1,	2,	7.9,	1.6,	Null,	11.3,	1,	1.4,	2.2,	1.9,	Null,	1,	1.8,	1.5,	0.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:11,	1,	2,	8,	1.7,	Null,	11.4,	1,	1.5,	2.2,	1.9,	Null,	1,	1.9,	1.6,	0.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:12,	1,	2.1,	8,	1.7,	Null,	11.5,	1,	1.5,	2.2,	1.9,	Null,	1,	1.9,	1.6,	0.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:13,	1,	2.1,	8.1,	1.8,	Null,	11.4,	1,	1.5,	2.2,	1.9,	Null,	1,	2,	1.7,	0.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:14,	1,	2.1,	8.2,	1.8,	Null,	11.4,	1,	1.5,	2.2,	1.9,	Null,	1,	2,	1.7,	0.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:15,	1,	2.2,	8.2,	1.8,	Null,	11.4,	1,	1.6,	2.2,	1.9,	Null,	1,	2,	1.8,	0.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:16,	1,	2.2,	8.3,	1.9,	Null,	11.5,	1,	1.6,	2.2,	1.9,	Null,	1,	2.1,	1.8,	0.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:17,	1,	2.2,	8.3,	1.9,	Null,	11.6,	1,	1.6,	2.2,	1.9,	Null,	1,	2.1,	1.8,	0.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:18,	1,	2.2,	8.4,	1.9,	Null,	11.7,	1,	1.6,	2.2,	1.9,	Null,	1,	2.1,	1.9,	0.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:19,	1,	2.2,	8.5,	2,	Null,	11.8,	1,	1.7,	2.2,	1.9,	Null,	1,	2.2,	1.9,	0.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:20,	1,	2.3,	8.5,	2,	Null,	12,	1,	1.7,	2.2,	2,	Null,	1,	2.2,	1.9,	0.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:21,	1,	2.3,	8.6,	2.1,	Null,	12.1,	1,	1.7,	2.3,	2,	Null,	1,	2.2,	1.9,	0.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:22,	1,	2.3,	8.6,	2.1,	Null,	12.1,	1,	1.7,	2.3,	2,	Null,	1,	2.2,	2,	0.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:23,	1,	2.4,	8.7,	2.1,	Null,	11.9,	1,	1.8,	2.3,	2,	Null,	1,	2.2,	2,	0.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:24,	1,	2.4,	8.7,	2.2,	Null,	12.1,	1,	1.8,	2.3,	2,	Null,	1,	2.3,	2,	0.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:25,	1,	2.4,	8.8,	2.2,	Null,	12.2,	1,	1.8,	2.3,	2,	Null,	1,	2.3,	2,	1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:26,	1,	2.5,	8.8,	2.2,	Null,	12.2,	1,	1.8,	2.3,	2,	Null,	1,	2.3,	2,	1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:27,	1,	2.5,	8.8,	2.2,	Null,	12.2,	1,	1.8,	2.3,	2,	Null,	1,	2.3,	2.1,	1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:28,	1,	2.5,	8.9,	2.3,	Null,	12.2,	1,	1.8,	2.3,	2,	Null,	1,	2.4,	2.1,	1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:29,	1,	2.5,	8.9,	2.3,	Null,	12.4,	1,	1.9,	2.3,	2,	Null,	1,	2.4,	2.1,	1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:30,	1,	2.5,	9,	2.3,	Null,	12.5,	1,	1.9,	2.3,	2.1,	Null,	1,	2.4,	2.1,	1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:31,	1,	2.6,	9,	2.4,	Null,	12.5,	1,	1.9,	2.3,	2.1,	Null,	1,	2.4,	2.1,	1.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:32,	1,	2.6,	9,	2.4,	Null,	12.6,	1,	1.9,	2.3,	2.1,	Null,	1,	2.4,	2.1,	1.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:33,	1,	2.6,	9.1,	2.4,	Null,	12.7,	1,	1.9,	2.4,	2.1,	Null,	1,	2.5,	2.1,	1.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:34,	1,	2.6,	9.1,	2.5,	Null,	12.8,	1,	1.9,	2.4,	2.1,	Null,	1,	2.5,	2.1,	1.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:35,	1,	2.6,	9.1,	2.5,	Null,	12.8,	1,	2,	2.4,	2.1,	Null,	1,	2.5,	2.2,	1.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:36,	1,	2.7,	9.2,	2.5,	Null,	12.9,	1,	2,	2.4,	2.1,	Null,	1,	2.5,	2.2,	1.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:37,	1,	2.7,	9.2,	2.5,	Null,	12.9,	1,	2,	2.4,	2.1,	Null,	1,	2.5,	2.2,	1.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:38,	1,	2.7,	9.2,	2.6,	Null,	13,	1,	2,	2.4,	2.1,	Null,	1,	2.5,	2.2,	1.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:39,	1,	2.7,	9.2,	2.6,	Null,	13,	1,	2,	2.4,	2.1,	Null,	1,	2.6,	2.2,	1.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:40,	1,	2.7,	9.3,	2.6,	Null,	13,	1,	2,	2.4,	2.1,	Null,	1,	2.6,	2.2,	1.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:41,	1,	2.7,	9.3,	2.7,	Null,	13,	1,	2.1,	2.4,	2.2,	Null,	1,	2.6,	2.2,	1.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:42,	1,	2.7,	9.3,	2.7,	Null,	13,	1,	2.1,	2.4,	2.2,	Null,	1,	2.6,	2.2,	1.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:43,	1,	2.8,	9.3,	2.7,	Null,	13.1,	1,	2.1,	2.4,	2.2,	Null,	1,	2.6,	2.2,	1.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:44,	1,	2.8,	9.4,	2.7,	Null,	13.1,	1,	2.1,	2.4,	2.2,	Null,	1,	2.6,	2.2,	1.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:45,	1,	2.8,	9.4,	2.8,	Null,	13,	1,	2.1,	2.4,	2.2,	Null,	1,	2.7,	2.2,	1.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:46,	1,	2.8,	9.4,	2.8,	Null,	12.7,	1,	2.1,	2.5,	2.2,	Null,	1,	2.7,	2.2,	1.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:47,	1,	2.8,	9.4,	2.8,	Null,	12.5,	1,	2.1,	2.5,	2.2,	Null,	1,	2.7,	2.2,	1.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:48,	1,	2.8,	9.5,	2.8,	Null,	12.4,	1,	2.2,	2.5,	2.2,	Null,	1,	2.7,	2.2,	1.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:49,	1,	2.8,	9.5,	2.8,	Null,	12.4,	1,	2.2,	2.5,	2.2,	Null,	1,	2.7,	2.2,	1.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:50,	1,	2.8,	9.5,	2.8,	Null,	12.3,	1,	2.2,	2.5,	2.2,	Null,	1,	2.7,	2.2,	1.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:51,	1,	2.8,	9.5,	2.9,	Null,	12.2,	1,	2.2,	2.5,	2.2,	Null,	1,	2.7,	2.2,	1.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:52,	1,	2.8,	9.6,	2.9,	Null,	12.2,	1,	2.2,	2.5,	2.2,	Null,	1,	2.7,	2.3,	1.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:53,	1,	2.8,	9.6,	2.9,	Null,	12.2,	1,	2.2,	2.5,	2.2,	Null,	1,	2.7,	2.3,	1.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:54,	1,	2.8,	9.6,	2.9,	Null,	12.2,	1,	2.2,	2.5,	2.2,	Null,	1,	2.7,	2.3,	1.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:55,	1,	2.9,	9.6,	2.9,	Null,	12.2,	1,	2.2,	2.5,	2.3,	Null,	1,	2.7,	2.3,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:56,	1,	2.9,	9.6,	3,	Null,	12.2,	1,	2.2,	2.5,	2.3,	Null,	1,	2.8,	2.2,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:57,	1,	2.9,	9.7,	3,	Null,	12.2,	1,	2.2,	2.5,	2.3,	Null,	1,	2.8,	2.2,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:58,	1,	2.9,	9.7,	3,	Null,	12.2,	1,	2.3,	2.6,	2.3,	Null,	1,	2.8,	2.2,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 06:59,	1,	2.9,	9.7,	3,	Null,	12.2,	1,	2.3,	2.6,	2.3,	Null,	1,	2.8,	2.2,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:00,	1,	2.9,	9.7,	3,	Null,	12.4,	1,	2.3,	2.6,	2.3,	Null,	1,	2.8,	2.2,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:01,	1,	2.9,	9.7,	3.1,	Null,	12.4,	1,	2.3,	2.6,	2.3,	Null,	1,	2.8,	2.2,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:02,	1,	2.9,	9.7,	3.1,	Null,	12.6,	1,	2.3,	2.6,	2.3,	Null,	1,	2.8,	2.2,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:03,	1,	2.9,	9.8,	3.1,	Null,	12.7,	1,	2.3,	2.6,	2.3,	Null,	1,	2.8,	2.2,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:04,	1,	2.9,	9.8,	3.1,	Null,	12.8,	1,	2.3,	2.6,	2.3,	Null,	1,	2.8,	2.2,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:05,	1,	3,	9.8,	3.1,	Null,	12.8,	1,	2.3,	2.6,	2.3,	Null,	1,	2.8,	2.2,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:06,	1,	3,	9.8,	3.2,	Null,	12.9,	1,	2.3,	2.6,	2.4,	Null,	1,	2.8,	2.2,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:07,	1,	3,	9.8,	3.2,	Null,	12.9,	1,	2.4,	2.6,	2.4,	Null,	1,	2.8,	2.2,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:08,	1,	3,	9.8,	3.2,	Null,	13,	1,	2.4,	2.6,	2.4,	Null,	1,	2.8,	2.2,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:09,	1,	3,	9.8,	3.2,	Null,	13,	1,	2.4,	2.6,	2.4,	Null,	1,	2.8,	2.2,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:10,	1,	3,	9.8,	3.2,	Null,	13.1,	1,	2.4,	2.6,	2.4,	Null,	1,	2.8,	2.2,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:11,	1,	3,	9.9,	3.2,	Null,	13.1,	1,	2.4,	2.6,	2.4,	Null,	1,	2.8,	2.2,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:12,	1,	3,	9.9,	3.2,	Null,	13.1,	1,	2.4,	2.7,	2.4,	Null,	1,	2.8,	2.2,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:13,	1,	3,	9.9,	3.3,	Null,	13.2,	1,	2.4,	2.7,	2.4,	Null,	1,	2.8,	2.2,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:14,	1,	3,	9.9,	3.3,	Null,	13.2,	1,	2.4,	2.7,	2.4,	Null,	1,	2.8,	2.2,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:15,	1,	3.1,	9.9,	3.3,	Null,	13.2,	1,	2.4,	2.7,	2.4,	Null,	1,	2.8,	2.2,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:16,	1,	3.1,	9.9,	3.3,	Null,	13.3,	1,	2.4,	2.7,	2.4,	Null,	1,	2.8,	2.2,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:17,	1,	3.1,	9.9,	3.3,	Null,	13.3,	1,	2.4,	2.7,	2.4,	Null,	1,	2.8,	2.2,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:18,	1,	3.1,	9.9,	3.3,	Null,	13.4,	1,	2.4,	2.7,	2.4,	Null,	1,	2.8,	2.2,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:19,	1,	3.1,	9.9,	3.3,	Null,	13.3,	1,	2.4,	2.7,	2.4,	Null,	1,	2.8,	2.2,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:20,	1,	3.1,	10,	3.4,	Null,	13.2,	1,	2.5,	2.7,	2.5,	Null,	1,	2.8,	2.2,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:21,	1,	3.1,	10,	3.4,	Null,	13.2,	1,	2.5,	2.7,	2.5,	Null,	1,	2.8,	2.2,	1.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:22,	1,	3.1,	10,	3.4,	Null,	13.3,	1,	2.5,	2.7,	2.5,	Null,	1,	2.8,	2.2,	1.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:23,	1,	3.1,	10,	3.4,	Null,	13.4,	1,	2.5,	2.7,	2.5,	Null,	1,	2.8,	2.2,	1.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:24,	1,	3.1,	10,	3.4,	Null,	13.8,	1,	2.5,	2.7,	2.5,	Null,	1,	2.8,	2.2,	1.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:25,	1,	3.1,	10,	3.4,	Null,	14,	1,	2.5,	2.7,	2.5,	Null,	1,	2.8,	2.2,	1.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:26,	1,	3.1,	10,	3.4,	Null,	13.9,	1,	2.5,	2.7,	2.5,	Null,	1,	2.8,	2.2,	1.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:27,	1,	3.2,	10,	3.4,	Null,	13.8,	1,	2.5,	2.8,	2.5,	Null,	1,	2.8,	2.2,	1.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:28,	1,	3.2,	10.1,	3.5,	Null,	13.8,	1,	2.5,	2.8,	2.5,	Null,	1,	2.8,	2.2,	1.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:29,	1,	3.2,	10.1,	3.5,	Null,	13.7,	1,	2.5,	2.8,	2.5,	Null,	1,	2.8,	2.2,	1.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:30,	1,	3.2,	10.1,	3.5,	Null,	13.8,	1,	2.5,	2.8,	2.5,	Null,	1,	2.8,	2.2,	1.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:31,	1,	3.2,	10.1,	3.5,	Null,	13.8,	1,	2.5,	2.8,	2.5,	Null,	1,	2.8,	2.2,	1.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:32,	1,	3.2,	10.1,	3.5,	Null,	13.9,	1,	2.5,	2.8,	2.5,	Null,	1,	2.8,	2.2,	1.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:33,	1,	3.2,	10.1,	3.5,	Null,	14,	1,	2.5,	2.8,	2.5,	Null,	1,	2.8,	2.2,	1.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:34,	1,	3.2,	10.1,	3.5,	Null,	14.1,	1,	2.5,	2.8,	2.5,	Null,	1,	2.8,	2.2,	1.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:35,	1,	3.2,	10.1,	3.5,	Null,	14.1,	1,	2.5,	2.8,	2.5,	Null,	1,	2.8,	2.2,	1.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:36,	1,	3.2,	10.1,	3.6,	Null,	14.2,	1,	2.5,	2.8,	2.6,	Null,	1,	2.8,	2.2,	1.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:37,	1,	3.2,	10.1,	3.6,	Null,	14.2,	1,	2.6,	2.8,	2.6,	Null,	1,	2.8,	2.2,	1.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:38,	1,	3.2,	10.2,	3.6,	Null,	14.3,	1,	2.6,	2.8,	2.6,	Null,	1,	2.8,	2.2,	1.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:39,	1,	3.2,	10.2,	3.6,	Null,	14.3,	1,	2.6,	2.8,	2.6,	Null,	1,	2.8,	2.2,	1.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:40,	1,	3.2,	10.2,	3.6,	Null,	14.3,	1,	2.6,	2.8,	2.6,	Null,	1,	2.8,	2.2,	1.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:41,	1,	3.2,	10.2,	3.6,	Null,	14.3,	1,	2.6,	2.8,	2.6,	Null,	1,	2.8,	2.2,	1.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:42,	1,	3.3,	10.2,	3.6,	Null,	14.3,	1,	2.6,	2.8,	2.6,	Null,	1,	2.8,	2.2,	1.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:43,	1,	3.3,	10.2,	3.6,	Null,	14.2,	1,	2.6,	2.8,	2.6,	Null,	1,	2.8,	2.2,	1.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:44,	1,	3.3,	10.2,	3.6,	Null,	14.2,	1,	2.6,	2.8,	2.6,	Null,	1,	2.8,	2.2,	1.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:45,	1,	3.3,	10.2,	3.7,	Null,	14.3,	1,	2.6,	2.8,	2.6,	Null,	1,	2.8,	2.2,	1.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:46,	1,	3.3,	10.2,	3.7,	Null,	14.3,	1,	2.6,	2.8,	2.6,	Null,	1,	2.8,	2.2,	1.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:47,	1,	3.3,	10.2,	3.7,	Null,	14.3,	1,	2.6,	2.8,	2.6,	Null,	1,	2.8,	2.2,	1.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:48,	1,	3.3,	10.2,	3.7,	Null,	14.4,	1,	2.6,	2.9,	2.6,	Null,	1,	2.8,	2.2,	1.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:49,	1,	3.3,	10.2,	3.7,	Null,	14.4,	1,	2.6,	2.9,	2.6,	Null,	1,	2.8,	2.2,	1.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:50,	1,	3.3,	10.2,	3.7,	Null,	14.3,	1,	2.6,	2.9,	2.6,	Null,	1,	2.8,	2.2,	1.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:51,	1,	3.3,	10.2,	3.7,	Null,	14.4,	1,	2.6,	2.9,	2.7,	Null,	1,	2.8,	2.2,	1.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:52,	1,	3.4,	10.2,	3.7,	Null,	14.5,	1,	2.6,	2.9,	2.7,	Null,	1,	2.8,	2.3,	1.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:53,	1,	3.4,	10.2,	3.7,	Null,	14.4,	1,	2.6,	2.9,	2.7,	Null,	1,	2.8,	2.3,	1.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:54,	1,	3.4,	10.2,	3.8,	Null,	14.2,	1,	2.7,	2.9,	2.7,	Null,	1,	2.8,	2.3,	1.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:55,	1,	3.4,	10.2,	3.8,	Null,	14.2,	1,	2.7,	2.9,	2.7,	Null,	1,	2.8,	2.3,	1.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:56,	1,	3.4,	10.2,	3.8,	Null,	14.2,	1,	2.7,	2.9,	2.7,	Null,	1,	2.8,	2.3,	1.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:57,	1,	3.4,	10.2,	3.8,	Null,	14.3,	1,	2.7,	2.9,	2.7,	Null,	1,	2.8,	2.4,	1.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:58,	1,	3.4,	10.2,	3.8,	Null,	14.3,	1,	2.7,	3,	2.7,	Null,	1,	2.8,	2.4,	1.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 07:59,	1,	3.4,	10.2,	3.8,	Null,	14.2,	1,	2.7,	3,	2.7,	Null,	1,	2.7,	2.4,	1.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:00,	1,	3.4,	10.2,	3.8,	Null,	15.2,	1,	2.7,	3,	2.7,	Null,	1,	2.7,	2.4,	1.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:01,	1,	3.5,	10.3,	3.8,	Null,	16.4,	1,	2.7,	3,	2.7,	Null,	1,	2.7,	2.5,	1.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:02,	1,	3.5,	10.3,	3.8,	Null,	17.6,	1,	2.7,	3,	2.7,	Null,	1,	2.7,	2.5,	1.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:03,	1,	3.5,	10.3,	3.8,	Null,	18.3,	1,	2.7,	3,	2.7,	Null,	1,	2.7,	2.5,	1.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:04,	1,	3.5,	10.3,	3.8,	Null,	18.9,	1,	2.7,	3,	2.8,	Null,	1,	2.7,	2.5,	1.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:05,	1,	3.5,	10.3,	3.9,	Null,	19.4,	1,	2.7,	3,	2.8,	Null,	1,	2.7,	2.5,	1.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:06,	1,	3.5,	10.3,	3.9,	Null,	19.6,	1,	2.7,	3,	2.8,	Null,	1,	2.7,	2.5,	1.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:07,	1,	3.5,	10.3,	3.9,	Null,	19.9,	1,	2.7,	3,	2.8,	Null,	1,	2.7,	2.5,	1.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:08,	1,	3.5,	10.3,	3.9,	Null,	20.3,	1,	2.7,	3.1,	2.8,	Null,	1,	2.7,	2.5,	1.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:09,	1,	3.6,	10.3,	3.9,	Null,	20.4,	1,	2.8,	3.1,	2.8,	Null,	1,	2.7,	2.5,	1.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:10,	1,	3.6,	10.3,	3.9,	Null,	20.5,	1,	2.8,	3.1,	2.8,	Null,	1,	2.7,	2.6,	1.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:11,	1,	3.6,	10.3,	3.9,	Null,	20.5,	1,	2.8,	3.1,	2.8,	Null,	1,	2.7,	2.6,	1.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:12,	1,	3.6,	10.3,	3.9,	Null,	20.3,	1,	2.8,	3.1,	2.8,	Null,	1,	2.7,	2.6,	1.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:13,	1,	3.6,	10.3,	3.9,	Null,	20.3,	1,	2.8,	3.1,	2.8,	Null,	1,	2.7,	2.6,	1.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:14,	1,	3.6,	10.3,	4,	Null,	20.8,	1,	2.8,	3.1,	2.8,	Null,	1,	2.7,	2.6,	1.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:15,	1,	3.6,	10.3,	4,	Null,	21.7,	1,	2.8,	3.1,	2.8,	Null,	1,	2.7,	2.6,	1.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:16,	1,	3.6,	10.3,	4,	Null,	22,	1,	2.8,	3.1,	2.8,	Null,	1,	2.7,	2.6,	1.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:17,	1,	3.6,	10.3,	4,	Null,	22,	1,	2.8,	3.1,	2.8,	Null,	1,	2.7,	2.6,	1.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:18,	1,	3.6,	10.3,	4,	Null,	22,	1,	2.8,	3.2,	2.8,	Null,	1,	2.7,	2.7,	1.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:19,	1,	3.7,	10.3,	4,	Null,	22.3,	1,	2.8,	3.2,	2.9,	Null,	1,	2.7,	2.7,	1.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:20,	1,	3.7,	10.3,	4,	Null,	22.7,	1,	2.8,	3.2,	2.9,	Null,	1,	2.7,	2.7,	1.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:21,	1,	3.7,	10.3,	4,	Null,	22.5,	1,	2.8,	3.2,	2.9,	Null,	1,	2.7,	2.7,	1.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:22,	1,	3.7,	10.3,	4.1,	Null,	22.3,	1,	2.8,	3.2,	2.9,	Null,	1,	2.7,	2.7,	1.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:23,	1,	3.7,	10.3,	4.1,	Null,	21.6,	1,	2.8,	3.2,	2.9,	Null,	1,	2.7,	2.7,	1.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:24,	1,	3.7,	10.3,	4.1,	Null,	21,	1,	2.8,	3.2,	2.9,	Null,	1,	2.7,	2.7,	1.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:25,	1,	3.7,	10.4,	4.1,	Null,	20.5,	1,	2.8,	3.2,	2.9,	Null,	1,	2.7,	2.7,	1.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:26,	1,	3.8,	10.4,	4.1,	Null,	19.1,	1,	2.8,	3.2,	2.9,	Null,	1,	2.7,	2.7,	1.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:27,	1,	3.8,	10.4,	4.1,	Null,	18.5,	1,	2.8,	3.2,	2.9,	Null,	1,	2.7,	2.7,	1.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:27,	Zone-1 Op Mode:  Cool
6/22/2019 08:27,	1,	3.8,	10.4,	4.1,	Cool,	18.2,	1,	2.8,	3.2,	2.9,	Null,	1,	2.7,	2.7,	1.7,	Null,"Start, Diesel, Cycle-Sentry"
6/22/2019 08:28,	1,	3.7,	9.2,	3.8,	Cool,	17.3,	1,	2.8,	3.2,	2.9,	Null,	1,	2.7,	2.7,	1.7,	Null,"Start, Diesel, Cycle-Sentry"
6/22/2019 08:29,	1,	3,	3.2,	0.9,	Cool,	17.6,	1,	2.9,	3.3,	3,	Null,	1,	2.7,	2.8,	1.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:30,	1,	1.9,	-2.3,	-4.7,	Cool,	19.8,	1,	2.8,	3.3,	3.2,	Null,	1,	2.7,	2.8,	1.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:31,	Zone-1 Op Mode:  Pre Null
6/22/2019 08:31,	1,	1,	-5.1,	-7.4,	Pre Null,	22.7,	1,	2.8,	3.3,	3.3,	Null,	1,	2.7,	2.8,	1.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:31,	Zone-1 Op Mode:  Null
6/22/2019 08:31,	1,	1,	-4.8,	-7.3,	Null,	23,	1,	2.8,	3.3,	3.3,	Null,	1,	2.7,	2.8,	1.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:32,	1,	1.1,	-3.7,	-5.3,	Null,	22.1,	1,	2.8,	3.3,	3.3,	Null,	1,	2.7,	2.8,	1.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:33,	1,	1.1,	-3.2,	-4.4,	Null,	20.6,	1,	2.8,	3.4,	3.3,	Null,	1,	2.7,	2.8,	1.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:34,	1,	1.1,	-2.9,	-3.9,	Null,	19.8,	1,	2.8,	3.4,	3.3,	Null,	1,	2.7,	2.9,	2,	Null,"Diesel, Cycle-Sentry"
