Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
6/22/2019 08:35,	1,	1.1,	-2.6,	-3.5,	Null,	19.2,	1,	2.8,	3.4,	3.4,	Null,	1,	2.7,	2.9,	2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:36,	1,	1.2,	-2.3,	-3.2,	Null,	18.8,	1,	2.8,	3.4,	3.4,	Null,	1,	2.7,	2.9,	2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:37,	1,	1.2,	-2,	-3,	Null,	18.3,	1,	2.8,	3.5,	3.4,	Null,	1,	2.7,	3,	2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:38,	1,	1.2,	-1.7,	-2.9,	Null,	18.2,	1,	2.8,	3.5,	3.4,	Null,	1,	2.7,	3,	2.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:39,	1,	1.2,	-1.4,	-2.7,	Null,	18.3,	1,	2.8,	3.5,	3.4,	Null,	1,	2.7,	3,	2.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:40,	1,	1.2,	-1.2,	-2.6,	Null,	18.2,	1,	2.8,	3.5,	3.4,	Null,	1,	2.6,	3,	2.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:41,	1,	1.2,	-0.9,	-2.4,	Null,	17.8,	1,	2.8,	3.5,	3.4,	Null,	1,	2.6,	3,	2.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:42,	1,	1.3,	-0.7,	-2.3,	Null,	18.1,	1,	2.8,	3.5,	3.4,	Null,	1,	2.6,	3.1,	2.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:43,	1,	1.3,	-0.5,	-2.2,	Null,	17.6,	1,	2.8,	3.6,	3.5,	Null,	1,	2.6,	3.1,	2.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:44,	1,	1.3,	-0.3,	-2.1,	Null,	17.2,	1,	2.8,	3.6,	3.5,	Null,	1,	2.6,	3.1,	2.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:45,	1,	1.3,	-0.1,	-2,	Null,	16.8,	1,	2.9,	3.6,	3.5,	Null,	1,	2.6,	3.1,	2.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:46,	1,	1.3,	0.1,	-1.9,	Null,	17.1,	1,	2.9,	3.6,	3.5,	Null,	1,	2.7,	3.1,	2.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:47,	1,	1.3,	0.3,	-1.8,	Null,	17.1,	1,	2.9,	3.6,	3.5,	Null,	1,	2.7,	3.1,	2.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:48,	1,	1.4,	0.5,	-1.7,	Null,	17.3,	1,	2.9,	3.7,	3.5,	Null,	1,	2.7,	3.1,	2.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:49,	1,	1.4,	0.7,	-1.6,	Null,	17.3,	1,	2.9,	3.7,	3.5,	Null,	1,	2.7,	3.2,	2.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:50,	1,	1.4,	0.8,	-1.6,	Null,	17.4,	1,	2.9,	3.7,	3.5,	Null,	1,	2.7,	3.2,	2.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:51,	1,	1.5,	1,	-1.5,	Null,	17.5,	1,	2.9,	3.7,	3.5,	Null,	1,	2.7,	3.2,	2.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:52,	1,	1.5,	1.2,	-1.4,	Null,	17.3,	1,	2.9,	3.7,	3.5,	Null,	1,	2.7,	3.2,	2.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:53,	1,	1.5,	1.3,	-1.3,	Null,	17.6,	1,	3,	3.7,	3.5,	Null,	1,	2.7,	3.2,	2.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:54,	1,	1.5,	1.5,	-1.3,	Null,	17.6,	1,	3,	3.7,	3.5,	Null,	1,	2.7,	3.2,	2.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:55,	1,	1.6,	1.6,	-1.2,	Null,	17.4,	1,	3,	3.7,	3.5,	Null,	1,	2.7,	3.2,	2.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:56,	1,	1.6,	1.8,	-1.2,	Null,	17.2,	1,	3,	3.7,	3.5,	Null,	1,	2.7,	3.2,	2.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:57,	1,	1.7,	1.9,	-1.1,	Null,	17.2,	1,	3,	3.8,	3.5,	Null,	1,	2.7,	3.3,	2.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:58,	1,	1.7,	2,	-1.1,	Null,	17.2,	1,	3,	3.8,	3.5,	Null,	1,	2.7,	3.3,	2.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 08:59,	1,	1.7,	2.2,	-1,	Null,	17.4,	1,	3,	3.8,	3.5,	Null,	1,	2.7,	3.3,	2.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:00,	1,	1.8,	2.3,	-1,	Null,	17.3,	1,	3,	3.8,	3.6,	Null,	1,	2.7,	3.3,	2.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:01,	1,	1.8,	2.4,	-0.9,	Null,	17.1,	1,	3,	3.8,	3.6,	Null,	1,	2.7,	3.4,	2.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:02,	1,	1.8,	2.6,	-0.9,	Null,	17.1,	1,	3.1,	3.8,	3.6,	Null,	1,	2.7,	3.4,	2.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:03,	1,	1.9,	2.7,	-0.9,	Null,	16.9,	1,	3.1,	3.8,	3.6,	Null,	1,	2.7,	3.4,	2.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:04,	1,	1.9,	2.8,	-0.8,	Null,	16.6,	1,	3.1,	3.8,	3.6,	Null,	1,	2.8,	3.4,	2.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:05,	1,	1.9,	2.9,	-0.8,	Null,	16.2,	1,	3.1,	3.8,	3.6,	Null,	1,	2.8,	3.5,	2.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:06,	1,	2,	3.1,	-0.8,	Null,	15.9,	1,	3.1,	3.9,	3.6,	Null,	1,	2.8,	3.5,	2.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:07,	1,	2,	3.2,	-0.8,	Null,	15.9,	1,	3.1,	3.9,	3.6,	Null,	1,	2.8,	3.5,	2.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:08,	1,	2.1,	3.3,	-0.7,	Null,	15.8,	1,	3.1,	3.9,	3.6,	Null,	1,	2.8,	3.6,	2.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:09,	1,	2.1,	3.4,	-0.7,	Null,	15.9,	1,	3.1,	3.9,	3.6,	Null,	1,	2.8,	3.5,	2.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:10,	1,	2.1,	3.5,	-0.7,	Null,	15.9,	1,	3.1,	3.9,	3.6,	Null,	1,	2.8,	3.6,	2.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:11,	1,	2.2,	3.6,	-0.7,	Null,	15.8,	1,	3.2,	3.9,	3.6,	Null,	1,	2.8,	3.6,	2.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:12,	1,	2.2,	3.7,	-0.7,	Null,	15.8,	1,	3.2,	3.9,	3.6,	Null,	1,	2.8,	3.6,	2.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:13,	1,	2.2,	3.8,	-0.6,	Null,	15.8,	1,	3.2,	3.9,	3.7,	Null,	1,	2.8,	3.7,	2.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:14,	1,	2.2,	3.8,	-0.6,	Null,	16.2,	1,	3.2,	3.9,	3.7,	Null,	1,	2.8,	3.7,	2.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:15,	1,	2.3,	4,	-0.6,	Null,	16.3,	1,	3.2,	4,	3.7,	Null,	1,	2.9,	3.7,	2.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:16,	1,	2.3,	4,	-0.6,	Null,	16.5,	1,	3.2,	4,	3.7,	Null,	1,	2.9,	3.7,	2.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:17,	1,	2.3,	4.1,	-0.5,	Null,	16.6,	1,	3.2,	4,	3.7,	Null,	1,	2.9,	3.8,	2.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:18,	1,	2.4,	4.2,	-0.5,	Null,	16.5,	1,	3.2,	4,	3.7,	Null,	1,	2.9,	3.8,	2.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:19,	1,	2.4,	4.3,	-0.5,	Null,	16.6,	1,	3.2,	4,	3.7,	Null,	1,	2.9,	3.8,	2.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:20,	1,	2.4,	4.4,	-0.5,	Null,	16.8,	1,	3.2,	4,	3.7,	Null,	1,	2.9,	3.8,	3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:21,	1,	2.4,	4.4,	-0.5,	Null,	16.6,	1,	3.3,	4.1,	3.7,	Null,	1,	3,	3.8,	3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:22,	1,	2.4,	4.5,	-0.5,	Null,	17,	1,	3.3,	4.1,	3.8,	Null,	1,	3,	3.9,	3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:23,	1,	2.5,	4.6,	-0.5,	Null,	17.1,	1,	3.3,	4.1,	3.8,	Null,	1,	3,	3.9,	3.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:24,	1,	2.5,	4.7,	-0.4,	Null,	17.3,	1,	3.3,	4.1,	3.8,	Null,	1,	3,	3.9,	3.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:25,	1,	2.5,	4.7,	-0.4,	Null,	17.4,	1,	3.3,	4.1,	3.8,	Null,	1,	3,	4,	3.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:26,	1,	2.5,	4.8,	-0.4,	Null,	17.3,	1,	3.3,	4.1,	3.8,	Null,	1,	3,	4,	3.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:27,	1,	2.5,	4.9,	-0.4,	Null,	17.4,	1,	3.3,	4.1,	3.8,	Null,	1,	3,	4,	3.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:28,	1,	2.6,	4.9,	-0.4,	Null,	17.4,	1,	3.3,	4.2,	3.8,	Null,	1,	3.1,	4,	3.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:29,	1,	2.6,	5,	-0.4,	Null,	17.3,	1,	3.4,	4.2,	3.8,	Null,	1,	3.1,	4,	3.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:30,	1,	2.6,	5,	-0.4,	Null,	17.2,	1,	3.4,	4.2,	3.8,	Null,	1,	3.1,	4.1,	3.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:31,	1,	2.6,	5.1,	-0.3,	Null,	17.1,	1,	3.4,	4.2,	3.8,	Null,	1,	3.1,	4.1,	3.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:32,	1,	2.6,	5.2,	-0.3,	Null,	17.1,	1,	3.4,	4.2,	3.8,	Null,	1,	3.1,	4.1,	3.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:33,	1,	2.6,	5.2,	-0.3,	Null,	17,	1,	3.4,	4.2,	3.8,	Null,	1,	3.1,	4.1,	3.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:34,	1,	2.7,	5.3,	-0.3,	Null,	16.8,	1,	3.4,	4.2,	3.8,	Null,	1,	3.1,	4.2,	3.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:35,	1,	2.7,	5.3,	-0.3,	Null,	16.8,	1,	3.4,	4.2,	3.8,	Null,	1,	3.2,	4.2,	3.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:36,	1,	2.7,	5.4,	-0.3,	Null,	16.8,	1,	3.4,	4.2,	3.9,	Null,	1,	3.2,	4.2,	3.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:37,	1,	2.7,	5.4,	-0.3,	Null,	16.8,	1,	3.4,	4.2,	3.9,	Null,	1,	3.2,	4.2,	3.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:38,	1,	2.7,	5.5,	-0.3,	Null,	16.8,	1,	3.5,	4.2,	3.9,	Null,	1,	3.2,	4.2,	3.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:39,	1,	2.7,	5.5,	-0.3,	Null,	16.7,	1,	3.5,	4.2,	3.9,	Null,	1,	3.2,	4.2,	3.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:40,	1,	2.7,	5.6,	-0.2,	Null,	16.7,	1,	3.5,	4.2,	3.9,	Null,	1,	3.2,	4.2,	3.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:41,	1,	2.7,	5.6,	-0.2,	Null,	16.9,	1,	3.5,	4.2,	3.9,	Null,	1,	3.2,	4.2,	3.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:42,	1,	2.8,	5.7,	-0.2,	Null,	17.4,	1,	3.5,	4.2,	3.9,	Null,	1,	3.2,	4.2,	3.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:43,	1,	2.8,	5.7,	-0.2,	Null,	17.5,	1,	3.5,	4.2,	3.9,	Null,	1,	3.2,	4.2,	3.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:44,	1,	2.8,	5.7,	-0.2,	Null,	17.8,	1,	3.5,	4.2,	3.9,	Null,	1,	3.2,	4.2,	3.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:45,	1,	2.8,	5.8,	-0.2,	Null,	18.3,	1,	3.5,	4.2,	3.9,	Null,	1,	3.2,	4.2,	3.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:46,	1,	2.8,	5.8,	-0.2,	Null,	18.8,	1,	3.5,	4.3,	3.9,	Null,	1,	3.3,	4.2,	3.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:47,	1,	2.8,	5.8,	-0.2,	Null,	18.7,	1,	3.5,	4.3,	3.9,	Null,	1,	3.3,	4.2,	3.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:48,	1,	2.8,	5.9,	-0.2,	Null,	18.8,	1,	3.5,	4.3,	4,	Null,	1,	3.3,	4.2,	3.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:49,	1,	2.8,	5.9,	-0.2,	Null,	18.5,	1,	3.6,	4.3,	4,	Null,	1,	3.3,	4.2,	3.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:50,	1,	2.8,	5.9,	-0.2,	Null,	18.2,	1,	3.6,	4.3,	4,	Null,	1,	3.3,	4.2,	3.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:51,	1,	2.8,	6,	-0.2,	Null,	18.1,	1,	3.6,	4.3,	4,	Null,	1,	3.3,	4.3,	3.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:52,	1,	2.8,	6,	-0.2,	Null,	18.3,	1,	3.6,	4.3,	4,	Null,	1,	3.3,	4.3,	3.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:53,	1,	2.8,	6,	-0.2,	Null,	18.3,	1,	3.6,	4.3,	4,	Null,	1,	3.3,	4.3,	3.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:54,	1,	2.8,	6.1,	-0.2,	Null,	17.9,	1,	3.6,	4.3,	4,	Null,	1,	3.4,	4.3,	3.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:55,	1,	2.8,	6.1,	-0.2,	Null,	17.5,	1,	3.6,	4.3,	4,	Null,	1,	3.4,	4.3,	3.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:56,	1,	2.8,	6.1,	-0.2,	Null,	17.3,	1,	3.6,	4.3,	4,	Null,	1,	3.4,	4.3,	3.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:57,	1,	2.8,	6.2,	-0.1,	Null,	17.8,	1,	3.6,	4.3,	4,	Null,	1,	3.4,	4.3,	3.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:58,	1,	2.8,	6.2,	-0.1,	Null,	17.6,	1,	3.6,	4.4,	4,	Null,	1,	3.4,	4.3,	3.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 09:59,	1,	2.8,	6.2,	-0.1,	Null,	17.3,	1,	3.6,	4.4,	4,	Null,	1,	3.4,	4.4,	3.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:00,	1,	2.8,	6.3,	-0.1,	Null,	17.5,	1,	3.6,	4.4,	4.1,	Null,	1,	3.4,	4.4,	3.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:01,	1,	2.8,	6.3,	-0.1,	Null,	17.8,	1,	3.7,	4.4,	4.1,	Null,	1,	3.4,	4.4,	3.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:02,	1,	2.8,	6.3,	-0.1,	Null,	17.8,	1,	3.7,	4.4,	4.1,	Null,	1,	3.4,	4.4,	3.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:03,	1,	2.8,	6.4,	-0.1,	Null,	17.8,	1,	3.7,	4.4,	4.1,	Null,	1,	3.5,	4.5,	3.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:04,	1,	2.9,	6.4,	-0.1,	Null,	17.8,	1,	3.7,	4.5,	4.1,	Null,	1,	3.5,	4.5,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:05,	1,	2.9,	6.4,	-0.1,	Null,	17.8,	1,	3.7,	4.5,	4.1,	Null,	1,	3.5,	4.5,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:06,	1,	2.9,	6.4,	0,	Null,	17.6,	1,	3.7,	4.5,	4.1,	Null,	1,	3.5,	4.6,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:07,	1,	2.9,	6.5,	0,	Null,	17.8,	1,	3.7,	4.5,	4.2,	Null,	1,	3.5,	4.6,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:08,	1,	2.9,	6.5,	0,	Null,	17.5,	1,	3.7,	4.5,	4.2,	Null,	1,	3.5,	4.6,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:09,	1,	2.9,	6.5,	0,	Null,	17.3,	1,	3.7,	4.6,	4.2,	Null,	1,	3.5,	4.6,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:10,	1,	2.9,	6.6,	0,	Null,	17.1,	1,	3.8,	4.6,	4.2,	Null,	1,	3.6,	4.7,	3.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:11,	1,	2.9,	6.6,	0,	Null,	17.4,	1,	3.8,	4.6,	4.2,	Null,	1,	3.6,	4.7,	3.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:12,	1,	2.9,	6.6,	0,	Null,	17.5,	1,	3.8,	4.6,	4.2,	Null,	1,	3.6,	4.7,	3.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:12,	Zone-2 Op Mode:  Cool
6/22/2019 10:12,	1,	2.9,	6.7,	0,	Null,	17.7,	1,	3.8,	4.6,	4.2,	Cool,	1,	3.6,	4.7,	3.9,	Null,"Start, Diesel, Cycle-Sentry"
6/22/2019 10:13,	1,	2.9,	5.7,	0.1,	Null,	18.1,	1,	3.8,	4.6,	4.2,	Cool,	1,	3.6,	4.7,	3.9,	Null,"Start, Diesel, Cycle-Sentry"
6/22/2019 10:14,	1,	2.9,	4.4,	0.2,	Null,	19.3,	1,	3.7,	2.4,	2.4,	Cool,	1,	3.6,	4.8,	3.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:15,	1,	2.9,	4,	0.2,	Null,	20.8,	1,	3.3,	-2.2,	-3.2,	Cool,	1,	3.5,	4.6,	3.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:16,	1,	2.8,	3.7,	0,	Null,	21,	1,	2.8,	-4.8,	-7.6,	Cool,	1,	3.2,	4.3,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:17,	1,	2.6,	3.4,	-0.2,	Null,	22.2,	1,	2.3,	-6,	-10,	Cool,	1,	2.8,	4,	3.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:18,	1,	2.5,	3.2,	-0.4,	Null,	21.9,	1,	1.9,	-6.6,	-11.4,	Cool,	1,	2.4,	3.7,	3.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:19,	1,	2.3,	3.1,	-0.6,	Null,	21.6,	1,	1.6,	-7.2,	-12.2,	Cool,	1,	2,	3.4,	3.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:20,	1,	2.2,	2.9,	-0.7,	Null,	21.6,	1,	1.3,	-7.5,	-12.7,	Cool,	1,	1.6,	3.1,	3.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:21,	1,	2,	2.8,	-0.8,	Null,	22.1,	1,	1.2,	-7.7,	-13.1,	Cool,	1,	1.3,	2.9,	3.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:22,	Zone-2 Op Mode:  Pre Null
6/22/2019 10:22,	Zone-2 Op Mode:  Null
6/22/2019 10:22,	1,	1.8,	2.8,	-0.9,	Null,	22.7,	1,	1,	-7.7,	-13.1,	Null,	1,	1,	2.8,	2.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:23,	1,	1.8,	2.8,	-0.9,	Null,	21,	1,	1.1,	-7,	-10.5,	Null,	1,	0.9,	2.8,	2.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:24,	1,	1.9,	2.8,	-0.8,	Null,	19.8,	1,	1.1,	-6,	-8.1,	Null,	1,	0.9,	2.8,	2.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:25,	1,	1.9,	2.9,	-0.8,	Null,	19.4,	1,	1.1,	-5.2,	-6.3,	Null,	1,	0.9,	2.9,	2.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:26,	1,	1.9,	3,	-0.7,	Null,	19.6,	1,	1.1,	-4.5,	-4.9,	Null,	1,	1,	3,	2.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:27,	1,	1.9,	3.1,	-0.7,	Null,	19.8,	1,	1.1,	-3.9,	-4,	Null,	1,	1,	3.1,	2.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:28,	1,	1.9,	3.2,	-0.7,	Null,	19.8,	1,	1.1,	-3.3,	-3.2,	Null,	1,	1,	3.1,	2.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:29,	1,	1.9,	3.3,	-0.6,	Null,	19.3,	1,	1.2,	-2.8,	-2.5,	Null,	1,	1.1,	3.2,	2.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:30,	1,	1.9,	3.5,	-0.6,	Null,	19,	1,	1.2,	-2.4,	-2,	Null,	1,	1.1,	3.2,	2.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:31,	1,	1.9,	3.6,	-0.6,	Null,	19.4,	1,	1.2,	-2,	-1.6,	Null,	1,	1.2,	3.3,	2.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:32,	1,	1.9,	3.7,	-0.5,	Null,	19.1,	1,	1.3,	-1.6,	-1.3,	Null,	1,	1.2,	3.4,	2.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:33,	1,	1.9,	3.8,	-0.5,	Null,	19.2,	1,	1.3,	-1.2,	-1,	Null,	1,	1.3,	3.4,	2.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:34,	1,	1.9,	4,	-0.5,	Null,	19.1,	1,	1.4,	-0.9,	-0.8,	Null,	1,	1.3,	3.5,	2.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:35,	1,	1.9,	4.1,	-0.4,	Null,	19.5,	1,	1.4,	-0.6,	-0.6,	Null,	1,	1.4,	3.5,	2.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:36,	1,	1.9,	4.2,	-0.4,	Null,	19.5,	1,	1.5,	-0.3,	-0.4,	Null,	1,	1.5,	3.6,	2.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:37,	1,	1.9,	4.4,	-0.4,	Null,	19.5,	1,	1.5,	-0.1,	-0.2,	Null,	1,	1.5,	3.6,	2.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:38,	1,	2,	4.5,	-0.3,	Null,	19.7,	1,	1.6,	0.1,	0,	Null,	1,	1.6,	3.6,	2.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:39,	1,	2,	4.6,	-0.3,	Null,	19.8,	1,	1.6,	0.3,	0.1,	Null,	1,	1.6,	3.6,	2.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:40,	1,	2,	4.8,	-0.3,	Null,	20.2,	1,	1.7,	0.5,	0.2,	Null,	1,	1.7,	3.7,	2.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:41,	1,	2,	4.9,	-0.2,	Null,	20.4,	1,	1.7,	0.6,	0.3,	Null,	1,	1.7,	3.7,	2.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:42,	1,	2,	5,	-0.2,	Null,	20.3,	1,	1.7,	0.8,	0.4,	Null,	1,	1.8,	3.7,	2.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:43,	1,	2.1,	5.1,	-0.2,	Null,	19.6,	1,	1.8,	0.9,	0.5,	Null,	1,	1.8,	3.8,	3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:44,	1,	2.1,	5.2,	-0.2,	Null,	19.6,	1,	1.8,	1.1,	0.6,	Null,	1,	1.8,	3.8,	3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:45,	1,	2.1,	5.4,	-0.2,	Null,	20.2,	1,	1.8,	1.2,	0.7,	Null,	1,	1.9,	3.9,	3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:46,	1,	2.1,	5.5,	-0.1,	Null,	20.1,	1,	1.9,	1.2,	0.7,	Null,	1,	1.9,	3.8,	3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:47,	1,	2.1,	5.6,	-0.1,	Null,	19.3,	1,	1.9,	1.3,	0.8,	Null,	1,	1.9,	3.9,	3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:48,	1,	2.2,	5.7,	-0.1,	Null,	19.3,	1,	2,	1.4,	0.8,	Null,	1,	2,	3.9,	3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:49,	1,	2.2,	5.8,	-0.1,	Null,	19.2,	1,	2,	1.5,	0.9,	Null,	1,	2,	3.9,	3.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:50,	1,	2.2,	5.9,	0,	Null,	19,	1,	2,	1.6,	0.9,	Null,	1,	2.1,	3.9,	3.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:51,	1,	2.2,	6,	0,	Null,	18.7,	1,	2.1,	1.6,	1,	Null,	1,	2.1,	4,	3.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:52,	1,	2.2,	6.1,	0,	Null,	18.4,	1,	2.1,	1.7,	1,	Null,	1,	2.1,	4,	3.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:53,	1,	2.2,	6.2,	0,	Null,	18.3,	1,	2.1,	1.8,	1,	Null,	1,	2.2,	4,	3.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:54,	1,	2.3,	6.3,	0,	Null,	18.8,	1,	2.2,	1.8,	1.1,	Null,	1,	2.2,	4,	3.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:55,	1,	2.3,	6.4,	0,	Null,	18.5,	1,	2.2,	1.8,	1.1,	Null,	1,	2.2,	4,	3.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:56,	1,	2.3,	6.5,	0,	Null,	18.9,	1,	2.2,	1.9,	1.2,	Null,	1,	2.2,	4,	3.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:57,	1,	2.3,	6.6,	0.1,	Null,	19.4,	1,	2.2,	2,	1.2,	Null,	1,	2.2,	4,	3.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:58,	1,	2.4,	6.6,	0.1,	Null,	20,	1,	2.2,	2,	1.2,	Null,	1,	2.3,	4.1,	3.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 10:59,	1,	2.4,	6.7,	0.1,	Null,	20.3,	1,	2.3,	2,	1.2,	Null,	1,	2.3,	4.1,	3.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:00,	1,	2.4,	6.8,	0.1,	Null,	19.9,	1,	2.3,	2.1,	1.3,	Null,	1,	2.3,	4.1,	3.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:01,	1,	2.4,	6.9,	0.2,	Null,	19.8,	1,	2.3,	2.1,	1.3,	Null,	1,	2.4,	4.1,	3.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:02,	1,	2.4,	6.9,	0.2,	Null,	19.7,	1,	2.3,	2.2,	1.3,	Null,	1,	2.4,	4.2,	3.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:03,	1,	2.5,	7,	0.2,	Null,	19.8,	1,	2.4,	2.2,	1.4,	Null,	1,	2.4,	4.2,	3.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:04,	1,	2.5,	7.1,	0.2,	Null,	19.9,	1,	2.4,	2.2,	1.4,	Null,	1,	2.5,	4.2,	3.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:05,	1,	2.5,	7.2,	0.2,	Null,	20.6,	1,	2.4,	2.3,	1.4,	Null,	1,	2.5,	4.2,	3.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:06,	1,	2.5,	7.2,	0.3,	Null,	21.2,	1,	2.4,	2.3,	1.5,	Null,	1,	2.5,	4.2,	3.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:07,	1,	2.6,	7.3,	0.3,	Null,	21.8,	1,	2.4,	2.4,	1.5,	Null,	1,	2.5,	4.3,	3.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:08,	1,	2.6,	7.3,	0.3,	Null,	22.1,	1,	2.5,	2.4,	1.5,	Null,	1,	2.6,	4.3,	3.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:09,	1,	2.6,	7.4,	0.3,	Null,	22.3,	1,	2.5,	2.5,	1.5,	Null,	1,	2.6,	4.3,	3.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:10,	1,	2.6,	7.4,	0.4,	Null,	23,	1,	2.5,	2.5,	1.6,	Null,	1,	2.6,	4.3,	3.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:11,	1,	2.6,	7.5,	0.4,	Null,	23.3,	1,	2.5,	2.5,	1.6,	Null,	1,	2.6,	4.3,	3.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:12,	1,	2.6,	7.6,	0.4,	Null,	23.8,	1,	2.5,	2.5,	1.6,	Null,	1,	2.7,	4.3,	3.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:13,	1,	2.6,	7.6,	0.5,	Null,	24,	1,	2.5,	2.6,	1.7,	Null,	1,	2.7,	4.4,	3.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:14,	1,	2.7,	7.7,	0.5,	Null,	23.3,	1,	2.6,	2.6,	1.7,	Null,	1,	2.7,	4.4,	3.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:15,	1,	2.7,	7.7,	0.5,	Null,	22.7,	1,	2.6,	2.6,	1.7,	Null,	1,	2.7,	4.4,	3.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:16,	1,	2.7,	7.8,	0.6,	Null,	22.2,	1,	2.6,	2.6,	1.7,	Null,	1,	2.8,	4.4,	3.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:17,	1,	2.7,	7.8,	0.6,	Null,	21.9,	1,	2.6,	2.7,	1.7,	Null,	1,	2.8,	4.4,	3.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:18,	1,	2.7,	7.9,	0.7,	Null,	21.9,	1,	2.6,	2.7,	1.8,	Null,	1,	2.8,	4.4,	3.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:19,	1,	2.7,	7.9,	0.7,	Null,	22.1,	1,	2.6,	2.7,	1.8,	Null,	1,	2.8,	4.4,	3.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:20,	1,	2.8,	8,	0.8,	Null,	22.4,	1,	2.7,	2.7,	1.8,	Null,	1,	2.8,	4.5,	3.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:21,	1,	2.8,	8,	0.8,	Null,	22.6,	1,	2.7,	2.8,	1.8,	Null,	1,	2.8,	4.5,	3.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:22,	1,	2.8,	8.1,	0.9,	Null,	22.8,	1,	2.7,	2.8,	1.9,	Null,	1,	2.9,	4.5,	3.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:23,	1,	2.8,	8.1,	0.9,	Null,	22.7,	1,	2.7,	2.8,	1.9,	Null,	1,	2.9,	4.5,	3.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:24,	1,	2.8,	8.2,	1,	Null,	22.5,	1,	2.7,	2.8,	2,	Null,	1,	2.9,	4.6,	3.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:25,	1,	2.8,	8.2,	1,	Null,	22.4,	1,	2.7,	2.8,	2,	Null,	1,	2.9,	4.6,	3.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:26,	1,	2.8,	8.3,	1.1,	Null,	22.2,	1,	2.8,	2.8,	2,	Null,	1,	2.9,	4.6,	3.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:27,	1,	2.8,	8.3,	1.1,	Null,	22.1,	1,	2.8,	2.9,	2.1,	Null,	1,	2.9,	4.6,	3.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:28,	1,	2.8,	8.4,	1.2,	Null,	22,	1,	2.8,	2.9,	2.1,	Null,	1,	3,	4.6,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:29,	1,	2.8,	8.4,	1.2,	Null,	21.9,	1,	2.8,	2.9,	2.2,	Null,	1,	3,	4.7,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:30,	1,	2.8,	8.5,	1.2,	Null,	21.9,	1,	2.8,	2.9,	2.2,	Null,	1,	3,	4.7,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:31,	1,	2.8,	8.5,	1.3,	Null,	21.8,	1,	2.8,	3,	2.2,	Null,	1,	3,	4.7,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:32,	1,	2.9,	8.6,	1.3,	Null,	21.8,	1,	2.8,	3,	2.2,	Null,	1,	3,	4.7,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:33,	1,	2.9,	8.6,	1.4,	Null,	21.8,	1,	2.8,	3,	2.3,	Null,	1,	3.1,	4.8,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:34,	1,	2.9,	8.7,	1.4,	Null,	21.8,	1,	2.8,	3.1,	2.3,	Null,	1,	3.1,	4.8,	3.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:35,	1,	2.9,	8.7,	1.5,	Null,	21.8,	1,	2.8,	3.1,	2.4,	Null,	1,	3.1,	4.8,	3.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:36,	1,	2.9,	8.8,	1.5,	Null,	21.8,	1,	2.9,	3.1,	2.4,	Null,	1,	3.1,	4.8,	3.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:37,	1,	2.9,	8.8,	1.6,	Null,	21.9,	1,	2.9,	3.1,	2.4,	Null,	1,	3.1,	4.8,	3.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:38,	1,	2.9,	8.8,	1.6,	Null,	21.9,	1,	2.9,	3.2,	2.5,	Null,	1,	3.2,	4.8,	3.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:39,	1,	3,	8.9,	1.6,	Null,	21.9,	1,	2.9,	3.2,	2.5,	Null,	1,	3.2,	4.8,	4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:40,	1,	3,	8.9,	1.7,	Null,	21.9,	1,	2.9,	3.2,	2.5,	Null,	1,	3.2,	4.9,	4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:41,	1,	3,	8.9,	1.7,	Null,	21.8,	1,	2.9,	3.2,	2.5,	Null,	1,	3.2,	4.9,	4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:42,	1,	3,	9,	1.8,	Null,	21.8,	1,	3,	3.2,	2.6,	Null,	1,	3.2,	4.9,	4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:43,	1,	3,	9,	1.8,	Null,	21.7,	1,	3,	3.3,	2.6,	Null,	1,	3.2,	4.9,	4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:44,	1,	3.1,	9.1,	1.8,	Null,	21.6,	1,	3,	3.3,	2.6,	Null,	1,	3.2,	4.9,	4.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:45,	1,	3.1,	9.1,	1.9,	Null,	21.5,	1,	3,	3.3,	2.7,	Null,	1,	3.3,	5,	4.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:46,	1,	3.1,	9.1,	1.9,	Null,	21.5,	1,	3,	3.4,	2.7,	Null,	1,	3.3,	5,	4.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:47,	1,	3.1,	9.2,	1.9,	Null,	21.4,	1,	3,	3.4,	2.7,	Null,	1,	3.3,	5,	4.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:48,	1,	3.1,	9.2,	2,	Null,	21.4,	1,	3.1,	3.4,	2.7,	Null,	1,	3.3,	5,	4.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:49,	1,	3.1,	9.2,	2,	Null,	21.4,	1,	3.1,	3.4,	2.8,	Null,	1,	3.3,	5,	4.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:50,	1,	3.2,	9.3,	2.1,	Null,	21.4,	1,	3.1,	3.5,	2.8,	Null,	1,	3.4,	5.1,	4.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:51,	1,	3.2,	9.3,	2.1,	Null,	21.5,	1,	3.1,	3.5,	2.8,	Null,	1,	3.4,	5.1,	4.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:52,	1,	3.2,	9.3,	2.1,	Null,	21.4,	1,	3.1,	3.5,	2.8,	Null,	1,	3.4,	5.1,	4.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:53,	1,	3.2,	9.4,	2.2,	Null,	21.5,	1,	3.2,	3.5,	2.8,	Null,	1,	3.4,	5.1,	4.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:54,	1,	3.2,	9.4,	2.2,	Null,	21.4,	1,	3.2,	3.5,	2.8,	Null,	1,	3.4,	5.2,	4.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:55,	1,	3.2,	9.4,	2.2,	Null,	21.7,	1,	3.2,	3.6,	2.9,	Null,	1,	3.4,	5.2,	4.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:56,	1,	3.3,	9.5,	2.3,	Null,	21.6,	1,	3.2,	3.6,	2.9,	Null,	1,	3.5,	5.2,	4.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:57,	1,	3.3,	9.5,	2.3,	Null,	20.2,	1,	3.2,	3.6,	2.9,	Null,	1,	3.5,	5.2,	4.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:58,	1,	3.3,	9.6,	2.3,	Null,	20.1,	1,	3.2,	3.6,	2.9,	Null,	1,	3.5,	5.2,	4.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 11:59,	1,	3.3,	9.6,	2.4,	Null,	20.2,	1,	3.2,	3.7,	2.9,	Null,	1,	3.5,	5.2,	4.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:00,	Clock Set
6/22/2019 12:00,	1,	3.3,	9.6,	2.4,	Null,	20.2,	1,	3.2,	3.7,	2.9,	Null,	1,	3.5,	5.2,	4.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:01,	1,	3.4,	9.6,	2.4,	Null,	20.6,	1,	3.2,	3.7,	2.9,	Null,	1,	3.6,	5.2,	4.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:02,	1,	3.4,	9.7,	2.5,	Null,	20.3,	1,	3.3,	3.7,	2.9,	Null,	1,	3.6,	5.2,	4.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:03,	1,	3.4,	9.7,	2.5,	Null,	20.2,	1,	3.3,	3.8,	2.9,	Null,	1,	3.6,	5.2,	4.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:04,	1,	3.4,	9.7,	2.5,	Null,	20.1,	1,	3.3,	3.8,	3,	Null,	1,	3.6,	5.2,	4.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:05,	1,	3.5,	9.8,	2.6,	Null,	20,	1,	3.3,	3.8,	3,	Null,	1,	3.6,	5.3,	4.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:06,	1,	3.5,	9.8,	2.6,	Null,	19.9,	1,	3.3,	3.8,	3,	Null,	1,	3.6,	5.3,	4.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:07,	1,	3.5,	9.8,	2.6,	Null,	19.9,	1,	3.3,	3.9,	3.1,	Null,	1,	3.7,	5.3,	4.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:08,	1,	3.5,	9.8,	2.7,	Null,	20,	1,	3.4,	3.9,	3.1,	Null,	1,	3.7,	5.3,	4.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:09,	1,	3.6,	9.9,	2.7,	Null,	19.9,	1,	3.4,	3.9,	3.1,	Null,	1,	3.7,	5.4,	4.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:10,	1,	3.6,	9.9,	2.8,	Null,	19.9,	1,	3.4,	4,	3.2,	Null,	1,	3.7,	5.4,	4.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:11,	1,	3.6,	9.9,	2.8,	Null,	19.8,	1,	3.4,	4,	3.2,	Null,	1,	3.7,	5.4,	4.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:12,	1,	3.6,	10,	2.8,	Null,	19.7,	1,	3.4,	4,	3.2,	Null,	1,	3.8,	5.4,	4.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:13,	1,	3.6,	10,	2.9,	Null,	19.6,	1,	3.5,	4,	3.2,	Null,	1,	3.8,	5.4,	4.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:13,	Zone-3 Op Mode:  Cool
6/22/2019 12:13,	1,	3.7,	10,	2.9,	Null,	19.6,	1,	3.5,	4.1,	3.2,	Null,	1,	3.8,	5.5,	4.5,	Cool,"Start, Diesel, Cycle-Sentry"
6/22/2019 12:14,	1,	3.7,	8.9,	2.9,	Null,	19.3,	1,	3.5,	4.1,	3.3,	Null,	1,	3.8,	5.5,	4.6,	Cool,"Start, Diesel, Cycle-Sentry"
6/22/2019 12:15,	1,	3.8,	7,	2.6,	Null,	19.7,	1,	3.5,	4,	3.4,	Null,	1,	3.8,	2.6,	2.9,	Cool,"Diesel, Cycle-Sentry"
6/22/2019 12:15,	Zone-1 Op Mode:  Cool
6/22/2019 12:16,	1,	3.3,	2.2,	-0.5,	Cool,	20.4,	1,	3.5,	3.6,	3.5,	Null,	1,	3.6,	0.6,	-0.7,	Cool,"Diesel, Cycle-Sentry"
6/22/2019 12:17,	1,	2.3,	-1.7,	-3.6,	Cool,	22.4,	1,	3.4,	3.3,	3.5,	Null,	1,	3.2,	0.4,	-1.8,	Cool,"Diesel, Cycle-Sentry"
6/22/2019 12:18,	1,	1.6,	-3.7,	-4.9,	Cool,	22.8,	1,	3.3,	2.8,	3.3,	Null,	1,	2.9,	-1.5,	-3.6,	Cool,"Diesel, Cycle-Sentry"
6/22/2019 12:19,	1,	1.1,	-4.9,	-5.8,	Cool,	23.6,	1,	3.2,	2.4,	3.1,	Null,	1,	2.7,	-2.4,	-4.9,	Cool,"Diesel, Cycle-Sentry"
6/22/2019 12:19,	Zone-1 Op Mode:  Null
6/22/2019 12:20,	1,	1.2,	-5.7,	-6.8,	Null,	24.4,	1,	3,	1.9,	2.8,	Null,	1,	2.5,	-4.6,	-6.7,	Cool,"Diesel, Cycle-Sentry"
6/22/2019 12:21,	1,	1.4,	-5.8,	-6,	Null,	24.1,	1,	2.8,	1.3,	2.4,	Null,	1,	2.2,	-6.5,	-9.3,	Cool,"Diesel, Cycle-Sentry"
6/22/2019 12:22,	1,	1.6,	-5.2,	-4.8,	Null,	23.7,	1,	2.6,	0.7,	2.1,	Null,	1,	2,	-7.8,	-11,	Cool,"Diesel, Cycle-Sentry"
6/22/2019 12:23,	1,	1.7,	-4.3,	-3.8,	Null,	23.3,	1,	2.4,	0.2,	1.8,	Null,	1,	1.8,	-8.4,	-12.1,	Cool,"Diesel, Cycle-Sentry"
6/22/2019 12:24,	1,	1.8,	-3.3,	-3.2,	Null,	23.1,	1,	2.2,	-0.3,	1.4,	Null,	1,	1.5,	-8.5,	-12.6,	Cool,"Diesel, Cycle-Sentry"
6/22/2019 12:25,	1,	1.9,	-2.5,	-2.7,	Null,	23.1,	1,	2,	-0.7,	1.1,	Null,	1,	1.3,	-8.9,	-13.1,	Cool,"Diesel, Cycle-Sentry"
6/22/2019 12:26,	1,	2,	-1.7,	-2.2,	Null,	23.6,	1,	1.8,	-1.1,	0.8,	Null,	1,	1.2,	-9.2,	-13.4,	Cool,"Diesel, Cycle-Sentry"
6/22/2019 12:27,	1,	2.1,	-1.1,	-1.9,	Null,	22.9,	1,	1.6,	-1.4,	0.5,	Null,	1,	1.1,	-9.5,	-13.8,	Cool,"Diesel, Cycle-Sentry"
6/22/2019 12:28,	Zone-3 Op Mode:  Pre Null
6/22/2019 12:28,	1,	2.2,	-0.5,	-1.7,	Null,	23.2,	1,	1.4,	-1.7,	0.3,	Null,	1,	1,	-9.4,	-13.9,	Pre Null,"Diesel, Cycle-Sentry"
6/22/2019 12:28,	Zone-3 Op Mode:  Null
6/22/2019 12:28,	1,	2.2,	-0.5,	-1.6,	Null,	23.1,	1,	1.4,	-1.6,	0.2,	Null,	1,	1,	-9,	-13.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:29,	1,	2.3,	-0.6,	-1.5,	Null,	23.2,	1,	1.4,	-1.3,	0.3,	Null,	1,	1,	-7.9,	-11.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:30,	1,	2.4,	-0.5,	-1.4,	Null,	22.9,	1,	1.4,	-1,	0.3,	Null,	1,	1,	-6.9,	-8.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:31,	1,	2.5,	-0.4,	-1.3,	Null,	22.6,	1,	1.4,	-0.7,	0.3,	Null,	1,	1,	-6,	-6.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:32,	1,	2.5,	-0.3,	-1.2,	Null,	22.1,	1,	1.4,	-0.5,	0.4,	Null,	1,	1,	-5.2,	-5.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:33,	1,	2.6,	-0.2,	-1.2,	Null,	21.5,	1,	1.4,	-0.2,	0.4,	Null,	1,	1,	-4.4,	-4.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:34,	1,	2.6,	0,	-1.2,	Null,	21,	1,	1.4,	0,	0.5,	Null,	1,	1,	-3.7,	-3.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:35,	1,	2.7,	0.2,	-1.1,	Null,	20.9,	1,	1.4,	0.2,	0.5,	Null,	1,	1.1,	-3.1,	-2.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:36,	1,	2.7,	0.4,	-1.1,	Null,	20.6,	1,	1.4,	0.3,	0.6,	Null,	1,	1.1,	-2.5,	-2.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:37,	1,	2.8,	0.5,	-1,	Null,	20.6,	1,	1.5,	0.5,	0.6,	Null,	1,	1.1,	-2,	-1.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:38,	1,	2.8,	0.8,	-1,	Null,	20.5,	1,	1.5,	0.6,	0.7,	Null,	1,	1.2,	-1.5,	-1.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:39,	1,	2.8,	0.9,	-0.9,	Null,	20.5,	1,	1.5,	0.7,	0.7,	Null,	1,	1.2,	-1.1,	-1.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:40,	1,	2.8,	1.2,	-0.9,	Null,	20.7,	1,	1.6,	0.8,	0.7,	Null,	1,	1.3,	-0.7,	-1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:41,	1,	2.9,	1.4,	-0.9,	Null,	20.2,	1,	1.6,	0.9,	0.8,	Null,	1,	1.3,	-0.3,	-0.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:42,	1,	2.9,	1.6,	-0.8,	Null,	19.9,	1,	1.6,	1.1,	0.8,	Null,	1,	1.4,	0,	-0.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:43,	1,	2.9,	1.8,	-0.8,	Null,	19.6,	1,	1.7,	1.2,	0.9,	Null,	1,	1.4,	0.3,	-0.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:44,	1,	2.9,	2.1,	-0.8,	Null,	19.5,	1,	1.7,	1.3,	0.9,	Null,	1,	1.5,	0.6,	-0.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:45,	1,	2.9,	2.3,	-0.7,	Null,	19.5,	1,	1.7,	1.4,	1,	Null,	1,	1.5,	0.8,	0,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:46,	1,	2.9,	2.5,	-0.7,	Null,	19.6,	1,	1.8,	1.5,	1,	Null,	1,	1.6,	1,	0.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:47,	1,	2.9,	2.7,	-0.6,	Null,	19.7,	1,	1.8,	1.5,	1.1,	Null,	1,	1.6,	1.1,	0.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:48,	1,	2.9,	2.9,	-0.6,	Null,	19.9,	1,	1.8,	1.6,	1.1,	Null,	1,	1.6,	1.3,	0.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:49,	1,	2.9,	3.2,	-0.6,	Null,	19.9,	1,	1.9,	1.7,	1.2,	Null,	1,	1.7,	1.4,	0.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:50,	1,	3,	3.3,	-0.5,	Null,	19.9,	1,	1.9,	1.8,	1.2,	Null,	1,	1.7,	1.5,	0.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:51,	1,	3,	3.6,	-0.5,	Null,	19.5,	1,	1.9,	1.8,	1.3,	Null,	1,	1.7,	1.7,	0.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:52,	1,	3,	3.8,	-0.5,	Null,	19.2,	1,	2,	1.9,	1.3,	Null,	1,	1.8,	1.8,	0.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:53,	1,	3,	3.9,	-0.5,	Null,	19.2,	1,	2,	2,	1.4,	Null,	1,	1.8,	1.9,	0.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:54,	1,	3,	4.1,	-0.4,	Null,	19.1,	1,	2,	2.1,	1.4,	Null,	1,	1.8,	2,	0.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:55,	1,	3.1,	4.3,	-0.4,	Null,	19.2,	1,	2.1,	2.1,	1.5,	Null,	1,	1.8,	2.1,	0.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:56,	1,	3.1,	4.5,	-0.4,	Null,	19.2,	1,	2.1,	2.2,	1.5,	Null,	1,	1.9,	2.1,	0.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:57,	1,	3.1,	4.7,	-0.3,	Null,	19.4,	1,	2.1,	2.2,	1.6,	Null,	1,	1.9,	2.2,	0.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:58,	1,	3.2,	4.8,	-0.3,	Null,	19.5,	1,	2.2,	2.2,	1.6,	Null,	1,	1.9,	2.3,	1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 12:59,	1,	3.2,	5,	-0.3,	Null,	19.7,	1,	2.2,	2.3,	1.7,	Null,	1,	2,	2.4,	1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:00,	1,	3.2,	5.2,	-0.3,	Null,	19.8,	1,	2.2,	2.3,	1.7,	Null,	1,	2,	2.4,	1.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:01,	1,	3.2,	5.3,	-0.3,	Null,	19.5,	1,	2.2,	2.4,	1.7,	Null,	1,	2,	2.5,	1.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:02,	1,	3.2,	5.5,	-0.2,	Null,	19.2,	1,	2.2,	2.4,	1.8,	Null,	1,	2.1,	2.5,	1.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:03,	1,	3.2,	5.6,	-0.2,	Null,	19,	1,	2.3,	2.5,	1.8,	Null,	1,	2.1,	2.5,	1.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:04,	1,	3.2,	5.8,	-0.2,	Null,	18.8,	1,	2.3,	2.5,	1.8,	Null,	1,	2.1,	2.6,	1.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:05,	1,	3.3,	5.9,	-0.2,	Null,	19,	1,	2.3,	2.6,	1.9,	Null,	1,	2.1,	2.6,	1.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:06,	1,	3.3,	6.1,	-0.2,	Null,	19,	1,	2.4,	2.6,	1.9,	Null,	1,	2.2,	2.7,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:07,	1,	3.3,	6.2,	-0.2,	Null,	19.2,	1,	2.4,	2.6,	2,	Null,	1,	2.2,	2.8,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:08,	1,	3.3,	6.3,	-0.1,	Null,	19.2,	1,	2.4,	2.7,	2,	Null,	1,	2.2,	2.8,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:09,	1,	3.3,	6.4,	-0.1,	Null,	19.3,	1,	2.4,	2.7,	2.1,	Null,	1,	2.2,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:10,	1,	3.3,	6.6,	-0.1,	Null,	19.3,	1,	2.5,	2.7,	2.1,	Null,	1,	2.2,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:11,	1,	3.3,	6.7,	-0.1,	Null,	19.1,	1,	2.5,	2.8,	2.2,	Null,	1,	2.3,	2.9,	1.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:12,	1,	3.3,	6.8,	-0.1,	Null,	18.9,	1,	2.5,	2.8,	2.2,	Null,	1,	2.3,	2.9,	1.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:13,	1,	3.4,	6.9,	-0.1,	Null,	18.8,	1,	2.6,	2.8,	2.3,	Null,	1,	2.3,	3,	1.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:14,	1,	3.4,	7,	0,	Null,	18.6,	1,	2.6,	2.9,	2.3,	Null,	1,	2.3,	3,	1.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:15,	1,	3.4,	7.1,	0,	Null,	18.8,	1,	2.6,	2.9,	2.4,	Null,	1,	2.4,	3,	1.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:16,	1,	3.4,	7.2,	0,	Null,	19,	1,	2.6,	2.9,	2.4,	Null,	1,	2.4,	3,	1.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:17,	1,	3.4,	7.3,	0,	Null,	19.1,	1,	2.7,	3,	2.5,	Null,	1,	2.4,	3.1,	1.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:18,	1,	3.4,	7.4,	0,	Null,	19.2,	1,	2.7,	3,	2.5,	Null,	1,	2.4,	3.1,	1.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:19,	1,	3.4,	7.5,	0,	Null,	19.3,	1,	2.7,	3.1,	2.6,	Null,	1,	2.4,	3.1,	1.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:20,	1,	3.4,	7.6,	0,	Null,	19.5,	1,	2.8,	3.1,	2.7,	Null,	1,	2.5,	3.2,	1.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:21,	1,	3.4,	7.7,	0,	Null,	19.2,	1,	2.8,	3.1,	2.7,	Null,	1,	2.5,	3.2,	1.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:22,	1,	3.4,	7.8,	0.1,	Null,	19,	1,	2.8,	3.2,	2.8,	Null,	1,	2.5,	3.2,	1.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:23,	1,	3.4,	7.8,	0.1,	Null,	18.8,	1,	2.8,	3.2,	2.8,	Null,	1,	2.5,	3.2,	1.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:24,	1,	3.4,	7.9,	0.1,	Null,	18.7,	1,	2.8,	3.2,	2.9,	Null,	1,	2.5,	3.2,	1.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:25,	1,	3.4,	8,	0.1,	Null,	18.8,	1,	2.9,	3.3,	3,	Null,	1,	2.6,	3.3,	1.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:26,	1,	3.4,	8,	0.1,	Null,	18.9,	1,	2.9,	3.3,	3,	Null,	1,	2.6,	3.3,	1.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:27,	1,	3.4,	8.1,	0.1,	Null,	19.1,	1,	2.9,	3.4,	3.1,	Null,	1,	2.6,	3.3,	1.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:28,	1,	3.4,	8.2,	0.2,	Null,	19.1,	1,	3,	3.4,	3.1,	Null,	1,	2.6,	3.3,	1.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:29,	1,	3.4,	8.2,	0.2,	Null,	19.2,	1,	3,	3.5,	3.2,	Null,	1,	2.6,	3.4,	1.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:30,	1,	3.4,	8.3,	0.2,	Null,	19.3,	1,	3,	3.5,	3.2,	Null,	1,	2.6,	3.4,	1.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:31,	1,	3.4,	8.4,	0.2,	Null,	19.3,	1,	3.1,	3.6,	3.2,	Null,	1,	2.6,	3.5,	1.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:32,	1,	3.4,	8.4,	0.2,	Null,	19,	1,	3.1,	3.6,	3.3,	Null,	1,	2.7,	3.5,	1.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:33,	1,	3.4,	8.5,	0.2,	Null,	18.8,	1,	3.1,	3.6,	3.3,	Null,	1,	2.7,	3.5,	1.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:34,	1,	3.4,	8.5,	0.2,	Null,	18.7,	1,	3.1,	3.7,	3.3,	Null,	1,	2.7,	3.6,	1.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:35,	1,	3.4,	8.6,	0.2,	Null,	18.5,	1,	3.2,	3.7,	3.4,	Null,	1,	2.7,	3.6,	1.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:36,	1,	3.4,	8.7,	0.2,	Null,	18.6,	1,	3.2,	3.7,	3.4,	Null,	1,	2.7,	3.6,	2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:37,	1,	3.4,	8.7,	0.3,	Null,	18.8,	1,	3.2,	3.8,	3.4,	Null,	1,	2.7,	3.6,	2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:38,	1,	3.4,	8.8,	0.3,	Null,	18.9,	1,	3.2,	3.8,	3.5,	Null,	1,	2.8,	3.6,	2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:39,	1,	3.4,	8.8,	0.3,	Null,	19,	1,	3.3,	3.8,	3.5,	Null,	1,	2.8,	3.6,	2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:40,	1,	3.4,	8.9,	0.3,	Null,	19.1,	1,	3.3,	3.8,	3.5,	Null,	1,	2.8,	3.6,	2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:41,	1,	3.4,	8.9,	0.3,	Null,	19,	1,	3.3,	3.9,	3.5,	Null,	1,	2.8,	3.6,	2.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:42,	1,	3.4,	9,	0.3,	Null,	18.8,	1,	3.3,	3.9,	3.6,	Null,	1,	2.8,	3.7,	2.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:43,	1,	3.4,	9,	0.3,	Null,	18.6,	1,	3.4,	3.9,	3.6,	Null,	1,	2.8,	3.7,	2.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:44,	1,	3.4,	9.1,	0.4,	Null,	18.4,	1,	3.4,	3.9,	3.6,	Null,	1,	2.8,	3.7,	2.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:45,	1,	3.4,	9.1,	0.4,	Null,	18.3,	1,	3.4,	4,	3.6,	Null,	1,	2.8,	3.7,	2.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:46,	1,	3.4,	9.1,	0.4,	Null,	18.4,	1,	3.4,	4,	3.6,	Null,	1,	2.8,	3.7,	2.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:47,	1,	3.5,	9.2,	0.4,	Null,	18.8,	1,	3.5,	4,	3.7,	Null,	1,	2.8,	3.8,	2.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:48,	1,	3.5,	9.2,	0.4,	Null,	19,	1,	3.5,	4,	3.7,	Null,	1,	2.8,	3.8,	2.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:49,	1,	3.5,	9.2,	0.4,	Null,	19.2,	1,	3.5,	4.1,	3.7,	Null,	1,	2.9,	3.8,	2.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:50,	1,	3.5,	9.3,	0.5,	Null,	19.2,	1,	3.5,	4.1,	3.7,	Null,	1,	2.9,	3.8,	2.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:51,	1,	3.5,	9.3,	0.5,	Null,	19.2,	1,	3.6,	4.1,	3.8,	Null,	1,	2.9,	3.8,	2.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:52,	1,	3.5,	9.4,	0.5,	Null,	19.1,	1,	3.6,	4.1,	3.8,	Null,	1,	2.9,	3.8,	2.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:53,	1,	3.5,	9.4,	0.5,	Null,	19,	1,	3.6,	4.2,	3.8,	Null,	1,	2.9,	3.8,	2.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:54,	1,	3.5,	9.4,	0.5,	Null,	18.8,	1,	3.6,	4.2,	3.8,	Null,	1,	2.9,	3.9,	2.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:55,	1,	3.6,	9.5,	0.5,	Null,	18.7,	1,	3.6,	4.2,	3.8,	Null,	1,	2.9,	3.9,	2.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:56,	1,	3.6,	9.5,	0.6,	Null,	18.6,	1,	3.7,	4.2,	3.8,	Null,	1,	2.9,	3.9,	2.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:57,	1,	3.6,	9.5,	0.6,	Null,	18.7,	1,	3.7,	4.2,	3.8,	Null,	1,	2.9,	3.9,	2.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:58,	1,	3.6,	9.6,	0.6,	Null,	18.9,	1,	3.7,	4.2,	3.8,	Null,	1,	3,	3.9,	2.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 13:59,	1,	3.6,	9.6,	0.6,	Null,	19,	1,	3.7,	4.3,	3.9,	Null,	1,	3,	3.9,	2.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:00,	1,	3.6,	9.6,	0.6,	Null,	19,	1,	3.8,	4.3,	3.9,	Null,	1,	3,	3.9,	2.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:01,	1,	3.6,	9.7,	0.7,	Null,	18.9,	1,	3.8,	4.3,	3.9,	Null,	1,	3,	4,	2.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:02,	Zone-2 Op Mode:  Cool
6/22/2019 14:02,	1,	3.6,	9.7,	0.7,	Null,	18.9,	1,	3.8,	4.3,	3.9,	Cool,	1,	3,	4,	2.4,	Null,"Start, Diesel, Cycle-Sentry"
6/22/2019 14:03,	1,	3.6,	8.2,	0.8,	Null,	19.1,	1,	3.8,	4.3,	3.9,	Cool,	1,	3,	4,	2.4,	Null,"Start, Diesel, Cycle-Sentry"
6/22/2019 14:04,	1,	3.6,	6.2,	1.3,	Null,	20,	1,	3.9,	2.5,	2.4,	Cool,	1,	3,	4,	2.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:05,	1,	3.6,	5.6,	1.2,	Null,	21.8,	1,	3.7,	-1.8,	-3,	Cool,	1,	2.9,	3.9,	2.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:06,	1,	3.5,	5.1,	1,	Null,	22.6,	1,	3.2,	-4.4,	-7.6,	Cool,	1,	2.6,	3.5,	2.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:07,	1,	3.4,	4.6,	0.7,	Null,	23.1,	1,	2.8,	-5.7,	-10,	Cool,	1,	2.3,	3.2,	2.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:08,	1,	3.2,	4.3,	0.4,	Null,	23.1,	1,	2.5,	-6.4,	-11.4,	Cool,	1,	2,	2.9,	2.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:09,	1,	3.1,	4,	0.1,	Null,	24.1,	1,	2.2,	-7,	-12.2,	Cool,	1,	1.6,	2.6,	2.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:10,	1,	2.9,	3.8,	-0.1,	Null,	24.3,	1,	1.9,	-7.3,	-12.8,	Cool,	1,	1.2,	2.3,	2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:11,	1,	2.8,	3.6,	-0.4,	Null,	24.2,	1,	1.7,	-7.7,	-13.3,	Cool,	1,	0.9,	2.1,	1.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:12,	1,	2.6,	3.4,	-0.6,	Null,	23.9,	1,	1.4,	-7.9,	-13.7,	Cool,	1,	0.6,	1.9,	1.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:13,	1,	2.5,	3.2,	-0.7,	Null,	24.6,	1,	1.2,	-8.1,	-14,	Cool,	1,	0.2,	1.7,	1.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:14,	1,	2.3,	3.1,	-0.9,	Null,	23.4,	1,	1.1,	-8.3,	-14.3,	Cool,	1,	-0.1,	1.5,	1.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:14,	Zone-2 Op Mode:  Pre Null
6/22/2019 14:15,	Zone-2 Op Mode:  Null
6/22/2019 14:15,	1,	2.2,	3,	-1,	Null,	23.3,	1,	1,	-8.1,	-14,	Null,	1,	-0.2,	1.5,	1.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:16,	1,	2.2,	3.1,	-1,	Null,	22.8,	1,	1,	-7.4,	-11.1,	Null,	1,	-0.2,	1.5,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:17,	1,	2.2,	3.2,	-0.9,	Null,	22,	1,	1.1,	-6.6,	-8.4,	Null,	1,	-0.2,	1.6,	1.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:18,	1,	2.2,	3.2,	-0.8,	Null,	21.6,	1,	1.1,	-5.8,	-6.5,	Null,	1,	-0.2,	1.7,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:19,	1,	2.3,	3.4,	-0.7,	Null,	21,	1,	1.1,	-5,	-5,	Null,	1,	-0.2,	1.8,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:20,	1,	2.3,	3.5,	-0.6,	Null,	20.7,	1,	1.2,	-4.3,	-4,	Null,	1,	-0.2,	1.9,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:21,	1,	2.3,	3.6,	-0.6,	Null,	20.3,	1,	1.2,	-3.8,	-3.2,	Null,	1,	-0.1,	2,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:22,	1,	2.3,	3.8,	-0.5,	Null,	20.2,	1,	1.2,	-3.2,	-2.5,	Null,	1,	-0.1,	2.1,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:23,	1,	2.3,	3.9,	-0.4,	Null,	20.1,	1,	1.3,	-2.8,	-2,	Null,	1,	0,	2.2,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:24,	1,	2.4,	4.1,	-0.3,	Null,	20.2,	1,	1.3,	-2.4,	-1.6,	Null,	1,	0.1,	2.2,	1.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:25,	1,	2.4,	4.3,	-0.3,	Null,	20.1,	1,	1.4,	-2,	-1.2,	Null,	1,	0.1,	2.3,	1.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:26,	1,	2.4,	4.4,	-0.2,	Null,	20,	1,	1.4,	-1.7,	-1,	Null,	1,	0.2,	2.4,	1.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:27,	1,	2.4,	4.6,	-0.2,	Null,	19.9,	1,	1.5,	-1.3,	-0.7,	Null,	1,	0.2,	2.5,	1.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:28,	1,	2.4,	4.8,	-0.1,	Null,	19.8,	1,	1.5,	-1,	-0.5,	Null,	1,	0.3,	2.5,	1.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:29,	1,	2.4,	4.9,	-0.1,	Null,	19.9,	1,	1.6,	-0.8,	-0.3,	Null,	1,	0.4,	2.6,	1.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:30,	1,	2.4,	5.1,	0,	Null,	20,	1,	1.6,	-0.5,	-0.2,	Null,	1,	0.4,	2.6,	1.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:31,	1,	2.4,	5.2,	0,	Null,	20,	1,	1.7,	-0.2,	0,	Null,	1,	0.5,	2.7,	1.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:32,	1,	2.4,	5.4,	0.1,	Null,	20,	1,	1.7,	0,	0.1,	Null,	1,	0.6,	2.8,	1.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:33,	1,	2.5,	5.6,	0.1,	Null,	20,	1,	1.8,	0.2,	0.2,	Null,	1,	0.6,	2.8,	1.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:34,	1,	2.5,	5.8,	0.2,	Null,	20,	1,	1.8,	0.4,	0.3,	Null,	1,	0.7,	2.8,	1.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:35,	1,	2.6,	5.9,	0.2,	Null,	20.1,	1,	1.9,	0.5,	0.4,	Null,	1,	0.7,	2.8,	1.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:36,	1,	2.6,	6,	0.2,	Null,	19.9,	1,	1.9,	0.7,	0.5,	Null,	1,	0.8,	2.9,	1.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:37,	1,	2.7,	6.2,	0.3,	Null,	19.9,	1,	2,	0.8,	0.6,	Null,	1,	0.8,	2.9,	1.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:38,	1,	2.8,	6.3,	0.3,	Null,	19.9,	1,	2,	0.9,	0.7,	Null,	1,	0.8,	2.9,	1.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:39,	1,	2.8,	6.5,	0.4,	Null,	19.8,	1,	2,	1,	0.7,	Null,	1,	0.9,	3,	1.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:40,	1,	2.9,	6.6,	0.5,	Null,	19.8,	1,	2.1,	1.1,	0.8,	Null,	1,	0.9,	3,	1.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:41,	1,	2.9,	6.8,	0.5,	Null,	19.7,	1,	2.1,	1.2,	0.8,	Null,	1,	1,	3,	1.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:42,	1,	3,	6.9,	0.6,	Null,	19.6,	1,	2.2,	1.3,	0.9,	Null,	1,	1,	3.1,	1.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:43,	1,	3.1,	7,	0.6,	Null,	19.6,	1,	2.2,	1.4,	0.9,	Null,	1,	1,	3.1,	1.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:44,	1,	3.1,	7.2,	0.7,	Null,	19.8,	1,	2.2,	1.4,	1,	Null,	1,	1.1,	3.1,	1.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:45,	1,	3.2,	7.3,	0.8,	Null,	20.1,	1,	2.3,	1.5,	1,	Null,	1,	1.1,	3.1,	1.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:46,	1,	3.2,	7.4,	0.8,	Null,	20.1,	1,	2.3,	1.6,	1.1,	Null,	1,	1.1,	3.2,	1.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:47,	1,	3.2,	7.5,	0.9,	Null,	20,	1,	2.3,	1.7,	1.1,	Null,	1,	1.2,	3.2,	1.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:48,	1,	3.3,	7.6,	0.9,	Null,	20.1,	1,	2.4,	1.7,	1.1,	Null,	1,	1.2,	3.2,	1.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:49,	1,	3.3,	7.7,	1,	Null,	20,	1,	2.4,	1.8,	1.2,	Null,	1,	1.2,	3.2,	1.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:50,	1,	3.3,	7.8,	1.1,	Null,	20,	1,	2.4,	1.8,	1.2,	Null,	1,	1.2,	3.2,	2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:51,	1,	3.4,	7.9,	1.1,	Null,	20.1,	1,	2.5,	1.9,	1.2,	Null,	1,	1.3,	3.3,	2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:52,	1,	3.4,	8,	1.2,	Null,	20.2,	1,	2.5,	2,	1.2,	Null,	1,	1.3,	3.3,	2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:53,	1,	3.5,	8.1,	1.2,	Null,	20.3,	1,	2.5,	2,	1.3,	Null,	1,	1.3,	3.3,	2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:54,	1,	3.5,	8.2,	1.3,	Null,	20.5,	1,	2.6,	2.1,	1.3,	Null,	1,	1.3,	3.3,	2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:55,	1,	3.5,	8.3,	1.4,	Null,	20.7,	1,	2.6,	2.2,	1.3,	Null,	1,	1.4,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:56,	1,	3.6,	8.4,	1.5,	Null,	20.6,	1,	2.6,	2.2,	1.4,	Null,	1,	1.4,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:57,	1,	3.6,	8.5,	1.5,	Null,	20.7,	1,	2.6,	2.2,	1.4,	Null,	1,	1.4,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:58,	1,	3.6,	8.6,	1.6,	Null,	20.6,	1,	2.7,	2.3,	1.4,	Null,	1,	1.4,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 14:59,	1,	3.6,	8.7,	1.7,	Null,	20.5,	1,	2.7,	2.3,	1.5,	Null,	1,	1.5,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:00,	1,	3.6,	8.8,	1.7,	Null,	19.9,	1,	2.7,	2.4,	1.5,	Null,	1,	1.5,	3.5,	2.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:01,	1,	3.7,	8.8,	1.8,	Null,	19.4,	1,	2.7,	2.4,	1.5,	Null,	1,	1.5,	3.5,	2.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:02,	1,	3.7,	8.9,	1.8,	Null,	19.3,	1,	2.8,	2.4,	1.6,	Null,	1,	1.5,	3.5,	2.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:03,	1,	3.7,	9,	1.9,	Null,	19,	1,	2.8,	2.5,	1.6,	Null,	1,	1.6,	3.6,	2.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:04,	1,	3.7,	9,	1.9,	Null,	18.6,	1,	2.8,	2.5,	1.6,	Null,	1,	1.6,	3.6,	2.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:05,	1,	3.7,	9.1,	2,	Null,	18.3,	1,	2.8,	2.5,	1.6,	Null,	1,	1.6,	3.6,	2.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:06,	1,	3.7,	9.2,	2.1,	Null,	18.2,	1,	2.8,	2.6,	1.7,	Null,	1,	1.6,	3.6,	2.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:07,	1,	3.7,	9.2,	2.1,	Null,	18,	1,	2.8,	2.6,	1.7,	Null,	1,	1.7,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:08,	1,	3.7,	9.3,	2.2,	Null,	17.9,	1,	2.8,	2.6,	1.7,	Null,	1,	1.7,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:09,	1,	3.7,	9.4,	2.2,	Null,	17.8,	1,	2.9,	2.7,	1.8,	Null,	1,	1.7,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:10,	1,	3.8,	9.4,	2.3,	Null,	17.7,	1,	2.9,	2.7,	1.8,	Null,	1,	1.7,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:11,	1,	3.8,	9.5,	2.3,	Null,	17.6,	1,	2.9,	2.7,	1.8,	Null,	1,	1.8,	3.8,	2.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:12,	1,	3.8,	9.6,	2.4,	Null,	17.6,	1,	2.9,	2.8,	1.9,	Null,	1,	1.8,	3.8,	2.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:13,	1,	3.8,	9.6,	2.4,	Null,	17.5,	1,	2.9,	2.8,	1.9,	Null,	1,	1.8,	3.8,	2.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:14,	1,	3.8,	9.7,	2.5,	Null,	17.3,	1,	3,	2.8,	1.9,	Null,	1,	1.8,	3.8,	2.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:15,	1,	3.8,	9.7,	2.5,	Cool,	17.3,	1,	3,	2.8,	2,	Null,	1,	1.8,	3.8,	2.4,	Null,"Start, Diesel, Cycle-Sentry"
