Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
6/22/2019 15:16,	1,	3.8,	8.6,	2.6,	Cool,	17.5,	1,	3,	2.8,	2,	Null,	1,	1.8,	3.8,	2.4,	Null,"Start, Diesel, Cycle-Sentry"
6/22/2019 15:17,	1,	3.3,	3.4,	1.1,	Cool,	18.2,	1,	3,	2.9,	2.2,	Null,	1,	1.8,	3.8,	2.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:18,	1,	2.3,	-1.8,	-4.3,	Cool,	19.6,	1,	3,	3,	2.6,	Null,	1,	1.9,	3.8,	2.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:19,	1,	1.4,	-5,	-6.7,	Cool,	21.3,	1,	3,	3.1,	2.7,	Null,	1,	1.9,	3.8,	2.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:19,	Zone-1 Op Mode:  Pre Null
6/22/2019 15:19,	1,	1,	-5.9,	-7.2,	Pre Null,	21.5,	1,	2.9,	3.1,	2.7,	Null,	1,	1.9,	3.8,	2.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:19,	Zone-1 Op Mode:  Null
6/22/2019 15:19,	1,	1,	-5.5,	-7.2,	Null,	21.4,	1,	2.9,	3.1,	2.7,	Null,	1,	1.9,	3.8,	2.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:20,	1,	1.2,	-5,	-5.2,	Null,	21.1,	1,	2.9,	3.1,	2.7,	Null,	1,	1.9,	3.8,	2.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:21,	1,	1.2,	-4.7,	-4.2,	Null,	20.6,	1,	2.9,	3.2,	2.6,	Null,	1,	1.9,	3.8,	2.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:22,	1,	1.3,	-4.4,	-3.7,	Null,	20.4,	1,	2.9,	3.2,	2.6,	Null,	1,	2,	3.8,	2.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:23,	1,	1.4,	-4.2,	-3.2,	Null,	20.2,	1,	2.9,	3.2,	2.6,	Null,	1,	2,	3.8,	2.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:24,	1,	1.5,	-4,	-2.9,	Null,	20,	1,	2.9,	3.2,	2.6,	Null,	1,	2,	3.8,	2.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:25,	1,	1.5,	-3.8,	-2.7,	Null,	19.7,	1,	2.9,	3.2,	2.6,	Null,	1,	2,	3.8,	2.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:26,	1,	1.6,	-3.5,	-2.4,	Null,	19.4,	1,	2.9,	3.2,	2.5,	Null,	1,	2,	3.9,	2.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:27,	1,	1.7,	-3.3,	-2.3,	Null,	18.8,	1,	2.9,	3.2,	2.5,	Null,	1,	2.1,	3.9,	2.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:28,	1,	1.7,	-3,	-2.1,	Null,	18.4,	1,	2.9,	3.2,	2.5,	Null,	1,	2.1,	3.9,	2.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:29,	1,	1.8,	-2.8,	-2,	Null,	18,	1,	2.9,	3.2,	2.5,	Null,	1,	2.1,	3.9,	2.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:30,	1,	1.8,	-2.6,	-1.8,	Null,	17.8,	1,	2.9,	3.2,	2.5,	Null,	1,	2.1,	3.9,	2.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:31,	1,	1.9,	-2.3,	-1.8,	Null,	17.6,	1,	2.9,	3.2,	2.5,	Null,	1,	2.1,	3.9,	2.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:32,	1,	2,	-2.1,	-1.6,	Null,	17.5,	1,	2.9,	3.2,	2.6,	Null,	1,	2.1,	4,	2.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:33,	1,	2,	-1.8,	-1.6,	Null,	17.6,	1,	2.9,	3.2,	2.5,	Null,	1,	2.2,	4,	2.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:34,	1,	2,	-1.6,	-1.5,	Null,	17.7,	1,	2.9,	3.3,	2.5,	Null,	1,	2.2,	4,	2.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:35,	1,	2.1,	-1.4,	-1.4,	Null,	17.8,	1,	2.9,	3.3,	2.6,	Null,	1,	2.2,	4,	2.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:36,	1,	2.1,	-1.2,	-1.3,	Null,	17.8,	1,	2.9,	3.3,	2.6,	Null,	1,	2.2,	4,	2.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:37,	1,	2.2,	-1,	-1.3,	Null,	17.8,	1,	2.9,	3.3,	2.6,	Null,	1,	2.2,	4,	2.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:38,	1,	2.2,	-0.8,	-1.2,	Null,	17.7,	1,	3,	3.3,	2.6,	Null,	1,	2.2,	4,	2.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:39,	1,	2.2,	-0.6,	-1.2,	Null,	17.7,	1,	3,	3.3,	2.6,	Null,	1,	2.2,	4.1,	2.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:40,	1,	2.2,	-0.3,	-1.2,	Null,	17.6,	1,	3,	3.4,	2.6,	Null,	1,	2.2,	4.1,	2.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:41,	1,	2.3,	-0.1,	-1.1,	Null,	17.6,	1,	3,	3.4,	2.6,	Null,	1,	2.3,	4.1,	2.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:42,	1,	2.3,	0.1,	-1.1,	Null,	17.5,	1,	3,	3.4,	2.6,	Null,	1,	2.3,	4.1,	2.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:43,	1,	2.4,	0.3,	-1.1,	Null,	17.4,	1,	3,	3.4,	2.6,	Null,	1,	2.3,	4.1,	2.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:44,	1,	2.4,	0.5,	-1,	Null,	17.5,	1,	3,	3.4,	2.6,	Null,	1,	2.3,	4.1,	2.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:45,	1,	2.4,	0.8,	-1,	Null,	17.6,	1,	3,	3.4,	2.6,	Null,	1,	2.3,	4.1,	2.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:46,	1,	2.5,	1,	-0.9,	Null,	17.7,	1,	3,	3.4,	2.6,	Null,	1,	2.3,	4.2,	2.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:47,	1,	2.5,	1.2,	-0.9,	Null,	17.8,	1,	3,	3.5,	2.6,	Null,	1,	2.4,	4.2,	2.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:48,	1,	2.6,	1.4,	-0.8,	Null,	17.7,	1,	3,	3.5,	2.6,	Null,	1,	2.4,	4.2,	2.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:49,	1,	2.6,	1.6,	-0.8,	Null,	17.7,	1,	3,	3.5,	2.6,	Null,	1,	2.4,	4.2,	2.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:50,	1,	2.7,	1.8,	-0.8,	Null,	17.7,	1,	3,	3.5,	2.6,	Null,	1,	2.4,	4.2,	2.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:51,	1,	2.7,	2,	-0.8,	Null,	17.6,	1,	3.1,	3.5,	2.7,	Null,	1,	2.4,	4.2,	2.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:52,	1,	2.8,	2.2,	-0.7,	Null,	17.6,	1,	3.1,	3.5,	2.7,	Null,	1,	2.4,	4.2,	2.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:53,	1,	2.8,	2.3,	-0.7,	Null,	17.6,	1,	3.1,	3.5,	2.7,	Null,	1,	2.5,	4.2,	2.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:54,	1,	2.8,	2.5,	-0.7,	Null,	17.6,	1,	3.1,	3.6,	2.7,	Null,	1,	2.5,	4.2,	2.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:55,	1,	2.9,	2.7,	-0.6,	Null,	17.7,	1,	3.1,	3.6,	2.7,	Null,	1,	2.5,	4.2,	2.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:56,	1,	2.9,	2.8,	-0.6,	Null,	17.7,	1,	3.1,	3.6,	2.7,	Null,	1,	2.5,	4.2,	2.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:57,	1,	3,	3,	-0.6,	Null,	17.7,	1,	3.1,	3.6,	2.7,	Null,	1,	2.5,	4.2,	2.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:58,	1,	3,	3.1,	-0.5,	Null,	17.7,	1,	3.1,	3.6,	2.7,	Null,	1,	2.5,	4.2,	2.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 15:59,	1,	3,	3.3,	-0.5,	Null,	17.6,	1,	3.1,	3.6,	2.7,	Null,	1,	2.6,	4.2,	2.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:00,	1,	3.1,	3.4,	-0.5,	Null,	17.6,	1,	3.1,	3.6,	2.7,	Null,	1,	2.6,	4.3,	2.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:01,	1,	3.1,	3.6,	-0.5,	Null,	17.5,	1,	3.1,	3.6,	2.8,	Null,	1,	2.6,	4.3,	2.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:02,	1,	3.2,	3.7,	-0.5,	Null,	17.5,	1,	3.1,	3.7,	2.8,	Null,	1,	2.6,	4.3,	3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:03,	1,	3.2,	3.8,	-0.4,	Null,	17.4,	1,	3.1,	3.7,	2.8,	Null,	1,	2.6,	4.3,	3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:04,	1,	3.2,	4,	-0.4,	Null,	17.5,	1,	3.1,	3.7,	2.8,	Null,	1,	2.7,	4.3,	3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:05,	1,	3.3,	4.1,	-0.4,	Null,	17.6,	1,	3.2,	3.7,	2.8,	Null,	1,	2.7,	4.3,	3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:06,	1,	3.3,	4.2,	-0.4,	Null,	17.6,	1,	3.2,	3.7,	2.8,	Null,	1,	2.7,	4.3,	3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:07,	1,	3.3,	4.3,	-0.3,	Null,	17.6,	1,	3.2,	3.7,	2.8,	Null,	1,	2.7,	4.3,	3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:08,	1,	3.4,	4.4,	-0.3,	Null,	17.4,	1,	3.2,	3.7,	2.8,	Null,	1,	2.7,	4.3,	3.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:09,	1,	3.4,	4.6,	-0.3,	Null,	17.4,	1,	3.2,	3.7,	2.8,	Null,	1,	2.7,	4.3,	3.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:10,	1,	3.4,	4.7,	-0.3,	Null,	17.4,	1,	3.2,	3.8,	2.8,	Null,	1,	2.8,	4.3,	3.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:11,	1,	3.5,	4.8,	-0.2,	Null,	17.3,	1,	3.2,	3.8,	2.8,	Null,	1,	2.8,	4.4,	3.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:12,	1,	3.5,	4.9,	-0.2,	Null,	17.5,	1,	3.2,	3.8,	2.8,	Null,	1,	2.8,	4.4,	3.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:13,	1,	3.5,	5,	-0.2,	Null,	17.5,	1,	3.2,	3.8,	2.8,	Null,	1,	2.8,	4.4,	3.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:14,	1,	3.5,	5.1,	-0.2,	Null,	17.6,	1,	3.2,	3.8,	2.8,	Null,	1,	2.8,	4.4,	3.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:15,	1,	3.6,	5.2,	-0.2,	Null,	17.7,	1,	3.2,	3.8,	2.9,	Null,	1,	2.8,	4.4,	3.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:16,	1,	3.6,	5.3,	-0.2,	Null,	17.8,	1,	3.2,	3.8,	2.9,	Null,	1,	2.8,	4.4,	3.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:17,	1,	3.6,	5.4,	-0.2,	Null,	17.8,	1,	3.2,	3.8,	2.9,	Null,	1,	2.9,	4.4,	3.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:18,	1,	3.6,	5.5,	-0.2,	Null,	17.8,	1,	3.2,	3.8,	2.9,	Null,	1,	2.9,	4.4,	3.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:19,	1,	3.6,	5.6,	-0.1,	Null,	17.8,	1,	3.3,	3.8,	2.9,	Null,	1,	2.9,	4.4,	3.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:20,	1,	3.7,	5.7,	-0.1,	Null,	17.8,	1,	3.3,	3.8,	2.9,	Null,	1,	2.9,	4.4,	3.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:21,	1,	3.7,	5.8,	-0.1,	Null,	17.8,	1,	3.3,	3.8,	2.9,	Null,	1,	2.9,	4.5,	3.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:22,	1,	3.7,	5.8,	-0.1,	Null,	17.8,	1,	3.3,	3.9,	2.9,	Null,	1,	3,	4.5,	3.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:23,	1,	3.7,	5.9,	-0.1,	Null,	17.7,	1,	3.3,	3.9,	3,	Null,	1,	3,	4.5,	3.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:24,	1,	3.7,	6,	-0.1,	Null,	17.8,	1,	3.3,	3.9,	2.9,	Null,	1,	3,	4.5,	3.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:25,	1,	3.8,	6.1,	0,	Null,	17.9,	1,	3.3,	3.9,	3,	Null,	1,	3,	4.5,	3.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:26,	1,	3.8,	6.1,	0,	Null,	17.9,	1,	3.3,	3.9,	3,	Null,	1,	3,	4.5,	3.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:27,	1,	3.8,	6.2,	0,	Null,	17.8,	1,	3.3,	3.9,	3,	Null,	1,	3.1,	4.6,	3.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:28,	Zone-1 Op Mode:  Cool
6/22/2019 16:28,	1,	3.8,	6.3,	0,	Cool,	17.8,	1,	3.4,	3.9,	3,	Null,	1,	3.1,	4.6,	3.5,	Null,"Start, Diesel, Cycle-Sentry"
6/22/2019 16:29,	1,	3.7,	5.5,	0.1,	Cool,	17.8,	1,	3.4,	3.9,	3,	Null,	1,	3.1,	4.6,	3.5,	Null,"Start, Diesel, Cycle-Sentry"
6/22/2019 16:30,	1,	3.2,	1.9,	-0.2,	Cool,	18.3,	1,	3.4,	4,	3.2,	Null,	1,	3.1,	4.6,	3.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:31,	1,	2.2,	-3,	-4.8,	Cool,	19.4,	1,	3.3,	4,	3.5,	Null,	1,	3.1,	4.6,	3.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:32,	1,	1.2,	-5.8,	-7,	Cool,	20.2,	1,	3.3,	4.1,	3.7,	Null,	1,	3.2,	4.6,	3.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:33,	Zone-1 Op Mode:  Pre Null
6/22/2019 16:33,	Zone-1 Op Mode:  Null
6/22/2019 16:33,	1,	1.1,	-6,	-7.3,	Null,	20.8,	1,	3.3,	4.1,	3.7,	Null,	1,	3.2,	4.6,	3.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:34,	1,	1.2,	-5.5,	-5.6,	Null,	21.2,	1,	3.3,	4.1,	3.8,	Null,	1,	3.2,	4.6,	3.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:35,	1,	1.2,	-5.3,	-4.7,	Null,	21.1,	1,	3.3,	4.2,	3.7,	Null,	1,	3.2,	4.6,	3.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:36,	1,	1.3,	-5,	-4.1,	Null,	20.8,	1,	3.3,	4.2,	3.7,	Null,	1,	3.2,	4.6,	3.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:37,	1,	1.4,	-4.8,	-3.7,	Null,	20.5,	1,	3.3,	4.2,	3.7,	Null,	1,	3.2,	4.6,	3.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:38,	1,	1.4,	-4.5,	-3.4,	Null,	20.2,	1,	3.3,	4.2,	3.8,	Null,	1,	3.2,	4.6,	3.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:39,	1,	1.5,	-4.3,	-3.2,	Null,	20,	1,	3.3,	4.2,	3.8,	Null,	1,	3.2,	4.6,	3.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:40,	1,	1.5,	-4.1,	-3,	Null,	19.5,	1,	3.3,	4.2,	3.8,	Null,	1,	3.2,	4.7,	3.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:41,	1,	1.6,	-3.8,	-2.9,	Null,	19.2,	1,	3.3,	4.3,	3.8,	Null,	1,	3.3,	4.7,	3.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:42,	1,	1.6,	-3.6,	-2.8,	Null,	19.1,	1,	3.3,	4.3,	3.8,	Null,	1,	3.3,	4.7,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:43,	1,	1.7,	-3.3,	-2.6,	Null,	18.9,	1,	3.4,	4.3,	3.8,	Null,	1,	3.3,	4.7,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:44,	1,	1.7,	-3.1,	-2.5,	Null,	18.8,	1,	3.4,	4.3,	3.8,	Null,	1,	3.3,	4.7,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:45,	1,	1.7,	-2.9,	-2.4,	Null,	18.8,	1,	3.4,	4.3,	3.8,	Null,	1,	3.3,	4.7,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:46,	1,	1.7,	-2.7,	-2.3,	Null,	18.6,	1,	3.4,	4.3,	3.8,	Null,	1,	3.3,	4.7,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:47,	1,	1.7,	-2.4,	-2.2,	Null,	18.5,	1,	3.4,	4.4,	3.8,	Null,	1,	3.4,	4.7,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:48,	1,	1.7,	-2.2,	-2.1,	Null,	18.3,	1,	3.5,	4.4,	3.9,	Null,	1,	3.4,	4.7,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:49,	1,	1.7,	-2,	-2,	Null,	18.2,	1,	3.5,	4.4,	3.9,	Null,	1,	3.4,	4.8,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:50,	1,	1.8,	-1.8,	-1.9,	Null,	18.2,	1,	3.5,	4.4,	3.9,	Null,	1,	3.4,	4.8,	3.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:51,	1,	1.8,	-1.5,	-1.8,	Null,	18.2,	1,	3.5,	4.5,	3.9,	Null,	1,	3.4,	4.8,	3.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:52,	1,	1.8,	-1.3,	-1.8,	Null,	18.3,	1,	3.5,	4.5,	3.9,	Null,	1,	3.4,	4.8,	3.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:53,	1,	1.8,	-1.1,	-1.7,	Null,	18.2,	1,	3.6,	4.5,	3.9,	Null,	1,	3.5,	4.8,	3.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:54,	1,	1.8,	-0.9,	-1.6,	Null,	18.2,	1,	3.6,	4.5,	4,	Null,	1,	3.5,	4.8,	3.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:55,	1,	1.8,	-0.7,	-1.5,	Null,	18.3,	1,	3.6,	4.5,	4,	Null,	1,	3.5,	4.8,	3.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:56,	1,	1.8,	-0.5,	-1.5,	Null,	18.2,	1,	3.6,	4.6,	4,	Null,	1,	3.5,	4.8,	3.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:57,	1,	1.8,	-0.3,	-1.4,	Null,	18.2,	1,	3.6,	4.6,	4.1,	Null,	1,	3.5,	4.8,	4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:58,	1,	1.9,	-0.1,	-1.3,	Null,	18.2,	1,	3.7,	4.6,	4.1,	Null,	1,	3.6,	4.8,	4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 16:59,	1,	1.9,	0.2,	-1.2,	Null,	18.2,	1,	3.7,	4.6,	4.1,	Null,	1,	3.6,	4.8,	4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:00,	1,	1.9,	0.4,	-1.2,	Null,	18.1,	1,	3.7,	4.6,	4.2,	Null,	1,	3.6,	4.9,	4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:01,	1,	1.9,	0.6,	-1.2,	Null,	18,	1,	3.7,	4.6,	4.2,	Null,	1,	3.6,	4.9,	4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:02,	1,	1.9,	0.8,	-1.1,	Null,	18.1,	1,	3.8,	4.7,	4.2,	Null,	1,	3.6,	4.9,	4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:03,	Zone-2 Op Mode:  Cool
6/22/2019 17:03,	1,	1.9,	1,	-1.1,	Null,	18.2,	1,	3.8,	4.7,	4.3,	Cool,	1,	3.6,	4.9,	4.1,	Null,"Start, Diesel, Cycle-Sentry"
6/22/2019 17:04,	1,	2.1,	1.3,	-0.9,	Null,	18,	1,	3.8,	4.7,	4.3,	Cool,	1,	3.7,	4.9,	4.1,	Null,"Start, Diesel, Cycle-Sentry"
6/22/2019 17:05,	1,	2.3,	1.5,	-0.8,	Null,	18.8,	1,	3.8,	2.6,	2.8,	Cool,	1,	3.7,	4.9,	4.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:06,	1,	2.3,	1.7,	-0.8,	Null,	19.6,	1,	3.4,	-1.9,	-2.9,	Cool,	1,	3.5,	4.8,	4.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:07,	1,	2.3,	1.8,	-0.8,	Null,	20.3,	1,	3,	-4.7,	-7.5,	Cool,	1,	3.3,	4.5,	4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:08,	1,	2.2,	1.9,	-0.8,	Null,	20.8,	1,	2.6,	-6.1,	-10.2,	Cool,	1,	2.9,	4.2,	3.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:09,	1,	2.1,	2,	-0.9,	Null,	20.6,	1,	2.2,	-6.9,	-11.8,	Cool,	1,	2.6,	4,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:10,	1,	2,	2.1,	-1,	Null,	20.5,	1,	1.9,	-7.5,	-12.8,	Cool,	1,	2.2,	3.8,	3.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:11,	1,	1.9,	2.1,	-1.1,	Null,	20.7,	1,	1.6,	-7.9,	-13.4,	Cool,	1,	1.8,	3.6,	3.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:12,	1,	1.8,	2.1,	-1.3,	Null,	21.1,	1,	1.4,	-8.2,	-14,	Cool,	1,	1.4,	3.3,	3.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:13,	1,	1.7,	2.1,	-1.4,	Null,	20.9,	1,	1.2,	-8.4,	-14.4,	Cool,	1,	1.1,	3.2,	3.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:14,	1,	1.5,	2.1,	-1.6,	Null,	20.4,	1,	1,	-8.7,	-14.7,	Cool,	1,	0.8,	3,	3.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:14,	Zone-2 Op Mode:  Pre Null
6/22/2019 17:14,	Zone-2 Op Mode:  Null
6/22/2019 17:14,	1,	1.5,	2.1,	-1.7,	Null,	20.3,	1,	1,	-8.5,	-14.5,	Null,	1,	0.6,	2.9,	3.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:15,	1,	1.5,	2.2,	-1.7,	Null,	20.5,	1,	1,	-7.8,	-11.6,	Null,	1,	0.6,	2.9,	3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:16,	1,	1.5,	2.2,	-1.6,	Null,	20.3,	1,	1,	-6.9,	-9,	Null,	1,	0.6,	3,	2.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:17,	1,	1.6,	2.3,	-1.4,	Null,	19.9,	1,	1.1,	-6,	-7.1,	Null,	1,	0.6,	3,	2.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:18,	1,	1.6,	2.4,	-1.3,	Null,	19.3,	1,	1.1,	-5.2,	-5.7,	Null,	1,	0.7,	3.1,	2.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:19,	1,	1.6,	2.6,	-1.2,	Null,	18.8,	1,	1.1,	-4.6,	-4.6,	Null,	1,	0.7,	3.1,	2.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:20,	1,	1.6,	2.7,	-1.1,	Null,	18.3,	1,	1.1,	-4,	-3.8,	Null,	1,	0.8,	3.2,	2.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:21,	1,	1.7,	2.8,	-1,	Null,	17.9,	1,	1.2,	-3.4,	-3.2,	Null,	1,	0.8,	3.2,	2.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:22,	1,	1.7,	3,	-0.9,	Null,	17.7,	1,	1.2,	-3,	-2.6,	Null,	1,	0.9,	3.2,	2.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:23,	1,	1.7,	3.1,	-0.9,	Null,	17.5,	1,	1.2,	-2.5,	-2.2,	Null,	1,	1,	3.3,	2.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:24,	1,	1.7,	3.3,	-0.8,	Null,	17.4,	1,	1.3,	-2.1,	-1.8,	Null,	1,	1.1,	3.3,	2.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:25,	1,	1.7,	3.4,	-0.8,	Null,	17.2,	1,	1.3,	-1.8,	-1.5,	Null,	1,	1.1,	3.4,	2.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:26,	1,	1.8,	3.6,	-0.7,	Null,	17.1,	1,	1.4,	-1.4,	-1.3,	Null,	1,	1.2,	3.4,	2.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:27,	1,	1.8,	3.8,	-0.7,	Null,	16.9,	1,	1.4,	-1.1,	-1,	Null,	1,	1.2,	3.4,	2.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:28,	1,	1.8,	3.9,	-0.7,	Null,	16.7,	1,	1.5,	-0.8,	-0.8,	Null,	1,	1.3,	3.5,	2.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:29,	1,	1.8,	4.1,	-0.6,	Null,	16.5,	1,	1.5,	-0.5,	-0.6,	Null,	1,	1.4,	3.5,	2.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:30,	1,	1.8,	4.2,	-0.6,	Null,	16.3,	1,	1.6,	-0.3,	-0.4,	Null,	1,	1.4,	3.5,	2.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:31,	1,	1.8,	4.4,	-0.6,	Null,	16.1,	1,	1.6,	-0.1,	-0.2,	Null,	1,	1.5,	3.5,	2.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:32,	1,	1.8,	4.6,	-0.5,	Null,	15.9,	1,	1.7,	0.1,	-0.1,	Null,	1,	1.6,	3.6,	2.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:33,	1,	1.9,	4.7,	-0.5,	Null,	15.9,	1,	1.7,	0.3,	0,	Null,	1,	1.6,	3.6,	2.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:34,	1,	1.9,	4.9,	-0.5,	Null,	16,	1,	1.8,	0.5,	0.2,	Null,	1,	1.7,	3.6,	2.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:35,	1,	1.9,	5,	-0.5,	Null,	16.1,	1,	1.8,	0.6,	0.2,	Null,	1,	1.7,	3.6,	3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:36,	1,	1.9,	5.2,	-0.4,	Null,	16.1,	1,	1.8,	0.7,	0.3,	Null,	1,	1.8,	3.6,	3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:37,	1,	1.9,	5.3,	-0.4,	Null,	16.1,	1,	1.9,	0.9,	0.4,	Null,	1,	1.8,	3.7,	3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:38,	1,	2,	5.4,	-0.4,	Null,	16.2,	1,	1.9,	1,	0.5,	Null,	1,	1.8,	3.7,	3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:39,	1,	2,	5.6,	-0.4,	Null,	16,	1,	1.9,	1.1,	0.6,	Null,	1,	1.9,	3.7,	3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:40,	1,	2,	5.7,	-0.3,	Null,	15.8,	1,	2,	1.2,	0.6,	Null,	1,	1.9,	3.7,	3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:41,	1,	2,	5.8,	-0.3,	Null,	15.7,	1,	2,	1.3,	0.7,	Null,	1,	2,	3.7,	3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:42,	1,	2,	6,	-0.3,	Null,	15.5,	1,	2,	1.3,	0.7,	Null,	1,	2,	3.8,	3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:43,	1,	2.1,	6.1,	-0.3,	Null,	15.4,	1,	2.1,	1.4,	0.8,	Null,	1,	2,	3.8,	3.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:44,	1,	2.1,	6.2,	-0.3,	Null,	15.4,	1,	2.1,	1.5,	0.8,	Null,	1,	2.1,	3.8,	3.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:45,	1,	2.1,	6.3,	-0.2,	Null,	15.4,	1,	2.1,	1.6,	0.9,	Null,	1,	2.1,	3.8,	3.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:46,	1,	2.1,	6.4,	-0.2,	Null,	15.5,	1,	2.2,	1.6,	0.9,	Null,	1,	2.1,	3.8,	3.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:47,	1,	2.1,	6.6,	-0.2,	Null,	15.6,	1,	2.2,	1.7,	0.9,	Null,	1,	2.2,	3.8,	3.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:48,	1,	2.2,	6.7,	-0.2,	Null,	15.6,	1,	2.2,	1.8,	1,	Null,	1,	2.2,	3.8,	3.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:49,	1,	2.2,	6.8,	-0.2,	Null,	15.6,	1,	2.2,	1.8,	1,	Null,	1,	2.2,	3.8,	3.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:50,	1,	2.2,	6.9,	-0.2,	Null,	15.4,	1,	2.2,	1.8,	1,	Null,	1,	2.2,	3.9,	3.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:51,	1,	2.2,	7,	-0.2,	Null,	15.3,	1,	2.3,	1.9,	1,	Null,	1,	2.2,	3.9,	3.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:52,	1,	2.2,	7.1,	-0.2,	Null,	15.2,	1,	2.3,	1.9,	1.1,	Null,	1,	2.3,	3.9,	3.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:53,	1,	2.2,	7.2,	-0.2,	Null,	15.1,	1,	2.3,	1.9,	1.1,	Null,	1,	2.3,	3.9,	3.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:54,	1,	2.2,	7.2,	-0.1,	Null,	15.1,	1,	2.4,	2,	1.1,	Null,	1,	2.3,	3.9,	3.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:55,	1,	2.3,	7.3,	-0.1,	Null,	15.2,	1,	2.4,	2,	1.1,	Null,	1,	2.4,	3.9,	3.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:56,	1,	2.3,	7.4,	-0.1,	Null,	15.2,	1,	2.4,	2,	1.2,	Null,	1,	2.4,	3.9,	3.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:57,	1,	2.3,	7.5,	-0.1,	Null,	15.3,	1,	2.4,	2.1,	1.2,	Null,	1,	2.4,	4,	3.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:58,	1,	2.3,	7.5,	-0.1,	Null,	15.3,	1,	2.5,	2.1,	1.2,	Null,	1,	2.4,	4,	3.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 17:59,	1,	2.4,	7.6,	-0.1,	Null,	15.3,	1,	2.5,	2.1,	1.2,	Null,	1,	2.5,	4,	3.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:00,	1,	2.4,	7.7,	-0.1,	Null,	15.2,	1,	2.5,	2.1,	1.2,	Null,	1,	2.5,	4,	3.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:01,	1,	2.4,	7.8,	0,	Null,	15.2,	1,	2.5,	2.2,	1.2,	Null,	1,	2.5,	4,	3.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:02,	1,	2.4,	7.8,	0,	Null,	15.1,	1,	2.6,	2.2,	1.3,	Null,	1,	2.5,	4,	3.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:03,	1,	2.4,	7.9,	0,	Null,	15,	1,	2.6,	2.2,	1.3,	Null,	1,	2.5,	4,	3.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:04,	1,	2.5,	7.9,	0,	Null,	15,	1,	2.6,	2.2,	1.3,	Null,	1,	2.6,	4,	3.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:05,	1,	2.5,	8,	0,	Null,	15,	1,	2.6,	2.3,	1.3,	Null,	1,	2.6,	4.1,	3.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:06,	1,	2.5,	8.1,	0,	Null,	15.1,	1,	2.6,	2.3,	1.3,	Null,	1,	2.6,	4.1,	3.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:07,	1,	2.5,	8.1,	0,	Null,	15.1,	1,	2.7,	2.3,	1.4,	Null,	1,	2.6,	4.1,	3.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:08,	1,	2.5,	8.2,	0,	Null,	15.1,	1,	2.7,	2.3,	1.4,	Null,	1,	2.7,	4.1,	3.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:09,	1,	2.5,	8.2,	0,	Null,	15.1,	1,	2.7,	2.4,	1.4,	Null,	1,	2.7,	4.1,	3.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:10,	1,	2.6,	8.3,	0,	Null,	15.1,	1,	2.7,	2.4,	1.4,	Null,	1,	2.7,	4.1,	3.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:11,	1,	2.6,	8.3,	0.1,	Null,	15.1,	1,	2.7,	2.4,	1.4,	Null,	1,	2.7,	4.1,	3.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:12,	1,	2.6,	8.4,	0.1,	Null,	15,	1,	2.8,	2.4,	1.4,	Null,	1,	2.7,	4.1,	3.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:13,	1,	2.6,	8.4,	0.1,	Null,	14.9,	1,	2.8,	2.4,	1.4,	Null,	1,	2.7,	4.1,	3.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:14,	1,	2.6,	8.5,	0.1,	Null,	14.9,	1,	2.8,	2.5,	1.5,	Null,	1,	2.8,	4.1,	3.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:15,	1,	2.6,	8.5,	0.1,	Null,	14.9,	1,	2.8,	2.5,	1.5,	Null,	1,	2.8,	4.1,	3.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:16,	1,	2.7,	8.5,	0.1,	Null,	14.8,	1,	2.8,	2.5,	1.5,	Null,	1,	2.8,	4.2,	3.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:17,	1,	2.7,	8.6,	0.1,	Null,	14.9,	1,	2.8,	2.5,	1.5,	Null,	1,	2.8,	4.2,	3.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:18,	1,	2.7,	8.6,	0.1,	Null,	14.9,	1,	2.8,	2.5,	1.5,	Null,	1,	2.8,	4.2,	3.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:19,	1,	2.7,	8.7,	0.1,	Null,	14.9,	1,	2.8,	2.5,	1.5,	Null,	1,	2.8,	4.2,	3.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:20,	1,	2.7,	8.7,	0.2,	Null,	14.8,	1,	2.9,	2.5,	1.5,	Null,	1,	2.8,	4.2,	3.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:21,	1,	2.7,	8.7,	0.2,	Null,	14.8,	1,	2.9,	2.6,	1.5,	Null,	1,	2.9,	4.2,	3.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:22,	1,	2.8,	8.8,	0.2,	Null,	14.7,	1,	2.9,	2.6,	1.6,	Null,	1,	2.9,	4.2,	3.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:23,	1,	2.8,	8.8,	0.2,	Null,	14.6,	1,	2.9,	2.6,	1.6,	Null,	1,	2.9,	4.2,	3.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:24,	1,	2.8,	8.8,	0.2,	Null,	14.6,	1,	2.9,	2.6,	1.6,	Null,	1,	2.9,	4.2,	3.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:25,	1,	2.8,	8.8,	0.2,	Null,	14.7,	1,	2.9,	2.6,	1.6,	Null,	1,	2.9,	4.2,	3.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:26,	1,	2.8,	8.9,	0.2,	Null,	14.7,	1,	2.9,	2.6,	1.6,	Null,	1,	2.9,	4.2,	3.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:27,	1,	2.8,	8.9,	0.2,	Null,	14.8,	1,	3,	2.6,	1.6,	Null,	1,	3,	4.2,	3.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:28,	1,	2.8,	8.9,	0.2,	Null,	14.8,	1,	3,	2.6,	1.6,	Null,	1,	3,	4.2,	3.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:29,	1,	2.8,	8.9,	0.2,	Null,	14.8,	1,	3,	2.7,	1.6,	Null,	1,	3,	4.2,	3.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:30,	1,	2.8,	9,	0.2,	Null,	14.7,	1,	3,	2.7,	1.7,	Null,	1,	3,	4.2,	3.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:31,	1,	2.9,	9,	0.2,	Null,	14.6,	1,	3,	2.7,	1.7,	Null,	1,	3,	4.2,	3.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:32,	1,	2.9,	9,	0.3,	Null,	14.6,	1,	3,	2.7,	1.7,	Null,	1,	3,	4.3,	3.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:33,	1,	2.9,	9,	0.3,	Null,	14.6,	1,	3,	2.7,	1.7,	Null,	1,	3.1,	4.3,	3.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:34,	1,	2.9,	9.1,	0.3,	Null,	14.6,	1,	3,	2.7,	1.7,	Null,	1,	3.1,	4.3,	3.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:35,	1,	2.9,	9.1,	0.3,	Null,	14.6,	1,	3,	2.7,	1.7,	Null,	1,	3.1,	4.3,	3.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:36,	1,	2.9,	9.1,	0.3,	Null,	14.6,	1,	3.1,	2.7,	1.7,	Null,	1,	3.1,	4.3,	3.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:37,	1,	2.9,	9.1,	0.3,	Null,	14.6,	1,	3.1,	2.8,	1.7,	Null,	1,	3.1,	4.3,	3.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:38,	1,	2.9,	9.1,	0.3,	Null,	14.7,	1,	3.1,	2.8,	1.7,	Null,	1,	3.1,	4.3,	3.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:39,	1,	3,	9.2,	0.3,	Null,	14.7,	1,	3.1,	2.8,	1.8,	Null,	1,	3.1,	4.3,	3.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:40,	1,	3,	9.2,	0.3,	Null,	14.6,	1,	3.1,	2.8,	1.8,	Null,	1,	3.2,	4.3,	3.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:41,	1,	3,	9.2,	0.4,	Null,	14.6,	1,	3.1,	2.8,	1.8,	Null,	1,	3.2,	4.3,	3.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:42,	1,	3,	9.2,	0.4,	Null,	14.5,	1,	3.1,	2.8,	1.8,	Null,	1,	3.2,	4.3,	3.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:43,	1,	3,	9.2,	0.4,	Null,	14.5,	1,	3.1,	2.8,	1.8,	Null,	1,	3.2,	4.3,	3.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:44,	1,	3,	9.2,	0.4,	Null,	14.5,	1,	3.1,	2.8,	1.8,	Null,	1,	3.2,	4.3,	3.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:45,	1,	3,	9.2,	0.4,	Null,	14.5,	1,	3.1,	2.8,	1.8,	Null,	1,	3.2,	4.4,	3.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:46,	1,	3,	9.2,	0.4,	Null,	14.6,	1,	3.2,	2.8,	1.8,	Null,	1,	3.2,	4.4,	3.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:47,	1,	3,	9.3,	0.4,	Null,	14.6,	1,	3.2,	2.8,	1.8,	Null,	1,	3.2,	4.4,	3.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:48,	1,	3.1,	9.3,	0.4,	Null,	14.5,	1,	3.2,	2.9,	1.8,	Null,	1,	3.2,	4.4,	3.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:49,	1,	3.1,	9.3,	0.5,	Null,	14.5,	1,	3.2,	2.9,	1.8,	Null,	1,	3.2,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:50,	1,	3.1,	9.3,	0.5,	Null,	14.5,	1,	3.2,	2.9,	1.8,	Null,	1,	3.3,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:51,	1,	3.1,	9.3,	0.5,	Null,	14.5,	1,	3.2,	2.9,	1.8,	Null,	1,	3.3,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:52,	1,	3.1,	9.3,	0.5,	Null,	14.5,	1,	3.2,	2.9,	1.8,	Null,	1,	3.3,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:53,	1,	3.1,	9.3,	0.5,	Null,	14.6,	1,	3.2,	2.9,	1.8,	Null,	1,	3.3,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:54,	1,	3.1,	9.3,	0.5,	Null,	14.6,	1,	3.2,	2.9,	1.8,	Null,	1,	3.3,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:55,	1,	3.1,	9.3,	0.5,	Null,	14.6,	1,	3.2,	2.9,	1.8,	Null,	1,	3.3,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:56,	1,	3.1,	9.4,	0.6,	Null,	14.7,	1,	3.2,	2.9,	1.8,	Null,	1,	3.3,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:57,	1,	3.1,	9.4,	0.6,	Null,	14.7,	1,	3.2,	2.9,	1.8,	Null,	1,	3.3,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:58,	1,	3.2,	9.4,	0.6,	Null,	14.7,	1,	3.2,	2.9,	1.8,	Null,	1,	3.4,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 18:59,	1,	3.2,	9.4,	0.6,	Null,	14.7,	1,	3.2,	2.9,	1.9,	Null,	1,	3.4,	4.5,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:00,	1,	3.2,	9.4,	0.6,	Null,	14.6,	1,	3.2,	2.9,	1.9,	Null,	1,	3.4,	4.5,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:01,	1,	3.2,	9.4,	0.6,	Null,	14.6,	1,	3.2,	2.9,	1.9,	Null,	1,	3.4,	4.5,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:02,	1,	3.2,	9.4,	0.7,	Null,	14.6,	1,	3.2,	2.9,	1.9,	Null,	1,	3.4,	4.5,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:03,	1,	3.2,	9.4,	0.7,	Null,	14.6,	1,	3.2,	2.9,	1.9,	Null,	1,	3.4,	4.5,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:04,	1,	3.2,	9.4,	0.7,	Null,	14.7,	1,	3.2,	2.9,	1.9,	Null,	1,	3.4,	4.5,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:05,	1,	3.2,	9.4,	0.7,	Null,	14.7,	1,	3.2,	2.9,	1.9,	Null,	1,	3.4,	4.5,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:06,	1,	3.2,	9.4,	0.7,	Null,	14.8,	1,	3.2,	2.9,	1.9,	Null,	1,	3.4,	4.5,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:07,	1,	3.2,	9.5,	0.8,	Null,	14.7,	1,	3.3,	2.9,	1.9,	Null,	1,	3.5,	4.5,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:08,	1,	3.2,	9.5,	0.8,	Null,	14.7,	1,	3.3,	2.9,	1.9,	Null,	1,	3.5,	4.5,	3.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:09,	1,	3.2,	9.5,	0.8,	Null,	14.7,	1,	3.3,	2.9,	1.9,	Null,	1,	3.5,	4.5,	3.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:10,	1,	3.2,	9.5,	0.8,	Null,	14.6,	1,	3.3,	2.9,	1.9,	Null,	1,	3.5,	4.5,	3.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:11,	1,	3.2,	9.5,	0.8,	Null,	14.7,	1,	3.3,	3,	2,	Null,	1,	3.5,	4.5,	3.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:12,	1,	3.2,	9.5,	0.8,	Null,	14.7,	1,	3.3,	3,	2,	Null,	1,	3.5,	4.5,	3.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:13,	1,	3.2,	9.5,	0.8,	Null,	14.7,	1,	3.3,	3,	2,	Null,	1,	3.5,	4.5,	3.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:14,	1,	3.2,	9.5,	0.9,	Null,	14.7,	1,	3.3,	3,	2,	Null,	1,	3.5,	4.5,	3.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:15,	1,	3.3,	9.5,	0.9,	Null,	14.8,	1,	3.3,	3,	2,	Null,	1,	3.5,	4.5,	3.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:16,	1,	3.3,	9.5,	0.9,	Null,	14.8,	1,	3.3,	3,	2,	Null,	1,	3.6,	4.5,	3.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:17,	1,	3.3,	9.5,	0.9,	Null,	14.8,	1,	3.3,	3,	2,	Null,	1,	3.6,	4.6,	3.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:18,	1,	3.3,	9.5,	1,	Null,	14.7,	1,	3.3,	3,	2,	Null,	1,	3.6,	4.6,	3.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:19,	1,	3.3,	9.5,	1,	Null,	14.7,	1,	3.3,	3,	2,	Null,	1,	3.6,	4.6,	3.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:20,	1,	3.3,	9.5,	1,	Null,	14.7,	1,	3.3,	3,	2,	Null,	1,	3.6,	4.6,	3.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:21,	1,	3.3,	9.5,	1.1,	Null,	14.7,	1,	3.3,	3,	2.1,	Null,	1,	3.6,	4.6,	3.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:22,	1,	3.3,	9.5,	1.1,	Null,	14.7,	1,	3.3,	3.1,	2.1,	Null,	1,	3.6,	4.6,	3.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:23,	1,	3.3,	9.6,	1.1,	Null,	14.8,	1,	3.3,	3.1,	2.1,	Null,	1,	3.6,	4.6,	4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:24,	1,	3.3,	9.6,	1.1,	Null,	14.8,	1,	3.3,	3.1,	2.1,	Null,	1,	3.6,	4.6,	4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:25,	1,	3.3,	9.6,	1.2,	Null,	14.8,	1,	3.3,	3.1,	2.1,	Null,	1,	3.6,	4.6,	4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:26,	Zone-1 Op Mode:  Heat
6/22/2019 19:26,	1,	3.3,	9.6,	1.2,	Heat,	14.8,	1,	3.3,	3.1,	2.1,	Null,	1,	3.6,	4.6,	4,	Null,"Start, Diesel, Cycle-Sentry"
6/22/2019 19:27,	1,	3.4,	8.3,	1.2,	Heat,	14.6,	1,	3.3,	3.1,	2.1,	Null,	1,	3.7,	4.6,	4,	Null,"Start, Diesel, Cycle-Sentry"
6/22/2019 19:28,	1,	3.3,	4.4,	1.3,	Heat,	14.5,	1,	3.3,	3.1,	2.2,	Null,	1,	3.7,	4.6,	3.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:28,	Zone-1 Op Mode:  Null
6/22/2019 19:28,	1,	3.1,	2.7,	0.6,	Null,	14.6,	1,	3.3,	3.2,	2.3,	Null,	1,	3.7,	4.6,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:29,	1,	3.2,	3.3,	0,	Null,	15.2,	1,	3.3,	3.2,	2.4,	Null,	1,	3.7,	4.6,	3.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:30,	1,	3.2,	3.5,	-0.2,	Null,	15.4,	1,	3.3,	3.2,	2.5,	Null,	1,	3.7,	4.6,	3.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:31,	1,	3.2,	3.5,	-0.3,	Null,	15.5,	1,	3.3,	3.3,	2.5,	Null,	1,	3.7,	4.6,	3.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:32,	1,	3.2,	3.6,	-0.3,	Null,	15.7,	1,	3.3,	3.3,	2.4,	Null,	1,	3.7,	4.6,	3.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:33,	1,	3.2,	3.7,	-0.2,	Null,	15.7,	1,	3.3,	3.3,	2.4,	Null,	1,	3.7,	4.6,	3.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:34,	1,	3.2,	3.7,	-0.2,	Null,	15.8,	1,	3.3,	3.3,	2.4,	Null,	1,	3.7,	4.6,	3.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:35,	1,	3.2,	3.8,	-0.2,	Null,	15.8,	1,	3.3,	3.3,	2.4,	Null,	1,	3.7,	4.6,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:36,	1,	3.2,	3.9,	-0.1,	Null,	15.7,	1,	3.2,	3.3,	2.4,	Null,	1,	3.7,	4.6,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:37,	1,	3.2,	4,	-0.1,	Null,	15.6,	1,	3.2,	3.3,	2.4,	Null,	1,	3.7,	4.6,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:38,	1,	3.2,	4.1,	0,	Null,	15.5,	1,	3.2,	3.3,	2.4,	Null,	1,	3.8,	4.6,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:39,	1,	3.2,	4.2,	0,	Null,	15.4,	1,	3.2,	3.3,	2.4,	Null,	1,	3.8,	4.6,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:40,	1,	3.2,	4.2,	0,	Null,	15.4,	1,	3.2,	3.3,	2.4,	Null,	1,	3.8,	4.6,	3.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:41,	1,	3.2,	4.3,	0,	Null,	15.4,	1,	3.2,	3.3,	2.3,	Null,	1,	3.8,	4.6,	3.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:42,	Zone-3 Op Mode:  Cool
6/22/2019 19:42,	1,	3.2,	4.4,	0,	Null,	15.4,	1,	3.2,	3.3,	2.4,	Null,	1,	3.8,	4.6,	3.9,	Cool,"Start, Diesel, Cycle-Sentry"
6/22/2019 19:43,	1,	3.2,	4,	0.2,	Null,	15.3,	1,	3.2,	3.3,	2.3,	Null,	1,	3.8,	4.6,	3.9,	Cool,"Start, Diesel, Cycle-Sentry"
6/22/2019 19:44,	1,	3.2,	3.7,	0.9,	Null,	16,	1,	3.2,	3.2,	2.4,	Null,	1,	3.8,	2.1,	2.5,	Cool,"Diesel, Cycle-Sentry"
6/22/2019 19:45,	1,	3.3,	3.7,	1,	Null,	16.6,	1,	3.2,	2.7,	2.5,	Null,	1,	3.3,	-2.1,	-2.4,	Cool,"Diesel, Cycle-Sentry"
6/22/2019 19:46,	1,	3.4,	3.6,	1.1,	Null,	16.6,	1,	3.1,	2,	2.3,	Null,	1,	2.9,	-4.8,	-7,	Cool,"Diesel, Cycle-Sentry"
6/22/2019 19:47,	1,	3.5,	3.6,	1.1,	Null,	17,	1,	3,	1.3,	2,	Null,	1,	2.5,	-6.5,	-9.9,	Cool,"Diesel, Cycle-Sentry"
6/22/2019 19:48,	1,	3.5,	3.6,	1.1,	Null,	17.9,	1,	3,	0.7,	1.7,	Null,	1,	2.2,	-7.5,	-11.6,	Cool,"Diesel, Cycle-Sentry"
6/22/2019 19:49,	1,	3.6,	3.6,	1.1,	Null,	18.9,	1,	2.9,	0.2,	1.4,	Null,	1,	2,	-8.1,	-12.5,	Cool,"Diesel, Cycle-Sentry"
6/22/2019 19:50,	1,	3.6,	3.6,	1.1,	Null,	18.8,	1,	2.8,	-0.2,	1.2,	Null,	1,	1.8,	-8.6,	-13.2,	Cool,"Diesel, Cycle-Sentry"
6/22/2019 19:51,	1,	3.6,	3.5,	1.1,	Null,	19.3,	1,	2.8,	-0.6,	0.9,	Null,	1,	1.5,	-8.8,	-13.7,	Cool,"Diesel, Cycle-Sentry"
6/22/2019 19:52,	1,	3.7,	3.5,	1,	Null,	19.6,	1,	2.7,	-1,	0.7,	Null,	1,	1.4,	-9.2,	-14.1,	Cool,"Diesel, Cycle-Sentry"
6/22/2019 19:53,	1,	3.7,	3.5,	1,	Null,	19.5,	1,	2.6,	-1.3,	0.5,	Null,	1,	1.2,	-9.2,	-14.4,	Cool,"Diesel, Cycle-Sentry"
6/22/2019 19:54,	1,	3.7,	3.5,	1,	Null,	19.8,	1,	2.5,	-1.5,	0.2,	Null,	1,	1.1,	-9.6,	-14.8,	Cool,"Diesel, Cycle-Sentry"
6/22/2019 19:55,	1,	3.7,	3.4,	0.9,	Null,	18.8,	1,	2.4,	-1.8,	0.1,	Null,	1,	1,	-9.6,	-15,	Pre Null,"Diesel, Cycle-Sentry"
6/22/2019 19:55,	Zone-1 Op Mode:  Null
6/22/2019 19:55,	Zone-3 Op Mode:  Null
6/22/2019 19:55,	1,	3.7,	3.4,	0.9,	Null,	18.8,	1,	2.4,	-1.8,	0,	Null,	1,	1,	-9.6,	-15.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:56,	1,	3.7,	3.5,	0.7,	Null,	18.9,	1,	2.4,	-1.5,	0.1,	Null,	1,	1,	-9.1,	-14.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:57,	1,	3.7,	3.5,	0.3,	Null,	18.5,	1,	2.3,	-1.1,	0.2,	Null,	1,	1,	-8.3,	-12.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:58,	1,	3.7,	3.6,	0.1,	Null,	18.2,	1,	2.3,	-0.8,	0.2,	Null,	1,	0.9,	-7.5,	-10.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 19:59,	1,	3.8,	3.7,	0,	Null,	18.1,	1,	2.3,	-0.6,	0.3,	Null,	1,	0.9,	-6.7,	-9.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:00,	Zone-1 Op Mode:  Cool
6/22/2019 20:00,	1,	3.8,	3.8,	0,	Cool,	18,	1,	2.3,	-0.3,	0.4,	Null,	1,	0.8,	-6,	-8.3,	Null,"Start, Diesel, Cycle-Sentry"
6/22/2019 20:01,	1,	3.7,	3.4,	0,	Cool,	18.1,	1,	2.3,	-0.1,	0.5,	Null,	1,	0.8,	-5.3,	-7.4,	Null,"Start, Diesel, Cycle-Sentry"
6/22/2019 20:02,	1,	3.1,	0.9,	-0.2,	Cool,	18.9,	1,	2.3,	0.2,	0.8,	Null,	1,	0.8,	-4.7,	-6.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:03,	1,	2,	-3.3,	-4.8,	Cool,	19.9,	1,	2.2,	0.4,	1.2,	Null,	1,	0.8,	-4,	-4.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:04,	1,	1.1,	-6,	-7.1,	Cool,	20.7,	1,	2.2,	0.6,	1.5,	Null,	1,	0.8,	-3.4,	-3.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:04,	Zone-1 Op Mode:  Null
6/22/2019 20:04,	1,	1,	-6.2,	-7.2,	Null,	20.8,	1,	2.2,	0.6,	1.5,	Null,	1,	0.8,	-3.3,	-3.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:05,	1,	1.1,	-5.2,	-7.7,	Null,	20.4,	1,	2.2,	0.8,	1.6,	Null,	1,	0.8,	-2.9,	-3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:06,	1,	1.1,	-4.7,	-7.8,	Null,	19.8,	1,	2.2,	0.9,	1.7,	Null,	1,	0.8,	-2.6,	-2.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:07,	1,	1.1,	-4.2,	-7.8,	Null,	19.4,	1,	2.2,	1.1,	1.7,	Null,	1,	0.9,	-2.2,	-2.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:08,	1,	1.1,	-3.8,	-7.6,	Null,	19,	1,	2.2,	1.2,	1.7,	Null,	1,	0.9,	-1.8,	-2.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:09,	1,	1.2,	-3.3,	-7.3,	Null,	18.8,	1,	2.2,	1.2,	1.8,	Null,	1,	0.9,	-1.4,	-1.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:10,	1,	1.2,	-3,	-7,	Null,	18.6,	1,	2.2,	1.3,	1.8,	Null,	1,	0.9,	-1.1,	-1.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:11,	1,	1.2,	-2.6,	-6.8,	Null,	18.4,	1,	2.2,	1.4,	1.8,	Null,	1,	1,	-0.9,	-1.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:12,	1,	1.2,	-2.2,	-6.5,	Null,	18.3,	1,	2.2,	1.5,	1.8,	Null,	1,	1,	-0.6,	-1.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:13,	1,	1.2,	-1.8,	-6.3,	Null,	17.8,	1,	2.2,	1.6,	1.8,	Null,	1,	1,	-0.4,	-1.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:14,	1,	1.2,	-1.5,	-6.1,	Null,	17.4,	1,	2.2,	1.6,	1.8,	Null,	1,	1.1,	-0.2,	-1.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:15,	1,	1.2,	-1.2,	-5.8,	Null,	17.1,	1,	2.2,	1.7,	1.8,	Null,	1,	1.1,	-0.1,	-0.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:16,	1,	1.2,	-0.8,	-5.6,	Null,	16.8,	1,	2.2,	1.7,	1.8,	Null,	1,	1.1,	0.1,	-0.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:17,	1,	1.2,	-0.5,	-5.4,	Null,	16.7,	1,	2.2,	1.8,	1.8,	Null,	1,	1.1,	0.2,	-0.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:18,	1,	1.3,	-0.2,	-5.2,	Null,	16.7,	1,	2.2,	1.8,	1.8,	Null,	1,	1.2,	0.3,	-0.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:19,	1,	1.3,	0.1,	-5,	Null,	16.7,	1,	2.2,	1.8,	1.8,	Null,	1,	1.2,	0.5,	-0.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:20,	1,	1.3,	0.3,	-4.8,	Null,	16.6,	1,	2.2,	1.9,	1.8,	Null,	1,	1.2,	0.6,	-0.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:21,	1,	1.3,	0.6,	-4.6,	Null,	16.4,	1,	2.3,	1.9,	1.8,	Null,	1,	1.2,	0.7,	-0.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:22,	1,	1.3,	0.8,	-4.4,	Null,	16.2,	1,	2.3,	1.9,	1.8,	Null,	1,	1.2,	0.8,	-0.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:23,	1,	1.3,	1.1,	-4.2,	Null,	15.9,	1,	2.3,	2,	1.8,	Null,	1,	1.3,	0.9,	-0.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:24,	1,	1.3,	1.3,	-4,	Null,	15.7,	1,	2.3,	2,	1.7,	Null,	1,	1.3,	1,	-0.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:25,	1,	1.3,	1.6,	-3.9,	Null,	15.6,	1,	2.3,	2,	1.7,	Null,	1,	1.3,	1.1,	0,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:26,	1,	1.3,	1.8,	-3.7,	Null,	15.7,	1,	2.3,	2,	1.7,	Null,	1,	1.4,	1.2,	0,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:27,	1,	1.3,	2,	-3.5,	Null,	15.8,	1,	2.4,	2.1,	1.7,	Null,	1,	1.4,	1.2,	0.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:28,	1,	1.3,	2.2,	-3.3,	Null,	15.9,	1,	2.4,	2.1,	1.7,	Null,	1,	1.4,	1.3,	0.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:29,	1,	1.3,	2.4,	-3.2,	Null,	16,	1,	2.4,	2.1,	1.7,	Null,	1,	1.5,	1.4,	0.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:30,	1,	1.3,	2.6,	-3,	Null,	16.1,	1,	2.4,	2.1,	1.7,	Null,	1,	1.5,	1.4,	0.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:31,	1,	1.3,	2.8,	-2.8,	Null,	15.9,	1,	2.4,	2.1,	1.7,	Null,	1,	1.5,	1.5,	0.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:32,	1,	1.3,	2.9,	-2.7,	Null,	15.8,	1,	2.4,	2.2,	1.8,	Null,	1,	1.6,	1.5,	0.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:33,	1,	1.4,	3.1,	-2.5,	Null,	15.7,	1,	2.5,	2.2,	1.8,	Null,	1,	1.6,	1.6,	0.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:34,	1,	1.4,	3.2,	-2.4,	Null,	15.6,	1,	2.5,	2.2,	1.8,	Null,	1,	1.6,	1.6,	0.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:35,	1,	1.4,	3.4,	-2.2,	Null,	15.5,	1,	2.5,	2.2,	1.8,	Null,	1,	1.7,	1.7,	0.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:36,	1,	1.4,	3.5,	-2.1,	Null,	15.6,	1,	2.5,	2.2,	1.8,	Null,	1,	1.7,	1.7,	0.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:37,	1,	1.4,	3.7,	-2,	Null,	15.7,	1,	2.5,	2.2,	1.8,	Null,	1,	1.7,	1.7,	0.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:38,	1,	1.5,	3.8,	-1.9,	Null,	15.8,	1,	2.5,	2.3,	1.8,	Null,	1,	1.7,	1.8,	0.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:39,	1,	1.5,	4,	-1.8,	Null,	15.9,	1,	2.6,	2.3,	1.8,	Null,	1,	1.7,	1.8,	0.6,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:40,	1,	1.5,	4.1,	-1.7,	Null,	16.1,	1,	2.6,	2.3,	1.9,	Null,	1,	1.8,	1.8,	0.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:41,	1,	1.5,	4.2,	-1.6,	Null,	15.9,	1,	2.6,	2.3,	1.9,	Null,	1,	1.8,	1.8,	0.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:42,	1,	1.5,	4.3,	-1.4,	Null,	15.8,	1,	2.6,	2.3,	1.9,	Null,	1,	1.8,	1.9,	0.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:43,	1,	1.6,	4.4,	-1.3,	Null,	15.7,	1,	2.6,	2.3,	1.9,	Null,	1,	1.8,	1.9,	0.7,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:44,	1,	1.6,	4.6,	-1.2,	Null,	15.5,	1,	2.6,	2.4,	2,	Null,	1,	1.8,	1.9,	0.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:45,	1,	1.6,	4.7,	-1.2,	Null,	15.5,	1,	2.7,	2.4,	2,	Null,	1,	1.8,	2,	0.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:46,	1,	1.6,	4.8,	-1.1,	Null,	15.6,	1,	2.7,	2.4,	2,	Null,	1,	1.9,	2,	0.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:47,	1,	1.7,	4.8,	-1,	Null,	15.7,	1,	2.7,	2.4,	2,	Null,	1,	1.9,	2,	0.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:48,	1,	1.7,	4.9,	-0.9,	Null,	15.7,	1,	2.7,	2.5,	2.1,	Null,	1,	1.9,	2,	0.8,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:49,	1,	1.7,	5,	-0.9,	Null,	15.6,	1,	2.7,	2.5,	2.1,	Null,	1,	1.9,	2.1,	0.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:50,	1,	1.8,	5.1,	-0.8,	Null,	15.6,	1,	2.7,	2.5,	2.1,	Null,	1,	1.9,	2.1,	0.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:51,	1,	1.8,	5.2,	-0.7,	Null,	15.5,	1,	2.7,	2.5,	2.1,	Null,	1,	2,	2.1,	0.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:52,	1,	1.8,	5.3,	-0.7,	Null,	15.4,	1,	2.8,	2.5,	2.1,	Null,	1,	2,	2.1,	0.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:53,	1,	1.9,	5.4,	-0.6,	Null,	15.3,	1,	2.8,	2.6,	2.1,	Null,	1,	2,	2.2,	0.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:54,	1,	1.9,	5.5,	-0.6,	Null,	15.3,	1,	2.8,	2.6,	2.2,	Null,	1,	2,	2.2,	0.9,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:55,	1,	1.9,	5.6,	-0.6,	Null,	15.4,	1,	2.8,	2.6,	2.2,	Null,	1,	2,	2.2,	1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:56,	1,	2,	5.7,	-0.5,	Null,	15.5,	1,	2.8,	2.6,	2.2,	Null,	1,	2,	2.2,	1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:57,	1,	2,	5.8,	-0.5,	Null,	15.7,	1,	2.8,	2.6,	2.2,	Null,	1,	2,	2.2,	1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:58,	1,	2,	5.9,	-0.5,	Null,	15.7,	1,	2.8,	2.6,	2.2,	Null,	1,	2.1,	2.2,	1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 20:59,	1,	2.1,	6,	-0.5,	Null,	15.6,	1,	2.8,	2.7,	2.2,	Null,	1,	2.1,	2.3,	1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:00,	1,	2.1,	6.1,	-0.5,	Null,	15.5,	1,	2.8,	2.7,	2.2,	Null,	1,	2.1,	2.3,	1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:01,	1,	2.1,	6.1,	-0.4,	Null,	15.4,	1,	2.8,	2.7,	2.2,	Null,	1,	2.1,	2.3,	1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:02,	1,	2.2,	6.2,	-0.4,	Null,	15.2,	1,	2.8,	2.7,	2.2,	Null,	1,	2.1,	2.3,	1.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:03,	1,	2.2,	6.3,	-0.4,	Null,	15.2,	1,	2.9,	2.7,	2.2,	Null,	1,	2.1,	2.3,	1.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:04,	1,	2.2,	6.3,	-0.4,	Null,	15.3,	1,	2.9,	2.7,	2.2,	Null,	1,	2.2,	2.4,	1.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:05,	1,	2.2,	6.4,	-0.4,	Null,	15.3,	1,	2.9,	2.7,	2.2,	Null,	1,	2.2,	2.4,	1.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:06,	1,	2.2,	6.5,	-0.3,	Null,	15.4,	1,	2.9,	2.7,	2.2,	Null,	1,	2.2,	2.4,	1.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:07,	1,	2.3,	6.5,	-0.3,	Null,	15.4,	1,	2.9,	2.7,	2.2,	Null,	1,	2.2,	2.4,	1.1,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:08,	1,	2.3,	6.6,	-0.3,	Null,	15.3,	1,	2.9,	2.8,	2.2,	Null,	1,	2.2,	2.4,	1.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:09,	1,	2.3,	6.7,	-0.3,	Null,	15.2,	1,	2.9,	2.8,	2.2,	Null,	1,	2.2,	2.4,	1.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:10,	1,	2.3,	6.7,	-0.3,	Null,	15.1,	1,	2.9,	2.8,	2.2,	Null,	1,	2.2,	2.5,	1.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:11,	1,	2.4,	6.8,	-0.3,	Null,	15,	1,	2.9,	2.8,	2.2,	Null,	1,	2.2,	2.5,	1.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:12,	1,	2.4,	6.8,	-0.3,	Null,	15.1,	1,	2.9,	2.8,	2.2,	Null,	1,	2.2,	2.5,	1.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:13,	1,	2.4,	6.8,	-0.2,	Null,	15.1,	1,	2.9,	2.8,	2.2,	Null,	1,	2.3,	2.5,	1.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:14,	1,	2.4,	6.9,	-0.2,	Null,	15.2,	1,	3,	2.8,	2.2,	Null,	1,	2.3,	2.5,	1.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:15,	1,	2.5,	6.9,	-0.2,	Null,	15.3,	1,	3,	2.8,	2.2,	Null,	1,	2.3,	2.5,	1.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:16,	1,	2.5,	7,	-0.2,	Null,	15.4,	1,	3,	2.8,	2.2,	Null,	1,	2.3,	2.5,	1.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:17,	1,	2.5,	7,	-0.2,	Null,	15.4,	1,	3,	2.8,	2.2,	Null,	1,	2.3,	2.6,	1.2,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:18,	1,	2.5,	7.1,	-0.2,	Null,	15.3,	1,	3,	2.8,	2.2,	Null,	1,	2.3,	2.6,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:19,	1,	2.5,	7.1,	-0.2,	Null,	15.2,	1,	3,	2.8,	2.2,	Null,	1,	2.3,	2.6,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:20,	1,	2.5,	7.1,	-0.2,	Null,	15.2,	1,	3,	2.8,	2.2,	Null,	1,	2.4,	2.6,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:21,	1,	2.6,	7.2,	-0.2,	Null,	15.2,	1,	3,	2.8,	2.2,	Null,	1,	2.4,	2.6,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:22,	1,	2.6,	7.2,	-0.2,	Null,	15.2,	1,	3,	2.8,	2.2,	Null,	1,	2.4,	2.6,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:23,	1,	2.6,	7.2,	-0.2,	Null,	15.2,	1,	3,	2.8,	2.2,	Null,	1,	2.4,	2.6,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:24,	1,	2.6,	7.2,	-0.2,	Null,	15.3,	1,	3,	2.8,	2.2,	Null,	1,	2.4,	2.6,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:25,	1,	2.6,	7.3,	-0.2,	Null,	15.4,	1,	3,	2.8,	2.2,	Null,	1,	2.4,	2.7,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:26,	1,	2.6,	7.3,	-0.1,	Null,	15.3,	1,	3,	2.8,	2.2,	Null,	1,	2.4,	2.7,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:27,	1,	2.6,	7.3,	-0.1,	Null,	15.2,	1,	3,	2.8,	2.2,	Null,	1,	2.4,	2.7,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:28,	1,	2.7,	7.3,	-0.1,	Null,	15.2,	1,	3.1,	2.9,	2.2,	Null,	1,	2.4,	2.7,	1.3,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:29,	1,	2.7,	7.4,	-0.1,	Null,	15.1,	1,	3.1,	2.9,	2.2,	Null,	1,	2.5,	2.7,	1.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:30,	1,	2.7,	7.4,	-0.1,	Null,	15.1,	1,	3.1,	2.9,	2.2,	Null,	1,	2.5,	2.7,	1.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:31,	1,	2.7,	7.4,	-0.1,	Null,	15.2,	1,	3.1,	2.9,	2.2,	Null,	1,	2.5,	2.7,	1.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:32,	1,	2.7,	7.4,	-0.1,	Null,	15.3,	1,	3.1,	2.9,	2.2,	Null,	1,	2.5,	2.7,	1.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:33,	1,	2.7,	7.5,	-0.1,	Null,	15.4,	1,	3.1,	2.9,	2.2,	Null,	1,	2.5,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:34,	1,	2.7,	7.5,	-0.1,	Null,	15.5,	1,	3.1,	2.9,	2.2,	Null,	1,	2.5,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:35,	1,	2.7,	7.5,	-0.1,	Null,	15.5,	1,	3.1,	2.9,	2.2,	Null,	1,	2.5,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:36,	1,	2.8,	7.5,	-0.1,	Null,	15.4,	1,	3.1,	2.9,	2.3,	Null,	1,	2.5,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:37,	1,	2.8,	7.5,	-0.1,	Null,	15.3,	1,	3.1,	2.9,	2.3,	Null,	1,	2.5,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:38,	1,	2.8,	7.6,	0,	Null,	15.2,	1,	3.1,	2.9,	2.3,	Null,	1,	2.5,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:39,	1,	2.8,	7.6,	0,	Null,	15.2,	1,	3.1,	2.9,	2.3,	Null,	1,	2.6,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:40,	1,	2.8,	7.6,	0,	Null,	15.2,	1,	3.1,	2.9,	2.3,	Null,	1,	2.6,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:41,	1,	2.8,	7.6,	0,	Null,	15.3,	1,	3.1,	2.9,	2.3,	Null,	1,	2.6,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:42,	1,	2.8,	7.6,	0,	Null,	15.4,	1,	3.1,	2.9,	2.3,	Null,	1,	2.6,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:43,	1,	2.8,	7.6,	0,	Null,	15.4,	1,	3.1,	2.9,	2.3,	Null,	1,	2.6,	2.8,	1.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:44,	1,	2.8,	7.7,	0,	Null,	15.3,	1,	3.1,	2.9,	2.3,	Null,	1,	2.6,	2.8,	1.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:45,	1,	2.8,	7.7,	0,	Null,	15.2,	1,	3.1,	2.9,	2.3,	Null,	1,	2.6,	2.8,	1.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:46,	1,	2.8,	7.7,	0,	Null,	15.1,	1,	3.1,	2.9,	2.3,	Null,	1,	2.6,	2.8,	1.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:47,	1,	2.8,	7.7,	0,	Null,	15,	1,	3.1,	2.9,	2.3,	Null,	1,	2.6,	2.8,	1.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:48,	1,	2.8,	7.7,	0,	Null,	14.9,	1,	3.2,	2.9,	2.3,	Null,	1,	2.6,	2.8,	1.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:49,	1,	2.9,	7.7,	0,	Null,	15,	1,	3.2,	2.9,	2.3,	Null,	1,	2.6,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:50,	1,	2.9,	7.7,	0,	Null,	15.1,	1,	3.2,	2.9,	2.3,	Null,	1,	2.6,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry"
6/22/2019 21:51,	1,	2.9,	7.7,	0,	Null,	15.2,	1,	3.2,	3,	2.3,	Null,	1,	2.6,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry"
