Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
6/23/2019 04:27,	1,	2.4,	0.8,	-1,	Null,	14.3,	1,	2.7,	3.2,	2.4,	Null,	1,	3.3,	4.1,	3.4,	Null,"Diesel, Cycle-Sentry"
6/23/2019 04:28,	1,	2.4,	0.9,	-0.9,	Null,	14.2,	1,	2.7,	3.2,	2.4,	Null,	1,	3.3,	4.1,	3.4,	Null,"Diesel, Cycle-Sentry"
6/23/2019 04:29,	1,	2.5,	1.1,	-0.9,	Null,	14.2,	1,	2.7,	3.2,	2.4,	Null,	1,	3.3,	4.1,	3.4,	Null,"Diesel, Cycle-Sentry"
6/23/2019 04:30,	1,	2.5,	1.2,	-0.8,	Null,	14.1,	1,	2.7,	3.2,	2.4,	Null,	1,	3.3,	4.1,	3.4,	Null,"Diesel, Cycle-Sentry"
6/23/2019 04:31,	1,	2.5,	1.4,	-0.8,	Null,	14.1,	1,	2.7,	3.2,	2.3,	Null,	1,	3.4,	4.1,	3.4,	Null,"Diesel, Cycle-Sentry"
6/23/2019 04:32,	1,	2.6,	1.5,	-0.8,	Null,	14,	1,	2.7,	3.2,	2.3,	Null,	1,	3.4,	4.1,	3.4,	Null,"Diesel, Cycle-Sentry"
6/23/2019 04:33,	1,	2.6,	1.7,	-0.7,	Null,	14,	1,	2.7,	3.2,	2.3,	Null,	1,	3.4,	4.1,	3.5,	Null,"Diesel, Cycle-Sentry"
6/23/2019 04:34,	1,	2.6,	1.8,	-0.7,	Null,	13.9,	1,	2.7,	3.2,	2.3,	Null,	1,	3.4,	4.1,	3.5,	Null,"Diesel, Cycle-Sentry"
6/23/2019 04:35,	1,	2.7,	1.9,	-0.7,	Null,	13.8,	1,	2.7,	3.2,	2.3,	Null,	1,	3.4,	4.1,	3.5,	Null,"Diesel, Cycle-Sentry"
6/23/2019 04:36,	1,	2.7,	2.1,	-0.6,	Null,	13.8,	1,	2.8,	3.2,	2.3,	Null,	1,	3.4,	4.1,	3.5,	Null,"Diesel, Cycle-Sentry"
6/23/2019 04:37,	1,	2.7,	2.2,	-0.6,	Null,	13.8,	1,	2.8,	3.2,	2.3,	Null,	1,	3.4,	4.1,	3.5,	Null,"Diesel, Cycle-Sentry"
6/23/2019 04:38,	1,	2.7,	2.3,	-0.6,	Null,	13.8,	1,	2.8,	3.2,	2.3,	Null,	1,	3.4,	4.2,	3.5,	Null,"Diesel, Cycle-Sentry"
6/23/2019 04:39,	1,	2.7,	2.4,	-0.6,	Null,	13.8,	1,	2.8,	3.2,	2.3,	Null,	1,	3.4,	4.2,	3.5,	Null,"Diesel, Cycle-Sentry"
6/23/2019 04:40,	1,	2.7,	2.6,	-0.6,	Null,	13.7,	1,	2.8,	3.2,	2.3,	Null,	1,	3.5,	4.2,	3.5,	Null,"Diesel, Cycle-Sentry"
6/23/2019 04:41,	1,	2.7,	2.7,	-0.5,	Null,	13.6,	1,	2.8,	3.2,	2.3,	Null,	1,	3.5,	4.2,	3.6,	Null,"Diesel, Cycle-Sentry"
6/23/2019 04:42,	1,	2.7,	2.8,	-0.5,	Null,	13.7,	1,	2.8,	3.2,	2.3,	Null,	1,	3.5,	4.2,	3.6,	Null,"Diesel, Cycle-Sentry"
6/23/2019 04:43,	1,	2.7,	2.9,	-0.5,	Null,	13.6,	1,	2.8,	3.2,	2.3,	Null,	1,	3.5,	4.2,	3.6,	Null,"Diesel, Cycle-Sentry"
6/23/2019 04:44,	1,	2.7,	3,	-0.5,	Null,	13.5,	1,	2.8,	3.2,	2.3,	Null,	1,	3.5,	4.2,	3.6,	Null,"Diesel, Cycle-Sentry"
6/23/2019 04:45,	1,	2.7,	3.1,	-0.5,	Null,	13.4,	1,	2.8,	3.2,	2.3,	Null,	1,	3.5,	4.2,	3.6,	Null,"Diesel, Cycle-Sentry"
6/23/2019 04:46,	1,	2.7,	3.2,	-0.5,	Null,	13.4,	1,	2.8,	3.2,	2.3,	Null,	1,	3.5,	4.2,	3.6,	Null,"Diesel, Cycle-Sentry"
6/23/2019 04:47,	1,	2.8,	3.3,	-0.4,	Null,	13.3,	1,	2.8,	3.2,	2.3,	Null,	1,	3.5,	4.2,	3.6,	Null,"Diesel, Cycle-Sentry"
6/23/2019 04:48,	1,	2.8,	3.4,	-0.4,	Null,	13.2,	1,	2.8,	3.2,	2.3,	Null,	1,	3.5,	4.2,	3.6,	Null,"Diesel, Cycle-Sentry"
6/23/2019 04:49,	1,	2.8,	3.5,	-0.4,	Null,	13.1,	1,	2.8,	3.2,	2.3,	Null,	1,	3.5,	4.2,	3.6,	Null,"Diesel, Cycle-Sentry"
6/23/2019 04:50,	1,	2.8,	3.6,	-0.4,	Null,	13,	1,	2.8,	3.2,	2.3,	Null,	1,	3.5,	4.2,	3.6,	Null,"Diesel, Cycle-Sentry"
6/23/2019 04:51,	1,	2.8,	3.7,	-0.4,	Null,	13,	1,	2.8,	3.2,	2.3,	Null,	1,	3.6,	4.2,	3.6,	Null,"Diesel, Cycle-Sentry"
6/23/2019 04:52,	1,	2.8,	3.7,	-0.4,	Null,	13,	1,	2.8,	3.2,	2.3,	Null,	1,	3.6,	4.2,	3.6,	Null,"Diesel, Cycle-Sentry"
6/23/2019 04:53,	1,	2.8,	3.8,	-0.4,	Null,	13,	1,	2.8,	3.2,	2.3,	Null,	1,	3.6,	4.2,	3.7,	Null,"Diesel, Cycle-Sentry"
6/23/2019 04:54,	1,	2.8,	3.9,	-0.4,	Null,	12.9,	1,	2.8,	3.2,	2.3,	Null,	1,	3.6,	4.2,	3.7,	Null,"Diesel, Cycle-Sentry"
6/23/2019 04:55,	1,	2.8,	4,	-0.4,	Null,	12.9,	1,	2.8,	3.2,	2.3,	Null,	1,	3.6,	4.2,	3.7,	Null,"Diesel, Cycle-Sentry"
6/23/2019 04:56,	1,	2.8,	4,	-0.4,	Null,	12.9,	1,	2.8,	3.2,	2.3,	Null,	1,	3.6,	4.3,	3.7,	Null,"Diesel, Cycle-Sentry"
6/23/2019 04:57,	1,	2.8,	4.1,	-0.3,	Null,	12.8,	1,	2.8,	3.2,	2.3,	Null,	1,	3.6,	4.3,	3.7,	Null,"Diesel, Cycle-Sentry"
6/23/2019 04:58,	1,	2.8,	4.2,	-0.3,	Null,	12.8,	1,	2.8,	3.2,	2.3,	Null,	1,	3.6,	4.3,	3.7,	Null,"Diesel, Cycle-Sentry"
6/23/2019 04:59,	1,	2.8,	4.2,	-0.3,	Null,	12.8,	1,	2.8,	3.2,	2.3,	Null,	1,	3.6,	4.3,	3.7,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:00,	1,	2.8,	4.3,	-0.3,	Null,	12.8,	1,	2.9,	3.2,	2.3,	Null,	1,	3.6,	4.3,	3.7,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:01,	1,	2.8,	4.4,	-0.3,	Null,	12.8,	1,	2.9,	3.3,	2.3,	Null,	1,	3.6,	4.3,	3.7,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:02,	1,	2.8,	4.4,	-0.3,	Null,	12.8,	1,	2.9,	3.3,	2.3,	Null,	1,	3.6,	4.3,	3.7,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:03,	1,	2.8,	4.5,	-0.3,	Null,	12.7,	1,	2.9,	3.3,	2.3,	Null,	1,	3.7,	4.3,	3.7,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:04,	1,	2.7,	4.5,	-0.3,	Null,	12.6,	1,	2.9,	3.3,	2.3,	Null,	1,	3.7,	4.3,	3.7,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:05,	1,	2.7,	4.6,	-0.3,	Null,	12.5,	1,	2.9,	3.3,	2.3,	Null,	1,	3.7,	4.3,	3.8,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:06,	1,	2.7,	4.7,	-0.3,	Null,	12.4,	1,	2.9,	3.3,	2.3,	Null,	1,	3.7,	4.3,	3.8,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:07,	1,	2.7,	4.7,	-0.3,	Null,	12.3,	1,	2.9,	3.3,	2.3,	Null,	1,	3.7,	4.3,	3.8,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:08,	Zone-1 Op Mode:  Heat
6/23/2019 05:08,	1,	2.7,	4.7,	-0.3,	Heat,	12.3,	1,	2.9,	3.3,	2.3,	Null,	1,	3.7,	4.3,	3.8,	Null,"Start, Diesel, Cycle-Sentry"
6/23/2019 05:09,	1,	2.8,	4.1,	-0.2,	Heat,	12.3,	1,	2.9,	3.2,	2.3,	Null,	1,	3.7,	4.3,	3.8,	Null,"Start, Diesel, Cycle-Sentry"
6/23/2019 05:10,	1,	2.8,	2.5,	0.4,	Heat,	12.8,	1,	2.9,	3.3,	2.4,	Null,	1,	3.7,	4.3,	3.7,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:11,	1,	2.6,	1,	-0.1,	Heat,	13.6,	1,	2.9,	3.3,	2.5,	Null,	1,	3.7,	4.3,	3.8,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:12,	1,	2.3,	0.2,	-0.6,	Heat,	14.2,	1,	2.8,	3.3,	2.6,	Null,	1,	3.7,	4.3,	3.8,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:13,	1,	2.2,	-0.2,	-0.9,	Heat,	14.8,	1,	2.8,	3.4,	2.6,	Null,	1,	3.7,	4.3,	3.8,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:14,	1,	2,	-0.4,	-1,	Heat,	14.8,	1,	2.8,	3.4,	2.6,	Null,	1,	3.7,	4.3,	3.8,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:14,	Zone-1 Op Mode:  Null
6/23/2019 05:14,	1,	2,	-0.4,	-1,	Null,	14.8,	1,	2.8,	3.4,	2.7,	Null,	1,	3.7,	4.3,	3.8,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:15,	1,	2.1,	-0.3,	-1.1,	Null,	14.8,	1,	2.8,	3.4,	2.7,	Null,	1,	3.7,	4.3,	3.8,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:16,	1,	2.2,	-0.2,	-1.2,	Null,	14.9,	1,	2.8,	3.4,	2.7,	Null,	1,	3.7,	4.3,	3.8,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:17,	1,	2.2,	0,	-1.2,	Null,	14.7,	1,	2.8,	3.4,	2.6,	Null,	1,	3.8,	4.3,	3.8,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:18,	1,	2.3,	0.2,	-1.2,	Null,	14.4,	1,	2.8,	3.4,	2.7,	Null,	1,	3.8,	4.3,	3.8,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:19,	1,	2.3,	0.3,	-1.1,	Null,	14.1,	1,	2.8,	3.4,	2.6,	Null,	1,	3.8,	4.3,	3.9,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:20,	1,	2.3,	0.5,	-1.1,	Null,	13.9,	1,	2.8,	3.4,	2.6,	Null,	1,	3.8,	4.3,	3.9,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:21,	Zone-3 Op Mode:  Cool
6/23/2019 05:21,	1,	2.4,	0.6,	-1,	Null,	13.7,	1,	2.8,	3.4,	2.6,	Null,	1,	3.8,	4.3,	3.9,	Cool,"Start, Diesel, Cycle-Sentry"
6/23/2019 05:22,	1,	2.4,	0.8,	-0.8,	Null,	13.6,	1,	2.8,	3.4,	2.6,	Null,	1,	3.8,	4.4,	3.9,	Cool,"Start, Diesel, Cycle-Sentry"
6/23/2019 05:23,	1,	2.5,	1.2,	-0.2,	Null,	13.8,	1,	2.8,	3.3,	2.7,	Null,	1,	3.8,	2,	2.5,	Cool,"Diesel, Cycle-Sentry"
6/23/2019 05:24,	1,	2.6,	1.5,	-0.1,	Null,	14.5,	1,	2.7,	2.8,	2.7,	Null,	1,	3.3,	-2.1,	-2.3,	Cool,"Diesel, Cycle-Sentry"
6/23/2019 05:25,	1,	2.7,	1.8,	0,	Null,	15,	1,	2.6,	2.1,	2.5,	Null,	1,	2.9,	-4.8,	-6.8,	Cool,"Diesel, Cycle-Sentry"
6/23/2019 05:26,	1,	2.7,	1.9,	0,	Null,	15.3,	1,	2.6,	1.4,	2.2,	Null,	1,	2.5,	-6.7,	-9.8,	Cool,"Diesel, Cycle-Sentry"
6/23/2019 05:27,	1,	2.8,	2.1,	0.1,	Null,	15.5,	1,	2.5,	0.8,	2,	Null,	1,	2.2,	-7.8,	-11.7,	Cool,"Diesel, Cycle-Sentry"
6/23/2019 05:28,	1,	2.8,	2.2,	0.1,	Null,	15.3,	1,	2.4,	0.3,	1.7,	Null,	1,	1.9,	-8.2,	-12.8,	Cool,"Diesel, Cycle-Sentry"
6/23/2019 05:29,	1,	2.8,	2.3,	0.1,	Null,	15.6,	1,	2.3,	-0.2,	1.4,	Null,	1,	1.7,	-8.8,	-13.5,	Cool,"Diesel, Cycle-Sentry"
6/23/2019 05:30,	1,	2.9,	2.3,	0.2,	Null,	15.2,	1,	2.3,	-0.6,	1.2,	Null,	1,	1.5,	-8.9,	-14.1,	Cool,"Diesel, Cycle-Sentry"
6/23/2019 05:31,	1,	2.9,	2.4,	0.2,	Null,	15.1,	1,	2.2,	-1,	0.9,	Null,	1,	1.3,	-9.2,	-14.6,	Cool,"Diesel, Cycle-Sentry"
6/23/2019 05:32,	1,	3,	2.5,	0.2,	Null,	15.2,	1,	2.2,	-1.3,	0.6,	Null,	1,	1.2,	-9.4,	-15,	Cool,"Diesel, Cycle-Sentry"
6/23/2019 05:33,	1,	3,	2.5,	0.2,	Null,	15.3,	1,	2.1,	-1.5,	0.4,	Null,	1,	1,	-9.6,	-15.3,	Cool,"Diesel, Cycle-Sentry"
6/23/2019 05:33,	Zone-1 Op Mode:  Heat
6/23/2019 05:33,	Zone-3 Op Mode:  Null
6/23/2019 05:33,	Zone-1 Op Mode:  Null
6/23/2019 05:33,	1,	3,	2.6,	0.2,	Null,	15.3,	1,	2.1,	-1.6,	0.3,	Null,	1,	1,	-9.6,	-15.4,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:34,	1,	3.1,	2.5,	0.2,	Null,	15.2,	1,	2.1,	-1.3,	0.3,	Null,	1,	1,	-9.2,	-14.5,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:35,	1,	3.1,	2.6,	0.1,	Null,	14.8,	1,	2.1,	-1,	0.4,	Null,	1,	1,	-8.5,	-12.9,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:36,	1,	3.1,	2.7,	0,	Null,	14.5,	1,	2.1,	-0.7,	0.5,	Null,	1,	0.9,	-7.6,	-11.4,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:37,	1,	3.2,	2.8,	-0.1,	Null,	14,	1,	2.1,	-0.5,	0.6,	Null,	1,	0.8,	-6.8,	-10,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:38,	1,	3.2,	2.8,	-0.1,	Null,	13.8,	1,	2.1,	-0.2,	0.6,	Null,	1,	0.8,	-6.1,	-8.8,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:39,	1,	3.2,	3,	-0.1,	Null,	13.7,	1,	2.1,	0,	0.7,	Null,	1,	0.8,	-5.4,	-7.9,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:40,	1,	3.2,	3.1,	-0.2,	Null,	13.7,	1,	2.1,	0.2,	0.8,	Null,	1,	0.7,	-4.9,	-7.3,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:41,	1,	3.2,	3.2,	-0.2,	Null,	13.7,	1,	2.1,	0.3,	0.8,	Null,	1,	0.7,	-4.5,	-6.7,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:42,	1,	3.2,	3.3,	-0.1,	Null,	13.6,	1,	2.1,	0.5,	0.9,	Null,	1,	0.7,	-4.2,	-6.2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:43,	1,	3.2,	3.5,	-0.1,	Null,	13.3,	1,	2.1,	0.6,	0.9,	Null,	1,	0.6,	-3.8,	-5.8,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:44,	1,	3.2,	3.6,	-0.1,	Null,	13.2,	1,	2.1,	0.8,	1,	Null,	1,	0.6,	-3.5,	-5.4,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:45,	1,	3.3,	3.8,	-0.1,	Null,	13.2,	1,	2.2,	0.9,	1,	Null,	1,	0.6,	-3.2,	-5.1,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:46,	1,	3.3,	3.9,	-0.1,	Null,	13,	1,	2.2,	1,	1,	Null,	1,	0.6,	-3,	-4.8,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:47,	1,	3.3,	4.1,	-0.1,	Null,	12.8,	1,	2.2,	1.1,	1.1,	Null,	1,	0.6,	-2.8,	-4.6,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:48,	1,	3.3,	4.2,	-0.1,	Null,	12.5,	1,	2.2,	1.1,	1.1,	Null,	1,	0.6,	-2.5,	-4.4,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:49,	1,	3.3,	4.3,	-0.1,	Null,	12.3,	1,	2.2,	1.2,	1.1,	Null,	1,	0.6,	-2.3,	-4.2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:50,	1,	3.3,	4.5,	-0.1,	Null,	12.2,	1,	2.2,	1.3,	1.2,	Null,	1,	0.6,	-2,	-4,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:51,	1,	3.3,	4.6,	-0.1,	Null,	12.1,	1,	2.2,	1.3,	1.2,	Null,	1,	0.6,	-1.8,	-3.8,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:52,	1,	3.3,	4.8,	-0.1,	Null,	12.1,	1,	2.2,	1.4,	1.2,	Null,	1,	0.6,	-1.6,	-3.6,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:53,	1,	3.3,	4.9,	-0.1,	Null,	12.1,	1,	2.3,	1.5,	1.2,	Null,	1,	0.7,	-1.4,	-3.5,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:54,	1,	3.3,	5,	-0.1,	Null,	12.1,	1,	2.3,	1.5,	1.3,	Null,	1,	0.7,	-1.2,	-3.3,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:55,	1,	3.3,	5.2,	0,	Null,	12.1,	1,	2.3,	1.6,	1.3,	Null,	1,	0.7,	-1.1,	-3.2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:56,	1,	3.3,	5.3,	0,	Null,	12.1,	1,	2.3,	1.6,	1.3,	Null,	1,	0.7,	-0.9,	-3.1,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:57,	1,	3.3,	5.4,	0,	Null,	12,	1,	2.3,	1.6,	1.3,	Null,	1,	0.7,	-0.8,	-2.9,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:58,	1,	3.2,	5.5,	0,	Null,	12,	1,	2.3,	1.7,	1.4,	Null,	1,	0.7,	-0.7,	-2.8,	Null,"Diesel, Cycle-Sentry"
6/23/2019 05:59,	1,	3.2,	5.6,	0,	Null,	12,	1,	2.4,	1.7,	1.4,	Null,	1,	0.8,	-0.6,	-2.7,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:00,	1,	3.2,	5.7,	0,	Null,	12.1,	1,	2.4,	1.8,	1.4,	Null,	1,	0.8,	-0.4,	-2.5,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:01,	1,	3.2,	5.8,	0,	Null,	12.2,	1,	2.4,	1.8,	1.5,	Null,	1,	0.8,	-0.3,	-2.4,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:02,	1,	3.2,	5.9,	0,	Null,	12.2,	1,	2.4,	1.8,	1.5,	Null,	1,	0.8,	-0.2,	-2.3,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:03,	1,	3.2,	6.1,	0,	Null,	12.3,	1,	2.4,	1.8,	1.5,	Null,	1,	0.8,	-0.1,	-2.2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:04,	1,	3.2,	6.2,	0,	Null,	12.4,	1,	2.4,	1.9,	1.5,	Null,	1,	0.8,	0,	-2.1,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:05,	1,	3.2,	6.2,	0,	Null,	12.6,	1,	2.5,	1.9,	1.5,	Null,	1,	0.9,	0.1,	-2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:06,	1,	3.2,	6.3,	0.1,	Null,	12.5,	1,	2.5,	1.9,	1.5,	Null,	1,	0.9,	0.2,	-1.9,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:07,	1,	3.2,	6.4,	0.1,	Null,	12.4,	1,	2.5,	1.9,	1.6,	Null,	1,	0.9,	0.2,	-1.8,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:08,	1,	3.2,	6.5,	0.1,	Null,	12.4,	1,	2.5,	2,	1.6,	Null,	1,	0.9,	0.3,	-1.7,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:09,	1,	3.2,	6.6,	0.1,	Null,	12.3,	1,	2.5,	2,	1.6,	Null,	1,	1,	0.4,	-1.6,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:10,	1,	3.2,	6.7,	0.1,	Null,	12.2,	1,	2.5,	2,	1.6,	Null,	1,	1,	0.4,	-1.5,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:11,	1,	3.2,	6.8,	0.1,	Null,	12.3,	1,	2.5,	2,	1.6,	Null,	1,	1,	0.5,	-1.4,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:12,	1,	3.2,	6.8,	0.1,	Null,	12.3,	1,	2.5,	2,	1.6,	Null,	1,	1,	0.6,	-1.3,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:13,	1,	3.2,	6.9,	0.1,	Null,	12.3,	1,	2.6,	2.1,	1.6,	Null,	1,	1.1,	0.6,	-1.2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:14,	1,	3.2,	7,	0.2,	Null,	12.2,	1,	2.6,	2.1,	1.6,	Null,	1,	1.1,	0.7,	-1.2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:15,	1,	3.2,	7,	0.2,	Null,	12.1,	1,	2.6,	2.1,	1.6,	Null,	1,	1.1,	0.8,	-1.1,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:16,	1,	3.2,	7.1,	0.2,	Null,	11.9,	1,	2.6,	2.1,	1.6,	Null,	1,	1.2,	0.8,	-1,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:17,	1,	3.2,	7.2,	0.2,	Null,	11.8,	1,	2.6,	2.1,	1.6,	Null,	1,	1.2,	0.8,	-0.9,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:18,	1,	3.2,	7.2,	0.2,	Null,	11.8,	1,	2.6,	2.1,	1.7,	Null,	1,	1.2,	0.9,	-0.9,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:19,	1,	3.2,	7.3,	0.2,	Null,	11.7,	1,	2.6,	2.2,	1.7,	Null,	1,	1.2,	0.9,	-0.8,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:20,	1,	3.2,	7.3,	0.2,	Null,	11.7,	1,	2.6,	2.2,	1.7,	Null,	1,	1.3,	1,	-0.7,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:21,	1,	3.2,	7.4,	0.2,	Null,	11.8,	1,	2.6,	2.2,	1.7,	Null,	1,	1.3,	1,	-0.7,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:22,	1,	3.2,	7.4,	0.2,	Null,	11.8,	1,	2.7,	2.2,	1.7,	Null,	1,	1.3,	1,	-0.6,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:23,	1,	3.2,	7.5,	0.2,	Null,	11.9,	1,	2.7,	2.2,	1.7,	Null,	1,	1.3,	1.1,	-0.5,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:24,	1,	3.2,	7.5,	0.3,	Null,	12.1,	1,	2.7,	2.2,	1.7,	Null,	1,	1.4,	1.1,	-0.5,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:25,	1,	3.2,	7.6,	0.3,	Null,	12.2,	1,	2.7,	2.2,	1.7,	Null,	1,	1.4,	1.1,	-0.5,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:26,	1,	3.2,	7.6,	0.3,	Null,	12.3,	1,	2.7,	2.2,	1.7,	Null,	1,	1.4,	1.2,	-0.4,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:27,	1,	3.2,	7.7,	0.3,	Null,	12.5,	1,	2.7,	2.2,	1.7,	Null,	1,	1.5,	1.2,	-0.4,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:28,	1,	3.2,	7.7,	0.3,	Null,	12.6,	1,	2.7,	2.2,	1.7,	Null,	1,	1.5,	1.2,	-0.3,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:29,	1,	3.2,	7.8,	0.3,	Null,	12.7,	1,	2.7,	2.2,	1.8,	Null,	1,	1.5,	1.2,	-0.3,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:30,	1,	3.2,	7.8,	0.3,	Null,	12.8,	1,	2.7,	2.2,	1.8,	Null,	1,	1.5,	1.2,	-0.3,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:31,	1,	3.2,	7.8,	0.4,	Null,	12.8,	1,	2.7,	2.3,	1.8,	Null,	1,	1.6,	1.3,	-0.2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:32,	1,	3.2,	7.8,	0.4,	Null,	12.9,	1,	2.8,	2.3,	1.8,	Null,	1,	1.6,	1.3,	-0.2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:33,	1,	3.2,	7.9,	0.4,	Null,	13,	1,	2.8,	2.3,	1.8,	Null,	1,	1.6,	1.3,	-0.2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:34,	1,	3.2,	7.9,	0.4,	Null,	13.1,	1,	2.8,	2.3,	1.8,	Null,	1,	1.6,	1.3,	-0.2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:35,	1,	3.2,	8,	0.4,	Null,	13.2,	1,	2.8,	2.3,	1.8,	Null,	1,	1.7,	1.4,	-0.1,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:36,	1,	3.2,	8,	0.5,	Null,	13.3,	1,	2.8,	2.3,	1.8,	Null,	1,	1.7,	1.4,	-0.1,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:37,	1,	3.2,	8,	0.5,	Null,	13.2,	1,	2.8,	2.3,	1.8,	Null,	1,	1.7,	1.4,	0,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:38,	1,	3.2,	8.1,	0.5,	Null,	13.1,	1,	2.8,	2.3,	1.8,	Null,	1,	1.7,	1.5,	0,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:39,	1,	3.2,	8.1,	0.5,	Null,	12.9,	1,	2.8,	2.3,	1.8,	Null,	1,	1.7,	1.5,	0,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:40,	1,	3.2,	8.2,	0.5,	Null,	12.8,	1,	2.8,	2.4,	1.8,	Null,	1,	1.7,	1.5,	0.1,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:41,	1,	3.2,	8.2,	0.5,	Null,	12.9,	1,	2.8,	2.4,	1.8,	Null,	1,	1.7,	1.6,	0.1,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:42,	1,	3.2,	8.2,	0.6,	Null,	13,	1,	2.8,	2.4,	1.9,	Null,	1,	1.8,	1.6,	0.2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:43,	1,	3.2,	8.2,	0.6,	Null,	13.1,	1,	2.8,	2.4,	1.9,	Null,	1,	1.8,	1.7,	0.2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:44,	1,	3.2,	8.3,	0.6,	Null,	13.2,	1,	2.8,	2.4,	1.9,	Null,	1,	1.8,	1.7,	0.2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:45,	1,	3.2,	8.3,	0.6,	Null,	13.1,	1,	2.8,	2.5,	1.9,	Null,	1,	1.8,	1.7,	0.3,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:46,	1,	3.2,	8.3,	0.7,	Null,	12.9,	1,	2.8,	2.5,	1.9,	Null,	1,	1.8,	1.8,	0.3,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:47,	1,	3.2,	8.4,	0.7,	Null,	12.8,	1,	2.8,	2.5,	1.9,	Null,	1,	1.8,	1.8,	0.4,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:48,	1,	3.2,	8.4,	0.7,	Null,	12.6,	1,	2.8,	2.5,	1.9,	Null,	1,	1.8,	1.8,	0.4,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:49,	1,	3.2,	8.4,	0.7,	Null,	12.4,	1,	2.8,	2.5,	1.9,	Null,	1,	1.8,	1.8,	0.5,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:50,	1,	3.2,	8.4,	0.7,	Null,	12.4,	1,	2.8,	2.5,	2,	Null,	1,	1.8,	1.9,	0.5,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:51,	1,	3.2,	8.5,	0.8,	Null,	12.5,	1,	2.9,	2.5,	2,	Null,	1,	1.8,	1.9,	0.5,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:52,	1,	3.2,	8.5,	0.8,	Null,	12.7,	1,	2.9,	2.5,	2,	Null,	1,	1.9,	1.9,	0.6,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:53,	1,	3.2,	8.5,	0.8,	Null,	12.8,	1,	2.9,	2.6,	2,	Null,	1,	1.9,	1.9,	0.6,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:54,	1,	3.2,	8.6,	0.8,	Null,	12.9,	1,	2.9,	2.6,	2,	Null,	1,	1.9,	1.9,	0.6,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:55,	1,	3.2,	8.6,	0.8,	Null,	13,	1,	2.9,	2.6,	2,	Null,	1,	1.9,	2,	0.7,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:56,	1,	3.2,	8.6,	0.8,	Null,	13.1,	1,	2.9,	2.6,	2,	Null,	1,	1.9,	2,	0.7,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:57,	1,	3.2,	8.6,	0.9,	Null,	13.1,	1,	2.9,	2.6,	2,	Null,	1,	1.9,	2,	0.7,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:58,	1,	3.3,	8.7,	0.9,	Null,	13,	1,	2.9,	2.6,	2,	Null,	1,	1.9,	2.1,	0.8,	Null,"Diesel, Cycle-Sentry"
6/23/2019 06:59,	1,	3.2,	8.7,	0.9,	Null,	13,	1,	2.9,	2.6,	2,	Null,	1,	1.9,	2.1,	0.8,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:00,	1,	3.3,	8.7,	0.9,	Null,	13,	1,	2.9,	2.6,	2.1,	Null,	1,	2,	2.1,	0.8,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:01,	1,	3.3,	8.7,	1,	Null,	12.9,	1,	2.9,	2.7,	2.1,	Null,	1,	2,	2.1,	0.8,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:02,	1,	3.3,	8.8,	1,	Null,	13,	1,	2.9,	2.7,	2.1,	Null,	1,	2,	2.1,	0.8,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:03,	1,	3.3,	8.8,	1,	Null,	13.1,	1,	2.9,	2.7,	2.1,	Null,	1,	2,	2.2,	0.8,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:04,	1,	3.3,	8.8,	1,	Null,	13.3,	1,	2.9,	2.7,	2.1,	Null,	1,	2,	2.2,	0.8,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:05,	1,	3.3,	8.8,	1,	Null,	13.4,	1,	2.9,	2.7,	2.1,	Null,	1,	2,	2.2,	0.9,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:06,	1,	3.3,	8.8,	1.1,	Null,	13.5,	1,	2.9,	2.7,	2.1,	Null,	1,	2,	2.2,	0.9,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:07,	1,	3.3,	8.9,	1.1,	Null,	13.5,	1,	2.9,	2.7,	2.1,	Null,	1,	2,	2.3,	0.9,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:08,	1,	3.3,	8.9,	1.1,	Null,	13.4,	1,	2.9,	2.7,	2.1,	Null,	1,	2.1,	2.3,	0.9,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:09,	1,	3.3,	8.9,	1.1,	Null,	13.4,	1,	2.9,	2.7,	2.1,	Null,	1,	2.1,	2.3,	0.9,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:10,	1,	3.3,	8.9,	1.1,	Null,	13.4,	1,	3,	2.7,	2.1,	Null,	1,	2.1,	2.3,	1,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:11,	1,	3.3,	8.9,	1.2,	Null,	13.4,	1,	3,	2.7,	2.1,	Null,	1,	2.1,	2.3,	1,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:12,	1,	3.3,	9,	1.2,	Null,	13.5,	1,	3,	2.7,	2.1,	Null,	1,	2.1,	2.4,	1,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:13,	1,	3.3,	9,	1.2,	Null,	13.7,	1,	3,	2.7,	2.1,	Null,	1,	2.1,	2.4,	1,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:14,	1,	3.3,	9,	1.2,	Null,	13.9,	1,	3,	2.8,	2.1,	Null,	1,	2.1,	2.4,	1,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:15,	1,	3.3,	9,	1.2,	Null,	14.1,	1,	3,	2.8,	2.1,	Null,	1,	2.1,	2.4,	1,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:16,	1,	3.3,	9,	1.2,	Null,	14.1,	1,	3,	2.8,	2.2,	Null,	1,	2.2,	2.4,	1.1,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:17,	1,	3.3,	9.1,	1.2,	Null,	14.1,	1,	3,	2.8,	2.2,	Null,	1,	2.2,	2.5,	1.1,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:18,	1,	3.3,	9.1,	1.3,	Null,	14,	1,	3,	2.8,	2.2,	Null,	1,	2.2,	2.5,	1.1,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:19,	1,	3.3,	9.1,	1.3,	Null,	13.8,	1,	3,	2.8,	2.2,	Null,	1,	2.2,	2.5,	1.1,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:20,	1,	3.4,	9.1,	1.3,	Null,	13.5,	1,	3,	2.8,	2.2,	Null,	1,	2.2,	2.5,	1.1,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:21,	1,	3.4,	9.1,	1.3,	Null,	13.3,	1,	3,	2.8,	2.2,	Null,	1,	2.2,	2.5,	1.1,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:22,	1,	3.4,	9.2,	1.3,	Null,	13.4,	1,	3,	2.8,	2.2,	Null,	1,	2.2,	2.6,	1.1,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:23,	1,	3.4,	9.2,	1.4,	Null,	13.4,	1,	3,	2.8,	2.2,	Null,	1,	2.2,	2.6,	1.1,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:24,	1,	3.4,	9.2,	1.4,	Null,	13.4,	1,	3,	2.8,	2.2,	Null,	1,	2.2,	2.6,	1.2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:25,	1,	3.4,	9.2,	1.4,	Null,	13.5,	1,	3,	2.8,	2.2,	Null,	1,	2.2,	2.6,	1.2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:26,	1,	3.4,	9.2,	1.4,	Null,	13.6,	1,	3,	2.8,	2.2,	Null,	1,	2.2,	2.6,	1.2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:27,	1,	3.4,	9.2,	1.4,	Null,	13.5,	1,	3,	2.8,	2.2,	Null,	1,	2.2,	2.7,	1.2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:28,	1,	3.4,	9.2,	1.5,	Null,	13.5,	1,	3,	2.8,	2.2,	Null,	1,	2.3,	2.7,	1.2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:29,	1,	3.4,	9.3,	1.5,	Null,	13.5,	1,	3,	2.8,	2.2,	Null,	1,	2.3,	2.7,	1.2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:30,	1,	3.4,	9.3,	1.5,	Null,	13.4,	1,	3,	2.8,	2.2,	Null,	1,	2.3,	2.7,	1.2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:31,	1,	3.4,	9.3,	1.5,	Null,	13.4,	1,	3,	2.8,	2.2,	Null,	1,	2.3,	2.7,	1.2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:32,	1,	3.4,	9.3,	1.5,	Null,	13.5,	1,	3.1,	2.8,	2.2,	Null,	1,	2.3,	2.7,	1.2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:33,	1,	3.4,	9.3,	1.5,	Null,	13.6,	1,	3.1,	2.8,	2.2,	Null,	1,	2.3,	2.7,	1.2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:34,	1,	3.4,	9.4,	1.6,	Null,	13.7,	1,	3.1,	2.8,	2.2,	Null,	1,	2.3,	2.8,	1.3,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:35,	1,	3.4,	9.4,	1.6,	Null,	13.8,	1,	3.1,	2.8,	2.2,	Null,	1,	2.3,	2.8,	1.3,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:36,	1,	3.4,	9.4,	1.6,	Null,	13.9,	1,	3.1,	2.8,	2.2,	Null,	1,	2.3,	2.8,	1.3,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:37,	1,	3.4,	9.4,	1.6,	Null,	13.9,	1,	3.1,	2.8,	2.2,	Null,	1,	2.3,	2.8,	1.3,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:38,	1,	3.5,	9.4,	1.6,	Null,	13.9,	1,	3.1,	2.8,	2.2,	Null,	1,	2.3,	2.8,	1.3,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:39,	1,	3.5,	9.5,	1.6,	Null,	13.9,	1,	3.1,	2.8,	2.2,	Null,	1,	2.3,	2.8,	1.3,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:40,	1,	3.5,	9.5,	1.7,	Null,	13.8,	1,	3.1,	2.9,	2.2,	Null,	1,	2.3,	2.8,	1.3,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:41,	1,	3.5,	9.5,	1.7,	Null,	13.7,	1,	3.1,	2.9,	2.3,	Null,	1,	2.4,	2.9,	1.3,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:42,	1,	3.5,	9.5,	1.7,	Null,	13.6,	1,	3.1,	2.9,	2.3,	Null,	1,	2.4,	2.9,	1.4,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:43,	1,	3.5,	9.5,	1.7,	Null,	13.6,	1,	3.1,	2.9,	2.3,	Null,	1,	2.4,	2.9,	1.4,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:44,	1,	3.5,	9.6,	1.7,	Null,	13.7,	1,	3.1,	2.9,	2.3,	Null,	1,	2.4,	3,	1.4,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:45,	1,	3.5,	9.6,	1.7,	Null,	13.7,	1,	3.1,	2.9,	2.3,	Null,	1,	2.4,	3,	1.4,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:46,	1,	3.5,	9.6,	1.8,	Null,	13.8,	1,	3.1,	2.9,	2.3,	Null,	1,	2.4,	3,	1.4,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:47,	1,	3.5,	9.6,	1.8,	Null,	13.8,	1,	3.1,	2.9,	2.3,	Null,	1,	2.4,	3,	1.4,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:48,	1,	3.5,	9.6,	1.8,	Null,	13.7,	1,	3.1,	2.9,	2.3,	Null,	1,	2.4,	3,	1.4,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:49,	1,	3.5,	9.6,	1.8,	Null,	13.6,	1,	3.1,	2.9,	2.3,	Null,	1,	2.4,	3,	1.4,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:50,	1,	3.5,	9.7,	1.8,	Null,	13.5,	1,	3.1,	3,	2.3,	Null,	1,	2.4,	3,	1.5,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:51,	1,	3.6,	9.7,	1.8,	Null,	13.3,	1,	3.1,	3,	2.3,	Null,	1,	2.4,	3.1,	1.5,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:52,	1,	3.6,	9.7,	1.9,	Null,	13.4,	1,	3.1,	3,	2.3,	Null,	1,	2.4,	3.1,	1.5,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:53,	1,	3.6,	9.7,	1.9,	Null,	13.1,	1,	3.1,	3,	2.3,	Null,	1,	2.4,	3.1,	1.5,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:54,	1,	3.6,	9.7,	1.9,	Null,	12.9,	1,	3.2,	3,	2.3,	Null,	1,	2.4,	3.1,	1.5,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:55,	1,	3.6,	9.7,	1.9,	Null,	13.5,	1,	3.2,	3,	2.3,	Null,	1,	2.4,	3.2,	1.5,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:56,	1,	3.6,	9.8,	1.9,	Null,	14.3,	1,	3.2,	3,	2.3,	Null,	1,	2.5,	3.2,	1.5,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:57,	1,	3.6,	9.8,	1.9,	Null,	15.2,	1,	3.2,	3,	2.3,	Null,	1,	2.5,	3.2,	1.6,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:58,	1,	3.6,	9.8,	2,	Null,	16,	1,	3.2,	3,	2.4,	Null,	1,	2.5,	3.2,	1.6,	Null,"Diesel, Cycle-Sentry"
6/23/2019 07:59,	1,	3.6,	9.8,	2,	Null,	16.6,	1,	3.2,	3,	2.4,	Null,	1,	2.5,	3.2,	1.6,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:00,	1,	3.6,	9.8,	2,	Null,	17.7,	1,	3.2,	3,	2.4,	Null,	1,	2.5,	3.2,	1.6,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:01,	1,	3.6,	9.8,	2,	Null,	17.7,	1,	3.2,	3.1,	2.4,	Null,	1,	2.5,	3.3,	1.6,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:02,	1,	3.6,	9.8,	2.1,	Null,	17.6,	1,	3.2,	3.1,	2.4,	Null,	1,	2.5,	3.2,	1.6,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:03,	1,	3.7,	9.8,	2.1,	Null,	16.2,	1,	3.2,	3.1,	2.4,	Null,	1,	2.5,	3.2,	1.6,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:04,	1,	3.7,	9.9,	2.1,	Null,	16.1,	1,	3.2,	3.1,	2.4,	Null,	1,	2.5,	3.2,	1.6,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:05,	1,	3.7,	9.9,	2.1,	Null,	16.2,	1,	3.2,	3.1,	2.4,	Null,	1,	2.5,	3.2,	1.6,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:06,	1,	3.7,	9.9,	2.1,	Null,	16.1,	1,	3.2,	3.1,	2.4,	Null,	1,	2.5,	3.2,	1.6,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:07,	1,	3.7,	9.9,	2.2,	Null,	16.1,	1,	3.2,	3.1,	2.4,	Null,	1,	2.5,	3.3,	1.7,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:08,	1,	3.7,	9.9,	2.2,	Null,	15.9,	1,	3.2,	3.1,	2.4,	Null,	1,	2.5,	3.3,	1.7,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:09,	1,	3.7,	9.9,	2.2,	Null,	15.7,	1,	3.2,	3.1,	2.4,	Null,	1,	2.5,	3.3,	1.7,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:10,	1,	3.7,	9.9,	2.2,	Null,	15.6,	1,	3.2,	3.1,	2.4,	Null,	1,	2.6,	3.4,	1.7,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:11,	1,	3.7,	9.9,	2.2,	Null,	15.5,	1,	3.2,	3.1,	2.4,	Null,	1,	2.6,	3.4,	1.7,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:12,	1,	3.7,	10,	2.2,	Null,	15.4,	1,	3.2,	3.1,	2.4,	Null,	1,	2.6,	3.4,	1.7,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:13,	1,	3.8,	10,	2.3,	Null,	15.3,	1,	3.2,	3.2,	2.4,	Null,	1,	2.6,	3.4,	1.7,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:14,	1,	3.8,	10,	2.3,	Null,	15.2,	1,	3.2,	3.2,	2.4,	Null,	1,	2.6,	3.5,	1.8,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:15,	1,	3.8,	10,	2.3,	Null,	15.1,	1,	3.2,	3.2,	2.5,	Null,	1,	2.6,	3.5,	1.8,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:16,	1,	3.8,	10,	2.3,	Null,	15,	1,	3.2,	3.2,	2.5,	Null,	1,	2.6,	3.5,	1.8,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:16,	Zone-1 Op Mode:  Cool
6/23/2019 08:16,	1,	3.8,	10,	2.3,	Cool,	15,	1,	3.2,	3.2,	2.5,	Null,	1,	2.6,	3.5,	1.8,	Null,"Start, Diesel, Cycle-Sentry"
6/23/2019 08:17,	1,	3.8,	8.7,	2.3,	Cool,	14.8,	1,	3.2,	3.2,	2.5,	Null,	1,	2.6,	3.5,	1.8,	Null,"Start, Diesel, Cycle-Sentry"
6/23/2019 08:18,	1,	3.5,	3.6,	1.4,	Cool,	14.7,	1,	3.2,	3.2,	2.6,	Null,	1,	2.7,	3.5,	1.8,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:19,	1,	2.6,	-1.8,	-3.4,	Cool,	15.7,	1,	3.2,	3.3,	2.8,	Null,	1,	2.6,	3.6,	2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:20,	1,	1.6,	-5.2,	-6.7,	Cool,	16.3,	1,	3.2,	3.3,	2.9,	Null,	1,	2.6,	3.7,	2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:21,	Zone-1 Op Mode:  Heat
6/23/2019 08:21,	Zone-1 Op Mode:  Null
6/23/2019 08:21,	1,	0.9,	-6.8,	-7.6,	Null,	17,	1,	3.1,	3.4,	2.9,	Null,	1,	2.6,	3.7,	2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:22,	1,	0.9,	-5.7,	-7.1,	Null,	17.4,	1,	3.1,	3.4,	2.9,	Null,	1,	2.6,	3.7,	2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:23,	1,	0.9,	-5,	-6.7,	Null,	17.2,	1,	3.1,	3.4,	2.9,	Null,	1,	2.6,	3.7,	2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:24,	1,	0.9,	-4.5,	-6.4,	Null,	17,	1,	3.1,	3.5,	2.9,	Null,	1,	2.7,	3.7,	2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:25,	1,	0.9,	-4.1,	-6.2,	Null,	16.8,	1,	3.1,	3.5,	2.8,	Null,	1,	2.7,	3.6,	2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:26,	1,	0.9,	-3.6,	-6,	Null,	16.7,	1,	3,	3.5,	2.8,	Null,	1,	2.7,	3.7,	2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:27,	1,	0.9,	-3.2,	-5.8,	Null,	16.8,	1,	3,	3.5,	2.8,	Null,	1,	2.7,	3.7,	2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:28,	1,	0.9,	-2.8,	-5.5,	Null,	16.8,	1,	3,	3.5,	2.8,	Null,	1,	2.7,	3.7,	2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:29,	1,	0.9,	-2.4,	-5.3,	Null,	16.8,	1,	3,	3.5,	2.9,	Null,	1,	2.7,	3.7,	2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:30,	1,	0.9,	-2.1,	-5.2,	Null,	16.8,	1,	3,	3.5,	2.8,	Null,	1,	2.7,	3.7,	2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:31,	1,	0.9,	-1.7,	-4.9,	Null,	16.8,	1,	3,	3.5,	2.8,	Null,	1,	2.7,	3.7,	2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:32,	1,	1,	-1.4,	-4.8,	Null,	16.8,	1,	3,	3.5,	2.8,	Null,	1,	2.7,	3.7,	2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:33,	1,	1,	-1.1,	-4.6,	Null,	16.8,	1,	3,	3.5,	2.9,	Null,	1,	2.7,	3.8,	2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:34,	1,	1.1,	-0.8,	-4.4,	Null,	16.8,	1,	3,	3.5,	2.9,	Null,	1,	2.7,	3.8,	2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:35,	1,	1.1,	-0.6,	-4.2,	Null,	16.8,	1,	3,	3.5,	2.9,	Null,	1,	2.7,	3.8,	2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:36,	1,	1.2,	-0.3,	-4,	Null,	16.8,	1,	3,	3.5,	2.9,	Null,	1,	2.7,	3.8,	2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:37,	1,	1.2,	-0.1,	-3.8,	Null,	16.8,	1,	3,	3.5,	2.9,	Null,	1,	2.7,	3.8,	2.1,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:38,	1,	1.3,	0.2,	-3.7,	Null,	17,	1,	3,	3.5,	2.9,	Null,	1,	2.7,	3.8,	2.1,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:39,	1,	1.3,	0.4,	-3.5,	Null,	17.1,	1,	3,	3.5,	2.9,	Null,	1,	2.7,	3.9,	2.1,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:40,	1,	1.4,	0.7,	-3.3,	Null,	17.2,	1,	3,	3.5,	2.9,	Null,	1,	2.7,	3.9,	2.1,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:41,	1,	1.5,	0.9,	-3.1,	Null,	17.2,	1,	3,	3.6,	2.9,	Null,	1,	2.7,	3.9,	2.1,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:42,	1,	1.5,	1.1,	-2.9,	Null,	17.2,	1,	3,	3.6,	2.9,	Null,	1,	2.7,	3.9,	2.1,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:43,	1,	1.6,	1.3,	-2.7,	Null,	17.3,	1,	3,	3.6,	2.9,	Null,	1,	2.7,	3.9,	2.1,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:44,	1,	1.6,	1.6,	-2.5,	Null,	17.4,	1,	3.1,	3.6,	3,	Null,	1,	2.7,	3.9,	2.1,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:45,	1,	1.7,	1.8,	-2.3,	Null,	17.4,	1,	3.1,	3.6,	3,	Null,	1,	2.7,	3.9,	2.1,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:46,	1,	1.7,	1.9,	-2.2,	Null,	17.4,	1,	3.1,	3.6,	3,	Null,	1,	2.7,	4,	2.2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:47,	1,	1.8,	2.2,	-2,	Null,	17.5,	1,	3.1,	3.6,	3,	Null,	1,	2.7,	4,	2.2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:48,	1,	1.8,	2.3,	-1.9,	Null,	17.6,	1,	3.1,	3.7,	3,	Null,	1,	2.7,	4,	2.2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:49,	1,	1.9,	2.5,	-1.8,	Null,	17.5,	1,	3.1,	3.7,	3.1,	Null,	1,	2.7,	4,	2.2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:50,	1,	1.9,	2.7,	-1.6,	Null,	17.3,	1,	3.1,	3.7,	3.1,	Null,	1,	2.7,	4,	2.2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:51,	1,	2,	2.8,	-1.5,	Null,	17.5,	1,	3.1,	3.7,	3.1,	Null,	1,	2.7,	4,	2.2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:52,	1,	2,	3,	-1.4,	Null,	17.8,	1,	3.1,	3.7,	3.1,	Null,	1,	2.7,	4,	2.2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:53,	1,	2.1,	3.2,	-1.2,	Null,	17.9,	1,	3.1,	3.7,	3.1,	Null,	1,	2.7,	4.1,	2.2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:54,	1,	2.1,	3.3,	-1.1,	Null,	17.7,	1,	3.2,	3.7,	3.1,	Null,	1,	2.7,	4,	2.2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:55,	1,	2.1,	3.4,	-1,	Null,	17.6,	1,	3.2,	3.8,	3.2,	Null,	1,	2.7,	4,	2.2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:56,	1,	2.2,	3.6,	-0.9,	Null,	17.6,	1,	3.2,	3.8,	3.2,	Null,	1,	2.7,	4,	2.2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:57,	1,	2.2,	3.7,	-0.9,	Null,	17.3,	1,	3.2,	3.8,	3.2,	Null,	1,	2.7,	4.1,	2.2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:58,	1,	2.2,	3.8,	-0.8,	Null,	17.4,	1,	3.2,	3.8,	3.2,	Null,	1,	2.7,	4.1,	2.2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 08:59,	1,	2.2,	3.9,	-0.8,	Null,	17.3,	1,	3.2,	3.8,	3.2,	Null,	1,	2.7,	4.1,	2.2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 09:00,	1,	2.2,	4,	-0.8,	Null,	17.2,	1,	3.2,	3.8,	3.2,	Null,	1,	2.7,	4.1,	2.2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 09:01,	1,	2.2,	4.1,	-0.7,	Null,	17.1,	1,	3.2,	3.8,	3.2,	Null,	1,	2.8,	4.1,	2.2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 09:02,	1,	2.3,	4.2,	-0.7,	Null,	16.7,	1,	3.2,	3.8,	3.2,	Null,	1,	2.8,	4.1,	2.2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 09:03,	1,	2.3,	4.3,	-0.6,	Null,	16.5,	1,	3.3,	3.9,	3.2,	Null,	1,	2.8,	4,	2.2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 09:04,	1,	2.3,	4.4,	-0.6,	Null,	16,	1,	3.3,	3.8,	3.2,	Null,	1,	2.8,	4,	2.2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 09:05,	1,	2.3,	4.5,	-0.6,	Null,	16.3,	1,	3.3,	3.8,	3.2,	Null,	1,	2.8,	4,	2.2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 09:06,	1,	2.3,	4.6,	-0.6,	Null,	17.1,	1,	3.3,	3.9,	3.2,	Null,	1,	2.8,	4,	2.2,	Null,"Diesel, Cycle-Sentry"
6/23/2019 09:07,	1,	2.3,	4.7,	-0.5,	Null,	17.7,	1,	3.3,	3.9,	3.2,	Null,	1,	2.8,	4.1,	2.3,	Null,"Diesel, Cycle-Sentry"
6/23/2019 09:08,	1,	2.3,	4.8,	-0.5,	Null,	17.5,	1,	3.3,	3.9,	3.2,	Null,	1,	2.8,	4.1,	2.3,	Null,"Diesel, Cycle-Sentry"
6/23/2019 09:09,	1,	2.3,	4.9,	-0.5,	Null,	16.9,	1,	3.4,	3.9,	3.2,	Null,	1,	2.8,	4.1,	2.3,	Null,"Diesel, Cycle-Sentry"
6/23/2019 09:10,	1,	2.3,	5,	-0.5,	Null,	16.2,	1,	3.4,	3.9,	3.2,	Null,	1,	2.8,	4.1,	2.3,	Null,"Diesel, Cycle-Sentry"
6/23/2019 09:11,	1,	2.3,	5.1,	-0.4,	Null,	15.8,	1,	3.4,	3.9,	3.2,	Null,	1,	2.8,	4.1,	2.3,	Null,"Diesel, Cycle-Sentry"
6/23/2019 09:12,	1,	2.3,	5.1,	-0.4,	Null,	15.2,	1,	3.4,	3.9,	3.2,	Null,	1,	2.8,	4.1,	2.3,	Null,"Diesel, Cycle-Sentry"
6/23/2019 09:13,	1,	2.3,	5.2,	-0.4,	Null,	14.9,	1,	3.4,	3.9,	3.3,	Null,	1,	2.9,	4.1,	2.3,	Null,"Diesel, Cycle-Sentry"
6/23/2019 09:14,	1,	2.3,	5.3,	-0.4,	Null,	14.7,	1,	3.4,	4.1,	3.4,	Null,	1,	2.8,	4.5,	2.7,	Null,"Diesel, Cycle-Sentry"
6/23/2019 09:15,	1,	2.4,	5.4,	-0.3,	Null,	14.7,	1,	3.4,	4.3,	3.7,	Null,	1,	2.8,	5.5,	3.4,	Null,"Diesel, Cycle-Sentry"
6/23/2019 09:16,	1,	2.6,	5.7,	-0.3,	Null,	14.7,	1,	3.5,	4.6,	3.9,	Null,	1,	2.9,	6.2,	3.9,	Null,"Diesel, Cycle-Sentry"
6/23/2019 09:17,	1,	2.8,	5.9,	-0.2,	Null,	14.4,	1,	3.5,	4.9,	4.2,	Null,	1,	3,	6.8,	4.3,	Null,"Diesel, Cycle-Sentry"
6/23/2019 09:18,	1,	3,	6.1,	-0.2,	Null,	14.3,	1,	3.6,	5.2,	4.4,	Null,	1,	3.1,	7.3,	4.6,	Null,"Diesel, Cycle-Sentry"
6/23/2019 09:19,	1,	3.2,	6.3,	-0.1,	Null,	14.3,	1,	3.7,	5.4,	4.6,	Null,	1,	3.2,	7.6,	4.8,	Null,"Diesel, Cycle-Sentry"
6/23/2019 09:20,	Zone-2 Op Mode:  Cool
6/23/2019 09:20,	1,	3.4,	6.5,	0,	Null,	14.2,	1,	3.8,	5.7,	4.8,	Cool,	1,	3.2,	7.8,	4.9,	Null,"Start, Diesel, Cycle-Sentry"
6/23/2019 09:20,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	1,	12.7,	13.5,	11.8,	Cool,	14.7,	1,	12.8,	13,	12.8,	Cool,	1,	12.8,	12.9,	12.8,	Cool,"Start, Diesel, Cycle-Sentry"
,	Start of trip
,	1,	12.8,	13.6,	11.8,	Cool,	14.7,	1,	12.9,	13,	13,	Cool,	1,	12.9,	12.9,	12.9,	Cool,"Start, Diesel, Cycle-Sentry"
,	Unit Serial # Bytes 0-1:   
,	Unit Serial # Bytes 2-3:   
,	Unit Serial # Bytes 4-5:   
,	Unit Serial # Bytes 6-7: GL
,	Unit Serial # Bytes 8-9: W1
,	Unit Serial # Bytes 10-11: 17
,	Unit Serial # Bytes 12-13: 90
,	Unit Serial # Bytes 14-15: 90
,	Host Null: DISABLE
,	Refrigerant Type Selection: 1.0
,	Setpoint Zone-2: 1.0
,	Setpoint Zone-3: 1.0
,	Cargo Link: DISABLE
6/25/2019 11:06,	Clock Set
6/25/2019 11:06,	1,	12.8,	13.6,	11.8,	Cool,	14.8,	1,	12.9,	13.1,	13,	Cool,	1,	12.9,	12.9,	12.9,	Cool,"Start, Diesel, Cycle-Sentry"
6/25/2019 11:07,	1,	12.8,	13.3,	11.7,	Cool,	14.7,	1,	12.9,	13.1,	13,	Cool,	1,	12.9,	13,	12.9,	Cool,"Start, Diesel, Cycle-Sentry"
6/25/2019 11:08,	1,	12.7,	10.8,	10.4,	Cool,	15.5,	1,	12.7,	11.3,	11.3,	Cool,	1,	12.5,	10.8,	11.4,	Cool,"Diesel, Cycle-Sentry"
6/25/2019 11:09,	1,	11.8,	8.3,	8.2,	Cool,	17.3,	1,	12,	9,	8.1,	Cool,	1,	11.3,	8.6,	8.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/25/2019 11:10,	1,	10.4,	5.4,	5.3,	Cool,	17.9,	1,	10.8,	5.8,	4.5,	Cool,	1,	9.7,	5.2,	4.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/25/2019 11:11,	1,	8.9,	2.8,	2.3,	Cool,	18.8,	1,	9.6,	3.3,	1.8,	Cool,	1,	8.1,	2.8,	1.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/25/2019 11:12,	1,	7.6,	1.4,	0.8,	Cool,	19.5,	1,	8.3,	1.9,	-0.3,	Cool,	1,	6.8,	1.7,	-0.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/25/2019 11:13,	1,	6.4,	-0.3,	-0.9,	Cool,	19,	1,	7.2,	0.8,	-1.8,	Cool,	1,	5.6,	0.8,	-1.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/25/2019 11:14,	1,	5.4,	-1.7,	-2.3,	Cool,	19.3,	1,	6.2,	-0.3,	-3,	Cool,	1,	4.7,	-0.3,	-2.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
6/25/2019 11:15,	Zone-2 Op Mode:  Off
6/25/2019 11:15,	Zone-3 Op Mode:  Off
6/25/2019 11:15,	0,	4.4,	-2.7,	-3.3,	Cool,	20.6,	1,	5.3,	-1.3,	-4.1,	Off,	1,	3.8,	-1.7,	-3.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/25/2019 11:15,	Power Switch On / Off: OFF
,	Power up
,	0,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Off
,	Zone-3 Op Mode:  Off
,	0,	9.3,	11.6,	7,	Cool,	14.9,	1,	7.7,	8.5,	6.9,	Off,	1,	8.1,	9.2,	7.4,	Off,"Start, Diesel, Cycle-Sentry"
6/25/2019 12:43,	Clock Set
6/25/2019 12:43,	0,	9.4,	11.7,	7.1,	Cool,	14.9,	1,	7.7,	8.6,	7.1,	Off,	1,	8.2,	9.3,	7.5,	Off,"Start, Diesel, Cycle-Sentry"
6/25/2019 12:44,	0,	8.8,	10,	7,	Cool,	15,	1,	7.8,	8.7,	7.2,	Off,	1,	8.2,	9.4,	7.5,	Off,"Start, Diesel, Cycle-Sentry"
6/25/2019 12:45,	0,	7.4,	5.8,	4.8,	Cool,	15.9,	1,	7.8,	8.8,	7.5,	Off,	1,	8.3,	9.4,	7.7,	Off,"Diesel, Cycle-Sentry"
6/25/2019 12:46,	0,	5.3,	1.7,	0.7,	Cool,	17.4,	1,	7.8,	8.8,	7.7,	Off,	1,	8.3,	9.4,	7.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/25/2019 12:47,	0,	4.1,	-1,	-1.5,	Cool,	18.7,	1,	7.5,	8.5,	7.6,	Off,	1,	8.3,	9.2,	7.8,	Off,"Diesel, Cycle-Sentry, High Speed"
6/25/2019 12:48,	0,	3.2,	-2.9,	-3.8,	Cool,	19.4,	1,	7.2,	8,	7.3,	Off,	1,	8.2,	8.9,	7.6,	Off,"Diesel, Cycle-Sentry, High Speed"
6/25/2019 12:49,	0,	2,	-4.6,	-5.4,	Cool,	19.2,	1,	7,	7.4,	6.7,	Off,	1,	8.2,	8.5,	7.4,	Off,"Diesel, Cycle-Sentry, High Speed"
6/25/2019 12:50,	0,	1.2,	-5.3,	-6.3,	Cool,	20.6,	1,	6.8,	6.8,	6.3,	Off,	1,	8.1,	8.1,	7.3,	Off,"Diesel, Cycle-Sentry, High Speed"
6/25/2019 12:51,	0,	0.4,	-6.1,	-7.2,	Cool,	21.9,	1,	6.5,	6.2,	5.9,	Off,	1,	7.9,	7.7,	7.1,	Off,"Diesel, Cycle-Sentry, High Speed"
6/25/2019 12:51,	Zone-1 Op Mode:  Pre Null
6/25/2019 12:51,	Zone-1 Op Mode:  Null
6/25/2019 12:51,	0,	0.2,	-6.3,	-8,	Null,	22.1,	1,	6.3,	5.9,	5.7,	Off,	1,	7.9,	7.5,	7.1,	Off,"Diesel, Cycle-Sentry"
6/25/2019 12:52,	0,	0.4,	-6.1,	-6,	Null,	22,	1,	6.3,	5.8,	5.7,	Off,	1,	7.8,	7.3,	7,	Off,"Diesel, Cycle-Sentry"
6/25/2019 12:53,	0,	0.7,	-5.9,	-4.9,	Null,	19,	1,	6.2,	5.7,	5.7,	Off,	1,	7.8,	7.2,	6.9,	Off,"Diesel, Cycle-Sentry"
6/25/2019 12:54,	0,	0.8,	-5.6,	-4.2,	Null,	17.5,	1,	6.2,	5.8,	5.8,	Off,	1,	7.7,	7.1,	6.9,	Off,"Diesel, Cycle-Sentry"
6/25/2019 12:55,	0,	1,	-5.4,	-3.8,	Null,	16.2,	1,	6.1,	5.8,	5.8,	Off,	1,	7.7,	7.1,	6.8,	Off,"Diesel, Cycle-Sentry"
6/25/2019 12:56,	0,	1.2,	-5.1,	-3.5,	Null,	15.5,	1,	6.1,	5.9,	5.9,	Off,	1,	7.7,	7.1,	6.8,	Off,"Diesel, Cycle-Sentry"
6/25/2019 12:57,	0,	1.3,	-4.8,	-3.2,	Null,	15.3,	1,	6.1,	6,	6,	Off,	1,	7.7,	7.2,	6.9,	Off,"Diesel, Cycle-Sentry"
6/25/2019 12:58,	0,	1.5,	-4.5,	-3,	Null,	15.7,	1,	6.1,	6.1,	6.1,	Off,	1,	7.7,	7.2,	6.9,	Off,"Diesel, Cycle-Sentry"
6/25/2019 12:59,	0,	1.6,	-4.2,	-2.8,	Null,	15.8,	1,	6.1,	6.2,	6.2,	Off,	1,	7.7,	7.3,	6.9,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:00,	0,	1.8,	-3.9,	-2.6,	Null,	15.9,	1,	6.1,	6.3,	6.2,	Off,	1,	7.7,	7.3,	6.9,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:01,	0,	2,	-3.6,	-2.4,	Null,	15.6,	1,	6.1,	6.4,	6.3,	Off,	1,	7.7,	7.4,	7,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:02,	0,	2.2,	-3.3,	-2.2,	Null,	15.5,	1,	6.2,	6.6,	6.4,	Off,	1,	7.7,	7.5,	7,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:03,	0,	2.3,	-3,	-2,	Null,	15.6,	1,	6.2,	6.7,	6.4,	Off,	1,	7.7,	7.6,	7,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:04,	0,	2.6,	-2.7,	-1.9,	Null,	15.5,	1,	6.2,	6.8,	6.5,	Off,	1,	7.7,	7.6,	7.1,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:05,	0,	2.8,	-2.4,	-1.7,	Null,	15.3,	1,	6.2,	6.9,	6.6,	Off,	1,	7.7,	7.7,	7.1,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:06,	Zone-1 Op Mode:  Cool
6/25/2019 13:06,	0,	2.8,	-2.4,	-1.7,	Cool,	15.2,	1,	6.2,	6.9,	6.6,	Off,	1,	7.7,	7.7,	7.1,	Off,"Start, Diesel, Cycle-Sentry"
6/25/2019 13:07,	0,	3.1,	-0.8,	-1.4,	Cool,	16.2,	1,	6.2,	7,	6.6,	Off,	1,	7.7,	7.8,	7.2,	Off,"Start, Diesel, Cycle-Sentry"
6/25/2019 13:08,	0,	2.9,	-0.8,	-0.8,	Cool,	18.2,	1,	6.2,	7,	6.5,	Off,	1,	7.7,	7.8,	7.1,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:09,	0,	2.3,	-3.8,	-4,	Cool,	20.6,	1,	6.1,	6.9,	6.4,	Off,	1,	7.7,	7.8,	7,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:10,	0,	1.4,	-5.8,	-6.6,	Cool,	21.2,	1,	6,	7,	6.4,	Off,	1,	7.7,	7.7,	7,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:11,	0,	0.7,	-7,	-7.7,	Cool,	22.7,	1,	5.9,	6.9,	6.3,	Off,	1,	7.7,	7.7,	7,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:11,	Zone-1 Op Mode:  Pre Null
6/25/2019 13:12,	0,	0,	-7.7,	-8.3,	Pre Null,	23.1,	1,	5.6,	6.9,	6.2,	Off,	1,	7.7,	7.6,	6.9,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:12,	Zone-1 Op Mode:  Null
6/25/2019 13:12,	0,	0.1,	-7.3,	-8.4,	Null,	22.7,	1,	5.6,	6.9,	6.2,	Off,	1,	7.7,	7.6,	6.9,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:13,	0,	0.3,	-7.1,	-6.3,	Null,	20.8,	1,	5.6,	6.8,	6.1,	Off,	1,	7.7,	7.6,	6.9,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:14,	0,	0.4,	-6.9,	-5.3,	Null,	19.5,	1,	5.5,	6.8,	6.1,	Off,	1,	7.6,	7.5,	6.9,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:15,	0,	0.6,	-6.6,	-4.7,	Null,	18.4,	1,	5.5,	6.9,	6.1,	Off,	1,	7.6,	7.5,	6.8,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:16,	0,	0.7,	-6.3,	-4.3,	Null,	17.5,	1,	5.5,	6.9,	6.1,	Off,	1,	7.6,	7.5,	6.8,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:17,	0,	0.7,	-6,	-4,	Null,	17.5,	1,	5.5,	7,	6.1,	Off,	1,	7.6,	7.6,	6.8,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:18,	0,	0.8,	-5.8,	-3.7,	Null,	16.9,	1,	5.5,	7,	6.2,	Off,	1,	7.6,	7.6,	6.9,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:19,	0,	1,	-5.5,	-3.5,	Null,	16.4,	1,	5.5,	7.1,	6.2,	Off,	1,	7.6,	7.6,	6.9,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:20,	0,	1.1,	-5.2,	-3.2,	Null,	16.2,	1,	5.6,	7.1,	6.2,	Off,	1,	7.6,	7.6,	6.9,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:21,	0,	1.2,	-4.8,	-3.1,	Null,	16.6,	1,	5.6,	7.2,	6.3,	Off,	1,	7.6,	7.7,	6.9,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:22,	0,	1.4,	-4.5,	-2.9,	Null,	16.9,	1,	5.6,	7.2,	6.3,	Off,	1,	7.6,	7.7,	6.9,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:23,	0,	1.5,	-4.2,	-2.7,	Null,	17.4,	1,	5.7,	7.2,	6.4,	Off,	1,	7.6,	7.8,	7,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:24,	0,	1.7,	-3.9,	-2.5,	Null,	17.5,	1,	5.7,	7.2,	6.4,	Off,	1,	7.6,	7.8,	7,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:25,	0,	1.8,	-3.6,	-2.3,	Null,	17.5,	1,	5.8,	7.3,	6.5,	Off,	1,	7.6,	7.8,	7.1,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:26,	0,	2,	-3.3,	-2.1,	Null,	17.8,	1,	5.8,	7.3,	6.5,	Off,	1,	7.6,	7.8,	7.1,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:27,	0,	2.2,	-3,	-2,	Null,	17.9,	1,	5.8,	7.3,	6.6,	Off,	1,	7.6,	7.9,	7.1,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:28,	0,	2.3,	-2.7,	-1.8,	Null,	17.9,	1,	5.8,	7.4,	6.6,	Off,	1,	7.6,	7.9,	7.1,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:29,	0,	2.4,	-2.4,	-1.7,	Null,	17.8,	1,	5.9,	7.4,	6.6,	Off,	1,	7.6,	7.9,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:30,	0,	2.6,	-2.1,	-1.6,	Null,	17.4,	1,	5.9,	7.4,	6.7,	Off,	1,	7.6,	7.9,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:31,	0,	2.7,	-1.9,	-1.5,	Null,	17.9,	1,	6,	7.4,	6.7,	Off,	1,	7.6,	7.9,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:32,	0,	2.8,	-1.6,	-1.4,	Cool,	17.9,	1,	6,	7.5,	6.7,	Off,	1,	7.6,	7.9,	7.2,	Off,"Start, Diesel, Cycle-Sentry"
6/25/2019 13:33,	0,	3,	-0.3,	-1.2,	Cool,	18.6,	1,	6,	7.5,	6.8,	Off,	1,	7.6,	8,	7.2,	Off,"Start, Diesel, Cycle-Sentry"
6/25/2019 13:34,	0,	2.6,	-0.9,	-0.9,	Cool,	20.6,	1,	6,	7.5,	6.8,	Off,	1,	7.6,	8,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:35,	0,	1.9,	-4,	-4.3,	Cool,	22.3,	1,	5.9,	7.5,	6.8,	Off,	1,	7.6,	8,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:36,	0,	1,	-5.8,	-6.4,	Cool,	24.5,	1,	5.9,	7.5,	6.8,	Off,	1,	7.6,	8,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:37,	0,	0.2,	-7,	-7.7,	Cool,	25.1,	1,	5.8,	7.5,	6.6,	Off,	1,	7.6,	7.9,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:37,	Zone-1 Op Mode:  Pre Null
6/25/2019 13:37,	0,	0,	-7.3,	-8,	Pre Null,	26,	1,	5.7,	7.4,	6.5,	Off,	1,	7.6,	7.9,	7.1,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:37,	Zone-1 Op Mode:  Null
6/25/2019 13:37,	0,	0.1,	-6.9,	-8,	Null,	26.1,	1,	5.7,	7.4,	6.5,	Off,	1,	7.6,	7.9,	7.1,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:38,	0,	0.3,	-6.6,	-5.7,	Null,	23.5,	1,	5.7,	7.3,	6.4,	Off,	1,	7.6,	7.9,	7.1,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:39,	0,	0.4,	-6.4,	-4.6,	Null,	21.9,	1,	5.6,	7.3,	6.4,	Off,	1,	7.5,	7.8,	7.1,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:40,	0,	0.6,	-6.2,	-4,	Null,	21.3,	1,	5.6,	7.3,	6.4,	Off,	1,	7.5,	7.8,	7.1,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:41,	0,	0.8,	-5.9,	-3.6,	Null,	21.2,	1,	5.6,	7.3,	6.4,	Off,	1,	7.5,	7.8,	7.1,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:42,	0,	0.9,	-5.6,	-3.2,	Null,	20.7,	1,	5.6,	7.3,	6.5,	Off,	1,	7.5,	7.8,	7.1,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:43,	0,	1,	-5.3,	-3,	Null,	20.4,	1,	5.7,	7.3,	6.5,	Off,	1,	7.5,	7.8,	7.1,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:44,	0,	1.2,	-5,	-2.8,	Null,	20.2,	1,	5.7,	7.3,	6.5,	Off,	1,	7.5,	7.8,	7.1,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:45,	0,	1.3,	-4.8,	-2.6,	Null,	20.3,	1,	5.7,	7.3,	6.6,	Off,	1,	7.5,	7.8,	7.1,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:46,	0,	1.4,	-4.4,	-2.4,	Null,	19.8,	1,	5.7,	7.3,	6.6,	Off,	1,	7.5,	7.8,	7.1,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:47,	0,	1.5,	-4.1,	-2.2,	Null,	20,	1,	5.7,	7.3,	6.7,	Off,	1,	7.4,	7.8,	7.1,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:48,	0,	1.6,	-3.8,	-2.1,	Null,	19.9,	1,	5.8,	7.4,	6.7,	Off,	1,	7.4,	7.8,	7.1,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:49,	0,	1.7,	-3.5,	-2,	Null,	19.6,	1,	5.8,	7.4,	6.7,	Off,	1,	7.4,	7.8,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:50,	0,	1.8,	-3.2,	-1.9,	Null,	19.5,	1,	5.8,	7.4,	6.8,	Off,	1,	7.4,	7.8,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:51,	0,	1.9,	-2.9,	-1.8,	Null,	19.2,	1,	5.8,	7.4,	6.8,	Off,	1,	7.4,	7.8,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:52,	0,	1.9,	-2.7,	-1.7,	Null,	19,	1,	5.8,	7.4,	6.8,	Off,	1,	7.4,	7.8,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:53,	0,	2,	-2.4,	-1.6,	Null,	19.1,	1,	5.9,	7.4,	6.8,	Off,	1,	7.4,	7.8,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:54,	0,	2.1,	-2.1,	-1.5,	Null,	19.4,	1,	5.9,	7.5,	6.8,	Off,	1,	7.4,	7.8,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:55,	0,	2.2,	-1.9,	-1.4,	Null,	19.5,	1,	5.9,	7.5,	6.8,	Off,	1,	7.4,	7.8,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:56,	0,	2.3,	-1.6,	-1.4,	Null,	19.6,	1,	6,	7.5,	6.9,	Off,	1,	7.4,	7.8,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:57,	0,	2.4,	-1.3,	-1.3,	Null,	19.9,	1,	6,	7.5,	6.9,	Off,	1,	7.5,	7.8,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:58,	0,	2.5,	-1.1,	-1.2,	Null,	20.2,	1,	6,	7.5,	6.9,	Off,	1,	7.5,	7.9,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 13:59,	0,	2.6,	-0.9,	-1.2,	Null,	20.2,	1,	6.1,	7.6,	7,	Off,	1,	7.5,	7.9,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:00,	0,	2.7,	-0.6,	-1.2,	Null,	20.2,	1,	6.1,	7.6,	7,	Off,	1,	7.5,	8,	7.4,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:01,	Zone-1 Op Mode:  Cool
