Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
6/25/2019 14:01,	0,	2.8,	-0.6,	-1.2,	Cool,	20.3,	1,	6.1,	7.6,	7,	Off,	1,	7.5,	8,	7.4,	Off,"Start, Diesel, Cycle-Sentry"
6/25/2019 14:02,	0,	3,	0.3,	-1,	Cool,	21.4,	1,	6.1,	7.6,	7,	Off,	1,	7.5,	8,	7.4,	Off,"Start, Diesel, Cycle-Sentry"
6/25/2019 14:03,	0,	2.7,	-0.4,	-0.8,	Cool,	23.2,	1,	6.1,	7.6,	7,	Off,	1,	7.5,	8,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:04,	0,	1.9,	-3.6,	-4.2,	Cool,	24,	1,	6,	7.6,	7,	Off,	1,	7.5,	7.9,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:05,	0,	1,	-5.6,	-6.3,	Cool,	25.1,	1,	6,	7.5,	6.9,	Off,	1,	7.5,	7.9,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:06,	0,	0.2,	-6.9,	-7.6,	Cool,	25.8,	1,	5.8,	7.5,	6.8,	Off,	1,	7.5,	7.9,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:06,	Zone-1 Op Mode:  Pre Null
6/25/2019 14:06,	Zone-1 Op Mode:  Null
6/25/2019 14:06,	0,	0.1,	-6.8,	-8.1,	Null,	26.1,	1,	5.8,	7.4,	6.7,	Off,	1,	7.5,	7.8,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:07,	0,	0.3,	-6.5,	-5.4,	Null,	24.2,	1,	5.7,	7.3,	6.7,	Off,	1,	7.4,	7.8,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:08,	0,	0.4,	-6.2,	-4.3,	Null,	23.6,	1,	5.7,	7.3,	6.7,	Off,	1,	7.4,	7.8,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:09,	0,	0.6,	-6,	-3.6,	Null,	22.9,	1,	5.7,	7.3,	6.7,	Off,	1,	7.4,	7.8,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:10,	0,	0.8,	-5.8,	-3.2,	Null,	22.4,	1,	5.7,	7.3,	6.7,	Off,	1,	7.4,	7.8,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:11,	0,	0.9,	-5.5,	-2.9,	Null,	21.8,	1,	5.7,	7.3,	6.8,	Off,	1,	7.4,	7.8,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:12,	0,	1,	-5.2,	-2.7,	Null,	20.9,	1,	5.7,	7.3,	6.8,	Off,	1,	7.3,	7.7,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:13,	0,	1.1,	-4.9,	-2.4,	Null,	20.8,	1,	5.7,	7.3,	6.8,	Off,	1,	7.3,	7.8,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:14,	0,	1.2,	-4.6,	-2.2,	Null,	20.8,	1,	5.7,	7.3,	6.9,	Off,	1,	7.3,	7.8,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:15,	0,	1.3,	-4.2,	-2.1,	Null,	20.7,	1,	5.7,	7.4,	6.9,	Off,	1,	7.3,	7.8,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:16,	0,	1.4,	-3.9,	-2,	Null,	20.5,	1,	5.7,	7.4,	6.9,	Off,	1,	7.3,	7.8,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:17,	0,	1.5,	-3.6,	-1.9,	Null,	20.5,	1,	5.8,	7.4,	6.9,	Off,	1,	7.3,	7.8,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:18,	0,	1.7,	-3.3,	-1.8,	Null,	20.2,	1,	5.8,	7.4,	7,	Off,	1,	7.4,	7.8,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:19,	0,	1.8,	-3.1,	-1.7,	Null,	20,	1,	5.8,	7.5,	7,	Off,	1,	7.4,	7.8,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:20,	0,	1.8,	-2.8,	-1.6,	Null,	19.8,	1,	5.8,	7.5,	7,	Off,	1,	7.4,	7.9,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:21,	0,	1.9,	-2.5,	-1.5,	Null,	19.7,	1,	5.8,	7.5,	7,	Off,	1,	7.4,	7.9,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:22,	0,	2,	-2.2,	-1.5,	Null,	19.8,	1,	5.9,	7.5,	7,	Off,	1,	7.4,	7.9,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:23,	0,	2.1,	-2,	-1.4,	Null,	19.7,	1,	5.9,	7.5,	7,	Off,	1,	7.4,	7.9,	7.4,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:24,	0,	2.2,	-1.7,	-1.3,	Null,	19.6,	1,	5.9,	7.5,	7.1,	Off,	1,	7.4,	7.9,	7.4,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:25,	0,	2.3,	-1.4,	-1.3,	Null,	19.6,	1,	5.9,	7.6,	7.1,	Off,	1,	7.4,	7.9,	7.4,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:26,	0,	2.4,	-1.2,	-1.3,	Null,	19.6,	1,	6,	7.6,	7.1,	Off,	1,	7.4,	7.9,	7.4,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:27,	0,	2.5,	-0.9,	-1.2,	Null,	19.5,	1,	6,	7.6,	7.1,	Off,	1,	7.4,	8,	7.4,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:28,	0,	2.5,	-0.7,	-1.2,	Null,	19.5,	1,	6,	7.6,	7.1,	Off,	1,	7.4,	8,	7.4,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:29,	0,	2.6,	-0.5,	-1.2,	Null,	19.9,	1,	6,	7.6,	7.1,	Off,	1,	7.4,	8,	7.4,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:30,	0,	2.7,	-0.2,	-1.2,	Null,	19.7,	1,	6.1,	7.6,	7.1,	Off,	1,	7.4,	7.9,	7.4,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:31,	0,	2.8,	-0.1,	-1.1,	Null,	19.6,	1,	6.1,	7.6,	7.1,	Off,	1,	7.4,	7.9,	7.4,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:32,	Zone-1 Op Mode:  Cool
6/25/2019 14:32,	0,	2.8,	0,	-1.1,	Cool,	19.6,	1,	6.1,	7.6,	7.1,	Off,	1,	7.4,	7.9,	7.4,	Off,"Start, Diesel, Cycle-Sentry"
6/25/2019 14:33,	0,	2.8,	0.7,	-0.9,	Cool,	20.1,	1,	6.1,	7.6,	7.1,	Off,	1,	7.4,	7.9,	7.4,	Off,"Start, Diesel, Cycle-Sentry"
6/25/2019 14:34,	0,	2.6,	-0.1,	-0.8,	Cool,	20.3,	1,	6,	7.6,	7.1,	Off,	1,	7.4,	8,	7.4,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:35,	0,	1.7,	-3.5,	-4.4,	Cool,	20.8,	1,	5.9,	7.5,	7.1,	Off,	1,	7.4,	8,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:36,	0,	0.8,	-5.8,	-6.8,	Cool,	20.8,	1,	5.8,	7.5,	7,	Off,	1,	7.4,	7.9,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:37,	Zone-1 Op Mode:  Pre Null
6/25/2019 14:37,	0,	0,	-7.2,	-8.2,	Heat,	21.7,	1,	5.6,	7.4,	6.9,	Off,	1,	7.4,	7.9,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:37,	Zone-1 Op Mode:  Null
6/25/2019 14:37,	0,	0,	-7.3,	-8.3,	Null,	21.7,	1,	5.6,	7.4,	6.9,	Off,	1,	7.4,	7.9,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:38,	0,	0.1,	-6.3,	-8.6,	Null,	21.1,	1,	5.6,	7.4,	6.9,	Off,	1,	7.4,	7.8,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:39,	0,	0.2,	-5.5,	-8.4,	Null,	20.8,	1,	5.5,	7.3,	6.8,	Off,	1,	7.3,	7.8,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:40,	0,	0.2,	-4.8,	-8.1,	Null,	19.9,	1,	5.5,	7.3,	6.8,	Off,	1,	7.3,	7.8,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:41,	0,	0.3,	-4.1,	-7.8,	Null,	19.4,	1,	5.5,	7.3,	6.8,	Off,	1,	7.3,	7.8,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:42,	0,	0.3,	-3.4,	-7.4,	Null,	19.2,	1,	5.5,	7.4,	6.8,	Off,	1,	7.3,	7.8,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:43,	0,	0.4,	-2.9,	-7.1,	Null,	19.5,	1,	5.5,	7.4,	6.9,	Off,	1,	7.3,	7.8,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:44,	0,	0.5,	-2.4,	-6.8,	Null,	19.8,	1,	5.6,	7.4,	6.9,	Off,	1,	7.3,	7.8,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:45,	0,	0.5,	-1.9,	-6.5,	Null,	20,	1,	5.6,	7.4,	6.9,	Off,	1,	7.3,	7.8,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:46,	0,	0.6,	-1.5,	-6.2,	Null,	20,	1,	5.6,	7.4,	6.9,	Off,	1,	7.3,	7.8,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:47,	0,	0.7,	-1.1,	-5.9,	Null,	19.8,	1,	5.6,	7.4,	6.9,	Off,	1,	7.3,	7.8,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:48,	0,	0.8,	-0.8,	-5.6,	Null,	19.8,	1,	5.6,	7.4,	6.9,	Off,	1,	7.3,	7.8,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:49,	0,	0.9,	-0.4,	-5.3,	Null,	19.5,	1,	5.7,	7.4,	6.9,	Off,	1,	7.3,	7.8,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:50,	0,	1,	-0.1,	-5.1,	Null,	19.3,	1,	5.7,	7.4,	6.9,	Off,	1,	7.2,	7.8,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:51,	0,	1.1,	0,	-4.8,	Null,	19.3,	1,	5.7,	7.4,	6.9,	Off,	1,	7.2,	7.8,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:52,	0,	1.2,	0.3,	-4.5,	Null,	19.2,	1,	5.7,	7.4,	6.9,	Off,	1,	7.3,	7.8,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:53,	0,	1.3,	0.6,	-4.3,	Null,	19.2,	1,	5.8,	7.4,	6.9,	Off,	1,	7.3,	7.8,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:54,	0,	1.5,	0.9,	-4,	Null,	19.1,	1,	5.8,	7.4,	6.9,	Off,	1,	7.3,	7.8,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:55,	0,	1.6,	1.2,	-3.8,	Null,	19,	1,	5.8,	7.4,	6.9,	Off,	1,	7.3,	7.8,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:56,	0,	1.7,	1.4,	-3.6,	Null,	18.8,	1,	5.8,	7.4,	6.9,	Off,	1,	7.3,	7.8,	7.4,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:57,	0,	1.8,	1.7,	-3.3,	Null,	18.5,	1,	5.8,	7.5,	7,	Off,	1,	7.3,	7.9,	7.4,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:58,	0,	1.9,	2,	-3.2,	Null,	18.5,	1,	5.8,	7.5,	7,	Off,	1,	7.3,	7.9,	7.4,	Off,"Diesel, Cycle-Sentry"
6/25/2019 14:59,	0,	2,	2.2,	-2.9,	Null,	18.4,	1,	5.9,	7.5,	7,	Off,	1,	7.3,	7.9,	7.4,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:00,	0,	2.1,	2.4,	-2.7,	Null,	18.2,	1,	5.9,	7.5,	7,	Off,	1,	7.3,	8,	7.4,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:01,	0,	2.2,	2.6,	-2.5,	Null,	18.1,	1,	5.9,	7.5,	7,	Off,	1,	7.3,	8,	7.5,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:02,	0,	2.3,	2.8,	-2.3,	Null,	18.2,	1,	5.9,	7.5,	7,	Off,	1,	7.3,	8,	7.5,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:03,	0,	2.4,	3,	-2.2,	Null,	18.4,	1,	6,	7.5,	7,	Off,	1,	7.3,	8,	7.5,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:04,	0,	2.5,	3.2,	-2,	Null,	18.3,	1,	6,	7.5,	7,	Off,	1,	7.3,	8,	7.5,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:05,	0,	2.6,	3.3,	-1.8,	Null,	18.3,	1,	6,	7.6,	7,	Off,	1,	7.3,	8.1,	7.5,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:06,	0,	2.7,	3.5,	-1.6,	Null,	18.3,	1,	6,	7.6,	7.1,	Off,	1,	7.4,	8.1,	7.6,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:07,	Zone-1 Op Mode:  Cool
6/25/2019 15:07,	0,	2.8,	3.7,	-1.5,	Cool,	18.5,	1,	6.1,	7.6,	7.1,	Off,	1,	7.4,	8.1,	7.6,	Off,"Start, Diesel, Cycle-Sentry"
6/25/2019 15:08,	0,	2.9,	2.8,	-1.2,	Cool,	18.6,	1,	6.1,	7.6,	7.1,	Off,	1,	7.4,	8.1,	7.6,	Off,"Start, Diesel, Cycle-Sentry"
6/25/2019 15:09,	0,	2.3,	-0.1,	-1.3,	Cool,	19.1,	1,	6,	7.6,	7,	Off,	1,	7.4,	8.1,	7.5,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:10,	0,	1.3,	-4.2,	-4.8,	Cool,	19.6,	1,	5.9,	7.6,	7,	Off,	1,	7.4,	8.1,	7.4,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:11,	0,	0.5,	-6.4,	-7.3,	Cool,	19.9,	1,	5.8,	7.5,	6.9,	Off,	1,	7.4,	8,	7.4,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:11,	Zone-1 Op Mode:  Null
6/25/2019 15:11,	0,	0,	-7.3,	-8.1,	Null,	20,	1,	5.7,	7.5,	6.9,	Off,	1,	7.4,	8,	7.4,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:12,	0,	0.1,	-6.3,	-8.5,	Null,	19.8,	1,	5.6,	7.4,	6.8,	Off,	1,	7.3,	8,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:13,	0,	0.2,	-5.4,	-8.5,	Null,	19.3,	1,	5.6,	7.4,	6.8,	Off,	1,	7.3,	8,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:14,	0,	0.2,	-4.8,	-8.4,	Null,	18.8,	1,	5.5,	7.3,	6.8,	Off,	1,	7.3,	7.9,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:15,	0,	0.2,	-4.1,	-8.2,	Null,	18.7,	1,	5.5,	7.3,	6.8,	Off,	1,	7.2,	7.9,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:16,	0,	0.3,	-3.6,	-7.8,	Null,	18.7,	1,	5.5,	7.3,	6.8,	Off,	1,	7.2,	7.9,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:17,	0,	0.3,	-3,	-7.5,	Null,	18.8,	1,	5.5,	7.3,	6.8,	Off,	1,	7.2,	7.9,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:18,	0,	0.4,	-2.6,	-7.2,	Null,	19,	1,	5.5,	7.3,	6.8,	Off,	1,	7.2,	7.9,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:19,	0,	0.5,	-2.1,	-6.9,	Null,	19.1,	1,	5.5,	7.3,	6.8,	Off,	1,	7.2,	7.8,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:20,	0,	0.6,	-1.6,	-6.6,	Null,	19.2,	1,	5.5,	7.3,	6.8,	Off,	1,	7.2,	7.8,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:21,	0,	0.7,	-1.2,	-6.3,	Null,	19.2,	1,	5.6,	7.3,	6.8,	Off,	1,	7.2,	7.8,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:22,	0,	0.8,	-0.9,	-6,	Null,	19.1,	1,	5.6,	7.3,	6.8,	Off,	1,	7.2,	7.8,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:23,	0,	0.8,	-0.5,	-5.7,	Null,	19.2,	1,	5.6,	7.3,	6.8,	Off,	1,	7.2,	7.9,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:24,	0,	0.9,	-0.2,	-5.4,	Null,	19.1,	1,	5.6,	7.3,	6.8,	Off,	1,	7.2,	7.9,	7.4,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:25,	0,	1.1,	0,	-5.1,	Null,	19,	1,	5.7,	7.3,	6.8,	Off,	1,	7.2,	7.9,	7.4,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:26,	0,	1.2,	0.2,	-4.8,	Null,	18.7,	1,	5.7,	7.3,	6.8,	Off,	1,	7.2,	7.9,	7.4,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:27,	0,	1.3,	0.5,	-4.6,	Null,	18.7,	1,	5.7,	7.3,	6.8,	Off,	1,	7.2,	7.9,	7.4,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:28,	0,	1.4,	0.9,	-4.3,	Null,	18.7,	1,	5.7,	7.3,	6.8,	Off,	1,	7.2,	7.9,	7.4,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:29,	0,	1.5,	1.1,	-4.1,	Null,	18.5,	1,	5.8,	7.4,	6.8,	Off,	1,	7.2,	7.9,	7.4,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:30,	0,	1.6,	1.4,	-3.8,	Null,	18.6,	1,	5.8,	7.4,	6.8,	Off,	1,	7.2,	7.9,	7.4,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:31,	0,	1.8,	1.6,	-3.6,	Null,	19,	1,	5.8,	7.4,	6.8,	Off,	1,	7.2,	8,	7.5,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:32,	0,	1.8,	1.8,	-3.4,	Null,	19.2,	1,	5.8,	7.4,	6.9,	Off,	1,	7.2,	8,	7.5,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:33,	0,	2,	2,	-3.2,	Null,	19.4,	1,	5.8,	7.4,	6.9,	Off,	1,	7.2,	8,	7.5,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:34,	0,	2.1,	2.2,	-3,	Null,	19.4,	1,	5.8,	7.4,	6.9,	Off,	1,	7.3,	8,	7.5,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:35,	0,	2.2,	2.4,	-2.8,	Null,	19.2,	1,	5.9,	7.4,	6.9,	Off,	1,	7.3,	8,	7.5,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:36,	0,	2.3,	2.7,	-2.6,	Null,	19.1,	1,	5.9,	7.4,	6.9,	Off,	1,	7.3,	8,	7.5,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:37,	0,	2.4,	2.8,	-2.4,	Null,	19.1,	1,	5.9,	7.5,	6.9,	Off,	1,	7.3,	8.1,	7.5,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:38,	0,	2.5,	3,	-2.2,	Null,	18.9,	1,	5.9,	7.5,	6.9,	Off,	1,	7.3,	8.1,	7.6,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:39,	0,	2.6,	3.2,	-2.1,	Null,	18.8,	1,	6,	7.5,	6.9,	Off,	1,	7.3,	8.1,	7.6,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:40,	0,	2.6,	3.3,	-1.9,	Null,	18.7,	1,	6,	7.5,	6.9,	Off,	1,	7.3,	8.1,	7.6,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:41,	0,	2.7,	3.4,	-1.8,	Null,	18.6,	1,	6,	7.5,	6.9,	Off,	1,	7.3,	8,	7.6,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:42,	0,	2.8,	3.6,	-1.6,	Null,	18.2,	1,	6,	7.5,	6.9,	Off,	1,	7.3,	8,	7.6,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:42,	Zone-1 Op Mode:  Cool
6/25/2019 15:42,	0,	2.8,	3.6,	-1.6,	Cool,	18.1,	1,	6,	7.5,	6.9,	Off,	1,	7.3,	8,	7.6,	Off,"Start, Diesel, Cycle-Sentry"
6/25/2019 15:43,	0,	2.7,	2.7,	-1.3,	Cool,	19,	1,	6,	7.4,	6.9,	Off,	1,	7.3,	8,	7.6,	Off,"Start, Diesel, Cycle-Sentry"
6/25/2019 15:44,	0,	2.2,	-0.3,	-1.4,	Cool,	20,	1,	6,	7.4,	6.8,	Off,	1,	7.3,	8,	7.4,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:45,	0,	1.2,	-4.2,	-4.8,	Cool,	21.8,	1,	5.9,	7.3,	6.8,	Off,	1,	7.3,	7.9,	7.4,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:46,	0,	0.4,	-6.5,	-7.2,	Cool,	22.6,	1,	5.8,	7.2,	6.7,	Off,	1,	7.2,	7.9,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:47,	Zone-1 Op Mode:  Pre Null
6/25/2019 15:47,	Zone-1 Op Mode:  Heat
6/25/2019 15:47,	Zone-1 Op Mode:  Null
6/25/2019 15:47,	0,	-0.1,	-7.3,	-7.8,	Null,	22.5,	1,	5.7,	7.1,	6.6,	Off,	1,	7.2,	7.8,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:48,	0,	0.1,	-6.4,	-7.4,	Null,	23.2,	1,	5.7,	7.1,	6.5,	Off,	1,	7.2,	7.8,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:49,	0,	0.1,	-5.6,	-6.9,	Null,	22.1,	1,	5.6,	7,	6.5,	Off,	1,	7.2,	7.7,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:50,	0,	0.1,	-4.9,	-6.6,	Null,	22.5,	1,	5.6,	7,	6.5,	Off,	1,	7.1,	7.7,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:51,	0,	0.2,	-4.2,	-6.3,	Null,	22.8,	1,	5.6,	7,	6.5,	Off,	1,	7.1,	7.7,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:52,	0,	0.2,	-3.7,	-6.1,	Null,	23.1,	1,	5.6,	7,	6.5,	Off,	1,	7.1,	7.7,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:53,	0,	0.2,	-3.2,	-5.8,	Null,	23.2,	1,	5.6,	7,	6.5,	Off,	1,	7.1,	7.7,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:54,	0,	0.3,	-2.6,	-5.7,	Null,	23.4,	1,	5.6,	7,	6.5,	Off,	1,	7.1,	7.7,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:55,	0,	0.3,	-2.2,	-5.4,	Null,	23.5,	1,	5.6,	7,	6.5,	Off,	1,	7,	7.7,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:56,	0,	0.4,	-1.7,	-5.2,	Null,	23.8,	1,	5.6,	7,	6.6,	Off,	1,	7,	7.7,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:57,	0,	0.5,	-1.3,	-5.1,	Null,	23.9,	1,	5.6,	7,	6.6,	Off,	1,	7,	7.7,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:58,	0,	0.6,	-1,	-4.9,	Null,	24.2,	1,	5.6,	7,	6.6,	Off,	1,	7,	7.7,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 15:59,	0,	0.7,	-0.6,	-4.7,	Null,	24.3,	1,	5.6,	7.1,	6.6,	Off,	1,	7,	7.7,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 16:00,	0,	0.8,	-0.3,	-4.5,	Null,	24.6,	1,	5.6,	7.1,	6.6,	Off,	1,	7.1,	7.7,	7.2,	Off,"Diesel, Cycle-Sentry"
6/25/2019 16:01,	0,	0.9,	-0.1,	-4.3,	Null,	24.7,	1,	5.7,	7.1,	6.6,	Off,	1,	7.1,	7.7,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 16:02,	0,	1,	0.1,	-4.1,	Null,	24.8,	1,	5.7,	7.1,	6.6,	Off,	1,	7.1,	7.7,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 16:03,	0,	1.2,	0.4,	-3.9,	Null,	24.8,	1,	5.7,	7.1,	6.6,	Off,	1,	7.1,	7.7,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 16:04,	0,	1.2,	0.7,	-3.7,	Null,	25,	1,	5.7,	7.1,	6.6,	Off,	1,	7.1,	7.7,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 16:05,	0,	1.4,	0.9,	-3.5,	Null,	25,	1,	5.8,	7.1,	6.6,	Off,	1,	7.1,	7.7,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 16:06,	0,	1.5,	1.2,	-3.3,	Null,	25.1,	1,	5.8,	7.1,	6.7,	Off,	1,	7.1,	7.8,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 16:07,	0,	1.6,	1.5,	-3.2,	Null,	24.5,	1,	5.8,	7.1,	6.7,	Off,	1,	7.1,	7.7,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 16:08,	0,	1.6,	1.7,	-3,	Null,	23.1,	1,	5.8,	7.1,	6.7,	Off,	1,	7.1,	7.7,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 16:09,	0,	1.7,	1.9,	-2.8,	Null,	22.8,	1,	5.8,	7.1,	6.7,	Off,	1,	7.1,	7.7,	7.3,	Off,"Diesel, Cycle-Sentry"
6/25/2019 16:10,	0,	1.8,	2.1,	-2.6,	Null,	23,	1,	5.8,	7.1,	6.7,	Off,	1,	7.1,	7.8,	7.4,	Off,"Diesel, Cycle-Sentry"
6/25/2019 16:10,	Power Switch On / Off: OFF
,	Power up
,	0,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Off
,	Zone-3 Op Mode:  Off
,	0,	15.8,	16.4,	14.2,	Cool,	15.3,	1,	15,	15.5,	15.1,	Off,	1,	15.2,	16,	15.4,	Off,"Start, Diesel, Cycle-Sentry"
,	Start of trip
,	0,	15.8,	16.5,	14.3,	Cool,	15.3,	1,	15,	15.5,	15.2,	Off,	1,	15.2,	16,	15.5,	Off,"Start, Diesel, Cycle-Sentry"
,	Unit Serial # Bytes 0-1:   
,	Unit Serial # Bytes 2-3:   
,	Unit Serial # Bytes 4-5:   
,	Unit Serial # Bytes 6-7: GL
,	Unit Serial # Bytes 8-9: W1
,	Unit Serial # Bytes 10-11: 17
,	Unit Serial # Bytes 12-13: 90
,	Unit Serial # Bytes 14-15: 90
,	Host Null: DISABLE
,	Refrigerant Type Selection: 1.0
,	Setpoint Zone-2: 1.0
,	Setpoint Zone-3: 1.0
,	Cargo Link: DISABLE
7/4/2019 19:32,	Clock Set
7/4/2019 19:32,	0,	15.8,	16.5,	14.3,	Cool,	15.3,	1,	15,	15.6,	15.2,	Off,	1,	15.2,	16,	15.5,	Off,"Start, Diesel, Cycle-Sentry"
7/4/2019 19:33,	0,	15.9,	16.3,	14.4,	Cool,	15,	1,	15.1,	15.6,	15.2,	Off,	1,	15.2,	16,	15.5,	Off,"Start, Diesel, Cycle-Sentry"
7/4/2019 19:34,	0,	15.7,	12.5,	12.8,	Cool,	15.9,	1,	15.1,	15.6,	15.3,	Off,	1,	15.2,	16,	15.5,	Off,"Diesel, Cycle-Sentry"
7/4/2019 19:35,	0,	14.3,	8.2,	9,	Cool,	17.4,	1,	15,	15.6,	15.2,	Off,	1,	15.2,	15.9,	15.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 19:36,	0,	12.8,	7.2,	7.7,	Cool,	18.7,	1,	14.9,	15.4,	15,	Off,	1,	15.2,	15.7,	15.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 19:37,	0,	11.8,	5.7,	6.5,	Cool,	18,	1,	14.8,	15.2,	14.8,	Off,	1,	15.2,	15.5,	14.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 19:38,	0,	10.8,	4,	5.1,	Cool,	18.8,	1,	14.7,	15,	14.7,	Off,	1,	15.2,	15.2,	14.7,	Off,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 19:39,	0,	9.8,	2.5,	3.7,	Cool,	19.2,	1,	14.6,	14.8,	14.4,	Off,	1,	15.1,	15,	14.5,	Off,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 19:40,	0,	8.9,	1.3,	2.5,	Cool,	19.2,	1,	14.4,	14.6,	14.2,	Off,	1,	15,	14.8,	14.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 19:41,	0,	8.1,	0.2,	1.2,	Cool,	19.5,	1,	14.2,	14.3,	14,	Off,	1,	15,	14.5,	14.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 19:42,	0,	7.3,	-0.9,	0.1,	Cool,	20,	1,	14,	14,	13.7,	Off,	1,	14.9,	14.2,	14,	Off,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 19:43,	0,	6.6,	-1.8,	-0.9,	Cool,	19.9,	1,	13.8,	13.7,	13.4,	Off,	1,	14.8,	14,	13.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 19:44,	0,	5.9,	-2.5,	-2.2,	Cool,	19.3,	1,	13.5,	13.3,	13.1,	Off,	1,	14.7,	13.7,	13.7,	Off,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 19:45,	0,	5.2,	-3.2,	-3.1,	Cool,	18.8,	1,	13.2,	13,	12.8,	Off,	1,	14.6,	13.4,	13.5,	Off,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 19:46,	0,	4.6,	-4,	-4,	Cool,	19.3,	1,	13,	12.7,	12.4,	Off,	1,	14.5,	13.2,	13.4,	Off,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 19:47,	0,	4,	-4.6,	-4.7,	Cool,	19.7,	1,	12.8,	12.4,	12.1,	Off,	1,	14.3,	13.2,	13.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 19:48,	0,	3.5,	-5.1,	-5.2,	Cool,	20.3,	1,	12.5,	12.1,	11.8,	Off,	1,	14.2,	12.9,	13.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 19:49,	0,	3,	-5.6,	-5.7,	Cool,	20.1,	1,	12.3,	11.8,	11.5,	Off,	1,	14.1,	12.8,	13.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 19:50,	0,	2.6,	-6,	-6.2,	Cool,	19.5,	1,	12,	11.6,	11.2,	Off,	1,	14,	12.6,	13,	Off,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 19:51,	0,	2.1,	-6.4,	-6.6,	Cool,	19.1,	1,	11.8,	11.2,	10.9,	Off,	1,	13.8,	12.5,	12.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 19:52,	0,	1.7,	-6.8,	-6.9,	Cool,	19.4,	1,	11.5,	10.9,	10.6,	Off,	1,	13.7,	12.4,	12.7,	Off,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 19:53,	0,	1.2,	-7.1,	-7.2,	Cool,	19.5,	1,	11.2,	10.7,	10.3,	Off,	1,	13.5,	12.2,	12.7,	Off,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 19:54,	0,	1,	-7.4,	-7.5,	Cool,	19,	1,	10.9,	10.4,	10.1,	Off,	1,	13.3,	12.1,	12.6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 19:55,	0,	0.6,	-7.8,	-7.8,	Cool,	19,	1,	10.7,	10.2,	9.8,	Off,	1,	13.2,	11.9,	12.4,	Off,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 19:56,	0,	0.2,	-8.1,	-8.2,	Cool,	19.1,	1,	10.5,	9.9,	9.5,	Off,	1,	13.1,	11.8,	12.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 19:57,	Zone-1 Op Mode:  Pre Null
7/4/2019 19:57,	Zone-1 Op Mode:  Null
7/4/2019 19:57,	0,	0.2,	-8.1,	-8.4,	Null,	19.2,	1,	10.3,	9.7,	9.3,	Off,	1,	12.9,	11.8,	12.2,	Off,"Diesel, Cycle-Sentry"
7/4/2019 19:58,	0,	0.5,	-8,	-6.9,	Null,	19,	1,	10.1,	9.7,	9.2,	Off,	1,	12.7,	11.9,	12.2,	Off,"Diesel, Cycle-Sentry"
7/4/2019 19:59,	0,	0.7,	-7.8,	-6,	Null,	18.4,	1,	10,	9.8,	9.1,	Off,	1,	12.5,	12,	12.2,	Off,"Diesel, Cycle-Sentry"
7/4/2019 20:00,	0,	0.8,	-7.6,	-5.4,	Null,	17.5,	1,	10,	9.8,	9.1,	Off,	1,	12.4,	12.1,	12.2,	Off,"Diesel, Cycle-Sentry"
7/4/2019 20:01,	0,	1,	-7.3,	-5,	Null,	16.9,	1,	9.9,	9.8,	9.1,	Off,	1,	12.3,	12.2,	12.2,	Off,"Diesel, Cycle-Sentry"
7/4/2019 20:02,	0,	1.2,	-7.1,	-4.7,	Null,	16.5,	1,	9.9,	9.9,	9.1,	Off,	1,	12.2,	12.2,	12.3,	Off,"Diesel, Cycle-Sentry"
7/4/2019 20:03,	0,	1.4,	-6.8,	-4.5,	Null,	16.2,	1,	9.8,	10,	9.1,	Off,	1,	12.2,	12.3,	12.3,	Off,"Diesel, Cycle-Sentry"
7/4/2019 20:04,	0,	1.7,	-6.4,	-4.2,	Null,	15.7,	1,	9.8,	10,	9.1,	Off,	1,	12.2,	12.4,	12.3,	Off,"Diesel, Cycle-Sentry"
7/4/2019 20:05,	0,	2,	-6.1,	-4,	Null,	15.3,	1,	9.8,	10.1,	9.2,	Off,	1,	12.2,	12.3,	12.2,	Off,"Diesel, Cycle-Sentry"
7/4/2019 20:06,	0,	2.2,	-5.8,	-3.8,	Null,	15.2,	1,	9.8,	10.1,	9.2,	Off,	1,	12.1,	12.3,	12.2,	Off,"Diesel, Cycle-Sentry"
7/4/2019 20:07,	0,	2.5,	-5.3,	-3.5,	Null,	15.2,	1,	9.8,	10.1,	9.2,	Off,	1,	12,	12.4,	12.2,	Off,"Diesel, Cycle-Sentry"
7/4/2019 20:08,	0,	2.7,	-5,	-3.3,	Null,	15,	1,	9.7,	10.1,	9.2,	Off,	1,	12,	12.3,	12.2,	Off,"Diesel, Cycle-Sentry"
7/4/2019 20:09,	Zone-1 Op Mode:  Cool
7/4/2019 20:09,	0,	2.8,	-4.8,	-3.2,	Cool,	15,	1,	9.7,	10.1,	9.2,	Off,	1,	12,	12.3,	12.2,	Off,"Start, Diesel, Cycle-Sentry"
7/4/2019 20:10,	0,	3.4,	-2.5,	-2.6,	Cool,	15.2,	1,	9.7,	10.1,	9.3,	Off,	1,	12,	12.3,	12.2,	Off,"Start, Diesel, Cycle-Sentry"
7/4/2019 20:11,	0,	4.3,	-1.3,	-0.6,	Cool,	16.1,	1,	9.7,	10.1,	9.2,	Off,	1,	11.9,	12.3,	12.1,	Off,"Diesel, Cycle-Sentry"
7/4/2019 20:12,	0,	4.2,	-4,	-3.7,	Cool,	17.1,	1,	9.6,	9.8,	9.2,	Off,	1,	11.8,	12.2,	12,	Off,"Diesel, Cycle-Sentry"
7/4/2019 20:13,	0,	3.7,	-5.7,	-5.4,	Cool,	17.3,	1,	9.4,	9.8,	9.2,	Off,	1,	11.8,	12,	11.9,	Off,"Diesel, Cycle-Sentry"
7/4/2019 20:14,	0,	3.2,	-6.4,	-6.1,	Cool,	18.7,	1,	9.3,	9.6,	9.1,	Off,	1,	11.8,	11.8,	11.8,	Off,"Diesel, Cycle-Sentry"
7/4/2019 20:15,	0,	2.8,	-7.1,	-6.6,	Cool,	18.4,	1,	9.1,	9.5,	9,	Off,	1,	11.8,	11.6,	11.8,	Off,"Diesel, Cycle-Sentry"
7/4/2019 20:16,	0,	2.3,	-7.7,	-6.9,	Cool,	19.6,	1,	8.9,	9.3,	8.8,	Off,	1,	11.8,	11.5,	11.7,	Off,"Diesel, Cycle-Sentry"
7/4/2019 20:17,	0,	1.7,	-8.4,	-7.6,	Cool,	19.3,	1,	8.8,	9,	8.5,	Off,	1,	11.8,	11.5,	11.7,	Off,"Diesel, Cycle-Sentry"
7/4/2019 20:18,	0,	1.8,	-8.5,	-7.6,	Cool,	18.7,	1,	8.6,	8.8,	8.3,	Off,	1,	11.7,	11.4,	11.6,	Off,"Diesel, Cycle-Sentry"
7/4/2019 20:19,	0,	2,	-8.3,	-7.3,	Cool,	19.8,	1,	8.4,	8.7,	8.2,	Off,	1,	11.6,	11.4,	11.5,	Off,"Diesel, Cycle-Sentry"
7/4/2019 20:20,	0,	1.9,	-8.4,	-7.4,	Cool,	19.4,	1,	8.3,	8.6,	8.1,	Off,	1,	11.5,	11.4,	11.5,	Off,"Diesel, Cycle-Sentry"
7/4/2019 20:21,	0,	1.8,	-8.6,	-7.7,	Cool,	19.5,	1,	8.2,	8.5,	8,	Off,	1,	11.4,	11.3,	11.5,	Off,"Diesel, Cycle-Sentry"
7/4/2019 20:22,	0,	1.7,	-8.7,	-7.8,	Cool,	19.7,	1,	8.1,	8.4,	7.9,	Off,	1,	11.3,	11.2,	11.4,	Off,"Diesel, Cycle-Sentry"
7/4/2019 20:23,	0,	1.6,	-8.8,	-7.9,	Cool,	19.3,	1,	7.9,	8.2,	7.8,	Off,	1,	11.3,	11.1,	11.3,	Off,"Diesel, Cycle-Sentry"
7/4/2019 20:24,	0,	1.6,	-8.7,	-7.5,	Cool,	19.1,	1,	7.8,	8.2,	7.7,	Off,	1,	11.2,	10.9,	11.2,	Off,"Diesel, Cycle-Sentry"
7/4/2019 20:25,	0,	1.5,	-8.8,	-7.7,	Cool,	19,	1,	7.7,	8.1,	7.6,	Off,	1,	11.1,	10.9,	11.2,	Off,"Diesel, Cycle-Sentry"
7/4/2019 20:26,	0,	1.8,	-8.6,	-7.2,	Cool,	19.1,	1,	7.6,	8,	7.6,	Off,	1,	11,	10.9,	11.2,	Off,"Diesel, Cycle-Sentry"
7/4/2019 20:26,	Zone-1 Op Mode:  Cool
7/4/2019 20:27,	0,	2.1,	-7.5,	-6.7,	Cool,	19.3,	1,	7.5,	7.9,	7.5,	Off,	1,	11,	10.9,	11.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 20:28,	0,	2.2,	-6.7,	-6,	Cool,	19.9,	1,	7.5,	7.9,	7.4,	Off,	1,	11,	10.9,	11.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 20:28,	Zone-2 Op Mode:  Cool
7/4/2019 20:28,	Zone-3 Op Mode:  Cool
7/4/2019 20:29,	1,	2,	-6.1,	-6,	Cool,	20.9,	1,	7,	6.8,	6.8,	Cool,	1,	10.6,	9.6,	10.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 20:30,	1,	2.1,	-3.4,	-3.4,	Cool,	20.6,	1,	5.8,	1.8,	1.8,	Cool,	1,	8.1,	3.1,	5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 20:31,	1,	2.1,	-3.4,	-3.2,	Cool,	21.2,	1,	4.5,	-0.9,	-1.9,	Cool,	1,	5.7,	-0.4,	0,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 20:32,	1,	1.9,	-4.2,	-4.3,	Cool,	21.6,	1,	3.4,	-2.2,	-4.1,	Cool,	1,	3.9,	-1.8,	-2.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 20:33,	1,	1.5,	-4.7,	-5,	Cool,	21.7,	1,	2.5,	-3,	-5.4,	Cool,	1,	2.6,	-2.7,	-4.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 20:34,	1,	1.3,	-4.9,	-5.3,	Cool,	23,	1,	1.7,	-3.6,	-6.3,	Cool,	1,	1.6,	-3.3,	-5.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 20:34,	Zone-3 Op Mode:  Null
7/4/2019 20:35,	1,	1.4,	-5,	-5.3,	Cool,	21.8,	1,	1.2,	-3.8,	-6.9,	Cool,	1,	0.8,	-3.6,	-6.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 20:35,	Zone-2 Op Mode:  Null
7/4/2019 20:36,	1,	1.3,	-5.4,	-5.8,	Cool,	22.1,	1,	0.7,	-4.7,	-7.7,	Null,	1,	0.2,	-2.2,	-5.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 20:37,	1,	1,	-6.3,	-6.8,	Cool,	21.8,	1,	0.5,	-2.7,	-5.6,	Null,	1,	0.6,	-0.8,	-3.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 20:37,	Zone-1 Op Mode:  Pre Null
7/4/2019 20:37,	Zone-1 Op Mode:  Null
7/4/2019 20:37,	1,	1.1,	-6.2,	-6.9,	Null,	21.3,	1,	0.5,	-2.2,	-4.7,	Null,	1,	0.8,	-0.2,	-2.3,	Null,"Diesel, Cycle-Sentry"
7/4/2019 20:38,	1,	1.3,	-6,	-5.5,	Null,	20.6,	1,	0.6,	-1.8,	-3.6,	Null,	1,	0.9,	0.2,	-1.4,	Null,"Diesel, Cycle-Sentry"
7/4/2019 20:39,	1,	1.4,	-5.8,	-4.7,	Null,	19.4,	1,	0.6,	-1.4,	-2.8,	Null,	1,	1,	0.8,	-0.8,	Null,"Diesel, Cycle-Sentry"
7/4/2019 20:40,	1,	1.5,	-5.6,	-4.1,	Null,	18.3,	1,	0.7,	-1.1,	-2.2,	Null,	1,	1.1,	1.2,	-0.4,	Null,"Diesel, Cycle-Sentry"
7/4/2019 20:41,	1,	1.7,	-5.3,	-3.8,	Null,	17.2,	1,	0.7,	-0.7,	-1.7,	Null,	1,	1.2,	1.6,	0,	Null,"Diesel, Cycle-Sentry"
7/4/2019 20:42,	1,	1.8,	-5,	-3.5,	Null,	16.4,	1,	0.8,	-0.4,	-1.2,	Null,	1,	1.2,	2,	0.4,	Null,"Diesel, Cycle-Sentry"
7/4/2019 20:43,	1,	1.9,	-4.7,	-3.2,	Null,	16,	1,	0.8,	-0.1,	-0.8,	Null,	1,	1.4,	2.2,	0.7,	Null,"Diesel, Cycle-Sentry"
7/4/2019 20:44,	1,	2,	-4.4,	-3.1,	Null,	15.7,	1,	0.9,	0.2,	-0.5,	Null,	1,	1.5,	2.4,	0.8,	Null,"Diesel, Cycle-Sentry"
7/4/2019 20:45,	1,	2.1,	-4.1,	-2.9,	Null,	15.5,	1,	1,	0.5,	-0.3,	Null,	1,	1.6,	2.5,	1,	Null,"Diesel, Cycle-Sentry"
7/4/2019 20:46,	1,	2.2,	-3.8,	-2.8,	Null,	15.1,	1,	1.1,	0.7,	-0.1,	Null,	1,	1.7,	2.7,	1.1,	Null,"Diesel, Cycle-Sentry"
7/4/2019 20:47,	1,	2.2,	-3.4,	-2.7,	Null,	15,	1,	1.2,	0.9,	0.1,	Null,	1,	1.8,	2.8,	1.3,	Null,"Diesel, Cycle-Sentry"
7/4/2019 20:48,	1,	2.4,	-3.1,	-2.5,	Null,	14.7,	1,	1.3,	1.1,	0.3,	Null,	1,	2,	3,	1.4,	Null,"Diesel, Cycle-Sentry"
7/4/2019 20:49,	1,	2.5,	-2.8,	-2.4,	Null,	14.7,	1,	1.4,	1.5,	0.5,	Null,	1,	2.1,	3.2,	1.6,	Null,"Diesel, Cycle-Sentry"
7/4/2019 20:50,	1,	2.6,	-2.5,	-2.2,	Null,	14.6,	1,	1.5,	1.7,	0.7,	Null,	1,	2.2,	3.3,	1.7,	Null,"Diesel, Cycle-Sentry"
7/4/2019 20:51,	1,	2.7,	-2.2,	-2.1,	Null,	14.6,	1,	1.7,	1.9,	0.9,	Null,	1,	2.3,	3.5,	1.8,	Null,"Diesel, Cycle-Sentry"
7/4/2019 20:52,	1,	2.8,	-1.8,	-1.9,	Null,	14.7,	1,	1.8,	2.1,	1.1,	Null,	1,	2.4,	3.7,	2,	Null,"Diesel, Cycle-Sentry"
7/4/2019 20:53,	1,	2.9,	-1.6,	-1.8,	Null,	14.6,	1,	1.8,	2.3,	1.2,	Null,	1,	2.5,	3.8,	2.1,	Null,"Diesel, Cycle-Sentry"
7/4/2019 20:54,	1,	3,	-1.2,	-1.6,	Null,	14.5,	1,	1.9,	2.5,	1.4,	Null,	1,	2.6,	4,	2.3,	Null,"Diesel, Cycle-Sentry"
7/4/2019 20:55,	1,	3.2,	-0.9,	-1.5,	Null,	14.4,	1,	2,	2.7,	1.6,	Null,	1,	2.8,	4.1,	2.4,	Null,"Diesel, Cycle-Sentry"
7/4/2019 20:56,	1,	3.3,	-0.7,	-1.3,	Null,	14.2,	1,	2.1,	2.9,	1.8,	Null,	1,	2.8,	4.4,	2.6,	Null,"Diesel, Cycle-Sentry"
7/4/2019 20:57,	1,	3.4,	-0.3,	-1.2,	Null,	14.3,	1,	2.2,	3.1,	1.9,	Null,	1,	2.9,	4.5,	2.7,	Null,"Diesel, Cycle-Sentry"
7/4/2019 20:58,	1,	3.5,	0,	-1.1,	Null,	14.5,	1,	2.3,	3.1,	2,	Null,	1,	3.1,	4.6,	2.8,	Null,"Diesel, Cycle-Sentry"
7/4/2019 20:59,	1,	3.6,	0.2,	-1,	Null,	14.5,	1,	2.5,	3.2,	2,	Null,	1,	3.1,	4.7,	2.8,	Null,"Diesel, Cycle-Sentry"
7/4/2019 21:00,	1,	3.7,	0.5,	-0.9,	Null,	14.5,	1,	2.6,	3.3,	2.1,	Null,	1,	3.2,	4.7,	2.8,	Null,"Diesel, Cycle-Sentry"
7/4/2019 21:01,	Zone-1 Op Mode:  Cool
7/4/2019 21:01,	1,	3.8,	0.6,	-0.9,	Cool,	14.5,	1,	2.6,	3.3,	2.1,	Null,	1,	3.3,	4.7,	2.8,	Null,"Start, Diesel, Cycle-Sentry"
7/4/2019 21:02,	1,	4.2,	1.3,	-0.6,	Cool,	14.6,	1,	2.7,	3.4,	2.1,	Null,	1,	3.4,	4.7,	2.8,	Null,"Start, Diesel, Cycle-Sentry"
7/4/2019 21:03,	1,	4.8,	1.2,	0.4,	Cool,	15.3,	1,	2.8,	3.5,	2.3,	Null,	1,	3.5,	4.7,	2.9,	Null,"Diesel, Cycle-Sentry"
7/4/2019 21:04,	1,	4.6,	-2,	-2.2,	Cool,	16.3,	1,	2.8,	3.6,	2.6,	Null,	1,	3.6,	4.8,	3.1,	Null,"Diesel, Cycle-Sentry"
7/4/2019 21:05,	1,	4.2,	-4,	-4.4,	Cool,	16.9,	1,	2.8,	3.8,	2.9,	Null,	1,	3.6,	5,	3.2,	Null,"Diesel, Cycle-Sentry"
7/4/2019 21:06,	1,	3.9,	-5,	-5.2,	Cool,	17,	1,	2.8,	4,	3.2,	Null,	1,	3.6,	5.1,	3.3,	Null,"Diesel, Cycle-Sentry"
7/4/2019 21:07,	1,	3.7,	-5.5,	-5.5,	Cool,	17.2,	1,	2.8,	4.1,	3.2,	Null,	1,	3.7,	5.2,	3.4,	Null,"Diesel, Cycle-Sentry"
7/4/2019 21:08,	1,	3.5,	-6,	-5.9,	Cool,	17.8,	1,	2.7,	4.2,	3.2,	Null,	1,	3.7,	5.2,	3.5,	Null,"Diesel, Cycle-Sentry"
7/4/2019 21:09,	1,	3.3,	-6.3,	-6.1,	Cool,	18.2,	1,	2.7,	4.3,	3.3,	Null,	1,	3.8,	5.3,	3.6,	Null,"Diesel, Cycle-Sentry"
7/4/2019 21:09,	Zone-3 Op Mode:  Cool
7/4/2019 21:10,	1,	3.2,	-5.4,	-5.5,	Cool,	17.6,	1,	2.7,	4.3,	3.3,	Null,	1,	4.2,	3.7,	2.7,	Cool,"Diesel, Cycle-Sentry"
7/4/2019 21:11,	1,	3.5,	-3.8,	-3.1,	Cool,	18.6,	1,	2.6,	4.1,	3.2,	Null,	1,	4.5,	0.9,	-0.4,	Cool,"Diesel, Cycle-Sentry"
7/4/2019 21:12,	1,	3.4,	-4.3,	-4.4,	Cool,	19.5,	1,	2.6,	3.8,	3.1,	Null,	1,	4.8,	1.3,	-1.7,	Cool,"Diesel, Cycle-Sentry"
7/4/2019 21:13,	1,	3.2,	-4.4,	-4.6,	Cool,	19.9,	1,	2.5,	3.4,	2.9,	Null,	1,	4.8,	0.1,	-2.8,	Cool,"Diesel, Cycle-Sentry"
7/4/2019 21:14,	1,	3.2,	-4.5,	-4.7,	Cool,	19.6,	1,	2.4,	3.2,	2.8,	Null,	1,	5,	-0.1,	-3.3,	Cool,"Diesel, Cycle-Sentry"
7/4/2019 21:15,	1,	3.2,	-4.3,	-4.5,	Cool,	18.8,	1,	2.4,	3.1,	2.7,	Null,	1,	5.5,	0.5,	-3.1,	Cool,"Diesel, Cycle-Sentry"
7/4/2019 21:16,	1,	3.1,	-4.2,	-4.5,	Cool,	18.7,	1,	2.3,	3,	2.7,	Null,	1,	5.8,	0.4,	-3.1,	Cool,"Diesel, Cycle-Sentry"
7/4/2019 21:17,	1,	2.9,	-3.6,	-4.2,	Cool,	20.3,	1,	2.2,	2.8,	2.6,	Null,	1,	5.7,	-0.9,	-3.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 21:17,	Zone-1 Op Mode:  Cool
7/4/2019 21:17,	Zone-3 Op Mode:  Cool
7/4/2019 21:18,	1,	2.8,	-3.8,	-4.8,	Cool,	19.3,	1,	2.2,	2.7,	2.5,	Null,	1,	5.7,	-0.9,	-4.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 21:18,	Zone-1 Op Mode:  Heat
7/4/2019 21:19,	Setpoint Zone-2: 12.0
7/4/2019 21:19,	12,	2.7,	-3.6,	-5.2,	Heat,	18.3,	12,	2.1,	2.3,	2.2,	Heat,	1,	5.6,	-1.5,	-4.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 21:20,	12,	3.5,	1.8,	-0.3,	Heat,	17.5,	12,	2.5,	4.1,	5.1,	Heat,	1,	5.5,	-1.1,	-5.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 21:21,	12,	4.4,	5.1,	2.8,	Heat,	16.8,	12,	3.5,	5.2,	6.1,	Heat,	1,	5.5,	0.4,	-4.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 21:22,	12,	5.4,	7.7,	5,	Heat,	16.2,	12,	4.8,	7.5,	8.8,	Heat,	1,	5.4,	1.6,	-3.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 21:23,	12,	6.2,	8.9,	6.1,	Heat,	16.1,	12,	5.9,	9.1,	11.5,	Heat,	1,	5.6,	2.9,	-2.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 21:24,	12,	6.7,	9.7,	6.8,	Heat,	16,	12,	6.8,	10.1,	13.2,	Heat,	1,	5.8,	3.7,	-1.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 21:25,	12,	7.2,	10.2,	7.3,	Heat,	15.5,	12,	7.6,	10.9,	14.4,	Heat,	1,	6,	4.1,	-0.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 21:26,	12,	7.6,	10.7,	7.8,	Heat,	15.4,	12,	8.3,	11.5,	15,	Heat,	1,	6.2,	4.6,	0.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 21:27,	12,	8,	11.2,	8.2,	Heat,	15.5,	12,	9,	11.9,	15.4,	Heat,	1,	6.3,	4.5,	0.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 21:28,	12,	8.3,	11.6,	8.7,	Heat,	15.6,	12,	9.5,	12.3,	15.7,	Heat,	1,	6.3,	4.7,	0.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 21:29,	12,	8.6,	11.9,	9.1,	Heat,	15.4,	12,	10.1,	12.7,	16,	Heat,	1,	6.7,	5.2,	1.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 21:30,	12,	8.9,	12.2,	9.3,	Heat,	15.3,	12,	10.6,	13,	16.2,	Heat,	1,	6.7,	5.3,	1.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 21:31,	12,	9.2,	12.5,	9.6,	Heat,	15.6,	12,	11,	13.3,	16.3,	Heat,	1,	6.8,	5.4,	1.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 21:32,	12,	9.4,	12.8,	9.9,	Heat,	15.5,	12,	11.4,	13.6,	16.6,	Heat,	1,	6.9,	5.5,	1.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 21:33,	12,	9.6,	13,	10.1,	Heat,	15.6,	12,	11.7,	13.9,	16.8,	Heat,	1,	7,	5.6,	1.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 21:34,	Zone-2 Op Mode:  Null
7/4/2019 21:34,	12,	9.9,	13.2,	10.3,	Heat,	16,	12,	12,	14.1,	17,	Null,	1,	7.1,	5.8,	1.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 21:35,	12,	10,	12.9,	10.2,	Heat,	15.6,	12,	12.1,	14.1,	16.9,	Null,	1,	7.1,	5.6,	1.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 21:36,	12,	10,	12.7,	10.1,	Heat,	15.1,	12,	12.2,	13.8,	16.3,	Null,	1,	7.1,	5.9,	2.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 21:37,	12,	10.1,	12.7,	10,	Heat,	15.1,	12,	12.3,	13.5,	15.7,	Null,	1,	7.2,	6.2,	3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 21:38,	12,	10.2,	12.8,	10.1,	Heat,	15.3,	12,	12.3,	13.2,	15.1,	Null,	1,	7.4,	6.5,	3.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 21:39,	12,	10.3,	12.8,	10.2,	Heat,	15.2,	12,	12.4,	13,	14.6,	Null,	1,	7.6,	6.9,	3.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 21:39,	Alert Defrost Entered Zone 3
7/4/2019 21:39,	Zone-1 Op Mode:  Null-Fans On
7/4/2019 21:39,	Zone-3 Op Mode:  Defrost
7/4/2019 21:39,	12,	10.3,	12.8,	10.2,	Null-Fans On,	15.3,	12,	12.4,	12.9,	14.4,	Null,	1,	7.8,	7.2,	4,	Defrost,"Diesel, Cycle-Sentry"
7/4/2019 21:40,	12,	10.1,	10.7,	8.7,	Null-Fans On,	15.2,	12,	12.3,	12.7,	13.9,	Null,	1,	7.8,	8.9,	4.8,	Defrost,"Diesel, Cycle-Sentry"
7/4/2019 21:41,	12,	9.9,	10.5,	8.6,	Null-Fans On,	15.2,	12,	12.2,	12.5,	13.2,	Null,	1,	7.9,	18.3,	10.3,	Defrost,"Diesel, Cycle-Sentry"
7/4/2019 21:42,	Zone-3 Op Mode:  Defrost
7/4/2019 21:42,	12,	9.9,	10.6,	8.8,	Null-Fans On,	15.2,	12,	12.1,	12.3,	12.7,	Null,	1,	8,	25.4,	16.8,	Defrost,"Diesel, Cycle-Sentry"
7/4/2019 21:43,	Defrost State Exited Zone 3
7/4/2019 21:43,	Zone-1 Op Mode:  Heat
7/4/2019 21:43,	Zone-3 Op Mode:  Cool
7/4/2019 21:43,	12,	9.8,	10.1,	8.5,	Heat,	15.9,	12,	12.1,	12.2,	12.6,	Null,	1,	8.5,	17.6,	18.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 21:44,	12,	11,	18.8,	14.8,	Heat,	16.2,	12,	11.7,	12.4,	12.4,	Null,	1,	8,	4.1,	7.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 21:44,	Zone-1 Op Mode:  Null
7/4/2019 21:45,	12,	11.2,	20.8,	16.8,	Null,	16.7,	12,	11.6,	12.6,	12.3,	Null,	1,	7.2,	0.8,	0.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 21:46,	12,	11.1,	19.9,	15.2,	Null,	16.9,	12,	11.6,	12.6,	12.2,	Null,	1,	6.8,	-2.9,	-3.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 21:47,	12,	10.9,	18.9,	14,	Null,	17,	12,	11.6,	12.6,	12.1,	Null,	1,	6.1,	-5.3,	-7.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 21:48,	12,	10.8,	18,	13.2,	Null,	16.8,	12,	11.5,	12.5,	11.9,	Null,	1,	5.8,	-6.3,	-9.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 21:49,	12,	10.7,	17.2,	12.5,	Null,	16.4,	12,	11.5,	12.4,	11.9,	Null,	1,	5.3,	-6.7,	-11.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 21:50,	12,	10.6,	16.6,	12.1,	Null,	16.7,	12,	11.5,	12.3,	11.8,	Null,	1,	5.1,	-6.6,	-12.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 21:51,	12,	10.6,	16.1,	11.7,	Null,	16.8,	12,	11.6,	12.2,	11.7,	Null,	1,	5.2,	-5.5,	-12.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 21:52,	12,	10.5,	15.8,	11.3,	Null,	16.6,	12,	11.6,	12.2,	11.7,	Null,	1,	4.5,	-7.3,	-13.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 21:53,	12,	10.4,	15.4,	11.1,	Null,	16.5,	12,	11.6,	12.1,	11.6,	Null,	1,	3.8,	-8.8,	-15.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 21:54,	12,	10.4,	15.2,	11,	Null,	16.3,	12,	11.6,	12,	11.6,	Null,	1,	3.4,	-9.6,	-16.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 21:55,	12,	10.3,	15,	10.8,	Null,	16.4,	12,	11.6,	12,	11.5,	Null,	1,	2.9,	-10.2,	-18,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 21:56,	12,	10.3,	14.8,	10.7,	Null,	16.4,	12,	11.6,	11.9,	11.5,	Null,	1,	2.5,	-10.8,	-18.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 21:57,	12,	10.2,	14.7,	10.6,	Null,	16.7,	12,	11.6,	11.9,	11.5,	Null,	1,	1.9,	-11.2,	-19.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 21:58,	12,	10.2,	14.5,	10.5,	Null,	16.8,	12,	11.6,	11.8,	11.5,	Null,	1,	1.8,	-11.6,	-19.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 21:58,	Variable Differential Defrost Entered Zone 3
7/4/2019 21:58,	Zone-3 Op Mode:  Defrost
7/4/2019 21:58,	12,	10.2,	14.5,	10.5,	Null,	16.8,	12,	11.6,	11.8,	11.4,	Null,	1,	1.8,	-11.7,	-20,	Defrost,"Diesel, Cycle-Sentry"
7/4/2019 21:59,	12,	10.2,	13.9,	10.4,	Null,	16.7,	12,	11.6,	11.8,	11.4,	Null,	1,	1.8,	-9.7,	-17.3,	Defrost,"Diesel, Cycle-Sentry"
7/4/2019 22:00,	12,	10.2,	13.6,	10.2,	Null,	16.6,	12,	11.6,	11.8,	11.4,	Null,	1,	1.8,	2.8,	-7.1,	Defrost,"Diesel, Cycle-Sentry"
7/4/2019 22:01,	12,	10.2,	13.4,	10.2,	Null,	16.8,	12,	11.7,	11.7,	11.4,	Null,	1,	1.8,	15,	2.6,	Defrost,"Diesel, Cycle-Sentry"
7/4/2019 22:02,	12,	10.3,	13.3,	10.1,	Null,	17,	12,	11.7,	11.7,	11.4,	Null,	1,	1.8,	25.2,	11,	Defrost,"Diesel, Cycle-Sentry"
7/4/2019 22:02,	Zone-3 Op Mode:  Defrost
7/4/2019 22:03,	12,	10.3,	13.2,	10,	Null,	16.8,	12,	11.7,	11.7,	11.4,	Null,	1,	2.2,	25.1,	19.5,	Defrost,"Diesel, Cycle-Sentry"
7/4/2019 22:03,	Defrost State Exited Zone 3
7/4/2019 22:03,	Zone-3 Op Mode:  Cool
7/4/2019 22:03,	12,	10.3,	13.2,	10,	Null,	17,	12,	11.7,	11.7,	11.4,	Null,	1,	2.8,	19.2,	17.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 22:04,	12,	10.3,	13.8,	10.1,	Null,	18.5,	12,	11.7,	11.6,	11.3,	Null,	1,	3.4,	3.6,	5.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 22:05,	12,	10.3,	14,	10.2,	Null,	18.4,	12,	11.7,	11.6,	11.3,	Null,	1,	3,	-4.2,	-2.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 22:06,	12,	10.3,	14,	10.2,	Null,	18.4,	12,	11.7,	11.5,	11.3,	Null,	1,	2.3,	-8,	-9.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 22:07,	12,	10.2,	14,	10.2,	Null,	18,	12,	11.7,	11.5,	11.2,	Null,	1,	1.7,	-10.2,	-13.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 22:08,	12,	10.2,	14,	10.2,	Null,	17.8,	12,	11.7,	11.4,	11.2,	Null,	1,	1.2,	-11.4,	-15.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/4/2019 22:08,	Zone-3 Op Mode:  Pre Null
7/4/2019 22:09,	Zone-3 Op Mode:  Null
7/4/2019 22:09,	12,	10.2,	13.8,	10.2,	Null,	17.8,	12,	11.7,	11.4,	11.2,	Null,	1,	0.8,	-11.4,	-15.9,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:10,	12,	10.4,	13.8,	10,	Null,	18.3,	12,	11.8,	11.4,	11.2,	Null,	1,	0.9,	-10.2,	-13.5,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:11,	12,	10.5,	13.8,	9.9,	Null,	18.8,	12,	11.8,	11.4,	11.2,	Null,	1,	0.9,	-9.1,	-10.9,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:12,	12,	10.6,	13.8,	9.9,	Null,	19.1,	12,	11.8,	11.4,	11.2,	Null,	1,	0.9,	-8,	-8.9,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:13,	12,	10.6,	13.9,	9.9,	Null,	19.5,	12,	11.8,	11.4,	11.2,	Null,	1,	0.9,	-7,	-7.4,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:14,	12,	10.7,	14,	9.9,	Null,	20.2,	12,	11.8,	11.4,	11.2,	Null,	1,	0.9,	-6.1,	-6.2,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:15,	12,	10.8,	14.1,	9.9,	Null,	19.9,	12,	11.8,	11.4,	11.2,	Null,	1,	0.9,	-5.2,	-5.3,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:16,	12,	10.8,	14.1,	9.9,	Null,	19.8,	12,	11.9,	11.4,	11.1,	Null,	1,	1,	-4.6,	-4.6,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:17,	12,	10.9,	14.2,	9.9,	Null,	19.8,	12,	11.9,	11.3,	11.2,	Null,	1,	1,	-4,	-4,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:18,	12,	10.9,	14.3,	9.9,	Null,	19.8,	12,	11.9,	11.3,	11.2,	Null,	1,	1.1,	-3.5,	-3.5,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:19,	12,	11,	14.4,	10,	Null,	19.8,	12,	11.9,	11.3,	11.2,	Null,	1,	1.2,	-3,	-3,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:20,	12,	11,	14.5,	10,	Null,	19.7,	12,	11.9,	11.3,	11.2,	Null,	1,	1.2,	-2.5,	-2.7,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:21,	12,	11.1,	14.6,	10.1,	Null,	19.2,	12,	11.9,	11.3,	11.2,	Null,	1,	1.3,	-2.1,	-2.3,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:22,	12,	11.1,	14.7,	10.1,	Null,	18.9,	12,	12,	11.3,	11.2,	Null,	1,	1.3,	-1.7,	-2.1,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:23,	12,	11.2,	14.8,	10.2,	Null,	18.6,	12,	12,	11.3,	11.2,	Null,	1,	1.4,	-1.4,	-1.8,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:24,	12,	11.2,	14.9,	10.2,	Null,	18.2,	12,	12,	11.3,	11.2,	Null,	1,	1.5,	-1.1,	-1.6,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:25,	12,	11.2,	15,	10.2,	Null,	18.1,	12,	12,	11.3,	11.2,	Null,	1,	1.6,	-0.9,	-1.3,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:26,	12,	11.2,	15.1,	10.2,	Null,	18,	12,	12,	11.3,	11.2,	Null,	1,	1.7,	-0.6,	-1.2,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:27,	12,	11.3,	15.1,	10.3,	Null,	17.8,	12,	12,	11.3,	11.2,	Null,	1,	1.8,	-0.4,	-1,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:28,	12,	11.3,	15.2,	10.3,	Null,	17.9,	12,	12,	11.3,	11.2,	Null,	1,	1.8,	-0.2,	-0.8,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:29,	12,	11.3,	15.3,	10.4,	Null,	18,	12,	12,	11.3,	11.2,	Null,	1,	1.9,	-0.1,	-0.7,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:30,	12,	11.3,	15.4,	10.4,	Null,	17.9,	12,	12.1,	11.3,	11.2,	Null,	1,	2,	0,	-0.5,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:31,	12,	11.3,	15.4,	10.5,	Null,	17.8,	12,	12.1,	11.3,	11.2,	Null,	1,	2.1,	0,	-0.4,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:32,	12,	11.3,	15.5,	10.5,	Null,	17.7,	12,	12.1,	11.3,	11.2,	Null,	1,	2.2,	0.1,	-0.3,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:33,	12,	11.4,	15.6,	10.6,	Null,	17.6,	12,	12.1,	11.3,	11.2,	Null,	1,	2.2,	0.1,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:34,	12,	11.4,	15.6,	10.6,	Null,	17.5,	12,	12.1,	11.3,	11.2,	Null,	1,	2.3,	0.1,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:35,	12,	11.4,	15.7,	10.6,	Null,	17.5,	12,	12.1,	11.3,	11.2,	Null,	1,	2.4,	0.2,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:36,	12,	11.4,	15.8,	10.7,	Null,	17.4,	12,	12.1,	11.3,	11.2,	Null,	1,	2.5,	0.2,	0,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:37,	12,	11.4,	15.8,	10.7,	Null,	17.6,	12,	12.1,	11.4,	11.2,	Null,	1,	2.5,	0.3,	0,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:38,	12,	11.4,	15.9,	10.8,	Null,	17.5,	12,	12.1,	11.4,	11.2,	Null,	1,	2.6,	0.4,	0,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:39,	12,	11.4,	15.9,	10.8,	Null,	17.3,	12,	12.1,	11.4,	11.2,	Null,	1,	2.7,	0.6,	0.1,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:40,	12,	11.5,	16,	10.8,	Null,	17.2,	12,	12.1,	11.4,	11.2,	Null,	1,	2.7,	0.8,	0.2,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:41,	12,	11.5,	16,	10.9,	Null,	17.2,	12,	12.2,	11.4,	11.2,	Null,	1,	2.8,	0.9,	0.2,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:42,	12,	11.5,	16.1,	10.9,	Null,	17.2,	12,	12.2,	11.4,	11.2,	Null,	1,	2.8,	1.1,	0.3,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:43,	12,	11.5,	16.1,	10.9,	Null,	16.6,	12,	12.2,	11.4,	11.2,	Null,	1,	2.9,	1.2,	0.4,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:44,	12,	11.5,	16.2,	11,	Null,	16.1,	12,	12.2,	11.4,	11.2,	Null,	1,	2.9,	1.4,	0.6,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:45,	12,	11.5,	16.2,	11,	Null,	15.8,	12,	12.2,	11.4,	11.2,	Null,	1,	3,	1.5,	0.8,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:46,	12,	11.5,	16.2,	11,	Null,	15.3,	12,	12.2,	11.4,	11.2,	Null,	1,	3,	1.7,	0.8,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:47,	12,	11.6,	16.3,	11.1,	Null,	14.9,	12,	12.1,	11.4,	11.2,	Null,	1,	3.1,	1.8,	0.9,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:48,	12,	11.6,	16.3,	11.1,	Null,	14.7,	12,	12.1,	11.4,	11.2,	Null,	1,	3.2,	2,	1,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:49,	12,	11.6,	16.3,	11.2,	Null,	14.5,	12,	12.1,	11.4,	11.2,	Null,	1,	3.2,	2.1,	1.1,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:50,	12,	11.6,	16.4,	11.2,	Null,	14.3,	12,	12.1,	11.4,	11.2,	Null,	1,	3.2,	2.1,	1.1,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:51,	12,	11.6,	16.4,	11.2,	Null,	14.1,	12,	12.1,	11.4,	11.3,	Null,	1,	3.3,	2.2,	1.2,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:52,	12,	11.6,	16.4,	11.2,	Null,	14.1,	12,	12.1,	11.4,	11.3,	Null,	1,	3.3,	2.3,	1.2,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:53,	12,	11.6,	16.5,	11.3,	Null,	14.1,	12,	12.2,	11.4,	11.3,	Null,	1,	3.4,	2.4,	1.2,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:54,	12,	11.7,	16.5,	11.3,	Null,	14.2,	12,	12.2,	11.5,	11.3,	Null,	1,	3.4,	2.4,	1.3,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:55,	12,	11.7,	16.5,	11.3,	Null,	14.2,	12,	12.2,	11.5,	11.3,	Null,	1,	3.5,	2.5,	1.3,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:56,	12,	11.7,	16.5,	11.3,	Null,	14.2,	12,	12.2,	11.5,	11.3,	Null,	1,	3.5,	2.6,	1.4,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:57,	12,	11.7,	16.6,	11.4,	Null,	14.3,	12,	12.2,	11.5,	11.3,	Null,	1,	3.6,	2.7,	1.4,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:58,	12,	11.7,	16.6,	11.4,	Null,	14.3,	12,	12.2,	11.5,	11.3,	Null,	1,	3.6,	2.8,	1.5,	Null,"Diesel, Cycle-Sentry"
7/4/2019 22:59,	12,	11.8,	16.6,	11.4,	Null,	14.4,	12,	12.2,	11.5,	11.3,	Null,	1,	3.7,	2.8,	1.5,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:00,	12,	11.8,	16.6,	11.5,	Null,	14.5,	12,	12.2,	11.5,	11.3,	Null,	1,	3.7,	2.8,	1.6,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:01,	12,	11.8,	16.6,	11.5,	Null,	14.5,	12,	12.2,	11.5,	11.3,	Null,	1,	3.7,	2.9,	1.6,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:02,	12,	11.8,	16.7,	11.5,	Null,	14.3,	12,	12.2,	11.5,	11.3,	Null,	1,	3.8,	2.9,	1.6,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:02,	Zone-3 Op Mode:  Cool
7/4/2019 23:02,	12,	11.8,	16.7,	11.5,	Null,	14.3,	12,	12.2,	11.5,	11.3,	Null,	1,	3.8,	2.9,	1.6,	Cool,"Start, Diesel, Cycle-Sentry"
7/4/2019 23:03,	12,	11.6,	15.6,	11.3,	Null,	14.3,	12,	12.2,	11.5,	11.3,	Null,	1,	3.8,	2.9,	1.6,	Cool,"Start, Diesel, Cycle-Sentry"
7/4/2019 23:04,	12,	11.4,	14.3,	10.7,	Null,	15,	12,	12.2,	11.5,	11.3,	Null,	1,	4.2,	0.8,	0.4,	Cool,"Diesel, Cycle-Sentry"
7/4/2019 23:05,	12,	11.3,	14.1,	10.4,	Null,	15.4,	12,	12.2,	11.5,	11.4,	Null,	1,	4.1,	-3.6,	-4.2,	Cool,"Diesel, Cycle-Sentry"
7/4/2019 23:06,	12,	11.3,	13.8,	10.3,	Null,	15.5,	12,	12.2,	11.5,	11.5,	Null,	1,	3.4,	-6.3,	-8.6,	Cool,"Diesel, Cycle-Sentry"
7/4/2019 23:07,	12,	11.2,	13.7,	10.2,	Null,	15.6,	12,	12.2,	11.5,	11.6,	Null,	1,	2.8,	-7.6,	-11.3,	Cool,"Diesel, Cycle-Sentry"
7/4/2019 23:08,	12,	11.2,	13.5,	10.2,	Null,	15.7,	12,	12.2,	11.5,	11.6,	Null,	1,	2.3,	-8.1,	-13,	Cool,"Diesel, Cycle-Sentry"
7/4/2019 23:09,	12,	11.1,	13.4,	10.1,	Null,	15.6,	12,	12.1,	11.6,	11.6,	Null,	1,	1.8,	-9.7,	-14.2,	Cool,"Diesel, Cycle-Sentry"
7/4/2019 23:10,	12,	11.1,	13.2,	10.1,	Null,	16,	12,	12.1,	11.6,	11.6,	Null,	1,	1.4,	-10.4,	-15,	Cool,"Diesel, Cycle-Sentry"
7/4/2019 23:11,	Zone-3 Op Mode:  Pre Null
7/4/2019 23:11,	12,	11.1,	13.2,	10.1,	Null,	16,	12,	12.1,	11.6,	11.6,	Null,	1,	0.9,	-10.8,	-15.5,	Pre Null,"Diesel, Cycle-Sentry"
7/4/2019 23:11,	Zone-3 Op Mode:  Null
7/4/2019 23:11,	12,	11.1,	13.2,	10.1,	Null,	16,	12,	12.1,	11.6,	11.6,	Null,	1,	0.9,	-10.6,	-15.3,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:12,	12,	11.1,	13.2,	10,	Null,	15.9,	12,	12.1,	11.6,	11.6,	Null,	1,	1,	-9.8,	-13.2,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:13,	12,	11.2,	13.2,	9.9,	Null,	15.6,	12,	12.1,	11.6,	11.6,	Null,	1,	1,	-8.8,	-10.9,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:14,	12,	11.2,	13.2,	9.9,	Null,	15.2,	12,	12.1,	11.6,	11.7,	Null,	1,	1,	-7.8,	-9.2,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:15,	12,	11.2,	13.3,	9.9,	Null,	14.9,	12,	12.1,	11.6,	11.7,	Null,	1,	1,	-6.8,	-7.8,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:16,	12,	11.2,	13.3,	9.9,	Null,	14.7,	12,	12.1,	11.7,	11.7,	Null,	1,	1,	-6,	-6.8,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:17,	12,	11.2,	13.4,	9.9,	Null,	14.5,	12,	12.1,	11.7,	11.7,	Null,	1,	1,	-5.3,	-5.9,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:18,	12,	11.2,	13.4,	9.9,	Null,	14.2,	12,	12.1,	11.7,	11.7,	Null,	1,	1.1,	-4.7,	-5.2,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:19,	12,	11.2,	13.5,	10,	Null,	13.9,	12,	12.1,	11.7,	11.7,	Null,	1,	1.1,	-4,	-4.7,	Null,"Diesel, Cycle-Sentry"
