Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/4/2019 23:20,	12,	11.3,	13.6,	10,	Null,	13.8,	12,	12.1,	11.7,	11.7,	Null,	1,	1.1,	-3.5,	-4.2,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:21,	12,	11.3,	13.6,	10,	Null,	13.7,	12,	12.1,	11.7,	11.7,	Null,	1,	1.2,	-3,	-3.7,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:22,	12,	11.3,	13.7,	10,	Null,	13.7,	12,	12.1,	11.7,	11.7,	Null,	1,	1.2,	-2.6,	-3.4,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:23,	12,	11.3,	13.8,	10.1,	Null,	13.8,	12,	12.1,	11.8,	11.7,	Null,	1,	1.3,	-2.2,	-3.1,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:24,	12,	11.3,	13.8,	10.1,	Null,	13.8,	12,	12.1,	11.8,	11.7,	Null,	1,	1.3,	-1.9,	-2.8,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:25,	12,	11.3,	13.9,	10.1,	Null,	13.9,	12,	12.1,	11.8,	11.7,	Null,	1,	1.4,	-1.6,	-2.5,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:26,	12,	11.3,	14,	10.2,	Null,	13.9,	12,	12.1,	11.8,	11.8,	Null,	1,	1.4,	-1.3,	-2.2,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:27,	12,	11.3,	14,	10.2,	Null,	13.8,	12,	12.1,	11.8,	11.8,	Null,	1,	1.5,	-1,	-2,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:28,	12,	11.3,	14.1,	10.2,	Null,	13.8,	12,	12.1,	11.8,	11.8,	Null,	1,	1.6,	-0.8,	-1.8,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:29,	12,	11.4,	14.1,	10.2,	Null,	13.7,	12,	12.1,	11.8,	11.8,	Null,	1,	1.6,	-0.6,	-1.6,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:30,	12,	11.4,	14.2,	10.3,	Null,	13.7,	12,	12.1,	11.8,	11.8,	Null,	1,	1.7,	-0.4,	-1.4,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:31,	12,	11.4,	14.2,	10.3,	Null,	13.7,	12,	12.1,	11.8,	11.8,	Null,	1,	1.7,	-0.2,	-1.2,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:32,	12,	11.4,	14.3,	10.3,	Null,	13.7,	12,	12.1,	11.8,	11.8,	Null,	1,	1.8,	-0.1,	-1,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:33,	12,	11.4,	14.3,	10.4,	Null,	13.7,	12,	12.1,	11.8,	11.8,	Null,	1,	1.8,	0,	-0.9,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:34,	12,	11.4,	14.3,	10.4,	Null,	13.7,	12,	12.1,	11.8,	11.8,	Null,	1,	1.9,	0,	-0.7,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:35,	12,	11.4,	14.4,	10.4,	Null,	13.6,	12,	12.1,	11.8,	11.7,	Null,	1,	2,	0.1,	-0.6,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:36,	12,	11.4,	14.4,	10.4,	Null,	13.5,	12,	12.1,	11.8,	11.7,	Null,	1,	2,	0.1,	-0.5,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:37,	12,	11.4,	14.5,	10.5,	Null,	13.6,	12,	12.1,	11.8,	11.7,	Null,	1,	2.1,	0.2,	-0.3,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:38,	12,	11.4,	14.5,	10.5,	Null,	13.8,	12,	12.1,	11.8,	11.7,	Null,	1,	2.2,	0.3,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:39,	12,	11.4,	14.5,	10.5,	Null,	14,	12,	12.1,	11.8,	11.7,	Null,	1,	2.2,	0.4,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:40,	12,	11.4,	14.6,	10.6,	Null,	14.1,	12,	12.1,	11.8,	11.7,	Null,	1,	2.2,	0.6,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:41,	12,	11.4,	14.6,	10.6,	Null,	14.1,	12,	12.1,	11.8,	11.7,	Null,	1,	2.3,	0.8,	0,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:42,	12,	11.5,	14.6,	10.6,	Null,	14.2,	12,	12.1,	11.8,	11.7,	Null,	1,	2.4,	1,	0.1,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:43,	12,	11.5,	14.6,	10.6,	Null,	14.5,	12,	12.1,	11.8,	11.7,	Null,	1,	2.4,	1.1,	0.1,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:44,	12,	11.5,	14.7,	10.7,	Null,	14.7,	12,	12.1,	11.8,	11.7,	Null,	1,	2.5,	1.3,	0.2,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:45,	12,	11.5,	14.7,	10.7,	Null,	14.9,	12,	12.2,	11.8,	11.7,	Null,	1,	2.5,	1.5,	0.3,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:46,	12,	11.5,	14.7,	10.7,	Null,	15,	12,	12.2,	11.8,	11.7,	Null,	1,	2.6,	1.7,	0.4,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:47,	12,	11.5,	14.7,	10.7,	Null,	14.8,	12,	12.2,	11.8,	11.7,	Null,	1,	2.6,	1.8,	0.5,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:48,	12,	11.5,	14.8,	10.8,	Null,	14.6,	12,	12.2,	11.8,	11.7,	Null,	1,	2.7,	1.9,	0.6,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:49,	12,	11.5,	14.8,	10.8,	Null,	14.3,	12,	12.2,	11.8,	11.7,	Null,	1,	2.7,	2,	0.6,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:50,	12,	11.5,	14.8,	10.8,	Null,	14.1,	12,	12.2,	11.8,	11.7,	Null,	1,	2.8,	2,	0.7,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:51,	12,	11.5,	14.8,	10.8,	Null,	14,	12,	12.1,	11.8,	11.7,	Null,	1,	2.8,	2.1,	0.8,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:52,	12,	11.5,	14.8,	10.8,	Null,	14,	12,	12.1,	11.8,	11.7,	Null,	1,	2.9,	2.2,	0.8,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:53,	12,	11.5,	14.8,	10.8,	Null,	14,	12,	12.1,	11.8,	11.7,	Null,	1,	2.9,	2.3,	0.9,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:54,	12,	11.5,	14.8,	10.8,	Null,	14.1,	12,	12.1,	11.8,	11.7,	Null,	1,	2.9,	2.3,	1,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:55,	12,	11.6,	14.8,	10.9,	Null,	14.2,	12,	12.1,	11.8,	11.7,	Null,	1,	3,	2.5,	1.1,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:56,	12,	11.6,	14.8,	10.9,	Null,	14.3,	12,	12.1,	11.8,	11.7,	Null,	1,	3,	2.6,	1.2,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:57,	12,	11.6,	14.8,	10.9,	Null,	14.4,	12,	12.2,	11.8,	11.7,	Null,	1,	3.1,	2.7,	1.2,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:58,	12,	11.6,	14.8,	10.9,	Null,	14.5,	12,	12.2,	11.8,	11.7,	Null,	1,	3.1,	2.7,	1.2,	Null,"Diesel, Cycle-Sentry"
7/4/2019 23:59,	12,	11.6,	14.9,	10.9,	Null,	14.5,	12,	12.2,	11.8,	11.7,	Null,	1,	3.2,	2.7,	1.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 00:00,	12,	11.6,	14.9,	10.9,	Null,	14.6,	12,	12.2,	11.8,	11.7,	Null,	1,	3.2,	2.7,	1.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 00:00,	Start of trip
7/5/2019 00:00,	12,	11.6,	14.9,	10.9,	Null,	14.6,	12,	12.2,	11.8,	11.7,	Null,	1,	3.2,	2.7,	1.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 00:00,	Unit Serial # Bytes 0-1:   
7/5/2019 00:00,	Unit Serial # Bytes 2-3:   
7/5/2019 00:00,	Unit Serial # Bytes 4-5:   
7/5/2019 00:00,	Unit Serial # Bytes 6-7: GL
7/5/2019 00:00,	Unit Serial # Bytes 8-9: W1
7/5/2019 00:00,	Unit Serial # Bytes 10-11: 17
7/5/2019 00:00,	Unit Serial # Bytes 12-13: 90
7/5/2019 00:00,	Unit Serial # Bytes 14-15: 90
7/5/2019 00:00,	Host Null: DISABLE
7/5/2019 00:00,	Refrigerant Type Selection: 1.0
7/5/2019 00:00,	Setpoint Zone-2: 12.0
7/5/2019 00:00,	Setpoint Zone-3: 1.0
7/5/2019 00:00,	Cargo Link: DISABLE
7/5/2019 00:01,	Clock Set
7/5/2019 00:01,	12,	11.6,	14.9,	11,	Null,	14.7,	12,	12.2,	11.8,	11.7,	Null,	1,	3.2,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 00:02,	12,	11.6,	14.9,	11,	Null,	14.8,	12,	12.2,	11.8,	11.7,	Null,	1,	3.2,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 00:03,	12,	11.6,	14.9,	11,	Null,	14.8,	12,	12.2,	11.8,	11.7,	Null,	1,	3.3,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 00:04,	12,	11.6,	14.9,	11,	Null,	14.8,	12,	12.2,	11.8,	11.7,	Null,	1,	3.3,	2.8,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 00:05,	12,	11.6,	14.9,	11,	Null,	14.8,	12,	12.2,	11.8,	11.7,	Null,	1,	3.3,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 00:06,	12,	11.6,	14.9,	11,	Null,	14.8,	12,	12.2,	11.8,	11.7,	Null,	1,	3.4,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 00:07,	12,	11.6,	14.9,	11,	Null,	14.8,	12,	12.2,	11.8,	11.7,	Null,	1,	3.4,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 00:08,	12,	11.6,	14.9,	11,	Null,	14.8,	12,	12.2,	11.8,	11.7,	Null,	1,	3.4,	3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 00:09,	12,	11.6,	14.9,	11,	Null,	14.8,	12,	12.2,	11.8,	11.7,	Null,	1,	3.5,	3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 00:10,	12,	11.6,	14.9,	11,	Null,	14.8,	12,	12.2,	11.8,	11.7,	Null,	1,	3.5,	3.1,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 00:11,	12,	11.6,	14.9,	11.1,	Null,	14.8,	12,	12.2,	11.8,	11.7,	Null,	1,	3.5,	3.1,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 00:12,	12,	11.6,	14.9,	11.1,	Null,	14.8,	12,	12.2,	11.8,	11.7,	Null,	1,	3.6,	3.1,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 00:13,	12,	11.6,	14.9,	11.1,	Null,	14.8,	12,	12.2,	11.8,	11.7,	Null,	1,	3.6,	3.2,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 00:14,	12,	11.6,	14.9,	11.1,	Null,	14.8,	12,	12.2,	11.8,	11.7,	Null,	1,	3.6,	3.2,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 00:15,	12,	11.6,	14.9,	11.1,	Null,	14.8,	12,	12.2,	11.8,	11.7,	Null,	1,	3.6,	3.2,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 00:16,	12,	11.6,	14.9,	11.1,	Null,	14.9,	12,	12.2,	11.8,	11.7,	Null,	1,	3.7,	3.2,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 00:17,	12,	11.6,	14.9,	11.1,	Null,	14.9,	12,	12.2,	11.9,	11.7,	Null,	1,	3.7,	3.2,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 00:18,	12,	11.7,	14.9,	11.1,	Null,	14.8,	12,	12.2,	11.9,	11.7,	Null,	1,	3.7,	3.3,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 00:19,	12,	11.7,	14.9,	11.1,	Null,	14.8,	12,	12.2,	11.9,	11.7,	Null,	1,	3.8,	3.3,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 00:20,	12,	11.7,	14.9,	11.1,	Null,	14.9,	12,	12.2,	11.9,	11.7,	Null,	1,	3.8,	3.3,	1.9,	Cool,"Start, Diesel, Cycle-Sentry"
7/5/2019 00:21,	12,	11.6,	14.1,	10.9,	Null,	15.7,	12,	12.2,	11.9,	11.7,	Null,	1,	3.8,	3.3,	1.9,	Cool,"Start, Diesel, Cycle-Sentry"
7/5/2019 00:22,	12,	11.3,	13.2,	10.3,	Null,	16.4,	12,	12.2,	11.8,	11.7,	Null,	1,	4.1,	1.2,	0.8,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 00:23,	12,	11.3,	13,	10.1,	Null,	17.7,	12,	12.2,	11.8,	11.7,	Null,	1,	3.9,	-3.5,	-3.9,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 00:24,	12,	11.2,	12.9,	10,	Null,	18.5,	12,	12.2,	11.8,	11.8,	Null,	1,	3.3,	-6.3,	-8.3,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 00:25,	12,	11.2,	12.8,	10,	Null,	18.8,	12,	12.2,	11.8,	11.8,	Null,	1,	2.8,	-8,	-11.2,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 00:25,	Power Switch On / Off: OFF
,	Power up
,	12,	-----,	-----,	-----,	,	-----,	12,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Heat
,	Zone-2 Op Mode:  Off
,	Zone-3 Op Mode:  Off
,	12,	10.4,	13.2,	10.2,	Heat,	13.3,	12,	10.3,	10.4,	10.3,	Off,	1,	7.2,	7.1,	6.2,	Off,"Start, Diesel, Cycle-Sentry"
7/5/2019 03:37,	Clock Set
7/5/2019 03:37,	12,	10.5,	13.2,	10.2,	Heat,	13.4,	12,	10.4,	10.4,	10.4,	Off,	1,	7.2,	7.2,	6.3,	Off,"Start, Diesel, Cycle-Sentry"
7/5/2019 03:38,	12,	10.4,	12.1,	9.9,	Heat,	13.7,	12,	10.4,	10.5,	10.4,	Off,	1,	7.3,	7.3,	6.4,	Off,"Start, Diesel, Cycle-Sentry"
7/5/2019 03:39,	12,	10.2,	11.3,	9.2,	Heat,	14,	12,	10.5,	10.5,	10.4,	Off,	1,	7.3,	7.4,	6.5,	Off,"Diesel, Cycle-Sentry"
7/5/2019 03:40,	12,	10.5,	13.5,	10.3,	Heat,	14.2,	12,	10.5,	10.5,	10.5,	Off,	1,	7.4,	7.5,	6.7,	Off,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 03:41,	12,	11.3,	16,	12,	Heat,	14.5,	12,	10.5,	10.5,	10.6,	Off,	1,	7.5,	7.6,	6.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 03:42,	Zone-1 Op Mode:  Null
7/5/2019 03:42,	12,	12,	17.6,	13.4,	Null,	15.1,	12,	10.6,	10.6,	10.7,	Off,	1,	7.7,	7.7,	6.9,	Off,"Diesel, Cycle-Sentry"
7/5/2019 03:43,	12,	12.2,	17.3,	13.6,	Null,	14.9,	12,	10.7,	10.7,	10.7,	Off,	1,	7.8,	7.9,	7,	Off,"Diesel, Cycle-Sentry"
7/5/2019 03:44,	12,	12.3,	17.4,	13.8,	Null,	14.8,	12,	10.7,	10.8,	10.8,	Off,	1,	7.9,	8.1,	7.1,	Off,"Diesel, Cycle-Sentry"
7/5/2019 03:45,	12,	12.4,	17.4,	13.9,	Null,	14.7,	12,	10.8,	10.8,	10.8,	Off,	1,	7.9,	8.2,	7.2,	Off,"Diesel, Cycle-Sentry"
7/5/2019 03:46,	12,	12.5,	17.4,	13.9,	Null,	14.5,	12,	10.8,	10.9,	10.9,	Off,	1,	7.9,	8.4,	7.3,	Off,"Diesel, Cycle-Sentry"
7/5/2019 03:47,	12,	12.5,	17.4,	14,	Null,	14.4,	12,	10.8,	10.9,	10.9,	Off,	1,	8,	8.5,	7.4,	Off,"Diesel, Cycle-Sentry"
7/5/2019 03:48,	12,	12.6,	17.4,	13.9,	Null,	14.4,	12,	10.8,	11,	10.9,	Off,	1,	8,	8.6,	7.4,	Off,"Diesel, Cycle-Sentry"
7/5/2019 03:49,	12,	12.6,	17.3,	13.9,	Null,	14.3,	12,	10.8,	11,	11,	Off,	1,	8.1,	8.5,	7.4,	Off,"Diesel, Cycle-Sentry"
7/5/2019 03:50,	12,	12.6,	17.2,	13.9,	Null,	14.2,	12,	10.8,	11,	11,	Off,	1,	8.1,	8.5,	7.5,	Off,"Diesel, Cycle-Sentry"
7/5/2019 03:51,	12,	12.6,	17.2,	13.8,	Null,	14.1,	12,	10.9,	11,	11,	Off,	1,	8.1,	8.5,	7.5,	Off,"Diesel, Cycle-Sentry"
7/5/2019 03:52,	12,	12.6,	17.1,	13.8,	Null,	14.1,	12,	10.9,	11.1,	11,	Off,	1,	8.1,	8.5,	7.5,	Off,"Diesel, Cycle-Sentry"
7/5/2019 03:53,	12,	12.5,	17,	13.7,	Null,	14.2,	12,	10.9,	11.1,	11.1,	Off,	1,	8.2,	8.5,	7.6,	Off,"Diesel, Cycle-Sentry"
7/5/2019 03:54,	12,	12.2,	16.9,	13.5,	Null,	14.2,	12,	10.9,	11.1,	11.1,	Off,	1,	8.2,	8.5,	7.6,	Off,"Diesel, Cycle-Sentry"
7/5/2019 03:55,	12,	12,	16.7,	13.3,	Null,	14.2,	12,	10.9,	11.1,	11.1,	Off,	1,	8.2,	8.4,	7.6,	Off,"Diesel, Cycle-Sentry"
7/5/2019 03:56,	12,	11.7,	16.5,	13.1,	Null,	14.2,	12,	10.9,	11.1,	11.1,	Off,	1,	8.3,	8.4,	7.6,	Off,"Diesel, Cycle-Sentry"
7/5/2019 03:57,	12,	11.4,	16.3,	12.8,	Null,	14.2,	12,	10.9,	11.1,	11.1,	Off,	1,	8.3,	8.3,	7.6,	Off,"Diesel, Cycle-Sentry"
7/5/2019 03:58,	12,	11.2,	16.2,	12.5,	Null,	14.2,	12,	10.9,	11.1,	11.1,	Off,	1,	8.3,	8.2,	7.6,	Off,"Diesel, Cycle-Sentry"
7/5/2019 03:59,	12,	11,	16,	12.2,	Null,	14.2,	12,	10.9,	11.1,	11.1,	Off,	1,	8.3,	8.2,	7.5,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:00,	12,	10.8,	15.9,	12,	Null,	14.1,	12,	10.9,	11.1,	11.1,	Off,	1,	8.3,	8.1,	7.5,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:01,	12,	10.7,	15.8,	11.8,	Null,	14.1,	12,	10.9,	11.1,	11.1,	Off,	1,	8.3,	8,	7.5,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:02,	12,	10.5,	15.6,	11.5,	Null,	14.1,	12,	10.8,	11.1,	11.1,	Off,	1,	8.2,	7.9,	7.5,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:03,	12,	10.3,	15.4,	11.3,	Null,	14.1,	12,	10.8,	11.1,	11,	Off,	1,	8.2,	7.8,	7.5,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:04,	12,	10.1,	15.3,	11.1,	Null,	14.2,	12,	10.8,	11.1,	11,	Off,	1,	8.2,	7.8,	7.5,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:04,	Zone-1 Op Mode:  Heat
7/5/2019 04:04,	12,	10,	15.2,	10.9,	Heat,	14.2,	12,	10.8,	11.1,	11,	Off,	1,	8.2,	7.8,	7.5,	Off,"Start, Diesel, Cycle-Sentry"
7/5/2019 04:05,	12,	9.5,	14.2,	10.5,	Heat,	14.2,	12,	10.8,	11.1,	11,	Off,	1,	8.2,	7.7,	7.5,	Off,"Start, Diesel, Cycle-Sentry"
7/5/2019 04:06,	12,	9.2,	11.6,	8.6,	Heat,	14.4,	12,	10.7,	11,	10.9,	Off,	1,	8.1,	7.7,	7.6,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:07,	12,	9.3,	13.8,	10,	Heat,	14.7,	12,	10.6,	10.9,	11.1,	Off,	1,	8.1,	7.7,	7.8,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:08,	12,	9.4,	15,	11.4,	Heat,	15.2,	12,	10.6,	10.9,	11.1,	Off,	1,	8,	7.7,	7.8,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:09,	12,	9.6,	15.7,	12.1,	Heat,	15.2,	12,	10.6,	10.8,	11.1,	Off,	1,	8,	7.6,	7.8,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:10,	12,	9.7,	16.2,	12.6,	Heat,	15.4,	12,	10.6,	10.8,	11.1,	Off,	1,	8,	7.6,	7.8,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:11,	12,	10,	16.6,	13,	Heat,	15.3,	12,	10.6,	10.8,	11.1,	Off,	1,	8,	7.6,	7.8,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:12,	12,	10.5,	17.3,	13.8,	Heat,	15.3,	12,	10.6,	10.9,	11.1,	Off,	1,	8,	7.6,	7.8,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:13,	12,	10.5,	17.6,	14,	Heat,	15.2,	12,	10.7,	10.9,	11.1,	Off,	1,	8.1,	7.6,	7.8,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:14,	12,	10.6,	17.6,	13.9,	Heat,	15.3,	12,	10.7,	10.9,	11.1,	Off,	1,	8.1,	7.6,	7.8,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:15,	12,	10.6,	17.8,	14.2,	Heat,	15.4,	12,	10.8,	11,	11.1,	Off,	1,	8.2,	7.6,	7.8,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:16,	12,	10.2,	17.6,	13.9,	Heat,	15.3,	12,	10.8,	11,	11.1,	Off,	1,	8.2,	7.6,	7.8,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:17,	12,	9.9,	17.4,	13.6,	Heat,	15.5,	12,	10.8,	11,	11.2,	Off,	1,	8.3,	7.6,	7.8,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:18,	12,	10,	17.4,	13.6,	Heat,	15.6,	12,	10.8,	11.1,	11.2,	Off,	1,	8.3,	7.6,	7.8,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:19,	Zone-1 Op Mode:  Heat
7/5/2019 04:19,	12,	10.1,	17.7,	13.7,	Heat,	15.5,	12,	10.8,	11.1,	11.2,	Off,	1,	8.4,	7.6,	7.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 04:20,	12,	11.1,	18.6,	14.1,	Heat,	15.7,	12,	10.8,	11.1,	11.1,	Off,	1,	8.4,	7.5,	7.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 04:21,	12,	11.5,	19.3,	14.6,	Heat,	15.7,	12,	10.9,	11.1,	11.1,	Off,	1,	8.4,	7.6,	7.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 04:22,	12,	11.8,	19.8,	14.9,	Heat,	16,	12,	10.9,	11.1,	11.1,	Off,	1,	8.4,	7.6,	7.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 04:23,	12,	11.9,	20.1,	15.2,	Heat,	16,	12,	11,	11.1,	11.1,	Off,	1,	8.4,	7.5,	7.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 04:24,	12,	11.8,	20.1,	15.2,	Heat,	16.3,	12,	11.1,	11.1,	11.1,	Off,	1,	8.4,	7.5,	7.7,	Off,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 04:25,	Zone-1 Op Mode:  Null
7/5/2019 04:25,	12,	12.1,	20.3,	15.3,	Null,	16.3,	12,	11.1,	11.1,	11.1,	Off,	1,	8.5,	7.5,	7.7,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:26,	12,	12.1,	20.6,	15.2,	Null,	15.6,	12,	11.2,	11.1,	11.1,	Off,	1,	8.5,	7.5,	7.7,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:27,	12,	11.9,	20.5,	15.2,	Null,	15.4,	12,	11.2,	11.1,	11.1,	Off,	1,	8.5,	7.5,	7.7,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:28,	12,	11.7,	20.4,	15.1,	Null,	15,	12,	11.2,	11.1,	11.1,	Off,	1,	8.5,	7.5,	7.7,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:29,	12,	11.4,	20.3,	14.9,	Null,	14.7,	12,	11.2,	11.1,	11.1,	Off,	1,	8.5,	7.5,	7.7,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:30,	12,	11.2,	20.1,	14.7,	Null,	14.5,	12,	11.2,	11.2,	11.1,	Off,	1,	8.5,	7.5,	7.6,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:31,	12,	11,	19.9,	14.5,	Null,	14.4,	12,	11.2,	11.1,	11.1,	Off,	1,	8.5,	7.4,	7.6,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:32,	12,	10.8,	19.7,	14.3,	Null,	14.3,	12,	11.2,	11.2,	11.1,	Off,	1,	8.5,	7.4,	7.6,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:33,	12,	10.5,	19.5,	14.1,	Null,	14.2,	12,	11.2,	11.1,	11.1,	Off,	1,	8.5,	7.4,	7.6,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:34,	12,	10.3,	19.3,	13.9,	Null,	14.1,	12,	11.2,	11.1,	11.1,	Off,	1,	8.5,	7.4,	7.6,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:35,	12,	10.2,	19.1,	13.7,	Null,	14.1,	12,	11.1,	11.1,	11.1,	Off,	1,	8.5,	7.4,	7.6,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:36,	12,	10,	18.9,	13.5,	Heat,	14,	12,	11.1,	11.1,	11.1,	Off,	1,	8.5,	7.3,	7.6,	Off,"Start, Diesel, Cycle-Sentry"
7/5/2019 04:37,	12,	9.5,	17.8,	13,	Heat,	14.2,	12,	11.1,	11.1,	11,	Off,	1,	8.5,	7.3,	7.6,	Off,"Start, Diesel, Cycle-Sentry"
7/5/2019 04:38,	12,	9.1,	14.6,	10.5,	Heat,	14.5,	12,	11,	11.1,	11.2,	Off,	1,	8.5,	7.8,	7.9,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:39,	12,	9.2,	15.7,	11.5,	Heat,	14.7,	12,	11,	11.1,	11.5,	Off,	1,	8.4,	8.1,	8.4,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:40,	12,	9.4,	16.5,	12.5,	Heat,	14.8,	12,	10.9,	11.1,	11.6,	Off,	1,	8.4,	8.2,	8.5,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:41,	12,	9.4,	16.8,	12.8,	Heat,	15,	12,	10.9,	11.1,	11.7,	Off,	1,	8.4,	8.2,	8.6,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:42,	12,	9.4,	17.2,	13.2,	Heat,	15,	12,	10.9,	11.2,	11.7,	Off,	1,	8.5,	8.2,	8.6,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:43,	12,	9.4,	17.3,	13.2,	Heat,	15.2,	12,	10.9,	11.2,	11.6,	Off,	1,	8.5,	8.1,	8.6,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:44,	12,	9.5,	17.6,	13.5,	Heat,	15.2,	12,	10.9,	11.2,	11.6,	Off,	1,	8.5,	8.1,	8.5,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:45,	12,	9.5,	17.7,	13.4,	Heat,	15.2,	12,	10.9,	11.2,	11.6,	Off,	1,	8.5,	8.1,	8.5,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:46,	12,	9.5,	17.6,	13.4,	Heat,	15.2,	12,	10.9,	11.2,	11.5,	Off,	1,	8.5,	8.1,	8.5,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:47,	12,	9.6,	17.6,	13.4,	Heat,	15.2,	12,	10.9,	11.2,	11.5,	Off,	1,	8.5,	8.1,	8.4,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:48,	12,	9.7,	17.7,	13.5,	Heat,	15,	12,	11,	11.2,	11.5,	Off,	1,	8.6,	8,	8.4,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:48,	Zone-1 Op Mode:  Heat
7/5/2019 04:48,	12,	9.7,	17.7,	13.5,	Heat,	15,	12,	11,	11.2,	11.5,	Off,	1,	8.6,	8,	8.4,	Off,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 04:49,	12,	10.4,	18.2,	13.7,	Heat,	15.4,	12,	11,	11.2,	11.4,	Off,	1,	8.6,	8,	8.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 04:50,	12,	11.1,	19.2,	14.4,	Heat,	15.6,	12,	11,	11.2,	11.4,	Off,	1,	8.5,	8,	8.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 04:51,	12,	11.7,	20,	15,	Heat,	15.8,	12,	11,	11.3,	11.4,	Off,	1,	8.6,	7.9,	8.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 04:52,	12,	12,	20.5,	15.5,	Heat,	15.7,	12,	11.1,	11.2,	11.4,	Off,	1,	8.6,	7.8,	8.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 04:52,	Zone-1 Op Mode:  Null
7/5/2019 04:52,	12,	12,	20.5,	15.5,	Null,	15.7,	12,	11.1,	11.2,	11.4,	Off,	1,	8.6,	7.8,	8.2,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:53,	12,	12.1,	20.7,	15.3,	Null,	15.3,	12,	11.1,	11.3,	11.4,	Off,	1,	8.6,	7.8,	8.2,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:54,	12,	11.9,	20.7,	15.2,	Null,	15,	12,	11.2,	11.3,	11.4,	Off,	1,	8.7,	7.8,	8.1,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:55,	12,	11.7,	20.6,	15.2,	Null,	14.7,	12,	11.2,	11.3,	11.4,	Off,	1,	8.7,	7.8,	8.1,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:56,	12,	11.4,	20.5,	15.1,	Null,	14.5,	12,	11.2,	11.3,	11.4,	Off,	1,	8.6,	7.8,	8.1,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:57,	12,	11.2,	20.3,	14.9,	Null,	14.4,	12,	11.2,	11.3,	11.4,	Off,	1,	8.6,	7.8,	8.1,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:58,	12,	11,	20.2,	14.7,	Null,	14.2,	12,	11.2,	11.3,	11.4,	Off,	1,	8.6,	7.8,	8.1,	Off,"Diesel, Cycle-Sentry"
7/5/2019 04:59,	12,	10.8,	20,	14.6,	Null,	14.2,	12,	11.2,	11.3,	11.4,	Off,	1,	8.6,	7.8,	8.1,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:00,	12,	10.6,	19.8,	14.4,	Null,	14.2,	12,	11.2,	11.4,	11.4,	Off,	1,	8.6,	7.8,	8.1,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:01,	12,	10.4,	19.6,	14.2,	Null,	14.2,	12,	11.2,	11.4,	11.3,	Off,	1,	8.6,	7.8,	8.1,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:02,	12,	10.2,	19.4,	14,	Null,	14.2,	12,	11.2,	11.3,	11.3,	Off,	1,	8.6,	7.8,	8.1,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:03,	12,	10.1,	19.2,	13.8,	Null,	14.1,	12,	11.1,	11.3,	11.3,	Off,	1,	8.6,	7.8,	8.1,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:03,	Zone-1 Op Mode:  Heat
7/5/2019 05:03,	12,	10,	19.2,	13.8,	Heat,	14.1,	12,	11.1,	11.3,	11.3,	Off,	1,	8.6,	7.8,	8.1,	Off,"Start, Diesel, Cycle-Sentry"
7/5/2019 05:04,	12,	9.4,	18,	13.3,	Heat,	14.2,	12,	11.1,	11.3,	11.3,	Off,	1,	8.6,	7.8,	8.1,	Off,"Start, Diesel, Cycle-Sentry"
7/5/2019 05:05,	12,	9,	14.8,	10.8,	Heat,	14.6,	12,	11.1,	11.3,	11.4,	Off,	1,	8.6,	8.1,	8.4,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:06,	12,	9.2,	15.8,	11.6,	Heat,	14.8,	12,	11,	11.3,	11.7,	Off,	1,	8.5,	8.3,	8.8,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:07,	12,	9.5,	16.8,	12.8,	Heat,	15.1,	12,	11,	11.3,	11.8,	Off,	1,	8.5,	8.4,	9,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:08,	12,	9.6,	17.2,	13.3,	Heat,	15.1,	12,	11,	11.3,	11.9,	Off,	1,	8.6,	8.5,	9,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:09,	12,	9.8,	17.7,	13.7,	Heat,	15.1,	12,	11,	11.3,	11.8,	Off,	1,	8.6,	8.4,	9,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:10,	12,	10.1,	18.2,	14.1,	Heat,	15,	12,	11,	11.3,	11.8,	Off,	1,	8.6,	8.4,	9,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:11,	12,	9.9,	18.2,	14,	Heat,	15,	12,	11,	11.3,	11.8,	Off,	1,	8.7,	8.4,	9,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:12,	12,	9.9,	18.2,	14,	Heat,	15,	12,	11.1,	11.4,	11.8,	Off,	1,	8.7,	8.5,	8.9,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:13,	12,	10.1,	18.3,	14.1,	Heat,	15.1,	12,	11.1,	11.4,	11.7,	Off,	1,	8.7,	8.4,	8.9,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:14,	12,	10.1,	18.2,	14,	Heat,	15.1,	12,	11.1,	11.5,	11.7,	Off,	1,	8.8,	8.4,	8.9,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:15,	12,	9.7,	18,	13.7,	Heat,	15.1,	12,	11.2,	11.5,	11.7,	Off,	1,	8.8,	8.4,	8.9,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:16,	12,	9.6,	17.8,	13.5,	Heat,	15.4,	12,	11.2,	11.5,	11.7,	Off,	1,	8.8,	8.4,	8.8,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:17,	Zone-1 Op Mode:  Heat
7/5/2019 05:17,	12,	9.9,	17.7,	13.4,	Heat,	15.5,	12,	11.2,	11.5,	11.7,	Off,	1,	8.9,	8.3,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 05:18,	12,	10.5,	18.3,	13.7,	Heat,	15.5,	12,	11.2,	11.4,	11.6,	Off,	1,	8.9,	8.4,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 05:19,	12,	11.2,	19.2,	14.4,	Heat,	15.8,	12,	11.2,	11.3,	11.5,	Off,	1,	8.9,	8.4,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 05:20,	12,	11.3,	19.5,	14.7,	Heat,	15.8,	12,	11.2,	11.4,	11.5,	Off,	1,	8.9,	8.3,	8.7,	Off,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 05:21,	12,	11.3,	19.6,	14.7,	Heat,	15.8,	12,	11.3,	11.4,	11.5,	Off,	1,	9,	8.3,	8.7,	Off,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 05:22,	12,	11.3,	19.6,	14.6,	Heat,	16.2,	12,	11.3,	11.5,	11.5,	Off,	1,	9,	8.3,	8.7,	Off,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 05:23,	12,	11.8,	19.8,	14.8,	Heat,	16.3,	12,	11.3,	11.5,	11.5,	Off,	1,	9.1,	8.3,	8.6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 05:24,	Zone-1 Op Mode:  Null
7/5/2019 05:24,	12,	12,	20,	15,	Null,	15.9,	12,	11.3,	11.6,	11.6,	Off,	1,	9.2,	8.3,	8.6,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:25,	12,	12,	20.2,	14.7,	Null,	15.7,	12,	11.3,	11.7,	11.6,	Off,	1,	9.2,	8.2,	8.5,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:26,	12,	12,	20.2,	14.6,	Null,	15.4,	12,	11.3,	11.7,	11.6,	Off,	1,	9.3,	8.2,	8.5,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:27,	12,	11.9,	20.2,	14.6,	Null,	15.1,	12,	11.3,	11.7,	11.6,	Off,	1,	9.3,	8.2,	8.5,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:28,	12,	11.9,	20.1,	14.4,	Null,	14.8,	12,	11.3,	11.7,	11.6,	Off,	1,	9.3,	8.2,	8.4,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:29,	12,	11.9,	20,	14.4,	Null,	14.7,	12,	11.3,	11.7,	11.6,	Off,	1,	9.3,	8.2,	8.4,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:30,	12,	11.9,	19.9,	14.3,	Null,	14.5,	12,	11.3,	11.7,	11.6,	Off,	1,	9.3,	8.2,	8.4,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:31,	12,	11.9,	19.8,	14.2,	Null,	14.5,	12,	11.3,	11.7,	11.6,	Off,	1,	9.3,	8.2,	8.4,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:32,	12,	11.8,	19.6,	14.2,	Null,	14.4,	12,	11.3,	11.6,	11.5,	Off,	1,	9.3,	8.1,	8.4,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:33,	12,	11.8,	19.5,	14.1,	Null,	14.4,	12,	11.3,	11.6,	11.5,	Off,	1,	9.2,	8.1,	8.4,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:34,	12,	11.8,	19.4,	14,	Null,	14.4,	12,	11.3,	11.6,	11.5,	Off,	1,	9.2,	8.1,	8.4,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:35,	12,	11.8,	19.2,	14,	Null,	14.4,	12,	11.3,	11.6,	11.5,	Off,	1,	9.2,	8.1,	8.4,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:36,	12,	11.8,	19.1,	13.9,	Null,	14.3,	12,	11.3,	11.6,	11.5,	Off,	1,	9.2,	8.1,	8.3,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:37,	12,	11.7,	19,	13.8,	Null,	14.3,	12,	11.2,	11.6,	11.5,	Off,	1,	9.2,	8.1,	8.3,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:38,	12,	11.7,	18.9,	13.8,	Null,	14.3,	12,	11.2,	11.6,	11.4,	Off,	1,	9.2,	8.1,	8.3,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:39,	12,	11.6,	18.8,	13.7,	Null,	14.2,	12,	11.2,	11.5,	11.4,	Off,	1,	9.2,	8.1,	8.3,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:40,	12,	11.6,	18.7,	13.6,	Null,	14.2,	12,	11.2,	11.5,	11.4,	Off,	1,	9.2,	8.1,	8.2,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:41,	12,	11.6,	18.6,	13.5,	Null,	14.3,	12,	11.2,	11.5,	11.4,	Off,	1,	9.2,	8.1,	8.2,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:42,	12,	11.5,	18.5,	13.4,	Null,	14.3,	12,	11.2,	11.5,	11.4,	Off,	1,	9.2,	8,	8.2,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:43,	12,	11.5,	18.3,	13.4,	Null,	14.2,	12,	11.2,	11.5,	11.4,	Off,	1,	9.2,	8,	8.2,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:44,	12,	11.4,	18.2,	13.3,	Null,	14.2,	12,	11.1,	11.5,	11.4,	Off,	1,	9.2,	8,	8.2,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:45,	12,	11.3,	18.1,	13.2,	Null,	14.2,	12,	11.1,	11.5,	11.4,	Off,	1,	9.2,	8,	8.2,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:46,	12,	11.3,	18,	13.1,	Null,	14.2,	12,	11.1,	11.5,	11.4,	Off,	1,	9.2,	8,	8.2,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:47,	12,	11.3,	17.9,	13,	Null,	14.2,	12,	11.1,	11.5,	11.4,	Off,	1,	9.2,	8,	8.2,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:48,	12,	11.2,	17.8,	12.9,	Null,	14.2,	12,	11.1,	11.5,	11.4,	Off,	1,	9.2,	8,	8.2,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:49,	12,	11.2,	17.8,	12.9,	Null,	14.2,	12,	11.1,	11.5,	11.4,	Off,	1,	9.2,	8,	8.2,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:50,	12,	11.2,	17.7,	12.8,	Null,	14.2,	12,	11,	11.5,	11.4,	Off,	1,	9.2,	8,	8.2,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:51,	12,	11.1,	17.6,	12.7,	Null,	14.2,	12,	11,	11.5,	11.4,	Off,	1,	9.2,	8,	8.2,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:52,	12,	11.1,	17.5,	12.7,	Null,	14.2,	12,	11,	11.5,	11.4,	Off,	1,	9.1,	8,	8.2,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:53,	12,	11,	17.4,	12.6,	Null,	14.2,	12,	11,	11.4,	11.4,	Off,	1,	9.1,	8,	8.1,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:54,	12,	11,	17.3,	12.5,	Null,	14.3,	12,	10.9,	11.4,	11.4,	Off,	1,	9.1,	8,	8.1,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:55,	12,	10.9,	17.2,	12.5,	Null,	14.5,	12,	10.9,	11.4,	11.4,	Off,	1,	9.1,	8,	8.1,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:56,	12,	10.9,	17.2,	12.4,	Null,	14.6,	12,	10.9,	11.4,	11.4,	Off,	1,	9.1,	8,	8.1,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:57,	12,	10.9,	17.1,	12.3,	Null,	14.8,	12,	10.9,	11.4,	11.4,	Off,	1,	9.1,	8,	8.1,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:58,	12,	10.8,	17,	12.3,	Null,	14.9,	12,	10.8,	11.4,	11.4,	Off,	1,	9.1,	8,	8.1,	Off,"Diesel, Cycle-Sentry"
7/5/2019 05:59,	12,	10.8,	16.9,	12.2,	Null,	15.1,	12,	10.8,	11.4,	11.3,	Off,	1,	9.1,	8,	8.1,	Off,"Diesel, Cycle-Sentry"
7/5/2019 06:00,	12,	10.8,	16.8,	12.2,	Null,	15.3,	12,	10.8,	11.4,	11.3,	Off,	1,	9.1,	8,	8.1,	Off,"Diesel, Cycle-Sentry"
7/5/2019 06:01,	12,	10.8,	16.8,	12.1,	Null,	15.1,	12,	10.8,	11.4,	11.3,	Off,	1,	9.1,	8,	8.1,	Off,"Diesel, Cycle-Sentry"
7/5/2019 06:02,	12,	10.7,	16.7,	12.1,	Null,	15.2,	12,	10.8,	11.4,	11.3,	Off,	1,	9.1,	8,	8.1,	Off,"Diesel, Cycle-Sentry"
7/5/2019 06:03,	Zone-2 Op Mode:  Heat
7/5/2019 06:03,	12,	10.7,	16.6,	12,	Null,	15.6,	12,	10.8,	11.4,	11.3,	Heat,	1,	9.1,	8,	8.1,	Off,"Start, Diesel, Cycle-Sentry"
7/5/2019 06:04,	12,	10.5,	15.9,	11.9,	Null,	15.7,	12,	10.7,	11.4,	11.3,	Heat,	1,	9.1,	7.9,	8.1,	Off,"Start, Diesel, Cycle-Sentry"
7/5/2019 06:04,	Zone-2 Op Mode:  Heat
7/5/2019 06:04,	Zone-3 Op Mode:  Cool
7/5/2019 06:05,	12,	10.3,	14.8,	10.6,	Null,	15.5,	12,	10.8,	13.9,	13.8,	Heat,	1,	9.6,	6.1,	7.2,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 06:06,	12,	10.3,	14.5,	10.1,	Null,	15.6,	12,	11.5,	19.1,	21.4,	Heat,	1,	11.4,	3.8,	2.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 06:06,	Zone-2 Op Mode:  Null
7/5/2019 06:07,	12,	10.2,	14.5,	10.1,	Null,	16.2,	12,	12.1,	21.8,	26.7,	Null,	1,	12.5,	3.5,	-0.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 06:08,	12,	10.2,	14.4,	10.2,	Null,	17.1,	12,	12.4,	20.6,	26.4,	Null,	1,	11,	0.9,	-2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 06:09,	12,	10.2,	14.3,	10.1,	Null,	17.6,	12,	12.6,	19.2,	24.8,	Null,	1,	9.8,	-3,	-5.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 06:10,	12,	10.2,	14.1,	10,	Null,	18.1,	12,	12.7,	17.8,	23.1,	Null,	1,	8.9,	-4.9,	-8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 06:11,	12,	10.1,	14,	9.9,	Null,	18,	12,	12.7,	16.6,	21.5,	Null,	1,	8.2,	-4.7,	-9.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 06:12,	12,	10.1,	13.9,	9.8,	Null,	17.7,	12,	12.7,	15.8,	20.1,	Null,	1,	7.7,	-6.6,	-11,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 06:12,	Zone-1 Op Mode:  Heat
7/5/2019 06:13,	12,	10.2,	16.5,	11.6,	Heat,	18,	12,	12.6,	15,	18.9,	Null,	1,	7.2,	-6.2,	-11.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 06:14,	12,	11.6,	22.3,	16.6,	Heat,	17.4,	12,	12.6,	13.9,	17.9,	Null,	1,	8,	-4.2,	-11,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 06:14,	Zone-1 Op Mode:  Null
7/5/2019 06:15,	12,	11.8,	24.4,	18.4,	Null,	17.5,	12,	12.5,	13.2,	17,	Null,	1,	8.5,	-2.9,	-9.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 06:16,	12,	11.6,	22.8,	16.7,	Null,	18,	12,	12.5,	12.5,	16.3,	Null,	1,	8.3,	-2.8,	-7.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 06:17,	12,	11.3,	21.2,	15.2,	Null,	18.2,	12,	12.4,	12.3,	15.7,	Null,	1,	7.6,	-6,	-9.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 06:18,	12,	11.2,	19.8,	14.1,	Null,	17.9,	12,	12.3,	12.5,	15.4,	Null,	1,	6.6,	-7.7,	-12.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 06:19,	12,	11,	18.7,	13.3,	Null,	17.9,	12,	12.3,	12.6,	15.2,	Null,	1,	5.2,	-9,	-14.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 06:20,	12,	10.8,	17.8,	12.7,	Null,	17.5,	12,	12.3,	12.8,	15.1,	Null,	1,	4.4,	-8.5,	-15.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 06:21,	12,	10.7,	17,	12.2,	Null,	17.4,	12,	12.3,	12.8,	14.9,	Null,	1,	4,	-8.4,	-15.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 06:22,	12,	10.6,	16.4,	11.8,	Null,	17.4,	12,	12.2,	12.9,	14.7,	Null,	1,	3.3,	-9.2,	-16.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 06:23,	12,	10.5,	15.9,	11.4,	Null,	17.2,	12,	12.2,	13,	14.5,	Null,	1,	3,	-9.4,	-17.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 06:24,	12,	10.4,	15.5,	11.1,	Null,	17.2,	12,	12.2,	13,	14.3,	Null,	1,	2.7,	-9.7,	-17.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 06:25,	12,	10.4,	15.2,	10.9,	Null,	17,	12,	12.2,	13,	14.2,	Null,	1,	2.5,	-9.7,	-18,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 06:26,	12,	10.3,	14.9,	10.7,	Null,	17,	12,	12.2,	13,	14.1,	Null,	1,	2.3,	-9.5,	-18.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 06:27,	12,	10.2,	14.7,	10.6,	Null,	17.1,	12,	12.2,	13,	13.9,	Null,	1,	2.2,	-10.2,	-18.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 06:28,	12,	10.2,	14.5,	10.4,	Null,	16.9,	12,	12.2,	13,	13.8,	Null,	1,	2.1,	-10.8,	-18.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 06:29,	12,	10.2,	14.4,	10.3,	Null,	16.9,	12,	12.1,	13,	13.7,	Null,	1,	1.8,	-11.1,	-18.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 06:30,	12,	10.1,	14.3,	10.2,	Null,	16.9,	12,	12.1,	13,	13.6,	Null,	1,	1.7,	-11.5,	-18.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 06:31,	12,	10.1,	14.2,	10.2,	Null,	16.7,	12,	12.1,	13,	13.5,	Null,	1,	1.8,	-10.6,	-18.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 06:32,	12,	10.1,	14.1,	10.1,	Null,	16.6,	12,	12.1,	12.9,	13.4,	Null,	1,	1.9,	-10.4,	-17.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 06:33,	12,	10.1,	14,	10.1,	Null,	16.8,	12,	12.1,	12.9,	13.3,	Null,	1,	1.7,	-11.3,	-17.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 06:33,	Zone-1 Op Mode:  Heat
7/5/2019 06:34,	Variable Differential Defrost Entered Zone 3
7/5/2019 06:34,	Zone-1 Op Mode:  Null-Fans On
7/5/2019 06:34,	Zone-3 Op Mode:  Defrost
7/5/2019 06:34,	12,	10,	14.1,	10.1,	Null-Fans On,	16.7,	12,	12.1,	12.9,	13.2,	Null,	1,	1.5,	-11.5,	-17.9,	Defrost,"Diesel, Cycle-Sentry"
7/5/2019 06:35,	12,	10.1,	11.7,	9.3,	Null-Fans On,	16.5,	12,	12,	12.8,	13.1,	Null,	1,	1.6,	-9.1,	-16.5,	Defrost,"Diesel, Cycle-Sentry"
7/5/2019 06:36,	12,	9.9,	11.2,	9.1,	Null-Fans On,	16.2,	12,	12,	12.7,	13,	Null,	1,	1.7,	-0.8,	-7.9,	Defrost,"Diesel, Cycle-Sentry"
7/5/2019 06:37,	12,	9.8,	10.9,	9,	Null-Fans On,	16,	12,	11.9,	12.6,	12.8,	Null,	1,	1.7,	6.5,	-0.2,	Defrost,"Diesel, Cycle-Sentry"
7/5/2019 06:38,	12,	9.8,	10.8,	9,	Null-Fans On,	16.2,	12,	11.9,	12.5,	12.7,	Null,	1,	1.8,	16.5,	6.9,	Defrost,"Diesel, Cycle-Sentry"
7/5/2019 06:39,	12,	9.8,	10.8,	9,	Null-Fans On,	16.1,	12,	11.8,	12.4,	12.6,	Null,	1,	1.9,	25.8,	12.7,	Defrost,"Diesel, Cycle-Sentry"
7/5/2019 06:39,	Zone-3 Op Mode:  Defrost
7/5/2019 06:40,	Defrost State Exited Zone 3
7/5/2019 06:40,	12,	9.9,	10.9,	9.1,	Heat,	16.4,	12,	11.8,	12.3,	12.5,	Null,	1,	3.2,	20.6,	18.5,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 06:41,	Zone-1 Op Mode:  Null
7/5/2019 06:41,	Zone-3 Op Mode:  Cool
7/5/2019 06:41,	12,	11.3,	20.7,	15.8,	Null,	17,	12,	11.8,	12.3,	12.5,	Null,	1,	3.3,	5.3,	7.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 06:42,	12,	11.2,	22.5,	18.3,	Null,	17.3,	12,	11.9,	12.4,	12.5,	Null,	1,	3.2,	0.1,	0.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 06:43,	12,	11.2,	22,	17.1,	Null,	18.1,	12,	11.9,	12.5,	12.5,	Null,	1,	2.9,	-4.5,	-5.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 06:44,	12,	11.2,	21.1,	15.8,	Null,	17.9,	12,	12,	12.5,	12.5,	Null,	1,	2.3,	-8.3,	-10.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 06:45,	12,	11.1,	20,	14.7,	Null,	17.8,	12,	12,	12.5,	12.5,	Null,	1,	1.8,	-10,	-13.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 06:46,	12,	11,	19.1,	13.8,	Null,	17.8,	12,	12.1,	12.5,	12.5,	Null,	1,	1.3,	-11,	-15.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/5/2019 06:46,	Zone-3 Op Mode:  Pre Null
7/5/2019 06:47,	Zone-3 Op Mode:  Null
7/5/2019 06:47,	12,	11,	18.2,	13.3,	Null,	17.3,	12,	12.1,	12.5,	12.4,	Null,	1,	1,	-11.1,	-15.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 06:48,	12,	11.1,	18.4,	12.8,	Null,	16.9,	12,	12.1,	12.5,	12.4,	Null,	1,	1.2,	-10.3,	-13.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 06:49,	12,	11.1,	18.4,	12.4,	Null,	16.7,	12,	12.1,	12.5,	12.4,	Null,	1,	1.2,	-9.2,	-10.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 06:50,	12,	11.2,	18.4,	12.3,	Null,	16.4,	12,	12.2,	12.5,	12.4,	Null,	1,	1.1,	-7.9,	-8.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 06:51,	12,	11.2,	18.4,	12.2,	Null,	16.4,	12,	12.2,	12.5,	12.4,	Null,	1,	1.1,	-6.8,	-7.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 06:52,	12,	11.3,	18.5,	12.1,	Null,	16.6,	12,	12.2,	12.4,	12.3,	Null,	1,	1.1,	-5.8,	-6.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 06:53,	12,	11.3,	18.5,	12.1,	Null,	16.6,	12,	12.2,	12.4,	12.3,	Null,	1,	1.1,	-5,	-5.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 06:54,	12,	11.4,	18.5,	12.1,	Null,	16.4,	12,	12.2,	12.4,	12.3,	Null,	1,	1.1,	-4.3,	-4.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 06:55,	12,	11.4,	18.6,	12.1,	Null,	16.5,	12,	12.2,	12.4,	12.3,	Null,	1,	1.1,	-3.7,	-4.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 06:56,	12,	11.4,	18.6,	12.2,	Null,	16.2,	12,	12.2,	12.4,	12.3,	Null,	1,	1.2,	-3.2,	-3.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 06:57,	12,	11.5,	18.7,	12.2,	Null,	16.5,	12,	12.2,	12.4,	12.3,	Null,	1,	1.2,	-2.8,	-3.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 06:58,	12,	11.5,	18.7,	12.2,	Null,	16.2,	12,	12.2,	12.4,	12.3,	Null,	1,	1.2,	-2.3,	-2.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 06:59,	12,	11.6,	18.8,	12.2,	Null,	15.8,	12,	12.2,	12.4,	12.3,	Null,	1,	1.2,	-1.9,	-2.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:00,	12,	11.6,	18.8,	12.3,	Null,	15.4,	12,	12.2,	12.4,	12.2,	Null,	1,	1.2,	-1.6,	-2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:01,	12,	11.7,	18.8,	12.3,	Null,	15.8,	12,	12.2,	12.3,	12.2,	Null,	1,	1.3,	-1.3,	-2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:02,	12,	11.7,	18.9,	12.4,	Null,	16.2,	12,	12.2,	12.3,	12.2,	Null,	1,	1.3,	-1.1,	-1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:03,	12,	11.8,	18.9,	12.4,	Null,	16.4,	12,	12.2,	12.3,	12.2,	Null,	1,	1.4,	-0.9,	-1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:04,	12,	11.8,	19,	12.4,	Null,	16.5,	12,	12.2,	12.3,	12.2,	Null,	1,	1.4,	-0.7,	-1.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:05,	12,	11.8,	19,	12.5,	Null,	16.6,	12,	12.2,	12.3,	12.2,	Null,	1,	1.5,	-0.6,	-1.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:06,	12,	11.8,	19,	12.5,	Null,	16.8,	12,	12.2,	12.3,	12.2,	Null,	1,	1.5,	-0.4,	-1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:07,	12,	11.9,	19.1,	12.6,	Null,	16.9,	12,	12.2,	12.3,	12.2,	Null,	1,	1.6,	-0.2,	-0.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:08,	12,	11.9,	19.1,	12.6,	Null,	17,	12,	12.2,	12.3,	12.2,	Null,	1,	1.6,	-0.2,	-0.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:09,	12,	11.9,	19.1,	12.6,	Null,	17,	12,	12.2,	12.3,	12.2,	Null,	1,	1.7,	-0.1,	-0.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:10,	12,	12,	19.2,	12.7,	Null,	17,	12,	12.2,	12.3,	12.2,	Null,	1,	1.7,	0,	-0.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:11,	12,	12,	19.2,	12.7,	Null,	17.1,	12,	12.2,	12.3,	12.2,	Null,	1,	1.8,	0,	-0.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:12,	12,	12,	19.2,	12.7,	Null,	17.1,	12,	12.2,	12.3,	12.2,	Null,	1,	1.8,	0,	-0.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:13,	12,	12,	19.2,	12.7,	Null,	17.1,	12,	12.2,	12.3,	12.1,	Null,	1,	1.8,	0,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:14,	12,	12.1,	19.2,	12.8,	Null,	17,	12,	12.1,	12.3,	12.1,	Null,	1,	1.8,	0,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:15,	12,	12.1,	19.3,	12.8,	Null,	16.9,	12,	12.1,	12.2,	12.1,	Null,	1,	1.9,	0.1,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:16,	12,	12.1,	19.3,	12.8,	Null,	17,	12,	12.1,	12.2,	12.1,	Null,	1,	1.9,	0.1,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:17,	12,	12.1,	19.3,	12.8,	Null,	17,	12,	12.1,	12.2,	12.1,	Null,	1,	2,	0.1,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:18,	12,	12.2,	19.3,	12.9,	Null,	17,	12,	12.1,	12.2,	12.1,	Null,	1,	2,	0.1,	0,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:19,	12,	12.2,	19.3,	12.9,	Null,	16.8,	12,	12.1,	12.2,	12.1,	Null,	1,	2.1,	0.1,	0,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:20,	12,	12.2,	19.3,	12.9,	Null,	16.9,	12,	12.1,	12.2,	12.1,	Null,	1,	2.1,	0.2,	0,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:21,	12,	12.2,	19.3,	12.9,	Null,	16.9,	12,	12.1,	12.2,	12.1,	Null,	1,	2.1,	0.2,	0,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:22,	12,	12.2,	19.3,	12.9,	Null,	17,	12,	12.1,	12.2,	12.1,	Null,	1,	2.2,	0.2,	0,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:23,	12,	12.2,	19.3,	13,	Null,	16.9,	12,	12.1,	12.2,	12.1,	Null,	1,	2.2,	0.3,	0.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:24,	12,	12.2,	19.3,	13,	Null,	16.9,	12,	12.1,	12.2,	12.1,	Null,	1,	2.2,	0.5,	0.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:25,	12,	12.2,	19.3,	13,	Null,	16.9,	12,	12.1,	12.2,	12.1,	Null,	1,	2.2,	0.6,	0.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:26,	12,	12.2,	19.3,	13,	Null,	16.9,	12,	12.1,	12.2,	12.1,	Null,	1,	2.3,	0.7,	0.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:27,	12,	12.3,	19.3,	13,	Null,	16.9,	12,	12.1,	12.2,	12.1,	Null,	1,	2.3,	0.8,	0.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:28,	12,	12.3,	19.3,	13,	Null,	16.9,	12,	12.1,	12.2,	12.1,	Null,	1,	2.3,	0.9,	0.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:29,	12,	12.3,	19.3,	13.1,	Null,	16.8,	12,	12.1,	12.2,	12,	Null,	1,	2.4,	0.9,	0.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:30,	12,	12.3,	19.2,	13.1,	Null,	16.8,	12,	12.1,	12.2,	12,	Null,	1,	2.4,	1,	0.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:31,	12,	12.3,	19.2,	13.1,	Null,	16.9,	12,	12.1,	12.2,	12,	Null,	1,	2.4,	1.1,	0.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:32,	12,	12.3,	19.2,	13.1,	Null,	16.9,	12,	12.1,	12.2,	12,	Null,	1,	2.5,	1.1,	0.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:33,	12,	12.3,	19.2,	13.1,	Null,	16.9,	12,	12.1,	12.2,	12,	Null,	1,	2.5,	1.2,	0.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:34,	12,	12.3,	19.2,	13.1,	Null,	16.8,	12,	12.1,	12.2,	12,	Null,	1,	2.5,	1.3,	0.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:35,	12,	12.4,	19.2,	13.1,	Null,	16.6,	12,	12.1,	12.2,	12,	Null,	1,	2.6,	1.3,	0.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:36,	12,	12.4,	19.2,	13.1,	Null,	16.4,	12,	12.1,	12.2,	12,	Null,	1,	2.6,	1.5,	0.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:37,	12,	12.4,	19.1,	13.1,	Null,	16.2,	12,	12.1,	12.2,	12,	Null,	1,	2.6,	1.5,	0.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:38,	12,	12.4,	19.1,	13.1,	Null,	16.1,	12,	12.1,	12.2,	12,	Null,	1,	2.7,	1.5,	0.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:39,	12,	12.4,	19.1,	13.2,	Null,	16.1,	12,	12.1,	12.2,	12,	Null,	1,	2.7,	1.6,	0.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:40,	12,	12.4,	19.1,	13.2,	Null,	16.2,	12,	12.1,	12.2,	12,	Null,	1,	2.7,	1.6,	0.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:41,	12,	12.4,	19.1,	13.2,	Null,	16.4,	12,	12.1,	12.2,	12,	Null,	1,	2.7,	1.7,	0.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:42,	12,	12.4,	19,	13.2,	Null,	16.4,	12,	12.1,	12.2,	12,	Null,	1,	2.8,	1.8,	1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:43,	12,	12.4,	19,	13.2,	Null,	16.9,	12,	12.1,	12.1,	12,	Null,	1,	2.8,	1.8,	1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:44,	12,	12.4,	19,	13.2,	Null,	16.9,	12,	12.1,	12.1,	11.9,	Null,	1,	2.8,	1.9,	1.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:45,	12,	12.5,	19,	13.2,	Null,	16.8,	12,	12.1,	12.1,	11.9,	Null,	1,	2.8,	2,	1.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:46,	12,	12.5,	19,	13.2,	Null,	16.9,	12,	12.1,	12,	11.9,	Null,	1,	2.8,	2,	1.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:47,	12,	12.5,	18.9,	13.2,	Null,	17,	12,	12.1,	12,	11.9,	Null,	1,	2.9,	2,	1.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:48,	12,	12.5,	18.9,	13.2,	Null,	17.1,	12,	12.1,	12,	11.9,	Null,	1,	2.9,	2.1,	1.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:49,	12,	12.5,	18.9,	13.2,	Null,	17.2,	12,	12.1,	12.1,	11.9,	Null,	1,	2.9,	2.1,	1.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:50,	12,	12.5,	18.9,	13.2,	Null,	17.3,	12,	12.1,	12.1,	11.9,	Null,	1,	3,	2.2,	1.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:51,	12,	12.5,	18.9,	13.2,	Null,	17.4,	12,	12.1,	12.1,	11.9,	Null,	1,	3,	2.3,	1.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:52,	12,	12.5,	18.9,	13.2,	Null,	17.5,	12,	12.1,	12.1,	11.9,	Null,	1,	3,	2.4,	1.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:53,	12,	12.5,	18.8,	13.2,	Null,	17.6,	12,	12.1,	12.1,	11.9,	Null,	1,	3,	2.5,	1.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:54,	12,	12.6,	18.8,	13.2,	Null,	17.8,	12,	12.1,	12.1,	11.9,	Null,	1,	3,	2.5,	1.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:55,	12,	12.6,	18.8,	13.2,	Null,	17.9,	12,	12.1,	12.1,	11.9,	Null,	1,	3.1,	2.6,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:56,	12,	12.6,	18.8,	13.2,	Null,	18,	12,	12.1,	12.1,	11.9,	Null,	1,	3.1,	2.6,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:57,	12,	12.6,	18.8,	13.2,	Null,	17.9,	12,	12.1,	12.1,	11.9,	Null,	1,	3.1,	2.7,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:58,	12,	12.6,	18.8,	13.2,	Null,	17.8,	12,	12.1,	12.1,	11.9,	Null,	1,	3.1,	2.7,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 07:59,	12,	12.6,	18.8,	13.2,	Null,	18.2,	12,	12.1,	12.1,	11.9,	Null,	1,	3.1,	2.7,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:00,	12,	12.6,	18.7,	13.3,	Null,	18.2,	12,	12.1,	12.1,	11.9,	Null,	1,	3.2,	2.7,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:01,	12,	12.6,	18.7,	13.3,	Null,	18.2,	12,	12.1,	12.1,	11.9,	Null,	1,	3.2,	2.7,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:02,	12,	12.6,	18.7,	13.3,	Null,	18.3,	12,	12.1,	12.1,	11.9,	Null,	1,	3.2,	2.8,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:03,	12,	12.6,	18.7,	13.3,	Null,	18.2,	12,	12.1,	12.1,	11.9,	Null,	1,	3.2,	2.8,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:04,	12,	12.6,	18.7,	13.3,	Null,	17.4,	12,	12.1,	12.1,	11.9,	Null,	1,	3.2,	2.8,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:05,	12,	12.6,	18.7,	13.3,	Null,	17.5,	12,	12.1,	12.1,	11.9,	Null,	1,	3.2,	2.8,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:06,	12,	12.6,	18.7,	13.3,	Null,	17.7,	12,	12.1,	12.1,	11.9,	Null,	1,	3.2,	2.9,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:07,	12,	12.6,	18.7,	13.3,	Null,	17.9,	12,	12.1,	12.1,	11.9,	Null,	1,	3.2,	2.9,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:08,	12,	12.6,	18.6,	13.3,	Null,	18.2,	12,	12.1,	12.1,	11.9,	Null,	1,	3.2,	3,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:09,	12,	12.6,	18.6,	13.3,	Null,	18.5,	12,	12.1,	12.1,	11.9,	Null,	1,	3.3,	2.9,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:10,	12,	12.6,	18.6,	13.3,	Null,	18.4,	12,	12.1,	12.1,	11.9,	Null,	1,	3.3,	2.9,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:11,	12,	12.6,	18.6,	13.3,	Null,	18.1,	12,	12.1,	12.1,	11.9,	Null,	1,	3.3,	2.9,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:12,	12,	12.6,	18.6,	13.3,	Null,	18,	12,	12.1,	12.1,	11.9,	Null,	1,	3.3,	2.9,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:13,	12,	12.6,	18.6,	13.3,	Null,	17.9,	12,	12.1,	12.1,	11.9,	Null,	1,	3.3,	2.9,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:14,	12,	12.6,	18.6,	13.3,	Null,	17.8,	12,	12.1,	12.1,	11.9,	Null,	1,	3.3,	2.9,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:15,	12,	12.6,	18.5,	13.3,	Null,	18,	12,	12.1,	12.1,	11.9,	Null,	1,	3.3,	2.9,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:16,	12,	12.6,	18.5,	13.3,	Null,	18.2,	12,	12.1,	12.1,	11.9,	Null,	1,	3.3,	3,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:17,	12,	12.6,	18.5,	13.3,	Null,	18.1,	12,	12.1,	12.1,	11.9,	Null,	1,	3.3,	3,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:18,	12,	12.7,	18.5,	13.3,	Null,	18.1,	12,	12.1,	12.1,	11.9,	Null,	1,	3.3,	3.1,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:19,	12,	12.7,	18.5,	13.3,	Null,	18.1,	12,	12.1,	12.1,	11.9,	Null,	1,	3.3,	3.1,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:20,	12,	12.7,	18.5,	13.3,	Null,	17.8,	12,	12.1,	12.1,	11.9,	Null,	1,	3.4,	3.2,	1.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:21,	12,	12.7,	18.5,	13.3,	Null,	17.9,	12,	12.1,	12.1,	11.9,	Null,	1,	3.4,	3.2,	1.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:22,	12,	12.7,	18.5,	13.2,	Null,	18,	12,	12.1,	12.1,	11.9,	Null,	1,	3.4,	3.2,	2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:23,	12,	12.7,	18.5,	13.2,	Null,	18.3,	12,	12.1,	12.1,	11.9,	Null,	1,	3.4,	3.3,	2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:24,	12,	12.7,	18.5,	13.2,	Null,	18.3,	12,	12.1,	12.1,	11.9,	Null,	1,	3.4,	3.3,	2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:25,	12,	12.7,	18.4,	13.2,	Null,	18.4,	12,	12.1,	12.1,	11.9,	Null,	1,	3.4,	3.3,	2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:26,	12,	12.7,	18.4,	13.2,	Null,	18.7,	12,	12.1,	12.1,	11.9,	Null,	1,	3.4,	3.3,	2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:27,	12,	12.7,	18.4,	13.2,	Null,	18.8,	12,	12.1,	12.1,	11.9,	Null,	1,	3.4,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:28,	12,	12.7,	18.4,	13.2,	Null,	18.9,	12,	12.1,	12.1,	11.9,	Null,	1,	3.4,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:29,	12,	12.7,	18.4,	13.2,	Null,	18.9,	12,	12.1,	12.1,	11.9,	Null,	1,	3.4,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:30,	12,	12.7,	18.4,	13.2,	Null,	19,	12,	12.1,	12.1,	11.9,	Null,	1,	3.5,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:31,	12,	12.7,	18.4,	13.2,	Null,	18.9,	12,	12.1,	12.1,	11.9,	Null,	1,	3.4,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:32,	12,	12.7,	18.4,	13.2,	Null,	19,	12,	12.1,	12.1,	11.9,	Null,	1,	3.5,	3.5,	2.1,	Null,"Diesel, Cycle-Sentry"
