Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/5/2019 08:33,	12,	12.7,	18.4,	13.2,	Null,	19.1,	12,	12.1,	12.1,	11.9,	Null,	1,	3.5,	3.6,	2.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:34,	12,	12.7,	18.4,	13.2,	Null,	19.2,	12,	12.1,	12.1,	11.9,	Null,	1,	3.5,	3.6,	2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:35,	12,	12.7,	18.3,	13.2,	Null,	19.4,	12,	12.1,	12.1,	11.9,	Null,	1,	3.5,	3.7,	2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:36,	12,	12.7,	18.3,	13.2,	Null,	19.4,	12,	12.1,	12.1,	11.9,	Null,	1,	3.5,	3.7,	2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:37,	12,	12.7,	18.3,	13.2,	Null,	19.3,	12,	12.1,	12.2,	11.9,	Null,	1,	3.5,	3.7,	2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:38,	12,	12.7,	18.3,	13.2,	Null,	19.3,	12,	12.1,	12.2,	11.9,	Null,	1,	3.5,	3.7,	2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:39,	12,	12.7,	18.3,	13.2,	Null,	19.5,	12,	12.1,	12.2,	12,	Null,	1,	3.5,	3.8,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:40,	12,	12.7,	18.3,	13.2,	Null,	19.7,	12,	12.1,	12.2,	12,	Null,	1,	3.6,	3.8,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:41,	12,	12.7,	18.3,	13.2,	Null,	19.8,	12,	12.1,	12.2,	12,	Null,	1,	3.6,	3.8,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:42,	12,	12.7,	18.3,	13.2,	Null,	20.1,	12,	12.1,	12.2,	12,	Null,	1,	3.6,	3.9,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:43,	12,	12.7,	18.3,	13.2,	Null,	20.1,	12,	12.1,	12.2,	12,	Null,	1,	3.6,	3.9,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:44,	12,	12.7,	18.3,	13.2,	Null,	20,	12,	12.1,	12.2,	12,	Null,	1,	3.6,	3.9,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:45,	12,	12.7,	18.2,	13.2,	Null,	20,	12,	12.1,	12.2,	12,	Null,	1,	3.6,	3.9,	2.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:46,	12,	12.7,	18.2,	13.2,	Null,	19.9,	12,	12.1,	12.2,	12,	Null,	1,	3.6,	3.9,	2.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:47,	12,	12.7,	18.2,	13.2,	Null,	20,	12,	12.1,	12.2,	12,	Null,	1,	3.6,	3.9,	2.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:48,	12,	12.7,	18.2,	13.2,	Null,	20.1,	12,	12.1,	12.2,	12,	Null,	1,	3.6,	4,	2.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:49,	12,	12.7,	18.2,	13.2,	Null,	19.8,	12,	12.1,	12.2,	12,	Null,	1,	3.6,	4,	2.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:50,	12,	12.7,	18.2,	13.2,	Null,	19.6,	12,	12.1,	12.2,	12,	Null,	1,	3.7,	4,	2.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:51,	12,	12.7,	18.2,	13.2,	Null,	19.5,	12,	12.1,	12.2,	12,	Null,	1,	3.7,	4,	2.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:52,	12,	12.7,	18.2,	13.2,	Null,	19.3,	12,	12.1,	12.2,	12,	Null,	1,	3.7,	4,	2.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:53,	12,	12.7,	18.2,	13.2,	Null,	19.2,	12,	12.1,	12.2,	12,	Null,	1,	3.7,	4,	2.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:54,	12,	12.7,	18.2,	13.2,	Null,	19.2,	12,	12.1,	12.2,	12,	Null,	1,	3.7,	4,	2.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:55,	12,	12.7,	18.2,	13.2,	Null,	19.2,	12,	12.1,	12.2,	12,	Null,	1,	3.7,	4,	2.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:56,	12,	12.7,	18.2,	13.2,	Null,	19.4,	12,	12.1,	12.2,	12,	Null,	1,	3.7,	4,	2.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:57,	12,	12.7,	18.2,	13.2,	Null,	19.4,	12,	12.1,	12.2,	12,	Null,	1,	3.7,	4,	2.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:58,	12,	12.7,	18.1,	13.2,	Null,	19.6,	12,	12.1,	12.1,	11.9,	Null,	1,	3.7,	3.9,	2.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 08:59,	12,	12.7,	18.1,	13.2,	Null,	20,	12,	12.1,	12.1,	11.9,	Null,	1,	3.7,	3.9,	2.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:00,	12,	12.7,	18.1,	13.2,	Null,	20,	12,	12.1,	12.1,	11.9,	Null,	1,	3.7,	3.8,	2.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:01,	12,	12.7,	18.1,	13.2,	Null,	20,	12,	12.1,	12.1,	11.9,	Null,	1,	3.7,	3.8,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:02,	12,	12.7,	18.1,	13.2,	Null,	19.9,	12,	12.1,	12.1,	11.9,	Null,	1,	3.7,	3.8,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:03,	12,	12.7,	18.1,	13.2,	Null,	19.8,	12,	12.1,	12.1,	11.9,	Null,	1,	3.7,	3.8,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:04,	12,	12.7,	18.1,	13.2,	Null,	19.8,	12,	12.1,	12.1,	11.9,	Null,	1,	3.7,	3.8,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:05,	12,	12.7,	18.1,	13.2,	Null,	19.8,	12,	12.1,	12.1,	11.9,	Null,	1,	3.7,	3.8,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:06,	12,	12.7,	18.1,	13.2,	Null,	19.8,	12,	12.1,	12.1,	11.9,	Null,	1,	3.7,	3.8,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:07,	12,	12.7,	18,	13.2,	Null,	19.5,	12,	12.1,	12.1,	11.9,	Null,	1,	3.7,	3.8,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:08,	12,	12.7,	18,	13.2,	Null,	19.1,	12,	12.1,	12.1,	11.9,	Null,	1,	3.7,	3.8,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:09,	12,	12.7,	18,	13.2,	Null,	18.5,	12,	12.1,	12.1,	11.9,	Null,	1,	3.7,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:10,	12,	12.7,	18,	13.2,	Null,	18.1,	12,	12.1,	12.1,	11.9,	Null,	1,	3.7,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:11,	12,	12.7,	18,	13.2,	Null,	17.9,	12,	12.1,	12.1,	11.9,	Null,	1,	3.8,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:12,	12,	12.7,	18,	13.2,	Null,	17.9,	12,	12.1,	12.1,	11.9,	Null,	1,	3.7,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:13,	12,	12.7,	18,	13.2,	Null,	17.5,	12,	12.1,	12.1,	11.9,	Null,	1,	3.8,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:14,	12,	12.7,	18,	13.2,	Null,	17.6,	12,	12.1,	12.1,	12,	Null,	1,	3.8,	3.8,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:15,	12,	12.7,	18,	13.2,	Null,	17.7,	12,	12.1,	12.2,	12,	Null,	1,	3.8,	3.9,	2.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:16,	12,	12.7,	18,	13.2,	Null,	17.7,	12,	12.1,	12.2,	12,	Null,	1,	3.8,	3.9,	2.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:17,	12,	12.8,	18,	13.2,	Null,	17.8,	12,	12.1,	12.2,	12,	Null,	1,	3.8,	3.9,	2.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:17,	Zone-3 Op Mode:  Cool
7/5/2019 09:17,	12,	12.8,	18,	13.2,	Null,	17.8,	12,	12.1,	12.2,	12,	Null,	1,	3.8,	3.9,	2.5,	Cool,"Start, Diesel, Cycle-Sentry"
7/5/2019 09:18,	12,	12.6,	16.8,	12.9,	Null,	17.9,	12,	12.1,	12.2,	12,	Null,	1,	3.8,	4,	2.5,	Cool,"Start, Diesel, Cycle-Sentry"
7/5/2019 09:19,	12,	12.1,	15.2,	11.8,	Null,	19.2,	12,	12.1,	12.2,	12,	Null,	1,	4,	1.8,	1.2,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 09:20,	12,	12,	14.8,	11.3,	Null,	20.3,	12,	12.1,	12.2,	12.1,	Null,	1,	3.7,	-3.2,	-3.9,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 09:21,	12,	11.9,	14.5,	11.2,	Null,	21.6,	12,	12.1,	12.2,	12.2,	Null,	1,	3.2,	-5.9,	-8.1,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 09:22,	12,	11.9,	14.3,	11,	Null,	22.3,	12,	12.1,	12.3,	12.2,	Null,	1,	2.8,	-7.5,	-10.6,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 09:23,	12,	11.8,	14.1,	10.9,	Null,	22.6,	12,	12.1,	12.3,	12.3,	Null,	1,	2.5,	-7.9,	-12.1,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 09:24,	12,	11.8,	14,	10.9,	Null,	22.8,	12,	12.1,	12.3,	12.3,	Null,	1,	2.2,	-8.9,	-13.2,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 09:25,	12,	11.8,	13.9,	10.8,	Null,	22.8,	12,	12.1,	12.3,	12.3,	Null,	1,	1.9,	-9.5,	-14,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 09:26,	12,	11.7,	13.8,	10.8,	Null,	23.2,	12,	12.1,	12.3,	12.3,	Null,	1,	1.6,	-10,	-14.5,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 09:27,	12,	11.7,	13.8,	10.8,	Null,	23.3,	12,	12.1,	12.4,	12.4,	Null,	1,	1.3,	-10.3,	-15.1,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 09:28,	12,	11.7,	13.8,	10.8,	Null,	23.4,	12,	12.2,	12.4,	12.4,	Null,	1,	1,	-10.6,	-15.5,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 09:28,	Zone-3 Op Mode:  Pre Null
7/5/2019 09:28,	Zone-3 Op Mode:  Null
7/5/2019 09:28,	12,	11.7,	13.7,	10.7,	Null,	23.5,	12,	12.2,	12.4,	12.4,	Null,	1,	1,	-10.2,	-15.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:29,	12,	11.7,	13.8,	10.6,	Null,	22.5,	12,	12.2,	12.4,	12.4,	Null,	1,	1.2,	-9.2,	-12.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:30,	12,	11.8,	13.8,	10.6,	Null,	21.7,	12,	12.2,	12.4,	12.4,	Null,	1,	1.2,	-8.2,	-9.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:31,	12,	11.8,	13.8,	10.6,	Null,	21,	12,	12.2,	12.4,	12.4,	Null,	1,	1.2,	-7.3,	-7.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:32,	12,	11.9,	13.9,	10.6,	Null,	20.6,	12,	12.2,	12.4,	12.4,	Null,	1,	1.2,	-6.3,	-6.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:33,	12,	11.9,	14,	10.6,	Null,	20.3,	12,	12.2,	12.5,	12.4,	Null,	1,	1.2,	-5.4,	-5.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:34,	12,	11.9,	14.1,	10.6,	Null,	20.1,	12,	12.2,	12.5,	12.4,	Null,	1,	1.2,	-4.3,	-4.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:35,	12,	12,	14.1,	10.7,	Null,	20,	12,	12.2,	12.5,	12.4,	Null,	1,	1.2,	-3.5,	-3.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:36,	12,	12,	14.2,	10.7,	Null,	20,	12,	12.2,	12.5,	12.4,	Null,	1,	1.2,	-2.9,	-3.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:37,	12,	12,	14.3,	10.8,	Null,	20,	12,	12.2,	12.5,	12.4,	Null,	1,	1.2,	-2.2,	-2.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:38,	12,	12,	14.4,	10.8,	Null,	20,	12,	12.2,	12.5,	12.4,	Null,	1,	1.2,	-1.7,	-2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:39,	12,	12,	14.5,	10.8,	Null,	20,	12,	12.2,	12.5,	12.4,	Null,	1,	1.3,	-1.3,	-1.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:40,	12,	12,	14.6,	10.9,	Null,	19.7,	12,	12.2,	12.5,	12.4,	Null,	1,	1.3,	-0.9,	-1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:41,	12,	12.1,	14.7,	10.9,	Null,	19.5,	12,	12.2,	12.5,	12.4,	Null,	1,	1.3,	-0.6,	-1.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:42,	12,	12.1,	14.8,	11,	Null,	19.3,	12,	12.2,	12.5,	12.4,	Null,	1,	1.4,	-0.4,	-1.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:43,	12,	12.1,	14.9,	11,	Null,	19.2,	12,	12.2,	12.6,	12.4,	Null,	1,	1.4,	-0.2,	-0.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:44,	12,	12.1,	15,	11.1,	Null,	19.2,	12,	12.2,	12.6,	12.4,	Null,	1,	1.5,	-0.1,	-0.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:45,	12,	12.1,	15.1,	11.1,	Null,	19.2,	12,	12.2,	12.6,	12.4,	Null,	1,	1.5,	0,	-0.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:46,	12,	12.1,	15.2,	11.1,	Null,	19.6,	12,	12.2,	12.6,	12.4,	Null,	1,	1.5,	0,	-0.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:47,	12,	12.1,	15.2,	11.2,	Null,	19.5,	12,	12.2,	12.6,	12.4,	Null,	1,	1.6,	0.1,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:48,	12,	12.1,	15.3,	11.2,	Null,	19.4,	12,	12.2,	12.6,	12.4,	Null,	1,	1.6,	0.1,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:49,	12,	12.1,	15.4,	11.3,	Null,	19.3,	12,	12.2,	12.6,	12.4,	Null,	1,	1.7,	0.1,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:50,	12,	12.2,	15.5,	11.3,	Null,	19.2,	12,	12.2,	12.6,	12.4,	Null,	1,	1.7,	0.2,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:51,	12,	12.2,	15.6,	11.3,	Null,	18.9,	12,	12.2,	12.6,	12.4,	Null,	1,	1.8,	0.2,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:52,	12,	12.2,	15.6,	11.4,	Null,	18.6,	12,	12.2,	12.6,	12.4,	Null,	1,	1.8,	0.4,	0,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:53,	12,	12.2,	15.7,	11.4,	Null,	18.6,	12,	12.2,	12.6,	12.4,	Null,	1,	1.8,	0.7,	0,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:54,	12,	12.2,	15.8,	11.4,	Null,	18.6,	12,	12.2,	12.6,	12.4,	Null,	1,	1.8,	0.8,	0,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:55,	12,	12.2,	15.8,	11.5,	Null,	18.3,	12,	12.2,	12.6,	12.4,	Null,	1,	1.9,	0.9,	0.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:56,	12,	12.2,	15.9,	11.5,	Null,	18.2,	12,	12.2,	12.6,	12.4,	Null,	1,	1.9,	1,	0.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:57,	12,	12.2,	15.9,	11.6,	Null,	18.2,	12,	12.2,	12.6,	12.4,	Null,	1,	2,	1.1,	0.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:58,	12,	12.2,	16,	11.6,	Null,	18,	12,	12.2,	12.6,	12.4,	Null,	1,	2,	1.2,	0.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 09:59,	12,	12.2,	16,	11.6,	Null,	18,	12,	12.2,	12.6,	12.4,	Null,	1,	2.1,	1.4,	0.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:00,	12,	12.2,	16.1,	11.7,	Null,	18.1,	12,	12.2,	12.6,	12.4,	Null,	1,	2.1,	1.5,	0.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:01,	12,	12.3,	16.1,	11.7,	Null,	18,	12,	12.2,	12.6,	12.4,	Null,	1,	2.1,	1.7,	0.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:02,	12,	12.3,	16.2,	11.7,	Null,	18,	12,	12.2,	12.6,	12.4,	Null,	1,	2.2,	1.7,	0.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:03,	12,	12.3,	16.2,	11.8,	Null,	18.9,	12,	12.2,	12.6,	12.4,	Null,	1,	2.2,	1.8,	0.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:04,	12,	12.3,	16.2,	11.8,	Null,	19.6,	12,	12.2,	12.6,	12.4,	Null,	1,	2.2,	1.9,	0.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:05,	12,	12.3,	16.3,	11.8,	Null,	18.8,	12,	12.2,	12.6,	12.4,	Null,	1,	2.3,	2,	0.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:06,	12,	12.3,	16.3,	11.8,	Null,	18.1,	12,	12.2,	12.6,	12.4,	Null,	1,	2.3,	2.1,	0.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:07,	12,	12.3,	16.3,	11.9,	Null,	17.5,	12,	12.3,	12.6,	12.4,	Null,	1,	2.3,	2.2,	0.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:08,	12,	12.3,	16.4,	11.9,	Null,	17.2,	12,	12.3,	12.6,	12.4,	Null,	1,	2.4,	2.2,	1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:09,	12,	12.3,	16.4,	11.9,	Null,	17.4,	12,	12.3,	12.6,	12.4,	Null,	1,	2.4,	2.3,	1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:10,	12,	12.3,	16.5,	11.9,	Null,	17.2,	12,	12.3,	12.6,	12.4,	Null,	1,	2.4,	2.4,	1.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:11,	12,	12.3,	16.5,	12,	Null,	17.2,	12,	12.3,	12.6,	12.4,	Null,	1,	2.5,	2.5,	1.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:12,	12,	12.3,	16.5,	12,	Null,	17.3,	12,	12.3,	12.6,	12.4,	Null,	1,	2.5,	2.5,	1.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:13,	12,	12.4,	16.5,	12,	Null,	17.2,	12,	12.3,	12.6,	12.4,	Null,	1,	2.5,	2.5,	1.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:14,	12,	12.4,	16.6,	12,	Null,	17.1,	12,	12.3,	12.6,	12.4,	Null,	1,	2.6,	2.6,	1.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:15,	12,	12.4,	16.6,	12.1,	Null,	17.5,	12,	12.3,	12.6,	12.4,	Null,	1,	2.6,	2.6,	1.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:16,	12,	12.4,	16.6,	12.1,	Null,	17.3,	12,	12.3,	12.6,	12.4,	Null,	1,	2.6,	2.7,	1.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:17,	12,	12.4,	16.6,	12.1,	Null,	17.5,	12,	12.3,	12.6,	12.4,	Null,	1,	2.6,	2.7,	1.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:18,	12,	12.4,	16.7,	12.1,	Null,	17.8,	12,	12.3,	12.5,	12.4,	Null,	1,	2.7,	2.8,	1.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:19,	12,	12.4,	16.7,	12.2,	Null,	18.2,	12,	12.3,	12.5,	12.4,	Null,	1,	2.7,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:20,	12,	12.4,	16.7,	12.2,	Null,	18.5,	12,	12.3,	12.5,	12.3,	Null,	1,	2.7,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:21,	12,	12.4,	16.7,	12.2,	Null,	18.5,	12,	12.3,	12.5,	12.3,	Null,	1,	2.8,	2.9,	1.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:22,	12,	12.4,	16.7,	12.2,	Null,	18.4,	12,	12.3,	12.4,	12.3,	Null,	1,	2.8,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:23,	12,	12.4,	16.7,	12.2,	Null,	19,	12,	12.3,	12.4,	12.3,	Null,	1,	2.8,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:24,	12,	12.4,	16.7,	12.2,	Null,	19.1,	12,	12.3,	12.4,	12.3,	Null,	1,	2.8,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:25,	12,	12.5,	16.8,	12.2,	Null,	19.8,	12,	12.3,	12.4,	12.3,	Null,	1,	2.9,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:26,	12,	12.5,	16.8,	12.2,	Null,	20.2,	12,	12.3,	12.4,	12.3,	Null,	1,	2.9,	3,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:27,	12,	12.5,	16.8,	12.3,	Null,	20.4,	12,	12.3,	12.4,	12.3,	Null,	1,	2.9,	3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:28,	12,	12.5,	16.8,	12.3,	Null,	20.7,	12,	12.3,	12.4,	12.3,	Null,	1,	2.9,	2.9,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:29,	12,	12.5,	16.8,	12.3,	Null,	20.8,	12,	12.3,	12.4,	12.3,	Null,	1,	3,	3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:30,	12,	12.5,	16.8,	12.3,	Null,	20.6,	12,	12.3,	12.4,	12.2,	Null,	1,	3,	3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:31,	12,	12.5,	16.8,	12.3,	Null,	20.4,	12,	12.3,	12.4,	12.2,	Null,	1,	3,	3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:32,	12,	12.5,	16.8,	12.3,	Null,	20.5,	12,	12.3,	12.3,	12.2,	Null,	1,	3,	3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:33,	12,	12.5,	16.8,	12.3,	Null,	20.5,	12,	12.3,	12.3,	12.2,	Null,	1,	3,	3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:34,	12,	12.5,	16.8,	12.3,	Null,	20.6,	12,	12.3,	12.3,	12.2,	Null,	1,	3,	3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:35,	12,	12.5,	16.8,	12.4,	Null,	20.6,	12,	12.3,	12.3,	12.2,	Null,	1,	3.1,	3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:36,	12,	12.5,	16.8,	12.4,	Null,	20.5,	12,	12.3,	12.3,	12.2,	Null,	1,	3.1,	3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:37,	12,	12.5,	16.8,	12.4,	Null,	20.1,	12,	12.3,	12.3,	12.2,	Null,	1,	3.1,	3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:38,	12,	12.5,	16.8,	12.4,	Null,	20.1,	12,	12.3,	12.3,	12.2,	Null,	1,	3.1,	3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:39,	12,	12.5,	16.8,	12.4,	Null,	20.3,	12,	12.3,	12.3,	12.2,	Null,	1,	3.1,	3.1,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:40,	12,	12.5,	16.8,	12.4,	Null,	20.8,	12,	12.3,	12.4,	12.2,	Null,	1,	3.1,	3,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:41,	12,	12.5,	16.8,	12.4,	Null,	20.7,	12,	12.3,	12.4,	12.2,	Null,	1,	3.2,	3,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:42,	12,	12.5,	16.9,	12.4,	Null,	20.4,	12,	12.3,	12.4,	12.2,	Null,	1,	3.2,	3,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:43,	12,	12.5,	16.9,	12.4,	Null,	20.1,	12,	12.3,	12.4,	12.2,	Null,	1,	3.2,	3,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:44,	12,	12.5,	16.9,	12.4,	Null,	19.8,	12,	12.3,	12.4,	12.2,	Null,	1,	3.2,	3.1,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:45,	12,	12.5,	16.9,	12.4,	Null,	19.5,	12,	12.3,	12.4,	12.2,	Null,	1,	3.2,	3.1,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:46,	12,	12.5,	16.9,	12.4,	Null,	19.4,	12,	12.3,	12.4,	12.2,	Null,	1,	3.2,	3.1,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:47,	12,	12.5,	16.9,	12.4,	Null,	19.3,	12,	12.3,	12.5,	12.3,	Null,	1,	3.2,	3.1,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:48,	12,	12.5,	16.9,	12.5,	Null,	19.3,	12,	12.3,	12.5,	12.3,	Null,	1,	3.2,	3.1,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:49,	12,	12.5,	16.9,	12.5,	Null,	19.1,	12,	12.3,	12.5,	12.3,	Null,	1,	3.2,	3.1,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:50,	12,	12.5,	16.9,	12.5,	Null,	19.1,	12,	12.3,	12.5,	12.3,	Null,	1,	3.3,	3.1,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:51,	12,	12.5,	16.9,	12.5,	Null,	18.9,	12,	12.3,	12.5,	12.3,	Null,	1,	3.3,	3.2,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:52,	12,	12.5,	16.9,	12.5,	Null,	18.7,	12,	12.3,	12.5,	12.3,	Null,	1,	3.3,	3.2,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:53,	12,	12.5,	16.9,	12.5,	Null,	18.5,	12,	12.3,	12.5,	12.3,	Null,	1,	3.3,	3.2,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:54,	12,	12.5,	16.9,	12.5,	Null,	18.3,	12,	12.3,	12.5,	12.3,	Null,	1,	3.3,	3.2,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:55,	12,	12.5,	16.9,	12.5,	Null,	18.3,	12,	12.3,	12.5,	12.3,	Null,	1,	3.3,	3.2,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:56,	12,	12.5,	16.9,	12.5,	Null,	18.2,	12,	12.3,	12.5,	12.3,	Null,	1,	3.3,	3.2,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:57,	12,	12.5,	16.9,	12.5,	Null,	18.2,	12,	12.3,	12.5,	12.3,	Null,	1,	3.3,	3.2,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:58,	12,	12.6,	16.9,	12.5,	Null,	18.2,	12,	12.3,	12.5,	12.3,	Null,	1,	3.3,	3.2,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 10:59,	12,	12.6,	16.9,	12.5,	Null,	18.2,	12,	12.3,	12.5,	12.3,	Null,	1,	3.4,	3.2,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:00,	12,	12.6,	16.9,	12.5,	Null,	18.3,	12,	12.3,	12.5,	12.3,	Null,	1,	3.4,	3.2,	1.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:01,	12,	12.6,	16.9,	12.5,	Null,	18.3,	12,	12.3,	12.6,	12.3,	Null,	1,	3.4,	3.2,	1.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:02,	12,	12.6,	16.9,	12.6,	Null,	18.4,	12,	12.3,	12.6,	12.3,	Null,	1,	3.4,	3.2,	1.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:03,	12,	12.6,	16.9,	12.6,	Null,	18.4,	12,	12.3,	12.6,	12.3,	Null,	1,	3.4,	3.3,	1.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:04,	12,	12.6,	16.9,	12.6,	Null,	18.4,	12,	12.3,	12.6,	12.3,	Null,	1,	3.4,	3.3,	1.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:05,	12,	12.6,	16.9,	12.6,	Null,	18.4,	12,	12.4,	12.6,	12.3,	Null,	1,	3.4,	3.3,	1.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:06,	12,	12.6,	16.9,	12.6,	Null,	18.4,	12,	12.4,	12.6,	12.3,	Null,	1,	3.4,	3.3,	2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:07,	12,	12.6,	16.9,	12.6,	Null,	18.5,	12,	12.4,	12.6,	12.3,	Null,	1,	3.4,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:08,	12,	12.6,	16.9,	12.6,	Null,	18.5,	12,	12.4,	12.6,	12.4,	Null,	1,	3.4,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:09,	12,	12.6,	16.9,	12.6,	Null,	18.6,	12,	12.4,	12.6,	12.4,	Null,	1,	3.5,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:10,	12,	12.6,	16.9,	12.6,	Null,	18.6,	12,	12.4,	12.6,	12.4,	Null,	1,	3.5,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:11,	12,	12.6,	16.9,	12.6,	Null,	18.6,	12,	12.4,	12.6,	12.4,	Null,	1,	3.5,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:12,	12,	12.6,	16.9,	12.6,	Null,	18.6,	12,	12.4,	12.6,	12.4,	Null,	1,	3.5,	3.5,	2.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:13,	12,	12.6,	16.9,	12.6,	Null,	18.6,	12,	12.4,	12.6,	12.4,	Null,	1,	3.5,	3.5,	2.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:14,	12,	12.6,	16.9,	12.6,	Null,	18.6,	12,	12.4,	12.6,	12.4,	Null,	1,	3.5,	3.5,	2.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:15,	12,	12.6,	16.9,	12.6,	Null,	18.7,	12,	12.4,	12.6,	12.4,	Null,	1,	3.5,	3.5,	2.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:16,	12,	12.6,	16.9,	12.6,	Null,	18.7,	12,	12.4,	12.6,	12.4,	Null,	1,	3.5,	3.5,	2.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:17,	12,	12.6,	16.9,	12.6,	Null,	18.7,	12,	12.4,	12.6,	12.4,	Null,	1,	3.5,	3.5,	2.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:18,	12,	12.6,	16.9,	12.6,	Null,	18.6,	12,	12.4,	12.6,	12.4,	Null,	1,	3.5,	3.5,	2.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:19,	12,	12.6,	16.9,	12.7,	Null,	18.4,	12,	12.4,	12.6,	12.4,	Null,	1,	3.6,	3.5,	2.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:20,	12,	12.6,	16.9,	12.7,	Null,	18.3,	12,	12.4,	12.6,	12.4,	Null,	1,	3.6,	3.6,	2.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:21,	12,	12.6,	16.9,	12.7,	Null,	18.3,	12,	12.4,	12.6,	12.4,	Null,	1,	3.6,	3.6,	2.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:22,	12,	12.7,	16.9,	12.7,	Null,	18.4,	12,	12.4,	12.6,	12.4,	Null,	1,	3.6,	3.6,	2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:23,	12,	12.7,	16.9,	12.7,	Null,	18.4,	12,	12.4,	12.7,	12.4,	Null,	1,	3.6,	3.6,	2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:24,	12,	12.7,	16.9,	12.7,	Null,	18.4,	12,	12.4,	12.7,	12.4,	Null,	1,	3.6,	3.6,	2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:25,	12,	12.7,	16.9,	12.7,	Null,	18.4,	12,	12.4,	12.7,	12.4,	Null,	1,	3.6,	3.6,	2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:26,	12,	12.7,	16.9,	12.7,	Null,	18.4,	12,	12.4,	12.7,	12.4,	Null,	1,	3.6,	3.6,	2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:27,	12,	12.7,	16.9,	12.7,	Null,	18.3,	12,	12.4,	12.7,	12.4,	Null,	1,	3.6,	3.6,	2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:28,	12,	12.7,	16.9,	12.7,	Null,	18.3,	12,	12.4,	12.7,	12.4,	Null,	1,	3.6,	3.6,	2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:29,	12,	12.7,	16.9,	12.7,	Null,	18.3,	12,	12.4,	12.7,	12.4,	Null,	1,	3.7,	3.6,	2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:30,	12,	12.7,	16.9,	12.7,	Null,	18.3,	12,	12.4,	12.7,	12.4,	Null,	1,	3.7,	3.6,	2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:31,	12,	12.7,	16.9,	12.7,	Null,	18.3,	12,	12.4,	12.7,	12.4,	Null,	1,	3.7,	3.7,	2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:32,	12,	12.7,	16.9,	12.7,	Null,	18.3,	12,	12.4,	12.7,	12.4,	Null,	1,	3.7,	3.7,	2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:33,	12,	12.7,	16.9,	12.7,	Null,	18.4,	12,	12.4,	12.7,	12.5,	Null,	1,	3.7,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:34,	12,	12.7,	16.9,	12.7,	Null,	18.5,	12,	12.4,	12.7,	12.5,	Null,	1,	3.7,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:35,	12,	12.7,	16.9,	12.7,	Null,	18.4,	12,	12.4,	12.7,	12.5,	Null,	1,	3.7,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:36,	12,	12.7,	16.9,	12.7,	Null,	18.3,	12,	12.4,	12.7,	12.5,	Null,	1,	3.7,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:37,	12,	12.7,	16.9,	12.7,	Null,	18.3,	12,	12.4,	12.7,	12.5,	Null,	1,	3.7,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:38,	12,	12.7,	17,	12.7,	Null,	18.3,	12,	12.4,	12.7,	12.5,	Null,	1,	3.7,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:39,	12,	12.7,	17,	12.8,	Null,	18.3,	12,	12.5,	12.7,	12.5,	Null,	1,	3.7,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:40,	12,	12.7,	17,	12.8,	Null,	18.4,	12,	12.5,	12.7,	12.5,	Null,	1,	3.7,	3.7,	2.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:41,	12,	12.7,	17,	12.8,	Null,	18.4,	12,	12.5,	12.7,	12.5,	Null,	1,	3.8,	3.8,	2.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:42,	12,	12.7,	17,	12.8,	Null,	18.4,	12,	12.5,	12.7,	12.5,	Null,	1,	3.8,	3.8,	2.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:43,	12,	12.7,	17,	12.8,	Null,	18.5,	12,	12.5,	12.7,	12.5,	Null,	1,	3.8,	3.8,	2.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:44,	12,	12.8,	17,	12.8,	Null,	18.4,	12,	12.5,	12.7,	12.5,	Null,	1,	3.8,	3.8,	2.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:45,	Zone-3 Op Mode:  Cool
7/5/2019 11:45,	12,	12.7,	17,	12.8,	Null,	18.4,	12,	12.5,	12.7,	12.5,	Null,	1,	3.8,	3.8,	2.4,	Cool,"Start, Diesel, Cycle-Sentry"
7/5/2019 11:46,	12,	12.6,	15.9,	12.6,	Null,	18.2,	12,	12.5,	12.7,	12.5,	Null,	1,	3.8,	3.8,	2.4,	Cool,"Start, Diesel, Cycle-Sentry"
7/5/2019 11:47,	12,	12.2,	14.7,	11.6,	Null,	18.6,	12,	12.5,	12.7,	12.5,	Null,	1,	4,	1.8,	1.3,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 11:48,	12,	12.2,	14.5,	11.3,	Null,	19.2,	12,	12.5,	12.8,	12.7,	Null,	1,	3.7,	-3.2,	-3.7,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 11:49,	12,	12.1,	14.3,	11.2,	Null,	19.8,	12,	12.5,	12.8,	12.8,	Null,	1,	3.3,	-4.7,	-7.9,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 11:50,	12,	12,	14.2,	11.1,	Null,	20,	12,	12.5,	12.8,	12.8,	Null,	1,	2.9,	-7.3,	-10.6,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 11:51,	12,	12,	14.1,	11.1,	Null,	20,	12,	12.5,	12.8,	12.8,	Null,	1,	2.6,	-8.6,	-12.2,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 11:52,	12,	12,	14,	11,	Null,	20.6,	12,	12.5,	12.8,	12.8,	Null,	1,	2.2,	-9.3,	-13.4,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 11:53,	12,	11.9,	13.9,	11,	Null,	20.8,	12,	12.5,	12.8,	12.8,	Null,	1,	1.9,	-9.8,	-14.3,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 11:54,	12,	11.9,	13.9,	11,	Null,	21.1,	12,	12.5,	12.9,	12.9,	Null,	1,	1.6,	-10.2,	-15,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 11:55,	12,	11.9,	13.8,	10.9,	Null,	21.8,	12,	12.5,	12.9,	12.9,	Null,	1,	1.3,	-10.5,	-15.6,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 11:56,	12,	11.9,	13.8,	10.9,	Null,	21.8,	12,	12.5,	12.9,	12.9,	Null,	1,	1.1,	-10.6,	-16.1,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 11:56,	Zone-3 Op Mode:  Pre Null
7/5/2019 11:57,	Zone-3 Op Mode:  Null
7/5/2019 11:57,	12,	11.9,	13.8,	10.9,	Null,	21.6,	12,	12.5,	12.9,	12.9,	Null,	1,	1,	-10.4,	-16.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:58,	12,	11.9,	13.8,	10.8,	Null,	21.4,	12,	12.5,	12.9,	12.9,	Null,	1,	1.2,	-9.5,	-13.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 11:59,	12,	12,	13.8,	10.8,	Null,	21,	12,	12.5,	12.9,	12.9,	Null,	1,	1.2,	-8.5,	-10.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:00,	12,	12,	13.9,	10.8,	Null,	20.4,	12,	12.5,	13,	12.9,	Null,	1,	1.2,	-7.6,	-8.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:00,	Clock Set
7/5/2019 12:00,	12,	12.1,	13.9,	10.8,	Null,	20.3,	12,	12.5,	13,	12.9,	Null,	1,	1.2,	-7.3,	-8.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:01,	12,	12.1,	14,	10.8,	Null,	20,	12,	12.5,	13,	12.9,	Null,	1,	1.2,	-6.5,	-6.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:02,	12,	12.1,	14.1,	10.8,	Null,	19.8,	12,	12.5,	13,	12.9,	Null,	1,	1.2,	-5.6,	-5.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:03,	12,	12.1,	14.1,	10.8,	Null,	19.5,	12,	12.5,	13,	13,	Null,	1,	1.2,	-4.8,	-5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:04,	12,	12.2,	14.2,	10.8,	Null,	19.3,	12,	12.5,	13,	13,	Null,	1,	1.2,	-4.2,	-4.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:05,	12,	12.2,	14.3,	10.9,	Null,	19.2,	12,	12.5,	13,	13,	Null,	1,	1.3,	-3.9,	-4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:06,	12,	12.2,	14.4,	10.9,	Null,	19.2,	12,	12.5,	13,	13,	Null,	1,	1.3,	-3.3,	-3.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:07,	12,	12.2,	14.5,	10.9,	Null,	19,	12,	12.5,	13,	13,	Null,	1,	1.3,	-2.8,	-3.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:08,	12,	12.2,	14.6,	11,	Null,	18.9,	12,	12.5,	13.1,	13,	Null,	1,	1.4,	-2.4,	-2.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:09,	12,	12.2,	14.7,	11,	Null,	18.8,	12,	12.5,	13.1,	13,	Null,	1,	1.4,	-2,	-2.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:10,	12,	12.2,	14.8,	11.1,	Null,	18.8,	12,	12.6,	13.1,	13,	Null,	1,	1.4,	-1.7,	-2.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:11,	12,	12.2,	14.8,	11.1,	Null,	18.8,	12,	12.6,	13.1,	13,	Null,	1,	1.5,	-1.3,	-1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:12,	12,	12.2,	15,	11.2,	Null,	18.8,	12,	12.6,	13.1,	13,	Null,	1,	1.5,	-1,	-1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:13,	12,	12.2,	15.1,	11.2,	Null,	18.7,	12,	12.6,	13.1,	13,	Null,	1,	1.6,	-0.8,	-1.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:14,	12,	12.2,	15.2,	11.2,	Null,	18.8,	12,	12.6,	13.1,	12.9,	Null,	1,	1.6,	-0.5,	-1.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:15,	12,	12.2,	15.2,	11.3,	Null,	18.9,	12,	12.6,	13.1,	12.9,	Null,	1,	1.6,	-0.3,	-1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:16,	12,	12.3,	15.3,	11.3,	Null,	18.9,	12,	12.6,	13.1,	12.9,	Null,	1,	1.7,	-0.2,	-0.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:17,	12,	12.3,	15.4,	11.3,	Null,	18.9,	12,	12.6,	13.1,	12.9,	Null,	1,	1.7,	0,	-0.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:18,	12,	12.3,	15.5,	11.4,	Null,	18.9,	12,	12.6,	13.1,	12.9,	Null,	1,	1.8,	0,	-0.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:19,	12,	12.3,	15.6,	11.4,	Null,	18.9,	12,	12.6,	13.1,	12.9,	Null,	1,	1.8,	0.1,	-0.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:20,	12,	12.3,	15.7,	11.5,	Null,	18.9,	12,	12.6,	13.1,	12.9,	Null,	1,	1.8,	0.1,	-0.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:21,	12,	12.3,	15.8,	11.5,	Null,	19,	12,	12.6,	13.1,	12.9,	Null,	1,	1.8,	0.1,	-0.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:22,	12,	12.3,	15.8,	11.6,	Null,	19,	12,	12.6,	13.1,	12.9,	Null,	1,	1.9,	0.2,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:23,	12,	12.3,	15.9,	11.6,	Null,	19,	12,	12.6,	13.1,	12.9,	Null,	1,	1.9,	0.4,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:24,	12,	12.3,	16,	11.7,	Null,	19,	12,	12.6,	13.1,	12.9,	Null,	1,	1.9,	0.6,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:25,	12,	12.4,	16.1,	11.7,	Null,	18.9,	12,	12.6,	13.1,	12.9,	Null,	1,	2,	0.7,	0,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:26,	12,	12.4,	16.1,	11.7,	Null,	18.9,	12,	12.6,	13.1,	12.9,	Null,	1,	2,	0.8,	0,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:27,	12,	12.4,	16.2,	11.8,	Null,	18.8,	12,	12.6,	13.1,	12.9,	Null,	1,	2,	0.9,	0,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:28,	12,	12.4,	16.3,	11.8,	Null,	18.8,	12,	12.6,	13.1,	12.9,	Null,	1,	2.1,	1,	0,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:29,	12,	12.4,	16.3,	11.8,	Null,	18.8,	12,	12.6,	13.1,	12.9,	Null,	1,	2.1,	1,	0.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:30,	12,	12.4,	16.4,	11.9,	Null,	18.6,	12,	12.6,	13.1,	12.9,	Null,	1,	2.1,	1.1,	0.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:31,	12,	12.4,	16.5,	11.9,	Null,	18.4,	12,	12.6,	13.1,	12.9,	Null,	1,	2.2,	1.2,	0.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:32,	12,	12.5,	16.6,	12,	Null,	18.3,	12,	12.6,	13.1,	12.9,	Null,	1,	2.2,	1.3,	0.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:33,	12,	12.5,	16.6,	12,	Null,	18.3,	12,	12.7,	13.1,	12.9,	Null,	1,	2.2,	1.4,	0.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:34,	12,	12.5,	16.7,	12,	Null,	18.2,	12,	12.7,	13.1,	12.9,	Null,	1,	2.2,	1.5,	0.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:35,	12,	12.5,	16.7,	12.1,	Null,	18.2,	12,	12.7,	13.1,	12.9,	Null,	1,	2.3,	1.6,	0.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:36,	12,	12.5,	16.8,	12.1,	Null,	18.2,	12,	12.7,	13.1,	12.9,	Null,	1,	2.3,	1.7,	0.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:37,	12,	12.5,	16.8,	12.1,	Null,	18,	12,	12.7,	13.1,	12.9,	Null,	1,	2.3,	1.8,	0.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:38,	12,	12.6,	16.9,	12.2,	Null,	18,	12,	12.7,	13.1,	12.9,	Null,	1,	2.4,	1.8,	0.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:39,	12,	12.6,	16.9,	12.2,	Null,	18,	12,	12.7,	13.1,	12.9,	Null,	1,	2.4,	1.9,	0.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:40,	12,	12.6,	17,	12.2,	Null,	18.1,	12,	12.7,	13.1,	12.9,	Null,	1,	2.4,	1.9,	0.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:41,	12,	12.6,	17,	12.3,	Null,	18.2,	12,	12.7,	13.1,	12.9,	Null,	1,	2.5,	2,	0.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:42,	12,	12.6,	17.1,	12.3,	Null,	18.2,	12,	12.7,	13.1,	12.9,	Null,	1,	2.5,	2.1,	0.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:43,	12,	12.6,	17.1,	12.3,	Null,	18.2,	12,	12.7,	13.1,	12.9,	Null,	1,	2.5,	2.1,	0.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:44,	12,	12.6,	17.2,	12.4,	Null,	18.3,	12,	12.7,	13.1,	12.9,	Null,	1,	2.6,	2.2,	0.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:45,	12,	12.7,	17.2,	12.4,	Null,	18.4,	12,	12.7,	13.1,	12.9,	Null,	1,	2.6,	2.2,	0.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:46,	12,	12.7,	17.2,	12.4,	Null,	18.4,	12,	12.7,	13.1,	12.9,	Null,	1,	2.6,	2.2,	0.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:47,	12,	12.7,	17.3,	12.5,	Null,	18.5,	12,	12.7,	13.1,	12.9,	Null,	1,	2.7,	2.3,	0.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:48,	12,	12.7,	17.3,	12.5,	Null,	18.6,	12,	12.7,	13.1,	12.9,	Null,	1,	2.7,	2.3,	1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:49,	12,	12.7,	17.4,	12.5,	Null,	18.8,	12,	12.7,	13.1,	12.9,	Null,	1,	2.7,	2.3,	1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:50,	12,	12.7,	17.4,	12.6,	Null,	18.9,	12,	12.7,	13.1,	12.9,	Null,	1,	2.7,	2.4,	1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:51,	12,	12.8,	17.4,	12.6,	Null,	18.9,	12,	12.7,	13.1,	12.9,	Null,	1,	2.8,	2.4,	1.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:52,	12,	12.8,	17.5,	12.6,	Null,	18.9,	12,	12.7,	13.1,	12.9,	Null,	1,	2.8,	2.5,	1.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:53,	12,	12.8,	17.5,	12.7,	Null,	19,	12,	12.7,	13.1,	12.9,	Null,	1,	2.8,	2.5,	1.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:54,	12,	12.8,	17.5,	12.7,	Null,	19,	12,	12.7,	13.1,	12.9,	Null,	1,	2.8,	2.6,	1.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:55,	12,	12.8,	17.6,	12.7,	Null,	19,	12,	12.7,	13.1,	12.9,	Null,	1,	2.9,	2.6,	1.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:56,	12,	12.8,	17.6,	12.7,	Null,	19.1,	12,	12.7,	13.1,	12.9,	Null,	1,	2.9,	2.6,	1.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:57,	12,	12.8,	17.6,	12.8,	Null,	19.2,	12,	12.7,	13.1,	12.9,	Null,	1,	2.9,	2.7,	1.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:58,	12,	12.8,	17.6,	12.8,	Null,	19.2,	12,	12.7,	13.1,	12.9,	Null,	1,	2.9,	2.7,	1.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 12:59,	12,	12.8,	17.7,	12.8,	Null,	19.3,	12,	12.8,	13.1,	12.9,	Null,	1,	3,	2.7,	1.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:00,	12,	12.9,	17.7,	12.8,	Null,	19.3,	12,	12.8,	13.1,	12.9,	Null,	1,	3,	2.8,	1.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:01,	12,	12.9,	17.7,	12.8,	Null,	19.3,	12,	12.8,	13.1,	12.9,	Null,	1,	3,	2.8,	1.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:02,	12,	12.9,	17.8,	12.9,	Null,	19.5,	12,	12.8,	13.1,	12.9,	Null,	1,	3,	2.8,	1.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:03,	12,	12.9,	17.8,	12.9,	Null,	20.1,	12,	12.8,	13.1,	12.9,	Null,	1,	3.1,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:04,	12,	12.9,	17.8,	12.9,	Null,	20.4,	12,	12.8,	13.1,	12.9,	Null,	1,	3.1,	2.9,	1.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:05,	12,	12.9,	17.8,	13,	Null,	20.2,	12,	12.8,	13,	12.8,	Null,	1,	3.1,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:06,	12,	13,	17.8,	13,	Null,	20.8,	12,	12.8,	12.9,	12.8,	Null,	1,	3.1,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:07,	12,	13,	17.9,	13,	Null,	21.2,	12,	12.8,	12.9,	12.8,	Null,	1,	3.2,	3,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:08,	12,	13,	17.9,	13,	Null,	21.2,	12,	12.8,	12.9,	12.8,	Null,	1,	3.2,	3,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:09,	12,	13,	17.9,	13,	Null,	20.9,	12,	12.8,	12.9,	12.8,	Null,	1,	3.2,	3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:10,	12,	13,	17.9,	13.1,	Null,	20.8,	12,	12.7,	12.9,	12.8,	Null,	1,	3.2,	3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:11,	12,	13,	17.9,	13.1,	Null,	20.6,	12,	12.7,	13,	12.8,	Null,	1,	3.2,	3.1,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:12,	12,	13.1,	18,	13.1,	Null,	20.5,	12,	12.7,	13,	12.8,	Null,	1,	3.2,	3.1,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:13,	12,	13.1,	18,	13.1,	Null,	20.4,	12,	12.7,	13,	12.8,	Null,	1,	3.3,	3.1,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:14,	12,	13.1,	18,	13.1,	Null,	20.2,	12,	12.7,	13,	12.8,	Null,	1,	3.3,	3.1,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:15,	12,	13.1,	18,	13.2,	Null,	20,	12,	12.7,	13,	12.8,	Null,	1,	3.3,	3.1,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:16,	12,	13.1,	18,	13.2,	Null,	20.2,	12,	12.7,	13,	12.8,	Null,	1,	3.3,	3.2,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:17,	12,	13.1,	18,	13.2,	Null,	20,	12,	12.7,	13,	12.8,	Null,	1,	3.3,	3.2,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:18,	12,	13.1,	18.1,	13.2,	Null,	19.9,	12,	12.8,	13,	12.8,	Null,	1,	3.4,	3.2,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:19,	12,	13.1,	18.1,	13.2,	Null,	19.9,	12,	12.8,	13.1,	12.8,	Null,	1,	3.4,	3.2,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:20,	12,	13.2,	18.1,	13.2,	Null,	19.9,	12,	12.8,	13.1,	12.8,	Null,	1,	3.4,	3.2,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:21,	12,	13.2,	18.1,	13.3,	Null,	19.7,	12,	12.8,	13.1,	12.8,	Null,	1,	3.4,	3.2,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:22,	12,	13.2,	18.1,	13.3,	Null,	19.6,	12,	12.8,	13.1,	12.8,	Null,	1,	3.4,	3.2,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:23,	12,	13.2,	18.1,	13.3,	Null,	19.6,	12,	12.8,	13.1,	12.8,	Null,	1,	3.5,	3.2,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:24,	12,	13.2,	18.2,	13.3,	Null,	19.5,	12,	12.8,	13.1,	12.9,	Null,	1,	3.5,	3.2,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:25,	12,	13.2,	18.2,	13.3,	Null,	19.7,	12,	12.8,	13.1,	12.9,	Null,	1,	3.5,	3.2,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:26,	12,	13.2,	18.2,	13.3,	Null,	19.7,	12,	12.8,	13.1,	12.9,	Null,	1,	3.5,	3.3,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:27,	12,	13.2,	18.2,	13.4,	Null,	19.9,	12,	12.8,	13.1,	12.9,	Null,	1,	3.5,	3.3,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:28,	12,	13.2,	18.2,	13.4,	Null,	20.1,	12,	12.8,	13.1,	12.9,	Null,	1,	3.5,	3.3,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:29,	12,	13.2,	18.2,	13.4,	Null,	20.1,	12,	12.8,	13.1,	12.9,	Null,	1,	3.6,	3.3,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:30,	12,	13.2,	18.2,	13.4,	Null,	20.1,	12,	12.8,	13.1,	12.9,	Null,	1,	3.6,	3.3,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:31,	12,	13.2,	18.2,	13.4,	Null,	20.1,	12,	12.8,	13.1,	12.9,	Null,	1,	3.6,	3.3,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:32,	12,	13.3,	18.2,	13.4,	Null,	20.1,	12,	12.8,	13.1,	12.9,	Null,	1,	3.6,	3.3,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:33,	12,	13.3,	18.2,	13.5,	Null,	20.1,	12,	12.8,	13.1,	12.9,	Null,	1,	3.6,	3.4,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:34,	12,	13.3,	18.2,	13.5,	Null,	20.1,	12,	12.8,	13.1,	12.9,	Null,	1,	3.6,	3.4,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:35,	12,	13.3,	18.2,	13.5,	Null,	20,	12,	12.8,	13.1,	12.9,	Null,	1,	3.6,	3.4,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:36,	12,	13.3,	18.2,	13.5,	Null,	19.9,	12,	12.8,	13.1,	12.9,	Null,	1,	3.7,	3.4,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:37,	12,	13.3,	18.2,	13.5,	Null,	20,	12,	12.8,	13.1,	12.9,	Null,	1,	3.7,	3.4,	1.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:38,	12,	13.3,	18.2,	13.5,	Null,	20,	12,	12.8,	13.1,	12.9,	Null,	1,	3.7,	3.4,	1.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:39,	12,	13.3,	18.2,	13.5,	Null,	20,	12,	12.8,	13.1,	12.9,	Null,	1,	3.7,	3.4,	1.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:40,	12,	13.3,	18.3,	13.6,	Null,	20,	12,	12.8,	13.1,	12.9,	Null,	1,	3.7,	3.4,	1.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:41,	12,	13.4,	18.3,	13.6,	Null,	19.8,	12,	12.8,	13.1,	12.9,	Null,	1,	3.7,	3.4,	1.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:42,	12,	13.4,	18.3,	13.6,	Null,	19.8,	12,	12.8,	13.1,	12.9,	Null,	1,	3.7,	3.5,	1.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:43,	12,	13.4,	18.3,	13.6,	Null,	19.6,	12,	12.8,	13.1,	12.9,	Null,	1,	3.7,	3.5,	1.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:44,	12,	13.4,	18.3,	13.6,	Null,	19.6,	12,	12.8,	13.2,	12.9,	Null,	1,	3.8,	3.5,	2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:45,	12,	13.4,	18.3,	13.6,	Null,	19.6,	12,	12.8,	13.2,	12.9,	Null,	1,	3.8,	3.5,	2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:46,	12,	13.4,	18.3,	13.6,	Null,	19.7,	12,	12.8,	13.2,	12.9,	Null,	1,	3.8,	3.5,	2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:46,	Zone-3 Op Mode:  Cool
7/5/2019 13:46,	12,	13.4,	18.3,	13.6,	Null,	19.7,	12,	12.8,	13.2,	12.9,	Null,	1,	3.8,	3.5,	2,	Cool,"Start, Diesel, Cycle-Sentry"
7/5/2019 13:47,	12,	13.2,	17.2,	13.4,	Null,	19.4,	12,	12.8,	13.2,	12.9,	Null,	1,	3.8,	3.5,	2,	Cool,"Start, Diesel, Cycle-Sentry"
7/5/2019 13:48,	12,	12.8,	15.8,	12.3,	Null,	19.3,	12,	12.8,	13.2,	12.9,	Null,	1,	4,	1.7,	1.3,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 13:49,	12,	12.7,	15.5,	12,	Null,	20.1,	12,	12.8,	13.2,	13.1,	Null,	1,	3.6,	-3.8,	-3.5,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 13:50,	12,	12.6,	15.3,	11.8,	Null,	20.4,	12,	12.8,	13.2,	13.2,	Null,	1,	3.2,	-6.6,	-7.8,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 13:51,	12,	12.6,	15.1,	11.7,	Null,	20.6,	12,	12.8,	13.2,	13.2,	Null,	1,	2.8,	-7.8,	-10.5,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 13:52,	12,	12.5,	15,	11.7,	Null,	20.6,	12,	12.8,	13.2,	13.2,	Null,	1,	2.4,	-8.9,	-12.2,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 13:53,	12,	12.4,	14.8,	11.6,	Null,	20.3,	12,	12.8,	13.2,	13.3,	Null,	1,	2.1,	-9.4,	-13.6,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 13:54,	12,	12.4,	14.8,	11.6,	Null,	20.7,	12,	12.8,	13.3,	13.3,	Null,	1,	1.8,	-9.8,	-14.6,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 13:55,	12,	12.4,	14.7,	11.5,	Null,	20.7,	12,	12.8,	13.3,	13.3,	Null,	1,	1.6,	-9.8,	-15.4,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 13:56,	12,	12.3,	14.6,	11.5,	Null,	20.4,	12,	12.8,	13.3,	13.3,	Null,	1,	1.3,	-10,	-15.9,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 13:57,	12,	12.3,	14.6,	11.5,	Null,	20.4,	12,	12.8,	13.3,	13.4,	Null,	1,	1.1,	-10.1,	-16.4,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 13:57,	Zone-3 Op Mode:  Pre Null
7/5/2019 13:57,	Zone-1 Op Mode:  Heat
7/5/2019 13:57,	Zone-3 Op Mode:  Null
7/5/2019 13:57,	Zone-1 Op Mode:  Null
7/5/2019 13:57,	12,	12.3,	14.6,	11.4,	Null,	20.6,	12,	12.8,	13.3,	13.4,	Null,	1,	1,	-10.2,	-16.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:58,	12,	12.4,	14.6,	11,	Null,	20.5,	12,	12.8,	13.4,	13.4,	Null,	1,	1.2,	-9.6,	-15.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 13:59,	12,	12.4,	14.6,	10.4,	Null,	20.2,	12,	12.9,	13.4,	13.4,	Null,	1,	1.2,	-8.8,	-13.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:00,	12,	12.4,	14.7,	10.2,	Null,	19.8,	12,	12.9,	13.4,	13.4,	Null,	1,	1.1,	-8,	-11.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:01,	12,	12.4,	14.7,	10,	Null,	19.5,	12,	12.9,	13.4,	13.4,	Null,	1,	1,	-7.2,	-10,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:02,	12,	12.4,	14.8,	10,	Null,	19.4,	12,	12.9,	13.4,	13.4,	Null,	1,	0.9,	-6.5,	-8.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:03,	12,	12.5,	14.9,	10,	Null,	19.3,	12,	12.9,	13.4,	13.4,	Null,	1,	0.9,	-5.8,	-8.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:04,	12,	12.5,	14.9,	10,	Null,	19.2,	12,	12.9,	13.5,	13.4,	Null,	1,	0.8,	-5.3,	-7.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:05,	12,	12.5,	15,	10.1,	Null,	19.2,	12,	12.9,	13.5,	13.4,	Null,	1,	0.8,	-4.8,	-6.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:06,	12,	12.5,	15.1,	10.1,	Null,	19.1,	12,	12.9,	13.5,	13.4,	Null,	1,	0.8,	-4.3,	-6.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:07,	12,	12.5,	15.2,	10.2,	Null,	18.8,	12,	12.9,	13.5,	13.4,	Null,	1,	0.7,	-3.8,	-5.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:08,	12,	12.5,	15.3,	10.2,	Null,	18.6,	12,	12.9,	13.5,	13.4,	Null,	1,	0.7,	-3.4,	-5.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:09,	12,	12.5,	15.4,	10.3,	Null,	18.5,	12,	12.9,	13.5,	13.4,	Null,	1,	0.7,	-3,	-5.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:10,	12,	12.5,	15.5,	10.4,	Null,	18.4,	12,	12.9,	13.5,	13.4,	Null,	1,	0.7,	-2.7,	-5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:11,	12,	12.5,	15.6,	10.4,	Null,	18.3,	12,	12.9,	13.5,	13.4,	Null,	1,	0.7,	-2.3,	-4.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:12,	12,	12.5,	15.7,	10.5,	Null,	18.3,	12,	12.9,	13.5,	13.4,	Null,	1,	0.7,	-2.1,	-4.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:13,	12,	12.5,	15.8,	10.6,	Null,	18.2,	12,	12.9,	13.5,	13.4,	Null,	1,	0.6,	-1.8,	-4.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:14,	12,	12.5,	15.8,	10.6,	Null,	18.1,	12,	12.9,	13.5,	13.4,	Null,	1,	0.7,	-1.6,	-4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:15,	12,	12.5,	15.9,	10.7,	Null,	18.1,	12,	12.9,	13.5,	13.4,	Null,	1,	0.6,	-1.4,	-3.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:16,	12,	12.5,	16,	10.8,	Null,	18,	12,	12.9,	13.5,	13.4,	Null,	1,	0.7,	-1.2,	-3.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:17,	12,	12.5,	16.1,	10.8,	Null,	18,	12,	12.9,	13.5,	13.4,	Null,	1,	0.6,	-1,	-3.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:18,	12,	12.5,	16.2,	10.9,	Null,	17.8,	12,	12.9,	13.5,	13.4,	Null,	1,	0.7,	-0.8,	-3.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:19,	12,	12.5,	16.2,	10.9,	Null,	17.8,	12,	12.9,	13.5,	13.4,	Null,	1,	0.7,	-0.7,	-3.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:20,	12,	12.5,	16.3,	11,	Null,	17.7,	12,	12.9,	13.5,	13.4,	Null,	1,	0.7,	-0.5,	-2.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:21,	12,	12.5,	16.4,	11.1,	Null,	17.6,	12,	12.9,	13.5,	13.4,	Null,	1,	0.7,	-0.4,	-2.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:22,	12,	12.5,	16.5,	11.1,	Null,	17.6,	12,	12.9,	13.5,	13.4,	Null,	1,	0.7,	-0.3,	-2.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:23,	12,	12.5,	16.5,	11.2,	Null,	17.6,	12,	12.9,	13.5,	13.4,	Null,	1,	0.8,	-0.2,	-2.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:24,	12,	12.5,	16.6,	11.2,	Null,	17.6,	12,	12.9,	13.5,	13.4,	Null,	1,	0.8,	-0.1,	-2.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:25,	12,	12.5,	16.7,	11.3,	Null,	17.6,	12,	12.9,	13.5,	13.4,	Null,	1,	0.8,	-0.1,	-2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:26,	12,	12.5,	16.7,	11.3,	Null,	17.7,	12,	12.9,	13.5,	13.3,	Null,	1,	0.8,	0,	-2.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:27,	12,	12.5,	16.8,	11.4,	Null,	17.8,	12,	12.9,	13.5,	13.3,	Null,	1,	0.9,	0,	-2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:28,	12,	12.5,	16.8,	11.4,	Null,	17.8,	12,	12.9,	13.5,	13.3,	Null,	1,	0.9,	0,	-1.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:29,	12,	12.6,	16.9,	11.5,	Null,	17.9,	12,	12.9,	13.5,	13.3,	Null,	1,	0.9,	0.1,	-1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:30,	12,	12.6,	16.9,	11.6,	Null,	17.9,	12,	13,	13.5,	13.3,	Null,	1,	1,	0.1,	-1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:31,	12,	12.6,	17,	11.6,	Null,	17.8,	12,	13,	13.5,	13.3,	Null,	1,	1,	0.1,	-1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:32,	12,	12.6,	17,	11.7,	Null,	17.8,	12,	13,	13.5,	13.3,	Null,	1,	1.1,	0.3,	-1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:33,	12,	12.6,	17.1,	11.7,	Null,	17.7,	12,	13,	13.5,	13.3,	Null,	1,	1.1,	0.4,	-1.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:34,	12,	12.6,	17.1,	11.8,	Null,	17.7,	12,	13,	13.5,	13.3,	Null,	1,	1.1,	0.5,	-1.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:35,	12,	12.6,	17.2,	11.8,	Null,	17.6,	12,	13,	13.5,	13.3,	Null,	1,	1.2,	0.6,	-1.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:36,	12,	12.7,	17.2,	11.8,	Null,	17.7,	12,	13,	13.5,	13.3,	Null,	1,	1.2,	0.6,	-1.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:37,	12,	12.7,	17.2,	11.9,	Null,	17.6,	12,	13,	13.5,	13.3,	Null,	1,	1.2,	0.7,	-1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:38,	12,	12.7,	17.3,	11.9,	Null,	17.6,	12,	13,	13.5,	13.3,	Null,	1,	1.3,	0.8,	-0.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:39,	12,	12.7,	17.3,	12,	Null,	17.5,	12,	13,	13.5,	13.3,	Null,	1,	1.3,	0.8,	-0.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:40,	12,	12.7,	17.3,	12,	Null,	17.5,	12,	13,	13.5,	13.3,	Null,	1,	1.4,	0.9,	-0.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:41,	12,	12.7,	17.4,	12.1,	Null,	17.5,	12,	13,	13.5,	13.3,	Null,	1,	1.4,	0.9,	-0.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:42,	12,	12.8,	17.4,	12.1,	Null,	17.4,	12,	13,	13.5,	13.3,	Null,	1,	1.5,	1,	-0.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:43,	12,	12.8,	17.4,	12.2,	Null,	17.4,	12,	13,	13.5,	13.3,	Null,	1,	1.5,	1,	-0.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:44,	12,	12.8,	17.5,	12.2,	Null,	17.3,	12,	13,	13.5,	13.3,	Null,	1,	1.6,	1.1,	-0.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:45,	12,	12.8,	17.5,	12.2,	Null,	17.3,	12,	13,	13.5,	13.3,	Null,	1,	1.6,	1.2,	-0.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:46,	12,	12.8,	17.5,	12.3,	Null,	17.3,	12,	13,	13.5,	13.3,	Null,	1,	1.7,	1.2,	-0.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:47,	12,	12.8,	17.6,	12.3,	Null,	17.2,	12,	13,	13.5,	13.3,	Null,	1,	1.7,	1.3,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:48,	12,	12.9,	17.6,	12.3,	Null,	17.3,	12,	13,	13.5,	13.3,	Null,	1,	1.7,	1.4,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:49,	12,	12.9,	17.6,	12.4,	Null,	17.3,	12,	13,	13.5,	13.3,	Null,	1,	1.8,	1.4,	-0.1,	Null,"Diesel, Cycle-Sentry"
