Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/5/2019 14:50,	12,	12.9,	17.7,	12.4,	Null,	17.4,	12,	13,	13.5,	13.3,	Null,	1,	1.8,	1.5,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:51,	12,	12.9,	17.7,	12.5,	Null,	17.4,	12,	13,	13.5,	13.3,	Null,	1,	1.8,	1.6,	0,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:52,	12,	13,	17.7,	12.5,	Null,	17.4,	12,	13,	13.5,	13.3,	Null,	1,	1.9,	1.6,	0,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:53,	12,	13,	17.7,	12.5,	Null,	17.4,	12,	13,	13.5,	13.3,	Null,	1,	1.9,	1.7,	0,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:54,	12,	13,	17.8,	12.6,	Null,	17.5,	12,	13,	13.5,	13.3,	Null,	1,	2,	1.7,	0.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:55,	12,	13,	17.8,	12.6,	Null,	17.5,	12,	13,	13.5,	13.3,	Null,	1,	2,	1.8,	0.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:56,	12,	13,	17.8,	12.6,	Null,	17.4,	12,	13,	13.5,	13.3,	Null,	1,	2.1,	1.8,	0.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:57,	12,	13,	17.8,	12.7,	Null,	17.4,	12,	13,	13.5,	13.3,	Null,	1,	2.1,	1.8,	0.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:58,	12,	13.1,	17.8,	12.7,	Null,	17.2,	12,	13,	13.5,	13.3,	Null,	1,	2.1,	1.9,	0.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 14:59,	12,	13.1,	17.8,	12.7,	Null,	17.2,	12,	13,	13.5,	13.3,	Null,	1,	2.2,	1.9,	0.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:00,	12,	13.1,	17.9,	12.8,	Null,	17.1,	12,	13,	13.5,	13.3,	Null,	1,	2.2,	2,	0.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:01,	12,	13.1,	17.9,	12.8,	Null,	17,	12,	13,	13.5,	13.3,	Null,	1,	2.2,	2,	0.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:02,	12,	13.1,	17.9,	12.8,	Null,	17,	12,	13,	13.5,	13.3,	Null,	1,	2.2,	2.1,	0.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:03,	12,	13.2,	17.9,	12.8,	Null,	17,	12,	13,	13.5,	13.3,	Null,	1,	2.3,	2.1,	0.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:04,	12,	13.2,	17.9,	12.9,	Null,	16.9,	12,	13,	13.5,	13.3,	Null,	1,	2.3,	2.1,	0.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:05,	12,	13.2,	18,	12.9,	Null,	16.9,	12,	13,	13.5,	13.3,	Null,	1,	2.3,	2.2,	0.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:06,	12,	13.2,	18,	12.9,	Null,	16.9,	12,	13,	13.5,	13.3,	Null,	1,	2.4,	2.2,	0.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:07,	12,	13.2,	18,	13,	Null,	17,	12,	13,	13.5,	13.3,	Null,	1,	2.4,	2.2,	0.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:08,	12,	13.2,	18,	13,	Null,	17,	12,	13,	13.5,	13.2,	Null,	1,	2.4,	2.2,	0.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:09,	12,	13.2,	18,	13,	Null,	17.1,	12,	13,	13.5,	13.2,	Null,	1,	2.5,	2.2,	0.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:10,	12,	13.2,	18,	13.1,	Null,	17.1,	12,	13,	13.5,	13.2,	Null,	1,	2.5,	2.3,	0.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:11,	12,	13.3,	18.1,	13.1,	Null,	17.1,	12,	13,	13.5,	13.2,	Null,	1,	2.5,	2.3,	0.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:12,	12,	13.3,	18.1,	13.1,	Null,	17.2,	12,	13,	13.5,	13.2,	Null,	1,	2.6,	2.4,	0.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:13,	12,	13.3,	18.1,	13.1,	Null,	17.2,	12,	13.1,	13.5,	13.2,	Null,	1,	2.6,	2.4,	0.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:14,	12,	13.3,	18.1,	13.2,	Null,	17.2,	12,	13,	13.5,	13.2,	Null,	1,	2.6,	2.4,	0.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:15,	12,	13.3,	18.1,	13.2,	Null,	17.3,	12,	13.1,	13.5,	13.2,	Null,	1,	2.7,	2.5,	0.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:16,	12,	13.3,	18.1,	13.2,	Null,	17.3,	12,	13.1,	13.5,	13.2,	Null,	1,	2.7,	2.5,	0.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:17,	12,	13.3,	18.2,	13.2,	Null,	17.4,	12,	13.1,	13.5,	13.2,	Null,	1,	2.7,	2.5,	1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:18,	12,	13.4,	18.2,	13.2,	Null,	17.4,	12,	13.1,	13.5,	13.2,	Null,	1,	2.7,	2.5,	1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:19,	12,	13.4,	18.2,	13.3,	Null,	17.4,	12,	13.1,	13.5,	13.2,	Null,	1,	2.8,	2.6,	1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:20,	12,	13.4,	18.2,	13.3,	Null,	17.5,	12,	13.1,	13.5,	13.2,	Null,	1,	2.8,	2.6,	1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:21,	12,	13.4,	18.2,	13.3,	Null,	17.5,	12,	13.1,	13.5,	13.2,	Null,	1,	2.8,	2.6,	1.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:22,	12,	13.4,	18.2,	13.3,	Null,	17.5,	12,	13.1,	13.5,	13.2,	Null,	1,	2.8,	2.7,	1.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:23,	12,	13.4,	18.2,	13.3,	Null,	17.5,	12,	13.1,	13.5,	13.2,	Null,	1,	2.8,	2.7,	1.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:24,	12,	13.4,	18.2,	13.4,	Null,	17.4,	12,	13.1,	13.5,	13.2,	Null,	1,	2.9,	2.7,	1.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:25,	12,	13.4,	18.2,	13.4,	Null,	17.4,	12,	13.1,	13.5,	13.2,	Null,	1,	2.9,	2.7,	1.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:26,	12,	13.4,	18.2,	13.4,	Null,	17.3,	12,	13.1,	13.5,	13.2,	Null,	1,	2.9,	2.8,	1.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:27,	12,	13.5,	18.3,	13.4,	Null,	17.3,	12,	13.1,	13.5,	13.2,	Null,	1,	2.9,	2.8,	1.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:28,	12,	13.5,	18.3,	13.4,	Null,	17.3,	12,	13.1,	13.5,	13.2,	Null,	1,	2.9,	2.8,	1.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:29,	12,	13.5,	18.3,	13.5,	Null,	17.2,	12,	13.1,	13.5,	13.2,	Null,	1,	3,	2.8,	1.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:30,	12,	13.5,	18.3,	13.5,	Null,	17,	12,	13.1,	13.5,	13.2,	Null,	1,	3,	2.8,	1.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:31,	12,	13.5,	18.3,	13.5,	Null,	17,	12,	13.1,	13.5,	13.2,	Null,	1,	3,	2.8,	1.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:32,	12,	13.5,	18.3,	13.5,	Null,	16.9,	12,	13.1,	13.5,	13.2,	Null,	1,	3,	2.8,	1.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:33,	12,	13.5,	18.3,	13.5,	Null,	16.8,	12,	13.1,	13.5,	13.2,	Null,	1,	3.1,	2.8,	1.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:34,	12,	13.5,	18.3,	13.6,	Null,	16.8,	12,	13.1,	13.5,	13.2,	Null,	1,	3.1,	2.9,	1.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:35,	12,	13.5,	18.3,	13.6,	Null,	16.8,	12,	13.1,	13.5,	13.2,	Null,	1,	3.1,	2.9,	1.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:36,	12,	13.6,	18.3,	13.6,	Null,	16.8,	12,	13.1,	13.5,	13.2,	Null,	1,	3.1,	2.9,	1.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:37,	12,	13.6,	18.4,	13.6,	Null,	16.8,	12,	13.1,	13.5,	13.2,	Null,	1,	3.1,	2.9,	1.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:38,	12,	13.6,	18.4,	13.6,	Null,	16.7,	12,	13.1,	13.5,	13.2,	Null,	1,	3.2,	2.9,	1.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:39,	12,	13.6,	18.4,	13.7,	Null,	16.6,	12,	13.1,	13.4,	13.2,	Null,	1,	3.2,	3,	1.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:40,	12,	13.6,	18.4,	13.7,	Null,	16.7,	12,	13.1,	13.4,	13.2,	Null,	1,	3.2,	3,	1.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:41,	12,	13.6,	18.4,	13.7,	Null,	16.6,	12,	13.1,	13.4,	13.2,	Null,	1,	3.2,	3,	1.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:42,	12,	13.6,	18.4,	13.7,	Null,	16.6,	12,	13.1,	13.4,	13.2,	Null,	1,	3.2,	3,	1.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:43,	12,	13.6,	18.4,	13.7,	Null,	16.5,	12,	13.1,	13.4,	13.2,	Null,	1,	3.2,	3,	1.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:44,	12,	13.6,	18.4,	13.7,	Null,	16.5,	12,	13.1,	13.4,	13.2,	Null,	1,	3.3,	3,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:45,	12,	13.6,	18.4,	13.7,	Null,	16.6,	12,	13.1,	13.4,	13.2,	Null,	1,	3.3,	3,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:46,	12,	13.6,	18.4,	13.8,	Null,	16.7,	12,	13.1,	13.4,	13.2,	Null,	1,	3.3,	3.1,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:47,	12,	13.6,	18.4,	13.8,	Null,	16.7,	12,	13.1,	13.4,	13.2,	Null,	1,	3.3,	3.1,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:48,	12,	13.7,	18.4,	13.8,	Null,	16.6,	12,	13.1,	13.4,	13.2,	Null,	1,	3.3,	3.1,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:49,	12,	13.7,	18.5,	13.8,	Null,	16.5,	12,	13.1,	13.4,	13.2,	Null,	1,	3.3,	3.1,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:50,	12,	13.7,	18.5,	13.8,	Null,	16.4,	12,	13.1,	13.4,	13.2,	Null,	1,	3.4,	3.1,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:51,	12,	13.7,	18.5,	13.8,	Null,	16.3,	12,	13.1,	13.4,	13.2,	Null,	1,	3.4,	3.1,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:52,	12,	13.7,	18.5,	13.8,	Null,	16.2,	12,	13.1,	13.4,	13.2,	Null,	1,	3.4,	3.1,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:53,	12,	13.7,	18.5,	13.8,	Null,	16.2,	12,	13.1,	13.4,	13.2,	Null,	1,	3.4,	3.1,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:54,	12,	13.7,	18.5,	13.8,	Null,	16.2,	12,	13.1,	13.4,	13.2,	Null,	1,	3.4,	3.2,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:55,	12,	13.7,	18.5,	13.8,	Null,	16.2,	12,	13.1,	13.4,	13.2,	Null,	1,	3.4,	3.2,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:56,	12,	13.7,	18.5,	13.8,	Null,	16.1,	12,	13.1,	13.4,	13.2,	Null,	1,	3.5,	3.2,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:57,	12,	13.7,	18.5,	13.9,	Null,	16.2,	12,	13.1,	13.4,	13.2,	Null,	1,	3.5,	3.2,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:58,	12,	13.7,	18.5,	13.9,	Null,	16.1,	12,	13.1,	13.4,	13.2,	Null,	1,	3.5,	3.2,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 15:59,	12,	13.7,	18.5,	13.9,	Null,	16.1,	12,	13.1,	13.4,	13.2,	Null,	1,	3.5,	3.2,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:00,	12,	13.7,	18.5,	13.9,	Null,	16.1,	12,	13.1,	13.4,	13.2,	Null,	1,	3.5,	3.2,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:01,	12,	13.7,	18.5,	13.9,	Null,	16.1,	12,	13.1,	13.4,	13.2,	Null,	1,	3.5,	3.2,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:02,	12,	13.7,	18.5,	13.9,	Null,	16.1,	12,	13.1,	13.4,	13.2,	Null,	1,	3.6,	3.2,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:03,	12,	13.7,	18.4,	13.9,	Null,	16.2,	12,	13.1,	13.4,	13.2,	Null,	1,	3.6,	3.3,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:04,	12,	13.7,	18.4,	13.9,	Null,	16.3,	12,	13.1,	13.4,	13.2,	Null,	1,	3.6,	3.3,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:05,	12,	13.7,	18.4,	13.9,	Null,	16.4,	12,	13.1,	13.4,	13.2,	Null,	1,	3.6,	3.3,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:06,	12,	13.8,	18.4,	13.9,	Null,	16.5,	12,	13.1,	13.4,	13.2,	Null,	1,	3.6,	3.3,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:07,	12,	13.8,	18.4,	14,	Null,	16.5,	12,	13.1,	13.4,	13.2,	Null,	1,	3.6,	3.3,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:08,	12,	13.8,	18.4,	14,	Null,	16.6,	12,	13.1,	13.4,	13.2,	Null,	1,	3.7,	3.3,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:09,	12,	13.8,	18.4,	14,	Null,	16.6,	12,	13.1,	13.4,	13.2,	Null,	1,	3.7,	3.3,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:10,	12,	13.8,	18.4,	14,	Null,	16.7,	12,	13.1,	13.4,	13.2,	Null,	1,	3.7,	3.3,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:11,	12,	13.8,	18.4,	14,	Null,	16.7,	12,	13.1,	13.4,	13.2,	Null,	1,	3.7,	3.3,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:12,	12,	13.8,	18.4,	14,	Null,	16.8,	12,	13.1,	13.4,	13.2,	Null,	1,	3.7,	3.3,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:13,	12,	13.8,	18.4,	14,	Null,	16.8,	12,	13.1,	13.4,	13.2,	Null,	1,	3.7,	3.3,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:14,	12,	13.8,	18.4,	14,	Null,	16.8,	12,	13.1,	13.4,	13.2,	Null,	1,	3.7,	3.3,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:15,	12,	13.8,	18.4,	14,	Null,	16.9,	12,	13.1,	13.4,	13.2,	Null,	1,	3.7,	3.3,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:16,	12,	13.8,	18.4,	14,	Null,	16.9,	12,	13.1,	13.4,	13.2,	Null,	1,	3.8,	3.4,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:17,	12,	13.8,	18.3,	14,	Null,	17,	12,	13.1,	13.4,	13.2,	Null,	1,	3.8,	3.4,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:18,	12,	13.8,	18.3,	14,	Null,	17.1,	12,	13.1,	13.4,	13.2,	Null,	1,	3.8,	3.4,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:19,	Zone-3 Op Mode:  Cool
7/5/2019 16:19,	12,	13.8,	18.3,	14,	Null,	17.2,	12,	13.1,	13.4,	13.2,	Null,	1,	3.8,	3.4,	1.8,	Cool,"Start, Diesel, Cycle-Sentry"
7/5/2019 16:20,	12,	13.6,	17.3,	13.8,	Null,	17.2,	12,	13.1,	13.4,	13.2,	Null,	1,	3.8,	3.4,	1.8,	Cool,"Start, Diesel, Cycle-Sentry"
7/5/2019 16:21,	12,	13.2,	16,	12.6,	Null,	17.8,	12,	13.1,	13.4,	13.2,	Null,	1,	3.9,	1.8,	1.2,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 16:22,	12,	13,	15.8,	12.2,	Null,	18.9,	12,	13.1,	13.4,	13.4,	Null,	1,	3.5,	-3.7,	-3.5,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 16:23,	12,	12.9,	15.5,	12,	Null,	19.2,	12,	13.1,	13.5,	13.4,	Null,	1,	3.1,	-6.5,	-8,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 16:24,	12,	12.8,	15.3,	11.9,	Null,	19.4,	12,	13.1,	13.5,	13.5,	Null,	1,	2.6,	-7.7,	-11.1,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 16:25,	12,	12.8,	15.1,	11.8,	Null,	19.6,	12,	13.1,	13.5,	13.5,	Null,	1,	2.3,	-8.3,	-13,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 16:26,	12,	12.7,	15,	11.8,	Null,	19.5,	12,	13.1,	13.5,	13.5,	Null,	1,	2,	-8.8,	-14.2,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 16:27,	12,	12.7,	14.9,	11.8,	Null,	19.1,	12,	13.1,	13.5,	13.6,	Null,	1,	1.7,	-8.7,	-15.2,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 16:28,	12,	12.6,	14.8,	11.7,	Null,	18.8,	12,	13.1,	13.5,	13.6,	Null,	1,	1.5,	-9.3,	-15.9,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 16:29,	12,	12.6,	14.7,	11.7,	Null,	18.5,	12,	13.1,	13.6,	13.6,	Null,	1,	1.2,	-9.6,	-16.5,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 16:29,	Zone-1 Op Mode:  Null
7/5/2019 16:29,	Zone-3 Op Mode:  Null
7/5/2019 16:29,	12,	12.6,	14.7,	11.6,	Null,	18.8,	12,	13.1,	13.6,	13.6,	Null,	1,	1,	-9.9,	-17,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:30,	12,	12.6,	14.7,	11.2,	Null,	18.9,	12,	13.1,	13.6,	13.6,	Null,	1,	1.2,	-9.6,	-16.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:31,	12,	12.6,	14.7,	10.6,	Null,	18.5,	12,	13.1,	13.6,	13.6,	Null,	1,	1.2,	-8.9,	-14.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:32,	12,	12.6,	14.8,	10.2,	Null,	18.2,	12,	13.1,	13.6,	13.6,	Null,	1,	1.1,	-8.1,	-12.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:33,	12,	12.6,	14.8,	10.1,	Null,	17.8,	12,	13.1,	13.6,	13.6,	Null,	1,	1,	-7.4,	-11.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:34,	12,	12.6,	14.9,	10,	Null,	17.4,	12,	13.1,	13.6,	13.6,	Null,	1,	0.9,	-6.8,	-10.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:35,	12,	12.6,	14.9,	10,	Null,	17.2,	12,	13.1,	13.6,	13.6,	Null,	1,	0.8,	-6.1,	-9.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:36,	12,	12.6,	15,	10,	Null,	16.9,	12,	13.1,	13.7,	13.6,	Null,	1,	0.8,	-5.6,	-8.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:37,	12,	12.6,	15.1,	10,	Null,	16.7,	12,	13.1,	13.7,	13.6,	Null,	1,	0.7,	-5.1,	-8.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:38,	12,	12.6,	15.2,	10.1,	Null,	16.6,	12,	13.1,	13.7,	13.6,	Null,	1,	0.7,	-4.6,	-7.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:39,	12,	12.6,	15.2,	10.1,	Null,	16.4,	12,	13.1,	13.7,	13.6,	Null,	1,	0.6,	-4.2,	-7.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:40,	12,	12.6,	15.3,	10.2,	Null,	16.2,	12,	13.1,	13.7,	13.6,	Null,	1,	0.6,	-3.8,	-6.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:41,	12,	12.6,	15.4,	10.2,	Null,	16.2,	12,	13.1,	13.7,	13.6,	Null,	1,	0.6,	-3.5,	-6.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:42,	12,	12.6,	15.4,	10.3,	Null,	16.2,	12,	13.1,	13.7,	13.6,	Null,	1,	0.6,	-3.2,	-6.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:43,	12,	12.6,	15.5,	10.3,	Null,	16.1,	12,	13.1,	13.7,	13.6,	Null,	1,	0.5,	-2.9,	-5.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:44,	12,	12.6,	15.6,	10.4,	Null,	16.1,	12,	13.1,	13.7,	13.6,	Null,	1,	0.5,	-2.6,	-5.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:45,	12,	12.5,	15.7,	10.5,	Null,	16,	12,	13.1,	13.7,	13.6,	Null,	1,	0.5,	-2.4,	-5.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:46,	12,	12.5,	15.8,	10.5,	Null,	16.1,	12,	13.1,	13.7,	13.6,	Null,	1,	0.5,	-2.2,	-5.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:47,	12,	12.5,	15.8,	10.6,	Null,	16.1,	12,	13.1,	13.7,	13.6,	Null,	1,	0.5,	-1.9,	-4.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:48,	12,	12.5,	15.9,	10.7,	Null,	16,	12,	13.1,	13.7,	13.6,	Null,	1,	0.5,	-1.7,	-4.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:49,	12,	12.5,	16,	10.7,	Null,	15.9,	12,	13.1,	13.7,	13.6,	Null,	1,	0.5,	-1.5,	-4.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:50,	12,	12.5,	16,	10.8,	Null,	15.8,	12,	13.1,	13.7,	13.6,	Null,	1,	0.5,	-1.4,	-4.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:51,	12,	12.5,	16.1,	10.8,	Null,	15.8,	12,	13.1,	13.7,	13.6,	Null,	1,	0.5,	-1.2,	-4.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:52,	12,	12.5,	16.2,	10.9,	Null,	15.8,	12,	13.1,	13.7,	13.5,	Null,	1,	0.5,	-1.1,	-3.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:53,	12,	12.5,	16.2,	10.9,	Null,	15.8,	12,	13.1,	13.7,	13.5,	Null,	1,	0.6,	-0.9,	-3.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:54,	12,	12.5,	16.3,	11,	Null,	15.7,	12,	13.1,	13.7,	13.5,	Null,	1,	0.6,	-0.8,	-3.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:55,	12,	12.5,	16.3,	11,	Null,	15.6,	12,	13.1,	13.7,	13.5,	Null,	1,	0.6,	-0.7,	-3.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:56,	12,	12.6,	16.4,	11.1,	Null,	15.5,	12,	13.1,	13.7,	13.5,	Null,	1,	0.7,	-0.6,	-3.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:57,	12,	12.6,	16.4,	11.2,	Null,	15.4,	12,	13.1,	13.7,	13.5,	Null,	1,	0.7,	-0.5,	-3.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:58,	12,	12.6,	16.5,	11.2,	Null,	15.3,	12,	13.1,	13.7,	13.5,	Null,	1,	0.7,	-0.4,	-3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 16:59,	12,	12.6,	16.6,	11.2,	Null,	15.3,	12,	13.1,	13.7,	13.5,	Null,	1,	0.8,	-0.3,	-2.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:00,	12,	12.6,	16.6,	11.3,	Null,	15.2,	12,	13.1,	13.7,	13.5,	Null,	1,	0.8,	-0.2,	-2.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:01,	12,	12.6,	16.6,	11.3,	Null,	15.2,	12,	13.1,	13.7,	13.5,	Null,	1,	0.8,	-0.2,	-2.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:02,	12,	12.6,	16.7,	11.4,	Null,	15.2,	12,	13.1,	13.7,	13.5,	Null,	1,	0.8,	-0.1,	-2.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:03,	12,	12.6,	16.7,	11.5,	Null,	15.2,	12,	13.1,	13.7,	13.5,	Null,	1,	0.9,	-0.1,	-2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:04,	12,	12.6,	16.8,	11.5,	Null,	15.2,	12,	13.1,	13.7,	13.5,	Null,	1,	0.9,	0,	-2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:05,	12,	12.6,	16.8,	11.6,	Null,	15.1,	12,	13.1,	13.7,	13.5,	Null,	1,	0.9,	0,	-2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:06,	12,	12.6,	16.8,	11.6,	Null,	15.1,	12,	13.1,	13.7,	13.5,	Null,	1,	1,	0.1,	-2.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:07,	12,	12.7,	16.9,	11.7,	Null,	15.1,	12,	13.1,	13.7,	13.5,	Null,	1,	1,	0.2,	-2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:08,	12,	12.7,	16.9,	11.7,	Null,	15,	12,	13.1,	13.7,	13.5,	Null,	1,	1,	0.2,	-1.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:09,	12,	12.7,	16.9,	11.8,	Null,	15.1,	12,	13.1,	13.7,	13.5,	Null,	1,	1.1,	0.3,	-1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:10,	12,	12.7,	17,	11.8,	Null,	15.1,	12,	13.1,	13.6,	13.4,	Null,	1,	1.1,	0.4,	-1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:11,	12,	12.7,	17,	11.8,	Null,	15.1,	12,	13.1,	13.6,	13.4,	Null,	1,	1.2,	0.4,	-1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:12,	12,	12.7,	17,	11.9,	Null,	15.1,	12,	13.1,	13.6,	13.4,	Null,	1,	1.2,	0.5,	-1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:13,	12,	12.7,	17.1,	11.9,	Null,	15.1,	12,	13.1,	13.6,	13.4,	Null,	1,	1.2,	0.5,	-1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:14,	12,	12.7,	17.1,	11.9,	Null,	15.1,	12,	13.1,	13.6,	13.4,	Null,	1,	1.3,	0.6,	-1.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:15,	12,	12.8,	17.1,	12,	Null,	15.1,	12,	13.1,	13.6,	13.4,	Null,	1,	1.3,	0.6,	-1.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:16,	12,	12.8,	17.2,	12,	Null,	15.1,	12,	13.1,	13.6,	13.4,	Null,	1,	1.3,	0.7,	-1.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:17,	12,	12.8,	17.2,	12.1,	Null,	15.2,	12,	13.1,	13.6,	13.4,	Null,	1,	1.4,	0.7,	-1.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:18,	12,	12.8,	17.2,	12.1,	Null,	15.2,	12,	13.1,	13.6,	13.4,	Null,	1,	1.4,	0.8,	-1.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:19,	12,	12.8,	17.2,	12.1,	Null,	15.2,	12,	13.1,	13.6,	13.4,	Null,	1,	1.5,	0.8,	-1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:20,	12,	12.8,	17.2,	12.2,	Null,	15.3,	12,	13.1,	13.6,	13.4,	Null,	1,	1.5,	0.8,	-0.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:21,	12,	12.8,	17.2,	12.2,	Null,	15.4,	12,	13.1,	13.6,	13.4,	Null,	1,	1.5,	0.9,	-0.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:22,	12,	12.8,	17.3,	12.2,	Null,	15.6,	12,	13.1,	13.6,	13.4,	Null,	1,	1.6,	0.9,	-0.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:23,	12,	12.9,	17.3,	12.3,	Null,	15.7,	12,	13.1,	13.6,	13.4,	Null,	1,	1.6,	1,	-0.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:24,	12,	12.9,	17.3,	12.3,	Null,	15.8,	12,	13.1,	13.6,	13.4,	Null,	1,	1.7,	1,	-0.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:25,	12,	12.9,	17.3,	12.3,	Null,	15.9,	12,	13.1,	13.6,	13.4,	Null,	1,	1.7,	1,	-0.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:26,	12,	12.9,	17.4,	12.4,	Null,	16,	12,	13.1,	13.6,	13.4,	Null,	1,	1.7,	1.1,	-0.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:27,	12,	12.9,	17.4,	12.4,	Null,	16.1,	12,	13.1,	13.6,	13.4,	Null,	1,	1.8,	1.2,	-0.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:28,	12,	12.9,	17.4,	12.5,	Null,	16.2,	12,	13.1,	13.6,	13.4,	Null,	1,	1.8,	1.2,	-0.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:29,	12,	13,	17.4,	12.5,	Null,	16.2,	12,	13.1,	13.6,	13.4,	Null,	1,	1.8,	1.2,	-0.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:30,	12,	13,	17.4,	12.5,	Null,	16.2,	12,	13.1,	13.6,	13.4,	Null,	1,	1.9,	1.3,	-0.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:31,	12,	13,	17.5,	12.6,	Null,	16.3,	12,	13.1,	13.6,	13.4,	Null,	1,	1.9,	1.3,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:32,	12,	13,	17.5,	12.6,	Null,	16.3,	12,	13.1,	13.6,	13.3,	Null,	1,	1.9,	1.4,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:33,	12,	13,	17.5,	12.6,	Null,	16.4,	12,	13.1,	13.6,	13.3,	Null,	1,	2,	1.4,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:34,	12,	13,	17.5,	12.7,	Null,	16.5,	12,	13.1,	13.6,	13.3,	Null,	1,	2,	1.5,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:35,	12,	13,	17.5,	12.7,	Null,	16.6,	12,	13.1,	13.6,	13.3,	Null,	1,	2,	1.5,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:36,	12,	13.1,	17.6,	12.7,	Null,	16.8,	12,	13.1,	13.5,	13.3,	Null,	1,	2.1,	1.6,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:37,	12,	13.1,	17.6,	12.7,	Null,	17,	12,	13.1,	13.5,	13.3,	Null,	1,	2.1,	1.6,	0,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:38,	12,	13.1,	17.6,	12.8,	Null,	17.2,	12,	13.1,	13.5,	13.3,	Null,	1,	2.1,	1.7,	0,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:39,	12,	13.1,	17.6,	12.8,	Null,	17.5,	12,	13.1,	13.5,	13.3,	Null,	1,	2.2,	1.7,	0,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:40,	12,	13.1,	17.6,	12.8,	Null,	17.7,	12,	13.1,	13.5,	13.3,	Null,	1,	2.2,	1.7,	0.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:41,	12,	13.1,	17.6,	12.8,	Null,	17.9,	12,	13.1,	13.5,	13.3,	Null,	1,	2.2,	1.8,	0.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:42,	12,	13.2,	17.6,	12.8,	Null,	18.2,	12,	13.1,	13.5,	13.3,	Null,	1,	2.2,	1.8,	0.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:43,	12,	13.2,	17.7,	12.9,	Null,	18.3,	12,	13.1,	13.5,	13.3,	Null,	1,	2.3,	1.8,	0.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:44,	12,	13.2,	17.7,	12.9,	Null,	18.4,	12,	13.1,	13.5,	13.3,	Null,	1,	2.3,	1.9,	0.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:45,	12,	13.2,	17.7,	12.9,	Null,	18.4,	12,	13.1,	13.5,	13.3,	Null,	1,	2.3,	1.9,	0.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:46,	12,	13.2,	17.7,	13,	Null,	18.4,	12,	13.1,	13.5,	13.3,	Null,	1,	2.4,	1.9,	0.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:47,	12,	13.2,	17.7,	13,	Null,	18.1,	12,	13.1,	13.5,	13.3,	Null,	1,	2.4,	1.9,	0.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:48,	12,	13.2,	17.7,	13,	Null,	17.8,	12,	13.1,	13.5,	13.3,	Null,	1,	2.4,	2,	0.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:49,	12,	13.2,	17.7,	13,	Null,	17.7,	12,	13.1,	13.5,	13.3,	Null,	1,	2.5,	2,	0.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:50,	12,	13.2,	17.8,	13,	Null,	17.8,	12,	13.1,	13.5,	13.3,	Null,	1,	2.5,	2,	0.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:51,	12,	13.2,	17.8,	13.1,	Null,	17.8,	12,	13.1,	13.5,	13.3,	Null,	1,	2.5,	2.1,	0.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:52,	12,	13.3,	17.8,	13.1,	Null,	17.9,	12,	13.1,	13.5,	13.3,	Null,	1,	2.6,	2.1,	0.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:53,	12,	13.3,	17.8,	13.1,	Null,	17.9,	12,	13.1,	13.5,	13.3,	Null,	1,	2.6,	2.1,	0.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:54,	12,	13.3,	17.8,	13.1,	Null,	17.9,	12,	13.1,	13.5,	13.3,	Null,	1,	2.6,	2.2,	0.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:55,	12,	13.3,	17.8,	13.1,	Null,	17.9,	12,	13.1,	13.5,	13.3,	Null,	1,	2.6,	2.2,	0.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:56,	12,	13.3,	17.8,	13.2,	Null,	17.9,	12,	13.1,	13.5,	13.3,	Null,	1,	2.7,	2.2,	0.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:57,	12,	13.3,	17.8,	13.2,	Null,	17.9,	12,	13.1,	13.5,	13.3,	Null,	1,	2.7,	2.2,	0.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:58,	12,	13.3,	17.8,	13.2,	Null,	17.9,	12,	13.1,	13.5,	13.3,	Null,	1,	2.7,	2.2,	0.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 17:59,	12,	13.3,	17.8,	13.2,	Null,	17.9,	12,	13.1,	13.5,	13.3,	Null,	1,	2.7,	2.2,	0.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:00,	12,	13.3,	17.8,	13.2,	Null,	17.9,	12,	13.1,	13.5,	13.3,	Null,	1,	2.8,	2.3,	0.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:01,	12,	13.4,	17.8,	13.2,	Null,	17.7,	12,	13.1,	13.5,	13.3,	Null,	1,	2.8,	2.3,	0.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:02,	12,	13.4,	17.8,	13.2,	Null,	17.6,	12,	13.1,	13.5,	13.2,	Null,	1,	2.8,	2.3,	0.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:03,	12,	13.4,	17.8,	13.2,	Null,	17.6,	12,	13.1,	13.5,	13.2,	Null,	1,	2.8,	2.3,	0.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:04,	12,	13.4,	17.8,	13.3,	Null,	17.6,	12,	13.1,	13.5,	13.2,	Null,	1,	2.8,	2.4,	0.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:05,	12,	13.4,	17.8,	13.3,	Null,	17.7,	12,	13.1,	13.5,	13.2,	Null,	1,	2.9,	2.4,	0.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:06,	12,	13.4,	17.8,	13.3,	Null,	17.8,	12,	13.1,	13.5,	13.2,	Null,	1,	2.9,	2.4,	0.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:07,	12,	13.4,	17.8,	13.3,	Null,	17.7,	12,	13.1,	13.5,	13.2,	Null,	1,	2.9,	2.5,	1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:08,	12,	13.4,	17.8,	13.3,	Null,	17.6,	12,	13.1,	13.5,	13.2,	Null,	1,	2.9,	2.5,	1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:09,	12,	13.4,	17.8,	13.3,	Null,	17.5,	12,	13.1,	13.5,	13.2,	Null,	1,	3,	2.5,	1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:10,	12,	13.4,	17.8,	13.3,	Null,	17.3,	12,	13.1,	13.4,	13.2,	Null,	1,	3,	2.6,	1.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:11,	12,	13.4,	17.8,	13.4,	Null,	17.1,	12,	13.1,	13.4,	13.2,	Null,	1,	3,	2.6,	1.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:12,	12,	13.4,	17.8,	13.4,	Null,	16.9,	12,	13.1,	13.4,	13.2,	Null,	1,	3,	2.6,	1.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:13,	12,	13.4,	17.8,	13.4,	Null,	16.7,	12,	13.1,	13.4,	13.2,	Null,	1,	3,	2.7,	1.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:14,	12,	13.4,	17.8,	13.4,	Null,	16.5,	12,	13.1,	13.4,	13.2,	Null,	1,	3.1,	2.7,	1.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:15,	12,	13.5,	17.8,	13.4,	Null,	16.3,	12,	13.1,	13.4,	13.2,	Null,	1,	3.1,	2.7,	1.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:16,	12,	13.5,	17.8,	13.4,	Null,	16.3,	12,	13.1,	13.4,	13.2,	Null,	1,	3.1,	2.7,	1.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:17,	12,	13.5,	17.8,	13.4,	Null,	16.3,	12,	13.1,	13.4,	13.2,	Null,	1,	3.1,	2.7,	1.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:18,	12,	13.5,	17.8,	13.4,	Null,	16.3,	12,	13.1,	13.4,	13.2,	Null,	1,	3.2,	2.8,	1.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:19,	12,	13.5,	17.8,	13.4,	Null,	16.4,	12,	13.1,	13.4,	13.2,	Null,	1,	3.2,	2.8,	1.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:20,	12,	13.5,	17.8,	13.5,	Null,	16.6,	12,	13.1,	13.4,	13.2,	Null,	1,	3.2,	2.8,	1.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:21,	12,	13.5,	17.8,	13.5,	Null,	16.8,	12,	13.1,	13.4,	13.2,	Null,	1,	3.2,	2.8,	1.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:22,	12,	13.5,	17.8,	13.5,	Null,	16.9,	12,	13.1,	13.4,	13.2,	Null,	1,	3.2,	2.8,	1.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:23,	12,	13.5,	17.8,	13.5,	Null,	17,	12,	13.1,	13.4,	13.2,	Null,	1,	3.2,	2.8,	1.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:24,	12,	13.5,	17.8,	13.5,	Null,	17,	12,	13.1,	13.4,	13.2,	Null,	1,	3.2,	2.8,	1.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:25,	12,	13.5,	17.8,	13.5,	Null,	17,	12,	13.1,	13.4,	13.2,	Null,	1,	3.2,	2.9,	1.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:26,	12,	13.5,	17.8,	13.5,	Null,	17,	12,	13.1,	13.4,	13.2,	Null,	1,	3.3,	2.9,	1.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:27,	12,	13.5,	17.8,	13.5,	Null,	17,	12,	13.1,	13.4,	13.2,	Null,	1,	3.3,	2.9,	1.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:28,	12,	13.5,	17.8,	13.5,	Null,	17,	12,	13.1,	13.4,	13.2,	Null,	1,	3.3,	3,	1.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:29,	12,	13.5,	17.8,	13.5,	Null,	17,	12,	13.1,	13.4,	13.2,	Null,	1,	3.3,	3,	1.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:30,	12,	13.5,	17.8,	13.5,	Null,	17,	12,	13.1,	13.4,	13.2,	Null,	1,	3.3,	3,	1.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:31,	12,	13.5,	17.8,	13.5,	Null,	17,	12,	13.1,	13.4,	13.2,	Null,	1,	3.3,	3,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:32,	12,	13.5,	17.8,	13.5,	Null,	17,	12,	13.1,	13.4,	13.2,	Null,	1,	3.4,	3,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:33,	12,	13.5,	17.8,	13.5,	Null,	17.2,	12,	13.1,	13.4,	13.2,	Null,	1,	3.4,	3.1,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:34,	12,	13.6,	17.8,	13.5,	Null,	17.2,	12,	13.1,	13.4,	13.2,	Null,	1,	3.4,	3.1,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:35,	12,	13.6,	17.8,	13.6,	Null,	17.1,	12,	13.1,	13.4,	13.2,	Null,	1,	3.4,	3.1,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:36,	12,	13.6,	17.8,	13.6,	Null,	17.1,	12,	13.1,	13.4,	13.2,	Null,	1,	3.4,	3.1,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:37,	12,	13.6,	17.8,	13.6,	Null,	17.1,	12,	13.1,	13.4,	13.2,	Null,	1,	3.4,	3.1,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:38,	12,	13.6,	17.7,	13.6,	Null,	17.1,	12,	13.1,	13.4,	13.2,	Null,	1,	3.5,	3.2,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:39,	12,	13.6,	17.7,	13.6,	Null,	17,	12,	13.1,	13.4,	13.2,	Null,	1,	3.5,	3.2,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:40,	12,	13.6,	17.7,	13.6,	Null,	16.9,	12,	13.1,	13.4,	13.2,	Null,	1,	3.5,	3.2,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:41,	12,	13.6,	17.7,	13.6,	Null,	16.8,	12,	13.1,	13.4,	13.2,	Null,	1,	3.5,	3.2,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:42,	12,	13.6,	17.7,	13.6,	Null,	16.8,	12,	13.1,	13.4,	13.2,	Null,	1,	3.5,	3.2,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:43,	12,	13.6,	17.7,	13.6,	Null,	16.8,	12,	13.1,	13.4,	13.2,	Null,	1,	3.5,	3.2,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:44,	12,	13.6,	17.7,	13.6,	Null,	16.8,	12,	13.1,	13.4,	13.2,	Null,	1,	3.5,	3.2,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:45,	12,	13.6,	17.7,	13.6,	Null,	16.7,	12,	13.1,	13.4,	13.2,	Null,	1,	3.6,	3.2,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:46,	12,	13.6,	17.7,	13.6,	Null,	16.6,	12,	13.1,	13.4,	13.2,	Null,	1,	3.6,	3.2,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:47,	12,	13.6,	17.7,	13.6,	Null,	16.5,	12,	13.1,	13.4,	13.2,	Null,	1,	3.6,	3.2,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:48,	12,	13.6,	17.7,	13.6,	Null,	16.4,	12,	13.1,	13.4,	13.2,	Null,	1,	3.6,	3.3,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:49,	12,	13.6,	17.7,	13.6,	Null,	16.3,	12,	13.1,	13.4,	13.2,	Null,	1,	3.6,	3.3,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:50,	12,	13.6,	17.7,	13.6,	Null,	16.5,	12,	13.1,	13.4,	13.2,	Null,	1,	3.6,	3.3,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:51,	12,	13.6,	17.6,	13.6,	Null,	16.8,	12,	13.1,	13.4,	13.2,	Null,	1,	3.6,	3.3,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:52,	12,	13.6,	17.6,	13.6,	Null,	16.6,	12,	13.1,	13.4,	13.2,	Null,	1,	3.6,	3.3,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:53,	12,	13.6,	17.6,	13.6,	Null,	16.4,	12,	13.1,	13.4,	13.2,	Null,	1,	3.7,	3.3,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:54,	12,	13.6,	17.6,	13.6,	Null,	16.5,	12,	13.1,	13.4,	13.2,	Null,	1,	3.7,	3.3,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:55,	12,	13.6,	17.6,	13.6,	Null,	16.5,	12,	13.1,	13.4,	13.2,	Null,	1,	3.7,	3.4,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:56,	12,	13.6,	17.6,	13.6,	Null,	16.5,	12,	13.1,	13.4,	13.2,	Null,	1,	3.7,	3.4,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:57,	12,	13.6,	17.6,	13.6,	Null,	16.5,	12,	13.1,	13.4,	13.2,	Null,	1,	3.7,	3.4,	1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:58,	12,	13.6,	17.6,	13.6,	Null,	16.5,	12,	13.1,	13.4,	13.2,	Null,	1,	3.7,	3.4,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 18:59,	12,	13.6,	17.6,	13.6,	Null,	16.5,	12,	13.1,	13.4,	13.2,	Null,	1,	3.7,	3.4,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:00,	12,	13.6,	17.6,	13.6,	Null,	16.4,	12,	13.1,	13.4,	13.2,	Null,	1,	3.7,	3.4,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:01,	12,	13.6,	17.5,	13.6,	Null,	16.2,	12,	13.1,	13.4,	13.2,	Null,	1,	3.7,	3.4,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:02,	12,	13.6,	17.5,	13.6,	Null,	16.2,	12,	13.1,	13.4,	13.2,	Null,	1,	3.8,	3.4,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:03,	12,	13.6,	17.5,	13.6,	Null,	16.1,	12,	13.1,	13.4,	13.2,	Null,	1,	3.8,	3.4,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:04,	12,	13.6,	17.5,	13.6,	Null,	16,	12,	13.1,	13.4,	13.2,	Null,	1,	3.8,	3.5,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:05,	Zone-3 Op Mode:  Cool
7/5/2019 19:05,	12,	13.6,	17.5,	13.6,	Null,	16,	12,	13.1,	13.4,	13.2,	Null,	1,	3.8,	3.5,	1.8,	Cool,"Start, Diesel, Cycle-Sentry"
7/5/2019 19:06,	12,	13.4,	16.5,	13.4,	Null,	15.9,	12,	13.1,	13.4,	13.2,	Null,	1,	3.8,	3.5,	1.8,	Cool,"Start, Diesel, Cycle-Sentry"
7/5/2019 19:07,	12,	13,	15.4,	12.3,	Null,	16.4,	12,	13.1,	13.4,	13.2,	Null,	1,	3.9,	1.9,	1,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 19:08,	12,	12.9,	15.2,	12,	Null,	17.2,	12,	13.1,	13.4,	13.2,	Null,	1,	3.5,	-3.2,	-3.8,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 19:09,	12,	12.8,	15,	11.8,	Null,	17.6,	12,	13.1,	13.4,	13.3,	Null,	1,	3,	-5.8,	-8.3,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 19:10,	12,	12.7,	14.8,	11.7,	Null,	17.7,	12,	13.1,	13.4,	13.3,	Null,	1,	2.5,	-7.1,	-11.6,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 19:11,	12,	12.7,	14.7,	11.7,	Null,	17.8,	12,	13.1,	13.4,	13.4,	Null,	1,	2.2,	-7.9,	-13.8,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 19:12,	12,	12.6,	14.6,	11.6,	Null,	18,	12,	13.1,	13.4,	13.4,	Null,	1,	1.9,	-8.5,	-15.2,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 19:13,	12,	12.5,	14.5,	11.6,	Null,	18.4,	12,	13.1,	13.4,	13.4,	Null,	1,	1.6,	-9,	-16.3,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 19:14,	12,	12.5,	14.4,	11.5,	Null,	18.2,	12,	13.1,	13.4,	13.4,	Null,	1,	1.4,	-9.6,	-17.1,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 19:15,	12,	12.5,	14.4,	11.5,	Null,	18.2,	12,	13.1,	13.4,	13.4,	Null,	1,	1.2,	-10.1,	-17.7,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 19:16,	12,	12.4,	14.4,	11.5,	Null,	18.3,	12,	13.1,	13.5,	13.4,	Null,	1,	1.1,	-10.4,	-18.2,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 19:17,	Zone-3 Op Mode:  Pre Null
7/5/2019 19:17,	Zone-1 Op Mode:  Null
7/5/2019 19:17,	Zone-3 Op Mode:  Null
7/5/2019 19:17,	12,	12.4,	14.3,	11.5,	Null,	18.2,	12,	13.1,	13.5,	13.4,	Null,	1,	1,	-10.4,	-18.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:18,	12,	12.5,	14.3,	11.2,	Null,	18.1,	12,	13.1,	13.5,	13.4,	Null,	1,	1.2,	-9.4,	-15.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:19,	12,	12.6,	14.4,	10.7,	Null,	17.7,	12,	13.1,	13.5,	13.4,	Null,	1,	1.2,	-8.5,	-12.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:20,	12,	12.7,	14.4,	10.5,	Null,	17.2,	12,	13.1,	13.5,	13.4,	Null,	1,	1.2,	-7.7,	-10.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:21,	12,	12.7,	14.5,	10.4,	Null,	16.8,	12,	13.1,	13.5,	13.4,	Null,	1,	1.2,	-7,	-9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:22,	12,	12.8,	14.5,	10.3,	Null,	16.5,	12,	13.1,	13.5,	13.4,	Null,	1,	1.2,	-6.2,	-7.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:23,	12,	12.8,	14.6,	10.3,	Null,	16.2,	12,	13.1,	13.5,	13.4,	Null,	1,	1.2,	-5.3,	-6.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:24,	12,	12.8,	14.6,	10.3,	Null,	16,	12,	13.1,	13.5,	13.4,	Null,	1,	1.2,	-4.6,	-6.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:25,	12,	12.8,	14.7,	10.3,	Null,	15.8,	12,	13.1,	13.5,	13.4,	Null,	1,	1.2,	-4,	-5.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:26,	12,	12.8,	14.8,	10.3,	Null,	15.8,	12,	13.1,	13.5,	13.4,	Null,	1,	1.2,	-3.3,	-4.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:27,	12,	12.8,	14.8,	10.3,	Null,	15.7,	12,	13.1,	13.5,	13.4,	Null,	1,	1.2,	-2.8,	-4.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:28,	12,	12.8,	14.9,	10.4,	Null,	15.6,	12,	13.1,	13.5,	13.4,	Null,	1,	1.2,	-2.4,	-4.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:29,	12,	12.8,	15,	10.4,	Null,	15.6,	12,	13.1,	13.5,	13.4,	Null,	1,	1.2,	-2,	-3.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:30,	12,	12.8,	15,	10.5,	Null,	15.5,	12,	13.1,	13.5,	13.4,	Null,	1,	1.2,	-1.7,	-3.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:31,	12,	12.8,	15.1,	10.5,	Null,	15.5,	12,	13.1,	13.5,	13.4,	Null,	1,	1.2,	-1.4,	-3.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:32,	12,	12.8,	15.2,	10.6,	Null,	15.5,	12,	13.1,	13.5,	13.4,	Null,	1,	1.3,	-1.2,	-2.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:33,	12,	12.8,	15.2,	10.6,	Null,	15.5,	12,	13.1,	13.5,	13.4,	Null,	1,	1.3,	-1,	-2.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:34,	12,	12.8,	15.3,	10.6,	Null,	15.4,	12,	13.1,	13.5,	13.4,	Null,	1,	1.3,	-0.8,	-2.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:35,	12,	12.7,	15.3,	10.7,	Null,	15.4,	12,	13.1,	13.5,	13.4,	Null,	1,	1.3,	-0.7,	-2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:36,	12,	12.7,	15.4,	10.7,	Null,	15.4,	12,	13.1,	13.5,	13.4,	Null,	1,	1.3,	-0.5,	-2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:37,	12,	12.7,	15.4,	10.8,	Null,	15.3,	12,	13.1,	13.5,	13.4,	Null,	1,	1.4,	-0.4,	-2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:38,	12,	12.7,	15.5,	10.8,	Null,	15.3,	12,	13.1,	13.5,	13.4,	Null,	1,	1.4,	-0.3,	-1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:39,	12,	12.7,	15.6,	10.9,	Null,	15.3,	12,	13.1,	13.5,	13.4,	Null,	1,	1.4,	-0.2,	-1.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:40,	12,	12.7,	15.6,	10.9,	Null,	15.4,	12,	13.1,	13.5,	13.4,	Null,	1,	1.4,	-0.1,	-1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:41,	12,	12.7,	15.7,	11,	Null,	15.4,	12,	13.1,	13.5,	13.4,	Null,	1,	1.5,	0.1,	-1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:42,	12,	12.7,	15.7,	11,	Null,	15.4,	12,	13.1,	13.5,	13.3,	Null,	1,	1.5,	0.2,	-1.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:43,	12,	12.7,	15.8,	11,	Null,	15.4,	12,	13.1,	13.5,	13.3,	Null,	1,	1.5,	0.2,	-1.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:44,	12,	12.7,	15.8,	11.1,	Null,	15.3,	12,	13.1,	13.5,	13.3,	Null,	1,	1.5,	0.3,	-1.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:45,	12,	12.7,	15.8,	11.1,	Null,	15.3,	12,	13.1,	13.5,	13.3,	Null,	1,	1.6,	0.4,	-1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:46,	12,	12.7,	15.9,	11.2,	Null,	15.2,	12,	13.1,	13.5,	13.3,	Null,	1,	1.6,	0.5,	-0.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:47,	12,	12.6,	15.9,	11.2,	Null,	15.1,	12,	13.1,	13.5,	13.3,	Null,	1,	1.6,	0.6,	-0.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:48,	12,	12.6,	15.9,	11.2,	Null,	15,	12,	13.1,	13.5,	13.3,	Null,	1,	1.6,	0.6,	-0.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:49,	12,	12.6,	16,	11.3,	Null,	14.9,	12,	13.1,	13.5,	13.3,	Null,	1,	1.7,	0.7,	-0.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:50,	12,	12.6,	16,	11.3,	Null,	14.8,	12,	13.1,	13.5,	13.3,	Null,	1,	1.7,	0.7,	-0.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:51,	12,	12.6,	16,	11.3,	Null,	14.8,	12,	13.1,	13.5,	13.3,	Null,	1,	1.7,	0.8,	-0.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:52,	12,	12.6,	16.1,	11.4,	Null,	14.8,	12,	13.1,	13.5,	13.3,	Null,	1,	1.8,	0.8,	-0.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:53,	12,	12.6,	16.1,	11.4,	Null,	14.8,	12,	13.1,	13.5,	13.3,	Null,	1,	1.8,	0.9,	-0.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:54,	12,	12.6,	16.1,	11.4,	Null,	14.8,	12,	13.1,	13.5,	13.3,	Null,	1,	1.8,	1,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:55,	12,	12.6,	16.2,	11.5,	Null,	14.9,	12,	13.1,	13.5,	13.3,	Null,	1,	1.8,	1.1,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:56,	12,	12.6,	16.2,	11.5,	Null,	14.9,	12,	13.1,	13.5,	13.3,	Null,	1,	1.8,	1.2,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:57,	12,	12.6,	16.2,	11.5,	Null,	14.8,	12,	13.1,	13.5,	13.3,	Null,	1,	1.9,	1.2,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:58,	12,	12.6,	16.2,	11.6,	Null,	14.5,	12,	13.1,	13.5,	13.3,	Null,	1,	1.9,	1.3,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 19:59,	12,	12.6,	16.2,	11.6,	Null,	14.3,	12,	13.1,	13.5,	13.2,	Null,	1,	1.9,	1.4,	0,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:00,	12,	12.6,	16.2,	11.6,	Null,	14.2,	12,	13.1,	13.4,	13.2,	Null,	1,	2,	1.4,	0,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:01,	12,	12.6,	16.2,	11.7,	Null,	14.1,	12,	13.1,	13.4,	13.2,	Null,	1,	2,	1.5,	0.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:02,	12,	12.7,	16.3,	11.7,	Null,	13.9,	12,	13.1,	13.4,	13.2,	Null,	1,	2,	1.6,	0.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:03,	12,	12.7,	16.3,	11.7,	Null,	13.8,	12,	13.1,	13.4,	13.2,	Null,	1,	2.1,	1.6,	0.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:04,	12,	12.7,	16.3,	11.7,	Null,	13.7,	12,	13,	13.4,	13.2,	Null,	1,	2.1,	1.7,	0.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:05,	12,	12.7,	16.3,	11.8,	Null,	13.6,	12,	13,	13.4,	13.2,	Null,	1,	2.1,	1.7,	0.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:06,	12,	12.7,	16.3,	11.8,	Null,	13.5,	12,	13,	13.4,	13.2,	Null,	1,	2.1,	1.8,	0.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:07,	12,	12.7,	16.3,	11.8,	Null,	13.5,	12,	13,	13.4,	13.2,	Null,	1,	2.2,	1.8,	0.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:08,	12,	12.7,	16.3,	11.8,	Null,	13.4,	12,	13,	13.4,	13.2,	Null,	1,	2.2,	1.8,	0.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:09,	12,	12.7,	16.3,	11.8,	Null,	13.3,	12,	13,	13.4,	13.2,	Null,	1,	2.2,	1.9,	0.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:10,	12,	12.7,	16.3,	11.9,	Null,	13.3,	12,	13,	13.4,	13.2,	Null,	1,	2.2,	1.9,	0.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:11,	12,	12.7,	16.3,	11.9,	Null,	13.2,	12,	13,	13.4,	13.2,	Null,	1,	2.3,	1.9,	0.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:12,	12,	12.7,	16.3,	11.9,	Null,	13.2,	12,	13,	13.4,	13.2,	Null,	1,	2.3,	2,	0.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:13,	12,	12.7,	16.3,	11.9,	Null,	13.2,	12,	13,	13.4,	13.2,	Null,	1,	2.3,	2,	0.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:14,	12,	12.7,	16.3,	12,	Null,	13.2,	12,	13,	13.4,	13.2,	Null,	1,	2.3,	2,	0.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:15,	12,	12.7,	16.3,	12,	Null,	13.2,	12,	13,	13.4,	13.2,	Null,	1,	2.4,	2.1,	0.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:16,	12,	12.7,	16.3,	12,	Null,	13.2,	12,	13,	13.4,	13.2,	Null,	1,	2.4,	2.1,	0.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:17,	12,	12.7,	16.3,	12,	Null,	13.2,	12,	13,	13.4,	13.2,	Null,	1,	2.4,	2.1,	0.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:18,	12,	12.8,	16.3,	12,	Null,	13.2,	12,	13,	13.4,	13.2,	Null,	1,	2.4,	2.1,	0.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:19,	12,	12.8,	16.3,	12.1,	Null,	13.2,	12,	13,	13.4,	13.2,	Null,	1,	2.5,	2.2,	0.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:20,	12,	12.8,	16.3,	12.1,	Null,	13.2,	12,	13,	13.4,	13.2,	Null,	1,	2.5,	2.2,	0.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:21,	12,	12.8,	16.3,	12.1,	Null,	13.1,	12,	13,	13.4,	13.2,	Null,	1,	2.5,	2.2,	0.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:22,	12,	12.8,	16.3,	12.1,	Null,	13.1,	12,	13,	13.4,	13.2,	Null,	1,	2.5,	2.2,	0.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:23,	12,	12.8,	16.3,	12.1,	Null,	13,	12,	13,	13.4,	13.2,	Null,	1,	2.6,	2.2,	0.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:24,	12,	12.8,	16.3,	12.1,	Null,	13,	12,	13,	13.3,	13.2,	Null,	1,	2.6,	2.3,	0.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:25,	12,	12.8,	16.3,	12.2,	Null,	13,	12,	13,	13.3,	13.2,	Null,	1,	2.6,	2.3,	0.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:26,	12,	12.8,	16.3,	12.2,	Null,	12.9,	12,	13,	13.3,	13.2,	Null,	1,	2.6,	2.3,	0.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:27,	12,	12.8,	16.3,	12.2,	Null,	12.8,	12,	13,	13.3,	13.2,	Null,	1,	2.7,	2.3,	0.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:28,	12,	12.8,	16.3,	12.2,	Null,	12.8,	12,	13,	13.3,	13.2,	Null,	1,	2.7,	2.4,	0.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:29,	12,	12.8,	16.3,	12.2,	Null,	12.8,	12,	13,	13.3,	13.2,	Null,	1,	2.7,	2.4,	0.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:30,	12,	12.8,	16.3,	12.2,	Null,	12.8,	12,	13,	13.3,	13.2,	Null,	1,	2.7,	2.4,	1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:31,	12,	12.8,	16.2,	12.2,	Null,	12.8,	12,	13,	13.3,	13.1,	Null,	1,	2.7,	2.4,	1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:32,	12,	12.8,	16.2,	12.2,	Null,	12.8,	12,	13,	13.3,	13.1,	Null,	1,	2.8,	2.4,	1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:33,	12,	12.8,	16.2,	12.2,	Null,	12.8,	12,	13,	13.3,	13.1,	Null,	1,	2.8,	2.4,	1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:34,	12,	12.8,	16.2,	12.3,	Null,	12.8,	12,	13,	13.3,	13.1,	Null,	1,	2.8,	2.5,	1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:35,	12,	12.8,	16.2,	12.3,	Null,	12.8,	12,	13,	13.3,	13.1,	Null,	1,	2.8,	2.5,	1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:36,	12,	12.9,	16.2,	12.3,	Null,	12.8,	12,	13,	13.3,	13.1,	Null,	1,	2.8,	2.5,	1.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:37,	12,	12.9,	16.2,	12.3,	Null,	12.8,	12,	13,	13.3,	13.1,	Null,	1,	2.8,	2.5,	1.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:38,	12,	12.9,	16.2,	12.3,	Null,	12.8,	12,	13,	13.3,	13.1,	Null,	1,	2.8,	2.5,	1.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:39,	12,	12.9,	16.2,	12.3,	Null,	12.8,	12,	13,	13.3,	13.1,	Null,	1,	2.9,	2.5,	1.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:40,	12,	12.9,	16.2,	12.3,	Null,	12.8,	12,	13,	13.3,	13.1,	Null,	1,	2.9,	2.6,	1.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:41,	12,	12.9,	16.2,	12.3,	Null,	12.8,	12,	13,	13.3,	13.1,	Null,	1,	2.9,	2.6,	1.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:42,	12,	12.9,	16.2,	12.3,	Null,	12.8,	12,	13,	13.3,	13.1,	Null,	1,	2.9,	2.6,	1.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:43,	12,	12.9,	16.2,	12.4,	Null,	12.8,	12,	13,	13.3,	13.1,	Null,	1,	2.9,	2.6,	1.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:44,	12,	12.9,	16.2,	12.4,	Null,	12.8,	12,	13,	13.3,	13.1,	Null,	1,	2.9,	2.6,	1.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:45,	12,	12.9,	16.1,	12.4,	Null,	12.8,	12,	13,	13.3,	13.1,	Null,	1,	3,	2.6,	1.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:46,	12,	12.9,	16.1,	12.4,	Null,	12.9,	12,	13,	13.3,	13.1,	Null,	1,	3,	2.6,	1.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:47,	12,	12.9,	16.1,	12.4,	Null,	12.9,	12,	13,	13.3,	13.1,	Null,	1,	3,	2.7,	1.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:48,	12,	12.9,	16.1,	12.4,	Null,	12.9,	12,	13,	13.3,	13.1,	Null,	1,	3,	2.7,	1.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:49,	12,	12.9,	16.1,	12.4,	Null,	12.9,	12,	13,	13.3,	13.1,	Null,	1,	3,	2.7,	1.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:50,	12,	12.9,	16.1,	12.4,	Null,	12.8,	12,	13,	13.3,	13.1,	Null,	1,	3,	2.7,	1.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:51,	12,	12.9,	16.1,	12.4,	Null,	12.8,	12,	13,	13.2,	13.1,	Null,	1,	3,	2.7,	1.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:52,	12,	12.9,	16,	12.4,	Null,	12.8,	12,	13,	13.2,	13.1,	Null,	1,	3,	2.7,	1.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:53,	12,	13,	16,	12.4,	Null,	12.8,	12,	13,	13.2,	13.1,	Null,	1,	3.1,	2.8,	1.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:54,	12,	13,	16,	12.5,	Null,	12.8,	12,	13,	13.2,	13.1,	Null,	1,	3.1,	2.7,	1.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:55,	12,	13,	16,	12.5,	Null,	12.8,	12,	13,	13.2,	13.1,	Null,	1,	3.1,	2.8,	1.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:56,	12,	13,	16,	12.5,	Null,	12.8,	12,	13,	13.2,	13.1,	Null,	1,	3.1,	2.8,	1.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:57,	12,	13,	16,	12.5,	Null,	12.8,	12,	13,	13.2,	13.1,	Null,	1,	3.1,	2.8,	1.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:58,	12,	13,	16,	12.5,	Null,	12.8,	12,	13,	13.2,	13,	Null,	1,	3.1,	2.8,	1.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 20:59,	12,	13,	16,	12.5,	Null,	12.8,	12,	13,	13.2,	13,	Null,	1,	3.1,	2.8,	1.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:00,	12,	13,	15.9,	12.5,	Null,	12.8,	12,	13,	13.2,	13,	Null,	1,	3.1,	2.8,	1.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:01,	12,	13,	15.9,	12.5,	Null,	12.8,	12,	13,	13.2,	13,	Null,	1,	3.2,	2.8,	1.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:02,	12,	13,	15.9,	12.5,	Null,	12.8,	12,	13,	13.2,	13,	Null,	1,	3.2,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:03,	12,	13,	15.9,	12.5,	Null,	12.8,	12,	13,	13.2,	13,	Null,	1,	3.2,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:04,	12,	13,	15.9,	12.5,	Null,	12.8,	12,	13,	13.2,	13,	Null,	1,	3.2,	2.9,	1.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:05,	12,	13,	15.9,	12.5,	Null,	12.8,	12,	12.9,	13.2,	13,	Null,	1,	3.2,	2.9,	1.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:06,	12,	13,	15.9,	12.5,	Null,	12.8,	12,	12.9,	13.2,	13,	Null,	1,	3.2,	2.9,	1.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:07,	12,	13,	15.9,	12.5,	Null,	12.8,	12,	12.9,	13.2,	13,	Null,	1,	3.2,	2.9,	1.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:08,	12,	13,	15.8,	12.5,	Null,	12.8,	12,	12.9,	13.2,	13,	Null,	1,	3.2,	2.9,	1.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:09,	12,	13,	15.8,	12.5,	Null,	12.8,	12,	12.9,	13.2,	13,	Null,	1,	3.2,	2.9,	1.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:10,	12,	13,	15.8,	12.5,	Null,	12.8,	12,	12.9,	13.2,	13,	Null,	1,	3.2,	2.9,	1.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:11,	12,	13,	15.8,	12.5,	Null,	12.8,	12,	12.9,	13.2,	13,	Null,	1,	3.2,	2.9,	1.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:12,	12,	13,	15.8,	12.5,	Null,	12.8,	12,	12.9,	13.2,	13,	Null,	1,	3.2,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:13,	12,	13,	15.8,	12.6,	Null,	12.8,	12,	12.9,	13.2,	13,	Null,	1,	3.3,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry"
