Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/5/2019 21:14,	12,	13,	15.8,	12.6,	Null,	12.8,	12,	12.9,	13.2,	13,	Null,	1,	3.3,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:15,	12,	13,	15.8,	12.6,	Null,	12.7,	12,	12.9,	13.2,	13,	Null,	1,	3.3,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:16,	12,	13,	15.7,	12.6,	Null,	12.7,	12,	12.9,	13.2,	13,	Null,	1,	3.3,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:17,	12,	13,	15.7,	12.6,	Null,	12.7,	12,	12.9,	13.2,	13,	Null,	1,	3.3,	3,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:18,	12,	13,	15.7,	12.6,	Null,	12.7,	12,	12.9,	13.2,	13,	Null,	1,	3.3,	3,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:19,	12,	13,	15.7,	12.6,	Null,	12.7,	12,	12.9,	13.2,	13,	Null,	1,	3.3,	3,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:20,	12,	13,	15.7,	12.6,	Null,	12.7,	12,	12.9,	13.2,	13,	Null,	1,	3.3,	3,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:21,	12,	13,	15.7,	12.6,	Null,	12.7,	12,	12.9,	13.2,	13,	Null,	1,	3.3,	3,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:22,	12,	13,	15.7,	12.6,	Null,	12.7,	12,	12.9,	13.2,	13,	Null,	1,	3.3,	3,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:23,	12,	13,	15.6,	12.6,	Null,	12.7,	12,	12.9,	13.2,	13,	Null,	1,	3.4,	3.1,	1.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:24,	12,	13,	15.6,	12.6,	Null,	12.7,	12,	12.9,	13.2,	13,	Null,	1,	3.4,	3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:25,	12,	13,	15.6,	12.6,	Null,	12.7,	12,	12.9,	13.2,	13,	Null,	1,	3.4,	3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:26,	12,	13,	15.6,	12.6,	Null,	12.7,	12,	12.9,	13.2,	13,	Null,	1,	3.4,	3.1,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:27,	12,	13,	15.6,	12.6,	Null,	12.7,	12,	12.9,	13.1,	12.9,	Null,	1,	3.4,	3.1,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:28,	12,	13.1,	15.6,	12.6,	Null,	12.7,	12,	12.9,	13.1,	12.9,	Null,	1,	3.4,	3.1,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:29,	12,	13.1,	15.5,	12.6,	Null,	12.7,	12,	12.9,	13.1,	12.9,	Null,	1,	3.4,	3.1,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:30,	12,	13.1,	15.5,	12.6,	Null,	12.6,	12,	12.9,	13.1,	12.9,	Null,	1,	3.4,	3.1,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:31,	12,	13.1,	15.5,	12.6,	Null,	12.6,	12,	12.9,	13.1,	12.9,	Null,	1,	3.4,	3.1,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:32,	12,	13.1,	15.5,	12.6,	Null,	12.6,	12,	12.9,	13.1,	12.9,	Null,	1,	3.4,	3.1,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:33,	12,	13.1,	15.5,	12.6,	Null,	12.6,	12,	12.9,	13.1,	12.9,	Null,	1,	3.4,	3.1,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:34,	12,	13.1,	15.5,	12.6,	Null,	12.6,	12,	12.9,	13.1,	12.9,	Null,	1,	3.4,	3.1,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:35,	12,	13.1,	15.4,	12.6,	Null,	12.6,	12,	12.9,	13.1,	12.9,	Null,	1,	3.4,	3.1,	1.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:35,	Zone-1 Op Mode:  Heat
7/5/2019 21:35,	12,	13.1,	15.4,	12.6,	Heat,	12.6,	12,	12.9,	13.1,	12.9,	Null,	1,	3.4,	3.1,	1.6,	Null,"Start, Diesel, Cycle-Sentry"
7/5/2019 21:36,	12,	12.9,	14.7,	12.4,	Heat,	12.6,	12,	12.9,	13.1,	12.9,	Null,	1,	3.5,	3.1,	1.6,	Null,"Start, Diesel, Cycle-Sentry"
7/5/2019 21:37,	12,	12.1,	11,	10.4,	Heat,	13,	12,	12.8,	13.1,	12.9,	Null,	1,	3.5,	3.1,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:38,	12,	11.1,	7.6,	7.2,	Heat,	13.8,	12,	12.8,	13,	12.9,	Null,	1,	3.5,	3.1,	1.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:39,	Zone-1 Op Mode:  Null
7/5/2019 21:39,	12,	10.5,	6.2,	6.1,	Null,	14.4,	12,	12.7,	12.9,	12.9,	Null,	1,	3.5,	3.2,	2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:40,	12,	10.6,	6.9,	5.6,	Null,	14.7,	12,	12.6,	12.8,	12.9,	Null,	1,	3.5,	3.2,	1.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:41,	12,	10.5,	7.2,	5.1,	Null,	14.9,	12,	12.6,	12.8,	12.9,	Null,	1,	3.5,	3.2,	1.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:42,	12,	10.5,	7.4,	4.9,	Null,	14.7,	12,	12.5,	12.8,	12.9,	Null,	1,	3.5,	3.2,	1.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:43,	12,	10.4,	7.6,	4.8,	Null,	14.5,	12,	12.5,	12.8,	12.9,	Null,	1,	3.5,	3.2,	1.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:44,	12,	10.4,	7.8,	4.8,	Null,	14.3,	12,	12.5,	12.9,	12.9,	Null,	1,	3.5,	3.2,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:45,	12,	10.4,	8,	4.8,	Null,	14.1,	12,	12.5,	12.9,	12.9,	Null,	1,	3.5,	3.2,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:46,	12,	10.4,	8.2,	4.8,	Null,	13.8,	12,	12.5,	12.9,	12.9,	Null,	1,	3.5,	3.2,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:47,	12,	10.3,	8.4,	4.9,	Null,	13.6,	12,	12.5,	12.9,	12.9,	Null,	1,	3.5,	3.2,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:48,	12,	10.3,	8.5,	4.9,	Null,	13.4,	12,	12.5,	12.9,	12.9,	Null,	1,	3.5,	3.2,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:49,	12,	10.3,	8.7,	5,	Null,	13.3,	12,	12.5,	12.9,	12.9,	Null,	1,	3.5,	3.2,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:50,	12,	10.3,	8.8,	5.1,	Null,	13.2,	12,	12.4,	13,	13,	Null,	1,	3.5,	3.2,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:51,	12,	10.3,	9,	5.2,	Null,	13.1,	12,	12.4,	13,	13,	Null,	1,	3.5,	3.2,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:52,	12,	10.3,	9.2,	5.3,	Null,	13,	12,	12.4,	13,	13,	Null,	1,	3.5,	3.3,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:53,	12,	10.3,	9.3,	5.4,	Null,	13,	12,	12.4,	13,	13,	Null,	1,	3.5,	3.3,	1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:54,	12,	10.3,	9.4,	5.6,	Null,	12.9,	12,	12.5,	13,	13,	Null,	1,	3.5,	3.3,	1.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:55,	12,	10.3,	9.6,	5.7,	Null,	12.9,	12,	12.5,	13,	13,	Null,	1,	3.5,	3.3,	1.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:56,	12,	10.4,	9.7,	5.8,	Null,	12.9,	12,	12.5,	13,	13,	Null,	1,	3.5,	3.3,	1.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:57,	12,	10.4,	9.8,	5.9,	Null,	13,	12,	12.5,	13,	13,	Null,	1,	3.5,	3.3,	1.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:58,	12,	10.4,	9.9,	6,	Null,	13.1,	12,	12.5,	13,	13,	Null,	1,	3.5,	3.3,	1.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 21:59,	12,	10.4,	10,	6.1,	Null,	13.1,	12,	12.5,	13,	13,	Null,	1,	3.5,	3.3,	1.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:00,	12,	10.4,	10.1,	6.1,	Null,	13.2,	12,	12.5,	13,	12.9,	Null,	1,	3.5,	3.3,	1.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:01,	12,	10.4,	10.2,	6.2,	Null,	13.1,	12,	12.5,	13,	12.9,	Null,	1,	3.5,	3.3,	1.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:02,	12,	10.5,	10.2,	6.3,	Null,	13,	12,	12.5,	13,	12.9,	Null,	1,	3.5,	3.3,	1.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:03,	12,	10.5,	10.3,	6.4,	Null,	12.9,	12,	12.5,	13,	12.9,	Null,	1,	3.5,	3.3,	1.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:04,	12,	10.5,	10.4,	6.5,	Null,	12.9,	12,	12.5,	13,	12.9,	Null,	1,	3.5,	3.4,	1.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:05,	12,	10.5,	10.5,	6.5,	Null,	12.9,	12,	12.5,	13,	12.9,	Null,	1,	3.5,	3.4,	1.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:06,	12,	10.5,	10.5,	6.6,	Null,	12.8,	12,	12.5,	13,	12.9,	Null,	1,	3.5,	3.4,	1.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:07,	12,	10.6,	10.6,	6.7,	Null,	12.8,	12,	12.5,	13,	12.9,	Null,	1,	3.5,	3.4,	1.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:08,	12,	10.6,	10.7,	6.8,	Null,	12.8,	12,	12.5,	13,	12.9,	Null,	1,	3.5,	3.4,	1.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:09,	12,	10.6,	10.7,	6.8,	Null,	12.8,	12,	12.5,	13,	12.9,	Null,	1,	3.5,	3.4,	1.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:10,	12,	10.6,	10.8,	6.9,	Null,	12.7,	12,	12.5,	13,	12.9,	Null,	1,	3.5,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:11,	12,	10.6,	10.8,	6.9,	Null,	12.7,	12,	12.5,	13,	12.9,	Null,	1,	3.5,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:12,	12,	10.7,	10.9,	7,	Null,	12.7,	12,	12.5,	13,	12.8,	Null,	1,	3.5,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:13,	12,	10.7,	10.9,	7.1,	Null,	12.7,	12,	12.5,	13,	12.8,	Null,	1,	3.5,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:14,	12,	10.7,	11,	7.1,	Null,	12.6,	12,	12.5,	13,	12.8,	Null,	1,	3.5,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:15,	12,	10.7,	11,	7.2,	Null,	12.6,	12,	12.5,	13,	12.8,	Null,	1,	3.5,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:16,	12,	10.7,	11.1,	7.2,	Null,	12.6,	12,	12.5,	13,	12.8,	Null,	1,	3.5,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:17,	12,	10.8,	11.1,	7.2,	Null,	12.6,	12,	12.5,	13,	12.8,	Null,	1,	3.5,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:18,	12,	10.8,	11.2,	7.3,	Null,	12.6,	12,	12.5,	13,	12.8,	Null,	1,	3.6,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:19,	Zone-1 Op Mode:  Heat
7/5/2019 22:19,	12,	10.8,	11.2,	7.3,	Heat,	12.6,	12,	12.5,	13,	12.8,	Null,	1,	3.6,	3.4,	2,	Null,"Start, Diesel, Cycle-Sentry"
7/5/2019 22:20,	12,	10.8,	10.8,	7.5,	Heat,	12.7,	12,	12.5,	13,	12.8,	Null,	1,	3.6,	3.4,	2,	Null,"Start, Diesel, Cycle-Sentry"
7/5/2019 22:21,	12,	10.7,	9.5,	8.1,	Heat,	13.1,	12,	12.5,	12.9,	12.8,	Null,	1,	3.6,	3.4,	2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:22,	12,	10.2,	7.1,	6.9,	Heat,	14,	12,	12.4,	12.8,	12.7,	Null,	1,	3.6,	3.4,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:22,	Zone-1 Op Mode:  Heat
7/5/2019 22:23,	12,	9.8,	6.5,	5.9,	Heat,	14.7,	12,	12.3,	12.6,	12.6,	Null,	1,	3.6,	3.5,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:24,	12,	10.2,	10.5,	8.4,	Heat,	14.7,	12,	12.2,	12.6,	12.5,	Null,	1,	3.6,	3.5,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:25,	12,	10.7,	12.5,	10.4,	Heat,	14.7,	12,	12.2,	12.5,	12.5,	Null,	1,	3.6,	3.5,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:26,	12,	11.3,	15.3,	12.2,	Heat,	14.6,	12,	12.3,	12.5,	12.5,	Null,	1,	3.6,	3.5,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:27,	12,	11.9,	17.2,	13.9,	Heat,	14.6,	12,	12.3,	12.6,	12.6,	Null,	1,	3.6,	3.5,	2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:27,	Zone-1 Op Mode:  Null
7/5/2019 22:27,	12,	12,	17.6,	14.3,	Null,	14.5,	12,	12.3,	12.6,	12.6,	Null,	1,	3.6,	3.5,	2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:28,	12,	12.1,	17.4,	14.4,	Null,	14.5,	12,	12.4,	12.7,	12.6,	Null,	1,	3.6,	3.5,	2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:29,	12,	12.2,	17.4,	14.5,	Null,	14.2,	12,	12.4,	12.7,	12.7,	Null,	1,	3.6,	3.5,	2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:30,	12,	12.3,	17.5,	14.6,	Null,	14,	12,	12.4,	12.8,	12.7,	Null,	1,	3.6,	3.5,	2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:31,	12,	12.4,	17.5,	14.7,	Null,	13.8,	12,	12.4,	12.8,	12.7,	Null,	1,	3.6,	3.5,	2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:32,	12,	12.5,	17.5,	14.7,	Null,	13.6,	12,	12.5,	12.8,	12.7,	Null,	1,	3.6,	3.5,	2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:33,	12,	12.6,	17.5,	14.7,	Null,	13.5,	12,	12.5,	12.8,	12.7,	Null,	1,	3.6,	3.6,	2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:34,	12,	12.7,	17.5,	14.8,	Null,	13.4,	12,	12.5,	12.8,	12.7,	Null,	1,	3.6,	3.6,	2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:35,	12,	12.8,	17.5,	14.8,	Null,	13.3,	12,	12.5,	12.8,	12.7,	Null,	1,	3.6,	3.6,	2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:36,	12,	12.9,	17.4,	14.8,	Null,	13.2,	12,	12.5,	12.8,	12.7,	Null,	1,	3.6,	3.6,	2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:37,	12,	12.9,	17.4,	14.7,	Null,	13.2,	12,	12.5,	12.8,	12.7,	Null,	1,	3.6,	3.6,	2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:38,	12,	13,	17.4,	14.7,	Null,	13.1,	12,	12.5,	12.8,	12.7,	Null,	1,	3.6,	3.6,	2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:39,	12,	13.1,	17.3,	14.7,	Null,	13.2,	12,	12.5,	12.8,	12.7,	Null,	1,	3.6,	3.6,	2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:40,	12,	13.1,	17.3,	14.7,	Null,	13.2,	12,	12.6,	12.8,	12.7,	Null,	1,	3.6,	3.6,	2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:41,	12,	13.2,	17.3,	14.7,	Null,	13.2,	12,	12.6,	12.8,	12.7,	Null,	1,	3.7,	3.6,	2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:42,	12,	13.2,	17.2,	14.7,	Null,	13.1,	12,	12.6,	12.8,	12.7,	Null,	1,	3.7,	3.6,	2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:43,	12,	13.2,	17.2,	14.6,	Null,	13.1,	12,	12.6,	12.8,	12.7,	Null,	1,	3.7,	3.6,	2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:44,	12,	13.2,	17.2,	14.6,	Null,	13.1,	12,	12.6,	12.8,	12.7,	Null,	1,	3.7,	3.6,	2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:45,	12,	13.3,	17.1,	14.6,	Null,	13.1,	12,	12.6,	12.8,	12.7,	Null,	1,	3.7,	3.7,	2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:46,	12,	13.3,	17.1,	14.5,	Null,	13,	12,	12.6,	12.8,	12.7,	Null,	1,	3.7,	3.7,	2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:47,	12,	13.3,	17.1,	14.5,	Null,	13,	12,	12.6,	12.8,	12.7,	Null,	1,	3.7,	3.7,	2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:48,	12,	13.3,	17,	14.4,	Null,	13,	12,	12.6,	12.8,	12.7,	Null,	1,	3.7,	3.7,	2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:49,	12,	13.4,	17,	14.4,	Null,	12.9,	12,	12.6,	12.8,	12.7,	Null,	1,	3.7,	3.7,	2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:50,	12,	13.4,	17,	14.4,	Null,	12.9,	12,	12.6,	12.8,	12.7,	Null,	1,	3.7,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:51,	12,	13.4,	16.9,	14.3,	Null,	12.9,	12,	12.6,	12.8,	12.7,	Null,	1,	3.7,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:52,	12,	13.4,	16.9,	14.3,	Null,	12.9,	12,	12.6,	12.8,	12.7,	Null,	1,	3.7,	3.7,	2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:53,	12,	13.4,	16.8,	14.2,	Null,	12.9,	12,	12.6,	12.8,	12.7,	Null,	1,	3.7,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:54,	12,	13.4,	16.8,	14.2,	Null,	12.8,	12,	12.6,	12.8,	12.7,	Null,	1,	3.7,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:55,	12,	13.4,	16.8,	14.2,	Null,	12.8,	12,	12.6,	12.8,	12.7,	Null,	1,	3.7,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:56,	12,	13.4,	16.8,	14.1,	Null,	12.7,	12,	12.6,	12.8,	12.7,	Null,	1,	3.7,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:57,	12,	13.4,	16.7,	14.1,	Null,	12.8,	12,	12.6,	12.8,	12.7,	Null,	1,	3.7,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:58,	12,	13.4,	16.7,	14.1,	Null,	12.7,	12,	12.6,	12.8,	12.7,	Null,	1,	3.7,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 22:59,	12,	13.4,	16.6,	14,	Null,	12.7,	12,	12.6,	12.8,	12.7,	Null,	1,	3.7,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:00,	12,	13.4,	16.6,	14,	Null,	12.7,	12,	12.6,	12.8,	12.7,	Null,	1,	3.7,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:01,	12,	13.4,	16.6,	13.9,	Null,	12.7,	12,	12.6,	12.8,	12.7,	Null,	1,	3.8,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:02,	12,	13.4,	16.5,	13.9,	Null,	12.7,	12,	12.6,	12.8,	12.7,	Null,	1,	3.8,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:03,	12,	13.4,	16.5,	13.8,	Null,	12.7,	12,	12.6,	12.8,	12.7,	Null,	1,	3.8,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:04,	12,	13.4,	16.5,	13.8,	Null,	12.7,	12,	12.6,	12.8,	12.7,	Null,	1,	3.8,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:05,	12,	13.4,	16.4,	13.8,	Null,	12.6,	12,	12.6,	12.8,	12.7,	Null,	1,	3.8,	3.8,	2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:06,	Zone-3 Op Mode:  Cool
7/5/2019 23:06,	12,	13.4,	16.4,	13.8,	Null,	12.7,	12,	12.6,	12.8,	12.7,	Null,	1,	3.8,	3.7,	2.3,	Cool,"Start, Diesel, Cycle-Sentry"
7/5/2019 23:07,	12,	13.2,	15.9,	13.5,	Null,	12.8,	12,	12.6,	12.8,	12.6,	Null,	1,	3.8,	3.8,	2.3,	Cool,"Start, Diesel, Cycle-Sentry"
7/5/2019 23:08,	12,	12.8,	15.2,	12.4,	Null,	13.7,	12,	12.6,	12.8,	12.6,	Null,	1,	3.9,	2.4,	1.4,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 23:09,	12,	12.6,	15,	12,	Null,	14.9,	12,	12.6,	12.8,	12.6,	Null,	1,	3.6,	-2.1,	-3,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 23:10,	12,	12.5,	14.8,	11.8,	Null,	15.6,	12,	12.6,	12.8,	12.6,	Null,	1,	3.2,	-5,	-7.4,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 23:11,	12,	12.4,	14.6,	11.6,	Null,	16,	12,	12.6,	12.8,	12.6,	Null,	1,	2.8,	-6.2,	-10.8,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 23:12,	12,	12.3,	14.5,	11.5,	Null,	16.1,	12,	12.6,	12.8,	12.6,	Null,	1,	2.4,	-7.1,	-13,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 23:13,	12,	12.3,	14.3,	11.4,	Null,	16.3,	12,	12.6,	12.8,	12.6,	Null,	1,	2,	-7.6,	-14.5,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 23:14,	12,	12.2,	14.2,	11.4,	Null,	16.4,	12,	12.6,	12.8,	12.6,	Null,	1,	1.7,	-8.1,	-15.6,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 23:15,	12,	12.2,	14.2,	11.3,	Null,	16.4,	12,	12.6,	12.8,	12.6,	Null,	1,	1.4,	-8.5,	-16.3,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 23:16,	12,	12.1,	14.1,	11.2,	Null,	16.3,	12,	12.6,	12.7,	12.6,	Null,	1,	1.2,	-8.9,	-17,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 23:17,	12,	12.1,	14.1,	11.2,	Null,	16.4,	12,	12.6,	12.7,	12.6,	Null,	1,	1,	-9.2,	-17.5,	Cool,"Diesel, Cycle-Sentry"
7/5/2019 23:17,	Zone-3 Op Mode:  Pre Null
7/5/2019 23:17,	Zone-1 Op Mode:  Null
7/5/2019 23:17,	Zone-3 Op Mode:  Null
7/5/2019 23:17,	12,	12.1,	14.1,	11.2,	Null,	16.4,	12,	12.6,	12.7,	12.6,	Null,	1,	1,	-9.3,	-17.6,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:18,	12,	12.1,	14.1,	10.9,	Null,	16.2,	12,	12.6,	12.7,	12.6,	Null,	1,	1.2,	-9.1,	-16.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:19,	12,	12.1,	14.1,	10.4,	Null,	15.7,	12,	12.6,	12.7,	12.6,	Null,	1,	1.2,	-8.5,	-14.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:20,	12,	12.1,	14.1,	10.2,	Null,	15.2,	12,	12.6,	12.7,	12.6,	Null,	1,	1.1,	-7.8,	-12.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:21,	12,	12.1,	14.2,	10.1,	Null,	14.8,	12,	12.6,	12.7,	12.6,	Null,	1,	1,	-7.1,	-11.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:22,	12,	12.1,	14.2,	10.1,	Null,	14.5,	12,	12.6,	12.7,	12.6,	Null,	1,	0.9,	-6.3,	-9.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:23,	12,	12.1,	14.3,	10,	Null,	14.2,	12,	12.6,	12.7,	12.6,	Null,	1,	0.9,	-5.6,	-9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:24,	12,	12.1,	14.3,	10,	Null,	14.1,	12,	12.6,	12.7,	12.6,	Null,	1,	0.8,	-4.9,	-8.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:25,	12,	12.1,	14.4,	10.1,	Null,	14,	12,	12.6,	12.7,	12.6,	Null,	1,	0.8,	-4.3,	-7.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:26,	12,	12.1,	14.4,	10.1,	Null,	13.8,	12,	12.6,	12.7,	12.6,	Null,	1,	0.7,	-3.8,	-7.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:27,	12,	12.1,	14.5,	10.1,	Null,	13.8,	12,	12.6,	12.7,	12.6,	Null,	1,	0.7,	-3.3,	-6.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:28,	12,	12.1,	14.5,	10.2,	Null,	13.5,	12,	12.6,	12.7,	12.6,	Null,	1,	0.7,	-2.9,	-6.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:29,	12,	12.1,	14.6,	10.2,	Null,	13.4,	12,	12.6,	12.7,	12.6,	Null,	1,	0.6,	-2.5,	-6.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:30,	12,	12.1,	14.7,	10.2,	Null,	13.3,	12,	12.6,	12.7,	12.6,	Null,	1,	0.6,	-2.3,	-5.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:31,	12,	12.1,	14.7,	10.3,	Null,	13.2,	12,	12.6,	12.8,	12.6,	Null,	1,	0.6,	-2,	-5.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:32,	12,	12.1,	14.8,	10.3,	Null,	13.2,	12,	12.6,	12.7,	12.6,	Null,	1,	0.6,	-1.8,	-5.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:33,	12,	12.1,	14.8,	10.4,	Null,	13.4,	12,	12.6,	12.7,	12.6,	Null,	1,	0.6,	-1.7,	-5.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:34,	12,	12.1,	14.9,	10.4,	Null,	13.4,	12,	12.6,	12.7,	12.6,	Null,	1,	0.6,	-1.5,	-4.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:35,	12,	12.1,	14.9,	10.5,	Null,	13.6,	12,	12.6,	12.7,	12.6,	Null,	1,	0.6,	-1.3,	-4.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:36,	12,	12.1,	15,	10.5,	Null,	13.6,	12,	12.6,	12.7,	12.6,	Null,	1,	0.6,	-1.2,	-4.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:37,	12,	12.1,	15,	10.5,	Null,	13.6,	12,	12.6,	12.7,	12.6,	Null,	1,	0.6,	-1.2,	-4.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:38,	12,	12.1,	15.1,	10.6,	Null,	13.6,	12,	12.6,	12.7,	12.6,	Null,	1,	0.6,	-1.1,	-4.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:39,	12,	12.1,	15.1,	10.6,	Null,	13.5,	12,	12.6,	12.7,	12.6,	Null,	1,	0.6,	-1,	-4.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:40,	12,	12.1,	15.2,	10.7,	Null,	13.4,	12,	12.6,	12.7,	12.6,	Null,	1,	0.6,	-0.9,	-3.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:41,	12,	12.1,	15.2,	10.7,	Null,	13.3,	12,	12.6,	12.7,	12.6,	Null,	1,	0.6,	-0.8,	-3.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:42,	12,	12.1,	15.2,	10.8,	Null,	13.2,	12,	12.6,	12.7,	12.6,	Null,	1,	0.6,	-0.7,	-3.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:43,	12,	12.1,	15.2,	10.8,	Null,	13.2,	12,	12.6,	12.7,	12.6,	Null,	1,	0.6,	-0.6,	-3.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:44,	12,	12.1,	15.3,	10.8,	Null,	13.2,	12,	12.6,	12.7,	12.6,	Null,	1,	0.6,	-0.6,	-3.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:45,	12,	12.1,	15.3,	10.8,	Null,	13.2,	12,	12.6,	12.7,	12.6,	Null,	1,	0.7,	-0.4,	-3.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:46,	12,	12.1,	15.3,	10.9,	Null,	13.1,	12,	12.6,	12.7,	12.6,	Null,	1,	0.7,	-0.4,	-3.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:47,	12,	12.1,	15.3,	10.9,	Null,	13.1,	12,	12.6,	12.7,	12.6,	Null,	1,	0.7,	-0.3,	-3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:48,	12,	12.1,	15.4,	10.9,	Null,	12.9,	12,	12.6,	12.7,	12.6,	Null,	1,	0.7,	-0.2,	-2.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:49,	12,	12.2,	15.4,	11,	Null,	12.8,	12,	12.6,	12.7,	12.6,	Null,	1,	0.8,	-0.2,	-2.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:50,	12,	12.2,	15.4,	11,	Null,	12.8,	12,	12.6,	12.7,	12.6,	Null,	1,	0.8,	-0.1,	-2.7,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:51,	12,	12.2,	15.4,	11,	Null,	12.8,	12,	12.6,	12.7,	12.6,	Null,	1,	0.8,	0,	-2.5,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:52,	12,	12.2,	15.4,	11.1,	Null,	12.7,	12,	12.6,	12.7,	12.6,	Null,	1,	0.8,	0,	-2.4,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:53,	12,	12.2,	15.4,	11.1,	Null,	12.7,	12,	12.6,	12.7,	12.6,	Null,	1,	0.8,	0.1,	-2.3,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:54,	12,	12.2,	15.4,	11.1,	Null,	12.6,	12,	12.6,	12.7,	12.6,	Null,	1,	0.9,	0.2,	-2.2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:55,	12,	12.2,	15.5,	11.2,	Null,	12.6,	12,	12.6,	12.7,	12.6,	Null,	1,	0.9,	0.2,	-2.1,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:56,	12,	12.2,	15.5,	11.2,	Null,	12.6,	12,	12.5,	12.7,	12.6,	Null,	1,	1,	0.2,	-2,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:57,	12,	12.2,	15.5,	11.2,	Null,	12.6,	12,	12.5,	12.7,	12.6,	Null,	1,	1,	0.3,	-1.9,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:58,	12,	12.2,	15.5,	11.2,	Null,	12.6,	12,	12.5,	12.7,	12.6,	Null,	1,	1,	0.3,	-1.8,	Null,"Diesel, Cycle-Sentry"
7/5/2019 23:59,	12,	12.2,	15.5,	11.2,	Null,	12.6,	12,	12.5,	12.7,	12.5,	Null,	1,	1.1,	0.4,	-1.7,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:00,	Start of trip
7/6/2019 00:00,	12,	12.2,	15.5,	11.3,	Null,	12.6,	12,	12.5,	12.7,	12.5,	Null,	1,	1.1,	0.4,	-1.7,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:00,	Unit Serial # Bytes 0-1:   
7/6/2019 00:00,	Unit Serial # Bytes 2-3:   
7/6/2019 00:00,	Unit Serial # Bytes 4-5:   
7/6/2019 00:00,	Unit Serial # Bytes 6-7: GL
7/6/2019 00:00,	Unit Serial # Bytes 8-9: W1
7/6/2019 00:00,	Unit Serial # Bytes 10-11: 17
7/6/2019 00:00,	Unit Serial # Bytes 12-13: 90
7/6/2019 00:00,	Unit Serial # Bytes 14-15: 90
7/6/2019 00:00,	Host Null: DISABLE
7/6/2019 00:00,	Refrigerant Type Selection: 1.0
7/6/2019 00:00,	Setpoint Zone-2: 12.0
7/6/2019 00:00,	Setpoint Zone-3: 1.0
7/6/2019 00:00,	Cargo Link: DISABLE
7/6/2019 00:01,	12,	12.2,	15.5,	11.3,	Null,	12.6,	12,	12.5,	12.7,	12.5,	Null,	1,	1.1,	0.5,	-1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:01,	Clock Set
7/6/2019 00:01,	12,	12.2,	15.5,	11.3,	Null,	12.6,	12,	12.5,	12.7,	12.5,	Null,	1,	1.1,	0.5,	-1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:02,	12,	12.2,	15.5,	11.3,	Null,	12.6,	12,	12.5,	12.7,	12.5,	Null,	1,	1.2,	0.5,	-1.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:03,	12,	12.2,	15.5,	11.3,	Null,	12.5,	12,	12.5,	12.7,	12.5,	Null,	1,	1.2,	0.6,	-1.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:04,	12,	12.2,	15.5,	11.4,	Null,	12.5,	12,	12.5,	12.7,	12.5,	Null,	1,	1.2,	0.6,	-1.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:05,	12,	12.2,	15.5,	11.4,	Null,	12.5,	12,	12.5,	12.7,	12.5,	Null,	1,	1.2,	0.6,	-1.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:06,	12,	12.2,	15.4,	11.4,	Null,	12.4,	12,	12.5,	12.7,	12.5,	Null,	1,	1.3,	0.7,	-1.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:07,	12,	12.2,	15.4,	11.4,	Null,	12.4,	12,	12.5,	12.7,	12.5,	Null,	1,	1.3,	0.7,	-1.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:08,	12,	12.3,	15.4,	11.4,	Null,	12.4,	12,	12.5,	12.7,	12.5,	Null,	1,	1.3,	0.8,	-1.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:09,	12,	12.3,	15.4,	11.5,	Null,	12.4,	12,	12.5,	12.7,	12.5,	Null,	1,	1.4,	0.8,	-1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:10,	12,	12.3,	15.4,	11.5,	Null,	12.5,	12,	12.5,	12.7,	12.5,	Null,	1,	1.4,	0.8,	-0.9,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:11,	12,	12.3,	15.4,	11.5,	Null,	12.5,	12,	12.5,	12.7,	12.5,	Null,	1,	1.4,	0.9,	-0.9,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:12,	12,	12.3,	15.4,	11.5,	Null,	12.5,	12,	12.5,	12.7,	12.5,	Null,	1,	1.5,	0.9,	-0.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:13,	12,	12.3,	15.4,	11.5,	Null,	12.5,	12,	12.5,	12.7,	12.5,	Null,	1,	1.5,	1,	-0.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:14,	12,	12.3,	15.4,	11.5,	Null,	12.5,	12,	12.5,	12.7,	12.5,	Null,	1,	1.5,	1,	-0.7,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:15,	12,	12.3,	15.4,	11.6,	Null,	12.5,	12,	12.5,	12.7,	12.5,	Null,	1,	1.5,	1,	-0.7,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:16,	12,	12.3,	15.4,	11.6,	Null,	12.5,	12,	12.5,	12.7,	12.5,	Null,	1,	1.6,	1.1,	-0.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:17,	12,	12.3,	15.4,	11.6,	Null,	12.5,	12,	12.5,	12.7,	12.5,	Null,	1,	1.6,	1.1,	-0.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:18,	12,	12.3,	15.4,	11.6,	Null,	12.5,	12,	12.5,	12.7,	12.5,	Null,	1,	1.6,	1.1,	-0.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:19,	12,	12.4,	15.3,	11.6,	Null,	12.5,	12,	12.5,	12.7,	12.5,	Null,	1,	1.7,	1.1,	-0.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:20,	12,	12.4,	15.3,	11.6,	Null,	12.5,	12,	12.5,	12.7,	12.5,	Null,	1,	1.7,	1.2,	-0.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:21,	12,	12.4,	15.3,	11.6,	Null,	12.5,	12,	12.5,	12.7,	12.5,	Null,	1,	1.7,	1.2,	-0.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:22,	12,	12.4,	15.3,	11.7,	Null,	12.5,	12,	12.5,	12.6,	12.5,	Null,	1,	1.7,	1.2,	-0.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:23,	12,	12.4,	15.3,	11.7,	Null,	12.5,	12,	12.5,	12.6,	12.5,	Null,	1,	1.8,	1.3,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:23,	Zone-1 Op Mode:  Heat
7/6/2019 00:23,	12,	12.4,	15.3,	11.7,	Heat,	12.4,	12,	12.5,	12.6,	12.5,	Null,	1,	1.8,	1.3,	-0.2,	Null,"Start, Diesel, Cycle-Sentry"
7/6/2019 00:24,	12,	12.3,	14.5,	11.5,	Heat,	12.4,	12,	12.5,	12.6,	12.5,	Null,	1,	1.8,	1.3,	-0.2,	Null,"Start, Diesel, Cycle-Sentry"
7/6/2019 00:25,	12,	11.7,	10.9,	9.9,	Heat,	12.9,	12,	12.5,	12.6,	12.5,	Null,	1,	1.8,	1.3,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:26,	12,	10.8,	7.8,	7.1,	Heat,	13.8,	12,	12.4,	12.6,	12.5,	Null,	1,	1.8,	1.4,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:27,	12,	10.2,	6.2,	5.8,	Heat,	14.4,	12,	12.3,	12.4,	12.4,	Null,	1,	1.9,	1.4,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:27,	Zone-1 Op Mode:  Heat
7/6/2019 00:28,	12,	9.8,	7.2,	6.1,	Heat,	14.4,	12,	12.2,	12.3,	12.3,	Null,	1,	1.9,	1.5,	0,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:29,	12,	10.3,	10.7,	8.8,	Heat,	14.5,	12,	12.1,	12.2,	12.3,	Null,	1,	1.9,	1.5,	0.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:30,	12,	10.9,	13.8,	11,	Heat,	14.3,	12,	12.1,	12.2,	12.3,	Null,	1,	2,	1.6,	0.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:31,	12,	11.6,	16.3,	13.3,	Heat,	14.3,	12,	12.2,	12.3,	12.3,	Null,	1,	2,	1.6,	0.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:32,	Zone-1 Op Mode:  Null
7/6/2019 00:32,	12,	12,	17.5,	14.4,	Null,	14.3,	12,	12.2,	12.3,	12.4,	Null,	1,	2,	1.7,	0.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:33,	12,	12.1,	17.3,	14.5,	Null,	14.2,	12,	12.2,	12.4,	12.4,	Null,	1,	2.1,	1.7,	0.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:34,	12,	12.2,	17.4,	14.7,	Null,	13.9,	12,	12.2,	12.5,	12.5,	Null,	1,	2.1,	1.8,	0.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:35,	12,	12.3,	17.4,	14.8,	Null,	13.7,	12,	12.3,	12.5,	12.5,	Null,	1,	2.1,	1.8,	0.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:36,	12,	12.4,	17.5,	14.8,	Null,	13.5,	12,	12.3,	12.5,	12.5,	Null,	1,	2.1,	1.8,	0.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:37,	12,	12.5,	17.5,	14.8,	Null,	13.4,	12,	12.3,	12.6,	12.5,	Null,	1,	2.2,	1.9,	0.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:38,	12,	12.7,	17.5,	14.8,	Null,	13.2,	12,	12.3,	12.6,	12.5,	Null,	1,	2.2,	1.9,	0.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:39,	12,	12.8,	17.5,	14.8,	Null,	13.5,	12,	12.3,	12.6,	12.5,	Null,	1,	2.2,	2,	0.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:40,	12,	12.8,	17.5,	14.8,	Null,	13.7,	12,	12.3,	12.6,	12.5,	Null,	1,	2.2,	2,	0.7,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:41,	12,	12.9,	17.5,	14.8,	Null,	14.7,	12,	12.4,	12.6,	12.5,	Null,	1,	2.2,	2.1,	0.7,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:42,	12,	13,	17.5,	14.8,	Null,	15.2,	12,	12.4,	12.6,	12.5,	Null,	1,	2.3,	2.2,	0.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:43,	12,	13.1,	17.5,	14.8,	Null,	15.8,	12,	12.4,	12.6,	12.5,	Null,	1,	2.3,	2.2,	0.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:44,	12,	13.1,	17.4,	14.8,	Null,	16.1,	12,	12.4,	12.6,	12.5,	Null,	1,	2.3,	2.3,	0.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:45,	12,	13.2,	17.4,	14.8,	Null,	16.4,	12,	12.4,	12.6,	12.5,	Null,	1,	2.3,	2.3,	0.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:46,	12,	13.2,	17.4,	14.7,	Null,	16.8,	12,	12.4,	12.6,	12.5,	Null,	1,	2.4,	2.3,	0.9,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:47,	12,	13.3,	17.3,	14.7,	Null,	17.2,	12,	12.4,	12.6,	12.5,	Null,	1,	2.4,	2.4,	0.9,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:48,	12,	13.3,	17.3,	14.7,	Null,	17.1,	12,	12.4,	12.6,	12.5,	Null,	1,	2.4,	2.4,	0.9,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:49,	12,	13.3,	17.3,	14.6,	Null,	17.3,	12,	12.4,	12.6,	12.5,	Null,	1,	2.4,	2.5,	0.9,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:50,	12,	13.4,	17.2,	14.6,	Null,	17.4,	12,	12.4,	12.6,	12.5,	Null,	1,	2.5,	2.5,	0.9,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:51,	12,	13.4,	17.2,	14.6,	Null,	17.4,	12,	12.4,	12.6,	12.5,	Null,	1,	2.5,	2.6,	0.9,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:52,	12,	13.4,	17.2,	14.5,	Null,	17.2,	12,	12.4,	12.6,	12.5,	Null,	1,	2.5,	2.6,	1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:53,	12,	13.4,	17.2,	14.5,	Null,	17.2,	12,	12.4,	12.7,	12.5,	Null,	1,	2.5,	2.6,	1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:54,	12,	13.4,	17.1,	14.4,	Null,	17,	12,	12.4,	12.6,	12.5,	Null,	1,	2.6,	2.6,	1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:55,	12,	13.4,	17.1,	14.4,	Null,	16.8,	12,	12.4,	12.7,	12.5,	Null,	1,	2.6,	2.6,	1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:56,	12,	13.5,	17,	14.4,	Null,	16.3,	12,	12.4,	12.7,	12.5,	Null,	1,	2.6,	2.6,	1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:57,	12,	13.5,	17,	14.3,	Null,	16,	12,	12.4,	12.7,	12.5,	Null,	1,	2.6,	2.6,	1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:58,	12,	13.5,	17,	14.3,	Null,	15.6,	12,	12.4,	12.6,	12.5,	Null,	1,	2.6,	2.6,	1.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 00:59,	12,	13.5,	16.9,	14.2,	Null,	15,	12,	12.4,	12.6,	12.5,	Null,	1,	2.7,	2.6,	1.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:00,	12,	13.5,	16.9,	14.2,	Null,	14.8,	12,	12.4,	12.6,	12.5,	Null,	1,	2.7,	2.6,	1.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:01,	12,	13.5,	16.8,	14.2,	Null,	14.9,	12,	12.4,	12.6,	12.5,	Null,	1,	2.7,	2.6,	1.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:02,	12,	13.5,	16.8,	14.1,	Null,	14.5,	12,	12.4,	12.6,	12.5,	Null,	1,	2.7,	2.6,	1.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:03,	12,	13.4,	16.8,	14.1,	Null,	14.1,	12,	12.4,	12.6,	12.5,	Null,	1,	2.7,	2.6,	1.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:04,	12,	13.4,	16.7,	14.1,	Null,	14.2,	12,	12.4,	12.6,	12.5,	Null,	1,	2.7,	2.6,	1.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:05,	12,	13.4,	16.7,	14,	Null,	14.7,	12,	12.4,	12.6,	12.5,	Null,	1,	2.8,	2.7,	1.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:06,	12,	13.4,	16.7,	14,	Null,	14.9,	12,	12.4,	12.6,	12.5,	Null,	1,	2.8,	2.7,	1.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:07,	12,	13.4,	16.6,	14,	Null,	15.1,	12,	12.4,	12.6,	12.5,	Null,	1,	2.8,	2.7,	1.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:08,	12,	13.4,	16.6,	13.9,	Null,	14.7,	12,	12.4,	12.6,	12.5,	Null,	1,	2.8,	2.7,	1.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:09,	12,	13.4,	16.6,	13.9,	Null,	14.2,	12,	12.4,	12.6,	12.5,	Null,	1,	2.8,	2.7,	1.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:10,	12,	13.4,	16.5,	13.8,	Null,	14.1,	12,	12.4,	12.6,	12.5,	Null,	1,	2.8,	2.7,	1.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:11,	12,	13.4,	16.5,	13.8,	Null,	14.5,	12,	12.4,	12.6,	12.5,	Null,	1,	2.8,	2.7,	1.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:12,	12,	13.4,	16.4,	13.8,	Null,	14.8,	12,	12.4,	12.6,	12.5,	Null,	1,	2.8,	2.7,	1.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:13,	12,	13.4,	16.4,	13.8,	Null,	14.8,	12,	12.4,	12.6,	12.5,	Null,	1,	2.8,	2.8,	1.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:14,	12,	13.4,	16.4,	13.7,	Null,	14.9,	12,	12.4,	12.6,	12.5,	Null,	1,	2.9,	2.8,	1.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:15,	12,	13.4,	16.3,	13.7,	Null,	15.1,	12,	12.4,	12.6,	12.5,	Null,	1,	2.9,	2.8,	1.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:16,	12,	13.3,	16.3,	13.6,	Null,	15.2,	12,	12.4,	12.6,	12.4,	Null,	1,	2.9,	2.8,	1.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:17,	12,	13.3,	16.2,	13.6,	Null,	15.2,	12,	12.4,	12.6,	12.4,	Null,	1,	2.9,	2.8,	1.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:18,	12,	13.3,	16.2,	13.6,	Null,	14.4,	12,	12.4,	12.6,	12.4,	Null,	1,	2.9,	2.8,	1.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:19,	12,	13.3,	16.2,	13.5,	Null,	13.8,	12,	12.4,	12.6,	12.4,	Null,	1,	2.9,	2.8,	1.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:20,	12,	13.3,	16.2,	13.5,	Null,	13.2,	12,	12.4,	12.6,	12.4,	Null,	1,	2.9,	2.8,	1.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:21,	12,	13.3,	16.1,	13.5,	Null,	12.9,	12,	12.4,	12.6,	12.4,	Null,	1,	2.9,	2.8,	1.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:22,	12,	13.3,	16.1,	13.4,	Null,	12.6,	12,	12.4,	12.6,	12.4,	Null,	1,	3,	2.8,	1.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:23,	12,	13.3,	16.1,	13.4,	Null,	12.4,	12,	12.4,	12.6,	12.4,	Null,	1,	3,	2.8,	1.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:24,	12,	13.3,	16,	13.4,	Null,	12.3,	12,	12.4,	12.6,	12.4,	Null,	1,	3,	2.8,	1.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:25,	12,	13.2,	16,	13.3,	Null,	12.2,	12,	12.4,	12.6,	12.4,	Null,	1,	3,	2.8,	1.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:26,	12,	13.2,	15.9,	13.3,	Null,	12.1,	12,	12.4,	12.6,	12.4,	Null,	1,	3,	2.8,	1.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:26,	Zone-1 Op Mode:  Heat
7/6/2019 01:26,	12,	13.2,	15.9,	13.3,	Heat,	12.1,	12,	12.4,	12.6,	12.4,	Null,	1,	3,	2.8,	1.3,	Null,"Start, Diesel, Cycle-Sentry"
7/6/2019 01:27,	12,	13.1,	15.4,	13.2,	Heat,	12.2,	12,	12.4,	12.6,	12.4,	Null,	1,	3,	2.8,	1.3,	Null,"Start, Diesel, Cycle-Sentry"
7/6/2019 01:28,	12,	12.2,	11.5,	10.8,	Heat,	13,	12,	12.4,	12.6,	12.4,	Null,	1,	3,	2.8,	1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:29,	12,	11.1,	7.8,	7.4,	Heat,	14.4,	12,	12.3,	12.5,	12.3,	Null,	1,	3,	2.8,	1.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:30,	12,	10.4,	6.2,	6,	Heat,	14.7,	12,	12.2,	12.3,	12.2,	Null,	1,	3.1,	2.8,	1.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:31,	Zone-1 Op Mode:  Heat
7/6/2019 01:31,	12,	9.9,	5.4,	5.3,	Heat,	14.4,	12,	12.1,	12.2,	12.1,	Null,	1,	3.1,	2.8,	1.7,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:32,	12,	10,	9.6,	7.6,	Heat,	13.7,	12,	12,	12.1,	12.1,	Null,	1,	3.1,	2.8,	1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:33,	12,	10.6,	12,	10,	Heat,	13.2,	12,	12,	12.1,	12.1,	Null,	1,	3.1,	2.9,	1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:34,	12,	11.3,	15,	12.1,	Heat,	13.3,	12,	12,	12.1,	12.1,	Null,	1,	3.1,	2.9,	1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:35,	12,	11.8,	16.9,	13.8,	Heat,	13.2,	12,	12.1,	12.2,	12.2,	Null,	1,	3.1,	2.9,	1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:36,	Zone-1 Op Mode:  Null
7/6/2019 01:36,	12,	12,	17.4,	14.2,	Null,	13.2,	12,	12.1,	12.2,	12.2,	Null,	1,	3.1,	2.9,	1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:37,	12,	12.1,	17.2,	14.4,	Null,	12.7,	12,	12.1,	12.3,	12.2,	Null,	1,	3.1,	2.9,	1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:38,	12,	12.2,	17.3,	14.6,	Null,	12.3,	12,	12.1,	12.3,	12.2,	Null,	1,	3.1,	2.9,	1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:39,	12,	12.3,	17.4,	14.7,	Null,	12.1,	12,	12.2,	12.3,	12.2,	Null,	1,	3.1,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:40,	12,	12.4,	17.4,	14.8,	Null,	12,	12,	12.2,	12.4,	12.3,	Null,	1,	3.1,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:41,	12,	12.5,	17.4,	14.8,	Null,	11.9,	12,	12.2,	12.4,	12.3,	Null,	1,	3.1,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:42,	12,	12.7,	17.4,	14.8,	Null,	11.8,	12,	12.2,	12.4,	12.3,	Null,	1,	3.1,	2.8,	1.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:43,	12,	12.8,	17.4,	14.8,	Null,	11.8,	12,	12.2,	12.4,	12.3,	Null,	1,	3.1,	2.8,	1.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:44,	12,	12.8,	17.4,	14.8,	Null,	11.8,	12,	12.2,	12.4,	12.3,	Null,	1,	3.1,	2.8,	1.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:45,	12,	12.9,	17.4,	14.8,	Null,	11.7,	12,	12.2,	12.4,	12.3,	Null,	1,	3.1,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:46,	12,	13,	17.4,	14.8,	Null,	11.7,	12,	12.2,	12.4,	12.3,	Null,	1,	3.1,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:47,	12,	13.1,	17.4,	14.7,	Null,	11.7,	12,	12.2,	12.4,	12.3,	Null,	1,	3.1,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:48,	12,	13.1,	17.3,	14.7,	Null,	11.7,	12,	12.3,	12.4,	12.3,	Null,	1,	3.1,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:49,	12,	13.2,	17.3,	14.7,	Null,	11.7,	12,	12.3,	12.4,	12.3,	Null,	1,	3.1,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:50,	12,	13.2,	17.3,	14.7,	Null,	11.7,	12,	12.3,	12.4,	12.3,	Null,	1,	3.1,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:51,	12,	13.3,	17.3,	14.7,	Null,	11.7,	12,	12.3,	12.4,	12.3,	Null,	1,	3.1,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:52,	12,	13.3,	17.2,	14.6,	Null,	11.7,	12,	12.3,	12.4,	12.3,	Null,	1,	3.1,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:53,	12,	13.3,	17.2,	14.6,	Null,	11.6,	12,	12.3,	12.4,	12.3,	Null,	1,	3.1,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:54,	12,	13.4,	17.2,	14.6,	Null,	11.7,	12,	12.3,	12.4,	12.3,	Null,	1,	3.2,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:55,	12,	13.4,	17.2,	14.5,	Null,	11.7,	12,	12.3,	12.4,	12.3,	Null,	1,	3.2,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:56,	12,	13.4,	17.1,	14.5,	Null,	11.7,	12,	12.3,	12.4,	12.3,	Null,	1,	3.2,	2.9,	1.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:57,	12,	13.4,	17.1,	14.5,	Null,	11.7,	12,	12.3,	12.4,	12.3,	Null,	1,	3.2,	2.9,	1.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:58,	12,	13.4,	17.1,	14.4,	Null,	11.7,	12,	12.3,	12.4,	12.3,	Null,	1,	3.2,	2.9,	1.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 01:59,	12,	13.4,	17,	14.4,	Null,	11.7,	12,	12.3,	12.4,	12.3,	Null,	1,	3.2,	2.9,	1.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:00,	12,	13.4,	17,	14.4,	Null,	11.6,	12,	12.3,	12.4,	12.3,	Null,	1,	3.2,	2.9,	1.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:01,	12,	13.4,	17,	14.3,	Null,	11.7,	12,	12.3,	12.4,	12.3,	Null,	1,	3.2,	2.9,	1.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:02,	12,	13.4,	16.9,	14.3,	Null,	11.7,	12,	12.3,	12.4,	12.3,	Null,	1,	3.2,	2.9,	1.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:03,	12,	13.4,	16.9,	14.3,	Null,	11.7,	12,	12.3,	12.4,	12.3,	Null,	1,	3.2,	2.9,	1.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:04,	12,	13.4,	16.9,	14.2,	Null,	11.7,	12,	12.3,	12.4,	12.3,	Null,	1,	3.2,	2.9,	1.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:05,	12,	13.4,	16.8,	14.2,	Null,	11.7,	12,	12.3,	12.4,	12.3,	Null,	1,	3.2,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:06,	12,	13.4,	16.8,	14.2,	Null,	11.7,	12,	12.3,	12.4,	12.3,	Null,	1,	3.2,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:07,	12,	13.4,	16.8,	14.2,	Null,	11.6,	12,	12.3,	12.4,	12.3,	Null,	1,	3.2,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:08,	12,	13.4,	16.8,	14.1,	Null,	11.5,	12,	12.3,	12.4,	12.3,	Null,	1,	3.2,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:09,	12,	13.4,	16.7,	14.1,	Null,	11.5,	12,	12.3,	12.4,	12.3,	Null,	1,	3.2,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:10,	12,	13.4,	16.7,	14,	Null,	11.5,	12,	12.3,	12.4,	12.3,	Null,	1,	3.2,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:11,	12,	13.4,	16.7,	14,	Null,	11.5,	12,	12.3,	12.4,	12.3,	Null,	1,	3.2,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:12,	12,	13.4,	16.6,	14,	Null,	11.5,	12,	12.3,	12.4,	12.3,	Null,	1,	3.2,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:13,	12,	13.4,	16.6,	13.9,	Null,	11.5,	12,	12.3,	12.4,	12.3,	Null,	1,	3.2,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:14,	12,	13.4,	16.6,	13.9,	Null,	11.4,	12,	12.3,	12.4,	12.3,	Null,	1,	3.2,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:15,	12,	13.4,	16.6,	13.9,	Null,	11.4,	12,	12.3,	12.4,	12.3,	Null,	1,	3.2,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:16,	12,	13.4,	16.5,	13.9,	Null,	11.4,	12,	12.3,	12.4,	12.3,	Null,	1,	3.2,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:17,	12,	13.4,	16.5,	13.8,	Null,	11.4,	12,	12.3,	12.4,	12.3,	Null,	1,	3.2,	3,	1.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:18,	12,	13.4,	16.5,	13.8,	Null,	11.4,	12,	12.3,	12.4,	12.3,	Null,	1,	3.2,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:19,	12,	13.3,	16.4,	13.8,	Null,	11.4,	12,	12.3,	12.4,	12.3,	Null,	1,	3.2,	3,	1.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:20,	12,	13.3,	16.4,	13.8,	Null,	11.4,	12,	12.3,	12.4,	12.2,	Null,	1,	3.2,	3,	1.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:21,	12,	13.3,	16.4,	13.7,	Null,	11.4,	12,	12.3,	12.4,	12.2,	Null,	1,	3.2,	3,	1.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:22,	12,	13.3,	16.3,	13.7,	Null,	11.4,	12,	12.3,	12.4,	12.2,	Null,	1,	3.2,	3,	1.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:23,	12,	13.3,	16.3,	13.7,	Null,	11.4,	12,	12.3,	12.4,	12.2,	Null,	1,	3.2,	3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:24,	12,	13.3,	16.3,	13.6,	Null,	11.4,	12,	12.3,	12.4,	12.2,	Null,	1,	3.2,	3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:25,	12,	13.3,	16.3,	13.6,	Null,	11.4,	12,	12.3,	12.4,	12.2,	Null,	1,	3.2,	3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:26,	12,	13.3,	16.2,	13.6,	Null,	11.4,	12,	12.3,	12.4,	12.2,	Null,	1,	3.2,	3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:27,	12,	13.3,	16.2,	13.6,	Null,	11.4,	12,	12.3,	12.4,	12.2,	Null,	1,	3.2,	3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:28,	12,	13.3,	16.2,	13.5,	Null,	11.5,	12,	12.3,	12.4,	12.2,	Null,	1,	3.2,	3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:29,	12,	13.3,	16.2,	13.5,	Null,	11.7,	12,	12.3,	12.4,	12.2,	Null,	1,	3.3,	3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:30,	12,	13.2,	16.1,	13.5,	Null,	11.8,	12,	12.3,	12.4,	12.2,	Null,	1,	3.3,	3,	1.7,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:31,	12,	13.2,	16.1,	13.5,	Null,	11.8,	12,	12.3,	12.4,	12.2,	Null,	1,	3.3,	3,	1.7,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:32,	12,	13.2,	16.1,	13.4,	Null,	11.8,	12,	12.3,	12.4,	12.2,	Null,	1,	3.3,	3.1,	1.7,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:33,	12,	13.2,	16,	13.4,	Null,	11.8,	12,	12.3,	12.4,	12.2,	Null,	1,	3.3,	3.1,	1.7,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:33,	Zone-3 Op Mode:  Heat
7/6/2019 02:33,	12,	13.2,	16,	13.4,	Null,	11.9,	12,	12.3,	12.4,	12.2,	Null,	1,	3.3,	3.1,	1.7,	Heat,"Start, Diesel, Cycle-Sentry"
7/6/2019 02:34,	12,	13,	15.6,	13.2,	Null,	11.9,	12,	12.3,	12.4,	12.2,	Null,	1,	3.3,	3.1,	1.8,	Heat,"Start, Diesel, Cycle-Sentry"
7/6/2019 02:35,	Zone-1 Op Mode:  Heat
7/6/2019 02:35,	Zone-3 Op Mode:  Null
7/6/2019 02:35,	12,	12.2,	11.7,	10.9,	Heat,	12.7,	12,	12.2,	12.4,	12.2,	Null,	1,	3.3,	3.1,	2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:36,	12,	11.1,	8,	7.4,	Heat,	13.8,	12,	12.2,	12.3,	12.2,	Null,	1,	3.3,	3.1,	2.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:37,	12,	10.3,	6.2,	5.9,	Heat,	14.6,	12,	12.1,	12.2,	12.1,	Null,	1,	3.3,	3.2,	2.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:38,	Zone-1 Op Mode:  Heat
7/6/2019 02:38,	12,	9.8,	5.8,	5.4,	Heat,	15.3,	12,	12,	12,	12,	Null,	1,	3.3,	3.2,	2.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:39,	12,	10.1,	10.1,	8.1,	Heat,	14.6,	12,	11.9,	12,	11.9,	Null,	1,	3.3,	3.2,	2.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:40,	12,	10.7,	12.5,	10.2,	Heat,	14.2,	12,	11.9,	11.9,	11.9,	Null,	1,	3.3,	3.2,	2.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:41,	12,	11.4,	15.3,	12.5,	Heat,	13.8,	12,	11.9,	12,	12,	Null,	1,	3.3,	3.2,	2.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:42,	12,	11.9,	17.2,	14.1,	Heat,	13.4,	12,	12,	12.1,	12,	Null,	1,	3.4,	3.3,	2.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:42,	Zone-1 Op Mode:  Heat
7/6/2019 02:43,	Zone-1 Op Mode:  Null
7/6/2019 02:43,	12,	12.1,	17.5,	14.3,	Null,	13.4,	12,	12,	12.1,	12.1,	Null,	1,	3.4,	3.3,	2.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:44,	12,	12.1,	17.3,	14.2,	Null,	13.1,	12,	12,	12.2,	12.1,	Null,	1,	3.4,	3.3,	2.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:45,	12,	12.2,	17.3,	14.2,	Null,	12.8,	12,	12,	12.2,	12.1,	Null,	1,	3.4,	3.3,	2.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:46,	12,	12.3,	17.4,	14.2,	Null,	12.5,	12,	12.1,	12.2,	12.1,	Null,	1,	3.4,	3.3,	2.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:47,	12,	12.4,	17.4,	14.3,	Null,	12.3,	12,	12.1,	12.3,	12.2,	Null,	1,	3.4,	3.3,	2.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:48,	12,	12.5,	17.4,	14.3,	Null,	12.2,	12,	12.1,	12.3,	12.2,	Null,	1,	3.4,	3.3,	2.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:49,	12,	12.6,	17.4,	14.3,	Null,	12,	12,	12.1,	12.3,	12.2,	Null,	1,	3.4,	3.3,	2.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:50,	12,	12.7,	17.4,	14.4,	Null,	11.9,	12,	12.1,	12.3,	12.2,	Null,	1,	3.4,	3.3,	2.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:51,	12,	12.8,	17.4,	14.4,	Null,	11.8,	12,	12.1,	12.3,	12.2,	Null,	1,	3.4,	3.3,	2.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:52,	12,	12.8,	17.4,	14.4,	Null,	11.8,	12,	12.2,	12.3,	12.2,	Null,	1,	3.4,	3.3,	2.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:53,	12,	12.9,	17.4,	14.4,	Null,	11.7,	12,	12.2,	12.3,	12.2,	Null,	1,	3.4,	3.3,	2.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:54,	12,	13,	17.3,	14.4,	Null,	11.6,	12,	12.2,	12.3,	12.2,	Null,	1,	3.4,	3.3,	2.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:55,	12,	13,	17.3,	14.4,	Null,	11.5,	12,	12.2,	12.3,	12.2,	Null,	1,	3.4,	3.4,	2.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:56,	12,	13.1,	17.3,	14.4,	Null,	11.4,	12,	12.2,	12.3,	12.2,	Null,	1,	3.4,	3.3,	2.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:57,	12,	13.1,	17.3,	14.4,	Null,	11.4,	12,	12.2,	12.3,	12.2,	Null,	1,	3.4,	3.3,	2.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:58,	12,	13.2,	17.2,	14.4,	Null,	11.3,	12,	12.2,	12.3,	12.2,	Null,	1,	3.4,	3.3,	2.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 02:59,	12,	13.2,	17.2,	14.4,	Null,	11.3,	12,	12.2,	12.3,	12.2,	Null,	1,	3.4,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:00,	12,	13.2,	17.2,	14.4,	Null,	11.3,	12,	12.2,	12.3,	12.2,	Null,	1,	3.4,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:01,	12,	13.2,	17.2,	14.3,	Null,	11.3,	12,	12.2,	12.3,	12.2,	Null,	1,	3.4,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:02,	12,	13.2,	17.1,	14.3,	Null,	11.4,	12,	12.2,	12.3,	12.2,	Null,	1,	3.4,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:03,	12,	13.3,	17.1,	14.3,	Null,	11.3,	12,	12.2,	12.3,	12.2,	Null,	1,	3.4,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:04,	12,	13.3,	17.1,	14.3,	Null,	11.3,	12,	12.2,	12.3,	12.2,	Null,	1,	3.4,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:05,	12,	13.3,	17,	14.2,	Null,	11.4,	12,	12.2,	12.3,	12.2,	Null,	1,	3.4,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:06,	12,	13.3,	17,	14.2,	Null,	11.3,	12,	12.2,	12.3,	12.2,	Null,	1,	3.5,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:07,	12,	13.3,	17,	14.2,	Null,	11.3,	12,	12.2,	12.3,	12.2,	Null,	1,	3.5,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:08,	12,	13.3,	16.9,	14.2,	Null,	11.4,	12,	12.2,	12.3,	12.2,	Null,	1,	3.5,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:09,	12,	13.3,	16.9,	14.1,	Null,	11.4,	12,	12.2,	12.3,	12.2,	Null,	1,	3.5,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:10,	12,	13.3,	16.9,	14.1,	Null,	11.4,	12,	12.2,	12.3,	12.2,	Null,	1,	3.5,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:11,	12,	13.3,	16.9,	14.1,	Null,	11.4,	12,	12.2,	12.3,	12.2,	Null,	1,	3.5,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:12,	12,	13.3,	16.8,	14.1,	Null,	11.4,	12,	12.2,	12.3,	12.2,	Null,	1,	3.5,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:13,	12,	13.3,	16.8,	14,	Null,	11.4,	12,	12.2,	12.3,	12.2,	Null,	1,	3.5,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:14,	12,	13.3,	16.8,	14,	Null,	11.4,	12,	12.2,	12.3,	12.2,	Null,	1,	3.5,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:15,	12,	13.3,	16.8,	14,	Null,	11.5,	12,	12.2,	12.3,	12.2,	Null,	1,	3.5,	3.4,	2.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:16,	12,	13.3,	16.7,	13.9,	Null,	11.5,	12,	12.2,	12.3,	12.2,	Null,	1,	3.5,	3.4,	2.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:17,	12,	13.3,	16.7,	13.9,	Null,	11.5,	12,	12.2,	12.3,	12.2,	Null,	1,	3.5,	3.4,	2.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:18,	12,	13.3,	16.7,	13.8,	Null,	11.4,	12,	12.2,	12.3,	12.2,	Null,	1,	3.5,	3.4,	2.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:19,	12,	13.3,	16.7,	13.8,	Null,	11.5,	12,	12.2,	12.3,	12.2,	Null,	1,	3.5,	3.4,	2.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:20,	12,	13.3,	16.6,	13.8,	Null,	11.5,	12,	12.2,	12.3,	12.2,	Null,	1,	3.5,	3.4,	2.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:21,	12,	13.3,	16.6,	13.8,	Null,	11.5,	12,	12.2,	12.3,	12.2,	Null,	1,	3.5,	3.4,	2.2,	Null,"Diesel, Cycle-Sentry"
