Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/6/2019 03:22,	12,	13.3,	16.6,	13.8,	Null,	11.5,	12,	12.2,	12.3,	12.2,	Null,	1,	3.5,	3.4,	2.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:23,	12,	13.3,	16.5,	13.7,	Null,	11.5,	12,	12.2,	12.3,	12.2,	Null,	1,	3.5,	3.4,	2.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:24,	12,	13.2,	16.5,	13.7,	Null,	11.5,	12,	12.2,	12.3,	12.2,	Null,	1,	3.5,	3.4,	2.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:25,	12,	13.2,	16.5,	13.7,	Null,	11.6,	12,	12.2,	12.3,	12.2,	Null,	1,	3.5,	3.4,	2.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:26,	12,	13.2,	16.4,	13.6,	Null,	11.6,	12,	12.2,	12.3,	12.2,	Null,	1,	3.5,	3.4,	2.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:27,	12,	13.2,	16.4,	13.6,	Null,	11.6,	12,	12.2,	12.3,	12.2,	Null,	1,	3.6,	3.4,	2.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:28,	12,	13.2,	16.4,	13.6,	Null,	11.7,	12,	12.2,	12.3,	12.2,	Null,	1,	3.6,	3.4,	2.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:29,	12,	13.2,	16.4,	13.5,	Null,	11.7,	12,	12.2,	12.3,	12.2,	Null,	1,	3.6,	3.4,	2.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:30,	12,	13.2,	16.3,	13.5,	Null,	11.8,	12,	12.2,	12.3,	12.2,	Null,	1,	3.6,	3.4,	2.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:31,	12,	13.2,	16.3,	13.5,	Null,	11.9,	12,	12.2,	12.3,	12.1,	Null,	1,	3.6,	3.4,	2.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:32,	12,	13.2,	16.3,	13.5,	Null,	12,	12,	12.2,	12.3,	12.1,	Null,	1,	3.6,	3.4,	2.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:33,	12,	13.2,	16.2,	13.4,	Null,	12.1,	12,	12.2,	12.3,	12.1,	Null,	1,	3.6,	3.5,	2.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:34,	12,	13.2,	16.2,	13.4,	Null,	12.1,	12,	12.2,	12.3,	12.1,	Null,	1,	3.6,	3.5,	2.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:35,	12,	13.2,	16.2,	13.4,	Null,	12.2,	12,	12.2,	12.3,	12.1,	Null,	1,	3.6,	3.5,	2.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:36,	12,	13.2,	16.2,	13.3,	Null,	12.3,	12,	12.2,	12.3,	12.1,	Null,	1,	3.6,	3.5,	2.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:37,	12,	13.2,	16.2,	13.3,	Null,	12.3,	12,	12.2,	12.3,	12.1,	Null,	1,	3.6,	3.5,	2.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:38,	12,	13.2,	16.1,	13.3,	Null,	12.3,	12,	12.2,	12.3,	12.1,	Null,	1,	3.6,	3.5,	2.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:39,	12,	13.1,	16.1,	13.3,	Null,	12.3,	12,	12.2,	12.3,	12.1,	Null,	1,	3.6,	3.5,	2.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:40,	12,	13.1,	16.1,	13.2,	Null,	12.3,	12,	12.2,	12.3,	12.1,	Null,	1,	3.6,	3.5,	2.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:41,	12,	13.1,	16,	13.2,	Null,	12.3,	12,	12.2,	12.3,	12.1,	Null,	1,	3.6,	3.5,	2.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:41,	Zone-1 Op Mode:  Heat
7/6/2019 03:41,	12,	13.1,	16,	13.2,	Heat,	12.4,	12,	12.2,	12.3,	12.1,	Null,	1,	3.6,	3.5,	2.3,	Null,"Start, Diesel, Cycle-Sentry"
7/6/2019 03:42,	12,	12.9,	15.5,	13,	Heat,	12.5,	12,	12.2,	12.3,	12.1,	Null,	1,	3.7,	3.5,	2.3,	Null,"Start, Diesel, Cycle-Sentry"
7/6/2019 03:43,	12,	12.1,	11.6,	10.8,	Heat,	13.3,	12,	12.2,	12.3,	12.1,	Null,	1,	3.7,	3.5,	2.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:44,	12,	11,	7.8,	7.3,	Heat,	14.6,	12,	12.1,	12.2,	12,	Null,	1,	3.7,	3.6,	2.9,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:45,	12,	10.3,	6,	5.8,	Heat,	15.2,	12,	12,	12.1,	11.9,	Null,	1,	3.7,	3.6,	3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:46,	Zone-1 Op Mode:  Heat
7/6/2019 03:46,	12,	9.8,	6.1,	5.4,	Heat,	15.8,	12,	11.9,	12,	11.8,	Null,	1,	3.7,	3.7,	3.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:47,	12,	10.2,	10.4,	8.3,	Heat,	15.4,	12,	11.8,	11.9,	11.8,	Null,	1,	3.7,	3.7,	3.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:48,	12,	10.8,	12.8,	10.4,	Heat,	15,	12,	11.8,	11.9,	11.8,	Null,	1,	3.7,	3.7,	3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:49,	12,	11.4,	15.6,	12.6,	Heat,	14.7,	12,	11.8,	11.9,	11.8,	Null,	1,	3.7,	3.7,	3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:50,	12,	12,	17.4,	14.2,	Heat,	14.6,	12,	11.9,	12,	11.9,	Null,	1,	3.7,	3.7,	3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:51,	Zone-1 Op Mode:  Heat
7/6/2019 03:51,	Zone-1 Op Mode:  Null
7/6/2019 03:51,	12,	12.1,	17.7,	14.4,	Null,	14.5,	12,	11.9,	12,	11.9,	Null,	1,	3.7,	3.7,	2.9,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:52,	12,	12.1,	17.4,	14,	Null,	14.6,	12,	12,	12.1,	12,	Null,	1,	3.7,	3.7,	2.9,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:53,	12,	12.2,	17.5,	13.9,	Null,	14.5,	12,	12,	12.2,	12,	Null,	1,	3.7,	3.8,	2.9,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:54,	12,	12.3,	17.5,	13.8,	Null,	14.2,	12,	12,	12.2,	12,	Null,	1,	3.7,	3.8,	2.9,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:55,	12,	12.4,	17.5,	13.8,	Null,	14.1,	12,	12,	12.2,	12,	Null,	1,	3.7,	3.8,	2.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:56,	12,	12.5,	17.5,	13.8,	Null,	14,	12,	12,	12.2,	12,	Null,	1,	3.7,	3.8,	2.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:57,	12,	12.6,	17.4,	13.8,	Null,	13.9,	12,	12.1,	12.2,	12,	Null,	1,	3.7,	3.8,	2.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:58,	12,	12.6,	17.4,	13.8,	Null,	13.9,	12,	12.1,	12.2,	12,	Null,	1,	3.7,	3.8,	2.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 03:59,	12,	12.7,	17.4,	13.9,	Null,	13.8,	12,	12.1,	12.2,	12.1,	Null,	1,	3.7,	3.8,	2.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:00,	12,	12.8,	17.4,	13.9,	Null,	13.6,	12,	12.1,	12.2,	12.1,	Null,	1,	3.7,	3.8,	2.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:01,	12,	12.8,	17.3,	13.9,	Null,	13.6,	12,	12.1,	12.2,	12.1,	Null,	1,	3.7,	3.8,	2.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:02,	12,	12.8,	17.3,	14,	Null,	13.5,	12,	12.1,	12.2,	12.1,	Null,	1,	3.8,	3.8,	2.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:03,	12,	12.9,	17.3,	14,	Null,	13.6,	12,	12.1,	12.2,	12.1,	Null,	1,	3.8,	3.8,	2.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:04,	12,	12.9,	17.2,	14,	Null,	13.6,	12,	12.1,	12.2,	12.1,	Null,	1,	3.8,	3.8,	2.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:05,	12,	13,	17.2,	14,	Null,	13.6,	12,	12.1,	12.2,	12.1,	Null,	1,	3.8,	3.8,	2.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:06,	12,	13,	17.2,	14,	Null,	13.6,	12,	12.1,	12.2,	12.1,	Null,	1,	3.8,	3.8,	2.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:07,	12,	13,	17.1,	14,	Null,	13.6,	12,	12.1,	12.2,	12.1,	Null,	1,	3.8,	3.8,	2.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:08,	12,	13.1,	17.1,	14,	Null,	13.6,	12,	12.1,	12.2,	12.1,	Null,	1,	3.8,	3.8,	2.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:08,	Zone-3 Op Mode:  Cool
7/6/2019 04:08,	12,	13.1,	17.1,	14,	Null,	13.6,	12,	12.1,	12.2,	12.1,	Null,	1,	3.8,	3.8,	2.8,	Cool,"Start, Diesel, Cycle-Sentry"
7/6/2019 04:09,	12,	12.9,	16.6,	13.8,	Null,	13.6,	12,	12.1,	12.2,	12.1,	Null,	1,	3.8,	3.8,	2.7,	Cool,"Start, Diesel, Cycle-Sentry"
7/6/2019 04:10,	12,	12.7,	15.7,	12.6,	Null,	14.1,	12,	12.2,	12.2,	12.1,	Null,	1,	3.9,	2.2,	1.9,	Cool,"Diesel, Cycle-Sentry"
7/6/2019 04:11,	12,	12.5,	15.5,	12.2,	Null,	15,	12,	12.2,	12.2,	12.1,	Null,	1,	3.7,	-2,	-2.6,	Cool,"Diesel, Cycle-Sentry"
7/6/2019 04:12,	12,	12.4,	15.2,	12,	Null,	15.7,	12,	12.2,	12.2,	12,	Null,	1,	3.4,	-5.5,	-6.7,	Cool,"Diesel, Cycle-Sentry"
7/6/2019 04:13,	12,	12.3,	15,	11.8,	Null,	15.8,	12,	12.2,	12.2,	12,	Null,	1,	3,	-7.4,	-9.8,	Cool,"Diesel, Cycle-Sentry"
7/6/2019 04:14,	12,	12.2,	14.8,	11.7,	Null,	16.2,	12,	12.2,	12.2,	12,	Null,	1,	2.6,	-8.6,	-12,	Cool,"Diesel, Cycle-Sentry"
7/6/2019 04:15,	12,	12.2,	14.7,	11.6,	Null,	16.2,	12,	12.2,	12.2,	12,	Null,	1,	2.2,	-9.3,	-13.5,	Cool,"Diesel, Cycle-Sentry"
7/6/2019 04:16,	12,	12.2,	14.6,	11.5,	Null,	16.2,	12,	12.2,	12.2,	12,	Null,	1,	1.9,	-9.7,	-14.6,	Cool,"Diesel, Cycle-Sentry"
7/6/2019 04:17,	12,	12.1,	14.5,	11.5,	Null,	16.1,	12,	12.2,	12.2,	12,	Null,	1,	1.6,	-10,	-15.3,	Cool,"Diesel, Cycle-Sentry"
7/6/2019 04:18,	12,	12.1,	14.4,	11.4,	Null,	16,	12,	12.2,	12.2,	12,	Null,	1,	1.3,	-10.2,	-15.9,	Cool,"Diesel, Cycle-Sentry"
7/6/2019 04:19,	12,	12,	14.3,	11.4,	Null,	16.1,	12,	12.2,	12.2,	12,	Null,	1,	1.1,	-10.4,	-16.4,	Cool,"Diesel, Cycle-Sentry"
7/6/2019 04:19,	Zone-3 Op Mode:  Pre Null
7/6/2019 04:19,	Zone-1 Op Mode:  Heat
7/6/2019 04:19,	Zone-3 Op Mode:  Null
7/6/2019 04:19,	Zone-1 Op Mode:  Null
7/6/2019 04:19,	12,	12,	14.3,	11.4,	Null,	16.1,	12,	12.2,	12.2,	12,	Null,	1,	1,	-10.5,	-16.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:20,	12,	12.1,	14.3,	10.8,	Null,	16.3,	12,	12.2,	12.2,	12,	Null,	1,	1.2,	-10.1,	-15.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:21,	12,	12.1,	14.3,	10.1,	Null,	16.1,	12,	12.2,	12.2,	12,	Null,	1,	1.1,	-9.2,	-13.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:22,	12,	12.1,	14.4,	9.6,	Null,	15.8,	12,	12.2,	12.2,	12,	Null,	1,	1,	-8.3,	-12,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:23,	12,	12.2,	14.4,	9.4,	Null,	15.6,	12,	12.2,	12.2,	12.1,	Null,	1,	0.9,	-7.5,	-10.7,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:24,	12,	12.2,	14.5,	9.3,	Null,	15.3,	12,	12.2,	12.2,	12.1,	Null,	1,	0.9,	-6.7,	-9.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:25,	12,	12.2,	14.5,	9.3,	Null,	15.2,	12,	12.2,	12.2,	12.1,	Null,	1,	0.8,	-5.9,	-8.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:26,	12,	12.2,	14.6,	9.3,	Null,	15,	12,	12.2,	12.2,	12.1,	Null,	1,	0.8,	-5.2,	-8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:27,	12,	12.2,	14.6,	9.3,	Null,	14.7,	12,	12.2,	12.2,	12.1,	Null,	1,	0.7,	-4.5,	-7.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:28,	12,	12.2,	14.7,	9.4,	Null,	14.7,	12,	12.2,	12.2,	12.1,	Null,	1,	0.7,	-4,	-7,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:29,	12,	12.2,	14.8,	9.4,	Null,	14.8,	12,	12.2,	12.2,	12.1,	Null,	1,	0.6,	-3.6,	-6.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:30,	12,	12.2,	14.8,	9.5,	Null,	14.8,	12,	12.2,	12.2,	12.1,	Null,	1,	0.6,	-3.1,	-6.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:31,	12,	12.2,	14.8,	9.6,	Null,	14.6,	12,	12.2,	12.2,	12.1,	Null,	1,	0.6,	-2.7,	-5.9,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:32,	12,	12.2,	14.9,	9.6,	Null,	14.4,	12,	12.2,	12.2,	12.1,	Null,	1,	0.5,	-2.4,	-5.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:33,	12,	12.2,	15,	9.7,	Null,	14.4,	12,	12.2,	12.2,	12.1,	Null,	1,	0.5,	-2.1,	-5.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:34,	12,	12.2,	15,	9.8,	Null,	14.5,	12,	12.2,	12.2,	12.1,	Null,	1,	0.5,	-1.8,	-5.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:35,	12,	12.2,	15.1,	9.8,	Null,	14.3,	12,	12.2,	12.2,	12.1,	Null,	1,	0.5,	-1.7,	-4.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:36,	12,	12.2,	15.2,	9.9,	Null,	14.3,	12,	12.2,	12.2,	12.1,	Null,	1,	0.5,	-1.5,	-4.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:37,	12,	12.2,	15.2,	10,	Null,	14.2,	12,	12.2,	12.2,	12.1,	Null,	1,	0.5,	-1.3,	-4.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:38,	12,	12.2,	15.2,	10,	Null,	14.3,	12,	12.2,	12.2,	12.1,	Null,	1,	0.5,	-1.2,	-4.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:39,	12,	12.2,	15.3,	10.1,	Null,	14.2,	12,	12.2,	12.2,	12.1,	Null,	1,	0.5,	-1.1,	-4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:40,	12,	12.2,	15.3,	10.2,	Null,	14.1,	12,	12.2,	12.2,	12.1,	Null,	1,	0.5,	-1,	-3.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:41,	12,	12.2,	15.4,	10.2,	Null,	14.2,	12,	12.2,	12.2,	12.1,	Null,	1,	0.5,	-0.9,	-3.7,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:42,	12,	12.2,	15.4,	10.2,	Null,	14.1,	12,	12.2,	12.2,	12.1,	Null,	1,	0.5,	-0.8,	-3.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:43,	12,	12.2,	15.5,	10.3,	Null,	13.9,	12,	12.2,	12.2,	12.1,	Null,	1,	0.5,	-0.7,	-3.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:44,	12,	12.2,	15.5,	10.4,	Null,	14,	12,	12.2,	12.2,	12.1,	Null,	1,	0.5,	-0.6,	-3.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:45,	12,	12.2,	15.5,	10.4,	Null,	14,	12,	12.2,	12.2,	12.1,	Null,	1,	0.6,	-0.5,	-3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:46,	12,	12.2,	15.6,	10.5,	Null,	14,	12,	12.2,	12.2,	12.1,	Null,	1,	0.6,	-0.4,	-2.9,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:47,	12,	12.2,	15.6,	10.5,	Null,	14,	12,	12.2,	12.2,	12.1,	Null,	1,	0.6,	-0.3,	-2.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:48,	12,	12.2,	15.6,	10.6,	Null,	14,	12,	12.2,	12.2,	12.1,	Null,	1,	0.7,	-0.2,	-2.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:49,	12,	12.2,	15.7,	10.6,	Null,	13.9,	12,	12.2,	12.2,	12.1,	Null,	1,	0.7,	-0.2,	-2.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:50,	12,	12.2,	15.7,	10.7,	Null,	13.9,	12,	12.2,	12.2,	12.1,	Null,	1,	0.7,	-0.1,	-2.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:51,	12,	12.2,	15.7,	10.7,	Null,	13.9,	12,	12.2,	12.2,	12.1,	Null,	1,	0.8,	-0.1,	-2.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:52,	12,	12.2,	15.7,	10.8,	Null,	13.8,	12,	12.2,	12.2,	12.1,	Null,	1,	0.8,	0,	-2.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:53,	12,	12.2,	15.8,	10.8,	Null,	13.8,	12,	12.2,	12.2,	12.1,	Null,	1,	0.8,	0.1,	-2.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:54,	12,	12.2,	15.8,	10.8,	Null,	13.8,	12,	12.2,	12.2,	12.1,	Null,	1,	0.9,	0.1,	-2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:55,	12,	12.2,	15.8,	10.9,	Null,	13.8,	12,	12.2,	12.2,	12.1,	Null,	1,	0.9,	0.2,	-1.9,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:56,	12,	12.2,	15.8,	10.9,	Null,	13.9,	12,	12.2,	12.2,	12.1,	Null,	1,	1,	0.2,	-1.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:57,	12,	12.2,	15.8,	10.9,	Null,	13.8,	12,	12.2,	12.2,	12.1,	Null,	1,	1,	0.3,	-1.7,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:58,	12,	12.2,	15.8,	11,	Null,	13.7,	12,	12.2,	12.2,	12.1,	Null,	1,	1,	0.3,	-1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 04:59,	12,	12.2,	15.8,	11,	Null,	13.6,	12,	12.2,	12.2,	12.1,	Null,	1,	1.1,	0.4,	-1.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:00,	12,	12.2,	15.8,	11,	Null,	13.6,	12,	12.2,	12.2,	12.1,	Null,	1,	1.1,	0.4,	-1.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:01,	12,	12.2,	15.8,	11.1,	Null,	13.5,	12,	12.2,	12.2,	12.1,	Null,	1,	1.2,	0.5,	-1.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:02,	12,	12.2,	15.8,	11.1,	Null,	13.5,	12,	12.2,	12.2,	12.1,	Null,	1,	1.2,	0.5,	-1.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:03,	12,	12.2,	15.8,	11.1,	Null,	13.4,	12,	12.2,	12.2,	12.1,	Null,	1,	1.2,	0.6,	-1.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:04,	12,	12.2,	15.8,	11.2,	Null,	13.4,	12,	12.2,	12.2,	12.1,	Null,	1,	1.2,	0.6,	-1.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:05,	12,	12.2,	15.8,	11.2,	Null,	13.4,	12,	12.2,	12.2,	12.1,	Null,	1,	1.3,	0.7,	-1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:06,	12,	12.2,	15.8,	11.2,	Null,	13.3,	12,	12.2,	12.2,	12.1,	Null,	1,	1.3,	0.8,	-0.9,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:07,	12,	12.2,	15.8,	11.2,	Null,	13.4,	12,	12.2,	12.2,	12.1,	Null,	1,	1.4,	0.8,	-0.9,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:08,	12,	12.2,	15.8,	11.2,	Null,	13.4,	12,	12.2,	12.2,	12.1,	Null,	1,	1.4,	0.8,	-0.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:09,	12,	12.2,	15.8,	11.3,	Null,	13.4,	12,	12.2,	12.2,	12.1,	Null,	1,	1.4,	0.9,	-0.7,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:10,	12,	12.2,	15.8,	11.3,	Null,	13.5,	12,	12.2,	12.2,	12.1,	Null,	1,	1.5,	0.9,	-0.7,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:11,	12,	12.2,	15.8,	11.3,	Null,	13.4,	12,	12.2,	12.2,	12.1,	Null,	1,	1.5,	1,	-0.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:12,	12,	12.3,	15.8,	11.3,	Null,	13.3,	12,	12.2,	12.2,	12.1,	Null,	1,	1.6,	1,	-0.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:13,	12,	12.3,	15.8,	11.3,	Null,	13.2,	12,	12.2,	12.2,	12.1,	Null,	1,	1.6,	1,	-0.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:14,	12,	12.3,	15.8,	11.3,	Null,	13.2,	12,	12.2,	12.2,	12.1,	Null,	1,	1.6,	1.1,	-0.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:15,	12,	12.3,	15.8,	11.4,	Null,	13.1,	12,	12.2,	12.2,	12.1,	Null,	1,	1.7,	1.1,	-0.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:16,	12,	12.3,	15.8,	11.4,	Null,	13.2,	12,	12.2,	12.2,	12.1,	Null,	1,	1.7,	1.1,	-0.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:17,	12,	12.3,	15.8,	11.4,	Null,	13.1,	12,	12.2,	12.2,	12.1,	Null,	1,	1.7,	1.2,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:18,	12,	12.3,	15.8,	11.4,	Null,	13.1,	12,	12.2,	12.2,	12.1,	Null,	1,	1.8,	1.2,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:19,	12,	12.3,	15.8,	11.4,	Null,	13.1,	12,	12.2,	12.2,	12.1,	Null,	1,	1.8,	1.2,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:20,	12,	12.3,	15.8,	11.4,	Null,	13.2,	12,	12.2,	12.2,	12.1,	Null,	1,	1.8,	1.3,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:21,	12,	12.3,	15.7,	11.5,	Null,	13.2,	12,	12.2,	12.2,	12.1,	Null,	1,	1.8,	1.3,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:22,	12,	12.3,	15.7,	11.5,	Null,	13.1,	12,	12.2,	12.2,	12.1,	Null,	1,	1.9,	1.4,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:23,	12,	12.3,	15.7,	11.5,	Null,	13.1,	12,	12.2,	12.2,	12.1,	Null,	1,	1.9,	1.4,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:24,	12,	12.3,	15.7,	11.5,	Null,	13.1,	12,	12.2,	12.2,	12.1,	Null,	1,	1.9,	1.5,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:25,	12,	12.3,	15.7,	11.5,	Null,	13.1,	12,	12.2,	12.2,	12.1,	Null,	1,	2,	1.5,	0,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:26,	12,	12.3,	15.7,	11.5,	Null,	13.1,	12,	12.2,	12.2,	12.1,	Null,	1,	2,	1.5,	0,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:27,	12,	12.4,	15.7,	11.5,	Null,	13.1,	12,	12.2,	12.2,	12.1,	Null,	1,	2,	1.5,	0.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:28,	12,	12.4,	15.7,	11.6,	Null,	13.1,	12,	12.2,	12.2,	12.1,	Null,	1,	2.1,	1.6,	0.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:29,	12,	12.4,	15.7,	11.6,	Null,	13.1,	12,	12.2,	12.2,	12.1,	Null,	1,	2.1,	1.6,	0.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:30,	12,	12.4,	15.6,	11.6,	Null,	13.1,	12,	12.2,	12.2,	12.1,	Null,	1,	2.1,	1.7,	0.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:31,	12,	12.4,	15.6,	11.6,	Null,	13.1,	12,	12.2,	12.2,	12.1,	Null,	1,	2.1,	1.7,	0.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:32,	12,	12.4,	15.6,	11.6,	Null,	13.1,	12,	12.2,	12.2,	12.1,	Null,	1,	2.2,	1.7,	0.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:33,	12,	12.4,	15.6,	11.6,	Null,	13,	12,	12.2,	12.2,	12.1,	Null,	1,	2.2,	1.8,	0.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:34,	12,	12.4,	15.6,	11.6,	Null,	13,	12,	12.2,	12.2,	12.1,	Null,	1,	2.2,	1.8,	0.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:35,	12,	12.4,	15.6,	11.6,	Null,	12.9,	12,	12.2,	12.2,	12.1,	Null,	1,	2.2,	1.8,	0.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:36,	12,	12.4,	15.6,	11.6,	Null,	12.8,	12,	12.2,	12.2,	12.1,	Null,	1,	2.3,	1.8,	0.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:37,	12,	12.4,	15.5,	11.6,	Null,	12.8,	12,	12.2,	12.2,	12.1,	Null,	1,	2.3,	1.9,	0.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:38,	12,	12.4,	15.5,	11.7,	Null,	12.7,	12,	12.2,	12.2,	12.1,	Null,	1,	2.3,	1.9,	0.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:39,	12,	12.4,	15.5,	11.7,	Null,	12.6,	12,	12.2,	12.2,	12.1,	Null,	1,	2.3,	1.9,	0.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:40,	12,	12.4,	15.5,	11.7,	Null,	12.5,	12,	12.2,	12.2,	12.1,	Null,	1,	2.4,	2,	0.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:41,	12,	12.4,	15.5,	11.7,	Null,	12.4,	12,	12.2,	12.2,	12.1,	Null,	1,	2.4,	2,	0.7,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:42,	12,	12.4,	15.5,	11.7,	Null,	12.4,	12,	12.2,	12.2,	12.1,	Null,	1,	2.4,	2,	0.7,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:43,	Zone-1 Op Mode:  Heat
7/6/2019 05:43,	12,	12.4,	15.5,	11.7,	Heat,	12.4,	12,	12.2,	12.2,	12.1,	Null,	1,	2.4,	2,	0.7,	Null,"Start, Diesel, Cycle-Sentry"
7/6/2019 05:44,	12,	12.3,	14.7,	11.5,	Heat,	12.3,	12,	12.2,	12.2,	12.1,	Null,	1,	2.5,	2.1,	0.8,	Null,"Start, Diesel, Cycle-Sentry"
7/6/2019 05:45,	12,	11.7,	11.5,	10.1,	Heat,	12.7,	12,	12.1,	12.2,	12.1,	Null,	1,	2.5,	2.1,	0.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:46,	12,	10.9,	8.1,	7.5,	Heat,	13.7,	12,	12.1,	12.2,	12.1,	Null,	1,	2.5,	2.2,	0.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:47,	12,	10.2,	6.1,	5.7,	Heat,	14.5,	12,	12,	12.1,	12.1,	Null,	1,	2.5,	2.2,	0.9,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:47,	Zone-1 Op Mode:  Heat
7/6/2019 05:48,	12,	9.8,	6.1,	5.3,	Heat,	14.9,	12,	11.9,	12,	12,	Null,	1,	2.6,	2.2,	0.9,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:49,	12,	10.2,	10.2,	8.2,	Heat,	14.6,	12,	11.8,	11.9,	12,	Null,	1,	2.6,	2.2,	1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:50,	12,	10.8,	12.7,	10.3,	Heat,	14.2,	12,	11.8,	11.9,	12,	Null,	1,	2.6,	2.2,	1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:51,	12,	11.3,	15.5,	12.5,	Heat,	14,	12,	11.8,	12,	12,	Null,	1,	2.6,	2.3,	1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:52,	12,	11.9,	17.2,	14.1,	Heat,	13.9,	12,	11.9,	12,	12.1,	Null,	1,	2.6,	2.3,	1.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:52,	Zone-1 Op Mode:  Null
7/6/2019 05:52,	12,	12,	17.7,	14.4,	Null,	13.9,	12,	11.9,	12.1,	12.1,	Null,	1,	2.6,	2.3,	1.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:53,	12,	12,	17.6,	14.5,	Null,	13.9,	12,	12,	12.2,	12.1,	Null,	1,	2.6,	2.3,	1.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:54,	12,	12.2,	17.7,	14.7,	Null,	13.8,	12,	12,	12.2,	12.2,	Null,	1,	2.7,	2.4,	1.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:55,	12,	12.3,	17.7,	14.7,	Null,	13.6,	12,	12,	12.2,	12.2,	Null,	1,	2.7,	2.4,	1.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:56,	12,	12.4,	17.7,	14.8,	Null,	13.5,	12,	12,	12.2,	12.2,	Null,	1,	2.7,	2.4,	1.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:57,	12,	12.5,	17.7,	14.8,	Null,	13.3,	12,	12,	12.3,	12.2,	Null,	1,	2.7,	2.4,	1.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:58,	12,	12.6,	17.7,	14.8,	Null,	13.3,	12,	12.1,	12.3,	12.2,	Null,	1,	2.7,	2.5,	1.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 05:59,	12,	12.7,	17.7,	14.8,	Null,	13.2,	12,	12.1,	12.3,	12.2,	Null,	1,	2.7,	2.5,	1.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:00,	12,	12.8,	17.7,	14.8,	Null,	13.1,	12,	12.1,	12.3,	12.2,	Null,	1,	2.7,	2.5,	1.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:01,	12,	12.9,	17.7,	14.8,	Null,	13.1,	12,	12.1,	12.3,	12.2,	Null,	1,	2.8,	2.5,	1.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:02,	12,	12.9,	17.7,	14.8,	Null,	13,	12,	12.1,	12.3,	12.2,	Null,	1,	2.8,	2.5,	1.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:03,	12,	13,	17.6,	14.7,	Null,	13,	12,	12.1,	12.3,	12.2,	Null,	1,	2.8,	2.6,	1.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:04,	12,	13.1,	17.6,	14.7,	Null,	13,	12,	12.1,	12.3,	12.2,	Null,	1,	2.8,	2.6,	1.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:05,	12,	13.1,	17.6,	14.7,	Null,	13,	12,	12.1,	12.3,	12.2,	Null,	1,	2.8,	2.6,	1.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:06,	12,	13.2,	17.5,	14.7,	Null,	13,	12,	12.1,	12.3,	12.2,	Null,	1,	2.8,	2.6,	1.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:07,	12,	13.2,	17.5,	14.7,	Null,	13.1,	12,	12.1,	12.3,	12.2,	Null,	1,	2.8,	2.6,	1.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:08,	12,	13.2,	17.5,	14.6,	Null,	13,	12,	12.1,	12.3,	12.2,	Null,	1,	2.9,	2.6,	1.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:09,	12,	13.3,	17.4,	14.6,	Null,	12.9,	12,	12.2,	12.3,	12.2,	Null,	1,	2.9,	2.7,	1.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:10,	12,	13.3,	17.4,	14.6,	Null,	12.9,	12,	12.2,	12.3,	12.2,	Null,	1,	2.9,	2.7,	1.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:11,	12,	13.3,	17.3,	14.5,	Null,	12.8,	12,	12.2,	12.3,	12.2,	Null,	1,	2.9,	2.7,	1.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:12,	12,	13.3,	17.3,	14.5,	Null,	12.7,	12,	12.2,	12.3,	12.2,	Null,	1,	2.9,	2.7,	1.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:13,	12,	13.3,	17.2,	14.4,	Null,	12.8,	12,	12.2,	12.3,	12.2,	Null,	1,	2.9,	2.7,	1.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:14,	12,	13.4,	17.2,	14.4,	Null,	12.8,	12,	12.2,	12.3,	12.2,	Null,	1,	2.9,	2.7,	1.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:15,	12,	13.4,	17.2,	14.4,	Null,	12.7,	12,	12.2,	12.3,	12.2,	Null,	1,	2.9,	2.7,	1.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:16,	12,	13.4,	17.1,	14.3,	Null,	12.7,	12,	12.2,	12.3,	12.2,	Null,	1,	3,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:17,	12,	13.4,	17.1,	14.3,	Null,	12.7,	12,	12.2,	12.3,	12.2,	Null,	1,	3,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:18,	12,	13.4,	17.1,	14.2,	Null,	12.7,	12,	12.2,	12.3,	12.2,	Null,	1,	3,	2.8,	1.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:19,	12,	13.4,	17,	14.2,	Null,	12.8,	12,	12.2,	12.3,	12.2,	Null,	1,	3,	2.8,	1.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:20,	12,	13.4,	17,	14.2,	Null,	12.7,	12,	12.2,	12.3,	12.2,	Null,	1,	3,	2.8,	1.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:21,	12,	13.4,	16.9,	14.1,	Null,	12.7,	12,	12.2,	12.3,	12.2,	Null,	1,	3,	2.8,	1.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:22,	12,	13.4,	16.9,	14.1,	Null,	12.7,	12,	12.2,	12.3,	12.2,	Null,	1,	3,	2.8,	1.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:23,	12,	13.4,	16.9,	14.1,	Null,	12.8,	12,	12.2,	12.3,	12.2,	Null,	1,	3.1,	2.8,	1.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:24,	12,	13.4,	16.8,	14,	Null,	12.7,	12,	12.2,	12.3,	12.2,	Null,	1,	3.1,	2.8,	1.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:25,	12,	13.4,	16.8,	14,	Null,	12.7,	12,	12.2,	12.3,	12.2,	Null,	1,	3.1,	2.8,	1.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:26,	12,	13.4,	16.8,	13.9,	Null,	12.8,	12,	12.2,	12.3,	12.2,	Null,	1,	3.1,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:27,	12,	13.4,	16.7,	13.9,	Null,	12.8,	12,	12.2,	12.3,	12.2,	Null,	1,	3.1,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:28,	12,	13.4,	16.7,	13.8,	Null,	12.7,	12,	12.2,	12.3,	12.2,	Null,	1,	3.1,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:29,	12,	13.3,	16.6,	13.8,	Null,	12.7,	12,	12.2,	12.3,	12.2,	Null,	1,	3.1,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:30,	12,	13.3,	16.6,	13.8,	Null,	12.6,	12,	12.2,	12.3,	12.2,	Null,	1,	3.1,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:31,	12,	13.3,	16.6,	13.8,	Null,	12.5,	12,	12.2,	12.3,	12.2,	Null,	1,	3.1,	2.9,	1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:32,	12,	13.3,	16.5,	13.7,	Null,	12.5,	12,	12.2,	12.3,	12.2,	Null,	1,	3.2,	2.9,	1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:33,	12,	13.3,	16.5,	13.7,	Null,	12.5,	12,	12.2,	12.3,	12.2,	Null,	1,	3.2,	2.9,	1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:34,	12,	13.3,	16.4,	13.6,	Null,	12.5,	12,	12.2,	12.3,	12.2,	Null,	1,	3.2,	2.9,	1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:35,	12,	13.3,	16.4,	13.6,	Null,	12.5,	12,	12.2,	12.3,	12.2,	Null,	1,	3.2,	2.9,	1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:36,	12,	13.3,	16.4,	13.6,	Null,	12.5,	12,	12.2,	12.3,	12.2,	Null,	1,	3.2,	2.9,	1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:37,	12,	13.3,	16.3,	13.5,	Null,	12.5,	12,	12.2,	12.3,	12.2,	Null,	1,	3.2,	2.9,	1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:38,	12,	13.3,	16.3,	13.5,	Null,	12.5,	12,	12.2,	12.3,	12.2,	Null,	1,	3.2,	2.9,	1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:39,	12,	13.3,	16.3,	13.4,	Null,	12.6,	12,	12.2,	12.3,	12.2,	Null,	1,	3.2,	3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:40,	12,	13.3,	16.2,	13.4,	Null,	12.6,	12,	12.2,	12.3,	12.2,	Null,	1,	3.2,	3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:41,	12,	13.2,	16.2,	13.4,	Null,	12.7,	12,	12.2,	12.3,	12.2,	Null,	1,	3.2,	3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:42,	12,	13.2,	16.2,	13.3,	Null,	12.7,	12,	12.2,	12.3,	12.2,	Null,	1,	3.2,	3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:43,	12,	13.2,	16.1,	13.3,	Null,	12.7,	12,	12.2,	12.3,	12.2,	Null,	1,	3.2,	3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:44,	12,	13.2,	16.1,	13.3,	Null,	12.7,	12,	12.2,	12.3,	12.2,	Null,	1,	3.2,	3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:45,	12,	13.2,	16.1,	13.2,	Null,	12.7,	12,	12.2,	12.3,	12.2,	Null,	1,	3.2,	3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:46,	12,	13.2,	16,	13.2,	Null,	12.6,	12,	12.2,	12.3,	12.2,	Null,	1,	3.3,	3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:47,	12,	13.2,	16,	13.2,	Null,	12.6,	12,	12.2,	12.3,	12.2,	Null,	1,	3.3,	3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:48,	12,	13.2,	16,	13.2,	Null,	12.6,	12,	12.2,	12.3,	12.2,	Null,	1,	3.3,	3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:49,	12,	13.2,	15.9,	13.1,	Null,	12.6,	12,	12.2,	12.3,	12.2,	Null,	1,	3.3,	3,	1.7,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:50,	12,	13.2,	15.9,	13.1,	Null,	12.5,	12,	12.2,	12.3,	12.2,	Null,	1,	3.3,	3,	1.7,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:51,	Zone-1 Op Mode:  Heat
7/6/2019 06:51,	12,	13.2,	15.9,	13.1,	Heat,	12.5,	12,	12.2,	12.3,	12.2,	Null,	1,	3.3,	3,	1.7,	Null,"Start, Diesel, Cycle-Sentry"
7/6/2019 06:52,	12,	13,	15.4,	12.9,	Heat,	12.4,	12,	12.2,	12.3,	12.2,	Null,	1,	3.3,	3,	1.7,	Null,"Start, Diesel, Cycle-Sentry"
7/6/2019 06:53,	12,	12.1,	11.4,	10.6,	Heat,	12.9,	12,	12.1,	12.3,	12.1,	Null,	1,	3.3,	3.1,	1.9,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:54,	12,	11,	7.8,	7.3,	Heat,	13.7,	12,	12.1,	12.2,	12,	Null,	1,	3.3,	3.1,	2.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:55,	12,	10.2,	6,	5.8,	Heat,	14.6,	12,	12,	12.1,	11.9,	Null,	1,	3.3,	3.1,	2.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:55,	Zone-1 Op Mode:  Heat
7/6/2019 06:55,	12,	10,	5.6,	5.5,	Heat,	14.7,	12,	11.9,	12,	11.9,	Null,	1,	3.3,	3.1,	2.1,	Null,"Start, Diesel, Cycle-Sentry"
7/6/2019 06:56,	12,	10.1,	5.9,	5,	Heat,	15,	12,	11.8,	12,	11.8,	Null,	1,	3.3,	3.1,	2,	Null,"Start, Diesel, Cycle-Sentry"
7/6/2019 06:57,	12,	10,	8.3,	6.8,	Heat,	14.6,	12,	11.8,	11.9,	11.9,	Null,	1,	3.3,	3.1,	2.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:58,	12,	10.4,	11.1,	9.2,	Heat,	14.2,	12,	11.7,	11.9,	12.2,	Null,	1,	3.3,	3.2,	2.7,	Null,"Diesel, Cycle-Sentry"
7/6/2019 06:59,	12,	11.1,	13.6,	10.9,	Heat,	13.9,	12,	11.7,	11.9,	12.4,	Null,	1,	3.3,	3.2,	2.7,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:00,	12,	11.7,	16,	13,	Heat,	13.8,	12,	11.8,	12,	12.5,	Null,	1,	3.3,	3.2,	2.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:01,	Zone-1 Op Mode:  Heat
7/6/2019 07:01,	Zone-1 Op Mode:  Null
7/6/2019 07:01,	12,	12,	17.1,	14.1,	Null,	13.8,	12,	11.8,	12.1,	12.6,	Null,	1,	3.3,	3.2,	2.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:02,	12,	12.1,	16.9,	14,	Null,	14,	12,	11.9,	12.2,	12.7,	Null,	1,	3.3,	3.2,	2.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:03,	12,	12.2,	17,	14,	Null,	14,	12,	11.9,	12.2,	12.7,	Null,	1,	3.4,	3.2,	2.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:04,	12,	12.3,	17,	14,	Null,	13.8,	12,	11.9,	12.3,	12.8,	Null,	1,	3.4,	3.3,	2.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:05,	12,	12.4,	17.1,	14.1,	Null,	13.8,	12,	11.9,	12.4,	12.8,	Null,	1,	3.4,	3.3,	2.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:06,	12,	12.5,	17.1,	14.1,	Null,	13.7,	12,	12,	12.4,	12.8,	Null,	1,	3.4,	3.3,	2.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:07,	12,	12.6,	17.1,	14.1,	Null,	13.8,	12,	12,	12.5,	12.8,	Null,	1,	3.4,	3.3,	2.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:08,	12,	12.7,	17.1,	14.1,	Null,	13.6,	12,	12,	12.5,	12.8,	Null,	1,	3.4,	3.4,	2.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:09,	12,	12.7,	17.1,	14.1,	Null,	13.4,	12,	12,	12.6,	12.8,	Null,	1,	3.4,	3.4,	2.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:10,	12,	12.8,	17.1,	14.1,	Null,	13.2,	12,	12,	12.6,	12.9,	Null,	1,	3.4,	3.4,	2.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:11,	12,	12.8,	17,	14.1,	Null,	13.2,	12,	12,	12.6,	12.9,	Null,	1,	3.4,	3.4,	2.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:12,	12,	12.9,	17,	14.1,	Null,	13.1,	12,	12.1,	12.7,	12.9,	Null,	1,	3.4,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:13,	12,	12.9,	17,	14.1,	Null,	13.1,	12,	12.1,	12.7,	12.9,	Null,	1,	3.4,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:14,	12,	13,	17,	14.1,	Null,	13,	12,	12.1,	12.7,	12.9,	Null,	1,	3.4,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:15,	12,	13,	16.9,	14.1,	Null,	13,	12,	12.1,	12.7,	12.8,	Null,	1,	3.5,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:16,	12,	13.1,	16.9,	14.1,	Null,	12.9,	12,	12.1,	12.7,	12.8,	Null,	1,	3.5,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:17,	12,	13.1,	16.9,	14.1,	Null,	12.6,	12,	12.1,	12.7,	12.8,	Null,	1,	3.5,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:18,	12,	13.1,	16.8,	14.1,	Null,	12.6,	12,	12.1,	12.7,	12.8,	Null,	1,	3.5,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:19,	12,	13.1,	16.8,	14.1,	Null,	12.5,	12,	12.1,	12.8,	12.8,	Null,	1,	3.5,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:20,	12,	13.2,	16.8,	14,	Null,	12.6,	12,	12.1,	12.8,	12.8,	Null,	1,	3.5,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:21,	12,	13.2,	16.7,	14,	Null,	12.6,	12,	12.1,	12.8,	12.8,	Null,	1,	3.5,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:22,	12,	13.2,	16.7,	14,	Null,	12.6,	12,	12.1,	12.8,	12.8,	Null,	1,	3.5,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:23,	12,	13.2,	16.7,	14,	Null,	12.7,	12,	12.1,	12.8,	12.8,	Null,	1,	3.5,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:24,	12,	13.2,	16.7,	13.9,	Null,	12.7,	12,	12.1,	12.8,	12.8,	Null,	1,	3.5,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:25,	12,	13.2,	16.6,	13.9,	Null,	12.6,	12,	12.1,	12.8,	12.8,	Null,	1,	3.5,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:26,	12,	13.2,	16.6,	13.9,	Null,	12.5,	12,	12.2,	12.8,	12.8,	Null,	1,	3.5,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:27,	12,	13.2,	16.6,	13.8,	Null,	12.3,	12,	12.2,	12.8,	12.8,	Null,	1,	3.5,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:28,	12,	13.2,	16.5,	13.8,	Null,	12.3,	12,	12.2,	12.8,	12.7,	Null,	1,	3.5,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:29,	12,	13.2,	16.5,	13.8,	Null,	12.2,	12,	12.2,	12.8,	12.7,	Null,	1,	3.5,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:30,	12,	13.2,	16.5,	13.8,	Null,	12.1,	12,	12.2,	12.8,	12.7,	Null,	1,	3.5,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:31,	12,	13.2,	16.4,	13.7,	Null,	12,	12,	12.2,	12.8,	12.7,	Null,	1,	3.6,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:32,	12,	13.2,	16.4,	13.7,	Null,	11.9,	12,	12.2,	12.7,	12.7,	Null,	1,	3.6,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:33,	12,	13.2,	16.4,	13.6,	Null,	11.9,	12,	12.2,	12.7,	12.7,	Null,	1,	3.6,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:34,	12,	13.2,	16.3,	13.6,	Null,	11.9,	12,	12.2,	12.7,	12.7,	Null,	1,	3.6,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:35,	12,	13.2,	16.3,	13.6,	Null,	11.8,	12,	12.2,	12.7,	12.7,	Null,	1,	3.6,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:36,	12,	13.2,	16.3,	13.5,	Null,	11.8,	12,	12.2,	12.7,	12.7,	Null,	1,	3.6,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:37,	12,	13.2,	16.2,	13.5,	Null,	11.8,	12,	12.2,	12.7,	12.6,	Null,	1,	3.6,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:38,	12,	13.2,	16.2,	13.5,	Null,	11.8,	12,	12.2,	12.7,	12.6,	Null,	1,	3.6,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:39,	12,	13.1,	16.2,	13.4,	Null,	11.8,	12,	12.2,	12.7,	12.6,	Null,	1,	3.6,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:40,	12,	13.1,	16.2,	13.4,	Null,	11.8,	12,	12.2,	12.7,	12.6,	Null,	1,	3.6,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:41,	12,	13.1,	16.1,	13.4,	Null,	11.9,	12,	12.2,	12.7,	12.6,	Null,	1,	3.6,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:42,	12,	13.1,	16.1,	13.3,	Null,	12,	12,	12.2,	12.7,	12.6,	Null,	1,	3.6,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:43,	12,	13.1,	16.1,	13.3,	Null,	12.1,	12,	12.2,	12.7,	12.6,	Null,	1,	3.6,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:44,	12,	13.1,	16,	13.3,	Null,	12.1,	12,	12.2,	12.7,	12.6,	Null,	1,	3.6,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:45,	12,	13.1,	16,	13.2,	Null,	12.1,	12,	12.2,	12.7,	12.6,	Null,	1,	3.6,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:46,	Zone-1 Op Mode:  Heat
7/6/2019 07:46,	12,	13.1,	16,	13.2,	Heat,	12.1,	12,	12.2,	12.7,	12.6,	Null,	1,	3.6,	3.4,	2,	Null,"Start, Diesel, Cycle-Sentry"
7/6/2019 07:47,	12,	12.9,	15.5,	13.1,	Heat,	12.1,	12,	12.2,	12.7,	12.6,	Null,	1,	3.6,	3.4,	2,	Null,"Start, Diesel, Cycle-Sentry"
7/6/2019 07:48,	12,	12.1,	11.5,	10.7,	Heat,	12.8,	12,	12.2,	12.6,	12.5,	Null,	1,	3.6,	3.4,	2.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:49,	12,	11,	8,	7.3,	Heat,	13.9,	12,	12.1,	12.6,	12.5,	Null,	1,	3.6,	3.4,	2.7,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:50,	12,	10.2,	6.3,	5.9,	Heat,	14.7,	12,	12,	12.4,	12.4,	Null,	1,	3.6,	3.5,	2.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:50,	Zone-1 Op Mode:  Heat
7/6/2019 07:50,	12,	10,	5.9,	5.6,	Heat,	14.9,	12,	12,	12.4,	12.3,	Null,	1,	3.6,	3.5,	2.8,	Null,"Start, Diesel, Cycle-Sentry"
7/6/2019 07:51,	12,	10.1,	6.2,	5.2,	Heat,	15,	12,	11.9,	12.3,	12.3,	Null,	1,	3.6,	3.5,	2.8,	Null,"Start, Diesel, Cycle-Sentry"
7/6/2019 07:52,	12,	10,	8.6,	7,	Heat,	14.9,	12,	11.8,	12.3,	12.3,	Null,	1,	3.6,	3.5,	3.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:53,	12,	10.5,	11.3,	9.3,	Heat,	14.7,	12,	11.8,	12.2,	12.6,	Null,	1,	3.6,	3.6,	3.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:54,	12,	11.1,	13.9,	11.1,	Heat,	14.4,	12,	11.8,	12.3,	12.8,	Null,	1,	3.6,	3.6,	3.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:55,	12,	11.7,	16.3,	13.2,	Heat,	14.2,	12,	11.8,	12.3,	12.9,	Null,	1,	3.7,	3.7,	3.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:56,	Zone-1 Op Mode:  Heat
7/6/2019 07:56,	Zone-1 Op Mode:  Null
7/6/2019 07:56,	12,	12.1,	17.5,	14.2,	Null,	14.2,	12,	11.9,	12.4,	13,	Null,	1,	3.7,	3.7,	3.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:57,	12,	12.1,	17.2,	14,	Null,	14.2,	12,	11.9,	12.5,	13,	Null,	1,	3.7,	3.8,	3.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:58,	12,	12.2,	17.2,	13.9,	Null,	13.9,	12,	12,	12.6,	13.1,	Null,	1,	3.7,	3.8,	3.7,	Null,"Diesel, Cycle-Sentry"
7/6/2019 07:59,	12,	12.3,	17.2,	13.9,	Null,	13.7,	12,	12,	12.6,	13.1,	Null,	1,	3.7,	3.8,	3.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:00,	12,	12.4,	17.2,	13.9,	Null,	13.5,	12,	12,	12.7,	13.2,	Null,	1,	3.7,	3.9,	3.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:01,	12,	12.5,	17.2,	13.9,	Null,	13.5,	12,	12,	12.8,	13.2,	Null,	1,	3.7,	3.9,	3.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:02,	12,	12.5,	17.2,	13.9,	Null,	13.6,	12,	12.1,	12.8,	13.2,	Null,	1,	3.7,	3.9,	3.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:03,	12,	12.6,	17.2,	13.9,	Null,	13.5,	12,	12.1,	12.8,	13.2,	Null,	1,	3.7,	4,	3.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:04,	12,	12.7,	17.2,	14,	Null,	13.6,	12,	12.1,	12.9,	13.2,	Null,	1,	3.7,	4,	3.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:05,	12,	12.7,	17.2,	14,	Null,	13.7,	12,	12.1,	12.9,	13.2,	Null,	1,	3.7,	4,	3.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:06,	12,	12.8,	17.2,	14,	Null,	13.8,	12,	12.1,	12.9,	13.2,	Null,	1,	3.7,	4,	3.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:07,	12,	12.8,	17.1,	14,	Null,	13.8,	12,	12.1,	13,	13.2,	Null,	1,	3.8,	4,	3.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:08,	12,	12.9,	17.1,	14,	Null,	13.7,	12,	12.2,	13,	13.2,	Null,	1,	3.8,	4,	3.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:09,	12,	12.9,	17.1,	14,	Null,	13.7,	12,	12.2,	13,	13.2,	Null,	1,	3.8,	4.1,	3.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:10,	12,	13,	17,	14,	Null,	13.6,	12,	12.2,	13,	13.2,	Null,	1,	3.8,	4.1,	3.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:10,	Zone-3 Op Mode:  Cool
7/6/2019 08:10,	12,	13,	17,	14,	Null,	13.6,	12,	12.2,	13,	13.2,	Null,	1,	3.8,	4.1,	3.2,	Cool,"Start, Diesel, Cycle-Sentry"
7/6/2019 08:11,	12,	12.9,	16.6,	13.9,	Null,	13.7,	12,	12.2,	13,	13.2,	Null,	1,	3.8,	4.1,	3.2,	Cool,"Start, Diesel, Cycle-Sentry"
7/6/2019 08:12,	12,	12.6,	15.7,	12.6,	Null,	13.8,	12,	12.2,	13,	13.2,	Null,	1,	3.9,	2.4,	2.2,	Cool,"Diesel, Cycle-Sentry"
7/6/2019 08:13,	12,	12.5,	15.5,	12.2,	Null,	14.2,	12,	12.2,	13,	13.2,	Null,	1,	3.7,	-1.8,	-2.8,	Cool,"Diesel, Cycle-Sentry"
7/6/2019 08:14,	12,	12.4,	15.2,	12,	Null,	14.4,	12,	12.2,	13.1,	13.3,	Null,	1,	3.3,	-5.2,	-7.2,	Cool,"Diesel, Cycle-Sentry"
7/6/2019 08:15,	12,	12.3,	15,	11.8,	Null,	14.9,	12,	12.2,	13.1,	13.3,	Null,	1,	2.9,	-7.1,	-10.3,	Cool,"Diesel, Cycle-Sentry"
7/6/2019 08:16,	12,	12.2,	14.8,	11.7,	Null,	15.2,	12,	12.2,	13.1,	13.2,	Null,	1,	2.6,	-8.1,	-12.4,	Cool,"Diesel, Cycle-Sentry"
7/6/2019 08:17,	12,	12.2,	14.7,	11.6,	Null,	15.2,	12,	12.3,	13.1,	13.2,	Null,	1,	2.2,	-8.8,	-13.8,	Cool,"Diesel, Cycle-Sentry"
7/6/2019 08:18,	12,	12.1,	14.6,	11.6,	Null,	15.2,	12,	12.3,	13.1,	13.2,	Null,	1,	1.8,	-9.3,	-14.8,	Cool,"Diesel, Cycle-Sentry"
7/6/2019 08:19,	12,	12.1,	14.5,	11.5,	Null,	15.4,	12,	12.3,	13.1,	13.2,	Null,	1,	1.5,	-9.6,	-15.6,	Cool,"Diesel, Cycle-Sentry"
7/6/2019 08:20,	12,	12,	14.4,	11.4,	Null,	14.9,	12,	12.3,	13.1,	13.2,	Null,	1,	1.3,	-9.8,	-16.2,	Cool,"Diesel, Cycle-Sentry"
7/6/2019 08:21,	12,	12,	14.3,	11.4,	Null,	14.6,	12,	12.3,	13.1,	13.2,	Null,	1,	1.1,	-10,	-16.7,	Cool,"Diesel, Cycle-Sentry"
7/6/2019 08:22,	Zone-1 Op Mode:  Null
7/6/2019 08:22,	Zone-3 Op Mode:  Null
7/6/2019 08:22,	12,	12,	14.3,	11.4,	Null,	14.5,	12,	12.3,	13.1,	13.2,	Null,	1,	1,	-10.1,	-16.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:23,	12,	12,	14.3,	10.8,	Null,	14.8,	12,	12.3,	13.1,	13.2,	Null,	1,	1.2,	-9.8,	-15.9,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:24,	12,	12,	14.4,	10.1,	Null,	14.7,	12,	12.3,	13.1,	13.2,	Null,	1,	1.1,	-9,	-14,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:25,	12,	12,	14.4,	9.8,	Null,	14.8,	12,	12.3,	13.1,	13.2,	Null,	1,	1,	-8.2,	-12.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:26,	12,	12,	14.5,	9.7,	Null,	15.2,	12,	12.3,	13.1,	13.1,	Null,	1,	0.9,	-7.3,	-11.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:27,	12,	12,	14.5,	9.6,	Null,	15.5,	12,	12.3,	13.1,	13.1,	Null,	1,	0.8,	-6.6,	-10.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:28,	12,	12,	14.6,	9.6,	Null,	15.8,	12,	12.3,	13.1,	13.1,	Null,	1,	0.7,	-5.9,	-9.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:29,	12,	11.9,	14.6,	9.6,	Null,	16.1,	12,	12.3,	13.1,	13.1,	Null,	1,	0.7,	-5.3,	-8.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:30,	12,	11.9,	14.7,	9.6,	Null,	16.1,	12,	12.3,	13.1,	13.1,	Null,	1,	0.6,	-4.8,	-7.9,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:31,	12,	11.9,	14.8,	9.6,	Null,	16,	12,	12.3,	13.1,	13.1,	Null,	1,	0.5,	-4.2,	-7.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:32,	12,	11.9,	14.8,	9.7,	Null,	16.2,	12,	12.3,	13.1,	13.1,	Null,	1,	0.5,	-3.8,	-6.9,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:33,	12,	11.9,	14.9,	9.7,	Null,	16.4,	12,	12.3,	13.1,	13.1,	Null,	1,	0.5,	-3.4,	-6.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:34,	12,	11.9,	14.9,	9.8,	Null,	17,	12,	12.3,	13.1,	13,	Null,	1,	0.4,	-3.1,	-6.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:35,	12,	11.9,	15,	9.8,	Null,	17.8,	12,	12.3,	13,	13,	Null,	1,	0.4,	-2.8,	-5.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:36,	12,	11.9,	15.1,	9.8,	Null,	18.2,	12,	12.3,	13,	13,	Null,	1,	0.4,	-2.4,	-5.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:37,	12,	11.9,	15.1,	9.9,	Null,	18.3,	12,	12.3,	13,	13,	Null,	1,	0.4,	-2.2,	-5.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:38,	12,	11.9,	15.2,	9.9,	Null,	18.5,	12,	12.3,	13,	13,	Null,	1,	0.3,	-2,	-5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:39,	12,	11.9,	15.2,	10,	Null,	18.5,	12,	12.3,	13,	13,	Null,	1,	0.3,	-1.8,	-4.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:40,	12,	11.9,	15.3,	10,	Null,	18.2,	12,	12.4,	13,	13,	Null,	1,	0.3,	-1.6,	-4.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:41,	12,	11.9,	15.3,	10.1,	Null,	17.7,	12,	12.3,	13,	12.9,	Null,	1,	0.3,	-1.5,	-4.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:42,	12,	11.9,	15.4,	10.1,	Null,	17.7,	12,	12.4,	13,	12.9,	Null,	1,	0.3,	-1.3,	-4.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:43,	12,	11.9,	15.4,	10.2,	Null,	17.7,	12,	12.4,	13,	12.9,	Null,	1,	0.4,	-1.2,	-4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:44,	12,	11.9,	15.5,	10.2,	Null,	17.2,	12,	12.4,	13,	12.9,	Null,	1,	0.4,	-1.1,	-3.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:45,	12,	11.9,	15.5,	10.2,	Null,	17.2,	12,	12.4,	13,	12.9,	Null,	1,	0.4,	-0.9,	-3.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:46,	12,	11.9,	15.5,	10.3,	Null,	17.2,	12,	12.4,	13,	12.9,	Null,	1,	0.4,	-0.8,	-3.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:47,	12,	11.9,	15.6,	10.4,	Null,	16.9,	12,	12.4,	13,	12.9,	Null,	1,	0.4,	-0.7,	-3.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:48,	12,	11.9,	15.6,	10.4,	Null,	17,	12,	12.4,	12.9,	12.8,	Null,	1,	0.5,	-0.6,	-3.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:49,	12,	11.9,	15.6,	10.5,	Null,	16.8,	12,	12.4,	12.9,	12.8,	Null,	1,	0.5,	-0.5,	-3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:50,	12,	11.9,	15.7,	10.5,	Null,	16.8,	12,	12.4,	12.9,	12.8,	Null,	1,	0.5,	-0.4,	-2.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:51,	12,	11.9,	15.7,	10.5,	Null,	16.7,	12,	12.4,	12.9,	12.8,	Null,	1,	0.6,	-0.3,	-2.7,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:52,	12,	11.9,	15.7,	10.6,	Null,	16.5,	12,	12.4,	12.9,	12.8,	Null,	1,	0.6,	-0.2,	-2.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:53,	12,	11.9,	15.7,	10.6,	Null,	16.2,	12,	12.4,	12.9,	12.8,	Null,	1,	0.6,	-0.1,	-2.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:54,	12,	11.9,	15.7,	10.7,	Null,	16.2,	12,	12.4,	12.9,	12.8,	Null,	1,	0.7,	-0.1,	-2.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:55,	12,	11.9,	15.8,	10.7,	Null,	16.1,	12,	12.4,	12.9,	12.8,	Null,	1,	0.7,	0,	-2.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:56,	12,	11.9,	15.8,	10.8,	Null,	16.2,	12,	12.4,	12.9,	12.8,	Null,	1,	0.8,	0.1,	-2.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:57,	12,	11.9,	15.8,	10.8,	Null,	16.3,	12,	12.4,	12.9,	12.8,	Null,	1,	0.8,	0.2,	-2.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:58,	12,	12,	15.8,	10.8,	Null,	16.1,	12,	12.4,	12.9,	12.8,	Null,	1,	0.8,	0.2,	-1.9,	Null,"Diesel, Cycle-Sentry"
7/6/2019 08:59,	12,	12,	15.8,	10.8,	Null,	16.2,	12,	12.4,	12.8,	12.8,	Null,	1,	0.9,	0.3,	-1.9,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:00,	12,	12,	15.8,	10.9,	Null,	16.2,	12,	12.4,	12.8,	12.7,	Null,	1,	0.9,	0.4,	-1.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:01,	12,	12,	15.8,	10.9,	Null,	16.3,	12,	12.4,	12.8,	12.7,	Null,	1,	0.9,	0.4,	-1.7,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:02,	12,	12,	15.8,	10.9,	Null,	16.4,	12,	12.4,	12.8,	12.7,	Null,	1,	1,	0.5,	-1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:03,	12,	12,	15.8,	11,	Null,	16.2,	12,	12.4,	12.8,	12.7,	Null,	1,	1,	0.5,	-1.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:04,	12,	12,	15.8,	11,	Null,	16.1,	12,	12.4,	12.8,	12.7,	Null,	1,	1.1,	0.6,	-1.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:05,	12,	12,	15.8,	11,	Null,	16.2,	12,	12.4,	12.8,	12.7,	Null,	1,	1.1,	0.6,	-1.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:06,	12,	12,	15.8,	11,	Null,	16.2,	12,	12.4,	12.8,	12.7,	Null,	1,	1.2,	0.7,	-1.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:07,	12,	12,	15.8,	11.1,	Null,	16.3,	12,	12.4,	12.8,	12.7,	Null,	1,	1.2,	0.8,	-1.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:08,	12,	12,	15.8,	11.1,	Null,	16,	12,	12.4,	12.8,	12.7,	Null,	1,	1.2,	0.8,	-1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:09,	12,	12,	15.8,	11.1,	Null,	15.8,	12,	12.4,	12.8,	12.7,	Null,	1,	1.2,	0.9,	-0.9,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:10,	12,	12,	15.8,	11.1,	Null,	15.8,	12,	12.4,	12.8,	12.7,	Null,	1,	1.3,	0.9,	-0.9,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:11,	12,	12,	15.8,	11.2,	Null,	15.7,	12,	12.4,	12.8,	12.7,	Null,	1,	1.3,	1,	-0.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:12,	12,	12.1,	15.8,	11.2,	Null,	15.3,	12,	12.4,	12.8,	12.6,	Null,	1,	1.4,	1,	-0.7,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:13,	12,	12.1,	15.8,	11.2,	Null,	14.6,	12,	12.4,	12.8,	12.6,	Null,	1,	1.4,	1.1,	-0.7,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:14,	12,	12.1,	15.8,	11.2,	Null,	14.1,	12,	12.4,	12.8,	12.6,	Null,	1,	1.4,	1.1,	-0.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:15,	12,	12.1,	15.8,	11.2,	Null,	13.8,	12,	12.4,	12.8,	12.6,	Null,	1,	1.5,	1.2,	-0.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:16,	12,	12.1,	15.8,	11.2,	Null,	13.4,	12,	12.4,	12.8,	12.6,	Null,	1,	1.5,	1.2,	-0.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:17,	12,	12.1,	15.8,	11.3,	Null,	13.2,	12,	12.4,	12.8,	12.6,	Null,	1,	1.5,	1.3,	-0.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:18,	12,	12.1,	15.8,	11.3,	Null,	13,	12,	12.4,	12.8,	12.6,	Null,	1,	1.6,	1.3,	-0.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:19,	12,	12.1,	15.8,	11.3,	Null,	12.8,	12,	12.4,	12.7,	12.6,	Null,	1,	1.6,	1.4,	-0.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:20,	12,	12.1,	15.7,	11.3,	Null,	12.8,	12,	12.4,	12.7,	12.6,	Null,	1,	1.6,	1.4,	-0.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:21,	12,	12.1,	15.7,	11.3,	Null,	12.8,	12,	12.4,	12.7,	12.6,	Null,	1,	1.7,	1.4,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:22,	12,	12.1,	15.7,	11.3,	Null,	12.8,	12,	12.4,	12.7,	12.6,	Null,	1,	1.7,	1.4,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:23,	12,	12.2,	15.7,	11.4,	Null,	13,	12,	12.4,	12.7,	12.6,	Null,	1,	1.7,	1.5,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:24,	12,	12.2,	15.7,	11.4,	Null,	13.2,	12,	12.4,	12.7,	12.6,	Null,	1,	1.8,	1.5,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:25,	12,	12.2,	15.7,	11.4,	Null,	13.1,	12,	12.4,	12.7,	12.6,	Null,	1,	1.8,	1.5,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:26,	12,	12.2,	15.7,	11.4,	Null,	13,	12,	12.4,	12.7,	12.6,	Null,	1,	1.8,	1.5,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:27,	12,	12.2,	15.7,	11.4,	Null,	12.9,	12,	12.4,	12.7,	12.5,	Null,	1,	1.8,	1.6,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:28,	12,	12.2,	15.7,	11.4,	Null,	13.2,	12,	12.4,	12.7,	12.5,	Null,	1,	1.9,	1.6,	0,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:29,	12,	12.2,	15.7,	11.5,	Null,	13.4,	12,	12.4,	12.7,	12.5,	Null,	1,	1.9,	1.6,	0,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:30,	12,	12.2,	15.7,	11.5,	Null,	13.6,	12,	12.4,	12.7,	12.5,	Null,	1,	1.9,	1.7,	0,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:31,	12,	12.2,	15.7,	11.5,	Null,	13.8,	12,	12.4,	12.7,	12.5,	Null,	1,	2,	1.7,	0,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:32,	12,	12.2,	15.7,	11.5,	Null,	14,	12,	12.4,	12.7,	12.5,	Null,	1,	2,	1.7,	0.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:33,	12,	12.2,	15.7,	11.5,	Null,	14.1,	12,	12.4,	12.7,	12.5,	Null,	1,	2,	1.7,	0.1,	Null,"Diesel, Cycle-Sentry"
