Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/6/2019 09:34,	12,	12.2,	15.7,	11.5,	Null,	14.3,	12,	12.4,	12.7,	12.5,	Null,	1,	2.1,	1.7,	0.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:35,	12,	12.2,	15.7,	11.5,	Null,	14.4,	12,	12.4,	12.7,	12.5,	Null,	1,	2.1,	1.8,	0.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:36,	12,	12.2,	15.7,	11.6,	Null,	14.6,	12,	12.4,	12.7,	12.5,	Null,	1,	2.1,	1.8,	0.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:37,	12,	12.3,	15.6,	11.6,	Null,	14.8,	12,	12.4,	12.7,	12.5,	Null,	1,	2.1,	1.8,	0.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:38,	12,	12.3,	15.6,	11.6,	Null,	15.1,	12,	12.4,	12.7,	12.5,	Null,	1,	2.2,	1.8,	0.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:39,	12,	12.3,	15.6,	11.6,	Null,	15.3,	12,	12.4,	12.7,	12.5,	Null,	1,	2.2,	1.9,	0.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:40,	12,	12.3,	15.6,	11.6,	Null,	15.4,	12,	12.4,	12.7,	12.5,	Null,	1,	2.2,	1.9,	0.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:41,	12,	12.3,	15.6,	11.6,	Null,	15.5,	12,	12.4,	12.7,	12.5,	Null,	1,	2.2,	1.9,	0.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:42,	12,	12.3,	15.6,	11.6,	Null,	15.7,	12,	12.4,	12.7,	12.5,	Null,	1,	2.2,	1.9,	0.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:43,	12,	12.3,	15.6,	11.7,	Null,	15.8,	12,	12.4,	12.7,	12.5,	Null,	1,	2.3,	2,	0.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:44,	12,	12.3,	15.6,	11.7,	Null,	15.9,	12,	12.4,	12.7,	12.5,	Null,	1,	2.3,	2,	0.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:45,	12,	12.3,	15.6,	11.7,	Null,	16,	12,	12.4,	12.6,	12.5,	Null,	1,	2.3,	2,	0.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:46,	12,	12.3,	15.6,	11.7,	Null,	15.9,	12,	12.4,	12.6,	12.5,	Null,	1,	2.3,	2.1,	0.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:47,	12,	12.3,	15.6,	11.7,	Null,	15.9,	12,	12.4,	12.6,	12.5,	Null,	1,	2.4,	2.1,	0.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:48,	12,	12.3,	15.6,	11.7,	Null,	16,	12,	12.4,	12.6,	12.5,	Null,	1,	2.4,	2.1,	0.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:49,	12,	12.3,	15.7,	11.7,	Null,	16.2,	12,	12.4,	12.6,	12.5,	Null,	1,	2.4,	2.1,	0.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:50,	12,	12.4,	15.7,	11.7,	Null,	16.3,	12,	12.4,	12.6,	12.5,	Null,	1,	2.4,	2.2,	0.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:51,	12,	12.4,	15.7,	11.8,	Null,	16.5,	12,	12.4,	12.6,	12.5,	Null,	1,	2.4,	2.2,	0.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:52,	12,	12.4,	15.7,	11.8,	Null,	16.7,	12,	12.4,	12.6,	12.5,	Null,	1,	2.5,	2.2,	0.7,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:53,	12,	12.4,	15.7,	11.8,	Null,	16.8,	12,	12.4,	12.6,	12.5,	Null,	1,	2.5,	2.2,	0.7,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:54,	12,	12.4,	15.7,	11.8,	Null,	17,	12,	12.4,	12.6,	12.4,	Null,	1,	2.5,	2.2,	0.7,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:55,	12,	12.4,	15.7,	11.8,	Null,	17,	12,	12.3,	12.6,	12.4,	Null,	1,	2.5,	2.3,	0.7,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:56,	12,	12.4,	15.7,	11.8,	Null,	17.1,	12,	12.3,	12.6,	12.4,	Null,	1,	2.6,	2.3,	0.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:57,	12,	12.4,	15.7,	11.8,	Null,	17.3,	12,	12.3,	12.6,	12.4,	Null,	1,	2.6,	2.3,	0.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:58,	12,	12.4,	15.7,	11.8,	Null,	17.4,	12,	12.3,	12.6,	12.4,	Null,	1,	2.6,	2.3,	0.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 09:59,	12,	12.4,	15.8,	11.8,	Null,	17.5,	12,	12.3,	12.6,	12.4,	Null,	1,	2.6,	2.4,	0.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:00,	12,	12.4,	15.8,	11.8,	Null,	17.4,	12,	12.3,	12.6,	12.4,	Null,	1,	2.6,	2.4,	0.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:01,	12,	12.4,	15.8,	11.9,	Null,	17.6,	12,	12.3,	12.6,	12.4,	Null,	1,	2.7,	2.4,	0.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:02,	12,	12.5,	15.8,	11.9,	Null,	17.7,	12,	12.3,	12.6,	12.4,	Null,	1,	2.7,	2.5,	0.9,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:03,	12,	12.5,	15.8,	11.9,	Null,	17.7,	12,	12.3,	12.6,	12.4,	Null,	1,	2.7,	2.5,	0.9,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:04,	12,	12.5,	15.8,	11.9,	Null,	17.9,	12,	12.3,	12.6,	12.4,	Null,	1,	2.7,	2.5,	0.9,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:05,	12,	12.5,	15.8,	11.9,	Null,	17.8,	12,	12.3,	12.6,	12.4,	Null,	1,	2.7,	2.5,	0.9,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:06,	12,	12.5,	15.8,	11.9,	Null,	17.8,	12,	12.3,	12.6,	12.4,	Null,	1,	2.8,	2.6,	0.9,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:07,	12,	12.5,	15.9,	12,	Null,	17.7,	12,	12.3,	12.6,	12.4,	Null,	1,	2.8,	2.6,	1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:08,	12,	12.5,	15.9,	12,	Null,	17.6,	12,	12.3,	12.6,	12.4,	Null,	1,	2.8,	2.6,	1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:09,	12,	12.5,	15.9,	12,	Null,	17.6,	12,	12.3,	12.6,	12.4,	Null,	1,	2.8,	2.7,	1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:10,	12,	12.5,	15.9,	12,	Null,	17.4,	12,	12.3,	12.6,	12.4,	Null,	1,	2.8,	2.7,	1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:11,	12,	12.5,	15.9,	12,	Null,	17.3,	12,	12.3,	12.6,	12.4,	Null,	1,	2.8,	2.7,	1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:12,	12,	12.5,	16,	12,	Null,	17.5,	12,	12.3,	12.6,	12.4,	Null,	1,	2.8,	2.7,	1.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:13,	12,	12.5,	16,	12,	Null,	17.4,	12,	12.3,	12.6,	12.4,	Null,	1,	2.9,	2.8,	1.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:14,	12,	12.5,	16,	12,	Null,	17.4,	12,	12.3,	12.6,	12.4,	Null,	1,	2.9,	2.8,	1.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:15,	12,	12.6,	16,	12.1,	Null,	17.5,	12,	12.3,	12.6,	12.4,	Null,	1,	2.9,	2.8,	1.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:16,	12,	12.6,	16,	12.1,	Null,	17.3,	12,	12.3,	12.6,	12.4,	Null,	1,	2.9,	2.8,	1.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:17,	12,	12.6,	16.1,	12.1,	Null,	17,	12,	12.3,	12.6,	12.4,	Null,	1,	2.9,	2.8,	1.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:18,	12,	12.6,	16.1,	12.1,	Null,	17,	12,	12.3,	12.6,	12.4,	Null,	1,	3,	2.9,	1.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:19,	12,	12.6,	16.1,	12.1,	Null,	17,	12,	12.3,	12.6,	12.4,	Null,	1,	3,	2.9,	1.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:20,	12,	12.6,	16.1,	12.1,	Null,	17.1,	12,	12.3,	12.6,	12.4,	Null,	1,	3,	2.9,	1.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:21,	12,	12.6,	16.1,	12.2,	Null,	17,	12,	12.3,	12.6,	12.4,	Null,	1,	3,	2.9,	1.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:22,	12,	12.6,	16.2,	12.2,	Null,	16.9,	12,	12.3,	12.6,	12.4,	Null,	1,	3,	3,	1.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:23,	12,	12.6,	16.2,	12.2,	Null,	16.8,	12,	12.3,	12.6,	12.4,	Null,	1,	3,	3,	1.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:24,	12,	12.6,	16.2,	12.2,	Null,	16.7,	12,	12.3,	12.6,	12.4,	Null,	1,	3.1,	3,	1.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:25,	12,	12.6,	16.2,	12.2,	Null,	16.6,	12,	12.3,	12.6,	12.4,	Null,	1,	3.1,	3,	1.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:26,	12,	12.6,	16.2,	12.2,	Null,	16.5,	12,	12.3,	12.6,	12.4,	Null,	1,	3.1,	3.1,	1.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:27,	12,	12.7,	16.2,	12.2,	Null,	16.4,	12,	12.3,	12.6,	12.4,	Null,	1,	3.1,	3.1,	1.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:28,	12,	12.7,	16.2,	12.2,	Null,	16.4,	12,	12.3,	12.6,	12.4,	Null,	1,	3.1,	3.1,	1.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:29,	12,	12.7,	16.3,	12.2,	Null,	16.3,	12,	12.3,	12.6,	12.4,	Null,	1,	3.1,	3.1,	1.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:30,	12,	12.7,	16.3,	12.3,	Null,	17,	12,	12.3,	12.6,	12.4,	Null,	1,	3.2,	3.2,	1.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:31,	12,	12.7,	16.3,	12.3,	Null,	17.7,	12,	12.4,	12.6,	12.4,	Null,	1,	3.2,	3.2,	1.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:32,	12,	12.7,	16.3,	12.3,	Null,	17.7,	12,	12.3,	12.6,	12.4,	Null,	1,	3.2,	3.2,	1.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:33,	12,	12.7,	16.3,	12.3,	Null,	17.1,	12,	12.3,	12.6,	12.4,	Null,	1,	3.2,	3.2,	1.4,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:34,	12,	12.7,	16.4,	12.3,	Null,	16.9,	12,	12.3,	12.6,	12.4,	Null,	1,	3.2,	3.2,	1.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:35,	12,	12.7,	16.4,	12.3,	Null,	16.7,	12,	12.3,	12.6,	12.4,	Null,	1,	3.2,	3.2,	1.5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:36,	12,	12.7,	16.4,	12.3,	Null,	16.5,	12,	12.3,	12.6,	12.4,	Null,	1,	3.2,	3.3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:37,	12,	12.7,	16.4,	12.3,	Null,	16.4,	12,	12.3,	12.6,	12.4,	Null,	1,	3.2,	3.3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:38,	12,	12.7,	16.4,	12.4,	Null,	16.3,	12,	12.3,	12.6,	12.4,	Null,	1,	3.2,	3.3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:39,	12,	12.7,	16.4,	12.4,	Null,	16.3,	12,	12.3,	12.6,	12.4,	Null,	1,	3.3,	3.3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:40,	12,	12.8,	16.4,	12.4,	Null,	16.2,	12,	12.3,	12.6,	12.4,	Null,	1,	3.3,	3.3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:41,	12,	12.8,	16.5,	12.4,	Null,	15.9,	12,	12.3,	12.6,	12.4,	Null,	1,	3.3,	3.4,	1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:42,	12,	12.8,	16.5,	12.4,	Null,	15.9,	12,	12.3,	12.6,	12.4,	Null,	1,	3.3,	3.4,	1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:43,	12,	12.8,	16.5,	12.4,	Null,	15.8,	12,	12.3,	12.6,	12.4,	Null,	1,	3.3,	3.4,	1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:44,	12,	12.8,	16.5,	12.4,	Null,	15.7,	12,	12.3,	12.6,	12.4,	Null,	1,	3.3,	3.4,	1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:45,	12,	12.8,	16.5,	12.4,	Null,	15.7,	12,	12.4,	12.6,	12.4,	Null,	1,	3.4,	3.4,	1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:46,	12,	12.8,	16.5,	12.4,	Null,	15.7,	12,	12.4,	12.6,	12.4,	Null,	1,	3.4,	3.5,	1.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:47,	12,	12.8,	16.5,	12.5,	Null,	15.7,	12,	12.4,	12.6,	12.4,	Null,	1,	3.4,	3.5,	1.7,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:48,	12,	12.8,	16.5,	12.5,	Null,	15.7,	12,	12.4,	12.6,	12.4,	Null,	1,	3.4,	3.5,	1.7,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:49,	12,	12.8,	16.5,	12.5,	Null,	15.6,	12,	12.4,	12.6,	12.4,	Null,	1,	3.4,	3.5,	1.7,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:50,	12,	12.8,	16.5,	12.5,	Null,	15.7,	12,	12.4,	12.7,	12.4,	Null,	1,	3.4,	3.6,	1.7,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:51,	12,	12.8,	16.5,	12.5,	Null,	15.7,	12,	12.4,	12.7,	12.4,	Null,	1,	3.4,	3.6,	1.7,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:52,	12,	12.8,	16.5,	12.5,	Null,	15.8,	12,	12.4,	12.7,	12.4,	Null,	1,	3.4,	3.6,	1.7,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:53,	12,	12.8,	16.5,	12.5,	Null,	15.9,	12,	12.4,	12.7,	12.4,	Null,	1,	3.5,	3.6,	1.7,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:54,	12,	12.8,	16.5,	12.5,	Null,	16.1,	12,	12.4,	12.7,	12.4,	Null,	1,	3.5,	3.6,	1.7,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:55,	12,	12.8,	16.5,	12.5,	Null,	16.1,	12,	12.4,	12.7,	12.5,	Null,	1,	3.5,	3.6,	1.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:56,	12,	12.8,	16.5,	12.5,	Null,	16.2,	12,	12.4,	12.7,	12.5,	Null,	1,	3.5,	3.6,	1.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:57,	12,	12.8,	16.5,	12.6,	Null,	16.2,	12,	12.4,	12.7,	12.5,	Null,	1,	3.5,	3.7,	1.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:58,	12,	12.8,	16.5,	12.6,	Null,	16.3,	12,	12.4,	12.7,	12.5,	Null,	1,	3.5,	3.7,	1.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 10:59,	12,	12.9,	16.5,	12.6,	Null,	16.4,	12,	12.4,	12.7,	12.5,	Null,	1,	3.5,	3.7,	1.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 11:00,	12,	12.9,	16.5,	12.6,	Null,	16.4,	12,	12.4,	12.7,	12.5,	Null,	1,	3.5,	3.7,	1.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 11:01,	12,	12.9,	16.5,	12.6,	Null,	16.2,	12,	12.4,	12.7,	12.5,	Null,	1,	3.6,	3.7,	1.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 11:02,	12,	12.9,	16.5,	12.6,	Null,	16,	12,	12.4,	12.7,	12.5,	Null,	1,	3.6,	3.7,	1.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 11:03,	12,	12.9,	16.5,	12.6,	Null,	16,	12,	12.4,	12.7,	12.5,	Null,	1,	3.6,	3.8,	1.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 11:04,	12,	12.9,	16.5,	12.6,	Null,	15.9,	12,	12.4,	12.7,	12.5,	Null,	1,	3.6,	3.8,	1.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 11:05,	12,	12.9,	16.5,	12.6,	Null,	15.8,	12,	12.4,	12.7,	12.5,	Null,	1,	3.6,	3.8,	1.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 11:06,	12,	12.9,	16.5,	12.6,	Null,	15.5,	12,	12.4,	12.7,	12.5,	Null,	1,	3.6,	3.8,	1.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 11:07,	12,	12.9,	16.5,	12.6,	Null,	15.9,	12,	12.4,	12.7,	12.5,	Null,	1,	3.6,	3.8,	1.9,	Null,"Diesel, Cycle-Sentry"
7/6/2019 11:08,	12,	12.9,	16.5,	12.6,	Null,	16.4,	12,	12.4,	12.7,	12.5,	Null,	1,	3.6,	3.8,	1.9,	Null,"Diesel, Cycle-Sentry"
7/6/2019 11:09,	12,	12.9,	16.5,	12.6,	Null,	16.9,	12,	12.4,	12.7,	12.5,	Null,	1,	3.6,	3.8,	2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 11:10,	12,	12.9,	16.4,	12.6,	Null,	17.5,	12,	12.4,	12.7,	12.5,	Null,	1,	3.7,	3.8,	2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 11:11,	12,	12.9,	16.4,	12.6,	Null,	17.3,	12,	12.4,	12.7,	12.5,	Null,	1,	3.7,	3.9,	2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 11:12,	12,	12.9,	16.4,	12.6,	Null,	17,	12,	12.4,	12.7,	12.5,	Null,	1,	3.7,	3.8,	2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 11:13,	12,	12.9,	16.4,	12.7,	Null,	16.6,	12,	12.4,	12.6,	12.5,	Null,	1,	3.7,	3.8,	2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 11:14,	12,	12.9,	16.4,	12.7,	Null,	16.5,	12,	12.4,	12.6,	12.5,	Null,	1,	3.7,	3.8,	2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 11:15,	12,	13,	16.4,	12.7,	Null,	17.2,	12,	12.4,	12.6,	12.5,	Null,	1,	3.7,	3.8,	2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 11:16,	12,	13,	16.4,	12.7,	Null,	17.7,	12,	12.4,	12.6,	12.5,	Null,	1,	3.7,	3.9,	2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 11:17,	12,	13,	16.3,	12.7,	Null,	18.2,	12,	12.4,	12.7,	12.5,	Null,	1,	3.7,	3.8,	2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 11:18,	12,	13,	16.3,	12.7,	Null,	18.8,	12,	12.4,	12.7,	12.5,	Null,	1,	3.7,	3.9,	2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 11:19,	12,	13,	16.3,	12.7,	Null,	19.3,	12,	12.4,	12.7,	12.5,	Null,	1,	3.8,	3.9,	2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 11:20,	12,	13,	16.3,	12.7,	Null,	19.6,	12,	12.4,	12.7,	12.5,	Null,	1,	3.8,	3.9,	2.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 11:21,	12,	13,	16.3,	12.7,	Null,	20.1,	12,	12.4,	12.7,	12.5,	Null,	1,	3.8,	3.9,	2.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 11:21,	Zone-3 Op Mode:  Cool
7/6/2019 11:21,	12,	13,	16.3,	12.7,	Null,	20.4,	12,	12.4,	12.7,	12.5,	Null,	1,	3.8,	3.9,	2.1,	Cool,"Start, Diesel, Cycle-Sentry"
7/6/2019 11:22,	12,	12.8,	15.4,	12.5,	Null,	20,	12,	12.4,	12.7,	12.5,	Null,	1,	3.8,	3.9,	2.1,	Cool,"Start, Diesel, Cycle-Sentry"
7/6/2019 11:23,	12,	12.6,	14.4,	11.6,	Null,	18.6,	12,	12.4,	12.7,	12.5,	Null,	1,	4,	2.2,	1.3,	Cool,"Diesel, Cycle-Sentry"
7/6/2019 11:24,	12,	12.5,	14.2,	11.4,	Null,	18.6,	12,	12.4,	12.7,	12.6,	Null,	1,	3.6,	-3.2,	-3.2,	Cool,"Diesel, Cycle-Sentry"
7/6/2019 11:25,	12,	12.4,	14.1,	11.3,	Null,	19.1,	12,	12.4,	12.7,	12.6,	Null,	1,	3.1,	-6.3,	-7.5,	Cool,"Diesel, Cycle-Sentry"
7/6/2019 11:26,	12,	12.3,	14,	11.2,	Null,	19.1,	12,	12.4,	12.8,	12.7,	Null,	1,	2.7,	-7.4,	-10.7,	Cool,"Diesel, Cycle-Sentry"
7/6/2019 11:27,	12,	12.3,	14,	11.2,	Null,	19.3,	12,	12.4,	12.8,	12.7,	Null,	1,	2.3,	-8,	-12.9,	Cool,"Diesel, Cycle-Sentry"
7/6/2019 11:28,	12,	12.2,	13.9,	11.2,	Null,	19.9,	12,	12.5,	12.8,	12.7,	Null,	1,	2.2,	-8.4,	-14.2,	Cool,"Diesel, Cycle-Sentry"
7/6/2019 11:29,	12,	12.2,	13.9,	11.2,	Null,	20,	12,	12.5,	12.7,	12.7,	Null,	1,	1.9,	-8.8,	-15.1,	Cool,"Diesel, Cycle-Sentry"
7/6/2019 11:30,	12,	12.2,	13.9,	11.2,	Null,	18.5,	12,	12.5,	12.7,	12.7,	Null,	1,	1.7,	-9.3,	-15.8,	Cool,"Diesel, Cycle-Sentry"
7/6/2019 11:31,	12,	12.2,	13.9,	11.2,	Null,	17.6,	12,	12.5,	12.7,	12.7,	Null,	1,	1.3,	-9.8,	-16.4,	Cool,"Diesel, Cycle-Sentry"
7/6/2019 11:32,	12,	12.2,	13.9,	11.2,	Null,	17.1,	12,	12.5,	12.7,	12.7,	Null,	1,	1,	-10.2,	-17,	Pre Null,"Diesel, Cycle-Sentry"
7/6/2019 11:32,	Zone-1 Op Mode:  Null
7/6/2019 11:32,	Zone-3 Op Mode:  Null
7/6/2019 11:32,	12,	12.2,	13.9,	11.2,	Null,	17.1,	12,	12.5,	12.7,	12.7,	Null,	1,	1,	-10.3,	-17,	Null,"Diesel, Cycle-Sentry"
7/6/2019 11:33,	12,	12.2,	13.9,	10.8,	Null,	17,	12,	12.5,	12.8,	12.7,	Null,	1,	1.2,	-9.5,	-15.9,	Null,"Diesel, Cycle-Sentry"
7/6/2019 11:34,	12,	12.2,	14,	10.2,	Null,	16.8,	12,	12.5,	12.8,	12.7,	Null,	1,	1.2,	-8.7,	-14.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 11:35,	12,	12.2,	14,	9.9,	Null,	16.6,	12,	12.5,	12.8,	12.7,	Null,	1,	1.1,	-7.9,	-12.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 11:36,	12,	12.2,	14,	9.8,	Null,	16.7,	12,	12.5,	12.8,	12.7,	Null,	1,	1.1,	-7.1,	-10.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 11:37,	12,	12.2,	14.1,	9.7,	Null,	16.7,	12,	12.5,	12.8,	12.7,	Null,	1,	1,	-6.4,	-9.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 11:38,	12,	12.2,	14.2,	9.7,	Null,	16.8,	12,	12.5,	12.8,	12.7,	Null,	1,	0.9,	-5.8,	-8.9,	Null,"Diesel, Cycle-Sentry"
7/6/2019 11:39,	12,	12.2,	14.2,	9.7,	Null,	17.2,	12,	12.5,	12.8,	12.7,	Null,	1,	0.8,	-5.2,	-8.2,	Null,"Diesel, Cycle-Sentry"
7/6/2019 11:40,	12,	12.1,	14.3,	9.7,	Null,	17.2,	12,	12.5,	12.8,	12.8,	Null,	1,	0.8,	-4.6,	-7.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 11:41,	12,	12.1,	14.3,	9.7,	Null,	17.2,	12,	12.5,	12.8,	12.8,	Null,	1,	0.7,	-4.1,	-7.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 11:42,	12,	12.1,	14.4,	9.8,	Null,	17.2,	12,	12.5,	12.9,	12.8,	Null,	1,	0.7,	-3.6,	-6.7,	Null,"Diesel, Cycle-Sentry"
7/6/2019 11:43,	12,	12.1,	14.5,	9.8,	Null,	17.3,	12,	12.5,	12.9,	12.8,	Null,	1,	0.6,	-3.2,	-6.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 11:44,	12,	12.1,	14.6,	9.8,	Null,	17.3,	12,	12.5,	12.9,	12.8,	Null,	1,	0.6,	-2.8,	-5.9,	Null,"Diesel, Cycle-Sentry"
7/6/2019 11:45,	12,	12.1,	14.6,	9.9,	Null,	17.4,	12,	12.5,	12.9,	12.8,	Null,	1,	0.5,	-2.5,	-5.6,	Null,"Diesel, Cycle-Sentry"
7/6/2019 11:46,	12,	12.1,	14.7,	9.9,	Null,	16.2,	12,	12.5,	12.9,	12.8,	Null,	1,	0.5,	-2.2,	-5.3,	Null,"Diesel, Cycle-Sentry"
7/6/2019 11:47,	12,	12.1,	14.8,	10,	Null,	15.8,	12,	12.5,	12.9,	12.8,	Null,	1,	0.5,	-1.9,	-5,	Null,"Diesel, Cycle-Sentry"
7/6/2019 11:48,	12,	12.1,	14.8,	10,	Null,	15.9,	12,	12.5,	12.9,	12.8,	Null,	1,	0.5,	-1.6,	-4.8,	Null,"Diesel, Cycle-Sentry"
7/6/2019 11:49,	12,	12.1,	14.9,	10.1,	Null,	15.7,	12,	12.5,	12.9,	12.8,	Null,	1,	0.5,	-0.9,	-4.1,	Null,"Diesel, Cycle-Sentry"
7/6/2019 11:49,	Power Switch On / Off: OFF
,	Power up
,	12,	-----,	-----,	-----,	,	-----,	12,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	12,	14.3,	15.1,	13.5,	Cool,	16.1,	12,	14.2,	14.3,	14.2,	Cool,	1,	14.2,	14.2,	14.1,	Cool,"Start, Diesel, Cycle-Sentry"
,	Start of trip
,	12,	14.3,	15.2,	13.6,	Cool,	16.2,	12,	14.2,	14.4,	14.3,	Cool,	1,	14.2,	14.3,	14.2,	Cool,"Start, Diesel, Cycle-Sentry"
,	Unit Serial # Bytes 0-1:   
,	Unit Serial # Bytes 2-3:   
,	Unit Serial # Bytes 4-5:   
,	Unit Serial # Bytes 6-7: GL
,	Unit Serial # Bytes 8-9: W1
,	Unit Serial # Bytes 10-11: 17
,	Unit Serial # Bytes 12-13: 90
,	Unit Serial # Bytes 14-15: 90
,	Host Null: DISABLE
,	Refrigerant Type Selection: 1.0
,	Setpoint Zone-2: 12.0
,	Setpoint Zone-3: 1.0
,	Cargo Link: DISABLE
7/9/2019 19:10,	Clock Set
7/9/2019 19:10,	12,	14.3,	15.2,	13.6,	Cool,	16.2,	12,	14.2,	14.4,	14.3,	Cool,	1,	14.2,	14.3,	14.2,	Cool,"Start, Diesel, Cycle-Sentry"
7/9/2019 19:11,	12,	14.4,	14.6,	13.4,	Cool,	16.2,	12,	14.2,	14.5,	14.4,	Cool,	1,	14.3,	14.4,	14.2,	Cool,"Start, Diesel, Cycle-Sentry"
7/9/2019 19:12,	12,	14.2,	11.7,	11.8,	Cool,	17.1,	12,	14.1,	12.5,	12.6,	Cool,	1,	13.9,	12,	12.6,	Cool,"Diesel, Cycle-Sentry"
7/9/2019 19:13,	12,	13.2,	9.1,	9.3,	Cool,	18.4,	12,	13.2,	10.1,	9.5,	Cool,	1,	12.8,	9.8,	9.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 19:14,	Zone-1 Op Mode:  Null
7/9/2019 19:14,	12,	11.9,	6,	6.3,	Null,	19.6,	12,	12,	6.7,	5.8,	Cool,	1,	11.2,	6.5,	5.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 19:14,	Zone-2 Op Mode:  Null
7/9/2019 19:15,	12,	11.8,	4.9,	3.6,	Null,	20.3,	12,	10.9,	6.4,	4,	Null,	1,	10.1,	3.2,	1.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 19:16,	12,	10.4,	6.8,	5.3,	Null,	20.2,	12,	10.4,	6.7,	4.8,	Null,	1,	9.4,	0.4,	-3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 19:17,	Zone-1 Op Mode:  Heat
7/9/2019 19:17,	Zone-2 Op Mode:  Heat
7/9/2019 19:17,	12,	10.1,	8.2,	6.6,	Heat,	20.4,	12,	9.9,	7.2,	5.8,	Heat,	1,	9,	-1,	-6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 19:18,	12,	10.5,	14.3,	10.7,	Heat,	19.6,	12,	10.7,	11.6,	10.6,	Heat,	1,	9.8,	-0.1,	-6.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 19:19,	Zone-2 Op Mode:  Null
7/9/2019 19:19,	12,	11.9,	18.5,	14.1,	Heat,	19.2,	12,	12.2,	16,	17.2,	Null,	1,	11.3,	2.6,	-5.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 19:19,	Zone-1 Op Mode:  Null
7/9/2019 19:20,	12,	12.1,	17.1,	12,	Null,	19.6,	12,	12.3,	15.8,	18.6,	Null,	1,	11.7,	5.4,	-3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 19:21,	12,	12.1,	15.8,	10.5,	Null,	20.8,	12,	12.4,	14.7,	18.1,	Null,	1,	11.6,	3.5,	-3.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 19:22,	12,	11.9,	15.4,	10.6,	Null,	20.7,	12,	12.5,	13.5,	17,	Null,	1,	11.1,	0.8,	-5.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 19:23,	12,	11.7,	15.2,	10.7,	Null,	19.3,	12,	12.5,	12.2,	15.8,	Null,	1,	10.6,	-1.4,	-7.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 19:24,	12,	11.5,	15.1,	10.6,	Null,	19.7,	12,	12.4,	11.1,	14.8,	Null,	1,	10,	-2.8,	-9.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 19:25,	12,	11.2,	14.8,	10.4,	Null,	19.8,	12,	12.3,	10.2,	14,	Null,	1,	9.5,	-3.9,	-10.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 19:26,	12,	11,	14.7,	10.2,	Null,	19.7,	12,	12.2,	9.3,	13.3,	Null,	1,	9.1,	-4.7,	-11.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 19:27,	12,	10.8,	14.4,	9.9,	Null,	19.8,	12,	12,	8.6,	12.7,	Null,	1,	8.7,	-5.3,	-12,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 19:28,	12,	10.5,	14.2,	9.7,	Null,	20,	12,	11.8,	8,	12,	Null,	1,	8.2,	-6,	-12.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 19:29,	12,	10.3,	13.9,	9.4,	Null,	19.8,	12,	11.5,	7.4,	11.5,	Null,	1,	7.9,	-6.2,	-13.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 19:30,	12,	10.1,	13.7,	9.2,	Null,	19.6,	12,	11.3,	6.9,	11,	Null,	1,	7.8,	-6.3,	-13.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 19:30,	Zone-1 Op Mode:  Heat
7/9/2019 19:31,	12,	9.8,	18.2,	12.5,	Heat,	19.5,	12,	10.9,	6.6,	10.5,	Null,	1,	7.6,	-5.3,	-13.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 19:32,	Zone-1 Op Mode:  Null
7/9/2019 19:32,	12,	11.1,	23.5,	17,	Null,	19.6,	12,	10.7,	6.4,	9.9,	Null,	1,	8.5,	-3.6,	-12.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 19:33,	12,	11,	22.9,	16.4,	Null,	19.9,	12,	10.5,	6.2,	9.5,	Null,	1,	9.1,	-0.6,	-9.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 19:34,	12,	10.9,	21.6,	15,	Null,	20,	12,	10.4,	5.9,	9.2,	Null,	1,	8.8,	-3.1,	-10,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 19:35,	12,	10.7,	20.3,	13.9,	Null,	19.8,	12,	10.2,	5.6,	8.8,	Null,	1,	8.5,	-4.2,	-11.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 19:36,	12,	10.5,	19.1,	13,	Null,	19.6,	12,	10.1,	5.2,	8.5,	Null,	1,	8.2,	-4.7,	-12.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 19:37,	Zone-2 Op Mode:  Heat
7/9/2019 19:37,	12,	10.3,	18.1,	12.2,	Null,	19.8,	12,	10.2,	7.2,	9.3,	Heat,	1,	8.2,	-4.4,	-13.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 19:38,	12,	10.2,	17.2,	11.6,	Null,	19.3,	12,	10.9,	15.7,	19.1,	Heat,	1,	10,	-2.7,	-13,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 19:39,	12,	10.1,	16.4,	11.1,	Null,	19,	12,	11.8,	20.7,	27,	Heat,	1,	11.8,	-0.6,	-12.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 19:39,	Zone-2 Op Mode:  Null
7/9/2019 19:40,	Zone-1 Op Mode:  Heat
7/9/2019 19:40,	12,	10,	15.8,	10.8,	Heat,	19,	12,	12.1,	22.2,	30.4,	Null,	1,	12.3,	0.8,	-10.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 19:41,	Variable Differential Defrost Entered Zone 3
7/9/2019 19:41,	Zone-1 Op Mode:  Null-Fans On
7/9/2019 19:41,	Zone-3 Op Mode:  Defrost
7/9/2019 19:41,	12,	10.4,	21,	14.8,	Null-Fans On,	19.2,	12,	12.6,	20.7,	29,	Null,	1,	11.6,	0.6,	-8.5,	Defrost,"Diesel, Cycle-Sentry"
7/9/2019 19:42,	12,	10.8,	16.8,	13.3,	Null-Fans On,	18.9,	12,	12.8,	20.2,	27.2,	Null,	1,	11.6,	2.1,	-5.6,	Defrost,"Diesel, Cycle-Sentry"
7/9/2019 19:43,	12,	10.5,	14.1,	11.1,	Null-Fans On,	18.8,	12,	12.8,	19.8,	25.5,	Null,	1,	11.6,	12.6,	2.3,	Defrost,"Diesel, Cycle-Sentry"
7/9/2019 19:44,	12,	10.1,	12.6,	9.9,	Null-Fans On,	18.7,	12,	12.8,	19.4,	24.1,	Null,	1,	11.5,	20,	9.4,	Defrost,"Diesel, Cycle-Sentry"
7/9/2019 19:45,	12,	9.7,	11.7,	9.2,	Null-Fans On,	18.8,	12,	12.7,	19.1,	22.9,	Null,	1,	11.5,	27.4,	15.3,	Defrost,"Diesel, Cycle-Sentry"
7/9/2019 19:45,	Defrost State Exited Zone 3
7/9/2019 19:46,	Zone-1 Op Mode:  Heat
7/9/2019 19:46,	Zone-3 Op Mode:  Cool
7/9/2019 19:46,	12,	9.7,	11.3,	8.9,	Heat,	19,	12,	12.8,	18.6,	22.2,	Null,	1,	11.2,	17.5,	17.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 19:47,	12,	10.9,	22.3,	16.7,	Heat,	19.3,	12,	13,	16.8,	20.6,	Null,	1,	10.8,	4.7,	7.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 19:47,	Zone-1 Op Mode:  Null
7/9/2019 19:48,	12,	11.2,	24.4,	19.6,	Null,	19.6,	12,	13.1,	15.3,	19.3,	Null,	1,	11.2,	2.9,	1.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 19:49,	12,	11.1,	23.6,	18.1,	Null,	20.2,	12,	13.2,	13.9,	18.2,	Null,	1,	10.5,	-0.5,	-2.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 19:50,	12,	10.9,	22.3,	16.3,	Null,	20.4,	12,	13.1,	12.6,	17.2,	Null,	1,	9.7,	-2.8,	-6.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 19:51,	12,	10.7,	20.9,	14.8,	Null,	20,	12,	13,	11.4,	16.3,	Null,	1,	9.1,	-3.8,	-8.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 19:52,	12,	10.5,	19.5,	13.6,	Null,	19.9,	12,	12.9,	10.5,	15.5,	Null,	1,	8.6,	-4.8,	-10.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 19:53,	12,	10.3,	18.4,	12.7,	Null,	20,	12,	12.7,	9.8,	14.8,	Null,	1,	8.3,	-5.4,	-11.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 19:54,	12,	10.1,	17.4,	11.9,	Null,	20,	12,	12.5,	8.9,	14.1,	Null,	1,	8,	-5.8,	-12,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 19:54,	Zone-1 Op Mode:  Heat
7/9/2019 19:55,	12,	9.7,	19.2,	13.3,	Heat,	20,	12,	12.2,	8.3,	13.5,	Null,	1,	7.8,	-5.3,	-12.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 19:55,	Zone-1 Op Mode:  Null
7/9/2019 19:56,	12,	11,	24.2,	17.3,	Null,	19.9,	12,	11.9,	8,	12.6,	Null,	1,	8.6,	-3.5,	-11.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 19:57,	12,	10.9,	23.8,	17,	Null,	19.7,	12,	11.8,	7.7,	12.1,	Null,	1,	9.1,	-0.8,	-8.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 19:58,	12,	10.7,	22.2,	15.5,	Null,	20.1,	12,	11.6,	7.2,	11.5,	Null,	1,	8.8,	-3.7,	-9.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 19:59,	12,	10.5,	20.8,	14.2,	Null,	20.3,	12,	11.4,	6.7,	11.1,	Null,	1,	8.4,	-5.2,	-11.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:00,	12,	10.3,	19.5,	13.2,	Null,	20,	12,	11.2,	6.3,	10.6,	Null,	1,	8.1,	-5.7,	-12.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:01,	12,	10.1,	18.3,	12.3,	Null,	20,	12,	11,	5.9,	10.1,	Null,	1,	7.8,	-5.7,	-13.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:01,	Zone-1 Op Mode:  Heat
7/9/2019 20:01,	Variable Differential Defrost Entered Zone 3
7/9/2019 20:01,	Zone-1 Op Mode:  Null-Fans On
7/9/2019 20:01,	Zone-3 Op Mode:  Defrost
7/9/2019 20:01,	12,	10,	18.1,	12.2,	Null-Fans On,	20.1,	12,	10.9,	5.8,	10.1,	Null,	1,	7.8,	-5.7,	-13.3,	Defrost,"Diesel, Cycle-Sentry"
7/9/2019 20:02,	12,	9.2,	13.4,	9.7,	Null-Fans On,	19.6,	12,	10.8,	6.2,	9.9,	Null,	1,	7.7,	-4.5,	-10.8,	Defrost,"Diesel, Cycle-Sentry"
7/9/2019 20:03,	12,	9,	11.5,	8.6,	Null-Fans On,	19.3,	12,	10.7,	6.7,	9.9,	Null,	1,	7.7,	5.9,	-2.6,	Defrost,"Diesel, Cycle-Sentry"
7/9/2019 20:04,	12,	8.8,	10.7,	8.2,	Null-Fans On,	19.2,	12,	10.5,	7.1,	9.8,	Null,	1,	7.7,	17.2,	6.1,	Defrost,"Diesel, Cycle-Sentry"
7/9/2019 20:05,	12,	8.7,	10.2,	7.9,	Null-Fans On,	19.1,	12,	10.4,	7.5,	9.8,	Null,	1,	7.7,	26.4,	13.4,	Defrost,"Diesel, Cycle-Sentry"
7/9/2019 20:05,	Zone-3 Op Mode:  Defrost
7/9/2019 20:06,	Defrost State Exited Zone 3
7/9/2019 20:06,	Zone-1 Op Mode:  Heat
7/9/2019 20:06,	Zone-3 Op Mode:  Cool
7/9/2019 20:06,	12,	8.6,	9.9,	7.8,	Heat,	19.4,	12,	10.4,	7.8,	9.7,	Null,	1,	7.9,	18,	17.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:07,	12,	9.1,	20,	14.4,	Heat,	19.9,	12,	10.2,	7.4,	9.4,	Null,	1,	8.4,	5.1,	6.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:07,	Zone-1 Op Mode:  Null
7/9/2019 20:08,	12,	10.8,	25.2,	19.2,	Null,	19.7,	12,	10.1,	7,	9,	Null,	1,	8.8,	0.6,	-0.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:09,	12,	10.5,	25.2,	18.7,	Null,	20.2,	12,	10.1,	6.7,	8.6,	Null,	1,	9.1,	0.8,	-2.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:09,	Zone-2 Op Mode:  Heat
7/9/2019 20:10,	12,	10.2,	23.5,	16.8,	Null,	20.7,	12,	10.1,	6.1,	8.2,	Heat,	1,	8.6,	-1.5,	-6.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:10,	Zone-1 Op Mode:  Heat
7/9/2019 20:11,	12,	9.6,	23,	16.8,	Heat,	20.6,	12,	10.9,	13.1,	14.7,	Heat,	1,	9.6,	-1.6,	-8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:11,	Zone-2 Op Mode:  Null
7/9/2019 20:12,	12,	10.2,	20.8,	16,	Heat,	20,	12,	12.3,	16.3,	19.6,	Null,	1,	10.7,	-0.3,	-7.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:13,	12,	10.2,	21.8,	15.7,	Heat,	19.6,	12,	12.4,	15.1,	19.3,	Null,	1,	10.3,	0.9,	-5.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:14,	12,	10.9,	25.5,	18.9,	Heat,	19.2,	12,	12.5,	13.5,	17.9,	Null,	1,	10.4,	-0.3,	-6.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:15,	12,	11.5,	26.2,	19.6,	Heat,	19.4,	12,	12.5,	11.8,	16.2,	Null,	1,	10.3,	-1.8,	-7.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:16,	12,	11.9,	26.9,	20.1,	Heat,	19.4,	12,	12.5,	10.8,	14.9,	Null,	1,	10.6,	-2,	-8.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:16,	Zone-1 Op Mode:  Null
7/9/2019 20:17,	12,	11.8,	27.7,	20.2,	Null,	19.7,	12,	12.5,	10.1,	13.9,	Null,	1,	10.5,	-0.8,	-7.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:18,	12,	11.5,	25.5,	18.2,	Null,	20.3,	12,	12.4,	9.3,	13.1,	Null,	1,	10,	-1.6,	-6.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:19,	12,	11.2,	23.4,	16.6,	Null,	20.5,	12,	12.3,	8.4,	12.4,	Null,	1,	9.2,	-4.4,	-9.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:20,	12,	10.9,	21.5,	15.3,	Null,	20.6,	12,	12.2,	7.9,	11.8,	Null,	1,	8.6,	-5.9,	-11,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:21,	12,	10.6,	19.9,	14.2,	Null,	20.4,	12,	12,	7.3,	11.3,	Null,	1,	8.1,	-6.5,	-12.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:21,	Variable Differential Defrost Entered Zone 3
7/9/2019 20:21,	Zone-3 Op Mode:  Defrost
7/9/2019 20:21,	12,	10.6,	19.6,	14,	Null,	20.3,	12,	12,	7.2,	11.2,	Null,	1,	8,	-6.6,	-12.7,	Defrost,"Diesel, Cycle-Sentry"
7/9/2019 20:22,	12,	10.4,	18.4,	13.1,	Null,	20.1,	12,	11.9,	7.7,	11.1,	Null,	1,	7.9,	-4.4,	-10.2,	Defrost,"Diesel, Cycle-Sentry"
7/9/2019 20:23,	12,	10.3,	17.4,	12.2,	Null,	20,	12,	11.8,	8.2,	11.1,	Null,	1,	7.9,	6,	-1.4,	Defrost,"Diesel, Cycle-Sentry"
7/9/2019 20:24,	12,	10.1,	16.6,	11.5,	Null,	19.6,	12,	11.8,	8.6,	11.2,	Null,	1,	7.9,	16.3,	6.4,	Defrost,"Diesel, Cycle-Sentry"
7/9/2019 20:25,	Zone-1 Op Mode:  Null-Fans On
7/9/2019 20:25,	12,	10,	15.9,	11,	Null-Fans On,	19.6,	12,	11.8,	9,	11.2,	Null,	1,	7.9,	24.9,	13.5,	Defrost,"Diesel, Cycle-Sentry"
7/9/2019 20:25,	Zone-3 Op Mode:  Defrost
7/9/2019 20:26,	Defrost State Exited Zone 3
7/9/2019 20:26,	Zone-1 Op Mode:  Heat
7/9/2019 20:26,	Zone-3 Op Mode:  Cool
7/9/2019 20:26,	12,	8.8,	13.1,	9.5,	Heat,	19.6,	12,	11.7,	9.2,	11.1,	Null,	1,	8.1,	17.2,	16.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:27,	12,	8.7,	20.8,	14.4,	Heat,	19.8,	12,	11.4,	8.7,	10.7,	Null,	1,	8.8,	4.9,	6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:28,	12,	9.8,	25.1,	18.5,	Heat,	19.5,	12,	11.2,	8,	10.2,	Null,	1,	9.7,	1,	-0.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:29,	12,	10.4,	26.4,	19.5,	Heat,	19.3,	12,	11.1,	7.5,	9.8,	Null,	1,	10.4,	-0.4,	-4.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:30,	12,	10.8,	27.1,	19.9,	Heat,	19.4,	12,	11,	7,	9.3,	Null,	1,	10.8,	-0.6,	-6.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:31,	12,	11.2,	27.6,	20.2,	Heat,	19.4,	12,	10.8,	6.8,	9,	Null,	1,	11.3,	-0.9,	-7.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:32,	12,	11.4,	27.8,	20.4,	Heat,	19.2,	12,	10.8,	6.8,	8.8,	Null,	1,	11.6,	-0.9,	-7.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:33,	12,	11.6,	27.8,	20.5,	Heat,	19.2,	12,	10.8,	6.5,	8.5,	Null,	1,	11.6,	-1.2,	-7.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:34,	12,	11.6,	27.7,	20.5,	Heat,	19.3,	12,	10.9,	6.2,	8.1,	Null,	1,	11.7,	-1.2,	-7.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:35,	12,	11.7,	27.6,	20.5,	Heat,	19.4,	12,	11.1,	6.1,	7.8,	Null,	1,	11.8,	-1.2,	-7.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:36,	12,	11.8,	27.5,	20.5,	Heat,	19.2,	12,	11.3,	6.1,	7.6,	Null,	1,	12,	-0.9,	-8.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:37,	Zone-1 Op Mode:  Null
7/9/2019 20:37,	1,	12.1,	27.5,	20.5,	Cool,	19.3,	12,	11.4,	5.9,	7.3,	Null,	1,	11.6,	-1.5,	-8.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:38,	1,	11.3,	16.5,	14.4,	Cool,	19.8,	12,	11.4,	5.7,	7.1,	Null,	1,	9.9,	0.1,	-6.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:39,	1,	9.1,	5.7,	4.7,	Cool,	21.7,	12,	11.3,	5.5,	7,	Null,	1,	8.8,	0.7,	-3.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:40,	1,	7.5,	1.4,	0.4,	Cool,	22.5,	12,	11.2,	5.3,	6.9,	Null,	1,	7.8,	0.2,	-3.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:41,	1,	6.3,	-0.6,	-1.4,	Cool,	23.6,	12,	11.1,	5.1,	6.7,	Null,	1,	7.2,	-0.7,	-4.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:42,	1,	5.4,	-1.9,	-2.5,	Cool,	24.1,	12,	10.9,	4.9,	6.6,	Null,	1,	7,	-1.3,	-5.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:43,	1,	4.7,	-2.8,	-3.2,	Cool,	24.2,	12,	10.7,	4.6,	6.4,	Null,	1,	7,	-1.7,	-5.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:44,	1,	4,	-3.4,	-3.8,	Cool,	23.8,	12,	10.4,	4.4,	6.2,	Null,	1,	6.9,	-1.9,	-5.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:45,	1,	3.6,	-3.7,	-4.1,	Cool,	24.3,	12,	10.2,	4.1,	6,	Null,	1,	6.6,	-2.2,	-6.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:45,	Zone-1 Op Mode:  Cool
7/9/2019 20:45,	Zone-2 Op Mode:  Heat
7/9/2019 20:46,	1,	3.1,	-3.9,	-4.1,	Cool,	25,	12,	9.9,	4.6,	6.1,	Heat,	1,	6.5,	-2.5,	-6.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:47,	1,	2.7,	-4.4,	-4.4,	Cool,	24.1,	12,	9.7,	12.4,	14.5,	Heat,	1,	8,	-2.1,	-6.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:48,	1,	2.3,	-4.8,	-5.2,	Cool,	23.6,	12,	9.7,	16.2,	21.4,	Heat,	1,	9.3,	-1.1,	-6.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:49,	1,	2,	-5,	-5.2,	Cool,	23.3,	12,	9.8,	18,	25.2,	Heat,	1,	10.3,	-0.7,	-5.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:50,	1,	1.6,	-5.2,	-5.4,	Cool,	23.1,	12,	10.1,	18.8,	27.2,	Heat,	1,	11.2,	-0.2,	-5.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:51,	1,	1.3,	-5.6,	-5.7,	Cool,	23,	12,	10.2,	19.2,	28.1,	Heat,	1,	11.8,	0.4,	-5.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:52,	1,	1,	-5.8,	-6.1,	Cool,	22.6,	12,	10.5,	19.3,	28.5,	Heat,	1,	12.3,	1,	-4.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:52,	Zone-1 Op Mode:  Null
7/9/2019 20:53,	1,	1.2,	-6.5,	-7,	Null,	22.3,	12,	11,	19.3,	28.5,	Heat,	1,	12.7,	0,	-5.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 20:53,	Variable Differential Defrost Entered Zone 3
7/9/2019 20:53,	Zone-2 Op Mode:  Null-Fans On
7/9/2019 20:53,	Zone-3 Op Mode:  Defrost
7/9/2019 20:53,	1,	1.5,	-5.7,	-6.4,	Null,	22.2,	12,	11.1,	18.6,	27.8,	Null-Fans On,	1,	12.7,	-1.1,	-7.3,	Defrost,"Diesel, Cycle-Sentry"
7/9/2019 20:54,	1,	1.7,	-5.1,	-5,	Null,	21.2,	12,	10.6,	13.3,	22.1,	Null-Fans On,	1,	12.5,	-1,	-5.8,	Defrost,"Diesel, Cycle-Sentry"
7/9/2019 20:55,	1,	1.9,	-4.2,	-4,	Null,	20.9,	12,	10.1,	10.1,	16.6,	Null-Fans On,	1,	12.3,	0.2,	0.2,	Defrost,"Diesel, Cycle-Sentry"
7/9/2019 20:56,	1,	2,	-3.2,	-3.1,	Null,	20,	12,	9.6,	8.4,	12.9,	Null-Fans On,	1,	12.2,	1.8,	5.9,	Defrost,"Diesel, Cycle-Sentry"
7/9/2019 20:57,	1,	2.2,	-2.3,	-2.5,	Null,	19.9,	12,	9.3,	7.7,	10.8,	Null-Fans On,	1,	12.2,	6.5,	10.5,	Defrost,"Diesel, Cycle-Sentry"
7/9/2019 20:58,	1,	2.4,	-1.4,	-2,	Null,	19.5,	12,	9.1,	7.5,	9.5,	Null-Fans On,	1,	12.2,	15.6,	15.1,	Defrost,"Diesel, Cycle-Sentry"
7/9/2019 20:58,	Zone-3 Op Mode:  Defrost
7/9/2019 20:59,	Defrost State Exited Zone 3
7/9/2019 20:59,	Zone-2 Op Mode:  Heat
7/9/2019 20:59,	Zone-3 Op Mode:  Cool
7/9/2019 20:59,	1,	2.5,	-1,	-1.7,	Null,	20,	12,	9.1,	7.7,	9.2,	Heat,	1,	11.6,	15.9,	20.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 21:00,	1,	2.8,	0.7,	-1.1,	Null,	19.9,	12,	11,	17.9,	19,	Heat,	1,	10.4,	4.4,	9.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 21:00,	Zone-2 Op Mode:  Null
7/9/2019 21:01,	1,	3.1,	1.8,	-0.5,	Null,	20.5,	12,	11.8,	22.6,	26.2,	Null,	1,	9.2,	1.2,	3.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 21:02,	1,	3.3,	2.5,	0,	Null,	20.6,	12,	11.9,	23.8,	27.7,	Null,	1,	8.2,	-2.8,	-2.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 21:03,	1,	3.6,	3.1,	0.3,	Null,	20.8,	12,	12,	24.1,	27.5,	Null,	1,	7,	-6.3,	-7.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 21:04,	1,	3.7,	3.7,	0.7,	Null,	20.7,	12,	12.1,	24,	26.8,	Null,	1,	6,	-8.2,	-10.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 21:04,	Zone-1 Op Mode:  Cool
7/9/2019 21:05,	1,	3.7,	1.3,	-0.3,	Cool,	20.5,	12,	12.2,	23.8,	26.1,	Null,	1,	5.3,	-6,	-11.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 21:06,	1,	2.5,	-2.8,	-3.7,	Cool,	21.3,	12,	12.2,	23.4,	25.3,	Null,	1,	5.2,	-2.2,	-7.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 21:07,	1,	1.6,	-4.5,	-5.3,	Cool,	21.9,	12,	12.3,	23,	24.6,	Null,	1,	5.2,	-4.1,	-7.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 21:08,	1,	1,	-5.2,	-5.5,	Cool,	23.4,	12,	12.3,	22.7,	24,	Null,	1,	4.9,	-4.4,	-7.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 21:08,	Zone-1 Op Mode:  Null
7/9/2019 21:09,	1,	1.2,	-5.7,	-6.3,	Null,	23.3,	12,	12.3,	22.3,	23.4,	Null,	1,	4.6,	-7,	-9.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 21:10,	1,	1.5,	-4.1,	-5.2,	Null,	22.3,	12,	12.3,	22,	22.9,	Null,	1,	4.3,	-8.6,	-12.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 21:11,	1,	1.8,	-2.3,	-3.8,	Null,	21.3,	12,	12.3,	21.7,	22.4,	Null,	1,	4.2,	-9.1,	-13.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 21:12,	1,	2.1,	-0.8,	-2.7,	Null,	20.8,	12,	12.3,	21.3,	22,	Null,	1,	4.1,	-8.9,	-15.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 21:13,	1,	2.3,	0.5,	-1.8,	Null,	20.2,	12,	12.3,	21,	21.7,	Null,	1,	3.8,	-8.8,	-16,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 21:14,	1,	2.6,	1.5,	-1,	Null,	20,	12,	12.3,	20.8,	21.3,	Null,	1,	3.4,	-8.5,	-16.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 21:14,	Variable Differential Defrost Entered Zone 3
7/9/2019 21:14,	Zone-3 Op Mode:  Defrost
7/9/2019 21:14,	1,	2.6,	1.7,	-0.9,	Null,	20.2,	12,	12.3,	20.7,	21.2,	Null,	1,	3.3,	-8.4,	-16.8,	Defrost,"Diesel, Cycle-Sentry"
7/9/2019 21:15,	1,	2.7,	1.5,	-0.5,	Null,	19.8,	12,	12.4,	20.4,	20.9,	Null,	1,	3.4,	-5.6,	-13.7,	Defrost,"Diesel, Cycle-Sentry"
7/9/2019 21:16,	1,	2.7,	1.7,	-0.4,	Null,	19.7,	12,	12.4,	20.2,	20.6,	Null,	1,	3.3,	3.9,	-4.5,	Defrost,"Diesel, Cycle-Sentry"
7/9/2019 21:17,	1,	2.8,	1.8,	-0.2,	Null,	19.4,	12,	12.4,	19.9,	20.3,	Null,	1,	3.3,	15.8,	3.8,	Defrost,"Diesel, Cycle-Sentry"
7/9/2019 21:18,	1,	2.9,	2,	-0.1,	Null,	19.4,	12,	12.4,	19.7,	20,	Null,	1,	3.2,	25.5,	10.8,	Defrost,"Diesel, Cycle-Sentry"
7/9/2019 21:19,	Zone-3 Op Mode:  Defrost
7/9/2019 21:19,	1,	3,	2.2,	0.1,	Null,	19.1,	12,	12.4,	19.5,	19.8,	Null,	1,	3.4,	31.5,	19.7,	Defrost,"Diesel, Cycle-Sentry"
7/9/2019 21:19,	Defrost State Exited Zone 3
7/9/2019 21:19,	Zone-3 Op Mode:  Cool
7/9/2019 21:19,	1,	3.1,	2.3,	0.1,	Null,	19.6,	12,	12.4,	19.4,	19.7,	Null,	1,	4.4,	20.8,	19,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 21:20,	1,	3.3,	3.3,	0.4,	Null,	20.9,	12,	12.5,	19.2,	19.5,	Null,	1,	4.2,	4.4,	6.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 21:21,	1,	3.5,	3.9,	0.8,	Null,	21.6,	12,	12.5,	19,	19.2,	Null,	1,	4.4,	-2.7,	-2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 21:22,	1,	3.6,	4.3,	1.2,	Null,	21.5,	12,	12.5,	18.8,	19.1,	Null,	1,	3.7,	-4.8,	-7.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 21:23,	1,	3.7,	4.6,	1.4,	Null,	20.7,	12,	12.5,	18.7,	18.9,	Null,	1,	3,	-8.6,	-11.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 21:24,	Zone-1 Op Mode:  Cool
7/9/2019 21:24,	1,	3.5,	1.3,	-0.2,	Cool,	21,	12,	12.5,	18.5,	18.7,	Null,	1,	2.5,	-6.8,	-11.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 21:25,	1,	2.4,	-3.1,	-4,	Cool,	22,	12,	12.5,	18.4,	18.5,	Null,	1,	2.7,	-3.7,	-8.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 21:26,	1,	1.4,	-4.9,	-5.8,	Cool,	22,	12,	12.5,	18.2,	18.3,	Null,	1,	2.7,	-4.5,	-8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 21:27,	Zone-1 Op Mode:  Null
7/9/2019 21:27,	1,	1.1,	-5.8,	-6.1,	Null,	21.8,	12,	12.5,	18,	18.1,	Null,	1,	2.7,	-5.7,	-8.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 21:28,	1,	1.2,	-5.5,	-6.3,	Null,	20.9,	12,	12.5,	17.8,	17.9,	Null,	1,	2.2,	-8.9,	-11.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 21:29,	1,	1.5,	-3.8,	-4.9,	Null,	20.2,	12,	12.5,	17.7,	17.8,	Null,	1,	1.7,	-10.4,	-13.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 21:30,	1,	1.8,	-2,	-3.6,	Null,	19.7,	12,	12.5,	17.6,	17.6,	Null,	1,	1.1,	-11.1,	-15.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/9/2019 21:31,	Zone-3 Op Mode:  Pre Null
7/9/2019 21:31,	Zone-3 Op Mode:  Null
7/9/2019 21:31,	1,	1.9,	-1.5,	-2.9,	Null,	19.8,	12,	12.5,	17.5,	17.5,	Null,	1,	1,	-10.9,	-15.6,	Null,"Diesel, Cycle-Sentry"
7/9/2019 21:32,	1,	2,	-1.8,	-2.3,	Null,	20.8,	12,	12.5,	17.4,	17.3,	Null,	1,	1.3,	-9.8,	-13.2,	Null,"Diesel, Cycle-Sentry"
7/9/2019 21:33,	1,	2.1,	-1.7,	-2.1,	Null,	21.2,	12,	12.5,	17.2,	17.2,	Null,	1,	1.3,	-8.8,	-10.4,	Null,"Diesel, Cycle-Sentry"
7/9/2019 21:34,	1,	2.2,	-1.6,	-2,	Null,	21.5,	12,	12.5,	17.1,	17.1,	Null,	1,	1.3,	-7.8,	-8.4,	Null,"Diesel, Cycle-Sentry"
7/9/2019 21:35,	1,	2.3,	-1.4,	-1.8,	Null,	21.6,	12,	12.5,	17,	16.9,	Null,	1,	1.3,	-6.9,	-6.9,	Null,"Diesel, Cycle-Sentry"
7/9/2019 21:36,	1,	2.3,	-1.2,	-1.8,	Null,	22,	12,	12.5,	16.9,	16.8,	Null,	1,	1.3,	-6.1,	-5.8,	Null,"Diesel, Cycle-Sentry"
7/9/2019 21:37,	1,	2.4,	-1,	-1.6,	Null,	22.2,	12,	12.5,	16.8,	16.7,	Null,	1,	1.3,	-5.4,	-5,	Null,"Diesel, Cycle-Sentry"
7/9/2019 21:38,	1,	2.5,	-0.8,	-1.5,	Null,	22.3,	12,	12.6,	16.7,	16.6,	Null,	1,	1.3,	-4.8,	-4.3,	Null,"Diesel, Cycle-Sentry"
7/9/2019 21:39,	1,	2.5,	-0.6,	-1.4,	Null,	22.5,	12,	12.6,	16.6,	16.5,	Null,	1,	1.3,	-4.2,	-3.7,	Null,"Diesel, Cycle-Sentry"
7/9/2019 21:40,	1,	2.6,	-0.3,	-1.3,	Null,	22.6,	12,	12.6,	16.5,	16.4,	Null,	1,	1.3,	-3.7,	-3.2,	Null,"Diesel, Cycle-Sentry"
7/9/2019 21:41,	1,	2.6,	-0.1,	-1.2,	Null,	22.5,	12,	12.6,	16.4,	16.2,	Null,	1,	1.4,	-3.2,	-2.8,	Null,"Diesel, Cycle-Sentry"
7/9/2019 21:42,	1,	2.7,	0.1,	-1.2,	Null,	22.7,	12,	12.6,	16.3,	16.2,	Null,	1,	1.4,	-2.8,	-2.5,	Null,"Diesel, Cycle-Sentry"
7/9/2019 21:43,	1,	2.7,	0.3,	-1.1,	Null,	23.3,	12,	12.7,	16.2,	16.1,	Null,	1,	1.4,	-2.5,	-2.2,	Null,"Diesel, Cycle-Sentry"
7/9/2019 21:44,	1,	2.8,	0.6,	-1,	Null,	23.2,	12,	12.7,	16.1,	16,	Null,	1,	1.5,	-2.1,	-1.9,	Null,"Diesel, Cycle-Sentry"
7/9/2019 21:45,	1,	2.8,	0.8,	-1,	Null,	22.9,	12,	12.7,	16,	15.9,	Null,	1,	1.5,	-1.8,	-1.7,	Null,"Diesel, Cycle-Sentry"
7/9/2019 21:46,	1,	2.9,	1.1,	-0.9,	Null,	23.1,	12,	12.7,	16,	15.8,	Null,	1,	1.6,	-1.5,	-1.5,	Null,"Diesel, Cycle-Sentry"
7/9/2019 21:47,	1,	2.9,	1.3,	-0.8,	Null,	23.1,	12,	12.8,	15.9,	15.8,	Null,	1,	1.6,	-1.3,	-1.3,	Null,"Diesel, Cycle-Sentry"
7/9/2019 21:48,	1,	3,	1.6,	-0.8,	Null,	22.9,	12,	12.8,	15.8,	15.7,	Null,	1,	1.7,	-1.1,	-1.1,	Null,"Diesel, Cycle-Sentry"
7/9/2019 21:49,	1,	3,	1.8,	-0.8,	Null,	22.8,	12,	12.8,	15.8,	15.6,	Null,	1,	1.7,	-0.9,	-0.9,	Null,"Diesel, Cycle-Sentry"
7/9/2019 21:50,	1,	3.1,	2,	-0.7,	Null,	23.1,	12,	12.8,	15.7,	15.5,	Null,	1,	1.7,	-0.7,	-0.8,	Null,"Diesel, Cycle-Sentry"
7/9/2019 21:51,	1,	3.1,	2.3,	-0.6,	Null,	23.6,	12,	12.8,	15.6,	15.5,	Null,	1,	1.8,	-0.5,	-0.7,	Null,"Diesel, Cycle-Sentry"
7/9/2019 21:52,	1,	3.1,	2.5,	-0.6,	Null,	23.7,	12,	12.8,	15.6,	15.4,	Null,	1,	1.8,	-0.4,	-0.5,	Null,"Diesel, Cycle-Sentry"
7/9/2019 21:53,	1,	3.2,	2.7,	-0.5,	Null,	23.4,	12,	12.8,	15.5,	15.3,	Null,	1,	1.8,	-0.2,	-0.4,	Null,"Diesel, Cycle-Sentry"
7/9/2019 21:54,	1,	3.2,	3,	-0.5,	Null,	23.4,	12,	12.8,	15.4,	15.3,	Null,	1,	1.9,	-0.1,	-0.3,	Null,"Diesel, Cycle-Sentry"
7/9/2019 21:55,	1,	3.2,	3.2,	-0.4,	Null,	23.2,	12,	12.8,	15.4,	15.2,	Null,	1,	1.9,	-0.1,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/9/2019 21:56,	1,	3.2,	3.4,	-0.4,	Null,	23,	12,	12.8,	15.3,	15.2,	Null,	1,	2,	0,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/9/2019 21:57,	1,	3.2,	3.6,	-0.4,	Null,	23.5,	12,	12.9,	15.2,	15.1,	Null,	1,	2,	0,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/9/2019 21:58,	1,	3.3,	3.8,	-0.3,	Null,	23.5,	12,	12.9,	15.2,	15,	Null,	1,	2.1,	0.1,	0,	Null,"Diesel, Cycle-Sentry"
7/9/2019 21:59,	1,	3.3,	4,	-0.3,	Null,	23.5,	12,	12.9,	15.2,	15,	Null,	1,	2.1,	0.1,	0,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:00,	1,	3.3,	4.2,	-0.2,	Null,	23.3,	12,	12.9,	15.1,	14.9,	Null,	1,	2.2,	0.1,	0,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:01,	1,	3.3,	4.3,	-0.2,	Null,	23.6,	12,	12.9,	15.1,	14.9,	Null,	1,	2.2,	0.1,	0,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:02,	1,	3.3,	4.5,	-0.2,	Null,	23.7,	12,	12.9,	15,	14.8,	Null,	1,	2.2,	0.1,	0.1,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:03,	1,	3.4,	4.7,	-0.2,	Null,	23.6,	12,	12.9,	15,	14.8,	Null,	1,	2.2,	0.1,	0.1,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:04,	1,	3.4,	4.8,	-0.2,	Null,	23.7,	12,	12.9,	14.9,	14.8,	Null,	1,	2.3,	0.1,	0.2,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:05,	1,	3.4,	5,	-0.1,	Null,	23.5,	12,	12.9,	14.9,	14.7,	Null,	1,	2.3,	0.1,	0.2,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:06,	1,	3.5,	5.1,	-0.1,	Null,	23.1,	12,	12.9,	14.8,	14.7,	Null,	1,	2.4,	0.1,	0.3,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:07,	1,	3.5,	5.3,	-0.1,	Null,	22.9,	12,	12.9,	14.8,	14.6,	Null,	1,	2.4,	0.1,	0.3,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:08,	1,	3.5,	5.4,	0,	Null,	22.9,	12,	12.9,	14.8,	14.6,	Null,	1,	2.4,	0.1,	0.4,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:09,	1,	3.5,	5.6,	0,	Null,	22.5,	12,	12.9,	14.7,	14.5,	Null,	1,	2.5,	0.2,	0.4,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:10,	1,	3.6,	5.7,	0,	Null,	22.2,	12,	12.9,	14.7,	14.5,	Null,	1,	2.5,	0.3,	0.5,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:11,	1,	3.6,	5.8,	0,	Null,	22.2,	12,	12.9,	14.6,	14.5,	Null,	1,	2.5,	0.6,	0.6,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:12,	1,	3.6,	6,	0.1,	Null,	22.2,	12,	12.9,	14.6,	14.4,	Null,	1,	2.6,	0.7,	0.6,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:13,	1,	3.6,	6.1,	0.1,	Null,	22,	12,	12.9,	14.6,	14.4,	Null,	1,	2.6,	0.9,	0.7,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:14,	1,	3.7,	6.2,	0.1,	Null,	21.9,	12,	12.9,	14.5,	14.3,	Null,	1,	2.6,	1,	0.7,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:15,	1,	3.7,	6.3,	0.2,	Null,	21.7,	12,	12.9,	14.5,	14.3,	Null,	1,	2.7,	1.1,	0.8,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:16,	1,	3.7,	6.4,	0.2,	Null,	22,	12,	12.9,	14.5,	14.3,	Null,	1,	2.7,	1.2,	0.8,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:17,	1,	3.7,	6.5,	0.2,	Null,	22.1,	12,	12.9,	14.4,	14.2,	Null,	1,	2.7,	1.2,	0.8,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:18,	1,	3.8,	6.7,	0.2,	Null,	21.7,	12,	12.9,	14.4,	14.2,	Null,	1,	2.8,	1.3,	0.8,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:19,	1,	3.8,	6.8,	0.2,	Null,	21.3,	12,	12.9,	14.4,	14.2,	Null,	1,	2.8,	1.4,	0.9,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:19,	Zone-1 Op Mode:  Cool
7/9/2019 22:19,	1,	3.8,	6.8,	0.3,	Cool,	21.1,	12,	12.9,	14.3,	14.2,	Null,	1,	2.8,	1.4,	0.9,	Null,"Start, Diesel, Cycle-Sentry"
7/9/2019 22:20,	1,	3.8,	6.1,	0.4,	Cool,	20.5,	12,	12.9,	14.3,	14.2,	Null,	1,	2.8,	1.5,	0.9,	Null,"Start, Diesel, Cycle-Sentry"
7/9/2019 22:21,	1,	3.8,	2.3,	0.4,	Cool,	20.1,	12,	12.9,	14.3,	14.1,	Null,	1,	2.8,	1.6,	1.1,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:22,	1,	3,	-2.8,	-4.4,	Cool,	20.6,	12,	12.9,	14.2,	14.1,	Null,	1,	2.8,	1.6,	1.2,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:23,	1,	2.2,	-5.2,	-5.6,	Cool,	21.4,	12,	12.9,	14.2,	14.1,	Null,	1,	2.9,	1.7,	1.2,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:24,	1,	1.6,	-6.6,	-6.1,	Cool,	21.5,	12,	12.9,	14.2,	14.1,	Null,	1,	2.9,	1.8,	1.2,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:25,	1,	1.1,	-7.6,	-6.8,	Cool,	22,	12,	12.9,	14.2,	14.1,	Null,	1,	2.9,	1.8,	1.2,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:26,	Zone-1 Op Mode:  Pre Null
7/9/2019 22:26,	Zone-1 Op Mode:  Null
7/9/2019 22:26,	1,	1.1,	-7.5,	-6.9,	Null,	22.1,	12,	12.9,	14.2,	14.1,	Null,	1,	2.9,	1.8,	1.2,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:27,	1,	1.2,	-7.2,	-5.7,	Null,	22.3,	12,	12.9,	14.1,	14.1,	Null,	1,	2.9,	1.9,	1.2,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:28,	1,	1.2,	-7,	-4.8,	Null,	22.2,	12,	12.9,	14.1,	14,	Null,	1,	3,	1.9,	1.2,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:29,	1,	1.3,	-6.7,	-4.2,	Null,	21.9,	12,	12.9,	14.1,	14,	Null,	1,	3,	2,	1.2,	Null,"Diesel, Cycle-Sentry"
