Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/9/2019 22:30,	1,	1.5,	-6.4,	-3.8,	Null,	21.5,	12,	12.9,	14.1,	14,	Null,	1,	3,	2,	1.3,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:31,	1,	1.6,	-6.1,	-3.5,	Null,	21.1,	12,	12.9,	14.1,	14,	Null,	1,	3,	2,	1.3,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:32,	1,	1.7,	-5.8,	-3.2,	Null,	20.8,	12,	12.9,	14.1,	14,	Null,	1,	3,	2,	1.3,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:33,	1,	1.8,	-5.5,	-3,	Null,	20.6,	12,	12.9,	14.1,	14,	Null,	1,	3,	2.1,	1.3,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:34,	1,	1.9,	-5.1,	-2.8,	Null,	20.2,	12,	12.9,	14.1,	14,	Null,	1,	3,	2.1,	1.3,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:35,	1,	2,	-4.8,	-2.7,	Null,	20,	12,	12.9,	14,	14,	Null,	1,	3.1,	2.1,	1.3,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:36,	1,	2.1,	-4.5,	-2.5,	Null,	19.9,	12,	12.9,	14,	14,	Null,	1,	3.1,	2.2,	1.3,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:37,	1,	2.2,	-4.2,	-2.4,	Null,	19.6,	12,	12.9,	14,	14,	Null,	1,	3.1,	2.2,	1.4,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:38,	1,	2.2,	-3.9,	-2.2,	Null,	19.8,	12,	12.9,	14,	13.9,	Null,	1,	3.1,	2.2,	1.4,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:39,	1,	2.3,	-3.6,	-2.1,	Null,	20,	12,	12.9,	14,	13.9,	Null,	1,	3.1,	2.3,	1.4,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:40,	1,	2.4,	-3.3,	-2,	Null,	20.2,	12,	12.9,	14,	13.9,	Null,	1,	3.1,	2.3,	1.4,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:41,	1,	2.4,	-3,	-1.9,	Null,	20,	12,	12.9,	14,	13.9,	Null,	1,	3.1,	2.3,	1.4,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:42,	1,	2.5,	-2.7,	-1.8,	Null,	19.9,	12,	12.9,	14,	13.9,	Null,	1,	3.1,	2.4,	1.4,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:43,	1,	2.6,	-2.4,	-1.7,	Null,	20,	12,	12.9,	13.9,	13.9,	Null,	1,	3.1,	2.4,	1.4,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:44,	1,	2.6,	-2.2,	-1.6,	Null,	20,	12,	12.9,	13.9,	13.8,	Null,	1,	3.2,	2.5,	1.5,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:45,	1,	2.7,	-1.9,	-1.6,	Null,	19.8,	12,	12.9,	13.9,	13.8,	Null,	1,	3.2,	2.5,	1.5,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:46,	1,	2.8,	-1.7,	-1.5,	Null,	19.9,	12,	12.9,	13.9,	13.8,	Null,	1,	3.2,	2.5,	1.5,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:47,	1,	2.8,	-1.4,	-1.4,	Null,	19.7,	12,	12.9,	13.9,	13.8,	Null,	1,	3.2,	2.6,	1.5,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:48,	1,	2.8,	-1.2,	-1.3,	Null,	19.6,	12,	12.9,	13.9,	13.8,	Null,	1,	3.2,	2.6,	1.5,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:49,	1,	2.9,	-1,	-1.2,	Null,	19.3,	12,	12.9,	13.9,	13.8,	Null,	1,	3.2,	2.7,	1.6,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:50,	1,	2.9,	-0.8,	-1.2,	Null,	19.1,	12,	12.9,	13.8,	13.8,	Null,	1,	3.2,	2.7,	1.6,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:51,	1,	2.9,	-0.5,	-1.1,	Null,	19,	12,	12.9,	13.8,	13.7,	Null,	1,	3.2,	2.7,	1.6,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:52,	1,	3,	-0.3,	-1,	Null,	19,	12,	12.8,	13.8,	13.7,	Null,	1,	3.2,	2.8,	1.6,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:53,	1,	3,	-0.1,	-1,	Null,	19,	12,	12.8,	13.8,	13.7,	Null,	1,	3.2,	2.8,	1.6,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:54,	1,	3.1,	0.2,	-0.9,	Null,	19,	12,	12.8,	13.8,	13.7,	Null,	1,	3.2,	2.8,	1.6,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:55,	1,	3.1,	0.4,	-0.9,	Null,	18.8,	12,	12.8,	13.8,	13.7,	Null,	1,	3.2,	2.8,	1.7,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:56,	1,	3.2,	0.6,	-0.8,	Null,	18.8,	12,	12.8,	13.8,	13.6,	Null,	1,	3.3,	2.8,	1.7,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:57,	1,	3.2,	0.8,	-0.8,	Null,	18.7,	12,	12.8,	13.8,	13.6,	Null,	1,	3.3,	2.9,	1.7,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:58,	1,	3.2,	1.1,	-0.7,	Null,	18.6,	12,	12.8,	13.7,	13.6,	Null,	1,	3.3,	2.9,	1.7,	Null,"Diesel, Cycle-Sentry"
7/9/2019 22:59,	1,	3.3,	1.3,	-0.7,	Null,	18.6,	12,	12.8,	13.7,	13.6,	Null,	1,	3.3,	2.9,	1.7,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:00,	1,	3.3,	1.5,	-0.6,	Null,	18.5,	12,	12.8,	13.7,	13.6,	Null,	1,	3.3,	2.9,	1.7,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:01,	1,	3.4,	1.7,	-0.6,	Null,	18.4,	12,	12.8,	13.7,	13.5,	Null,	1,	3.3,	3,	1.8,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:02,	1,	3.4,	1.9,	-0.5,	Null,	18.3,	12,	12.8,	13.7,	13.5,	Null,	1,	3.3,	3,	1.8,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:03,	1,	3.4,	2.1,	-0.5,	Null,	18.4,	12,	12.8,	13.7,	13.5,	Null,	1,	3.3,	3,	1.8,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:04,	1,	3.5,	2.3,	-0.5,	Null,	18.4,	12,	12.8,	13.7,	13.5,	Null,	1,	3.4,	3,	1.8,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:05,	1,	3.5,	2.5,	-0.4,	Null,	18.3,	12,	12.8,	13.6,	13.5,	Null,	1,	3.4,	3,	1.8,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:06,	1,	3.6,	2.7,	-0.4,	Null,	18.3,	12,	12.8,	13.6,	13.5,	Null,	1,	3.4,	3.1,	1.8,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:07,	1,	3.6,	2.9,	-0.4,	Null,	18.2,	12,	12.8,	13.6,	13.4,	Null,	1,	3.4,	3.1,	1.8,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:08,	1,	3.6,	3,	-0.3,	Null,	18.2,	12,	12.8,	13.6,	13.4,	Null,	1,	3.4,	3.1,	1.8,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:09,	1,	3.7,	3.2,	-0.3,	Null,	18.2,	12,	12.8,	13.6,	13.4,	Null,	1,	3.4,	3.1,	1.9,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:10,	1,	3.7,	3.4,	-0.2,	Null,	18.1,	12,	12.8,	13.6,	13.4,	Null,	1,	3.4,	3.1,	1.9,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:11,	1,	3.7,	3.5,	-0.2,	Null,	18,	12,	12.8,	13.6,	13.4,	Null,	1,	3.4,	3.2,	1.9,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:12,	1,	3.8,	3.7,	-0.2,	Null,	18.2,	12,	12.8,	13.5,	13.4,	Null,	1,	3.4,	3.2,	1.9,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:12,	Zone-1 Op Mode:  Cool
7/9/2019 23:12,	1,	3.8,	3.7,	-0.2,	Cool,	18.1,	12,	12.8,	13.5,	13.4,	Null,	1,	3.4,	3.2,	1.9,	Null,"Start, Diesel, Cycle-Sentry"
7/9/2019 23:13,	1,	3.8,	3.6,	-0.1,	Cool,	18.1,	12,	12.8,	13.5,	13.3,	Null,	1,	3.5,	3.2,	1.9,	Null,"Start, Diesel, Cycle-Sentry"
7/9/2019 23:14,	1,	3.5,	1.2,	-0.1,	Cool,	18.5,	12,	12.8,	13.5,	13.3,	Null,	1,	3.5,	3.2,	2.1,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:15,	1,	2.7,	-3.4,	-4.7,	Cool,	19.2,	12,	12.8,	13.5,	13.3,	Null,	1,	3.5,	3.3,	2.2,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:16,	1,	1.8,	-5.7,	-6,	Cool,	20.2,	12,	12.8,	13.5,	13.3,	Null,	1,	3.5,	3.3,	2.2,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:17,	1,	1.2,	-7,	-6.5,	Cool,	20.4,	12,	12.8,	13.5,	13.3,	Null,	1,	3.5,	3.3,	2.2,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:18,	Zone-1 Op Mode:  Null
7/9/2019 23:18,	Zone-2 Op Mode:  Null
7/9/2019 23:18,	1,	1,	-7.4,	-6.7,	Null,	20.3,	12,	12.8,	13.5,	13.3,	Null,	1,	3.5,	3.3,	2.2,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:19,	1,	1.2,	-7.2,	-7,	Null,	21.5,	12,	12.8,	13.4,	13,	Null,	1,	3.5,	3.4,	2.2,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:20,	1,	1.2,	-7,	-7.4,	Null,	21.3,	12,	12.8,	13.3,	12.4,	Null,	1,	3.5,	3.3,	2.2,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:21,	1,	1.2,	-6.9,	-7.4,	Null,	20.9,	12,	12.8,	13.2,	12,	Null,	1,	3.5,	3.4,	2.2,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:22,	1,	1.2,	-6.7,	-7.3,	Null,	21.8,	12,	12.8,	13.1,	11.9,	Null,	1,	3.5,	3.4,	2.2,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:23,	1,	1.2,	-6.5,	-7.2,	Null,	21.7,	12,	12.8,	13.1,	11.8,	Null,	1,	3.5,	3.4,	2.2,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:24,	1,	1.2,	-6.3,	-7,	Null,	21.6,	12,	12.8,	13,	11.8,	Null,	1,	3.6,	3.4,	2.2,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:25,	1,	1.2,	-6.1,	-6.8,	Null,	21.6,	12,	12.7,	12.9,	11.8,	Null,	1,	3.6,	3.4,	2.2,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:26,	1,	1.2,	-5.8,	-6.5,	Null,	21.5,	12,	12.7,	12.9,	11.8,	Null,	1,	3.6,	3.4,	2.2,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:27,	1,	1.2,	-5.6,	-6.3,	Null,	21,	12,	12.7,	12.9,	11.9,	Null,	1,	3.6,	3.4,	2.2,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:28,	1,	1.2,	-5.3,	-6.1,	Null,	20.9,	12,	12.7,	12.8,	11.9,	Null,	1,	3.6,	3.5,	2.3,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:29,	1,	1.2,	-5,	-5.9,	Null,	20.8,	12,	12.7,	12.8,	12,	Null,	1,	3.6,	3.5,	2.3,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:30,	1,	1.2,	-4.7,	-5.7,	Null,	20.6,	12,	12.7,	12.8,	12,	Null,	1,	3.6,	3.5,	2.3,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:31,	1,	1.2,	-4.4,	-5.5,	Null,	21.2,	12,	12.7,	12.8,	12.1,	Null,	1,	3.6,	3.5,	2.3,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:32,	1,	1.3,	-4.1,	-5.3,	Null,	21.2,	12,	12.7,	12.8,	12.1,	Null,	1,	3.6,	3.5,	2.3,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:33,	1,	1.3,	-3.9,	-5.2,	Null,	21.4,	12,	12.7,	12.7,	12.1,	Null,	1,	3.6,	3.5,	2.3,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:34,	1,	1.3,	-3.6,	-5,	Null,	21.8,	12,	12.7,	12.7,	12.2,	Null,	1,	3.6,	3.6,	2.3,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:35,	1,	1.3,	-3.3,	-4.8,	Null,	22.2,	12,	12.7,	12.7,	12.2,	Null,	1,	3.6,	3.6,	2.3,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:36,	1,	1.3,	-3.1,	-4.6,	Null,	22.2,	12,	12.7,	12.7,	12.2,	Null,	1,	3.6,	3.6,	2.4,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:37,	1,	1.3,	-2.8,	-4.5,	Null,	21.7,	12,	12.7,	12.7,	12.2,	Null,	1,	3.6,	3.6,	2.4,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:38,	1,	1.4,	-2.5,	-4.3,	Null,	21.1,	12,	12.7,	12.7,	12.3,	Null,	1,	3.6,	3.6,	2.4,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:39,	1,	1.4,	-2.3,	-4.2,	Null,	20.5,	12,	12.7,	12.7,	12.3,	Null,	1,	3.6,	3.7,	2.4,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:40,	1,	1.4,	-2,	-4,	Null,	20.1,	12,	12.6,	12.7,	12.3,	Null,	1,	3.7,	3.7,	2.4,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:41,	1,	1.4,	-1.8,	-3.9,	Null,	19.8,	12,	12.6,	12.7,	12.3,	Null,	1,	3.7,	3.7,	2.4,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:42,	1,	1.4,	-1.5,	-3.7,	Null,	19.6,	12,	12.6,	12.7,	12.4,	Null,	1,	3.7,	3.7,	2.4,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:43,	1,	1.4,	-1.2,	-3.6,	Null,	19.2,	12,	12.6,	12.7,	12.4,	Null,	1,	3.7,	3.7,	2.4,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:44,	1,	1.5,	-1,	-3.5,	Null,	19,	12,	12.6,	12.7,	12.4,	Null,	1,	3.7,	3.7,	2.4,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:45,	1,	1.5,	-0.8,	-3.3,	Null,	18.8,	12,	12.6,	12.7,	12.4,	Null,	1,	3.7,	3.8,	2.5,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:46,	1,	1.5,	-0.6,	-3.2,	Null,	18.8,	12,	12.6,	12.7,	12.4,	Null,	1,	3.7,	3.8,	2.5,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:47,	1,	1.6,	-0.3,	-3.1,	Null,	18.7,	12,	12.6,	12.7,	12.4,	Null,	1,	3.7,	3.8,	2.5,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:48,	1,	1.6,	-0.2,	-3,	Null,	18.6,	12,	12.6,	12.7,	12.4,	Null,	1,	3.7,	3.8,	2.5,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:49,	1,	1.7,	0.1,	-2.8,	Null,	18.6,	12,	12.6,	12.7,	12.5,	Null,	1,	3.7,	3.8,	2.5,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:50,	1,	1.7,	0.3,	-2.8,	Null,	18.5,	12,	12.6,	12.7,	12.5,	Null,	1,	3.7,	3.8,	2.5,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:51,	1,	1.7,	0.5,	-2.6,	Null,	18,	12,	12.6,	12.7,	12.5,	Null,	1,	3.7,	3.8,	2.5,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:52,	1,	1.8,	0.7,	-2.5,	Null,	17.5,	12,	12.6,	12.7,	12.5,	Null,	1,	3.7,	3.8,	2.5,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:53,	1,	1.8,	0.9,	-2.3,	Null,	17.3,	12,	12.6,	12.7,	12.5,	Null,	1,	3.8,	3.8,	2.5,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:54,	1,	1.8,	1.1,	-2.2,	Null,	16.9,	12,	12.6,	12.7,	12.5,	Null,	1,	3.8,	3.8,	2.5,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:55,	1,	1.9,	1.2,	-2.1,	Null,	16.5,	12,	12.6,	12.7,	12.5,	Null,	1,	3.8,	3.8,	2.5,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:56,	1,	1.9,	1.4,	-2,	Null,	16.2,	12,	12.6,	12.7,	12.5,	Null,	1,	3.8,	3.8,	2.6,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:57,	1,	2,	1.6,	-1.8,	Null,	15.9,	12,	12.6,	12.7,	12.5,	Null,	1,	3.8,	3.8,	2.6,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:58,	1,	2,	1.7,	-1.7,	Null,	15.7,	12,	12.6,	12.7,	12.5,	Null,	1,	3.8,	3.8,	2.6,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:59,	1,	2.1,	1.9,	-1.6,	Null,	15.6,	12,	12.6,	12.7,	12.5,	Null,	1,	3.8,	3.8,	2.7,	Null,"Diesel, Cycle-Sentry"
7/9/2019 23:59,	Zone-3 Op Mode:  Cool
7/9/2019 23:59,	1,	2.1,	2,	-1.5,	Null,	15.5,	12,	12.6,	12.7,	12.5,	Null,	1,	3.8,	3.9,	2.7,	Cool,"Start, Diesel, Cycle-Sentry"
7/10/2019 00:00,	Start of trip
7/10/2019 00:00,	1,	2.2,	2.1,	-1.5,	Null,	15.5,	12,	12.6,	12.7,	12.5,	Null,	1,	3.8,	3.9,	2.7,	Cool,"Start, Diesel, Cycle-Sentry"
7/10/2019 00:00,	Unit Serial # Bytes 0-1:   
7/10/2019 00:00,	Unit Serial # Bytes 2-3:   
7/10/2019 00:00,	Unit Serial # Bytes 4-5:   
7/10/2019 00:00,	Unit Serial # Bytes 6-7: GL
7/10/2019 00:00,	Unit Serial # Bytes 8-9: W1
7/10/2019 00:00,	Unit Serial # Bytes 10-11: 17
7/10/2019 00:00,	Unit Serial # Bytes 12-13: 90
7/10/2019 00:00,	Unit Serial # Bytes 14-15: 90
7/10/2019 00:00,	Host Null: DISABLE
7/10/2019 00:00,	Refrigerant Type Selection: 1.0
7/10/2019 00:00,	Setpoint Zone-2: 12.0
7/10/2019 00:00,	Setpoint Zone-3: 1.0
7/10/2019 00:00,	Cargo Link: DISABLE
7/10/2019 00:01,	1,	2.5,	1.9,	-0.8,	Null,	15.4,	12,	12.5,	12.7,	12.5,	Null,	1,	3.8,	3.9,	2.8,	Cool,"Start, Diesel, Cycle-Sentry"
7/10/2019 00:01,	Clock Set
7/10/2019 00:01,	1,	2.5,	1.9,	-0.8,	Null,	15.4,	12,	12.5,	12.7,	12.5,	Null,	1,	3.8,	3.9,	2.8,	Cool,"Start, Diesel, Cycle-Sentry"
7/10/2019 00:02,	1,	2.6,	1.9,	-0.7,	Null,	15.6,	12,	12.5,	12.7,	12.5,	Null,	1,	4,	0.5,	0,	Cool,"Diesel, Cycle-Sentry"
7/10/2019 00:03,	1,	2.8,	2,	-0.4,	Null,	15.8,	12,	12.5,	12.7,	12.4,	Null,	1,	3.8,	-3.5,	-4.7,	Cool,"Diesel, Cycle-Sentry"
7/10/2019 00:04,	1,	2.9,	2.1,	-0.1,	Null,	15.8,	12,	12.5,	12.7,	12.4,	Null,	1,	3.3,	-5.9,	-8.5,	Cool,"Diesel, Cycle-Sentry"
7/10/2019 00:05,	1,	3,	2.2,	0.1,	Null,	15.8,	12,	12.5,	12.7,	12.4,	Null,	1,	2.8,	-6.4,	-10.8,	Cool,"Diesel, Cycle-Sentry"
7/10/2019 00:06,	1,	3.1,	2.3,	0.2,	Null,	15.7,	12,	12.5,	12.7,	12.4,	Null,	1,	2.4,	-8,	-12.2,	Cool,"Diesel, Cycle-Sentry"
7/10/2019 00:07,	1,	3.2,	2.5,	0.3,	Null,	15.7,	12,	12.4,	12.7,	12.4,	Null,	1,	2.1,	-8.7,	-13.1,	Cool,"Diesel, Cycle-Sentry"
7/10/2019 00:08,	1,	3.3,	2.6,	0.4,	Null,	15.7,	12,	12.4,	12.7,	12.4,	Null,	1,	1.8,	-9.2,	-13.7,	Cool,"Diesel, Cycle-Sentry"
7/10/2019 00:09,	1,	3.4,	2.7,	0.5,	Null,	15.9,	12,	12.4,	12.7,	12.4,	Null,	1,	1.5,	-9.5,	-14.1,	Cool,"Diesel, Cycle-Sentry"
7/10/2019 00:10,	1,	3.4,	2.8,	0.6,	Null,	15.9,	12,	12.4,	12.7,	12.4,	Null,	1,	1.3,	-9.8,	-14.6,	Cool,"Diesel, Cycle-Sentry"
7/10/2019 00:11,	1,	3.5,	2.9,	0.7,	Null,	16.2,	12,	12.4,	12.7,	12.4,	Null,	1,	1,	-10,	-14.9,	Cool,"Diesel, Cycle-Sentry"
7/10/2019 00:11,	Zone-2 Op Mode:  Null
7/10/2019 00:11,	Zone-3 Op Mode:  Null
7/10/2019 00:11,	1,	3.5,	2.9,	0.7,	Null,	16.2,	12,	12.4,	12.7,	12.4,	Null,	1,	1,	-10,	-15,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:12,	1,	3.5,	2.9,	0.7,	Null,	15.8,	12,	12.4,	12.6,	12.3,	Null,	1,	1.2,	-9.8,	-14.6,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:13,	1,	3.6,	2.9,	0.6,	Null,	15.6,	12,	12.3,	12.6,	12.1,	Null,	1,	1.2,	-9,	-13,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:14,	1,	3.6,	3,	0.5,	Null,	15.6,	12,	12.3,	12.6,	11.9,	Null,	1,	1.2,	-7.8,	-11.4,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:15,	1,	3.6,	3.1,	0.4,	Null,	15.6,	12,	12.3,	12.5,	11.9,	Null,	1,	1.1,	-6.7,	-10,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:16,	1,	3.6,	3.2,	0.3,	Null,	15.6,	12,	12.3,	12.5,	11.9,	Null,	1,	1,	-5.8,	-8.9,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:17,	1,	3.6,	3.3,	0.3,	Null,	15.7,	12,	12.3,	12.5,	11.9,	Null,	1,	1,	-4.9,	-8,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:18,	1,	3.6,	3.4,	0.3,	Null,	15.6,	12,	12.3,	12.5,	11.9,	Null,	1,	0.9,	-4.2,	-7.2,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:19,	1,	3.7,	3.5,	0.2,	Null,	15.6,	12,	12.3,	12.5,	11.9,	Null,	1,	0.8,	-3.8,	-6.7,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:20,	1,	3.7,	3.6,	0.3,	Null,	15.6,	12,	12.3,	12.5,	11.9,	Null,	1,	0.8,	-3.3,	-6.2,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:21,	1,	3.7,	3.8,	0.3,	Null,	15.7,	12,	12.3,	12.4,	11.9,	Null,	1,	0.8,	-2.8,	-5.8,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:22,	1,	3.7,	3.9,	0.3,	Null,	15.8,	12,	12.3,	12.4,	12,	Null,	1,	0.7,	-2.4,	-5.3,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:23,	1,	3.7,	4,	0.3,	Null,	15.7,	12,	12.3,	12.4,	12,	Null,	1,	0.7,	-2.1,	-5,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:24,	1,	3.7,	4.1,	0.3,	Null,	15.7,	12,	12.3,	12.4,	12,	Null,	1,	0.7,	-1.8,	-4.7,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:25,	1,	3.7,	4.2,	0.4,	Null,	15.8,	12,	12.3,	12.4,	12,	Null,	1,	0.7,	-1.5,	-4.4,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:26,	1,	3.7,	4.3,	0.4,	Null,	15.8,	12,	12.3,	12.4,	12,	Null,	1,	0.7,	-1.3,	-4.1,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:27,	1,	3.7,	4.5,	0.4,	Null,	15.7,	12,	12.3,	12.4,	12.1,	Null,	1,	0.7,	-1.2,	-3.9,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:28,	1,	3.7,	4.6,	0.4,	Null,	15.7,	12,	12.3,	12.4,	12.1,	Null,	1,	0.7,	-1,	-3.7,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:29,	1,	3.7,	4.7,	0.5,	Null,	15.7,	12,	12.3,	12.4,	12.1,	Null,	1,	0.7,	-0.8,	-3.4,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:30,	1,	3.7,	4.8,	0.5,	Null,	15.7,	12,	12.3,	12.4,	12.1,	Null,	1,	0.7,	-0.7,	-3.2,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:31,	1,	3.7,	4.9,	0.5,	Null,	15.8,	12,	12.3,	12.4,	12.1,	Null,	1,	0.7,	-0.5,	-3,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:32,	1,	3.7,	5.1,	0.6,	Null,	15.7,	12,	12.3,	12.4,	12.1,	Null,	1,	0.7,	-0.3,	-2.9,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:33,	1,	3.7,	5.2,	0.6,	Null,	15.6,	12,	12.3,	12.4,	12.1,	Null,	1,	0.7,	-0.2,	-2.7,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:34,	1,	3.7,	5.2,	0.6,	Null,	15.6,	12,	12.3,	12.4,	12.1,	Null,	1,	0.8,	-0.2,	-2.5,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:35,	1,	3.7,	5.4,	0.6,	Null,	15.5,	12,	12.2,	12.4,	12.2,	Null,	1,	0.8,	-0.1,	-2.3,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:36,	1,	3.7,	5.5,	0.7,	Null,	15.5,	12,	12.2,	12.4,	12.2,	Null,	1,	0.8,	0,	-2.2,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:37,	1,	3.7,	5.6,	0.7,	Null,	15.4,	12,	12.2,	12.4,	12.2,	Null,	1,	0.8,	0,	-2.1,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:38,	1,	3.7,	5.7,	0.7,	Null,	15.2,	12,	12.2,	12.4,	12.2,	Null,	1,	0.9,	0,	-1.9,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:39,	1,	3.7,	5.8,	0.8,	Null,	15,	12,	12.2,	12.4,	12.2,	Null,	1,	0.9,	0,	-1.8,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:40,	1,	3.7,	5.8,	0.8,	Null,	14.9,	12,	12.2,	12.4,	12.2,	Null,	1,	1,	0,	-1.7,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:41,	1,	3.7,	5.9,	0.8,	Null,	14.8,	12,	12.2,	12.4,	12.2,	Null,	1,	1,	0,	-1.6,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:42,	1,	3.7,	6,	0.8,	Null,	14.7,	12,	12.2,	12.4,	12.2,	Null,	1,	1,	0,	-1.5,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:43,	1,	3.7,	6.1,	0.8,	Null,	14.6,	12,	12.2,	12.4,	12.2,	Null,	1,	1.1,	0.1,	-1.3,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:44,	1,	3.7,	6.1,	0.8,	Null,	14.5,	12,	12.2,	12.4,	12.2,	Null,	1,	1.1,	0.1,	-1.2,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:45,	1,	3.7,	6.2,	0.9,	Null,	14.6,	12,	12.2,	12.4,	12.2,	Null,	1,	1.2,	0.2,	-1.1,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:46,	1,	3.7,	6.3,	0.9,	Null,	14.5,	12,	12.2,	12.4,	12.2,	Null,	1,	1.2,	0.2,	-0.9,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:47,	1,	3.7,	6.3,	0.9,	Null,	14.5,	12,	12.2,	12.4,	12.2,	Null,	1,	1.2,	0.4,	-0.8,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:48,	1,	3.7,	6.4,	1,	Null,	14.7,	12,	12.2,	12.4,	12.2,	Null,	1,	1.2,	0.7,	-0.7,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:49,	1,	3.7,	6.5,	1,	Null,	14.8,	12,	12.2,	12.4,	12.2,	Null,	1,	1.3,	0.9,	-0.5,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:50,	1,	3.7,	6.5,	1,	Null,	14.8,	12,	12.2,	12.4,	12.2,	Null,	1,	1.3,	1.1,	-0.4,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:51,	1,	3.7,	6.6,	1,	Null,	15,	12,	12.2,	12.4,	12.2,	Null,	1,	1.3,	1.2,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:52,	1,	3.7,	6.7,	1.1,	Null,	15.1,	12,	12.2,	12.4,	12.2,	Null,	1,	1.4,	1.4,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:53,	1,	3.7,	6.7,	1.1,	Null,	15.5,	12,	12.2,	12.4,	12.2,	Null,	1,	1.4,	1.6,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:54,	1,	3.7,	6.8,	1.1,	Null,	15.8,	12,	12.2,	12.4,	12.2,	Null,	1,	1.5,	1.7,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:55,	1,	3.7,	6.8,	1.2,	Null,	16,	12,	12.2,	12.4,	12.2,	Null,	1,	1.5,	1.9,	0,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:56,	1,	3.7,	6.9,	1.2,	Null,	16.1,	12,	12.2,	12.4,	12.2,	Null,	1,	1.6,	2.1,	0.2,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:57,	1,	3.7,	6.9,	1.2,	Null,	16,	12,	12.2,	12.4,	12.2,	Null,	1,	1.6,	2.1,	0.2,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:58,	1,	3.7,	7,	1.2,	Null,	15.9,	12,	12.2,	12.4,	12.2,	Null,	1,	1.6,	2.2,	0.3,	Null,"Diesel, Cycle-Sentry"
7/10/2019 00:59,	1,	3.7,	7,	1.2,	Null,	15.9,	12,	12.2,	12.4,	12.2,	Null,	1,	1.7,	2.2,	0.4,	Null,"Diesel, Cycle-Sentry"
7/10/2019 01:00,	1,	3.7,	7.1,	1.2,	Null,	15.8,	12,	12.2,	12.4,	12.2,	Null,	1,	1.7,	2.3,	0.5,	Null,"Diesel, Cycle-Sentry"
7/10/2019 01:01,	1,	3.7,	7.1,	1.3,	Null,	15.8,	12,	12.2,	12.4,	12.2,	Null,	1,	1.8,	2.3,	0.5,	Null,"Diesel, Cycle-Sentry"
7/10/2019 01:02,	1,	3.7,	7.2,	1.3,	Null,	15.8,	12,	12.2,	12.4,	12.2,	Null,	1,	1.8,	2.3,	0.6,	Null,"Diesel, Cycle-Sentry"
7/10/2019 01:03,	1,	3.7,	7.2,	1.3,	Null,	15.8,	12,	12.2,	12.4,	12.2,	Null,	1,	1.8,	2.4,	0.6,	Null,"Diesel, Cycle-Sentry"
7/10/2019 01:04,	1,	3.7,	7.2,	1.3,	Null,	15.8,	12,	12.2,	12.4,	12.2,	Null,	1,	1.9,	2.5,	0.7,	Null,"Diesel, Cycle-Sentry"
7/10/2019 01:05,	1,	3.7,	7.3,	1.4,	Null,	15.8,	12,	12.2,	12.4,	12.2,	Null,	1,	1.9,	2.6,	0.8,	Null,"Diesel, Cycle-Sentry"
7/10/2019 01:06,	1,	3.7,	7.3,	1.4,	Null,	15.9,	12,	12.2,	12.4,	12.2,	Null,	1,	2,	2.6,	0.9,	Null,"Diesel, Cycle-Sentry"
7/10/2019 01:07,	1,	3.7,	7.4,	1.4,	Null,	16,	12,	12.2,	12.4,	12.2,	Null,	1,	2,	2.7,	1,	Null,"Diesel, Cycle-Sentry"
7/10/2019 01:08,	1,	3.7,	7.4,	1.4,	Null,	16,	12,	12.2,	12.4,	12.2,	Null,	1,	2,	2.8,	1.1,	Null,"Diesel, Cycle-Sentry"
7/10/2019 01:09,	1,	3.7,	7.4,	1.5,	Null,	16,	12,	12.2,	12.4,	12.2,	Null,	1,	2.1,	2.8,	1.1,	Null,"Diesel, Cycle-Sentry"
7/10/2019 01:10,	1,	3.7,	7.5,	1.5,	Null,	16.1,	12,	12.1,	12.4,	12.2,	Null,	1,	2.1,	2.8,	1.2,	Null,"Diesel, Cycle-Sentry"
7/10/2019 01:11,	1,	3.7,	7.5,	1.5,	Null,	16.2,	12,	12.1,	12.4,	12.2,	Null,	1,	2.2,	2.9,	1.2,	Null,"Diesel, Cycle-Sentry"
7/10/2019 01:12,	1,	3.8,	7.5,	1.5,	Null,	16.3,	12,	12.1,	12.4,	12.2,	Null,	1,	2.2,	2.9,	1.2,	Null,"Diesel, Cycle-Sentry"
7/10/2019 01:13,	1,	3.8,	7.6,	1.6,	Null,	16.3,	12,	12.1,	12.3,	12.2,	Null,	1,	2.2,	2.9,	1.3,	Null,"Diesel, Cycle-Sentry"
7/10/2019 01:14,	1,	3.8,	7.6,	1.6,	Null,	16.4,	12,	12.1,	12.3,	12.2,	Null,	1,	2.2,	2.9,	1.3,	Null,"Diesel, Cycle-Sentry"
7/10/2019 01:14,	Zone-1 Op Mode:  Cool
7/10/2019 01:14,	1,	3.8,	7.6,	1.6,	Cool,	16.5,	12,	12.1,	12.3,	12.2,	Null,	1,	2.2,	2.9,	1.3,	Null,"Start, Diesel, Cycle-Sentry"
7/10/2019 01:15,	1,	3.9,	6.7,	1.7,	Cool,	17,	12,	12.1,	12.3,	12.2,	Null,	1,	2.3,	2.9,	1.3,	Null,"Start, Diesel, Cycle-Sentry"
7/10/2019 01:16,	1,	3.8,	2.6,	1.2,	Cool,	17.9,	12,	12.1,	12.3,	12.1,	Null,	1,	2.3,	3,	1.4,	Null,"Diesel, Cycle-Sentry"
7/10/2019 01:17,	1,	3,	-2.6,	-3.8,	Cool,	18.8,	12,	12.1,	12.3,	12.1,	Null,	1,	2.3,	3,	1.5,	Null,"Diesel, Cycle-Sentry"
7/10/2019 01:18,	1,	2.2,	-5.4,	-6,	Cool,	19.2,	12,	12.1,	12.3,	12.1,	Null,	1,	2.4,	3.1,	1.6,	Null,"Diesel, Cycle-Sentry"
7/10/2019 01:19,	1,	1.5,	-6.9,	-6.4,	Cool,	19.6,	12,	12.1,	12.3,	12,	Null,	1,	2.4,	3.6,	1.8,	Null,"Diesel, Cycle-Sentry"
7/10/2019 01:19,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	12,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	1,	16.8,	17.6,	16,	Cool,	17.4,	12,	16.9,	17.1,	17,	Cool,	1,	16.8,	16.9,	16.8,	Cool,"Start, Diesel, Cycle-Sentry"
7/10/2019 21:54,	Clock Set
7/10/2019 21:54,	1,	16.9,	17.6,	16.1,	Cool,	17.5,	12,	17,	17.1,	17.1,	Cool,	1,	16.8,	16.9,	16.9,	Cool,"Start, Diesel, Cycle-Sentry"
7/10/2019 21:55,	1,	16.8,	17.3,	15.8,	Cool,	18.4,	12,	17,	17.2,	17.1,	Cool,	1,	16.9,	16.9,	16.9,	Cool,"Start, Diesel, Cycle-Sentry"
7/10/2019 21:56,	1,	16.6,	15.2,	14.2,	Cool,	19.3,	12,	16.7,	14.3,	14.1,	Cool,	1,	16.4,	14,	14.3,	Cool,"Diesel, Cycle-Sentry"
7/10/2019 21:57,	1,	16,	13.9,	13.3,	Cool,	21.3,	12,	16.1,	13.8,	12.8,	Cool,	1,	15.7,	14.1,	12.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 21:58,	1,	15.6,	12.5,	12.2,	Cool,	22.9,	12,	15.3,	10.9,	9.9,	Cool,	1,	14.5,	10.9,	9.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 21:59,	1,	15.3,	11.2,	11,	Cool,	24.9,	12,	14.6,	9.2,	7.7,	Cool,	1,	13.4,	9.5,	7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:00,	1,	14.9,	10.1,	9.9,	Cool,	26.5,	12,	13.9,	8.2,	6.2,	Cool,	1,	12.5,	8.4,	5.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:01,	1,	14.6,	9,	8.6,	Cool,	27.5,	12,	13.3,	7.3,	5.1,	Cool,	1,	11.8,	7.6,	4.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:02,	1,	14.3,	8.2,	7.7,	Cool,	27.4,	12,	12.7,	6.5,	4.1,	Cool,	1,	11,	6.8,	3.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:03,	1,	13.9,	7.2,	6.7,	Cool,	27.7,	12,	12.2,	5.7,	3.3,	Cool,	1,	10.4,	6.2,	2.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:03,	Zone-2 Op Mode:  Null
7/10/2019 22:04,	1,	13.5,	6.3,	5.8,	Cool,	28.5,	12,	11.7,	6.3,	3.3,	Null,	1,	10,	5.4,	2.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:05,	1,	13.2,	5.6,	5.3,	Cool,	29,	12,	11.2,	7.5,	5.4,	Null,	1,	10,	4.9,	1.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:06,	1,	12.8,	5.1,	4.7,	Cool,	28.8,	12,	10.9,	7.8,	6.4,	Null,	1,	9.9,	4.6,	0.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:07,	1,	12.4,	4.7,	4.2,	Cool,	27.6,	12,	10.5,	7.8,	6.7,	Null,	1,	9.8,	4,	0.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:08,	1,	12.1,	4.3,	3.8,	Cool,	27.6,	12,	10.1,	7.5,	6.5,	Null,	1,	9.6,	3.4,	-0.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:08,	Zone-2 Op Mode:  Heat
7/10/2019 22:09,	1,	11.9,	4.7,	4.4,	Cool,	27.4,	12,	10.1,	12.2,	15,	Heat,	1,	10.5,	3.6,	-0.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:10,	1,	11.7,	5.3,	5.6,	Cool,	26.5,	12,	10.4,	13.6,	18.5,	Heat,	1,	11.4,	3.2,	-0.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:11,	1,	11.6,	4.6,	5,	Cool,	25.3,	12,	10.8,	17.3,	22.2,	Heat,	1,	12.5,	3.2,	-1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:12,	1,	11.3,	3.7,	4,	Cool,	25.7,	12,	10.9,	20.4,	27.6,	Heat,	1,	13.4,	3.4,	-1.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:13,	1,	11,	2.9,	3.6,	Cool,	25.9,	12,	10.9,	21.5,	29.9,	Heat,	1,	13.9,	4.2,	-0.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:14,	1,	10.7,	2.4,	2.8,	Cool,	25.6,	12,	10.9,	21.8,	31,	Heat,	1,	14.4,	4.8,	-0.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:15,	1,	10.5,	2,	2,	Cool,	25,	12,	10.8,	22,	31.6,	Heat,	1,	14.8,	4.7,	0,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:16,	1,	10.2,	1.6,	1.4,	Cool,	24.8,	12,	10.7,	22.2,	31.9,	Heat,	1,	15.2,	4.6,	0,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:17,	1,	9.9,	1.2,	0.9,	Cool,	24.7,	12,	10.4,	22.1,	32.1,	Heat,	1,	15.4,	4.3,	-0.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:18,	1,	9.6,	0.8,	0.5,	Cool,	25.1,	12,	10.2,	21.9,	32,	Heat,	1,	15.4,	4,	-0.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:19,	1,	9.3,	0.4,	0.2,	Cool,	25.6,	12,	10,	21.7,	31.9,	Heat,	1,	15.5,	3.8,	-0.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:20,	1,	9,	0,	-0.2,	Cool,	24.4,	12,	9.7,	21.4,	31.7,	Heat,	1,	15.5,	3.6,	-0.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:21,	1,	8.7,	-0.3,	-0.5,	Cool,	24.6,	12,	9.4,	21.2,	31.5,	Heat,	1,	15.4,	3.2,	-1.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:22,	1,	8.4,	-0.8,	-0.9,	Cool,	24.6,	12,	9.2,	20.9,	31.3,	Heat,	1,	15.4,	3.5,	-1.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:23,	1,	8.1,	-1.1,	-1.2,	Cool,	24.8,	12,	9,	20.6,	31.1,	Heat,	1,	15.2,	3.8,	-1.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:24,	1,	7.8,	-1.2,	-1.2,	Cool,	24.6,	12,	8.8,	21.2,	31.3,	Heat,	1,	15.3,	3.5,	-1.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:25,	1,	7.8,	-0.8,	-0.3,	Cool,	23,	12,	10.5,	25.9,	36.8,	Heat,	1,	16.8,	2.7,	-1.4,	Cool,"Diesel, Cycle-Sentry"
7/10/2019 22:25,	Zone-2 Op Mode:  Null
7/10/2019 22:26,	1,	7.8,	1.7,	1.6,	Cool,	23.1,	12,	11.1,	25.7,	37,	Null,	1,	15.4,	2.9,	-0.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:27,	1,	7.5,	0.6,	0.6,	Cool,	24.6,	12,	11.8,	23.4,	33.6,	Null,	1,	13.7,	0.6,	-1.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:28,	1,	7.1,	-0.7,	-0.8,	Cool,	24.9,	12,	12.1,	20.7,	29.6,	Null,	1,	12.2,	-1.2,	-2.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:29,	1,	6.6,	-1.6,	-1.8,	Cool,	25.2,	12,	12.2,	18.3,	25.9,	Null,	1,	11.1,	-2.5,	-3.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:30,	1,	5.9,	-2.2,	-2.6,	Cool,	26.6,	12,	12,	16,	22.8,	Null,	1,	9.8,	-2.4,	-5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:31,	1,	5.2,	-2.8,	-2.3,	Cool,	26.2,	12,	11.6,	13.8,	19.8,	Null,	1,	8.8,	-4.2,	-6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:32,	1,	4.7,	-3.3,	-2.9,	Cool,	26.5,	12,	11.1,	12,	17.4,	Null,	1,	8.1,	-4.7,	-6.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:33,	1,	4.2,	-3.8,	-3.2,	Cool,	26,	12,	10.6,	10.4,	15.2,	Null,	1,	7.7,	-5.1,	-7.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:34,	1,	3.8,	-4,	-3.3,	Cool,	25.9,	12,	10.2,	9.1,	13.5,	Null,	1,	7.2,	-5.3,	-7.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:34,	Zone-2 Op Mode:  Heat
7/10/2019 22:35,	1,	3.6,	-4.1,	-3.3,	Cool,	25.4,	12,	8.9,	11.8,	15.6,	Heat,	1,	8,	-4.9,	-7.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:36,	1,	3.6,	-4.2,	-3.9,	Cool,	24.9,	12,	7.7,	16.2,	21.8,	Heat,	1,	9.6,	-3.7,	-7.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:37,	1,	3.8,	-3.2,	-2.8,	Cool,	23.6,	12,	7.5,	23.4,	31.8,	Heat,	1,	12.2,	-1.8,	-6.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:38,	Variable Differential Defrost Entered Zone 3
7/10/2019 22:38,	Zone-2 Op Mode:  Null-Fans On
7/10/2019 22:38,	Zone-3 Op Mode:  Defrost
7/10/2019 22:38,	1,	4.2,	-1.7,	-1.5,	Cool,	23.4,	12,	7.9,	27.6,	39.2,	Null-Fans On,	1,	14.4,	0.4,	-5.2,	Defrost,"Diesel, Cycle-Sentry"
7/10/2019 22:39,	1,	4.6,	-0.8,	-0.5,	Cool,	22.4,	12,	7.9,	19.1,	33.9,	Null-Fans On,	1,	14.7,	0.5,	-3.1,	Defrost,"Diesel, Cycle-Sentry"
7/10/2019 22:40,	1,	4.5,	-3.2,	-2.7,	Cool,	22.7,	12,	6.9,	11.7,	23.6,	Null-Fans On,	1,	14.7,	3.4,	2.6,	Defrost,"Diesel, Cycle-Sentry"
7/10/2019 22:41,	1,	4,	-5.4,	-5.2,	Cool,	23.6,	12,	5.9,	7.6,	15.9,	Null-Fans On,	1,	14.6,	8.3,	8.1,	Defrost,"Diesel, Cycle-Sentry"
7/10/2019 22:42,	1,	3.2,	-6.4,	-5.1,	Cool,	23.3,	12,	4.9,	5.1,	10.8,	Null-Fans On,	1,	14.5,	13.5,	12.4,	Defrost,"Diesel, Cycle-Sentry"
7/10/2019 22:43,	Zone-3 Op Mode:  Defrost
7/10/2019 22:43,	1,	2.6,	-6.6,	-5.3,	Cool,	22.8,	12,	4.2,	3.7,	7.6,	Null-Fans On,	1,	13.8,	21.9,	19.4,	Defrost,"Diesel, Cycle-Sentry"
7/10/2019 22:43,	Defrost State Exited Zone 3
7/10/2019 22:43,	Zone-2 Op Mode:  Heat
7/10/2019 22:43,	Zone-3 Op Mode:  Cool
7/10/2019 22:43,	1,	2.4,	-5.9,	-5,	Cool,	23,	12,	4,	3.5,	6.9,	Heat,	1,	12.8,	16.8,	20.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:44,	1,	2.5,	-1.4,	-2.1,	Cool,	22.3,	12,	4.8,	12.9,	15.4,	Heat,	1,	12.6,	5.8,	10.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:45,	1,	2.9,	-0.5,	-0.7,	Cool,	22.2,	12,	6.2,	22.7,	29.4,	Heat,	1,	14.3,	3.6,	4.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:46,	1,	3,	0.2,	-0.3,	Cool,	21.7,	12,	7.5,	27.7,	38.1,	Heat,	1,	16.2,	4.5,	1.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:47,	1,	3,	0.5,	-0.1,	Cool,	21.4,	12,	8.5,	29.6,	43.2,	Heat,	1,	17.4,	5.5,	0.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:48,	Setpoint Zone-2: 1.0
7/10/2019 22:48,	Zone-2 Op Mode:  Cool
7/10/2019 22:48,	-21,	1.8,	-0.2,	-1.2,	Cool,	21.5,	1,	10.3,	29.8,	45.5,	Cool,	1,	18.3,	6.9,	0.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:49,	-21,	1.4,	0.6,	-0.9,	Cool,	22.3,	1,	9.8,	16.8,	29.9,	Cool,	1,	15.8,	5.1,	1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:50,	-21,	0.7,	-1,	-2.2,	Cool,	24.6,	1,	8.8,	8.1,	15.2,	Cool,	1,	12.7,	2.8,	-0.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:51,	-21,	-0.6,	-3.4,	-4.9,	Cool,	25.7,	1,	7.9,	3.3,	6.2,	Cool,	1,	10.2,	1.1,	-1.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:52,	-21,	-1.8,	-5,	-6.5,	Cool,	26.6,	1,	7,	0.4,	0.7,	Cool,	1,	8.1,	-0.9,	-3.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:53,	-21,	-2.9,	-6,	-7.4,	Cool,	26.1,	1,	6.2,	-1.6,	-2.6,	Cool,	1,	6.3,	-2.5,	-5.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:54,	-21,	-3.8,	-7,	-8.5,	Cool,	26.2,	1,	5.4,	-3,	-4.8,	Cool,	1,	4.8,	-3.3,	-6.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:55,	-21,	-4.7,	-7.8,	-9.6,	Cool,	26,	1,	4.8,	-3.9,	-6,	Cool,	1,	3.7,	-3.9,	-7.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:56,	-21,	-5.3,	-8.3,	-9.9,	Cool,	25.5,	1,	4.2,	-4.5,	-7,	Cool,	1,	2.7,	-4.6,	-8.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:57,	-21,	-6,	-9.1,	-10.9,	Cool,	25.9,	1,	3.6,	-5,	-7.7,	Cool,	1,	1.9,	-4.5,	-8.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:58,	-21,	-6.6,	-9.5,	-11.4,	Cool,	26.1,	1,	3.3,	-5.6,	-8.3,	Cool,	1,	1.3,	-5.2,	-9.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 22:59,	Zone-3 Op Mode:  Null
7/10/2019 22:59,	-21,	-7.1,	-10.3,	-12.3,	Cool,	24.9,	1,	2.8,	-5.9,	-8.7,	Cool,	1,	0.7,	-4.8,	-9.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 23:00,	-21,	-8,	-11.6,	-13.7,	Cool,	25.5,	1,	2.2,	-6.7,	-9.7,	Cool,	1,	0,	-2.9,	-6.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 23:01,	-21,	-8.8,	-12.3,	-14.2,	Cool,	24.7,	1,	1.9,	-7.4,	-10.5,	Cool,	1,	-0.4,	-2.3,	-4.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 23:02,	-21,	-9.5,	-13.1,	-15.2,	Cool,	24.8,	1,	1.7,	-7.6,	-10.9,	Cool,	1,	-0.8,	-2,	-3.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 23:03,	Zone-3 Op Mode:  Heat
7/10/2019 23:03,	-21,	-10.1,	-13.3,	-15.5,	Cool,	23.9,	1,	1.6,	-7.8,	-11.3,	Cool,	1,	-1.1,	-0.3,	-1.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 23:04,	-21,	-10.7,	-13.8,	-16.1,	Cool,	23.1,	1,	1.8,	-7.8,	-11.4,	Cool,	1,	-0.9,	3,	7.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 23:05,	-21,	-11,	-13.9,	-16.2,	Cool,	22.8,	1,	1.9,	-7.3,	-11.2,	Cool,	1,	-0.7,	4.9,	10.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 23:06,	-21,	-11.4,	-14.2,	-16.7,	Cool,	23.3,	1,	2.3,	-7.2,	-11.2,	Cool,	1,	-0.3,	6.4,	12.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 23:07,	-21,	-11.8,	-14.6,	-17.1,	Cool,	23.6,	1,	2.6,	-7.1,	-11.2,	Cool,	1,	-0.1,	7.5,	14.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 23:08,	-21,	-12.1,	-15.1,	-17.7,	Cool,	23.6,	1,	2.8,	-6.7,	-11.1,	Cool,	1,	0.1,	8.3,	17.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 23:09,	-21,	-12.5,	-15.4,	-18,	Cool,	23.2,	1,	3.1,	-6.8,	-11.3,	Cool,	1,	0.3,	9,	18.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 23:10,	-21,	-12.9,	-15.8,	-18.3,	Cool,	23.1,	1,	3.3,	-6.6,	-11.5,	Cool,	1,	0.5,	9.4,	20,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 23:11,	-21,	-13.3,	-16.2,	-18.7,	Cool,	23.4,	1,	3.6,	-6.3,	-11.8,	Cool,	1,	0.7,	9.9,	20.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 23:12,	-21,	-13.6,	-16.5,	-19,	Cool,	23.1,	1,	3.8,	-6.3,	-12.1,	Cool,	1,	0.8,	10.4,	21.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 23:13,	Zone-3 Op Mode:  Null
7/10/2019 23:13,	-21,	-13.9,	-16.8,	-19.4,	Cool,	22.8,	1,	3.9,	-6,	-12.5,	Cool,	1,	1,	10.9,	21.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 23:14,	-21,	-13.4,	-14,	-16.8,	Cool,	22.8,	1,	4,	-3.2,	-9.9,	Cool,	1,	1.2,	11.4,	20.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 23:15,	-21,	-13.5,	-15.2,	-17.3,	Cool,	22.9,	1,	3.9,	-5.6,	-11.3,	Cool,	1,	1.2,	11.2,	17.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 23:16,	-21,	-13.9,	-16.7,	-19,	Cool,	23.4,	1,	3.6,	-6.3,	-12.3,	Cool,	1,	1.2,	10.8,	15.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 23:17,	-21,	-14.5,	-17.2,	-19.5,	Cool,	24.2,	1,	3.4,	-6.9,	-13.3,	Cool,	1,	1.2,	10.1,	13.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 23:18,	-21,	-14.9,	-17.8,	-20.1,	Cool,	24.5,	1,	3.4,	-6.9,	-13.8,	Cool,	1,	1,	9.3,	11.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 23:19,	-21,	-15.2,	-18.1,	-20.5,	Cool,	24.4,	1,	3.3,	-7.2,	-14.2,	Cool,	1,	0.9,	8.6,	10.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 23:20,	-21,	-15.6,	-18.4,	-20.9,	Cool,	24.1,	1,	3.3,	-7.6,	-14.6,	Cool,	1,	0.8,	7.9,	9.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 23:21,	-21,	-15.9,	-18.8,	-21.3,	Cool,	24.6,	1,	3.2,	-8.1,	-15,	Cool,	1,	0.7,	7.2,	8.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 23:22,	Variable Differential Defrost Entered Zone 2
7/10/2019 23:22,	Zone-2 Op Mode:  Defrost
7/10/2019 23:22,	-21,	-16,	-18.9,	-21.4,	Cool,	24.5,	1,	3.2,	-8.1,	-15.2,	Defrost,	1,	0.6,	7.1,	8.6,	Null,"Diesel, Cycle-Sentry"
7/10/2019 23:23,	-21,	-16.5,	-20.7,	-22.8,	Cool,	23.8,	1,	3.3,	-5.8,	-11.5,	Defrost,	1,	0.7,	6.8,	8,	Null,"Diesel, Cycle-Sentry"
7/10/2019 23:24,	-21,	-17.1,	-22,	-24,	Cool,	22.7,	1,	3.3,	2.3,	-1.9,	Defrost,	1,	0.8,	6.8,	7.7,	Null,"Diesel, Cycle-Sentry"
7/10/2019 23:25,	-21,	-17.8,	-23,	-25,	Cool,	22.7,	1,	3.3,	10.3,	5.1,	Defrost,	1,	0.9,	6.7,	7.5,	Null,"Diesel, Cycle-Sentry"
7/10/2019 23:26,	-21,	-18.4,	-23.6,	-25.3,	Cool,	22.4,	1,	3.3,	15.1,	9.4,	Defrost,	1,	1,	6.7,	7.3,	Null,"Diesel, Cycle-Sentry"
7/10/2019 23:27,	-21,	-18.8,	-23.7,	-25.7,	Cool,	22.1,	1,	3.3,	17.7,	12.1,	Defrost,	1,	1.1,	6.7,	7.1,	Null,"Diesel, Cycle-Sentry"
7/10/2019 23:27,	Zone-2 Op Mode:  Defrost
7/10/2019 23:28,	-21,	-18.8,	-23,	-25,	Cool,	21.3,	1,	3.4,	24.2,	17.6,	Defrost,	1,	1.2,	6.6,	7,	Null,"Diesel, Cycle-Sentry"
7/10/2019 23:28,	Defrost State Exited Zone 2
7/10/2019 23:28,	Zone-2 Op Mode:  Cool
7/10/2019 23:28,	-21,	-18.8,	-22.5,	-24.7,	Cool,	21.2,	1,	3.7,	17.7,	17.9,	Cool,	1,	1.3,	6.7,	7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 23:29,	-21,	-17.6,	-17.2,	-20.4,	Cool,	22,	1,	3.5,	4.2,	5.8,	Cool,	1,	1.4,	6.3,	6.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 23:30,	-21,	-16.8,	-16.9,	-19.4,	Cool,	23,	1,	2.7,	-2,	-2.1,	Cool,	1,	1.4,	5.8,	6.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 23:31,	-21,	-16.6,	-17.3,	-19.4,	Cool,	22.6,	1,	1.9,	-6.3,	-7.4,	Cool,	1,	1.4,	5.3,	5.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 23:32,	-21,	-16.6,	-17.8,	-19.9,	Cool,	22.7,	1,	1.3,	-7.9,	-10.4,	Cool,	1,	1.2,	4.7,	5.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 23:33,	Zone-2 Op Mode:  Null
7/10/2019 23:33,	-21,	-16.8,	-18.6,	-20.7,	Cool,	22.7,	1,	0.8,	-8.2,	-11.8,	Null,	1,	1,	4.2,	5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 23:34,	-21,	-17.6,	-21.2,	-23.3,	Cool,	22.2,	1,	0.3,	-4.1,	-8.3,	Null,	1,	1,	4.2,	4.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 23:35,	-21,	-18.6,	-22.7,	-24.8,	Cool,	21.4,	1,	0.2,	-2.5,	-4.8,	Null,	1,	1.1,	4.2,	4.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 23:36,	-21,	-19.3,	-23.4,	-25.5,	Cool,	21,	1,	0.1,	-1.9,	-3,	Null,	1,	1.1,	4.3,	4.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 23:37,	-21,	-19.8,	-24,	-26.3,	Cool,	20.9,	1,	0.1,	-1.8,	-2.2,	Null,	1,	1.2,	4.4,	4.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 23:38,	-21,	-20.4,	-24.5,	-26.7,	Cool,	21.5,	1,	0,	-1.6,	-1.8,	Null,	1,	1.3,	4.5,	4.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 23:39,	-21,	-20.8,	-24.9,	-27.3,	Cool,	20.9,	1,	-0.1,	-1.4,	-1.6,	Null,	1,	1.4,	4.5,	4.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 23:39,	Zone-1 Op Mode:  Null
7/10/2019 23:39,	-21,	-21,	-25.1,	-27.4,	Null,	20.8,	1,	-0.1,	-1.4,	-1.5,	Null,	1,	1.4,	4.6,	4.6,	Null,"Diesel, Cycle-Sentry"
7/10/2019 23:40,	-21,	-20.7,	-24.5,	-27.7,	Null,	20.3,	1,	-0.1,	-1.3,	-1.4,	Null,	1,	1.5,	4.6,	4.6,	Null,"Diesel, Cycle-Sentry"
7/10/2019 23:41,	-21,	-20.4,	-23.5,	-27.6,	Null,	19.7,	1,	0,	-1.1,	-1.2,	Null,	1,	1.6,	4.7,	4.6,	Null,"Diesel, Cycle-Sentry"
7/10/2019 23:42,	-21,	-20.2,	-22.6,	-27.4,	Null,	19.3,	1,	0,	-0.9,	-1,	Null,	1,	1.8,	4.8,	4.7,	Null,"Diesel, Cycle-Sentry"
7/10/2019 23:43,	Setpoint Zone-3: 12.0
7/10/2019 23:43,	Zone-1 Op Mode:  Cool
7/10/2019 23:43,	Zone-3 Op Mode:  Heat
7/10/2019 23:43,	-21,	-20.2,	-22.4,	-27.4,	Cool,	19.2,	1,	0,	-0.9,	-1,	Null,	12,	1.8,	4.8,	4.7,	Heat,"Start, Diesel, Cycle-Sentry"
7/10/2019 23:44,	-21,	-19.8,	-21.8,	-26.6,	Cool,	19,	1,	0,	-0.7,	-0.8,	Null,	12,	1.9,	4.8,	4.7,	Heat,"Start, Diesel, Cycle-Sentry"
7/10/2019 23:45,	-21,	-19,	-19.1,	-21.8,	Cool,	19.2,	1,	0.3,	-0.4,	-0.6,	Null,	12,	2.6,	7.6,	6.3,	Heat,"Diesel, Cycle-Sentry"
7/10/2019 23:46,	-21,	-18.9,	-21,	-22.2,	Cool,	19.5,	1,	0.4,	-0.2,	-0.4,	Null,	12,	4.8,	13.2,	14,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 23:47,	-21,	-19.5,	-22.9,	-24.6,	Cool,	20,	1,	0.5,	0,	-0.2,	Null,	12,	7.1,	18.8,	22.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 23:48,	-21,	-20.2,	-23.8,	-25.8,	Cool,	20,	1,	0.5,	0.1,	-0.1,	Null,	12,	9.6,	23,	28.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/10/2019 23:48,	Zone-1 Op Mode:  Null
7/10/2019 23:48,	Zone-3 Op Mode:  Null
7/10/2019 23:48,	-21,	-20.4,	-24,	-26.1,	Null,	19.6,	1,	0.6,	0.1,	0,	Null,	12,	10.9,	24.5,	30.5,	Null,"Diesel, Cycle-Sentry"
7/10/2019 23:49,	-21,	-19.9,	-23.4,	-26.2,	Null,	19.5,	1,	0.6,	0.2,	0,	Null,	12,	11.1,	25,	31.4,	Null,"Diesel, Cycle-Sentry"
7/10/2019 23:50,	-21,	-19.5,	-22.4,	-26,	Null,	19.2,	1,	0.6,	0.2,	0.1,	Null,	12,	11.2,	25.2,	30.5,	Null,"Diesel, Cycle-Sentry"
7/10/2019 23:51,	-21,	-19.1,	-21.7,	-25.8,	Null,	18.7,	1,	0.7,	0.3,	0.2,	Null,	12,	11.4,	24.9,	28.9,	Null,"Diesel, Cycle-Sentry"
7/10/2019 23:52,	-21,	-18.7,	-20.7,	-25.5,	Null,	18.8,	1,	0.8,	0.6,	0.4,	Null,	12,	11.5,	24.6,	27.5,	Null,"Diesel, Cycle-Sentry"
7/10/2019 23:53,	-21,	-18.3,	-19.9,	-25.2,	Null,	18.7,	1,	0.8,	0.8,	0.6,	Null,	12,	11.6,	24.2,	26.2,	Null,"Diesel, Cycle-Sentry"
7/10/2019 23:54,	Zone-1 Op Mode:  Cool
7/10/2019 23:54,	-21,	-18.2,	-19.6,	-25.1,	Cool,	18.6,	1,	0.8,	0.8,	0.7,	Null,	12,	11.6,	24,	25.8,	Null,"Start, Diesel, Cycle-Sentry"
7/10/2019 23:55,	-21,	-17.9,	-19.2,	-24.2,	Cool,	18.8,	1,	0.9,	1,	0.8,	Null,	12,	11.6,	23.5,	24.8,	Null,"Start, Diesel, Cycle-Sentry"
7/10/2019 23:56,	-21,	-17.3,	-16.7,	-19.5,	Cool,	18.9,	1,	0.9,	1.2,	1.1,	Null,	12,	11.7,	23.2,	24.1,	Null,"Diesel, Cycle-Sentry"
7/10/2019 23:57,	-21,	-17.7,	-20.3,	-21.4,	Cool,	20.1,	1,	1,	1.4,	1.3,	Null,	12,	11.7,	22.9,	23.6,	Null,"Diesel, Cycle-Sentry"
7/10/2019 23:58,	-21,	-18.3,	-22.3,	-23.8,	Cool,	20.7,	1,	1,	1.5,	1.5,	Null,	12,	11.7,	22.5,	23.1,	Null,"Diesel, Cycle-Sentry"
7/10/2019 23:59,	-21,	-19.1,	-23.8,	-25.3,	Cool,	20.8,	1,	1.1,	1.7,	1.5,	Null,	12,	11.7,	22.1,	22.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:00,	-21,	-19.8,	-24.7,	-26.2,	Cool,	20.9,	1,	1.1,	1.8,	1.5,	Null,	12,	11.8,	21.8,	22,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:00,	Start of trip
7/11/2019 00:00,	-21,	-19.9,	-24.9,	-26.5,	Cool,	20.8,	1,	1.2,	1.8,	1.5,	Null,	12,	11.8,	21.6,	21.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:00,	Unit Serial # Bytes 0-1:   
7/11/2019 00:00,	Unit Serial # Bytes 2-3:   
7/11/2019 00:00,	Unit Serial # Bytes 4-5:   
7/11/2019 00:00,	Unit Serial # Bytes 6-7: GL
7/11/2019 00:00,	Unit Serial # Bytes 8-9: W1
7/11/2019 00:00,	Unit Serial # Bytes 10-11: 17
7/11/2019 00:00,	Unit Serial # Bytes 12-13: 90
7/11/2019 00:00,	Unit Serial # Bytes 14-15: 90
7/11/2019 00:00,	Host Null: DISABLE
7/11/2019 00:00,	Refrigerant Type Selection: 1.0
7/11/2019 00:00,	Setpoint Zone-2: 1.0
7/11/2019 00:00,	Setpoint Zone-3: 12.0
7/11/2019 00:00,	Cargo Link: DISABLE
7/11/2019 00:01,	Clock Set
7/11/2019 00:01,	-21,	-20.5,	-25.5,	-27.2,	Cool,	20.2,	1,	1.2,	1.9,	1.6,	Null,	12,	11.8,	21.3,	21.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:02,	-21,	-20.9,	-25.9,	-27.5,	Cool,	20.1,	1,	1.2,	2,	1.6,	Null,	12,	11.8,	21,	21,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:02,	Zone-1 Op Mode:  Null
7/11/2019 00:02,	-21,	-21,	-26,	-27.6,	Null,	20.3,	1,	1.2,	2.1,	1.6,	Null,	12,	11.8,	20.9,	20.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:03,	-21,	-20.7,	-25.2,	-27.7,	Null,	20.3,	1,	1.3,	2.1,	1.6,	Null,	12,	11.8,	20.6,	20.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:04,	-21,	-20.5,	-23.9,	-27.6,	Null,	20,	1,	1.3,	2.2,	1.6,	Null,	12,	11.8,	20.3,	20.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:05,	-21,	-20.4,	-23.4,	-27.6,	Null,	19.8,	1,	1.4,	2.2,	1.7,	Null,	12,	11.8,	20.2,	20,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:06,	-21,	-20.2,	-22.4,	-27.3,	Null,	19.5,	1,	1.4,	2.3,	1.7,	Null,	12,	11.8,	19.9,	19.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:07,	-21,	-20.1,	-21.4,	-27.1,	Null,	19.2,	1,	1.5,	2.3,	1.7,	Null,	12,	11.8,	19.6,	19.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:08,	-21,	-20,	-20.5,	-26.8,	Null,	19.1,	1,	1.5,	2.4,	1.8,	Null,	12,	11.8,	19.3,	19.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:09,	-21,	-19.9,	-19.6,	-26.5,	Null,	18.9,	1,	1.5,	2.5,	1.8,	Null,	12,	11.8,	19.1,	18.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:10,	-21,	-19.8,	-18.8,	-26.2,	Null,	18.9,	1,	1.6,	2.5,	1.8,	Null,	12,	11.8,	18.9,	18.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:11,	-21,	-19.6,	-18,	-25.9,	Null,	18.9,	1,	1.6,	2.6,	1.9,	Null,	12,	11.8,	18.7,	18.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:12,	-21,	-19.5,	-17.2,	-25.6,	Null,	18.9,	1,	1.7,	2.7,	1.9,	Null,	12,	11.8,	18.4,	18.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:13,	-21,	-19.3,	-16.5,	-25.3,	Null,	18.8,	1,	1.7,	2.7,	1.9,	Null,	12,	11.8,	18.2,	17.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:14,	-21,	-19.2,	-15.8,	-25,	Null,	18.7,	1,	1.8,	2.8,	2,	Null,	12,	11.8,	18,	17.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:15,	-21,	-19,	-15.2,	-24.7,	Null,	18.7,	1,	1.8,	2.8,	2,	Null,	12,	11.8,	17.8,	17.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:16,	-21,	-18.8,	-14.7,	-24.4,	Null,	18.6,	1,	1.8,	2.9,	2,	Null,	12,	11.8,	17.6,	17.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:17,	-21,	-18.7,	-14.1,	-24.1,	Null,	18.5,	1,	1.9,	2.9,	2.1,	Null,	12,	11.8,	17.5,	17.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:18,	-21,	-18.5,	-13.6,	-23.8,	Null,	18.6,	1,	1.9,	3,	2.1,	Null,	12,	11.8,	17.3,	16.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:19,	-21,	-18.3,	-13.1,	-23.5,	Null,	18.5,	1,	2,	3,	2.1,	Null,	12,	11.8,	17.1,	16.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:19,	Zone-1 Op Mode:  Cool
7/11/2019 00:19,	-21,	-18.2,	-12.7,	-23.3,	Cool,	18.5,	1,	2,	3,	2.2,	Null,	12,	11.8,	17,	16.6,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 00:20,	-21,	-17.8,	-14.2,	-22.4,	Cool,	18.7,	1,	2,	3.1,	2.2,	Null,	12,	11.8,	16.8,	16.5,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 00:21,	-21,	-17.1,	-16,	-19.2,	Cool,	19.3,	1,	2,	3.1,	2.1,	Null,	12,	11.8,	16.7,	16.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:22,	-21,	-17.5,	-19.9,	-20.8,	Cool,	20.2,	1,	2.1,	3.1,	2.1,	Null,	12,	11.8,	16.5,	16,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:23,	-21,	-18.1,	-22.1,	-23.4,	Cool,	21.1,	1,	2.1,	3.1,	2.1,	Null,	12,	11.8,	16.3,	15.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:24,	-21,	-18.8,	-23.8,	-25.1,	Cool,	21.2,	1,	2.1,	3.1,	2.1,	Null,	12,	11.8,	16.2,	15.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:25,	-21,	-19.5,	-24.7,	-25.8,	Cool,	21.4,	1,	2.2,	3.1,	2.1,	Null,	12,	11.8,	16,	15.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:26,	-21,	-20.1,	-25.3,	-26.6,	Cool,	20.9,	1,	2.2,	3.1,	2.1,	Null,	12,	11.8,	15.9,	15.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:27,	-21,	-20.6,	-25.9,	-27.3,	Cool,	20.4,	1,	2.2,	3.1,	2.1,	Null,	12,	11.8,	15.7,	15.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:28,	Zone-1 Op Mode:  Null
7/11/2019 00:28,	-21,	-21,	-26.3,	-27.7,	Null,	20.1,	1,	2.2,	3,	2.1,	Null,	12,	11.8,	15.6,	15,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:29,	-21,	-20.7,	-25.3,	-27.8,	Null,	20,	1,	2.2,	3,	2.1,	Null,	12,	11.8,	15.5,	14.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:30,	-21,	-20.5,	-24,	-27.8,	Null,	19.6,	1,	2.2,	3,	2.1,	Null,	12,	11.8,	15.4,	14.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:31,	-21,	-20.4,	-22.9,	-27.6,	Null,	19.3,	1,	2.3,	3,	2.2,	Null,	12,	11.8,	15.2,	14.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:32,	-21,	-20.3,	-21.9,	-27.4,	Null,	19,	1,	2.3,	3.1,	2.2,	Null,	12,	11.8,	15.2,	14.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:33,	-21,	-20.2,	-20.8,	-27.1,	Null,	18.7,	1,	2.3,	3.1,	2.2,	Null,	12,	11.8,	15,	14.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:34,	-21,	-20,	-19.9,	-26.8,	Null,	18.6,	1,	2.3,	3.1,	2.2,	Null,	12,	11.8,	14.9,	14.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:35,	-21,	-19.8,	-19,	-26.5,	Null,	18.5,	1,	2.4,	3.2,	2.2,	Null,	12,	11.8,	14.8,	14.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:36,	-21,	-19.6,	-18.2,	-26.2,	Null,	18.3,	1,	2.4,	3.2,	2.3,	Null,	12,	11.8,	14.8,	14.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:37,	-21,	-19.5,	-17.3,	-25.9,	Null,	18.3,	1,	2.4,	3.2,	2.3,	Null,	12,	11.8,	14.7,	14.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:38,	-21,	-19.3,	-16.6,	-25.6,	Null,	18.2,	1,	2.4,	3.3,	2.3,	Null,	12,	11.8,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:39,	-21,	-19.1,	-15.8,	-25.2,	Null,	18.1,	1,	2.4,	3.3,	2.4,	Null,	12,	11.8,	14.5,	14.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:40,	-21,	-18.9,	-15.2,	-24.9,	Null,	18,	1,	2.4,	3.3,	2.4,	Null,	12,	11.8,	14.4,	14,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:41,	-21,	-18.8,	-14.5,	-24.6,	Null,	18,	1,	2.5,	3.4,	2.4,	Null,	12,	11.8,	14.3,	14,	Null,"Diesel, Cycle-Sentry"
