Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/11/2019 00:42,	-21,	-18.6,	-13.9,	-24.3,	Null,	18.1,	1,	2.5,	3.4,	2.5,	Null,	12,	11.8,	14.3,	13.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:43,	-21,	-18.4,	-13.4,	-24,	Null,	18.1,	1,	2.5,	3.4,	2.5,	Null,	12,	11.8,	14.2,	13.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:44,	-21,	-18.3,	-12.8,	-23.7,	Null,	18.2,	1,	2.5,	3.4,	2.5,	Null,	12,	11.8,	14.2,	13.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:44,	Zone-1 Op Mode:  Cool
7/11/2019 00:44,	-21,	-18.2,	-12.7,	-23.6,	Cool,	18.2,	1,	2.5,	3.4,	2.5,	Null,	12,	11.8,	14.1,	13.8,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 00:45,	-21,	-17.9,	-14.2,	-22.7,	Cool,	18.3,	1,	2.5,	3.5,	2.5,	Null,	12,	11.8,	14.1,	13.7,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 00:46,	-21,	-17.2,	-16,	-19.3,	Cool,	19.2,	1,	2.5,	3.5,	2.3,	Null,	12,	11.8,	13.9,	13.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:47,	-21,	-17.5,	-20,	-20.8,	Cool,	20,	1,	2.6,	3.5,	2.2,	Null,	12,	11.8,	13.8,	12.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:48,	-21,	-18.2,	-22.2,	-23.3,	Cool,	20.2,	1,	2.6,	3.4,	2.2,	Null,	12,	11.8,	13.7,	12.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:49,	-21,	-18.8,	-23.9,	-25.2,	Cool,	20.6,	1,	2.6,	3.4,	2.2,	Null,	12,	11.8,	13.5,	12.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:50,	-21,	-19.6,	-24.9,	-25.9,	Cool,	20.9,	1,	2.6,	3.4,	2.2,	Null,	12,	11.8,	13.4,	12.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:51,	-21,	-20.1,	-25.5,	-26.7,	Cool,	21.1,	1,	2.6,	3.4,	2.2,	Null,	12,	11.8,	13.3,	12.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:52,	-21,	-20.7,	-26.1,	-27.3,	Cool,	21.2,	1,	2.6,	3.3,	2.2,	Null,	12,	11.8,	13.2,	12.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:53,	Zone-1 Op Mode:  Null
7/11/2019 00:53,	-21,	-21,	-26.5,	-27.7,	Null,	21.3,	1,	2.6,	3.3,	2.3,	Null,	12,	11.8,	13.1,	12.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:54,	-21,	-20.8,	-25.4,	-27.9,	Null,	21.2,	1,	2.6,	3.3,	2.3,	Null,	12,	11.8,	13.1,	12.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:55,	-21,	-20.6,	-24.2,	-27.8,	Null,	20.7,	1,	2.7,	3.3,	2.3,	Null,	12,	11.8,	13,	12.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:56,	-21,	-20.5,	-23,	-27.7,	Null,	20.2,	1,	2.7,	3.3,	2.3,	Null,	12,	11.8,	12.9,	12.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:57,	-21,	-20.4,	-21.9,	-27.4,	Null,	19.7,	1,	2.7,	3.3,	2.4,	Null,	12,	11.8,	12.8,	12.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:58,	-21,	-20.2,	-20.8,	-27.2,	Null,	19.4,	1,	2.7,	3.3,	2.4,	Null,	12,	11.8,	12.8,	12.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 00:59,	-21,	-20.1,	-19.9,	-26.9,	Null,	19.2,	1,	2.7,	3.4,	2.5,	Null,	12,	11.8,	12.8,	12.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:00,	-21,	-19.9,	-19,	-26.6,	Null,	19,	1,	2.7,	3.4,	2.5,	Null,	12,	11.8,	12.7,	12.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:01,	-21,	-19.8,	-18.1,	-26.3,	Null,	18.8,	1,	2.7,	3.5,	2.6,	Null,	12,	11.8,	12.7,	12.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:02,	-21,	-19.6,	-17.3,	-26,	Null,	18.7,	1,	2.7,	3.5,	2.6,	Null,	12,	11.8,	12.6,	12.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:03,	-21,	-19.4,	-16.5,	-25.7,	Null,	18.7,	1,	2.8,	3.5,	2.7,	Null,	12,	11.7,	12.6,	12.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:04,	-21,	-19.2,	-15.8,	-25.3,	Null,	18.7,	1,	2.8,	3.6,	2.7,	Null,	12,	11.7,	12.5,	12.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:05,	-21,	-19,	-15.2,	-25,	Null,	18.7,	1,	2.8,	3.6,	2.7,	Null,	12,	11.7,	12.5,	12.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:06,	-21,	-18.9,	-14.5,	-24.7,	Null,	18.6,	1,	2.8,	3.6,	2.8,	Null,	12,	11.7,	12.5,	12.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:07,	-21,	-18.7,	-13.9,	-24.4,	Null,	18.7,	1,	2.8,	3.7,	2.8,	Null,	12,	11.7,	12.5,	12.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:08,	-21,	-18.6,	-13.3,	-24.1,	Null,	18.7,	1,	2.8,	3.7,	2.8,	Null,	12,	11.7,	12.4,	12.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:09,	-21,	-18.4,	-12.8,	-23.8,	Null,	18.6,	1,	2.8,	3.7,	2.8,	Null,	12,	11.7,	12.4,	12.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:10,	-21,	-18.2,	-12.2,	-23.5,	Cool,	18.5,	1,	2.8,	3.7,	2.8,	Null,	12,	11.7,	12.4,	12,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 01:11,	-21,	-17.9,	-13.8,	-22.7,	Cool,	18.5,	1,	2.8,	3.7,	2.8,	Null,	12,	11.7,	12.4,	12,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 01:12,	-21,	-17.2,	-16,	-19.3,	Cool,	19,	1,	2.9,	3.7,	2.6,	Null,	12,	11.7,	12.3,	11.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:13,	-21,	-17.6,	-20.1,	-20.8,	Cool,	19.3,	1,	2.9,	3.7,	2.5,	Null,	12,	11.7,	12.2,	11.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:14,	-21,	-18.2,	-22.4,	-23.3,	Cool,	20.2,	1,	2.9,	3.7,	2.4,	Null,	12,	11.7,	12.2,	11.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:15,	-21,	-18.9,	-24.1,	-25.3,	Cool,	20.7,	1,	2.9,	3.7,	2.4,	Null,	12,	11.7,	12.1,	10.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:16,	-21,	-19.6,	-25.2,	-26.1,	Cool,	21.1,	1,	2.9,	3.6,	2.4,	Null,	12,	11.7,	12,	10.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:17,	-21,	-20.2,	-25.8,	-26.8,	Cool,	21.2,	1,	2.9,	3.6,	2.4,	Null,	12,	11.7,	11.9,	10.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:18,	-21,	-20.8,	-26.3,	-27.4,	Cool,	20.8,	1,	2.9,	3.6,	2.4,	Null,	12,	11.7,	11.9,	10.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:19,	Zone-1 Op Mode:  Null
7/11/2019 01:19,	-21,	-21,	-26.6,	-27.7,	Null,	20.8,	1,	2.9,	3.6,	2.4,	Null,	12,	11.7,	11.8,	10.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:20,	-21,	-20.8,	-25.5,	-27.9,	Null,	21,	1,	2.9,	3.5,	2.4,	Null,	12,	11.7,	11.8,	10.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:21,	-21,	-20.6,	-24.2,	-27.9,	Null,	20.9,	1,	2.9,	3.5,	2.5,	Null,	12,	11.7,	11.8,	10.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:22,	-21,	-20.5,	-23.1,	-27.7,	Null,	20.6,	1,	2.9,	3.5,	2.5,	Null,	12,	11.7,	11.7,	10.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:23,	-21,	-20.4,	-21.9,	-27.5,	Null,	20.2,	1,	2.9,	3.5,	2.6,	Null,	12,	11.7,	11.7,	10.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:24,	-21,	-20.2,	-20.9,	-27.2,	Null,	20.2,	1,	2.9,	3.6,	2.6,	Null,	12,	11.7,	11.7,	10.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:25,	-21,	-20.1,	-19.9,	-26.9,	Null,	20,	1,	2.9,	3.6,	2.7,	Null,	12,	11.7,	11.6,	10.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:26,	-21,	-19.9,	-18.9,	-26.7,	Null,	19.8,	1,	3,	3.6,	2.7,	Null,	12,	11.7,	11.6,	11,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:27,	-21,	-19.7,	-18.1,	-26.3,	Null,	19.7,	1,	3,	3.7,	2.8,	Null,	12,	11.7,	11.6,	11,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:28,	-21,	-19.6,	-17.2,	-26,	Null,	19.6,	1,	3,	3.7,	2.8,	Null,	12,	11.7,	11.6,	11,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:29,	-21,	-19.4,	-16.5,	-25.7,	Null,	19.6,	1,	3,	3.7,	2.8,	Null,	12,	11.7,	11.5,	11,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:30,	-21,	-19.2,	-15.8,	-25.4,	Null,	19.6,	1,	3,	3.8,	2.9,	Null,	12,	11.6,	11.5,	11,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:31,	-21,	-19.1,	-15.1,	-25.1,	Null,	19.4,	1,	3,	3.8,	2.9,	Null,	12,	11.6,	11.5,	11,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:32,	-21,	-18.9,	-14.4,	-24.8,	Null,	19.2,	1,	3,	3.8,	2.9,	Null,	12,	11.6,	11.5,	11.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:33,	-21,	-18.8,	-13.8,	-24.5,	Null,	19.2,	1,	3,	3.8,	2.9,	Null,	12,	11.6,	11.5,	11.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:34,	-21,	-18.6,	-13.2,	-24.2,	Null,	19.1,	1,	3,	3.8,	3,	Null,	12,	11.6,	11.5,	11.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:35,	-21,	-18.4,	-12.7,	-23.9,	Null,	19.1,	1,	3.1,	3.9,	3,	Null,	12,	11.6,	11.5,	11.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:36,	-21,	-18.3,	-12.2,	-23.6,	Null,	19.2,	1,	3.1,	3.9,	3,	Null,	12,	11.6,	11.5,	11.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:36,	Zone-1 Op Mode:  Cool
7/11/2019 01:36,	-21,	-18.2,	-12,	-23.5,	Cool,	19.1,	1,	3.1,	3.9,	3,	Null,	12,	11.6,	11.5,	11.1,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 01:37,	-21,	-17.9,	-13.6,	-22.7,	Cool,	19.2,	1,	3.1,	3.9,	3,	Null,	12,	11.6,	11.5,	11.1,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 01:38,	-21,	-17.2,	-16.1,	-19.3,	Cool,	19.7,	1,	3.1,	3.9,	2.8,	Null,	12,	11.6,	11.4,	10.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:39,	-21,	-17.7,	-20.2,	-20.8,	Cool,	20.5,	1,	3.1,	3.9,	2.7,	Null,	12,	11.6,	11.4,	10.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:40,	-21,	-18.3,	-22.5,	-23.3,	Cool,	20.4,	1,	3.1,	3.9,	2.6,	Null,	12,	11.6,	11.3,	10.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:41,	-21,	-19,	-24.2,	-25.3,	Cool,	20.4,	1,	3.1,	3.8,	2.6,	Null,	12,	11.6,	11.3,	10.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:42,	-21,	-19.7,	-25.3,	-26.2,	Cool,	20.5,	1,	3.1,	3.8,	2.6,	Null,	12,	11.6,	11.3,	10.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:43,	-21,	-20.3,	-26,	-26.9,	Cool,	19.8,	1,	3.1,	3.8,	2.6,	Null,	12,	11.6,	11.2,	10.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:44,	-21,	-20.8,	-26.6,	-27.5,	Cool,	19,	1,	3.1,	3.8,	2.6,	Null,	12,	11.6,	11.2,	10.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:44,	Zone-1 Op Mode:  Null
7/11/2019 01:44,	-21,	-21,	-26.8,	-27.7,	Null,	18.9,	1,	3.1,	3.8,	2.6,	Null,	12,	11.6,	11.2,	10.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:45,	-21,	-20.8,	-25.6,	-28,	Null,	19.5,	1,	3.1,	3.7,	2.6,	Null,	12,	11.6,	11.2,	10.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:46,	-21,	-20.6,	-24.4,	-28,	Null,	19.9,	1,	3.1,	3.7,	2.7,	Null,	12,	11.6,	11.2,	10.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:47,	-21,	-20.5,	-23.2,	-27.8,	Null,	20,	1,	3.2,	3.7,	2.7,	Null,	12,	11.5,	11.1,	10.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:48,	-21,	-20.4,	-22.1,	-27.6,	Null,	20.1,	1,	3.2,	3.8,	2.8,	Null,	12,	11.5,	11.1,	10.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:49,	-21,	-20.2,	-21,	-27.3,	Null,	20.2,	1,	3.2,	3.8,	2.8,	Null,	12,	11.5,	11.1,	10.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:50,	-21,	-20,	-20,	-27,	Null,	20,	1,	3.2,	3.8,	2.9,	Null,	12,	11.5,	11.1,	10.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:51,	-21,	-19.8,	-19,	-26.8,	Null,	19.9,	1,	3.2,	3.8,	2.9,	Null,	12,	11.5,	11.1,	10.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:52,	-21,	-19.7,	-18.1,	-26.4,	Null,	19.7,	1,	3.2,	3.9,	3,	Null,	12,	11.5,	11.1,	10.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:53,	-21,	-19.5,	-17.3,	-26.1,	Null,	19.5,	1,	3.2,	3.9,	3,	Null,	12,	11.5,	11,	10.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:54,	-21,	-19.4,	-16.6,	-25.8,	Null,	19.3,	1,	3.2,	3.9,	3.1,	Null,	12,	11.5,	11,	10.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:55,	-21,	-19.2,	-15.8,	-25.5,	Null,	19.1,	1,	3.2,	4,	3.1,	Null,	12,	11.5,	11,	10.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:56,	-21,	-19.1,	-15.1,	-25.2,	Null,	19.1,	1,	3.2,	4,	3.1,	Null,	12,	11.5,	11,	10.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:57,	-21,	-18.9,	-14.5,	-24.9,	Null,	19,	1,	3.2,	4,	3.2,	Null,	12,	11.5,	11,	10.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:58,	-21,	-18.8,	-13.9,	-24.6,	Null,	18.8,	1,	3.2,	4,	3.2,	Null,	12,	11.5,	11,	10.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 01:59,	-21,	-18.6,	-13.3,	-24.2,	Null,	18.8,	1,	3.3,	4.1,	3.2,	Null,	12,	11.5,	11.1,	10.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:00,	-21,	-18.5,	-12.7,	-24,	Null,	18.8,	1,	3.3,	4.1,	3.2,	Null,	12,	11.5,	11.1,	10.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:01,	-21,	-18.3,	-12.2,	-23.7,	Null,	18.7,	1,	3.3,	4.1,	3.3,	Null,	12,	11.5,	11.1,	10.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:02,	Zone-1 Op Mode:  Cool
7/11/2019 02:02,	-21,	-18.2,	-11.8,	-23.5,	Cool,	18.6,	1,	3.3,	4.1,	3.3,	Null,	12,	11.5,	11.1,	10.6,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 02:03,	-21,	-17.9,	-13.6,	-22.7,	Cool,	18.7,	1,	3.3,	4.1,	3.3,	Null,	12,	11.5,	11.1,	10.6,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 02:04,	-21,	-17.3,	-16.1,	-19.4,	Cool,	18.7,	1,	3.3,	4.1,	3.2,	Null,	12,	11.5,	11,	10.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:05,	-21,	-17.7,	-20.4,	-20.9,	Cool,	18.7,	1,	3.3,	4.1,	3,	Null,	12,	11.5,	11,	9.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:06,	-21,	-18.4,	-22.7,	-23.5,	Cool,	19,	1,	3.3,	4.1,	3,	Null,	12,	11.4,	11,	9.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:07,	-21,	-19.1,	-24.5,	-25.5,	Cool,	18.8,	1,	3.3,	4.1,	3,	Null,	12,	11.4,	10.9,	9.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:08,	-21,	-19.8,	-25.6,	-26.4,	Cool,	18.8,	1,	3.4,	4.1,	3,	Null,	12,	11.4,	10.9,	9.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:09,	-21,	-20.4,	-26.3,	-27.1,	Cool,	18.8,	1,	3.4,	4.1,	3,	Null,	12,	11.4,	10.9,	9.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:10,	-21,	-21,	-26.9,	-27.7,	Cool,	19.1,	1,	3.4,	4,	3,	Null,	12,	11.4,	10.9,	9.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:10,	Zone-1 Op Mode:  Null
7/11/2019 02:10,	-21,	-21,	-26.9,	-27.8,	Null,	19.1,	1,	3.4,	4,	3,	Null,	12,	11.4,	10.9,	9.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:11,	-21,	-20.8,	-25.8,	-28,	Null,	19.3,	1,	3.4,	4,	3,	Null,	12,	11.4,	10.8,	9.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:12,	-21,	-20.7,	-24.6,	-28,	Null,	19.3,	1,	3.4,	4,	3.1,	Null,	12,	11.4,	10.8,	9.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:13,	-21,	-20.6,	-23.3,	-27.9,	Null,	19.5,	1,	3.4,	4,	3.2,	Null,	12,	11.4,	10.8,	9.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:14,	-21,	-20.5,	-22.2,	-27.7,	Null,	19.5,	1,	3.4,	4.1,	3.2,	Null,	12,	11.4,	10.8,	9.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:15,	-21,	-20.3,	-21.1,	-27.4,	Null,	19.1,	1,	3.4,	4.1,	3.2,	Null,	12,	11.4,	10.8,	9.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:16,	-21,	-20.2,	-20,	-27.1,	Null,	19,	1,	3.4,	4.1,	3.3,	Null,	12,	11.4,	10.8,	9.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:17,	-21,	-20,	-19.2,	-26.8,	Null,	18.8,	1,	3.5,	4.2,	3.3,	Null,	12,	11.3,	10.8,	10,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:18,	-21,	-19.8,	-18.4,	-26.6,	Null,	18.8,	1,	3.5,	4.2,	3.3,	Null,	12,	11.3,	10.8,	10,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:19,	-21,	-19.7,	-17.7,	-26.3,	Null,	18.5,	1,	3.5,	4.2,	3.4,	Null,	12,	11.3,	10.8,	10,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:20,	-21,	-19.5,	-17.1,	-26,	Null,	18.4,	1,	3.5,	4.2,	3.4,	Null,	12,	11.3,	10.8,	10.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:21,	-21,	-19.4,	-16.4,	-25.7,	Null,	18.2,	1,	3.5,	4.2,	3.4,	Null,	12,	11.3,	10.8,	10.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:22,	-21,	-19.2,	-15.7,	-25.3,	Null,	17.9,	1,	3.6,	4.2,	3.4,	Null,	12,	11.3,	10.8,	10.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:23,	-21,	-19.1,	-15,	-25,	Null,	17.5,	1,	3.6,	4.2,	3.5,	Null,	12,	11.3,	10.8,	10.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:24,	-21,	-18.9,	-14.3,	-24.7,	Null,	17.2,	1,	3.6,	4.2,	3.5,	Null,	12,	11.3,	10.8,	10.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:25,	-21,	-18.8,	-13.7,	-24.4,	Null,	16.9,	1,	3.6,	4.3,	3.6,	Null,	12,	11.3,	10.8,	10.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:26,	-21,	-18.6,	-13.2,	-24.1,	Null,	16.7,	1,	3.6,	4.3,	3.7,	Null,	12,	11.3,	10.8,	10.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:27,	-21,	-18.4,	-12.6,	-23.8,	Null,	16.5,	1,	3.6,	4.4,	3.7,	Null,	12,	11.3,	10.8,	10.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:28,	-21,	-18.3,	-12.1,	-23.5,	Null,	16.4,	1,	3.7,	4.4,	3.8,	Null,	12,	11.3,	10.9,	10.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:28,	Zone-1 Op Mode:  Cool
7/11/2019 02:28,	-21,	-18.2,	-12,	-23.4,	Cool,	16.3,	1,	3.7,	4.5,	3.8,	Null,	12,	11.3,	10.9,	10.3,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 02:29,	-21,	-17.9,	-13.7,	-22.6,	Cool,	17.1,	1,	3.7,	4.5,	3.8,	Null,	12,	11.3,	10.9,	10.3,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 02:30,	-21,	-17.5,	-16.8,	-19.8,	Cool,	18.5,	1,	3.7,	4.5,	3.8,	Null,	12,	11.3,	10.9,	10.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:31,	-21,	-17.9,	-20.9,	-21.3,	Cool,	19.5,	1,	3.7,	4.5,	3.7,	Null,	12,	11.3,	10.9,	10.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:32,	-21,	-18.5,	-23.1,	-23.8,	Cool,	19.3,	1,	3.7,	4.5,	3.6,	Null,	12,	11.3,	10.9,	10.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:33,	-21,	-19.2,	-24.7,	-25.7,	Cool,	19.9,	1,	3.8,	4.5,	3.6,	Null,	12,	11.3,	10.9,	10.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:34,	-21,	-19.9,	-25.8,	-26.5,	Cool,	21.1,	1,	3.8,	4.5,	3.6,	Null,	12,	11.3,	10.9,	10.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:35,	-21,	-20.5,	-26.4,	-27.2,	Cool,	21.4,	1,	3.8,	4.5,	3.6,	Null,	12,	11.3,	10.9,	10.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:36,	Zone-2 Op Mode:  Cool
7/11/2019 02:36,	-21,	-20.9,	-26,	-27.1,	Cool,	20,	1,	3.7,	2.7,	2.2,	Cool,	12,	11.3,	10.9,	10.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:37,	-21,	-20.5,	-22.2,	-23.9,	Cool,	20.4,	1,	2.9,	-2.4,	-3.1,	Cool,	12,	11.3,	10.9,	10.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:38,	-21,	-20.1,	-21.3,	-22.7,	Cool,	21.8,	1,	1.8,	-6,	-7.6,	Cool,	12,	11.3,	10.9,	10.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:39,	-21,	-19.8,	-21,	-22.4,	Cool,	24.8,	1,	1.2,	-8,	-10.4,	Cool,	12,	11.3,	11,	10.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:39,	Zone-2 Op Mode:  Null
7/11/2019 02:40,	-21,	-19.7,	-21.8,	-22.9,	Cool,	28.6,	1,	0.7,	-6.8,	-10.9,	Null,	12,	11.3,	11,	10.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:41,	-21,	-20.1,	-24.2,	-24.7,	Cool,	24.6,	1,	0.7,	-3.2,	-6.7,	Null,	12,	11.3,	11,	10.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:42,	-21,	-20.6,	-25.2,	-26,	Cool,	20.9,	1,	0.8,	-1.8,	-3.7,	Null,	12,	11.3,	10.9,	10.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:43,	Zone-1 Op Mode:  Null
7/11/2019 02:43,	-21,	-21,	-25.9,	-27,	Null,	18.7,	1,	0.8,	-1.2,	-2.3,	Null,	12,	11.3,	10.9,	10.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:44,	-21,	-20.7,	-25,	-27.5,	Null,	17.8,	1,	0.8,	-1,	-1.8,	Null,	12,	11.2,	10.9,	10.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:45,	-21,	-20.5,	-24,	-27.4,	Null,	17.3,	1,	0.9,	-0.8,	-1.4,	Null,	12,	11.2,	10.9,	10.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:46,	-21,	-20.3,	-23,	-27.2,	Null,	17,	1,	0.9,	-0.4,	-1.1,	Null,	12,	11.2,	10.9,	10.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:47,	-21,	-20.2,	-22.1,	-27,	Null,	16.8,	1,	0.9,	-0.2,	-0.8,	Null,	12,	11.2,	10.9,	10.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:48,	-21,	-20.1,	-21.2,	-26.7,	Null,	16.8,	1,	0.9,	0,	-0.5,	Null,	12,	11.2,	10.9,	10.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:49,	-21,	-20,	-20.4,	-26.5,	Null,	16.6,	1,	0.9,	0.2,	-0.3,	Null,	12,	11.2,	11,	10.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:50,	-21,	-19.8,	-19.5,	-26.2,	Null,	16.6,	1,	1,	0.6,	-0.1,	Null,	12,	11.2,	11,	10.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:51,	-21,	-19.6,	-18.6,	-25.9,	Null,	16.7,	1,	1,	0.8,	0,	Null,	12,	11.2,	11.1,	10.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:52,	-21,	-19.5,	-17.9,	-25.6,	Null,	16.8,	1,	1,	1,	0.2,	Null,	12,	11.2,	11.1,	10.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:53,	-21,	-19.3,	-17.2,	-25.3,	Null,	16.9,	1,	1.1,	1.3,	0.4,	Null,	12,	11.2,	11.1,	10.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:54,	-21,	-19.2,	-16.5,	-25.1,	Null,	17,	1,	1.1,	1.5,	0.6,	Null,	12,	11.2,	11.1,	10.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:55,	-21,	-19.1,	-15.8,	-24.8,	Null,	16.9,	1,	1.2,	1.7,	0.8,	Null,	12,	11.3,	11.2,	10.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:56,	-21,	-18.9,	-15.4,	-24.5,	Null,	16.9,	1,	1.2,	1.8,	0.9,	Null,	12,	11.3,	11.2,	10.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:57,	-21,	-18.8,	-14.7,	-24.2,	Null,	16.8,	1,	1.3,	2,	1,	Null,	12,	11.3,	11.2,	10.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:58,	-21,	-18.6,	-14.1,	-24,	Null,	16.8,	1,	1.3,	2.1,	1.2,	Null,	12,	11.3,	11.2,	10.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 02:59,	-21,	-18.5,	-13.6,	-23.7,	Null,	16.7,	1,	1.3,	2.2,	1.3,	Null,	12,	11.3,	11.2,	10.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:00,	-21,	-18.3,	-13,	-23.5,	Null,	16.6,	1,	1.4,	2.3,	1.4,	Null,	12,	11.3,	11.2,	10.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:01,	Zone-1 Op Mode:  Cool
7/11/2019 03:01,	-21,	-18.2,	-12.7,	-23.3,	Cool,	16.6,	1,	1.4,	2.4,	1.4,	Null,	12,	11.3,	11.2,	10.7,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 03:02,	-21,	-18,	-14.2,	-22.5,	Cool,	16.4,	1,	1.5,	2.5,	1.5,	Null,	12,	11.3,	11.2,	10.7,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 03:03,	-21,	-17.6,	-16.8,	-19.8,	Cool,	16.2,	1,	1.5,	2.5,	1.2,	Null,	12,	11.3,	11.2,	10.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:04,	-21,	-18.1,	-21.2,	-21.6,	Cool,	16.2,	1,	1.5,	2.5,	1,	Null,	12,	11.3,	11.2,	10.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:05,	-21,	-18.9,	-23.7,	-24.5,	Cool,	16.3,	1,	1.5,	2.6,	1,	Null,	12,	11.3,	11.2,	10.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:06,	-21,	-19.7,	-25.5,	-26.2,	Cool,	16.3,	1,	1.5,	2.6,	1.1,	Null,	12,	11.3,	11.1,	10.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:07,	-21,	-20.4,	-26.4,	-26.9,	Cool,	16.4,	1,	1.6,	2.6,	1.1,	Null,	12,	11.3,	11.1,	10.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:08,	Zone-1 Op Mode:  Null
7/11/2019 03:08,	-21,	-21,	-27.1,	-27.7,	Null,	16.5,	1,	1.6,	2.7,	1.2,	Null,	12,	11.3,	11.1,	10.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:09,	-21,	-20.8,	-26,	-28.1,	Null,	17.3,	1,	1.6,	2.7,	1.3,	Null,	12,	11.3,	11.1,	10.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:10,	-21,	-20.7,	-24.7,	-28.1,	Null,	17.2,	1,	1.6,	2.7,	1.4,	Null,	12,	11.3,	11.1,	10.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:11,	-21,	-20.6,	-23.6,	-28,	Null,	16.9,	1,	1.6,	2.8,	1.5,	Null,	12,	11.3,	11.1,	10.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:12,	-21,	-20.5,	-22.5,	-27.8,	Null,	16.6,	1,	1.7,	2.8,	1.6,	Null,	12,	11.3,	11.1,	10.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:13,	-21,	-20.4,	-21.5,	-27.6,	Null,	16.5,	1,	1.7,	2.8,	1.6,	Null,	12,	11.3,	11.1,	10.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:14,	-21,	-20.2,	-20.6,	-27.3,	Null,	16.3,	1,	1.7,	2.9,	1.7,	Null,	12,	11.3,	11.1,	10.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:15,	-21,	-20.1,	-19.7,	-27,	Null,	16.3,	1,	1.7,	2.9,	1.7,	Null,	12,	11.3,	11.1,	10.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:16,	-21,	-19.9,	-18.8,	-26.7,	Null,	16.2,	1,	1.8,	3,	1.8,	Null,	12,	11.3,	11.1,	10.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:17,	-21,	-19.8,	-17.9,	-26.4,	Null,	16.1,	1,	1.8,	3,	1.8,	Null,	12,	11.3,	11.1,	10.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:18,	-21,	-19.7,	-17.1,	-26.1,	Null,	15.9,	1,	1.8,	3.1,	1.8,	Null,	12,	11.3,	11.1,	10.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:19,	-21,	-19.5,	-16.4,	-25.8,	Null,	15.8,	1,	1.8,	3.1,	1.8,	Null,	12,	11.3,	11.1,	10.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:20,	-21,	-19.4,	-15.8,	-25.6,	Null,	15.6,	1,	1.9,	3.1,	1.8,	Null,	12,	11.3,	11.1,	10.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:21,	-21,	-19.2,	-15.1,	-25.3,	Null,	15.6,	1,	1.9,	3.1,	1.9,	Null,	12,	11.3,	11.1,	10.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:22,	-21,	-19.1,	-14.5,	-25,	Null,	15.7,	1,	1.9,	3.2,	1.9,	Null,	12,	11.3,	11.1,	10.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:23,	-21,	-18.9,	-13.9,	-24.7,	Null,	15.8,	1,	1.9,	3.2,	2,	Null,	12,	11.3,	11.2,	10.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:24,	-21,	-18.8,	-13.2,	-24.4,	Null,	15.8,	1,	2,	3.3,	2,	Null,	12,	11.3,	11.2,	10.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:25,	-21,	-18.6,	-12.8,	-24.1,	Null,	15.8,	1,	2,	3.3,	2.1,	Null,	12,	11.3,	11.2,	10.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:26,	-21,	-18.5,	-12.2,	-23.8,	Null,	15.8,	1,	2,	3.4,	2.1,	Null,	12,	11.3,	11.2,	10.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:27,	-21,	-18.4,	-11.8,	-23.6,	Null,	15.6,	1,	2,	3.4,	2.1,	Null,	12,	11.3,	11.2,	10.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:28,	-21,	-18.2,	-11.3,	-23.3,	Cool,	15.5,	1,	2.1,	3.4,	2.1,	Null,	12,	11.3,	11.2,	10.7,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 03:29,	-21,	-17.9,	-13.2,	-22.5,	Cool,	15.5,	1,	2.1,	3.5,	2.2,	Null,	12,	11.3,	11.2,	10.7,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 03:30,	-21,	-17.6,	-17.2,	-20.1,	Cool,	15.6,	1,	2.1,	3.5,	2.1,	Null,	12,	11.3,	11.2,	10.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:31,	-21,	-18.1,	-21.6,	-21.8,	Cool,	15.5,	1,	2.1,	3.5,	2.1,	Null,	12,	11.3,	11.2,	10.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:32,	-21,	-18.8,	-23.9,	-24.5,	Cool,	15.5,	1,	2.1,	3.5,	2.1,	Null,	12,	11.3,	11.2,	10.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:33,	-21,	-19.7,	-25.8,	-26.3,	Cool,	15.5,	1,	2.1,	3.5,	2.1,	Null,	12,	11.3,	11.2,	10.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:34,	-21,	-20.4,	-26.7,	-27,	Cool,	15.5,	1,	2.2,	3.5,	2.1,	Null,	12,	11.3,	11.2,	10.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:35,	-21,	-20.9,	-27.3,	-27.8,	Cool,	15.6,	1,	2.2,	3.5,	2.2,	Null,	12,	11.3,	11.2,	10.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:35,	Zone-1 Op Mode:  Null
7/11/2019 03:35,	-21,	-21,	-27.4,	-27.9,	Null,	15.7,	1,	2.2,	3.5,	2.2,	Null,	12,	11.3,	11.2,	10.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:36,	-21,	-20.8,	-26.3,	-28.3,	Null,	16.5,	1,	2.2,	3.5,	2.2,	Null,	12,	11.3,	11.2,	10.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:37,	-21,	-20.8,	-25,	-28.4,	Null,	16.6,	1,	2.2,	3.5,	2.2,	Null,	12,	11.3,	11.2,	10.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:38,	-21,	-20.7,	-23.7,	-28.2,	Null,	16.4,	1,	2.2,	3.6,	2.2,	Null,	12,	11.3,	11.2,	10.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:39,	-21,	-20.5,	-22.7,	-28.1,	Null,	16.2,	1,	2.2,	3.7,	2.3,	Null,	12,	11.3,	11.2,	10.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:40,	-21,	-20.3,	-21.6,	-27.8,	Null,	16.2,	1,	2.2,	3.7,	2.3,	Null,	12,	11.3,	11.2,	10.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:41,	-21,	-20.2,	-20.5,	-27.6,	Null,	16.1,	1,	2.3,	3.8,	2.4,	Null,	12,	11.3,	11.3,	10.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:42,	-21,	-20,	-19.4,	-27.3,	Null,	16.1,	1,	2.3,	3.8,	2.4,	Null,	12,	11.3,	11.3,	10.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:43,	-21,	-19.8,	-18.7,	-27,	Null,	16.1,	1,	2.3,	3.9,	2.5,	Null,	12,	11.3,	11.3,	10.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:44,	-21,	-19.7,	-17.9,	-26.7,	Null,	16.1,	1,	2.4,	3.8,	2.4,	Null,	12,	11.3,	11.3,	10.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:45,	-21,	-19.5,	-17.1,	-26.3,	Null,	16,	1,	2.4,	3.8,	2.4,	Null,	12,	11.3,	11.3,	10.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:46,	-21,	-19.4,	-16.4,	-26,	Null,	15.9,	1,	2.4,	3.8,	2.4,	Null,	12,	11.3,	11.3,	10.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:47,	-21,	-19.2,	-15.7,	-25.7,	Null,	15.8,	1,	2.4,	3.8,	2.4,	Null,	12,	11.3,	11.3,	10.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:48,	-21,	-19.1,	-15,	-25.4,	Null,	15.7,	1,	2.4,	3.8,	2.4,	Null,	12,	11.3,	11.3,	10.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:49,	-21,	-18.9,	-14.4,	-25.1,	Null,	15.6,	1,	2.4,	3.8,	2.4,	Null,	12,	11.3,	11.3,	10.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:50,	-21,	-18.8,	-13.8,	-24.8,	Null,	15.6,	1,	2.5,	3.8,	2.5,	Null,	12,	11.3,	11.3,	10.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:51,	-21,	-18.7,	-13.2,	-24.5,	Null,	15.8,	1,	2.5,	3.8,	2.5,	Null,	12,	11.3,	11.3,	10.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:52,	-21,	-18.5,	-12.8,	-24.2,	Null,	16,	1,	2.5,	3.8,	2.5,	Null,	12,	11.3,	11.3,	10.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:53,	-21,	-18.4,	-12.2,	-23.8,	Null,	16.2,	1,	2.5,	3.8,	2.5,	Null,	12,	11.3,	11.3,	10.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:54,	Zone-1 Op Mode:  Cool
7/11/2019 03:54,	-21,	-18.2,	-11.7,	-23.6,	Cool,	16.3,	1,	2.6,	3.8,	2.5,	Null,	12,	11.3,	11.3,	10.8,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 03:55,	-21,	-17.9,	-13.7,	-22.8,	Cool,	16.4,	1,	2.6,	3.8,	2.6,	Null,	12,	11.3,	11.3,	10.8,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 03:56,	-21,	-17.6,	-17.5,	-20.2,	Cool,	17.2,	1,	2.6,	3.9,	2.6,	Null,	12,	11.3,	11.4,	10.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:57,	-21,	-18.1,	-21.6,	-21.8,	Cool,	18.3,	1,	2.6,	3.9,	2.6,	Null,	12,	11.4,	11.4,	10.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:58,	-21,	-18.8,	-23.8,	-24.2,	Cool,	19.5,	1,	2.6,	3.9,	2.6,	Null,	12,	11.4,	11.4,	10.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 03:59,	-21,	-19.6,	-25.4,	-26.1,	Cool,	20.2,	1,	2.6,	3.9,	2.6,	Null,	12,	11.4,	11.4,	10.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:00,	-21,	-20.2,	-26.5,	-26.8,	Cool,	20.2,	1,	2.6,	3.9,	2.6,	Null,	12,	11.4,	11.4,	10.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:01,	-21,	-20.8,	-27,	-27.5,	Cool,	20.8,	1,	2.6,	3.9,	2.7,	Null,	12,	11.4,	11.4,	10.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:01,	Zone-1 Op Mode:  Null
7/11/2019 04:01,	-21,	-21,	-27.2,	-27.8,	Null,	20.8,	1,	2.6,	3.9,	2.7,	Null,	12,	11.4,	11.4,	10.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:02,	-21,	-20.8,	-26.1,	-28.2,	Null,	20.5,	1,	2.6,	3.9,	2.7,	Null,	12,	11.4,	11.4,	10.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:03,	-21,	-20.7,	-24.8,	-28.1,	Null,	20.2,	1,	2.6,	3.9,	2.7,	Null,	12,	11.4,	11.4,	10.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:04,	-21,	-20.6,	-23.5,	-28,	Null,	19.9,	1,	2.6,	3.9,	2.8,	Null,	12,	11.4,	11.4,	10.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:05,	-21,	-20.5,	-22.3,	-27.8,	Null,	19.5,	1,	2.6,	4,	2.8,	Null,	12,	11.4,	11.4,	10.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:06,	-21,	-20.3,	-21.2,	-27.5,	Null,	19.2,	1,	2.6,	4,	2.8,	Null,	12,	11.4,	11.4,	10.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:07,	-21,	-20.1,	-20.2,	-27.3,	Null,	18.8,	1,	2.7,	4,	2.8,	Null,	12,	11.4,	11.4,	10.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:08,	-21,	-19.9,	-19.2,	-27,	Null,	18.5,	1,	2.7,	4,	2.9,	Null,	12,	11.4,	11.4,	10.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:09,	-21,	-19.8,	-18.3,	-26.7,	Null,	18.3,	1,	2.7,	4.1,	2.9,	Null,	12,	11.4,	11.4,	10.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:10,	-21,	-19.6,	-17.4,	-26.4,	Null,	18.1,	1,	2.7,	4.1,	2.9,	Null,	12,	11.4,	11.4,	10.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:11,	-21,	-19.4,	-16.6,	-26.1,	Null,	18.2,	1,	2.7,	4.1,	2.9,	Null,	12,	11.4,	11.4,	10.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:12,	-21,	-19.2,	-15.8,	-25.8,	Null,	17.8,	1,	2.7,	4.1,	3,	Null,	12,	11.4,	11.4,	10.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:13,	-21,	-19,	-15.1,	-25.5,	Null,	17.6,	1,	2.7,	4.1,	3,	Null,	12,	11.4,	11.4,	10.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:14,	-21,	-18.9,	-14.4,	-25.2,	Null,	17.5,	1,	2.7,	4.2,	3,	Null,	12,	11.4,	11.4,	10.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:15,	-21,	-18.7,	-13.8,	-24.9,	Null,	17.6,	1,	2.8,	4.2,	3,	Null,	12,	11.4,	11.4,	10.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:16,	-21,	-18.6,	-13.2,	-24.5,	Null,	17.7,	1,	2.8,	4.2,	3.1,	Null,	12,	11.4,	11.4,	10.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:17,	-21,	-18.4,	-12.6,	-24.2,	Null,	17.6,	1,	2.8,	4.2,	3.1,	Null,	12,	11.4,	11.4,	10.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:18,	-21,	-18.2,	-12,	-23.9,	Null,	17.5,	1,	2.8,	4.2,	3.1,	Null,	12,	11.4,	11.4,	10.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:18,	Zone-1 Op Mode:  Cool
7/11/2019 04:18,	-21,	-18.2,	-11.9,	-23.8,	Cool,	17.4,	1,	2.8,	4.2,	3.1,	Null,	12,	11.4,	11.4,	10.9,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 04:19,	-21,	-17.9,	-13.8,	-23,	Cool,	17.3,	1,	2.8,	4.2,	3.2,	Null,	12,	11.4,	11.4,	10.9,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 04:20,	-21,	-17.5,	-16.8,	-19.8,	Cool,	17.8,	1,	2.8,	4.2,	3,	Null,	12,	11.4,	11.4,	10.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:21,	-21,	-18,	-21.1,	-21.2,	Cool,	19,	1,	2.8,	4.2,	2.9,	Null,	12,	11.4,	11.3,	10.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:22,	-21,	-18.7,	-23.5,	-23.9,	Cool,	19.7,	1,	2.8,	4.2,	2.8,	Null,	12,	11.4,	11.3,	9.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:23,	-21,	-19.4,	-25.2,	-26,	Cool,	19.7,	1,	2.8,	4.2,	2.8,	Null,	12,	11.4,	11.3,	9.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:24,	-21,	-20.2,	-26.4,	-26.8,	Cool,	19.8,	1,	2.8,	4.2,	2.8,	Null,	12,	11.4,	11.2,	9.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:25,	-21,	-20.8,	-27.1,	-27.6,	Cool,	20.2,	1,	2.8,	4.2,	2.9,	Null,	12,	11.4,	11.2,	9.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:26,	Zone-1 Op Mode:  Null
7/11/2019 04:26,	-21,	-21,	-27.3,	-27.8,	Null,	20.6,	1,	2.8,	4.2,	2.9,	Null,	12,	11.4,	11.2,	9.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:27,	-21,	-20.8,	-26.2,	-28.2,	Null,	20.3,	1,	2.8,	4.2,	3,	Null,	12,	11.4,	11.2,	9.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:28,	-21,	-20.7,	-24.9,	-28.2,	Null,	20.8,	1,	2.8,	4.2,	3,	Null,	12,	11.4,	11.2,	9.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:29,	-21,	-20.7,	-23.7,	-28,	Null,	20.4,	1,	2.8,	4.2,	3.1,	Null,	12,	11.4,	11.1,	9.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:30,	-21,	-20.5,	-22.4,	-27.8,	Null,	20.7,	1,	2.8,	4.2,	3.1,	Null,	12,	11.4,	11.1,	10,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:31,	-21,	-20.3,	-21.3,	-27.6,	Null,	20.2,	1,	2.8,	4.3,	3.2,	Null,	12,	11.3,	11.1,	10,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:32,	-21,	-20.2,	-20.3,	-27.3,	Null,	19.2,	1,	2.9,	4.3,	3.2,	Null,	12,	11.3,	11.1,	10,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:33,	-21,	-20,	-19.5,	-27,	Null,	18.3,	1,	2.9,	4.3,	3.2,	Null,	12,	11.3,	11.1,	10.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:34,	-21,	-19.8,	-18.6,	-26.7,	Null,	17.6,	1,	2.9,	4.3,	3.2,	Null,	12,	11.3,	11.1,	10.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:35,	-21,	-19.6,	-17.8,	-26.4,	Null,	17.2,	1,	2.9,	4.3,	3.2,	Null,	12,	11.3,	11.1,	10.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:36,	-21,	-19.4,	-17,	-26.1,	Null,	16.9,	1,	2.9,	4.4,	3.2,	Null,	12,	11.3,	11.1,	10.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:37,	-21,	-19.3,	-16.2,	-25.8,	Null,	16.8,	1,	2.9,	4.4,	3.2,	Null,	12,	11.3,	11.1,	10.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:38,	-21,	-19.1,	-15.5,	-25.5,	Null,	16.5,	1,	3,	4.4,	3.3,	Null,	12,	11.3,	11.1,	10.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:39,	-21,	-19,	-14.9,	-25.2,	Null,	16.5,	1,	3,	4.5,	3.3,	Null,	12,	11.3,	11.1,	10.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:40,	-21,	-18.8,	-14.2,	-24.8,	Null,	16.6,	1,	3,	4.5,	3.3,	Null,	12,	11.3,	11.2,	10.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:41,	-21,	-18.7,	-13.7,	-24.5,	Null,	16.5,	1,	3,	4.5,	3.3,	Null,	12,	11.3,	11.2,	10.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:42,	-21,	-18.5,	-13.2,	-24.2,	Null,	16.5,	1,	3.1,	4.5,	3.4,	Null,	12,	11.3,	11.2,	10.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:43,	-21,	-18.4,	-12.6,	-23.9,	Null,	16.5,	1,	3.1,	4.6,	3.4,	Null,	12,	11.3,	11.2,	10.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:44,	Zone-1 Op Mode:  Cool
7/11/2019 04:44,	-21,	-18.2,	-12.1,	-23.6,	Cool,	16.6,	1,	3.1,	4.6,	3.4,	Null,	12,	11.3,	11.2,	10.5,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 04:45,	-21,	-17.9,	-13.8,	-22.8,	Cool,	16.6,	1,	3.1,	4.6,	3.4,	Null,	12,	11.3,	11.2,	10.5,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 04:46,	-21,	-17.5,	-17,	-20,	Cool,	16.7,	1,	3.1,	4.5,	3.1,	Null,	12,	11.3,	11.2,	10.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:47,	-21,	-18.1,	-21.5,	-21.6,	Cool,	16.9,	1,	3.1,	4.5,	2.8,	Null,	12,	11.3,	11.2,	10.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:48,	-21,	-18.8,	-23.8,	-24.2,	Cool,	17.2,	1,	3.1,	4.4,	2.7,	Null,	12,	11.3,	11.2,	10.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:49,	-21,	-19.5,	-25.6,	-26.1,	Cool,	19.2,	1,	3.1,	4.3,	2.7,	Null,	12,	11.3,	11.2,	10.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:50,	-21,	-20.2,	-26.6,	-27,	Cool,	19.9,	1,	3.1,	4.3,	2.7,	Null,	12,	11.3,	11.2,	10.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:51,	-21,	-20.8,	-27.2,	-27.7,	Cool,	20.4,	1,	3.1,	4.3,	2.8,	Null,	12,	11.3,	11.2,	10.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:51,	Zone-1 Op Mode:  Null
7/11/2019 04:51,	-21,	-21,	-27.4,	-27.8,	Null,	20.2,	1,	3.1,	4.3,	2.8,	Null,	12,	11.3,	11.2,	10.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:52,	-21,	-20.8,	-26.3,	-28.2,	Null,	20.4,	1,	3.1,	4.3,	2.9,	Null,	12,	11.3,	11.2,	10.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:53,	-21,	-20.7,	-25,	-28.2,	Null,	20.4,	1,	3.1,	4.3,	3,	Null,	12,	11.3,	11.2,	10.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:54,	-21,	-20.5,	-23.7,	-28,	Null,	20.4,	1,	3.2,	4.3,	3.1,	Null,	12,	11.3,	11.2,	10.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:55,	-21,	-20.4,	-22.7,	-27.8,	Null,	20.4,	1,	3.2,	4.4,	3.2,	Null,	12,	11.3,	11.2,	10.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:56,	-21,	-20.2,	-21.5,	-27.6,	Null,	21,	1,	3.2,	4.4,	3.2,	Null,	12,	11.3,	11.3,	10.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:57,	-21,	-20.1,	-20.4,	-27.3,	Null,	20.3,	1,	3.2,	4.4,	3.2,	Null,	12,	11.3,	11.2,	10.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:58,	-21,	-19.9,	-19.3,	-27,	Null,	19.8,	1,	3.2,	4.4,	3.3,	Null,	12,	11.3,	11.6,	10.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 04:58,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Heat
,	-21,	4.9,	8,	4.3,	Cool,	18.4,	1,	9.1,	10.4,	10,	Cool,	12,	9.7,	10.5,	10.4,	Heat,"Start, Diesel, Cycle-Sentry"
7/11/2019 10:21,	Clock Set
7/11/2019 10:21,	-21,	4.9,	8,	4.3,	Cool,	18.4,	1,	9.1,	10.4,	10.1,	Cool,	12,	9.8,	10.6,	10.5,	Heat,"Start, Diesel, Cycle-Sentry"
7/11/2019 10:22,	-21,	4.9,	6.6,	3.6,	Cool,	18.5,	1,	9.1,	10.2,	10,	Cool,	12,	9.8,	10.6,	10.5,	Heat,"Start, Diesel, Cycle-Sentry"
7/11/2019 10:23,	-21,	5,	3.3,	1.9,	Cool,	18.4,	1,	8.8,	6.2,	6.3,	Cool,	12,	9.2,	13.8,	13,	Heat,"Diesel, Cycle-Sentry"
7/11/2019 10:24,	-21,	4.8,	2,	0.8,	Cool,	18.8,	1,	7.8,	4,	2.2,	Cool,	12,	8.6,	18.5,	20.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 10:25,	-21,	4.6,	1.9,	0.8,	Cool,	19.2,	1,	7.2,	3.5,	0.3,	Cool,	12,	8.5,	22.2,	27.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 10:26,	-21,	4.6,	2.1,	1.2,	Cool,	19.7,	1,	6.9,	3.3,	-0.4,	Cool,	12,	8.5,	23.9,	33.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 10:27,	-21,	4.7,	2.2,	1.5,	Cool,	19.8,	1,	6.6,	3.2,	-0.5,	Cool,	12,	8.6,	24.8,	36.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 10:28,	-21,	4.7,	2.3,	1.8,	Cool,	20.4,	1,	6.5,	3.2,	-1.1,	Cool,	12,	8.8,	25.2,	39,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 10:29,	-21,	4.8,	2.5,	2,	Cool,	20.8,	1,	6.5,	3.3,	-1.1,	Cool,	12,	8.9,	25.3,	40.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 10:30,	-21,	4.3,	2.2,	1.5,	Cool,	20.8,	1,	6.4,	3.3,	-1.2,	Cool,	12,	9.2,	25.8,	41.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 10:31,	-21,	3.8,	1.6,	0.7,	Cool,	21.2,	1,	6.2,	3.1,	-1.4,	Cool,	12,	9.2,	25.6,	41.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 10:32,	-21,	3.3,	1.2,	0.5,	Cool,	21.2,	1,	6,	2.9,	-1.7,	Cool,	12,	9.3,	25.5,	41.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 10:33,	-21,	3,	1.1,	0.5,	Cool,	21.2,	1,	5.8,	2.8,	-1.8,	Cool,	12,	9.3,	25.4,	41.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 10:34,	-21,	2.5,	0.6,	0.3,	Cool,	21.5,	1,	5.8,	2.7,	-2,	Cool,	12,	9.3,	25.4,	41.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 10:34,	Zone-2 Op Mode:  Off
7/11/2019 10:34,	Zone-3 Op Mode:  Off
7/11/2019 10:35,	-21,	1.2,	-0.6,	-1.4,	Cool,	21.2,	1,	5.9,	2.5,	-2.2,	Off,	12,	9.4,	26.8,	41.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 10:36,	-21,	-1.3,	-6.2,	-8.2,	Cool,	22.9,	1,	5.9,	2.7,	-1.5,	Off,	12,	9.3,	27.8,	40.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 10:36,	Zone-2 Op Mode:  Cool
7/11/2019 10:37,	-21,	-3.1,	-7.6,	-9.6,	Cool,	23.7,	1,	5.7,	0.3,	-2.7,	Cool,	12,	9.3,	28,	37.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 10:38,	-21,	-4.4,	-8.1,	-9.2,	Cool,	24.5,	1,	5.3,	-3.1,	-5.5,	Cool,	12,	9.3,	27.3,	34.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 10:39,	-21,	-5.7,	-9.7,	-11.3,	Cool,	24.7,	1,	4.8,	-5.1,	-7.5,	Cool,	12,	9.3,	26.2,	32.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 10:40,	-21,	-6.8,	-10.7,	-12.3,	Cool,	25,	1,	4.3,	-6.1,	-8.7,	Cool,	12,	9.2,	25.1,	30.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 10:41,	-21,	-7.8,	-11.6,	-13.2,	Cool,	25.5,	1,	3.8,	-6.7,	-9.6,	Cool,	12,	9.2,	23.9,	28.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 10:42,	-21,	-8.6,	-12.4,	-14,	Cool,	26.1,	1,	3.6,	-7.4,	-10.2,	Cool,	12,	9,	22.9,	26.6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 10:43,	-21,	-9.4,	-13,	-14.7,	Cool,	26.6,	1,	3.2,	-7.9,	-10.8,	Cool,	12,	9,	21.9,	25.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 10:44,	-21,	-10.1,	-13.5,	-15.3,	Cool,	26.2,	1,	2.8,	-8,	-11.2,	Cool,	12,	8.8,	21.1,	24,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 10:45,	-21,	-10.7,	-14.1,	-15.9,	Cool,	26,	1,	2.6,	-8.5,	-11.7,	Cool,	12,	8.7,	20.3,	22.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 10:46,	-21,	-11.2,	-14.5,	-16.2,	Cool,	26.8,	1,	2.4,	-8.9,	-12,	Cool,	12,	8.7,	19.5,	22,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 10:47,	-21,	-11.8,	-14.9,	-16.7,	Cool,	26.5,	1,	2.2,	-8.7,	-12.2,	Cool,	12,	8.7,	18.6,	21.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 10:48,	-21,	-12.2,	-15.2,	-17.1,	Cool,	26,	1,	2,	-9.1,	-12.5,	Cool,	12,	8.6,	17.6,	20.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 10:49,	-21,	-12.6,	-15.5,	-17.4,	Cool,	25.4,	1,	1.8,	-9.4,	-12.8,	Cool,	12,	8.6,	17.1,	19.5,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 10:50,	-21,	-13.1,	-15.8,	-17.8,	Cool,	23,	1,	1.6,	-9.6,	-13.1,	Cool,	12,	8.5,	16.4,	18.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 10:51,	-21,	-13.5,	-16.2,	-18.1,	Cool,	21.5,	1,	1.8,	-9.6,	-13.3,	Cool,	12,	8.4,	15.8,	18.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 10:52,	-21,	-13.8,	-16.4,	-18.2,	Cool,	21,	1,	1.9,	-9.6,	-13.4,	Cool,	12,	8.4,	15.5,	17.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 10:53,	-21,	-14.1,	-16.7,	-18.6,	Cool,	21.3,	1,	1.9,	-9.5,	-13.7,	Cool,	12,	8.3,	15.1,	17.4,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 10:54,	-21,	-14.4,	-17,	-18.9,	Cool,	22.1,	1,	1.9,	-9.5,	-14,	Cool,	12,	8.2,	14.8,	17.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 10:55,	-21,	-14.8,	-17.2,	-19.1,	Cool,	21.8,	1,	2.2,	-8.4,	-14.2,	Cool,	12,	8.1,	14.5,	16.7,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 10:56,	-21,	-15,	-17.3,	-19.2,	Cool,	21.9,	1,	2.2,	-8,	-14.3,	Cool,	12,	8,	14.2,	16.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 10:57,	-21,	-15.3,	-17.7,	-19.5,	Cool,	20.9,	1,	2.4,	-7.8,	-14.4,	Cool,	12,	7.9,	14.1,	16.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 10:58,	-21,	-15.6,	-17.9,	-19.8,	Cool,	21.1,	1,	2.5,	-7.4,	-14.6,	Cool,	12,	7.8,	14,	15.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 10:59,	-21,	-15.8,	-18.2,	-20.1,	Cool,	19.8,	1,	2.6,	-7.2,	-14.8,	Cool,	12,	7.8,	13.8,	15.6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 11:00,	-21,	-16.2,	-18.5,	-20.4,	Cool,	19.8,	1,	2.7,	-7.4,	-14.9,	Cool,	12,	7.7,	13.9,	15.5,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 11:01,	-21,	-16.4,	-18.8,	-20.7,	Cool,	20.3,	1,	2.8,	-7.5,	-15.1,	Cool,	12,	7.6,	13.9,	15.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 11:02,	-21,	-16.8,	-19,	-21,	Cool,	20.6,	1,	2.8,	-7.6,	-15.2,	Cool,	12,	7.5,	14,	15.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 11:03,	-21,	-17,	-19.4,	-21.3,	Cool,	20.3,	1,	2.7,	-7.8,	-15.4,	Cool,	12,	7.5,	14,	15,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 11:04,	-21,	-17.3,	-19.7,	-21.6,	Cool,	20.1,	1,	2.7,	-8.1,	-15.6,	Cool,	12,	7.4,	14,	14.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 11:04,	Variable Differential Defrost Entered Zone 2
7/11/2019 11:04,	Zone-2 Op Mode:  Defrost
7/11/2019 11:04,	-21,	-17.5,	-19.8,	-21.7,	Cool,	20.4,	1,	2.7,	-7.8,	-15.7,	Defrost,	12,	7.4,	14,	14.7,	Off,"Diesel, Cycle-Sentry"
7/11/2019 11:05,	-21,	-17.8,	-21.5,	-23.3,	Cool,	20.8,	1,	2.8,	-7.2,	-12.8,	Defrost,	12,	7.4,	14,	14.6,	Off,"Diesel, Cycle-Sentry"
7/11/2019 11:06,	-21,	-18.4,	-22.8,	-24.8,	Cool,	21,	1,	2.8,	-1.9,	-4.8,	Defrost,	12,	7.3,	14,	14.4,	Off,"Diesel, Cycle-Sentry"
7/11/2019 11:07,	-21,	-19,	-23.9,	-25.7,	Cool,	20.6,	1,	2.8,	1.6,	0.3,	Defrost,	12,	7.3,	13.9,	14.3,	Off,"Diesel, Cycle-Sentry"
7/11/2019 11:08,	-21,	-19.6,	-24.6,	-26,	Cool,	20.6,	1,	2.9,	6.2,	5.2,	Defrost,	12,	7.4,	13.9,	14.2,	Off,"Diesel, Cycle-Sentry"
7/11/2019 11:09,	-21,	-20,	-24.7,	-26,	Cool,	20.7,	1,	2.9,	10.4,	9.3,	Defrost,	12,	7.4,	13.9,	14.1,	Off,"Diesel, Cycle-Sentry"
7/11/2019 11:10,	-21,	-20.2,	-24.2,	-25.6,	Cool,	20.8,	1,	3,	13.7,	12.2,	Defrost,	12,	7.4,	13.9,	14,	Off,"Diesel, Cycle-Sentry"
7/11/2019 11:11,	Zone-2 Op Mode:  Defrost
7/11/2019 11:11,	-21,	-20.1,	-23.4,	-24.6,	Cool,	20.7,	1,	3.3,	19.2,	19,	Defrost,	12,	7.5,	13.9,	13.9,	Off,"Diesel, Cycle-Sentry"
7/11/2019 11:12,	Defrost State Exited Zone 2
7/11/2019 11:12,	Zone-2 Op Mode:  Cool
7/11/2019 11:12,	-21,	-20,	-22.9,	-24.2,	Cool,	20.7,	1,	3.5,	15.8,	18.3,	Cool,	12,	7.5,	13.8,	13.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 11:13,	-21,	-18.5,	-17.7,	-20.1,	Cool,	22.2,	1,	3.8,	3.9,	6.3,	Cool,	12,	7.5,	13.3,	13.5,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 11:14,	-21,	-17.6,	-17.5,	-19.6,	Cool,	23.4,	1,	3.9,	-1.1,	-0.9,	Cool,	12,	7.2,	12.6,	13,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 11:15,	-21,	-17.4,	-17.6,	-19.4,	Cool,	23.2,	1,	3.5,	-4.8,	-6.7,	Cool,	12,	7,	12.1,	12.6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 11:16,	-21,	-17.2,	-17.6,	-19.3,	Cool,	23.3,	1,	3,	-6.5,	-9.6,	Cool,	12,	6.8,	11.7,	12.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 11:17,	-21,	-17.2,	-18,	-19.5,	Cool,	23.8,	1,	2.6,	-7.2,	-11.2,	Cool,	12,	6.7,	11.5,	12,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 11:18,	-21,	-17.2,	-18.3,	-19.8,	Cool,	24.3,	1,	2.3,	-8,	-12.2,	Cool,	12,	6.5,	11.2,	11.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 11:19,	-21,	-17.4,	-18.6,	-20.1,	Cool,	24.6,	1,	2,	-8.1,	-12.9,	Cool,	12,	6.3,	11.1,	11.6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 11:20,	-21,	-17.5,	-18.6,	-20.1,	Cool,	24.6,	1,	1.9,	-7.9,	-13.2,	Cool,	12,	6.1,	10.9,	11.5,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 11:21,	-21,	-17.6,	-18.9,	-20.3,	Cool,	24.3,	1,	1.8,	-8.3,	-13.8,	Cool,	12,	6,	10.8,	11.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 11:22,	-21,	-17.7,	-19,	-20.4,	Cool,	24.1,	1,	1.8,	-8.2,	-14.1,	Cool,	12,	5.8,	10.7,	11.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 11:23,	-21,	-17.8,	-19.1,	-20.7,	Cool,	24.1,	1,	1.7,	-8,	-14.4,	Cool,	12,	5.7,	10.6,	11.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 11:24,	-21,	-17.9,	-19.4,	-21.1,	Cool,	24.3,	1,	1.7,	-7.8,	-14.8,	Cool,	12,	5.5,	10.6,	11.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 11:25,	-21,	-18,	-19.5,	-21.2,	Cool,	24.8,	1,	1.8,	-7.7,	-15.2,	Cool,	12,	5.3,	10.6,	11,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 11:26,	-21,	-18.2,	-19.5,	-21.3,	Cool,	25.3,	1,	1.8,	-7.6,	-15.4,	Cool,	12,	5.2,	10.6,	10.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 11:27,	-21,	-18.2,	-19.7,	-21.5,	Cool,	25.3,	1,	1.8,	-7.6,	-15.7,	Cool,	12,	5.2,	10.7,	10.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 11:28,	-21,	-18.3,	-19.8,	-21.6,	Cool,	25.1,	1,	2,	-7.2,	-15.9,	Cool,	12,	5.1,	10.7,	10.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 11:29,	Variable Differential Defrost Entered Zone 2
7/11/2019 11:29,	Zone-2 Op Mode:  Defrost
7/11/2019 11:29,	-21,	-18.4,	-20,	-21.8,	Cool,	24.8,	1,	2.2,	-7.4,	-16.2,	Defrost,	12,	5,	10.6,	10.8,	Off,"Diesel, Cycle-Sentry"
7/11/2019 11:30,	-21,	-18.8,	-22,	-23.8,	Cool,	24,	1,	2.3,	-6.4,	-12.7,	Defrost,	12,	5,	10.8,	10.8,	Off,"Diesel, Cycle-Sentry"
7/11/2019 11:31,	-21,	-19.6,	-23.7,	-25.7,	Cool,	24,	1,	2.4,	-2.8,	-5.9,	Defrost,	12,	5,	11,	10.8,	Off,"Diesel, Cycle-Sentry"
7/11/2019 11:32,	-21,	-20.4,	-24.9,	-26.7,	Cool,	23.8,	1,	2.4,	0.8,	0.1,	Defrost,	12,	5.1,	11.1,	10.8,	Off,"Diesel, Cycle-Sentry"
7/11/2019 11:32,	Zone-1 Op Mode:  Cool
7/11/2019 11:33,	-21,	-21.1,	-25.7,	-27.2,	Cool,	23.2,	1,	2.6,	5.7,	5.8,	Defrost,	12,	5.2,	11.1,	10.8,	Off,"Diesel, Cycle-Sentry"
7/11/2019 11:34,	-21,	-21.6,	-26,	-27.3,	Cool,	22,	1,	2.7,	10.6,	10.1,	Defrost,	12,	5.2,	11.1,	10.8,	Off,"Diesel, Cycle-Sentry"
7/11/2019 11:35,	-21,	-21.9,	-26.1,	-27.4,	Cool,	21.9,	1,	2.8,	13.3,	12.2,	Defrost,	12,	5.3,	11.1,	10.8,	Off,"Diesel, Cycle-Sentry"
7/11/2019 11:35,	Zone-2 Op Mode:  Defrost
7/11/2019 11:36,	-21,	-21.8,	-25.1,	-26.2,	Cool,	21.7,	1,	3.1,	19.8,	17.4,	Defrost,	12,	5.3,	11,	10.7,	Off,"Diesel, Cycle-Sentry"
7/11/2019 11:36,	Defrost State Exited Zone 2
7/11/2019 11:36,	Zone-2 Op Mode:  Cool
7/11/2019 11:36,	-21,	-21.8,	-24.5,	-25.8,	Cool,	22,	1,	3.6,	15.3,	18,	Cool,	12,	5.5,	11.1,	10.7,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 11:37,	-21,	-20.3,	-19.5,	-21.7,	Cool,	23.4,	1,	3.8,	4.4,	6.8,	Cool,	12,	5.4,	10.7,	10.5,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 11:38,	-21,	-19.3,	-18.9,	-20.9,	Cool,	24.3,	1,	3.6,	-0.5,	-0.4,	Cool,	12,	5.2,	10.2,	10.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 11:39,	-21,	-19,	-19.2,	-21.1,	Cool,	24.4,	1,	3.5,	-3.9,	-6.2,	Cool,	12,	5,	9.9,	9.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 11:40,	-21,	-18.6,	-18.6,	-20.3,	Cool,	24.2,	1,	3.5,	-5.2,	-9,	Cool,	12,	4.9,	9.9,	9.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 11:41,	-21,	-18.3,	-18.3,	-20,	Cool,	24.3,	1,	3.2,	-6.1,	-10.8,	Cool,	12,	4.8,	9.8,	9.7,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 11:42,	-21,	-18.2,	-18.5,	-20.1,	Cool,	24,	1,	2.9,	-6.9,	-12.2,	Cool,	12,	4.7,	9.8,	9.7,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 11:43,	Zone-3 Op Mode:  Heat
7/11/2019 11:43,	-21,	-18.2,	-18.8,	-20.2,	Cool,	24,	1,	2.4,	-8.2,	-13.4,	Cool,	12,	4.5,	9.7,	9.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 11:44,	-21,	-18.2,	-19,	-20.4,	Cool,	23.1,	1,	1.7,	-9.7,	-14.6,	Cool,	12,	4.8,	17.5,	17.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 11:45,	Zone-2 Op Mode:  Null
