Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/11/2019 11:45,	-21,	-18.2,	-19,	-20.4,	Cool,	22.5,	1,	1,	-9.8,	-15.3,	Null,	12,	6.3,	22.1,	27.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 11:46,	-21,	-18.5,	-20.3,	-21.8,	Cool,	22.9,	1,	0.5,	-6.9,	-13.2,	Null,	12,	7.6,	24.5,	33.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 11:47,	-21,	-19.3,	-22,	-24.2,	Cool,	22.9,	1,	0.4,	-4.2,	-8.5,	Null,	12,	8.8,	25.6,	36.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 11:48,	-21,	-20.1,	-22.9,	-25.2,	Cool,	22.6,	1,	0.5,	-2.9,	-5.4,	Null,	12,	9.6,	26,	38.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 11:49,	-21,	-20.6,	-23.4,	-25.6,	Cool,	22.2,	1,	0.5,	-2.4,	-3.6,	Null,	12,	10.5,	26.5,	39.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 11:50,	-21,	-21,	-23.8,	-25.8,	Cool,	22.7,	1,	0.4,	-2.1,	-2.7,	Null,	12,	11.2,	26.5,	40.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 11:51,	-21,	-21.3,	-24,	-26,	Cool,	22.2,	1,	0.5,	-1.8,	-2.2,	Null,	12,	11.9,	26.8,	40.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 11:51,	Zone-1 Op Mode:  Null
7/11/2019 11:51,	Zone-3 Op Mode:  Null
7/11/2019 11:51,	-21,	-21.4,	-24,	-26,	Null,	22,	1,	0.5,	-1.8,	-2.1,	Null,	12,	12.1,	26.9,	40.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 11:52,	-21,	-20.8,	-23.6,	-25.8,	Null,	21.5,	1,	0.6,	-1.7,	-1.9,	Null,	12,	12.2,	27.7,	40.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 11:53,	-21,	-20.2,	-22.9,	-25.3,	Null,	21.1,	1,	0.6,	-1.4,	-1.7,	Null,	12,	12.2,	28.3,	39.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 11:54,	-21,	-19.7,	-22.2,	-24.9,	Null,	20.6,	1,	0.6,	-1.1,	-1.5,	Null,	12,	12.2,	28.5,	37.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 11:55,	-21,	-19.2,	-21.5,	-24.6,	Null,	20.1,	1,	0.6,	-0.8,	-1.3,	Null,	12,	12.2,	28.5,	35.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 11:56,	-21,	-18.8,	-20.8,	-24.2,	Null,	20,	1,	0.6,	-0.6,	-1.2,	Null,	12,	12.2,	28.3,	33.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 11:57,	-21,	-18.4,	-20.2,	-23.9,	Null,	19.9,	1,	0.6,	-0.4,	-1,	Null,	12,	12.1,	28,	31.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 11:57,	Zone-1 Op Mode:  Cool
7/11/2019 11:57,	-21,	-18.2,	-19.9,	-23.8,	Cool,	19.8,	1,	0.6,	-0.3,	-1,	Null,	12,	12.1,	27.8,	31.4,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 11:58,	-21,	-17.9,	-19.2,	-22.8,	Cool,	19.8,	1,	0.6,	-0.2,	-0.8,	Null,	12,	12.1,	27.5,	30.2,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 11:59,	-21,	-17.2,	-16.2,	-18.3,	Cool,	20.1,	1,	0.8,	-0.2,	-0.5,	Null,	12,	12,	27.3,	29.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:00,	Clock Set
7/11/2019 12:00,	-21,	-17.2,	-17.3,	-18.9,	Cool,	20.2,	1,	0.8,	-0.2,	-0.5,	Null,	12,	12,	27.2,	29.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:01,	-21,	-18.2,	-20.8,	-22.2,	Cool,	20.6,	1,	0.9,	-0.1,	-0.2,	Null,	12,	12,	26.9,	28.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:02,	-21,	-19,	-22.8,	-24.6,	Cool,	21,	1,	0.9,	0,	-0.1,	Null,	12,	11.9,	26.5,	27.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:03,	-21,	-19.9,	-24.2,	-25.9,	Cool,	21,	1,	1,	0,	-0.1,	Null,	12,	11.9,	26.1,	27.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:04,	-21,	-20.7,	-25,	-26.5,	Cool,	21.3,	1,	1,	0.1,	0,	Null,	12,	11.9,	25.7,	26.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:04,	Zone-1 Op Mode:  Null
7/11/2019 12:04,	-21,	-21,	-25.3,	-26.8,	Null,	21.6,	1,	1,	0.1,	0,	Null,	12,	11.8,	25.5,	26.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:05,	-21,	-20.9,	-25.2,	-27,	Null,	21.4,	1,	1,	0.1,	0,	Null,	12,	11.8,	25.4,	26,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:06,	-21,	-20.6,	-24.3,	-26.8,	Null,	20.8,	1,	1,	0.1,	0,	Null,	12,	11.8,	25,	25.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:07,	-21,	-20.4,	-23.5,	-26.6,	Null,	21,	1,	1.1,	0.1,	0,	Null,	12,	11.9,	24.6,	24.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:08,	-21,	-20.2,	-22.7,	-26.3,	Null,	21.4,	1,	1.1,	0.1,	0,	Null,	12,	11.9,	24.2,	24.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:09,	-21,	-20.1,	-21.8,	-26,	Null,	21.8,	1,	1.2,	0.1,	0,	Null,	12,	11.9,	23.9,	23.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:10,	-21,	-19.9,	-21.1,	-25.7,	Null,	22.1,	1,	1.2,	0.1,	0.1,	Null,	12,	11.9,	23.6,	23.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:11,	-21,	-19.7,	-20.3,	-25.4,	Null,	22.3,	1,	1.2,	0.1,	0.1,	Null,	12,	11.9,	23.3,	23.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:12,	-21,	-19.5,	-19.6,	-25.2,	Null,	22.6,	1,	1.2,	0.2,	0.1,	Null,	12,	11.9,	23,	22.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:13,	-21,	-19.4,	-18.9,	-24.9,	Null,	22.8,	1,	1.3,	0.2,	0.1,	Null,	12,	11.9,	22.7,	22.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:14,	-21,	-19.2,	-18.2,	-24.6,	Null,	22.9,	1,	1.3,	0.2,	0.2,	Null,	12,	12,	22.4,	22.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:15,	-21,	-19.1,	-17.6,	-24.4,	Null,	22.9,	1,	1.4,	0.3,	0.3,	Null,	12,	12,	22.1,	21.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:16,	-21,	-18.9,	-16.9,	-24.1,	Null,	22.9,	1,	1.4,	0.5,	0.4,	Null,	12,	12,	21.8,	21.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:17,	-21,	-18.8,	-16.3,	-23.8,	Null,	23,	1,	1.4,	0.7,	0.5,	Null,	12,	12,	21.6,	21.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:18,	-21,	-18.6,	-15.8,	-23.6,	Null,	22.9,	1,	1.5,	0.8,	0.6,	Null,	12,	12,	21.3,	21,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:19,	-21,	-18.4,	-15.2,	-23.4,	Null,	22.8,	1,	1.5,	0.9,	0.7,	Null,	12,	12,	21.1,	20.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:20,	-21,	-18.3,	-14.7,	-23.1,	Null,	22.8,	1,	1.6,	1,	0.7,	Null,	12,	12,	20.9,	20.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:20,	Zone-1 Op Mode:  Cool
7/11/2019 12:20,	-21,	-18.2,	-14.4,	-23,	Cool,	22.8,	1,	1.6,	1.1,	0.8,	Null,	12,	12,	20.8,	20.3,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 12:21,	-21,	-17.9,	-15.2,	-22.2,	Cool,	22.5,	1,	1.6,	1.2,	0.8,	Null,	12,	12.1,	20.5,	20.1,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 12:22,	-21,	-17.2,	-16.3,	-18.8,	Cool,	22.3,	1,	1.7,	1.2,	0.8,	Null,	12,	12.1,	20.3,	19.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:23,	-21,	-17.8,	-20.3,	-21.3,	Cool,	22.1,	1,	1.7,	1.2,	0.8,	Null,	12,	12.1,	20,	19.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:24,	-21,	-18.6,	-22.5,	-23.9,	Cool,	22.5,	1,	1.7,	1.2,	0.9,	Null,	12,	12.1,	19.8,	19,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:25,	-21,	-19.4,	-23.9,	-25.6,	Cool,	22.6,	1,	1.8,	1.3,	0.9,	Null,	12,	12.1,	19.6,	18.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:26,	-21,	-20.1,	-24.9,	-26.5,	Cool,	22.9,	1,	1.8,	1.3,	1,	Null,	12,	12.1,	19.3,	18.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:27,	-21,	-20.8,	-25.5,	-26.9,	Cool,	23.1,	1,	1.8,	1.4,	1,	Null,	12,	12.1,	19.2,	18.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:27,	Zone-1 Op Mode:  Null
7/11/2019 12:27,	-21,	-21,	-25.6,	-26.9,	Null,	23.1,	1,	1.8,	1.4,	1,	Null,	12,	12.1,	19.1,	18.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:28,	-21,	-20.8,	-24.8,	-27,	Null,	23.5,	1,	1.8,	1.4,	1,	Null,	12,	12.1,	18.9,	18.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:29,	-21,	-20.6,	-23.8,	-26.8,	Null,	23.6,	1,	1.8,	1.5,	1,	Null,	12,	12.1,	18.7,	18,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:30,	-21,	-20.4,	-23,	-26.6,	Null,	23.7,	1,	1.9,	1.6,	1.1,	Null,	12,	12.1,	18.6,	17.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:31,	-21,	-20.1,	-22.1,	-26.3,	Null,	23.8,	1,	1.9,	1.6,	1.1,	Null,	12,	12.2,	18.4,	17.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:32,	-21,	-19.9,	-21.2,	-26,	Null,	23.8,	1,	1.9,	1.6,	1.1,	Null,	12,	12.2,	18.2,	17.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:33,	-21,	-19.7,	-20.4,	-25.8,	Null,	23.8,	1,	2,	1.7,	1.1,	Null,	12,	12.2,	18.1,	17.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:34,	-21,	-19.5,	-19.6,	-25.5,	Null,	23.9,	1,	2,	1.7,	1.2,	Null,	12,	12.2,	17.9,	17.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:35,	-21,	-19.3,	-18.8,	-25.2,	Null,	24,	1,	2,	1.8,	1.2,	Null,	12,	12.2,	17.8,	17.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:36,	-21,	-19.2,	-18.1,	-24.9,	Null,	23.9,	1,	2,	1.8,	1.2,	Null,	12,	12.2,	17.7,	17,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:37,	-21,	-19,	-17.4,	-24.7,	Null,	24,	1,	2.1,	1.8,	1.2,	Null,	12,	12.2,	17.5,	16.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:38,	-21,	-18.9,	-16.7,	-24.4,	Null,	24.1,	1,	2.1,	1.9,	1.2,	Null,	12,	12.2,	17.4,	16.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:39,	-21,	-18.7,	-16.1,	-24.2,	Null,	24.2,	1,	2.1,	1.9,	1.2,	Null,	12,	12.2,	17.3,	16.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:40,	-21,	-18.6,	-15.5,	-23.9,	Null,	24,	1,	2.2,	2,	1.2,	Null,	12,	12.2,	17.2,	16.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:41,	-21,	-18.5,	-14.9,	-23.7,	Null,	23.8,	1,	2.2,	2,	1.3,	Null,	12,	12.2,	17,	16.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:42,	-21,	-18.3,	-14.4,	-23.4,	Null,	23.7,	1,	2.2,	2,	1.3,	Null,	12,	12.2,	16.9,	16.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:43,	Zone-1 Op Mode:  Cool
7/11/2019 12:43,	-21,	-18.2,	-14,	-23.2,	Cool,	23.7,	1,	2.2,	2.1,	1.3,	Null,	12,	12.2,	16.8,	16.3,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 12:44,	-21,	-17.9,	-14.9,	-22.3,	Cool,	23.3,	1,	2.2,	2.1,	1.3,	Null,	12,	12.2,	16.8,	16.2,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 12:45,	-21,	-17.1,	-16,	-18.7,	Cool,	22.8,	1,	2.3,	2,	1.2,	Null,	12,	12.2,	16.6,	15.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:46,	-21,	-17.7,	-20.2,	-21,	Cool,	23.1,	1,	2.3,	2,	1.2,	Null,	12,	12.2,	16.4,	15.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:47,	-21,	-18.4,	-22.3,	-23.6,	Cool,	23.5,	1,	2.3,	2,	1.2,	Null,	12,	12.2,	16.2,	15.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:48,	-21,	-19.2,	-23.8,	-25.4,	Cool,	23.9,	1,	2.3,	2,	1.2,	Null,	12,	12.2,	16,	14.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:49,	-21,	-20,	-24.8,	-26.4,	Cool,	23.9,	1,	2.3,	2,	1.2,	Null,	12,	12.2,	15.9,	14.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:50,	-21,	-20.6,	-25.4,	-26.8,	Cool,	24.2,	1,	2.4,	2,	1.2,	Null,	12,	12.2,	15.8,	14.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:51,	Zone-1 Op Mode:  Null
7/11/2019 12:51,	-21,	-21,	-25.8,	-27,	Null,	24.5,	1,	2.4,	2,	1.2,	Null,	12,	12.2,	15.7,	14.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:52,	-21,	-20.8,	-25,	-27.1,	Null,	24.7,	1,	2.4,	2,	1.2,	Null,	12,	12.2,	15.6,	14.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:53,	-21,	-20.6,	-24,	-26.9,	Null,	24.8,	1,	2.4,	2,	1.3,	Null,	12,	12.2,	15.5,	14.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:54,	-21,	-20.4,	-23,	-26.7,	Null,	24.8,	1,	2.4,	2,	1.3,	Null,	12,	12.2,	15.3,	14.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:55,	-21,	-20.2,	-22.2,	-26.4,	Null,	24.8,	1,	2.4,	2.1,	1.3,	Null,	12,	12.2,	15.3,	14.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:56,	-21,	-19.9,	-21.2,	-26.1,	Null,	24.7,	1,	2.5,	2.1,	1.4,	Null,	12,	12.2,	15.2,	14.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:57,	-21,	-19.8,	-20.4,	-25.9,	Null,	24.6,	1,	2.5,	2.1,	1.4,	Null,	12,	12.2,	15.1,	14.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:58,	-21,	-19.5,	-19.5,	-25.6,	Null,	24.5,	1,	2.5,	2.2,	1.4,	Null,	12,	12.2,	15,	14.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 12:59,	-21,	-19.4,	-18.8,	-25.3,	Null,	24.4,	1,	2.5,	2.2,	1.4,	Null,	12,	12.2,	15,	14.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:00,	-21,	-19.2,	-18,	-25.1,	Null,	24.3,	1,	2.5,	2.2,	1.5,	Null,	12,	12.2,	14.9,	14.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:01,	-21,	-19.1,	-17.3,	-24.8,	Null,	24.2,	1,	2.5,	2.2,	1.5,	Null,	12,	12.2,	14.8,	14.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:02,	-21,	-18.9,	-16.6,	-24.6,	Null,	24.2,	1,	2.6,	2.3,	1.5,	Null,	12,	12.2,	14.8,	14.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:03,	-21,	-18.8,	-16,	-24.3,	Null,	24.4,	1,	2.6,	2.3,	1.5,	Null,	12,	12.2,	14.7,	14.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:04,	-21,	-18.6,	-15.4,	-24.1,	Null,	24.2,	1,	2.6,	2.3,	1.5,	Null,	12,	12.2,	14.7,	14.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:05,	-21,	-18.5,	-14.8,	-23.8,	Null,	24.2,	1,	2.6,	2.4,	1.6,	Null,	12,	12.2,	14.6,	14.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:06,	-21,	-18.3,	-14.2,	-23.6,	Null,	24.2,	1,	2.6,	2.4,	1.6,	Null,	12,	12.2,	14.6,	14.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:07,	Zone-1 Op Mode:  Cool
7/11/2019 13:07,	-21,	-18.2,	-13.8,	-23.3,	Cool,	24.2,	1,	2.7,	2.4,	1.6,	Null,	12,	12.2,	14.5,	14,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 13:08,	-21,	-17.9,	-14.7,	-22.4,	Cool,	24.3,	1,	2.7,	2.4,	1.6,	Null,	12,	12.2,	14.5,	14,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 13:09,	-21,	-17.1,	-15.9,	-18.6,	Cool,	24,	1,	2.7,	2.4,	1.5,	Null,	12,	12.2,	14.4,	13.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:10,	-21,	-17.6,	-20,	-20.8,	Cool,	24,	1,	2.7,	2.4,	1.4,	Null,	12,	12.2,	14.2,	13.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:11,	-21,	-18.3,	-22.1,	-23.4,	Cool,	24.2,	1,	2.7,	2.3,	1.4,	Null,	12,	12.2,	14.1,	13.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:12,	-21,	-19.2,	-23.6,	-25.2,	Cool,	24.9,	1,	2.7,	2.3,	1.4,	Null,	12,	12.2,	14,	13,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:13,	-21,	-19.9,	-24.6,	-26.2,	Cool,	24.9,	1,	2.8,	2.3,	1.4,	Null,	12,	12.2,	13.9,	12.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:14,	-21,	-20.5,	-25.3,	-26.7,	Cool,	24.8,	1,	2.8,	2.2,	1.4,	Null,	12,	12.2,	13.9,	12.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:15,	Zone-1 Op Mode:  Null
7/11/2019 13:15,	-21,	-21,	-25.7,	-26.9,	Null,	24.9,	1,	2.8,	2.2,	1.4,	Null,	12,	12.2,	13.8,	12.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:16,	-21,	-20.8,	-24.9,	-27,	Null,	25.5,	1,	2.8,	2.2,	1.4,	Null,	12,	12.2,	13.7,	12.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:17,	-21,	-20.6,	-23.9,	-26.8,	Null,	26.1,	1,	2.8,	2.2,	1.5,	Null,	12,	12.2,	13.7,	12.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:18,	-21,	-20.3,	-22.9,	-26.5,	Null,	26.4,	1,	2.8,	2.3,	1.6,	Null,	12,	12.2,	13.6,	12.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:19,	-21,	-20.1,	-22,	-26.2,	Null,	26.6,	1,	2.8,	2.3,	1.6,	Null,	12,	12.2,	13.6,	12.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:20,	-21,	-19.9,	-21.1,	-26,	Null,	26.5,	1,	2.8,	2.4,	1.6,	Null,	12,	12.2,	13.5,	12.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:21,	-21,	-19.7,	-20.2,	-25.7,	Null,	26.4,	1,	2.8,	2.4,	1.6,	Null,	12,	12.2,	13.5,	12.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:22,	-21,	-19.5,	-19.4,	-25.4,	Null,	26.2,	1,	2.8,	2.4,	1.7,	Null,	12,	12.2,	13.5,	12.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:23,	-21,	-19.3,	-18.5,	-25.2,	Null,	26,	1,	2.8,	2.5,	1.7,	Null,	12,	12.2,	13.4,	12.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:24,	-21,	-19.2,	-17.8,	-24.9,	Null,	25.7,	1,	2.9,	2.5,	1.7,	Null,	12,	12.2,	13.4,	12.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:25,	-21,	-19,	-17.1,	-24.6,	Null,	25.6,	1,	2.9,	2.5,	1.7,	Null,	12,	12.2,	13.4,	12.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:26,	-21,	-18.8,	-16.3,	-24.4,	Null,	25.4,	1,	2.9,	2.6,	1.7,	Null,	12,	12.2,	13.3,	12.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:27,	-21,	-18.7,	-15.7,	-24.1,	Null,	25.3,	1,	2.9,	2.6,	1.8,	Null,	12,	12.2,	13.3,	12.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:28,	-21,	-18.6,	-15.1,	-23.9,	Null,	25.2,	1,	2.9,	2.6,	1.8,	Null,	12,	12.2,	13.3,	12.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:29,	-21,	-18.4,	-14.5,	-23.6,	Null,	25,	1,	2.9,	2.7,	1.8,	Null,	12,	12.2,	13.3,	12.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:30,	-21,	-18.2,	-13.9,	-23.3,	Null,	25.1,	1,	2.9,	2.7,	1.8,	Null,	12,	12.2,	13.3,	12.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:30,	Zone-1 Op Mode:  Cool
7/11/2019 13:30,	-21,	-18.2,	-13.8,	-23.3,	Cool,	25.2,	1,	2.9,	2.7,	1.8,	Null,	12,	12.2,	13.3,	12.8,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 13:31,	-21,	-17.9,	-14.7,	-22.3,	Cool,	25.4,	1,	3,	2.7,	1.8,	Null,	12,	12.2,	13.2,	12.8,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 13:32,	-21,	-17,	-15.8,	-18.5,	Cool,	25.1,	1,	3,	2.7,	1.7,	Null,	12,	12.2,	13.2,	12.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:33,	-21,	-17.5,	-19.8,	-20.7,	Cool,	24.9,	1,	3,	2.6,	1.6,	Null,	12,	12.2,	13.1,	12.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:34,	-21,	-18.3,	-22,	-23.3,	Cool,	25.4,	1,	3,	2.6,	1.6,	Null,	12,	12.2,	13.1,	12.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:35,	-21,	-19,	-23.5,	-25.1,	Cool,	25.4,	1,	3,	2.5,	1.6,	Null,	12,	12.2,	13,	12,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:36,	-21,	-19.8,	-24.5,	-26.1,	Cool,	25.6,	1,	3,	2.5,	1.6,	Null,	12,	12.2,	12.9,	12,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:37,	-21,	-20.4,	-25.2,	-26.6,	Cool,	25.7,	1,	3,	2.4,	1.6,	Null,	12,	12.1,	12.9,	12,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:38,	-21,	-20.9,	-25.6,	-26.9,	Cool,	25.8,	1,	3,	2.4,	1.6,	Null,	12,	12.1,	12.8,	12,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:38,	Zone-1 Op Mode:  Null
7/11/2019 13:38,	-21,	-21,	-25.8,	-27,	Null,	25.7,	1,	3,	2.4,	1.6,	Null,	12,	12.1,	12.8,	12,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:39,	-21,	-20.8,	-24.9,	-27,	Null,	26.4,	1,	3,	2.3,	1.6,	Null,	12,	12.1,	12.8,	12,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:40,	-21,	-20.6,	-23.9,	-26.8,	Null,	26.7,	1,	3,	2.4,	1.7,	Null,	12,	12.1,	12.8,	12,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:41,	-21,	-20.4,	-22.9,	-26.5,	Null,	26.7,	1,	3,	2.5,	1.7,	Null,	12,	12.1,	12.7,	12,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:42,	-21,	-20.1,	-22,	-26.2,	Null,	26.5,	1,	3.1,	2.5,	1.8,	Null,	12,	12.1,	12.7,	12,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:43,	-21,	-19.9,	-21.1,	-26,	Null,	26.4,	1,	3.1,	2.6,	1.8,	Null,	12,	12.1,	12.7,	12,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:44,	-21,	-19.7,	-20.2,	-25.7,	Null,	26.1,	1,	3.1,	2.6,	1.8,	Null,	12,	12.1,	12.7,	12.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:45,	-21,	-19.5,	-19.3,	-25.4,	Null,	25.8,	1,	3.1,	2.7,	1.8,	Null,	12,	12.1,	12.7,	12.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:46,	-21,	-19.3,	-18.5,	-25.2,	Null,	25.6,	1,	3.1,	2.7,	1.9,	Null,	12,	12.1,	12.6,	12.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:47,	-21,	-19.2,	-17.7,	-24.9,	Null,	25.6,	1,	3.1,	2.7,	1.9,	Null,	12,	12.1,	12.6,	12.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:48,	-21,	-19,	-17,	-24.7,	Null,	25.8,	1,	3.1,	2.8,	1.9,	Null,	12,	12.1,	12.6,	12.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:49,	-21,	-18.8,	-16.3,	-24.4,	Null,	26,	1,	3.1,	2.8,	1.9,	Null,	12,	12.1,	12.6,	12.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:50,	-21,	-18.7,	-15.6,	-24.2,	Null,	26.2,	1,	3.1,	2.8,	1.9,	Null,	12,	12.1,	12.6,	12.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:51,	-21,	-18.5,	-15,	-23.9,	Null,	26.4,	1,	3.1,	2.8,	2,	Null,	12,	12.1,	12.6,	12.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:52,	-21,	-18.3,	-14.4,	-23.7,	Null,	26.5,	1,	3.2,	2.9,	2,	Null,	12,	12.1,	12.6,	12.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:53,	-21,	-18.2,	-13.8,	-23.4,	Cool,	26.5,	1,	3.2,	2.9,	2,	Null,	12,	12.1,	12.6,	12.2,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 13:54,	-21,	-17.9,	-14.8,	-22.5,	Cool,	26.2,	1,	3.2,	2.9,	2,	Null,	12,	12.1,	12.6,	12.2,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 13:55,	-21,	-17,	-15.7,	-18.3,	Cool,	25.3,	1,	3.2,	2.9,	1.8,	Null,	12,	12.1,	12.6,	11.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:56,	-21,	-17.4,	-19.8,	-20.5,	Cool,	25.2,	1,	3.2,	2.8,	1.8,	Null,	12,	12.1,	12.5,	11.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:57,	-21,	-18.2,	-21.9,	-23.2,	Cool,	25.4,	1,	3.2,	2.8,	1.8,	Null,	12,	12.1,	12.5,	11.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:58,	-21,	-18.9,	-23.4,	-25,	Cool,	25.3,	1,	3.2,	2.7,	1.8,	Null,	12,	12.1,	12.5,	11.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 13:59,	-21,	-19.7,	-24.5,	-26,	Cool,	25.3,	1,	3.2,	2.7,	1.8,	Null,	12,	12.1,	12.4,	11.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:00,	-21,	-20.3,	-25.2,	-26.6,	Cool,	25.5,	1,	3.2,	2.6,	1.8,	Null,	12,	12.1,	12.4,	11.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:01,	-21,	-20.8,	-25.6,	-26.8,	Cool,	25.6,	1,	3.2,	2.6,	1.8,	Null,	12,	12.1,	12.4,	11.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:01,	Zone-1 Op Mode:  Null
7/11/2019 14:01,	-21,	-21,	-25.8,	-26.9,	Null,	25.7,	1,	3.2,	2.6,	1.8,	Null,	12,	12.1,	12.4,	11.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:02,	-21,	-20.8,	-24.9,	-27,	Null,	26.1,	1,	3.2,	2.5,	1.8,	Null,	12,	12.1,	12.4,	11.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:03,	-21,	-20.6,	-23.9,	-26.8,	Null,	26.2,	1,	3.2,	2.6,	1.8,	Null,	12,	12.1,	12.3,	11.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:04,	-21,	-20.4,	-22.9,	-26.5,	Null,	26.3,	1,	3.2,	2.7,	1.9,	Null,	12,	12.1,	12.3,	11.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:05,	-21,	-20.2,	-22,	-26.2,	Null,	26.3,	1,	3.2,	2.7,	2,	Null,	12,	12.1,	12.3,	11.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:06,	-21,	-19.9,	-21,	-26,	Null,	26.4,	1,	3.2,	2.8,	2,	Null,	12,	12.1,	12.3,	11.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:07,	-21,	-19.8,	-20.1,	-25.7,	Null,	26.4,	1,	3.2,	2.8,	2,	Null,	12,	12.1,	12.3,	11.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:08,	-21,	-19.6,	-19.2,	-25.4,	Null,	26.4,	1,	3.2,	2.9,	2.1,	Null,	12,	12.1,	12.3,	11.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:09,	-21,	-19.4,	-18.4,	-25.2,	Null,	26.4,	1,	3.3,	2.9,	2.1,	Null,	12,	12.1,	12.3,	11.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:10,	-21,	-19.2,	-17.6,	-24.9,	Null,	26.8,	1,	3.3,	3,	2.1,	Null,	12,	12.1,	12.3,	11.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:11,	-21,	-19,	-16.8,	-24.6,	Null,	26.9,	1,	3.3,	3,	2.1,	Null,	12,	12.1,	12.3,	11.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:12,	-21,	-18.8,	-16.2,	-24.3,	Null,	27.1,	1,	3.3,	3,	2.2,	Null,	12,	12.1,	12.3,	11.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:13,	-21,	-18.7,	-15.5,	-24.1,	Null,	27.2,	1,	3.3,	3.1,	2.2,	Null,	12,	12.1,	12.3,	11.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:14,	-21,	-18.5,	-14.8,	-23.8,	Null,	27.2,	1,	3.3,	3.1,	2.2,	Null,	12,	12.1,	12.3,	11.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:15,	-21,	-18.3,	-14.2,	-23.6,	Null,	27.2,	1,	3.3,	3.1,	2.2,	Null,	12,	12.1,	12.3,	11.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:16,	Zone-1 Op Mode:  Cool
7/11/2019 14:16,	-21,	-18.2,	-13.7,	-23.3,	Cool,	27.2,	1,	3.3,	3.2,	2.2,	Null,	12,	12.1,	12.4,	11.8,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 14:17,	-21,	-17.9,	-14.6,	-22.3,	Cool,	26.7,	1,	3.3,	3.2,	2.2,	Null,	12,	12.1,	12.4,	11.8,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 14:18,	-21,	-16.9,	-15.6,	-18.3,	Cool,	26,	1,	3.3,	3.1,	2.1,	Null,	12,	12.1,	12.3,	11.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:19,	-21,	-17.4,	-19.7,	-20.4,	Cool,	25.6,	1,	3.4,	3.1,	2,	Null,	12,	12.1,	12.3,	11.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:20,	-21,	-18.1,	-21.8,	-23,	Cool,	25.5,	1,	3.4,	3,	1.9,	Null,	12,	12.1,	12.3,	11,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:21,	-21,	-18.9,	-23.3,	-24.8,	Cool,	25.6,	1,	3.4,	3,	1.9,	Null,	12,	12.1,	12.3,	11,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:22,	-21,	-19.6,	-24.4,	-25.9,	Cool,	26,	1,	3.4,	2.9,	1.9,	Null,	12,	12.1,	12.3,	11,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:23,	-21,	-20.2,	-25.1,	-26.4,	Cool,	26.4,	1,	3.4,	2.8,	1.9,	Null,	12,	12.1,	12.2,	11,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:24,	-21,	-20.7,	-25.5,	-26.7,	Cool,	26.3,	1,	3.4,	2.8,	2,	Null,	12,	12.1,	12.2,	11,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:25,	Zone-1 Op Mode:  Null
7/11/2019 14:25,	-21,	-21,	-25.8,	-26.9,	Null,	26.2,	1,	3.4,	2.8,	2,	Null,	12,	12.1,	12.2,	11,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:26,	-21,	-20.8,	-24.9,	-27,	Null,	26.7,	1,	3.4,	2.8,	2,	Null,	12,	12.1,	12.2,	11.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:27,	-21,	-20.6,	-23.8,	-26.8,	Null,	26.8,	1,	3.4,	2.8,	2.1,	Null,	12,	12.1,	12.2,	11.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:28,	-21,	-20.4,	-22.8,	-26.5,	Null,	26.8,	1,	3.4,	2.9,	2.2,	Null,	12,	12.1,	12.2,	11.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:29,	-21,	-20.2,	-21.9,	-26.2,	Null,	26.7,	1,	3.4,	3,	2.2,	Null,	12,	12.1,	12.2,	11.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:30,	-21,	-19.9,	-20.9,	-26,	Null,	26.6,	1,	3.4,	3,	2.2,	Null,	12,	12.1,	12.2,	11.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:31,	-21,	-19.7,	-20,	-25.7,	Null,	26.4,	1,	3.4,	3.1,	2.3,	Null,	12,	12.1,	12.2,	11.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:32,	-21,	-19.5,	-19.1,	-25.5,	Null,	26.3,	1,	3.4,	3.1,	2.3,	Null,	12,	12.1,	12.2,	11.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:33,	-21,	-19.3,	-18.3,	-25.2,	Null,	26.3,	1,	3.4,	3.2,	2.3,	Null,	12,	12.1,	12.2,	11.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:34,	-21,	-19.1,	-17.5,	-24.9,	Null,	26.3,	1,	3.4,	3.2,	2.3,	Null,	12,	12.1,	12.2,	11.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:35,	-21,	-18.9,	-16.8,	-24.7,	Null,	26.2,	1,	3.4,	3.2,	2.4,	Null,	12,	12.1,	12.2,	11.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:36,	-21,	-18.8,	-16.1,	-24.4,	Null,	26.2,	1,	3.5,	3.3,	2.4,	Null,	12,	12.1,	12.2,	11.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:37,	-21,	-18.6,	-15.4,	-24.2,	Null,	26.3,	1,	3.5,	3.3,	2.4,	Null,	12,	12.1,	12.3,	11.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:38,	-21,	-18.5,	-14.8,	-23.9,	Null,	26.4,	1,	3.5,	3.3,	2.4,	Null,	12,	12.1,	12.3,	11.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:39,	-21,	-18.3,	-14.2,	-23.7,	Null,	26.4,	1,	3.5,	3.4,	2.4,	Null,	12,	12.1,	12.3,	11.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:40,	Zone-1 Op Mode:  Cool
7/11/2019 14:40,	-21,	-18.2,	-13.8,	-23.5,	Cool,	26.3,	1,	3.5,	3.4,	2.5,	Null,	12,	12.1,	12.3,	11.6,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 14:41,	-21,	-17.9,	-14.7,	-22.5,	Cool,	26,	1,	3.5,	3.4,	2.5,	Null,	12,	12.1,	12.3,	11.6,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 14:42,	-21,	-17,	-15.6,	-18.3,	Cool,	25.3,	1,	3.5,	3.4,	2.3,	Null,	12,	12.1,	12.3,	11.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:43,	-21,	-17.4,	-19.7,	-20.4,	Cool,	25.2,	1,	3.5,	3.3,	2.2,	Null,	12,	12.1,	12.3,	11,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:44,	-21,	-18.1,	-21.9,	-23.1,	Cool,	25.4,	1,	3.5,	3.2,	2.2,	Null,	12,	12.1,	12.3,	10.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:45,	-21,	-18.8,	-23.4,	-24.9,	Cool,	25.4,	1,	3.5,	3.2,	2.2,	Null,	12,	12.1,	12.3,	10.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:46,	-21,	-19.6,	-24.5,	-26,	Cool,	25.5,	1,	3.5,	3.2,	2.2,	Null,	12,	12.1,	12.3,	10.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:47,	-21,	-20.3,	-25.2,	-26.6,	Cool,	25.8,	1,	3.5,	3.1,	2.2,	Null,	12,	12.1,	12.3,	10.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:48,	-21,	-20.8,	-25.7,	-26.8,	Cool,	25.9,	1,	3.5,	3,	2.2,	Null,	12,	12.1,	12.2,	11,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:48,	Zone-1 Op Mode:  Null
7/11/2019 14:48,	-21,	-21,	-25.9,	-27,	Null,	25.7,	1,	3.5,	3,	2.2,	Null,	12,	12.1,	12.2,	11,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:49,	-21,	-20.8,	-25,	-27.1,	Null,	26.1,	1,	3.5,	3,	2.2,	Null,	12,	12.1,	12.2,	11,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:50,	-21,	-20.6,	-23.9,	-26.9,	Null,	26.2,	1,	3.6,	3.1,	2.3,	Null,	12,	12.1,	12.2,	11.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:51,	-21,	-20.4,	-23,	-26.6,	Null,	26.3,	1,	3.6,	3.1,	2.4,	Null,	12,	12.1,	12.2,	11.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:52,	-21,	-20.2,	-22,	-26.3,	Null,	26.3,	1,	3.6,	3.2,	2.5,	Null,	12,	12.1,	12.3,	11.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:53,	-21,	-20,	-21.1,	-26,	Null,	26.2,	1,	3.6,	3.3,	2.5,	Null,	12,	12.1,	12.3,	11.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:54,	-21,	-19.8,	-20.2,	-25.8,	Null,	26.1,	1,	3.6,	3.3,	2.5,	Null,	12,	12.1,	12.3,	11.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:55,	-21,	-19.6,	-19.3,	-25.5,	Null,	26.2,	1,	3.6,	3.4,	2.6,	Null,	12,	12.1,	12.3,	11.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:56,	-21,	-19.4,	-18.4,	-25.2,	Null,	26.3,	1,	3.6,	3.5,	2.6,	Null,	12,	12.1,	12.3,	11.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:57,	-21,	-19.2,	-17.7,	-25,	Null,	26.4,	1,	3.6,	3.5,	2.6,	Null,	12,	12.1,	12.3,	11.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:58,	-21,	-19,	-16.9,	-24.8,	Null,	26.2,	1,	3.6,	3.6,	2.7,	Null,	12,	12.1,	12.3,	11.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 14:59,	-21,	-18.9,	-16.2,	-24.5,	Null,	26.2,	1,	3.6,	3.6,	2.7,	Null,	12,	12.1,	12.4,	11.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:00,	-21,	-18.7,	-15.5,	-24.2,	Null,	26.2,	1,	3.6,	3.6,	2.7,	Null,	12,	12.1,	12.4,	11.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:01,	-21,	-18.6,	-14.9,	-24,	Null,	26,	1,	3.6,	3.7,	2.7,	Null,	12,	12.1,	12.4,	11.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:02,	-21,	-18.4,	-14.3,	-23.8,	Null,	25.7,	1,	3.6,	3.7,	2.7,	Null,	12,	12.1,	12.4,	11.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:03,	-21,	-18.2,	-13.7,	-23.5,	Null,	25.4,	1,	3.7,	3.7,	2.8,	Null,	12,	12.1,	12.5,	11.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:03,	Zone-1 Op Mode:  Cool
7/11/2019 15:03,	-21,	-18.2,	-13.6,	-23.4,	Cool,	25.4,	1,	3.7,	3.7,	2.8,	Null,	12,	12.1,	12.5,	11.7,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 15:04,	-21,	-17.9,	-14.6,	-22.5,	Cool,	25.2,	1,	3.7,	3.7,	2.8,	Null,	12,	12.1,	12.5,	11.7,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 15:05,	-21,	-17,	-15.5,	-18.2,	Cool,	24.7,	1,	3.7,	3.7,	2.6,	Null,	12,	12.1,	12.5,	11.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:06,	-21,	-17.4,	-19.7,	-20.4,	Cool,	24.7,	1,	3.7,	3.6,	2.4,	Null,	12,	12.1,	12.5,	11.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:07,	-21,	-18.2,	-21.9,	-23.1,	Cool,	25.1,	1,	3.7,	3.5,	2.4,	Null,	12,	12.1,	12.5,	11.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:08,	-21,	-18.9,	-23.5,	-25,	Cool,	25.2,	1,	3.7,	3.4,	2.4,	Null,	12,	12.1,	12.5,	11.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:09,	-21,	-19.6,	-24.6,	-26,	Cool,	25.2,	1,	3.7,	3.4,	2.4,	Null,	12,	12.1,	12.5,	11.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:10,	-21,	-20.2,	-25.2,	-26.6,	Cool,	25.6,	1,	3.7,	3.3,	2.4,	Null,	12,	12.1,	12.5,	11.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:11,	-21,	-20.7,	-25.7,	-26.9,	Cool,	25.8,	1,	3.7,	3.2,	2.4,	Null,	12,	12.1,	12.5,	11.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:12,	Zone-1 Op Mode:  Null
7/11/2019 15:12,	-21,	-21,	-25.9,	-27,	Null,	26.1,	1,	3.7,	3.2,	2.5,	Null,	12,	12.1,	12.5,	11.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:13,	-21,	-20.8,	-25.1,	-27.1,	Null,	26.3,	1,	3.7,	3.2,	2.5,	Null,	12,	12.1,	12.5,	11.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:14,	-21,	-20.6,	-24,	-26.9,	Null,	26.4,	1,	3.7,	3.3,	2.6,	Null,	12,	12.2,	12.5,	11.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:15,	-21,	-20.4,	-23,	-26.6,	Null,	26.3,	1,	3.7,	3.4,	2.7,	Null,	12,	12.2,	12.5,	11.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:16,	-21,	-20.2,	-22,	-26.3,	Null,	26.3,	1,	3.7,	3.4,	2.7,	Null,	12,	12.2,	12.5,	11.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:17,	-21,	-20,	-21,	-26,	Null,	26.1,	1,	3.7,	3.5,	2.7,	Null,	12,	12.2,	12.5,	11.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:18,	-21,	-19.8,	-20.2,	-25.8,	Null,	25.9,	1,	3.7,	3.6,	2.8,	Null,	12,	12.2,	12.5,	11.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:19,	-21,	-19.6,	-19.3,	-25.5,	Null,	25.8,	1,	3.7,	3.6,	2.8,	Null,	12,	12.2,	12.5,	11.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:20,	-21,	-19.4,	-18.4,	-25.2,	Null,	25.9,	1,	3.8,	3.7,	2.8,	Null,	12,	12.2,	12.5,	11.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:21,	-21,	-19.2,	-17.7,	-25,	Null,	26,	1,	3.8,	3.7,	2.8,	Null,	12,	12.2,	12.6,	11.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:22,	-21,	-19.1,	-16.9,	-24.7,	Null,	26,	1,	3.8,	3.8,	2.9,	Null,	12,	12.2,	12.6,	11.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:23,	-21,	-18.9,	-16.2,	-24.4,	Null,	26,	1,	3.8,	3.8,	2.9,	Null,	12,	12.2,	12.6,	11.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:23,	Zone-1 Op Mode:  Cool
7/11/2019 15:23,	Zone-2 Op Mode:  Cool
7/11/2019 15:23,	-21,	-18.8,	-16,	-24.4,	Cool,	26,	1,	3.8,	3.8,	2.9,	Cool,	12,	12.2,	12.6,	11.7,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 15:24,	-21,	-18.5,	-16.5,	-23.4,	Cool,	25.9,	1,	3.8,	3.8,	2.9,	Cool,	12,	12.2,	12.6,	11.8,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 15:25,	-21,	-17.4,	-14.8,	-17.8,	Cool,	25.7,	1,	3.8,	1.3,	1,	Cool,	12,	12.2,	12.6,	11.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:26,	-21,	-16.8,	-15.9,	-17.7,	Cool,	26.2,	1,	3.3,	-3.2,	-3.8,	Cool,	12,	12.2,	12.6,	11.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:27,	-21,	-16.9,	-17.5,	-18.8,	Cool,	27.1,	1,	2.6,	-6.2,	-8,	Cool,	12,	12.2,	12.6,	11.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:28,	-21,	-17.1,	-18.2,	-19.2,	Cool,	27.8,	1,	1.9,	-7.8,	-10.6,	Cool,	12,	12.2,	12.6,	11.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:29,	-21,	-17.2,	-18.6,	-19.6,	Cool,	27.9,	1,	1.4,	-8.8,	-12.3,	Cool,	12,	12.2,	12.6,	11.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:30,	Zone-2 Op Mode:  Null
7/11/2019 15:30,	-21,	-17.2,	-18.6,	-19.6,	Cool,	28.2,	1,	0.9,	-8.5,	-13.3,	Null,	12,	12.2,	12.6,	11.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:31,	-21,	-17.7,	-20.8,	-21.8,	Cool,	27.8,	1,	0.6,	-6,	-10.7,	Null,	12,	12.2,	12.6,	11.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:32,	-21,	-18.4,	-22.6,	-24.2,	Cool,	27.8,	1,	0.7,	-3.7,	-6.6,	Null,	12,	12.2,	12.6,	11.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:33,	-21,	-19.1,	-23.9,	-25.1,	Cool,	27.5,	1,	0.8,	-2.5,	-4.2,	Null,	12,	12.2,	12.6,	11.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:34,	-21,	-19.7,	-24.5,	-25.7,	Cool,	27,	1,	0.9,	-1.9,	-2.9,	Null,	12,	12.2,	12.6,	11.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:35,	-21,	-20.2,	-25,	-26.2,	Cool,	26.5,	1,	0.9,	-1.5,	-2.2,	Null,	12,	12.2,	12.6,	11.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:36,	-21,	-20.8,	-25.4,	-26.7,	Cool,	26.7,	1,	1,	-1.2,	-1.8,	Null,	12,	12.2,	12.6,	11.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:37,	Zone-1 Op Mode:  Null
7/11/2019 15:37,	-21,	-21,	-25.7,	-26.9,	Null,	26.3,	1,	1,	-1.1,	-1.6,	Null,	12,	12.2,	12.6,	11.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:38,	-21,	-20.8,	-25,	-27,	Null,	26.5,	1,	1.1,	-1,	-1.3,	Null,	12,	12.2,	12.6,	11.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:39,	-21,	-20.6,	-24,	-26.8,	Null,	26.5,	1,	1.1,	-0.8,	-1.2,	Null,	12,	12.2,	12.6,	11.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:40,	-21,	-20.4,	-23.1,	-26.6,	Null,	26.6,	1,	1.1,	-0.6,	-1,	Null,	12,	12.2,	12.6,	11.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:41,	-21,	-20.2,	-22.2,	-26.3,	Null,	26.6,	1,	1.1,	-0.5,	-0.8,	Null,	12,	12.2,	12.6,	11.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:42,	-21,	-20,	-21.3,	-26.1,	Null,	26.4,	1,	1.2,	-0.3,	-0.7,	Null,	12,	12.2,	12.6,	11.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:43,	-21,	-19.8,	-20.4,	-25.8,	Null,	26.2,	1,	1.2,	-0.1,	-0.5,	Null,	12,	12.2,	12.7,	11.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:44,	-21,	-19.6,	-19.6,	-25.6,	Null,	26,	1,	1.2,	0,	-0.4,	Null,	12,	12.2,	12.7,	11.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:45,	-21,	-19.4,	-18.8,	-25.3,	Null,	25.7,	1,	1.2,	0.1,	-0.3,	Null,	12,	12.2,	12.7,	11.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:46,	-21,	-19.2,	-18.1,	-25.1,	Null,	25.4,	1,	1.2,	0.1,	-0.2,	Null,	12,	12.2,	12.7,	11.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:47,	-21,	-19.1,	-17.4,	-24.8,	Null,	25.2,	1,	1.3,	0.1,	-0.1,	Null,	12,	12.2,	12.7,	11.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:48,	-21,	-18.9,	-16.7,	-24.6,	Null,	25.1,	1,	1.3,	0.2,	-0.1,	Null,	12,	12.2,	12.8,	11.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:49,	-21,	-18.7,	-16.1,	-24.3,	Null,	25.1,	1,	1.3,	0.2,	0,	Null,	12,	12.2,	12.8,	12,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:50,	-21,	-18.6,	-15.5,	-24,	Null,	25.2,	1,	1.4,	0.3,	0,	Null,	12,	12.2,	12.8,	12,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:51,	-21,	-18.4,	-14.9,	-23.8,	Null,	25.2,	1,	1.4,	0.6,	0.1,	Null,	12,	12.2,	12.8,	12.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:52,	-21,	-18.3,	-14.3,	-23.5,	Null,	25.2,	1,	1.5,	0.7,	0.1,	Null,	12,	12.3,	12.8,	12.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:52,	Zone-1 Op Mode:  Cool
7/11/2019 15:52,	-21,	-18.2,	-14.2,	-23.5,	Cool,	25.2,	1,	1.5,	0.8,	0.1,	Null,	12,	12.3,	12.8,	12.1,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 15:53,	-21,	-17.9,	-15,	-22.5,	Cool,	25.2,	1,	1.5,	0.8,	0.2,	Null,	12,	12.3,	12.8,	12.1,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 15:54,	-21,	-16.9,	-15.2,	-17.9,	Cool,	25.8,	1,	1.5,	0.9,	0.2,	Null,	12,	12.3,	12.8,	11.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:55,	-21,	-17.3,	-19.5,	-20.1,	Cool,	26.6,	1,	1.6,	0.9,	0.2,	Null,	12,	12.2,	12.8,	11.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:56,	-21,	-18,	-21.8,	-22.9,	Cool,	27.9,	1,	1.6,	1,	0.3,	Null,	12,	12.2,	12.8,	10.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:57,	-21,	-18.8,	-23.3,	-24.8,	Cool,	28,	1,	1.6,	1,	0.4,	Null,	12,	12.2,	12.8,	10.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:58,	-21,	-19.5,	-24.4,	-25.9,	Cool,	27.8,	1,	1.6,	1.1,	0.5,	Null,	12,	12.2,	12.7,	10.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 15:59,	-21,	-20.1,	-25.1,	-26.5,	Cool,	28.5,	1,	1.7,	1.2,	0.6,	Null,	12,	12.2,	12.7,	10.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:00,	-21,	-20.7,	-25.6,	-26.8,	Cool,	28.8,	1,	1.7,	1.3,	0.7,	Null,	12,	12.2,	12.7,	10.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:01,	Zone-1 Op Mode:  Null
7/11/2019 16:01,	-21,	-21,	-25.8,	-26.9,	Null,	28.2,	1,	1.7,	1.3,	0.7,	Null,	12,	12.2,	12.7,	10.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:02,	-21,	-20.8,	-25.1,	-27,	Null,	27.7,	1,	1.7,	1.4,	0.7,	Null,	12,	12.2,	12.7,	10.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:03,	-21,	-20.6,	-24,	-26.8,	Null,	27.1,	1,	1.7,	1.5,	0.8,	Null,	12,	12.2,	12.7,	10.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:04,	-21,	-20.3,	-23.3,	-26.5,	Null,	26,	1,	1.8,	1.5,	0.8,	Null,	12,	12.2,	12.6,	10.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:05,	-21,	-20.2,	-22.4,	-26.2,	Null,	25.3,	1,	1.8,	1.5,	0.8,	Null,	12,	12.2,	12.6,	10.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:06,	-21,	-19.9,	-21.6,	-26,	Null,	24.4,	1,	1.8,	1.5,	0.9,	Null,	12,	12.2,	12.6,	11,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:07,	-21,	-19.7,	-20.8,	-25.7,	Null,	23.8,	1,	1.9,	1.6,	0.9,	Null,	12,	12.2,	12.6,	11,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:08,	-21,	-19.5,	-20.2,	-25.4,	Null,	23.5,	1,	1.9,	1.6,	0.9,	Null,	12,	12.2,	12.5,	11.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:09,	-21,	-19.3,	-19.5,	-25.2,	Null,	23.1,	1,	1.9,	1.6,	0.9,	Null,	12,	12.2,	12.5,	11.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:10,	-21,	-19.2,	-18.7,	-24.9,	Null,	22.6,	1,	2,	1.6,	0.9,	Null,	12,	12.2,	12.5,	11.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:11,	-21,	-19,	-18,	-24.6,	Null,	22.2,	1,	2,	1.7,	1,	Null,	12,	12.2,	12.6,	11.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:12,	-21,	-18.8,	-17.3,	-24.3,	Null,	21.7,	1,	2,	1.8,	1.1,	Null,	12,	12.2,	12.6,	11.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:13,	-21,	-18.6,	-16.6,	-24.1,	Null,	21.6,	1,	2.1,	1.9,	1.1,	Null,	12,	12.2,	12.6,	11.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:14,	-21,	-18.4,	-16,	-23.8,	Null,	21.6,	1,	2.1,	2.1,	1.2,	Null,	12,	12.2,	12.7,	11.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:15,	-21,	-18.3,	-15.3,	-23.6,	Null,	21.9,	1,	2.2,	2.2,	1.3,	Null,	12,	12.2,	12.7,	11.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:15,	Zone-1 Op Mode:  Cool
7/11/2019 16:15,	-21,	-18.2,	-15.2,	-23.5,	Cool,	21.9,	1,	2.2,	2.2,	1.3,	Null,	12,	12.2,	12.7,	11.6,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 16:16,	-21,	-17.9,	-15.8,	-22.6,	Cool,	22,	1,	2.2,	2.3,	1.4,	Null,	12,	12.2,	12.8,	11.7,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 16:17,	-21,	-17.3,	-16.8,	-19.2,	Cool,	22.6,	1,	2.2,	2.4,	1.2,	Null,	12,	12.2,	12.8,	11.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:18,	-21,	-17.8,	-20.9,	-21.6,	Cool,	23.4,	1,	2.2,	2.3,	1.1,	Null,	12,	12.2,	12.8,	11.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:19,	-21,	-18.7,	-23,	-24.2,	Cool,	23.8,	1,	2.2,	2.3,	1.1,	Null,	12,	12.2,	12.8,	11.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:20,	-21,	-19.4,	-24.4,	-25.8,	Cool,	24.3,	1,	2.3,	2.3,	1.1,	Null,	12,	12.3,	12.9,	11.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:21,	-21,	-20.2,	-25.3,	-26.8,	Cool,	24.6,	1,	2.3,	2.3,	1.1,	Null,	12,	12.3,	12.9,	11.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:22,	-21,	-20.8,	-25.9,	-27.1,	Cool,	24.9,	1,	2.3,	2.3,	1.2,	Null,	12,	12.3,	12.9,	11.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:22,	Timed Defrost Entered Zone 1
7/11/2019 16:22,	Zone-1 Op Mode:  Defrost
7/11/2019 16:22,	-21,	-20.8,	-26,	-27.2,	Defrost,	25.5,	1,	2.3,	2.3,	1.2,	Null,	12,	12.3,	12.9,	11.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:23,	-21,	-20.6,	-21.8,	-19.7,	Defrost,	25.4,	1,	2.3,	2.2,	1.2,	Null,	12,	12.3,	12.9,	11.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:24,	-21,	-20.1,	-15.7,	-10.9,	Defrost,	27.1,	1,	2.3,	2.2,	1.2,	Null,	12,	12.3,	12.9,	11.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:25,	-21,	-19.5,	-10.4,	-7.2,	Defrost,	26.1,	1,	2.4,	2.2,	1.2,	Null,	12,	12.3,	12.9,	11.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:26,	-21,	-18.8,	-5.8,	-4.7,	Defrost,	25.7,	1,	2.4,	2.2,	1.2,	Null,	12,	12.3,	12.9,	11.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:27,	-21,	-17.9,	-1.4,	-1.4,	Defrost,	25.2,	1,	2.4,	2.2,	1.2,	Null,	12,	12.3,	12.9,	11.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:28,	-21,	-17,	3.8,	4.2,	Defrost,	24.7,	1,	2.4,	2.2,	1.2,	Null,	12,	12.4,	12.9,	11.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:29,	-21,	-15.8,	9.8,	8.9,	Defrost,	24.3,	1,	2.4,	2.2,	1.2,	Null,	12,	12.4,	12.9,	11.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:30,	-21,	-14.5,	14.6,	12.6,	Defrost,	23.9,	1,	2.4,	2.2,	1.3,	Null,	12,	12.4,	12.9,	11.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:31,	Zone-1 Op Mode:  Defrost
7/11/2019 16:31,	-21,	-12.9,	18.5,	15.5,	Defrost,	23.9,	1,	2.5,	2.2,	1.3,	Null,	12,	12.4,	12.9,	12,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:32,	Defrost State Exited Zone 1
7/11/2019 16:32,	Zone-1 Op Mode:  Cool
7/11/2019 16:32,	-21,	-12.4,	18,	15.3,	Cool,	23.9,	1,	2.5,	2.2,	1.3,	Null,	12,	12.4,	12.9,	12,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 16:33,	-21,	-10.5,	-3.9,	-5.8,	Cool,	25.1,	1,	2.5,	2.2,	1.3,	Null,	12,	12.4,	12.9,	12,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 16:34,	-21,	-13.1,	-12.9,	-16,	Cool,	26.4,	1,	2.5,	2.2,	1.2,	Null,	12,	12.4,	12.9,	12.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 16:35,	-21,	-15.8,	-18,	-20.7,	Cool,	26,	1,	2.5,	2.1,	1.2,	Null,	12,	12.4,	13,	12.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 16:36,	-21,	-17.4,	-20.2,	-22.3,	Cool,	25.5,	1,	2.5,	2,	1.2,	Null,	12,	12.4,	13,	12.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 16:37,	-21,	-18.7,	-21.7,	-23.5,	Cool,	25.5,	1,	2.5,	1.9,	1.1,	Null,	12,	12.4,	13,	12.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 16:38,	-21,	-19.6,	-22.6,	-24.3,	Cool,	25.2,	1,	2.4,	1.8,	1.1,	Null,	12,	12.5,	13.1,	12.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 16:39,	-21,	-20.3,	-23.3,	-25,	Cool,	27.1,	1,	2.4,	1.7,	1,	Null,	12,	12.5,	13.1,	12.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 16:40,	-21,	-20.9,	-23.9,	-25.5,	Cool,	26.8,	1,	2.3,	1.7,	1,	Null,	12,	12.5,	13.1,	12.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 16:40,	Zone-1 Op Mode:  Null
7/11/2019 16:40,	-21,	-21,	-23.9,	-25.6,	Null,	26.6,	1,	2.3,	1.7,	1,	Null,	12,	12.5,	13.1,	12.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:41,	-21,	-20.7,	-23.3,	-25.7,	Null,	26.1,	1,	2.3,	1.7,	1,	Null,	12,	12.5,	13.1,	12.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:42,	-21,	-20.4,	-22.5,	-25.5,	Null,	25.2,	1,	2.3,	1.8,	1.1,	Null,	12,	12.5,	13.2,	12.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:43,	-21,	-20.2,	-21.7,	-25.3,	Null,	24.4,	1,	2.3,	1.9,	1.2,	Null,	12,	12.5,	13.2,	12.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:44,	-21,	-19.9,	-20.9,	-25,	Null,	23.7,	1,	2.3,	2,	1.2,	Null,	12,	12.6,	13.2,	12.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:45,	-21,	-19.7,	-20.1,	-24.7,	Null,	23.4,	1,	2.3,	2.2,	1.3,	Null,	12,	12.6,	13.2,	12.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:46,	-21,	-19.4,	-19.3,	-24.4,	Null,	23.1,	1,	2.3,	2.3,	1.4,	Null,	12,	12.6,	13.2,	12.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:47,	-21,	-19.2,	-18.5,	-24.1,	Null,	22.8,	1,	2.3,	2.4,	1.5,	Null,	12,	12.6,	13.2,	12.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:48,	-21,	-19,	-17.8,	-23.8,	Null,	22.5,	1,	2.3,	2.6,	1.5,	Null,	12,	12.6,	13.3,	12.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:49,	-21,	-18.7,	-17.1,	-23.5,	Null,	22.4,	1,	2.3,	2.7,	1.6,	Null,	12,	12.6,	13.3,	12.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:50,	-21,	-18.5,	-16.4,	-23.2,	Null,	22.1,	1,	2.4,	2.8,	1.6,	Null,	12,	12.7,	13.3,	12.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:51,	-21,	-18.3,	-15.7,	-22.9,	Null,	21.9,	1,	2.4,	2.8,	1.7,	Null,	12,	12.7,	13.3,	12.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:51,	Zone-1 Op Mode:  Cool
7/11/2019 16:51,	-21,	-18.2,	-15.4,	-22.7,	Cool,	21.8,	1,	2.4,	2.8,	1.7,	Null,	12,	12.7,	13.3,	12.7,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 16:52,	-21,	-17.7,	-15.2,	-21.5,	Cool,	21.9,	1,	2.4,	2.9,	1.7,	Null,	12,	12.7,	13.3,	12.7,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 16:53,	-21,	-16.5,	-15,	-17.3,	Cool,	22.3,	1,	2.4,	2.8,	1.6,	Null,	12,	12.7,	13.3,	12.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:54,	-21,	-17.3,	-18.9,	-20.1,	Cool,	22.5,	1,	2.4,	2.8,	1.5,	Null,	12,	12.7,	13.2,	11.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:55,	-21,	-18.3,	-21.1,	-22.8,	Cool,	22.9,	1,	2.5,	2.7,	1.4,	Null,	12,	12.7,	13.2,	11,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:56,	-21,	-19.2,	-22.7,	-24.6,	Cool,	23.2,	1,	2.5,	2.6,	1.4,	Null,	12,	12.6,	13.2,	10.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:57,	-21,	-20,	-23.6,	-25.4,	Cool,	23.3,	1,	2.5,	2.5,	1.4,	Null,	12,	12.6,	13.1,	10.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:58,	-21,	-20.6,	-24.2,	-25.8,	Cool,	23.1,	1,	2.5,	2.4,	1.4,	Null,	12,	12.6,	13.1,	10.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 16:59,	Zone-1 Op Mode:  Null
7/11/2019 16:59,	-21,	-21,	-24.7,	-26.1,	Null,	23.1,	1,	2.5,	2.4,	1.4,	Null,	12,	12.6,	13,	10.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 17:00,	-21,	-20.7,	-23.9,	-26.1,	Null,	23.1,	1,	2.5,	2.3,	1.4,	Null,	12,	12.6,	13,	10.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 17:01,	-21,	-20.5,	-23,	-25.8,	Null,	22.7,	1,	2.5,	2.4,	1.5,	Null,	12,	12.6,	12.9,	10.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 17:02,	-21,	-20.2,	-22.1,	-25.5,	Null,	22.4,	1,	2.5,	2.5,	1.6,	Null,	12,	12.6,	12.9,	10.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 17:03,	-21,	-20,	-21.2,	-25.2,	Null,	22.1,	1,	2.6,	2.6,	1.7,	Null,	12,	12.6,	12.9,	11,	Null,"Diesel, Cycle-Sentry"
7/11/2019 17:04,	-21,	-19.8,	-20.3,	-24.9,	Null,	21.8,	1,	2.6,	2.7,	1.7,	Null,	12,	12.6,	12.9,	11.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 17:05,	-21,	-19.6,	-19.5,	-24.6,	Null,	21.8,	1,	2.6,	2.8,	1.8,	Null,	12,	12.6,	12.8,	11.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 17:06,	-21,	-19.4,	-18.7,	-24.2,	Null,	21.7,	1,	2.6,	2.9,	1.8,	Null,	12,	12.6,	12.8,	11.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 17:07,	-21,	-19.2,	-18.1,	-23.9,	Null,	22.3,	1,	2.6,	2.8,	1.8,	Null,	12,	12.5,	12.8,	11.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 17:08,	-21,	-19,	-17.3,	-23.6,	Null,	23,	1,	2.6,	2.8,	1.8,	Null,	12,	12.6,	12.8,	11.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 17:09,	-21,	-18.8,	-16.6,	-23.3,	Null,	22.8,	1,	2.7,	2.9,	1.8,	Null,	12,	12.6,	12.8,	11.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 17:10,	Zone-3 Op Mode:  Off
7/11/2019 17:10,	-21,	-18.6,	-15.9,	-23,	Null,	22.8,	1,	2.7,	2.9,	1.8,	Null,	12,	12.5,	13.1,	11.5,	Off,"Diesel, Cycle-Sentry"
7/11/2019 17:10,	Zone-1 Op Mode:  Cool
7/11/2019 17:10,	Zone-3 Op Mode:  Cool
7/11/2019 17:10,	-21,	-18.6,	-15.8,	-23,	Cool,	22.8,	1,	2.7,	3,	1.8,	Null,	12,	12.5,	13.1,	11.6,	Cool,"Start, Diesel, Cycle-Sentry"
7/11/2019 17:11,	-21,	-18.1,	-15.9,	-22,	Cool,	23.2,	1,	2.7,	3.1,	1.9,	Null,	12,	12.6,	13.4,	11.8,	Cool,"Start, Diesel, Cycle-Sentry"
7/11/2019 17:12,	Zone-2 Op Mode:  Off
7/11/2019 17:12,	Zone-3 Op Mode:  Off
7/11/2019 17:12,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Off
,	Zone-3 Op Mode:  Off
,	-21,	9.6,	11.6,	8.7,	Cool,	19.3,	1,	9.1,	10.9,	9.8,	Off,	12,	13.5,	14.5,	14.3,	Off,"Start, Diesel, Cycle-Sentry"
7/11/2019 18:47,	Clock Set
7/11/2019 18:47,	-21,	9.6,	11.7,	8.8,	Cool,	19.3,	1,	9.2,	11,	10,	Off,	12,	13.6,	14.5,	14.4,	Off,"Start, Diesel, Cycle-Sentry"
7/11/2019 18:48,	-21,	9.7,	10.6,	8.5,	Cool,	19.6,	1,	9.3,	11.1,	10,	Off,	12,	13.6,	14.6,	14.4,	Off,"Start, Diesel, Cycle-Sentry"
7/11/2019 18:49,	-21,	9.5,	6,	6.1,	Cool,	21,	1,	9.3,	11,	10.1,	Off,	12,	13.6,	14.6,	14.4,	Off,"Diesel, Cycle-Sentry"
7/11/2019 18:50,	-21,	8.9,	2.9,	2.4,	Cool,	23.5,	1,	9.4,	10.8,	10,	Off,	12,	13.6,	14.5,	14.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 18:51,	-21,	8.1,	1.6,	2,	Cool,	24.3,	1,	9.4,	10.3,	9.5,	Off,	12,	13.6,	14.3,	14.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 18:52,	-21,	7.6,	0.6,	1.2,	Cool,	25.7,	1,	9.3,	9.8,	8.9,	Off,	12,	13.5,	14.2,	14.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 18:53,	-21,	7,	-0.4,	0,	Cool,	25.4,	1,	9.1,	9.1,	8.3,	Off,	12,	13.4,	13.9,	13.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 18:54,	-21,	6.4,	-1.3,	-0.8,	Cool,	25.8,	1,	8.8,	8.5,	7.8,	Off,	12,	13.3,	13.7,	13.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 18:55,	-21,	5.8,	-2.2,	-2.3,	Cool,	26.8,	1,	8.6,	7.9,	7.3,	Off,	12,	13.1,	13.5,	13.7,	Off,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 18:56,	Zone-2 Op Mode:  Cool
7/11/2019 18:56,	Zone-3 Op Mode:  Cool
7/11/2019 18:56,	1,	5.3,	-2.9,	-3.5,	Cool,	27.3,	1,	8.3,	7.4,	6.9,	Cool,	12,	12.9,	13.3,	13.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 18:56,	Setpoint Zone-3: 1.0
