Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/11/2019 18:57,	1,	5.1,	-0.8,	-1.5,	Cool,	26.6,	1,	7.2,	3.6,	3.2,	Cool,	1,	11,	7.2,	9.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 18:58,	1,	5,	-1,	-1.2,	Cool,	27.2,	1,	5.9,	1.3,	-0.2,	Cool,	1,	8.6,	2.9,	3.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 18:59,	1,	4.8,	-1.4,	-1.9,	Cool,	27.5,	1,	5,	-0.3,	-2.4,	Cool,	1,	7,	0.9,	0.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 19:00,	1,	4.3,	-1.8,	-2.4,	Cool,	27.5,	1,	4.2,	-1.2,	-3.5,	Cool,	1,	5.6,	0,	-1.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 19:01,	1,	3.9,	-2.3,	-2.8,	Cool,	26.5,	1,	3.5,	-1.9,	-4.5,	Cool,	1,	4.5,	-0.6,	-2.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 19:02,	1,	3.5,	-2.6,	-3.2,	Cool,	25.3,	1,	3,	-2.8,	-5.2,	Cool,	1,	3.8,	-1.3,	-3.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 19:03,	1,	3.1,	-3,	-3.5,	Cool,	25.9,	1,	2.6,	-2.8,	-5.7,	Cool,	1,	3.2,	-1.1,	-3.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 19:04,	1,	2.8,	-3.1,	-3.7,	Cool,	24.9,	1,	2.3,	-3.2,	-6,	Cool,	1,	2.7,	-1.3,	-4.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 19:05,	1,	2.3,	-3.5,	-4,	Cool,	26,	1,	2,	-3.1,	-6.1,	Cool,	1,	2.3,	-1.5,	-4.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 19:06,	1,	1.9,	-3.9,	-4.4,	Cool,	26.1,	1,	1.7,	-3.9,	-6.7,	Cool,	1,	1.8,	-1.9,	-4.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 19:07,	1,	1.5,	-4.3,	-4.9,	Cool,	25.5,	1,	1.3,	-3.9,	-6.9,	Cool,	1,	1.4,	-2.7,	-5.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 19:08,	Zone-2 Op Mode:  Null
7/11/2019 19:08,	Zone-3 Op Mode:  Null
7/11/2019 19:08,	1,	1.1,	-4.7,	-5.2,	Cool,	26,	1,	0.9,	-4.5,	-7.3,	Null,	1,	0.9,	-2.6,	-5.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 19:08,	Zone-1 Op Mode:  Pre Null
7/11/2019 19:08,	Zone-1 Op Mode:  Null
7/11/2019 19:08,	1,	1.1,	-4.8,	-5.6,	Null,	26.3,	1,	0.7,	-3.8,	-6.9,	Null,	1,	0.9,	-1.5,	-4.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 19:09,	1,	1.3,	-4.7,	-3.4,	Null,	25.2,	1,	0.8,	-3.2,	-5.6,	Null,	1,	1.2,	-0.4,	-3.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 19:10,	1,	1.5,	-4.5,	-2.7,	Null,	23.4,	1,	0.9,	-2.5,	-4.4,	Null,	1,	1.2,	1,	-2.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 19:11,	1,	1.7,	-4.3,	-2.3,	Null,	22.1,	1,	0.9,	-1.9,	-3.3,	Null,	1,	1.3,	1.7,	-1.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 19:12,	1,	1.8,	-4,	-2.1,	Null,	21.2,	1,	1,	-1.2,	-2.5,	Null,	1,	1.4,	2.4,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 19:13,	1,	1.9,	-3.7,	-1.9,	Null,	20.6,	1,	1.1,	-0.7,	-1.7,	Null,	1,	1.6,	3,	0.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 19:14,	1,	2.1,	-3.4,	-1.8,	Null,	20.3,	1,	1.2,	-0.2,	-1.1,	Null,	1,	1.7,	3.2,	0.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 19:15,	1,	2.2,	-3,	-1.7,	Null,	19.9,	1,	1.3,	0.2,	-0.7,	Null,	1,	1.9,	3.5,	1.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 19:16,	1,	2.4,	-2.7,	-1.6,	Null,	19.7,	1,	1.4,	0.6,	-0.3,	Null,	1,	2,	3.8,	1.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 19:17,	1,	2.6,	-2.3,	-1.5,	Null,	19.5,	1,	1.6,	0.8,	0,	Null,	1,	2.2,	3.9,	1.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 19:18,	1,	2.7,	-2,	-1.4,	Null,	19.8,	1,	1.7,	1,	0.1,	Null,	1,	2.3,	3.9,	2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 19:19,	1,	2.8,	-1.6,	-1.3,	Null,	19.9,	1,	1.8,	1.2,	0.3,	Null,	1,	2.5,	4.1,	2.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 19:20,	1,	2.9,	-1.2,	-1.2,	Null,	19.7,	1,	1.9,	1.4,	0.5,	Null,	1,	2.6,	4.2,	2.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 19:21,	1,	3.1,	-0.9,	-1.2,	Null,	19.5,	1,	2.1,	1.6,	0.7,	Null,	1,	2.8,	4.3,	2.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 19:22,	1,	3.2,	-0.6,	-1.2,	Null,	19.4,	1,	2.2,	1.8,	0.8,	Null,	1,	2.9,	4.5,	2.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 19:23,	1,	3.3,	-0.3,	-1.2,	Null,	19.1,	1,	2.3,	2,	1,	Null,	1,	3,	4.7,	2.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 19:24,	1,	3.5,	0,	-1.1,	Null,	19.2,	1,	2.5,	2.1,	1.1,	Null,	1,	3.2,	4.8,	2.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 19:25,	1,	3.6,	0.2,	-1.1,	Null,	19.2,	1,	2.6,	2.2,	1.2,	Null,	1,	3.3,	4.9,	2.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 19:26,	1,	3.7,	0.6,	-1,	Null,	19.3,	1,	2.7,	2.3,	1.3,	Null,	1,	3.4,	5,	2.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 19:27,	Zone-1 Op Mode:  Cool
7/11/2019 19:27,	1,	3.8,	0.8,	-1,	Cool,	19.4,	1,	2.8,	2.4,	1.4,	Null,	1,	3.5,	5.1,	2.8,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 19:28,	1,	4.1,	1.4,	-0.7,	Cool,	19.7,	1,	2.9,	2.5,	1.5,	Null,	1,	3.6,	5.2,	2.8,	Null,"Start, Diesel, Cycle-Sentry"
7/11/2019 19:29,	1,	4.8,	1.1,	-0.2,	Cool,	21.4,	1,	3,	2.7,	1.8,	Null,	1,	3.7,	5.1,	3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 19:30,	1,	4.9,	-1.1,	-1.9,	Cool,	23.8,	1,	3,	2.7,	2.1,	Null,	1,	3.8,	5.1,	3.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 19:31,	Zone-3 Op Mode:  Cool
7/11/2019 19:31,	1,	4.6,	-3.2,	-4,	Cool,	25.2,	1,	2.9,	2.6,	2,	Null,	1,	3.8,	5.2,	3.5,	Cool,"Diesel, Cycle-Sentry"
7/11/2019 19:32,	1,	4.4,	-2.2,	-1.8,	Cool,	25.3,	1,	2.9,	2.5,	1.8,	Null,	1,	4.2,	1.1,	0.1,	Cool,"Diesel, Cycle-Sentry"
7/11/2019 19:33,	1,	4.4,	-2.8,	-2.4,	Cool,	24.1,	1,	2.8,	2.4,	1.6,	Null,	1,	4.7,	0.9,	-1.7,	Cool,"Diesel, Cycle-Sentry"
7/11/2019 19:34,	1,	4.3,	-3,	-2.3,	Cool,	24.8,	1,	2.8,	2.4,	1.5,	Null,	1,	5.2,	0.7,	-2.3,	Cool,"Diesel, Cycle-Sentry"
7/11/2019 19:35,	Zone-1 Op Mode:  Heat
7/11/2019 19:35,	12,	4.4,	-2.9,	-2,	Heat,	26.3,	1,	2.7,	2.3,	1.5,	Null,	1,	5.3,	-0.2,	-3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 19:36,	12,	4.8,	5.2,	2.2,	Heat,	24.9,	1,	2.6,	2,	1.3,	Null,	1,	5.2,	-2.4,	-5.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 19:37,	12,	5.7,	9.6,	6.5,	Heat,	24.1,	1,	2.6,	2,	1.5,	Null,	1,	5.5,	-1.6,	-5.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 19:38,	Zone-3 Op Mode:  Cool
7/11/2019 19:38,	12,	6.9,	14.2,	10.1,	Heat,	23.1,	1,	2.6,	1.9,	1.6,	Null,	1,	5.9,	-3.1,	-6.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 19:39,	12,	7.8,	16.6,	11.7,	Heat,	22.3,	1,	2.8,	2.1,	1.8,	Null,	1,	6.7,	-2.5,	-7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 19:40,	12,	8.7,	18.6,	13.2,	Heat,	21.8,	1,	2.9,	2.3,	2,	Null,	1,	7.3,	-1.9,	-6.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 19:41,	12,	9.4,	19.9,	14.3,	Heat,	22.2,	1,	3,	2.4,	2.2,	Null,	1,	8.1,	-1.6,	-6.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 19:42,	12,	9.9,	21,	15.1,	Heat,	22.6,	1,	3.2,	2.8,	2.5,	Null,	1,	8.9,	-0.3,	-6.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 19:43,	12,	10.3,	21.8,	15.8,	Heat,	21.7,	1,	3.4,	3.3,	2.9,	Null,	1,	9.3,	-0.1,	-6.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 19:44,	12,	10.8,	22.4,	16.5,	Heat,	21.8,	1,	3.7,	3.5,	3.2,	Null,	1,	9.7,	-0.1,	-7.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 19:45,	Zone-2 Op Mode:  Cool
7/11/2019 19:45,	12,	11.2,	22.7,	17.2,	Heat,	21.8,	1,	5.8,	3.2,	1.9,	Cool,	1,	9.6,	1,	-6.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 19:46,	12,	11.3,	25.5,	19.2,	Heat,	22.4,	1,	8.3,	2.9,	-0.5,	Cool,	1,	8.8,	2.5,	-2.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 19:47,	12,	11.9,	28.9,	22.5,	Heat,	22.2,	1,	10.8,	3.4,	-2.1,	Cool,	1,	8.3,	1.4,	-1.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 19:47,	Zone-1 Op Mode:  Null
7/11/2019 19:47,	Zone-2 Op Mode:  Cool
7/11/2019 19:48,	12,	11.8,	30.2,	23.6,	Null,	23.1,	1,	11.5,	4.3,	-1.5,	Cool,	1,	7.9,	2.5,	-1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 19:49,	12,	11.6,	28.1,	21.2,	Null,	24.6,	1,	11.1,	2.9,	-2.4,	Cool,	1,	6.9,	0.6,	-1.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 19:50,	12,	11.4,	25.6,	18.8,	Null,	24.2,	1,	10.4,	0.9,	-4.2,	Cool,	1,	5.7,	-2,	-4.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 19:51,	12,	11.2,	23.2,	16.7,	Null,	25.3,	1,	9.8,	-0.6,	-5.9,	Cool,	1,	4.6,	-3.2,	-6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 19:52,	12,	10.9,	21.2,	15.2,	Null,	25.8,	1,	9.2,	-1.8,	-7.2,	Cool,	1,	3.6,	-4.1,	-7.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 19:53,	12,	10.7,	19.5,	13.9,	Null,	25.4,	1,	7.7,	-4,	-8.8,	Cool,	1,	2.2,	-6.1,	-8.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 19:54,	Zone-3 Op Mode:  Null
7/11/2019 19:54,	12,	10.5,	18.3,	13.1,	Null,	27.4,	1,	6.2,	-6,	-10.4,	Cool,	1,	0.8,	-7.9,	-10.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 19:55,	12,	10.4,	17.4,	12.5,	Null,	25.8,	1,	5.1,	-8.2,	-12.7,	Cool,	1,	-0.4,	-5.3,	-9.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 19:56,	Zone-3 Op Mode:  Heat
7/11/2019 19:56,	12,	10.2,	16.7,	12.1,	Null,	24.3,	1,	4.3,	-9.1,	-14.8,	Cool,	1,	-1.2,	-2,	-5.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 19:57,	12,	10.2,	16.2,	11.7,	Null,	23.3,	1,	4,	-7.8,	-15.8,	Cool,	1,	-1.5,	1.6,	1.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 19:58,	Variable Differential Defrost Entered Zone 2
7/11/2019 19:58,	Zone-2 Op Mode:  Defrost
7/11/2019 19:58,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 19:58,	12,	10.2,	15.8,	11.4,	Null,	23.6,	1,	3.9,	-7.8,	-16.7,	Defrost,	1,	-1.5,	2.3,	6.1,	Null-Fans On,"Diesel, Cycle-Sentry"
7/11/2019 19:59,	12,	10.1,	15.2,	11.2,	Null,	23.5,	1,	3.9,	-6.4,	-12.4,	Defrost,	1,	0.2,	2.3,	5.4,	Null-Fans On,"Diesel, Cycle-Sentry"
7/11/2019 20:00,	Zone-3 Op Mode:  Null
7/11/2019 20:00,	12,	10.1,	14.8,	10.9,	Null,	23.1,	1,	3.8,	-0.9,	-3,	Defrost,	1,	1.2,	2.6,	3.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 20:01,	12,	10.1,	14.5,	10.8,	Null,	22.8,	1,	3.9,	13.4,	8.2,	Defrost,	1,	1.3,	2.8,	3.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 20:02,	Zone-2 Op Mode:  Defrost
7/11/2019 20:02,	12,	10.1,	14.3,	10.7,	Null,	22.6,	1,	4,	25.8,	18.3,	Defrost,	1,	1.5,	3,	3.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 20:03,	Defrost State Exited Zone 2
7/11/2019 20:03,	Zone-2 Op Mode:  Cool
7/11/2019 20:03,	12,	10.1,	14.2,	10.7,	Null,	22.7,	1,	4.7,	18.9,	19,	Cool,	1,	1.7,	3.4,	3.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:03,	Zone-1 Op Mode:  Heat
7/11/2019 20:04,	12,	10.5,	18.3,	13.8,	Heat,	24.3,	1,	4.8,	5.5,	7,	Cool,	1,	1.8,	3.3,	3.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:05,	12,	11.8,	20.2,	16.4,	Heat,	24.7,	1,	5,	1.7,	0,	Cool,	1,	1.7,	3,	2.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:05,	Zone-1 Op Mode:  Null
7/11/2019 20:06,	12,	11.8,	20.3,	15.9,	Null,	24.5,	1,	5,	1,	-2,	Cool,	1,	1.7,	2.9,	1.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:07,	12,	11.5,	18.5,	13.8,	Null,	25.2,	1,	5,	-1.6,	-4.9,	Cool,	1,	1.6,	2.6,	1.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:08,	12,	11.3,	17.5,	13,	Null,	24.1,	1,	4.8,	-5.2,	-8.6,	Cool,	1,	1.4,	2.2,	1.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:09,	12,	11.2,	16.8,	12.6,	Null,	24.6,	1,	4.6,	-6.8,	-11.1,	Cool,	1,	1.2,	1.9,	0.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:10,	12,	11,	16.3,	12.3,	Null,	23.9,	1,	4.4,	-7.6,	-12.9,	Cool,	1,	0.9,	1.7,	0.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:11,	12,	10.9,	16,	12.1,	Null,	23.4,	1,	4.2,	-8.2,	-14.2,	Cool,	1,	0.7,	1.4,	0.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:12,	12,	10.8,	15.8,	11.9,	Null,	24.1,	1,	4,	-8.5,	-15.2,	Cool,	1,	0.4,	1.3,	0.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:13,	12,	10.8,	15.6,	11.8,	Null,	24.1,	1,	3.9,	-8.7,	-16.1,	Cool,	1,	0.2,	1.3,	0.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:14,	12,	10.8,	15.5,	11.7,	Null,	23.7,	1,	3.9,	-8.7,	-16.7,	Cool,	1,	-0.1,	1.7,	0.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:15,	12,	10.7,	15.4,	11.6,	Null,	23.9,	1,	3.8,	-8.4,	-17.3,	Cool,	1,	-0.2,	2.3,	1.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:16,	12,	10.7,	15.3,	11.5,	Null,	24.1,	1,	3.8,	-8,	-17.8,	Cool,	1,	-0.3,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:17,	12,	10.7,	15.2,	11.4,	Null,	23.1,	1,	3.8,	-7.6,	-18.2,	Cool,	1,	-0.4,	3.3,	1.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:18,	12,	10.7,	15.2,	11.4,	Null,	22.7,	1,	3.9,	-7.4,	-18.5,	Cool,	1,	-0.5,	3.9,	2.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:18,	Variable Differential Defrost Entered Zone 2
7/11/2019 20:18,	Zone-2 Op Mode:  Defrost
7/11/2019 20:18,	12,	10.7,	15.2,	11.4,	Null,	22.6,	1,	4,	-7.4,	-18.6,	Defrost,	1,	-0.5,	3.9,	2.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 20:19,	12,	10.7,	14.6,	11.3,	Null,	22.2,	1,	4.1,	-6.2,	-14.6,	Defrost,	1,	-0.6,	4.2,	2.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 20:20,	12,	10.8,	14.4,	11.2,	Null,	21.6,	1,	4.1,	0.4,	-4.8,	Defrost,	1,	-0.6,	4.2,	2.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 20:21,	12,	10.8,	14.2,	11.2,	Null,	21.9,	1,	4.1,	10.7,	4.1,	Defrost,	1,	-0.5,	4.1,	2.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 20:22,	12,	10.9,	14.2,	11.1,	Null,	21.8,	1,	4.1,	20.5,	12.6,	Defrost,	1,	-0.4,	4.1,	2.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 20:22,	Zone-2 Op Mode:  Defrost
7/11/2019 20:23,	Defrost State Exited Zone 2
7/11/2019 20:23,	Zone-2 Op Mode:  Cool
7/11/2019 20:23,	12,	10.9,	14.1,	11.1,	Null,	22.7,	1,	4.7,	18.3,	18,	Cool,	1,	-0.2,	4.3,	2.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:24,	12,	10.9,	14.8,	11.2,	Null,	24,	1,	4.7,	4.5,	5.6,	Cool,	1,	-0.1,	3.9,	2.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:25,	12,	10.9,	15,	11.3,	Null,	24.3,	1,	4.6,	-0.5,	-2.5,	Cool,	1,	-0.1,	3.3,	2.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:26,	12,	10.9,	15.1,	11.3,	Null,	24.7,	1,	4.4,	-4.2,	-7.6,	Cool,	1,	-0.2,	2.8,	1.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:27,	12,	11,	15.1,	11.3,	Null,	23.4,	1,	4.2,	-6.3,	-11.1,	Cool,	1,	-0.3,	2.8,	1.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:28,	12,	11,	15.2,	11.4,	Null,	22.8,	1,	4,	-7,	-12.9,	Cool,	1,	-0.5,	3.2,	1.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:29,	12,	11,	15.2,	11.4,	Null,	22.8,	1,	3.7,	-7.6,	-14.2,	Cool,	1,	-0.6,	3.7,	2.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:30,	12,	11,	15.2,	11.4,	Null,	22.2,	1,	3.6,	-7.9,	-15.2,	Cool,	1,	-0.8,	4,	2.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:31,	12,	11,	15.2,	11.4,	Null,	22.3,	1,	3.6,	-7.7,	-15.9,	Cool,	1,	-0.9,	4.3,	2.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:31,	Zone-3 Op Mode:  Heat
7/11/2019 20:32,	12,	11,	15.2,	11.4,	Null,	22.5,	1,	3.4,	-7.7,	-16.6,	Cool,	1,	-1.3,	4.1,	3.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:33,	12,	11,	15.2,	11.4,	Null,	21.9,	1,	3.5,	-7.6,	-17.4,	Cool,	1,	-2.2,	5.5,	7.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:34,	12,	11.1,	15.2,	11.4,	Null,	21.1,	1,	3.5,	-6.8,	-18,	Cool,	1,	-2.1,	5.5,	9.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:35,	12,	11.1,	15.2,	11.5,	Null,	21.3,	1,	3.7,	-7,	-18.8,	Cool,	1,	-2,	5.7,	10.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:36,	12,	11.1,	15.3,	11.5,	Null,	21.8,	1,	3.6,	-7.2,	-19.7,	Cool,	1,	-1.8,	6.2,	11.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:37,	12,	11.2,	15.3,	11.5,	Null,	21.3,	1,	3.6,	-7.3,	-20.4,	Cool,	1,	-1.3,	6.6,	12.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:38,	12,	11.2,	15.3,	11.5,	Null,	21.2,	1,	3.6,	-7.5,	-21,	Cool,	1,	-1,	6.9,	12.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:38,	Variable Differential Defrost Entered Zone 2
7/11/2019 20:38,	Zone-2 Op Mode:  Defrost
7/11/2019 20:38,	Zone-3 Op Mode:  Null-Fans On
7/11/2019 20:38,	12,	11.2,	15.3,	11.5,	Null,	21.1,	1,	3.5,	-7.5,	-21.1,	Defrost,	1,	-1,	6.9,	12.8,	Null-Fans On,"Diesel, Cycle-Sentry"
7/11/2019 20:39,	12,	11.2,	14.8,	11.4,	Null,	20.6,	1,	3.5,	-6.6,	-15.7,	Defrost,	1,	0.6,	5.3,	10.4,	Null-Fans On,"Diesel, Cycle-Sentry"
7/11/2019 20:39,	Zone-3 Op Mode:  Null
7/11/2019 20:40,	12,	11.2,	14.6,	11.4,	Null,	20.4,	1,	3.5,	-1,	-5.5,	Defrost,	1,	1.3,	5.1,	8.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 20:41,	12,	11.2,	14.4,	11.3,	Null,	21.2,	1,	3.5,	6.8,	4.4,	Defrost,	1,	1.4,	5.3,	7.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 20:42,	12,	11.3,	14.4,	11.3,	Null,	21.2,	1,	3.5,	18.5,	13.1,	Defrost,	1,	1.5,	5.4,	6.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 20:42,	Zone-2 Op Mode:  Defrost
7/11/2019 20:43,	Defrost State Exited Zone 2
7/11/2019 20:43,	Zone-2 Op Mode:  Cool
7/11/2019 20:43,	12,	11.3,	14.3,	11.3,	Null,	21.5,	1,	4.3,	18.2,	18.9,	Cool,	1,	1.7,	5.8,	6.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:44,	12,	11.3,	14.9,	11.4,	Null,	23.9,	1,	4.2,	5.5,	6.9,	Cool,	1,	1.7,	5.5,	6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:45,	12,	11.3,	15.2,	11.5,	Null,	23.9,	1,	4.1,	-0.5,	-1.6,	Cool,	1,	1.4,	5.5,	5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:46,	12,	11.3,	15.2,	11.6,	Null,	23.1,	1,	4,	-2.6,	-6.4,	Cool,	1,	1.2,	5.5,	4.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:47,	12,	11.3,	15.3,	11.6,	Null,	22.8,	1,	3.7,	-5.2,	-10.2,	Cool,	1,	1,	5.6,	4.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:48,	12,	11.4,	15.3,	11.6,	Null,	23.3,	1,	3.4,	-7,	-12.5,	Cool,	1,	0.8,	5.6,	4.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:49,	12,	11.4,	15.4,	11.7,	Null,	23,	1,	3.2,	-7.8,	-14.1,	Cool,	1,	0.6,	5.7,	4.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:50,	12,	11.4,	15.4,	11.7,	Null,	22.5,	1,	3.1,	-8.1,	-15.2,	Cool,	1,	0.4,	5.8,	4.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:51,	12,	11.4,	15.4,	11.7,	Null,	22,	1,	3,	-8.2,	-16,	Cool,	1,	0.3,	5.8,	4.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:52,	12,	11.4,	15.4,	11.7,	Null,	21.4,	1,	2.9,	-8.2,	-16.7,	Cool,	1,	0.1,	5.8,	4.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:53,	12,	11.4,	15.4,	11.7,	Null,	21.8,	1,	2.9,	-8.1,	-17.5,	Cool,	1,	0,	5.8,	4.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:54,	12,	11.4,	15.5,	11.7,	Null,	22.2,	1,	2.9,	-8,	-18.2,	Cool,	1,	-0.1,	5.8,	4.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:55,	12,	11.4,	15.5,	11.8,	Null,	22.2,	1,	3,	-8,	-18.8,	Cool,	1,	-0.2,	5.9,	4.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:56,	12,	11.4,	15.5,	11.8,	Null,	22.4,	1,	2.9,	-8,	-19.3,	Cool,	1,	-0.3,	5.8,	4.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:57,	12,	11.5,	15.5,	11.8,	Null,	21.8,	1,	2.9,	-8.5,	-19.9,	Cool,	1,	-0.5,	5.6,	4.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:58,	12,	11.5,	15.5,	11.8,	Null,	21.2,	1,	2.8,	-9.2,	-20.5,	Cool,	1,	-0.6,	5.4,	4.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 20:58,	Variable Differential Defrost Entered Zone 2
7/11/2019 20:58,	Zone-2 Op Mode:  Defrost
7/11/2019 20:58,	12,	11.5,	15.5,	11.8,	Null,	21.6,	1,	2.9,	-9.2,	-20.6,	Defrost,	1,	-0.6,	5.4,	4.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 20:59,	12,	11.5,	15,	11.7,	Null,	22.3,	1,	2.9,	-7.8,	-16.1,	Defrost,	1,	-0.7,	5.2,	4.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 21:00,	12,	11.6,	14.8,	11.7,	Null,	22.3,	1,	2.9,	0,	-5.2,	Defrost,	1,	-0.8,	5.1,	4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 21:01,	12,	11.6,	14.7,	11.6,	Null,	21.3,	1,	2.8,	6.9,	3.6,	Defrost,	1,	-0.8,	5,	3.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 21:02,	12,	11.7,	14.6,	11.6,	Null,	21.8,	1,	2.8,	18.1,	11.9,	Defrost,	1,	-0.8,	4.9,	3.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 21:02,	Zone-2 Op Mode:  Defrost
7/11/2019 21:03,	12,	11.7,	14.6,	11.6,	Null,	21.1,	1,	3.2,	19.6,	19,	Defrost,	1,	-0.6,	4.9,	3.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 21:03,	Defrost State Exited Zone 2
7/11/2019 21:03,	Zone-2 Op Mode:  Cool
7/11/2019 21:03,	12,	11.7,	14.6,	11.6,	Null,	21.2,	1,	3.3,	18.1,	18.2,	Cool,	1,	-0.6,	4.9,	3.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 21:04,	12,	11.7,	15.2,	11.7,	Null,	22.4,	1,	3.5,	4.4,	5.7,	Cool,	1,	-0.5,	4.9,	3.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 21:05,	12,	11.8,	15.5,	11.8,	Null,	22.2,	1,	3.3,	-0.9,	-2.2,	Cool,	1,	-0.6,	4.7,	3.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 21:06,	12,	11.8,	15.6,	11.8,	Null,	21.8,	1,	3.1,	-4.2,	-8.3,	Cool,	1,	-0.8,	4.6,	3.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 21:07,	12,	11.8,	15.7,	11.9,	Null,	21.5,	1,	2.8,	-7.2,	-12,	Cool,	1,	-0.9,	4.4,	3.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 21:07,	Zone-3 Op Mode:  Heat
7/11/2019 21:08,	12,	11.8,	15.7,	11.9,	Null,	21.2,	1,	2.6,	-8.8,	-14.2,	Cool,	1,	-2.1,	4.8,	4.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 21:09,	12,	11.8,	15.7,	11.9,	Null,	20.9,	1,	2.5,	-9.1,	-15.5,	Cool,	1,	-2.9,	5.8,	9.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 21:10,	12,	11.8,	15.8,	12,	Null,	20.8,	1,	2.6,	-9,	-15.9,	Cool,	1,	-2.8,	9.4,	15.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 21:11,	12,	11.8,	15.8,	12,	Null,	20.4,	1,	2.9,	-8.4,	-16.1,	Cool,	1,	-2.2,	13.3,	21.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 21:12,	12,	11.8,	15.8,	12,	Null,	19.8,	1,	3.4,	-7.3,	-16.2,	Cool,	1,	-1.5,	16,	26.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 21:13,	12,	11.8,	15.8,	12,	Null,	19.7,	1,	4.1,	-6.4,	-16.1,	Cool,	1,	-0.8,	18,	29.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 21:14,	12,	11.8,	15.8,	12,	Null,	19.9,	1,	4.6,	-5.7,	-16.1,	Cool,	1,	0,	19.6,	31.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 21:15,	12,	11.8,	15.9,	12,	Null,	20.2,	1,	5.2,	-5.3,	-16.1,	Cool,	1,	0.9,	21.1,	33.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 21:15,	Zone-3 Op Mode:  Null
7/11/2019 21:16,	12,	11.9,	15.9,	12,	Null,	20.8,	1,	5.2,	-3.6,	-14.7,	Cool,	1,	1.4,	21.8,	33.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 21:17,	12,	11.9,	15.9,	12.1,	Null,	21,	1,	4.8,	-5.2,	-14.1,	Cool,	1,	1.8,	21.4,	31,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 21:18,	12,	11.9,	15.9,	12.1,	Null,	21.1,	1,	4.4,	-7.1,	-16,	Cool,	1,	2.2,	20.5,	27.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 21:18,	Variable Differential Defrost Entered Zone 2
7/11/2019 21:18,	Zone-2 Op Mode:  Defrost
7/11/2019 21:18,	12,	11.9,	15.9,	12.1,	Null,	21,	1,	4.3,	-7.4,	-16.3,	Defrost,	1,	2.3,	20.3,	26.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 21:19,	12,	11.9,	15.3,	12,	Null,	20.4,	1,	4.3,	-5.6,	-12.7,	Defrost,	1,	2.4,	19.8,	24.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 21:20,	12,	12,	15.1,	11.9,	Null,	20.3,	1,	4.3,	0.8,	-2.5,	Defrost,	1,	2.5,	19.2,	22.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 21:21,	12,	12,	15,	11.9,	Null,	20,	1,	4.2,	7.2,	5.2,	Defrost,	1,	2.6,	18.7,	20.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 21:22,	12,	12,	14.9,	11.9,	Null,	20,	1,	4.2,	18.7,	13.8,	Defrost,	1,	2.7,	18.2,	19.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 21:22,	Zone-2 Op Mode:  Defrost
7/11/2019 21:23,	Defrost State Exited Zone 2
7/11/2019 21:23,	Zone-2 Op Mode:  Cool
7/11/2019 21:23,	12,	12.1,	14.9,	11.9,	Null,	20.4,	1,	4.6,	17.4,	18.2,	Cool,	1,	2.9,	17.8,	18.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 21:24,	12,	12.1,	15.5,	12,	Null,	21.8,	1,	4.5,	4.4,	5.6,	Cool,	1,	3.2,	16.7,	17.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 21:25,	12,	12.1,	15.8,	12.1,	Null,	21.8,	1,	4.2,	-1.9,	-2,	Cool,	1,	3.2,	15.6,	16.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 21:26,	12,	12.1,	15.8,	12.1,	Null,	21.5,	1,	3.8,	-4.4,	-7.7,	Cool,	1,	3.2,	14.6,	15.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 21:27,	12,	12.1,	15.9,	12.2,	Null,	21,	1,	3.5,	-7.2,	-11.6,	Cool,	1,	3,	13.8,	14.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 21:28,	12,	12.1,	15.9,	12.2,	Null,	21.3,	1,	3.2,	-8.5,	-13.9,	Cool,	1,	2.8,	12.9,	13.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 21:29,	12,	12.1,	15.9,	12.2,	Null,	23.7,	1,	2.9,	-9.2,	-15.3,	Cool,	1,	2.6,	12.2,	12.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 21:30,	12,	12.1,	15.9,	12.2,	Null,	24.9,	1,	2.6,	-9.7,	-16.3,	Cool,	1,	2.4,	11.5,	11.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 21:31,	12,	12.1,	16,	12.2,	Null,	24.7,	1,	2.4,	-10.1,	-17,	Cool,	1,	2.1,	10.8,	11.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 21:32,	12,	12.1,	16,	12.2,	Null,	23.9,	1,	2.2,	-10.2,	-17.4,	Cool,	1,	1.9,	10.3,	10.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 21:33,	12,	12.1,	16,	12.2,	Null,	23.3,	1,	2,	-10.3,	-17.8,	Cool,	1,	1.7,	9.8,	10,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 21:34,	12,	12.1,	16,	12.2,	Null,	21.3,	1,	1.9,	-10.4,	-18.2,	Cool,	1,	1.4,	9.3,	9.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 21:35,	12,	12.1,	16,	12.2,	Null,	21.8,	1,	1.8,	-10.3,	-18.5,	Cool,	1,	1.2,	8.9,	9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 21:36,	12,	12.1,	16,	12.3,	Null,	22.7,	1,	1.7,	-10.4,	-18.8,	Cool,	1,	0.9,	8.5,	8.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 21:37,	12,	12.1,	16,	12.3,	Null,	22.7,	1,	1.7,	-10.4,	-19.1,	Cool,	1,	0.8,	8.1,	8.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 21:38,	12,	12.1,	16,	12.3,	Null,	22.9,	1,	1.6,	-10.3,	-19.2,	Cool,	1,	0.5,	7.8,	7.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 21:38,	Variable Differential Defrost Entered Zone 2
7/11/2019 21:38,	Zone-2 Op Mode:  Defrost
7/11/2019 21:38,	12,	12.1,	16,	12.3,	Null,	23,	1,	1.6,	-10.4,	-19.3,	Defrost,	1,	0.5,	7.8,	7.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 21:39,	12,	12.1,	15.5,	12.2,	Null,	24.1,	1,	1.7,	-8.2,	-15.5,	Defrost,	1,	0.4,	7.6,	7.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 21:40,	12,	12.1,	15.3,	12.2,	Null,	22.1,	1,	1.7,	0.2,	-5.6,	Defrost,	1,	0.3,	7.4,	7.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 21:41,	12,	12.1,	15.2,	12.1,	Null,	20.8,	1,	1.7,	7.4,	1.6,	Defrost,	1,	0.3,	7.3,	7.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 21:42,	12,	12.2,	15.1,	12.1,	Null,	20.5,	1,	1.8,	18,	10.1,	Defrost,	1,	0.4,	7.2,	7.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 21:43,	Zone-2 Op Mode:  Defrost
7/11/2019 21:43,	12,	12.2,	15.1,	12.1,	Null,	19.5,	1,	2.1,	25.4,	18.8,	Defrost,	1,	0.4,	7.2,	7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 21:43,	Defrost State Exited Zone 2
7/11/2019 21:43,	Zone-2 Op Mode:  Cool
7/11/2019 21:43,	12,	12.2,	15.1,	12.1,	Null,	19.5,	1,	2.7,	19.2,	17.9,	Cool,	1,	0.6,	7.2,	6.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 21:44,	12,	12.2,	15.8,	12.2,	Null,	21.9,	1,	2.8,	4.8,	5.3,	Cool,	1,	0.6,	7,	6.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 21:45,	12,	12.2,	16,	12.2,	Null,	21.2,	1,	2.6,	-1,	-2.5,	Cool,	1,	0.5,	6.5,	6.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 21:46,	12,	12.2,	16.1,	12.3,	Null,	21.3,	1,	2.3,	-4.6,	-8.1,	Cool,	1,	0.5,	6.2,	6.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 21:47,	12,	12.3,	16.1,	12.3,	Null,	21.2,	1,	2.1,	-7.7,	-12.1,	Cool,	1,	0.3,	5.9,	5.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 21:48,	12,	12.3,	16.2,	12.3,	Null,	21,	1,	1.9,	-9.2,	-14.6,	Cool,	1,	0.1,	5.7,	5.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 21:49,	12,	12.3,	16.2,	12.3,	Null,	20.7,	1,	1.6,	-10,	-16,	Cool,	1,	-0.1,	5.5,	5.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 21:50,	12,	12.3,	16.2,	12.3,	Null,	21.1,	1,	1.3,	-10.5,	-16.9,	Cool,	1,	-0.3,	5.3,	5.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 21:51,	12,	12.3,	16.2,	12.4,	Null,	21.4,	1,	1.2,	-10.8,	-17.6,	Cool,	1,	-0.5,	5.2,	4.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 21:52,	12,	12.3,	16.2,	12.4,	Null,	21.5,	1,	1,	-11.1,	-18,	Pre Null,	1,	-0.8,	5,	4.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/11/2019 21:53,	Zone-2 Op Mode:  Null
7/11/2019 21:53,	12,	12.3,	16,	12.4,	Null,	21.1,	1,	1,	-10.9,	-17.8,	Null,	1,	-0.8,	4.9,	4.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 21:54,	12,	12.5,	15.9,	12.2,	Null,	19.3,	1,	1.1,	-10.4,	-14.5,	Null,	1,	-0.9,	4.9,	4.6,	Null,"Diesel, Cycle-Sentry"
7/11/2019 21:55,	12,	12.6,	16,	12.1,	Null,	18.3,	1,	1.1,	-9.5,	-11.5,	Null,	1,	-0.9,	4.8,	4.5,	Null,"Diesel, Cycle-Sentry"
7/11/2019 21:56,	12,	12.7,	16,	12.1,	Null,	17.6,	1,	1.1,	-8.5,	-9.2,	Null,	1,	-0.9,	4.8,	4.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 21:57,	12,	12.7,	16.1,	12,	Null,	17.4,	1,	1.1,	-7.6,	-7.6,	Null,	1,	-0.8,	4.8,	4.4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 21:58,	12,	12.8,	16.2,	12,	Null,	17.2,	1,	1,	-6.8,	-6.3,	Null,	1,	-0.8,	4.8,	4.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 21:59,	12,	12.9,	16.2,	12,	Null,	17.1,	1,	1,	-5.9,	-5.3,	Null,	1,	-0.7,	4.8,	4.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:00,	12,	13,	16.3,	12.1,	Null,	17,	1,	1,	-5.2,	-4.5,	Null,	1,	-0.7,	4.8,	4.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:01,	12,	13,	16.4,	12.1,	Null,	17,	1,	1.1,	-4.5,	-3.8,	Null,	1,	-0.6,	4.7,	4.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:02,	12,	13.1,	16.5,	12.1,	Null,	16.8,	1,	1.1,	-3.9,	-3.3,	Null,	1,	-0.5,	4.7,	4.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:03,	12,	13.1,	16.6,	12.2,	Null,	16.8,	1,	1.1,	-3.4,	-2.8,	Null,	1,	-0.5,	4.6,	4.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:04,	12,	13.2,	16.6,	12.2,	Null,	16.7,	1,	1.1,	-2.9,	-2.4,	Null,	1,	-0.4,	4.6,	4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:05,	12,	13.2,	16.7,	12.2,	Null,	16.5,	1,	1.2,	-2.5,	-2.1,	Null,	1,	-0.3,	4.6,	4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:06,	12,	13.2,	16.8,	12.2,	Null,	16.5,	1,	1.2,	-2.2,	-1.8,	Null,	1,	-0.2,	4.5,	4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:07,	12,	13.3,	16.9,	12.3,	Null,	16.4,	1,	1.2,	-1.9,	-1.5,	Null,	1,	-0.2,	4.5,	4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:08,	12,	13.3,	17,	12.3,	Null,	16.4,	1,	1.2,	-1.6,	-1.3,	Null,	1,	-0.1,	4.5,	3.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:09,	12,	13.3,	17,	12.4,	Null,	16.4,	1,	1.3,	-1.3,	-1.1,	Null,	1,	-0.1,	4.5,	3.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:10,	12,	13.4,	17.1,	12.4,	Null,	16.4,	1,	1.3,	-1.1,	-0.9,	Null,	1,	0,	4.5,	3.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:11,	12,	13.4,	17.2,	12.5,	Null,	16.5,	1,	1.4,	-0.9,	-0.7,	Null,	1,	0.1,	4.5,	3.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:12,	12,	13.4,	17.2,	12.5,	Null,	16.6,	1,	1.4,	-0.7,	-0.6,	Null,	1,	0.1,	4.5,	3.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:13,	12,	13.4,	17.3,	12.6,	Null,	16.8,	1,	1.5,	-0.5,	-0.4,	Null,	1,	0.2,	4.5,	3.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:14,	12,	13.5,	17.4,	12.6,	Null,	16.7,	1,	1.5,	-0.4,	-0.3,	Null,	1,	0.2,	4.5,	3.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:15,	12,	13.5,	17.5,	12.7,	Null,	16.5,	1,	1.6,	-0.2,	-0.2,	Null,	1,	0.3,	4.5,	3.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:16,	12,	13.5,	17.5,	12.7,	Null,	16.8,	1,	1.6,	-0.1,	-0.1,	Null,	1,	0.4,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:17,	12,	13.5,	17.6,	12.7,	Null,	16.8,	1,	1.7,	-0.1,	-0.1,	Null,	1,	0.4,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:18,	12,	13.6,	17.6,	12.8,	Null,	16.8,	1,	1.7,	0,	0,	Null,	1,	0.5,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:19,	12,	13.6,	17.7,	12.8,	Null,	16.7,	1,	1.8,	0,	0,	Null,	1,	0.6,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:20,	12,	13.6,	17.7,	12.8,	Null,	16.7,	1,	1.8,	0.1,	0,	Null,	1,	0.6,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:21,	12,	13.6,	17.8,	12.8,	Null,	16.6,	1,	1.8,	0.1,	0,	Null,	1,	0.7,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:22,	12,	13.6,	17.8,	12.9,	Null,	16.6,	1,	1.9,	0.1,	0,	Null,	1,	0.7,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:23,	12,	13.6,	17.8,	12.9,	Null,	16.5,	1,	1.9,	0.1,	0,	Null,	1,	0.8,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:24,	12,	13.6,	17.9,	12.9,	Null,	16,	1,	1.9,	0.1,	0,	Null,	1,	0.8,	4.3,	3.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:25,	12,	13.7,	17.9,	13,	Null,	16,	1,	2,	0.1,	0,	Null,	1,	0.8,	4.3,	3.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:26,	12,	13.7,	17.9,	13,	Null,	15.8,	1,	2,	0.1,	0,	Null,	1,	0.9,	4.3,	3.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:27,	12,	13.7,	18,	13,	Null,	15.7,	1,	2.1,	0.1,	0,	Null,	1,	0.9,	4.3,	3.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:28,	12,	13.7,	18,	13.1,	Null,	15.7,	1,	2.1,	0.1,	0.1,	Null,	1,	1,	4.3,	3.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:29,	12,	13.7,	18,	13.1,	Null,	15.6,	1,	2.1,	0.1,	0.1,	Null,	1,	1,	4.4,	3.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:30,	12,	13.7,	18,	13.1,	Null,	15.6,	1,	2.2,	0.1,	0.1,	Null,	1,	1,	4.4,	3.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:31,	12,	13.7,	18.1,	13.1,	Null,	15.2,	1,	2.2,	0.1,	0.1,	Null,	1,	1.1,	4.4,	3.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:32,	12,	13.7,	18.1,	13.2,	Null,	15.1,	1,	2.2,	0.1,	0.1,	Null,	1,	1.1,	4.4,	3.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:33,	12,	13.8,	18.1,	13.2,	Null,	15.1,	1,	2.2,	0.1,	0.1,	Null,	1,	1.2,	4.4,	3.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:34,	12,	13.8,	18.1,	13.2,	Null,	15.1,	1,	2.3,	0.1,	0.1,	Null,	1,	1.2,	4.4,	3.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:35,	12,	13.8,	18.1,	13.2,	Null,	14.9,	1,	2.3,	0.2,	0.2,	Null,	1,	1.2,	4.4,	3.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:36,	12,	13.8,	18.1,	13.2,	Null,	15,	1,	2.3,	0.2,	0.2,	Null,	1,	1.3,	4.4,	3.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:37,	12,	13.8,	18.1,	13.2,	Null,	15.4,	1,	2.4,	0.2,	0.3,	Null,	1,	1.3,	4.4,	3.7,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:38,	12,	13.8,	18.2,	13.3,	Null,	15.4,	1,	2.4,	0.2,	0.3,	Null,	1,	1.4,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:39,	12,	13.8,	18.2,	13.3,	Null,	15.4,	1,	2.4,	0.2,	0.4,	Null,	1,	1.4,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:40,	12,	13.8,	18.2,	13.3,	Null,	15.5,	1,	2.5,	0.2,	0.4,	Null,	1,	1.4,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:41,	12,	13.8,	18.2,	13.3,	Null,	15.6,	1,	2.5,	0.2,	0.5,	Null,	1,	1.5,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:42,	12,	13.8,	18.2,	13.3,	Null,	15.6,	1,	2.5,	0.2,	0.5,	Null,	1,	1.5,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:43,	12,	13.8,	18.2,	13.4,	Null,	15.7,	1,	2.5,	0.2,	0.6,	Null,	1,	1.6,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:44,	12,	13.8,	18.2,	13.4,	Null,	15.7,	1,	2.6,	0.2,	0.6,	Null,	1,	1.6,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:45,	12,	13.8,	18.1,	13.4,	Null,	15.8,	1,	2.6,	0.2,	0.6,	Null,	1,	1.6,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:46,	12,	13.8,	18.1,	13.4,	Null,	15.8,	1,	2.6,	0.3,	0.7,	Null,	1,	1.7,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:47,	12,	13.8,	18.1,	13.4,	Null,	15.6,	1,	2.7,	0.6,	0.7,	Null,	1,	1.7,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:48,	12,	13.8,	18.1,	13.4,	Null,	15.6,	1,	2.7,	0.7,	0.8,	Null,	1,	1.7,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:49,	12,	13.9,	18.1,	13.4,	Null,	15.8,	1,	2.7,	0.8,	0.8,	Null,	1,	1.8,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:50,	12,	13.9,	18.1,	13.4,	Null,	15.9,	1,	2.7,	0.9,	0.8,	Null,	1,	1.8,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:51,	12,	13.9,	18.1,	13.5,	Null,	16,	1,	2.7,	1,	0.8,	Null,	1,	1.8,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:52,	12,	13.9,	18.1,	13.5,	Null,	16,	1,	2.8,	1.1,	0.9,	Null,	1,	1.8,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:53,	12,	13.9,	18.1,	13.5,	Null,	16,	1,	2.8,	1.2,	0.9,	Null,	1,	1.9,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:54,	12,	13.9,	18.1,	13.5,	Null,	15.8,	1,	2.8,	1.2,	0.8,	Null,	1,	1.9,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:55,	12,	13.9,	18,	13.5,	Null,	15.7,	1,	2.8,	1.2,	0.9,	Null,	1,	1.9,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:56,	12,	13.9,	18,	13.5,	Null,	15.5,	1,	2.8,	1.3,	0.9,	Null,	1,	1.9,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:57,	12,	13.9,	18,	13.5,	Null,	14.9,	1,	2.8,	1.3,	0.9,	Null,	1,	2,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:58,	12,	13.9,	18,	13.5,	Null,	14.3,	1,	2.9,	1.3,	1,	Null,	1,	2,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 22:59,	12,	13.9,	18,	13.5,	Null,	14.5,	1,	2.9,	1.3,	1.1,	Null,	1,	2,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:00,	12,	13.9,	18,	13.5,	Null,	14.6,	1,	2.9,	1.4,	1.1,	Null,	1,	2,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:01,	12,	13.9,	18,	13.5,	Null,	14.4,	1,	2.9,	1.4,	1.1,	Null,	1,	2.1,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:02,	12,	13.9,	18,	13.5,	Null,	14.5,	1,	2.9,	1.4,	1.1,	Null,	1,	2.1,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:03,	12,	13.9,	18,	13.5,	Null,	14.6,	1,	2.9,	1.4,	1.2,	Null,	1,	2.1,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:04,	12,	13.9,	17.9,	13.5,	Null,	14.4,	1,	3,	1.5,	1.2,	Null,	1,	2.2,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:05,	12,	13.9,	17.9,	13.6,	Null,	14.6,	1,	3,	1.5,	1.2,	Null,	1,	2.2,	4.5,	3.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:06,	12,	13.9,	17.9,	13.6,	Null,	14.6,	1,	3,	1.5,	1.2,	Null,	1,	2.2,	4.5,	3.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:07,	12,	13.9,	17.9,	13.6,	Null,	14.7,	1,	3,	1.5,	1.2,	Null,	1,	2.2,	4.5,	3.8,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:08,	12,	13.9,	17.9,	13.6,	Null,	14.6,	1,	3,	1.6,	1.2,	Null,	1,	2.2,	4.5,	3.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:09,	12,	13.9,	17.9,	13.6,	Null,	14.6,	1,	3,	1.6,	1.2,	Null,	1,	2.3,	4.5,	3.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:10,	12,	13.9,	17.9,	13.6,	Null,	14.7,	1,	3.1,	1.6,	1.2,	Null,	1,	2.3,	4.5,	3.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:11,	12,	13.9,	17.8,	13.6,	Null,	14.5,	1,	3.1,	1.6,	1.2,	Null,	1,	2.3,	4.5,	3.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:12,	12,	13.9,	17.8,	13.6,	Null,	14.6,	1,	3.1,	1.7,	1.3,	Null,	1,	2.3,	4.5,	3.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:13,	12,	14,	17.8,	13.6,	Null,	14.7,	1,	3.1,	1.7,	1.3,	Null,	1,	2.4,	4.6,	3.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:14,	12,	14,	17.8,	13.6,	Null,	14.7,	1,	3.1,	1.8,	1.3,	Null,	1,	2.4,	4.6,	3.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:15,	12,	14,	17.8,	13.6,	Null,	14.8,	1,	3.1,	1.8,	1.3,	Null,	1,	2.4,	4.5,	3.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:16,	12,	14,	17.8,	13.6,	Null,	15,	1,	3.2,	1.9,	1.3,	Null,	1,	2.4,	4.5,	3.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:17,	12,	14,	17.8,	13.6,	Null,	15.2,	1,	3.2,	1.9,	1.3,	Null,	1,	2.5,	4.5,	3.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:18,	12,	14,	17.7,	13.6,	Null,	15.3,	1,	3.2,	2,	1.3,	Null,	1,	2.5,	4.6,	3.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:19,	12,	14,	17.7,	13.6,	Null,	15.5,	1,	3.2,	2,	1.4,	Null,	1,	2.5,	4.6,	3.9,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:20,	12,	14,	17.7,	13.6,	Null,	15.6,	1,	3.2,	2,	1.4,	Null,	1,	2.5,	4.6,	4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:21,	12,	14,	17.7,	13.6,	Null,	15.7,	1,	3.2,	2.1,	1.4,	Null,	1,	2.5,	4.6,	4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:22,	12,	14,	17.7,	13.6,	Null,	15.5,	1,	3.2,	2.1,	1.4,	Null,	1,	2.6,	4.6,	4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:23,	12,	14,	17.6,	13.6,	Null,	15.4,	1,	3.2,	2.1,	1.4,	Null,	1,	2.6,	4.6,	4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:24,	12,	14,	17.6,	13.6,	Null,	15.3,	1,	3.2,	2.2,	1.5,	Null,	1,	2.6,	4.6,	4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:25,	12,	14,	17.6,	13.6,	Null,	15.3,	1,	3.2,	2.2,	1.5,	Null,	1,	2.6,	4.7,	4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:26,	12,	14,	17.6,	13.6,	Null,	15.3,	1,	3.2,	2.2,	1.5,	Null,	1,	2.7,	4.7,	4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:27,	12,	14,	17.6,	13.6,	Null,	15.3,	1,	3.2,	2.2,	1.5,	Null,	1,	2.7,	4.6,	4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:28,	12,	14,	17.5,	13.6,	Null,	15.2,	1,	3.2,	2.2,	1.5,	Null,	1,	2.7,	4.6,	4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:29,	12,	14,	17.5,	13.6,	Null,	15.1,	1,	3.3,	2.3,	1.5,	Null,	1,	2.7,	4.7,	4,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:30,	12,	14,	17.5,	13.6,	Null,	15.1,	1,	3.3,	2.3,	1.5,	Null,	1,	2.8,	4.7,	4.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:31,	12,	14,	17.5,	13.6,	Null,	15.2,	1,	3.3,	2.3,	1.5,	Null,	1,	2.8,	4.7,	4.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:32,	12,	14,	17.5,	13.6,	Null,	15.2,	1,	3.3,	2.3,	1.6,	Null,	1,	2.8,	4.7,	4.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:33,	12,	14,	17.5,	13.6,	Null,	15.3,	1,	3.3,	2.3,	1.6,	Null,	1,	2.8,	4.7,	4.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:34,	12,	14,	17.4,	13.6,	Null,	15.2,	1,	3.3,	2.3,	1.6,	Null,	1,	2.8,	4.8,	4.1,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:35,	12,	14,	17.4,	13.6,	Null,	15.2,	1,	3.3,	2.4,	1.6,	Null,	1,	2.8,	4.8,	4.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:36,	12,	14,	17.4,	13.6,	Null,	15.3,	1,	3.3,	2.4,	1.6,	Null,	1,	2.8,	4.8,	4.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:37,	12,	14,	17.4,	13.6,	Null,	15.4,	1,	3.3,	2.4,	1.6,	Null,	1,	2.9,	4.8,	4.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:38,	12,	14,	17.4,	13.6,	Null,	15.6,	1,	3.3,	2.5,	1.6,	Null,	1,	2.9,	4.8,	4.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:39,	12,	14,	17.3,	13.6,	Null,	15.8,	1,	3.4,	2.5,	1.7,	Null,	1,	2.9,	4.8,	4.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:40,	12,	14,	17.3,	13.6,	Null,	15.8,	1,	3.4,	2.5,	1.7,	Null,	1,	2.9,	4.8,	4.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:41,	12,	14,	17.3,	13.6,	Null,	15.8,	1,	3.4,	2.5,	1.7,	Null,	1,	2.9,	4.8,	4.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:42,	12,	14,	17.3,	13.6,	Null,	15.9,	1,	3.4,	2.5,	1.7,	Null,	1,	3,	4.8,	4.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:43,	12,	14,	17.3,	13.6,	Null,	15.9,	1,	3.4,	2.5,	1.7,	Null,	1,	3,	4.8,	4.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:44,	12,	14,	17.2,	13.6,	Null,	15.9,	1,	3.4,	2.5,	1.7,	Null,	1,	3,	4.8,	4.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:45,	12,	14,	17.2,	13.5,	Null,	15.8,	1,	3.4,	2.5,	1.7,	Null,	1,	3,	4.8,	4.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:46,	12,	14,	17.2,	13.5,	Null,	15.8,	1,	3.4,	2.6,	1.7,	Null,	1,	3,	4.8,	4.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:47,	12,	14,	17.2,	13.5,	Null,	15.8,	1,	3.4,	2.6,	1.7,	Null,	1,	3,	4.8,	4.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:48,	12,	14,	17.2,	13.5,	Null,	15.8,	1,	3.4,	2.6,	1.7,	Null,	1,	3.1,	4.8,	4.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:49,	12,	14,	17.2,	13.5,	Null,	15.6,	1,	3.4,	2.6,	1.7,	Null,	1,	3.1,	4.8,	4.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:50,	12,	14,	17.1,	13.5,	Null,	15.6,	1,	3.4,	2.7,	1.8,	Null,	1,	3.1,	4.8,	4.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:51,	12,	14,	17.1,	13.5,	Null,	15.6,	1,	3.5,	2.7,	1.8,	Null,	1,	3.1,	4.8,	4.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:52,	12,	14,	17.1,	13.5,	Null,	15.8,	1,	3.5,	2.7,	1.8,	Null,	1,	3.1,	4.8,	4.2,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:53,	12,	14,	17.1,	13.5,	Null,	15.8,	1,	3.5,	2.6,	1.8,	Null,	1,	3.1,	4.9,	4.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:54,	12,	14,	17.1,	13.5,	Null,	15.6,	1,	3.5,	2.7,	1.8,	Null,	1,	3.2,	4.9,	4.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:55,	12,	14,	17.1,	13.5,	Null,	15.5,	1,	3.5,	2.7,	1.8,	Null,	1,	3.2,	4.9,	4.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:56,	12,	14,	17,	13.5,	Null,	15.1,	1,	3.5,	2.7,	1.8,	Null,	1,	3.2,	4.9,	4.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:57,	12,	14,	17,	13.5,	Null,	14.9,	1,	3.5,	2.7,	1.8,	Null,	1,	3.2,	4.9,	4.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:58,	12,	14,	17,	13.5,	Null,	14.8,	1,	3.5,	2.7,	1.8,	Null,	1,	3.2,	4.9,	4.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:59,	12,	14,	17,	13.5,	Null,	14.9,	1,	3.5,	2.7,	1.8,	Null,	1,	3.2,	4.9,	4.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:59,	Start of trip
7/11/2019 23:59,	12,	14,	17,	13.5,	Null,	15,	1,	3.5,	2.7,	1.8,	Null,	1,	3.2,	4.9,	4.3,	Null,"Diesel, Cycle-Sentry"
7/11/2019 23:59,	Unit Serial # Bytes 0-1:   
7/11/2019 23:59,	Unit Serial # Bytes 2-3:   
7/11/2019 23:59,	Unit Serial # Bytes 4-5:   
7/11/2019 23:59,	Unit Serial # Bytes 6-7: GL
7/11/2019 23:59,	Unit Serial # Bytes 8-9: W1
7/11/2019 23:59,	Unit Serial # Bytes 10-11: 17
7/11/2019 23:59,	Unit Serial # Bytes 12-13: 90
7/11/2019 23:59,	Unit Serial # Bytes 14-15: 90
7/11/2019 23:59,	Host Null: DISABLE
7/11/2019 23:59,	Refrigerant Type Selection: 1.0
7/11/2019 23:59,	Setpoint Zone-2: 1.0
7/11/2019 23:59,	Setpoint Zone-3: 1.0
7/11/2019 23:59,	Cargo Link: DISABLE
7/12/2019 00:01,	Clock Set
7/12/2019 00:01,	12,	14,	17,	13.5,	Null,	15.3,	1,	3.5,	2.7,	1.8,	Null,	1,	3.2,	5,	4.4,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:02,	12,	14,	16.9,	13.5,	Null,	15.5,	1,	3.5,	2.7,	1.8,	Null,	1,	3.3,	5,	4.4,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:03,	12,	14,	16.9,	13.5,	Null,	15.7,	1,	3.5,	2.7,	1.8,	Null,	1,	3.3,	5,	4.4,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:04,	12,	14,	16.9,	13.5,	Null,	15.9,	1,	3.5,	2.7,	1.8,	Null,	1,	3.3,	4.9,	4.4,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:05,	12,	14,	16.9,	13.5,	Null,	15.9,	1,	3.5,	2.7,	1.8,	Null,	1,	3.3,	4.9,	4.4,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:06,	12,	14,	16.9,	13.5,	Null,	15.9,	1,	3.6,	2.7,	1.9,	Null,	1,	3.3,	4.9,	4.4,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:07,	12,	14,	16.9,	13.5,	Null,	15.9,	1,	3.6,	2.8,	1.9,	Null,	1,	3.3,	4.9,	4.4,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:08,	12,	14,	16.8,	13.5,	Null,	15.9,	1,	3.6,	2.8,	1.9,	Null,	1,	3.4,	4.9,	4.4,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:09,	12,	13.9,	16.8,	13.5,	Null,	16,	1,	3.6,	2.8,	1.9,	Null,	1,	3.4,	4.9,	4.4,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:10,	12,	13.9,	16.8,	13.4,	Null,	16,	1,	3.6,	2.8,	1.9,	Null,	1,	3.4,	4.9,	4.4,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:11,	12,	13.9,	16.8,	13.4,	Null,	16,	1,	3.6,	2.9,	2,	Null,	1,	3.4,	4.9,	4.4,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:12,	12,	13.9,	16.8,	13.4,	Null,	16,	1,	3.6,	2.9,	2,	Null,	1,	3.4,	4.9,	4.4,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:13,	12,	13.9,	16.8,	13.4,	Null,	16,	1,	3.6,	2.9,	2,	Null,	1,	3.4,	4.9,	4.4,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:14,	12,	13.9,	16.8,	13.4,	Null,	15.9,	1,	3.6,	2.9,	2,	Null,	1,	3.4,	4.9,	4.4,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:15,	12,	13.9,	16.8,	13.4,	Null,	15.7,	1,	3.6,	2.9,	2,	Null,	1,	3.5,	4.9,	4.4,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:16,	12,	13.9,	16.7,	13.4,	Null,	15.4,	1,	3.7,	2.9,	2,	Null,	1,	3.5,	4.9,	4.4,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:17,	12,	13.9,	16.7,	13.4,	Null,	15.3,	1,	3.7,	2.9,	2,	Null,	1,	3.5,	4.9,	4.4,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:18,	12,	13.9,	16.7,	13.4,	Null,	15.3,	1,	3.7,	2.9,	2,	Null,	1,	3.5,	4.9,	4.4,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:19,	12,	13.9,	16.7,	13.4,	Null,	15.3,	1,	3.7,	2.9,	2,	Null,	1,	3.5,	4.9,	4.4,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:20,	12,	13.9,	16.7,	13.4,	Null,	15.4,	1,	3.7,	2.9,	2,	Null,	1,	3.5,	4.9,	4.4,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:21,	12,	13.9,	16.7,	13.4,	Null,	15.6,	1,	3.7,	2.9,	2,	Null,	1,	3.5,	4.9,	4.4,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:22,	12,	13.9,	16.6,	13.4,	Null,	15.7,	1,	3.7,	2.9,	2.1,	Null,	1,	3.5,	5,	4.5,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:23,	12,	13.9,	16.6,	13.4,	Null,	15.8,	1,	3.7,	2.9,	2.1,	Null,	1,	3.5,	5,	4.5,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:24,	12,	13.9,	16.6,	13.4,	Null,	15.8,	1,	3.7,	2.9,	2.1,	Null,	1,	3.6,	5,	4.5,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:25,	12,	13.9,	16.6,	13.4,	Null,	15.9,	1,	3.7,	2.9,	2.1,	Null,	1,	3.6,	5.1,	4.5,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:26,	12,	13.9,	16.6,	13.4,	Null,	16,	1,	3.7,	3,	2.1,	Null,	1,	3.6,	5.1,	4.5,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:27,	12,	13.9,	16.6,	13.4,	Null,	15.8,	1,	3.7,	3,	2.1,	Null,	1,	3.6,	5.1,	4.5,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:28,	12,	13.9,	16.5,	13.4,	Null,	15.7,	1,	3.7,	3,	2.1,	Null,	1,	3.6,	5.1,	4.5,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:29,	12,	13.9,	16.5,	13.4,	Null,	15.5,	1,	3.7,	3,	2.1,	Null,	1,	3.6,	5.1,	4.5,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:30,	12,	13.9,	16.5,	13.4,	Null,	15.3,	1,	3.7,	3,	2.1,	Null,	1,	3.6,	5.1,	4.6,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:31,	12,	13.9,	16.5,	13.4,	Null,	15.2,	1,	3.8,	3,	2.1,	Null,	1,	3.7,	5.1,	4.6,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:32,	12,	13.9,	16.5,	13.4,	Null,	15,	1,	3.8,	3,	2.1,	Null,	1,	3.7,	5.1,	4.6,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:33,	12,	13.9,	16.5,	13.4,	Null,	14.9,	1,	3.8,	3.1,	2.1,	Null,	1,	3.7,	5.2,	4.6,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:34,	12,	13.9,	16.5,	13.4,	Null,	14.8,	1,	3.8,	3.1,	2.1,	Null,	1,	3.7,	5.2,	4.6,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:35,	12,	13.9,	16.4,	13.4,	Null,	14.6,	1,	3.8,	3.1,	2.1,	Null,	1,	3.7,	5.2,	4.6,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:36,	12,	13.9,	16.4,	13.3,	Null,	14.6,	1,	3.8,	3.1,	2.1,	Null,	1,	3.7,	5.2,	4.6,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:36,	Zone-2 Op Mode:  Cool
7/12/2019 00:36,	12,	13.9,	16.4,	13.3,	Null,	14.6,	1,	3.8,	3.1,	2.1,	Cool,	1,	3.7,	5.2,	4.6,	Null,"Start, Diesel, Cycle-Sentry"
7/12/2019 00:37,	12,	13.8,	15.8,	13.2,	Null,	14.6,	1,	3.8,	3.1,	2.2,	Cool,	1,	3.7,	5.2,	4.6,	Null,"Start, Diesel, Cycle-Sentry"
7/12/2019 00:38,	12,	13.4,	14.9,	12.5,	Null,	15.4,	1,	3.8,	1.2,	0.5,	Cool,	1,	3.7,	5.2,	4.6,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:39,	12,	13.4,	14.8,	12.3,	Null,	16.3,	1,	3.6,	-2.9,	-4.3,	Cool,	1,	3.6,	5.2,	4.7,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:40,	12,	13.3,	14.8,	12.2,	Null,	16.8,	1,	3.3,	-4.4,	-7.2,	Cool,	1,	3.4,	5.1,	4.7,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:41,	12,	13.2,	14.7,	12.2,	Null,	17.2,	1,	3.1,	-6.3,	-10.2,	Cool,	1,	3.1,	5,	4.6,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:42,	12,	13.1,	14.7,	12.1,	Null,	19,	1,	2.9,	-7.2,	-12.1,	Cool,	1,	2.8,	4.9,	4.5,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:43,	12,	13,	14.6,	12.1,	Null,	20.5,	1,	2.8,	-7.7,	-13.1,	Cool,	1,	2.4,	4.7,	4.3,	Null,"Diesel, Cycle-Sentry"
