Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/12/2019 00:44,	12,	13,	14.6,	12.1,	Null,	20.7,	1,	2.6,	-8.2,	-13.9,	Cool,	1,	2.1,	4.6,	4.2,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:45,	12,	12.9,	14.6,	12.1,	Null,	21.6,	1,	2.5,	-8.5,	-14.5,	Cool,	1,	1.8,	4.5,	4.1,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:46,	12,	12.9,	14.6,	12.1,	Null,	21.3,	1,	2.4,	-8.7,	-15,	Cool,	1,	1.5,	4.3,	4,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:47,	12,	12.8,	14.6,	12,	Null,	22.3,	1,	2.3,	-8.8,	-15.4,	Cool,	1,	1.2,	4.2,	3.8,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:48,	12,	12.8,	14.6,	12,	Null,	22.1,	1,	2.2,	-8.8,	-15.7,	Cool,	1,	0.9,	4.1,	3.8,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:49,	12,	12.8,	14.6,	12,	Null,	22.2,	1,	2.2,	-8.8,	-16.1,	Cool,	1,	0.7,	4.1,	3.7,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:50,	12,	12.8,	14.6,	12,	Null,	21.9,	1,	2.1,	-9,	-16.4,	Cool,	1,	0.4,	4,	3.6,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:51,	12,	12.7,	14.7,	12,	Null,	21.6,	1,	2.1,	-8.9,	-16.6,	Cool,	1,	0.2,	3.9,	3.5,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:52,	12,	12.7,	14.7,	12,	Null,	22.2,	1,	2,	-8.9,	-16.9,	Cool,	1,	-0.1,	3.8,	3.4,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:53,	12,	12.7,	14.7,	12,	Null,	21.9,	1,	2,	-9.1,	-17.2,	Cool,	1,	-0.2,	3.7,	3.3,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:54,	12,	12.7,	14.7,	12,	Null,	21.8,	1,	1.9,	-9.1,	-17.5,	Cool,	1,	-0.4,	3.7,	3.2,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:55,	12,	12.7,	14.8,	12,	Null,	22.6,	1,	1.9,	-9.1,	-17.7,	Cool,	1,	-0.6,	3.6,	3.1,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:56,	12,	12.7,	14.8,	12,	Null,	21.9,	1,	1.8,	-9.2,	-18,	Cool,	1,	-0.8,	3.5,	3,	Null,"Diesel, Cycle-Sentry"
7/12/2019 00:57,	Zone-3 Op Mode:  Heat
7/12/2019 00:57,	12,	12.7,	14.8,	12,	Null,	21.3,	1,	1.8,	-9.4,	-18.2,	Cool,	1,	-1,	3.4,	2.9,	Heat,"Diesel, Cycle-Sentry"
7/12/2019 00:58,	12,	12.7,	14.8,	12,	Null,	21.1,	1,	1.7,	-9.2,	-18.2,	Cool,	1,	-2.5,	5.6,	5.6,	Heat,"Diesel, Cycle-Sentry"
7/12/2019 00:59,	12,	12.7,	15.2,	12.1,	Null,	20,	1,	1.9,	-9.2,	-18.4,	Cool,	1,	-3,	6.9,	10.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 01:00,	12,	12.7,	15.7,	12.2,	Null,	18.5,	1,	2.2,	-9.7,	-19,	Cool,	1,	-2.6,	12.4,	17.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 01:01,	12,	12.7,	15.9,	12.2,	Null,	18.7,	1,	2.6,	-9.8,	-19.9,	Cool,	1,	-1.9,	15.2,	23.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 01:02,	12,	12.6,	16.1,	12.3,	Null,	18.9,	1,	3,	-9.6,	-20.3,	Cool,	1,	-1,	17.3,	27.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 01:03,	12,	12.7,	16.2,	12.3,	Null,	18.6,	1,	3.4,	-9.5,	-20.5,	Cool,	1,	-0.1,	18.8,	29.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 01:03,	Zone-2 Op Mode:  Cool
7/12/2019 01:04,	12,	12.7,	16.2,	12.4,	Null,	20.2,	1,	3.8,	-9.3,	-20.4,	Cool,	1,	0.8,	20,	31.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 01:04,	Zone-3 Op Mode:  Null
7/12/2019 01:05,	12,	12.7,	16.3,	12.4,	Null,	20.6,	1,	3.8,	-7.8,	-19.6,	Cool,	1,	1.3,	21,	32.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 01:06,	12,	12.6,	16.3,	12.4,	Null,	19.2,	1,	3.5,	-7.6,	-17.7,	Cool,	1,	1.6,	20.7,	30,	Null,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 01:07,	Variable Differential Defrost Entered Zone 2
7/12/2019 01:07,	Zone-2 Op Mode:  Defrost
7/12/2019 01:07,	12,	12.6,	16.3,	12.5,	Null,	18.6,	1,	3.1,	-9.5,	-18.8,	Defrost,	1,	1.9,	20,	26.7,	Null,"Diesel, Cycle-Sentry"
7/12/2019 01:08,	12,	12.6,	15.8,	12.4,	Null,	17.4,	1,	3.1,	-7.8,	-14.8,	Defrost,	1,	1.9,	19.6,	24.1,	Null,"Diesel, Cycle-Sentry"
7/12/2019 01:09,	12,	12.6,	15.5,	12.3,	Null,	17.1,	1,	3.1,	0.2,	-4.4,	Defrost,	1,	2,	19,	22.1,	Null,"Diesel, Cycle-Sentry"
7/12/2019 01:10,	12,	12.6,	15.3,	12.3,	Null,	17.3,	1,	3.1,	6.2,	2,	Defrost,	1,	2.1,	18.5,	20.5,	Null,"Diesel, Cycle-Sentry"
7/12/2019 01:11,	12,	12.6,	15.2,	12.2,	Null,	17.3,	1,	3,	15.4,	10,	Defrost,	1,	2.2,	18,	19.3,	Null,"Diesel, Cycle-Sentry"
7/12/2019 01:11,	Zone-2 Op Mode:  Defrost
7/12/2019 01:12,	12,	12.6,	15.2,	12.2,	Null,	17,	1,	3.1,	23.1,	18.3,	Defrost,	1,	2.2,	17.5,	18.3,	Null,"Diesel, Cycle-Sentry"
7/12/2019 01:12,	Defrost State Exited Zone 2
7/12/2019 01:12,	Zone-2 Op Mode:  Cool
7/12/2019 01:12,	12,	12.6,	15.2,	12.2,	Null,	17.2,	1,	3.3,	16.7,	16.7,	Cool,	1,	2.4,	17.2,	18.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 01:13,	12,	12.7,	15.8,	12.3,	Null,	18.6,	1,	3.3,	3.2,	3.4,	Cool,	1,	2.6,	16.1,	17,	Null,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 01:14,	12,	12.6,	16.1,	12.4,	Null,	18.9,	1,	3,	-1.8,	-4.1,	Cool,	1,	2.6,	14.8,	15.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 01:15,	12,	12.6,	16.2,	12.4,	Null,	19.4,	1,	2.6,	-6,	-9.3,	Cool,	1,	2.5,	13.7,	14.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 01:16,	12,	12.6,	16.3,	12.4,	Null,	19,	1,	2.1,	-8.2,	-12.9,	Cool,	1,	2.4,	12.6,	13.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 01:17,	12,	12.6,	16.3,	12.5,	Null,	21.8,	1,	1.8,	-9.2,	-14.8,	Cool,	1,	2.2,	11.7,	12.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 01:18,	12,	12.6,	16.3,	12.5,	Null,	23.2,	1,	1.5,	-10,	-16.1,	Cool,	1,	2,	11.1,	12.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 01:19,	12,	12.6,	16.4,	12.6,	Null,	23.8,	1,	1.2,	-10.3,	-16.8,	Cool,	1,	1.8,	10.4,	11.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 01:20,	12,	12.6,	16.4,	12.6,	Null,	22.6,	1,	1.2,	-10.6,	-17.3,	Cool,	1,	1.5,	9.8,	10.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 01:20,	Zone-2 Op Mode:  Pre Null
7/12/2019 01:21,	Zone-2 Op Mode:  Null
7/12/2019 01:21,	12,	12.6,	16.2,	12.6,	Null,	23.6,	1,	1,	-10.6,	-17.2,	Null,	1,	1.4,	9.2,	10.2,	Null,"Diesel, Cycle-Sentry"
7/12/2019 01:22,	12,	12.7,	16.1,	12.4,	Null,	23.8,	1,	1.1,	-10,	-14.2,	Null,	1,	1.2,	9.2,	9.9,	Null,"Diesel, Cycle-Sentry"
7/12/2019 01:23,	12,	12.8,	16.1,	12.3,	Null,	23.5,	1,	1.2,	-9.1,	-11.3,	Null,	1,	1.2,	9.1,	9.7,	Null,"Diesel, Cycle-Sentry"
7/12/2019 01:24,	12,	12.9,	16.2,	12.2,	Null,	23.4,	1,	1.1,	-7.9,	-9.2,	Null,	1,	1.2,	9,	9.4,	Null,"Diesel, Cycle-Sentry"
7/12/2019 01:25,	Power Switch On / Off: OFF
,	Power up
,	12,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Off
,	Zone-3 Op Mode:  Off
,	12,	18.8,	21.3,	18.5,	Cool,	21.5,	1,	17.8,	18.1,	18,	Off,	1,	17.9,	18.5,	18.3,	Off,"Start, Diesel, Cycle-Sentry"
7/12/2019 19:10,	Clock Set
7/12/2019 19:10,	12,	18.8,	21.3,	18.5,	Cool,	21.5,	1,	17.9,	18.1,	18.1,	Off,	1,	18,	18.6,	18.4,	Off,"Start, Diesel, Cycle-Sentry"
7/12/2019 19:11,	12,	18.7,	20.3,	18.3,	Cool,	21.6,	1,	17.9,	18.1,	18,	Off,	1,	18,	18.7,	18.5,	Off,"Start, Diesel, Cycle-Sentry"
7/12/2019 19:12,	12,	18.2,	14.9,	15.6,	Cool,	22.3,	1,	17.9,	17.8,	17.9,	Off,	1,	18,	18.8,	18.5,	Off,"Diesel, Cycle-Sentry"
7/12/2019 19:13,	12,	17.2,	10.5,	11.3,	Cool,	23.5,	1,	17.8,	17.4,	17.6,	Off,	1,	18,	18.9,	18.5,	Off,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 19:14,	12,	16,	9.4,	10,	Cool,	24.6,	1,	17.7,	16.8,	17,	Off,	1,	17.9,	19,	18.5,	Off,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 19:15,	12,	15.2,	8.5,	9.2,	Cool,	25.2,	1,	17.5,	16.2,	16.4,	Off,	1,	17.8,	19,	18.5,	Off,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 19:16,	12,	14.5,	7.2,	8.3,	Cool,	25.5,	1,	17.3,	16,	16.2,	Off,	1,	17.8,	19,	18.5,	Off,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 19:17,	12,	13.9,	6.3,	7.5,	Cool,	26.3,	1,	17.2,	15.8,	15.9,	Off,	1,	17.7,	19.1,	18.5,	Off,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 19:18,	12,	13.4,	5.7,	6.9,	Cool,	26.5,	1,	16.9,	15.2,	15.3,	Off,	1,	17.6,	19.1,	18.5,	Off,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 19:19,	12,	13,	5.2,	6.4,	Cool,	27,	1,	16.7,	15.1,	15,	Off,	1,	17.6,	19.2,	18.6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 19:20,	12,	12.7,	4.9,	5.9,	Cool,	27.4,	1,	16.5,	15,	14.8,	Off,	1,	17.5,	19.2,	18.6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 19:21,	12,	12.3,	4.5,	5.5,	Cool,	26.8,	1,	16.3,	14.9,	14.7,	Off,	1,	17.5,	19.2,	18.6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 19:22,	Zone-1 Op Mode:  Pre Null
7/12/2019 19:22,	12,	12,	4.1,	5.2,	Pre Null,	27.5,	1,	16.1,	14.8,	14.6,	Off,	1,	17.5,	19.3,	18.7,	Off,"Diesel, Cycle-Sentry"
7/12/2019 19:22,	Zone-1 Op Mode:  Null
7/12/2019 19:22,	12,	12.1,	3.9,	4.8,	Null,	27.7,	1,	16.1,	14.8,	14.6,	Off,	1,	17.5,	19.3,	18.7,	Off,"Diesel, Cycle-Sentry"
7/12/2019 19:23,	12,	12.1,	4,	2.9,	Null,	28.3,	1,	16.1,	14.9,	14.7,	Off,	1,	17.5,	19.3,	18.7,	Off,"Diesel, Cycle-Sentry"
7/12/2019 19:24,	12,	12.2,	4.1,	2.3,	Null,	28.3,	1,	16.1,	15,	14.8,	Off,	1,	17.5,	19.2,	18.7,	Off,"Diesel, Cycle-Sentry"
7/12/2019 19:25,	12,	12.2,	4.2,	2.2,	Null,	28.4,	1,	16,	15.2,	15,	Off,	1,	17.5,	19.2,	18.7,	Off,"Diesel, Cycle-Sentry"
7/12/2019 19:26,	12,	12.3,	4.5,	2.2,	Null,	28.4,	1,	16.1,	15.3,	15.1,	Off,	1,	17.5,	19.2,	18.7,	Off,"Diesel, Cycle-Sentry"
7/12/2019 19:27,	12,	12.4,	4.7,	2.2,	Null,	28,	1,	16.1,	15.4,	15.2,	Off,	1,	17.5,	19.2,	18.7,	Off,"Diesel, Cycle-Sentry"
7/12/2019 19:28,	12,	12.5,	5,	2.3,	Null,	28,	1,	16.1,	15.5,	15.2,	Off,	1,	17.5,	19.2,	18.6,	Off,"Diesel, Cycle-Sentry"
7/12/2019 19:29,	12,	12.6,	5.3,	2.4,	Null,	28.1,	1,	16.1,	15.6,	15.3,	Off,	1,	17.5,	19.2,	18.7,	Off,"Diesel, Cycle-Sentry"
7/12/2019 19:30,	12,	12.7,	5.7,	2.6,	Null,	28,	1,	16.1,	15.6,	15.4,	Off,	1,	17.5,	19.2,	18.6,	Off,"Diesel, Cycle-Sentry"
7/12/2019 19:31,	12,	12.8,	6,	2.7,	Null,	27.9,	1,	16.2,	15.7,	15.5,	Off,	1,	17.5,	19.1,	18.6,	Off,"Diesel, Cycle-Sentry"
7/12/2019 19:32,	12,	12.9,	6.3,	2.8,	Null,	28,	1,	16.2,	15.8,	15.5,	Off,	1,	17.5,	19.1,	18.6,	Off,"Diesel, Cycle-Sentry"
7/12/2019 19:33,	12,	13,	6.7,	3,	Null,	27.9,	1,	16.2,	15.8,	15.6,	Off,	1,	17.5,	19.1,	18.6,	Off,"Diesel, Cycle-Sentry"
7/12/2019 19:34,	12,	13.1,	7,	3.1,	Null,	27.9,	1,	16.2,	15.8,	15.6,	Off,	1,	17.6,	19.1,	18.6,	Off,"Diesel, Cycle-Sentry"
7/12/2019 19:35,	12,	13.1,	7.3,	3.2,	Null,	27.9,	1,	16.2,	15.8,	15.7,	Off,	1,	17.6,	19.1,	18.6,	Off,"Diesel, Cycle-Sentry"
7/12/2019 19:36,	12,	13.2,	7.7,	3.3,	Null,	27.5,	1,	16.2,	15.8,	15.7,	Off,	1,	17.6,	19.1,	18.6,	Off,"Diesel, Cycle-Sentry"
7/12/2019 19:37,	12,	13.3,	8,	3.5,	Null,	27.2,	1,	16.3,	15.9,	15.7,	Off,	1,	17.6,	19.1,	18.6,	Off,"Diesel, Cycle-Sentry"
7/12/2019 19:38,	12,	13.4,	8.3,	3.7,	Null,	27.2,	1,	16.3,	15.9,	15.8,	Off,	1,	17.6,	19.1,	18.6,	Off,"Diesel, Cycle-Sentry"
7/12/2019 19:39,	12,	13.5,	8.6,	3.8,	Null,	26.8,	1,	16.3,	15.9,	15.8,	Off,	1,	17.6,	19,	18.6,	Off,"Diesel, Cycle-Sentry"
7/12/2019 19:40,	12,	13.5,	9,	4,	Null,	26.3,	1,	16.3,	16,	15.8,	Off,	1,	17.6,	19.1,	18.6,	Off,"Diesel, Cycle-Sentry"
7/12/2019 19:41,	12,	13.6,	9.3,	4.2,	Null,	26.1,	1,	16.4,	16,	15.8,	Off,	1,	17.6,	19.1,	18.6,	Off,"Diesel, Cycle-Sentry"
7/12/2019 19:42,	12,	13.7,	9.6,	4.4,	Null,	25.9,	1,	16.4,	16,	15.8,	Off,	1,	17.6,	19.1,	18.6,	Off,"Diesel, Cycle-Sentry"
7/12/2019 19:43,	12,	13.8,	9.8,	4.6,	Null,	25.7,	1,	16.4,	16,	15.8,	Off,	1,	17.6,	19.1,	18.6,	Off,"Diesel, Cycle-Sentry"
7/12/2019 19:44,	12,	13.9,	10.2,	4.9,	Null,	25.5,	1,	16.4,	16.1,	15.9,	Off,	1,	17.6,	19.1,	18.6,	Off,"Diesel, Cycle-Sentry"
7/12/2019 19:45,	12,	13.9,	10.4,	5.2,	Null,	25.3,	1,	16.4,	16.1,	15.9,	Off,	1,	17.6,	19.1,	18.6,	Off,"Diesel, Cycle-Sentry"
7/12/2019 19:46,	12,	14,	10.7,	5.5,	Null,	25,	1,	16.5,	16.1,	15.9,	Off,	1,	17.6,	19,	18.6,	Off,"Diesel, Cycle-Sentry"
7/12/2019 19:47,	12,	14.1,	10.9,	5.8,	Null,	24.8,	1,	16.5,	16.1,	15.9,	Off,	1,	17.6,	19,	18.6,	Off,"Diesel, Cycle-Sentry"
7/12/2019 19:48,	12,	14.1,	11.2,	6.1,	Null,	24.6,	1,	16.5,	16,	15.9,	Off,	1,	17.6,	19,	18.6,	Off,"Diesel, Cycle-Sentry"
7/12/2019 19:49,	12,	14.2,	11.4,	6.3,	Null,	24.3,	1,	16.5,	16.1,	16,	Off,	1,	17.6,	18.9,	18.6,	Off,"Diesel, Cycle-Sentry"
7/12/2019 19:50,	12,	13.8,	11.3,	6.6,	Null,	24.2,	1,	16.5,	16.1,	16,	Off,	1,	17.6,	18.9,	18.6,	Off,"Diesel, Cycle-Sentry"
7/12/2019 19:51,	12,	13.6,	11.4,	6.7,	Null,	24.2,	1,	16.4,	16.2,	16.1,	Off,	1,	17.5,	18.8,	18.6,	Off,"Diesel, Cycle-Sentry"
7/12/2019 19:52,	12,	13.2,	11.5,	6.7,	Null,	24.1,	1,	16.3,	16.2,	16.1,	Off,	1,	17.4,	18.8,	18.5,	Off,"Diesel, Cycle-Sentry"
7/12/2019 19:53,	12,	13,	11.7,	6.8,	Null,	24,	1,	16.2,	16.2,	16.1,	Off,	1,	17.3,	18.7,	18.5,	Off,"Diesel, Cycle-Sentry"
7/12/2019 19:54,	12,	12.7,	11.9,	6.8,	Null,	23.9,	1,	16.2,	16.2,	16.1,	Off,	1,	17.2,	18.7,	18.5,	Off,"Diesel, Cycle-Sentry"
7/12/2019 19:55,	12,	12.5,	12.1,	6.8,	Null,	23.9,	1,	16.1,	16.1,	16.1,	Off,	1,	17.1,	18.6,	18.4,	Off,"Diesel, Cycle-Sentry"
7/12/2019 19:56,	12,	12.2,	12.2,	6.8,	Null,	23.7,	1,	16,	16.2,	16,	Off,	1,	17,	18.6,	18.4,	Off,"Diesel, Cycle-Sentry"
7/12/2019 19:57,	12,	12,	12.4,	6.8,	Null,	23.6,	1,	15.9,	16.1,	16,	Off,	1,	16.9,	18.5,	18.3,	Off,"Diesel, Cycle-Sentry"
7/12/2019 19:58,	12,	11.9,	12.5,	6.8,	Null,	23.5,	1,	15.8,	16,	15.9,	Off,	1,	16.8,	18.4,	18.2,	Off,"Diesel, Cycle-Sentry"
7/12/2019 19:59,	12,	11.7,	12.7,	6.8,	Null,	23.5,	1,	15.8,	16,	15.9,	Off,	1,	16.7,	18.4,	18.2,	Off,"Diesel, Cycle-Sentry"
7/12/2019 20:00,	12,	11.5,	12.8,	6.8,	Null,	23.5,	1,	15.7,	16,	15.8,	Off,	1,	16.6,	18.4,	18.2,	Off,"Diesel, Cycle-Sentry"
7/12/2019 20:01,	12,	11.3,	12.9,	6.8,	Null,	23.4,	1,	15.6,	16,	15.8,	Off,	1,	16.5,	18.3,	18.1,	Off,"Diesel, Cycle-Sentry"
7/12/2019 20:02,	12,	11.2,	13,	6.8,	Null,	23.4,	1,	15.5,	15.9,	15.8,	Off,	1,	16.4,	18.3,	18,	Off,"Diesel, Cycle-Sentry"
7/12/2019 20:03,	12,	11.1,	13.1,	6.8,	Null,	23.3,	1,	15.4,	15.9,	15.7,	Off,	1,	16.3,	18.2,	18,	Off,"Diesel, Cycle-Sentry"
7/12/2019 20:04,	12,	10.9,	13.2,	6.8,	Null,	23.2,	1,	15.3,	15.8,	15.6,	Off,	1,	16.2,	18.2,	17.9,	Off,"Diesel, Cycle-Sentry"
7/12/2019 20:05,	Zone-1 Op Mode:  Cool
7/12/2019 20:05,	1,	10.8,	13.3,	6.8,	Cool,	23.2,	1,	15.2,	15.8,	15.6,	Off,	1,	16.2,	18.2,	17.9,	Off,"Start, Diesel, Cycle-Sentry"
7/12/2019 20:06,	1,	10.4,	12.4,	6.6,	Cool,	22.9,	1,	15.1,	15.6,	15.4,	Off,	1,	16.1,	18.1,	17.8,	Off,"Start, Diesel, Cycle-Sentry"
7/12/2019 20:07,	1,	9.7,	7.2,	4.3,	Cool,	23.2,	1,	15,	14.6,	14.5,	Off,	1,	15.7,	18,	17.6,	Off,"Diesel, Cycle-Sentry"
7/12/2019 20:08,	1,	8.8,	2.4,	0.3,	Cool,	23.7,	1,	14.8,	13.3,	13.5,	Off,	1,	15.2,	17.8,	17.4,	Off,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 20:09,	1,	7.6,	0.2,	-0.5,	Cool,	24.2,	1,	14.3,	11.8,	12.5,	Off,	1,	14.9,	17.3,	16.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 20:10,	1,	6.7,	-1.7,	-2.2,	Cool,	24.8,	1,	13.8,	10.4,	11.5,	Off,	1,	14.7,	16.8,	16.4,	Off,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 20:11,	1,	5.7,	-3.3,	-3.6,	Cool,	25.4,	1,	13.1,	9.2,	10.5,	Off,	1,	14.4,	16.2,	15.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 20:12,	1,	4.9,	-4.4,	-4.5,	Cool,	25.5,	1,	12.3,	8,	9.6,	Off,	1,	14.2,	15.6,	15.5,	Off,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 20:13,	1,	4.1,	-5.2,	-5.3,	Cool,	25.6,	1,	11.6,	7,	8.7,	Off,	1,	14,	15,	15,	Off,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 20:14,	1,	3.5,	-5.9,	-6,	Cool,	26,	1,	10.8,	6.2,	7.9,	Off,	1,	13.5,	14.6,	14.7,	Off,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 20:15,	1,	2.9,	-6.3,	-6.3,	Cool,	25.7,	1,	10.1,	5.5,	7.2,	Off,	1,	13.3,	14.2,	14.4,	Off,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 20:16,	1,	2.5,	-6.7,	-6.6,	Cool,	25.9,	1,	9.4,	4.8,	6.4,	Off,	1,	13.1,	14.1,	14.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 20:17,	1,	2,	-7,	-7,	Cool,	26.1,	1,	8.7,	4.2,	5.8,	Off,	1,	12.8,	14.1,	14.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 20:18,	1,	1.6,	-7.4,	-7.4,	Cool,	26.6,	1,	8.1,	3.8,	5.2,	Off,	1,	12.4,	14.1,	14.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 20:19,	1,	1.2,	-7.8,	-7.8,	Cool,	27.1,	1,	7.5,	3.2,	4.5,	Off,	1,	12.1,	14.1,	14.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 20:19,	Zone-1 Op Mode:  Pre Null
7/12/2019 20:20,	Zone-1 Op Mode:  Null
7/12/2019 20:20,	1,	1.1,	-7.6,	-7.9,	Null,	26.6,	1,	7.1,	3,	4.2,	Off,	1,	11.8,	14.1,	14,	Off,"Diesel, Cycle-Sentry"
7/12/2019 20:21,	1,	1.2,	-7.6,	-5.8,	Null,	27.1,	1,	7,	3.4,	4.3,	Off,	1,	11.7,	14.1,	14.1,	Off,"Diesel, Cycle-Sentry"
7/12/2019 20:22,	1,	1.3,	-7.4,	-4.7,	Null,	26.8,	1,	6.9,	3.7,	4.5,	Off,	1,	11.5,	14.2,	14.1,	Off,"Diesel, Cycle-Sentry"
7/12/2019 20:23,	1,	1.5,	-7.2,	-4,	Null,	26.5,	1,	6.8,	4.1,	4.7,	Off,	1,	11.4,	14.2,	14.1,	Off,"Diesel, Cycle-Sentry"
7/12/2019 20:24,	1,	1.6,	-6.8,	-3.5,	Null,	26.4,	1,	6.7,	4.4,	4.8,	Off,	1,	11.2,	14.3,	14.1,	Off,"Diesel, Cycle-Sentry"
7/12/2019 20:25,	1,	1.8,	-6.5,	-3.2,	Null,	26.1,	1,	6.6,	4.6,	5,	Off,	1,	11.1,	14.3,	14.2,	Off,"Diesel, Cycle-Sentry"
7/12/2019 20:26,	1,	1.9,	-6.1,	-2.9,	Null,	25.7,	1,	6.6,	4.8,	5.1,	Off,	1,	11.1,	14.4,	14.1,	Off,"Diesel, Cycle-Sentry"
7/12/2019 20:27,	1,	1.9,	-5.7,	-2.7,	Null,	25.4,	1,	6.6,	5,	5.2,	Off,	1,	11.1,	14.4,	14.1,	Off,"Diesel, Cycle-Sentry"
7/12/2019 20:28,	1,	2,	-5.3,	-2.5,	Null,	25,	1,	6.6,	5.2,	5.3,	Off,	1,	11.1,	14.4,	14.1,	Off,"Diesel, Cycle-Sentry"
7/12/2019 20:29,	1,	2.1,	-4.9,	-2.3,	Null,	24.7,	1,	6.6,	5.3,	5.5,	Off,	1,	11.1,	14.4,	14.1,	Off,"Diesel, Cycle-Sentry"
7/12/2019 20:30,	1,	2.2,	-4.5,	-2.2,	Null,	24.4,	1,	6.6,	5.5,	5.6,	Off,	1,	11.1,	14.4,	14.1,	Off,"Diesel, Cycle-Sentry"
7/12/2019 20:31,	1,	2.3,	-4.1,	-2.1,	Null,	24.2,	1,	6.7,	5.7,	5.8,	Off,	1,	11.1,	14.4,	14.1,	Off,"Diesel, Cycle-Sentry"
7/12/2019 20:32,	1,	2.3,	-3.7,	-2,	Null,	23.9,	1,	6.7,	5.8,	5.8,	Off,	1,	11.1,	14.4,	14.1,	Off,"Diesel, Cycle-Sentry"
7/12/2019 20:33,	1,	2.4,	-3.3,	-1.9,	Null,	23.8,	1,	6.8,	5.9,	6,	Off,	1,	11.1,	14.4,	14,	Off,"Diesel, Cycle-Sentry"
7/12/2019 20:34,	1,	2.4,	-3,	-1.8,	Null,	23.6,	1,	6.8,	6.1,	6.1,	Off,	1,	11.1,	14.4,	14,	Off,"Diesel, Cycle-Sentry"
7/12/2019 20:35,	1,	2.5,	-2.6,	-1.7,	Null,	23.5,	1,	6.9,	6.2,	6.2,	Off,	1,	11.1,	14.4,	14,	Off,"Diesel, Cycle-Sentry"
7/12/2019 20:36,	1,	2.6,	-2.3,	-1.6,	Null,	23.4,	1,	6.9,	6.3,	6.2,	Off,	1,	11.1,	14.4,	13.9,	Off,"Diesel, Cycle-Sentry"
7/12/2019 20:37,	1,	2.7,	-2,	-1.5,	Null,	23.5,	1,	7,	6.4,	6.3,	Off,	1,	11.1,	14.3,	13.9,	Off,"Diesel, Cycle-Sentry"
7/12/2019 20:38,	1,	2.7,	-1.7,	-1.4,	Null,	23.4,	1,	7.1,	6.5,	6.4,	Off,	1,	11.1,	14.2,	13.8,	Off,"Diesel, Cycle-Sentry"
7/12/2019 20:39,	1,	2.8,	-1.3,	-1.3,	Null,	23.2,	1,	7.1,	6.6,	6.5,	Off,	1,	11.1,	14.2,	13.8,	Off,"Diesel, Cycle-Sentry"
7/12/2019 20:40,	1,	2.8,	-1,	-1.3,	Null,	23.2,	1,	7.2,	6.6,	6.5,	Off,	1,	11.1,	14.2,	13.8,	Off,"Diesel, Cycle-Sentry"
7/12/2019 20:41,	1,	2.9,	-0.8,	-1.2,	Null,	23.1,	1,	7.2,	6.7,	6.6,	Off,	1,	11.1,	14.2,	13.8,	Off,"Diesel, Cycle-Sentry"
7/12/2019 20:42,	1,	3,	-0.5,	-1.2,	Null,	23.1,	1,	7.2,	6.8,	6.6,	Off,	1,	11.1,	14.2,	13.8,	Off,"Diesel, Cycle-Sentry"
7/12/2019 20:43,	1,	3.1,	-0.2,	-1.1,	Null,	23,	1,	7.2,	6.8,	6.7,	Off,	1,	11.1,	14.1,	13.7,	Off,"Diesel, Cycle-Sentry"
7/12/2019 20:44,	1,	3.1,	0.1,	-1.1,	Null,	22.9,	1,	7.3,	6.9,	6.7,	Off,	1,	11.1,	14.1,	13.7,	Off,"Diesel, Cycle-Sentry"
7/12/2019 20:45,	1,	3.2,	0.4,	-1,	Null,	22.8,	1,	7.3,	6.9,	6.8,	Off,	1,	11,	14.1,	13.6,	Off,"Diesel, Cycle-Sentry"
7/12/2019 20:46,	1,	3.2,	0.8,	-0.9,	Null,	22.7,	1,	7.3,	6.9,	6.8,	Off,	1,	11,	14,	13.6,	Off,"Diesel, Cycle-Sentry"
7/12/2019 20:47,	1,	3.3,	1.1,	-0.9,	Null,	22.7,	1,	7.3,	7,	6.8,	Off,	1,	11,	14,	13.6,	Off,"Diesel, Cycle-Sentry"
7/12/2019 20:48,	1,	3.4,	1.4,	-0.8,	Null,	22.9,	1,	7.4,	7,	6.9,	Off,	1,	11,	13.9,	13.5,	Off,"Diesel, Cycle-Sentry"
7/12/2019 20:49,	1,	3.4,	1.8,	-0.8,	Null,	22.9,	1,	7.4,	7.1,	6.9,	Off,	1,	10.9,	13.9,	13.5,	Off,"Diesel, Cycle-Sentry"
7/12/2019 20:50,	1,	3.5,	2.1,	-0.8,	Null,	22.8,	1,	7.4,	7.1,	6.9,	Off,	1,	10.9,	13.8,	13.4,	Off,"Diesel, Cycle-Sentry"
7/12/2019 20:51,	1,	3.5,	2.3,	-0.7,	Null,	22.7,	1,	7.5,	7.2,	7,	Off,	1,	10.9,	13.8,	13.4,	Off,"Diesel, Cycle-Sentry"
7/12/2019 20:52,	1,	3.6,	2.6,	-0.7,	Null,	22.5,	1,	7.5,	7.2,	7,	Off,	1,	10.9,	13.8,	13.3,	Off,"Diesel, Cycle-Sentry"
7/12/2019 20:53,	1,	3.6,	2.9,	-0.6,	Null,	22.4,	1,	7.5,	7.3,	7.1,	Off,	1,	10.8,	13.8,	13.3,	Off,"Diesel, Cycle-Sentry"
7/12/2019 20:54,	1,	3.7,	3.2,	-0.6,	Null,	22.4,	1,	7.5,	7.3,	7.1,	Off,	1,	10.8,	13.7,	13.3,	Off,"Diesel, Cycle-Sentry"
7/12/2019 20:55,	1,	3.7,	3.4,	-0.5,	Null,	22.3,	1,	7.6,	7.3,	7.1,	Off,	1,	10.8,	13.7,	13.2,	Off,"Diesel, Cycle-Sentry"
7/12/2019 20:55,	Zone-1 Op Mode:  Cool
7/12/2019 20:55,	1,	3.8,	3.6,	-0.5,	Cool,	22.3,	1,	7.6,	7.3,	7.1,	Off,	1,	10.8,	13.7,	13.2,	Off,"Start, Diesel, Cycle-Sentry"
7/12/2019 20:56,	1,	4,	3.5,	-0.3,	Cool,	22.2,	1,	7.6,	7.4,	7.2,	Off,	1,	10.8,	13.6,	13.2,	Off,"Start, Diesel, Cycle-Sentry"
7/12/2019 20:57,	1,	4.2,	1.8,	-0.1,	Cool,	21.9,	1,	7.6,	7.1,	7,	Off,	1,	10.7,	13.5,	13,	Off,"Diesel, Cycle-Sentry"
7/12/2019 20:58,	1,	3.9,	-2.2,	-3.2,	Cool,	22.2,	1,	7.6,	6.8,	7,	Off,	1,	10.5,	13.4,	12.8,	Off,"Diesel, Cycle-Sentry"
7/12/2019 20:59,	1,	3.4,	-4.5,	-5.2,	Cool,	22.7,	1,	7.5,	6.7,	6.9,	Off,	1,	10.3,	13.3,	12.7,	Off,"Diesel, Cycle-Sentry"
7/12/2019 21:00,	1,	3,	-5.5,	-5.1,	Cool,	22.5,	1,	7.4,	6.6,	6.8,	Off,	1,	10.2,	13.2,	12.6,	Off,"Diesel, Cycle-Sentry"
7/12/2019 21:01,	1,	2.6,	-6.3,	-5.3,	Cool,	23.3,	1,	7.3,	6.5,	6.7,	Off,	1,	10,	13.1,	12.5,	Off,"Diesel, Cycle-Sentry"
7/12/2019 21:02,	1,	2.2,	-6.9,	-5.6,	Cool,	22.8,	1,	7.2,	6.5,	6.6,	Off,	1,	9.9,	13,	12.4,	Off,"Diesel, Cycle-Sentry"
7/12/2019 21:03,	1,	1.9,	-7.3,	-5.9,	Cool,	22.5,	1,	7.1,	6.4,	6.5,	Off,	1,	9.8,	12.9,	12.3,	Off,"Diesel, Cycle-Sentry"
7/12/2019 21:04,	1,	1.7,	-7.6,	-6.2,	Cool,	22.6,	1,	6.9,	6.4,	6.4,	Off,	1,	9.7,	12.8,	12.2,	Off,"Diesel, Cycle-Sentry"
7/12/2019 21:05,	1,	1.3,	-7.9,	-6.5,	Cool,	22.2,	1,	6.8,	6.4,	6.3,	Off,	1,	9.6,	12.8,	12.1,	Off,"Diesel, Cycle-Sentry"
7/12/2019 21:06,	1,	1.1,	-8.2,	-6.8,	Cool,	21.8,	1,	6.7,	6.4,	6.3,	Off,	1,	9.5,	12.7,	12.1,	Off,"Diesel, Cycle-Sentry"
7/12/2019 21:07,	Zone-1 Op Mode:  Pre Null
7/12/2019 21:07,	Zone-1 Op Mode:  Null
7/12/2019 21:07,	1,	1.1,	-8,	-6.9,	Null,	21.9,	1,	6.6,	6.4,	6.3,	Off,	1,	9.4,	12.6,	12,	Off,"Diesel, Cycle-Sentry"
7/12/2019 21:08,	1,	1.2,	-7.9,	-5.7,	Null,	22.2,	1,	6.5,	6.4,	6.3,	Off,	1,	9.4,	12.5,	11.9,	Off,"Diesel, Cycle-Sentry"
7/12/2019 21:09,	1,	1.4,	-7.7,	-4.8,	Null,	22.2,	1,	6.5,	6.5,	6.3,	Off,	1,	9.4,	12.5,	11.9,	Off,"Diesel, Cycle-Sentry"
7/12/2019 21:10,	1,	1.5,	-7.5,	-4.3,	Null,	22,	1,	6.5,	6.6,	6.4,	Off,	1,	9.4,	12.4,	11.9,	Off,"Diesel, Cycle-Sentry"
7/12/2019 21:11,	1,	1.6,	-7.2,	-4,	Null,	21.7,	1,	6.5,	6.6,	6.4,	Off,	1,	9.3,	12.4,	11.9,	Off,"Diesel, Cycle-Sentry"
7/12/2019 21:12,	1,	1.7,	-6.8,	-3.7,	Null,	21.6,	1,	6.5,	6.7,	6.5,	Off,	1,	9.3,	12.3,	11.9,	Off,"Diesel, Cycle-Sentry"
7/12/2019 21:13,	1,	1.7,	-6.5,	-3.5,	Null,	21.5,	1,	6.4,	6.8,	6.5,	Off,	1,	9.3,	12.3,	11.8,	Off,"Diesel, Cycle-Sentry"
7/12/2019 21:14,	1,	1.7,	-6.2,	-3.3,	Null,	21.2,	1,	6.4,	6.8,	6.6,	Off,	1,	9.3,	12.3,	11.8,	Off,"Diesel, Cycle-Sentry"
7/12/2019 21:15,	1,	1.7,	-5.9,	-3.2,	Null,	21.1,	1,	6.4,	6.8,	6.6,	Off,	1,	9.3,	12.3,	11.8,	Off,"Diesel, Cycle-Sentry"
7/12/2019 21:16,	1,	1.8,	-5.6,	-3,	Null,	20.9,	1,	6.3,	6.8,	6.7,	Off,	1,	9.3,	12.2,	11.8,	Off,"Diesel, Cycle-Sentry"
7/12/2019 21:17,	1,	1.8,	-5.2,	-2.9,	Null,	20.9,	1,	6.3,	6.9,	6.7,	Off,	1,	9.3,	12.2,	11.8,	Off,"Diesel, Cycle-Sentry"
7/12/2019 21:18,	1,	1.8,	-4.9,	-2.7,	Null,	20.8,	1,	6.3,	6.9,	6.7,	Off,	1,	9.3,	12.2,	11.8,	Off,"Diesel, Cycle-Sentry"
7/12/2019 21:19,	1,	1.8,	-4.6,	-2.6,	Null,	20.8,	1,	6.3,	6.9,	6.8,	Off,	1,	9.2,	12.2,	11.7,	Off,"Diesel, Cycle-Sentry"
7/12/2019 21:20,	1,	1.8,	-4.2,	-2.5,	Null,	21,	1,	6.3,	7,	6.8,	Off,	1,	9.2,	12.1,	11.7,	Off,"Diesel, Cycle-Sentry"
7/12/2019 21:21,	Zone-2 Op Mode:  Cool
7/12/2019 21:21,	1,	1.8,	-4,	-2.4,	Null,	21,	1,	6.2,	7,	6.8,	Cool,	1,	9.3,	12.1,	11.7,	Off,"Start, Diesel, Cycle-Sentry"
7/12/2019 21:22,	1,	2,	-2.2,	-2.1,	Null,	20.7,	1,	6.2,	7,	6.8,	Cool,	1,	9.2,	12.1,	11.6,	Off,"Start, Diesel, Cycle-Sentry"
7/12/2019 21:23,	1,	2.4,	-0.5,	-1.5,	Null,	20.9,	1,	5.9,	4.2,	5.1,	Cool,	1,	9.2,	12,	11.6,	Off,"Diesel, Cycle-Sentry"
7/12/2019 21:24,	1,	2.4,	0.3,	-1.2,	Null,	21.9,	1,	5.4,	-0.8,	-0.9,	Cool,	1,	9,	11.5,	11.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 21:25,	1,	2.5,	1.3,	-0.9,	Null,	21.8,	1,	4.7,	-4.1,	-6.2,	Cool,	1,	8.7,	10.8,	10.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 21:26,	1,	2.5,	2,	-0.7,	Null,	21.6,	1,	4.2,	-5.7,	-9.8,	Cool,	1,	8.3,	10,	10.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 21:27,	1,	2.5,	2.6,	-0.5,	Null,	21.1,	1,	3.8,	-6.7,	-12,	Cool,	1,	7.9,	9.3,	9.5,	Off,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 21:28,	1,	2.5,	3,	-0.4,	Null,	21,	1,	3.5,	-7.3,	-13.4,	Cool,	1,	7.4,	8.6,	9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 21:29,	1,	2.5,	3.2,	-0.3,	Null,	21.3,	1,	3.2,	-7.6,	-14.2,	Cool,	1,	7,	8,	8.6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 21:30,	1,	2.5,	3.5,	-0.2,	Null,	21.5,	1,	3,	-7.8,	-14.9,	Cool,	1,	6.5,	7.5,	8.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 21:31,	1,	2.5,	3.6,	-0.1,	Null,	21.2,	1,	2.8,	-7.9,	-15.4,	Cool,	1,	6,	6.9,	7.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 21:32,	1,	2.4,	3.8,	0,	Null,	21,	1,	2.7,	-7.9,	-15.9,	Cool,	1,	5.6,	6.6,	7.5,	Off,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 21:33,	1,	2.4,	3.8,	0,	Null,	21.1,	1,	2.5,	-7.8,	-16.4,	Cool,	1,	5.2,	6.1,	7.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 21:34,	1,	2.3,	3.9,	0,	Null,	21.5,	1,	2.4,	-7.7,	-16.9,	Cool,	1,	4.8,	5.7,	6.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 21:35,	1,	2.3,	3.9,	0,	Null,	21.1,	1,	2.4,	-7.7,	-17.4,	Cool,	1,	4.4,	5.5,	6.5,	Off,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 21:36,	Zone-3 Op Mode:  Cool
7/12/2019 21:36,	Setpoint Zone-3: 12.0
7/12/2019 21:36,	Zone-3 Op Mode:  Heat
7/12/2019 21:36,	1,	2.2,	3.9,	0,	Null,	20.7,	1,	2.4,	-7.4,	-17.7,	Cool,	12,	4,	5.7,	6.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 21:37,	1,	2.2,	3.9,	0.1,	Null,	20,	1,	2.3,	-7.4,	-17.7,	Cool,	12,	4.2,	13.4,	13.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 21:38,	1,	2.1,	4,	0.1,	Null,	20,	1,	2.2,	-8,	-18.3,	Cool,	12,	5.5,	17.8,	22.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 21:39,	1,	2.1,	4,	0.1,	Null,	19.8,	1,	2,	-8.4,	-18.9,	Cool,	12,	6.7,	20.1,	28.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 21:40,	1,	2,	3.9,	0.1,	Null,	19.6,	1,	1.8,	-8.8,	-19.4,	Cool,	12,	7.6,	21.2,	31.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 21:41,	1,	2,	3.9,	0,	Null,	19.7,	1,	1.7,	-9.1,	-19.8,	Cool,	12,	8.2,	21.7,	33.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 21:42,	1,	2,	3.9,	0,	Null,	19.8,	1,	1.6,	-9.3,	-20.2,	Cool,	12,	8.8,	22,	34.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 21:43,	1,	2,	3.9,	0,	Null,	19.5,	1,	1.4,	-9.6,	-20.6,	Cool,	12,	9.2,	21.9,	34.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 21:44,	1,	2,	3.9,	0,	Null,	19.5,	1,	1.4,	-9.8,	-21,	Cool,	12,	9.9,	22.5,	35.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 21:45,	1,	2.1,	4,	0,	Null,	19.6,	1,	1.2,	-10.1,	-21.4,	Cool,	12,	10.6,	22.8,	35.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 21:46,	1,	2.1,	4,	0.1,	Null,	19.3,	1,	1.2,	-10.4,	-21.7,	Cool,	12,	11.4,	22.8,	35.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 21:47,	1,	2.2,	4,	0.1,	Null,	19.5,	1,	1.1,	-10.8,	-22,	Cool,	12,	11.7,	22.7,	35.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/12/2019 21:48,	Zone-2 Op Mode:  Null
7/12/2019 21:48,	Zone-3 Op Mode:  Heat
7/12/2019 21:48,	1,	2.2,	3.9,	0.1,	Null,	19.6,	1,	1.1,	-11.6,	-21.8,	Null,	12,	11.9,	21,	34.5,	Heat,"Diesel, Cycle-Sentry"
7/12/2019 21:49,	Zone-3 Op Mode:  Null
7/12/2019 21:49,	1,	2.3,	3.4,	0,	Null,	19.6,	1,	1.1,	-11.3,	-19.8,	Null,	12,	12,	19.2,	30.9,	Null,"Diesel, Cycle-Sentry"
7/12/2019 21:50,	1,	2.6,	3.5,	-0.1,	Null,	19.6,	1,	0.8,	-10.2,	-17.9,	Null,	12,	12,	20.3,	31,	Null,"Diesel, Cycle-Sentry"
7/12/2019 21:51,	1,	2.7,	3.6,	-0.2,	Null,	19.4,	1,	0.6,	-9.2,	-16.2,	Null,	12,	12,	21.1,	29.7,	Null,"Diesel, Cycle-Sentry"
7/12/2019 21:52,	1,	2.8,	3.6,	-0.2,	Null,	19.2,	1,	0.4,	-8.2,	-14.7,	Null,	12,	11.9,	21.6,	28,	Null,"Diesel, Cycle-Sentry"
7/12/2019 21:53,	1,	3,	3.7,	-0.2,	Null,	19,	1,	0.2,	-7.4,	-13.5,	Null,	12,	11.9,	21.8,	26.5,	Null,"Diesel, Cycle-Sentry"
7/12/2019 21:54,	1,	3.2,	3.8,	-0.2,	Null,	19,	1,	0,	-6.6,	-12.4,	Null,	12,	11.8,	21.8,	25.3,	Null,"Diesel, Cycle-Sentry"
7/12/2019 21:55,	1,	3.2,	3.9,	-0.2,	Null,	18.7,	1,	-0.2,	-6,	-11.5,	Null,	12,	11.8,	21.8,	24.4,	Null,"Diesel, Cycle-Sentry"
7/12/2019 21:56,	1,	3.4,	4,	-0.2,	Null,	18.5,	1,	-0.3,	-5.5,	-10.7,	Null,	12,	11.8,	21.6,	23.6,	Null,"Diesel, Cycle-Sentry"
7/12/2019 21:57,	1,	3.5,	4.1,	-0.2,	Null,	18.5,	1,	-0.4,	-5,	-10,	Null,	12,	11.7,	21.4,	22.9,	Null,"Diesel, Cycle-Sentry"
7/12/2019 21:58,	1,	3.6,	4.2,	-0.1,	Null,	18.5,	1,	-0.5,	-4.6,	-9.4,	Null,	12,	11.7,	21.2,	22.4,	Null,"Diesel, Cycle-Sentry"
7/12/2019 21:59,	1,	3.7,	4.4,	-0.1,	Null,	18.5,	1,	-0.6,	-4.2,	-8.8,	Null,	12,	11.7,	20.9,	21.9,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:00,	Zone-1 Op Mode:  Cool
7/12/2019 22:00,	1,	3.8,	4.5,	-0.1,	Cool,	18.4,	1,	-0.6,	-4,	-8.4,	Null,	12,	11.7,	20.8,	21.6,	Null,"Start, Diesel, Cycle-Sentry"
7/12/2019 22:01,	1,	3.8,	4.2,	0,	Cool,	18.5,	1,	-0.7,	-3.6,	-7.9,	Null,	12,	11.8,	20.5,	21.2,	Null,"Start, Diesel, Cycle-Sentry"
7/12/2019 22:02,	1,	3.4,	1.8,	-0.3,	Cool,	19.5,	1,	-0.2,	-2.2,	-5.9,	Null,	12,	11.8,	20.4,	20.9,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:03,	1,	2.7,	-2.7,	-4.5,	Cool,	21.1,	1,	0.4,	-1.6,	-3.2,	Null,	12,	11.8,	20.2,	20.7,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:04,	1,	2,	-5.2,	-6.3,	Cool,	23.1,	1,	0.5,	-1.9,	-2.1,	Null,	12,	11.8,	20,	20.4,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:05,	1,	1.3,	-6.6,	-6.7,	Cool,	23.7,	1,	0.2,	-2.4,	-1.9,	Null,	12,	11.9,	19.7,	20.1,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:06,	Zone-1 Op Mode:  Pre Null
7/12/2019 22:06,	1,	1,	-7.4,	-6.8,	Pre Null,	23.5,	1,	0,	-2.6,	-2.2,	Null,	12,	11.9,	19.5,	19.8,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:06,	Zone-1 Op Mode:  Null
7/12/2019 22:06,	1,	1.1,	-7.1,	-6.8,	Null,	23.3,	1,	0.1,	-2.6,	-2.2,	Null,	12,	11.9,	19.4,	19.8,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:07,	1,	1.2,	-6.8,	-5.7,	Null,	24.1,	1,	0.1,	-2.3,	-2.2,	Null,	12,	11.9,	19.2,	19.5,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:08,	1,	1.3,	-6.6,	-4.8,	Null,	23.8,	1,	0.1,	-2,	-2.1,	Null,	12,	12,	19.1,	19.3,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:09,	1,	1.4,	-6.3,	-4.3,	Null,	23.1,	1,	0.1,	-1.7,	-2,	Null,	12,	12,	18.9,	19.1,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:10,	1,	1.4,	-6,	-3.9,	Null,	22.5,	1,	0.1,	-1.4,	-1.8,	Null,	12,	12.1,	18.8,	18.9,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:11,	1,	1.5,	-5.7,	-3.6,	Null,	22.1,	1,	0.1,	-1.2,	-1.7,	Null,	12,	12.1,	18.7,	18.8,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:12,	1,	1.6,	-5.4,	-3.3,	Null,	21.5,	1,	0.2,	-1,	-1.5,	Null,	12,	12.1,	18.5,	18.6,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:13,	1,	1.6,	-5.1,	-3.1,	Null,	21.1,	1,	0.2,	-0.7,	-1.3,	Null,	12,	12.2,	18.4,	18.4,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:14,	1,	1.7,	-4.8,	-2.9,	Null,	20.8,	1,	0.2,	-0.5,	-1.2,	Null,	12,	12.2,	18.2,	18.3,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:15,	1,	1.7,	-4.4,	-2.8,	Null,	20.5,	1,	0.3,	-0.3,	-1,	Null,	12,	12.2,	18.2,	18.2,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:16,	1,	1.8,	-4.1,	-2.6,	Null,	20.3,	1,	0.3,	-0.1,	-0.9,	Null,	12,	12.3,	18,	18,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:17,	1,	1.8,	-3.8,	-2.5,	Null,	20.1,	1,	0.4,	0,	-0.7,	Null,	12,	12.3,	17.9,	17.9,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:18,	1,	1.8,	-3.5,	-2.3,	Null,	19.9,	1,	0.4,	0.2,	-0.6,	Null,	12,	12.3,	17.8,	17.8,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:19,	1,	1.9,	-3.2,	-2.2,	Null,	19.8,	1,	0.5,	0.3,	-0.5,	Null,	12,	12.4,	17.7,	17.6,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:20,	1,	1.9,	-2.9,	-2.1,	Null,	19.7,	1,	0.5,	0.4,	-0.3,	Null,	12,	12.4,	17.6,	17.5,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:21,	1,	2,	-2.6,	-2,	Null,	19.5,	1,	0.6,	0.6,	-0.2,	Null,	12,	12.4,	17.5,	17.4,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:22,	1,	2,	-2.3,	-1.9,	Null,	19.4,	1,	0.6,	0.8,	-0.2,	Null,	12,	12.5,	17.4,	17.3,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:23,	1,	2,	-2,	-1.8,	Null,	19.3,	1,	0.7,	0.9,	-0.1,	Null,	12,	12.5,	17.3,	17.2,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:24,	1,	2.1,	-1.7,	-1.8,	Null,	19.2,	1,	0.8,	1.1,	0,	Null,	12,	12.5,	17.2,	17.1,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:25,	1,	2.1,	-1.4,	-1.7,	Null,	19.1,	1,	0.8,	1.2,	0,	Null,	12,	12.5,	17.2,	17,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:26,	1,	2.1,	-1.2,	-1.6,	Null,	19.1,	1,	0.9,	1.3,	0,	Null,	12,	12.6,	17.1,	16.9,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:27,	1,	2.2,	-0.9,	-1.5,	Null,	19.1,	1,	0.9,	1.4,	0.1,	Null,	12,	12.6,	17,	16.8,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:28,	1,	2.2,	-0.6,	-1.4,	Null,	19,	1,	1,	1.5,	0.2,	Null,	12,	12.6,	16.9,	16.7,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:29,	1,	2.2,	-0.4,	-1.3,	Null,	19,	1,	1,	1.7,	0.2,	Null,	12,	12.6,	16.8,	16.6,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:30,	1,	2.2,	-0.1,	-1.3,	Null,	18.9,	1,	1.1,	1.8,	0.3,	Null,	12,	12.7,	16.7,	16.5,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:31,	1,	2.2,	0.2,	-1.2,	Null,	18.8,	1,	1.2,	1.9,	0.4,	Null,	12,	12.7,	16.7,	16.4,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:32,	1,	2.3,	0.4,	-1.2,	Null,	18.8,	1,	1.2,	2,	0.4,	Null,	12,	12.7,	16.6,	16.4,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:33,	1,	2.3,	0.6,	-1.1,	Null,	18.8,	1,	1.2,	2.1,	0.5,	Null,	12,	12.7,	16.5,	16.3,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:34,	1,	2.4,	0.9,	-1,	Null,	18.7,	1,	1.3,	2.2,	0.6,	Null,	12,	12.7,	16.4,	16.2,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:35,	1,	2.4,	1.2,	-1,	Null,	18.7,	1,	1.4,	2.2,	0.7,	Null,	12,	12.8,	16.3,	16.1,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:36,	1,	2.4,	1.4,	-0.9,	Null,	18.6,	1,	1.4,	2.3,	0.8,	Null,	12,	12.8,	16.3,	16.1,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:37,	1,	2.5,	1.7,	-0.9,	Null,	18.6,	1,	1.5,	2.4,	0.8,	Null,	12,	12.8,	16.2,	16,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:38,	1,	2.5,	1.9,	-0.8,	Null,	18.6,	1,	1.5,	2.5,	0.9,	Null,	12,	12.8,	16.1,	15.9,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:39,	1,	2.6,	2.2,	-0.8,	Null,	18.5,	1,	1.6,	2.5,	1,	Null,	12,	12.8,	16.1,	15.8,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:40,	1,	2.6,	2.4,	-0.8,	Null,	18.5,	1,	1.6,	2.6,	1.1,	Null,	12,	12.8,	16,	15.8,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:41,	1,	2.7,	2.6,	-0.7,	Null,	18.5,	1,	1.7,	2.7,	1.2,	Null,	12,	12.8,	15.9,	15.7,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:42,	1,	2.7,	2.8,	-0.7,	Null,	18.4,	1,	1.7,	2.7,	1.3,	Null,	12,	12.8,	15.9,	15.7,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:43,	1,	2.8,	3.1,	-0.6,	Null,	18.3,	1,	1.8,	2.8,	1.3,	Null,	12,	12.9,	15.8,	15.6,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:44,	1,	2.8,	3.2,	-0.6,	Null,	18.3,	1,	1.8,	2.8,	1.4,	Null,	12,	12.9,	15.8,	15.5,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:45,	1,	2.9,	3.4,	-0.5,	Null,	18.6,	1,	1.9,	2.9,	1.5,	Null,	12,	12.9,	15.7,	15.5,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:46,	1,	3,	3.7,	-0.5,	Null,	19,	1,	1.9,	2.9,	1.5,	Null,	12,	12.9,	15.7,	15.4,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:47,	1,	3.1,	3.8,	-0.4,	Null,	19.2,	1,	2,	3,	1.6,	Null,	12,	12.9,	15.6,	15.4,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:48,	1,	3.1,	4,	-0.4,	Null,	19.6,	1,	2,	3.1,	1.6,	Null,	12,	12.9,	15.6,	15.3,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:49,	1,	3.2,	4.2,	-0.4,	Null,	19.9,	1,	2.1,	3.1,	1.7,	Null,	12,	12.9,	15.5,	15.2,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:50,	1,	3.2,	4.3,	-0.3,	Null,	20.2,	1,	2.1,	3.2,	1.7,	Null,	12,	12.9,	15.4,	15.2,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:51,	1,	3.3,	4.5,	-0.3,	Null,	20.3,	1,	2.2,	3.2,	1.8,	Null,	12,	12.9,	15.4,	15.2,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:52,	1,	3.3,	4.7,	-0.3,	Null,	20.7,	1,	2.2,	3.2,	1.8,	Null,	12,	12.9,	15.3,	15.1,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:53,	1,	3.4,	4.8,	-0.2,	Null,	20.8,	1,	2.2,	3.3,	1.8,	Null,	12,	13,	15.3,	15.1,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:54,	1,	3.5,	5,	-0.2,	Null,	20.7,	1,	2.2,	3.3,	1.8,	Null,	12,	13,	15.2,	15,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:55,	1,	3.5,	5.1,	-0.2,	Null,	20.8,	1,	2.3,	3.4,	1.9,	Null,	12,	13,	15.2,	15,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:56,	1,	3.6,	5.2,	-0.2,	Null,	20.7,	1,	2.3,	3.4,	1.9,	Null,	12,	13,	15.2,	14.9,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:57,	1,	3.6,	5.4,	-0.2,	Null,	20.6,	1,	2.4,	3.5,	1.9,	Null,	12,	13,	15.1,	14.9,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:58,	1,	3.6,	5.5,	-0.1,	Null,	20.3,	1,	2.4,	3.5,	2,	Null,	12,	13,	15.1,	14.8,	Null,"Diesel, Cycle-Sentry"
7/12/2019 22:59,	1,	3.7,	5.6,	-0.1,	Null,	20.1,	1,	2.4,	3.5,	2,	Null,	12,	13,	15.1,	14.8,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:00,	1,	3.7,	5.8,	-0.1,	Null,	19.9,	1,	2.5,	3.6,	2,	Null,	12,	13,	15,	14.8,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:01,	1,	3.7,	5.8,	-0.1,	Null,	19.9,	1,	2.5,	3.6,	2,	Null,	12,	13,	15,	14.8,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:02,	1,	3.8,	6,	0,	Null,	19.8,	1,	2.5,	3.6,	2.1,	Null,	12,	13,	14.9,	14.7,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:02,	Zone-1 Op Mode:  Cool
7/12/2019 23:02,	1,	3.8,	6,	0,	Cool,	19.7,	1,	2.5,	3.6,	2.1,	Null,	12,	13,	14.9,	14.7,	Null,"Start, Diesel, Cycle-Sentry"
7/12/2019 23:03,	1,	3.8,	5.3,	0,	Cool,	19.6,	1,	2.6,	3.7,	2.1,	Null,	12,	13,	14.9,	14.7,	Null,"Start, Diesel, Cycle-Sentry"
7/12/2019 23:04,	1,	3.6,	2.1,	-0.2,	Cool,	20.2,	1,	2.6,	3.6,	2.2,	Null,	12,	13,	14.8,	14.5,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:05,	1,	2.9,	-2.7,	-4.3,	Cool,	21.4,	1,	2.6,	3.4,	2.2,	Null,	12,	13,	14.8,	14.3,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:06,	1,	2.2,	-5,	-5.4,	Cool,	22.8,	1,	2.5,	3.2,	2.1,	Null,	12,	13,	14.7,	14.2,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:07,	1,	1.7,	-6.3,	-5.6,	Cool,	22.2,	1,	2.4,	2.9,	1.8,	Null,	12,	13,	14.7,	14.1,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:08,	1,	1.3,	-7.2,	-6.1,	Cool,	23.1,	1,	2.3,	2.7,	1.6,	Null,	12,	13,	14.6,	14.1,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:09,	Zone-1 Op Mode:  Null
7/12/2019 23:09,	Zone-3 Op Mode:  Null
7/12/2019 23:09,	1,	1,	-7.7,	-6.4,	Null,	23.2,	1,	2.2,	2.5,	1.5,	Null,	12,	13.1,	14.6,	14,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:10,	1,	1.2,	-7.6,	-6.9,	Null,	22.4,	1,	2.2,	2.3,	1.4,	Null,	12,	13.1,	14.3,	13.7,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:11,	1,	1.2,	-7.4,	-7.3,	Null,	21.8,	1,	2.2,	2.3,	1.4,	Null,	12,	13.1,	14.2,	13,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:12,	1,	1.2,	-7.3,	-7.4,	Null,	21.4,	1,	2.2,	2.3,	1.4,	Null,	12,	13.1,	14,	12.6,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:13,	1,	1.2,	-7.1,	-7.2,	Null,	20.7,	1,	2.2,	2.4,	1.4,	Null,	12,	13.1,	13.9,	12.4,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:14,	1,	1.2,	-6.9,	-7.1,	Null,	20,	1,	2.2,	2.4,	1.5,	Null,	12,	13.1,	13.8,	12.4,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:15,	1,	1.2,	-6.7,	-6.9,	Null,	19.4,	1,	2.2,	2.5,	1.5,	Null,	12,	13.1,	13.7,	12.3,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:16,	1,	1.2,	-6.4,	-6.7,	Null,	19.5,	1,	2.2,	2.6,	1.6,	Null,	12,	13.1,	13.6,	12.3,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:17,	1,	1.2,	-6.2,	-6.5,	Null,	19.5,	1,	2.2,	2.7,	1.6,	Null,	12,	13.1,	13.6,	12.3,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:18,	1,	1.2,	-5.9,	-6.2,	Null,	19.9,	1,	2.2,	2.8,	1.7,	Null,	12,	13.1,	13.5,	12.4,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:19,	1,	1.2,	-5.6,	-6.1,	Null,	19,	1,	2.2,	2.8,	1.7,	Null,	12,	13.1,	13.4,	12.4,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:20,	1,	1.2,	-5.3,	-5.8,	Null,	18.3,	1,	2.2,	2.8,	1.7,	Null,	12,	13.1,	13.4,	12.4,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:21,	1,	1.2,	-5,	-5.6,	Null,	17.9,	1,	2.2,	2.9,	1.8,	Null,	12,	13.1,	13.3,	12.5,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:22,	1,	1.2,	-4.7,	-5.4,	Null,	17.3,	1,	2.3,	2.9,	1.8,	Null,	12,	13,	13.3,	12.5,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:23,	1,	1.3,	-4.4,	-5.2,	Null,	17.1,	1,	2.3,	2.9,	1.8,	Null,	12,	13,	13.2,	12.5,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:24,	1,	1.3,	-4.1,	-5.1,	Null,	16.9,	1,	2.3,	3,	1.8,	Null,	12,	13,	13.2,	12.6,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:25,	1,	1.3,	-3.8,	-4.9,	Null,	16.7,	1,	2.3,	3.1,	1.9,	Null,	12,	13,	13.2,	12.6,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:26,	1,	1.3,	-3.6,	-4.7,	Null,	16.8,	1,	2.3,	3.1,	1.9,	Null,	12,	13,	13.2,	12.6,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:27,	1,	1.3,	-3.3,	-4.6,	Null,	16.6,	1,	2.4,	3.2,	2,	Null,	12,	13,	13.2,	12.6,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:28,	1,	1.3,	-3,	-4.4,	Null,	16.5,	1,	2.4,	3.2,	2,	Null,	12,	13,	13.2,	12.7,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:29,	1,	1.3,	-2.7,	-4.3,	Null,	16.3,	1,	2.4,	3.3,	2.1,	Null,	12,	13,	13.2,	12.7,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:30,	1,	1.3,	-2.4,	-4.2,	Null,	16.2,	1,	2.4,	3.3,	2.1,	Null,	12,	13,	13.1,	12.7,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:31,	1,	1.3,	-2.2,	-4,	Null,	16,	1,	2.4,	3.3,	2.1,	Null,	12,	13,	13.1,	12.7,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:32,	1,	1.3,	-1.9,	-3.9,	Null,	15.8,	1,	2.5,	3.3,	2.1,	Null,	12,	13,	13.1,	12.7,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:33,	1,	1.4,	-1.7,	-3.8,	Null,	15.5,	1,	2.5,	3.3,	2.1,	Null,	12,	13,	13.1,	12.8,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:34,	1,	1.4,	-1.4,	-3.7,	Null,	15.2,	1,	2.5,	3.3,	2.1,	Null,	12,	13,	13.1,	12.8,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:35,	1,	1.4,	-1.2,	-3.5,	Null,	15,	1,	2.5,	3.4,	2.1,	Null,	12,	13,	13.1,	12.8,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:36,	1,	1.4,	-0.9,	-3.4,	Null,	15.1,	1,	2.5,	3.4,	2.1,	Null,	12,	13,	13.1,	12.8,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:37,	1,	1.4,	-0.7,	-3.2,	Null,	15.1,	1,	2.6,	3.5,	2.2,	Null,	12,	13,	13.1,	12.8,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:38,	1,	1.5,	-0.5,	-3.2,	Null,	14.9,	1,	2.6,	3.6,	2.2,	Null,	12,	13,	13.1,	12.8,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:39,	1,	1.5,	-0.3,	-3,	Null,	15,	1,	2.6,	3.7,	2.3,	Null,	12,	13,	13.1,	12.8,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:40,	1,	1.5,	-0.1,	-2.9,	Null,	15.3,	1,	2.6,	3.8,	2.4,	Null,	12,	13,	13.1,	12.8,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:41,	1,	1.5,	0.1,	-2.8,	Null,	15.6,	1,	2.6,	3.8,	2.4,	Null,	12,	13,	13.1,	12.8,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:42,	1,	1.5,	0.3,	-2.7,	Null,	15.9,	1,	2.7,	3.9,	2.4,	Null,	12,	13,	13.2,	12.8,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:43,	1,	1.6,	0.5,	-2.6,	Null,	16.1,	1,	2.7,	4,	2.5,	Null,	12,	13,	13.2,	12.9,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:44,	1,	1.6,	0.7,	-2.5,	Null,	16.2,	1,	2.7,	4,	2.5,	Null,	12,	13,	13.2,	12.9,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:45,	1,	1.6,	0.8,	-2.4,	Null,	16.3,	1,	2.7,	4.1,	2.6,	Null,	12,	13,	13.2,	12.9,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:46,	1,	1.6,	1,	-2.3,	Null,	16.5,	1,	2.8,	4.1,	2.6,	Null,	12,	13,	13.2,	12.9,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:47,	1,	1.7,	1.2,	-2.2,	Null,	16.5,	1,	2.8,	4.1,	2.6,	Null,	12,	13,	13.2,	12.9,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:48,	1,	1.7,	1.3,	-2.1,	Null,	16.6,	1,	2.8,	4.1,	2.6,	Null,	12,	13,	13.2,	12.9,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:49,	1,	1.7,	1.5,	-2,	Null,	16.7,	1,	2.8,	4.1,	2.6,	Null,	12,	13,	13.2,	12.9,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:50,	1,	1.7,	1.6,	-1.9,	Null,	16.7,	1,	2.8,	4.1,	2.6,	Null,	12,	13,	13.2,	12.9,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:51,	1,	1.8,	1.8,	-1.8,	Null,	16.6,	1,	2.8,	4.1,	2.6,	Null,	12,	13,	13.2,	12.9,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:52,	1,	1.8,	1.9,	-1.8,	Null,	16.7,	1,	2.8,	4.1,	2.6,	Null,	12,	13,	13.2,	12.9,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:53,	1,	1.8,	2,	-1.7,	Null,	16.7,	1,	2.9,	4.1,	2.6,	Null,	12,	13,	13.2,	12.9,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:54,	1,	1.8,	2.2,	-1.6,	Null,	16.8,	1,	2.9,	4.1,	2.6,	Null,	12,	13,	13.2,	12.9,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:55,	1,	1.9,	2.3,	-1.5,	Null,	16.9,	1,	2.9,	4.2,	2.6,	Null,	12,	13,	13.2,	12.9,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:56,	1,	1.9,	2.4,	-1.4,	Null,	17,	1,	2.9,	4.2,	2.6,	Null,	12,	13,	13.2,	12.9,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:57,	1,	2,	2.6,	-1.3,	Null,	17,	1,	2.9,	4.2,	2.6,	Null,	12,	13,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:58,	1,	2,	2.7,	-1.3,	Null,	17.1,	1,	2.9,	4.2,	2.6,	Null,	12,	13,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/12/2019 23:59,	1,	2,	2.8,	-1.2,	Null,	17.2,	1,	3,	4.2,	2.6,	Null,	12,	13,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:00,	Start of trip
7/13/2019 00:00,	1,	2.1,	2.9,	-1.1,	Null,	17.2,	1,	3,	4.2,	2.6,	Null,	12,	12.9,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:00,	Unit Serial # Bytes 0-1:   
7/13/2019 00:00,	Unit Serial # Bytes 2-3:   
7/13/2019 00:00,	Unit Serial # Bytes 4-5:   
7/13/2019 00:00,	Unit Serial # Bytes 6-7: GL
7/13/2019 00:00,	Unit Serial # Bytes 8-9: W1
7/13/2019 00:00,	Unit Serial # Bytes 10-11: 17
7/13/2019 00:00,	Unit Serial # Bytes 12-13: 90
7/13/2019 00:00,	Unit Serial # Bytes 14-15: 90
7/13/2019 00:00,	Host Null: DISABLE
7/13/2019 00:00,	Refrigerant Type Selection: 1.0
7/13/2019 00:00,	Setpoint Zone-2: 1.0
7/13/2019 00:00,	Setpoint Zone-3: 12.0
7/13/2019 00:00,	Cargo Link: DISABLE
7/13/2019 00:01,	Clock Set
7/13/2019 00:01,	1,	2.1,	3,	-1,	Null,	17.2,	1,	3,	4.2,	2.6,	Null,	12,	12.9,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:02,	1,	2.1,	3.1,	-1,	Null,	17.2,	1,	3,	4.2,	2.7,	Null,	12,	13,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:03,	1,	2.2,	3.2,	-0.9,	Null,	17.1,	1,	3,	4.2,	2.7,	Null,	12,	13,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:04,	1,	2.2,	3.3,	-0.9,	Null,	16.9,	1,	3,	4.3,	2.7,	Null,	12,	13,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:05,	1,	2.2,	3.4,	-0.8,	Null,	16.9,	1,	3.1,	4.3,	2.7,	Null,	12,	13,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:06,	1,	2.2,	3.5,	-0.8,	Null,	16.8,	1,	3.1,	4.3,	2.8,	Null,	12,	13,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:07,	1,	2.2,	3.6,	-0.8,	Null,	16.8,	1,	3.1,	4.3,	2.8,	Null,	12,	13,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:08,	1,	2.3,	3.7,	-0.7,	Null,	16.9,	1,	3.1,	4.4,	2.8,	Null,	12,	13,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:09,	1,	2.3,	3.8,	-0.7,	Null,	16.8,	1,	3.1,	4.4,	2.8,	Null,	12,	12.9,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:10,	1,	2.3,	3.8,	-0.7,	Null,	16.8,	1,	3.1,	4.4,	2.8,	Null,	12,	12.9,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:11,	1,	2.4,	3.9,	-0.6,	Null,	16.4,	1,	3.1,	4.4,	2.8,	Null,	12,	12.9,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:12,	1,	2.4,	4,	-0.6,	Null,	16.3,	1,	3.2,	4.4,	2.9,	Null,	12,	13,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:13,	1,	2.4,	4.1,	-0.6,	Null,	16.2,	1,	3.2,	4.4,	2.9,	Null,	12,	12.9,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:14,	1,	2.5,	4.2,	-0.6,	Null,	16.3,	1,	3.2,	4.4,	2.9,	Null,	12,	12.9,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:15,	1,	2.5,	4.2,	-0.5,	Null,	16.5,	1,	3.2,	4.4,	2.9,	Null,	12,	12.9,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:16,	1,	2.5,	4.3,	-0.5,	Null,	16.7,	1,	3.2,	4.5,	2.9,	Null,	12,	12.9,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:17,	1,	2.6,	4.4,	-0.5,	Null,	16.9,	1,	3.2,	4.5,	3,	Null,	12,	12.9,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:18,	1,	2.6,	4.5,	-0.5,	Null,	17.1,	1,	3.2,	4.5,	3,	Null,	12,	12.9,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:19,	1,	2.6,	4.5,	-0.5,	Null,	17.2,	1,	3.2,	4.6,	3,	Null,	12,	12.9,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:20,	1,	2.6,	4.6,	-0.4,	Null,	17.1,	1,	3.2,	4.6,	3,	Null,	12,	12.9,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:21,	1,	2.6,	4.7,	-0.4,	Null,	17.1,	1,	3.2,	4.6,	3,	Null,	12,	12.9,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:22,	1,	2.7,	4.7,	-0.4,	Null,	17,	1,	3.2,	4.6,	3,	Null,	12,	12.9,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:23,	1,	2.7,	4.8,	-0.4,	Null,	17,	1,	3.3,	4.6,	3,	Null,	12,	12.9,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:24,	1,	2.7,	4.8,	-0.4,	Null,	17,	1,	3.3,	4.6,	3,	Null,	12,	12.9,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:25,	1,	2.7,	4.9,	-0.4,	Null,	17,	1,	3.3,	4.5,	2.9,	Null,	12,	12.9,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:26,	1,	2.7,	5,	-0.3,	Null,	17,	1,	3.3,	4.5,	2.9,	Null,	12,	12.9,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:27,	1,	2.8,	5,	-0.3,	Null,	17.1,	1,	3.3,	4.5,	2.9,	Null,	12,	12.9,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:28,	1,	2.8,	5.1,	-0.3,	Null,	17.1,	1,	3.3,	4.5,	2.9,	Null,	12,	12.9,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:29,	1,	2.8,	5.2,	-0.3,	Null,	17.1,	1,	3.3,	4.4,	2.8,	Null,	12,	12.9,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:30,	1,	2.8,	5.2,	-0.3,	Null,	17,	1,	3.3,	4.4,	2.8,	Null,	12,	12.9,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:31,	1,	2.8,	5.2,	-0.3,	Null,	17,	1,	3.3,	4.4,	2.8,	Null,	12,	12.9,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:32,	1,	2.8,	5.3,	-0.3,	Null,	16.9,	1,	3.3,	4.4,	2.8,	Null,	12,	12.9,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:33,	1,	2.8,	5.3,	-0.2,	Null,	16.9,	1,	3.3,	4.4,	2.9,	Null,	12,	12.9,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
