Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/13/2019 00:34,	1,	2.8,	5.4,	-0.2,	Null,	16.8,	1,	3.4,	4.4,	2.9,	Null,	12,	12.9,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:35,	1,	2.8,	5.4,	-0.2,	Null,	17,	1,	3.4,	4.4,	2.8,	Null,	12,	12.9,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:36,	1,	2.9,	5.5,	-0.2,	Null,	17,	1,	3.4,	4.4,	2.8,	Null,	12,	12.9,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:37,	1,	2.9,	5.6,	-0.2,	Null,	17,	1,	3.4,	4.4,	2.8,	Null,	12,	12.9,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:38,	1,	2.9,	5.6,	-0.2,	Null,	17.1,	1,	3.4,	4.3,	2.8,	Null,	12,	12.9,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:39,	1,	2.9,	5.7,	-0.2,	Null,	17.1,	1,	3.4,	4.3,	2.8,	Null,	12,	12.9,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:40,	1,	2.9,	5.7,	-0.2,	Null,	17.1,	1,	3.4,	4.3,	2.8,	Null,	12,	12.9,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:41,	1,	2.9,	5.8,	-0.2,	Null,	17.2,	1,	3.4,	4.3,	2.9,	Null,	12,	12.9,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:42,	1,	2.9,	5.8,	-0.2,	Null,	17.3,	1,	3.5,	4.3,	2.9,	Null,	12,	12.9,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:43,	1,	2.9,	5.8,	-0.2,	Null,	17.7,	1,	3.5,	4.3,	2.9,	Null,	12,	12.9,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:44,	1,	2.9,	5.9,	-0.2,	Null,	17.8,	1,	3.5,	4.4,	3,	Null,	12,	12.9,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:45,	1,	3,	5.9,	-0.2,	Null,	17.8,	1,	3.5,	4.4,	3,	Null,	12,	12.9,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:46,	1,	3,	6,	-0.2,	Null,	17.7,	1,	3.5,	4.5,	3.1,	Null,	12,	12.9,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:47,	1,	3,	6,	-0.1,	Null,	17.6,	1,	3.5,	4.5,	3.1,	Null,	12,	12.9,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:48,	1,	3,	6,	-0.1,	Null,	17.5,	1,	3.5,	4.6,	3.2,	Null,	12,	12.9,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:49,	1,	3,	6.1,	-0.1,	Null,	17.6,	1,	3.5,	4.7,	3.2,	Null,	12,	12.9,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:50,	1,	3,	6.1,	-0.1,	Null,	17.9,	1,	3.5,	4.7,	3.2,	Null,	12,	13,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:51,	1,	3,	6.2,	-0.1,	Null,	18.2,	1,	3.5,	4.8,	3.2,	Null,	12,	13,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:52,	1,	3,	6.2,	-0.1,	Null,	18.1,	1,	3.5,	4.8,	3.3,	Null,	12,	13,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:53,	1,	3,	6.2,	-0.1,	Null,	18.1,	1,	3.5,	4.8,	3.3,	Null,	12,	13,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:54,	1,	3,	6.3,	-0.1,	Null,	18.1,	1,	3.5,	4.8,	3.3,	Null,	12,	13,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:55,	1,	3,	6.3,	-0.1,	Null,	17.9,	1,	3.5,	4.8,	3.3,	Null,	12,	13,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:56,	1,	3,	6.3,	-0.1,	Null,	17.7,	1,	3.5,	4.9,	3.4,	Null,	12,	13,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:57,	1,	3.1,	6.4,	-0.1,	Null,	17.6,	1,	3.6,	4.9,	3.4,	Null,	12,	13,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:58,	1,	3.1,	6.4,	-0.1,	Null,	17.5,	1,	3.6,	4.9,	3.4,	Null,	12,	13,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 00:59,	1,	3.1,	6.4,	0,	Null,	17.4,	1,	3.6,	4.9,	3.4,	Null,	12,	13,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 01:00,	1,	3.1,	6.5,	0,	Null,	17.4,	1,	3.6,	5,	3.5,	Null,	12,	13,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 01:01,	1,	3.1,	6.5,	0,	Null,	17.4,	1,	3.6,	5,	3.5,	Null,	12,	13,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 01:02,	1,	3.1,	6.5,	0,	Null,	17.3,	1,	3.6,	5,	3.5,	Null,	12,	13,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 01:03,	1,	3.1,	6.6,	0,	Null,	17.4,	1,	3.6,	5,	3.4,	Null,	12,	13,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 01:04,	1,	3.1,	6.6,	0,	Null,	17.7,	1,	3.6,	4.9,	3.4,	Null,	12,	13,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 01:05,	1,	3.1,	6.7,	0,	Null,	17.9,	1,	3.6,	4.9,	3.4,	Null,	12,	13,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 01:06,	1,	3.1,	6.7,	0,	Null,	18,	1,	3.7,	4.9,	3.4,	Null,	12,	13,	13.2,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 01:07,	1,	3.1,	6.7,	0,	Null,	18,	1,	3.7,	4.9,	3.5,	Null,	12,	13,	13.3,	13,	Null,"Diesel, Cycle-Sentry"
7/13/2019 01:08,	1,	3.1,	6.8,	0,	Null,	18.1,	1,	3.7,	4.9,	3.5,	Null,	12,	13,	13.3,	13.1,	Null,"Diesel, Cycle-Sentry"
7/13/2019 01:08,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	1,	16,	18,	15,	Cool,	28.4,	1,	16.1,	16,	15.9,	Cool,	12,	16.1,	16.1,	16,	Cool,"Start, Diesel, Cycle-Sentry"
,	Start of trip
,	1,	16.1,	18,	15.1,	Cool,	28.3,	1,	16.1,	16.1,	16,	Cool,	12,	16.1,	16.1,	16.1,	Cool,"Start, Diesel, Cycle-Sentry"
,	Unit Serial # Bytes 0-1:   
,	Unit Serial # Bytes 2-3:   
,	Unit Serial # Bytes 4-5:   
,	Unit Serial # Bytes 6-7: GL
,	Unit Serial # Bytes 8-9: W1
,	Unit Serial # Bytes 10-11: 17
,	Unit Serial # Bytes 12-13: 90
,	Unit Serial # Bytes 14-15: 90
,	Host Null: DISABLE
,	Refrigerant Type Selection: 1.0
,	Setpoint Zone-2: 1.0
,	Setpoint Zone-3: 12.0
,	Cargo Link: DISABLE
7/15/2019 11:43,	Clock Set
7/15/2019 11:43,	1,	16.1,	18.1,	15.1,	Cool,	27.9,	1,	16.1,	16.1,	16,	Cool,	12,	16.1,	16.1,	16.1,	Cool,"Start, Diesel, Cycle-Sentry"
7/15/2019 11:44,	1,	16.1,	17.1,	14.9,	Cool,	26,	1,	16.2,	16.2,	16.1,	Cool,	12,	16.2,	16.2,	16.1,	Cool,"Start, Diesel, Cycle-Sentry"
7/15/2019 11:45,	1,	16.1,	14.3,	13.5,	Cool,	23.8,	1,	15.9,	14.2,	14.4,	Cool,	12,	15.7,	14.1,	14.7,	Cool,"Diesel, Cycle-Sentry"
7/15/2019 11:46,	1,	15.9,	12.7,	12.3,	Cool,	23.1,	1,	15.3,	12.6,	11.6,	Cool,	12,	14.8,	12.9,	12.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 11:47,	1,	15.5,	10.5,	10.8,	Cool,	23.2,	1,	14.6,	9.6,	8.2,	Cool,	12,	13.7,	10,	9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 11:48,	1,	15.1,	8.7,	9.4,	Cool,	24.9,	1,	13.8,	7.3,	5.2,	Cool,	12,	12.4,	7.9,	6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 11:49,	Zone-3 Op Mode:  Null
7/15/2019 11:49,	1,	14.7,	7,	7.8,	Cool,	27.9,	1,	13,	5.7,	3.1,	Cool,	12,	11.4,	7.3,	4.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 11:50,	1,	14.2,	5.4,	5.9,	Cool,	26.6,	1,	12.3,	4.4,	1.5,	Cool,	12,	10.6,	8.5,	5.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 11:51,	Zone-3 Op Mode:  Heat
7/15/2019 11:51,	1,	13.8,	4.3,	4.6,	Cool,	28.9,	1,	11.6,	3.9,	0.3,	Cool,	12,	10,	8.9,	6.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 11:52,	1,	13.3,	4.8,	5.4,	Cool,	28.6,	1,	11.2,	3.6,	-0.4,	Cool,	12,	9.8,	15.8,	13.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 11:53,	1,	13,	4.5,	5.4,	Cool,	28.1,	1,	11.1,	3.3,	-1.1,	Cool,	12,	9.9,	20.6,	22.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 11:54,	1,	12.7,	3.7,	4.1,	Cool,	27.9,	1,	10.9,	3.3,	-1.5,	Cool,	12,	10,	22.7,	28.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 11:55,	1,	12.3,	3,	3.4,	Cool,	27.6,	1,	10.8,	3.7,	-1.5,	Cool,	12,	10.2,	23.6,	31.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 11:56,	1,	12,	2.3,	2.7,	Cool,	26.6,	1,	10.6,	4.1,	-1.4,	Cool,	12,	10.4,	24.2,	33.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 11:57,	1,	11.6,	1.7,	2.1,	Cool,	27.7,	1,	10.4,	4.4,	-1.2,	Cool,	12,	10.7,	25,	34.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 11:58,	1,	11.2,	1.2,	1.6,	Cool,	27.4,	1,	10.2,	4.6,	-1,	Cool,	12,	10.9,	25.6,	35.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 11:59,	1,	10.9,	0.9,	1.2,	Cool,	25.5,	1,	10.1,	4.9,	-0.8,	Cool,	12,	11.2,	25.9,	35.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:00,	Clock Set
7/15/2019 12:00,	1,	10.8,	0.8,	1.1,	Cool,	25.6,	1,	9.9,	5.1,	-0.7,	Cool,	12,	11.3,	25.8,	35.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:01,	1,	10.4,	0.4,	0.8,	Cool,	26.2,	1,	9.7,	5.7,	-0.2,	Cool,	12,	11.7,	25.8,	35.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:02,	1,	10.1,	0.1,	0.4,	Cool,	25.5,	1,	9.6,	6.2,	0.1,	Cool,	12,	11.9,	26,	35.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:03,	Zone-3 Op Mode:  Null
7/15/2019 12:03,	1,	9.8,	-0.2,	0.1,	Cool,	25.6,	1,	9.4,	6.4,	0.4,	Cool,	12,	12,	26.1,	36,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:04,	1,	9.8,	2.5,	2.2,	Cool,	25.4,	1,	8.9,	4.8,	0.5,	Cool,	12,	12.2,	26.3,	35.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:05,	1,	9.7,	1.4,	1.8,	Cool,	25.3,	1,	8.3,	2.7,	-0.4,	Cool,	12,	12.2,	26.1,	34.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:06,	1,	9.5,	0.3,	0.6,	Cool,	25.3,	1,	7.6,	0.8,	-2,	Cool,	12,	12.1,	25.5,	32.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:07,	1,	9.2,	-0.3,	-0.1,	Cool,	25.7,	1,	7,	-0.4,	-3.3,	Cool,	12,	11.9,	24.9,	30.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:08,	1,	8.9,	-0.8,	-0.7,	Cool,	25.2,	1,	6.5,	-1,	-4.2,	Cool,	12,	11.7,	24.1,	29,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:09,	1,	8.7,	-1.2,	-1.1,	Cool,	25.7,	1,	6,	-1.5,	-4.9,	Cool,	12,	11.5,	23.4,	27.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:10,	1,	8.4,	-1.5,	-1.4,	Cool,	26.5,	1,	5.6,	-1.9,	-5.4,	Cool,	12,	11.2,	22.8,	26.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:11,	1,	8.2,	-1.7,	-1.6,	Cool,	26.3,	1,	5.3,	-2.3,	-5.8,	Cool,	12,	11,	22.2,	25.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:12,	1,	7.8,	-2,	-1.9,	Cool,	26,	1,	5,	-2.4,	-6,	Cool,	12,	10.7,	21.5,	24.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:13,	1,	7.6,	-2.2,	-2.3,	Cool,	27.6,	1,	4.7,	-2.6,	-6.2,	Cool,	12,	10.4,	20.8,	23.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:14,	1,	7.4,	-2.3,	-2.4,	Cool,	29.8,	1,	4.3,	-3,	-6.5,	Cool,	12,	10.1,	20.3,	22.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:14,	Zone-3 Op Mode:  Heat
7/15/2019 12:15,	1,	7.1,	-2.3,	-2.3,	Cool,	29.2,	1,	4.3,	-2.7,	-6.6,	Cool,	12,	8.8,	20.7,	23.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:16,	1,	6.8,	-2.4,	-2.4,	Cool,	27.5,	1,	4.7,	-1.6,	-6.3,	Cool,	12,	7.8,	23.5,	28.2,	Heat,"Diesel, Cycle-Sentry"
7/15/2019 12:17,	1,	6.9,	-2.2,	-1.5,	Cool,	26.8,	1,	5.8,	1.8,	-3.8,	Cool,	12,	8.9,	29.2,	36.2,	Heat,"Diesel, Cycle-Sentry"
7/15/2019 12:18,	1,	7,	-0.8,	0,	Cool,	24.8,	1,	6.6,	3.9,	-1.8,	Cool,	12,	10,	31.3,	41.1,	Heat,"Diesel, Cycle-Sentry"
7/15/2019 12:19,	1,	7.1,	0.3,	1,	Cool,	24.6,	1,	7.3,	5.1,	-0.2,	Cool,	12,	11.1,	32.3,	43.7,	Heat,"Diesel, Cycle-Sentry"
7/15/2019 12:20,	1,	7.2,	1.2,	1.7,	Cool,	24.2,	1,	8,	5.5,	0.7,	Cool,	12,	11.8,	32.9,	45.3,	Heat,"Diesel, Cycle-Sentry"
7/15/2019 12:20,	Zone-3 Op Mode:  Null
7/15/2019 12:21,	1,	7.3,	2.9,	2.5,	Cool,	25.1,	1,	7.8,	5.2,	1.4,	Cool,	12,	12.2,	33.1,	45.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:22,	1,	7.2,	0.8,	0.3,	Cool,	26,	1,	7,	2.3,	0.2,	Cool,	12,	12.4,	32.7,	43.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:23,	1,	6.9,	-0.7,	-1.3,	Cool,	27.1,	1,	6.1,	-0.1,	-1.9,	Cool,	12,	12.5,	31.7,	40.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:24,	1,	6.6,	-1.7,	-2.2,	Cool,	28,	1,	5.3,	-1.8,	-3.8,	Cool,	12,	12.5,	30.7,	37.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:25,	1,	6.3,	-2.3,	-2.5,	Cool,	28.7,	1,	4.7,	-2.8,	-5.1,	Cool,	12,	12.5,	29.3,	35,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:26,	1,	6.1,	-2.6,	-2.8,	Cool,	27.9,	1,	4.1,	-3.6,	-6.1,	Cool,	12,	12.3,	28.1,	32.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:27,	1,	5.8,	-3,	-3,	Cool,	28.3,	1,	3.7,	-3.9,	-6.8,	Cool,	12,	12.1,	26.8,	31,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:28,	1,	5.6,	-3.3,	-3.2,	Cool,	28.1,	1,	3.3,	-4.2,	-7.2,	Cool,	12,	11.9,	25.7,	29.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:29,	1,	5.4,	-3.5,	-3.3,	Cool,	27.9,	1,	2.9,	-4.8,	-7.7,	Cool,	12,	11.6,	24.6,	27.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:30,	1,	5.2,	-3.7,	-3.6,	Cool,	27.1,	1,	2.6,	-4.8,	-7.9,	Cool,	12,	11.3,	23.7,	26.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:31,	1,	4.9,	-3.9,	-3.8,	Cool,	26.6,	1,	2.3,	-5.2,	-8.3,	Cool,	12,	11,	22.8,	25.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:32,	1,	4.7,	-4.1,	-3.9,	Cool,	26.3,	1,	2,	-5.4,	-8.5,	Cool,	12,	10.6,	22.1,	24.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:33,	1,	4.4,	-4.2,	-3.8,	Cool,	27.2,	1,	1.8,	-5.5,	-8.7,	Cool,	12,	10.3,	21.3,	23.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:33,	Zone-3 Op Mode:  Heat
7/15/2019 12:34,	1,	4.3,	-4.1,	-3.6,	Cool,	26.9,	1,	1.6,	-5.8,	-8.9,	Cool,	12,	9.4,	20.4,	22.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:35,	1,	4,	-4.3,	-4,	Cool,	26.5,	1,	1.8,	-4.8,	-8.7,	Cool,	12,	7.4,	22.2,	25.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:36,	1,	4.1,	-3.8,	-3.1,	Cool,	26,	1,	2.9,	-2,	-7.1,	Cool,	12,	7.7,	28.2,	34.7,	Heat,"Diesel, Cycle-Sentry"
7/15/2019 12:37,	1,	4.2,	-3,	-2.2,	Cool,	25.1,	1,	4,	0.7,	-4.6,	Cool,	12,	8.7,	30.7,	40.7,	Heat,"Diesel, Cycle-Sentry"
7/15/2019 12:38,	1,	4.4,	-1.9,	-1.4,	Cool,	24.2,	1,	4.9,	2.3,	-2.7,	Cool,	12,	9.7,	31.5,	43.5,	Heat,"Diesel, Cycle-Sentry"
7/15/2019 12:39,	1,	4.5,	-1.1,	-0.8,	Cool,	23.8,	1,	5.8,	3.1,	-1.4,	Cool,	12,	10.4,	31.9,	44.8,	Heat,"Diesel, Cycle-Sentry"
7/15/2019 12:40,	1,	4.7,	-0.3,	-0.3,	Cool,	23.2,	1,	6.5,	3.7,	-0.5,	Cool,	12,	11.2,	32.3,	45.8,	Heat,"Diesel, Cycle-Sentry"
7/15/2019 12:41,	1,	4.8,	0.2,	0.1,	Cool,	23.3,	1,	7.1,	4.3,	0.2,	Cool,	12,	11.8,	32.6,	46.4,	Heat,"Diesel, Cycle-Sentry"
7/15/2019 12:41,	Zone-3 Op Mode:  Null
7/15/2019 12:42,	1,	4.9,	1.7,	0.8,	Cool,	23.4,	1,	7,	4.3,	0.8,	Cool,	12,	12.1,	33,	46.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:43,	1,	4.9,	0,	-0.5,	Cool,	24,	1,	6,	1.3,	-0.4,	Cool,	12,	12.3,	32.8,	45,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:44,	1,	4.6,	-2.1,	-2.9,	Cool,	24.6,	1,	4.8,	-1.5,	-2.7,	Cool,	12,	12.4,	32.1,	41.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:45,	1,	4.3,	-3.1,	-3.6,	Cool,	25.5,	1,	3.9,	-3.4,	-4.8,	Cool,	12,	12.5,	30.9,	38.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:46,	1,	4.1,	-3.7,	-4,	Cool,	27.3,	1,	3.1,	-4.4,	-6.4,	Cool,	12,	12.4,	29.6,	35.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:47,	1,	3.8,	-4,	-3.9,	Cool,	27.5,	1,	2.5,	-5.3,	-7.4,	Cool,	12,	12.3,	28.5,	33.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:48,	1,	3.6,	-4.4,	-4.3,	Cool,	28,	1,	2,	-5.6,	-8,	Cool,	12,	12.1,	27,	31.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:49,	1,	3.3,	-4.7,	-4.2,	Cool,	27.3,	1,	1.6,	-6,	-8.5,	Cool,	12,	11.8,	25.8,	29.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:50,	1,	3.2,	-4.9,	-4.3,	Cool,	27.6,	1,	1.2,	-6.4,	-8.9,	Cool,	12,	11.6,	24.8,	27.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:50,	Zone-2 Op Mode:  Null
7/15/2019 12:51,	1,	2.9,	-5.1,	-4.4,	Cool,	26.8,	1,	0.9,	-6.4,	-9.2,	Null,	12,	11.3,	23.5,	26.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:52,	1,	2.7,	-6.1,	-5.9,	Cool,	26.2,	1,	0.5,	-4.1,	-7.4,	Null,	12,	11,	22.6,	25.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:53,	1,	2.5,	-6.8,	-6.7,	Cool,	26.6,	1,	0.2,	-2.9,	-5.4,	Null,	12,	10.7,	21.6,	24,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:54,	1,	2.2,	-7,	-6.9,	Cool,	27.1,	1,	-0.1,	-2.5,	-4.2,	Null,	12,	10.4,	21,	23.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:55,	1,	2,	-7.2,	-7.1,	Cool,	27.5,	1,	-0.4,	-2.3,	-3.6,	Null,	12,	10.1,	20.2,	22.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:55,	Zone-3 Op Mode:  Heat
7/15/2019 12:56,	1,	1.8,	-7.4,	-6.7,	Cool,	27.7,	1,	-0.4,	-1.7,	-3,	Null,	12,	8.4,	19.7,	22.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:57,	1,	1.6,	-7.2,	-7,	Cool,	26.7,	1,	0.2,	0.1,	-1.9,	Null,	12,	7.8,	23.7,	27.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:58,	1,	1.5,	-6,	-5.9,	Cool,	25.6,	1,	1.1,	2.2,	-0.6,	Null,	12,	9,	29.9,	37.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 12:58,	Zone-3 Op Mode:  Null
7/15/2019 12:59,	1,	1.9,	-4.5,	-4.6,	Cool,	24.7,	1,	1.2,	5.7,	1.5,	Null,	12,	10.7,	33.8,	44.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 13:00,	1,	2.1,	-2.8,	-3.2,	Cool,	25,	1,	1.3,	5.8,	2.3,	Null,	12,	10.8,	34.9,	45.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 13:01,	1,	1.9,	-5.8,	-6.2,	Cool,	26.1,	1,	1.3,	5.7,	2.7,	Null,	12,	11,	35.2,	43.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 13:02,	1,	1.7,	-6.8,	-7.2,	Cool,	25.6,	1,	1.3,	5.4,	2.8,	Null,	12,	11.1,	34.9,	41.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 13:03,	1,	1.4,	-7.4,	-7.7,	Cool,	25.5,	1,	1.2,	5.3,	2.9,	Null,	12,	11.3,	34.4,	39,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 13:04,	1,	1.2,	-7.7,	-7.9,	Cool,	25.6,	1,	1.2,	5.1,	2.9,	Null,	12,	11.4,	33.7,	37,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 13:04,	Zone-1 Op Mode:  Pre Null
7/15/2019 13:05,	1,	1,	-8,	-7.9,	Pre Null,	25.1,	1,	1.2,	4.9,	2.9,	Null,	12,	11.5,	33,	35.3,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:05,	Zone-1 Op Mode:  Null
7/15/2019 13:05,	1,	1.1,	-7.9,	-7.9,	Null,	25.1,	1,	1.2,	4.9,	2.9,	Null,	12,	11.5,	32.9,	35,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:06,	1,	1.2,	-7.8,	-6.4,	Null,	25.8,	1,	1.2,	5.2,	3,	Null,	12,	11.6,	32.2,	33.7,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:07,	1,	1.3,	-7.6,	-5.3,	Null,	25.8,	1,	1.2,	5.3,	3.1,	Null,	12,	11.6,	31.6,	32.6,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:08,	1,	1.4,	-7.4,	-4.6,	Null,	25.8,	1,	1.3,	5.4,	3.2,	Null,	12,	11.7,	31,	31.6,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:09,	1,	1.5,	-7.1,	-4.1,	Null,	25.8,	1,	1.3,	5.6,	3.2,	Null,	12,	11.8,	30.4,	30.8,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:10,	1,	1.6,	-6.8,	-3.7,	Null,	24.8,	1,	1.4,	5.7,	3.3,	Null,	12,	11.8,	29.9,	30,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:11,	1,	1.6,	-6.4,	-3.4,	Null,	24.8,	1,	1.5,	5.8,	3.3,	Null,	12,	11.8,	29.4,	29.3,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:12,	1,	1.7,	-6.1,	-3.2,	Null,	24.5,	1,	1.6,	5.9,	3.4,	Null,	12,	11.9,	28.9,	28.7,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:13,	1,	1.8,	-5.7,	-2.9,	Null,	24.2,	1,	1.7,	6,	3.5,	Null,	12,	11.9,	28.4,	28.1,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:14,	1,	1.8,	-5.3,	-2.8,	Null,	24.4,	1,	1.8,	6.1,	3.5,	Null,	12,	12,	28,	27.6,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:15,	1,	1.9,	-5,	-2.6,	Null,	24.7,	1,	1.8,	6.2,	3.5,	Null,	12,	12,	27.5,	27.1,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:16,	1,	2,	-4.6,	-2.4,	Null,	24.7,	1,	1.9,	6.2,	3.5,	Null,	12,	12.1,	27.1,	26.6,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:17,	1,	2,	-4.2,	-2.3,	Null,	24.2,	1,	2,	6.3,	3.5,	Null,	12,	12.1,	26.7,	26.1,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:18,	1,	2.1,	-3.8,	-2.2,	Null,	24.1,	1,	2.1,	6.3,	3.6,	Null,	12,	12.1,	26.3,	25.7,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:19,	1,	2.2,	-3.4,	-2,	Null,	24.1,	1,	2.2,	6.3,	3.6,	Null,	12,	12.2,	25.9,	25.3,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:20,	1,	2.2,	-3.1,	-1.9,	Null,	24.1,	1,	2.2,	6.3,	3.6,	Null,	12,	12.2,	25.6,	24.9,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:21,	1,	2.2,	-2.7,	-1.8,	Null,	23.8,	1,	2.3,	6.4,	3.6,	Null,	12,	12.2,	25.2,	24.5,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:22,	1,	2.3,	-2.3,	-1.7,	Null,	23.8,	1,	2.4,	6.4,	3.7,	Null,	12,	12.2,	24.9,	24.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:23,	1,	2.3,	-1.9,	-1.6,	Null,	23.8,	1,	2.5,	6.4,	3.7,	Null,	12,	12.2,	24.6,	23.8,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:24,	1,	2.4,	-1.6,	-1.5,	Null,	23.8,	1,	2.5,	6.4,	3.7,	Null,	12,	12.3,	24.2,	23.5,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:25,	1,	2.5,	-1.2,	-1.4,	Null,	23.7,	1,	2.6,	6.4,	3.7,	Null,	12,	12.3,	23.9,	23.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:26,	1,	2.5,	-0.8,	-1.3,	Null,	23.9,	1,	2.7,	6.4,	3.7,	Null,	12,	12.3,	23.6,	22.8,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:27,	1,	2.6,	-0.4,	-1.3,	Null,	24,	1,	2.7,	6.5,	3.7,	Null,	12,	12.3,	23.3,	22.5,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:28,	1,	2.6,	0,	-1.2,	Null,	24,	1,	2.8,	6.5,	3.7,	Null,	12,	12.3,	23.1,	22.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:29,	1,	2.7,	0.3,	-1.2,	Null,	24,	1,	2.8,	6.5,	3.8,	Null,	12,	12.3,	22.8,	22,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:30,	1,	2.7,	0.7,	-1.1,	Null,	24,	1,	2.9,	6.5,	3.8,	Null,	12,	12.3,	22.5,	21.7,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:31,	1,	2.8,	1,	-1,	Null,	23.9,	1,	3,	6.5,	3.8,	Null,	12,	12.3,	22.3,	21.5,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:32,	1,	2.8,	1.3,	-1,	Null,	23.6,	1,	3,	6.5,	3.8,	Null,	12,	12.3,	22,	21.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:33,	1,	2.9,	1.7,	-0.9,	Null,	23.9,	1,	3.1,	6.5,	3.8,	Null,	12,	12.3,	21.8,	21,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:34,	1,	2.9,	2,	-0.8,	Null,	24,	1,	3.2,	6.5,	3.8,	Null,	12,	12.4,	21.6,	20.8,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:35,	1,	3,	2.3,	-0.8,	Null,	23.5,	1,	3.2,	6.5,	3.9,	Null,	12,	12.4,	21.3,	20.5,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:36,	1,	3,	2.7,	-0.7,	Null,	23.5,	1,	3.3,	6.5,	3.9,	Null,	12,	12.4,	21.1,	20.3,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:37,	1,	3.1,	3,	-0.7,	Null,	23.5,	1,	3.3,	6.5,	3.9,	Null,	12,	12.4,	20.9,	20.1,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:38,	1,	3.1,	3.3,	-0.6,	Null,	23.7,	1,	3.4,	6.5,	3.9,	Null,	12,	12.4,	20.8,	19.9,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:39,	1,	3.2,	3.6,	-0.6,	Null,	23.8,	1,	3.4,	6.5,	4,	Null,	12,	12.4,	20.6,	19.8,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:40,	1,	3.2,	3.8,	-0.5,	Null,	23.8,	1,	3.5,	6.6,	4,	Null,	12,	12.4,	20.4,	19.6,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:41,	1,	3.3,	4.1,	-0.5,	Null,	23.8,	1,	3.5,	6.6,	4,	Null,	12,	12.4,	20.2,	19.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:42,	1,	3.3,	4.4,	-0.4,	Null,	24,	1,	3.6,	6.6,	4.1,	Null,	12,	12.4,	20,	19.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:43,	1,	3.4,	4.7,	-0.4,	Null,	24.1,	1,	3.6,	6.7,	4.1,	Null,	12,	12.4,	19.8,	19,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:44,	1,	3.4,	4.9,	-0.4,	Null,	24,	1,	3.7,	6.7,	4.1,	Null,	12,	12.3,	19.7,	18.9,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:45,	1,	3.5,	5.1,	-0.3,	Null,	24.2,	1,	3.7,	6.8,	4.2,	Null,	12,	12.3,	19.5,	18.7,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:46,	1,	3.5,	5.4,	-0.3,	Null,	24.6,	1,	3.7,	6.8,	4.2,	Null,	12,	12.3,	19.4,	18.6,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:47,	Zone-2 Op Mode:  Cool
7/15/2019 13:47,	1,	3.6,	5.6,	-0.2,	Null,	24.2,	1,	3.8,	6.8,	4.2,	Cool,	12,	12.3,	19.2,	18.4,	Null,"Start, Diesel, Cycle-Sentry"
7/15/2019 13:48,	1,	3.8,	5.1,	-0.1,	Null,	24.1,	1,	3.8,	6.9,	4.3,	Cool,	12,	12.3,	19.1,	18.3,	Null,"Start, Diesel, Cycle-Sentry"
7/15/2019 13:48,	Zone-1 Op Mode:  Cool
7/15/2019 13:49,	1,	4.1,	3.1,	0.4,	Cool,	25.6,	1,	4.1,	4.8,	3.5,	Cool,	12,	12.3,	18.8,	18.1,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:50,	1,	4.2,	-0.3,	-1.2,	Cool,	27.9,	1,	3.8,	1.3,	0.2,	Cool,	12,	12.2,	18.1,	17.7,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:51,	1,	4.1,	-2.2,	-2.6,	Cool,	29,	1,	3.2,	-1.2,	-2.7,	Cool,	12,	11.9,	17.5,	17.3,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:52,	1,	3.9,	-3.1,	-2.7,	Cool,	29.4,	1,	2.6,	-2.5,	-4.8,	Cool,	12,	11.5,	16.8,	16.9,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:53,	1,	3.8,	-3.7,	-2.9,	Cool,	29.3,	1,	2,	-3.3,	-6.1,	Cool,	12,	11,	16.2,	16.5,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:54,	1,	3.6,	-4.2,	-3.2,	Cool,	29.5,	1,	1.6,	-3.8,	-6.8,	Cool,	12,	10.6,	15.6,	16.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:55,	1,	3.4,	-4.5,	-3.4,	Cool,	31,	1,	1.2,	-4.1,	-7.3,	Cool,	12,	10.1,	15,	15.7,	Null,"Diesel, Cycle-Sentry"
7/15/2019 13:55,	Zone-3 Op Mode:  Heat
7/15/2019 13:56,	1,	3.2,	-4.7,	-3.7,	Cool,	30.4,	1,	1.1,	-3.3,	-7.3,	Cool,	12,	8,	16.8,	18.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 13:57,	1,	2.9,	-3.9,	-3.6,	Cool,	28.8,	1,	1.6,	-3.2,	-7.5,	Cool,	12,	6.8,	23.8,	27.3,	Heat,"Diesel, Cycle-Sentry"
7/15/2019 13:58,	1,	2.9,	-4,	-3.3,	Cool,	29.1,	1,	2.7,	0.5,	-5.3,	Cool,	12,	7.8,	28.2,	35.9,	Heat,"Diesel, Cycle-Sentry"
7/15/2019 13:59,	1,	3,	-3.4,	-3,	Cool,	29.2,	1,	3.6,	3,	-2.8,	Cool,	12,	8.8,	30.4,	40.7,	Heat,"Diesel, Cycle-Sentry"
7/15/2019 14:00,	1,	3,	-2.5,	-2.2,	Cool,	26.9,	1,	4.4,	3.6,	-1.7,	Cool,	12,	9.5,	31,	42.9,	Heat,"Diesel, Cycle-Sentry"
7/15/2019 14:01,	1,	3.1,	-1.7,	-1.7,	Cool,	26.4,	1,	5.1,	3.7,	-1.3,	Cool,	12,	10.1,	31.5,	44.2,	Heat,"Diesel, Cycle-Sentry"
7/15/2019 14:02,	1,	3.2,	-1.1,	-1.2,	Cool,	26.2,	1,	5.7,	3.8,	-1,	Cool,	12,	10.5,	31.6,	45,	Heat,"Diesel, Cycle-Sentry"
7/15/2019 14:02,	Zone-2 Op Mode:  Cool
7/15/2019 14:03,	1,	3.3,	-0.7,	-0.9,	Cool,	25.8,	1,	6.2,	4.3,	-0.6,	Cool,	12,	11.1,	31.6,	45.5,	Heat,"Diesel, Cycle-Sentry"
7/15/2019 14:04,	1,	3.4,	-0.2,	-0.7,	Cool,	24.8,	1,	6.6,	4.7,	-0.1,	Cool,	12,	11.5,	31.8,	45.9,	Heat,"Diesel, Cycle-Sentry"
7/15/2019 14:04,	Zone-1 Op Mode:  Cool
7/15/2019 14:05,	1,	3.5,	0,	-0.5,	Cool,	25,	1,	6.8,	4.6,	0.1,	Cool,	12,	11,	30.3,	45.6,	Heat,"Diesel, Cycle-Sentry"
7/15/2019 14:06,	1,	3.5,	0,	-0.4,	Cool,	25.8,	1,	6.5,	3.7,	-0.1,	Cool,	12,	10.1,	28.6,	44.5,	Heat,"Diesel, Cycle-Sentry"
7/15/2019 14:07,	1,	3.6,	0,	-0.5,	Cool,	25.1,	1,	6.3,	3.3,	-0.3,	Cool,	12,	9.5,	27.5,	43.7,	Heat,"Diesel, Cycle-Sentry"
7/15/2019 14:08,	1,	3.6,	-0.1,	-0.5,	Cool,	24.9,	1,	6.3,	3.4,	-0.3,	Cool,	12,	9.1,	27,	43.1,	Heat,"Diesel, Cycle-Sentry"
7/15/2019 14:09,	1,	3.6,	-0.1,	-0.6,	Cool,	24,	1,	6.3,	3.6,	-0.3,	Cool,	12,	8.8,	26.6,	42.7,	Heat,"Diesel, Cycle-Sentry"
7/15/2019 14:10,	1,	3.6,	-0.1,	-0.6,	Cool,	23.8,	1,	6.2,	3.6,	-0.3,	Cool,	12,	8.6,	26.1,	42.2,	Heat,"Diesel, Cycle-Sentry"
7/15/2019 14:11,	1,	3.6,	-0.1,	-0.6,	Cool,	23.3,	1,	6.2,	3.6,	-0.3,	Cool,	12,	8.6,	26.6,	42.1,	Heat,"Diesel, Cycle-Sentry"
7/15/2019 14:12,	1,	3.6,	-0.1,	-0.5,	Cool,	24,	1,	6.2,	3.6,	-0.2,	Cool,	12,	8.5,	26.5,	41.9,	Heat,"Diesel, Cycle-Sentry"
7/15/2019 14:13,	1,	3.6,	-0.1,	-0.5,	Cool,	23.9,	1,	6.2,	3.6,	-0.2,	Cool,	12,	8.4,	26.2,	41.7,	Heat,"Diesel, Cycle-Sentry"
7/15/2019 14:14,	1,	3.7,	-0.1,	-0.5,	Cool,	23.6,	1,	6.2,	3.5,	-0.2,	Cool,	12,	8.3,	26.1,	41.5,	Heat,"Diesel, Cycle-Sentry"
7/15/2019 14:15,	1,	3.7,	-0.1,	-0.5,	Cool,	23.5,	1,	6.2,	3.6,	-0.2,	Cool,	12,	8.2,	25.9,	41.4,	Heat,"Diesel, Cycle-Sentry"
7/15/2019 14:16,	1,	3.7,	-0.1,	-0.5,	Cool,	23.5,	1,	6.2,	3.6,	-0.2,	Cool,	12,	8.2,	25.9,	41.3,	Heat,"Diesel, Cycle-Sentry"
7/15/2019 14:17,	1,	3.7,	0,	-0.5,	Cool,	23.9,	1,	6.2,	3.6,	-0.2,	Cool,	12,	8.2,	25.9,	41.3,	Heat,"Diesel, Cycle-Sentry"
7/15/2019 14:18,	1,	3.7,	0.1,	-0.4,	Cool,	23.9,	1,	6.2,	3.4,	-0.2,	Cool,	12,	8.3,	26,	41.3,	Heat,"Diesel, Cycle-Sentry"
7/15/2019 14:19,	1,	3.8,	0.1,	-0.4,	Cool,	23.5,	1,	6,	3.1,	-0.3,	Cool,	12,	8.3,	26.1,	41.2,	Heat,"Diesel, Cycle-Sentry"
7/15/2019 14:20,	1,	3.8,	0.2,	-0.2,	Cool,	23.6,	1,	6.1,	3.2,	-0.3,	Cool,	12,	8.4,	26.2,	41.3,	Heat,"Diesel, Cycle-Sentry"
7/15/2019 14:21,	1,	3.9,	0.3,	-0.1,	Cool,	23.8,	1,	6.1,	3.1,	-0.3,	Cool,	12,	8.3,	25.9,	41.2,	Heat,"Diesel, Cycle-Sentry"
7/15/2019 14:22,	1,	4,	0.4,	0,	Cool,	23.3,	1,	6,	3,	-0.3,	Cool,	12,	8.2,	25.7,	41.1,	Heat,"Diesel, Cycle-Sentry"
7/15/2019 14:23,	1,	4.1,	0.4,	0.1,	Cool,	23.6,	1,	6,	3,	-0.3,	Cool,	12,	8.2,	25.6,	41,	Heat,"Diesel, Cycle-Sentry"
7/15/2019 14:24,	1,	4.2,	0.5,	0.3,	Cool,	24.3,	1,	5.9,	2.9,	-0.4,	Cool,	12,	8.1,	25.2,	40.9,	Heat,"Diesel, Cycle-Sentry"
7/15/2019 14:25,	1,	4.3,	0.6,	0.4,	Cool,	24.5,	1,	5.9,	2.9,	-0.4,	Cool,	12,	8.1,	25.6,	40.8,	Heat,"Diesel, Cycle-Sentry"
7/15/2019 14:26,	1,	4.4,	0.6,	0.5,	Cool,	25.2,	1,	5.9,	2.8,	-0.4,	Cool,	12,	8.1,	25.4,	40.8,	Heat,"Diesel, Cycle-Sentry"
7/15/2019 14:27,	1,	4.4,	0.7,	0.5,	Cool,	25.1,	1,	5.8,	2.8,	-0.3,	Cool,	12,	8,	25.2,	40.7,	Heat,"Diesel, Cycle-Sentry"
7/15/2019 14:27,	Setpoint Zone-3: 1.0
7/15/2019 14:27,	Zone-3 Op Mode:  Cool
7/15/2019 14:28,	1,	4.4,	1.8,	0.9,	Cool,	25.2,	1,	5.8,	3,	-0.1,	Cool,	1,	7.9,	20.4,	37.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 14:29,	1,	4.3,	1.8,	1,	Cool,	26.1,	1,	5.6,	2.2,	0.1,	Cool,	1,	7.2,	9.5,	22.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 14:30,	1,	3.7,	0,	-0.8,	Cool,	26.2,	1,	5.1,	1.4,	-0.3,	Cool,	1,	6.2,	3.5,	11.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 14:31,	1,	2.9,	-1.5,	-2.1,	Cool,	28.5,	1,	4.3,	-0.8,	-2.1,	Cool,	1,	5.1,	-0.2,	4.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 14:32,	1,	2,	-2.8,	-3.1,	Cool,	29.6,	1,	3.4,	-2.5,	-3.8,	Cool,	1,	3.8,	-2.5,	-0.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 14:33,	1,	1.2,	-3.7,	-4,	Cool,	29,	1,	2.5,	-4,	-5.4,	Cool,	1,	2.8,	-3.8,	-3.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 14:33,	Zone-1 Op Mode:  Null
7/15/2019 14:34,	1,	1.1,	-4.3,	-5.1,	Null,	28.1,	1,	1.9,	-5.8,	-7.2,	Cool,	1,	1.5,	-6,	-5.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 14:34,	Zone-3 Op Mode:  Null
7/15/2019 14:35,	1,	1,	-4,	-5.3,	Null,	27.7,	1,	1.7,	-7.6,	-9.5,	Cool,	1,	0.3,	-6.2,	-7.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 14:36,	1,	1,	-3.1,	-4.8,	Null,	26.2,	1,	1.5,	-9.1,	-12.1,	Cool,	1,	-0.8,	-3.7,	-6.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 14:36,	Zone-3 Op Mode:  Heat
7/15/2019 14:37,	1,	0.9,	-2.1,	-4.2,	Null,	25.3,	1,	1.5,	-9.5,	-13.6,	Cool,	1,	-1.4,	1.3,	0.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 14:38,	1,	0.9,	-1.1,	-3.7,	Null,	24.7,	1,	1.8,	-9.3,	-14.2,	Cool,	1,	-1.3,	5,	7.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 14:39,	1,	0.9,	-0.3,	-3.2,	Null,	24.3,	1,	1.8,	-10,	-15,	Cool,	1,	-1.5,	6,	12.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 14:40,	1,	0.9,	0.4,	-2.8,	Null,	24.4,	1,	1.9,	-10.2,	-15.5,	Cool,	1,	-1.6,	6.5,	14.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 14:41,	1,	0.2,	0.1,	-2.6,	Null,	25,	1,	1.9,	-10.3,	-15.9,	Cool,	1,	-1.7,	6.8,	15.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 14:42,	1,	-0.3,	-0.2,	-2.2,	Null,	24.5,	1,	1.7,	-10.5,	-16.2,	Cool,	1,	-1.8,	7.2,	16.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 14:43,	1,	-0.8,	-0.2,	-2.1,	Null,	23.8,	1,	1.8,	-10.3,	-16.2,	Cool,	1,	-1.8,	7.4,	17.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 14:43,	Zone-1 Op Mode:  Cool
7/15/2019 14:44,	-21,	-2.2,	-4.4,	-5.4,	Cool,	24.1,	1,	1.9,	-5.9,	-12.8,	Cool,	1,	-0.8,	8.6,	17.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 14:45,	-21,	-4.8,	-8.9,	-10.4,	Cool,	24.2,	1,	2.3,	-4.2,	-9.6,	Cool,	1,	0.2,	12.2,	21.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 14:46,	-21,	-6.5,	-10.2,	-11.7,	Cool,	24.9,	1,	2.8,	-5.7,	-10.1,	Cool,	1,	0.7,	13.8,	23.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 14:47,	-21,	-7.8,	-11.5,	-13,	Cool,	25,	1,	2.9,	-6.7,	-10.7,	Cool,	1,	0.9,	14.1,	25.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 14:48,	-21,	-8.7,	-12.2,	-13.7,	Cool,	24.8,	1,	3,	-7,	-11,	Cool,	1,	0.9,	13.8,	25.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 14:49,	-21,	-9.6,	-13,	-14.7,	Cool,	25.5,	1,	3.2,	-7.3,	-11.2,	Cool,	1,	1,	14,	25.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 14:49,	Zone-3 Op Mode:  Null
7/15/2019 14:50,	-21,	-9.9,	-11.8,	-14.3,	Cool,	26.7,	1,	3.2,	-5.9,	-10.2,	Cool,	1,	1.1,	14.7,	25.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 14:51,	-21,	-9.5,	-11.3,	-12.9,	Cool,	28,	1,	2.9,	-5.7,	-9.2,	Cool,	1,	1.1,	14.6,	23.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 14:52,	-21,	-10.2,	-13,	-14.5,	Cool,	26.9,	1,	2.6,	-7,	-10.3,	Cool,	1,	1.2,	14.2,	20.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 14:53,	-21,	-11.1,	-14,	-15.8,	Cool,	25.7,	1,	2.2,	-8.2,	-11.2,	Cool,	1,	1.2,	13.5,	17.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 14:54,	-21,	-11.8,	-14.8,	-16.7,	Cool,	25.1,	1,	1.8,	-9,	-12,	Cool,	1,	1.2,	13,	15.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 14:55,	-21,	-12.4,	-15.3,	-17.2,	Cool,	26.9,	1,	1.6,	-9.4,	-12.6,	Cool,	1,	1.2,	12.4,	14.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 14:56,	-21,	-12.9,	-15.6,	-17.6,	Cool,	26.7,	1,	1.6,	-9.2,	-12.8,	Cool,	1,	1.2,	12,	13.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 14:57,	-21,	-13.4,	-16,	-18,	Cool,	26,	1,	1.5,	-9.5,	-13.2,	Cool,	1,	1.2,	11.7,	12.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 14:58,	-21,	-13.7,	-16.3,	-18.3,	Cool,	26.6,	1,	1.4,	-9.8,	-13.6,	Cool,	1,	1.2,	11.3,	11.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 14:59,	-21,	-14.1,	-16.6,	-18.6,	Cool,	26.5,	1,	1.3,	-9.5,	-13.8,	Cool,	1,	1.1,	10.8,	11.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 15:00,	-21,	-14.3,	-16.8,	-18.9,	Cool,	27.1,	1,	1.3,	-9.4,	-14.1,	Cool,	1,	1,	10.5,	10.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 15:01,	-21,	-14.6,	-17,	-19.2,	Cool,	28,	1,	1.4,	-9.6,	-14.4,	Cool,	1,	1,	10.2,	10.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 15:02,	-21,	-14.8,	-17.2,	-19.5,	Cool,	27.1,	1,	1.3,	-9.4,	-14.6,	Cool,	1,	0.9,	10.1,	10,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 15:03,	-21,	-15.1,	-17.5,	-19.8,	Cool,	26,	1,	1.2,	-9.5,	-14.9,	Cool,	1,	0.9,	10,	9.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 15:04,	-21,	-15.4,	-17.8,	-20.2,	Cool,	26.3,	1,	1.2,	-9.7,	-15.2,	Cool,	1,	0.8,	9.8,	9.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 15:05,	-21,	-15.7,	-18.1,	-20.5,	Cool,	26.8,	1,	1.1,	-9.8,	-15.5,	Cool,	1,	0.8,	9.7,	9.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 15:06,	-21,	-15.9,	-18.2,	-20.7,	Cool,	26.9,	1,	1.1,	-9.5,	-15.8,	Cool,	1,	0.7,	9.5,	9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 15:06,	Zone-2 Op Mode:  Null
7/15/2019 15:07,	-21,	-16.3,	-19.2,	-21.5,	Cool,	28.1,	1,	1.1,	-10,	-15.3,	Null,	1,	0.7,	9.4,	8.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 15:08,	-21,	-17.2,	-20.7,	-23,	Cool,	26.5,	1,	0.9,	-9.5,	-14.3,	Null,	1,	0.8,	9.4,	8.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 15:09,	-21,	-18,	-21.6,	-23.9,	Cool,	26.2,	1,	0.8,	-8.8,	-13.7,	Null,	1,	0.8,	9.4,	8.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 15:10,	-21,	-18.6,	-22.2,	-24.6,	Cool,	25.3,	1,	1.1,	-4.8,	-11.4,	Null,	1,	0.9,	9.4,	8.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 15:11,	-21,	-19.1,	-22.8,	-25.1,	Cool,	25.1,	1,	1.2,	-4.6,	-9.7,	Null,	1,	1,	9.4,	8.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 15:12,	-21,	-19.6,	-23.2,	-25.6,	Cool,	25.4,	1,	1.2,	-4.2,	-8.2,	Null,	1,	1.1,	9.4,	8.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 15:13,	-21,	-20,	-23.5,	-25.9,	Cool,	25.9,	1,	1.1,	-3.9,	-6.9,	Null,	1,	1.2,	9.4,	8.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 15:14,	-21,	-20.3,	-23.9,	-26.2,	Cool,	25.6,	1,	1.1,	-3.5,	-5.9,	Null,	1,	1.3,	9.4,	8.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 15:15,	-21,	-20.7,	-24.1,	-26.6,	Cool,	25.6,	1,	1.1,	-3.1,	-5.1,	Null,	1,	1.5,	9.4,	8.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 15:16,	Zone-1 Op Mode:  Null
7/15/2019 15:16,	-21,	-21,	-24.4,	-26.8,	Null,	25.8,	1,	1,	-2.8,	-4.5,	Null,	1,	1.6,	9.4,	8.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 15:17,	-21,	-20.5,	-23.8,	-27,	Null,	26.9,	1,	1,	-2.5,	-4,	Null,	1,	1.7,	9.4,	8.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 15:18,	-21,	-20.2,	-22.9,	-26.8,	Null,	27.3,	1,	1.1,	-2.2,	-3.6,	Null,	1,	1.8,	9.4,	8.3,	Null,"Diesel, Cycle-Sentry"
7/15/2019 15:19,	-21,	-19.9,	-22.1,	-26.7,	Null,	27.6,	1,	1.1,	-2,	-3.3,	Null,	1,	1.9,	9.3,	8.3,	Null,"Diesel, Cycle-Sentry"
7/15/2019 15:20,	-21,	-19.6,	-21.2,	-26.4,	Null,	27.8,	1,	1.1,	-1.7,	-3,	Null,	1,	2,	9.2,	8.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 15:21,	-21,	-19.3,	-20.4,	-26.1,	Null,	27.9,	1,	1.1,	-1.6,	-2.8,	Null,	1,	2.1,	9.1,	8.1,	Null,"Diesel, Cycle-Sentry"
7/15/2019 15:22,	-21,	-19,	-19.7,	-25.7,	Null,	28.1,	1,	1.1,	-1.4,	-2.5,	Null,	1,	2.2,	9,	8.1,	Null,"Diesel, Cycle-Sentry"
7/15/2019 15:23,	-21,	-18.8,	-18.9,	-25.3,	Null,	28.2,	1,	1.1,	-1.2,	-2.3,	Null,	1,	2.3,	9,	8,	Null,"Diesel, Cycle-Sentry"
7/15/2019 15:24,	-21,	-18.5,	-18.2,	-24.9,	Null,	28.2,	1,	1.2,	-1,	-2.1,	Null,	1,	2.4,	8.9,	8,	Null,"Diesel, Cycle-Sentry"
7/15/2019 15:25,	-21,	-18.2,	-17.4,	-24.6,	Null,	28.4,	1,	1.2,	-0.9,	-1.9,	Null,	1,	2.4,	8.8,	7.9,	Null,"Diesel, Cycle-Sentry"
7/15/2019 15:25,	Zone-1 Op Mode:  Cool
7/15/2019 15:25,	-21,	-18.2,	-17.4,	-24.6,	Cool,	28.4,	1,	1.2,	-0.9,	-1.9,	Null,	1,	2.4,	8.8,	7.9,	Null,"Start, Diesel, Cycle-Sentry"
7/15/2019 15:26,	-21,	-17.7,	-17.1,	-23.5,	Cool,	28.1,	1,	1.2,	-0.8,	-1.8,	Null,	1,	2.5,	8.8,	7.8,	Null,"Start, Diesel, Cycle-Sentry"
7/15/2019 15:27,	-21,	-16.3,	-15.4,	-18.3,	Cool,	27.2,	1,	1.2,	-0.7,	-1.8,	Null,	1,	2.6,	8.7,	7.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 15:28,	-21,	-16.7,	-18.8,	-20.2,	Cool,	26.6,	1,	1.2,	-0.6,	-1.8,	Null,	1,	2.7,	8.5,	6.9,	Null,"Diesel, Cycle-Sentry"
7/15/2019 15:29,	-21,	-17.4,	-20.8,	-22.5,	Cool,	25.9,	1,	1.2,	-0.5,	-1.8,	Null,	1,	2.7,	8.4,	6.6,	Null,"Diesel, Cycle-Sentry"
7/15/2019 15:30,	-21,	-18.1,	-22.2,	-24.2,	Cool,	26.1,	1,	1.2,	-0.5,	-1.8,	Null,	1,	2.8,	8.3,	6.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 15:31,	-21,	-18.8,	-23.2,	-25.2,	Cool,	26,	1,	1.2,	-0.4,	-1.7,	Null,	1,	2.8,	8.3,	6.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 15:32,	-21,	-19.3,	-23.8,	-25.7,	Cool,	26.6,	1,	1.2,	-0.3,	-1.7,	Null,	1,	2.9,	8.3,	6.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 15:33,	-21,	-19.8,	-24.2,	-26.2,	Cool,	26.9,	1,	1.2,	-0.2,	-1.6,	Null,	1,	3,	8.2,	6.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 15:34,	-21,	-20.1,	-24.5,	-26.5,	Cool,	27.2,	1,	1.2,	-0.2,	-1.4,	Null,	1,	3,	8.2,	6.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 15:35,	-21,	-20.4,	-24.8,	-26.7,	Cool,	26,	1,	1.2,	-0.1,	-1.3,	Null,	1,	3.1,	8.1,	6.3,	Null,"Diesel, Cycle-Sentry"
7/15/2019 15:36,	-21,	-20.7,	-25,	-27,	Cool,	24.9,	1,	1.2,	0,	-1.2,	Null,	1,	3.1,	8,	6.3,	Null,"Diesel, Cycle-Sentry"
7/15/2019 15:37,	-21,	-21,	-25.2,	-27.2,	Cool,	25.4,	1,	1.2,	0.1,	-1.1,	Null,	1,	3.2,	8,	6.3,	Null,"Diesel, Cycle-Sentry"
7/15/2019 15:37,	Zone-1 Op Mode:  Null
7/15/2019 15:37,	-21,	-21,	-25.2,	-27.2,	Null,	25.3,	1,	1.2,	0.1,	-1.1,	Null,	1,	3.2,	8,	6.3,	Null,"Diesel, Cycle-Sentry"
7/15/2019 15:38,	-21,	-20.7,	-24.4,	-27.2,	Null,	26.2,	1,	1.2,	0.2,	-1,	Null,	1,	3.2,	8,	6.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 15:39,	-21,	-20.5,	-23.4,	-27,	Null,	26.5,	1,	1.2,	0.3,	-1,	Null,	1,	3.3,	7.9,	6.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 15:40,	-21,	-20.3,	-22.5,	-26.8,	Null,	27,	1,	1.2,	0.4,	-0.8,	Null,	1,	3.3,	7.9,	6.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 15:41,	-21,	-20.1,	-21.6,	-26.5,	Null,	27.3,	1,	1.3,	0.5,	-0.8,	Null,	1,	3.4,	7.9,	6.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 15:42,	-21,	-19.8,	-20.8,	-26.2,	Null,	27.6,	1,	1.3,	0.6,	-0.7,	Null,	1,	3.4,	7.9,	6.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 15:43,	-21,	-19.4,	-19.9,	-25.8,	Null,	28.1,	1,	1.3,	0.6,	-0.6,	Null,	1,	3.5,	7.9,	6.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 15:44,	-21,	-19.2,	-19.2,	-25.5,	Null,	28.1,	1,	1.4,	0.8,	-0.5,	Null,	1,	3.5,	7.8,	6.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 15:45,	-21,	-18.9,	-18.3,	-25.2,	Null,	28.1,	1,	1.4,	0.8,	-0.4,	Null,	1,	3.6,	7.8,	6.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 15:46,	-21,	-18.7,	-17.6,	-24.8,	Null,	28.2,	1,	1.4,	0.9,	-0.3,	Null,	1,	3.6,	7.7,	6.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 15:47,	-21,	-18.4,	-16.9,	-24.4,	Null,	28.7,	1,	1.5,	1.1,	-0.2,	Null,	1,	3.7,	7.7,	6.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 15:47,	Zone-1 Op Mode:  Cool
7/15/2019 15:47,	-21,	-18.2,	-16.4,	-24.2,	Cool,	28.8,	1,	1.5,	1.1,	-0.2,	Null,	1,	3.7,	7.6,	6.4,	Null,"Start, Diesel, Cycle-Sentry"
7/15/2019 15:48,	-21,	-17.8,	-16.3,	-23.1,	Cool,	28.4,	1,	1.5,	1.2,	-0.1,	Null,	1,	3.7,	7.6,	6.5,	Null,"Start, Diesel, Cycle-Sentry"
7/15/2019 15:49,	-21,	-16.6,	-15.8,	-18.7,	Cool,	26.5,	1,	1.6,	1.3,	-0.2,	Null,	1,	3.8,	7.6,	6.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 15:49,	Zone-3 Op Mode:  Cool
7/15/2019 15:50,	-21,	-16.4,	-16,	-18.5,	Cool,	25.8,	1,	1.6,	1.2,	-0.5,	Null,	1,	3.8,	2.2,	2.8,	Cool,"Diesel, Cycle-Sentry"
7/15/2019 15:51,	Zone-1 Op Mode:  Cool
7/15/2019 15:51,	-21,	-16,	-16.2,	-18.1,	Cool,	25.9,	1,	1.5,	0.9,	-0.7,	Null,	1,	3.5,	-2.8,	-2.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 15:52,	-21,	-16.1,	-16.8,	-18.6,	Cool,	25.4,	1,	1.4,	0.5,	-0.9,	Null,	1,	3,	-5.5,	-7.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 15:53,	-21,	-16.2,	-17.2,	-19,	Cool,	25.8,	1,	1.3,	0.1,	-1,	Null,	1,	2.7,	-6.7,	-9.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 15:54,	-21,	-16.3,	-17.7,	-19.6,	Cool,	25.7,	1,	1.2,	-0.3,	-1.2,	Null,	1,	2.4,	-7.2,	-10.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 15:55,	-21,	-16.5,	-18.1,	-20.2,	Cool,	25.3,	1,	1.1,	-0.8,	-1.3,	Null,	1,	2.2,	-7.6,	-11.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 15:56,	-21,	-16.7,	-18.3,	-20.5,	Cool,	26.6,	1,	1,	-1.2,	-1.5,	Null,	1,	2,	-8,	-11.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 15:57,	-21,	-16.9,	-18.6,	-20.8,	Cool,	26,	1,	0.9,	-1.5,	-1.7,	Null,	1,	1.7,	-8.2,	-12,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 15:58,	-21,	-17,	-18.8,	-21,	Cool,	26.8,	1,	0.8,	-1.8,	-1.8,	Null,	1,	1.6,	-8.4,	-12.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 15:59,	-21,	-17.1,	-18.9,	-21.1,	Cool,	26.9,	1,	0.5,	-2,	-2.1,	Null,	1,	1.2,	-8.7,	-12.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 16:00,	Zone-3 Op Mode:  Null
7/15/2019 16:00,	-21,	-17.3,	-19.6,	-21.6,	Cool,	25.8,	1,	0.5,	-2,	-2.3,	Null,	1,	0.8,	-7,	-11.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 16:01,	-21,	-18.3,	-21.8,	-23.9,	Cool,	25.8,	1,	0.4,	-2.2,	-2.5,	Null,	1,	0.7,	-2.8,	-7.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 16:02,	-21,	-19.2,	-23,	-25.1,	Cool,	25.2,	1,	0.3,	-2.1,	-2.5,	Null,	1,	0.8,	-1.5,	-4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 16:03,	-21,	-19.9,	-23.8,	-26,	Cool,	25.8,	1,	0.3,	-2,	-2.4,	Null,	1,	0.8,	-0.8,	-2.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 16:04,	-21,	-20.5,	-24.3,	-26.6,	Cool,	26.9,	1,	0.2,	-2,	-2.3,	Null,	1,	0.9,	-0.1,	-1.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 16:05,	-21,	-20.9,	-24.7,	-27,	Cool,	25.9,	1,	0.1,	-1.9,	-2.2,	Null,	1,	1,	0.3,	-0.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 16:05,	Zone-1 Op Mode:  Null
7/15/2019 16:05,	-21,	-21,	-24.7,	-27,	Null,	25.9,	1,	0.1,	-1.9,	-2.2,	Null,	1,	1,	0.3,	-0.6,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:06,	-21,	-20.7,	-24.2,	-27.2,	Null,	27,	1,	0.1,	-1.8,	-2,	Null,	1,	1.1,	0.5,	-0.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:07,	-21,	-20.4,	-23.2,	-27.2,	Null,	27.5,	1,	0.1,	-1.6,	-1.8,	Null,	1,	1.1,	0.8,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:08,	-21,	-20.2,	-22.4,	-27,	Null,	27.9,	1,	0.1,	-1.4,	-1.6,	Null,	1,	1.2,	1,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:09,	-21,	-20,	-21.6,	-26.8,	Null,	27.7,	1,	0.2,	-1.2,	-1.4,	Null,	1,	1.2,	1.3,	0,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:10,	-21,	-19.8,	-20.7,	-26.5,	Null,	27.7,	1,	0.2,	-0.9,	-1.3,	Null,	1,	1.2,	1.5,	0,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:11,	-21,	-19.6,	-19.9,	-26.2,	Null,	27.6,	1,	0.2,	-0.7,	-1.2,	Null,	1,	1.3,	1.6,	0.1,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:12,	-21,	-19.3,	-19.2,	-25.9,	Null,	27.6,	1,	0.2,	-0.5,	-1,	Null,	1,	1.4,	1.7,	0.3,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:13,	-21,	-19.1,	-18.4,	-25.5,	Null,	27.7,	1,	0.3,	-0.4,	-0.9,	Null,	1,	1.4,	1.8,	0.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:14,	-21,	-18.8,	-17.7,	-25.2,	Null,	28,	1,	0.3,	-0.2,	-0.8,	Null,	1,	1.5,	1.9,	0.5,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:15,	-21,	-18.6,	-17,	-24.8,	Null,	28.2,	1,	0.4,	-0.1,	-0.7,	Null,	1,	1.5,	1.9,	0.6,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:16,	-21,	-18.4,	-16.3,	-24.4,	Null,	28.3,	1,	0.4,	0.1,	-0.6,	Null,	1,	1.6,	2.1,	0.7,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:17,	Zone-1 Op Mode:  Cool
7/15/2019 16:17,	-21,	-18.2,	-15.9,	-24.2,	Cool,	28.3,	1,	0.5,	0.2,	-0.6,	Null,	1,	1.6,	2.1,	0.7,	Null,"Start, Diesel, Cycle-Sentry"
7/15/2019 16:18,	-21,	-17.8,	-16,	-23.2,	Cool,	27.7,	1,	0.5,	0.2,	-0.5,	Null,	1,	1.7,	2.2,	0.8,	Null,"Start, Diesel, Cycle-Sentry"
7/15/2019 16:19,	-21,	-16.6,	-15.2,	-18.2,	Cool,	26.1,	1,	0.5,	0.3,	-0.7,	Null,	1,	1.8,	2.2,	0.7,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:20,	-21,	-16.9,	-18.8,	-20.1,	Cool,	25.6,	1,	0.6,	0.4,	-0.8,	Null,	1,	1.8,	2.3,	0.6,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:21,	-21,	-17.7,	-21,	-22.5,	Cool,	24.8,	1,	0.6,	0.5,	-0.9,	Null,	1,	1.8,	2.3,	0.7,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:22,	-21,	-18.3,	-22.6,	-24.4,	Cool,	25.2,	1,	0.6,	0.5,	-0.9,	Null,	1,	1.8,	2.4,	0.7,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:23,	-21,	-19.1,	-23.7,	-25.6,	Cool,	25.8,	1,	0.6,	0.6,	-0.8,	Null,	1,	1.9,	2.4,	0.8,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:24,	-21,	-19.7,	-24.3,	-26.2,	Cool,	25.6,	1,	0.7,	0.6,	-0.8,	Null,	1,	1.9,	2.6,	0.8,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:25,	-21,	-20.2,	-24.8,	-26.6,	Cool,	25.3,	1,	0.7,	0.7,	-0.7,	Null,	1,	2,	2.7,	0.9,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:26,	-21,	-20.6,	-25.2,	-26.9,	Cool,	25.4,	1,	0.7,	0.8,	-0.6,	Null,	1,	2,	2.9,	1,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:27,	-21,	-20.9,	-25.5,	-27.2,	Cool,	25.1,	1,	0.7,	0.8,	-0.5,	Null,	1,	2,	3,	1.1,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:27,	Zone-1 Op Mode:  Null
7/15/2019 16:27,	-21,	-21,	-25.5,	-27.3,	Null,	25,	1,	0.7,	0.8,	-0.5,	Null,	1,	2,	3,	1.1,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:28,	-21,	-20.8,	-24.8,	-27.4,	Null,	25.9,	1,	0.8,	0.9,	-0.5,	Null,	1,	2.1,	3.1,	1.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:29,	-21,	-20.6,	-23.8,	-27.2,	Null,	26.1,	1,	0.8,	0.9,	-0.4,	Null,	1,	2.1,	3.1,	1.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:30,	-21,	-20.4,	-22.8,	-27,	Null,	26.3,	1,	0.8,	0.9,	-0.3,	Null,	1,	2.2,	3.1,	1.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:31,	-21,	-20.2,	-21.9,	-26.8,	Null,	26.1,	1,	0.8,	1,	-0.2,	Null,	1,	2.2,	3.1,	1.3,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:32,	-21,	-20,	-21,	-26.5,	Null,	26.3,	1,	0.9,	1,	-0.2,	Null,	1,	2.2,	3.1,	1.3,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:33,	-21,	-19.8,	-20.1,	-26.2,	Null,	26.6,	1,	0.9,	1,	-0.1,	Null,	1,	2.3,	3.1,	1.3,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:34,	-21,	-19.5,	-19.3,	-25.9,	Null,	26.7,	1,	1,	1.1,	-0.1,	Null,	1,	2.3,	3.1,	1.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:35,	-21,	-19.3,	-18.6,	-25.6,	Null,	26.6,	1,	1,	1.1,	0,	Null,	1,	2.3,	3.1,	1.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:36,	-21,	-19,	-17.8,	-25.3,	Null,	26.4,	1,	1.1,	1.2,	0.1,	Null,	1,	2.4,	3.1,	1.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:37,	-21,	-18.8,	-17.2,	-24.9,	Null,	26.2,	1,	1.1,	1.2,	0.1,	Null,	1,	2.4,	3.1,	1.5,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:38,	-21,	-18.6,	-16.4,	-24.6,	Null,	26,	1,	1.1,	1.2,	0.2,	Null,	1,	2.5,	3.1,	1.5,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:39,	-21,	-18.4,	-15.7,	-24.2,	Null,	25.9,	1,	1.2,	1.3,	0.2,	Null,	1,	2.5,	3.1,	1.5,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:40,	Zone-1 Op Mode:  Cool
7/15/2019 16:40,	-21,	-18.2,	-15.2,	-24,	Cool,	25.8,	1,	1.2,	1.3,	0.3,	Null,	1,	2.5,	3.1,	1.6,	Null,"Start, Diesel, Cycle-Sentry"
7/15/2019 16:41,	-21,	-17.8,	-15.6,	-23,	Cool,	25.4,	1,	1.2,	1.3,	0.3,	Null,	1,	2.6,	3.1,	1.6,	Null,"Start, Diesel, Cycle-Sentry"
7/15/2019 16:42,	-21,	-16.8,	-15.6,	-18.7,	Cool,	24.6,	1,	1.3,	1.3,	0.1,	Null,	1,	2.6,	3.1,	1.6,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:43,	-21,	-17.2,	-19.2,	-20.5,	Cool,	25.3,	1,	1.3,	1.4,	-0.1,	Null,	1,	2.6,	3.2,	1.6,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:44,	-21,	-17.9,	-21.4,	-22.9,	Cool,	25.3,	1,	1.3,	1.4,	-0.2,	Null,	1,	2.7,	3.2,	1.7,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:45,	-21,	-18.7,	-22.9,	-24.7,	Cool,	25,	1,	1.3,	1.5,	-0.2,	Null,	1,	2.7,	3.3,	1.7,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:46,	-21,	-19.3,	-24,	-25.8,	Cool,	25.2,	1,	1.3,	1.5,	-0.2,	Null,	1,	2.7,	3.3,	1.8,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:47,	-21,	-19.9,	-24.7,	-26.4,	Cool,	25.2,	1,	1.3,	1.5,	-0.2,	Null,	1,	2.8,	3.4,	1.8,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:48,	-21,	-20.4,	-25.2,	-26.8,	Cool,	25.8,	1,	1.3,	1.6,	-0.1,	Null,	1,	2.8,	3.5,	1.9,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:49,	-21,	-20.8,	-25.5,	-27.2,	Cool,	25.7,	1,	1.4,	1.6,	0,	Null,	1,	2.8,	3.5,	1.9,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:49,	Zone-1 Op Mode:  Null
7/15/2019 16:49,	-21,	-21,	-25.7,	-27.3,	Null,	25.8,	1,	1.4,	1.6,	0,	Null,	1,	2.8,	3.5,	1.9,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:50,	-21,	-20.8,	-24.9,	-27.4,	Null,	26.2,	1,	1.4,	1.7,	0,	Null,	1,	2.8,	3.5,	1.9,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:51,	-21,	-20.6,	-23.8,	-27.3,	Null,	26.4,	1,	1.4,	1.7,	0.1,	Null,	1,	2.9,	3.5,	1.9,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:52,	-21,	-20.5,	-22.8,	-27.1,	Null,	26.8,	1,	1.4,	1.7,	0.1,	Null,	1,	2.9,	3.5,	1.9,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:53,	-21,	-20.2,	-21.8,	-26.9,	Null,	27,	1,	1.4,	1.7,	0.2,	Null,	1,	2.9,	3.5,	2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:54,	-21,	-20,	-20.9,	-26.6,	Null,	27.1,	1,	1.5,	1.7,	0.2,	Null,	1,	2.9,	3.5,	2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:55,	-21,	-19.8,	-20.1,	-26.3,	Null,	27.1,	1,	1.5,	1.7,	0.3,	Null,	1,	3,	3.5,	2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:56,	-21,	-19.6,	-19.2,	-26,	Null,	27.1,	1,	1.5,	1.8,	0.4,	Null,	1,	3,	3.5,	2,	Null,"Diesel, Cycle-Sentry"
