Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/15/2019 16:57,	-21,	-19.3,	-18.4,	-25.7,	Null,	27.2,	1,	1.6,	1.8,	0.4,	Null,	1,	3,	3.5,	2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:58,	-21,	-19.1,	-17.7,	-25.4,	Null,	27.4,	1,	1.6,	1.8,	0.5,	Null,	1,	3.1,	3.6,	2.1,	Null,"Diesel, Cycle-Sentry"
7/15/2019 16:59,	-21,	-18.9,	-16.9,	-25,	Null,	27.2,	1,	1.7,	1.8,	0.6,	Null,	1,	3.1,	3.5,	2.1,	Null,"Diesel, Cycle-Sentry"
7/15/2019 17:00,	-21,	-18.7,	-16.2,	-24.7,	Null,	27.2,	1,	1.7,	1.9,	0.7,	Null,	1,	3.1,	3.5,	2.1,	Null,"Diesel, Cycle-Sentry"
7/15/2019 17:01,	-21,	-18.5,	-15.5,	-24.3,	Null,	27.3,	1,	1.7,	1.9,	0.7,	Null,	1,	3.1,	3.5,	2.1,	Null,"Diesel, Cycle-Sentry"
7/15/2019 17:02,	-21,	-18.3,	-14.8,	-24,	Null,	27.1,	1,	1.8,	1.9,	0.8,	Null,	1,	3.2,	3.6,	2.1,	Null,"Diesel, Cycle-Sentry"
7/15/2019 17:03,	Zone-1 Op Mode:  Cool
7/15/2019 17:03,	-21,	-18.2,	-14.7,	-23.9,	Cool,	27,	1,	1.8,	1.9,	0.8,	Null,	1,	3.2,	3.6,	2.1,	Null,"Start, Diesel, Cycle-Sentry"
7/15/2019 17:04,	-21,	-17.8,	-15.3,	-23,	Cool,	26.3,	1,	1.8,	2,	0.8,	Null,	1,	3.2,	3.6,	2.1,	Null,"Start, Diesel, Cycle-Sentry"
7/15/2019 17:05,	-21,	-16.9,	-15.8,	-18.9,	Cool,	25.2,	1,	1.8,	2,	0.6,	Null,	1,	3.2,	3.5,	2.1,	Null,"Diesel, Cycle-Sentry"
7/15/2019 17:06,	-21,	-17.3,	-19.5,	-20.8,	Cool,	24.7,	1,	1.8,	2,	0.4,	Null,	1,	3.2,	3.6,	2.1,	Null,"Diesel, Cycle-Sentry"
7/15/2019 17:07,	-21,	-18,	-21.7,	-23.1,	Cool,	24.8,	1,	1.8,	2,	0.3,	Null,	1,	3.2,	3.6,	2.1,	Null,"Diesel, Cycle-Sentry"
7/15/2019 17:08,	-21,	-18.8,	-23.2,	-24.9,	Cool,	25.2,	1,	1.9,	2,	0.4,	Null,	1,	3.3,	3.6,	2.1,	Null,"Diesel, Cycle-Sentry"
7/15/2019 17:09,	-21,	-19.5,	-24.2,	-26,	Cool,	25.9,	1,	1.9,	2.1,	0.4,	Null,	1,	3.3,	3.6,	2.1,	Null,"Diesel, Cycle-Sentry"
7/15/2019 17:10,	-21,	-20.1,	-24.9,	-26.6,	Cool,	25.5,	1,	1.9,	2.1,	0.4,	Null,	1,	3.3,	3.5,	2.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 17:11,	-21,	-20.5,	-25.4,	-27,	Cool,	25.4,	1,	1.9,	2.1,	0.4,	Null,	1,	3.3,	3.6,	2.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 17:12,	-21,	-21,	-25.8,	-27.4,	Cool,	25.2,	1,	1.9,	2.1,	0.5,	Null,	1,	3.3,	3.5,	2.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 17:12,	Zone-1 Op Mode:  Null
7/15/2019 17:12,	-21,	-21,	-25.8,	-27.4,	Null,	25.2,	1,	1.9,	2.1,	0.5,	Null,	1,	3.3,	3.5,	2.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 17:13,	-21,	-20.8,	-25,	-27.6,	Null,	25.6,	1,	1.9,	2.1,	0.6,	Null,	1,	3.4,	3.6,	2.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 17:14,	-21,	-20.7,	-23.9,	-27.5,	Null,	25.7,	1,	1.9,	2.1,	0.6,	Null,	1,	3.4,	3.5,	2.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 17:15,	-21,	-20.6,	-22.9,	-27.3,	Null,	25.6,	1,	1.9,	2.1,	0.7,	Null,	1,	3.4,	3.5,	2.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 17:16,	-21,	-20.3,	-21.9,	-27,	Null,	25.6,	1,	2,	2.1,	0.8,	Null,	1,	3.4,	3.5,	2.3,	Null,"Diesel, Cycle-Sentry"
7/15/2019 17:17,	-21,	-20.1,	-21,	-26.7,	Null,	25.6,	1,	2,	2.2,	0.8,	Null,	1,	3.4,	3.5,	2.3,	Null,"Diesel, Cycle-Sentry"
7/15/2019 17:18,	-21,	-19.9,	-20.1,	-26.4,	Null,	25.7,	1,	2,	2.2,	0.9,	Null,	1,	3.5,	3.5,	2.3,	Null,"Diesel, Cycle-Sentry"
7/15/2019 17:19,	-21,	-19.7,	-19.2,	-26.2,	Null,	25.7,	1,	2,	2.2,	1,	Null,	1,	3.5,	3.6,	2.3,	Null,"Diesel, Cycle-Sentry"
7/15/2019 17:20,	-21,	-19.4,	-18.4,	-25.8,	Null,	25.7,	1,	2.1,	2.2,	1,	Null,	1,	3.5,	3.6,	2.3,	Null,"Diesel, Cycle-Sentry"
7/15/2019 17:21,	-21,	-19.2,	-17.6,	-25.5,	Null,	26.3,	1,	2.1,	2.2,	1,	Null,	1,	3.5,	3.6,	2.3,	Null,"Diesel, Cycle-Sentry"
7/15/2019 17:22,	-21,	-18.9,	-16.8,	-25.2,	Null,	27.2,	1,	2.1,	2.3,	1.1,	Null,	1,	3.5,	3.6,	2.3,	Null,"Diesel, Cycle-Sentry"
7/15/2019 17:23,	-21,	-18.8,	-16.1,	-24.8,	Null,	28.1,	1,	2.1,	2.3,	1.1,	Null,	1,	3.6,	3.6,	2.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 17:24,	-21,	-18.6,	-15.4,	-24.5,	Null,	28.7,	1,	2.2,	2.3,	1.2,	Null,	1,	3.6,	3.6,	2.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 17:25,	-21,	-18.4,	-14.8,	-24.1,	Null,	28.9,	1,	2.2,	2.3,	1.2,	Null,	1,	3.6,	3.6,	2.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 17:26,	Zone-1 Op Mode:  Cool
7/15/2019 17:26,	-21,	-18.2,	-14.3,	-23.8,	Cool,	28.7,	1,	2.2,	2.4,	1.2,	Null,	1,	3.6,	3.6,	2.4,	Null,"Start, Diesel, Cycle-Sentry"
7/15/2019 17:27,	-21,	-17.9,	-15,	-22.8,	Cool,	28,	1,	2.2,	2.4,	1.3,	Null,	1,	3.6,	3.7,	2.4,	Null,"Start, Diesel, Cycle-Sentry"
7/15/2019 17:28,	-21,	-17,	-15.8,	-18.9,	Cool,	26.1,	1,	2.2,	2.5,	1.1,	Null,	1,	3.6,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
7/15/2019 17:29,	-21,	-17.4,	-19.5,	-20.7,	Cool,	25.2,	1,	2.3,	2.5,	1,	Null,	1,	3.6,	3.7,	2.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 17:30,	-21,	-18,	-21.7,	-23.1,	Cool,	25.1,	1,	2.3,	2.5,	0.9,	Null,	1,	3.7,	3.7,	2.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 17:31,	-21,	-18.8,	-23.2,	-24.9,	Cool,	24.8,	1,	2.3,	2.5,	1,	Null,	1,	3.7,	3.7,	2.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 17:32,	-21,	-19.5,	-24.3,	-26.1,	Cool,	25.2,	1,	2.3,	2.6,	1,	Null,	1,	3.7,	3.8,	2.3,	Null,"Diesel, Cycle-Sentry"
7/15/2019 17:33,	-21,	-20.1,	-25,	-26.7,	Cool,	25.3,	1,	2.3,	2.6,	1,	Null,	1,	3.7,	3.8,	2.3,	Null,"Diesel, Cycle-Sentry"
7/15/2019 17:34,	-21,	-20.6,	-25.5,	-27.1,	Cool,	25,	1,	2.3,	2.7,	1.1,	Null,	1,	3.7,	3.8,	2.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 17:35,	Zone-1 Op Mode:  Null
7/15/2019 17:35,	-21,	-21,	-25.9,	-27.4,	Null,	24.7,	1,	2.3,	2.7,	1.2,	Null,	1,	3.7,	3.9,	2.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 17:36,	-21,	-20.8,	-25.1,	-27.6,	Null,	25.5,	1,	2.4,	2.7,	1.2,	Null,	1,	3.7,	3.9,	2.5,	Null,"Diesel, Cycle-Sentry"
7/15/2019 17:37,	-21,	-20.7,	-23.9,	-27.5,	Null,	25.8,	1,	2.4,	2.7,	1.3,	Null,	1,	3.7,	3.9,	2.5,	Null,"Diesel, Cycle-Sentry"
7/15/2019 17:38,	-21,	-20.6,	-22.9,	-27.3,	Null,	25.6,	1,	2.4,	2.7,	1.3,	Null,	1,	3.7,	4,	2.5,	Null,"Diesel, Cycle-Sentry"
7/15/2019 17:39,	-21,	-20.3,	-21.9,	-27,	Null,	25.5,	1,	2.4,	2.7,	1.4,	Null,	1,	3.8,	4,	2.6,	Null,"Diesel, Cycle-Sentry"
7/15/2019 17:40,	-21,	-20.1,	-21,	-26.8,	Null,	25.8,	1,	2.5,	2.7,	1.4,	Null,	1,	3.8,	4,	2.6,	Null,"Diesel, Cycle-Sentry"
7/15/2019 17:41,	-21,	-19.9,	-20.1,	-26.4,	Null,	26.1,	1,	2.5,	2.8,	1.4,	Null,	1,	3.8,	3.9,	2.6,	Null,"Diesel, Cycle-Sentry"
7/15/2019 17:41,	Zone-1 Op Mode:  Cool
7/15/2019 17:41,	Zone-3 Op Mode:  Cool
7/15/2019 17:41,	-21,	-19.9,	-20,	-26.4,	Cool,	26.1,	1,	2.5,	2.8,	1.4,	Null,	1,	3.8,	3.9,	2.6,	Cool,"Start, Diesel, Cycle-Sentry"
7/15/2019 17:42,	-21,	-19.5,	-19.7,	-25.5,	Cool,	26.2,	1,	2.5,	2.8,	1.5,	Null,	1,	3.8,	3.9,	2.6,	Cool,"Start, Diesel, Cycle-Sentry"
7/15/2019 17:43,	-21,	-18.2,	-16.6,	-19.8,	Cool,	25.2,	1,	2.5,	2.7,	1.2,	Null,	1,	3.8,	1.4,	1,	Cool,"Diesel, Cycle-Sentry"
7/15/2019 17:44,	-21,	-17.4,	-16.6,	-18.6,	Cool,	25.4,	1,	2.4,	2.3,	0.9,	Null,	1,	3.8,	-2.3,	-3.1,	Cool,"Diesel, Cycle-Sentry"
7/15/2019 17:45,	-21,	-17.2,	-17.5,	-19.1,	Cool,	25.7,	1,	2.3,	1.8,	0.8,	Null,	1,	3.6,	-4.2,	-6.6,	Cool,"Diesel, Cycle-Sentry"
7/15/2019 17:46,	-21,	-17.2,	-17.9,	-19.5,	Cool,	25.8,	1,	2.2,	1.3,	0.5,	Null,	1,	3.4,	-5.5,	-8.5,	Cool,"Diesel, Cycle-Sentry"
7/15/2019 17:47,	-21,	-17.2,	-18.1,	-19.7,	Cool,	26.4,	1,	2.1,	0.8,	0.3,	Null,	1,	3.3,	-6,	-9.4,	Cool,"Diesel, Cycle-Sentry"
7/15/2019 17:48,	-21,	-17.1,	-18.2,	-19.8,	Cool,	26.8,	1,	1.9,	0.5,	0.1,	Null,	1,	3.1,	-6.5,	-10,	Cool,"Diesel, Cycle-Sentry"
7/15/2019 17:49,	-21,	-17,	-18.2,	-19.9,	Cool,	26.9,	1,	1.8,	0.1,	-0.1,	Null,	1,	2.9,	-6.6,	-10.2,	Cool,"Diesel, Cycle-Sentry"
7/15/2019 17:50,	-21,	-17,	-18.2,	-19.8,	Cool,	27.2,	1,	1.6,	-0.2,	-0.2,	Null,	1,	2.9,	-6.9,	-10.3,	Cool,"Diesel, Cycle-Sentry"
7/15/2019 17:51,	-21,	-16.9,	-18.2,	-19.9,	Cool,	27.4,	1,	1.5,	-0.6,	-0.5,	Null,	1,	2.8,	-6.9,	-10.5,	Cool,"Diesel, Cycle-Sentry"
7/15/2019 17:52,	-21,	-16.9,	-18.1,	-19.8,	Cool,	27.2,	1,	1.3,	-0.8,	-0.7,	Null,	1,	2.7,	-7.2,	-10.6,	Cool,"Diesel, Cycle-Sentry"
7/15/2019 17:53,	-21,	-16.9,	-18.1,	-19.9,	Cool,	26.8,	1,	1.2,	-1.1,	-0.8,	Null,	1,	2.6,	-7.3,	-10.8,	Cool,"Diesel, Cycle-Sentry"
7/15/2019 17:53,	Zone-1 Op Mode:  Cool
7/15/2019 17:54,	-21,	-16.9,	-18.3,	-20.3,	Cool,	27.3,	1,	1,	-1.3,	-1,	Null,	1,	2.2,	-8.6,	-11.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 17:55,	-21,	-17,	-18.6,	-20.3,	Cool,	27.2,	1,	0.9,	-1.6,	-1.2,	Null,	1,	2,	-9,	-12.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 17:56,	-21,	-17.2,	-18.9,	-20.6,	Cool,	26.5,	1,	0.8,	-1.8,	-1.3,	Null,	1,	1.6,	-9.4,	-13.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 17:57,	-21,	-17.3,	-19.2,	-21,	Cool,	26.7,	1,	0.6,	-2,	-1.6,	Null,	1,	1.3,	-9.4,	-13.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 17:57,	Zone-3 Op Mode:  Null
7/15/2019 17:58,	-21,	-17.5,	-19.4,	-21.3,	Cool,	27.7,	1,	0.5,	-2,	-1.9,	Null,	1,	1,	-9.5,	-14,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 17:59,	-21,	-18,	-21.4,	-23.2,	Cool,	27.4,	1,	0.4,	-2.3,	-2.3,	Null,	1,	0.9,	-4.3,	-11.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 18:00,	-21,	-19.1,	-23.1,	-24.9,	Cool,	27.2,	1,	0.7,	-1.5,	-2,	Null,	1,	1.1,	-2.6,	-7.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 18:01,	-21,	-19.8,	-24,	-25.9,	Cool,	26.7,	1,	1,	-0.7,	-1.4,	Null,	1,	1.1,	-2.4,	-6.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 18:02,	-21,	-20.5,	-24.8,	-26.7,	Cool,	26,	1,	1.2,	-0.5,	-1.1,	Null,	1,	1.2,	-1.9,	-4.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 18:02,	Setpoint Zone-3: 12.0
7/15/2019 18:02,	Zone-3 Op Mode:  Heat
7/15/2019 18:03,	-21,	-20.9,	-24.6,	-26.7,	Cool,	25.6,	1,	1.2,	-0.3,	-0.9,	Null,	12,	1.7,	0.8,	-2.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 18:03,	Zone-1 Op Mode:  Cool
7/15/2019 18:04,	-21,	-21.2,	-25.1,	-26.9,	Cool,	25.7,	1,	1.2,	-0.2,	-0.7,	Null,	12,	3.4,	8.4,	10.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 18:05,	-21,	-21.7,	-26.1,	-28,	Cool,	25.9,	1,	1.3,	0,	-0.4,	Null,	12,	5.4,	12.1,	16.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 18:05,	Zone-1 Op Mode:  Null
7/15/2019 18:05,	Zone-3 Op Mode:  Heat
7/15/2019 18:06,	-21,	-22,	-26.7,	-28.9,	Null,	25.1,	1,	1.3,	0.2,	-0.2,	Null,	12,	6.7,	14.6,	20.2,	Heat,"Diesel, Cycle-Sentry"
7/15/2019 18:07,	-21,	-21.7,	-27.2,	-29.4,	Null,	25.5,	1,	1.3,	0.4,	-0.1,	Null,	12,	7.4,	15.2,	22.7,	Heat,"Diesel, Cycle-Sentry"
7/15/2019 18:08,	-21,	-21.3,	-26.7,	-28.5,	Null,	24.9,	1,	1.3,	0.5,	0,	Null,	12,	8.2,	15.7,	23.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 18:09,	-21,	-21,	-24.5,	-27,	Null,	24.6,	1,	1.3,	0.7,	0.1,	Null,	12,	8.8,	16.8,	24.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 18:09,	Zone-1 Op Mode:  Cool
7/15/2019 18:09,	Zone-3 Op Mode:  Heat
7/15/2019 18:10,	-21,	-20.5,	-22.5,	-24.7,	Cool,	24.2,	1,	1.3,	0.8,	0.2,	Null,	12,	9.6,	20.5,	28,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 18:11,	-21,	-20.8,	-23.9,	-25.7,	Cool,	24.1,	1,	1.3,	1,	0.4,	Null,	12,	10.1,	21.5,	30.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 18:12,	-21,	-21.3,	-25,	-27,	Cool,	23.9,	1,	1.3,	1.1,	0.5,	Null,	12,	10.5,	22.6,	32.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 18:13,	-21,	-21.8,	-25.6,	-27.7,	Cool,	24.6,	1,	1.3,	1.2,	0.6,	Null,	12,	11.2,	23.6,	33.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 18:13,	Zone-1 Op Mode:  Null
7/15/2019 18:13,	Zone-3 Op Mode:  Heat
7/15/2019 18:14,	-21,	-22.1,	-25.8,	-28,	Null,	24.7,	1,	1.3,	1.3,	0.7,	Null,	12,	12,	24.1,	34.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/15/2019 18:14,	Zone-3 Op Mode:  Null
7/15/2019 18:14,	-21,	-22.1,	-25.8,	-28.1,	Null,	24.7,	1,	1.3,	1.3,	0.7,	Null,	12,	12,	24,	34.6,	Null,"Diesel, Cycle-Sentry"
7/15/2019 18:15,	-21,	-21.8,	-25.8,	-29.2,	Null,	25.4,	1,	1.4,	1.4,	0.7,	Null,	12,	12,	23.6,	33.9,	Null,"Diesel, Cycle-Sentry"
7/15/2019 18:16,	-21,	-21.3,	-25.7,	-29.3,	Null,	25.9,	1,	1.4,	1.5,	0.8,	Null,	12,	12,	23.8,	32,	Null,"Diesel, Cycle-Sentry"
7/15/2019 18:17,	-21,	-20.9,	-25.6,	-29.1,	Null,	26.1,	1,	1.4,	1.6,	0.8,	Null,	12,	12,	23.6,	29.8,	Null,"Diesel, Cycle-Sentry"
7/15/2019 18:18,	-21,	-20.6,	-25.3,	-28.8,	Null,	26.3,	1,	1.4,	1.6,	0.8,	Null,	12,	12,	23.3,	28,	Null,"Diesel, Cycle-Sentry"
7/15/2019 18:19,	-21,	-20.2,	-25.1,	-28.4,	Null,	26.1,	1,	1.4,	1.6,	0.8,	Null,	12,	11.9,	23,	26.5,	Null,"Diesel, Cycle-Sentry"
7/15/2019 18:20,	-21,	-19.9,	-24.7,	-28.1,	Null,	26.2,	1,	1.4,	1.7,	0.9,	Null,	12,	11.9,	22.6,	25.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 18:21,	-21,	-19.6,	-24.4,	-27.7,	Null,	26.2,	1,	1.5,	1.7,	0.9,	Null,	12,	11.8,	22.2,	24.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 18:22,	-21,	-19.3,	-24,	-27.3,	Null,	26.1,	1,	1.5,	1.7,	0.9,	Null,	12,	11.8,	21.8,	23.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 18:23,	-21,	-19,	-23.6,	-27,	Null,	25.9,	1,	1.5,	1.8,	1,	Null,	12,	11.7,	21.4,	22.5,	Null,"Diesel, Cycle-Sentry"
7/15/2019 18:24,	-21,	-18.8,	-23.1,	-26.6,	Null,	26,	1,	1.5,	1.8,	1,	Null,	12,	11.7,	21,	21.8,	Null,"Diesel, Cycle-Sentry"
7/15/2019 18:25,	-21,	-18.5,	-22.7,	-26.3,	Null,	25.9,	1,	1.6,	1.9,	1,	Null,	12,	11.6,	20.6,	21.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 18:26,	-21,	-18.3,	-22.2,	-25.9,	Null,	25.8,	1,	1.6,	1.9,	1.1,	Null,	12,	11.6,	20.2,	20.7,	Null,"Diesel, Cycle-Sentry"
7/15/2019 18:26,	Zone-1 Op Mode:  Cool
7/15/2019 18:26,	-21,	-18.2,	-22.1,	-25.8,	Cool,	25.8,	1,	1.6,	1.9,	1.1,	Null,	12,	11.6,	20.1,	20.5,	Null,"Start, Diesel, Cycle-Sentry"
7/15/2019 18:27,	-21,	-18,	-20.8,	-24.8,	Cool,	25.4,	1,	1.6,	2,	1.1,	Null,	12,	11.5,	19.7,	20,	Null,"Start, Diesel, Cycle-Sentry"
7/15/2019 18:28,	-21,	-17.4,	-17,	-19.4,	Cool,	24.8,	1,	1.6,	2,	1.1,	Null,	12,	11.5,	19.5,	19.6,	Null,"Diesel, Cycle-Sentry"
7/15/2019 18:29,	-21,	-17.8,	-20.4,	-21.3,	Cool,	25.3,	1,	1.7,	2.1,	1.1,	Null,	12,	11.4,	19.2,	19.3,	Null,"Diesel, Cycle-Sentry"
7/15/2019 18:30,	-21,	-18.6,	-22.3,	-23.6,	Cool,	25.5,	1,	1.7,	2.1,	1.1,	Null,	12,	11.4,	18.8,	19,	Null,"Diesel, Cycle-Sentry"
7/15/2019 18:31,	-21,	-19.4,	-23.8,	-25.4,	Cool,	25.3,	1,	1.7,	2.1,	1.1,	Null,	12,	11.3,	18.6,	18.7,	Null,"Diesel, Cycle-Sentry"
7/15/2019 18:32,	-21,	-20.1,	-24.9,	-26.6,	Cool,	24.8,	1,	1.7,	2.1,	1.1,	Null,	12,	11.3,	18.3,	18.3,	Null,"Diesel, Cycle-Sentry"
7/15/2019 18:33,	-21,	-20.7,	-25.6,	-27.1,	Cool,	25.1,	1,	1.7,	2.2,	1.2,	Null,	12,	11.2,	18,	18,	Null,"Diesel, Cycle-Sentry"
7/15/2019 18:33,	Zone-1 Op Mode:  Null
7/15/2019 18:33,	-21,	-21,	-25.9,	-27.4,	Null,	25.1,	1,	1.7,	2.2,	1.2,	Null,	12,	11.2,	17.9,	17.8,	Null,"Diesel, Cycle-Sentry"
7/15/2019 18:34,	-21,	-20.8,	-25.1,	-27.6,	Null,	25.9,	1,	1.7,	2.2,	1.2,	Null,	12,	11.2,	17.6,	17.6,	Null,"Diesel, Cycle-Sentry"
7/15/2019 18:35,	-21,	-20.7,	-24,	-27.4,	Null,	25.9,	1,	1.8,	2.2,	1.2,	Null,	12,	11.2,	17.3,	17.3,	Null,"Diesel, Cycle-Sentry"
7/15/2019 18:36,	-21,	-20.5,	-23.2,	-27.2,	Null,	25.8,	1,	1.8,	2.2,	1.2,	Null,	12,	11.1,	17.1,	17,	Null,"Diesel, Cycle-Sentry"
7/15/2019 18:37,	-21,	-20.3,	-22.3,	-27,	Null,	25.8,	1,	1.8,	2.2,	1.3,	Null,	12,	11.1,	16.9,	16.8,	Null,"Diesel, Cycle-Sentry"
7/15/2019 18:38,	-21,	-20.2,	-21.3,	-26.7,	Null,	25.8,	1,	1.8,	2.2,	1.3,	Null,	12,	11,	16.7,	16.6,	Null,"Diesel, Cycle-Sentry"
7/15/2019 18:39,	-21,	-20.1,	-20.4,	-26.4,	Null,	25.8,	1,	1.8,	2.3,	1.3,	Null,	12,	11,	16.5,	16.3,	Null,"Diesel, Cycle-Sentry"
7/15/2019 18:40,	-21,	-19.9,	-19.6,	-26.2,	Null,	25.7,	1,	1.8,	2.3,	1.4,	Null,	12,	11,	16.2,	16.1,	Null,"Diesel, Cycle-Sentry"
7/15/2019 18:41,	-21,	-19.8,	-18.8,	-25.9,	Null,	25.7,	1,	1.8,	2.4,	1.4,	Null,	12,	10.9,	16.1,	15.9,	Null,"Diesel, Cycle-Sentry"
7/15/2019 18:42,	-21,	-19.6,	-18.1,	-25.6,	Null,	25.5,	1,	1.9,	2.4,	1.4,	Null,	12,	10.9,	15.9,	15.7,	Null,"Diesel, Cycle-Sentry"
7/15/2019 18:43,	-21,	-19.4,	-17.3,	-25.3,	Null,	25.4,	1,	1.9,	2.4,	1.4,	Null,	12,	10.8,	15.7,	15.5,	Null,"Diesel, Cycle-Sentry"
7/15/2019 18:44,	-21,	-19.3,	-16.7,	-25,	Null,	25.2,	1,	1.9,	2.5,	1.4,	Null,	12,	10.8,	15.5,	15.3,	Null,"Diesel, Cycle-Sentry"
7/15/2019 18:45,	-21,	-19.1,	-16.1,	-24.7,	Null,	25.1,	1,	1.9,	2.5,	1.5,	Null,	12,	10.8,	15.4,	15.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 18:46,	-21,	-18.9,	-15.5,	-24.4,	Null,	25.1,	1,	2,	2.5,	1.5,	Null,	12,	10.8,	15.2,	15,	Null,"Diesel, Cycle-Sentry"
7/15/2019 18:47,	-21,	-18.8,	-14.9,	-24.1,	Null,	25,	1,	2,	2.6,	1.5,	Null,	12,	10.8,	15.1,	14.8,	Null,"Diesel, Cycle-Sentry"
7/15/2019 18:48,	-21,	-18.7,	-14.4,	-23.8,	Null,	25,	1,	2,	2.6,	1.5,	Null,	12,	10.8,	14.9,	14.6,	Null,"Diesel, Cycle-Sentry"
7/15/2019 18:49,	-21,	-18.5,	-13.9,	-23.4,	Null,	24.9,	1,	2,	2.7,	1.5,	Null,	12,	10.8,	14.8,	14.5,	Null,"Diesel, Cycle-Sentry"
7/15/2019 18:50,	-21,	-18.3,	-13.3,	-23.1,	Null,	24.8,	1,	2.1,	2.7,	1.6,	Null,	12,	10.8,	14.6,	14.3,	Null,"Diesel, Cycle-Sentry"
7/15/2019 18:51,	Zone-1 Op Mode:  Cool
7/15/2019 18:51,	-21,	-18.2,	-13,	-22.8,	Cool,	24.7,	1,	2.1,	2.7,	1.6,	Null,	12,	10.8,	14.5,	14.2,	Null,"Start, Diesel, Cycle-Sentry"
7/15/2019 18:52,	-21,	-17.9,	-14,	-22,	Cool,	24.1,	1,	2.1,	2.7,	1.6,	Null,	12,	10.8,	14.4,	14.1,	Null,"Start, Diesel, Cycle-Sentry"
7/15/2019 18:53,	-21,	-17.1,	-15.3,	-18.5,	Cool,	23.7,	1,	2.1,	2.8,	1.5,	Null,	12,	10.8,	14.3,	13.9,	Null,"Diesel, Cycle-Sentry"
7/15/2019 18:54,	-21,	-17.3,	-19.1,	-20.2,	Cool,	24.2,	1,	2.1,	2.8,	1.5,	Null,	12,	10.8,	14.2,	13.7,	Null,"Diesel, Cycle-Sentry"
7/15/2019 18:55,	-21,	-18,	-21.6,	-22.8,	Cool,	24.3,	1,	2.2,	2.8,	1.5,	Null,	12,	10.9,	14,	13.5,	Null,"Diesel, Cycle-Sentry"
7/15/2019 18:56,	-21,	-18.8,	-23.4,	-24.8,	Cool,	24.7,	1,	2.2,	2.8,	1.5,	Null,	12,	10.9,	13.9,	13.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 18:57,	-21,	-19.6,	-24.6,	-26,	Cool,	24.8,	1,	2.2,	2.9,	1.6,	Null,	12,	10.9,	13.8,	13.3,	Null,"Diesel, Cycle-Sentry"
7/15/2019 18:58,	-21,	-20.2,	-25.4,	-26.7,	Cool,	24.5,	1,	2.2,	2.9,	1.6,	Null,	12,	10.9,	13.7,	13.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 18:59,	-21,	-20.8,	-25.9,	-27.2,	Cool,	24.5,	1,	2.2,	2.9,	1.6,	Null,	12,	10.9,	13.6,	13.1,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:00,	Zone-1 Op Mode:  Null
7/15/2019 19:00,	-21,	-21,	-26.1,	-27.4,	Null,	24.4,	1,	2.2,	3,	1.7,	Null,	12,	10.9,	13.6,	13.1,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:01,	-21,	-20.8,	-25.2,	-27.6,	Null,	24.5,	1,	2.2,	3,	1.6,	Null,	12,	11,	13.5,	13,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:02,	-21,	-20.7,	-24.1,	-27.5,	Null,	24.3,	1,	2.2,	3,	1.7,	Null,	12,	11,	13.4,	12.9,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:03,	-21,	-20.6,	-23.1,	-27.4,	Null,	24.2,	1,	2.2,	3,	1.7,	Null,	12,	11,	13.3,	12.8,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:04,	-21,	-20.4,	-22.2,	-27.1,	Null,	24.1,	1,	2.3,	3,	1.7,	Null,	12,	11,	13.3,	12.8,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:05,	-21,	-20.2,	-21.2,	-26.8,	Null,	24,	1,	2.3,	3,	1.7,	Null,	12,	11,	13.2,	12.8,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:06,	-21,	-20,	-20.3,	-26.6,	Null,	23.8,	1,	2.3,	3,	1.7,	Null,	12,	11.1,	13.1,	12.7,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:07,	-21,	-19.8,	-19.4,	-26.3,	Null,	23.7,	1,	2.3,	3,	1.7,	Null,	12,	11.1,	13.1,	12.7,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:08,	-21,	-19.6,	-18.7,	-26,	Null,	23.5,	1,	2.3,	3,	1.7,	Null,	12,	11.1,	13,	12.6,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:09,	-21,	-19.4,	-17.9,	-25.7,	Null,	23.4,	1,	2.3,	3,	1.7,	Null,	12,	11.1,	13,	12.6,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:10,	-21,	-19.2,	-17.2,	-25.3,	Null,	23.3,	1,	2.3,	3.1,	1.7,	Null,	12,	11.1,	12.9,	12.5,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:11,	-21,	-19,	-16.5,	-25,	Null,	23.2,	1,	2.4,	3.1,	1.7,	Null,	12,	11.2,	12.9,	12.5,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:12,	-21,	-18.9,	-15.8,	-24.7,	Null,	23.3,	1,	2.4,	3.1,	1.8,	Null,	12,	11.2,	12.8,	12.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:13,	-21,	-18.7,	-15.2,	-24.4,	Null,	23.2,	1,	2.4,	3.1,	1.8,	Null,	12,	11.2,	12.8,	12.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:14,	-21,	-18.5,	-14.6,	-24.1,	Null,	23.1,	1,	2.4,	3.1,	1.8,	Null,	12,	11.2,	12.7,	12.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:15,	-21,	-18.4,	-14,	-23.7,	Null,	23,	1,	2.4,	3.1,	1.8,	Null,	12,	11.2,	12.7,	12.3,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:16,	Zone-1 Op Mode:  Cool
7/15/2019 19:16,	-21,	-18.2,	-13.4,	-23.4,	Cool,	22.9,	1,	2.4,	3.1,	1.8,	Null,	12,	11.2,	12.7,	12.3,	Null,"Start, Diesel, Cycle-Sentry"
7/15/2019 19:17,	-21,	-17.9,	-14.5,	-22.5,	Cool,	22.8,	1,	2.4,	3.1,	1.8,	Null,	12,	11.2,	12.6,	12.3,	Null,"Start, Diesel, Cycle-Sentry"
7/15/2019 19:18,	-21,	-17.1,	-15.3,	-18.5,	Cool,	22.7,	1,	2.5,	3.1,	1.7,	Null,	12,	11.2,	12.5,	11.9,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:19,	-21,	-17.3,	-19,	-20,	Cool,	22.8,	1,	2.5,	3.1,	1.7,	Null,	12,	11.2,	12.4,	11.6,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:20,	-21,	-18,	-21.6,	-22.6,	Cool,	23.2,	1,	2.5,	3.2,	1.7,	Null,	12,	11.3,	12.3,	11.3,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:21,	-21,	-18.8,	-23.3,	-24.6,	Cool,	23.4,	1,	2.5,	3.2,	1.8,	Null,	12,	11.3,	12.2,	11.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:22,	-21,	-19.5,	-24.6,	-26,	Cool,	23.6,	1,	2.5,	3.2,	1.8,	Null,	12,	11.3,	12.2,	11.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:23,	-21,	-20.2,	-25.4,	-26.7,	Cool,	24.3,	1,	2.5,	3.2,	1.8,	Null,	12,	11.3,	12.1,	11.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:24,	-21,	-20.7,	-26,	-27.2,	Cool,	23.8,	1,	2.5,	3.3,	1.8,	Null,	12,	11.3,	12,	11.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:24,	Zone-1 Op Mode:  Null
7/15/2019 19:24,	-21,	-21,	-26.2,	-27.4,	Null,	23.7,	1,	2.5,	3.3,	1.8,	Null,	12,	11.3,	12,	11.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:25,	-21,	-20.8,	-25.3,	-27.6,	Null,	23.9,	1,	2.5,	3.3,	1.8,	Null,	12,	11.3,	11.9,	11.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:26,	-21,	-20.7,	-24.2,	-27.6,	Null,	23.7,	1,	2.5,	3.2,	1.8,	Null,	12,	11.3,	11.9,	11.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:27,	-21,	-20.6,	-23.2,	-27.4,	Null,	23.4,	1,	2.5,	3.2,	1.8,	Null,	12,	11.4,	11.8,	11.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:28,	-21,	-20.4,	-22.2,	-27.2,	Null,	23.4,	1,	2.6,	3.2,	1.9,	Null,	12,	11.4,	11.8,	11.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:29,	-21,	-20.2,	-21.2,	-26.9,	Null,	23.2,	1,	2.6,	3.3,	1.9,	Null,	12,	11.4,	11.8,	11.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:30,	-21,	-20.1,	-20.3,	-26.6,	Null,	23.1,	1,	2.6,	3.2,	1.9,	Null,	12,	11.4,	11.8,	11.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:31,	-21,	-19.8,	-19.5,	-26.3,	Null,	22.9,	1,	2.6,	3.2,	1.9,	Null,	12,	11.4,	11.7,	11.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:32,	-21,	-19.7,	-18.7,	-26,	Null,	22.6,	1,	2.6,	3.3,	1.9,	Null,	12,	11.4,	11.7,	11.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:33,	-21,	-19.4,	-17.9,	-25.7,	Null,	22.4,	1,	2.6,	3.2,	1.9,	Null,	12,	11.4,	11.7,	11.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:34,	-21,	-19.3,	-17.1,	-25.4,	Null,	22.2,	1,	2.6,	3.3,	1.9,	Null,	12,	11.4,	11.7,	11.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:35,	-21,	-19.1,	-16.4,	-25.1,	Null,	22.1,	1,	2.6,	3.3,	1.9,	Null,	12,	11.4,	11.6,	11.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:36,	-21,	-18.9,	-15.7,	-24.7,	Null,	22,	1,	2.6,	3.3,	1.9,	Null,	12,	11.4,	11.6,	11.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:37,	-21,	-18.7,	-15.1,	-24.4,	Null,	21.9,	1,	2.7,	3.3,	1.9,	Null,	12,	11.4,	11.6,	11.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:38,	-21,	-18.6,	-14.5,	-24.1,	Null,	21.9,	1,	2.7,	3.3,	1.9,	Null,	12,	11.4,	11.6,	11.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:39,	-21,	-18.4,	-13.9,	-23.8,	Null,	21.8,	1,	2.7,	3.3,	2,	Null,	12,	11.4,	11.6,	11.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:40,	-21,	-18.3,	-13.4,	-23.4,	Null,	21.8,	1,	2.7,	3.3,	2,	Null,	12,	11.5,	11.6,	11.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:41,	Zone-1 Op Mode:  Cool
7/15/2019 19:41,	-21,	-18.2,	-13.2,	-23.3,	Cool,	21.8,	1,	2.7,	3.3,	2,	Null,	12,	11.5,	11.6,	11.2,	Null,"Start, Diesel, Cycle-Sentry"
7/15/2019 19:42,	-21,	-17.9,	-14.3,	-22.5,	Cool,	22.1,	1,	2.7,	3.3,	2,	Null,	12,	11.5,	11.6,	11.2,	Null,"Start, Diesel, Cycle-Sentry"
7/15/2019 19:43,	-21,	-17.1,	-15.2,	-18.5,	Cool,	23,	1,	2.7,	3.3,	1.8,	Null,	12,	11.5,	11.5,	11,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:44,	-21,	-17.3,	-19.1,	-20,	Cool,	23.7,	1,	2.7,	3.3,	1.8,	Null,	12,	11.5,	11.5,	10.7,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:45,	-21,	-18,	-21.6,	-22.6,	Cool,	24.5,	1,	2.7,	3.4,	1.9,	Null,	12,	11.5,	11.5,	10.5,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:46,	-21,	-18.8,	-23.4,	-24.6,	Cool,	24.2,	1,	2.7,	3.4,	1.9,	Null,	12,	11.5,	11.4,	10.5,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:47,	-21,	-19.5,	-24.6,	-26,	Cool,	23.6,	1,	2.7,	3.4,	1.9,	Null,	12,	11.5,	11.4,	10.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:48,	-21,	-20.1,	-25.4,	-26.7,	Cool,	23.3,	1,	2.7,	3.4,	2,	Null,	12,	11.5,	11.4,	10.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:49,	-21,	-20.7,	-26,	-27.2,	Cool,	23.2,	1,	2.8,	3.5,	2,	Null,	12,	11.5,	11.4,	10.5,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:49,	Zone-1 Op Mode:  Null
7/15/2019 19:49,	-21,	-21,	-26.3,	-27.4,	Null,	22.8,	1,	2.8,	3.5,	2,	Null,	12,	11.5,	11.3,	10.5,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:50,	-21,	-20.9,	-25.4,	-27.7,	Null,	23,	1,	2.8,	3.4,	2,	Null,	12,	11.5,	11.3,	10.5,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:51,	-21,	-20.8,	-24.3,	-27.6,	Null,	22.9,	1,	2.8,	3.4,	2,	Null,	12,	11.5,	11.3,	10.5,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:52,	-21,	-20.6,	-23.2,	-27.4,	Null,	22.6,	1,	2.8,	3.4,	2,	Null,	12,	11.5,	11.3,	10.5,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:53,	-21,	-20.5,	-22.2,	-27.2,	Null,	22.4,	1,	2.8,	3.4,	2,	Null,	12,	11.5,	11.3,	10.6,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:54,	-21,	-20.3,	-21.3,	-26.9,	Null,	22.2,	1,	2.8,	3.4,	2,	Null,	12,	11.5,	11.3,	10.6,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:55,	-21,	-20.1,	-20.4,	-26.7,	Null,	22.1,	1,	2.8,	3.4,	2,	Null,	12,	11.5,	11.2,	10.6,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:56,	-21,	-19.9,	-19.5,	-26.3,	Null,	22,	1,	2.8,	3.4,	2,	Null,	12,	11.5,	11.2,	10.6,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:57,	-21,	-19.7,	-18.7,	-26.1,	Null,	21.8,	1,	2.8,	3.4,	2,	Null,	12,	11.5,	11.2,	10.7,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:58,	-21,	-19.5,	-17.9,	-25.8,	Null,	21.6,	1,	2.8,	3.4,	2.1,	Null,	12,	11.5,	11.2,	10.7,	Null,"Diesel, Cycle-Sentry"
7/15/2019 19:59,	-21,	-19.3,	-17.1,	-25.4,	Null,	21.5,	1,	2.8,	3.4,	2.1,	Null,	12,	11.5,	11.2,	10.7,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:00,	-21,	-19.1,	-16.4,	-25.1,	Null,	21.4,	1,	2.8,	3.4,	2.1,	Null,	12,	11.5,	11.2,	10.7,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:01,	-21,	-18.9,	-15.7,	-24.8,	Null,	21.4,	1,	2.8,	3.4,	2.1,	Null,	12,	11.5,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:02,	-21,	-18.8,	-15.1,	-24.5,	Null,	21.2,	1,	2.8,	3.4,	2.1,	Null,	12,	11.5,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:03,	-21,	-18.6,	-14.5,	-24.2,	Null,	21.2,	1,	2.8,	3.4,	2.1,	Null,	12,	11.5,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:04,	-21,	-18.4,	-13.9,	-23.8,	Null,	21.1,	1,	2.9,	3.5,	2.1,	Null,	12,	11.5,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:05,	-21,	-18.3,	-13.4,	-23.5,	Null,	21,	1,	2.9,	3.5,	2.1,	Null,	12,	11.5,	11.3,	10.8,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:05,	Zone-1 Op Mode:  Cool
7/15/2019 20:05,	-21,	-18.2,	-13.3,	-23.4,	Cool,	20.9,	1,	2.9,	3.5,	2.1,	Null,	12,	11.5,	11.3,	10.8,	Null,"Start, Diesel, Cycle-Sentry"
7/15/2019 20:06,	-21,	-17.9,	-14.4,	-22.6,	Cool,	21,	1,	2.9,	3.5,	2.1,	Null,	12,	11.5,	11.3,	10.8,	Null,"Start, Diesel, Cycle-Sentry"
7/15/2019 20:07,	-21,	-17.2,	-15.4,	-18.7,	Cool,	21.7,	1,	2.9,	3.5,	1.9,	Null,	12,	11.5,	11.2,	10.6,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:08,	-21,	-17.4,	-19.3,	-20.2,	Cool,	22.1,	1,	2.9,	3.5,	1.9,	Null,	12,	11.5,	11.2,	10.3,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:09,	-21,	-18.1,	-21.8,	-22.7,	Cool,	23.1,	1,	2.9,	3.5,	2,	Null,	12,	11.5,	11.2,	10.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:10,	-21,	-18.8,	-23.6,	-24.8,	Cool,	23.5,	1,	2.9,	3.5,	2,	Null,	12,	11.5,	11.2,	10.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:11,	-21,	-19.6,	-24.8,	-26.1,	Cool,	24.6,	1,	2.9,	3.6,	2,	Null,	12,	11.5,	11.2,	10.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:12,	-21,	-20.2,	-25.7,	-26.8,	Cool,	25.2,	1,	2.9,	3.6,	2.1,	Null,	12,	11.5,	11.2,	10.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:13,	-21,	-20.8,	-26.2,	-27.2,	Cool,	26.1,	1,	2.9,	3.6,	2.1,	Null,	12,	11.5,	11.2,	10.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:14,	Zone-1 Op Mode:  Null
7/15/2019 20:14,	-21,	-21,	-26.3,	-27.4,	Null,	27.1,	1,	2.9,	3.6,	2.1,	Null,	12,	11.5,	11.2,	10.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:15,	-21,	-20.9,	-25.5,	-27.6,	Null,	27.1,	1,	2.9,	3.6,	2.1,	Null,	12,	11.5,	11.2,	10.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:16,	-21,	-20.8,	-24.2,	-27.6,	Null,	26.8,	1,	2.9,	3.5,	2.1,	Null,	12,	11.5,	11.1,	10.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:17,	-21,	-20.7,	-23.2,	-27.4,	Null,	26.7,	1,	2.9,	3.5,	2.1,	Null,	12,	11.5,	11.1,	10.3,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:18,	-21,	-20.5,	-22.2,	-27.2,	Null,	26.4,	1,	2.9,	3.5,	2.1,	Null,	12,	11.5,	11.1,	10.3,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:19,	-21,	-20.3,	-21.2,	-26.9,	Null,	26.2,	1,	2.9,	3.5,	2.1,	Null,	12,	11.5,	11.1,	10.3,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:20,	-21,	-20.1,	-20.4,	-26.6,	Null,	25.9,	1,	2.9,	3.5,	2.1,	Null,	12,	11.5,	11.1,	10.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:21,	-21,	-19.9,	-19.5,	-26.3,	Null,	25.7,	1,	2.9,	3.5,	2.1,	Null,	12,	11.5,	11.1,	10.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:22,	-21,	-19.7,	-18.7,	-26,	Null,	25.4,	1,	2.9,	3.5,	2.1,	Null,	12,	11.5,	11.1,	10.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:23,	-21,	-19.5,	-17.9,	-25.7,	Null,	25.2,	1,	2.9,	3.5,	2.1,	Null,	12,	11.5,	11.1,	10.5,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:24,	-21,	-19.3,	-17.1,	-25.4,	Null,	25.1,	1,	3,	3.5,	2.1,	Null,	12,	11.5,	11.1,	10.5,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:25,	-21,	-19.1,	-16.4,	-25,	Null,	24.9,	1,	3,	3.5,	2.2,	Null,	12,	11.5,	11.2,	10.5,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:26,	-21,	-18.9,	-15.7,	-24.7,	Null,	24.9,	1,	3,	3.5,	2.2,	Null,	12,	11.5,	11.2,	10.5,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:27,	-21,	-18.8,	-15.1,	-24.4,	Null,	25,	1,	3,	3.5,	2.2,	Null,	12,	11.5,	11.2,	10.6,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:28,	-21,	-18.6,	-14.5,	-24.1,	Null,	24.9,	1,	3,	3.5,	2.2,	Null,	12,	11.5,	11.2,	10.6,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:29,	-21,	-18.4,	-13.9,	-23.8,	Null,	24.8,	1,	3,	3.5,	2.2,	Null,	12,	11.5,	11.2,	10.6,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:30,	-21,	-18.3,	-13.4,	-23.5,	Null,	24.8,	1,	3,	3.5,	2.2,	Null,	12,	11.5,	11.2,	10.6,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:30,	Zone-1 Op Mode:  Cool
7/15/2019 20:30,	-21,	-18.2,	-13.2,	-23.4,	Cool,	24.9,	1,	3,	3.5,	2.2,	Null,	12,	11.5,	11.2,	10.7,	Null,"Start, Diesel, Cycle-Sentry"
7/15/2019 20:31,	-21,	-17.9,	-14.4,	-22.5,	Cool,	25.5,	1,	3,	3.5,	2.2,	Null,	12,	11.5,	11.2,	10.7,	Null,"Start, Diesel, Cycle-Sentry"
7/15/2019 20:32,	-21,	-17.2,	-15.5,	-18.7,	Cool,	25.2,	1,	3,	3.5,	2,	Null,	12,	11.5,	11.2,	10.3,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:33,	-21,	-17.5,	-19.5,	-20.2,	Cool,	24.8,	1,	3,	3.5,	2,	Null,	12,	11.5,	11.2,	9.9,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:34,	-21,	-18.2,	-21.9,	-22.8,	Cool,	24.9,	1,	3,	3.5,	2,	Null,	12,	11.5,	11.1,	9.8,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:35,	-21,	-18.9,	-23.7,	-24.8,	Cool,	24.8,	1,	3,	3.5,	2,	Null,	12,	11.5,	11.1,	9.7,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:36,	-21,	-19.8,	-24.9,	-26.1,	Cool,	24.2,	1,	3,	3.5,	2,	Null,	12,	11.5,	11.1,	9.7,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:37,	-21,	-20.4,	-25.7,	-26.8,	Cool,	23.7,	1,	3,	3.5,	2,	Null,	12,	11.5,	11,	9.7,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:38,	-21,	-20.9,	-26.2,	-27.3,	Cool,	23.3,	1,	3,	3.4,	2,	Null,	12,	11.5,	11,	9.8,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:38,	Zone-1 Op Mode:  Null
7/15/2019 20:38,	-21,	-21,	-26.3,	-27.3,	Null,	23.2,	1,	3,	3.4,	2,	Null,	12,	11.5,	11,	9.8,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:39,	-21,	-20.8,	-25.5,	-27.5,	Null,	21.8,	1,	3,	3.4,	2,	Null,	12,	11.5,	11,	9.8,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:40,	-21,	-20.8,	-24.5,	-27.4,	Null,	21.1,	1,	3,	3.4,	2,	Null,	12,	11.5,	11,	9.8,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:41,	-21,	-20.7,	-23.5,	-27.2,	Null,	20.9,	1,	3,	3.4,	2.1,	Null,	12,	11.5,	11,	9.9,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:42,	-21,	-20.5,	-22.6,	-27,	Null,	20.4,	1,	3,	3.4,	2.1,	Null,	12,	11.4,	11,	9.9,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:43,	-21,	-20.3,	-21.7,	-26.7,	Null,	20.2,	1,	3.1,	3.4,	2.1,	Null,	12,	11.4,	11,	10,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:44,	-21,	-20.2,	-21,	-26.4,	Null,	20.2,	1,	3.1,	3.4,	2.1,	Null,	12,	11.4,	11,	10,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:45,	-21,	-20,	-20.2,	-26.2,	Null,	20,	1,	3.1,	3.4,	2.1,	Null,	12,	11.4,	11,	10.1,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:46,	-21,	-19.8,	-19.5,	-25.9,	Null,	19.7,	1,	3.1,	3.4,	2.1,	Null,	12,	11.4,	11,	10.1,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:47,	-21,	-19.6,	-18.8,	-25.6,	Null,	19.6,	1,	3.1,	3.4,	2.1,	Null,	12,	11.4,	11.1,	10.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:48,	-21,	-19.4,	-18.2,	-25.3,	Null,	19.5,	1,	3.1,	3.4,	2.1,	Null,	12,	11.4,	11.1,	10.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:49,	-21,	-19.3,	-17.5,	-25,	Null,	19.3,	1,	3.1,	3.4,	2.1,	Null,	12,	11.4,	11.1,	10.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:50,	-21,	-19.1,	-16.8,	-24.7,	Null,	18.9,	1,	3.1,	3.3,	2.1,	Null,	12,	11.4,	11.1,	10.3,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:51,	-21,	-19,	-16.4,	-24.4,	Null,	18.6,	1,	3.1,	3.3,	2.1,	Null,	12,	11.4,	11.1,	10.3,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:52,	-21,	-18.8,	-15.8,	-24.1,	Null,	18.3,	1,	3.1,	3.3,	2.1,	Null,	12,	11.4,	11.1,	10.3,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:53,	-21,	-18.7,	-15.2,	-23.8,	Null,	18.5,	1,	3.1,	3.3,	2.1,	Null,	12,	11.4,	11.1,	10.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:54,	-21,	-18.5,	-14.7,	-23.5,	Null,	18.6,	1,	3.1,	3.4,	2.1,	Null,	12,	11.4,	11.2,	10.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:55,	-21,	-18.4,	-14.2,	-23.2,	Null,	18.9,	1,	3.1,	3.4,	2.1,	Null,	12,	11.4,	11.2,	10.5,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:56,	-21,	-18.2,	-13.7,	-23,	Null,	19.3,	1,	3.1,	3.4,	2.2,	Null,	12,	11.4,	11.2,	10.5,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:56,	Zone-1 Op Mode:  Cool
7/15/2019 20:56,	-21,	-18.2,	-13.7,	-23,	Cool,	19.3,	1,	3.1,	3.4,	2.2,	Null,	12,	11.4,	11.2,	10.5,	Null,"Start, Diesel, Cycle-Sentry"
7/15/2019 20:57,	-21,	-18,	-14.8,	-22.2,	Cool,	19.8,	1,	3.1,	3.5,	2.2,	Null,	12,	11.4,	11.2,	10.5,	Null,"Start, Diesel, Cycle-Sentry"
7/15/2019 20:58,	-21,	-17.4,	-16.6,	-19.4,	Cool,	20.4,	1,	3.1,	3.5,	2,	Null,	12,	11.4,	11.3,	10.5,	Null,"Diesel, Cycle-Sentry"
7/15/2019 20:59,	-21,	-17.8,	-20.4,	-20.9,	Cool,	21,	1,	3.1,	3.5,	1.9,	Null,	12,	11.4,	11.3,	10.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:00,	-21,	-18.5,	-22.8,	-23.6,	Cool,	21.5,	1,	3.1,	3.5,	2,	Null,	12,	11.4,	11.3,	10.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:01,	-21,	-19.3,	-24.5,	-25.6,	Cool,	21.5,	1,	3.1,	3.6,	2,	Null,	12,	11.4,	11.4,	10.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:02,	-21,	-20.1,	-25.6,	-26.7,	Cool,	21.5,	1,	3.1,	3.6,	2,	Null,	12,	11.4,	11.4,	10.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:03,	-21,	-20.7,	-26.3,	-27.3,	Cool,	21.4,	1,	3.1,	3.6,	2,	Null,	12,	11.4,	11.4,	10.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:04,	Zone-1 Op Mode:  Null
7/15/2019 21:04,	-21,	-21,	-26.6,	-27.5,	Null,	21.2,	1,	3.1,	3.6,	2,	Null,	12,	11.5,	11.4,	10.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:05,	-21,	-20.9,	-25.8,	-27.8,	Null,	21,	1,	3.1,	3.5,	2,	Null,	12,	11.4,	11.4,	10.4,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:06,	-21,	-20.8,	-24.8,	-27.8,	Null,	20.8,	1,	3.1,	3.5,	2,	Null,	12,	11.5,	11.4,	10.5,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:07,	-21,	-20.6,	-23.8,	-27.7,	Null,	20.4,	1,	3.1,	3.5,	2,	Null,	12,	11.5,	11.4,	10.5,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:08,	-21,	-20.4,	-23,	-27.4,	Null,	20.3,	1,	3.1,	3.5,	2.1,	Null,	12,	11.5,	11.4,	10.5,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:09,	-21,	-20.3,	-22.1,	-27.2,	Null,	20.1,	1,	3.1,	3.5,	2.1,	Null,	12,	11.5,	11.4,	10.5,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:10,	-21,	-20.2,	-21.3,	-26.9,	Null,	20,	1,	3.1,	3.5,	2.1,	Null,	12,	11.5,	11.4,	10.6,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:11,	-21,	-20.1,	-20.5,	-26.6,	Null,	19.8,	1,	3.1,	3.5,	2.1,	Null,	12,	11.5,	11.5,	10.6,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:12,	-21,	-19.9,	-19.7,	-26.3,	Null,	19.8,	1,	3.2,	3.5,	2.1,	Null,	12,	11.5,	11.5,	10.6,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:13,	-21,	-19.8,	-19.1,	-26,	Null,	19.7,	1,	3.2,	3.5,	2.1,	Null,	12,	11.5,	11.5,	10.7,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:14,	-21,	-19.6,	-18.3,	-25.7,	Null,	19.4,	1,	3.2,	3.5,	2.1,	Null,	12,	11.5,	11.5,	10.7,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:15,	-21,	-19.4,	-17.6,	-25.4,	Null,	19.4,	1,	3.2,	3.5,	2.1,	Null,	12,	11.5,	11.5,	10.7,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:16,	-21,	-19.2,	-16.9,	-25.1,	Null,	19.3,	1,	3.2,	3.5,	2.1,	Null,	12,	11.5,	11.5,	10.8,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:17,	-21,	-19,	-16.3,	-24.8,	Null,	19.3,	1,	3.2,	3.5,	2.1,	Null,	12,	11.5,	11.5,	10.8,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:18,	-21,	-18.9,	-15.9,	-24.5,	Null,	19.3,	1,	3.2,	3.5,	2.1,	Null,	12,	11.5,	11.5,	10.8,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:19,	-21,	-18.7,	-15.3,	-24.2,	Null,	19,	1,	3.2,	3.5,	2.1,	Null,	12,	11.5,	11.5,	10.8,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:20,	-21,	-18.6,	-14.8,	-23.9,	Null,	18.7,	1,	3.2,	3.5,	2.1,	Null,	12,	11.5,	11.6,	10.8,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:21,	-21,	-18.4,	-14.2,	-23.6,	Null,	18.7,	1,	3.2,	3.5,	2.1,	Null,	12,	11.5,	11.6,	10.9,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:22,	-21,	-18.3,	-13.8,	-23.3,	Null,	18.6,	1,	3.2,	3.5,	2.1,	Null,	12,	11.5,	11.6,	10.9,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:22,	Zone-1 Op Mode:  Cool
7/15/2019 21:22,	-21,	-18.2,	-13.7,	-23.2,	Cool,	18.6,	1,	3.2,	3.5,	2.1,	Null,	12,	11.5,	11.6,	10.9,	Null,"Start, Diesel, Cycle-Sentry"
7/15/2019 21:23,	-21,	-18,	-15,	-22.5,	Cool,	18.5,	1,	3.2,	3.4,	2.1,	Null,	12,	11.5,	11.6,	10.9,	Null,"Start, Diesel, Cycle-Sentry"
7/15/2019 21:24,	-21,	-17.5,	-16.8,	-19.6,	Cool,	18.5,	1,	3.2,	3.4,	1.9,	Null,	12,	11.5,	11.6,	10.8,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:25,	-21,	-17.9,	-20.7,	-21.1,	Cool,	18.6,	1,	3.2,	3.4,	1.8,	Null,	12,	11.5,	11.6,	10.8,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:26,	-21,	-18.7,	-23.2,	-23.8,	Cool,	18.6,	1,	3.2,	3.4,	1.8,	Null,	12,	11.5,	11.6,	10.7,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:27,	-21,	-19.6,	-25,	-26,	Cool,	18.7,	1,	3.2,	3.4,	1.8,	Null,	12,	11.5,	11.6,	10.7,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:28,	-21,	-20.4,	-26.2,	-27.1,	Cool,	18.4,	1,	3.2,	3.4,	1.9,	Null,	12,	11.5,	11.5,	10.7,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:29,	Zone-1 Op Mode:  Null
7/15/2019 21:29,	-21,	-21,	-26.9,	-27.7,	Null,	18.1,	1,	3.2,	3.4,	1.9,	Null,	12,	11.5,	11.5,	10.7,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:30,	-21,	-20.9,	-26.2,	-28.1,	Null,	17.3,	1,	3.2,	3.3,	1.9,	Null,	12,	11.5,	11.5,	10.7,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:31,	-21,	-20.8,	-25.2,	-28.1,	Null,	16.9,	1,	3.2,	3.3,	1.9,	Null,	12,	11.5,	11.5,	10.7,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:32,	-21,	-20.8,	-24.3,	-28,	Null,	16.4,	1,	3.2,	3.3,	1.9,	Null,	12,	11.5,	11.5,	10.8,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:33,	-21,	-20.6,	-23.5,	-27.8,	Null,	16,	1,	3.2,	3.3,	1.9,	Null,	12,	11.5,	11.5,	10.8,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:34,	-21,	-20.5,	-22.6,	-27.5,	Null,	15.8,	1,	3.2,	3.3,	1.9,	Null,	12,	11.5,	11.5,	10.8,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:35,	-21,	-20.4,	-21.8,	-27.2,	Null,	15.6,	1,	3.2,	3.3,	2,	Null,	12,	11.5,	11.6,	10.8,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:36,	-21,	-20.2,	-21,	-26.9,	Null,	15.5,	1,	3.2,	3.4,	2,	Null,	12,	11.5,	11.6,	10.8,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:37,	-21,	-20.1,	-20.2,	-26.7,	Null,	15.6,	1,	3.2,	3.4,	2.1,	Null,	12,	11.5,	11.6,	10.9,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:38,	-21,	-19.9,	-19.6,	-26.4,	Null,	15.9,	1,	3.2,	3.4,	2.1,	Null,	12,	11.6,	11.6,	10.9,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:39,	-21,	-19.8,	-18.8,	-26.1,	Null,	16,	1,	3.2,	3.5,	2.1,	Null,	12,	11.6,	11.7,	10.9,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:40,	-21,	-19.6,	-18.2,	-25.8,	Null,	16.1,	1,	3.2,	3.5,	2.1,	Null,	12,	11.6,	11.7,	11,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:41,	-21,	-19.4,	-17.6,	-25.5,	Null,	16.3,	1,	3.2,	3.5,	2.2,	Null,	12,	11.6,	11.7,	11,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:42,	-21,	-19.2,	-16.9,	-25.2,	Null,	16.5,	1,	3.2,	3.5,	2.2,	Null,	12,	11.6,	11.7,	11,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:43,	-21,	-19,	-16.2,	-24.8,	Null,	16.9,	1,	3.2,	3.5,	2.2,	Null,	12,	11.6,	11.7,	11.1,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:44,	-21,	-18.9,	-15.6,	-24.5,	Null,	17.1,	1,	3.2,	3.5,	2.2,	Null,	12,	11.6,	11.7,	11.1,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:45,	-21,	-18.7,	-15,	-24.2,	Null,	17,	1,	3.2,	3.5,	2.2,	Null,	12,	11.6,	11.7,	11.1,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:46,	-21,	-18.6,	-14.6,	-23.9,	Null,	17,	1,	3.2,	3.5,	2.2,	Null,	12,	11.6,	11.8,	11.1,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:47,	-21,	-18.4,	-14.1,	-23.6,	Null,	17.2,	1,	3.2,	3.6,	2.2,	Null,	12,	11.6,	11.8,	11.1,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:48,	-21,	-18.3,	-13.8,	-23.3,	Null,	17.2,	1,	3.2,	3.6,	2.2,	Null,	12,	11.6,	11.8,	11.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:49,	Zone-1 Op Mode:  Cool
7/15/2019 21:49,	-21,	-18.2,	-13.6,	-23.2,	Cool,	17.1,	1,	3.2,	3.6,	2.2,	Null,	12,	11.6,	11.8,	11.2,	Null,"Start, Diesel, Cycle-Sentry"
7/15/2019 21:50,	-21,	-18,	-14.8,	-22.4,	Cool,	17.3,	1,	3.2,	3.6,	2.2,	Null,	12,	11.6,	11.8,	11.2,	Null,"Start, Diesel, Cycle-Sentry"
7/15/2019 21:51,	-21,	-17.6,	-17.1,	-19.8,	Cool,	17.8,	1,	3.2,	3.6,	2.2,	Null,	12,	11.6,	11.8,	11.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:52,	-21,	-18,	-21,	-21.3,	Cool,	23.7,	1,	3.2,	3.6,	2.1,	Null,	12,	11.6,	11.8,	11.1,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:53,	-21,	-18.7,	-23.3,	-23.8,	Cool,	21.6,	1,	3.2,	3.6,	2.1,	Null,	12,	11.6,	11.8,	11,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:54,	-21,	-19.6,	-25,	-25.8,	Cool,	20.9,	1,	3.2,	3.5,	2.1,	Null,	12,	11.6,	11.8,	11,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:55,	-21,	-20.4,	-26.1,	-27,	Cool,	20.4,	1,	3.2,	3.5,	2.1,	Null,	12,	11.6,	11.8,	11,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:55,	Zone-1 Op Mode:  Null
7/15/2019 21:55,	-21,	-21,	-26.8,	-27.6,	Null,	20.5,	1,	3.2,	3.5,	2.1,	Null,	12,	11.6,	11.8,	11,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:56,	-21,	-20.9,	-25.9,	-27.9,	Null,	20.3,	1,	3.2,	3.5,	2.1,	Null,	12,	11.6,	11.8,	11,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:57,	-21,	-20.8,	-24.7,	-28,	Null,	21.6,	1,	3.2,	3.5,	2.1,	Null,	12,	11.6,	11.7,	11,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:58,	-21,	-20.7,	-23.6,	-27.8,	Null,	22.7,	1,	3.2,	3.4,	2.2,	Null,	12,	11.6,	11.7,	11,	Null,"Diesel, Cycle-Sentry"
7/15/2019 21:59,	-21,	-20.5,	-22.8,	-27.7,	Null,	23.6,	1,	3.2,	3.4,	2.2,	Null,	12,	11.6,	11.8,	11,	Null,"Diesel, Cycle-Sentry"
7/15/2019 22:00,	-21,	-20.3,	-22,	-27.4,	Null,	23.4,	1,	3.2,	3.4,	2.2,	Null,	12,	11.6,	11.7,	11,	Null,"Diesel, Cycle-Sentry"
7/15/2019 22:01,	-21,	-20.2,	-21.1,	-27.2,	Null,	23.6,	1,	3.2,	3.4,	2.2,	Null,	12,	11.6,	11.7,	11,	Null,"Diesel, Cycle-Sentry"
7/15/2019 22:02,	-21,	-20,	-20.2,	-26.9,	Null,	23.1,	1,	3.2,	3.4,	2.2,	Null,	12,	11.6,	11.8,	11.1,	Null,"Diesel, Cycle-Sentry"
7/15/2019 22:03,	-21,	-19.8,	-19.4,	-26.6,	Null,	22.8,	1,	3.2,	3.4,	2.2,	Null,	12,	11.6,	11.8,	11.1,	Null,"Diesel, Cycle-Sentry"
7/15/2019 22:04,	-21,	-19.6,	-18.6,	-26.3,	Null,	22.4,	1,	3.2,	3.4,	2.2,	Null,	12,	11.7,	11.7,	11.1,	Null,"Diesel, Cycle-Sentry"
7/15/2019 22:05,	-21,	-19.4,	-17.8,	-26,	Null,	22,	1,	3.2,	3.4,	2.2,	Null,	12,	11.7,	11.7,	11.1,	Null,"Diesel, Cycle-Sentry"
7/15/2019 22:06,	-21,	-19.2,	-17.1,	-25.7,	Null,	21.8,	1,	3.2,	3.4,	2.2,	Null,	12,	11.7,	11.9,	11.2,	Null,"Diesel, Cycle-Sentry"
7/15/2019 22:06,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	-21,	16.7,	18.7,	15.9,	Cool,	21.9,	1,	16.7,	17,	16.8,	Cool,	12,	16.8,	17.4,	17.2,	Cool,"Start, Diesel, Cycle-Sentry"
,	Start of trip
,	-21,	16.8,	18.8,	16,	Cool,	22,	1,	16.7,	17.1,	16.9,	Cool,	12,	16.8,	17.4,	17.2,	Cool,"Start, Diesel, Cycle-Sentry"
,	Unit Serial # Bytes 0-1:   
,	Unit Serial # Bytes 2-3:   
,	Unit Serial # Bytes 4-5:   
,	Unit Serial # Bytes 6-7: GL
,	Unit Serial # Bytes 8-9: W1
,	Unit Serial # Bytes 10-11: 17
,	Unit Serial # Bytes 12-13: 90
,	Unit Serial # Bytes 14-15: 90
,	Host Null: DISABLE
,	Refrigerant Type Selection: 1.0
,	Setpoint Zone-2: 1.0
,	Setpoint Zone-3: 12.0
,	Cargo Link: DISABLE
7/16/2019 19:03,	Clock Set
7/16/2019 19:03,	-21,	16.8,	18.8,	16,	Cool,	22,	1,	16.7,	17.1,	16.9,	Cool,	12,	16.8,	17.4,	17.2,	Cool,"Start, Diesel, Cycle-Sentry"
7/16/2019 19:04,	-21,	16.7,	18,	15.6,	Cool,	22.1,	1,	16.8,	17.2,	17,	Cool,	12,	16.9,	17.5,	17.3,	Cool,"Start, Diesel, Cycle-Sentry"
7/16/2019 19:05,	-21,	16.5,	15.4,	14.2,	Cool,	23.5,	1,	16.6,	15.4,	15.4,	Cool,	12,	16.6,	15.4,	15.8,	Cool,"Diesel, Cycle-Sentry"
7/16/2019 19:06,	-21,	16.2,	13.5,	12.7,	Cool,	25.2,	1,	16.2,	14.2,	13.2,	Cool,	12,	16,	14.4,	13.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 19:07,	-21,	15.7,	11.1,	10.7,	Cool,	27.2,	1,	15.5,	11.3,	10.1,	Cool,	12,	15,	11.5,	10.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 19:08,	-21,	15.2,	9.1,	8.5,	Cool,	27.9,	1,	14.8,	9,	7.3,	Cool,	12,	13.8,	9.3,	7.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 19:09,	-21,	14.8,	7.4,	6.9,	Cool,	29.2,	1,	14.1,	7.2,	5.1,	Cool,	12,	12.8,	7.8,	5.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 19:09,	Zone-3 Op Mode:  Null
7/16/2019 19:10,	-21,	14.3,	6.1,	5.5,	Cool,	30.5,	1,	13.3,	6.2,	3.7,	Cool,	12,	11.8,	6.7,	4.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 19:11,	-21,	13.9,	4.7,	4.2,	Cool,	29.7,	1,	12.6,	4.8,	2.2,	Cool,	12,	10.9,	7.5,	4.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 19:12,	-21,	13.4,	4,	3.4,	Cool,	29.6,	1,	12,	4,	0.9,	Cool,	12,	10.1,	7.9,	5.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 19:12,	Zone-3 Op Mode:  Heat
7/16/2019 19:13,	-21,	13.1,	4.4,	4,	Cool,	30.2,	1,	11.6,	3.9,	0.1,	Cool,	12,	9.8,	13.1,	13.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 19:14,	-21,	12.8,	4.3,	4.6,	Cool,	29.5,	1,	11.5,	3.7,	-0.5,	Cool,	12,	9.9,	20.1,	21,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 19:15,	-21,	12.5,	3.6,	3.4,	Cool,	29.1,	1,	11.4,	3.8,	-0.8,	Cool,	12,	10.2,	23.2,	28.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	-21,	10.3,	11.6,	1.9,	Cool,	26.2,	1,	10.7,	9.1,	6.7,	Cool,	12,	13.2,	20,	20.1,	Cool,"Start, Diesel, Cycle-Sentry"
7/16/2019 19:43,	Clock Set
7/16/2019 19:43,	-21,	10.4,	11.7,	2,	Cool,	26.3,	1,	10.7,	9.2,	6.8,	Cool,	12,	13.3,	20,	20.1,	Cool,"Start, Diesel, Cycle-Sentry"
7/16/2019 19:44,	1,	10.7,	9.9,	2.8,	Cool,	26.2,	1,	10.8,	9.3,	7,	Cool,	12,	13.5,	19.9,	20,	Cool,"Start, Diesel, Cycle-Sentry"
7/16/2019 19:44,	Zone-3 Op Mode:  Off
7/16/2019 19:45,	1,	10.9,	7.6,	5,	Cool,	25.8,	1,	10.9,	7.7,	6.3,	Cool,	12,	13.5,	19.7,	19.8,	Off,"Diesel, Cycle-Sentry"
7/16/2019 19:46,	1,	10.5,	5.1,	4,	Cool,	26.8,	1,	10.6,	6,	4,	Cool,	12,	13.5,	19.2,	19.4,	Off,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 19:47,	1,	9.6,	3.3,	2.3,	Cool,	28,	1,	10,	3.9,	1.5,	Cool,	12,	13.4,	18.4,	19,	Off,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 19:48,	1,	8.6,	1.4,	0.4,	Cool,	27.6,	1,	9.1,	2.5,	-0.4,	Cool,	12,	13.3,	17.9,	18.4,	Off,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 19:49,	1,	7.5,	-0.1,	-0.8,	Cool,	27.5,	1,	8.3,	1,	-2,	Cool,	12,	13.3,	17.4,	18,	Off,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 19:50,	1,	6.6,	-1.3,	-1.8,	Cool,	28,	1,	7.4,	-0.3,	-3.5,	Cool,	12,	13.2,	17,	17.6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 19:51,	1,	5.8,	-2,	-2.2,	Cool,	29.4,	1,	6.7,	-1.2,	-4.6,	Cool,	12,	13,	16.6,	17.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 19:52,	1,	5.2,	-2.6,	-2.8,	Cool,	29.7,	1,	6.1,	-1.8,	-5.3,	Cool,	12,	12.9,	16.3,	17,	Off,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 19:53,	1,	4.6,	-3.2,	-3.2,	Cool,	28.3,	1,	5.4,	-2.4,	-5.9,	Cool,	12,	12.7,	16.1,	16.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 19:54,	1,	4.1,	-3.6,	-3.6,	Cool,	28.4,	1,	4.9,	-2.8,	-6.4,	Cool,	12,	12.5,	15.9,	16.7,	Off,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 19:55,	1,	3.7,	-3.9,	-3.7,	Cool,	29.3,	1,	4.4,	-2.8,	-6.6,	Cool,	12,	12.3,	15.8,	16.5,	Off,"Diesel, Cycle-Sentry, High Speed"
