Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/16/2019 19:56,	1,	3.4,	-4,	-3.8,	Cool,	28.5,	1,	4.1,	-3,	-6.8,	Cool,	12,	12.2,	15.7,	16.4,	Off,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 19:57,	1,	3.1,	-4.2,	-4,	Cool,	28.9,	1,	3.8,	-3.2,	-7,	Cool,	12,	12,	15.6,	16.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 19:58,	1,	2.8,	-4.4,	-4.2,	Cool,	29.6,	1,	3.4,	-3.3,	-7.2,	Cool,	12,	11.8,	15.5,	16.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 19:59,	1,	2.5,	-4.6,	-4.3,	Cool,	29.2,	1,	3.1,	-3.8,	-7.4,	Cool,	12,	11.6,	15.4,	16.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 20:00,	1,	2.2,	-4.8,	-4.6,	Cool,	28.7,	1,	2.9,	-3.8,	-7.6,	Cool,	12,	11.4,	15.4,	16,	Off,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 20:01,	1,	2.1,	-5,	-4.9,	Cool,	29.2,	1,	2.6,	-3.8,	-7.7,	Cool,	12,	11.2,	15.4,	15.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 20:02,	1,	1.9,	-5.1,	-5,	Cool,	29,	1,	2.4,	-4.2,	-7.9,	Cool,	12,	11.1,	15.3,	15.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 20:03,	1,	1.7,	-5.2,	-5.2,	Cool,	29.1,	1,	2.2,	-4,	-8,	Cool,	12,	10.9,	15.3,	15.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 20:04,	1,	1.5,	-5.3,	-5.3,	Cool,	29.2,	1,	2,	-4.3,	-8.2,	Cool,	12,	10.7,	15.2,	15.7,	Off,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 20:05,	1,	1.3,	-5.5,	-5.5,	Cool,	28.8,	1,	1.7,	-4.4,	-8.3,	Cool,	12,	10.5,	15.2,	15.6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 20:06,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Off
,	1,	5.9,	8.2,	0.7,	Cool,	24.2,	1,	4.4,	6,	4.1,	Cool,	12,	11.1,	15,	14.5,	Off,"Start, Diesel, Cycle-Sentry"
,	Setpoint Zone-2: 12.0
,	Setpoint Zone-3: 1.0
7/16/2019 20:40,	Clock Set
7/16/2019 20:40,	1,	5.9,	8.3,	0.8,	Cool,	24.2,	12,	4.5,	6.1,	4.2,	Cool,	1,	11.2,	15,	14.6,	Off,"Start, Diesel, Cycle-Sentry"
7/16/2019 20:41,	1,	5.9,	5.7,	1.2,	Cool,	24,	12,	4.7,	6.2,	4.2,	Cool,	1,	11.2,	15,	14.6,	Off,"Start, Diesel, Cycle-Sentry"
7/16/2019 20:41,	Zone-2 Op Mode:  Heat
7/16/2019 20:42,	1,	5.4,	3,	0.7,	Cool,	24,	12,	5.8,	10.5,	10.5,	Heat,	1,	11.3,	15,	14.2,	Off,"Diesel, Cycle-Sentry"
7/16/2019 20:43,	1,	4.3,	-1,	-2.4,	Cool,	23.6,	12,	8.1,	16.2,	21,	Heat,	1,	11.6,	15,	14.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 20:44,	1,	3.1,	-3.3,	-4.6,	Cool,	23.6,	12,	9.8,	19,	24.9,	Heat,	1,	12.2,	15.2,	14.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 20:45,	1,	2.2,	-4,	-5.2,	Cool,	23.7,	12,	11,	23.9,	26.8,	Heat,	1,	13,	15.5,	14.5,	Off,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 20:46,	Zone-2 Op Mode:  Null
7/16/2019 20:46,	1,	1.8,	-3.8,	-4.1,	Cool,	23.7,	12,	12.1,	27.7,	35.5,	Null,	1,	13.5,	15.8,	14.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 20:47,	1,	1.9,	-1.8,	-2.6,	Cool,	23.9,	12,	12.2,	29.4,	38.1,	Null,	1,	13.6,	15.9,	14.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 20:48,	1,	1.4,	-4.9,	-5.7,	Cool,	25,	12,	12.2,	29.7,	37.2,	Null,	1,	13.6,	15.9,	14.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 20:49,	Zone-1 Op Mode:  Pre Null
7/16/2019 20:49,	Zone-1 Op Mode:  Null
7/16/2019 20:49,	1,	1.1,	-5.8,	-7.2,	Null,	25.1,	12,	12.3,	29.5,	35.8,	Null,	1,	13.5,	15.8,	14.9,	Off,"Diesel, Cycle-Sentry"
7/16/2019 20:50,	1,	1.3,	-5.3,	-5.3,	Null,	24.9,	12,	12.3,	29,	33.9,	Null,	1,	13.5,	15.8,	14.9,	Off,"Diesel, Cycle-Sentry"
7/16/2019 20:51,	1,	1.4,	-5.1,	-4.2,	Null,	24,	12,	12.3,	28.5,	32.2,	Null,	1,	13.5,	15.7,	14.9,	Off,"Diesel, Cycle-Sentry"
7/16/2019 20:52,	1,	1.6,	-4.9,	-3.6,	Null,	23.2,	12,	12.4,	27.8,	30.7,	Null,	1,	13.5,	15.7,	14.9,	Off,"Diesel, Cycle-Sentry"
7/16/2019 20:53,	1,	1.7,	-4.7,	-3.1,	Null,	22.7,	12,	12.4,	27.2,	29.4,	Null,	1,	13.5,	15.6,	14.9,	Off,"Diesel, Cycle-Sentry"
7/16/2019 20:54,	1,	1.9,	-4.4,	-2.8,	Null,	22.5,	12,	12.4,	26.7,	28.3,	Null,	1,	13.6,	15.5,	14.8,	Off,"Diesel, Cycle-Sentry"
7/16/2019 20:55,	1,	2,	-4.2,	-2.5,	Null,	22.1,	12,	12.4,	26.1,	27.4,	Null,	1,	13.6,	15.5,	14.8,	Off,"Diesel, Cycle-Sentry"
7/16/2019 20:56,	1,	2.1,	-3.9,	-2.3,	Null,	21.6,	12,	12.4,	25.6,	26.6,	Null,	1,	13.6,	15.4,	14.8,	Off,"Diesel, Cycle-Sentry"
7/16/2019 20:57,	1,	2.2,	-3.6,	-2.1,	Null,	21.4,	12,	12.4,	25.1,	25.8,	Null,	1,	13.5,	15.4,	14.8,	Off,"Diesel, Cycle-Sentry"
7/16/2019 20:58,	1,	2.3,	-3.3,	-1.9,	Null,	21.3,	12,	12.4,	24.7,	25.2,	Null,	1,	13.5,	15.3,	14.8,	Off,"Diesel, Cycle-Sentry"
7/16/2019 20:59,	1,	2.4,	-3,	-1.8,	Null,	21.3,	12,	12.5,	24.2,	24.6,	Null,	1,	13.5,	15.3,	14.8,	Off,"Diesel, Cycle-Sentry"
7/16/2019 21:00,	1,	2.4,	-2.7,	-1.7,	Null,	21.1,	12,	12.5,	23.8,	24.1,	Null,	1,	13.5,	15.2,	14.8,	Off,"Diesel, Cycle-Sentry"
7/16/2019 21:01,	1,	2.5,	-2.4,	-1.6,	Null,	21.1,	12,	12.5,	23.4,	23.6,	Null,	1,	13.5,	15.2,	14.7,	Off,"Diesel, Cycle-Sentry"
7/16/2019 21:02,	1,	2.6,	-2.1,	-1.5,	Null,	20.9,	12,	12.5,	23,	23.1,	Null,	1,	13.5,	15.2,	14.7,	Off,"Diesel, Cycle-Sentry"
7/16/2019 21:03,	1,	2.6,	-1.8,	-1.4,	Null,	21,	12,	12.6,	22.7,	22.7,	Null,	1,	13.4,	15.2,	14.7,	Off,"Diesel, Cycle-Sentry"
7/16/2019 21:04,	1,	2.7,	-1.6,	-1.3,	Null,	20.9,	12,	12.6,	22.3,	22.3,	Null,	1,	13.4,	15.1,	14.7,	Off,"Diesel, Cycle-Sentry"
7/16/2019 21:05,	1,	2.7,	-1.3,	-1.2,	Null,	20.9,	12,	12.6,	22,	22,	Null,	1,	13.4,	15.1,	14.7,	Off,"Diesel, Cycle-Sentry"
7/16/2019 21:06,	1,	2.8,	-1,	-1.2,	Null,	20.8,	12,	12.7,	21.7,	21.7,	Null,	1,	13.4,	15.1,	14.6,	Off,"Diesel, Cycle-Sentry"
7/16/2019 21:07,	1,	2.8,	-0.7,	-1.1,	Null,	20.7,	12,	12.7,	21.4,	21.3,	Null,	1,	13.4,	15,	14.6,	Off,"Diesel, Cycle-Sentry"
7/16/2019 21:08,	1,	2.8,	-0.4,	-1.1,	Null,	20.7,	12,	12.7,	21.2,	21,	Null,	1,	13.4,	15,	14.6,	Off,"Diesel, Cycle-Sentry"
7/16/2019 21:09,	1,	2.9,	-0.1,	-1,	Null,	20.6,	12,	12.7,	20.9,	20.8,	Null,	1,	13.3,	15,	14.6,	Off,"Diesel, Cycle-Sentry"
7/16/2019 21:10,	1,	2.9,	0.2,	-1,	Null,	20.5,	12,	12.7,	20.7,	20.5,	Null,	1,	13.3,	15,	14.6,	Off,"Diesel, Cycle-Sentry"
7/16/2019 21:11,	1,	2.9,	0.5,	-0.9,	Null,	20.2,	12,	12.7,	20.5,	20.2,	Null,	1,	13.3,	15,	14.6,	Off,"Diesel, Cycle-Sentry"
7/16/2019 21:12,	1,	3,	0.8,	-0.9,	Null,	20.1,	12,	12.7,	20.2,	20,	Null,	1,	13.3,	14.9,	14.5,	Off,"Diesel, Cycle-Sentry"
7/16/2019 21:13,	1,	3,	1,	-0.8,	Null,	20.1,	12,	12.8,	20,	19.8,	Null,	1,	13.2,	14.8,	14.5,	Off,"Diesel, Cycle-Sentry"
7/16/2019 21:13,	Zone-3 Op Mode:  Cool
7/16/2019 21:13,	1,	3,	1.2,	-0.8,	Null,	20.1,	12,	12.8,	19.9,	19.7,	Null,	1,	13.2,	14.8,	14.4,	Cool,"Start, Diesel, Cycle-Sentry"
7/16/2019 21:14,	1,	3.2,	1.6,	-0.6,	Null,	20.2,	12,	12.8,	19.7,	19.5,	Null,	1,	13.2,	14.8,	14.4,	Cool,"Start, Diesel, Cycle-Sentry"
7/16/2019 21:15,	1,	3.5,	1.9,	-0.6,	Null,	21.1,	12,	12.8,	19.5,	19.3,	Null,	1,	12.9,	10.9,	12.3,	Cool,"Diesel, Cycle-Sentry"
7/16/2019 21:16,	1,	3.6,	2.4,	-0.4,	Null,	22.6,	12,	12.8,	19.3,	19.1,	Null,	1,	11.8,	4,	5.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 21:17,	1,	3.8,	3.2,	0,	Cool,	23.4,	12,	12.8,	19.2,	19,	Null,	1,	10.4,	-1.4,	-1.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 21:18,	1,	3.6,	0.8,	-0.6,	Cool,	23.8,	12,	12.8,	19,	18.8,	Null,	1,	9.7,	1.2,	-2.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 21:19,	1,	2.8,	-2.5,	-3.7,	Cool,	25.1,	12,	12.8,	18.8,	18.6,	Null,	1,	9.2,	1.9,	-1.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 21:20,	1,	2.2,	-3.6,	-4.5,	Cool,	25.7,	12,	12.8,	18.7,	18.5,	Null,	1,	8.8,	0.4,	-2.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 21:21,	1,	1.6,	-4.4,	-5.1,	Cool,	26.2,	12,	12.8,	18.5,	18.3,	Null,	1,	8.6,	-0.5,	-3.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 21:22,	1,	1.2,	-4.9,	-5.4,	Cool,	26.8,	12,	12.8,	18.3,	18.1,	Null,	1,	8.2,	-0.8,	-4.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 21:23,	Zone-1 Op Mode:  Null
7/16/2019 21:23,	1,	1.1,	-5.3,	-5.8,	Null,	26.2,	12,	12.8,	18.2,	18,	Null,	1,	8.2,	-1.8,	-4.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 21:24,	1,	1.3,	-5.1,	-5.9,	Null,	25.3,	12,	12.8,	18,	17.8,	Null,	1,	8.1,	-4,	-6.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 21:25,	1,	1.6,	-3.7,	-4.8,	Null,	24.8,	12,	12.8,	17.9,	17.7,	Null,	1,	7.7,	-5.2,	-8.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 21:26,	1,	1.8,	-2.1,	-3.6,	Null,	24.2,	12,	12.8,	17.8,	17.5,	Null,	1,	7.4,	-5.9,	-9.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 21:27,	1,	2,	-0.7,	-2.5,	Null,	23.6,	12,	12.8,	17.6,	17.4,	Null,	1,	7.3,	-6.8,	-10.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 21:28,	1,	2.2,	0.5,	-1.8,	Null,	23.4,	12,	12.8,	17.5,	17.2,	Null,	1,	7.2,	-7.2,	-10.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 21:29,	1,	2.4,	1.4,	-1.2,	Null,	23.4,	12,	12.8,	17.4,	17.1,	Null,	1,	7.1,	-7.5,	-11.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 21:30,	1,	2.6,	2.2,	-0.8,	Null,	23.1,	12,	12.8,	17.2,	17,	Null,	1,	7,	-7.6,	-12,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 21:31,	1,	2.8,	2.8,	-0.4,	Null,	23,	12,	12.8,	17.2,	16.9,	Null,	1,	6.9,	-7.4,	-12.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 21:32,	1,	2.9,	3.2,	-0.1,	Null,	22.2,	12,	12.8,	17,	16.8,	Null,	1,	6.7,	-7.5,	-13.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 21:33,	1,	3,	3.5,	0.1,	Null,	22.3,	12,	12.8,	16.9,	16.7,	Null,	1,	6.4,	-7,	-13.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 21:34,	1,	3.2,	3.8,	0.2,	Null,	22,	12,	12.8,	16.8,	16.6,	Null,	1,	6.2,	-6.6,	-14,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 21:35,	1,	3.2,	3.9,	0.4,	Null,	22.4,	12,	12.8,	16.8,	16.5,	Null,	1,	6.1,	-7.2,	-14.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 21:36,	1,	3.3,	4.1,	0.5,	Null,	22.3,	12,	12.9,	16.7,	16.4,	Null,	1,	5.8,	-8.3,	-15.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 21:37,	1,	3.4,	4.2,	0.7,	Null,	22.1,	12,	12.9,	16.6,	16.3,	Null,	1,	5.4,	-9.2,	-16.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 21:38,	1,	3.5,	4.3,	0.8,	Null,	21.8,	12,	12.9,	16.5,	16.2,	Null,	1,	5.1,	-9.9,	-17.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 21:39,	1,	3.6,	4.4,	0.9,	Null,	21.9,	12,	12.9,	16.4,	16.1,	Null,	1,	4.7,	-10.4,	-18.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 21:40,	1,	3.7,	4.5,	0.9,	Null,	21.3,	12,	12.9,	16.3,	16,	Null,	1,	4.4,	-10.9,	-19.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 21:41,	1,	3.7,	4.6,	1,	Null,	22.5,	12,	12.9,	16.2,	15.9,	Null,	1,	4.1,	-11.2,	-19.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 21:42,	1,	3.8,	4.7,	1.1,	Null,	22.5,	12,	13,	16.1,	15.8,	Null,	1,	3.9,	-11.5,	-20.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 21:43,	Zone-1 Op Mode:  Cool
7/16/2019 21:43,	1,	3.3,	1.3,	-0.3,	Cool,	23.3,	12,	13,	16,	15.8,	Null,	1,	3.7,	-7,	-17.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 21:44,	1,	2.2,	-3.2,	-4.5,	Cool,	26.8,	12,	12.9,	15.9,	15.7,	Null,	1,	3.7,	-3.8,	-12.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 21:45,	1,	1.2,	-5.2,	-6.3,	Cool,	28.2,	12,	12.9,	15.9,	15.6,	Null,	1,	3.9,	-2.6,	-9.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 21:46,	Zone-1 Op Mode:  Null
7/16/2019 21:46,	1,	1.2,	-6.3,	-7.4,	Null,	28.3,	12,	12.9,	15.8,	15.5,	Null,	1,	3.9,	-4.9,	-9.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 21:47,	1,	1.4,	-5.5,	-6.8,	Null,	27.4,	12,	12.9,	15.8,	15.4,	Null,	1,	3.8,	-9.3,	-13.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 21:48,	Variable Differential Defrost Entered Zone 3
7/16/2019 21:48,	Zone-3 Op Mode:  Defrost
7/16/2019 21:48,	1,	1.5,	-4.6,	-5.9,	Null,	26.9,	12,	12.9,	15.7,	15.4,	Null,	1,	3.7,	-10.4,	-15.1,	Defrost,"Diesel, Cycle-Sentry"
7/16/2019 21:49,	1,	1.7,	-4.2,	-4.7,	Null,	26.1,	12,	12.9,	15.6,	15.3,	Null,	1,	3.8,	-5.5,	-12.6,	Defrost,"Diesel, Cycle-Sentry"
7/16/2019 21:50,	1,	1.8,	-3.3,	-3.8,	Null,	25.3,	12,	12.9,	15.6,	15.3,	Null,	1,	3.8,	9.1,	-1.8,	Defrost,"Diesel, Cycle-Sentry"
7/16/2019 21:51,	1,	2,	-2.5,	-3.2,	Null,	24.7,	12,	12.9,	15.5,	15.2,	Null,	1,	3.8,	23.4,	9.2,	Defrost,"Diesel, Cycle-Sentry"
7/16/2019 21:52,	Zone-3 Op Mode:  Defrost
7/16/2019 21:52,	1,	2.2,	-1.7,	-2.6,	Null,	24.5,	12,	12.9,	15.5,	15.2,	Null,	1,	3.9,	32.4,	18.8,	Defrost,"Diesel, Cycle-Sentry"
7/16/2019 21:52,	Defrost State Exited Zone 3
7/16/2019 21:52,	Zone-3 Op Mode:  Cool
7/16/2019 21:52,	1,	2.2,	-1.5,	-2.4,	Null,	24.6,	12,	12.9,	15.4,	15.2,	Null,	1,	4.5,	20.5,	18.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 21:53,	1,	2.4,	0.3,	-1.8,	Null,	26,	12,	12.9,	15.4,	15.1,	Null,	1,	4.7,	4.5,	6.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 21:54,	1,	2.6,	1.3,	-1.2,	Null,	26.4,	12,	12.9,	15.3,	15,	Null,	1,	4.4,	-3,	-2.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 21:55,	1,	2.7,	2.2,	-0.8,	Null,	26.5,	12,	12.9,	15.3,	15,	Null,	1,	4,	-5.3,	-7.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 21:56,	1,	2.8,	2.7,	-0.4,	Null,	25.9,	12,	12.9,	15.2,	14.9,	Null,	1,	3.6,	-8.1,	-11.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 21:57,	1,	2.9,	3.2,	-0.1,	Null,	25.8,	12,	12.9,	15.2,	14.9,	Null,	1,	3.2,	-9.2,	-13,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 21:58,	1,	3.1,	3.5,	0.1,	Null,	25.4,	12,	12.9,	15.1,	14.8,	Null,	1,	2.8,	-10,	-14.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 21:59,	1,	3.2,	3.8,	0.2,	Null,	25.8,	12,	12.9,	15.1,	14.8,	Null,	1,	2.4,	-10.5,	-14.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 22:00,	1,	3.2,	4,	0.4,	Null,	24.6,	12,	12.9,	15,	14.8,	Null,	1,	2.1,	-11,	-15.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 22:01,	1,	3.3,	4.2,	0.6,	Null,	24,	12,	12.9,	15,	14.7,	Null,	1,	1.8,	-11.2,	-15.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 22:02,	1,	3.4,	4.3,	0.7,	Null,	22.8,	12,	12.9,	14.9,	14.7,	Null,	1,	1.6,	-11.5,	-16.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 22:03,	1,	3.5,	4.4,	0.8,	Null,	22,	12,	12.9,	14.8,	14.6,	Null,	1,	1.3,	-12.1,	-16.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 22:04,	1,	3.5,	4.5,	0.9,	Null,	20.8,	12,	12.9,	14.8,	14.5,	Null,	1,	1,	-12,	-16.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/16/2019 22:04,	Zone-3 Op Mode:  Pre Null
7/16/2019 22:05,	Zone-3 Op Mode:  Null
7/16/2019 22:05,	1,	3.6,	4.3,	0.9,	Null,	20.7,	12,	12.9,	14.7,	14.5,	Null,	1,	0.9,	-11.5,	-16.6,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:06,	1,	3.7,	4.2,	0.7,	Null,	20.3,	12,	12.9,	14.7,	14.4,	Null,	1,	0.9,	-10.2,	-14,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:07,	1,	3.7,	4.3,	0.4,	Null,	20.1,	12,	12.9,	14.6,	14.4,	Null,	1,	0.8,	-9.2,	-11,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:08,	1,	3.8,	4.4,	0.2,	Null,	19.9,	12,	12.9,	14.6,	14.3,	Null,	1,	0.8,	-8.3,	-8.8,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:08,	Zone-1 Op Mode:  Cool
7/16/2019 22:08,	1,	3.8,	4.4,	0.2,	Cool,	19.9,	12,	12.9,	14.6,	14.3,	Null,	1,	0.8,	-8.3,	-8.8,	Null,"Start, Diesel, Cycle-Sentry"
7/16/2019 22:09,	1,	3.8,	4,	0.2,	Cool,	19.7,	12,	12.9,	14.5,	14.3,	Null,	1,	0.8,	-7.4,	-7.2,	Null,"Start, Diesel, Cycle-Sentry"
7/16/2019 22:10,	1,	3.4,	2,	0.2,	Cool,	20,	12,	12.9,	14.6,	14.4,	Null,	1,	0.8,	-6.4,	-5.4,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:11,	1,	2.8,	-2.2,	-3.8,	Cool,	20.6,	12,	12.9,	14.7,	14.9,	Null,	1,	0.8,	-5.5,	-3.6,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:12,	1,	2,	-5.1,	-6,	Cool,	20.7,	12,	12.9,	14.8,	15.2,	Null,	1,	0.9,	-4.7,	-2.8,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:13,	1,	1.3,	-6.8,	-6.4,	Cool,	19.7,	12,	12.9,	14.8,	15.4,	Null,	1,	0.9,	-4,	-2.2,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:13,	Zone-1 Op Mode:  Pre Null
7/16/2019 22:14,	Zone-1 Op Mode:  Null
7/16/2019 22:14,	1,	1.1,	-7.3,	-7.3,	Null,	19.3,	12,	12.9,	14.9,	15.4,	Null,	1,	0.9,	-3.3,	-1.8,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:15,	1,	1.1,	-7,	-6.5,	Null,	19.9,	12,	12.9,	14.9,	15.4,	Null,	1,	1,	-2.8,	-1.5,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:16,	1,	1.2,	-6.7,	-5.8,	Null,	20.2,	12,	12.9,	14.9,	15.5,	Null,	1,	1,	-2.3,	-1.2,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:17,	1,	1.2,	-6.4,	-5.3,	Null,	19.8,	12,	12.9,	15,	15.5,	Null,	1,	1.1,	-1.8,	-1,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:18,	1,	1.3,	-6.1,	-4.9,	Null,	19.6,	12,	12.9,	15,	15.4,	Null,	1,	1.1,	-1.4,	-0.8,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:19,	1,	1.3,	-5.8,	-4.6,	Null,	19.5,	12,	12.9,	15,	15.4,	Null,	1,	1.2,	-1.1,	-0.6,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:20,	1,	1.3,	-5.5,	-4.3,	Null,	19.3,	12,	12.9,	15,	15.4,	Null,	1,	1.2,	-0.8,	-0.3,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:21,	1,	1.4,	-5.2,	-4.1,	Null,	19.2,	12,	12.9,	15,	15.3,	Null,	1,	1.3,	-0.4,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:22,	1,	1.5,	-5,	-3.9,	Null,	19.2,	12,	12.9,	15,	15.3,	Null,	1,	1.4,	-0.2,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:23,	1,	1.5,	-4.7,	-3.7,	Null,	19,	12,	13,	15,	15.2,	Null,	1,	1.5,	0,	0,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:24,	1,	1.6,	-4.4,	-3.5,	Null,	19.1,	12,	13,	14.9,	15.2,	Null,	1,	1.5,	0.1,	0,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:25,	1,	1.6,	-4.1,	-3.4,	Null,	19.3,	12,	13,	14.9,	15.2,	Null,	1,	1.6,	0.1,	0.1,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:26,	1,	1.6,	-3.8,	-3.3,	Null,	19.5,	12,	13,	14.9,	15.1,	Null,	1,	1.7,	0.1,	0.2,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:27,	1,	1.6,	-3.6,	-3.1,	Null,	19.5,	12,	13,	14.9,	15.1,	Null,	1,	1.8,	0.2,	0.2,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:28,	1,	1.6,	-3.3,	-3,	Null,	19.4,	12,	13,	14.9,	15,	Null,	1,	1.8,	0.2,	0.4,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:29,	1,	1.6,	-3,	-2.9,	Null,	19.3,	12,	13,	14.8,	15,	Null,	1,	1.9,	0.2,	0.5,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:30,	1,	1.7,	-2.8,	-2.8,	Null,	18.9,	12,	13,	14.8,	14.9,	Null,	1,	1.9,	0.3,	0.6,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:31,	1,	1.7,	-2.5,	-2.6,	Null,	18.7,	12,	13,	14.8,	14.9,	Null,	1,	2,	0.6,	0.7,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:32,	1,	1.8,	-2.3,	-2.5,	Null,	18.6,	12,	13,	14.8,	14.8,	Null,	1,	2,	0.8,	0.8,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:33,	1,	1.8,	-2,	-2.4,	Null,	18.5,	12,	13,	14.8,	14.8,	Null,	1,	2.1,	1,	0.9,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:34,	1,	1.9,	-1.8,	-2.3,	Null,	18,	12,	13,	14.8,	14.7,	Null,	1,	2.1,	1.1,	0.9,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:35,	1,	2,	-1.5,	-2.2,	Null,	17.7,	12,	13,	14.7,	14.7,	Null,	1,	2.2,	1.2,	1,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:36,	1,	2,	-1.3,	-2.1,	Null,	17.2,	12,	13,	14.7,	14.6,	Null,	1,	2.2,	1.5,	1.1,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:37,	1,	2.1,	-1.1,	-2,	Null,	17.1,	12,	13,	14.7,	14.6,	Null,	1,	2.2,	1.6,	1.1,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:38,	1,	2.1,	-0.8,	-1.9,	Null,	16.8,	12,	13,	14.7,	14.5,	Null,	1,	2.3,	1.8,	1.2,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:39,	1,	2.2,	-0.6,	-1.8,	Null,	17,	12,	13.1,	14.6,	14.5,	Null,	1,	2.3,	1.9,	1.2,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:40,	1,	2.2,	-0.4,	-1.7,	Null,	17.2,	12,	13.1,	14.6,	14.5,	Null,	1,	2.4,	2.1,	1.3,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:41,	1,	2.3,	-0.2,	-1.6,	Null,	16.7,	12,	13.1,	14.6,	14.4,	Null,	1,	2.4,	2.2,	1.4,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:42,	1,	2.3,	0.1,	-1.5,	Null,	16.4,	12,	13.1,	14.5,	14.4,	Null,	1,	2.4,	2.3,	1.4,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:43,	1,	2.4,	0.3,	-1.4,	Null,	16,	12,	13.1,	14.5,	14.3,	Null,	1,	2.5,	2.4,	1.5,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:44,	1,	2.4,	0.5,	-1.3,	Null,	15.7,	12,	13.1,	14.5,	14.3,	Null,	1,	2.5,	2.5,	1.5,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:45,	1,	2.4,	0.7,	-1.2,	Null,	15.4,	12,	13.1,	14.4,	14.3,	Null,	1,	2.6,	2.5,	1.6,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:46,	1,	2.5,	0.9,	-1.2,	Null,	15.4,	12,	13.1,	14.4,	14.2,	Null,	1,	2.6,	2.6,	1.6,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:47,	1,	2.5,	1.1,	-1.1,	Null,	15.1,	12,	13.1,	14.4,	14.2,	Null,	1,	2.6,	2.7,	1.7,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:48,	1,	2.6,	1.2,	-1.1,	Null,	15.1,	12,	13.1,	14.3,	14.2,	Null,	1,	2.7,	2.7,	1.7,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:49,	1,	2.6,	1.4,	-1,	Null,	15.1,	12,	13.1,	14.3,	14.1,	Null,	1,	2.7,	2.8,	1.7,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:50,	1,	2.6,	1.6,	-0.9,	Null,	15.3,	12,	13.1,	14.3,	14.1,	Null,	1,	2.7,	2.8,	1.7,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:51,	1,	2.7,	1.8,	-0.9,	Null,	15.5,	12,	13.1,	14.3,	14.1,	Null,	1,	2.7,	2.8,	1.8,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:52,	1,	2.7,	2,	-0.9,	Null,	15.6,	12,	13.1,	14.2,	14,	Null,	1,	2.8,	2.9,	1.8,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:53,	1,	2.7,	2.1,	-0.8,	Null,	16,	12,	13.1,	14.2,	14,	Null,	1,	2.8,	2.9,	1.8,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:54,	1,	2.7,	2.3,	-0.8,	Null,	16.3,	12,	13.1,	14.2,	14,	Null,	1,	2.8,	3,	1.8,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:55,	1,	2.8,	2.4,	-0.8,	Null,	16.7,	12,	13.1,	14.2,	14,	Null,	1,	2.8,	3.1,	1.9,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:56,	1,	2.8,	2.6,	-0.7,	Null,	17,	12,	13.1,	14.1,	13.9,	Null,	1,	2.9,	3.1,	1.9,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:57,	1,	2.8,	2.7,	-0.7,	Null,	17.3,	12,	13.2,	14.1,	13.9,	Null,	1,	2.9,	3.2,	2,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:58,	1,	2.8,	2.8,	-0.7,	Null,	17.5,	12,	13.2,	14.1,	13.9,	Null,	1,	2.9,	3.2,	2.1,	Null,"Diesel, Cycle-Sentry"
7/16/2019 22:59,	1,	2.8,	3,	-0.7,	Null,	17.6,	12,	13.2,	14.1,	13.8,	Null,	1,	3,	3.3,	2.1,	Null,"Diesel, Cycle-Sentry"
7/16/2019 23:00,	1,	2.8,	3.1,	-0.6,	Null,	17.2,	12,	13.2,	14.1,	13.8,	Null,	1,	3,	3.3,	2.1,	Null,"Diesel, Cycle-Sentry"
7/16/2019 23:01,	1,	2.9,	3.2,	-0.6,	Null,	16.9,	12,	13.2,	14,	13.8,	Null,	1,	3,	3.3,	2.1,	Null,"Diesel, Cycle-Sentry"
7/16/2019 23:02,	1,	2.9,	3.4,	-0.6,	Null,	16.6,	12,	13.2,	14,	13.8,	Null,	1,	3.1,	3.3,	2.1,	Null,"Diesel, Cycle-Sentry"
7/16/2019 23:03,	1,	2.9,	3.5,	-0.6,	Null,	16.5,	12,	13.2,	14,	13.8,	Null,	1,	3.1,	3.3,	2.1,	Null,"Diesel, Cycle-Sentry"
7/16/2019 23:04,	1,	2.9,	3.6,	-0.5,	Null,	16.7,	12,	13.2,	13.9,	13.7,	Null,	1,	3.1,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/16/2019 23:05,	1,	2.9,	3.7,	-0.5,	Null,	16.9,	12,	13.2,	13.9,	13.7,	Null,	1,	3.2,	3.4,	2.2,	Null,"Diesel, Cycle-Sentry"
7/16/2019 23:06,	1,	3,	3.8,	-0.5,	Null,	17,	12,	13.2,	13.9,	13.7,	Null,	1,	3.2,	3.5,	2.2,	Null,"Diesel, Cycle-Sentry"
7/16/2019 23:07,	1,	3,	3.9,	-0.5,	Null,	16.9,	12,	13.2,	13.9,	13.7,	Null,	1,	3.2,	3.6,	2.3,	Null,"Diesel, Cycle-Sentry"
7/16/2019 23:08,	1,	3,	4,	-0.5,	Null,	16.8,	12,	13.2,	13.9,	13.7,	Null,	1,	3.2,	3.6,	2.3,	Null,"Diesel, Cycle-Sentry"
7/16/2019 23:09,	1,	3,	4.1,	-0.4,	Null,	17,	12,	13.2,	13.8,	13.6,	Null,	1,	3.2,	3.6,	2.3,	Null,"Diesel, Cycle-Sentry"
7/16/2019 23:10,	1,	3,	4.2,	-0.4,	Null,	16.9,	12,	13.2,	13.8,	13.6,	Null,	1,	3.3,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
7/16/2019 23:11,	1,	3,	4.3,	-0.4,	Null,	16.9,	12,	13.2,	13.8,	13.6,	Null,	1,	3.3,	3.7,	2.4,	Null,"Diesel, Cycle-Sentry"
7/16/2019 23:12,	1,	3.1,	4.4,	-0.4,	Null,	16.9,	12,	13.2,	13.8,	13.6,	Null,	1,	3.3,	3.7,	2.4,	Null,"Diesel, Cycle-Sentry"
7/16/2019 23:13,	1,	3.1,	4.5,	-0.4,	Null,	16.8,	12,	13.2,	13.8,	13.6,	Null,	1,	3.3,	3.7,	2.4,	Null,"Diesel, Cycle-Sentry"
7/16/2019 23:14,	1,	3.1,	4.6,	-0.4,	Null,	16.8,	12,	13.1,	13.8,	13.5,	Null,	1,	3.3,	3.7,	2.4,	Null,"Diesel, Cycle-Sentry"
7/16/2019 23:15,	1,	3.1,	4.7,	-0.3,	Null,	16.8,	12,	13.1,	13.7,	13.5,	Null,	1,	3.4,	3.7,	2.4,	Null,"Diesel, Cycle-Sentry"
7/16/2019 23:16,	1,	3.1,	4.8,	-0.3,	Null,	16.6,	12,	13.1,	13.7,	13.5,	Null,	1,	3.4,	3.7,	2.4,	Null,"Diesel, Cycle-Sentry"
7/16/2019 23:17,	1,	3.1,	4.8,	-0.3,	Null,	16.5,	12,	13.1,	13.7,	13.5,	Null,	1,	3.4,	3.7,	2.4,	Null,"Diesel, Cycle-Sentry"
7/16/2019 23:18,	1,	3.1,	4.9,	-0.3,	Null,	16.2,	12,	13.1,	13.7,	13.5,	Null,	1,	3.4,	3.7,	2.4,	Null,"Diesel, Cycle-Sentry"
7/16/2019 23:19,	1,	3.1,	5,	-0.3,	Null,	16.2,	12,	13.1,	13.7,	13.4,	Null,	1,	3.4,	3.7,	2.4,	Null,"Diesel, Cycle-Sentry"
7/16/2019 23:20,	1,	3.1,	5.1,	-0.3,	Null,	16.2,	12,	13.1,	13.7,	13.4,	Null,	1,	3.4,	3.7,	2.4,	Null,"Diesel, Cycle-Sentry"
7/16/2019 23:21,	1,	3.1,	5.2,	-0.3,	Null,	16.2,	12,	13.1,	13.6,	13.4,	Null,	1,	3.5,	3.7,	2.4,	Null,"Diesel, Cycle-Sentry"
7/16/2019 23:22,	1,	3.1,	5.2,	-0.2,	Null,	16.1,	12,	13.1,	13.6,	13.4,	Null,	1,	3.5,	3.8,	2.5,	Null,"Diesel, Cycle-Sentry"
7/16/2019 23:23,	1,	3.1,	5.3,	-0.2,	Null,	16.2,	12,	13.1,	13.6,	13.4,	Null,	1,	3.5,	3.8,	2.5,	Null,"Diesel, Cycle-Sentry"
7/16/2019 23:24,	1,	3.1,	5.3,	-0.2,	Null,	16.1,	12,	13.1,	13.6,	13.4,	Null,	1,	3.5,	3.9,	2.5,	Null,"Diesel, Cycle-Sentry"
7/16/2019 23:25,	1,	3.1,	5.4,	-0.2,	Null,	16,	12,	13.1,	13.6,	13.3,	Null,	1,	3.5,	3.9,	2.6,	Null,"Diesel, Cycle-Sentry"
7/16/2019 23:26,	1,	3.1,	5.5,	-0.2,	Null,	15.8,	12,	13.1,	13.6,	13.3,	Null,	1,	3.6,	4,	2.6,	Null,"Diesel, Cycle-Sentry"
7/16/2019 23:27,	1,	3.2,	5.5,	-0.2,	Null,	15.7,	12,	13.1,	13.6,	13.3,	Null,	1,	3.6,	4,	2.7,	Null,"Diesel, Cycle-Sentry"
7/16/2019 23:28,	1,	3.2,	5.6,	-0.2,	Null,	15.7,	12,	13.1,	13.6,	13.3,	Null,	1,	3.6,	4,	2.7,	Null,"Diesel, Cycle-Sentry"
7/16/2019 23:29,	1,	3.2,	5.7,	-0.2,	Null,	15.5,	12,	13.1,	13.5,	13.3,	Null,	1,	3.6,	4.1,	2.7,	Null,"Diesel, Cycle-Sentry"
7/16/2019 23:30,	1,	3.2,	5.7,	-0.2,	Null,	15.5,	12,	13.1,	13.5,	13.3,	Null,	1,	3.6,	4.1,	2.7,	Null,"Diesel, Cycle-Sentry"
7/16/2019 23:31,	1,	3.2,	5.8,	-0.2,	Null,	15.3,	12,	13.1,	13.5,	13.3,	Null,	1,	3.6,	4.1,	2.8,	Null,"Diesel, Cycle-Sentry"
7/16/2019 23:32,	1,	3.2,	5.8,	-0.2,	Null,	15.2,	12,	13.1,	13.5,	13.3,	Null,	1,	3.6,	4.2,	2.8,	Null,"Diesel, Cycle-Sentry"
7/16/2019 23:33,	1,	3.2,	5.9,	-0.2,	Null,	15,	12,	13.1,	13.5,	13.3,	Null,	1,	3.7,	4.2,	2.8,	Null,"Diesel, Cycle-Sentry"
7/16/2019 23:34,	1,	3.2,	5.9,	-0.2,	Null,	15,	12,	13.1,	13.5,	13.2,	Null,	1,	3.7,	4.2,	2.8,	Null,"Diesel, Cycle-Sentry"
7/16/2019 23:35,	1,	3.2,	6,	-0.1,	Null,	14.9,	12,	13.1,	13.5,	13.2,	Null,	1,	3.7,	4.2,	2.8,	Null,"Diesel, Cycle-Sentry"
7/16/2019 23:36,	1,	3.2,	6,	-0.1,	Null,	14.9,	12,	13.1,	13.5,	13.2,	Null,	1,	3.7,	4.2,	2.8,	Null,"Diesel, Cycle-Sentry"
7/16/2019 23:37,	1,	3.2,	6.1,	-0.1,	Null,	14.9,	12,	13.1,	13.5,	13.2,	Null,	1,	3.7,	4.2,	2.9,	Null,"Diesel, Cycle-Sentry"
7/16/2019 23:38,	1,	3.2,	6.1,	-0.1,	Null,	15,	12,	13.1,	13.4,	13.2,	Null,	1,	3.7,	4.2,	2.9,	Null,"Diesel, Cycle-Sentry"
7/16/2019 23:39,	1,	3.2,	6.2,	-0.1,	Null,	15,	12,	13.1,	13.4,	13.2,	Null,	1,	3.7,	4.2,	2.9,	Null,"Diesel, Cycle-Sentry"
7/16/2019 23:40,	1,	3.2,	6.2,	-0.1,	Null,	14.8,	12,	13.1,	13.4,	13.2,	Null,	1,	3.8,	4.2,	2.9,	Null,"Diesel, Cycle-Sentry"
7/16/2019 23:41,	1,	3.2,	6.2,	-0.1,	Null,	14.8,	12,	13.1,	13.4,	13.2,	Null,	1,	3.8,	4.2,	2.9,	Null,"Diesel, Cycle-Sentry"
7/16/2019 23:42,	1,	3.2,	6.3,	-0.1,	Null,	14.8,	12,	13.1,	13.4,	13.2,	Null,	1,	3.8,	4.3,	2.9,	Null,"Diesel, Cycle-Sentry"
7/16/2019 23:43,	1,	3.2,	6.3,	-0.1,	Null,	14.8,	12,	13.1,	13.4,	13.2,	Null,	1,	3.8,	4.2,	2.9,	Null,"Diesel, Cycle-Sentry"
7/16/2019 23:44,	Zone-3 Op Mode:  Cool
7/16/2019 23:44,	1,	3.2,	6.4,	-0.1,	Null,	14.7,	12,	13.1,	13.4,	13.2,	Null,	1,	3.8,	4.2,	2.9,	Cool,"Start, Diesel, Cycle-Sentry"
7/16/2019 23:45,	1,	3.3,	5.4,	0,	Null,	14.6,	12,	13.1,	13.4,	13.2,	Null,	1,	3.8,	4.2,	2.9,	Cool,"Start, Diesel, Cycle-Sentry"
7/16/2019 23:46,	1,	3.5,	4,	0.3,	Null,	14.6,	12,	13.1,	13.4,	13.1,	Null,	1,	4,	1.5,	1.4,	Cool,"Diesel, Cycle-Sentry"
7/16/2019 23:47,	1,	3.6,	3.7,	0.5,	Null,	15.1,	12,	13.1,	13.3,	13.1,	Null,	1,	4,	-3.1,	-3.7,	Cool,"Diesel, Cycle-Sentry"
7/16/2019 23:48,	1,	3.7,	3.5,	0.6,	Null,	15.4,	12,	13.1,	13.3,	13,	Null,	1,	3.8,	-5.6,	-7.8,	Cool,"Diesel, Cycle-Sentry"
7/16/2019 23:48,	Zone-1 Op Mode:  Cool
7/16/2019 23:49,	1,	3.8,	2.3,	0.3,	Cool,	15.4,	12,	13.1,	13.3,	13,	Null,	1,	3.4,	-5.1,	-9.2,	Cool,"Diesel, Cycle-Sentry"
7/16/2019 23:50,	1,	3.2,	-1.8,	-2.5,	Cool,	15.8,	12,	13.1,	13.3,	13,	Null,	1,	3.4,	-2,	-6,	Cool,"Diesel, Cycle-Sentry"
7/16/2019 23:51,	1,	2.5,	-4.1,	-4.3,	Cool,	15.7,	12,	13,	13.3,	13,	Null,	1,	3.4,	-2.3,	-5.6,	Cool,"Diesel, Cycle-Sentry"
7/16/2019 23:52,	1,	2,	-5.1,	-5,	Cool,	15.8,	12,	13,	13.3,	13,	Null,	1,	3.4,	-3.1,	-6.3,	Cool,"Diesel, Cycle-Sentry"
7/16/2019 23:53,	1,	1.5,	-5.9,	-5.8,	Cool,	15.8,	12,	13,	13.2,	13,	Null,	1,	3.3,	-3.6,	-6.7,	Cool,"Diesel, Cycle-Sentry"
7/16/2019 23:54,	1,	1.2,	-6.4,	-6,	Cool,	15.7,	12,	13,	13.2,	13,	Null,	1,	3.2,	-4.1,	-7.1,	Cool,"Diesel, Cycle-Sentry"
7/16/2019 23:54,	Zone-1 Op Mode:  Null
7/16/2019 23:55,	1,	1.1,	-7.2,	-6.9,	Null,	15.5,	12,	12.9,	13.2,	13,	Null,	1,	3.2,	-4.8,	-7.6,	Cool,"Diesel, Cycle-Sentry"
7/16/2019 23:56,	1,	1.3,	-7.2,	-7.2,	Null,	14.9,	12,	12.9,	13.2,	13,	Null,	1,	2.9,	-7.3,	-9.8,	Cool,"Diesel, Cycle-Sentry"
7/16/2019 23:57,	1,	1.5,	-6.6,	-6.4,	Null,	14.5,	12,	12.9,	13.2,	13,	Null,	1,	2.6,	-8.8,	-11.7,	Cool,"Diesel, Cycle-Sentry"
7/16/2019 23:58,	1,	1.6,	-5.8,	-5.5,	Null,	14.4,	12,	12.9,	13.2,	13,	Null,	1,	2.2,	-9.6,	-13,	Cool,"Diesel, Cycle-Sentry"
7/16/2019 23:59,	1,	1.8,	-4.8,	-4.7,	Null,	14.1,	12,	12.9,	13.2,	13,	Null,	1,	1.9,	-10.2,	-13.9,	Cool,"Diesel, Cycle-Sentry"
7/17/2019 00:00,	1,	1.9,	-3.9,	-3.9,	Null,	13.7,	12,	12.8,	13.2,	13,	Null,	1,	1.6,	-10.7,	-14.5,	Cool,"Diesel, Cycle-Sentry"
7/17/2019 00:00,	Start of trip
7/17/2019 00:00,	1,	1.9,	-3.7,	-3.8,	Null,	13.4,	12,	12.8,	13.2,	13,	Null,	1,	1.5,	-10.8,	-14.7,	Cool,"Diesel, Cycle-Sentry"
7/17/2019 00:00,	Unit Serial # Bytes 0-1:   
7/17/2019 00:00,	Unit Serial # Bytes 2-3:   
7/17/2019 00:00,	Unit Serial # Bytes 4-5:   
7/17/2019 00:00,	Unit Serial # Bytes 6-7: GL
7/17/2019 00:00,	Unit Serial # Bytes 8-9: W1
7/17/2019 00:00,	Unit Serial # Bytes 10-11: 17
7/17/2019 00:00,	Unit Serial # Bytes 12-13: 90
7/17/2019 00:00,	Unit Serial # Bytes 14-15: 90
7/17/2019 00:00,	Host Null: DISABLE
7/17/2019 00:00,	Refrigerant Type Selection: 1.0
7/17/2019 00:00,	Setpoint Zone-2: 12.0
7/17/2019 00:00,	Setpoint Zone-3: 1.0
7/17/2019 00:00,	Cargo Link: DISABLE
7/17/2019 00:01,	Clock Set
7/17/2019 00:01,	1,	2.1,	-2.8,	-3.2,	Null,	13.2,	12,	12.8,	13.2,	12.9,	Null,	1,	1.2,	-11.2,	-15.1,	Cool,"Diesel, Cycle-Sentry"
7/17/2019 00:02,	Zone-3 Op Mode:  Pre Null
7/17/2019 00:02,	Zone-2 Op Mode:  Null
7/17/2019 00:02,	Zone-3 Op Mode:  Null
7/17/2019 00:02,	1,	2.2,	-2.2,	-2.8,	Null,	13.5,	12,	12.8,	13.2,	12.9,	Null,	1,	1,	-11.1,	-15.4,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:03,	1,	2.2,	-2.3,	-2.4,	Null,	14.2,	12,	12.8,	13.1,	12.9,	Null,	1,	1,	-10.4,	-13.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:04,	1,	2.2,	-2.3,	-2.2,	Null,	14.4,	12,	12.8,	13.1,	12.8,	Null,	1,	0.9,	-9.6,	-11.8,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:05,	1,	2.2,	-2.2,	-2.1,	Null,	14.4,	12,	12.8,	13.1,	12.8,	Null,	1,	0.9,	-9,	-10.6,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:06,	1,	2.3,	-2.1,	-2,	Null,	14.5,	12,	12.8,	13.1,	12.8,	Null,	1,	0.9,	-8.1,	-9.2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:07,	1,	2.3,	-1.9,	-1.9,	Null,	14.4,	12,	12.8,	13.1,	12.7,	Null,	1,	0.8,	-7.2,	-8.1,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:08,	1,	2.3,	-1.8,	-1.9,	Null,	14.3,	12,	12.8,	13.1,	12.7,	Null,	1,	0.8,	-6.6,	-7.2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:09,	1,	2.3,	-1.6,	-1.8,	Null,	14.3,	12,	12.8,	13,	12.7,	Null,	1,	0.8,	-5.9,	-6.5,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:10,	1,	2.3,	-1.5,	-1.8,	Null,	14.5,	12,	12.7,	13,	12.7,	Null,	1,	0.8,	-5.2,	-5.8,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:11,	1,	2.3,	-1.3,	-1.7,	Null,	14.3,	12,	12.7,	13,	12.7,	Null,	1,	0.8,	-4.7,	-5.3,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:12,	1,	2.4,	-1.2,	-1.7,	Null,	14.2,	12,	12.7,	13,	12.8,	Null,	1,	0.9,	-4.2,	-4.8,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:13,	1,	2.4,	-1,	-1.6,	Null,	14.2,	12,	12.7,	13,	12.8,	Null,	1,	0.9,	-3.7,	-4.4,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:14,	1,	2.4,	-0.8,	-1.6,	Null,	14.1,	12,	12.7,	13,	12.8,	Null,	1,	0.9,	-3.2,	-4.1,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:15,	1,	2.4,	-0.7,	-1.5,	Null,	14.2,	12,	12.7,	13,	12.8,	Null,	1,	0.9,	-2.8,	-3.8,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:16,	1,	2.4,	-0.5,	-1.5,	Null,	14.2,	12,	12.7,	13,	12.8,	Null,	1,	0.9,	-2.3,	-3.5,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:17,	1,	2.4,	-0.3,	-1.4,	Null,	14.2,	12,	12.7,	13,	12.8,	Null,	1,	1,	-1.9,	-3.2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:18,	1,	2.4,	-0.2,	-1.4,	Null,	14.2,	12,	12.7,	13,	12.8,	Null,	1,	1,	-1.6,	-3,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:19,	1,	2.4,	0,	-1.3,	Null,	14.2,	12,	12.7,	13,	12.8,	Null,	1,	1,	-1.3,	-2.8,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:20,	1,	2.4,	0.1,	-1.3,	Null,	13.9,	12,	12.7,	13,	12.8,	Null,	1,	1.1,	-1.1,	-2.6,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:21,	1,	2.3,	0.3,	-1.3,	Null,	13.5,	12,	12.7,	13,	12.8,	Null,	1,	1.1,	-0.8,	-2.4,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:22,	1,	2.3,	0.4,	-1.2,	Null,	13.2,	12,	12.7,	13,	12.8,	Null,	1,	1.1,	-0.7,	-2.2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:23,	1,	2.3,	0.6,	-1.2,	Null,	13.1,	12,	12.7,	13,	12.8,	Null,	1,	1.2,	-0.5,	-2.1,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:24,	1,	2.3,	0.7,	-1.2,	Null,	13,	12,	12.7,	13,	12.7,	Null,	1,	1.2,	-0.3,	-1.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:25,	1,	2.3,	0.9,	-1.1,	Null,	13,	12,	12.7,	12.9,	12.7,	Null,	1,	1.2,	-0.2,	-1.8,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:26,	1,	2.3,	1,	-1.1,	Null,	12.9,	12,	12.7,	12.9,	12.7,	Null,	1,	1.2,	0,	-1.6,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:27,	1,	2.3,	1.2,	-1,	Null,	12.8,	12,	12.7,	12.9,	12.7,	Null,	1,	1.2,	0.1,	-1.4,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:28,	1,	2.3,	1.3,	-1,	Null,	12.8,	12,	12.7,	12.9,	12.7,	Null,	1,	1.3,	0.2,	-1.3,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:29,	1,	2.3,	1.5,	-0.9,	Null,	12.8,	12,	12.7,	12.9,	12.7,	Null,	1,	1.3,	0.2,	-1.2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:30,	1,	2.3,	1.6,	-0.9,	Null,	12.7,	12,	12.7,	12.9,	12.7,	Null,	1,	1.3,	0.2,	-1,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:31,	1,	2.3,	1.8,	-0.9,	Null,	12.4,	12,	12.7,	12.9,	12.7,	Null,	1,	1.3,	0.3,	-0.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:32,	1,	2.3,	1.9,	-0.9,	Null,	12.3,	12,	12.7,	12.9,	12.7,	Null,	1,	1.3,	0.5,	-0.8,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:33,	1,	2.3,	2,	-0.8,	Null,	12.4,	12,	12.7,	12.9,	12.7,	Null,	1,	1.4,	0.6,	-0.7,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:34,	1,	2.3,	2.1,	-0.8,	Null,	12.2,	12,	12.7,	12.9,	12.7,	Null,	1,	1.4,	0.7,	-0.6,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:35,	1,	2.3,	2.2,	-0.8,	Null,	12.1,	12,	12.7,	12.9,	12.7,	Null,	1,	1.4,	0.8,	-0.5,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:36,	1,	2.3,	2.4,	-0.8,	Null,	12.1,	12,	12.7,	12.9,	12.7,	Null,	1,	1.5,	0.9,	-0.4,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:37,	1,	2.3,	2.5,	-0.8,	Null,	12.1,	12,	12.7,	12.9,	12.7,	Null,	1,	1.5,	1,	-0.3,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:38,	1,	2.3,	2.6,	-0.7,	Null,	12.1,	12,	12.7,	12.9,	12.7,	Null,	1,	1.5,	1,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:39,	1,	2.3,	2.7,	-0.7,	Null,	12.2,	12,	12.7,	12.9,	12.6,	Null,	1,	1.6,	1.1,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:40,	1,	2.3,	2.8,	-0.7,	Null,	12.1,	12,	12.7,	12.8,	12.6,	Null,	1,	1.6,	1.2,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:41,	1,	2.3,	2.9,	-0.7,	Null,	12.2,	12,	12.7,	12.8,	12.6,	Null,	1,	1.6,	1.2,	0,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:42,	1,	2.3,	3,	-0.7,	Null,	12.3,	12,	12.7,	12.8,	12.6,	Null,	1,	1.7,	1.3,	0,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:43,	1,	2.4,	3.2,	-0.6,	Null,	12.2,	12,	12.7,	12.8,	12.6,	Null,	1,	1.7,	1.4,	0.1,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:44,	1,	2.4,	3.2,	-0.6,	Null,	12.2,	12,	12.7,	12.8,	12.6,	Null,	1,	1.7,	1.4,	0.1,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:45,	1,	2.4,	3.3,	-0.6,	Null,	12.3,	12,	12.7,	12.8,	12.6,	Null,	1,	1.8,	1.5,	0.2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:46,	1,	2.4,	3.4,	-0.6,	Null,	12.3,	12,	12.7,	12.8,	12.6,	Null,	1,	1.8,	1.6,	0.3,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:47,	1,	2.4,	3.5,	-0.6,	Null,	12.5,	12,	12.7,	12.8,	12.6,	Null,	1,	1.8,	1.6,	0.4,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:48,	1,	2.4,	3.6,	-0.6,	Null,	12.5,	12,	12.7,	12.8,	12.6,	Null,	1,	1.8,	1.7,	0.4,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:49,	1,	2.4,	3.7,	-0.6,	Null,	12.4,	12,	12.7,	12.8,	12.6,	Null,	1,	1.9,	1.7,	0.5,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:50,	1,	2.4,	3.8,	-0.5,	Null,	12.3,	12,	12.7,	12.8,	12.6,	Null,	1,	1.9,	1.8,	0.6,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:51,	1,	2.5,	3.8,	-0.5,	Null,	12.2,	12,	12.7,	12.8,	12.5,	Null,	1,	1.9,	1.8,	0.6,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:52,	1,	2.5,	3.9,	-0.5,	Null,	12.2,	12,	12.6,	12.8,	12.5,	Null,	1,	2,	1.9,	0.7,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:53,	1,	2.5,	4,	-0.5,	Null,	12.3,	12,	12.6,	12.7,	12.5,	Null,	1,	2,	1.9,	0.7,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:54,	1,	2.5,	4,	-0.5,	Null,	12.2,	12,	12.6,	12.7,	12.5,	Null,	1,	2,	2,	0.7,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:55,	1,	2.5,	4.1,	-0.5,	Null,	12.2,	12,	12.6,	12.7,	12.5,	Null,	1,	2,	2,	0.8,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:56,	1,	2.5,	4.2,	-0.5,	Null,	12,	12,	12.6,	12.7,	12.5,	Null,	1,	2.1,	2.1,	0.8,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:57,	1,	2.5,	4.2,	-0.5,	Null,	11.9,	12,	12.6,	12.7,	12.5,	Null,	1,	2.1,	2.1,	0.8,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:58,	1,	2.6,	4.3,	-0.4,	Null,	11.8,	12,	12.6,	12.7,	12.5,	Null,	1,	2.1,	2.1,	0.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 00:59,	1,	2.6,	4.3,	-0.4,	Null,	11.7,	12,	12.6,	12.7,	12.5,	Null,	1,	2.2,	2.2,	0.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:00,	1,	2.6,	4.4,	-0.4,	Null,	11.7,	12,	12.6,	12.7,	12.5,	Null,	1,	2.2,	2.2,	1,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:01,	1,	2.6,	4.4,	-0.4,	Null,	11.4,	12,	12.6,	12.7,	12.5,	Null,	1,	2.2,	2.3,	1,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:02,	1,	2.6,	4.5,	-0.4,	Null,	11.6,	12,	12.6,	12.7,	12.4,	Null,	1,	2.2,	2.3,	1,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:03,	1,	2.6,	4.6,	-0.4,	Null,	11.8,	12,	12.6,	12.7,	12.4,	Null,	1,	2.2,	2.3,	1,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:04,	1,	2.6,	4.6,	-0.4,	Null,	11.7,	12,	12.6,	12.7,	12.4,	Null,	1,	2.3,	2.4,	1.1,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:05,	1,	2.7,	4.7,	-0.4,	Null,	11.6,	12,	12.6,	12.6,	12.4,	Null,	1,	2.3,	2.4,	1.1,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:06,	1,	2.7,	4.7,	-0.4,	Null,	11.4,	12,	12.6,	12.6,	12.4,	Null,	1,	2.3,	2.5,	1.1,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:07,	1,	2.7,	4.8,	-0.3,	Null,	11.4,	12,	12.5,	12.6,	12.4,	Null,	1,	2.3,	2.5,	1.1,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:08,	1,	2.7,	4.8,	-0.3,	Null,	11.2,	12,	12.5,	12.6,	12.4,	Null,	1,	2.3,	2.5,	1.2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:09,	1,	2.7,	4.8,	-0.3,	Null,	11.2,	12,	12.5,	12.6,	12.4,	Null,	1,	2.4,	2.5,	1.2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:10,	1,	2.7,	4.9,	-0.3,	Null,	11.2,	12,	12.5,	12.6,	12.4,	Null,	1,	2.4,	2.6,	1.2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:11,	1,	2.7,	4.9,	-0.3,	Null,	11.4,	12,	12.5,	12.6,	12.3,	Null,	1,	2.4,	2.6,	1.2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:12,	1,	2.7,	5,	-0.3,	Null,	11.3,	12,	12.5,	12.5,	12.3,	Null,	1,	2.4,	2.6,	1.2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:13,	1,	2.7,	5,	-0.3,	Null,	11.3,	12,	12.5,	12.5,	12.3,	Null,	1,	2.5,	2.6,	1.2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:14,	1,	2.8,	5,	-0.3,	Null,	11.2,	12,	12.5,	12.5,	12.3,	Null,	1,	2.5,	2.7,	1.2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:15,	1,	2.8,	5.1,	-0.3,	Null,	11.4,	12,	12.5,	12.5,	12.3,	Null,	1,	2.5,	2.7,	1.3,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:16,	1,	2.8,	5.1,	-0.3,	Null,	11.2,	12,	12.5,	12.5,	12.3,	Null,	1,	2.5,	2.7,	1.3,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:17,	1,	2.8,	5.1,	-0.2,	Null,	11.3,	12,	12.5,	12.5,	12.3,	Null,	1,	2.5,	2.8,	1.3,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:18,	1,	2.8,	5.2,	-0.2,	Null,	11.4,	12,	12.5,	12.5,	12.3,	Null,	1,	2.6,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:19,	1,	2.8,	5.2,	-0.2,	Null,	11.5,	12,	12.5,	12.5,	12.3,	Null,	1,	2.6,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:20,	1,	2.8,	5.2,	-0.2,	Null,	11.5,	12,	12.5,	12.5,	12.3,	Null,	1,	2.6,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:21,	1,	2.8,	5.2,	-0.2,	Null,	11.7,	12,	12.4,	12.5,	12.3,	Null,	1,	2.6,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:22,	1,	2.8,	5.3,	-0.2,	Null,	11.8,	12,	12.4,	12.5,	12.2,	Null,	1,	2.6,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:23,	1,	2.8,	5.3,	-0.2,	Null,	12,	12,	12.4,	12.5,	12.2,	Null,	1,	2.6,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:24,	1,	2.8,	5.3,	-0.2,	Null,	12.2,	12,	12.4,	12.4,	12.2,	Null,	1,	2.7,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:25,	1,	2.8,	5.4,	-0.2,	Null,	12.3,	12,	12.4,	12.4,	12.2,	Null,	1,	2.7,	2.9,	1.4,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:26,	1,	2.8,	5.4,	-0.2,	Null,	12.4,	12,	12.4,	12.4,	12.2,	Null,	1,	2.7,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:27,	1,	2.8,	5.4,	-0.2,	Null,	12.5,	12,	12.4,	12.4,	12.2,	Null,	1,	2.7,	2.9,	1.4,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:28,	1,	2.8,	5.4,	-0.2,	Null,	12.6,	12,	12.4,	12.4,	12.2,	Null,	1,	2.7,	2.9,	1.4,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:29,	1,	2.8,	5.5,	-0.2,	Null,	12.7,	12,	12.4,	12.4,	12.2,	Null,	1,	2.7,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:30,	1,	2.8,	5.5,	-0.2,	Null,	12.8,	12,	12.4,	12.4,	12.2,	Null,	1,	2.7,	3,	1.5,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:31,	1,	2.8,	5.5,	-0.2,	Null,	12.8,	12,	12.4,	12.4,	12.2,	Null,	1,	2.8,	3,	1.5,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:32,	1,	2.8,	5.5,	-0.2,	Null,	13.2,	12,	12.4,	12.4,	12.2,	Null,	1,	2.8,	3,	1.5,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:33,	1,	2.8,	5.6,	-0.2,	Null,	13.2,	12,	12.4,	12.3,	12.2,	Null,	1,	2.8,	3,	1.6,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:34,	1,	2.8,	5.6,	-0.2,	Null,	13.1,	12,	12.4,	12.3,	12.2,	Null,	1,	2.8,	3.1,	1.6,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:35,	1,	2.8,	5.6,	-0.2,	Null,	13.2,	12,	12.4,	12.3,	12.2,	Null,	1,	2.8,	3.1,	1.6,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:36,	1,	2.8,	5.6,	-0.2,	Null,	13.2,	12,	12.4,	12.3,	12.2,	Null,	1,	2.8,	3.2,	1.6,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:37,	1,	2.8,	5.7,	-0.1,	Null,	13.2,	12,	12.4,	12.3,	12.1,	Null,	1,	2.8,	3.2,	1.7,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:38,	1,	2.8,	5.7,	-0.1,	Null,	13.3,	12,	12.4,	12.3,	12.1,	Null,	1,	2.8,	3.2,	1.7,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:39,	1,	2.8,	5.7,	-0.1,	Null,	13.2,	12,	12.3,	12.3,	12.1,	Null,	1,	2.8,	3.3,	1.8,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:40,	1,	2.8,	5.7,	-0.1,	Null,	13.2,	12,	12.3,	12.3,	12.1,	Null,	1,	2.9,	3.3,	1.8,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:41,	1,	2.8,	5.8,	-0.1,	Null,	13.3,	12,	12.3,	12.3,	12.1,	Null,	1,	2.9,	3.3,	1.8,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:42,	1,	2.9,	5.8,	-0.1,	Null,	13.3,	12,	12.3,	12.3,	12.1,	Null,	1,	2.9,	3.3,	1.8,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:43,	1,	2.9,	5.8,	-0.1,	Null,	13.4,	12,	12.3,	12.3,	12.1,	Null,	1,	2.9,	3.2,	1.8,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:43,	Zone-2 Op Mode:  Heat
7/17/2019 01:43,	1,	2.9,	5.8,	-0.1,	Null,	13.4,	12,	12.3,	12.3,	12.1,	Heat,	1,	2.9,	3.2,	1.8,	Null,"Start, Diesel, Cycle-Sentry"
7/17/2019 01:44,	1,	3,	5,	0,	Null,	13.4,	12,	12.3,	12.3,	12.1,	Heat,	1,	2.9,	3.3,	1.8,	Null,"Start, Diesel, Cycle-Sentry"
7/17/2019 01:45,	1,	3.2,	3.8,	0.4,	Null,	13.6,	12,	12.2,	10.7,	10.6,	Heat,	1,	2.9,	3.3,	1.8,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:45,	Zone-2 Op Mode:  Null
7/17/2019 01:45,	1,	3.3,	3.6,	0.4,	Null,	13.9,	12,	11.7,	8.6,	7.8,	Null,	1,	3,	3.3,	1.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:46,	1,	3.3,	3.7,	0.3,	Null,	14.6,	12,	11.6,	7.9,	6.4,	Null,	1,	3,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:47,	1,	3.3,	3.8,	0.2,	Null,	14.8,	12,	11.5,	7.8,	5.9,	Null,	1,	3,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:48,	1,	3.3,	3.8,	0,	Null,	14.7,	12,	11.5,	7.9,	5.8,	Null,	1,	3,	3.3,	1.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:49,	1,	3.3,	3.8,	0,	Null,	14.3,	12,	11.4,	8.1,	5.9,	Null,	1,	3,	3.3,	1.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:50,	1,	3.3,	3.9,	-0.1,	Null,	14,	12,	11.3,	8.3,	6.1,	Null,	1,	3,	3.3,	1.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:51,	1,	3.3,	3.9,	-0.1,	Null,	14,	12,	11.3,	8.4,	6.3,	Null,	1,	3,	3.3,	1.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:52,	1,	3.3,	4,	-0.1,	Null,	13.9,	12,	11.2,	8.5,	6.5,	Null,	1,	3,	3.3,	1.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:53,	1,	3.3,	4,	-0.1,	Null,	13.8,	12,	11.2,	8.7,	6.8,	Null,	1,	3,	3.2,	1.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:54,	1,	3.3,	4.1,	-0.1,	Null,	13.8,	12,	11.2,	8.8,	7,	Null,	1,	3,	3.2,	1.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:55,	1,	3.3,	4.1,	-0.1,	Null,	13.7,	12,	11.2,	8.9,	7.2,	Null,	1,	3,	3.2,	1.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:56,	1,	3.2,	4.2,	-0.1,	Null,	13.5,	12,	11.1,	9,	7.3,	Null,	1,	3,	3.2,	1.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:57,	1,	3.2,	4.2,	-0.1,	Null,	13.4,	12,	11.1,	9.1,	7.5,	Null,	1,	3,	3.2,	1.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:58,	1,	3.2,	4.3,	-0.1,	Null,	13.3,	12,	11.1,	9.1,	7.6,	Null,	1,	3.1,	3.2,	1.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 01:59,	1,	3.2,	4.4,	-0.1,	Null,	13.3,	12,	11.1,	9.2,	7.7,	Null,	1,	3.1,	3.2,	1.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:00,	1,	3.2,	4.4,	-0.1,	Null,	13.2,	12,	11.1,	9.2,	7.8,	Null,	1,	3.1,	3.3,	1.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:01,	1,	3.2,	4.5,	-0.1,	Null,	13.2,	12,	11,	9.3,	7.9,	Null,	1,	3.1,	3.3,	1.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:02,	1,	3.2,	4.6,	-0.1,	Null,	13.1,	12,	11,	9.4,	8,	Null,	1,	3.1,	3.3,	1.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:03,	1,	3.2,	4.6,	-0.1,	Null,	13.1,	12,	11,	9.4,	8.1,	Null,	1,	3.1,	3.3,	1.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:04,	1,	3.2,	4.7,	-0.1,	Null,	13.1,	12,	11,	9.5,	8.2,	Null,	1,	3.1,	3.3,	1.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:05,	1,	3.2,	4.8,	-0.1,	Null,	13.1,	12,	11,	9.5,	8.3,	Null,	1,	3.1,	3.3,	1.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:06,	1,	3.1,	4.8,	-0.1,	Null,	13.2,	12,	11,	9.6,	8.3,	Null,	1,	3.1,	3.3,	1.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:07,	1,	3.1,	4.9,	-0.1,	Null,	13.2,	12,	11,	9.6,	8.4,	Null,	1,	3.1,	3.3,	1.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:08,	1,	3.1,	4.9,	-0.1,	Null,	13.2,	12,	11,	9.6,	8.5,	Null,	1,	3.2,	3.3,	1.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:09,	1,	3.1,	5,	-0.1,	Null,	13.1,	12,	11,	9.7,	8.5,	Null,	1,	3.2,	3.3,	1.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:10,	1,	3.1,	5.1,	-0.1,	Null,	13.1,	12,	11,	9.7,	8.6,	Null,	1,	3.2,	3.3,	1.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:11,	1,	3.1,	5.1,	-0.1,	Null,	13.1,	12,	11,	9.8,	8.7,	Null,	1,	3.2,	3.3,	1.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:12,	1,	3.1,	5.2,	-0.1,	Null,	13.1,	12,	11,	9.8,	8.7,	Null,	1,	3.2,	3.3,	1.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:13,	1,	3.1,	5.2,	-0.1,	Null,	13.1,	12,	11,	9.8,	8.8,	Null,	1,	3.2,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:14,	1,	3.1,	5.3,	-0.1,	Null,	13.1,	12,	11,	9.8,	8.8,	Null,	1,	3.2,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:15,	1,	3.1,	5.3,	-0.1,	Null,	13.1,	12,	11,	9.8,	8.8,	Null,	1,	3.2,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:16,	1,	3.1,	5.4,	-0.1,	Null,	13.1,	12,	11,	9.9,	8.9,	Null,	1,	3.2,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:17,	1,	3,	5.4,	-0.1,	Null,	13.2,	12,	11,	9.9,	8.9,	Null,	1,	3.2,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:18,	1,	3,	5.5,	0,	Null,	13.2,	12,	11,	9.9,	9,	Null,	1,	3.2,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:19,	1,	3,	5.5,	0,	Null,	13.2,	12,	11,	10,	9,	Null,	1,	3.2,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:20,	1,	3,	5.6,	0,	Null,	13.2,	12,	11,	10,	9.1,	Null,	1,	3.3,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:21,	1,	3,	5.6,	0,	Null,	13.2,	12,	11,	10,	9.1,	Null,	1,	3.3,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:22,	1,	3,	5.7,	0,	Null,	13.2,	12,	11,	10,	9.2,	Null,	1,	3.3,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:23,	1,	3,	5.7,	0,	Null,	13.2,	12,	11,	10.1,	9.2,	Null,	1,	3.3,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:24,	1,	3,	5.8,	0,	Null,	13.2,	12,	11,	10.1,	9.2,	Null,	1,	3.3,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:25,	1,	3,	5.8,	0,	Null,	13.2,	12,	11,	10.1,	9.2,	Null,	1,	3.3,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:26,	1,	3,	5.8,	0,	Null,	13.2,	12,	11.1,	10.1,	9.3,	Null,	1,	3.3,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:27,	1,	3,	5.9,	0,	Null,	13.2,	12,	11.1,	10.2,	9.3,	Null,	1,	3.3,	3.5,	2.1,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:28,	1,	3,	5.9,	0,	Null,	13.2,	12,	11.1,	10.2,	9.3,	Null,	1,	3.3,	3.5,	2.1,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:29,	1,	3,	6,	0,	Null,	13.1,	12,	11.1,	10.2,	9.4,	Null,	1,	3.4,	3.5,	2.1,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:30,	1,	3,	6,	0,	Null,	13.1,	12,	11.1,	10.2,	9.4,	Null,	1,	3.4,	3.5,	2.1,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:31,	1,	3,	6,	0,	Null,	13.2,	12,	11.1,	10.2,	9.4,	Null,	1,	3.4,	3.5,	2.2,	Null,"Diesel, Cycle-Sentry"
