Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/17/2019 02:32,	1,	3,	6.1,	0,	Null,	13.2,	12,	11.1,	10.2,	9.5,	Null,	1,	3.4,	3.5,	2.2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:33,	1,	3,	6.1,	0,	Null,	13.2,	12,	11.1,	10.2,	9.5,	Null,	1,	3.4,	3.5,	2.2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:34,	1,	3,	6.1,	0,	Null,	13.1,	12,	11.1,	10.3,	9.5,	Null,	1,	3.4,	3.5,	2.2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:35,	1,	3,	6.2,	0,	Null,	13.1,	12,	11.1,	10.3,	9.6,	Null,	1,	3.4,	3.5,	2.2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:36,	1,	3,	6.2,	0,	Null,	13.1,	12,	11.1,	10.3,	9.6,	Null,	1,	3.4,	3.5,	2.2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:37,	1,	3,	6.2,	0,	Null,	13.1,	12,	11.1,	10.3,	9.6,	Null,	1,	3.4,	3.5,	2.2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:38,	1,	3,	6.3,	0.1,	Null,	13,	12,	11.1,	10.3,	9.6,	Null,	1,	3.5,	3.5,	2.2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:39,	1,	3,	6.3,	0.1,	Null,	13,	12,	11.1,	10.4,	9.7,	Null,	1,	3.5,	3.6,	2.2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:40,	1,	3,	6.3,	0.1,	Null,	13,	12,	11.1,	10.4,	9.7,	Null,	1,	3.5,	3.6,	2.2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:41,	1,	3.1,	6.4,	0.1,	Null,	13.1,	12,	11.1,	10.4,	9.7,	Null,	1,	3.5,	3.6,	2.2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:42,	1,	3,	6.4,	0.1,	Null,	13.2,	12,	11.2,	10.4,	9.8,	Null,	1,	3.5,	3.6,	2.2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:43,	1,	3,	6.4,	0.1,	Null,	13.2,	12,	11.2,	10.4,	9.8,	Null,	1,	3.5,	3.6,	2.2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:44,	1,	3,	6.5,	0.1,	Null,	13.3,	12,	11.2,	10.4,	9.8,	Null,	1,	3.5,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:45,	1,	3.1,	6.5,	0.1,	Null,	13.4,	12,	11.2,	10.5,	9.8,	Null,	1,	3.5,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:46,	1,	3.1,	6.5,	0.1,	Null,	13.7,	12,	11.2,	10.5,	9.8,	Null,	1,	3.5,	3.8,	2.3,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:47,	1,	3.1,	6.6,	0.1,	Null,	13.9,	12,	11.2,	10.5,	9.9,	Null,	1,	3.5,	3.8,	2.3,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:48,	1,	3.1,	6.6,	0.1,	Null,	14.2,	12,	11.2,	10.5,	9.9,	Null,	1,	3.5,	3.8,	2.4,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:49,	1,	3.1,	6.6,	0.2,	Null,	14.4,	12,	11.2,	10.5,	9.9,	Null,	1,	3.5,	3.9,	2.4,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:50,	1,	3.1,	6.7,	0.2,	Null,	14.5,	12,	11.2,	10.6,	9.9,	Null,	1,	3.5,	3.9,	2.4,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:51,	1,	3.1,	6.7,	0.2,	Null,	14.6,	12,	11.2,	10.6,	10,	Null,	1,	3.5,	4,	2.5,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:52,	1,	3.1,	6.7,	0.2,	Null,	14.8,	12,	11.2,	10.6,	10,	Null,	1,	3.5,	4,	2.5,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:53,	1,	3.1,	6.7,	0.2,	Null,	15,	12,	11.2,	10.6,	10,	Null,	1,	3.5,	4,	2.5,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:54,	1,	3.1,	6.8,	0.2,	Null,	15.2,	12,	11.2,	10.6,	10.1,	Null,	1,	3.5,	4,	2.5,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:55,	1,	3.1,	6.8,	0.2,	Null,	15.3,	12,	11.2,	10.6,	10.1,	Null,	1,	3.5,	4,	2.5,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:56,	1,	3.1,	6.8,	0.2,	Null,	15.3,	12,	11.2,	10.6,	10.1,	Null,	1,	3.5,	4,	2.4,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:57,	1,	3.1,	6.8,	0.2,	Null,	15.7,	12,	11.2,	10.6,	10.1,	Null,	1,	3.5,	4,	2.4,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:58,	1,	3.1,	6.8,	0.2,	Null,	15.9,	12,	11.2,	10.6,	10.1,	Null,	1,	3.6,	4,	2.4,	Null,"Diesel, Cycle-Sentry"
7/17/2019 02:59,	1,	3.1,	6.8,	0.2,	Null,	16.2,	12,	11.2,	10.7,	10.1,	Null,	1,	3.6,	4,	2.4,	Null,"Diesel, Cycle-Sentry"
7/17/2019 03:00,	1,	3.1,	6.9,	0.2,	Null,	16.8,	12,	11.2,	10.7,	10.2,	Null,	1,	3.6,	4,	2.4,	Null,"Diesel, Cycle-Sentry"
7/17/2019 03:01,	1,	3.1,	6.9,	0.2,	Null,	17.2,	12,	11.2,	10.7,	10.2,	Null,	1,	3.6,	4,	2.4,	Null,"Diesel, Cycle-Sentry"
7/17/2019 03:02,	1,	3.1,	6.9,	0.2,	Null,	17.8,	12,	11.2,	10.7,	10.2,	Null,	1,	3.6,	4,	2.5,	Null,"Diesel, Cycle-Sentry"
7/17/2019 03:03,	1,	3.1,	7,	0.2,	Null,	18.3,	12,	11.2,	10.7,	10.2,	Null,	1,	3.6,	4,	2.5,	Null,"Diesel, Cycle-Sentry"
7/17/2019 03:04,	1,	3.1,	7,	0.3,	Null,	18.4,	12,	11.2,	10.7,	10.2,	Null,	1,	3.6,	4,	2.5,	Null,"Diesel, Cycle-Sentry"
7/17/2019 03:05,	1,	3.1,	7,	0.3,	Null,	18.4,	12,	11.2,	10.7,	10.2,	Null,	1,	3.6,	4,	2.5,	Null,"Diesel, Cycle-Sentry"
7/17/2019 03:06,	1,	3.1,	7,	0.3,	Null,	18.2,	12,	11.2,	10.7,	10.3,	Null,	1,	3.6,	3.9,	2.5,	Null,"Diesel, Cycle-Sentry"
7/17/2019 03:07,	1,	3.1,	7.1,	0.3,	Null,	18.1,	12,	11.2,	10.8,	10.3,	Null,	1,	3.7,	3.9,	2.5,	Null,"Diesel, Cycle-Sentry"
7/17/2019 03:08,	1,	3.1,	7.1,	0.3,	Null,	17.9,	12,	11.2,	10.8,	10.3,	Null,	1,	3.7,	3.9,	2.6,	Null,"Diesel, Cycle-Sentry"
7/17/2019 03:09,	1,	3.1,	7.1,	0.3,	Null,	17.8,	12,	11.2,	10.8,	10.3,	Null,	1,	3.6,	4.4,	3.1,	Null,"Diesel, Cycle-Sentry"
7/17/2019 03:10,	1,	3.1,	7.1,	0.3,	Null,	17.7,	12,	11.2,	10.8,	10.3,	Null,	1,	3.6,	5.2,	3.7,	Null,"Diesel, Cycle-Sentry"
7/17/2019 03:11,	1,	3.1,	7.2,	0.3,	Null,	17.5,	12,	11.2,	10.8,	10.4,	Null,	1,	3.6,	6,	4.3,	Null,"Diesel, Cycle-Sentry"
7/17/2019 03:12,	1,	3.2,	7.2,	0.3,	Null,	17.4,	12,	11.2,	10.8,	10.4,	Null,	1,	3.6,	6.7,	4.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 03:13,	1,	3.2,	7.2,	0.3,	Null,	17.2,	12,	11.2,	10.8,	10.4,	Null,	1,	3.7,	7.2,	5.3,	Null,"Diesel, Cycle-Sentry"
7/17/2019 03:14,	Zone-3 Op Mode:  Cool
7/17/2019 03:14,	1,	3.2,	7.2,	0.3,	Null,	17.2,	12,	11.2,	10.8,	10.4,	Null,	1,	3.8,	7.7,	5.7,	Cool,"Start, Diesel, Cycle-Sentry"
7/17/2019 03:15,	1,	3.3,	6.2,	0.5,	Null,	17.5,	12,	11.2,	10.8,	10.4,	Null,	1,	3.8,	8,	6,	Cool,"Start, Diesel, Cycle-Sentry"
7/17/2019 03:16,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	12,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	1,	16,	17.1,	15.1,	Cool,	18.3,	12,	15.9,	16.1,	15.9,	Cool,	1,	15.8,	15.9,	15.8,	Cool,"Start, Diesel, Cycle-Sentry"
7/17/2019 13:22,	Clock Set
7/17/2019 13:22,	1,	16,	17.2,	15.1,	Cool,	18.4,	12,	15.9,	16.2,	16.1,	Cool,	1,	15.8,	16,	15.9,	Cool,"Start, Diesel, Cycle-Sentry"
7/17/2019 13:23,	1,	16,	16.6,	14.9,	Cool,	18.2,	12,	16,	16.2,	16.1,	Cool,	1,	15.9,	16,	15.9,	Cool,"Start, Diesel, Cycle-Sentry"
7/17/2019 13:24,	1,	15.9,	14.1,	13.6,	Cool,	18.7,	12,	15.7,	14.2,	14.2,	Cool,	1,	15.4,	13.7,	14.1,	Cool,"Diesel, Cycle-Sentry"
7/17/2019 13:25,	1,	15.5,	12.3,	11.8,	Cool,	19.5,	12,	15.1,	12.8,	11.9,	Cool,	1,	14.6,	12.6,	11.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:26,	1,	15,	10.2,	10.2,	Cool,	21,	12,	14.3,	9.8,	8.5,	Cool,	1,	13.2,	9.5,	8.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:27,	1,	14.5,	8.4,	8.5,	Cool,	23,	12,	13.5,	7.4,	5.7,	Cool,	1,	12,	7.5,	5.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:28,	1,	14,	7,	6.6,	Cool,	23.9,	12,	12.8,	6,	3.8,	Cool,	1,	11,	6.2,	3.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:29,	1,	13.6,	5.8,	5.3,	Cool,	25.6,	12,	12.1,	5,	2.5,	Cool,	1,	10.2,	5.6,	2.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:29,	Zone-2 Op Mode:  Null
7/17/2019 13:30,	1,	13.1,	4.7,	4.3,	Cool,	26,	12,	11.5,	5.6,	2.4,	Null,	1,	9.7,	4.9,	1.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:31,	1,	12.7,	4.4,	3.8,	Cool,	27.1,	12,	11.1,	6.7,	4.3,	Null,	1,	9.7,	4.3,	0.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:32,	1,	12.4,	4.2,	3.6,	Cool,	26.7,	12,	10.7,	7.2,	5.4,	Null,	1,	9.6,	3.9,	-0.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:33,	1,	12.1,	3.6,	3,	Cool,	27.3,	12,	10.2,	7.2,	5.7,	Null,	1,	9.5,	3.4,	-0.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:33,	Zone-2 Op Mode:  Heat
7/17/2019 13:34,	1,	11.7,	3,	2.5,	Cool,	26.2,	12,	10,	9.8,	9.6,	Heat,	1,	9.8,	3.4,	-0.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:35,	1,	11.5,	3.1,	3.4,	Cool,	25.7,	12,	10.2,	14.8,	16.1,	Heat,	1,	11.3,	3.8,	-0.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:36,	1,	11.3,	2.6,	2.4,	Cool,	25.6,	12,	10.4,	19,	23.9,	Heat,	1,	12.8,	4.1,	-0.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:37,	1,	11,	2,	1.7,	Cool,	24.3,	12,	10.6,	20.8,	27.8,	Heat,	1,	13.9,	5.3,	-0.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:38,	1,	10.8,	1.6,	1.2,	Cool,	23.9,	12,	10.6,	21.5,	29.7,	Heat,	1,	14.7,	6,	0.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:39,	1,	10.5,	1.2,	0.8,	Cool,	24.1,	12,	10.5,	22.1,	30.8,	Heat,	1,	15.3,	6,	0.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:40,	1,	10.2,	0.8,	0.4,	Cool,	24.6,	12,	10.4,	22.3,	31.5,	Heat,	1,	15.8,	6,	0.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:41,	1,	10,	0.5,	0.1,	Cool,	25.7,	12,	10.3,	22.5,	31.9,	Heat,	1,	16.2,	5.9,	0.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:42,	1,	9.8,	0.2,	-0.1,	Cool,	25.4,	12,	10.2,	22.5,	32.2,	Heat,	1,	16.4,	5.8,	0.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:43,	1,	9.6,	0,	-0.4,	Cool,	25,	12,	10.1,	22.5,	32.2,	Heat,	1,	16.6,	5.8,	0.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:44,	1,	9.3,	-0.2,	-0.6,	Cool,	25.2,	12,	10,	22.4,	32.2,	Heat,	1,	16.8,	5.5,	0.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:45,	1,	9.2,	-0.4,	-0.8,	Cool,	25.1,	12,	9.9,	22.3,	32.2,	Heat,	1,	16.9,	5.3,	0,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:46,	1,	9,	-0.5,	-0.8,	Cool,	25.2,	12,	9.7,	22.2,	32.3,	Heat,	1,	16.9,	4.8,	-0.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:47,	1,	8.8,	-0.7,	-1,	Cool,	24.8,	12,	9.7,	22.2,	32.2,	Heat,	1,	17,	5.2,	-0.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:48,	1,	8.6,	-0.8,	-1.2,	Cool,	24,	12,	9.5,	22,	32,	Heat,	1,	16.9,	5.2,	-0.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:49,	1,	8.4,	-0.7,	-1.1,	Cool,	23.6,	12,	9.6,	23.4,	33,	Heat,	1,	17.3,	5,	-0.2,	Cool,"Diesel, Cycle-Sentry"
7/17/2019 13:49,	Zone-2 Op Mode:  Null
7/17/2019 13:50,	1,	8.5,	0.9,	0.6,	Cool,	22.8,	12,	10.6,	26.4,	37.2,	Null,	1,	18,	5.8,	0.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:51,	1,	8.5,	1.9,	1.9,	Cool,	23.2,	12,	11.2,	25.2,	35.7,	Null,	1,	16.5,	4.6,	0.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:52,	1,	8.2,	0.3,	-0.1,	Cool,	24.6,	12,	11.7,	23.4,	32.8,	Null,	1,	15,	3,	-0.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:53,	1,	7.9,	-0.6,	-1.4,	Cool,	25.3,	12,	11.9,	21.3,	29.8,	Null,	1,	14.1,	2,	-1.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:54,	1,	7.6,	-1.1,	-1.8,	Cool,	24.6,	12,	11.8,	19.4,	27,	Null,	1,	13.5,	1.4,	-2.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:55,	1,	7.3,	-1.5,	-2.2,	Cool,	24.4,	12,	11.7,	17.6,	24.5,	Null,	1,	13.1,	0.7,	-2.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:56,	1,	7,	-1.7,	-2.3,	Cool,	26.7,	12,	11.5,	15.9,	22.3,	Null,	1,	12.3,	0.4,	-3.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:57,	1,	6.8,	-1.9,	-2.4,	Cool,	25.3,	12,	11.2,	14.5,	20.5,	Null,	1,	11.8,	0,	-3.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:58,	1,	6.5,	-2.1,	-2.7,	Cool,	25.2,	12,	10.9,	13.3,	18.9,	Null,	1,	11.6,	-0.3,	-4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 13:59,	1,	6.2,	-2.3,	-2.8,	Cool,	25.1,	12,	10.6,	12.3,	17.4,	Null,	1,	11,	-0.4,	-4.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:00,	1,	5.9,	-2.5,	-2.9,	Cool,	25,	12,	10.2,	11.3,	16.1,	Null,	1,	11,	-1,	-4.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:00,	Zone-2 Op Mode:  Heat
7/17/2019 14:01,	1,	5.7,	-2.6,	-2.9,	Cool,	24.9,	12,	9.6,	12.4,	16.3,	Heat,	1,	10.8,	-0.9,	-4.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:02,	1,	5.5,	-3,	-3.2,	Cool,	23.7,	12,	8.9,	16.7,	21.8,	Heat,	1,	11.8,	0.3,	-4.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:03,	1,	5.3,	-3.2,	-3.6,	Cool,	24.4,	12,	8.2,	18.2,	25.7,	Heat,	1,	12.6,	0.2,	-4.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:04,	1,	5.3,	-2.8,	-2.9,	Cool,	24,	12,	8.1,	22.3,	30.8,	Heat,	1,	14.1,	0.8,	-3.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:05,	1,	5.6,	-2.3,	-1.6,	Cool,	22.6,	12,	9.4,	26.2,	37.4,	Heat,	1,	16.3,	3.9,	-2.1,	Cool,"Diesel, Cycle-Sentry"
7/17/2019 14:05,	Zone-2 Op Mode:  Null
7/17/2019 14:06,	1,	5.7,	-0.6,	-0.6,	Cool,	21.5,	12,	10.5,	27.6,	40.3,	Null,	1,	17.5,	5.8,	-0.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:07,	1,	5.7,	0.5,	0.2,	Cool,	22.4,	12,	11.1,	26.2,	38.4,	Null,	1,	15.6,	3.6,	0,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:08,	1,	5.4,	-1.7,	-2.5,	Cool,	24,	12,	11.4,	24,	34.5,	Null,	1,	13.8,	1.3,	-1.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:09,	1,	5.1,	-2.4,	-3.2,	Cool,	23.7,	12,	11.5,	21.4,	30.6,	Null,	1,	12.5,	-0.2,	-2.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:10,	1,	4.8,	-2.9,	-3.6,	Cool,	24.6,	12,	11.4,	19.2,	27.2,	Null,	1,	11.7,	-0.7,	-3.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:11,	1,	4.6,	-3.2,	-3.2,	Cool,	25.2,	12,	11.1,	17.2,	24.3,	Null,	1,	11.2,	-1.5,	-4.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:12,	1,	4.3,	-3.6,	-3.3,	Cool,	24.3,	12,	10.8,	15.2,	21.9,	Null,	1,	10.6,	-1.8,	-5.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:13,	1,	4.1,	-3.8,	-3.5,	Cool,	24.3,	12,	10.4,	13.6,	19.8,	Null,	1,	10.1,	-2.1,	-5.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:14,	Zone-2 Op Mode:  Heat
7/17/2019 14:14,	1,	3.8,	-3.9,	-3.8,	Cool,	24.3,	12,	9.9,	12.6,	18.1,	Heat,	1,	9.8,	-2.4,	-5.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:15,	1,	3.7,	-4.1,	-3.9,	Cool,	24.7,	12,	8.7,	16.3,	21.9,	Heat,	1,	10.8,	-1.9,	-5.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:16,	1,	3.6,	-4.2,	-4.2,	Cool,	23.6,	12,	7.8,	19.1,	26.6,	Heat,	1,	12,	-0.8,	-5.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:17,	1,	3.7,	-3.1,	-2.9,	Cool,	22.6,	12,	7.8,	25.3,	35.4,	Heat,	1,	14.4,	1.5,	-4,	Cool,"Diesel, Cycle-Sentry"
7/17/2019 14:18,	1,	4.1,	-2.9,	-2.4,	Cool,	21.5,	12,	9.8,	27.3,	40.2,	Heat,	1,	16.5,	4.6,	-1.7,	Cool,"Diesel, Cycle-Sentry"
7/17/2019 14:18,	Zone-2 Op Mode:  Null
7/17/2019 14:19,	1,	4.2,	-0.5,	-1.3,	Cool,	21.2,	12,	10.4,	27.7,	41.6,	Null,	1,	16.7,	5.1,	-0.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:20,	1,	4.2,	-1,	-1.4,	Cool,	22.7,	12,	10.9,	26,	38.8,	Null,	1,	14.5,	2.1,	-0.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:21,	1,	3.9,	-2.9,	-4,	Cool,	23.6,	12,	11.2,	23.5,	34.5,	Null,	1,	12.9,	-0.2,	-2.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:22,	1,	3.6,	-3.5,	-3.8,	Cool,	24.7,	12,	11.2,	20.9,	30.6,	Null,	1,	11.9,	-1.8,	-4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:23,	1,	3.3,	-4,	-3.9,	Cool,	24.9,	12,	11,	18.7,	27.1,	Null,	1,	10.9,	-2.6,	-5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:24,	1,	3,	-4.4,	-4.1,	Cool,	25,	12,	10.7,	16.5,	24,	Null,	1,	10.1,	-3,	-5.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:25,	1,	2.8,	-4.6,	-4.3,	Cool,	24.8,	12,	10.3,	14.6,	21.6,	Null,	1,	9.6,	-3.4,	-6.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:25,	Zone-2 Op Mode:  Heat
7/17/2019 14:26,	1,	2.6,	-4.7,	-4.5,	Cool,	24.6,	12,	9.6,	13.8,	19.9,	Heat,	1,	9.2,	-3.7,	-6.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:27,	1,	2.5,	-5.1,	-4.8,	Cool,	24,	12,	8.2,	16.7,	23.2,	Heat,	1,	10.4,	-2.9,	-6.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:28,	1,	2.4,	-4.6,	-4.7,	Cool,	23.3,	12,	7.4,	21.1,	29.3,	Heat,	1,	12.2,	-1.6,	-5.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:29,	1,	2.6,	-3.3,	-3.4,	Cool,	22.5,	12,	7.4,	26.1,	37.7,	Heat,	1,	14.6,	1.4,	-4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:30,	1,	2.9,	-2.8,	-2.6,	Cool,	21.2,	12,	8.6,	28.3,	42.6,	Heat,	1,	16.7,	4.1,	-1.8,	Cool,"Diesel, Cycle-Sentry"
7/17/2019 14:31,	1,	3.2,	-2.3,	-2.3,	Cool,	20.7,	12,	10.2,	28.7,	43.6,	Heat,	1,	18.2,	5.7,	0.1,	Cool,"Diesel, Cycle-Sentry"
7/17/2019 14:31,	Zone-2 Op Mode:  Null
7/17/2019 14:32,	1,	3.3,	0,	-1,	Cool,	20.8,	12,	10.6,	27.5,	42.2,	Null,	1,	16.6,	3.7,	0.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:33,	1,	3.1,	-2.8,	-3.8,	Cool,	22.6,	12,	11,	25.3,	38.1,	Null,	1,	14,	0.2,	-1.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:34,	1,	2.7,	-3.8,	-4.6,	Cool,	23.7,	12,	11.1,	22.6,	33.6,	Null,	1,	12.2,	-1.9,	-3.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:35,	1,	2.4,	-4.4,	-4.5,	Cool,	24,	12,	11,	19.9,	29.5,	Null,	1,	11.3,	-3.1,	-4.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:36,	1,	2.2,	-4.8,	-4.7,	Cool,	24,	12,	10.8,	17.5,	26.2,	Null,	1,	10.6,	-3.7,	-5.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:37,	1,	1.9,	-5.1,	-4.9,	Cool,	24.3,	12,	10.4,	15.4,	23.3,	Null,	1,	9.8,	-4.2,	-6.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:37,	Zone-2 Op Mode:  Heat
7/17/2019 14:38,	1,	1.7,	-5.2,	-5,	Cool,	24.6,	12,	9.6,	14.2,	21.1,	Heat,	1,	9.2,	-4.5,	-6.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:39,	1,	1.6,	-5.6,	-5.3,	Cool,	23.5,	12,	8.1,	16.5,	23.5,	Heat,	1,	10.1,	-3.3,	-6.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:40,	1,	1.5,	-4.9,	-5,	Cool,	21.8,	12,	7.2,	21.3,	29.9,	Heat,	1,	12,	-1.8,	-5.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:41,	1,	1.8,	-3.4,	-3.7,	Cool,	21.3,	12,	7.2,	25.9,	37.6,	Heat,	1,	14.3,	1,	-3.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:42,	1,	2,	-1.9,	-2.6,	Cool,	20.7,	12,	7.2,	28.8,	43.2,	Heat,	1,	16.5,	3.3,	-2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:43,	1,	2.3,	-0.9,	-1.7,	Cool,	20.2,	12,	7.6,	30.6,	46.8,	Heat,	1,	18.1,	5.2,	-0.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:44,	1,	2.6,	-0.2,	-1.1,	Cool,	19.7,	12,	7.8,	31.2,	48.8,	Heat,	1,	19.3,	6.9,	1.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:45,	1,	3,	0.4,	-0.7,	Cool,	19.6,	12,	7.9,	31.6,	50,	Heat,	1,	20.4,	8.1,	2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:46,	1,	3.3,	0.9,	-0.2,	Cool,	19.8,	12,	7.9,	31.6,	50.6,	Heat,	1,	21.1,	8.8,	3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:47,	1,	3.8,	1.3,	0.2,	Cool,	19.9,	12,	8,	31.8,	50.8,	Heat,	1,	21.6,	9.6,	4.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:48,	1,	4.2,	1.7,	0.8,	Cool,	19.9,	12,	8.2,	31.8,	50.6,	Heat,	1,	21.7,	9.9,	4.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:49,	1,	4.6,	2.1,	1.5,	Cool,	20.1,	12,	8.4,	31.6,	50.3,	Heat,	1,	21.9,	10.3,	5.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:50,	1,	5.3,	2.6,	2.3,	Cool,	20.2,	12,	8.9,	31.6,	50.1,	Heat,	1,	21.9,	10.2,	5.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:51,	1,	5.7,	2.9,	2.9,	Cool,	20.1,	12,	9.4,	31.5,	49.8,	Heat,	1,	21.9,	10.1,	5.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:52,	1,	6.1,	3.3,	3.5,	Cool,	19.8,	12,	9.8,	31.8,	49.6,	Heat,	1,	22,	10,	5.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:53,	1,	6.5,	3.6,	4,	Cool,	19.6,	12,	10,	31.6,	49.3,	Heat,	1,	21.9,	9.5,	5.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:54,	1,	6.7,	3.9,	4.3,	Cool,	19.7,	12,	10.2,	31.3,	49,	Heat,	1,	21.7,	9.2,	5.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:55,	1,	6.7,	3.9,	4.3,	Cool,	19.7,	12,	10.2,	31.2,	48.7,	Heat,	1,	21.3,	8.6,	4.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:56,	1,	5.8,	3.1,	3.5,	Cool,	19.8,	12,	9.9,	30.6,	48.2,	Heat,	1,	21.2,	8.5,	4.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:57,	1,	5.3,	2.8,	3.1,	Cool,	20.1,	12,	9.6,	30.2,	47.8,	Heat,	1,	21.1,	8.2,	4.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:58,	1,	4.7,	2.3,	2.2,	Cool,	19.8,	12,	9,	29.4,	47.3,	Heat,	1,	21,	8.3,	4.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 14:59,	1,	4.3,	2,	1.8,	Cool,	20.1,	12,	8.9,	29,	47,	Heat,	1,	21.1,	8.7,	4.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:00,	1,	4.4,	1.9,	2.1,	Cool,	19.9,	12,	9.3,	29.2,	46.7,	Heat,	1,	21.1,	8.7,	4.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:01,	Zone-2 Op Mode:  Null
7/17/2019 15:01,	1,	2.8,	0.8,	0.9,	Cool,	20.1,	12,	10.4,	29.4,	46.5,	Null,	1,	21.2,	8.8,	4.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:02,	-21,	1.6,	0.6,	-0.4,	Cool,	20.8,	12,	10.8,	30.3,	46.2,	Null,	1,	19.1,	5.1,	3.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:03,	-21,	-0.5,	-3.9,	-4.8,	Cool,	22.8,	12,	11.3,	30,	43.6,	Null,	1,	16.2,	-0.7,	0.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:04,	-21,	-2.8,	-7.2,	-8.3,	Cool,	23.4,	12,	11.8,	28.9,	40.3,	Null,	1,	14.1,	-4.8,	-2.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:05,	-21,	-4.7,	-9,	-10.3,	Cool,	22.8,	12,	12.1,	27.7,	37.3,	Null,	1,	12.5,	-6.6,	-4.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:06,	-21,	-6.1,	-10.3,	-11.6,	Cool,	23.3,	12,	12.4,	26.8,	34.7,	Null,	1,	11.2,	-8,	-5.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:07,	-21,	-7.2,	-11.2,	-12.6,	Cool,	22.8,	12,	12.6,	25.7,	32.5,	Null,	1,	10.2,	-9,	-6.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:08,	-21,	-8.1,	-12.2,	-13.6,	Cool,	23.2,	12,	12.7,	24.7,	30.5,	Null,	1,	9.4,	-9.5,	-7.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:09,	-21,	-8.9,	-12.9,	-14.4,	Cool,	23.1,	12,	12.7,	23.6,	28.9,	Null,	1,	8.9,	-10.1,	-7.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:10,	-21,	-9.6,	-13.5,	-15.1,	Cool,	22.8,	12,	12.8,	22.7,	27.4,	Null,	1,	8.2,	-10.8,	-8.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:11,	-21,	-10.3,	-14.1,	-15.7,	Cool,	22.7,	12,	12.8,	21.8,	26.1,	Null,	1,	8.2,	-11.3,	-8.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:11,	Variable Differential Defrost Entered Zone 3
7/17/2019 15:11,	Zone-3 Op Mode:  Defrost
7/17/2019 15:11,	-21,	-10.4,	-14.1,	-15.8,	Cool,	23,	12,	12.8,	21.6,	25.8,	Null,	1,	8,	-11.5,	-8.8,	Defrost,"Diesel, Cycle-Sentry"
7/17/2019 15:12,	-21,	-10.8,	-16.4,	-17.3,	Cool,	22.1,	12,	12.6,	21.3,	25.1,	Null,	1,	7.9,	-8.4,	-7.9,	Defrost,"Diesel, Cycle-Sentry"
7/17/2019 15:13,	-21,	-11.6,	-18,	-18.9,	Cool,	21.7,	12,	12.4,	21.3,	24.4,	Null,	1,	7.8,	-0.1,	-1.6,	Defrost,"Diesel, Cycle-Sentry"
7/17/2019 15:14,	-21,	-12.4,	-19.2,	-19.9,	Cool,	21.1,	12,	12.2,	21.2,	23.8,	Null,	1,	7.7,	8.7,	4.9,	Defrost,"Diesel, Cycle-Sentry"
7/17/2019 15:15,	-21,	-13.2,	-19.9,	-20.4,	Cool,	20.9,	12,	12,	21.2,	23.3,	Null,	1,	7.6,	14.3,	9.5,	Defrost,"Diesel, Cycle-Sentry"
7/17/2019 15:16,	-21,	-13.7,	-19.5,	-20.4,	Cool,	20.5,	12,	11.8,	21.1,	22.8,	Null,	1,	7.4,	20.1,	13,	Defrost,"Diesel, Cycle-Sentry"
7/17/2019 15:16,	Zone-3 Op Mode:  Defrost
7/17/2019 15:17,	Defrost State Exited Zone 3
7/17/2019 15:17,	Zone-3 Op Mode:  Cool
7/17/2019 15:17,	-21,	-13.9,	-18.8,	-19.8,	Cool,	20,	12,	11.7,	20.7,	22.2,	Null,	1,	7.8,	18.7,	18.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:18,	-21,	-12.9,	-13.5,	-16,	Cool,	20.8,	12,	11.7,	18.8,	21.2,	Null,	1,	7.6,	4.8,	7.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:19,	-21,	-12.3,	-13.2,	-15,	Cool,	21.8,	12,	11.7,	16.7,	20,	Null,	1,	7.4,	-1.5,	-0.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:20,	-21,	-12.4,	-14,	-15.3,	Cool,	21.8,	12,	11.6,	14.7,	18.8,	Null,	1,	6.9,	-4.3,	-5.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:21,	-21,	-12.7,	-14.8,	-16.2,	Cool,	22.2,	12,	11.5,	13,	17.7,	Null,	1,	6.8,	-5.6,	-8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:22,	-21,	-13.1,	-15.6,	-17.2,	Cool,	22.7,	12,	11.3,	11.6,	16.6,	Null,	1,	6.3,	-5.8,	-9.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:23,	-21,	-13.5,	-16.2,	-17.8,	Cool,	22.8,	12,	11,	10.5,	15.6,	Null,	1,	6,	-6.5,	-10.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:24,	-21,	-13.9,	-16.5,	-18.2,	Cool,	23.4,	12,	10.8,	9.4,	14.7,	Null,	1,	5.7,	-7,	-10.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:24,	Setpoint Zone-2: 1.0
7/17/2019 15:24,	Zone-2 Op Mode:  Cool
7/17/2019 15:25,	-21,	-14,	-15.8,	-17.9,	Cool,	22.8,	1,	10.1,	7.7,	12.7,	Cool,	1,	5.1,	-6.8,	-11,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:26,	-21,	-13.1,	-12.8,	-15.2,	Cool,	23.2,	1,	8.3,	2.3,	4.9,	Cool,	1,	3.9,	-3.7,	-7.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:27,	-21,	-12.6,	-12.7,	-14.7,	Cool,	23.4,	1,	6.6,	-1.9,	-1.7,	Cool,	1,	2.5,	-5.7,	-8.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:28,	-21,	-12.4,	-12.7,	-14.6,	Cool,	23.4,	1,	5.7,	-4.2,	-5.8,	Cool,	1,	1.2,	-7.5,	-10,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:28,	Zone-3 Op Mode:  Null
7/17/2019 15:29,	-21,	-12.4,	-13.6,	-14.9,	Cool,	24,	1,	4.5,	-5.9,	-8.4,	Cool,	1,	0.1,	-6.7,	-10.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:30,	-21,	-13.1,	-15.4,	-16.9,	Cool,	23.2,	1,	3.5,	-6.9,	-10.2,	Cool,	1,	-0.7,	-4.4,	-7.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:30,	Zone-3 Op Mode:  Heat
7/17/2019 15:31,	-21,	-13.8,	-16.3,	-18.1,	Cool,	23.2,	1,	2.5,	-7.6,	-11.2,	Cool,	1,	-1.2,	-2.5,	-4.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:32,	-21,	-14.3,	-16.9,	-18.7,	Cool,	22.5,	1,	2.2,	-7.8,	-11.9,	Cool,	1,	-1.3,	0.8,	3.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:33,	-21,	-14.6,	-16.8,	-18.7,	Cool,	21.5,	1,	2.1,	-8,	-12.1,	Cool,	1,	-1.2,	2.7,	7.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:34,	-21,	-14.8,	-17,	-18.9,	Cool,	21,	1,	2.2,	-8,	-12.2,	Cool,	1,	-1,	4.6,	10.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:35,	-21,	-15,	-17.2,	-19.1,	Cool,	21.2,	1,	2.6,	-7.1,	-12.1,	Cool,	1,	-0.5,	5.7,	13.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:36,	-21,	-15.2,	-17.4,	-19.3,	Cool,	21.1,	1,	2.9,	-7,	-12,	Cool,	1,	-0.2,	6.4,	15.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:37,	-21,	-15.4,	-17.6,	-19.5,	Cool,	21.3,	1,	3.2,	-7.1,	-12.2,	Cool,	1,	-0.1,	7,	16.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:38,	-21,	-15.6,	-17.8,	-19.7,	Cool,	20.8,	1,	3.3,	-6.7,	-12.3,	Cool,	1,	0.1,	7.6,	17.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:39,	-21,	-15.8,	-18.1,	-19.9,	Cool,	20.7,	1,	3.5,	-6.8,	-12.5,	Cool,	1,	0.3,	8.1,	18.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:40,	-21,	-16,	-18.3,	-20.1,	Cool,	21.1,	1,	3.5,	-7.1,	-12.8,	Cool,	1,	0.4,	8.4,	18.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:41,	-21,	-16.2,	-18.5,	-20.3,	Cool,	20.7,	1,	3.5,	-7,	-13.2,	Cool,	1,	0.6,	8.8,	19.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:42,	-21,	-16.4,	-18.8,	-20.6,	Cool,	20.7,	1,	3.6,	-6.6,	-13.4,	Cool,	1,	0.7,	9.1,	19.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:43,	-21,	-16.6,	-18.9,	-20.8,	Cool,	20.5,	1,	3.5,	-6.8,	-13.8,	Cool,	1,	0.8,	9.2,	19.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:44,	-21,	-16.8,	-19.2,	-21,	Cool,	20.2,	1,	3.5,	-6.7,	-14.1,	Cool,	1,	0.9,	9.7,	19.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:45,	Zone-3 Op Mode:  Null
7/17/2019 15:45,	-21,	-16.9,	-19.3,	-21.2,	Cool,	20.6,	1,	3.7,	-6.4,	-14.4,	Cool,	1,	1,	10,	20.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:46,	-21,	-16.2,	-16.4,	-18.9,	Cool,	20.4,	1,	3.8,	-3.6,	-11.6,	Cool,	1,	1.1,	10.5,	19.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:47,	-21,	-16.1,	-17.4,	-19,	Cool,	21.3,	1,	3.7,	-5.6,	-12.7,	Cool,	1,	1.1,	10.4,	17,	Null,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:48,	-21,	-16.5,	-18.7,	-20.2,	Cool,	21.5,	1,	3.5,	-6.6,	-13.8,	Cool,	1,	1.1,	10.1,	14.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:48,	Setpoint Zone-3: 12.0
7/17/2019 15:48,	Zone-3 Op Mode:  Heat
7/17/2019 15:49,	-21,	-16.8,	-19,	-20.7,	Cool,	21.7,	1,	3.3,	-7,	-14.3,	Cool,	12,	0.9,	11.8,	14.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:50,	-21,	-16.9,	-19,	-20.7,	Cool,	20.8,	1,	3.4,	-7.2,	-14.7,	Cool,	12,	1.6,	16.6,	22.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:51,	Variable Differential Defrost Entered Zone 2
7/17/2019 15:51,	Zone-2 Op Mode:  Defrost
7/17/2019 15:51,	Zone-3 Op Mode:  Null-Fans On
7/17/2019 15:51,	-21,	-16.9,	-18.5,	-20.2,	Cool,	20.8,	1,	3.6,	-6.8,	-14.8,	Defrost,	12,	2.3,	18.7,	27.1,	Null-Fans On,"Diesel, Cycle-Sentry"
7/17/2019 15:52,	-21,	-16.4,	-17.3,	-19,	Cool,	19.8,	1,	3.7,	-4.8,	-10,	Defrost,	12,	3.4,	11.2,	24.1,	Null-Fans On,"Diesel, Cycle-Sentry"
7/17/2019 15:53,	-21,	-16.8,	-20.2,	-21.2,	Cool,	19.4,	1,	4.4,	-1.6,	-2.3,	Defrost,	12,	3.8,	7,	17,	Null-Fans On,"Diesel, Cycle-Sentry"
7/17/2019 15:54,	-21,	-17.6,	-22.4,	-23.6,	Cool,	19.3,	1,	6.1,	1,	3.5,	Defrost,	12,	4.2,	5.5,	12.1,	Null-Fans On,"Diesel, Cycle-Sentry"
7/17/2019 15:55,	-21,	-18.3,	-23.5,	-24.8,	Cool,	19.8,	1,	7.7,	2.7,	7.3,	Defrost,	12,	4.4,	4.9,	9.2,	Null-Fans On,"Diesel, Cycle-Sentry"
7/17/2019 15:56,	-21,	-18.9,	-24.2,	-25.3,	Cool,	19.7,	1,	9.2,	4.2,	9.7,	Defrost,	12,	4.6,	4.7,	7.5,	Null-Fans On,"Diesel, Cycle-Sentry"
7/17/2019 15:57,	-21,	-19.1,	-23.6,	-24.8,	Cool,	19.4,	1,	11.2,	6.4,	11.9,	Defrost,	12,	4.8,	4.6,	6.4,	Null-Fans On,"Diesel, Cycle-Sentry"
7/17/2019 15:57,	Zone-2 Op Mode:  Defrost
7/17/2019 15:58,	-21,	-19.1,	-22.9,	-24,	Cool,	19.1,	1,	14,	15.1,	18,	Defrost,	12,	4.8,	4.5,	5.8,	Null-Fans On,"Diesel, Cycle-Sentry"
7/17/2019 15:58,	Defrost State Exited Zone 2
7/17/2019 15:58,	Zone-2 Op Mode:  Cool
7/17/2019 15:58,	Zone-3 Op Mode:  Heat
7/17/2019 15:58,	-21,	-19,	-22.1,	-23.5,	Cool,	19.1,	1,	12.3,	14.6,	20.1,	Cool,	12,	5.6,	4.8,	5.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 15:59,	-21,	-17.7,	-17,	-19.9,	Cool,	19.3,	1,	8,	4.5,	10.4,	Cool,	12,	5.3,	12.7,	12.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 16:00,	-21,	-16.8,	-16.9,	-19,	Cool,	19.2,	1,	5.8,	1.8,	3.5,	Cool,	12,	5.7,	19.8,	24.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 16:01,	-21,	-16.4,	-16.3,	-18.4,	Cool,	18.9,	1,	5,	0.6,	-0.1,	Cool,	12,	6.1,	22.5,	31.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 16:02,	-21,	-16,	-16,	-17.9,	Cool,	19,	1,	3.8,	-0.6,	-2.3,	Cool,	12,	7.4,	24.7,	35.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 16:03,	-21,	-15.7,	-15.8,	-17.7,	Cool,	19.2,	1,	2.8,	-1.7,	-3.9,	Cool,	12,	8.8,	26.5,	38.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 16:04,	-21,	-15.4,	-15.4,	-17.4,	Cool,	19.7,	1,	2.5,	-2.4,	-5,	Cool,	12,	9.6,	27.2,	40,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 16:05,	-21,	-15.1,	-15.1,	-17.1,	Cool,	19.3,	1,	2.1,	-2.9,	-5.7,	Cool,	12,	10.3,	27.7,	41.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 16:06,	-21,	-14.8,	-14.8,	-16.8,	Cool,	19.4,	1,	2,	-3,	-6.1,	Cool,	12,	10.9,	27.9,	42.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 16:07,	-21,	-14.6,	-14.5,	-16.5,	Cool,	19,	1,	1.8,	-3.1,	-6.3,	Cool,	12,	11.4,	28.2,	42.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 16:08,	-21,	-14.4,	-14.3,	-16.2,	Cool,	19.2,	1,	1.6,	-3.2,	-6.4,	Cool,	12,	11.8,	28.2,	43.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 16:09,	-21,	-14.2,	-14.2,	-16,	Cool,	19,	1,	1.6,	-3.2,	-6.4,	Cool,	12,	12,	28.4,	43.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 16:09,	Zone-3 Op Mode:  Null
7/17/2019 16:10,	-21,	-13.9,	-13.4,	-15.6,	Cool,	19.3,	1,	1.7,	-3.8,	-6.5,	Cool,	12,	12.1,	29.4,	43.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 16:11,	-21,	-13.8,	-14.2,	-15.8,	Cool,	20.7,	1,	1.5,	-7.2,	-8.8,	Cool,	12,	12.1,	30.2,	42.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 16:12,	Zone-2 Op Mode:  Null
7/17/2019 16:12,	-21,	-14.6,	-16.7,	-18.2,	Cool,	21,	1,	1,	-9.2,	-11.1,	Null,	12,	12,	30.4,	39.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 16:13,	-21,	-15.8,	-19.6,	-21.2,	Cool,	20.7,	1,	0.8,	-6.2,	-9.8,	Null,	12,	11.9,	30.3,	37.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 16:14,	-21,	-17.2,	-21.6,	-23.2,	Cool,	20.6,	1,	1,	-3.6,	-6.2,	Null,	12,	11.8,	30,	35.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 16:15,	-21,	-18.3,	-22.8,	-24.4,	Cool,	20,	1,	1.2,	-3.3,	-5.2,	Null,	12,	11.7,	29.5,	33.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 16:16,	-21,	-19.2,	-23.7,	-25.2,	Cool,	19.8,	1,	1.2,	-2.9,	-4.4,	Null,	12,	11.6,	29.1,	32,	Null,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 16:17,	-21,	-19.9,	-24.3,	-25.8,	Cool,	19.8,	1,	1.2,	-2.7,	-3.8,	Null,	12,	11.6,	28.6,	30.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 16:18,	-21,	-20.5,	-24.8,	-26.3,	Cool,	19.8,	1,	1.2,	-2.4,	-3.2,	Null,	12,	11.6,	28,	29.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 16:19,	-21,	-20.9,	-25.2,	-26.7,	Cool,	19.8,	1,	1.2,	-2.1,	-2.8,	Null,	12,	11.5,	27.5,	28.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/17/2019 16:19,	Zone-1 Op Mode:  Null
7/17/2019 16:19,	-21,	-21,	-25.2,	-26.8,	Null,	19.8,	1,	1.2,	-2.1,	-2.8,	Null,	12,	11.5,	27.4,	28.7,	Null,"Diesel, Cycle-Sentry"
7/17/2019 16:20,	-21,	-20.8,	-24.6,	-27.1,	Null,	19.1,	1,	1.1,	-1.8,	-2.4,	Null,	12,	11.5,	27,	27.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 16:21,	-21,	-20.6,	-23.8,	-27.2,	Null,	18.7,	1,	1.1,	-1.6,	-2.1,	Null,	12,	11.5,	26.4,	27.1,	Null,"Diesel, Cycle-Sentry"
7/17/2019 16:22,	-21,	-20.5,	-23.1,	-27.1,	Null,	18.6,	1,	1.2,	-1.3,	-1.9,	Null,	12,	11.4,	26,	26.4,	Null,"Diesel, Cycle-Sentry"
7/17/2019 16:23,	-21,	-20.3,	-22.3,	-26.9,	Null,	18.7,	1,	1.2,	-1.1,	-1.6,	Null,	12,	11.3,	25.5,	25.8,	Null,"Diesel, Cycle-Sentry"
7/17/2019 16:24,	-21,	-20.1,	-21.6,	-26.7,	Null,	18.9,	1,	1.2,	-0.9,	-1.4,	Null,	12,	11.3,	25,	25.2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 16:25,	-21,	-19.8,	-20.9,	-26.4,	Null,	19,	1,	1.2,	-0.6,	-1.2,	Null,	12,	11.3,	24.6,	24.7,	Null,"Diesel, Cycle-Sentry"
7/17/2019 16:26,	-21,	-19.6,	-20.2,	-26.1,	Null,	18.8,	1,	1.2,	-0.4,	-1.1,	Null,	12,	11.2,	24.2,	24.2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 16:27,	-21,	-19.4,	-19.5,	-25.8,	Null,	18.4,	1,	1.2,	-0.2,	-0.9,	Null,	12,	11.2,	23.8,	23.8,	Null,"Diesel, Cycle-Sentry"
7/17/2019 16:28,	-21,	-19.2,	-18.8,	-25.5,	Null,	18.6,	1,	1.2,	0,	-0.8,	Null,	12,	11.2,	23.4,	23.3,	Null,"Diesel, Cycle-Sentry"
7/17/2019 16:29,	-21,	-19,	-18.1,	-25.2,	Null,	18.8,	1,	1.3,	0.1,	-0.6,	Null,	12,	11.2,	23,	22.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 16:30,	-21,	-18.8,	-17.4,	-24.8,	Null,	19.2,	1,	1.3,	0.3,	-0.5,	Null,	12,	11.1,	22.7,	22.5,	Null,"Diesel, Cycle-Sentry"
7/17/2019 16:31,	-21,	-18.6,	-16.8,	-24.5,	Null,	19.2,	1,	1.4,	0.4,	-0.3,	Null,	12,	11.1,	22.3,	22.2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 16:32,	-21,	-18.3,	-16.2,	-24.2,	Null,	19.2,	1,	1.4,	0.6,	-0.2,	Null,	12,	11,	22,	21.8,	Null,"Diesel, Cycle-Sentry"
7/17/2019 16:33,	Zone-1 Op Mode:  Cool
7/17/2019 16:33,	-21,	-18.2,	-15.8,	-24,	Cool,	19.3,	1,	1.4,	0.6,	-0.2,	Null,	12,	11,	21.8,	21.6,	Null,"Start, Diesel, Cycle-Sentry"
7/17/2019 16:34,	-21,	-17.8,	-16.4,	-23.2,	Cool,	19,	1,	1.5,	0.8,	-0.1,	Null,	12,	11,	21.5,	21.3,	Null,"Start, Diesel, Cycle-Sentry"
7/17/2019 16:35,	-21,	-17.1,	-16.9,	-19.7,	Cool,	19.1,	1,	1.5,	0.9,	0,	Null,	12,	10.9,	21.2,	20.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 16:36,	-21,	-17.5,	-20.6,	-21.2,	Cool,	19.2,	1,	1.5,	1,	0.1,	Null,	12,	10.9,	20.8,	20.5,	Null,"Diesel, Cycle-Sentry"
7/17/2019 16:37,	-21,	-18.2,	-22.6,	-23.5,	Cool,	19.4,	1,	1.5,	1.1,	0.2,	Null,	12,	10.9,	20.5,	20.1,	Null,"Diesel, Cycle-Sentry"
7/17/2019 16:38,	-21,	-19,	-24.1,	-25.1,	Cool,	19.7,	1,	1.6,	1.2,	0.3,	Null,	12,	10.8,	20.2,	19.8,	Null,"Diesel, Cycle-Sentry"
7/17/2019 16:39,	-21,	-19.7,	-25,	-26,	Cool,	19.9,	1,	1.6,	1.3,	0.4,	Null,	12,	10.8,	19.9,	19.5,	Null,"Diesel, Cycle-Sentry"
7/17/2019 16:40,	-21,	-20.2,	-25.6,	-26.6,	Cool,	19.7,	1,	1.6,	1.4,	0.5,	Null,	12,	10.8,	19.7,	19.2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 16:41,	-21,	-20.7,	-26,	-26.9,	Cool,	19.6,	1,	1.7,	1.5,	0.6,	Null,	12,	10.8,	19.4,	19,	Null,"Diesel, Cycle-Sentry"
7/17/2019 16:41,	Zone-1 Op Mode:  Null
7/17/2019 16:41,	-21,	-21,	-26.3,	-27.2,	Null,	19.7,	1,	1.7,	1.5,	0.6,	Null,	12,	10.8,	19.2,	18.8,	Null,"Diesel, Cycle-Sentry"
7/17/2019 16:42,	-21,	-20.8,	-25.5,	-27.4,	Null,	19.3,	1,	1.7,	1.6,	0.7,	Null,	12,	10.7,	19,	18.6,	Null,"Diesel, Cycle-Sentry"
7/17/2019 16:43,	-21,	-20.6,	-24.5,	-27.4,	Null,	19.2,	1,	1.7,	1.6,	0.8,	Null,	12,	10.7,	18.8,	18.3,	Null,"Diesel, Cycle-Sentry"
7/17/2019 16:44,	-21,	-20.5,	-23.5,	-27.3,	Null,	19.2,	1,	1.8,	1.7,	0.8,	Null,	12,	10.7,	18.6,	18.1,	Null,"Diesel, Cycle-Sentry"
7/17/2019 16:45,	-21,	-20.3,	-22.6,	-27.1,	Null,	19.3,	1,	1.8,	1.8,	0.9,	Null,	12,	10.8,	18.4,	17.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 16:46,	-21,	-20.1,	-21.8,	-26.8,	Null,	19.2,	1,	1.8,	1.8,	0.9,	Null,	12,	10.7,	18.2,	17.8,	Null,"Diesel, Cycle-Sentry"
7/17/2019 16:47,	-21,	-19.9,	-20.9,	-26.5,	Null,	18.6,	1,	1.8,	1.9,	1,	Null,	12,	10.7,	18,	17.6,	Null,"Diesel, Cycle-Sentry"
7/17/2019 16:48,	-21,	-19.7,	-20.1,	-26.2,	Null,	18.3,	1,	1.8,	2,	1,	Null,	12,	10.7,	17.8,	17.4,	Null,"Diesel, Cycle-Sentry"
7/17/2019 16:49,	-21,	-19.5,	-19.3,	-25.9,	Null,	18.2,	1,	1.9,	2,	1.1,	Null,	12,	10.7,	17.7,	17.2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 16:50,	-21,	-19.3,	-18.6,	-25.6,	Null,	18.3,	1,	1.9,	2.1,	1.1,	Null,	12,	10.7,	17.5,	17.1,	Null,"Diesel, Cycle-Sentry"
7/17/2019 16:51,	-21,	-19.1,	-17.9,	-25.2,	Null,	18.2,	1,	1.9,	2.1,	1.2,	Null,	12,	10.7,	17.3,	16.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 16:52,	-21,	-18.9,	-17.2,	-24.9,	Null,	18.7,	1,	2,	2.2,	1.2,	Null,	12,	10.7,	17.2,	16.8,	Null,"Diesel, Cycle-Sentry"
7/17/2019 16:53,	-21,	-18.7,	-16.5,	-24.6,	Null,	19.2,	1,	2,	2.2,	1.2,	Null,	12,	10.7,	17,	16.6,	Null,"Diesel, Cycle-Sentry"
7/17/2019 16:54,	-21,	-18.5,	-15.8,	-24.2,	Null,	18.7,	1,	2,	2.2,	1.2,	Null,	12,	10.7,	16.9,	16.5,	Null,"Diesel, Cycle-Sentry"
7/17/2019 16:55,	-21,	-18.3,	-15.2,	-23.9,	Null,	18.2,	1,	2.1,	2.3,	1.3,	Null,	12,	10.7,	16.8,	16.3,	Null,"Diesel, Cycle-Sentry"
7/17/2019 16:56,	Zone-1 Op Mode:  Cool
7/17/2019 16:56,	-21,	-18.2,	-15.1,	-23.8,	Cool,	18,	1,	2.1,	2.3,	1.3,	Null,	12,	10.7,	16.7,	16.2,	Null,"Start, Diesel, Cycle-Sentry"
7/17/2019 16:57,	-21,	-17.9,	-15.9,	-23,	Cool,	17.9,	1,	2.1,	2.3,	1.3,	Null,	12,	10.7,	16.6,	16.1,	Null,"Start, Diesel, Cycle-Sentry"
7/17/2019 16:58,	-21,	-17.2,	-17.1,	-19.8,	Cool,	18.1,	1,	2.1,	2.4,	1.3,	Null,	12,	10.8,	16.4,	15.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 16:59,	-21,	-17.8,	-20.9,	-21.4,	Cool,	18.6,	1,	2.2,	2.4,	1.3,	Null,	12,	10.8,	16.2,	15.6,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:00,	-21,	-18.5,	-23,	-23.8,	Cool,	19,	1,	2.2,	2.4,	1.3,	Null,	12,	10.8,	16.1,	15.4,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:01,	-21,	-19.3,	-24.5,	-25.4,	Cool,	19.2,	1,	2.2,	2.5,	1.4,	Null,	12,	10.9,	16,	15.2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:02,	-21,	-20.1,	-25.4,	-26.4,	Cool,	19,	1,	2.2,	2.5,	1.4,	Null,	12,	10.9,	15.8,	15.1,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:03,	-21,	-20.6,	-26.1,	-26.9,	Cool,	19.2,	1,	2.2,	2.5,	1.4,	Null,	12,	11,	15.7,	15,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:04,	Zone-1 Op Mode:  Null
7/17/2019 17:04,	-21,	-21,	-26.5,	-27.3,	Null,	19,	1,	2.2,	2.5,	1.4,	Null,	12,	11,	15.6,	14.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:05,	-21,	-20.8,	-25.6,	-27.6,	Null,	19.4,	1,	2.2,	2.6,	1.5,	Null,	12,	11.1,	15.4,	14.8,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:06,	-21,	-20.7,	-24.6,	-27.7,	Null,	19.5,	1,	2.2,	2.6,	1.5,	Null,	12,	11.1,	15.3,	14.7,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:07,	-21,	-20.5,	-23.6,	-27.5,	Null,	19.6,	1,	2.3,	2.6,	1.5,	Null,	12,	11.2,	15.2,	14.6,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:08,	-21,	-20.3,	-22.7,	-27.3,	Null,	19.8,	1,	2.3,	2.6,	1.5,	Null,	12,	11.2,	15.1,	14.5,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:09,	-21,	-20.2,	-21.9,	-27,	Null,	19.7,	1,	2.3,	2.6,	1.5,	Null,	12,	11.2,	15,	14.5,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:10,	-21,	-20,	-21,	-26.7,	Null,	19.8,	1,	2.3,	2.7,	1.5,	Null,	12,	11.2,	15,	14.4,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:11,	-21,	-19.8,	-20.2,	-26.4,	Null,	19.9,	1,	2.3,	2.7,	1.6,	Null,	12,	11.3,	14.9,	14.3,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:12,	-21,	-19.6,	-19.5,	-26.1,	Null,	19.9,	1,	2.3,	2.7,	1.6,	Null,	12,	11.3,	14.8,	14.2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:13,	-21,	-19.4,	-18.7,	-25.8,	Null,	19.9,	1,	2.4,	2.7,	1.6,	Null,	12,	11.3,	14.7,	14.2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:14,	-21,	-19.2,	-17.9,	-25.4,	Null,	19.8,	1,	2.4,	2.8,	1.6,	Null,	12,	11.4,	14.7,	14.2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:15,	-21,	-19,	-17.2,	-25.1,	Null,	19.7,	1,	2.4,	2.8,	1.6,	Null,	12,	11.4,	14.6,	14.1,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:16,	-21,	-18.8,	-16.6,	-24.8,	Null,	19.5,	1,	2.4,	2.8,	1.6,	Null,	12,	11.4,	14.5,	14,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:17,	-21,	-18.7,	-15.9,	-24.5,	Null,	19.2,	1,	2.4,	2.8,	1.6,	Null,	12,	11.5,	14.5,	14,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:18,	-21,	-18.5,	-15.3,	-24.2,	Null,	19,	1,	2.5,	2.8,	1.7,	Null,	12,	11.5,	14.4,	13.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:19,	-21,	-18.3,	-14.8,	-23.8,	Null,	18.9,	1,	2.5,	2.8,	1.7,	Null,	12,	11.5,	14.3,	13.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:19,	Zone-1 Op Mode:  Cool
7/17/2019 17:19,	-21,	-18.2,	-14.5,	-23.7,	Cool,	18.7,	1,	2.5,	2.8,	1.7,	Null,	12,	11.5,	14.3,	13.9,	Null,"Start, Diesel, Cycle-Sentry"
7/17/2019 17:20,	-21,	-17.9,	-15.5,	-22.9,	Cool,	18.5,	1,	2.5,	2.8,	1.7,	Null,	12,	11.6,	14.2,	13.8,	Null,"Start, Diesel, Cycle-Sentry"
7/17/2019 17:21,	-21,	-17.2,	-17.1,	-19.8,	Cool,	18.5,	1,	2.5,	2.9,	1.6,	Null,	12,	11.6,	14.2,	13.7,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:22,	-21,	-17.8,	-20.9,	-21.4,	Cool,	18.8,	1,	2.5,	2.9,	1.5,	Null,	12,	11.6,	14.1,	13.6,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:23,	-21,	-18.5,	-23.1,	-23.8,	Cool,	19.1,	1,	2.5,	2.9,	1.6,	Null,	12,	11.6,	14.1,	13.4,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:24,	-21,	-19.2,	-24.6,	-25.4,	Cool,	19.3,	1,	2.5,	2.9,	1.6,	Null,	12,	11.6,	14,	13.4,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:25,	-21,	-20,	-25.6,	-26.5,	Cool,	19.6,	1,	2.5,	2.9,	1.6,	Null,	12,	11.7,	13.9,	13.3,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:26,	-21,	-20.5,	-26.2,	-27.1,	Cool,	19.9,	1,	2.6,	2.9,	1.6,	Null,	12,	11.7,	13.9,	13.3,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:27,	-21,	-20.9,	-26.7,	-27.4,	Cool,	20.3,	1,	2.6,	2.9,	1.7,	Null,	12,	11.7,	13.8,	13.2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:27,	Zone-1 Op Mode:  Null
7/17/2019 17:27,	-21,	-21,	-26.7,	-27.5,	Null,	20.3,	1,	2.6,	2.9,	1.7,	Null,	12,	11.7,	13.8,	13.2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:28,	-21,	-20.8,	-25.8,	-27.8,	Null,	20.7,	1,	2.6,	2.9,	1.7,	Null,	12,	11.7,	13.8,	13.2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:29,	-21,	-20.7,	-24.8,	-27.8,	Null,	20.6,	1,	2.6,	2.9,	1.7,	Null,	12,	11.7,	13.7,	13.2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:30,	-21,	-20.6,	-23.8,	-27.7,	Null,	20.4,	1,	2.6,	3,	1.7,	Null,	12,	11.7,	13.7,	13.1,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:31,	-21,	-20.4,	-22.9,	-27.4,	Null,	20.3,	1,	2.6,	3,	1.7,	Null,	12,	11.8,	13.6,	13.1,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:32,	-21,	-20.2,	-22,	-27.2,	Null,	19.9,	1,	2.6,	3,	1.7,	Null,	12,	11.8,	13.6,	13.1,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:33,	-21,	-20.1,	-21.2,	-26.8,	Null,	19.7,	1,	2.6,	3,	1.8,	Null,	12,	11.8,	13.5,	13.1,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:34,	-21,	-19.9,	-20.3,	-26.5,	Null,	19.6,	1,	2.6,	3,	1.8,	Null,	12,	11.8,	13.5,	13,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:35,	-21,	-19.8,	-19.5,	-26.2,	Null,	19.9,	1,	2.6,	3,	1.8,	Null,	12,	11.8,	13.5,	13,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:36,	-21,	-19.5,	-18.7,	-25.9,	Null,	19.6,	1,	2.7,	3,	1.8,	Null,	12,	11.8,	13.4,	13,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:37,	-21,	-19.3,	-18,	-25.6,	Null,	19.9,	1,	2.7,	3,	1.8,	Null,	12,	11.8,	13.4,	13,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:38,	-21,	-19.2,	-17.3,	-25.3,	Null,	20,	1,	2.7,	3,	1.8,	Null,	12,	11.8,	13.4,	12.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:39,	-21,	-19,	-16.6,	-24.9,	Null,	20,	1,	2.7,	3,	1.8,	Null,	12,	11.8,	13.3,	12.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:40,	-21,	-18.8,	-16,	-24.6,	Null,	19.8,	1,	2.7,	3,	1.8,	Null,	12,	11.8,	13.3,	12.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:41,	-21,	-18.6,	-15.4,	-24.3,	Null,	19.9,	1,	2.7,	3.1,	1.8,	Null,	12,	11.8,	13.3,	12.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:42,	-21,	-18.5,	-14.8,	-24,	Null,	19.9,	1,	2.7,	3.1,	1.8,	Null,	12,	11.8,	13.2,	12.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:43,	-21,	-18.3,	-14.3,	-23.7,	Null,	20.1,	1,	2.8,	3.1,	1.8,	Null,	12,	11.8,	13.2,	12.8,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:44,	Zone-1 Op Mode:  Cool
7/17/2019 17:44,	-21,	-18.2,	-14,	-23.5,	Cool,	20.2,	1,	2.8,	3.1,	1.8,	Null,	12,	11.8,	13.2,	12.8,	Null,"Start, Diesel, Cycle-Sentry"
7/17/2019 17:45,	-21,	-17.9,	-15.2,	-22.7,	Cool,	20.2,	1,	2.8,	3.1,	1.8,	Null,	12,	11.8,	13.2,	12.8,	Null,"Start, Diesel, Cycle-Sentry"
7/17/2019 17:46,	-21,	-17.2,	-16.9,	-19.7,	Cool,	19.6,	1,	2.8,	3.1,	1.7,	Null,	12,	11.8,	13.1,	12.6,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:47,	-21,	-17.8,	-20.9,	-21.3,	Cool,	19.5,	1,	2.8,	3.1,	1.7,	Null,	12,	11.8,	13.1,	12.3,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:48,	-21,	-18.4,	-23,	-23.7,	Cool,	20,	1,	2.8,	3.1,	1.7,	Null,	12,	11.8,	13,	12.1,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:49,	-21,	-19.2,	-24.6,	-25.3,	Cool,	20.5,	1,	2.8,	3.1,	1.8,	Null,	12,	11.8,	12.9,	12,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:50,	-21,	-20,	-25.6,	-26.4,	Cool,	20.5,	1,	2.8,	3.1,	1.8,	Null,	12,	11.8,	12.8,	12,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:51,	-21,	-20.5,	-26.3,	-27.1,	Cool,	20.7,	1,	2.8,	3.1,	1.8,	Null,	12,	11.8,	12.8,	12,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:52,	Zone-1 Op Mode:  Null
7/17/2019 17:52,	-21,	-21,	-26.7,	-27.4,	Null,	20.8,	1,	2.8,	3.1,	1.8,	Null,	12,	11.8,	12.7,	11.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:53,	-21,	-20.8,	-25.8,	-27.8,	Null,	21.1,	1,	2.8,	3.1,	1.9,	Null,	12,	11.9,	12.7,	11.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:54,	-21,	-20.8,	-24.8,	-27.8,	Null,	21.3,	1,	2.8,	3.1,	1.9,	Null,	12,	11.9,	12.6,	11.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:55,	-21,	-20.6,	-23.8,	-27.7,	Null,	21.5,	1,	2.8,	3.2,	1.9,	Null,	12,	11.9,	12.6,	11.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:56,	-21,	-20.4,	-22.8,	-27.4,	Null,	21.3,	1,	2.8,	3.2,	1.9,	Null,	12,	11.9,	12.6,	11.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:57,	-21,	-20.2,	-21.9,	-27.1,	Null,	21.1,	1,	2.8,	3.2,	1.9,	Null,	12,	11.9,	12.5,	11.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:58,	-21,	-20.1,	-21,	-26.8,	Null,	20.8,	1,	2.8,	3.2,	1.9,	Null,	12,	11.9,	12.5,	11.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 17:59,	-21,	-19.9,	-20.2,	-26.5,	Null,	20.6,	1,	2.8,	3.2,	1.9,	Null,	12,	11.9,	12.5,	11.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 18:00,	-21,	-19.7,	-19.4,	-26.2,	Null,	20.7,	1,	2.8,	3.2,	1.9,	Null,	12,	11.9,	12.5,	11.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 18:01,	-21,	-19.5,	-18.6,	-25.9,	Null,	20.4,	1,	2.8,	3.2,	1.9,	Null,	12,	11.9,	12.4,	11.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 18:02,	-21,	-19.3,	-17.8,	-25.6,	Null,	20.4,	1,	2.8,	3.2,	1.9,	Null,	12,	11.9,	12.4,	11.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 18:03,	-21,	-19.1,	-17.1,	-25.3,	Null,	20.3,	1,	2.8,	3.2,	1.9,	Null,	12,	11.9,	12.4,	11.9,	Null,"Diesel, Cycle-Sentry"
7/17/2019 18:04,	-21,	-19,	-16.4,	-25,	Null,	20.3,	1,	2.9,	3.2,	2,	Null,	12,	11.9,	12.4,	12,	Null,"Diesel, Cycle-Sentry"
7/17/2019 18:05,	-21,	-18.8,	-15.8,	-24.7,	Null,	20.3,	1,	2.9,	3.2,	2,	Null,	12,	11.9,	12.4,	12,	Null,"Diesel, Cycle-Sentry"
7/17/2019 18:06,	-21,	-18.6,	-15.2,	-24.4,	Null,	20.2,	1,	2.9,	3.2,	2,	Null,	12,	11.9,	12.4,	12,	Null,"Diesel, Cycle-Sentry"
7/17/2019 18:07,	-21,	-18.5,	-14.7,	-24.1,	Null,	20.2,	1,	2.9,	3.2,	2,	Null,	12,	11.9,	12.3,	12,	Null,"Diesel, Cycle-Sentry"
7/17/2019 18:08,	-21,	-18.3,	-14.2,	-23.8,	Null,	20.2,	1,	2.9,	3.2,	2,	Null,	12,	11.9,	12.3,	12,	Null,"Diesel, Cycle-Sentry"
7/17/2019 18:09,	Zone-1 Op Mode:  Cool
7/17/2019 18:09,	-21,	-18.2,	-13.7,	-23.6,	Cool,	20.1,	1,	2.9,	3.2,	2,	Null,	12,	11.9,	12.3,	12,	Null,"Start, Diesel, Cycle-Sentry"
7/17/2019 18:10,	-21,	-17.9,	-15,	-22.7,	Cool,	20,	1,	2.9,	3.2,	2,	Null,	12,	11.9,	12.3,	12,	Null,"Start, Diesel, Cycle-Sentry"
7/17/2019 18:11,	-21,	-17.3,	-16.9,	-19.7,	Cool,	19.8,	1,	2.9,	3.2,	1.9,	Null,	12,	11.9,	12.3,	11.8,	Null,"Diesel, Cycle-Sentry"
7/17/2019 18:12,	-21,	-17.8,	-20.8,	-21.3,	Cool,	20.1,	1,	2.9,	3.2,	1.9,	Null,	12,	11.8,	12.2,	11.5,	Null,"Diesel, Cycle-Sentry"
7/17/2019 18:13,	-21,	-18.4,	-23,	-23.6,	Cool,	20.2,	1,	2.9,	3.3,	1.9,	Null,	12,	11.8,	12.2,	11.3,	Null,"Diesel, Cycle-Sentry"
7/17/2019 18:14,	-21,	-19.2,	-24.6,	-25.3,	Cool,	20.5,	1,	2.9,	3.2,	1.9,	Null,	12,	11.8,	12.2,	11.2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 18:15,	-21,	-19.9,	-25.7,	-26.4,	Cool,	21,	1,	2.9,	3.3,	1.9,	Null,	12,	11.8,	12.1,	11.2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 18:16,	-21,	-20.5,	-26.3,	-27.1,	Cool,	21,	1,	2.9,	3.2,	2,	Null,	12,	11.8,	12.1,	11.2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 18:17,	-21,	-21,	-26.8,	-27.5,	Null,	20.5,	1,	2.9,	3.2,	2,	Null,	12,	11.8,	12,	11.2,	Null,"Diesel, Cycle-Sentry"
7/17/2019 18:18,	-21,	-20.8,	-25.9,	-27.8,	Null,	20.7,	1,	2.9,	3.2,	2,	Null,	12,	11.8,	12,	11.2,	Null,"Diesel, Cycle-Sentry"
