Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/18/2019 03:43,	-21,	-20,	-26.4,	-27.8,	Cool,	15.6,	1,	2,	2.2,	1.1,	Null,	12,	11.9,	12.2,	11.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 03:44,	-21,	-20.6,	-27.2,	-28.5,	Cool,	15.5,	1,	2,	2.2,	1.1,	Null,	12,	11.9,	12.2,	11.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 03:45,	Zone-1 Op Mode:  Null
7/18/2019 03:45,	-21,	-21,	-27.6,	-28.9,	Null,	15.3,	1,	2,	2.1,	1.1,	Null,	12,	11.9,	12.2,	11.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 03:46,	-21,	-21.1,	-26.3,	-29.1,	Null,	16.2,	1,	2,	2.1,	1,	Null,	12,	11.9,	12.2,	11.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 03:47,	-21,	-21,	-25,	-29,	Null,	16.6,	1,	2.1,	2.1,	1,	Null,	12,	11.8,	12.1,	11.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 03:48,	-21,	-20.9,	-23.8,	-28.7,	Null,	16.9,	1,	2.1,	2.1,	1,	Null,	12,	11.8,	12.1,	11.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 03:49,	-21,	-20.7,	-22.6,	-28.4,	Null,	17.2,	1,	2.1,	2.1,	1.1,	Null,	12,	11.8,	12.1,	11.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 03:50,	-21,	-20.6,	-21.6,	-28,	Null,	17.2,	1,	2.1,	2.1,	1.1,	Null,	12,	11.8,	12.1,	11.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 03:51,	-21,	-20.4,	-20.6,	-27.7,	Null,	16.8,	1,	2.1,	2.1,	1.1,	Null,	12,	11.8,	12.1,	11.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 03:52,	-21,	-20.1,	-19.7,	-27.3,	Null,	16.5,	1,	2.1,	2.1,	1.2,	Null,	12,	11.8,	12,	11.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 03:53,	-21,	-19.9,	-18.9,	-26.9,	Null,	16.1,	1,	2.1,	2.1,	1.2,	Null,	12,	11.8,	12,	11.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 03:54,	-21,	-19.7,	-18.1,	-26.5,	Null,	15.9,	1,	2.1,	2.1,	1.2,	Null,	12,	11.8,	12,	11.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 03:55,	-21,	-19.4,	-17.3,	-26.1,	Null,	15.7,	1,	2.1,	2.2,	1.2,	Null,	12,	11.8,	12,	11.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 03:56,	-21,	-19.2,	-16.6,	-25.8,	Null,	15.5,	1,	2.1,	2.2,	1.2,	Null,	12,	11.8,	12,	11.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 03:57,	-21,	-19,	-15.9,	-25.4,	Null,	15.3,	1,	2.1,	2.2,	1.2,	Null,	12,	11.8,	12,	11.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 03:58,	-21,	-18.8,	-15.3,	-25,	Null,	15.1,	1,	2.1,	2.2,	1.2,	Null,	12,	11.8,	12,	11.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 03:59,	-21,	-18.6,	-14.7,	-24.7,	Null,	15,	1,	2.1,	2.2,	1.2,	Null,	12,	11.8,	11.9,	11.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:00,	-21,	-18.4,	-14.1,	-24.3,	Null,	14.8,	1,	2.1,	2.2,	1.2,	Null,	12,	11.8,	11.9,	11.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:00,	Zone-1 Op Mode:  Cool
7/18/2019 04:00,	-21,	-18.2,	-13.6,	-24,	Cool,	14.7,	1,	2.1,	2.2,	1.2,	Null,	12,	11.8,	11.9,	11.6,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 04:01,	-21,	-17.9,	-15,	-23.2,	Cool,	14.6,	1,	2.2,	2.2,	1.2,	Null,	12,	11.8,	11.9,	11.6,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 04:02,	-21,	-17.5,	-17.6,	-20.3,	Cool,	15.6,	1,	2.2,	2.2,	1.2,	Null,	12,	11.8,	11.9,	11.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:03,	-21,	-18,	-21.4,	-21.9,	Cool,	16.2,	1,	2.2,	2.2,	1.2,	Null,	12,	11.8,	11.9,	11.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:04,	-21,	-18.7,	-23.6,	-24.4,	Cool,	16.3,	1,	2.2,	2.2,	1.2,	Null,	12,	11.8,	11.8,	11.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:05,	-21,	-19.4,	-25.2,	-26.3,	Cool,	16.6,	1,	2.2,	2.3,	1.2,	Null,	12,	11.8,	11.8,	11.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:06,	-21,	-20.1,	-26.4,	-27.7,	Cool,	16.4,	1,	2.2,	2.3,	1.2,	Null,	12,	11.8,	11.8,	11.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:07,	-21,	-20.8,	-27.2,	-28.5,	Cool,	17.1,	1,	2.2,	2.2,	1.2,	Null,	12,	11.8,	11.8,	11.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:08,	Zone-1 Op Mode:  Null
7/18/2019 04:08,	-21,	-21,	-27.4,	-28.7,	Null,	17.7,	1,	2.2,	2.2,	1.2,	Null,	12,	11.8,	11.8,	11.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:09,	-21,	-21.1,	-26.2,	-28.9,	Null,	17.4,	1,	2.2,	2.2,	1.1,	Null,	12,	11.8,	11.7,	11.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:10,	-21,	-21,	-24.9,	-28.8,	Null,	16.8,	1,	2.2,	2.2,	1.1,	Null,	12,	11.7,	11.7,	11.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:11,	-21,	-20.9,	-23.8,	-28.6,	Null,	16.3,	1,	2.2,	2.2,	1.1,	Null,	12,	11.7,	11.7,	11.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:12,	-21,	-20.8,	-22.6,	-28.3,	Null,	15.8,	1,	2.2,	2.2,	1.2,	Null,	12,	11.7,	11.7,	11.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:13,	-21,	-20.5,	-21.6,	-27.9,	Null,	15.4,	1,	2.2,	2.2,	1.2,	Null,	12,	11.7,	11.7,	11.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:14,	-21,	-20.3,	-20.7,	-27.5,	Null,	15.1,	1,	2.2,	2.2,	1.2,	Null,	12,	11.7,	11.7,	11.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:15,	-21,	-20.1,	-19.8,	-27.2,	Null,	14.8,	1,	2.2,	2.2,	1.2,	Null,	12,	11.7,	11.6,	11.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:16,	-21,	-19.9,	-18.9,	-26.8,	Null,	14.6,	1,	2.2,	2.2,	1.2,	Null,	12,	11.7,	11.6,	11.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:17,	-21,	-19.7,	-18,	-26.4,	Null,	14.4,	1,	2.2,	2.2,	1.2,	Null,	12,	11.7,	11.6,	11.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:18,	-21,	-19.4,	-17.2,	-26,	Null,	14.2,	1,	2.2,	2.2,	1.2,	Null,	12,	11.7,	11.6,	11.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:19,	-21,	-19.2,	-16.5,	-25.7,	Null,	14.1,	1,	2.2,	2.2,	1.2,	Null,	12,	11.7,	11.6,	11.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:20,	-21,	-19,	-15.8,	-25.3,	Null,	14,	1,	2.2,	2.2,	1.2,	Null,	12,	11.7,	11.6,	11.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:21,	-21,	-18.8,	-15.2,	-25,	Null,	13.9,	1,	2.2,	2.2,	1.2,	Null,	12,	11.7,	11.6,	11.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:22,	-21,	-18.6,	-14.6,	-24.6,	Null,	13.8,	1,	2.2,	2.3,	1.2,	Null,	12,	11.7,	11.6,	11.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:23,	-21,	-18.4,	-14,	-24.3,	Null,	13.7,	1,	2.2,	2.3,	1.2,	Null,	12,	11.7,	11.6,	11.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:24,	Zone-1 Op Mode:  Cool
7/18/2019 04:24,	-21,	-18.2,	-13.6,	-24,	Cool,	13.6,	1,	2.2,	2.3,	1.2,	Null,	12,	11.7,	11.6,	11.2,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 04:25,	-21,	-17.9,	-14.9,	-23.2,	Cool,	14,	1,	2.2,	2.3,	1.2,	Null,	12,	11.7,	11.6,	11.2,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 04:26,	-21,	-17.6,	-17.7,	-20.4,	Cool,	14.7,	1,	2.2,	2.3,	1.2,	Null,	12,	11.7,	11.5,	11.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:27,	-21,	-18.1,	-21.6,	-22.1,	Cool,	15.2,	1,	2.2,	2.3,	1.2,	Null,	12,	11.6,	11.5,	10.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:28,	-21,	-18.8,	-23.8,	-24.7,	Cool,	15,	1,	2.2,	2.3,	1.1,	Null,	12,	11.6,	11.5,	10.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:29,	-21,	-19.6,	-25.5,	-26.7,	Cool,	16.3,	1,	2.2,	2.3,	1.1,	Null,	12,	11.6,	11.4,	10.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:30,	-21,	-20.4,	-26.7,	-28,	Cool,	16.2,	1,	2.2,	2.3,	1.1,	Null,	12,	11.6,	11.4,	10.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:31,	Zone-1 Op Mode:  Null
7/18/2019 04:31,	-21,	-21,	-27.4,	-28.5,	Null,	15.8,	1,	2.2,	2.2,	1.1,	Null,	12,	11.6,	11.4,	10.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:32,	-21,	-21,	-26.3,	-28.9,	Null,	14.8,	1,	2.2,	2.2,	1,	Null,	12,	11.6,	11.4,	10.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:33,	-21,	-21,	-25.2,	-28.8,	Null,	13.8,	1,	2.2,	2.2,	1,	Null,	12,	11.6,	11.3,	10.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:34,	-21,	-20.9,	-24.1,	-28.6,	Null,	13.4,	1,	2.2,	2.2,	1,	Null,	12,	11.6,	11.3,	10.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:35,	-21,	-20.7,	-23,	-28.3,	Null,	13.1,	1,	2.2,	2.2,	1.1,	Null,	12,	11.6,	11.3,	10.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:36,	-21,	-20.5,	-21.9,	-28,	Null,	12.8,	1,	2.2,	2.2,	1.1,	Null,	12,	11.6,	11.3,	10.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:37,	-21,	-20.3,	-20.9,	-27.6,	Null,	12.7,	1,	2.2,	2.2,	1.1,	Null,	12,	11.6,	11.3,	10.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:38,	-21,	-20.1,	-20,	-27.3,	Null,	12.6,	1,	2.2,	2.2,	1.1,	Null,	12,	11.6,	11.3,	10.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:39,	-21,	-19.9,	-19.2,	-26.9,	Null,	12.5,	1,	2.2,	2.2,	1.1,	Null,	12,	11.6,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:40,	-21,	-19.7,	-18.4,	-26.6,	Null,	12.5,	1,	2.2,	2.2,	1.1,	Null,	12,	11.6,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:41,	-21,	-19.5,	-17.6,	-26.2,	Null,	12.4,	1,	2.2,	2.2,	1.2,	Null,	12,	11.6,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:42,	-21,	-19.2,	-16.8,	-25.9,	Null,	12.4,	1,	2.2,	2.2,	1.2,	Null,	12,	11.5,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:43,	-21,	-19,	-16.2,	-25.5,	Null,	12.4,	1,	2.2,	2.2,	1.1,	Null,	12,	11.5,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:44,	-21,	-18.9,	-15.5,	-25.2,	Null,	12.2,	1,	2.2,	2.2,	1.1,	Null,	12,	11.5,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:45,	-21,	-18.7,	-15,	-24.8,	Null,	12.1,	1,	2.2,	2.2,	1,	Null,	12,	11.5,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:46,	-21,	-18.5,	-14.4,	-24.5,	Null,	12.1,	1,	2.2,	2.2,	1,	Null,	12,	11.5,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:47,	-21,	-18.4,	-13.8,	-24.2,	Null,	12.1,	1,	2.2,	2.2,	1,	Null,	12,	11.5,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:48,	Zone-1 Op Mode:  Cool
7/18/2019 04:48,	-21,	-18.2,	-13.3,	-23.9,	Cool,	12.2,	1,	2.3,	2.2,	1.1,	Null,	12,	11.5,	11.2,	10.9,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 04:49,	-21,	-18,	-14.8,	-23.1,	Cool,	12.2,	1,	2.3,	2.2,	1.2,	Null,	12,	11.5,	11.2,	10.9,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 04:50,	-21,	-17.7,	-18.3,	-20.8,	Cool,	12.5,	1,	2.3,	2.3,	1.2,	Null,	12,	11.5,	11.2,	10.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:51,	-21,	-18.3,	-22.1,	-22.6,	Cool,	13,	1,	2.3,	2.3,	1.3,	Null,	12,	11.5,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:52,	-21,	-19,	-24.4,	-25.2,	Cool,	13.4,	1,	2.3,	2.3,	1.3,	Null,	12,	11.5,	11.2,	10.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:53,	-21,	-19.8,	-25.9,	-27.1,	Cool,	14,	1,	2.3,	2.4,	1.3,	Null,	12,	11.5,	11.2,	10.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:54,	-21,	-20.5,	-27,	-28.2,	Cool,	14.8,	1,	2.3,	2.4,	1.4,	Null,	12,	11.5,	11.2,	10.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:54,	Zone-1 Op Mode:  Null
7/18/2019 04:54,	-21,	-21,	-27.6,	-28.6,	Null,	15.2,	1,	2.3,	2.4,	1.4,	Null,	12,	11.5,	11.2,	10.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:55,	-21,	-21,	-26.4,	-28.9,	Null,	14.7,	1,	2.3,	2.4,	1.3,	Null,	12,	11.5,	11.2,	10.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:56,	-21,	-21,	-25.1,	-28.8,	Null,	14.3,	1,	2.3,	2.4,	1.3,	Null,	12,	11.5,	11.2,	10.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:57,	-21,	-20.9,	-23.9,	-28.6,	Null,	14,	1,	2.3,	2.4,	1.3,	Null,	12,	11.5,	11.2,	10.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:58,	-21,	-20.8,	-22.8,	-28.3,	Null,	13.9,	1,	2.3,	2.4,	1.3,	Null,	12,	11.5,	11.2,	10.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 04:59,	-21,	-20.6,	-21.8,	-28,	Null,	13.8,	1,	2.3,	2.4,	1.2,	Null,	12,	11.5,	11.2,	10.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 05:00,	-21,	-20.4,	-20.8,	-27.7,	Null,	13.8,	1,	2.3,	2.4,	1.2,	Null,	12,	11.5,	11.2,	10.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 05:01,	-21,	-20.2,	-20,	-27.3,	Null,	13.7,	1,	2.3,	2.3,	1.2,	Null,	12,	11.5,	11.2,	10.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 05:02,	-21,	-19.9,	-19.2,	-27,	Null,	13.6,	1,	2.3,	2.3,	1.2,	Null,	12,	11.5,	11.2,	10.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 05:03,	-21,	-19.8,	-18.3,	-26.6,	Null,	13.6,	1,	2.3,	2.3,	1.2,	Null,	12,	11.5,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 05:04,	-21,	-19.5,	-17.6,	-26.3,	Null,	14.2,	1,	2.3,	2.3,	1.2,	Null,	12,	11.5,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 05:05,	-21,	-19.3,	-17,	-25.9,	Null,	13.9,	1,	2.3,	2.3,	1.2,	Null,	12,	11.5,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 05:06,	-21,	-19.2,	-16.4,	-25.6,	Null,	13.8,	1,	2.3,	2.4,	1.2,	Null,	12,	11.5,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 05:07,	-21,	-19,	-15.8,	-25.2,	Null,	14.6,	1,	2.3,	2.4,	1.2,	Null,	12,	11.5,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 05:08,	-21,	-18.8,	-15.2,	-24.9,	Null,	15,	1,	2.3,	2.4,	1.2,	Null,	12,	11.4,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 05:09,	-21,	-18.6,	-14.7,	-24.6,	Null,	14.7,	1,	2.3,	2.4,	1.2,	Null,	12,	11.4,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 05:10,	-21,	-18.5,	-14.1,	-24.2,	Null,	14.5,	1,	2.3,	2.4,	1.2,	Null,	12,	11.4,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 05:11,	-21,	-18.3,	-13.5,	-23.9,	Null,	15.2,	1,	2.3,	2.4,	1.2,	Null,	12,	11.4,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 05:12,	Zone-1 Op Mode:  Cool
7/18/2019 05:12,	-21,	-18.2,	-13.4,	-23.8,	Cool,	14.9,	1,	2.3,	2.4,	1.2,	Null,	12,	11.4,	11.2,	10.8,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 05:13,	-21,	-18,	-14.9,	-22.9,	Cool,	14.8,	1,	2.3,	2.4,	1.2,	Null,	12,	11.4,	11.2,	10.8,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 05:14,	-21,	-17.7,	-18.2,	-20.5,	Cool,	19.2,	1,	2.3,	2.4,	1.2,	Null,	12,	11.4,	11.2,	10.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 05:15,	-21,	-18.2,	-21.8,	-22.1,	Cool,	23.8,	1,	2.3,	2.4,	1.2,	Null,	12,	11.4,	11.2,	10.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 05:16,	-21,	-18.9,	-23.8,	-24.5,	Cool,	23.9,	1,	2.3,	2.4,	1.2,	Null,	12,	11.4,	11.2,	10.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 05:17,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	-21,	12.2,	13.5,	9.5,	Cool,	14.5,	1,	10.3,	12.7,	11.5,	Cool,	12,	14,	15.3,	14.6,	Cool,"Start, Diesel, Cycle-Sentry"
7/18/2019 07:28,	Clock Set
7/18/2019 07:28,	-21,	12.3,	13.6,	9.6,	Cool,	14.6,	1,	10.4,	12.7,	11.6,	Cool,	12,	14.1,	15.4,	14.7,	Cool,"Start, Diesel, Cycle-Sentry"
7/18/2019 07:29,	-21,	12.2,	11.9,	9.5,	Cool,	14.7,	1,	10.5,	12.8,	11.7,	Cool,	12,	14.2,	15.5,	14.8,	Cool,"Start, Diesel, Cycle-Sentry"
7/18/2019 07:30,	-21,	12.2,	9.7,	9.2,	Cool,	15.5,	1,	11,	10.4,	8.7,	Cool,	12,	13.9,	12.5,	12.8,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 07:31,	-21,	12.2,	8.2,	7.8,	Cool,	16.8,	1,	11.2,	8.6,	5.6,	Cool,	12,	13,	9,	8.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 07:32,	-21,	12,	6.6,	6.2,	Cool,	18.2,	1,	11,	6.1,	2.9,	Cool,	12,	12,	6.5,	5.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 07:32,	Zone-3 Op Mode:  Null
7/18/2019 07:33,	-21,	11.6,	5.1,	4.7,	Cool,	19,	1,	10.7,	4.6,	1.2,	Cool,	12,	11.1,	7.6,	5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 07:34,	-21,	11.2,	4.3,	4,	Cool,	20.1,	1,	10.3,	3.9,	0,	Cool,	12,	10.4,	8.8,	6.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 07:35,	Zone-3 Op Mode:  Heat
7/18/2019 07:35,	-21,	10.8,	3.6,	3.1,	Cool,	21,	1,	10,	3.3,	-0.6,	Cool,	12,	9.9,	11.6,	9.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 07:36,	-21,	10.6,	2.8,	2.6,	Cool,	19.9,	1,	10.4,	4.1,	-0.1,	Cool,	12,	10.2,	22.9,	21.8,	Heat,"Diesel, Cycle-Sentry"
7/18/2019 07:37,	-21,	10.5,	3.5,	3.7,	Cool,	18.8,	1,	11,	5.7,	1.2,	Cool,	12,	11.1,	27.5,	32.2,	Heat,"Diesel, Cycle-Sentry"
7/18/2019 07:38,	-21,	10.5,	4.2,	4.4,	Cool,	17.8,	1,	11.6,	6.9,	2.4,	Cool,	12,	11.9,	29.7,	37.7,	Heat,"Diesel, Cycle-Sentry"
7/18/2019 07:38,	Zone-3 Op Mode:  Null
7/18/2019 07:39,	-21,	10.5,	5.6,	5.2,	Cool,	17.7,	1,	11.3,	7.7,	3.8,	Cool,	12,	12.3,	30.2,	39.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 07:40,	-21,	10.4,	4,	3.1,	Cool,	18.6,	1,	10.7,	5.2,	2,	Cool,	12,	12.3,	30.1,	38.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 07:41,	-21,	10.1,	2.8,	2.1,	Cool,	19.2,	1,	10,	3.6,	0.3,	Cool,	12,	12.2,	29.5,	35.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 07:42,	-21,	9.8,	1.7,	0.7,	Cool,	20.7,	1,	9.4,	2.2,	-1.2,	Cool,	12,	12.2,	28.7,	33.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 07:43,	-21,	9.3,	0.7,	-0.2,	Cool,	19.8,	1,	8.8,	0.9,	-2.4,	Cool,	12,	12,	27.9,	31.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 07:44,	-21,	8.9,	0,	-0.8,	Cool,	20.9,	1,	8.2,	-0.2,	-3.4,	Cool,	12,	11.8,	27.1,	30.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 07:45,	-21,	8.6,	-0.7,	-1.3,	Cool,	22.7,	1,	7.7,	-0.9,	-4.1,	Cool,	12,	11.7,	26.3,	28.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 07:46,	-21,	8.2,	-1.2,	-1.8,	Cool,	22.4,	1,	7.2,	-1.3,	-4.8,	Cool,	12,	11.4,	25.6,	27.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 07:47,	-21,	7.9,	-1.6,	-2.1,	Cool,	21.5,	1,	6.7,	-1.9,	-5.4,	Cool,	12,	11.2,	24.9,	26.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 07:48,	-21,	7.5,	-2,	-2.4,	Cool,	21.3,	1,	6.3,	-2.5,	-5.9,	Cool,	12,	10.9,	24.1,	25.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 07:49,	-21,	7.2,	-2.4,	-2.8,	Cool,	20.9,	1,	6,	-2.6,	-6.2,	Cool,	12,	10.6,	23.4,	24.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 07:50,	-21,	6.8,	-2.8,	-3,	Cool,	21.6,	1,	5.6,	-2.8,	-6.6,	Cool,	12,	10.4,	22.8,	24.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 07:51,	-21,	6.5,	-3,	-3.3,	Cool,	21.7,	1,	5.2,	-3.3,	-6.9,	Cool,	12,	10.1,	22.2,	23.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 07:51,	Zone-3 Op Mode:  Heat
7/18/2019 07:52,	-21,	6.2,	-3,	-3.4,	Cool,	20.5,	1,	5,	-3.2,	-7,	Cool,	12,	9,	23.2,	24.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 07:53,	-21,	6.1,	-2.7,	-2.1,	Cool,	19,	1,	5.9,	-0.9,	-5.6,	Cool,	12,	8.8,	27.9,	32.9,	Heat,"Diesel, Cycle-Sentry"
7/18/2019 07:54,	-21,	6.2,	-1.7,	-1,	Cool,	18.9,	1,	6.9,	0.7,	-3.9,	Cool,	12,	9.5,	30.5,	39.1,	Heat,"Diesel, Cycle-Sentry"
7/18/2019 07:55,	-21,	6.3,	-0.7,	-0.1,	Cool,	18.9,	1,	7.9,	2.1,	-2.3,	Cool,	12,	10.4,	31.5,	42.4,	Heat,"Diesel, Cycle-Sentry"
7/18/2019 07:56,	-21,	6.4,	0.2,	0.5,	Cool,	18.2,	1,	8.7,	3.1,	-1.2,	Cool,	12,	11.3,	32,	44.2,	Heat,"Diesel, Cycle-Sentry"
7/18/2019 07:57,	-21,	6.4,	0.8,	1.1,	Cool,	17.1,	1,	9.3,	3.8,	-0.3,	Cool,	12,	12,	32.6,	45.3,	Heat,"Diesel, Cycle-Sentry"
7/18/2019 07:57,	Zone-3 Op Mode:  Null
7/18/2019 07:58,	-21,	6.4,	2.4,	1.8,	Cool,	17.3,	1,	8.8,	4,	0.4,	Cool,	12,	12.2,	33,	45.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 07:59,	-21,	6.2,	0.1,	-0.7,	Cool,	20.1,	1,	7.9,	1.6,	-1,	Cool,	12,	12.1,	33,	43.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:00,	-21,	5.8,	-1.6,	-2.6,	Cool,	20.8,	1,	7,	-0.5,	-3.1,	Cool,	12,	11.8,	32.6,	40.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:01,	-21,	5.4,	-2.4,	-3,	Cool,	21.9,	1,	6.2,	-2.1,	-4.8,	Cool,	12,	11.6,	32,	38.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:02,	-21,	5.1,	-3.1,	-3.3,	Cool,	21.8,	1,	5.6,	-3.2,	-6.1,	Cool,	12,	11.3,	31.3,	36,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:03,	-21,	4.8,	-3.6,	-3.4,	Cool,	21.8,	1,	5,	-4,	-7.1,	Cool,	12,	11,	30.6,	34.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:04,	-21,	4.4,	-3.9,	-3.7,	Cool,	22.2,	1,	4.5,	-4.4,	-7.8,	Cool,	12,	10.7,	29.8,	32.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:05,	-21,	4.2,	-4.2,	-4,	Cool,	21.8,	1,	4.1,	-4.6,	-8.2,	Cool,	12,	10.3,	29,	31.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:06,	Zone-3 Op Mode:  Heat
7/18/2019 08:06,	-21,	3.8,	-4.2,	-4.1,	Cool,	21.4,	1,	3.7,	-5.1,	-8.6,	Cool,	12,	9.8,	27.8,	30,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:07,	-21,	3.7,	-4,	-3.8,	Cool,	20.9,	1,	4.1,	-2.9,	-7.7,	Cool,	12,	8.5,	29.6,	33.9,	Heat,"Diesel, Cycle-Sentry"
7/18/2019 08:08,	-21,	3.8,	-2.8,	-2.4,	Cool,	19.9,	1,	5.3,	-0.6,	-5.7,	Cool,	12,	9,	30.9,	39.7,	Heat,"Diesel, Cycle-Sentry"
7/18/2019 08:09,	-21,	4,	-1.9,	-1.6,	Cool,	18.8,	1,	6.4,	0.6,	-4.2,	Cool,	12,	9.7,	32.1,	43.1,	Heat,"Diesel, Cycle-Sentry"
7/18/2019 08:10,	-21,	4.1,	-1.1,	-1,	Cool,	18.2,	1,	7.2,	1.6,	-2.9,	Cool,	12,	10.5,	32.5,	44.8,	Heat,"Diesel, Cycle-Sentry"
7/18/2019 08:11,	-21,	4.3,	-0.3,	-0.5,	Cool,	18.3,	1,	8,	2.4,	-1.8,	Cool,	12,	11.3,	32.3,	45.6,	Heat,"Diesel, Cycle-Sentry"
7/18/2019 08:12,	-21,	4.4,	0.2,	-0.1,	Cool,	18.3,	1,	8.6,	3.1,	-1,	Cool,	12,	11.9,	32.4,	46,	Heat,"Diesel, Cycle-Sentry"
7/18/2019 08:12,	Zone-3 Op Mode:  Null
7/18/2019 08:13,	-21,	4.4,	1.7,	0.6,	Cool,	19.2,	1,	8.2,	3.4,	-0.1,	Cool,	12,	12.2,	32.6,	45.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:14,	-21,	4.3,	-0.8,	-1.8,	Cool,	19.9,	1,	7.2,	0.6,	-1.4,	Cool,	12,	12.1,	32.8,	44,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:15,	-21,	3.9,	-2.7,	-3.8,	Cool,	20.9,	1,	6.1,	-1.9,	-3.8,	Cool,	12,	11.9,	32.5,	41.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:16,	-21,	3.6,	-3.6,	-4,	Cool,	20.9,	1,	5.2,	-3.6,	-5.7,	Cool,	12,	11.6,	32,	38.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:17,	-21,	3.2,	-4.3,	-4.3,	Cool,	22.1,	1,	4.3,	-4.9,	-7.2,	Cool,	12,	11.3,	31.2,	36.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:18,	-21,	2.9,	-4.7,	-4.5,	Cool,	22.8,	1,	3.8,	-5.7,	-8.2,	Cool,	12,	10.9,	30.5,	34.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:19,	-21,	2.6,	-5,	-4.8,	Cool,	20.6,	1,	3.2,	-6.2,	-8.9,	Cool,	12,	10.4,	29.7,	32.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:20,	Zone-3 Op Mode:  Heat
7/18/2019 08:20,	-21,	2.4,	-5.4,	-5.1,	Cool,	21.4,	1,	2.8,	-6.4,	-9.5,	Cool,	12,	10,	28.9,	31.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:21,	-21,	2.2,	-4.7,	-4.7,	Cool,	20.3,	1,	2.8,	-5.8,	-9.4,	Cool,	12,	8.2,	29.2,	33.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:22,	-21,	2.2,	-2.8,	-3.2,	Cool,	19.5,	1,	3.6,	-2.6,	-7.7,	Cool,	12,	8.6,	32.5,	41.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:23,	-21,	2.4,	-1.4,	-2.1,	Cool,	19.2,	1,	4.2,	-0.7,	-5.8,	Cool,	12,	8.9,	33.2,	46.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:24,	-21,	2.6,	-0.6,	-1.4,	Cool,	18.4,	1,	4.7,	0.3,	-4.6,	Cool,	12,	8.7,	33.3,	48.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:25,	-21,	2.8,	0,	-1,	Cool,	18.3,	1,	5.1,	0.9,	-3.8,	Cool,	12,	8.5,	33.1,	50.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:26,	-21,	2.8,	0.4,	-0.7,	Cool,	18.3,	1,	5.4,	1.4,	-3.2,	Cool,	12,	8.6,	33.1,	51,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:27,	-21,	3,	0.7,	-0.3,	Cool,	18.1,	1,	5.7,	1.8,	-2.7,	Cool,	12,	8.7,	32.9,	51.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:28,	-21,	3.2,	1,	0,	Cool,	18.3,	1,	6.1,	2.2,	-2.3,	Cool,	12,	8.9,	32.6,	51.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:29,	-21,	3.3,	1.2,	0.2,	Cool,	18.4,	1,	6.3,	2.4,	-1.9,	Cool,	12,	9.1,	32.1,	50.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:30,	-21,	3.4,	1.3,	0.5,	Cool,	18.3,	1,	6.4,	2.7,	-1.6,	Cool,	12,	9.2,	31.3,	50.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:31,	-21,	3.5,	1.4,	0.7,	Cool,	18,	1,	6.7,	2.9,	-1.3,	Cool,	12,	9.3,	31,	49.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:32,	-21,	3.7,	1.5,	0.9,	Cool,	17.8,	1,	6.8,	3.1,	-1,	Cool,	12,	9.4,	30.7,	49,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:33,	-21,	3.8,	1.6,	1.1,	Cool,	17.4,	1,	6.9,	3.2,	-0.9,	Cool,	12,	9.5,	30.3,	48.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:34,	-21,	3.9,	1.8,	1.2,	Cool,	17.1,	1,	7,	3.2,	-0.8,	Cool,	12,	9.6,	29.8,	48,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:35,	-21,	4,	1.8,	1.4,	Cool,	17.2,	1,	7.1,	3.3,	-0.7,	Cool,	12,	9.6,	29.3,	47.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:36,	-21,	4.1,	1.9,	1.6,	Cool,	17.3,	1,	7.2,	3.3,	-0.7,	Cool,	12,	9.7,	29,	47,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:37,	-21,	4.2,	2,	1.8,	Cool,	17.2,	1,	7.2,	3.4,	-0.8,	Cool,	12,	9.9,	29.1,	46.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:38,	-21,	4.4,	2.1,	1.9,	Cool,	17.1,	1,	7.2,	3.3,	-0.9,	Cool,	12,	10,	28.7,	46.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:39,	-21,	4.5,	2.2,	2.1,	Cool,	17,	1,	7.2,	3.3,	-1.1,	Cool,	12,	10.1,	28.6,	46,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:40,	-21,	4.6,	2.4,	2.3,	Cool,	17.4,	1,	7.1,	3.2,	-1.2,	Cool,	12,	10.2,	28.6,	45.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:41,	-21,	4.7,	2.5,	2.4,	Cool,	17.8,	1,	7,	3,	-1.5,	Cool,	12,	10.3,	28.2,	45.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:42,	-21,	4.8,	2.5,	2.6,	Cool,	17.3,	1,	7,	2.8,	-1.8,	Cool,	12,	10.2,	27.8,	45.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:43,	-21,	4.9,	2.6,	2.7,	Cool,	17.3,	1,	6.9,	2.5,	-2.1,	Cool,	12,	10.2,	27.2,	44.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:44,	-21,	4.9,	2.6,	2.8,	Cool,	17.3,	1,	7,	2.5,	-2.3,	Cool,	12,	10.3,	27.4,	44.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:45,	-21,	5,	2.7,	2.9,	Cool,	17.7,	1,	7.1,	2.5,	-2.5,	Cool,	12,	10.3,	27.2,	44.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:46,	-21,	5.1,	2.8,	3.1,	Cool,	17.2,	1,	7.2,	2.5,	-2.6,	Cool,	12,	10.5,	27.1,	44.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:47,	-21,	5.2,	2.9,	3.2,	Cool,	17.2,	1,	7.2,	2.6,	-2.7,	Cool,	12,	10.6,	27.2,	44.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:48,	-21,	5.3,	3,	3.3,	Cool,	17.6,	1,	7.2,	2.7,	-2.7,	Cool,	12,	10.8,	27.1,	43.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:49,	-21,	5.4,	3.2,	3.5,	Cool,	17.8,	1,	7.3,	2.7,	-2.7,	Cool,	12,	10.9,	27.3,	43.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:50,	-21,	5.5,	3.3,	3.6,	Cool,	17.6,	1,	7.4,	2.7,	-2.9,	Cool,	12,	11,	27,	43.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:51,	-21,	5.6,	3.4,	3.8,	Cool,	17,	1,	7.4,	2.5,	-3.2,	Cool,	12,	11,	26.9,	43.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:52,	-21,	5.7,	3.5,	3.8,	Cool,	17.2,	1,	7.5,	2.4,	-3.4,	Cool,	12,	11,	26.6,	43.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:53,	-21,	5.7,	3.6,	3.9,	Cool,	17.8,	1,	7.4,	2.2,	-3.8,	Cool,	12,	11,	26.2,	42.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:54,	-21,	5.8,	3.7,	4,	Cool,	17.9,	1,	7.4,	2,	-4.1,	Cool,	12,	11.1,	26.4,	42.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:55,	-21,	5.9,	3.8,	4.1,	Cool,	17.6,	1,	7.4,	1.8,	-4.4,	Cool,	12,	11.1,	26.1,	42.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:56,	-21,	6,	3.8,	4.2,	Cool,	17,	1,	7.5,	1.7,	-4.8,	Cool,	12,	11.2,	26.5,	42.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:57,	-21,	6.1,	4,	4.3,	Cool,	16.9,	1,	7.5,	1.7,	-5,	Cool,	12,	11.5,	26.8,	42.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:58,	-21,	6.2,	4.2,	4.5,	Cool,	17.4,	1,	7.6,	1.7,	-5.1,	Cool,	12,	11.6,	26.7,	42.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 08:59,	-21,	6.2,	4.4,	4.7,	Cool,	17.7,	1,	7.7,	1.7,	-5.2,	Cool,	12,	11.7,	26.6,	42.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 09:00,	-21,	6.3,	4.5,	4.8,	Cool,	17.4,	1,	7.7,	1.7,	-5.3,	Cool,	12,	11.8,	26.7,	42.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 09:01,	-21,	6.4,	4.7,	4.8,	Cool,	17.2,	1,	7.8,	1.6,	-5.5,	Cool,	12,	11.8,	26.2,	42.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 09:02,	-21,	6.5,	4.7,	4.9,	Cool,	16.9,	1,	7.8,	1.5,	-5.7,	Cool,	12,	11.8,	26,	42,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 09:03,	-21,	6.5,	4.8,	5,	Cool,	17.2,	1,	7.8,	1.4,	-5.9,	Cool,	12,	11.7,	25.8,	41.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 09:04,	-21,	6.6,	4.8,	5,	Cool,	17.2,	1,	7.8,	1.3,	-6.1,	Cool,	12,	11.8,	25.9,	41.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 09:05,	-21,	6.7,	4.9,	5.1,	Cool,	18,	1,	7.9,	1.2,	-6.3,	Cool,	12,	11.8,	25.8,	41.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 09:06,	-21,	6.7,	5,	5.2,	Cool,	17.9,	1,	7.9,	1.2,	-6.6,	Cool,	12,	11.9,	26,	41.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 09:07,	1,	6.8,	5.1,	5.2,	Cool,	18.7,	1,	8,	1.2,	-6.8,	Cool,	12,	11.9,	25.7,	41.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 09:07,	Setpoint Zone-3: 1.0
7/18/2019 09:08,	Zone-3 Op Mode:  Cool
7/18/2019 09:08,	1,	6.8,	4.8,	5.1,	Cool,	18.7,	1,	7.9,	1.1,	-6.7,	Cool,	1,	11.8,	23.5,	40.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 09:09,	1,	6.8,	4.2,	4.2,	Cool,	20.2,	1,	7.8,	1.8,	-3.6,	Cool,	1,	10.9,	13,	27.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 09:10,	1,	6.5,	2.2,	2.1,	Cool,	22.2,	1,	7.3,	0.6,	-2.4,	Cool,	1,	9.8,	6.7,	15.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 09:11,	1,	6.2,	0.4,	0.6,	Cool,	22.5,	1,	6.6,	-1.7,	-3,	Cool,	1,	8.6,	3.1,	7.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 09:12,	1,	5.9,	-0.9,	-0.8,	Cool,	22.4,	1,	5.9,	-3.3,	-3.9,	Cool,	1,	7.4,	1,	2.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 09:13,	1,	5.6,	-1.7,	-1.5,	Cool,	23.1,	1,	5.2,	-4.4,	-4.9,	Cool,	1,	6.5,	0,	-0.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 09:14,	1,	5.3,	-2.1,	-1.3,	Cool,	23.3,	1,	4.7,	-5.2,	-5.8,	Cool,	1,	5.7,	-0.7,	-2.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 09:15,	1,	5.1,	-2.3,	-1.3,	Cool,	22,	1,	4.2,	-5.7,	-6.6,	Cool,	1,	4.9,	-1.2,	-3.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 09:16,	1,	4.9,	-2.6,	-1.5,	Cool,	23.5,	1,	3.8,	-6.1,	-7.1,	Cool,	1,	4.2,	-1.4,	-4.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 09:17,	1,	4.7,	-2.8,	-1.7,	Cool,	23.6,	1,	3.4,	-6.2,	-7.5,	Cool,	1,	3.7,	-2.2,	-4.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 09:18,	1,	4.4,	-3.1,	-2,	Cool,	23.5,	1,	3,	-6.9,	-8,	Cool,	1,	3,	-2.7,	-5.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 09:19,	1,	4.2,	-3.4,	-2.3,	Cool,	21.9,	1,	2.6,	-7,	-8.4,	Cool,	1,	2.6,	-3.4,	-5.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 09:20,	1,	3.9,	-3.6,	-2.6,	Cool,	21.6,	1,	2.3,	-7.3,	-8.7,	Cool,	1,	2.2,	-2.8,	-5.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 09:21,	1,	3.7,	-3.8,	-2.7,	Cool,	22.4,	1,	2.1,	-7.4,	-8.9,	Cool,	1,	1.9,	-3.5,	-6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 09:22,	1,	3.4,	-4.1,	-3,	Cool,	23.2,	1,	1.7,	-7.6,	-9.1,	Cool,	1,	1.6,	-3.6,	-6.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 09:23,	1,	3.2,	-4.4,	-3.3,	Cool,	23.9,	1,	1.4,	-8.2,	-9.4,	Cool,	1,	1,	-4.5,	-6.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 09:23,	Zone-3 Op Mode:  Null
7/18/2019 09:24,	1,	2.9,	-5,	-3.7,	Cool,	22.8,	1,	1.1,	-9.3,	-10,	Cool,	1,	0.8,	-1.8,	-5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 09:24,	Zone-2 Op Mode:  Null
7/18/2019 09:25,	1,	2.5,	-5.9,	-4.6,	Cool,	22,	1,	0.7,	-9.5,	-10.6,	Null,	1,	0.6,	-1,	-3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 09:26,	1,	2.2,	-6.8,	-5.1,	Cool,	21.6,	1,	0.3,	-6.2,	-9.7,	Null,	1,	0.9,	0.3,	-1.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 09:27,	1,	1.9,	-7.1,	-5.3,	Cool,	21.1,	1,	0,	-4.4,	-7.7,	Null,	1,	1.2,	1.4,	-0.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 09:28,	1,	1.6,	-7.3,	-5.2,	Cool,	20.2,	1,	-0.2,	-3.7,	-6.1,	Null,	1,	1.3,	2.1,	0.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 09:29,	1,	1.4,	-7.5,	-5.3,	Cool,	19.7,	1,	-0.5,	-3.2,	-4.9,	Null,	1,	1.4,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 09:30,	1,	1.2,	-7.8,	-5.3,	Cool,	19.2,	1,	-0.7,	-3,	-4.1,	Null,	1,	1.5,	3.5,	2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 09:31,	Zone-1 Op Mode:  Pre Null
7/18/2019 09:31,	1,	1,	-7.9,	-5.8,	Null,	20.2,	1,	-0.6,	-2.8,	-3.6,	Null,	1,	1.6,	4.2,	2.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:32,	1,	1.1,	-7.9,	-6,	Null,	19.1,	1,	-0.2,	-2,	-2.8,	Null,	1,	1.7,	4.8,	3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:33,	1,	1.1,	-7.7,	-5.7,	Null,	17.9,	1,	-0.1,	-1.3,	-2.2,	Null,	1,	1.8,	5.4,	3.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:34,	1,	1.1,	-7.5,	-5.4,	Null,	17.2,	1,	0,	-0.7,	-1.7,	Null,	1,	1.9,	5.4,	3.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:35,	1,	1.2,	-7.2,	-5.2,	Null,	16.4,	1,	0.1,	-0.1,	-1.1,	Null,	1,	2,	5.7,	3.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:36,	1,	1.2,	-6.8,	-5,	Null,	16.3,	1,	0.2,	0.3,	-0.8,	Null,	1,	2.1,	5.9,	3.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:37,	1,	1.3,	-6.5,	-4.7,	Null,	16.3,	1,	0.3,	0.8,	-0.4,	Null,	1,	2.2,	6.2,	4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:38,	1,	1.4,	-6.1,	-4.5,	Null,	16.2,	1,	0.4,	1.2,	0,	Null,	1,	2.2,	6.4,	4.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:39,	1,	1.5,	-5.8,	-4.3,	Null,	15.9,	1,	0.5,	1.5,	0.1,	Null,	1,	2.4,	6.3,	4.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:40,	1,	1.6,	-5.4,	-4.1,	Null,	15.8,	1,	0.6,	1.7,	0.2,	Null,	1,	2.5,	6.3,	4.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:41,	1,	1.7,	-5,	-3.9,	Null,	15.9,	1,	0.7,	2,	0.4,	Null,	1,	2.6,	6.6,	4.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:42,	1,	1.8,	-4.6,	-3.7,	Null,	15.8,	1,	0.8,	2.3,	0.8,	Null,	1,	2.7,	6.9,	4.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:43,	1,	2.1,	-4.2,	-3.5,	Null,	15.7,	1,	1,	2.6,	1.1,	Null,	1,	2.8,	7.1,	4.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:44,	1,	2.3,	-3.8,	-3.2,	Null,	15.8,	1,	1.1,	2.8,	1.2,	Null,	1,	2.9,	6.9,	4.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:45,	1,	2.4,	-3.4,	-3,	Null,	15.5,	1,	1.2,	2.9,	1.3,	Null,	1,	3,	6.9,	5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:46,	1,	2.5,	-3.1,	-2.8,	Null,	15.4,	1,	1.3,	3.1,	1.4,	Null,	1,	3.1,	6.9,	5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:47,	1,	2.6,	-2.7,	-2.7,	Null,	15.2,	1,	1.4,	3.2,	1.6,	Null,	1,	3.1,	6.9,	5.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:48,	1,	2.9,	-2.3,	-2.5,	Null,	15,	1,	1.5,	3.5,	1.8,	Null,	1,	3.2,	7.3,	5.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:49,	1,	3.2,	-2,	-2.3,	Null,	15,	1,	1.6,	3.7,	1.9,	Null,	1,	3.3,	7.3,	5.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:50,	1,	3.4,	-1.6,	-2.1,	Null,	15,	1,	1.7,	3.9,	2.1,	Null,	1,	3.4,	7.6,	5.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:51,	1,	3.6,	-1.3,	-1.9,	Null,	14.8,	1,	1.8,	4,	2.2,	Null,	1,	3.5,	7.5,	5.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:52,	1,	3.7,	-0.9,	-1.7,	Null,	14.7,	1,	1.9,	4.2,	2.3,	Null,	1,	3.7,	7.5,	5.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 09:52,	Zone-1 Op Mode:  Cool
7/18/2019 09:52,	1,	3.8,	-0.8,	-1.6,	Cool,	14.6,	1,	2,	4.2,	2.3,	Null,	1,	3.7,	7.5,	6,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 09:53,	1,	3.7,	0.2,	-1,	Cool,	14.7,	1,	2.1,	4.2,	2.4,	Null,	1,	3.8,	7.5,	6.1,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 09:54,	Zone-3 Op Mode:  Cool
7/18/2019 09:54,	1,	3.6,	1,	0.8,	Cool,	15.9,	1,	2.2,	4.3,	2.5,	Null,	1,	4.3,	4.2,	4.2,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 09:55,	1,	3.1,	-0.9,	0,	Cool,	17.3,	1,	2.2,	4,	2.4,	Null,	1,	4.8,	1.9,	0.2,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 09:56,	1,	2.6,	-2.7,	-2.3,	Cool,	18.1,	1,	2.2,	3.6,	2.2,	Null,	1,	4.8,	0.9,	-1.3,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 09:57,	1,	2.1,	-3.7,	-3,	Cool,	19.3,	1,	2.1,	3.2,	2,	Null,	1,	4.7,	-0.4,	-2.8,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 09:58,	1,	1.6,	-4.4,	-3.5,	Cool,	20,	1,	2,	2.7,	1.7,	Null,	1,	4.4,	-1.8,	-4,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 09:59,	1,	1.2,	-5.4,	-4.8,	Cool,	20.4,	1,	1.9,	2.2,	1.4,	Null,	1,	4.1,	-2.1,	-4.8,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 10:00,	Zone-1 Op Mode:  Null
7/18/2019 10:00,	1,	1.1,	-5.8,	-5.2,	Null,	20,	1,	1.8,	1.8,	1.1,	Null,	1,	4.1,	-3.4,	-5.7,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 10:01,	1,	1.1,	-6,	-5.6,	Null,	19.4,	1,	1.8,	1.6,	0.9,	Null,	1,	4.4,	-3.9,	-6.9,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 10:02,	1,	1.2,	-5.5,	-5.1,	Null,	18.7,	1,	1.8,	1.3,	0.8,	Null,	1,	4.4,	-5.2,	-8.1,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 10:03,	1,	1.2,	-4.8,	-4.3,	Null,	18.5,	1,	1.8,	1,	0.6,	Null,	1,	4.2,	-6.2,	-9.2,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 10:04,	1,	1.3,	-3.9,	-3.6,	Null,	18.8,	1,	1.8,	0.7,	0.4,	Null,	1,	4,	-6,	-10.2,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 10:05,	Zone-3 Op Mode:  Cool
7/18/2019 10:05,	1,	1.4,	-3.1,	-3.1,	Null,	18.8,	1,	1.8,	0.6,	0.3,	Null,	1,	4.4,	-4.7,	-10.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 10:06,	1,	1.4,	-1.2,	-2.5,	Null,	18.5,	1,	1.8,	0.5,	0.3,	Null,	1,	4.7,	-4.5,	-10.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 10:07,	1,	1.5,	0,	-1.9,	Null,	18.9,	1,	1.7,	0.4,	0.3,	Null,	1,	4.7,	-4.7,	-11.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 10:08,	1,	1.6,	0.9,	-1.4,	Null,	19.2,	1,	1.7,	0.3,	0.3,	Null,	1,	4.6,	-4.9,	-12.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 10:09,	1,	1.6,	1.7,	-1.1,	Null,	18.9,	1,	1.7,	0.3,	0.2,	Null,	1,	4.8,	-4.7,	-13.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 10:10,	1,	1.7,	2.2,	-0.8,	Null,	18.3,	1,	1.7,	0.3,	0.3,	Null,	1,	4.9,	-5,	-14.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 10:11,	1,	1.8,	2.6,	-0.6,	Null,	18.2,	1,	1.7,	0.3,	0.3,	Null,	1,	4.7,	-6.8,	-14.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 10:12,	1,	1.8,	2.9,	-0.5,	Null,	17.9,	1,	1.7,	0.3,	0.3,	Null,	1,	4.3,	-8.5,	-15.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 10:13,	1,	1.8,	3.2,	-0.4,	Null,	17.8,	1,	1.7,	0.2,	0.3,	Null,	1,	4.1,	-8.1,	-15.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 10:14,	1,	1.9,	3.4,	-0.2,	Null,	17.3,	1,	1.7,	0.3,	0.3,	Null,	1,	3.9,	-8,	-15.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 10:15,	1,	1.9,	3.6,	-0.1,	Null,	16.7,	1,	1.7,	0.4,	0.4,	Null,	1,	4.2,	-7,	-14.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 10:16,	1,	2,	3.7,	0,	Null,	16.8,	1,	1.7,	0.6,	0.4,	Null,	1,	4.3,	-6.6,	-14.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 10:17,	1,	2.1,	3.8,	0.2,	Null,	17,	1,	1.7,	0.6,	0.5,	Null,	1,	4.2,	-7.2,	-14.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 10:18,	1,	2.2,	3.9,	0.3,	Null,	17.2,	1,	1.8,	0.7,	0.6,	Null,	1,	4.1,	-7.4,	-14.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 10:19,	1,	2.2,	4,	0.4,	Null,	17.3,	1,	1.8,	0.8,	0.6,	Null,	1,	4,	-7.5,	-14.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 10:20,	1,	2.3,	4.1,	0.5,	Null,	17.2,	1,	1.8,	0.8,	0.6,	Null,	1,	4,	-7,	-14.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 10:21,	1,	2.3,	4.2,	0.6,	Null,	17.4,	1,	1.8,	0.9,	0.7,	Null,	1,	4,	-6.5,	-14.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 10:22,	1,	2.4,	4.2,	0.7,	Null,	17.5,	1,	1.8,	0.9,	0.7,	Null,	1,	3.9,	-6.5,	-15.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 10:23,	Variable Differential Defrost Entered Zone 3
7/18/2019 10:23,	Zone-3 Op Mode:  Defrost
7/18/2019 10:23,	1,	2.4,	4.3,	0.8,	Null,	17.4,	1,	1.9,	0.9,	0.7,	Null,	1,	3.8,	-6.1,	-15.4,	Defrost,"Diesel, Cycle-Sentry"
7/18/2019 10:24,	1,	2.5,	3.8,	0.8,	Null,	17,	1,	1.9,	1.1,	0.8,	Null,	1,	3.8,	-4.8,	-15.1,	Defrost,"Diesel, Cycle-Sentry"
7/18/2019 10:25,	1,	2.5,	3.5,	0.8,	Null,	17.1,	1,	1.9,	1.3,	0.9,	Null,	1,	3.8,	0.9,	-7.6,	Defrost,"Diesel, Cycle-Sentry"
7/18/2019 10:26,	1,	2.6,	3.4,	0.8,	Null,	17.2,	1,	1.9,	1.5,	1.1,	Null,	1,	3.8,	9.7,	0,	Defrost,"Diesel, Cycle-Sentry"
7/18/2019 10:27,	1,	2.6,	3.3,	0.9,	Null,	16.6,	1,	2,	1.8,	1.2,	Null,	1,	3.8,	16.9,	7.8,	Defrost,"Diesel, Cycle-Sentry"
7/18/2019 10:28,	1,	2.8,	3.3,	1,	Null,	16.8,	1,	2,	2.1,	1.4,	Null,	1,	4,	23.6,	13.9,	Defrost,"Diesel, Cycle-Sentry"
7/18/2019 10:29,	Zone-3 Op Mode:  Defrost
7/18/2019 10:29,	Defrost State Exited Zone 3
7/18/2019 10:29,	Zone-3 Op Mode:  Cool
7/18/2019 10:29,	1,	2.8,	3.3,	1.1,	Null,	17.1,	1,	2,	2.8,	1.7,	Null,	1,	5.2,	19.2,	18.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 10:30,	1,	3,	4.1,	1.5,	Null,	18.9,	1,	2.1,	2.7,	1.7,	Null,	1,	5.2,	4.9,	6.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 10:31,	1,	3.1,	4.4,	1.8,	Null,	18.8,	1,	2.1,	2.3,	1.4,	Null,	1,	4.8,	-0.7,	-0.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 10:32,	1,	3.2,	4.7,	1.8,	Null,	19.2,	1,	2.1,	1.7,	1.1,	Null,	1,	4.8,	-3.4,	-5.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 10:33,	1,	3.1,	4.8,	1.7,	Null,	18.4,	1,	2.1,	1.2,	0.8,	Null,	1,	4.2,	-5.2,	-8.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 10:34,	1,	3.1,	4.8,	1.5,	Null,	18.3,	1,	2.1,	0.9,	0.6,	Null,	1,	4.7,	-4,	-9.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 10:35,	1,	2.9,	4.8,	1.3,	Null,	18.4,	1,	2.1,	0.6,	0.4,	Null,	1,	4.4,	-5,	-11.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 10:36,	1,	2.7,	4.6,	0.9,	Null,	19,	1,	2.1,	0.3,	0.2,	Null,	1,	4.2,	-5.1,	-12.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 10:37,	1,	2.2,	4.4,	0.4,	Null,	18.8,	1,	2.1,	0.1,	0.1,	Null,	1,	4.7,	-3.6,	-12.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 10:38,	1,	1.9,	4.3,	0.2,	Null,	18.8,	1,	2,	0.1,	0.1,	Null,	1,	4.8,	-4.1,	-12.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 10:39,	1,	1.5,	4.3,	0.1,	Null,	19,	1,	2,	-0.1,	0.1,	Null,	1,	4.7,	-5,	-13,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 10:40,	1,	1.1,	4.2,	0,	Null,	19.4,	1,	2,	-0.2,	0,	Null,	1,	4.6,	-5.6,	-14.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 10:41,	1,	0.8,	4.1,	0,	Null,	18.8,	1,	1.9,	-0.2,	0,	Null,	1,	4.6,	-6.2,	-14.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 10:42,	1,	0.5,	4.1,	-0.1,	Null,	18.9,	1,	1.9,	-0.1,	0.1,	Null,	1,	5,	-5.6,	-14.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 10:43,	1,	0.3,	4,	-0.2,	Null,	18.4,	1,	1.9,	-0.1,	0.1,	Null,	1,	4.8,	-6.6,	-14.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 10:44,	1,	0.1,	4,	-0.2,	Null,	18.8,	1,	1.9,	-0.1,	0.1,	Null,	1,	4.4,	-7.4,	-14.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 10:44,	Variable Differential Defrost Entered Zone 3
7/18/2019 10:44,	Zone-3 Op Mode:  Defrost
7/18/2019 10:44,	1,	0.1,	3.9,	-0.2,	Null,	18.9,	1,	1.9,	-0.1,	0.1,	Null,	1,	4.3,	-7.6,	-14.7,	Defrost,"Diesel, Cycle-Sentry"
7/18/2019 10:45,	1,	0.1,	3.3,	-0.5,	Null,	18.7,	1,	1.9,	0.2,	0.2,	Null,	1,	4.3,	-5,	-13,	Defrost,"Diesel, Cycle-Sentry"
7/18/2019 10:46,	1,	0.1,	3.1,	-0.4,	Null,	18.3,	1,	1.9,	0.7,	0.7,	Null,	1,	4.3,	-0.1,	-4.3,	Defrost,"Diesel, Cycle-Sentry"
7/18/2019 10:47,	1,	0.2,	3,	0.1,	Null,	18.3,	1,	2,	1.3,	1,	Null,	1,	4.4,	7.4,	3.7,	Defrost,"Diesel, Cycle-Sentry"
7/18/2019 10:48,	1,	0.3,	3,	0.5,	Null,	17.9,	1,	2,	1.8,	1.3,	Null,	1,	4.6,	16.4,	11.1,	Defrost,"Diesel, Cycle-Sentry"
7/18/2019 10:49,	Zone-3 Op Mode:  Defrost
7/18/2019 10:49,	1,	0.5,	3,	0.8,	Null,	17.9,	1,	2.1,	2.6,	1.7,	Null,	1,	5.5,	22.9,	20.2,	Defrost,"Diesel, Cycle-Sentry"
7/18/2019 10:50,	Defrost State Exited Zone 3
7/18/2019 10:50,	Zone-3 Op Mode:  Cool
7/18/2019 10:50,	1,	0.5,	3.1,	0.9,	Null,	18.2,	1,	2.1,	2.8,	1.8,	Null,	1,	5.8,	18.2,	18.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 10:51,	1,	0.4,	3.8,	0.8,	Null,	19.4,	1,	2.2,	2.6,	1.7,	Null,	1,	5.2,	4.4,	7.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 10:52,	1,	0.2,	3.8,	0.1,	Null,	20.6,	1,	2.2,	2.2,	1.4,	Null,	1,	5.1,	-0.7,	-0.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 10:53,	1,	0.2,	3.6,	-0.6,	Null,	20.7,	1,	2.1,	1.6,	1.1,	Null,	1,	4.7,	-3.8,	-5.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 10:53,	Zone-1 Op Mode:  Cool
7/18/2019 10:53,	Timed Defrost Entered Zone 1
7/18/2019 10:53,	Zone-1 Op Mode:  Defrost
7/18/2019 10:53,	-21,	0.1,	3.4,	-1,	Defrost,	20.8,	1,	2.1,	1.4,	0.9,	Null,	1,	4.7,	-4.5,	-7.2,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 10:54,	-21,	0.2,	3.3,	0.3,	Defrost,	20.3,	1,	2.1,	1,	0.7,	Null,	1,	4.5,	-3.6,	-7.2,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 10:55,	-21,	0.4,	7.1,	6.5,	Defrost,	19.4,	1,	2.1,	0.7,	0.5,	Null,	1,	4.3,	-2.8,	-7.1,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 10:56,	-21,	0.7,	12.6,	11.6,	Defrost,	19.5,	1,	2,	0.6,	0.4,	Null,	1,	4.6,	-2,	-5.5,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 10:57,	Zone-1 Op Mode:  Defrost
7/18/2019 10:57,	-21,	1.2,	19.8,	19.1,	Defrost,	19.3,	1,	2,	0.4,	0.3,	Null,	1,	4.6,	-3.3,	-5.9,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 10:57,	Defrost State Exited Zone 1
7/18/2019 10:57,	Zone-1 Op Mode:  Cool
7/18/2019 10:57,	-21,	1.2,	19.5,	19.1,	Cool,	19.3,	1,	2,	0.4,	0.3,	Null,	1,	4.6,	-2.9,	-5.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 10:58,	-21,	0,	1.1,	3.1,	Cool,	20,	1,	2,	0.6,	0.4,	Null,	1,	5,	0.2,	-2.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 10:59,	-21,	-2,	-4.5,	-5.9,	Cool,	21.1,	1,	1.9,	0.7,	0.5,	Null,	1,	5,	-0.4,	-2.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:00,	-21,	-2.5,	-6.1,	-6.8,	Cool,	22.1,	1,	1.8,	0.6,	0.4,	Null,	1,	4.7,	-2.8,	-4.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:01,	-21,	-3.6,	-7.8,	-8.6,	Cool,	21.6,	1,	1.7,	0.4,	0.2,	Null,	1,	4.2,	-3.9,	-5.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:02,	-21,	-4.2,	-8.4,	-9.3,	Cool,	21.9,	1,	1.5,	0.3,	0.1,	Null,	1,	4.2,	-3.8,	-5.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:03,	-21,	-5.3,	-9.6,	-10.8,	Cool,	21.3,	1,	1.4,	0.2,	0,	Null,	1,	3.9,	-4.7,	-6.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:04,	-21,	-6.8,	-11,	-12.2,	Cool,	21.8,	1,	1.4,	0.2,	0,	Null,	1,	4.4,	-3.7,	-6.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:05,	-21,	-7.9,	-11.7,	-13,	Cool,	23,	1,	1.3,	0.2,	0.1,	Null,	1,	5.1,	-2.6,	-6.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:06,	-21,	-8.8,	-12.5,	-13.8,	Cool,	23.8,	1,	1.3,	0.2,	0.1,	Null,	1,	4.9,	-3,	-7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:07,	-21,	-9.5,	-13.2,	-14.7,	Cool,	23.5,	1,	1.3,	0.1,	0.1,	Null,	1,	4.6,	-4.2,	-8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:08,	-21,	-10.2,	-13.9,	-15.4,	Cool,	22.4,	1,	1.2,	0.1,	0,	Null,	1,	4.9,	-2.8,	-8.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:09,	-21,	-10.7,	-14.1,	-15.6,	Cool,	21.7,	1,	1.2,	0.2,	0.1,	Null,	1,	5.2,	-2.6,	-8.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:10,	-21,	-11.2,	-14.5,	-16,	Cool,	22,	1,	1.2,	0.1,	0.1,	Null,	1,	4.9,	-3.8,	-8.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:11,	-21,	-11.7,	-15.2,	-16.7,	Cool,	22.5,	1,	1.3,	0.1,	0.1,	Null,	1,	4.9,	-4,	-9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:12,	-21,	-12.2,	-15.5,	-17.1,	Cool,	22.7,	1,	1.3,	0,	0.1,	Null,	1,	5,	-4,	-9.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:13,	-21,	-12.6,	-15.8,	-17.4,	Cool,	21.6,	1,	1.3,	0.1,	0.1,	Null,	1,	5.3,	-3.5,	-9.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:14,	-21,	-12.9,	-16.1,	-17.7,	Cool,	22.9,	1,	1.3,	0.2,	0.2,	Null,	1,	5.8,	-3.1,	-9.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:15,	-21,	-13.3,	-16.4,	-18.1,	Cool,	22,	1,	1.3,	0.3,	0.2,	Null,	1,	5.9,	-3.6,	-9.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:16,	-21,	-13.7,	-16.7,	-18.4,	Cool,	21.6,	1,	1.4,	0.4,	0.3,	Null,	1,	6.1,	-3.2,	-9.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:17,	-21,	-14,	-17.1,	-18.8,	Cool,	22.6,	1,	1.4,	0.6,	0.4,	Null,	1,	6.2,	-3.5,	-9.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:18,	-21,	-14.3,	-17.4,	-19.1,	Cool,	23,	1,	1.4,	0.6,	0.5,	Null,	1,	5.8,	-4.3,	-9.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:19,	-21,	-14.7,	-17.9,	-19.5,	Cool,	22.3,	1,	1.5,	0.7,	0.5,	Null,	1,	5.6,	-4.4,	-9.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:20,	-21,	-15,	-18.2,	-19.9,	Cool,	21.3,	1,	1.5,	0.7,	0.5,	Null,	1,	5.2,	-4.7,	-9.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:21,	-21,	-15.3,	-18.6,	-20.2,	Cool,	21.7,	1,	1.5,	0.7,	0.5,	Null,	1,	4.9,	-5.2,	-9.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:22,	-21,	-15.7,	-19,	-20.6,	Cool,	21.6,	1,	1.5,	0.7,	0.5,	Null,	1,	4.9,	-4.8,	-10,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:23,	-21,	-16,	-19.2,	-20.9,	Cool,	21.6,	1,	1.6,	0.8,	0.6,	Null,	1,	5.3,	-4.2,	-9.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:24,	-21,	-16.3,	-19.5,	-21.2,	Cool,	20.9,	1,	1.6,	1,	0.8,	Null,	1,	5.8,	-3.9,	-9.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:25,	-21,	-16.6,	-19.7,	-21.3,	Cool,	21.1,	1,	1.6,	1.2,	0.8,	Null,	1,	6.1,	-3.9,	-9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:26,	-21,	-16.8,	-19.9,	-21.6,	Cool,	21.9,	1,	1.7,	1.4,	0.9,	Null,	1,	6.2,	-4,	-8.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:27,	-21,	-17.1,	-20.1,	-21.8,	Cool,	22.8,	1,	1.7,	1.6,	1.1,	Null,	1,	6.1,	-4.5,	-8.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:28,	-21,	-17.3,	-20.4,	-22.1,	Cool,	22.6,	1,	1.8,	1.7,	1.1,	Null,	1,	6,	-4.9,	-8.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:29,	-21,	-17.5,	-20.6,	-22.3,	Cool,	22,	1,	1.8,	1.7,	1.1,	Null,	1,	5.6,	-6.1,	-9.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:30,	-21,	-17.8,	-20.8,	-22.5,	Cool,	21.8,	1,	1.8,	1.6,	1.1,	Null,	1,	5.4,	-6.4,	-9.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:31,	-21,	-18,	-21.1,	-22.8,	Cool,	22.2,	1,	1.8,	1.8,	1.2,	Null,	1,	5.6,	-5.6,	-9.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:32,	-21,	-18.2,	-21.3,	-23,	Cool,	21.6,	1,	1.8,	1.9,	1.3,	Null,	1,	5.8,	-5,	-9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:33,	-21,	-18.5,	-21.5,	-23.2,	Cool,	21.2,	1,	1.9,	2.1,	1.4,	Null,	1,	6.1,	-4.6,	-8.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:34,	-21,	-18.7,	-21.7,	-23.4,	Cool,	20.8,	1,	1.9,	2.2,	1.4,	Null,	1,	6.1,	-4.2,	-8.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:35,	-21,	-18.9,	-21.9,	-23.6,	Cool,	20.4,	1,	1.9,	2.2,	1.5,	Null,	1,	6,	-4.7,	-8.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:36,	-21,	-19.1,	-22.1,	-23.8,	Cool,	21.4,	1,	2,	2.3,	1.5,	Null,	1,	6.1,	-4.8,	-8.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:37,	-21,	-19.3,	-22.2,	-23.9,	Cool,	21.2,	1,	2,	2.5,	1.7,	Null,	1,	6.7,	-3.8,	-8.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:38,	-21,	-19.4,	-22.3,	-24.1,	Cool,	21.7,	1,	2,	2.8,	1.8,	Null,	1,	7.1,	-3.7,	-8,	Cool,"Diesel, Cycle-Sentry, High Speed"
