Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/18/2019 11:39,	-21,	-19.6,	-22.4,	-24.1,	Cool,	21.2,	1,	2.1,	2.8,	1.9,	Null,	1,	7,	-3.6,	-7.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:40,	-21,	-19.7,	-22.6,	-24.2,	Cool,	22,	1,	2.1,	2.8,	1.9,	Null,	1,	6.5,	-4.8,	-8.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:41,	-21,	-19.9,	-22.8,	-24.4,	Cool,	22.2,	1,	2.1,	2.7,	1.8,	Null,	1,	6,	-5.7,	-8.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:42,	-21,	-20.1,	-22.9,	-24.6,	Cool,	22,	1,	2.1,	2.6,	1.8,	Null,	1,	5.9,	-5.6,	-9.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:43,	-21,	-20.2,	-23.1,	-24.8,	Cool,	21.2,	1,	2.2,	2.6,	1.8,	Null,	1,	5.9,	-5.2,	-9.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:44,	-21,	-20.4,	-23.2,	-25,	Cool,	20.3,	1,	2.2,	2.8,	1.9,	Null,	1,	6.4,	-4,	-9.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:45,	-21,	-20.6,	-23.4,	-25.1,	Cool,	21.2,	1,	2.2,	3,	2,	Null,	1,	6.8,	-3.4,	-8.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:46,	-21,	-20.7,	-23.5,	-25.2,	Cool,	21.1,	1,	2.2,	3,	2,	Null,	1,	6.6,	-4,	-9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:47,	-21,	-20.8,	-23.6,	-25.3,	Cool,	20.9,	1,	2.2,	3.1,	2,	Null,	1,	6.5,	-4.3,	-9.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:48,	-21,	-21,	-23.7,	-25.4,	Cool,	20.8,	1,	2.3,	3.1,	2.1,	Null,	1,	6.5,	-4.1,	-9.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:48,	Zone-1 Op Mode:  Cool
7/18/2019 11:49,	-21,	-21.1,	-23.8,	-25.5,	Cool,	20.7,	1,	2.3,	3.1,	2.1,	Null,	1,	6.3,	-4.5,	-9.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:50,	-21,	-21.2,	-24,	-25.6,	Cool,	20.5,	1,	2.3,	3.2,	2.1,	Null,	1,	6.4,	-4.1,	-9.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:51,	-21,	-21.3,	-24.1,	-25.7,	Cool,	20.8,	1,	2.3,	3.3,	2.2,	Null,	1,	6.7,	-3.4,	-8.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:52,	-21,	-21.5,	-24.2,	-25.9,	Cool,	20.3,	1,	2.4,	3.4,	2.3,	Null,	1,	6.8,	-3,	-8.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:53,	-21,	-21.6,	-24.4,	-26.1,	Cool,	20.3,	1,	2.4,	3.6,	2.4,	Null,	1,	7.2,	-2.2,	-8.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:54,	-21,	-21.7,	-24.5,	-26.2,	Cool,	20.8,	1,	2.5,	3.8,	2.5,	Null,	1,	7.4,	-2.1,	-8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:55,	-21,	-21.8,	-24.5,	-26.2,	Cool,	20.8,	1,	2.5,	3.9,	2.6,	Null,	1,	7.6,	-2.1,	-7.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:56,	-21,	-21.9,	-24.6,	-26.2,	Cool,	20.8,	1,	2.5,	4.1,	2.8,	Null,	1,	7.8,	-2,	-7.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:57,	-21,	-22,	-24.7,	-26.3,	Cool,	20.6,	1,	2.6,	4.1,	2.8,	Null,	1,	7.6,	-2.4,	-7.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:58,	-21,	-22.1,	-24.8,	-26.3,	Cool,	20.6,	1,	2.6,	4.2,	2.8,	Null,	1,	7.5,	-2.4,	-7.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 11:58,	Zone-1 Op Mode:  Null
7/18/2019 11:59,	-21,	-21.9,	-25.1,	-27.2,	Null,	20.9,	1,	2.7,	4.2,	2.8,	Null,	1,	7.3,	-2.9,	-8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 12:00,	Clock Set
7/18/2019 12:00,	-21,	-21.8,	-25.2,	-27.6,	Null,	20.7,	1,	2.7,	4.2,	2.8,	Null,	1,	7.3,	-3.5,	-8.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 12:01,	-21,	-21.6,	-24.1,	-26.8,	Null,	20.2,	1,	2.7,	4.1,	2.8,	Null,	1,	7.1,	-5.7,	-9.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 12:02,	-21,	-21.3,	-22.4,	-25.5,	Null,	19.8,	1,	2.8,	4,	2.7,	Null,	1,	6.9,	-6.5,	-11.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 12:02,	Variable Differential Defrost Entered Zone 3
7/18/2019 12:02,	Zone-3 Op Mode:  Defrost
7/18/2019 12:02,	-21,	-21.3,	-22.3,	-25.4,	Null,	19.8,	1,	2.8,	4,	2.7,	Null,	1,	6.9,	-6.4,	-11.7,	Defrost,"Diesel, Cycle-Sentry"
7/18/2019 12:03,	-21,	-21.2,	-22,	-24.4,	Null,	19.4,	1,	2.8,	4.2,	2.9,	Null,	1,	6.9,	-5,	-11.3,	Defrost,"Diesel, Cycle-Sentry"
7/18/2019 12:04,	Zone-1 Op Mode:  Cool
7/18/2019 12:04,	-21,	-21,	-21.4,	-23.7,	Cool,	19.7,	1,	2.8,	4.4,	3.1,	Null,	1,	6.8,	-3.2,	-6.1,	Defrost,"Diesel, Cycle-Sentry"
7/18/2019 12:05,	-21,	-20.5,	-21,	-22.8,	Cool,	19.8,	1,	2.8,	4.6,	3.2,	Null,	1,	6.8,	-1.6,	-2.1,	Defrost,"Diesel, Cycle-Sentry"
7/18/2019 12:06,	-21,	-20.6,	-23.2,	-24.2,	Cool,	20,	1,	2.9,	4.7,	3.3,	Null,	1,	6.8,	0,	0.1,	Defrost,"Diesel, Cycle-Sentry"
7/18/2019 12:07,	-21,	-21,	-24.8,	-26.2,	Cool,	19.7,	1,	2.9,	4.8,	3.4,	Null,	1,	6.8,	0.2,	2.2,	Defrost,"Diesel, Cycle-Sentry"
7/18/2019 12:08,	-21,	-21.5,	-26,	-27.4,	Cool,	19.6,	1,	3,	4.9,	3.4,	Null,	1,	6.8,	1.1,	6.7,	Defrost,"Diesel, Cycle-Sentry"
7/18/2019 12:09,	-21,	-21.8,	-26.7,	-27.7,	Cool,	19.9,	1,	3,	5,	3.4,	Null,	1,	6.9,	3.8,	9.6,	Defrost,"Diesel, Cycle-Sentry"
7/18/2019 12:10,	-21,	-21.9,	-25.8,	-26.9,	Cool,	19.8,	1,	3.1,	5,	3.4,	Null,	1,	7,	10.2,	12.4,	Defrost,"Diesel, Cycle-Sentry"
7/18/2019 12:10,	Zone-3 Op Mode:  Defrost
7/18/2019 12:11,	-21,	-21.9,	-25.3,	-26.2,	Cool,	19.6,	1,	3.1,	5.2,	3.4,	Null,	1,	7.1,	19.2,	18.4,	Defrost,"Diesel, Cycle-Sentry"
7/18/2019 12:11,	Defrost State Exited Zone 3
7/18/2019 12:11,	Zone-3 Op Mode:  Cool
7/18/2019 12:11,	-21,	-21.8,	-24.8,	-25.8,	Cool,	19.8,	1,	3.1,	5.3,	3.5,	Null,	1,	7.3,	15.3,	18.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 12:12,	-21,	-20.8,	-20.4,	-22.9,	Cool,	21.3,	1,	3.2,	4.9,	3.3,	Null,	1,	7.2,	4.1,	7.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 12:13,	-21,	-20,	-19.5,	-21.7,	Cool,	22.8,	1,	3.1,	4.2,	3,	Null,	1,	6.3,	-0.4,	0.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 12:14,	-21,	-19.8,	-19.7,	-21.8,	Cool,	23.6,	1,	3,	3.4,	2.5,	Null,	1,	5.8,	-2.4,	-3.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 12:15,	-21,	-19.5,	-19.4,	-21.5,	Cool,	23.5,	1,	2.9,	2.5,	2,	Null,	1,	5.4,	-4.2,	-6.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 12:16,	-21,	-19.3,	-19.2,	-21.2,	Cool,	23.6,	1,	2.8,	1.8,	1.5,	Null,	1,	5.2,	-5.9,	-8.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 12:17,	-21,	-19.2,	-19.2,	-21.1,	Cool,	23.3,	1,	2.7,	1.2,	1.1,	Null,	1,	4.9,	-6.7,	-9.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 12:18,	-21,	-19.1,	-19.3,	-21.2,	Cool,	23.5,	1,	2.6,	0.7,	0.7,	Null,	1,	4.8,	-6.8,	-10.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 12:19,	-21,	-19.1,	-19.6,	-21.3,	Cool,	24.2,	1,	2.4,	0.3,	0.3,	Null,	1,	4.7,	-6.8,	-11.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 12:20,	-21,	-19.2,	-19.8,	-21.4,	Cool,	23.5,	1,	2.2,	-0.1,	0,	Null,	1,	4.5,	-6.8,	-11.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 12:21,	-21,	-19.2,	-20.1,	-21.6,	Cool,	23.9,	1,	2.1,	-0.4,	-0.2,	Null,	1,	4.4,	-6.8,	-12.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 12:22,	-21,	-19.2,	-20.3,	-21.8,	Cool,	23.4,	1,	1.9,	-0.8,	-0.4,	Null,	1,	4.3,	-6.9,	-12.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 12:23,	-21,	-19.3,	-20.5,	-21.9,	Cool,	22.9,	1,	1.8,	-1,	-0.7,	Null,	1,	4.2,	-7.1,	-13.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 12:24,	-21,	-19.4,	-20.7,	-22.1,	Cool,	23.4,	1,	1.7,	-1.2,	-0.8,	Null,	1,	4.1,	-7.3,	-13.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 12:25,	-21,	-19.5,	-20.8,	-22.2,	Cool,	23.6,	1,	1.6,	-1.4,	-1,	Null,	1,	3.9,	-7.7,	-13.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 12:26,	-21,	-19.5,	-20.9,	-22.3,	Cool,	23.8,	1,	1.5,	-1.6,	-1.1,	Null,	1,	3.8,	-7.9,	-14,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 12:27,	-21,	-19.6,	-20.9,	-22.4,	Cool,	22.9,	1,	1.5,	-1.7,	-1.2,	Null,	1,	3.7,	-8.2,	-14.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 12:28,	-21,	-19.7,	-21.1,	-22.5,	Cool,	23.1,	1,	1.4,	-1.8,	-1.2,	Null,	1,	3.6,	-8.5,	-14.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 12:29,	-21,	-19.8,	-21.2,	-22.7,	Cool,	23,	1,	1.3,	-1.9,	-1.3,	Null,	1,	3.5,	-8.7,	-14.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 12:29,	Variable Differential Defrost Entered Zone 3
7/18/2019 12:29,	Zone-3 Op Mode:  Defrost
7/18/2019 12:29,	-21,	-19.8,	-21.3,	-22.8,	Cool,	23.2,	1,	1.3,	-1.9,	-1.3,	Null,	1,	3.5,	-8.8,	-14.9,	Defrost,"Diesel, Cycle-Sentry"
7/18/2019 12:30,	-21,	-20,	-23.2,	-24.3,	Cool,	22.8,	1,	1.2,	-1.8,	-1.2,	Null,	1,	3.5,	-6.4,	-12.8,	Defrost,"Diesel, Cycle-Sentry"
7/18/2019 12:31,	-21,	-20.5,	-24.6,	-26.1,	Cool,	22.7,	1,	1.2,	-1.5,	-0.9,	Null,	1,	3.5,	-0.2,	-6.4,	Defrost,"Diesel, Cycle-Sentry"
7/18/2019 12:32,	-21,	-21,	-25.6,	-27,	Cool,	22.5,	1,	1.2,	-1.2,	-0.7,	Null,	1,	3.4,	2.5,	-0.5,	Defrost,"Diesel, Cycle-Sentry"
7/18/2019 12:33,	-21,	-21.4,	-26.3,	-27.4,	Cool,	22.3,	1,	1.2,	-0.9,	-0.5,	Null,	1,	3.4,	7.1,	3.4,	Defrost,"Diesel, Cycle-Sentry"
7/18/2019 12:34,	-21,	-21.8,	-26.7,	-27.8,	Cool,	22,	1,	1.2,	-0.7,	-0.4,	Null,	1,	3.4,	12.4,	7.6,	Defrost,"Diesel, Cycle-Sentry"
7/18/2019 12:35,	-21,	-22,	-26.8,	-27.8,	Cool,	21.8,	1,	1.2,	-0.4,	-0.2,	Null,	1,	3.4,	15.3,	10.3,	Defrost,"Diesel, Cycle-Sentry"
7/18/2019 12:35,	Zone-1 Op Mode:  Null
7/18/2019 12:36,	-21,	-21.9,	-27.1,	-28.3,	Null,	22.2,	1,	1.2,	-0.2,	-0.1,	Null,	1,	3.5,	16.5,	12,	Defrost,"Diesel, Cycle-Sentry"
7/18/2019 12:37,	Zone-3 Op Mode:  Defrost
7/18/2019 12:37,	-21,	-21.6,	-26.8,	-28.3,	Null,	21.9,	1,	1.2,	0,	0,	Null,	1,	3.6,	29.8,	18.3,	Defrost,"Diesel, Cycle-Sentry"
7/18/2019 12:37,	Defrost State Exited Zone 3
7/18/2019 12:37,	Zone-3 Op Mode:  Cool
7/18/2019 12:37,	-21,	-21.5,	-26.5,	-28,	Null,	22.1,	1,	1.2,	0.5,	0.2,	Null,	1,	4,	18.7,	18.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 12:38,	-21,	-21.2,	-24.1,	-26.7,	Null,	22.7,	1,	1.2,	0.5,	0.3,	Null,	1,	4.2,	3.1,	6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 12:39,	-21,	-21,	-22.1,	-25.3,	Cool,	22.3,	1,	1.2,	0.2,	0.1,	Null,	1,	4.2,	-1.6,	-1.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 12:40,	-21,	-20.4,	-20.2,	-23.2,	Cool,	22.1,	1,	1.2,	-0.1,	-0.1,	Null,	1,	4,	-4.1,	-6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 12:41,	-21,	-19.9,	-19.8,	-22,	Cool,	22.5,	1,	1.1,	-0.3,	-0.3,	Null,	1,	3.7,	-6.5,	-8.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 12:42,	-21,	-19.6,	-19.7,	-21.6,	Cool,	22.9,	1,	1,	-0.6,	-0.6,	Null,	1,	3.5,	-7.4,	-10.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 12:43,	-21,	-19.5,	-19.7,	-21.5,	Cool,	22.9,	1,	0.9,	-0.9,	-0.8,	Null,	1,	3.3,	-8,	-11.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 12:44,	-21,	-19.4,	-19.8,	-21.6,	Cool,	22.6,	1,	0.8,	-1.2,	-1,	Null,	1,	3.1,	-8.6,	-12.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 12:45,	-21,	-19.4,	-20,	-21.7,	Cool,	22.7,	1,	0.6,	-1.4,	-1.1,	Null,	1,	2.9,	-8.5,	-12.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 12:46,	-21,	-19.4,	-20.2,	-21.8,	Cool,	22.2,	1,	0.3,	-1.5,	-1.2,	Null,	1,	2.7,	-8.8,	-13.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 12:47,	-21,	-19.4,	-20.4,	-21.8,	Cool,	21.9,	1,	0,	-2.1,	-1.7,	Null,	1,	2.1,	-8.9,	-13.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 12:48,	-21,	-19.5,	-20.6,	-22,	Cool,	22.1,	1,	-0.5,	-2.3,	-1.9,	Null,	1,	1.6,	-9.5,	-14.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 12:49,	-21,	-19.6,	-20.8,	-22.2,	Cool,	22,	1,	-0.8,	-2.3,	-2,	Null,	1,	1.2,	-9.7,	-14.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 12:50,	Zone-1 Op Mode:  Cool
7/18/2019 12:50,	Zone-2 Op Mode:  Heat
7/18/2019 12:50,	Zone-3 Op Mode:  Null
7/18/2019 12:50,	-21,	-19.7,	-21,	-22.3,	Cool,	21.9,	1,	-1,	-2.2,	-2,	Heat,	1,	1,	-9.6,	-15.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:51,	-21,	-19.8,	-22.5,	-23.3,	Cool,	22.2,	1,	-0.7,	1.7,	1.8,	Heat,	1,	1.1,	-8.5,	-14.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:52,	-21,	-20.3,	-24.2,	-25.5,	Cool,	21.5,	1,	0,	2.8,	5.8,	Heat,	1,	1.2,	-7.5,	-12.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:53,	-21,	-20.8,	-25.2,	-26.3,	Cool,	21.3,	1,	0.4,	3.4,	7.4,	Heat,	1,	1.2,	-6.3,	-10.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:54,	-21,	-21.2,	-25.8,	-26.9,	Cool,	20.6,	1,	0.9,	4.2,	8.8,	Heat,	1,	1.2,	-5.3,	-8.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:55,	Zone-1 Op Mode:  Null
7/18/2019 12:55,	Zone-2 Op Mode:  Null
7/18/2019 12:55,	-21,	-21.2,	-25.9,	-27.1,	Null,	20.6,	1,	1,	4.3,	9.1,	Null,	1,	1.2,	-5.1,	-8.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:56,	-21,	-20.9,	-25.5,	-27.2,	Null,	22.3,	1,	1.2,	4.7,	9.4,	Null,	1,	1.3,	-4.4,	-7.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:57,	-21,	-20.7,	-25.1,	-27.1,	Null,	23.8,	1,	1.2,	4.9,	8.7,	Null,	1,	1.4,	-3.7,	-6.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:58,	-21,	-20.4,	-24.6,	-26.9,	Null,	24.5,	1,	1.3,	5,	7.7,	Null,	1,	1.4,	-3.2,	-5.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 12:59,	-21,	-20.2,	-24.1,	-26.7,	Null,	24.6,	1,	1.3,	5,	6.8,	Null,	1,	1.4,	-3,	-5.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:00,	-21,	-19.9,	-23.6,	-26.4,	Null,	24.9,	1,	1.3,	4.9,	6.2,	Null,	1,	1.4,	-2.7,	-4.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:01,	-21,	-19.7,	-23.1,	-26.1,	Null,	24.9,	1,	1.4,	4.9,	5.8,	Null,	1,	1.4,	-2.5,	-4.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:02,	-21,	-19.5,	-22.6,	-25.8,	Null,	25.3,	1,	1.4,	4.8,	5.5,	Null,	1,	1.4,	-2.3,	-4.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:03,	-21,	-19.3,	-22,	-25.6,	Null,	25.5,	1,	1.5,	4.8,	5.3,	Null,	1,	1.4,	-2.1,	-3.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:04,	-21,	-19.1,	-21.5,	-25.3,	Null,	25.4,	1,	1.5,	4.7,	5.1,	Null,	1,	1.4,	-1.9,	-3.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:05,	-21,	-18.9,	-21,	-25,	Null,	25.6,	1,	1.5,	4.7,	4.9,	Null,	1,	1.5,	-1.7,	-3.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:06,	-21,	-18.7,	-20.6,	-24.7,	Null,	26.1,	1,	1.6,	4.6,	4.8,	Null,	1,	1.5,	-1.6,	-3.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:07,	-21,	-18.5,	-20.1,	-24.4,	Null,	26.2,	1,	1.6,	4.6,	4.7,	Null,	1,	1.5,	-1.4,	-2.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:08,	-21,	-18.3,	-19.7,	-24.2,	Null,	26,	1,	1.7,	4.5,	4.6,	Null,	1,	1.5,	-1.2,	-2.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:08,	Zone-1 Op Mode:  Cool
7/18/2019 13:08,	-21,	-18.2,	-19.4,	-24,	Cool,	26.1,	1,	1.7,	4.5,	4.5,	Null,	1,	1.5,	-1.2,	-2.6,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 13:09,	-21,	-18,	-18.8,	-23.2,	Cool,	25.6,	1,	1.8,	4.4,	4.4,	Null,	1,	1.5,	-1.1,	-2.5,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 13:10,	-21,	-17.5,	-15.6,	-18.4,	Cool,	24,	1,	1.8,	4.3,	4.3,	Null,	1,	1.5,	-0.9,	-2.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:11,	-21,	-17.9,	-19.4,	-20.3,	Cool,	23.8,	1,	1.8,	4.2,	4.2,	Null,	1,	1.5,	-0.8,	-1.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:12,	-21,	-18.7,	-21.8,	-22.5,	Cool,	23.1,	1,	1.8,	4.2,	3.9,	Null,	1,	1.6,	-0.7,	-1.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:13,	-21,	-19.3,	-23.2,	-24.2,	Cool,	22.9,	1,	1.8,	4.1,	3.7,	Null,	1,	1.6,	-0.6,	-1.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:14,	-21,	-19.9,	-24.2,	-25.3,	Cool,	22.3,	1,	1.9,	4,	3.5,	Null,	1,	1.6,	-0.5,	-1.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:15,	-21,	-20.4,	-25,	-26.1,	Cool,	22.1,	1,	1.9,	3.9,	3.4,	Null,	1,	1.6,	-0.4,	-1.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:16,	-21,	-20.8,	-25.5,	-26.5,	Cool,	22,	1,	1.9,	3.8,	3.3,	Null,	1,	1.6,	-0.3,	-1.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:17,	Zone-1 Op Mode:  Null
7/18/2019 13:17,	-21,	-21,	-25.6,	-26.6,	Null,	21.8,	1,	1.9,	3.8,	3.2,	Null,	1,	1.6,	-0.3,	-1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:18,	-21,	-20.8,	-25.3,	-26.8,	Null,	22.6,	1,	2,	3.8,	3.2,	Null,	1,	1.6,	-0.2,	-0.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:19,	-21,	-20.6,	-24.8,	-26.7,	Null,	23.4,	1,	2,	3.7,	3.2,	Null,	1,	1.6,	-0.1,	-0.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:20,	-21,	-20.4,	-24.3,	-26.6,	Null,	23.7,	1,	2,	3.7,	3.1,	Null,	1,	1.6,	-0.1,	-0.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:21,	-21,	-20.3,	-23.8,	-26.4,	Null,	24.2,	1,	2,	3.6,	3.1,	Null,	1,	1.7,	0,	-0.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:22,	-21,	-20.1,	-23.2,	-26.2,	Null,	24.5,	1,	2.1,	3.6,	3.1,	Null,	1,	1.7,	0,	-0.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:23,	-21,	-20,	-22.7,	-25.9,	Null,	24.6,	1,	2.1,	3.5,	3,	Null,	1,	1.7,	0,	-0.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:24,	-21,	-19.9,	-22.2,	-25.7,	Null,	24.8,	1,	2.1,	3.5,	3,	Null,	1,	1.7,	0.1,	-0.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:25,	-21,	-19.8,	-21.7,	-25.5,	Null,	24.7,	1,	2.1,	3.5,	3,	Null,	1,	1.7,	0.1,	-0.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:26,	-21,	-19.7,	-21.2,	-25.2,	Null,	24.3,	1,	2.1,	3.5,	3,	Null,	1,	1.7,	0.1,	-0.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:27,	-21,	-19.5,	-20.7,	-25,	Null,	24.5,	1,	2.2,	3.4,	3,	Null,	1,	1.8,	0.1,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:28,	-21,	-19.4,	-20.2,	-24.7,	Null,	24.3,	1,	2.2,	3.4,	3,	Null,	1,	1.8,	0.1,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:29,	-21,	-19.3,	-19.7,	-24.5,	Null,	24.1,	1,	2.2,	3.4,	3,	Null,	1,	1.8,	0.1,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:30,	-21,	-19.2,	-19.2,	-24.2,	Null,	24.1,	1,	2.2,	3.4,	3,	Null,	1,	1.8,	0.1,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:31,	-21,	-19.1,	-18.8,	-24,	Null,	23.9,	1,	2.2,	3.4,	3,	Null,	1,	1.8,	0.1,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:32,	-21,	-18.9,	-18.3,	-23.8,	Null,	23.8,	1,	2.3,	3.4,	3,	Null,	1,	1.8,	0.1,	0,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:33,	-21,	-18.8,	-17.9,	-23.5,	Null,	23.7,	1,	2.3,	3.4,	3,	Null,	1,	1.9,	0.1,	0,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:34,	-21,	-18.7,	-17.5,	-23.3,	Null,	23.7,	1,	2.3,	3.4,	3,	Null,	1,	1.9,	0.1,	0,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:35,	-21,	-18.6,	-17.1,	-23.1,	Null,	23.8,	1,	2.3,	3.4,	3,	Null,	1,	1.9,	0.1,	0,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:36,	-21,	-18.4,	-16.7,	-22.9,	Null,	23.8,	1,	2.3,	3.4,	3,	Null,	1,	1.9,	0.1,	0,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:37,	-21,	-18.3,	-16.3,	-22.7,	Null,	23.8,	1,	2.4,	3.4,	3,	Null,	1,	2,	0.1,	0,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:37,	Zone-1 Op Mode:  Cool
7/18/2019 13:37,	-21,	-18.2,	-16,	-22.5,	Cool,	23.8,	1,	2.4,	3.4,	3,	Null,	1,	2,	0.1,	0,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 13:38,	-21,	-17.9,	-16.2,	-21.8,	Cool,	23.3,	1,	2.4,	3.4,	3,	Null,	1,	2,	0.1,	0,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 13:39,	-21,	-17.4,	-16.4,	-19.1,	Cool,	22.6,	1,	2.4,	3.4,	2.8,	Null,	1,	2,	0.1,	0,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:40,	-21,	-17.9,	-20.1,	-20.8,	Cool,	22.5,	1,	2.4,	3.3,	2.5,	Null,	1,	2,	0.2,	0,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:41,	-21,	-18.7,	-22.3,	-23.2,	Cool,	22.7,	1,	2.5,	3.3,	2.4,	Null,	1,	2.1,	0.2,	0,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:42,	-21,	-19.4,	-23.8,	-24.7,	Cool,	22.7,	1,	2.5,	3.3,	2.4,	Null,	1,	2.1,	0.2,	0,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:43,	-21,	-20,	-24.6,	-25.6,	Cool,	23.1,	1,	2.5,	3.3,	2.4,	Null,	1,	2.1,	0.2,	0,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:44,	-21,	-20.5,	-25.2,	-26.1,	Cool,	23.2,	1,	2.5,	3.3,	2.4,	Null,	1,	2.1,	0.3,	0,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:45,	-21,	-20.8,	-25.6,	-26.4,	Cool,	23.6,	1,	2.5,	3.3,	2.4,	Null,	1,	2.1,	0.5,	0,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:46,	Zone-1 Op Mode:  Null
7/18/2019 13:46,	-21,	-21,	-25.7,	-26.5,	Null,	23.8,	1,	2.5,	3.3,	2.4,	Null,	1,	2.1,	0.5,	0,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:47,	-21,	-20.7,	-25.3,	-26.6,	Null,	24.8,	1,	2.5,	3.3,	2.4,	Null,	1,	2.2,	0.6,	0,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:48,	-21,	-20.5,	-24.8,	-26.6,	Null,	24.9,	1,	2.6,	3.3,	2.5,	Null,	1,	2.2,	0.6,	0,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:49,	-21,	-20.4,	-24.3,	-26.5,	Null,	24.8,	1,	2.6,	3.3,	2.5,	Null,	1,	2.2,	0.6,	0,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:50,	-21,	-20.2,	-23.8,	-26.3,	Null,	24.8,	1,	2.6,	3.3,	2.5,	Null,	1,	2.2,	0.7,	0,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:51,	-21,	-20.1,	-23.2,	-26.2,	Null,	24.8,	1,	2.6,	3.3,	2.5,	Null,	1,	2.2,	0.7,	0,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:52,	-21,	-20,	-22.6,	-25.9,	Null,	24.8,	1,	2.6,	3.2,	2.5,	Null,	1,	2.2,	0.7,	0.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:53,	-21,	-19.9,	-22.1,	-25.7,	Null,	24.8,	1,	2.6,	3.2,	2.6,	Null,	1,	2.2,	0.8,	0.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:54,	-21,	-19.8,	-21.5,	-25.5,	Null,	24.7,	1,	2.7,	3.2,	2.6,	Null,	1,	2.3,	0.8,	0.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:55,	-21,	-19.6,	-21,	-25.3,	Null,	24.6,	1,	2.7,	3.2,	2.6,	Null,	1,	2.3,	0.8,	0.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:56,	-21,	-19.5,	-20.5,	-25.1,	Null,	24.6,	1,	2.7,	3.3,	2.6,	Null,	1,	2.3,	0.9,	0.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:57,	-21,	-19.4,	-20,	-24.8,	Null,	24.6,	1,	2.7,	3.3,	2.6,	Null,	1,	2.3,	0.9,	0.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:58,	-21,	-19.3,	-19.5,	-24.6,	Null,	24.6,	1,	2.7,	3.3,	2.7,	Null,	1,	2.3,	1,	0.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 13:59,	-21,	-19.2,	-19,	-24.4,	Null,	24.8,	1,	2.7,	3.3,	2.7,	Null,	1,	2.3,	1,	0.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:00,	-21,	-19.1,	-18.6,	-24.2,	Null,	24.8,	1,	2.7,	3.3,	2.7,	Null,	1,	2.4,	1.1,	0.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:01,	-21,	-19,	-18.1,	-23.9,	Null,	25.4,	1,	2.8,	3.3,	2.7,	Null,	1,	2.4,	1.1,	0.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:02,	-21,	-18.8,	-17.7,	-23.7,	Null,	25.3,	1,	2.8,	3.3,	2.7,	Null,	1,	2.4,	1.2,	0.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:03,	-21,	-18.8,	-17.2,	-23.5,	Null,	25.6,	1,	2.8,	3.3,	2.8,	Null,	1,	2.4,	1.3,	0.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:04,	-21,	-18.7,	-16.8,	-23.3,	Null,	25.5,	1,	2.8,	3.3,	2.8,	Null,	1,	2.4,	1.3,	0.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:05,	-21,	-18.6,	-16.3,	-23.1,	Null,	25.4,	1,	2.8,	3.4,	2.8,	Null,	1,	2.4,	1.4,	0.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:06,	-21,	-18.4,	-16,	-22.9,	Null,	25.5,	1,	2.8,	3.4,	2.8,	Null,	1,	2.4,	1.4,	0.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:07,	-21,	-18.3,	-15.6,	-22.7,	Null,	25.6,	1,	2.8,	3.4,	2.8,	Null,	1,	2.5,	1.5,	0.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:08,	-21,	-18.2,	-15.2,	-22.5,	Null,	25.5,	1,	2.8,	3.4,	2.8,	Null,	1,	2.5,	1.5,	0.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:08,	Zone-1 Op Mode:  Cool
7/18/2019 14:08,	-21,	-18.2,	-15.2,	-22.5,	Cool,	25.4,	1,	2.8,	3.4,	2.8,	Null,	1,	2.5,	1.6,	0.8,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 14:09,	-21,	-17.9,	-15.6,	-21.8,	Cool,	24.7,	1,	2.9,	3.4,	2.8,	Null,	1,	2.5,	1.6,	0.8,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 14:10,	-21,	-17.2,	-16,	-18.8,	Cool,	23.7,	1,	2.9,	3.4,	2.5,	Null,	1,	2.5,	1.6,	0.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:11,	-21,	-17.6,	-19.7,	-20.3,	Cool,	23.4,	1,	2.9,	3.4,	2.3,	Null,	1,	2.5,	1.6,	0.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:12,	-21,	-18.3,	-21.9,	-22.7,	Cool,	23.2,	1,	2.9,	3.4,	2.2,	Null,	1,	2.5,	1.7,	0.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:13,	-21,	-19.1,	-23.4,	-24.3,	Cool,	23.3,	1,	2.9,	3.3,	2.2,	Null,	1,	2.5,	1.8,	0.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:14,	-21,	-19.6,	-24.3,	-25.2,	Cool,	23.5,	1,	2.9,	3.3,	2.2,	Null,	1,	2.5,	1.8,	0.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:15,	-21,	-20.2,	-24.9,	-25.7,	Cool,	23.5,	1,	2.9,	3.4,	2.2,	Null,	1,	2.5,	1.8,	0.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:16,	-21,	-20.6,	-25.3,	-26.1,	Cool,	23.5,	1,	2.9,	3.4,	2.3,	Null,	1,	2.5,	1.9,	0.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:17,	-21,	-20.9,	-25.7,	-26.3,	Cool,	22.9,	1,	2.9,	3.4,	2.3,	Null,	1,	2.5,	1.9,	0.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:17,	Zone-1 Op Mode:  Null
7/18/2019 14:17,	-21,	-21,	-25.7,	-26.4,	Null,	22.8,	1,	2.9,	3.4,	2.3,	Null,	1,	2.5,	1.9,	0.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:18,	-21,	-20.7,	-25.4,	-26.6,	Null,	23.2,	1,	2.9,	3.4,	2.3,	Null,	1,	2.6,	2,	0.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:19,	-21,	-20.5,	-24.9,	-26.6,	Null,	23,	1,	3,	3.4,	2.4,	Null,	1,	2.6,	2,	0.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:20,	-21,	-20.4,	-24.3,	-26.5,	Null,	22.8,	1,	3,	3.4,	2.4,	Null,	1,	2.6,	2,	0.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:21,	-21,	-20.3,	-23.7,	-26.4,	Null,	22.7,	1,	3,	3.4,	2.4,	Null,	1,	2.6,	2.1,	1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:22,	-21,	-20.1,	-23.2,	-26.2,	Null,	22.2,	1,	3,	3.4,	2.5,	Null,	1,	2.6,	2.1,	1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:23,	-21,	-20,	-22.6,	-26,	Null,	21.6,	1,	3,	3.4,	2.5,	Null,	1,	2.6,	2.2,	1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:24,	-21,	-19.8,	-22,	-25.8,	Null,	21.6,	1,	3,	3.4,	2.5,	Null,	1,	2.6,	2.2,	1.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:25,	-21,	-19.7,	-21.5,	-25.5,	Null,	21.1,	1,	3,	3.4,	2.6,	Null,	1,	2.6,	2.2,	1.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:26,	-21,	-19.6,	-20.9,	-25.3,	Null,	20.8,	1,	3,	3.4,	2.6,	Null,	1,	2.6,	2.2,	1.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:27,	-21,	-19.5,	-20.4,	-25.1,	Null,	20.6,	1,	3,	3.4,	2.6,	Null,	1,	2.6,	2.3,	1.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:28,	-21,	-19.4,	-19.9,	-24.8,	Null,	20.3,	1,	3.1,	3.5,	2.7,	Null,	1,	2.7,	2.3,	1.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:29,	-21,	-19.3,	-19.4,	-24.6,	Null,	20.3,	1,	3.1,	3.5,	2.7,	Null,	1,	2.7,	2.3,	1.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:30,	-21,	-19.1,	-18.9,	-24.4,	Null,	20.2,	1,	3.1,	3.5,	2.7,	Null,	1,	2.7,	2.3,	1.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:31,	-21,	-19,	-18.5,	-24.2,	Null,	20.1,	1,	3.1,	3.5,	2.8,	Null,	1,	2.7,	2.3,	1.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:32,	-21,	-18.9,	-18,	-23.9,	Null,	19.9,	1,	3.1,	3.5,	2.8,	Null,	1,	2.7,	2.4,	1.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:33,	-21,	-18.8,	-17.6,	-23.8,	Null,	19.8,	1,	3.1,	3.5,	2.8,	Null,	1,	2.7,	2.4,	1.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:34,	-21,	-18.7,	-17.2,	-23.5,	Null,	20.2,	1,	3.1,	3.6,	2.8,	Null,	1,	2.7,	2.4,	1.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:35,	-21,	-18.6,	-16.8,	-23.3,	Null,	20.2,	1,	3.1,	3.6,	2.8,	Null,	1,	2.7,	2.4,	1.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:36,	-21,	-18.5,	-16.3,	-23.1,	Null,	20.2,	1,	3.2,	3.6,	2.9,	Null,	1,	2.7,	2.4,	1.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:37,	-21,	-18.4,	-16,	-22.9,	Null,	20.2,	1,	3.2,	3.6,	2.9,	Null,	1,	2.8,	2.5,	1.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:38,	-21,	-18.3,	-15.6,	-22.7,	Null,	20.5,	1,	3.2,	3.7,	2.9,	Null,	1,	2.8,	2.5,	1.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:39,	-21,	-18.2,	-15.2,	-22.5,	Null,	20.5,	1,	3.2,	3.7,	3,	Null,	1,	2.8,	2.5,	1.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:39,	Zone-1 Op Mode:  Cool
7/18/2019 14:39,	-21,	-18.2,	-15.2,	-22.5,	Cool,	20.5,	1,	3.2,	3.7,	3,	Null,	1,	2.8,	2.5,	1.3,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 14:40,	-21,	-17.9,	-15.6,	-21.8,	Cool,	20.4,	1,	3.2,	3.7,	3,	Null,	1,	2.8,	2.5,	1.3,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 14:41,	-21,	-17.2,	-16.2,	-18.9,	Cool,	20.6,	1,	3.2,	3.7,	2.7,	Null,	1,	2.8,	2.5,	1.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:42,	-21,	-17.6,	-19.9,	-20.4,	Cool,	21,	1,	3.2,	3.7,	2.5,	Null,	1,	2.8,	2.5,	1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:43,	-21,	-18.3,	-22.1,	-22.7,	Cool,	21.9,	1,	3.2,	3.7,	2.4,	Null,	1,	2.8,	2.6,	1.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:44,	-21,	-19.1,	-23.6,	-24.3,	Cool,	22,	1,	3.2,	3.7,	2.4,	Null,	1,	2.8,	2.6,	1.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:45,	-21,	-19.7,	-24.5,	-25.3,	Cool,	22.3,	1,	3.2,	3.7,	2.4,	Null,	1,	2.8,	2.6,	1.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:46,	-21,	-20.2,	-25.1,	-25.8,	Cool,	22.7,	1,	3.2,	3.7,	2.5,	Null,	1,	2.8,	2.7,	1.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:47,	-21,	-20.6,	-25.5,	-26.2,	Cool,	22.3,	1,	3.2,	3.8,	2.5,	Null,	1,	2.8,	2.7,	1.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:48,	-21,	-20.9,	-25.8,	-26.4,	Cool,	22.5,	1,	3.2,	3.8,	2.6,	Null,	1,	2.8,	2.7,	1.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:48,	Zone-1 Op Mode:  Null
7/18/2019 14:48,	-21,	-21,	-25.9,	-26.5,	Null,	22.5,	1,	3.2,	3.8,	2.6,	Null,	1,	2.8,	2.7,	1.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:49,	-21,	-20.7,	-25.5,	-26.7,	Null,	22.9,	1,	3.2,	3.8,	2.6,	Null,	1,	2.8,	2.7,	1.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:50,	-21,	-20.5,	-25,	-26.7,	Null,	23,	1,	3.3,	3.8,	2.6,	Null,	1,	2.8,	2.7,	1.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:51,	-21,	-20.4,	-24.4,	-26.7,	Null,	23.1,	1,	3.3,	3.8,	2.7,	Null,	1,	2.8,	2.7,	1.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:52,	-21,	-20.3,	-23.8,	-26.5,	Null,	23,	1,	3.3,	3.8,	2.7,	Null,	1,	2.9,	2.7,	1.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:53,	-21,	-20.1,	-23.3,	-26.3,	Null,	22.8,	1,	3.3,	3.8,	2.7,	Null,	1,	2.9,	2.7,	1.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:54,	-21,	-20,	-22.7,	-26.1,	Null,	22.9,	1,	3.3,	3.8,	2.8,	Null,	1,	2.9,	2.7,	1.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:55,	-21,	-19.8,	-22.1,	-25.9,	Null,	22.9,	1,	3.3,	3.8,	2.8,	Null,	1,	2.9,	2.7,	1.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:56,	-21,	-19.7,	-21.6,	-25.7,	Null,	22.9,	1,	3.3,	3.8,	2.8,	Null,	1,	2.9,	2.7,	1.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:57,	-21,	-19.6,	-21,	-25.5,	Null,	22.9,	1,	3.3,	3.8,	2.9,	Null,	1,	2.9,	2.7,	1.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:58,	-21,	-19.5,	-20.5,	-25.2,	Null,	23,	1,	3.3,	3.8,	2.9,	Null,	1,	2.9,	2.7,	1.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 14:59,	-21,	-19.4,	-20,	-25,	Null,	22.3,	1,	3.4,	3.8,	2.9,	Null,	1,	2.9,	2.7,	1.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:00,	-21,	-19.3,	-19.5,	-24.8,	Null,	22.1,	1,	3.4,	3.8,	3,	Null,	1,	2.9,	2.8,	1.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:01,	-21,	-19.2,	-19,	-24.6,	Null,	21.9,	1,	3.4,	3.8,	3,	Null,	1,	2.9,	2.8,	1.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:02,	-21,	-19.1,	-18.5,	-24.3,	Null,	21.6,	1,	3.4,	3.9,	3,	Null,	1,	2.9,	2.8,	1.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:03,	-21,	-19,	-18,	-24.1,	Null,	21.7,	1,	3.4,	3.9,	3.1,	Null,	1,	2.9,	2.8,	1.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:04,	-21,	-18.9,	-17.6,	-23.9,	Null,	21.9,	1,	3.4,	3.9,	3.1,	Null,	1,	3,	2.8,	1.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:05,	-21,	-18.8,	-17.2,	-23.7,	Null,	21.8,	1,	3.4,	3.9,	3.1,	Null,	1,	3,	2.8,	1.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:06,	-21,	-18.7,	-16.8,	-23.4,	Null,	21.7,	1,	3.4,	4,	3.2,	Null,	1,	3,	2.8,	1.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:07,	-21,	-18.7,	-16.3,	-23.2,	Null,	21.8,	1,	3.5,	4,	3.2,	Null,	1,	3,	2.8,	1.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:08,	-21,	-18.5,	-15.9,	-23,	Null,	21.6,	1,	3.5,	4,	3.2,	Null,	1,	3,	2.9,	1.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:09,	-21,	-18.4,	-15.5,	-22.8,	Null,	21.5,	1,	3.5,	4,	3.2,	Null,	1,	3,	2.9,	1.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:10,	-21,	-18.3,	-15.2,	-22.6,	Null,	21.5,	1,	3.5,	4.1,	3.3,	Null,	1,	3,	2.9,	1.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:11,	-21,	-18.2,	-14.8,	-22.4,	Null,	21.1,	1,	3.5,	4.1,	3.3,	Null,	1,	3,	2.8,	1.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:11,	Zone-1 Op Mode:  Cool
7/18/2019 15:11,	-21,	-18.2,	-14.8,	-22.3,	Cool,	21,	1,	3.5,	4.1,	3.3,	Null,	1,	3,	2.8,	1.6,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 15:12,	-21,	-17.9,	-15.4,	-21.8,	Cool,	20.5,	1,	3.5,	4.1,	3.3,	Null,	1,	3,	2.8,	1.5,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 15:13,	-21,	-17.3,	-16.2,	-18.9,	Cool,	20.9,	1,	3.5,	4.1,	3.1,	Null,	1,	3,	2.8,	1.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:14,	-21,	-17.7,	-19.9,	-20.4,	Cool,	20.8,	1,	3.6,	4.1,	2.9,	Null,	1,	3,	2.8,	1.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:15,	-21,	-18.3,	-22.1,	-22.8,	Cool,	21.7,	1,	3.6,	4.1,	2.9,	Null,	1,	3,	2.8,	1.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:16,	-21,	-19,	-23.6,	-24.4,	Cool,	22.4,	1,	3.6,	4.1,	2.9,	Null,	1,	3,	2.8,	1.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:17,	-21,	-19.6,	-24.5,	-25.3,	Cool,	22.3,	1,	3.6,	4,	2.9,	Null,	1,	3.1,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:18,	-21,	-20.1,	-25.1,	-25.8,	Cool,	22,	1,	3.6,	4,	2.9,	Null,	1,	3.1,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:19,	-21,	-20.5,	-25.5,	-26.1,	Cool,	21.5,	1,	3.6,	4.1,	3,	Null,	1,	3.1,	2.8,	1.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:20,	-21,	-20.8,	-25.8,	-26.4,	Cool,	21.1,	1,	3.6,	4.1,	3,	Null,	1,	3.1,	2.8,	1.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:21,	Zone-1 Op Mode:  Null
7/18/2019 15:21,	-21,	-21,	-26,	-26.6,	Null,	20.7,	1,	3.6,	4.1,	3.1,	Null,	1,	3.1,	2.8,	1.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:22,	-21,	-20.8,	-25.6,	-26.8,	Null,	20.1,	1,	3.6,	4.1,	3.1,	Null,	1,	3.1,	2.9,	1.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:23,	-21,	-20.6,	-25.1,	-26.9,	Null,	19.5,	1,	3.6,	4.1,	3.2,	Null,	1,	3.1,	2.9,	1.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:24,	-21,	-20.4,	-24.5,	-26.8,	Null,	19.1,	1,	3.6,	4.1,	3.2,	Null,	1,	3.1,	2.9,	1.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:25,	-21,	-20.3,	-23.9,	-26.6,	Null,	18.8,	1,	3.6,	4.1,	3.2,	Null,	1,	3.1,	3,	1.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:26,	-21,	-20.1,	-23.4,	-26.4,	Null,	18.5,	1,	3.6,	4.1,	3.3,	Null,	1,	3.1,	3,	1.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:27,	-21,	-20,	-22.8,	-26.2,	Null,	18.4,	1,	3.7,	4.2,	3.3,	Null,	1,	3.1,	3,	1.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:28,	-21,	-19.8,	-22.2,	-25.9,	Null,	18.4,	1,	3.7,	4.2,	3.3,	Null,	1,	3.1,	3,	1.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:29,	-21,	-19.7,	-21.7,	-25.7,	Null,	18.3,	1,	3.7,	4.2,	3.4,	Null,	1,	3.2,	3,	1.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:30,	-21,	-19.5,	-21.2,	-25.5,	Null,	17.9,	1,	3.7,	4.2,	3.4,	Null,	1,	3.2,	3,	1.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:31,	-21,	-19.4,	-20.7,	-25.2,	Null,	17.5,	1,	3.7,	4.2,	3.4,	Null,	1,	3.2,	3,	1.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:32,	-21,	-19.3,	-20.2,	-25,	Null,	17.4,	1,	3.7,	4.2,	3.4,	Null,	1,	3.2,	3,	1.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:33,	-21,	-19.2,	-19.7,	-24.8,	Null,	17.1,	1,	3.7,	4.2,	3.5,	Null,	1,	3.2,	3,	1.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:34,	-21,	-19.1,	-19.2,	-24.5,	Null,	17,	1,	3.7,	4.2,	3.5,	Null,	1,	3.2,	3,	1.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:35,	-21,	-19,	-18.7,	-24.2,	Null,	17.1,	1,	3.7,	4.3,	3.6,	Null,	1,	3.2,	3.1,	1.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:36,	-21,	-18.9,	-18.2,	-24,	Null,	17.2,	1,	3.7,	4.3,	3.6,	Null,	1,	3.2,	3.2,	1.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:37,	-21,	-18.8,	-17.8,	-23.8,	Null,	17.3,	1,	3.8,	4.3,	3.6,	Null,	1,	3.2,	3.2,	1.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:38,	-21,	-18.7,	-17.3,	-23.6,	Null,	17.3,	1,	3.8,	4.3,	3.7,	Null,	1,	3.2,	3.2,	1.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:39,	Zone-1 Op Mode:  Cool
7/18/2019 15:39,	Zone-2 Op Mode:  Cool
7/18/2019 15:39,	-21,	-18.6,	-17.1,	-23.4,	Cool,	17.4,	1,	3.8,	4.4,	3.7,	Cool,	1,	3.2,	3.3,	1.9,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 15:40,	-21,	-18.3,	-17.3,	-22.7,	Cool,	17.4,	1,	3.8,	4.4,	3.7,	Cool,	1,	3.2,	3.3,	2,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 15:41,	-21,	-17.7,	-16.4,	-19.2,	Cool,	18.4,	1,	3.8,	2.3,	1.6,	Cool,	1,	3.2,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:42,	-21,	-17.4,	-16.9,	-18.6,	Cool,	20,	1,	3.6,	-1.7,	-3.6,	Cool,	1,	3.1,	3.4,	2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:43,	-21,	-17.4,	-17.9,	-19,	Cool,	21,	1,	3.2,	-4.3,	-7.6,	Cool,	1,	2.8,	3.2,	1.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:44,	-21,	-17.5,	-18.3,	-19.2,	Cool,	21.9,	1,	2.9,	-5.2,	-9.8,	Cool,	1,	2.6,	3,	1.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:45,	-21,	-17.6,	-18.6,	-19.4,	Cool,	23,	1,	2.5,	-6.1,	-10.9,	Cool,	1,	2.2,	2.5,	1.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:46,	-21,	-17.6,	-18.5,	-19.4,	Cool,	23.8,	1,	2.4,	-6.6,	-11.6,	Cool,	1,	1.9,	2,	1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:47,	-21,	-17.6,	-18.4,	-19.3,	Cool,	24.1,	1,	2.3,	-6.7,	-12,	Cool,	1,	1.5,	1.5,	0.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:48,	-21,	-17.6,	-18.4,	-19.3,	Cool,	23.4,	1,	2.2,	-6.9,	-12.3,	Cool,	1,	1.2,	1,	0.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:49,	-21,	-17.6,	-18.3,	-19.3,	Cool,	23.4,	1,	2.1,	-7.2,	-12.6,	Cool,	1,	0.8,	0.6,	0.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:50,	-21,	-17.6,	-18.4,	-19.3,	Cool,	23.7,	1,	2.1,	-7.5,	-12.8,	Cool,	1,	0.6,	0.2,	0,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:51,	-21,	-17.6,	-18.3,	-19.3,	Cool,	23.3,	1,	2,	-7.5,	-13,	Cool,	1,	0.3,	-0.2,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 15:51,	Zone-1 Op Mode:  Cool
7/18/2019 15:52,	-21,	-17.6,	-18.2,	-19.4,	Cool,	23,	1,	1.8,	-7.8,	-13.3,	Cool,	1,	0,	-0.5,	-0.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 15:53,	-21,	-17.8,	-19.1,	-20.1,	Cool,	23.6,	1,	1.7,	-8.4,	-14.2,	Cool,	1,	-0.2,	-0.8,	-0.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 15:54,	-21,	-18.1,	-19.6,	-20.7,	Cool,	23.8,	1,	1.5,	-8.8,	-14.8,	Cool,	1,	-0.5,	-1.1,	-0.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 15:55,	-21,	-18.3,	-19.9,	-21,	Cool,	23.7,	1,	1.4,	-9,	-15.2,	Cool,	1,	-0.8,	-1.3,	-0.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 15:56,	Zone-3 Op Mode:  Heat
7/18/2019 15:56,	-21,	-18.4,	-20,	-21.2,	Cool,	23.2,	1,	1.3,	-9,	-15.5,	Cool,	1,	-1.2,	-1.3,	-0.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 15:57,	-21,	-18.6,	-20.2,	-21.4,	Cool,	23.1,	1,	1.1,	-9.2,	-15.8,	Cool,	1,	-2.3,	1.8,	5.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 15:57,	Zone-2 Op Mode:  Null
7/18/2019 15:58,	-21,	-18.8,	-21.2,	-22.1,	Cool,	22.7,	1,	1,	-6.9,	-15.2,	Null,	1,	-2.5,	2.4,	8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 15:59,	-21,	-19.7,	-23.4,	-24.6,	Cool,	22.6,	1,	1,	-4,	-11.5,	Null,	1,	-1.2,	3.8,	9.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 16:00,	-21,	-20.4,	-24.7,	-26.1,	Cool,	21.6,	1,	1,	-2.6,	-8.6,	Null,	1,	0,	4.8,	10.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 16:01,	Zone-1 Op Mode:  Cool
7/18/2019 16:01,	-21,	-21,	-25.5,	-26.7,	Cool,	21.3,	1,	1.1,	-1.1,	-6,	Null,	1,	0.9,	5.5,	11.3,	Heat,"Diesel, Cycle-Sentry"
7/18/2019 16:01,	Zone-1 Op Mode:  Null
7/18/2019 16:01,	Zone-3 Op Mode:  Null
7/18/2019 16:01,	-21,	-21.1,	-25.8,	-26.8,	Null,	21.2,	1,	1.1,	-0.9,	-5.6,	Null,	1,	1.1,	5.6,	11.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:02,	-21,	-20.8,	-25.3,	-27,	Null,	20.5,	1,	1.1,	-0.8,	-4.4,	Null,	1,	1.2,	5.6,	12,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:03,	-21,	-20.5,	-24.9,	-27,	Null,	19.5,	1,	1.2,	-0.6,	-3.6,	Null,	1,	1.2,	5.9,	11,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:04,	-21,	-20.2,	-24.5,	-26.8,	Null,	18.6,	1,	1.2,	-0.4,	-3,	Null,	1,	1.3,	6,	9.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:05,	-21,	-20,	-24.1,	-26.6,	Null,	18.2,	1,	1.2,	-0.3,	-2.5,	Null,	1,	1.4,	6,	8.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:06,	-21,	-19.8,	-23.6,	-26.4,	Null,	18.2,	1,	1.2,	-0.2,	-2.2,	Null,	1,	1.4,	6,	7.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:07,	-21,	-19.5,	-23,	-26.1,	Null,	18.3,	1,	1.2,	-0.1,	-1.9,	Null,	1,	1.5,	5.9,	7.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:08,	-21,	-19.3,	-22.5,	-25.8,	Null,	18.2,	1,	1.3,	-0.1,	-1.6,	Null,	1,	1.6,	5.8,	6.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:09,	-21,	-19.1,	-22,	-25.6,	Null,	18.1,	1,	1.3,	0,	-1.4,	Null,	1,	1.6,	5.7,	6.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:10,	-21,	-18.9,	-21.6,	-25.3,	Null,	17.9,	1,	1.3,	0,	-1.2,	Null,	1,	1.7,	5.6,	6.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:11,	-21,	-18.7,	-21.1,	-25,	Null,	17.7,	1,	1.3,	0.1,	-1,	Null,	1,	1.8,	5.5,	5.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:12,	-21,	-18.5,	-20.6,	-24.8,	Null,	17.2,	1,	1.4,	0.1,	-0.9,	Null,	1,	1.8,	5.3,	5.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:13,	-21,	-18.2,	-20.2,	-24.5,	Null,	16.9,	1,	1.4,	0.2,	-0.8,	Null,	1,	1.8,	5.2,	5.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:13,	Zone-1 Op Mode:  Cool
7/18/2019 16:13,	-21,	-18.2,	-20.1,	-24.4,	Cool,	16.9,	1,	1.4,	0.2,	-0.7,	Null,	1,	1.9,	5.2,	5.4,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 16:14,	-21,	-18,	-19.6,	-23.6,	Cool,	16.9,	1,	1.4,	0.3,	-0.6,	Null,	1,	1.9,	5.1,	5.2,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 16:15,	-21,	-17.3,	-16.1,	-18.7,	Cool,	17.8,	1,	1.4,	0.4,	-0.4,	Null,	1,	2,	5,	5.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:16,	-21,	-17.9,	-20,	-20.5,	Cool,	19,	1,	1.5,	0.5,	-0.2,	Null,	1,	2,	4.9,	5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:17,	-21,	-18.7,	-22.3,	-22.9,	Cool,	19.3,	1,	1.5,	0.6,	-0.1,	Null,	1,	2,	4.8,	4.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:18,	-21,	-19.4,	-23.8,	-24.7,	Cool,	19.8,	1,	1.5,	0.6,	0,	Null,	1,	2.1,	4.7,	4.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:19,	-21,	-20.1,	-24.9,	-25.8,	Cool,	20.1,	1,	1.5,	0.7,	0,	Null,	1,	2.1,	4.6,	4.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:20,	-21,	-20.8,	-25.7,	-26.5,	Cool,	19.9,	1,	1.5,	0.8,	0.2,	Null,	1,	2.1,	4.5,	4.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:21,	Zone-1 Op Mode:  Null
7/18/2019 16:21,	-21,	-21,	-26,	-26.7,	Null,	20.1,	1,	1.5,	0.8,	0.3,	Null,	1,	2.2,	4.5,	4.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:22,	-21,	-20.7,	-25.5,	-26.9,	Null,	19.2,	1,	1.6,	0.9,	0.3,	Null,	1,	2.2,	4.4,	4.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:23,	-21,	-20.5,	-25,	-26.9,	Null,	18.3,	1,	1.6,	1,	0.4,	Null,	1,	2.2,	4.3,	4.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:24,	-21,	-20.4,	-24.5,	-26.8,	Null,	18,	1,	1.6,	1,	0.5,	Null,	1,	2.2,	4.2,	4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:25,	-21,	-20.2,	-24,	-26.7,	Null,	17.8,	1,	1.7,	1.1,	0.6,	Null,	1,	2.2,	4.2,	4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:26,	-21,	-20.1,	-23.5,	-26.5,	Null,	17.7,	1,	1.7,	1.2,	0.6,	Null,	1,	2.3,	4.2,	3.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:27,	-21,	-20,	-22.9,	-26.2,	Null,	17.5,	1,	1.7,	1.2,	0.7,	Null,	1,	2.3,	4.1,	3.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:28,	-21,	-19.9,	-22.4,	-26,	Null,	17.2,	1,	1.8,	1.2,	0.7,	Null,	1,	2.3,	4.1,	3.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:29,	-21,	-19.8,	-22,	-25.8,	Null,	17,	1,	1.8,	1.3,	0.7,	Null,	1,	2.4,	4,	3.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:30,	-21,	-19.7,	-21.5,	-25.6,	Null,	16.8,	1,	1.8,	1.3,	0.8,	Null,	1,	2.4,	4,	3.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:31,	-21,	-19.6,	-21,	-25.3,	Null,	16.9,	1,	1.8,	1.4,	0.8,	Null,	1,	2.4,	4,	3.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:32,	-21,	-19.5,	-20.5,	-25.1,	Null,	17.1,	1,	1.8,	1.4,	0.8,	Null,	1,	2.5,	4,	3.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:33,	-21,	-19.4,	-20,	-24.9,	Null,	17.3,	1,	1.9,	1.5,	0.8,	Null,	1,	2.5,	4,	3.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:34,	-21,	-19.2,	-19.6,	-24.6,	Null,	17.3,	1,	1.9,	1.5,	0.9,	Null,	1,	2.5,	4.1,	3.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:35,	-21,	-19.2,	-19.1,	-24.4,	Null,	17.2,	1,	1.9,	1.6,	0.9,	Null,	1,	2.6,	4.1,	3.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:36,	-21,	-19.1,	-18.7,	-24.2,	Null,	17.4,	1,	2,	1.6,	1,	Null,	1,	2.6,	4.1,	3.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:37,	-21,	-19,	-18.3,	-23.9,	Null,	17.7,	1,	2,	1.7,	1,	Null,	1,	2.6,	4.2,	3.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:38,	-21,	-18.9,	-17.9,	-23.7,	Null,	17.8,	1,	2,	1.7,	1,	Null,	1,	2.6,	4.2,	3.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:39,	-21,	-18.8,	-17.5,	-23.5,	Null,	17.6,	1,	2.1,	1.8,	1,	Null,	1,	2.7,	4.2,	3.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:40,	-21,	-18.7,	-17.2,	-23.2,	Null,	17.5,	1,	2.1,	1.8,	1.1,	Null,	1,	2.7,	4.2,	3.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:41,	-21,	-18.6,	-16.8,	-23.1,	Null,	17.1,	1,	2.1,	1.8,	1.1,	Null,	1,	2.7,	4.3,	3.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:42,	-21,	-18.5,	-16.5,	-22.9,	Null,	16.7,	1,	2.1,	1.8,	1.1,	Null,	1,	2.8,	4.3,	3.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:43,	-21,	-18.5,	-16.2,	-22.7,	Null,	16.6,	1,	2.2,	1.9,	1.1,	Null,	1,	2.8,	4.3,	3.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:44,	-21,	-18.4,	-15.9,	-22.5,	Null,	16.7,	1,	2.2,	1.9,	1.1,	Null,	1,	2.8,	4.3,	3.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:45,	-21,	-18.3,	-15.6,	-22.3,	Null,	16.7,	1,	2.2,	1.9,	1.2,	Null,	1,	2.8,	4.3,	4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:45,	Zone-1 Op Mode:  Cool
7/18/2019 16:45,	-21,	-18.2,	-15.4,	-22.2,	Cool,	16.7,	1,	2.2,	2,	1.2,	Null,	1,	2.8,	4.3,	4,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 16:46,	-21,	-17.9,	-15.9,	-21.6,	Cool,	16.7,	1,	2.2,	2,	1.2,	Null,	1,	2.8,	4.3,	4,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 16:47,	-21,	-17.4,	-17.5,	-19.6,	Cool,	16.9,	1,	2.2,	2,	1.2,	Null,	1,	2.9,	4.3,	3.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:48,	-21,	-18.1,	-21.2,	-21.6,	Cool,	17.2,	1,	2.3,	2,	1.2,	Null,	1,	2.9,	4.3,	3.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:49,	-21,	-18.8,	-23.3,	-23.8,	Cool,	17.7,	1,	2.3,	2.1,	1.2,	Null,	1,	2.9,	4.3,	3.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:50,	-21,	-19.6,	-24.6,	-25.2,	Cool,	18.2,	1,	2.3,	2.1,	1.2,	Null,	1,	2.9,	4.3,	3.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:51,	-21,	-20.3,	-25.4,	-26,	Cool,	18.8,	1,	2.3,	2.1,	1.2,	Null,	1,	3,	4.3,	3.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:52,	-21,	-20.8,	-26,	-26.4,	Cool,	19.4,	1,	2.3,	2.1,	1.3,	Null,	1,	3,	4.3,	3.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:53,	Zone-1 Op Mode:  Null
7/18/2019 16:53,	-21,	-21,	-26.2,	-26.5,	Null,	19.6,	1,	2.3,	2.2,	1.3,	Null,	1,	3,	4.3,	3.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:54,	-21,	-20.7,	-25.7,	-26.7,	Null,	19.1,	1,	2.3,	2.2,	1.3,	Null,	1,	3,	4.3,	3.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:55,	-21,	-20.5,	-25.2,	-26.8,	Null,	18.7,	1,	2.3,	2.2,	1.3,	Null,	1,	3,	4.3,	3.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:56,	-21,	-20.4,	-24.7,	-26.7,	Null,	18.5,	1,	2.3,	2.2,	1.3,	Null,	1,	3.1,	4.3,	3.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:57,	-21,	-20.2,	-24.1,	-26.6,	Null,	18.4,	1,	2.4,	2.2,	1.3,	Null,	1,	3.1,	4.2,	3.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:58,	-21,	-20.1,	-23.6,	-26.4,	Null,	18.3,	1,	2.4,	2.2,	1.3,	Null,	1,	3.1,	4.2,	3.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 16:59,	-21,	-20,	-23,	-26.2,	Null,	18,	1,	2.4,	2.2,	1.3,	Null,	1,	3.1,	4.2,	3.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 17:00,	-21,	-19.8,	-22.4,	-26,	Null,	17.9,	1,	2.4,	2.2,	1.3,	Null,	1,	3.1,	4.2,	3.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 17:01,	-21,	-19.7,	-22,	-25.8,	Null,	17.6,	1,	2.4,	2.2,	1.3,	Null,	1,	3.1,	4.2,	3.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 17:02,	-21,	-19.6,	-21.5,	-25.5,	Null,	17.3,	1,	2.4,	2.2,	1.3,	Null,	1,	3.2,	4.2,	3.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 17:03,	-21,	-19.5,	-21,	-25.3,	Null,	17.3,	1,	2.5,	2.2,	1.3,	Null,	1,	3.2,	4.2,	3.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 17:04,	-21,	-19.4,	-20.5,	-25.1,	Null,	17.4,	1,	2.5,	2.2,	1.3,	Null,	1,	3.2,	4.2,	3.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 17:05,	-21,	-19.3,	-20,	-24.9,	Null,	17.6,	1,	2.5,	2.2,	1.4,	Null,	1,	3.2,	4.2,	3.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 17:06,	-21,	-19.2,	-19.5,	-24.7,	Null,	17.5,	1,	2.5,	2.2,	1.4,	Null,	1,	3.2,	4.2,	3.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 17:07,	-21,	-19.1,	-19.1,	-24.5,	Null,	17.6,	1,	2.5,	2.3,	1.4,	Null,	1,	3.2,	4.3,	3.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 17:08,	-21,	-19,	-18.6,	-24.2,	Null,	17.6,	1,	2.6,	2.3,	1.4,	Null,	1,	3.2,	4.3,	3.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 17:09,	-21,	-18.9,	-18.2,	-24,	Null,	17.5,	1,	2.6,	2.3,	1.4,	Null,	1,	3.3,	4.3,	3.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 17:10,	-21,	-18.9,	-17.8,	-23.8,	Null,	17.5,	1,	2.6,	2.3,	1.4,	Null,	1,	3.3,	4.3,	3.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 17:11,	-21,	-18.8,	-17.4,	-23.6,	Null,	17.5,	1,	2.6,	2.4,	1.4,	Null,	1,	3.3,	4.3,	3.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 17:12,	-21,	-18.7,	-17,	-23.4,	Null,	17.5,	1,	2.6,	2.4,	1.4,	Null,	1,	3.3,	4.3,	3.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 17:13,	-21,	-18.6,	-16.7,	-23.2,	Null,	17.6,	1,	2.6,	2.4,	1.5,	Null,	1,	3.3,	4.3,	4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 17:14,	-21,	-18.6,	-16.4,	-23,	Null,	17.7,	1,	2.7,	2.4,	1.5,	Null,	1,	3.4,	4.3,	4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 17:15,	-21,	-18.5,	-16,	-22.8,	Null,	17.7,	1,	2.7,	2.5,	1.5,	Null,	1,	3.4,	4.4,	4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 17:16,	-21,	-18.4,	-15.7,	-22.7,	Null,	17.8,	1,	2.7,	2.5,	1.5,	Null,	1,	3.4,	4.4,	4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 17:17,	-21,	-18.3,	-15.4,	-22.5,	Null,	17.9,	1,	2.7,	2.5,	1.5,	Null,	1,	3.4,	4.4,	4.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 17:18,	-21,	-18.3,	-15.1,	-22.3,	Null,	18,	1,	2.7,	2.5,	1.5,	Null,	1,	3.4,	4.4,	4.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 17:19,	Zone-1 Op Mode:  Cool
7/18/2019 17:19,	-21,	-18.2,	-14.9,	-22.2,	Cool,	18,	1,	2.7,	2.6,	1.5,	Null,	1,	3.4,	4.4,	4.1,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 17:20,	-21,	-17.9,	-15.6,	-21.6,	Cool,	18.2,	1,	2.8,	2.6,	1.6,	Null,	1,	3.5,	4.4,	4.1,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 17:21,	-21,	-17.4,	-17.5,	-19.6,	Cool,	18.9,	1,	2.8,	2.6,	1.4,	Null,	1,	3.5,	4.4,	4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 17:22,	-21,	-18,	-21.2,	-21.4,	Cool,	19.7,	1,	2.8,	2.6,	1.3,	Null,	1,	3.5,	4.4,	3.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 17:23,	-21,	-18.8,	-23.1,	-23.5,	Cool,	19.9,	1,	2.8,	2.6,	1.4,	Null,	1,	3.5,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 17:24,	-21,	-19.5,	-24.4,	-24.9,	Cool,	20.3,	1,	2.8,	2.6,	1.4,	Null,	1,	3.5,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 17:25,	-21,	-20.1,	-25.2,	-25.6,	Cool,	20.9,	1,	2.8,	2.7,	1.5,	Null,	1,	3.5,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
