Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/18/2019 17:26,	-21,	-20.5,	-25.7,	-26.1,	Cool,	21.5,	1,	2.8,	2.7,	1.5,	Null,	1,	3.6,	4.4,	3.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 17:27,	-21,	-21,	-26,	-26.4,	Cool,	21.8,	1,	2.8,	2.7,	1.5,	Null,	1,	3.6,	4.4,	3.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 17:27,	Zone-1 Op Mode:  Null
7/18/2019 17:27,	-21,	-21,	-26,	-26.4,	Null,	21.8,	1,	2.8,	2.7,	1.5,	Null,	1,	3.6,	4.4,	3.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 17:28,	-21,	-20.7,	-25.6,	-26.6,	Null,	20.7,	1,	2.8,	2.7,	1.5,	Null,	1,	3.6,	4.4,	3.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 17:29,	-21,	-20.5,	-25.1,	-26.6,	Null,	20.2,	1,	2.8,	2.7,	1.5,	Null,	1,	3.6,	4.4,	3.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 17:30,	-21,	-20.3,	-24.6,	-26.5,	Null,	19.7,	1,	2.8,	2.7,	1.5,	Null,	1,	3.6,	4.4,	3.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 17:31,	-21,	-20.2,	-24,	-26.4,	Null,	19.3,	1,	2.8,	2.7,	1.6,	Null,	1,	3.6,	4.3,	3.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 17:32,	-21,	-20.1,	-23.5,	-26.2,	Null,	19.2,	1,	2.8,	2.7,	1.5,	Null,	1,	3.6,	4.3,	3.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 17:33,	-21,	-19.8,	-22.9,	-26,	Null,	19.1,	1,	2.8,	2.8,	1.5,	Null,	1,	3.7,	4.3,	3.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 17:34,	-21,	-19.7,	-22.2,	-25.8,	Null,	18.9,	1,	2.8,	2.8,	1.5,	Null,	1,	3.7,	4.3,	3.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 17:35,	-21,	-19.6,	-21.5,	-25.6,	Null,	18.8,	1,	2.8,	2.8,	1.5,	Null,	1,	3.7,	4.3,	3.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 17:36,	-21,	-19.4,	-21,	-25.3,	Null,	18.6,	1,	2.8,	2.8,	1.5,	Null,	1,	3.7,	4.2,	3.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 17:37,	-21,	-19.3,	-20.5,	-25.1,	Null,	18.5,	1,	2.8,	2.8,	1.5,	Null,	1,	3.7,	4.2,	3.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 17:38,	-21,	-19.2,	-20,	-24.9,	Null,	18.3,	1,	2.8,	2.8,	1.5,	Null,	1,	3.7,	4.2,	3.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 17:39,	-21,	-19.1,	-19.5,	-24.6,	Null,	18.5,	1,	2.8,	2.8,	1.5,	Null,	1,	3.8,	4.2,	3.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 17:40,	-21,	-19,	-19,	-24.4,	Null,	18.7,	1,	2.8,	2.8,	1.5,	Null,	1,	3.8,	4.2,	3.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 17:41,	-21,	-18.9,	-18.7,	-24.2,	Null,	18.5,	1,	2.8,	2.9,	1.5,	Null,	1,	3.8,	4.2,	3.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 17:41,	Zone-1 Op Mode:  Cool
7/18/2019 17:41,	Zone-3 Op Mode:  Cool
7/18/2019 17:41,	-21,	-18.8,	-18.4,	-24.1,	Cool,	18.3,	1,	2.8,	2.9,	1.5,	Null,	1,	3.8,	4.1,	3.9,	Cool,"Start, Diesel, Cycle-Sentry"
7/18/2019 17:42,	-21,	-18.5,	-18.5,	-23.4,	Cool,	18.1,	1,	2.9,	2.9,	1.5,	Null,	1,	3.8,	4.1,	3.9,	Cool,"Start, Diesel, Cycle-Sentry"
7/18/2019 17:43,	-21,	-18,	-17.1,	-19.7,	Cool,	18.2,	1,	2.8,	2.8,	1.3,	Null,	1,	3.8,	1.5,	1.8,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 17:44,	-21,	-17.6,	-17.2,	-18.8,	Cool,	19,	1,	2.8,	2.4,	0.9,	Null,	1,	3.5,	-2.4,	-3,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 17:45,	-21,	-17.6,	-18.2,	-19.2,	Cool,	20,	1,	2.7,	1.9,	0.6,	Null,	1,	3.3,	-4.2,	-6.4,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 17:46,	-21,	-17.7,	-18.7,	-19.5,	Cool,	20.5,	1,	2.7,	1.4,	0.3,	Null,	1,	3.1,	-5.2,	-8.4,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 17:47,	-21,	-17.8,	-18.9,	-19.6,	Cool,	20.6,	1,	2.6,	1,	0.1,	Null,	1,	3,	-5.5,	-9.8,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 17:48,	-21,	-17.8,	-18.9,	-19.7,	Cool,	20.6,	1,	2.5,	0.6,	0,	Null,	1,	2.8,	-6.8,	-10.6,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 17:49,	-21,	-17.8,	-18.8,	-19.7,	Cool,	20.2,	1,	2.4,	0.2,	-0.2,	Null,	1,	2.8,	-7.2,	-11.1,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 17:50,	-21,	-17.8,	-18.8,	-19.7,	Cool,	20.8,	1,	2.4,	-0.1,	-0.3,	Null,	1,	2.6,	-7.3,	-11.5,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 17:51,	-21,	-17.8,	-18.7,	-19.6,	Cool,	21.2,	1,	2.2,	-0.4,	-0.4,	Null,	1,	2.6,	-7.4,	-11.7,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 17:52,	-21,	-17.8,	-18.6,	-19.5,	Cool,	20.3,	1,	2.1,	-0.7,	-0.6,	Null,	1,	2.5,	-7.5,	-11.9,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 17:53,	-21,	-17.7,	-18.5,	-19.5,	Cool,	20.5,	1,	1.9,	-0.9,	-0.7,	Null,	1,	2.5,	-7.7,	-12.1,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 17:54,	-21,	-17.7,	-18.5,	-19.5,	Cool,	20.7,	1,	1.8,	-1.2,	-0.8,	Null,	1,	2.4,	-7.6,	-12.2,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 17:55,	Zone-1 Op Mode:  Cool
7/18/2019 17:55,	-21,	-17.7,	-18.5,	-19.6,	Cool,	21.6,	1,	1.6,	-1.4,	-0.9,	Null,	1,	2.3,	-8.3,	-12.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 17:56,	-21,	-18,	-19.4,	-20.3,	Cool,	22.4,	1,	1.4,	-1.6,	-1,	Null,	1,	2.3,	-8.9,	-13.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 17:57,	-21,	-18.2,	-19.9,	-21,	Cool,	22.5,	1,	1.2,	-1.8,	-1.2,	Null,	1,	2.3,	-9.2,	-13.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 17:58,	-21,	-18.5,	-20.2,	-21.2,	Cool,	22.4,	1,	1,	-2,	-1.3,	Null,	1,	2.2,	-9.4,	-14.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 17:59,	-21,	-18.6,	-20.3,	-21.4,	Cool,	22.4,	1,	0.8,	-2.2,	-1.4,	Null,	1,	2.2,	-9.4,	-14.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 18:00,	-21,	-18.8,	-20.5,	-21.6,	Cool,	22.6,	1,	0.3,	-2.5,	-1.7,	Null,	1,	1.7,	-9.6,	-14.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 18:01,	-21,	-18.9,	-20.7,	-21.8,	Cool,	22.8,	1,	-0.2,	-2.4,	-2,	Null,	1,	1.2,	-9.8,	-15.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 18:02,	Zone-3 Op Mode:  Null
7/18/2019 18:02,	-21,	-19.2,	-21.6,	-22.4,	Cool,	22.4,	1,	-0.5,	-2.4,	-2.1,	Null,	1,	0.7,	-8.1,	-14.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 18:03,	-21,	-19.9,	-23.7,	-24.9,	Cool,	22.3,	1,	-0.5,	-2.2,	-2.2,	Null,	1,	0.5,	-3.9,	-10.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 18:04,	-21,	-20.7,	-24.9,	-26.1,	Cool,	22.1,	1,	-0.5,	-1.9,	-2,	Null,	1,	0.4,	-2.3,	-6.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 18:05,	Zone-1 Op Mode:  Null
7/18/2019 18:05,	-21,	-21,	-25.2,	-26.3,	Null,	22,	1,	-0.4,	-1.7,	-1.9,	Null,	1,	0.4,	-2,	-5.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 18:06,	-21,	-20.7,	-24.9,	-26.7,	Null,	20.9,	1,	-0.4,	-1.6,	-1.8,	Null,	1,	0.5,	-1.9,	-4.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 18:07,	-21,	-20.5,	-24.5,	-26.8,	Null,	20,	1,	-0.4,	-1.4,	-1.6,	Null,	1,	0.5,	-1.9,	-3.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 18:08,	-21,	-20.4,	-24.1,	-26.8,	Null,	19.3,	1,	-0.4,	-1.2,	-1.4,	Null,	1,	0.6,	-1.9,	-3.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 18:09,	-21,	-20.2,	-23.6,	-26.7,	Null,	19,	1,	-0.4,	-1,	-1.3,	Null,	1,	0.6,	-1.8,	-3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 18:10,	-21,	-20.1,	-23.2,	-26.5,	Null,	18.8,	1,	-0.3,	-0.8,	-1.2,	Null,	1,	0.6,	-1.6,	-2.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 18:11,	-21,	-20,	-22.7,	-26.3,	Null,	18.5,	1,	-0.3,	-0.7,	-1.1,	Null,	1,	0.6,	-1.5,	-2.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 18:12,	-21,	-19.9,	-22.2,	-26.1,	Null,	18.4,	1,	-0.3,	-0.6,	-1,	Null,	1,	0.7,	-1.3,	-2.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 18:13,	-21,	-19.8,	-21.8,	-25.8,	Null,	18.5,	1,	-0.3,	-0.4,	-0.9,	Null,	1,	0.7,	-1.2,	-2.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 18:14,	-21,	-19.7,	-21.3,	-25.6,	Null,	18.7,	1,	-0.2,	-0.3,	-0.8,	Null,	1,	0.7,	-1,	-1.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 18:15,	-21,	-19.5,	-20.8,	-25.4,	Null,	19,	1,	-0.2,	-0.2,	-0.8,	Null,	1,	0.8,	-0.8,	-1.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 18:16,	-21,	-19.4,	-20.4,	-25.2,	Null,	19.3,	1,	-0.2,	-0.1,	-0.7,	Null,	1,	0.8,	-0.6,	-1.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 18:17,	-21,	-19.3,	-19.9,	-24.9,	Null,	19.6,	1,	-0.1,	0,	-0.6,	Null,	1,	0.8,	-0.4,	-1.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 18:18,	-21,	-19.2,	-19.5,	-24.7,	Null,	19.7,	1,	-0.1,	0.1,	-0.5,	Null,	1,	0.8,	-0.3,	-1.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 18:19,	-21,	-19.1,	-19.1,	-24.4,	Null,	19.7,	1,	0,	0.2,	-0.4,	Null,	1,	0.9,	-0.2,	-1.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 18:20,	-21,	-19,	-18.7,	-24.2,	Null,	19.8,	1,	0,	0.2,	-0.4,	Null,	1,	0.9,	-0.1,	-1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 18:21,	-21,	-18.9,	-18.3,	-24,	Null,	20.2,	1,	0.1,	0.3,	-0.3,	Null,	1,	0.9,	-0.1,	-0.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 18:22,	-21,	-18.8,	-17.9,	-23.8,	Null,	20.9,	1,	0.1,	0.4,	-0.2,	Null,	1,	1,	0,	-0.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 18:23,	-21,	-18.7,	-17.6,	-23.5,	Null,	21.3,	1,	0.2,	0.5,	-0.2,	Null,	1,	1,	0,	-0.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 18:24,	-21,	-18.6,	-17.2,	-23.3,	Null,	21.8,	1,	0.2,	0.5,	-0.2,	Null,	1,	1.1,	0,	-0.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 18:25,	-21,	-18.5,	-16.9,	-23.1,	Null,	22.1,	1,	0.2,	0.6,	-0.1,	Null,	1,	1.1,	0,	-0.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 18:26,	-21,	-18.4,	-16.5,	-22.9,	Null,	22.5,	1,	0.3,	0.6,	-0.1,	Null,	1,	1.1,	0.1,	-0.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 18:27,	-21,	-18.3,	-16.2,	-22.7,	Null,	22.8,	1,	0.3,	0.6,	0,	Null,	1,	1.1,	0.1,	-0.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 18:28,	-21,	-18.2,	-15.9,	-22.5,	Null,	23.1,	1,	0.3,	0.7,	0,	Null,	1,	1.2,	0.1,	-0.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 18:28,	Zone-1 Op Mode:  Cool
7/18/2019 18:28,	-21,	-18.2,	-15.8,	-22.5,	Cool,	23.1,	1,	0.4,	0.7,	0,	Null,	1,	1.2,	0.1,	-0.3,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 18:29,	-21,	-17.9,	-16.1,	-21.8,	Cool,	23.9,	1,	0.4,	0.7,	0.1,	Null,	1,	1.2,	0.1,	-0.3,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 18:30,	-21,	-17.3,	-16.4,	-18.9,	Cool,	25.2,	1,	0.4,	0.7,	-0.2,	Null,	1,	1.2,	0.1,	-0.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 18:31,	-21,	-17.8,	-20.2,	-20.8,	Cool,	26.2,	1,	0.5,	0.7,	-0.5,	Null,	1,	1.2,	0.1,	-0.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 18:32,	-21,	-18.6,	-22.3,	-23.1,	Cool,	26.9,	1,	0.5,	0.8,	-0.6,	Null,	1,	1.2,	0.2,	-0.8,	Null,"Diesel, Cycle-Sentry"
7/18/2019 18:33,	-21,	-19.2,	-23.7,	-24.5,	Cool,	27.9,	1,	0.5,	0.8,	-0.6,	Null,	1,	1.2,	0.2,	-0.7,	Null,"Diesel, Cycle-Sentry"
7/18/2019 18:34,	-21,	-19.8,	-24.5,	-25.4,	Cool,	27.4,	1,	0.5,	0.9,	-0.6,	Null,	1,	1.2,	0.3,	-0.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 18:35,	-21,	-20.3,	-25.1,	-25.7,	Cool,	26.5,	1,	0.6,	0.9,	-0.6,	Null,	1,	1.3,	0.4,	-0.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 18:36,	-21,	-20.7,	-25.4,	-26,	Cool,	27,	1,	0.6,	0.9,	-0.5,	Null,	1,	1.3,	0.4,	-0.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 18:37,	-21,	-20.9,	-25.7,	-26.2,	Cool,	29.3,	1,	0.6,	0.9,	-0.5,	Null,	1,	1.3,	0.5,	-0.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 18:37,	Zone-1 Op Mode:  Null
7/18/2019 18:37,	-21,	-21,	-25.8,	-26.3,	Null,	30.3,	1,	0.6,	0.9,	-0.4,	Null,	1,	1.3,	0.5,	-0.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 18:38,	-21,	-20.7,	-25.4,	-26.4,	Null,	30.2,	1,	0.6,	1,	-0.4,	Null,	1,	1.3,	0.5,	-0.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 18:39,	-21,	-20.5,	-24.9,	-26.4,	Null,	30.2,	1,	0.6,	1,	-0.3,	Null,	1,	1.4,	0.5,	-0.4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 18:40,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	-21,	-17.5,	-11.9,	-20.9,	Cool,	24.4,	1,	4.3,	7.5,	5.5,	Cool,	1,	4.5,	11.5,	7.2,	Cool,"Start, Diesel, Cycle-Sentry"
7/18/2019 19:07,	Clock Set
7/18/2019 19:07,	-21,	-17.4,	-11.7,	-20.8,	Cool,	24.4,	1,	4.4,	7.6,	5.6,	Cool,	1,	4.6,	11.6,	7.3,	Cool,"Start, Diesel, Cycle-Sentry"
7/18/2019 19:08,	-21,	-16.7,	-12.8,	-19.3,	Cool,	24.4,	1,	4.6,	7.8,	5.8,	Cool,	1,	4.8,	11.6,	7.4,	Cool,"Start, Diesel, Cycle-Sentry"
7/18/2019 19:09,	-21,	-15.7,	-13,	-16.1,	Cool,	25.2,	1,	6.4,	5.4,	2.8,	Cool,	1,	5.8,	7,	4,	Cool,"Diesel, Cycle-Sentry"
7/18/2019 19:10,	-21,	-15.2,	-13.4,	-15.6,	Cool,	28.1,	1,	6.5,	2.7,	-0.5,	Cool,	1,	5.7,	2.8,	-0.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 19:11,	-21,	-15.1,	-14.1,	-15.9,	Cool,	29.5,	1,	5.9,	-0.3,	-3.8,	Cool,	1,	4.5,	-0.3,	-2.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 19:12,	-21,	-15.2,	-14.8,	-16.4,	Cool,	32.4,	1,	5.1,	-2.4,	-6.3,	Cool,	1,	3.2,	-2.3,	-5.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 19:13,	-21,	-15.4,	-15.5,	-16.9,	Cool,	29.6,	1,	4.4,	-3.7,	-8,	Cool,	1,	2.1,	-3.9,	-7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 19:14,	-21,	-15.5,	-15.7,	-17.3,	Cool,	29.3,	1,	3.7,	-4.9,	-9.3,	Cool,	1,	1,	-5.1,	-8.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 19:14,	Zone-3 Op Mode:  Null
7/18/2019 19:15,	-21,	-15.8,	-16.4,	-17.7,	Cool,	29,	1,	3,	-6.5,	-11,	Cool,	1,	0,	-3.7,	-7.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 19:16,	-21,	-16.2,	-17.4,	-18.4,	Cool,	28.2,	1,	2.6,	-7.3,	-12.5,	Cool,	1,	-0.7,	-2.3,	-5.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 19:16,	Zone-3 Op Mode:  Heat
7/18/2019 19:17,	-21,	-16.6,	-18,	-19,	Cool,	27.7,	1,	2.3,	-7.7,	-13.4,	Cool,	1,	-1.2,	0,	-1.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 19:18,	-21,	-16.9,	-18.5,	-19.7,	Cool,	26.2,	1,	2.3,	-6.9,	-13.6,	Cool,	1,	-1.3,	2.8,	5.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 19:19,	-21,	-17.2,	-18.5,	-19.7,	Cool,	26.3,	1,	2.3,	-6.7,	-13.9,	Cool,	1,	-1.2,	4.1,	8.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 19:20,	-21,	-17.3,	-18.6,	-19.8,	Cool,	26,	1,	2.5,	-6.3,	-14.3,	Cool,	1,	-1,	5.6,	10.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 19:21,	-21,	-17.5,	-18.9,	-20.1,	Cool,	26.3,	1,	2.8,	-6.1,	-14.6,	Cool,	1,	-0.8,	6.6,	12.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 19:22,	-21,	-17.7,	-19.1,	-20.2,	Cool,	26.5,	1,	3.1,	-6.1,	-15,	Cool,	1,	-0.6,	7.5,	13.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 19:23,	-21,	-17.8,	-19.2,	-20.4,	Cool,	26,	1,	3.3,	-5.9,	-15.3,	Cool,	1,	-0.3,	8.2,	15,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 19:24,	-21,	-18,	-19.4,	-20.6,	Cool,	26.6,	1,	3.5,	-6.1,	-15.7,	Cool,	1,	-0.1,	8.9,	15.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 19:25,	-21,	-18.1,	-19.6,	-20.8,	Cool,	26,	1,	3.6,	-6.3,	-16.1,	Cool,	1,	0.2,	9.2,	16.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 19:26,	-21,	-18.3,	-19.8,	-21,	Cool,	27.2,	1,	3.7,	-6.7,	-16.4,	Cool,	1,	0.4,	9.5,	17.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 19:27,	-21,	-18.4,	-20,	-21.1,	Cool,	25.9,	1,	3.7,	-6.8,	-16.8,	Cool,	1,	0.8,	9.8,	18,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 19:28,	Zone-3 Op Mode:  Null
7/18/2019 19:28,	-21,	-18.6,	-20.2,	-21.4,	Cool,	24.3,	1,	3.7,	-6.6,	-17.1,	Cool,	1,	1,	10,	18.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 19:29,	-21,	-18.2,	-18,	-20.2,	Cool,	25.6,	1,	4,	-4.1,	-15.4,	Cool,	1,	1.2,	10.2,	18.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 19:30,	-21,	-18,	-18.7,	-20,	Cool,	26.7,	1,	3.8,	-6.5,	-15.1,	Cool,	1,	1.2,	10,	15.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 19:31,	-21,	-18.4,	-20.1,	-21.1,	Cool,	27,	1,	3.6,	-7.6,	-16.2,	Cool,	1,	1.2,	9.7,	13.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 19:32,	-21,	-18.8,	-20.8,	-22.1,	Cool,	27.7,	1,	3.2,	-8.2,	-17,	Cool,	1,	1.2,	9.1,	11.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 19:33,	-21,	-19.2,	-21.3,	-22.6,	Cool,	27.2,	1,	2.8,	-8.7,	-17.7,	Cool,	1,	1.1,	8.7,	10.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 19:34,	-21,	-19.4,	-21.6,	-22.9,	Cool,	26,	1,	2.4,	-9.1,	-18.3,	Cool,	1,	1.1,	8.2,	9.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 19:35,	-21,	-19.7,	-21.9,	-23.1,	Cool,	24.5,	1,	2.1,	-9.2,	-18.7,	Cool,	1,	1,	7.7,	8.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 19:36,	-21,	-19.9,	-22.1,	-23.4,	Cool,	22.8,	1,	1.8,	-9.7,	-19.1,	Cool,	1,	0.9,	7.3,	8.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 19:37,	-21,	-20.1,	-22.4,	-23.6,	Cool,	22.2,	1,	1.5,	-9.7,	-19.5,	Cool,	1,	0.8,	6.9,	7.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 19:38,	Variable Differential Defrost Entered Zone 2
7/18/2019 19:38,	Zone-2 Op Mode:  Defrost
7/18/2019 19:38,	-21,	-20.3,	-22.6,	-23.9,	Cool,	21.3,	1,	1.3,	-10,	-19.7,	Defrost,	1,	0.7,	6.6,	7.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 19:39,	-21,	-20.6,	-24.3,	-25.1,	Cool,	19.9,	1,	1.4,	-9.1,	-16.1,	Defrost,	1,	0.6,	6.4,	6.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 19:40,	Zone-1 Op Mode:  Cool
7/18/2019 19:40,	-21,	-21,	-25.6,	-26.6,	Cool,	19.4,	1,	1.4,	-3.3,	-7.3,	Defrost,	1,	0.7,	6.2,	6.6,	Null,"Diesel, Cycle-Sentry"
7/18/2019 19:41,	-21,	-21.6,	-26.5,	-27.3,	Cool,	18.8,	1,	1.4,	2.9,	-0.3,	Defrost,	1,	0.7,	6,	6.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 19:42,	-21,	-22,	-27.2,	-27.7,	Cool,	18.6,	1,	1.5,	7.6,	4.8,	Defrost,	1,	0.8,	5.9,	6.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 19:42,	Zone-1 Op Mode:  Null
7/18/2019 19:43,	-21,	-21.8,	-27.5,	-28.6,	Null,	18.4,	1,	1.5,	10.3,	7.8,	Defrost,	1,	0.9,	5.9,	6.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 19:44,	-21,	-21.5,	-27.2,	-28.5,	Null,	18.1,	1,	1.6,	21.8,	16.6,	Defrost,	1,	0.9,	5.8,	5.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 19:44,	Defrost State Exited Zone 2
7/18/2019 19:44,	Zone-2 Op Mode:  Cool
7/18/2019 19:44,	-21,	-21.3,	-26.9,	-28,	Null,	18.1,	1,	2.3,	15.5,	17.3,	Cool,	1,	1.1,	5.8,	5.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 19:45,	-21,	-21,	-24.6,	-26.6,	Null,	19.9,	1,	2.8,	2.3,	3.7,	Cool,	1,	1,	5.7,	5.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 19:45,	Zone-1 Op Mode:  Cool
7/18/2019 19:46,	-21,	-20.5,	-21.7,	-23.9,	Cool,	20,	1,	2.6,	-3.5,	-4.2,	Cool,	1,	0.9,	5.2,	5.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 19:47,	-21,	-20.1,	-20.9,	-22.5,	Cool,	20.7,	1,	1.9,	-6.9,	-8.5,	Cool,	1,	0.7,	4.8,	5.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 19:48,	-21,	-19.8,	-20.3,	-21.8,	Cool,	20.6,	1,	1.4,	-8.5,	-11.9,	Cool,	1,	0.3,	4.3,	4.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/18/2019 19:49,	Zone-1 Op Mode:  Null
7/18/2019 19:49,	Zone-2 Op Mode:  Pre Null
7/18/2019 19:49,	Zone-2 Op Mode:  Null
7/18/2019 19:49,	-21,	-19.6,	-20.2,	-21.6,	Null,	20.4,	1,	1,	-9.2,	-13.2,	Null,	1,	0.1,	3.9,	4.5,	Null,"Diesel, Cycle-Sentry"
7/18/2019 19:50,	-21,	-19.2,	-20.3,	-21.5,	Null,	19.7,	1,	1.1,	-8.4,	-10.6,	Null,	1,	0.1,	3.9,	4.3,	Null,"Diesel, Cycle-Sentry"
7/18/2019 19:51,	-21,	-18.9,	-20.2,	-21.4,	Null,	19.2,	1,	1.1,	-7.5,	-8.2,	Null,	1,	0.1,	3.8,	4.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 19:52,	-21,	-18.7,	-20.1,	-21.2,	Null,	18.4,	1,	1.1,	-6.6,	-6.6,	Null,	1,	0.1,	3.8,	4.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 19:53,	-21,	-18.4,	-19.9,	-21.1,	Null,	17.7,	1,	1.1,	-5.7,	-5.3,	Null,	1,	0.2,	3.8,	4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 19:54,	Zone-1 Op Mode:  Cool
7/18/2019 19:54,	-21,	-18.2,	-19.8,	-21,	Cool,	17.6,	1,	1.1,	-5.3,	-4.9,	Null,	1,	0.2,	3.8,	4,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 19:55,	-21,	-18,	-19,	-20.6,	Cool,	17.4,	1,	1.2,	-4.7,	-4.1,	Null,	1,	0.3,	3.8,	4,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 19:56,	-21,	-17.8,	-17.6,	-19.2,	Cool,	18.2,	1,	1.2,	-4,	-3.3,	Null,	1,	0.3,	3.8,	3.9,	Null,"Diesel, Cycle-Sentry"
7/18/2019 19:57,	-21,	-18.6,	-21.5,	-22.1,	Cool,	18.2,	1,	1.2,	-3.5,	-2.5,	Null,	1,	0.5,	3.9,	4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 19:58,	-21,	-19.5,	-23.7,	-24.7,	Cool,	17.9,	1,	1.2,	-3,	-2,	Null,	1,	0.6,	3.9,	4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 19:59,	-21,	-20.2,	-25.2,	-26,	Cool,	17.7,	1,	1.2,	-2.5,	-1.6,	Null,	1,	0.7,	4,	4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 20:00,	-21,	-20.8,	-25.9,	-26.5,	Cool,	17.8,	1,	1.2,	-2.1,	-1.3,	Null,	1,	0.8,	4,	4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 20:00,	Zone-1 Op Mode:  Null
7/18/2019 20:00,	-21,	-21,	-26.2,	-26.7,	Null,	17.9,	1,	1.3,	-1.9,	-1.2,	Null,	1,	0.8,	4,	4.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 20:01,	-21,	-20.8,	-25.8,	-27,	Null,	17.6,	1,	1.3,	-1.6,	-0.9,	Null,	1,	0.9,	4,	4.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 20:02,	-21,	-20.6,	-25.3,	-27,	Null,	17,	1,	1.3,	-1.3,	-0.7,	Null,	1,	1,	4,	4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 20:03,	-21,	-20.5,	-24.8,	-26.9,	Null,	16.5,	1,	1.4,	-1.1,	-0.6,	Null,	1,	1.1,	4,	4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 20:04,	-21,	-20.4,	-24.3,	-26.7,	Null,	16.3,	1,	1.4,	-0.8,	-0.4,	Null,	1,	1.1,	4.1,	4,	Null,"Diesel, Cycle-Sentry"
7/18/2019 20:05,	-21,	-20.2,	-23.8,	-26.5,	Null,	16.1,	1,	1.5,	-0.7,	-0.3,	Null,	1,	1.2,	4.1,	4.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 20:06,	-21,	-20.2,	-23.3,	-26.3,	Null,	16,	1,	1.5,	-0.5,	-0.2,	Null,	1,	1.3,	4.2,	4.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 20:07,	-21,	-20,	-22.8,	-26.1,	Null,	16,	1,	1.6,	-0.3,	-0.1,	Null,	1,	1.4,	4.2,	4.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 20:08,	-21,	-19.9,	-22.3,	-25.8,	Null,	16.2,	1,	1.6,	-0.2,	0,	Null,	1,	1.4,	4.2,	4.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 20:09,	-21,	-19.8,	-21.8,	-25.6,	Null,	16.3,	1,	1.7,	-0.1,	0,	Null,	1,	1.5,	4.3,	4.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 20:10,	-21,	-19.7,	-21.3,	-25.3,	Null,	16.4,	1,	1.7,	0,	0.1,	Null,	1,	1.6,	4.3,	4.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 20:11,	-21,	-19.6,	-20.8,	-25.1,	Null,	16.5,	1,	1.7,	0.1,	0.1,	Null,	1,	1.7,	4.4,	4.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 20:12,	-21,	-19.5,	-20.4,	-24.9,	Null,	16.6,	1,	1.8,	0.1,	0.1,	Null,	1,	1.8,	4.4,	4.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 20:13,	-21,	-19.4,	-20,	-24.6,	Null,	16.7,	1,	1.8,	0.1,	0.2,	Null,	1,	1.8,	4.5,	4.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 20:14,	-21,	-19.3,	-19.5,	-24.4,	Null,	16.9,	1,	1.8,	0.2,	0.3,	Null,	1,	1.9,	4.5,	4.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 20:15,	-21,	-19.2,	-19.1,	-24.2,	Null,	17,	1,	1.9,	0.2,	0.3,	Null,	1,	1.9,	4.5,	4.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 20:16,	-21,	-19.1,	-18.7,	-24,	Null,	17.2,	1,	1.9,	0.2,	0.4,	Null,	1,	2,	4.6,	4.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 20:17,	-21,	-19,	-18.3,	-23.8,	Null,	17.2,	1,	2,	0.4,	0.5,	Null,	1,	2.1,	4.6,	4.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 20:18,	-21,	-18.9,	-18,	-23.6,	Null,	17.6,	1,	2,	0.5,	0.6,	Null,	1,	2.1,	4.6,	4.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 20:19,	-21,	-18.8,	-17.6,	-23.3,	Null,	17.6,	1,	2.1,	0.6,	0.7,	Null,	1,	2.2,	4.6,	4.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 20:20,	-21,	-18.7,	-17.2,	-23.2,	Null,	17.5,	1,	2.1,	0.7,	0.7,	Null,	1,	2.2,	4.6,	4.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 20:21,	-21,	-18.7,	-16.9,	-23,	Null,	17.3,	1,	2.1,	0.8,	0.8,	Null,	1,	2.3,	4.6,	4.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 20:22,	-21,	-18.6,	-16.6,	-22.8,	Null,	17.3,	1,	2.2,	0.8,	0.8,	Null,	1,	2.3,	4.6,	4.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 20:23,	-21,	-18.5,	-16.3,	-22.6,	Null,	17.3,	1,	2.2,	0.9,	0.8,	Null,	1,	2.4,	4.7,	4.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 20:24,	-21,	-18.4,	-16,	-22.4,	Null,	17.4,	1,	2.2,	1,	0.8,	Null,	1,	2.5,	4.7,	4.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 20:25,	-21,	-18.3,	-15.8,	-22.2,	Null,	17.4,	1,	2.2,	1.1,	0.9,	Null,	1,	2.5,	4.7,	4.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 20:26,	Zone-1 Op Mode:  Cool
7/18/2019 20:26,	-21,	-18.2,	-15.7,	-22.2,	Cool,	17.5,	1,	2.3,	1.1,	0.9,	Null,	1,	2.5,	4.7,	4.2,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 20:27,	-21,	-18,	-16.2,	-21.6,	Cool,	17.6,	1,	2.3,	1.1,	0.9,	Null,	1,	2.6,	4.7,	4.2,	Null,"Start, Diesel, Cycle-Sentry"
7/18/2019 20:28,	-21,	-17.7,	-17.5,	-19.8,	Cool,	18.3,	1,	2.3,	1.2,	0.9,	Null,	1,	2.6,	4.7,	4.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 20:29,	-21,	-18.2,	-21.1,	-21.3,	Cool,	19,	1,	2.3,	1.2,	0.9,	Null,	1,	2.7,	4.7,	4.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 20:30,	-21,	-18.9,	-23.2,	-23.6,	Cool,	19.6,	1,	2.4,	1.3,	1,	Null,	1,	2.7,	4.7,	4.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 20:31,	-21,	-19.5,	-24.6,	-25.1,	Cool,	22.1,	1,	2.4,	1.3,	1,	Null,	1,	2.7,	4.8,	4.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 20:32,	-21,	-20.1,	-25.3,	-25.8,	Cool,	25.8,	1,	2.4,	1.4,	1,	Null,	1,	2.8,	4.8,	4.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 20:33,	-21,	-20.5,	-25.8,	-26.2,	Cool,	25.4,	1,	2.4,	1.4,	1.1,	Null,	1,	2.8,	4.8,	4.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 20:34,	-21,	-20.9,	-26.1,	-26.4,	Cool,	25.2,	1,	2.4,	1.5,	1.1,	Null,	1,	2.8,	4.8,	4.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 20:34,	Zone-1 Op Mode:  Null
7/18/2019 20:34,	-21,	-21,	-26.2,	-26.5,	Null,	25.4,	1,	2.4,	1.5,	1.1,	Null,	1,	2.8,	4.8,	4.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 20:35,	-21,	-20.8,	-25.8,	-26.7,	Null,	25.2,	1,	2.5,	1.5,	1.1,	Null,	1,	2.8,	4.8,	4.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 20:36,	-21,	-20.6,	-25.2,	-26.7,	Null,	25.2,	1,	2.5,	1.6,	1.1,	Null,	1,	2.9,	4.8,	4.1,	Null,"Diesel, Cycle-Sentry"
7/18/2019 20:37,	-21,	-20.4,	-24.7,	-26.7,	Null,	24.8,	1,	2.5,	2,	1.4,	Null,	1,	3,	6,	5.2,	Null,"Diesel, Cycle-Sentry"
7/18/2019 20:38,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	-21,	17.5,	17.7,	16.4,	Cool,	17.7,	1,	17.8,	17.8,	17.7,	Cool,	1,	17.7,	17.7,	17.6,	Cool,"Start, Diesel, Cycle-Sentry"
,	Start of trip
,	-21,	17.6,	17.8,	16.5,	Cool,	17.8,	1,	17.8,	17.9,	17.8,	Cool,	1,	17.8,	17.7,	17.7,	Cool,"Start, Diesel, Cycle-Sentry"
,	Unit Serial # Bytes 0-1:   
,	Unit Serial # Bytes 2-3:   
,	Unit Serial # Bytes 4-5:   
,	Unit Serial # Bytes 6-7: GL
,	Unit Serial # Bytes 8-9: W1
,	Unit Serial # Bytes 10-11: 17
,	Unit Serial # Bytes 12-13: 90
,	Unit Serial # Bytes 14-15: 90
,	Host Null: DISABLE
,	Refrigerant Type Selection: 1.0
,	Setpoint Zone-2: 1.0
,	Setpoint Zone-3: 1.0
,	Cargo Link: DISABLE
7/23/2019 06:20,	Clock Set
7/23/2019 06:20,	-21,	17.6,	17.8,	16.5,	Cool,	17.8,	1,	17.8,	17.9,	17.8,	Cool,	1,	17.8,	17.8,	17.7,	Cool,"Start, Diesel, Cycle-Sentry"
7/23/2019 06:21,	-21,	17.7,	17.5,	16.3,	Cool,	17.9,	1,	17.9,	17.9,	17.9,	Cool,	1,	17.8,	17.8,	17.8,	Cool,"Start, Diesel, Cycle-Sentry"
7/23/2019 06:21,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	-21,	5.8,	9.2,	4.9,	Cool,	21.2,	1,	9.2,	10.4,	10,	Cool,	1,	9.7,	10.1,	10,	Cool,"Standby, Diesel, Cycle-Sentry"
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	-21,	5.8,	9.2,	4.9,	Cool,	21.2,	1,	9.2,	10.4,	10.1,	Cool,	1,	9.8,	10.2,	10,	Cool,"Start, Diesel, Cycle-Sentry"
7/23/2019 10:33,	Clock Set
7/23/2019 10:33,	-21,	5.8,	9.3,	4.9,	Cool,	21.2,	1,	9.2,	10.5,	10.1,	Cool,	1,	9.8,	10.2,	10,	Cool,"Start, Diesel, Cycle-Sentry"
7/23/2019 10:34,	-21,	5.1,	7.9,	4.5,	Cool,	21,	1,	9.2,	10.5,	10.1,	Cool,	1,	9.8,	10.2,	10,	Cool,"Start, Diesel, Cycle-Sentry"
7/23/2019 10:34,	Timed Defrost Entered Zone 1
7/23/2019 10:34,	Zone-1 Op Mode:  Defrost
7/23/2019 10:34,	-21,	4.7,	7.2,	4.2,	Defrost,	20.8,	1,	9.2,	10.5,	10.1,	Cool,	1,	9.8,	10.2,	10,	Cool,"Diesel, Cycle-Sentry"
7/23/2019 10:35,	-21,	4.6,	10.5,	9,	Defrost,	21.1,	1,	8.5,	6,	6.3,	Cool,	1,	8.7,	5.2,	6.6,	Cool,"Diesel, Cycle-Sentry"
7/23/2019 10:36,	Zone-1 Op Mode:  Defrost
7/23/2019 10:36,	-21,	4.9,	16.9,	18.2,	Defrost,	21.4,	1,	7.6,	2.1,	1.2,	Cool,	1,	6.8,	1.6,	1.7,	Cool,"Diesel, Cycle-Sentry"
7/23/2019 10:37,	Defrost State Exited Zone 1
7/23/2019 10:37,	Zone-1 Op Mode:  Cool
7/23/2019 10:37,	-21,	5,	17.2,	20.2,	Cool,	21.6,	1,	7.4,	1.8,	0.3,	Cool,	1,	6.3,	1.7,	0.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 10:38,	-21,	2.7,	3.8,	4.9,	Cool,	22.6,	1,	6.9,	2.1,	-0.1,	Cool,	1,	5.6,	2.2,	0.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 10:39,	-21,	0,	-2.2,	-3.5,	Cool,	24.2,	1,	6.4,	0.4,	-1.8,	Cool,	1,	4.8,	0.5,	-1.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 10:40,	-21,	-2.1,	-5.3,	-6.8,	Cool,	25.2,	1,	5.8,	-1.4,	-3.8,	Cool,	1,	3.7,	-1.2,	-3.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 10:41,	-21,	-3.4,	-6.5,	-7.7,	Cool,	26.1,	1,	5.2,	-3,	-5.6,	Cool,	1,	2.8,	-2.8,	-5.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 10:42,	-21,	-4.4,	-7.6,	-8.9,	Cool,	26.5,	1,	4.5,	-4.1,	-6.9,	Cool,	1,	1.8,	-3.4,	-6.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 10:43,	-21,	-5.3,	-8.4,	-9.8,	Cool,	26.3,	1,	3.8,	-5,	-7.8,	Cool,	1,	1.1,	-4.2,	-7.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 10:43,	Zone-3 Op Mode:  Null
7/23/2019 10:44,	-21,	-6.1,	-9.5,	-10.8,	Cool,	26.6,	1,	3.2,	-5.9,	-8.8,	Cool,	1,	0.5,	-3.2,	-6.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 10:45,	-21,	-6.9,	-10.7,	-12.1,	Cool,	26.4,	1,	2.9,	-6.3,	-9.7,	Cool,	1,	-0.1,	-1.6,	-4.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 10:46,	-21,	-7.6,	-11.5,	-12.9,	Cool,	26.7,	1,	2.6,	-6.8,	-10.3,	Cool,	1,	-0.3,	-1,	-2.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 10:47,	-21,	-8.2,	-12,	-13.5,	Cool,	26.4,	1,	2.6,	-6.7,	-10.6,	Cool,	1,	-0.6,	-0.7,	-2.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 10:48,	-21,	-8.8,	-12.5,	-13.9,	Cool,	26.1,	1,	2.5,	-7,	-10.8,	Cool,	1,	-0.9,	-0.7,	-1.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 10:48,	Zone-3 Op Mode:  Heat
7/23/2019 10:49,	-21,	-9.3,	-12.8,	-14.3,	Cool,	25.9,	1,	2.4,	-7.1,	-11.1,	Cool,	1,	-1,	3,	3.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 10:50,	-21,	-9.7,	-12.9,	-14.5,	Cool,	25.4,	1,	2.7,	-6.8,	-11.1,	Cool,	1,	-0.6,	8,	9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 10:51,	-21,	-10.1,	-13.2,	-14.8,	Cool,	25,	1,	3,	-6.6,	-11.1,	Cool,	1,	-0.2,	10.9,	16.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 10:52,	-21,	-10.4,	-13.6,	-15.3,	Cool,	25,	1,	3.3,	-6.7,	-11.2,	Cool,	1,	0.1,	12.5,	20,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 10:53,	-21,	-10.8,	-13.9,	-15.6,	Cool,	25,	1,	3.5,	-6.8,	-11.4,	Cool,	1,	0.4,	13.2,	22.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 10:54,	-21,	-11.2,	-14.2,	-15.9,	Cool,	25.3,	1,	3.8,	-6.6,	-11.6,	Cool,	1,	0.7,	13.5,	23.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 10:55,	-21,	-11.5,	-14.4,	-16.1,	Cool,	25.2,	1,	4,	-7,	-11.8,	Cool,	1,	0.8,	13.7,	23.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 10:56,	Zone-3 Op Mode:  Null
7/23/2019 10:56,	-21,	-11.8,	-14.6,	-16.3,	Cool,	25.5,	1,	4.2,	-6.5,	-11.9,	Cool,	1,	1,	13.9,	24.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 10:57,	-21,	-11.3,	-11.9,	-14.1,	Cool,	25.7,	1,	4.1,	-4,	-9.8,	Cool,	1,	1.1,	14.4,	23.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 10:58,	-21,	-11.3,	-13.1,	-14.2,	Cool,	25.8,	1,	3.9,	-5.7,	-10.6,	Cool,	1,	1.1,	13.9,	21,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 10:59,	-21,	-11.8,	-14.4,	-15.8,	Cool,	26.1,	1,	3.8,	-6.2,	-11.5,	Cool,	1,	1.1,	13.2,	17.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:00,	-21,	-12.3,	-15,	-16.7,	Cool,	26.3,	1,	3.7,	-6.5,	-12,	Cool,	1,	1.1,	12.5,	15.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:01,	-21,	-12.7,	-15.4,	-16.9,	Cool,	26,	1,	3.6,	-6.4,	-12.5,	Cool,	1,	1.2,	11.8,	13.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:02,	-21,	-13,	-15.7,	-17.3,	Cool,	26.7,	1,	3.6,	-6.5,	-12.9,	Cool,	1,	1.2,	10.9,	12.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:03,	-21,	-13.3,	-15.9,	-17.5,	Cool,	26.6,	1,	3.5,	-6.5,	-13.2,	Cool,	1,	1.2,	10.2,	11.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:04,	-21,	-13.6,	-16.1,	-17.8,	Cool,	26.6,	1,	3.4,	-6.8,	-13.7,	Cool,	1,	1.2,	9.7,	10.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:05,	-21,	-13.8,	-16.3,	-18,	Cool,	26.3,	1,	3.5,	-6.9,	-14,	Cool,	1,	1.2,	9.1,	9.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:06,	-21,	-14,	-16.5,	-18.2,	Cool,	26.3,	1,	3.5,	-7.2,	-14.3,	Cool,	1,	1.2,	8.7,	9.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:07,	-21,	-14.2,	-16.7,	-18.4,	Cool,	25.9,	1,	3.4,	-7.7,	-14.7,	Cool,	1,	1.2,	8.2,	8.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:07,	Variable Differential Defrost Entered Zone 2
7/23/2019 11:07,	Zone-2 Op Mode:  Defrost
7/23/2019 11:07,	-21,	-14.4,	-16.8,	-18.5,	Cool,	26.3,	1,	3.5,	-7.8,	-14.9,	Defrost,	1,	1.2,	7.8,	8.4,	Null,"Diesel, Cycle-Sentry"
7/23/2019 11:08,	-21,	-14.6,	-18.6,	-19.9,	Cool,	25.8,	1,	3.5,	-5.7,	-11,	Defrost,	1,	1.2,	7.7,	8.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 11:09,	-21,	-15.2,	-19.9,	-21.2,	Cool,	25.6,	1,	3.5,	2,	-1.8,	Defrost,	1,	1.3,	7.6,	8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 11:10,	-21,	-15.7,	-20.9,	-22.2,	Cool,	25.5,	1,	3.5,	10.7,	5.7,	Defrost,	1,	1.3,	7.6,	7.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 11:11,	-21,	-16.2,	-21.4,	-22.4,	Cool,	25.3,	1,	3.5,	16.8,	10.7,	Defrost,	1,	1.4,	7.5,	7.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 11:12,	-21,	-16.6,	-21.4,	-22.5,	Cool,	25.2,	1,	3.5,	20.2,	13.8,	Defrost,	1,	1.5,	7.5,	7.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 11:13,	Zone-2 Op Mode:  Defrost
7/23/2019 11:13,	Defrost State Exited Zone 2
7/23/2019 11:13,	Zone-2 Op Mode:  Cool
7/23/2019 11:13,	-21,	-16.7,	-20.7,	-22.1,	Cool,	25.3,	1,	3.9,	15.9,	16.3,	Cool,	1,	1.7,	7.4,	7.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:14,	-21,	-15.6,	-15.5,	-17.7,	Cool,	25.6,	1,	4.3,	4.6,	6.2,	Cool,	1,	1.7,	7.2,	7.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:15,	-21,	-14.9,	-15.3,	-16.9,	Cool,	26.3,	1,	4.1,	-1.2,	-1.4,	Cool,	1,	1.7,	6.8,	7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:16,	-21,	-14.7,	-15.4,	-16.8,	Cool,	26.4,	1,	3.8,	-4.8,	-6.2,	Cool,	1,	1.6,	6.3,	6.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:17,	-21,	-14.7,	-15.7,	-17,	Cool,	26.7,	1,	3.4,	-6.7,	-9.2,	Cool,	1,	1.4,	5.8,	6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:18,	-21,	-14.8,	-16,	-17.6,	Cool,	26.7,	1,	3.1,	-7.5,	-10.7,	Cool,	1,	1.2,	5.5,	5.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:19,	-21,	-15,	-16.4,	-18,	Cool,	26.8,	1,	2.7,	-8.1,	-11.7,	Cool,	1,	1,	5.2,	5.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:20,	-21,	-15.2,	-16.6,	-18.3,	Cool,	26.6,	1,	2.6,	-7.9,	-12.2,	Cool,	1,	0.9,	4.9,	5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:21,	-21,	-15.3,	-16.8,	-18.5,	Cool,	26.7,	1,	2.5,	-8.1,	-12.6,	Cool,	1,	0.7,	4.8,	4.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:22,	-21,	-15.4,	-16.9,	-18.6,	Cool,	26.9,	1,	2.4,	-8.3,	-13,	Cool,	1,	0.5,	4.6,	4.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:23,	-21,	-15.5,	-17,	-18.8,	Cool,	27.1,	1,	2.2,	-8.7,	-13.3,	Cool,	1,	0.3,	4.6,	4.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:24,	-21,	-15.6,	-17.1,	-18.8,	Cool,	26.9,	1,	2.1,	-8.8,	-13.6,	Cool,	1,	0.2,	4.5,	4.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:25,	-21,	-15.7,	-17.2,	-19,	Cool,	26.4,	1,	2.1,	-8.6,	-13.8,	Cool,	1,	0,	4.4,	4.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:26,	-21,	-15.8,	-17.3,	-19.1,	Cool,	26.8,	1,	2.1,	-8.8,	-14,	Cool,	1,	-0.1,	4.4,	4.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:27,	-21,	-15.9,	-17.5,	-19.2,	Cool,	26.6,	1,	2,	-8.7,	-14.2,	Cool,	1,	-0.2,	4.3,	4.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:28,	-21,	-16.1,	-17.7,	-19.4,	Cool,	26.8,	1,	1.9,	-8.7,	-14.6,	Cool,	1,	-0.4,	4.3,	4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:29,	-21,	-16.2,	-17.7,	-19.5,	Cool,	26.5,	1,	2.1,	-8.8,	-14.7,	Cool,	1,	-0.5,	4.2,	3.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:30,	-21,	-16.2,	-17.8,	-19.6,	Cool,	26.7,	1,	2.1,	-8.3,	-14.9,	Cool,	1,	-0.6,	4.2,	3.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:31,	-21,	-16.4,	-17.9,	-19.7,	Cool,	26.2,	1,	2.1,	-8.5,	-15.2,	Cool,	1,	-0.7,	4.1,	3.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:32,	-21,	-16.4,	-18,	-19.8,	Cool,	26.4,	1,	2,	-8.2,	-15.3,	Cool,	1,	-0.8,	4,	3.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:33,	-21,	-16.6,	-18.2,	-19.9,	Cool,	26.3,	1,	2.1,	-8.2,	-15.6,	Cool,	1,	-0.8,	4,	3.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:34,	-21,	-16.7,	-18.2,	-20,	Cool,	26.7,	1,	2.1,	-8.5,	-15.8,	Cool,	1,	-0.9,	3.9,	3.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:35,	-21,	-16.8,	-18.4,	-20.2,	Cool,	27.1,	1,	2.1,	-8.3,	-16.1,	Cool,	1,	-0.9,	3.9,	3.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:36,	Variable Differential Defrost Entered Zone 2
7/23/2019 11:36,	Zone-2 Op Mode:  Defrost
7/23/2019 11:36,	-21,	-16.8,	-18.4,	-20.2,	Cool,	26.9,	1,	2.2,	-8.8,	-16.2,	Defrost,	1,	-0.9,	3.9,	3.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 11:37,	-21,	-17.1,	-20.2,	-21.6,	Cool,	26.5,	1,	2.3,	-6.9,	-12.5,	Defrost,	1,	-0.9,	3.9,	3.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 11:38,	-21,	-17.6,	-21.5,	-23.1,	Cool,	25.8,	1,	2.3,	-0.3,	-4,	Defrost,	1,	-0.9,	4,	3.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 11:39,	-21,	-18.1,	-22.6,	-23.9,	Cool,	25.6,	1,	2.3,	7.3,	3.3,	Defrost,	1,	-0.8,	3.9,	3.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 11:40,	-21,	-18.6,	-23.2,	-24.3,	Cool,	25.2,	1,	2.3,	13.3,	8.7,	Defrost,	1,	-0.8,	3.9,	3.4,	Null,"Diesel, Cycle-Sentry"
7/23/2019 11:41,	-21,	-18.9,	-23.3,	-24.5,	Cool,	25.2,	1,	2.3,	17.1,	12,	Defrost,	1,	-0.7,	3.9,	3.4,	Null,"Diesel, Cycle-Sentry"
7/23/2019 11:42,	-21,	-19.2,	-23.3,	-24.5,	Cool,	25.1,	1,	2.4,	19.6,	14.3,	Defrost,	1,	-0.6,	3.9,	3.4,	Null,"Diesel, Cycle-Sentry"
7/23/2019 11:42,	Zone-2 Op Mode:  Defrost
7/23/2019 11:43,	Defrost State Exited Zone 2
7/23/2019 11:43,	Zone-2 Op Mode:  Cool
7/23/2019 11:43,	-21,	-19.2,	-22.6,	-24.2,	Cool,	25.2,	1,	2.8,	15.6,	16.1,	Cool,	1,	-0.4,	4,	3.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:44,	-21,	-18,	-17.6,	-19.9,	Cool,	25.3,	1,	3.3,	4.8,	6,	Cool,	1,	-0.3,	3.9,	3.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:45,	-21,	-17.2,	-17.1,	-18.8,	Cool,	26,	1,	3.2,	-1.8,	-1.8,	Cool,	1,	-0.3,	3.6,	3.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:46,	-21,	-17,	-17.1,	-18.8,	Cool,	26.7,	1,	3,	-4.8,	-6.5,	Cool,	1,	-0.4,	3.4,	3.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:47,	-21,	-16.8,	-17,	-18.6,	Cool,	27,	1,	2.7,	-6.8,	-9.8,	Cool,	1,	-0.5,	3.3,	3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:48,	-21,	-16.7,	-17.1,	-18.6,	Cool,	26.5,	1,	2.6,	-7.6,	-11.4,	Cool,	1,	-0.7,	3.2,	2.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:49,	-21,	-16.7,	-17.3,	-18.7,	Cool,	26.4,	1,	2.3,	-7.9,	-12.4,	Cool,	1,	-0.8,	3.2,	2.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:50,	Zone-3 Op Mode:  Heat
7/23/2019 11:50,	-21,	-16.7,	-17.4,	-18.9,	Cool,	26.4,	1,	2.1,	-8.2,	-13,	Cool,	1,	-1.2,	3.4,	2.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:51,	-21,	-16.8,	-17.8,	-19.3,	Cool,	26,	1,	2,	-8.2,	-13.3,	Cool,	1,	-1.7,	8.4,	9.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:52,	-21,	-16.9,	-17.8,	-19.4,	Cool,	26.2,	1,	2.1,	-8.8,	-13.6,	Cool,	1,	-1.8,	9.2,	14.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:53,	-21,	-16.9,	-17.9,	-19.3,	Cool,	25.9,	1,	2.1,	-9.2,	-14,	Cool,	1,	-1.7,	9.6,	17.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:54,	-21,	-16.9,	-17.9,	-19.3,	Cool,	25.7,	1,	2.1,	-9.4,	-14.3,	Cool,	1,	-1.6,	9.8,	19.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:55,	-21,	-16.9,	-17.9,	-19.5,	Cool,	25.8,	1,	2.2,	-9.4,	-14.5,	Cool,	1,	-1.6,	10.1,	20,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:56,	-21,	-17,	-18,	-19.5,	Cool,	25.6,	1,	2.2,	-9.5,	-14.8,	Cool,	1,	-1.5,	10.1,	20.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:57,	-21,	-17.1,	-18.1,	-19.7,	Cool,	25,	1,	2.3,	-9,	-15,	Cool,	1,	-1.3,	10.3,	20.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:58,	-21,	-17.1,	-18.2,	-19.8,	Cool,	24.8,	1,	2.5,	-8.5,	-15.2,	Cool,	1,	-1.2,	10.5,	21,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 11:59,	-21,	-17.2,	-18.2,	-19.9,	Cool,	25,	1,	2.7,	-8.2,	-15.3,	Cool,	1,	-1.1,	10.6,	21.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 12:00,	Clock Set
7/23/2019 12:00,	-21,	-17.2,	-18.3,	-19.9,	Cool,	24.8,	1,	2.8,	-7.3,	-15.4,	Cool,	1,	-1,	10.6,	21.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 12:01,	Variable Differential Defrost Entered Zone 2
7/23/2019 12:01,	-21,	-17.2,	-18.3,	-20,	Cool,	24.9,	1,	2.9,	-7.5,	-15.4,	Defrost,	1,	-0.8,	10.9,	21.4,	Null-Fans On,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 12:02,	-21,	-16.8,	-16.9,	-18.7,	Cool,	24.9,	1,	2.9,	-6.1,	-11.9,	Defrost,	1,	0.5,	6.9,	17,	Null-Fans On,"Diesel, Cycle-Sentry"
7/23/2019 12:02,	Zone-2 Op Mode:  Defrost
7/23/2019 12:02,	Zone-3 Op Mode:  Null
7/23/2019 12:02,	-21,	-16.8,	-18.2,	-19.1,	Cool,	24.8,	1,	2.9,	-4.7,	-7.8,	Defrost,	1,	1,	5.6,	13.1,	Null,"Diesel, Cycle-Sentry"
7/23/2019 12:03,	-21,	-17.5,	-20.9,	-22.1,	Cool,	24.6,	1,	3.1,	1.1,	0.2,	Defrost,	1,	1.2,	5.5,	10.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 12:04,	-21,	-18.3,	-22.5,	-23.9,	Cool,	24.8,	1,	3,	7.5,	6.7,	Defrost,	1,	1.2,	5.7,	9.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 12:05,	-21,	-18.4,	-22.6,	-23.9,	Cool,	24.9,	1,	3,	8.7,	7.5,	Defrost,	1,	1.3,	5.8,	9.1,	Null,"Diesel, Cycle-Sentry"
7/23/2019 12:06,	-21,	-18.9,	-23,	-24.2,	Cool,	25,	1,	3.1,	13.3,	11,	Defrost,	1,	1.3,	5.9,	8.4,	Null,"Diesel, Cycle-Sentry"
7/23/2019 12:07,	-21,	-19.2,	-23.2,	-24.3,	Cool,	24.5,	1,	3.1,	16.5,	13.6,	Defrost,	1,	1.4,	6.1,	7.9,	Null,"Diesel, Cycle-Sentry"
7/23/2019 12:07,	Zone-2 Op Mode:  Defrost
7/23/2019 12:08,	-21,	-19.4,	-22.9,	-24.4,	Cool,	24.7,	1,	3.3,	16.2,	16.8,	Defrost,	1,	1.6,	6.2,	7.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 12:08,	Defrost State Exited Zone 2
7/23/2019 12:08,	Zone-2 Op Mode:  Cool
7/23/2019 12:08,	-21,	-19.4,	-22.6,	-24.2,	Cool,	24.7,	1,	3.4,	14.4,	15.8,	Cool,	1,	1.6,	6.3,	7.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 12:09,	-21,	-18.2,	-17.7,	-20,	Cool,	25.2,	1,	3.6,	3.8,	5.9,	Cool,	1,	1.7,	6.2,	7.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 12:10,	-21,	-17.5,	-17.3,	-18.9,	Cool,	26,	1,	3.2,	-1.1,	-1,	Cool,	1,	1.8,	5.9,	6.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 12:11,	-21,	-17.2,	-17.3,	-18.8,	Cool,	26.1,	1,	2.7,	-5.7,	-6.5,	Cool,	1,	1.8,	5.9,	6.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 12:12,	-21,	-17.1,	-17.3,	-18.8,	Cool,	26.2,	1,	2.2,	-7.9,	-10.2,	Cool,	1,	1.9,	5.9,	6.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 12:13,	-21,	-17.1,	-17.5,	-18.9,	Cool,	26,	1,	1.8,	-8.9,	-12.1,	Cool,	1,	2,	5.9,	6.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 12:14,	-21,	-17.1,	-17.8,	-19.1,	Cool,	25.9,	1,	1.4,	-9.3,	-13.2,	Cool,	1,	2,	5.9,	6.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 12:15,	-21,	-17.2,	-18.1,	-19.3,	Cool,	26,	1,	1.2,	-10,	-13.9,	Cool,	1,	2.1,	5.9,	6.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 12:15,	Zone-2 Op Mode:  Null
7/23/2019 12:16,	-21,	-17.3,	-18.4,	-19.7,	Cool,	26.3,	1,	0.9,	-9.9,	-14.3,	Null,	1,	2.1,	5.9,	6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 12:17,	-21,	-18.1,	-20.8,	-22.2,	Cool,	26.3,	1,	0.7,	-5.3,	-10.6,	Null,	1,	2.2,	5.8,	6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 12:18,	-21,	-18.9,	-22,	-23.4,	Cool,	25.9,	1,	0.5,	-3.4,	-6.5,	Null,	1,	2.2,	5.8,	5.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 12:19,	-21,	-19.5,	-22.6,	-24,	Cool,	25.8,	1,	0.4,	-2.6,	-4.1,	Null,	1,	2.3,	5.8,	5.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 12:20,	-21,	-20,	-23,	-24.5,	Cool,	25.6,	1,	0.3,	-2.2,	-2.9,	Null,	1,	2.3,	5.8,	5.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 12:21,	-21,	-20.3,	-23.4,	-24.8,	Cool,	25.6,	1,	0.2,	-2,	-2.4,	Null,	1,	2.4,	5.8,	5.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 12:22,	-21,	-20.7,	-23.7,	-25,	Cool,	25.2,	1,	0.1,	-1.9,	-2.2,	Null,	1,	2.5,	5.8,	5.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 12:23,	-21,	-20.9,	-23.9,	-25.2,	Cool,	25.2,	1,	0,	-1.8,	-2,	Null,	1,	2.6,	5.7,	5.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 12:23,	Zone-1 Op Mode:  Null
7/23/2019 12:23,	-21,	-21,	-23.9,	-25.2,	Null,	25.3,	1,	0,	-1.8,	-1.9,	Null,	1,	2.6,	5.7,	5.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 12:24,	-21,	-20.6,	-23.6,	-25.4,	Null,	26,	1,	0,	-1.7,	-1.8,	Null,	1,	2.7,	5.7,	5.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 12:25,	-21,	-20.3,	-22.9,	-25.5,	Null,	26.4,	1,	0,	-1.5,	-1.5,	Null,	1,	2.8,	5.7,	5.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 12:26,	-21,	-19.9,	-22.2,	-25.4,	Null,	26.7,	1,	0,	-1.3,	-1.4,	Null,	1,	2.9,	5.7,	5.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 12:27,	-21,	-19.6,	-21.6,	-25.2,	Null,	26.9,	1,	0,	-1.1,	-1.2,	Null,	1,	3.1,	5.7,	5.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 12:28,	-21,	-19.3,	-21,	-24.9,	Null,	27.2,	1,	0,	-1,	-1.1,	Null,	1,	3.2,	5.7,	5.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 12:29,	-21,	-19,	-20.3,	-24.7,	Null,	27.1,	1,	0,	-0.8,	-1,	Null,	1,	3.2,	5.7,	5.4,	Null,"Diesel, Cycle-Sentry"
7/23/2019 12:30,	-21,	-18.7,	-19.7,	-24.4,	Null,	27.2,	1,	0,	-0.7,	-0.9,	Null,	1,	3.3,	5.7,	5.4,	Null,"Diesel, Cycle-Sentry"
7/23/2019 12:31,	Setpoint Zone-3: 12.0
7/23/2019 12:31,	Zone-1 Op Mode:  Cool
7/23/2019 12:31,	Zone-3 Op Mode:  Heat
7/23/2019 12:31,	-21,	-18.5,	-19.2,	-24.2,	Cool,	27.1,	1,	0,	-0.6,	-0.8,	Null,	12,	3.4,	5.7,	5.4,	Heat,"Start, Diesel, Cycle-Sentry"
7/23/2019 12:32,	Prevent:   Alarm 63 Set: (Engine Stopped - Reason Unknown)
7/23/2019 12:32,	-21,	-18,	-18.7,	-23.7,	Cool,	26.9,	1,	0.1,	-0.5,	-0.8,	Null,	12,	3.5,	5.7,	5.4,	Heat,"Start, Diesel, Cycle-Sentry"
7/23/2019 12:32,	Check Alarm:   Alarm 84 Set: (Restart Null)
7/23/2019 12:33,	-21,	-17.8,	-18.3,	-21.4,	,	27.1,	1,	0.1,	-0.5,	-0.9,	,	12,	3.6,	5.7,	5.3,	,"Shutdown, Diesel, Cycle-Sentry"
7/23/2019 12:34,	-21,	-17.4,	-17.8,	-20.3,	,	27.4,	1,	0.1,	-0.4,	-1.1,	,	12,	3.6,	5.7,	5.1,	,"Shutdown, Diesel, Cycle-Sentry"
7/23/2019 12:35,	-21,	-17.2,	-17.2,	-19.7,	,	27.7,	1,	0.1,	-0.4,	-1.1,	,	12,	3.7,	5.7,	5,	,"Shutdown, Diesel, Cycle-Sentry"
7/23/2019 12:36,	-21,	-16.8,	-16.6,	-19.2,	,	28.1,	1,	0.2,	-0.3,	-1.1,	,	12,	3.8,	5.8,	5,	,"Shutdown, Diesel, Cycle-Sentry"
7/23/2019 12:37,	-21,	-16.5,	-16.1,	-18.9,	,	28.7,	1,	0.2,	-0.2,	-1,	,	12,	3.8,	5.8,	5,	,"Shutdown, Diesel, Cycle-Sentry"
7/23/2019 12:38,	-21,	-16.2,	-15.6,	-18.7,	,	28.7,	1,	0.2,	-0.2,	-0.9,	,	12,	3.9,	5.8,	5.1,	,"Shutdown, Diesel, Cycle-Sentry"
7/23/2019 12:39,	-21,	-16,	-15.1,	-18.4,	,	28.9,	1,	0.3,	-0.2,	-0.9,	,	12,	3.9,	5.9,	5.1,	,"Shutdown, Diesel, Cycle-Sentry"
7/23/2019 12:40,	-21,	-15.7,	-14.6,	-18.2,	,	29.1,	1,	0.3,	-0.1,	-0.8,	,	12,	4,	5.9,	5.2,	,"Shutdown, Diesel, Cycle-Sentry"
7/23/2019 12:41,	-21,	-15.4,	-14.1,	-17.9,	,	29,	1,	0.3,	-0.1,	-0.7,	,	12,	4.1,	6,	5.2,	,"Shutdown, Diesel, Cycle-Sentry"
7/23/2019 12:42,	-21,	-15.2,	-13.6,	-17.7,	,	28.7,	1,	0.4,	0,	-0.7,	,	12,	4.1,	6,	5.2,	,"Shutdown, Diesel, Cycle-Sentry"
7/23/2019 12:43,	-21,	-15,	-13.2,	-17.5,	,	28.5,	1,	0.4,	0,	-0.6,	,	12,	4.2,	6.1,	5.3,	,"Shutdown, Diesel, Cycle-Sentry"
7/23/2019 12:44,	-21,	-14.8,	-12.7,	-17.2,	,	28,	1,	0.5,	0.1,	-0.5,	,	12,	4.2,	6.2,	5.3,	,"Shutdown, Diesel, Cycle-Sentry"
7/23/2019 12:45,	-21,	-14.6,	-12.1,	-17,	,	26.6,	1,	0.5,	0.1,	-0.4,	,	12,	4.3,	6.2,	5.4,	,"Shutdown, Diesel, Cycle-Sentry"
7/23/2019 12:46,	-21,	-14.4,	-11.8,	-16.8,	,	27.2,	1,	0.6,	0.1,	-0.4,	,	12,	4.4,	6.3,	5.4,	,"Shutdown, Diesel, Cycle-Sentry"
7/23/2019 12:47,	-21,	-14.2,	-11.4,	-16.6,	,	27.6,	1,	0.6,	0.1,	-0.3,	,	12,	4.5,	6.3,	5.5,	,"Shutdown, Diesel, Cycle-Sentry"
7/23/2019 12:47,	Alarm 63 Cleared: (Engine Stopped - Reason Unknown)
7/23/2019 12:47,	-21,	-14.2,	-11.4,	-16.6,	,	27.6,	1,	0.6,	0.1,	-0.3,	,	12,	4.5,	6.3,	5.5,	,"Shutdown, Diesel, Cycle-Sentry"
7/23/2019 12:47,	Alarm 84 Cleared: (Restart Null)
7/23/2019 12:47,	-21,	-14.2,	-11.4,	-16.6,	,	27.7,	1,	0.6,	0.1,	-0.3,	,	12,	4.5,	6.3,	5.5,	,"Start, Diesel, Cycle-Sentry"
7/23/2019 12:48,	-21,	-13.8,	-11.3,	-16.2,	,	28.2,	1,	0.7,	0.2,	-0.2,	,	12,	4.5,	6.4,	5.5,	,"Start, Diesel, Cycle-Sentry"
7/23/2019 12:48,	Zone-1 Op Mode:  Cool
7/23/2019 12:48,	Zone-2 Op Mode:  Null
7/23/2019 12:48,	Zone-3 Op Mode:  Heat
7/23/2019 12:49,	-21,	-13.4,	-10.7,	-13.5,	Cool,	27.2,	1,	0.7,	0.2,	-0.3,	Null,	12,	4.9,	8.1,	6.3,	Heat,"Diesel, Cycle-Sentry"
7/23/2019 12:50,	-21,	-14.2,	-15.9,	-16.7,	Cool,	26.8,	1,	0.7,	0.2,	-0.3,	Null,	12,	6.4,	16.2,	15.1,	Heat,"Diesel, Cycle-Sentry"
7/23/2019 12:51,	-21,	-15.5,	-18.5,	-19.8,	Cool,	26.1,	1,	0.7,	0.2,	-0.2,	Null,	12,	8.3,	21.8,	23.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 12:52,	-21,	-16.5,	-19.4,	-21,	Cool,	26,	1,	0.7,	0.2,	-0.2,	Null,	12,	10.1,	25.5,	30.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 12:52,	Zone-3 Op Mode:  Null
7/23/2019 12:53,	-21,	-16.8,	-18,	-20.5,	Cool,	26.6,	1,	0.7,	0.2,	-0.2,	Null,	12,	10.8,	27.3,	33.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 12:54,	-21,	-16.9,	-19.4,	-20.7,	Cool,	26.8,	1,	0.7,	0.2,	-0.1,	Null,	12,	11,	27.5,	33.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 12:55,	-21,	-17.8,	-21.2,	-22.7,	Cool,	26.7,	1,	0.7,	0.2,	0,	Null,	12,	11.1,	27.4,	32,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 12:56,	-21,	-18.5,	-22,	-23.5,	Cool,	27,	1,	0.7,	0.2,	0,	Null,	12,	11.2,	27,	30.4,	Null,"Diesel, Cycle-Sentry, High Speed"
