Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/23/2019 12:57,	-21,	-19.1,	-22.6,	-24.2,	Cool,	26.9,	1,	0.7,	0.2,	0,	Null,	12,	11.3,	26.5,	28.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 12:58,	-21,	-19.5,	-23,	-24.6,	Cool,	27,	1,	0.7,	0.2,	0,	Null,	12,	11.4,	26,	27.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 12:59,	-21,	-20,	-23.3,	-24.9,	Cool,	26.9,	1,	0.7,	0.2,	0,	Null,	12,	11.5,	25.5,	26.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 13:00,	-21,	-20.3,	-23.6,	-25.1,	Cool,	27,	1,	0.7,	0.2,	0.1,	Null,	12,	11.6,	24.9,	25.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 13:01,	-21,	-20.6,	-23.8,	-25.4,	Cool,	27,	1,	0.7,	0.3,	0.1,	Null,	12,	11.7,	24.4,	25,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 13:02,	-21,	-20.8,	-24,	-25.6,	Cool,	26.6,	1,	0.7,	0.4,	0.1,	Null,	12,	11.7,	23.9,	24.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 13:02,	Zone-1 Op Mode:  Null
7/23/2019 13:02,	-21,	-21,	-24.2,	-25.7,	Null,	26.8,	1,	0.7,	0.4,	0.1,	Null,	12,	11.7,	23.6,	23.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:03,	-21,	-20.6,	-23.8,	-25.9,	Null,	28.2,	1,	0.8,	0.5,	0.1,	Null,	12,	11.8,	23.2,	23.3,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:04,	-21,	-20.3,	-23.2,	-25.9,	Null,	28.9,	1,	0.8,	0.5,	0.1,	Null,	12,	11.8,	22.7,	22.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:05,	-21,	-20,	-22.5,	-25.8,	Null,	29.8,	1,	0.8,	0.6,	0.2,	Null,	12,	11.8,	22.3,	22.3,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:06,	-21,	-19.7,	-21.9,	-25.5,	Null,	30.4,	1,	0.9,	0.6,	0.2,	Null,	12,	11.8,	21.9,	21.9,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:07,	-21,	-19.4,	-21.3,	-25.3,	Null,	30.9,	1,	0.9,	0.7,	0.2,	Null,	12,	11.9,	21.6,	21.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:08,	-21,	-19.1,	-20.7,	-25,	Null,	31.1,	1,	0.9,	0.7,	0.4,	Null,	12,	11.9,	21.2,	21.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:09,	-21,	-18.8,	-20,	-24.7,	Null,	31.4,	1,	1,	0.8,	0.5,	Null,	12,	11.9,	20.9,	20.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:10,	-21,	-18.6,	-19.4,	-24.4,	Null,	31.7,	1,	1,	0.8,	0.5,	Null,	12,	11.9,	20.6,	20.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:11,	-21,	-18.3,	-18.8,	-24.1,	Null,	32,	1,	1.1,	0.9,	0.6,	Null,	12,	11.9,	20.3,	20.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:12,	Zone-1 Op Mode:  Cool
7/23/2019 13:12,	-21,	-18.2,	-18.5,	-23.9,	Cool,	32.2,	1,	1.1,	0.9,	0.6,	Null,	12,	11.9,	20.2,	20.1,	Null,"Start, Diesel, Cycle-Sentry"
7/23/2019 13:13,	-21,	-17.7,	-18,	-23,	Cool,	31.5,	1,	1.1,	0.9,	0.7,	Null,	12,	12,	19.9,	19.8,	Null,"Start, Diesel, Cycle-Sentry"
7/23/2019 13:14,	-21,	-16.9,	-16.4,	-18.9,	Cool,	29.2,	1,	1.2,	1,	0.5,	Null,	12,	12,	19.7,	19.4,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:15,	-21,	-17.4,	-19.8,	-20.5,	Cool,	28.3,	1,	1.2,	1,	0.4,	Null,	12,	12,	19.4,	19,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:16,	-21,	-18,	-21.4,	-22.4,	Cool,	28,	1,	1.2,	1,	0.4,	Null,	12,	12,	19.1,	18.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:17,	-21,	-18.6,	-22.4,	-23.7,	Cool,	28.2,	1,	1.2,	1,	0.4,	Null,	12,	12,	18.8,	18.3,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:18,	-21,	-19.1,	-23.2,	-24.5,	Cool,	28.2,	1,	1.2,	1,	0.4,	Null,	12,	12,	18.6,	18.1,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:19,	-21,	-19.5,	-23.7,	-25,	Cool,	28.4,	1,	1.2,	1,	0.5,	Null,	12,	12,	18.3,	17.9,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:20,	-21,	-19.8,	-24,	-25.3,	Cool,	28.4,	1,	1.2,	1.1,	0.5,	Null,	12,	12,	18.1,	17.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:21,	-21,	-20.1,	-24.2,	-25.5,	Cool,	28.3,	1,	1.3,	1.1,	0.6,	Null,	12,	12,	17.9,	17.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:22,	-21,	-20.4,	-24.4,	-25.6,	Cool,	28.5,	1,	1.3,	1.1,	0.6,	Null,	12,	12,	17.8,	17.3,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:23,	-21,	-20.6,	-24.6,	-25.8,	Cool,	28.6,	1,	1.3,	1.1,	0.7,	Null,	12,	12.1,	17.6,	17.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:24,	-21,	-20.8,	-24.7,	-25.9,	Cool,	28.1,	1,	1.3,	1.2,	0.7,	Null,	12,	12.1,	17.4,	17,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:25,	-21,	-20.9,	-24.8,	-26,	Cool,	28.2,	1,	1.3,	1.2,	0.7,	Null,	12,	12.1,	17.2,	16.9,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:25,	Zone-1 Op Mode:  Null
7/23/2019 13:25,	-21,	-21,	-24.8,	-26.1,	Null,	28.6,	1,	1.3,	1.2,	0.7,	Null,	12,	12.1,	17.2,	16.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:26,	-21,	-20.6,	-24.3,	-26.2,	Null,	29.3,	1,	1.4,	1.2,	0.8,	Null,	12,	12.1,	17.1,	16.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:27,	-21,	-20.3,	-23.5,	-26,	Null,	30.3,	1,	1.4,	1.2,	0.8,	Null,	12,	12.1,	16.9,	16.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:28,	-21,	-20,	-22.9,	-25.8,	Null,	30.6,	1,	1.4,	1.3,	0.9,	Null,	12,	12.1,	16.8,	16.4,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:29,	-21,	-19.7,	-22.2,	-25.6,	Null,	31,	1,	1.5,	1.4,	0.9,	Null,	12,	12.1,	16.7,	16.3,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:30,	-21,	-19.3,	-21.5,	-25.3,	Null,	31.1,	1,	1.5,	1.5,	1,	Null,	12,	12.1,	16.5,	16.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:31,	-21,	-19.1,	-20.8,	-25,	Null,	31.2,	1,	1.5,	1.5,	1,	Null,	12,	12.1,	16.4,	16.1,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:32,	-21,	-18.8,	-20.2,	-24.7,	Null,	31.1,	1,	1.6,	1.6,	1.1,	Null,	12,	12.1,	16.3,	16,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:33,	-21,	-18.5,	-19.6,	-24.4,	Null,	30.4,	1,	1.6,	1.7,	1.1,	Null,	12,	12.1,	16.2,	15.9,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:34,	-21,	-18.3,	-18.9,	-24.1,	Null,	30.8,	1,	1.6,	1.8,	1.2,	Null,	12,	12.1,	16.1,	15.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:35,	Zone-1 Op Mode:  Cool
7/23/2019 13:35,	-21,	-18.2,	-18.7,	-24,	Cool,	30.8,	1,	1.6,	1.8,	1.2,	Null,	12,	12.2,	16.1,	15.8,	Null,"Start, Diesel, Cycle-Sentry"
7/23/2019 13:36,	-21,	-17.7,	-17.7,	-23,	Cool,	30.7,	1,	1.7,	1.8,	1.2,	Null,	12,	12.2,	15.9,	15.7,	Null,"Start, Diesel, Cycle-Sentry"
7/23/2019 13:37,	-21,	-16.9,	-16.2,	-18.5,	Cool,	28.8,	1,	1.7,	1.9,	1.1,	Null,	12,	12.2,	15.7,	14.9,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:38,	-21,	-17.4,	-19.6,	-20.2,	Cool,	28.3,	1,	1.7,	1.9,	1.1,	Null,	12,	12.2,	15.4,	14,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:39,	-21,	-18,	-21.3,	-22.2,	Cool,	28.2,	1,	1.7,	2,	1.1,	Null,	12,	12.2,	15.2,	13.4,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:40,	-21,	-18.6,	-22.4,	-23.6,	Cool,	28.2,	1,	1.8,	2,	1.2,	Null,	12,	12.2,	14.9,	13.1,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:41,	-21,	-19.1,	-23.2,	-24.4,	Cool,	28.8,	1,	1.8,	2,	1.2,	Null,	12,	12.2,	14.7,	12.9,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:42,	-21,	-19.5,	-23.7,	-25,	Cool,	28.9,	1,	1.8,	2,	1.2,	Null,	12,	12.2,	14.5,	12.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:43,	-21,	-19.9,	-24,	-25.2,	Cool,	28.7,	1,	1.8,	2,	1.2,	Null,	12,	12.2,	14.3,	12.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:44,	-21,	-20.2,	-24.2,	-25.4,	Cool,	28.8,	1,	1.8,	2,	1.2,	Null,	12,	12.2,	14.2,	12.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:45,	-21,	-20.4,	-24.4,	-25.6,	Cool,	28.8,	1,	1.8,	2,	1.2,	Null,	12,	12.2,	14,	12.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:46,	-21,	-20.6,	-24.5,	-25.8,	Cool,	28.7,	1,	1.8,	2,	1.2,	Null,	12,	12.2,	13.9,	12.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:47,	-21,	-20.8,	-24.7,	-25.9,	Cool,	28,	1,	1.8,	2,	1.2,	Null,	12,	12.2,	13.8,	12.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:48,	-21,	-20.9,	-24.8,	-26,	Cool,	28,	1,	1.8,	2,	1.2,	Null,	12,	12.2,	13.6,	12.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:48,	Zone-1 Op Mode:  Null
7/23/2019 13:48,	-21,	-21,	-24.8,	-26,	Null,	27.9,	1,	1.8,	2,	1.2,	Null,	12,	12.2,	13.6,	12.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:49,	-21,	-20.7,	-24.2,	-26.2,	Null,	28.8,	1,	1.9,	2,	1.2,	Null,	12,	12.2,	13.5,	12.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:50,	-21,	-20.4,	-23.6,	-26,	Null,	29,	1,	1.9,	2,	1.3,	Null,	12,	12.2,	13.4,	12.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:51,	-21,	-20,	-22.9,	-25.8,	Null,	29.2,	1,	1.9,	2.1,	1.3,	Null,	12,	12.2,	13.3,	12.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:52,	-21,	-19.7,	-22.2,	-25.6,	Null,	29.3,	1,	1.9,	2.1,	1.4,	Null,	12,	12.2,	13.2,	12.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:53,	-21,	-19.3,	-21.6,	-25.3,	Null,	29.3,	1,	1.9,	2.2,	1.4,	Null,	12,	12.2,	13.2,	12.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:54,	-21,	-19.1,	-20.8,	-25,	Null,	29.5,	1,	2,	2.2,	1.4,	Null,	12,	12.2,	13.2,	12.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:55,	-21,	-18.8,	-20.2,	-24.7,	Null,	29.1,	1,	2,	2.3,	1.5,	Null,	12,	12.2,	13.1,	12.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:56,	-21,	-18.6,	-19.6,	-24.4,	Null,	28.9,	1,	2,	2.3,	1.5,	Null,	12,	12.2,	13.1,	12.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:57,	-21,	-18.3,	-18.9,	-24.1,	Null,	28.8,	1,	2,	2.3,	1.5,	Null,	12,	12.2,	13,	12.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 13:57,	Zone-1 Op Mode:  Cool
7/23/2019 13:57,	-21,	-18.2,	-18.8,	-24,	Cool,	28.8,	1,	2.1,	2.3,	1.5,	Null,	12,	12.2,	13,	12.5,	Null,"Start, Diesel, Cycle-Sentry"
7/23/2019 13:58,	-21,	-17.7,	-17.8,	-23,	Cool,	28.5,	1,	2.1,	2.4,	1.5,	Null,	12,	12.2,	13,	12.5,	Null,"Start, Diesel, Cycle-Sentry"
7/23/2019 13:59,	-21,	-17,	-16.2,	-18.5,	Cool,	28.2,	1,	2.1,	2.4,	1.5,	Null,	12,	12.2,	12.9,	11.9,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:00,	-21,	-17.5,	-19.6,	-20.2,	Cool,	28,	1,	2.1,	2.5,	1.6,	Null,	12,	12.2,	12.8,	11.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:01,	-21,	-18.1,	-21.3,	-22.2,	Cool,	27.9,	1,	2.1,	2.6,	1.6,	Null,	12,	12.2,	12.6,	10.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:02,	-21,	-18.7,	-22.5,	-23.6,	Cool,	27.7,	1,	2.1,	2.6,	1.7,	Null,	12,	12.2,	12.5,	10.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:03,	-21,	-19.1,	-23.2,	-24.5,	Cool,	28.1,	1,	2.2,	2.7,	1.7,	Null,	12,	12.1,	12.4,	10.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:04,	-21,	-19.6,	-23.8,	-25,	Cool,	28,	1,	2.2,	2.7,	1.7,	Null,	12,	12.1,	12.3,	10.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:05,	-21,	-19.9,	-24.1,	-25.3,	Cool,	29,	1,	2.2,	2.7,	1.7,	Null,	12,	12.1,	12.3,	10.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:06,	-21,	-20.2,	-24.3,	-25.5,	Cool,	28.9,	1,	2.2,	2.7,	1.7,	Null,	12,	12.1,	12.2,	10.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:07,	-21,	-20.5,	-24.5,	-25.7,	Cool,	28.7,	1,	2.2,	2.7,	1.7,	Null,	12,	12.1,	12.2,	10.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:08,	-21,	-20.7,	-24.7,	-25.8,	Cool,	28.4,	1,	2.2,	2.7,	1.7,	Null,	12,	12.1,	12.1,	10.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:09,	-21,	-20.9,	-24.8,	-26,	Cool,	28.2,	1,	2.2,	2.7,	1.7,	Null,	12,	12.1,	12.1,	10.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:10,	Zone-1 Op Mode:  Null
7/23/2019 14:10,	-21,	-21,	-24.9,	-26.1,	Null,	27.8,	1,	2.3,	2.7,	1.7,	Null,	12,	12.1,	12,	10.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:11,	-21,	-20.7,	-24.3,	-26.2,	Null,	28.2,	1,	2.3,	2.7,	1.7,	Null,	12,	12,	12,	10.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:12,	-21,	-20.3,	-23.7,	-26.1,	Null,	28.5,	1,	2.3,	2.7,	1.8,	Null,	12,	12,	12,	10.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:13,	-21,	-20,	-23,	-25.9,	Null,	28.6,	1,	2.3,	2.7,	1.8,	Null,	12,	12,	12,	10.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:14,	-21,	-19.7,	-22.2,	-25.6,	Null,	28.7,	1,	2.3,	2.7,	1.8,	Null,	12,	12,	11.9,	10.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:15,	-21,	-19.4,	-21.6,	-25.3,	Null,	29.1,	1,	2.3,	2.7,	1.8,	Null,	12,	12,	11.9,	10.9,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:16,	-21,	-19.1,	-20.9,	-25.1,	Null,	29.6,	1,	2.4,	2.7,	1.8,	Null,	12,	12,	11.9,	10.9,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:17,	-21,	-18.8,	-20.2,	-24.8,	Null,	29.9,	1,	2.4,	2.8,	1.8,	Null,	12,	12,	11.9,	11,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:18,	-21,	-18.6,	-19.6,	-24.5,	Null,	29.8,	1,	2.4,	2.8,	1.9,	Null,	12,	12,	11.9,	11,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:19,	-21,	-18.3,	-19,	-24.2,	Null,	29.6,	1,	2.4,	2.8,	1.9,	Null,	12,	12,	11.9,	11.1,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:19,	Zone-1 Op Mode:  Cool
7/23/2019 14:19,	-21,	-18.2,	-18.7,	-24,	Cool,	29.8,	1,	2.4,	2.8,	1.9,	Null,	12,	12,	11.9,	11.1,	Null,"Start, Diesel, Cycle-Sentry"
7/23/2019 14:20,	-21,	-17.7,	-18,	-23.1,	Cool,	29.5,	1,	2.4,	2.8,	1.9,	Null,	12,	12,	11.9,	11.1,	Null,"Start, Diesel, Cycle-Sentry"
7/23/2019 14:21,	-21,	-17,	-16.3,	-18.7,	Cool,	28.4,	1,	2.4,	2.8,	1.9,	Null,	12,	12,	11.9,	10.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:22,	-21,	-17.5,	-19.7,	-20.2,	Cool,	27.8,	1,	2.4,	2.9,	2,	Null,	12,	11.9,	11.9,	10.3,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:23,	-21,	-18.1,	-21.4,	-22.2,	Cool,	27.7,	1,	2.4,	3,	2,	Null,	12,	11.9,	11.8,	10.1,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:24,	-21,	-18.7,	-22.5,	-23.6,	Cool,	27.5,	1,	2.5,	3,	2,	Null,	12,	11.9,	11.8,	10,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:25,	-21,	-19.2,	-23.3,	-24.5,	Cool,	27.9,	1,	2.5,	3,	2.1,	Null,	12,	11.9,	11.8,	9.9,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:26,	-21,	-19.6,	-23.8,	-25.1,	Cool,	28,	1,	2.5,	3.1,	2.1,	Null,	12,	11.9,	11.8,	9.9,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:27,	-21,	-20,	-24.2,	-25.3,	Cool,	28.3,	1,	2.5,	3.1,	2.1,	Null,	12,	11.9,	11.8,	10,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:28,	-21,	-20.3,	-24.4,	-25.6,	Cool,	28.2,	1,	2.5,	3.1,	2.1,	Null,	12,	11.8,	11.8,	10,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:29,	-21,	-20.5,	-24.6,	-25.8,	Cool,	28.1,	1,	2.6,	3.1,	2.1,	Null,	12,	11.8,	11.8,	10.1,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:30,	-21,	-20.7,	-24.8,	-25.9,	Cool,	28.5,	1,	2.6,	3.1,	2.1,	Null,	12,	11.8,	11.8,	10.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:31,	-21,	-20.9,	-24.9,	-26,	Cool,	28.8,	1,	2.6,	3.1,	2.1,	Null,	12,	11.8,	11.8,	10.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:32,	Zone-1 Op Mode:  Null
7/23/2019 14:32,	-21,	-21,	-24.9,	-26.1,	Null,	29,	1,	2.6,	3.1,	2.1,	Null,	12,	11.8,	11.8,	10.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:33,	-21,	-20.7,	-24.4,	-26.2,	Null,	29.5,	1,	2.6,	3.1,	2.1,	Null,	12,	11.8,	11.8,	10.3,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:34,	-21,	-20.4,	-23.7,	-26.1,	Null,	29.6,	1,	2.6,	3.1,	2.1,	Null,	12,	11.8,	11.8,	10.4,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:35,	-21,	-20,	-23,	-25.9,	Null,	29.3,	1,	2.6,	3.1,	2.1,	Null,	12,	11.8,	11.8,	10.4,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:36,	-21,	-19.7,	-22.3,	-25.7,	Null,	29.2,	1,	2.6,	3.1,	2.1,	Null,	12,	11.8,	11.8,	10.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:37,	-21,	-19.4,	-21.6,	-25.4,	Null,	28.8,	1,	2.7,	3.1,	2.1,	Null,	12,	11.8,	11.8,	10.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:38,	-21,	-19.1,	-20.9,	-25.1,	Null,	28.7,	1,	2.7,	3.1,	2.2,	Null,	12,	11.8,	11.8,	10.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:39,	-21,	-18.8,	-20.2,	-24.8,	Null,	28.7,	1,	2.7,	3.1,	2.2,	Null,	12,	11.8,	11.8,	10.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:40,	-21,	-18.6,	-19.6,	-24.6,	Null,	28.8,	1,	2.7,	3.1,	2.2,	Null,	12,	11.8,	11.8,	10.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:41,	-21,	-18.3,	-18.9,	-24.2,	Null,	28.8,	1,	2.7,	3.2,	2.2,	Null,	12,	11.8,	11.9,	10.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:41,	Zone-1 Op Mode:  Cool
7/23/2019 14:41,	-21,	-18.2,	-18.6,	-24.1,	Cool,	28.8,	1,	2.7,	3.2,	2.2,	Null,	12,	11.8,	11.9,	10.8,	Null,"Start, Diesel, Cycle-Sentry"
7/23/2019 14:42,	-21,	-17.7,	-18,	-23.1,	Cool,	28.8,	1,	2.7,	3.2,	2.2,	Null,	12,	11.8,	11.9,	10.9,	Null,"Start, Diesel, Cycle-Sentry"
7/23/2019 14:43,	-21,	-17,	-16.2,	-18.7,	Cool,	28.4,	1,	2.7,	3.2,	2.2,	Null,	12,	11.8,	11.9,	10.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:44,	-21,	-17.5,	-19.7,	-20.2,	Cool,	28.4,	1,	2.7,	3.2,	2.3,	Null,	12,	11.8,	11.9,	10.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:45,	-21,	-18.1,	-21.4,	-22.2,	Cool,	27.4,	1,	2.7,	3.3,	2.3,	Null,	12,	11.7,	11.8,	10,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:46,	-21,	-18.7,	-22.5,	-23.6,	Cool,	29.7,	1,	2.7,	3.3,	2.3,	Null,	12,	11.7,	11.8,	9.9,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:47,	-21,	-19.2,	-23.3,	-24.5,	Cool,	30.7,	1,	2.8,	3.3,	2.4,	Null,	12,	11.7,	11.8,	9.9,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:48,	-21,	-19.6,	-23.8,	-25,	Cool,	31.2,	1,	2.8,	3.3,	2.4,	Null,	12,	11.7,	11.8,	9.9,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:49,	-21,	-20,	-24.1,	-25.3,	Cool,	31,	1,	2.8,	3.4,	2.4,	Null,	12,	11.7,	11.8,	10,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:50,	-21,	-20.2,	-24.3,	-25.5,	Cool,	31.4,	1,	2.8,	3.4,	2.5,	Null,	12,	11.7,	11.8,	10,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:51,	-21,	-20.5,	-24.5,	-25.6,	Cool,	31.8,	1,	2.8,	3.5,	2.5,	Null,	12,	11.7,	11.8,	10.1,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:52,	-21,	-20.7,	-24.6,	-25.8,	Cool,	31.7,	1,	2.8,	3.5,	2.5,	Null,	12,	11.6,	11.8,	10.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:53,	-21,	-20.9,	-24.8,	-25.9,	Cool,	31.4,	1,	2.8,	3.5,	2.5,	Null,	12,	11.6,	11.8,	10.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:54,	Zone-1 Op Mode:  Null
7/23/2019 14:54,	-21,	-21,	-24.9,	-26,	Null,	30.5,	1,	2.8,	3.5,	2.5,	Null,	12,	11.6,	11.8,	10.3,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:55,	-21,	-20.6,	-24.4,	-26.1,	Null,	30.2,	1,	2.8,	3.5,	2.5,	Null,	12,	11.6,	11.8,	10.3,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:56,	-21,	-20.3,	-23.7,	-26,	Null,	28.8,	1,	2.8,	3.4,	2.4,	Null,	12,	11.6,	11.8,	10.4,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:57,	-21,	-20,	-23,	-25.8,	Null,	27.8,	1,	2.8,	3.3,	2.4,	Null,	12,	11.6,	11.8,	10.4,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:58,	-21,	-19.7,	-22.2,	-25.6,	Null,	26.7,	1,	2.9,	3.2,	2.4,	Null,	12,	11.6,	11.8,	10.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:59,	-21,	-19.4,	-21.6,	-25.3,	Null,	26.1,	1,	2.9,	3.2,	2.4,	Null,	12,	11.6,	11.8,	10.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:00,	-21,	-19.2,	-20.9,	-25.1,	Null,	25.7,	1,	2.9,	3.2,	2.3,	Null,	12,	11.6,	11.8,	10.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:01,	-21,	-19,	-20.4,	-24.8,	Null,	25.5,	1,	2.9,	3.2,	2.3,	Null,	12,	11.6,	11.8,	10.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:02,	-21,	-18.8,	-19.8,	-24.5,	Null,	25.1,	1,	2.9,	3.2,	2.4,	Null,	12,	11.6,	11.8,	10.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:03,	-21,	-18.6,	-19.2,	-24.2,	Null,	25.1,	1,	3,	3.2,	2.4,	Null,	12,	11.7,	11.9,	10.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:04,	-21,	-18.4,	-18.6,	-23.9,	Null,	25.2,	1,	3,	3.2,	2.4,	Null,	12,	11.7,	12,	10.9,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:05,	-21,	-18.2,	-18,	-23.7,	Null,	25.2,	1,	3,	3.3,	2.5,	Null,	12,	11.7,	12.1,	11,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:05,	Zone-1 Op Mode:  Cool
7/23/2019 15:05,	-21,	-18.2,	-18,	-23.6,	Cool,	25.2,	1,	3,	3.3,	2.5,	Null,	12,	11.7,	12.1,	11,	Null,"Start, Diesel, Cycle-Sentry"
7/23/2019 15:06,	-21,	-17.8,	-17.6,	-22.8,	Cool,	25.2,	1,	3,	3.3,	2.5,	Null,	12,	11.7,	12.1,	11.1,	Null,"Start, Diesel, Cycle-Sentry"
7/23/2019 15:07,	-21,	-17.2,	-16.8,	-19.1,	Cool,	25.9,	1,	3,	3.4,	2.4,	Null,	12,	11.7,	12.2,	10.9,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:08,	-21,	-17.9,	-20.4,	-21,	Cool,	27,	1,	3,	3.5,	2.3,	Null,	12,	11.7,	12.3,	10.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:09,	-21,	-18.7,	-22.2,	-23.1,	Cool,	27.5,	1,	3,	3.5,	2.3,	Null,	12,	11.7,	12.3,	10.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:10,	-21,	-19.3,	-23.4,	-24.6,	Cool,	28.2,	1,	3,	3.5,	2.3,	Null,	12,	11.7,	12.3,	10.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:11,	-21,	-19.9,	-24.1,	-25.4,	Cool,	27.5,	1,	3,	3.5,	2.3,	Null,	12,	11.7,	12.4,	10.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:12,	-21,	-20.5,	-24.7,	-25.9,	Cool,	28.6,	1,	3,	3.5,	2.3,	Null,	12,	11.7,	12.4,	10.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:13,	-21,	-20.8,	-25,	-26.2,	Cool,	28.2,	1,	3,	3.5,	2.3,	Null,	12,	11.7,	12.4,	10.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:14,	Zone-1 Op Mode:  Null
7/23/2019 15:14,	-21,	-21,	-25.2,	-26.4,	Null,	28.2,	1,	3,	3.5,	2.3,	Null,	12,	11.7,	12.4,	10.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:15,	-21,	-20.6,	-24.7,	-26.6,	Null,	27.5,	1,	3,	3.4,	2.4,	Null,	12,	11.7,	12.4,	10.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:16,	-21,	-20.4,	-24,	-26.5,	Null,	26.7,	1,	3,	3.4,	2.4,	Null,	12,	11.8,	12.4,	10.9,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:17,	-21,	-20.1,	-23.2,	-26.2,	Null,	26.4,	1,	3,	3.4,	2.4,	Null,	12,	11.8,	12.4,	11,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:18,	-21,	-19.9,	-22.5,	-26,	Null,	26.2,	1,	3,	3.4,	2.4,	Null,	12,	11.8,	12.5,	11,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:19,	-21,	-19.6,	-21.8,	-25.7,	Null,	25.9,	1,	3.1,	3.4,	2.5,	Null,	12,	11.8,	12.5,	11.1,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:20,	-21,	-19.4,	-21.2,	-25.4,	Null,	25.8,	1,	3.1,	3.4,	2.5,	Null,	12,	11.8,	12.5,	11.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:21,	-21,	-19.2,	-20.5,	-25.1,	Null,	25.8,	1,	3.1,	3.5,	2.5,	Null,	12,	11.8,	12.6,	11.3,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:22,	-21,	-19,	-19.9,	-24.8,	Null,	26.1,	1,	3.1,	3.5,	2.6,	Null,	12,	11.8,	12.6,	11.3,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:23,	-21,	-18.8,	-19.3,	-24.5,	Null,	26.2,	1,	3.1,	3.5,	2.6,	Null,	12,	11.8,	12.7,	11.4,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:24,	-21,	-18.6,	-18.7,	-24.3,	Null,	26.3,	1,	3.1,	3.5,	2.5,	Null,	12,	11.9,	12.6,	11.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:25,	-21,	-18.4,	-18.2,	-24,	Null,	25.9,	1,	3.1,	3.4,	2.5,	Null,	12,	11.9,	12.7,	11.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:26,	-21,	-18.2,	-17.6,	-23.8,	Null,	25.9,	1,	3.1,	3.4,	2.5,	Null,	12,	11.9,	12.7,	11.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:26,	Zone-1 Op Mode:  Cool
7/23/2019 15:26,	-21,	-18.2,	-17.5,	-23.7,	Cool,	25.9,	1,	3.1,	3.4,	2.5,	Null,	12,	11.9,	12.7,	11.6,	Null,"Start, Diesel, Cycle-Sentry"
7/23/2019 15:27,	-21,	-17.8,	-17.4,	-22.9,	Cool,	25.8,	1,	3.1,	3.4,	2.6,	Null,	12,	11.9,	12.7,	11.6,	Null,"Start, Diesel, Cycle-Sentry"
7/23/2019 15:28,	-21,	-17.3,	-17.2,	-19.6,	Cool,	26.2,	1,	3.2,	3.4,	2.4,	Null,	12,	11.9,	12.7,	11.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:29,	-21,	-18,	-20.8,	-21.4,	Cool,	26.4,	1,	3.2,	3.4,	2.4,	Null,	12,	11.9,	12.7,	10.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:30,	-21,	-18.7,	-22.5,	-23.4,	Cool,	27,	1,	3.2,	3.4,	2.4,	Null,	12,	11.9,	12.6,	10.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:31,	-21,	-19.4,	-23.6,	-24.8,	Cool,	27.4,	1,	3.2,	3.4,	2.4,	Null,	12,	11.9,	12.6,	10.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:32,	-21,	-20,	-24.4,	-25.5,	Cool,	27.2,	1,	3.2,	3.5,	2.5,	Null,	12,	11.9,	12.7,	10.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:33,	-21,	-20.4,	-24.8,	-25.9,	Cool,	27.5,	1,	3.2,	3.5,	2.5,	Null,	12,	11.9,	12.7,	10.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:34,	-21,	-20.8,	-25.2,	-26.3,	Cool,	27.6,	1,	3.2,	3.5,	2.6,	Null,	12,	11.9,	12.7,	10.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:35,	Zone-1 Op Mode:  Null
7/23/2019 15:35,	-21,	-21,	-25.3,	-26.5,	Null,	27.1,	1,	3.2,	3.5,	2.6,	Null,	12,	11.9,	12.7,	10.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:36,	-21,	-20.6,	-24.8,	-26.8,	Null,	26.5,	1,	3.2,	3.5,	2.6,	Null,	12,	11.9,	12.8,	10.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:37,	-21,	-20.4,	-24.1,	-26.6,	Null,	26.3,	1,	3.2,	3.5,	2.6,	Null,	12,	11.9,	12.8,	10.9,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:38,	-21,	-20.1,	-23.4,	-26.4,	Null,	26,	1,	3.2,	3.5,	2.6,	Null,	12,	11.9,	12.8,	10.9,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:39,	-21,	-19.9,	-22.7,	-26.1,	Null,	25.7,	1,	3.2,	3.5,	2.7,	Null,	12,	12,	12.8,	11,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:40,	-21,	-19.7,	-22,	-25.8,	Null,	25.5,	1,	3.2,	3.5,	2.7,	Null,	12,	12,	12.8,	11.1,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:41,	-21,	-19.4,	-21.4,	-25.6,	Null,	25.5,	1,	3.2,	3.5,	2.7,	Null,	12,	12,	12.8,	11.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:42,	-21,	-19.2,	-20.8,	-25.3,	Null,	25.5,	1,	3.2,	3.6,	2.7,	Null,	12,	12,	12.8,	11.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:43,	-21,	-19,	-20.1,	-25,	Null,	25.4,	1,	3.2,	3.6,	2.7,	Null,	12,	12,	12.8,	11.3,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:44,	-21,	-18.8,	-19.5,	-24.8,	Null,	25.5,	1,	3.2,	3.6,	2.7,	Null,	12,	12,	12.9,	11.4,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:45,	-21,	-18.7,	-18.8,	-24.5,	Null,	25.8,	1,	3.2,	3.6,	2.7,	Null,	12,	12,	12.9,	11.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:46,	-21,	-18.5,	-18.2,	-24.2,	Null,	25.6,	1,	3.2,	3.7,	2.8,	Null,	12,	12,	13,	11.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:47,	-21,	-18.3,	-17.7,	-24,	Null,	25.3,	1,	3.2,	3.7,	2.8,	Null,	12,	12,	13,	11.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:47,	Zone-1 Op Mode:  Cool
7/23/2019 15:47,	-21,	-18.2,	-17.2,	-23.8,	Cool,	25.3,	1,	3.3,	3.7,	2.8,	Null,	12,	12.1,	13,	11.6,	Null,"Start, Diesel, Cycle-Sentry"
7/23/2019 15:48,	-21,	-17.8,	-17.2,	-23,	Cool,	25.7,	1,	3.3,	3.7,	2.8,	Null,	12,	12.1,	13.1,	11.7,	Null,"Start, Diesel, Cycle-Sentry"
7/23/2019 15:49,	-21,	-17.3,	-17.2,	-19.7,	Cool,	26.5,	1,	3.3,	3.8,	2.6,	Null,	12,	12.1,	13.1,	11.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:50,	-21,	-17.9,	-20.8,	-21.3,	Cool,	27.2,	1,	3.3,	3.9,	2.5,	Null,	12,	12.1,	13.2,	11.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:51,	-21,	-18.6,	-22.4,	-23.2,	Cool,	28.2,	1,	3.3,	3.9,	2.5,	Null,	12,	12.1,	13.2,	11.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:52,	-21,	-19.3,	-23.5,	-24.6,	Cool,	28.2,	1,	3.3,	3.9,	2.5,	Null,	12,	12.2,	13.3,	11.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:53,	-21,	-19.9,	-24.3,	-25.5,	Cool,	28.5,	1,	3.3,	3.8,	2.4,	Null,	12,	12.2,	13.3,	11.9,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:54,	-21,	-20.3,	-24.8,	-25.9,	Cool,	28.1,	1,	3.3,	3.8,	2.4,	Null,	12,	12.2,	13.3,	11.9,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:55,	-21,	-20.7,	-25.1,	-26.2,	Cool,	27.6,	1,	3.3,	3.7,	2.4,	Null,	12,	12.2,	13.3,	11.9,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:56,	-21,	-21,	-25.4,	-26.5,	Cool,	27.2,	1,	3.3,	3.7,	2.4,	Null,	12,	12.2,	13.3,	12,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:56,	Zone-1 Op Mode:  Null
7/23/2019 15:56,	-21,	-21,	-25.4,	-26.5,	Null,	27.2,	1,	3.3,	3.7,	2.5,	Null,	12,	12.2,	13.3,	12,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:57,	-21,	-20.7,	-24.9,	-26.7,	Null,	27.1,	1,	3.3,	3.7,	2.5,	Null,	12,	12.2,	13.3,	12.1,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:58,	-21,	-20.4,	-24.2,	-26.6,	Null,	26.3,	1,	3.3,	3.7,	2.5,	Null,	12,	12.3,	13.3,	12.1,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:59,	-21,	-20.1,	-23.5,	-26.4,	Null,	26.4,	1,	3.3,	3.7,	2.6,	Null,	12,	12.3,	13.4,	12.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:00,	-21,	-19.9,	-22.8,	-26.1,	Null,	26.6,	1,	3.3,	3.7,	2.7,	Null,	12,	12.3,	13.4,	12.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:01,	-21,	-19.6,	-22.1,	-25.9,	Null,	26.9,	1,	3.3,	3.8,	2.7,	Null,	12,	12.3,	13.5,	12.3,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:02,	-21,	-19.4,	-21.4,	-25.6,	Null,	26.8,	1,	3.3,	3.8,	2.7,	Null,	12,	12.3,	13.5,	12.3,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:03,	-21,	-19.2,	-20.8,	-25.3,	Null,	26.5,	1,	3.4,	3.8,	2.7,	Null,	12,	12.3,	13.5,	12.4,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:04,	-21,	-19,	-20.1,	-25.1,	Null,	26.3,	1,	3.4,	3.8,	2.8,	Null,	12,	12.4,	13.6,	12.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:05,	-21,	-18.8,	-19.5,	-24.8,	Null,	26.2,	1,	3.4,	3.8,	2.8,	Null,	12,	12.4,	13.6,	12.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:06,	-21,	-18.7,	-18.8,	-24.6,	Null,	26.1,	1,	3.4,	3.8,	2.8,	Null,	12,	12.4,	13.6,	12.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:07,	-21,	-18.5,	-18.3,	-24.3,	Null,	26.3,	1,	3.4,	3.9,	2.8,	Null,	12,	12.4,	13.7,	12.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:08,	-21,	-18.3,	-17.8,	-24,	Null,	26.4,	1,	3.4,	3.9,	2.8,	Null,	12,	12.4,	13.7,	12.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:09,	Zone-1 Op Mode:  Cool
7/23/2019 16:09,	-21,	-18.2,	-17.4,	-23.8,	Cool,	26.5,	1,	3.4,	3.9,	2.9,	Null,	12,	12.5,	13.7,	12.7,	Null,"Start, Diesel, Cycle-Sentry"
7/23/2019 16:10,	-21,	-17.9,	-17.4,	-23.1,	Cool,	26.5,	1,	3.4,	3.9,	2.9,	Null,	12,	12.5,	13.7,	12.7,	Null,"Start, Diesel, Cycle-Sentry"
7/23/2019 16:11,	-21,	-17.4,	-17.2,	-19.6,	Cool,	26.7,	1,	3.4,	3.8,	2.6,	Null,	12,	12.5,	13.7,	12.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:12,	-21,	-18,	-20.8,	-21.3,	Cool,	27,	1,	3.4,	3.8,	2.5,	Null,	12,	12.5,	13.7,	12.4,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:13,	-21,	-18.6,	-22.6,	-23.3,	Cool,	27.2,	1,	3.4,	3.8,	2.5,	Null,	12,	12.5,	13.8,	12.3,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:14,	-21,	-19.2,	-23.7,	-24.7,	Cool,	27.2,	1,	3.4,	3.9,	2.5,	Null,	12,	12.5,	13.8,	12.3,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:15,	-21,	-19.8,	-24.5,	-25.6,	Cool,	27,	1,	3.4,	3.9,	2.6,	Null,	12,	12.5,	13.8,	12.4,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:16,	-21,	-20.1,	-24.9,	-26.1,	Cool,	27.8,	1,	3.4,	3.9,	2.6,	Null,	12,	12.6,	13.8,	12.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:17,	-21,	-20.5,	-25.3,	-26.3,	Cool,	28,	1,	3.4,	3.9,	2.7,	Null,	12,	12.6,	13.9,	12.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:18,	-21,	-20.8,	-25.5,	-26.6,	Cool,	27.9,	1,	3.4,	3.9,	2.7,	Null,	12,	12.6,	13.9,	12.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:19,	Zone-1 Op Mode:  Null
7/23/2019 16:19,	-21,	-21,	-25.7,	-26.8,	Null,	27.5,	1,	3.4,	3.9,	2.7,	Null,	12,	12.6,	13.9,	12.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:20,	-21,	-20.7,	-25.2,	-27,	Null,	26.8,	1,	3.4,	3.9,	2.8,	Null,	12,	12.6,	13.9,	12.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:21,	-21,	-20.5,	-24.5,	-26.9,	Null,	26.3,	1,	3.4,	3.9,	2.8,	Null,	12,	12.6,	14,	12.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:22,	-21,	-20.3,	-23.8,	-26.7,	Null,	26.1,	1,	3.5,	3.9,	2.8,	Null,	12,	12.7,	14,	12.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:23,	-21,	-20.1,	-23.1,	-26.4,	Null,	26,	1,	3.5,	3.9,	2.8,	Null,	12,	12.7,	14,	12.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:24,	-21,	-19.8,	-22.4,	-26.2,	Null,	25.8,	1,	3.5,	3.9,	2.9,	Null,	12,	12.7,	14,	12.9,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:25,	-21,	-19.6,	-21.8,	-25.9,	Null,	25.8,	1,	3.5,	4,	2.9,	Null,	12,	12.7,	14,	12.9,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:26,	-21,	-19.4,	-21.1,	-25.6,	Null,	26.1,	1,	3.5,	4,	2.9,	Null,	12,	12.7,	14.1,	13,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:27,	-21,	-19.2,	-20.4,	-25.3,	Null,	26.3,	1,	3.5,	4,	3,	Null,	12,	12.7,	14.1,	13,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:28,	-21,	-19,	-19.8,	-25.1,	Null,	26.7,	1,	3.5,	4,	3,	Null,	12,	12.8,	14.1,	13.1,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:29,	-21,	-18.8,	-19.2,	-24.8,	Null,	27,	1,	3.5,	4,	3,	Null,	12,	12.8,	14.1,	13.1,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:30,	-21,	-18.7,	-18.6,	-24.6,	Null,	27.4,	1,	3.5,	4,	3,	Null,	12,	12.8,	14.1,	13.1,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:31,	-21,	-18.6,	-18,	-24.3,	Null,	27.4,	1,	3.5,	4,	3,	Null,	12,	12.8,	14.1,	13.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:32,	-21,	-18.4,	-17.4,	-24.1,	Null,	27.5,	1,	3.6,	4,	3,	Null,	12,	12.8,	14.2,	13.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:33,	-21,	-18.2,	-16.9,	-23.8,	Null,	26.7,	1,	3.6,	4.1,	3.1,	Null,	12,	12.8,	14.2,	13.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:33,	Zone-1 Op Mode:  Cool
7/23/2019 16:33,	-21,	-18.2,	-16.9,	-23.8,	Cool,	26.6,	1,	3.6,	4.1,	3.1,	Null,	12,	12.8,	14.2,	13.2,	Null,"Start, Diesel, Cycle-Sentry"
7/23/2019 16:34,	-21,	-17.8,	-17,	-23,	Cool,	26.4,	1,	3.6,	4.1,	3.1,	Null,	12,	12.8,	14.2,	13.3,	Null,"Start, Diesel, Cycle-Sentry"
7/23/2019 16:35,	-21,	-17.3,	-17.1,	-19.6,	Cool,	26.3,	1,	3.6,	4.2,	2.9,	Null,	12,	12.9,	14.2,	13.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:36,	-21,	-17.9,	-20.7,	-21.2,	Cool,	26.5,	1,	3.6,	4.2,	2.8,	Null,	12,	12.9,	14.2,	12.9,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:37,	-21,	-18.6,	-22.5,	-23.2,	Cool,	26.3,	1,	3.6,	4.2,	2.7,	Null,	12,	12.9,	14.2,	12.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:38,	-21,	-19.3,	-23.8,	-24.7,	Cool,	27.1,	1,	3.6,	4.2,	2.7,	Null,	12,	12.9,	14.2,	12.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:39,	-21,	-19.9,	-24.6,	-25.6,	Cool,	27.4,	1,	3.6,	4.2,	2.8,	Null,	12,	12.9,	14.2,	12.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:40,	-21,	-20.3,	-25.1,	-26.1,	Cool,	27.6,	1,	3.6,	4.2,	2.8,	Null,	12,	12.9,	14.2,	12.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:41,	-21,	-20.8,	-25.4,	-26.4,	Cool,	27.5,	1,	3.6,	4.2,	2.8,	Null,	12,	12.9,	14.2,	12.9,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:42,	Zone-1 Op Mode:  Null
7/23/2019 16:42,	-21,	-21,	-25.7,	-26.7,	Null,	27.4,	1,	3.6,	4.2,	2.8,	Null,	12,	12.9,	14.2,	12.9,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:43,	-21,	-20.7,	-25.2,	-27,	Null,	26.8,	1,	3.6,	4.2,	2.9,	Null,	12,	12.9,	14.2,	13,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:44,	-21,	-20.4,	-24.5,	-26.8,	Null,	26.2,	1,	3.6,	4.2,	2.9,	Null,	12,	13,	14.3,	13,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:45,	-21,	-20.2,	-23.9,	-26.6,	Null,	26,	1,	3.6,	4.2,	3,	Null,	12,	13,	14.3,	13.1,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:46,	-21,	-20,	-23.2,	-26.4,	Null,	25.8,	1,	3.6,	4.2,	3,	Null,	12,	13,	14.3,	13.1,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:47,	-21,	-19.7,	-22.4,	-26.1,	Null,	25.8,	1,	3.6,	4.2,	3,	Null,	12,	13,	14.3,	13.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:48,	-21,	-19.5,	-21.7,	-25.8,	Null,	25.6,	1,	3.6,	4.2,	3.1,	Null,	12,	13,	14.3,	13.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:49,	-21,	-19.3,	-21.1,	-25.6,	Null,	25.6,	1,	3.6,	4.2,	3.1,	Null,	12,	13,	14.4,	13.3,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:50,	-21,	-19.2,	-20.5,	-25.3,	Null,	25.5,	1,	3.7,	4.2,	3.1,	Null,	12,	13.1,	14.4,	13.3,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:51,	-21,	-19,	-19.8,	-25,	Null,	25.2,	1,	3.7,	4.1,	3.1,	Null,	12,	13.1,	14.4,	13.3,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:52,	-21,	-18.8,	-19.2,	-24.8,	Null,	24.9,	1,	3.7,	4.1,	3.1,	Null,	12,	13.1,	14.4,	13.4,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:53,	-21,	-18.7,	-18.7,	-24.5,	Null,	24.9,	1,	3.7,	4.1,	3.1,	Null,	12,	13.1,	14.4,	13.4,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:54,	-21,	-18.5,	-18.1,	-24.2,	Null,	25,	1,	3.7,	4.1,	3.1,	Null,	12,	13.1,	14.4,	13.4,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:55,	-21,	-18.3,	-17.6,	-24,	Null,	25,	1,	3.7,	4.1,	3.1,	Null,	12,	13.1,	14.4,	13.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:56,	Zone-1 Op Mode:  Cool
7/23/2019 16:56,	-21,	-18.2,	-17.2,	-23.8,	Cool,	25,	1,	3.7,	4.1,	3.1,	Null,	12,	13.1,	14.4,	13.5,	Null,"Start, Diesel, Cycle-Sentry"
7/23/2019 16:57,	-21,	-17.9,	-17.2,	-23,	Cool,	25.2,	1,	3.7,	4.1,	3.1,	Null,	12,	13.1,	14.4,	13.5,	Null,"Start, Diesel, Cycle-Sentry"
7/23/2019 16:58,	-21,	-17.5,	-17.3,	-19.7,	Cool,	25.6,	1,	3.7,	4.1,	2.9,	Null,	12,	13.1,	14.4,	13,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:59,	-21,	-18,	-20.9,	-21.4,	Cool,	26.1,	1,	3.7,	4.1,	2.8,	Null,	12,	13.1,	14.3,	12.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:00,	-21,	-18.7,	-22.8,	-23.5,	Cool,	26.1,	1,	3.7,	4.1,	2.8,	Null,	12,	13.1,	14.3,	12.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:01,	-21,	-19.2,	-24,	-25,	Cool,	25.9,	1,	3.7,	4.1,	2.8,	Null,	12,	13.1,	14.2,	12.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:02,	-21,	-19.8,	-24.9,	-26,	Cool,	25.6,	1,	3.7,	4.1,	2.8,	Null,	12,	13.1,	14.2,	12.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:03,	-21,	-20.3,	-25.4,	-26.5,	Cool,	25.4,	1,	3.7,	4.1,	2.9,	Null,	12,	13.1,	14.2,	12.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:04,	-21,	-20.7,	-25.8,	-26.8,	Cool,	25.3,	1,	3.7,	4.1,	2.9,	Null,	12,	13.1,	14.2,	12.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:05,	-21,	-21,	-26.1,	-27.2,	Cool,	25,	1,	3.7,	4.1,	3,	Null,	12,	13.1,	14.1,	12.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:05,	Zone-1 Op Mode:  Null
7/23/2019 17:05,	-21,	-21,	-26.1,	-27.2,	Null,	25,	1,	3.7,	4.1,	3,	Null,	12,	13.1,	14.1,	12.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:06,	-21,	-20.8,	-25.6,	-27.4,	Null,	24.9,	1,	3.7,	4,	3,	Null,	12,	13.2,	14.1,	12.3,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:07,	-21,	-20.6,	-25,	-27.3,	Null,	24.8,	1,	3.7,	4,	3,	Null,	12,	13.2,	14.1,	12.4,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:08,	-21,	-20.3,	-24.3,	-27.1,	Null,	24.7,	1,	3.7,	4,	3.1,	Null,	12,	13.2,	14.1,	12.4,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:09,	-21,	-20.1,	-23.5,	-26.8,	Null,	24.4,	1,	3.7,	4,	3.1,	Null,	12,	13.2,	14.1,	12.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:10,	-21,	-19.9,	-22.8,	-26.5,	Null,	24.1,	1,	3.8,	4.1,	3.1,	Null,	12,	13.2,	14.1,	12.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:11,	-21,	-19.7,	-22.1,	-26.2,	Null,	23.9,	1,	3.8,	4.1,	3.2,	Null,	12,	13.2,	14.1,	12.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:12,	-21,	-19.5,	-21.4,	-26,	Null,	23.9,	1,	3.8,	4.2,	3.2,	Null,	12,	13.2,	14.2,	12.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:13,	-21,	-19.3,	-20.8,	-25.7,	Null,	24.2,	1,	3.8,	4.2,	3.2,	Null,	12,	13.2,	14.2,	12.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:13,	Zone-1 Op Mode:  Cool
7/23/2019 17:13,	Zone-2 Op Mode:  Cool
7/23/2019 17:13,	-21,	-19.2,	-20.6,	-25.7,	Cool,	24.3,	1,	3.8,	4.2,	3.2,	Cool,	12,	13.2,	14.2,	12.8,	Null,"Start, Diesel, Cycle-Sentry"
7/23/2019 17:14,	-21,	-18.9,	-20.2,	-24.9,	Cool,	24.5,	1,	3.8,	4.2,	3.3,	Cool,	12,	13.2,	14.2,	12.9,	Null,"Start, Diesel, Cycle-Sentry"
7/23/2019 17:15,	-21,	-18.2,	-17.2,	-20.1,	Cool,	24.9,	1,	3.8,	2.1,	1.5,	Cool,	12,	13.2,	14.3,	12.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:16,	-21,	-17.8,	-17.3,	-19.1,	Cool,	26,	1,	3.5,	-2.3,	-3,	Cool,	12,	13.2,	14.3,	12.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:17,	-21,	-17.8,	-18.4,	-19.7,	Cool,	27.1,	1,	3.1,	-5,	-6.9,	Cool,	12,	13.2,	14.3,	12.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:18,	-21,	-17.9,	-18.9,	-20.1,	Cool,	27.8,	1,	2.7,	-6.5,	-9.4,	Cool,	12,	13.2,	14.3,	12.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:19,	-21,	-17.9,	-19.1,	-20.3,	Cool,	28,	1,	2.3,	-7.2,	-10.8,	Cool,	12,	13.2,	14.3,	12.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:20,	-21,	-18,	-19.3,	-20.5,	Cool,	27.7,	1,	2,	-7.7,	-11.6,	Cool,	12,	13.2,	14.4,	12.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:21,	-21,	-18,	-19.3,	-20.6,	Cool,	27.9,	1,	1.7,	-8.1,	-12.1,	Cool,	12,	13.2,	14.4,	12.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:22,	-21,	-18,	-19.2,	-20.5,	Cool,	27.8,	1,	1.4,	-8.3,	-12.4,	Cool,	12,	13.2,	14.4,	12.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:23,	-21,	-18,	-19,	-20.4,	Cool,	27.9,	1,	1.2,	-8.5,	-12.8,	Cool,	12,	13.2,	14.4,	12.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:24,	-21,	-17.9,	-19,	-20.3,	Cool,	28.2,	1,	1.1,	-8.8,	-13,	Cool,	12,	13.2,	14.4,	12.9,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:24,	Zone-2 Op Mode:  Null
7/23/2019 17:25,	-21,	-18,	-19.8,	-20.8,	Cool,	28.2,	1,	0.9,	-7.2,	-12.3,	Null,	12,	13.2,	14.4,	13,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:26,	-21,	-18.4,	-21.8,	-23,	Cool,	28.2,	1,	0.9,	-3.8,	-7.9,	Null,	12,	13.2,	14.4,	13,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:27,	-21,	-19,	-23.3,	-24.7,	Cool,	28.5,	1,	1,	-2.2,	-4.8,	Null,	12,	13.2,	14.4,	13.1,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:28,	-21,	-19.6,	-24.1,	-25.2,	Cool,	28.9,	1,	1.1,	-2.1,	-4.1,	Null,	12,	13.3,	14.4,	13.1,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:29,	-21,	-20,	-24.5,	-25.6,	Cool,	28.2,	1,	1.1,	-1.9,	-3.5,	Null,	12,	13.3,	14.5,	13.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:29,	Zone-1 Op Mode:  Cool
7/23/2019 17:30,	-21,	-20.5,	-24.7,	-26.2,	Cool,	28.3,	1,	1.1,	-1.8,	-3,	Null,	12,	13.3,	14.5,	13.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 17:31,	Zone-1 Op Mode:  Null
7/23/2019 17:31,	-21,	-21,	-25.1,	-26.6,	Null,	28.5,	1,	1,	-1.6,	-2.7,	Null,	12,	13.3,	14.5,	13.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:32,	-21,	-20.7,	-24.7,	-26.9,	Null,	27.6,	1,	1,	-1.4,	-2.3,	Null,	12,	13.3,	14.5,	13.3,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:33,	-21,	-20.5,	-24.2,	-26.9,	Null,	26.8,	1,	1,	-1.2,	-2.1,	Null,	12,	13.3,	14.5,	13.3,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:34,	-21,	-20.2,	-23.6,	-26.7,	Null,	26.6,	1,	1.1,	-1,	-1.9,	Null,	12,	13.3,	14.5,	13.4,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:35,	-21,	-20.1,	-23.1,	-26.5,	Null,	26.4,	1,	1.1,	-0.8,	-1.7,	Null,	12,	13.3,	14.5,	13.4,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:36,	-21,	-19.9,	-22.5,	-26.2,	Null,	26.3,	1,	1.1,	-0.7,	-1.5,	Null,	12,	13.3,	14.6,	13.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:37,	-21,	-19.7,	-21.9,	-26,	Null,	26.2,	1,	1.1,	-0.5,	-1.3,	Null,	12,	13.3,	14.6,	13.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:38,	-21,	-19.5,	-21.3,	-25.8,	Null,	26.1,	1,	1.2,	-0.3,	-1.2,	Null,	12,	13.4,	14.6,	13.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:39,	-21,	-19.3,	-20.8,	-25.5,	Null,	26,	1,	1.2,	-0.2,	-1,	Null,	12,	13.4,	14.6,	13.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:40,	-21,	-19.2,	-20.2,	-25.2,	Null,	25.9,	1,	1.2,	0,	-0.9,	Null,	12,	13.4,	14.7,	13.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:41,	-21,	-19,	-19.6,	-25,	Null,	25.8,	1,	1.2,	0.1,	-0.7,	Null,	12,	13.4,	14.7,	13.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:42,	-21,	-18.8,	-19.1,	-24.7,	Null,	25.8,	1,	1.3,	0.3,	-0.6,	Null,	12,	13.4,	14.7,	13.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:43,	-21,	-18.7,	-18.6,	-24.4,	Null,	25.8,	1,	1.3,	0.4,	-0.4,	Null,	12,	13.4,	14.7,	13.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:44,	-21,	-18.6,	-18,	-24.2,	Null,	25.7,	1,	1.3,	0.5,	-0.3,	Null,	12,	13.4,	14.8,	13.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:45,	-21,	-18.4,	-17.5,	-23.9,	Null,	25.7,	1,	1.4,	0.6,	-0.2,	Null,	12,	13.4,	14.8,	13.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:46,	-21,	-18.3,	-17,	-23.7,	Null,	25.6,	1,	1.4,	0.7,	-0.2,	Null,	12,	13.5,	14.8,	13.9,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:46,	Zone-1 Op Mode:  Cool
7/23/2019 17:46,	-21,	-18.2,	-16.8,	-23.5,	Cool,	25.5,	1,	1.5,	0.8,	-0.1,	Null,	12,	13.5,	14.8,	13.9,	Null,"Start, Diesel, Cycle-Sentry"
7/23/2019 17:47,	-21,	-17.9,	-16.8,	-22.7,	Cool,	25.5,	1,	1.5,	0.8,	0,	Null,	12,	13.5,	14.8,	13.9,	Null,"Start, Diesel, Cycle-Sentry"
7/23/2019 17:48,	-21,	-17.3,	-16.2,	-18.8,	Cool,	25.8,	1,	1.5,	0.9,	-0.1,	Null,	12,	13.5,	14.8,	13.4,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:49,	-21,	-17.7,	-20.3,	-20.8,	Cool,	26.5,	1,	1.5,	1,	-0.2,	Null,	12,	13.5,	14.7,	12.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:50,	-21,	-18.3,	-22.4,	-23.2,	Cool,	27.2,	1,	1.5,	1.1,	-0.3,	Null,	12,	13.4,	14.6,	12.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:51,	-21,	-19,	-23.7,	-24.9,	Cool,	27.4,	1,	1.5,	1.1,	-0.2,	Null,	12,	13.4,	14.6,	12.1,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:52,	-21,	-19.6,	-24.6,	-25.8,	Cool,	27.4,	1,	1.5,	1.2,	-0.2,	Null,	12,	13.4,	14.5,	12,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:53,	-21,	-20.1,	-25.2,	-26.3,	Cool,	27.2,	1,	1.5,	1.2,	-0.2,	Null,	12,	13.4,	14.5,	12,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:54,	-21,	-20.4,	-25.6,	-26.7,	Cool,	26.8,	1,	1.5,	1.2,	-0.2,	Null,	12,	13.4,	14.4,	12,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:55,	-21,	-20.7,	-25.9,	-26.9,	Cool,	26.5,	1,	1.5,	1.2,	-0.2,	Null,	12,	13.4,	14.3,	12,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:56,	Zone-1 Op Mode:  Null
7/23/2019 17:56,	-21,	-21,	-26.1,	-27.2,	Null,	26.8,	1,	1.5,	1.3,	-0.1,	Null,	12,	13.4,	14.3,	12.1,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:57,	-21,	-20.8,	-25.7,	-27.4,	Null,	26.2,	1,	1.5,	1.3,	0,	Null,	12,	13.4,	14.3,	12.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:58,	-21,	-20.6,	-25,	-27.2,	Null,	26,	1,	1.5,	1.3,	0,	Null,	12,	13.3,	14.3,	12.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:59,	-21,	-20.3,	-24.4,	-27,	Null,	25.6,	1,	1.5,	1.4,	0.1,	Null,	12,	13.3,	14.3,	12.3,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:00,	-21,	-20.1,	-23.7,	-26.8,	Null,	25.3,	1,	1.5,	1.5,	0.2,	Null,	12,	13.3,	14.3,	12.4,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:01,	-21,	-19.9,	-23.1,	-26.5,	Null,	25.2,	1,	1.6,	1.6,	0.4,	Null,	12,	13.3,	14.3,	12.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:02,	-21,	-19.8,	-22.4,	-26.2,	Null,	25.3,	1,	1.6,	1.7,	0.5,	Null,	12,	13.3,	14.3,	12.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:03,	-21,	-19.5,	-21.8,	-26,	Null,	25.5,	1,	1.6,	1.8,	0.6,	Null,	12,	13.3,	14.3,	12.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:04,	-21,	-19.4,	-21.2,	-25.7,	Null,	25.5,	1,	1.7,	1.8,	0.6,	Null,	12,	13.3,	14.4,	12.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:05,	-21,	-19.2,	-20.6,	-25.4,	Null,	25.6,	1,	1.7,	1.9,	0.7,	Null,	12,	13.4,	14.4,	12.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:06,	-21,	-19,	-20,	-25.2,	Null,	25.6,	1,	1.7,	1.9,	0.8,	Null,	12,	13.4,	14.4,	12.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:07,	-21,	-18.9,	-19.4,	-24.9,	Null,	25.4,	1,	1.8,	2,	0.8,	Null,	12,	13.4,	14.4,	12.9,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:08,	-21,	-18.8,	-18.8,	-24.6,	Null,	25.4,	1,	1.8,	2.1,	0.9,	Null,	12,	13.4,	14.4,	13,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:09,	-21,	-18.6,	-18.3,	-24.4,	Null,	25.7,	1,	1.8,	2.2,	1,	Null,	12,	13.4,	14.5,	13,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:10,	-21,	-18.5,	-17.8,	-24.1,	Null,	26.1,	1,	1.9,	2.2,	1.1,	Null,	12,	13.4,	14.6,	13.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:11,	-21,	-18.3,	-17.2,	-23.8,	Null,	25.9,	1,	1.9,	2.4,	1.2,	Null,	12,	13.4,	14.6,	13.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:12,	Zone-1 Op Mode:  Cool
7/23/2019 18:12,	-21,	-18.2,	-16.8,	-23.6,	Cool,	25.8,	1,	1.9,	2.4,	1.2,	Null,	12,	13.4,	14.6,	13.2,	Null,"Start, Diesel, Cycle-Sentry"
7/23/2019 18:13,	-21,	-17.9,	-17.1,	-22.9,	Cool,	25.6,	1,	2,	2.4,	1.2,	Null,	12,	13.4,	14.6,	13.3,	Null,"Start, Diesel, Cycle-Sentry"
7/23/2019 18:14,	-21,	-17.5,	-17.1,	-19.6,	Cool,	25.9,	1,	2,	2.5,	1,	Null,	12,	13.5,	14.6,	13.3,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:15,	-21,	-17.9,	-20.9,	-21.2,	Cool,	27.7,	1,	2,	2.6,	0.8,	Null,	12,	13.5,	14.7,	13.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:16,	-21,	-18.5,	-22.7,	-23.3,	Cool,	29.3,	1,	2.1,	2.6,	0.8,	Null,	12,	13.5,	14.6,	13.1,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:17,	-21,	-19.1,	-23.9,	-24.8,	Cool,	30.8,	1,	2.1,	2.6,	0.8,	Null,	12,	13.5,	14.6,	13.1,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:18,	-21,	-19.6,	-24.6,	-25.7,	Cool,	31.8,	1,	2.1,	2.6,	0.9,	Null,	12,	13.5,	14.6,	13.1,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:19,	-21,	-20,	-25,	-26.1,	Cool,	32.9,	1,	2.1,	2.6,	1,	Null,	12,	13.5,	14.6,	13.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:20,	-21,	-20.3,	-25.3,	-26.3,	Cool,	32.8,	1,	2.1,	2.5,	1,	Null,	12,	13.5,	14.6,	13.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:21,	-21,	-20.6,	-25.4,	-26.6,	Cool,	33.6,	1,	2.2,	2.6,	1.1,	Null,	12,	13.6,	14.6,	13.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:22,	-21,	-20.8,	-25.6,	-26.7,	Cool,	33.3,	1,	2.2,	2.6,	1.2,	Null,	12,	13.6,	14.6,	13.3,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:23,	Zone-1 Op Mode:  Null
7/23/2019 18:23,	-21,	-21,	-25.7,	-26.7,	Null,	33.8,	1,	2.2,	2.6,	1.2,	Null,	12,	13.6,	14.6,	13.3,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:24,	-21,	-20.8,	-25.3,	-26.9,	Null,	33.4,	1,	2.2,	2.6,	1.2,	Null,	12,	13.6,	14.6,	13.3,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:25,	-21,	-20.5,	-24.7,	-26.8,	Null,	32.8,	1,	2.2,	2.6,	1.3,	Null,	12,	13.6,	14.6,	13.4,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:26,	-21,	-20.3,	-24.1,	-26.6,	Null,	32.2,	1,	2.2,	2.6,	1.4,	Null,	12,	13.6,	14.6,	13.4,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:27,	-21,	-20.1,	-23.5,	-26.4,	Null,	31.6,	1,	2.3,	2.7,	1.4,	Null,	12,	13.6,	14.6,	13.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:28,	-21,	-19.8,	-22.8,	-26.1,	Null,	31.4,	1,	2.3,	2.7,	1.5,	Null,	12,	13.6,	14.6,	13.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:29,	-21,	-19.6,	-22.2,	-25.8,	Null,	31.1,	1,	2.3,	2.8,	1.6,	Null,	12,	13.6,	14.6,	13.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:30,	-21,	-19.4,	-21.5,	-25.6,	Null,	30.7,	1,	2.3,	2.8,	1.7,	Null,	12,	13.7,	14.6,	13.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:31,	-21,	-19.2,	-20.9,	-25.3,	Null,	30.3,	1,	2.4,	2.9,	1.7,	Null,	12,	13.7,	14.6,	13.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:32,	-21,	-19,	-20.3,	-25,	Null,	29.9,	1,	2.4,	2.9,	1.8,	Null,	12,	13.7,	14.6,	13.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:33,	-21,	-18.9,	-19.7,	-24.8,	Null,	29.6,	1,	2.4,	3,	1.8,	Null,	12,	13.7,	14.6,	13.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:34,	-21,	-18.7,	-19.1,	-24.5,	Null,	29.4,	1,	2.4,	3,	1.8,	Null,	12,	13.7,	14.7,	13.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:35,	-21,	-18.5,	-18.6,	-24.2,	Null,	29,	1,	2.5,	3.1,	1.9,	Null,	12,	13.7,	14.7,	13.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:36,	-21,	-18.3,	-18,	-23.9,	Null,	28.8,	1,	2.5,	3.1,	1.9,	Null,	12,	13.7,	14.7,	13.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:36,	Zone-1 Op Mode:  Cool
7/23/2019 18:36,	-21,	-18.2,	-17.6,	-23.7,	Cool,	28.7,	1,	2.5,	3.2,	1.9,	Null,	12,	13.7,	14.7,	13.8,	Null,"Start, Diesel, Cycle-Sentry"
7/23/2019 18:37,	-21,	-17.9,	-17.5,	-22.9,	Cool,	29,	1,	2.5,	3.2,	1.9,	Null,	12,	13.7,	14.7,	13.8,	Null,"Start, Diesel, Cycle-Sentry"
7/23/2019 18:38,	-21,	-17.4,	-16.4,	-18.9,	Cool,	29.5,	1,	2.5,	3.2,	1.8,	Null,	12,	13.7,	14.7,	13.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:39,	-21,	-17.8,	-20.1,	-20.5,	Cool,	30.3,	1,	2.6,	3.2,	1.8,	Null,	12,	13.7,	14.7,	13.3,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:40,	-21,	-18.3,	-22,	-22.6,	Cool,	32.8,	1,	2.6,	3.2,	1.7,	Null,	12,	13.7,	14.7,	13.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:41,	-21,	-18.9,	-23.2,	-24.1,	Cool,	32.2,	1,	2.6,	3.2,	1.7,	Null,	12,	13.8,	14.7,	13.1,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:42,	-21,	-19.4,	-24,	-25,	Cool,	32.9,	1,	2.6,	3.2,	1.7,	Null,	12,	13.8,	14.7,	13.2,	Null,"Diesel, Cycle-Sentry"
