Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/23/2019 18:43,	-21,	-19.8,	-24.5,	-25.6,	Cool,	31.8,	1,	2.6,	3.2,	1.8,	Null,	12,	13.8,	14.7,	13.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:44,	-21,	-20.2,	-24.8,	-25.9,	Cool,	31.8,	1,	2.6,	3.2,	1.8,	Null,	12,	13.8,	14.7,	13.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:45,	-21,	-20.4,	-25.1,	-26.1,	Cool,	30.9,	1,	2.6,	3.2,	1.8,	Null,	12,	13.8,	14.7,	13.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:46,	-21,	-20.7,	-25.2,	-26.1,	Cool,	29,	1,	2.6,	3.3,	1.8,	Null,	12,	13.8,	14.8,	13.3,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:47,	-21,	-20.9,	-25.3,	-26.2,	Cool,	29.8,	1,	2.6,	3.3,	1.9,	Null,	12,	13.8,	14.8,	13.4,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:48,	Zone-1 Op Mode:  Null
7/23/2019 18:48,	-21,	-21,	-25.4,	-26.3,	Null,	30.5,	1,	2.7,	3.3,	1.9,	Null,	12,	13.8,	14.8,	13.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:49,	-21,	-20.7,	-25,	-26.5,	Null,	29.8,	1,	2.7,	3.4,	1.8,	Null,	12,	13.8,	14.8,	13.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:50,	-21,	-20.5,	-24.3,	-26.5,	Null,	29.1,	1,	2.7,	3.4,	1.8,	Null,	12,	13.8,	14.8,	13.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:51,	-21,	-20.2,	-23.8,	-26.3,	Null,	28.5,	1,	2.7,	3.4,	1.8,	Null,	12,	13.8,	14.8,	13.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:52,	-21,	-20,	-23.2,	-26.1,	Null,	29.2,	1,	2.7,	3.4,	1.9,	Null,	12,	13.8,	14.8,	13.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:53,	-21,	-19.8,	-22.5,	-25.8,	Null,	30.9,	1,	2.8,	3.5,	1.9,	Null,	12,	13.8,	14.7,	13.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:54,	-21,	-19.6,	-21.9,	-25.6,	Null,	30.6,	1,	2.8,	3.5,	1.9,	Null,	12,	13.8,	14.7,	13.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:55,	-21,	-19.3,	-21.2,	-25.3,	Null,	30.8,	1,	2.8,	3.5,	2,	Null,	12,	13.8,	14.7,	13.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:56,	-21,	-19.2,	-20.6,	-25.1,	Null,	30.7,	1,	2.8,	3.4,	2,	Null,	12,	13.9,	14.8,	13.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:57,	-21,	-19,	-20,	-24.8,	Null,	31.3,	1,	2.8,	3.5,	2,	Null,	12,	13.9,	14.8,	13.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:58,	-21,	-18.8,	-19.3,	-24.5,	Null,	31.8,	1,	2.8,	3.5,	2,	Null,	12,	13.9,	14.8,	13.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:59,	-21,	-18.7,	-18.8,	-24.2,	Null,	31.9,	1,	2.9,	3.5,	2.1,	Null,	12,	13.9,	14.8,	13.9,	Null,"Diesel, Cycle-Sentry"
7/23/2019 19:00,	-21,	-18.5,	-18.2,	-24,	Null,	31.8,	1,	2.9,	3.5,	2.1,	Null,	12,	13.9,	14.8,	13.9,	Null,"Diesel, Cycle-Sentry"
7/23/2019 19:01,	-21,	-18.3,	-17.7,	-23.8,	Null,	31.9,	1,	2.9,	3.5,	2.1,	Null,	12,	13.9,	14.9,	14,	Null,"Diesel, Cycle-Sentry"
7/23/2019 19:01,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	-21,	17.9,	17.9,	16.7,	Cool,	21.1,	1,	18.2,	18.3,	18.2,	Cool,	12,	18.3,	18.2,	18.2,	Cool,"Start, Diesel, Cycle-Sentry"
,	Start of trip
,	-21,	18,	18,	16.7,	Cool,	21,	1,	18.3,	18.3,	18.2,	Cool,	12,	18.4,	18.2,	18.2,	Cool,"Start, Diesel, Cycle-Sentry"
,	Unit Serial # Bytes 0-1:   
,	Unit Serial # Bytes 2-3:   
,	Unit Serial # Bytes 4-5:   
,	Unit Serial # Bytes 6-7: GL
,	Unit Serial # Bytes 8-9: W1
,	Unit Serial # Bytes 10-11: 17
,	Unit Serial # Bytes 12-13: 90
,	Unit Serial # Bytes 14-15: 90
,	Host Null: DISABLE
,	Refrigerant Type Selection: 1.0
,	Setpoint Zone-2: 1.0
,	Setpoint Zone-3: 12.0
,	Cargo Link: DISABLE
7/25/2019 06:23,	Clock Set
7/25/2019 06:23,	-21,	18,	18,	16.7,	Cool,	20.9,	1,	18.3,	18.3,	18.3,	Cool,	12,	18.4,	18.2,	18.2,	Cool,"Start, Diesel, Cycle-Sentry"
7/25/2019 06:24,	-21,	18,	17.6,	16.6,	Cool,	20.4,	1,	18.4,	18.4,	18.3,	Cool,	12,	18.4,	18.3,	18.2,	Cool,"Start, Diesel, Cycle-Sentry"
7/25/2019 06:25,	-21,	18,	15.9,	15.6,	Cool,	20.1,	1,	18,	16.4,	16.1,	Cool,	12,	18,	16.2,	16.2,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 06:26,	-21,	17.8,	14,	13.7,	Cool,	20.5,	1,	17.4,	15.2,	14,	Cool,	12,	17.2,	15.6,	14.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 06:27,	-21,	17.3,	12,	11.9,	Cool,	21.7,	1,	16.6,	12.1,	10.8,	Cool,	12,	16.1,	12.6,	11.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 06:28,	-21,	16.9,	10.2,	9.9,	Cool,	22.2,	1,	15.8,	9.6,	7.8,	Cool,	12,	15,	10.6,	8.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 06:29,	-21,	16.4,	8.6,	8,	Cool,	23.6,	1,	15.1,	7.9,	5.7,	Cool,	12,	14.1,	9.2,	6.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 06:30,	-21,	15.9,	7.2,	6.7,	Cool,	23.8,	1,	14.3,	6.9,	4.2,	Cool,	12,	13.3,	8.3,	5.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 06:31,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Heat
,	-21,	6.6,	9.7,	4.5,	Cool,	20.8,	1,	10.5,	10.6,	10.3,	Cool,	12,	10.8,	10.8,	10.4,	Heat,"Start, Diesel, Cycle-Sentry"
7/25/2019 08:28,	Clock Set
7/25/2019 08:28,	-21,	6.7,	9.8,	4.6,	Cool,	20.9,	1,	10.5,	10.7,	10.4,	Cool,	12,	10.8,	10.8,	10.5,	Heat,"Start, Diesel, Cycle-Sentry"
7/25/2019 08:29,	-21,	6.5,	9,	4.7,	Cool,	21,	1,	10.5,	10.7,	10.4,	Cool,	12,	10.8,	10.8,	10.6,	Heat,"Start, Diesel, Cycle-Sentry"
7/25/2019 08:30,	-21,	6.6,	5.6,	3.6,	Cool,	20.7,	1,	10.2,	8.2,	8.6,	Cool,	12,	10.2,	13.4,	15,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 08:31,	-21,	6.3,	2.8,	1.3,	Cool,	20.7,	1,	9.3,	5.7,	5.1,	Cool,	12,	9.1,	17.9,	18.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 08:32,	-21,	6.2,	1.9,	1.1,	Cool,	21,	1,	8.8,	4.6,	2.7,	Cool,	12,	8.6,	22.5,	27.7,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 08:33,	-21,	6.1,	1.5,	1.1,	Cool,	21.1,	1,	8.4,	4.2,	1.6,	Cool,	12,	8.3,	23.6,	32.4,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 08:34,	-21,	6,	1.1,	0.9,	Cool,	21.3,	1,	8.1,	3.7,	0.9,	Cool,	12,	8,	24,	34.8,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 08:35,	-21,	5.9,	1,	0.9,	Cool,	21.5,	1,	7.8,	3.6,	0.5,	Cool,	12,	7.8,	24.2,	36.3,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 08:36,	-21,	5.8,	0.9,	0.9,	Cool,	21.7,	1,	7.7,	3.6,	0.2,	Cool,	12,	7.7,	24.3,	37.1,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 08:37,	-21,	5.8,	0.9,	0.9,	Cool,	21.5,	1,	7.5,	3.5,	0,	Cool,	12,	7.7,	24.4,	37.6,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 08:38,	-21,	5.7,	0.8,	0.8,	Cool,	21.7,	1,	7.4,	3.3,	-0.1,	Cool,	12,	7.5,	24.5,	38.1,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 08:39,	-21,	5.6,	0.8,	0.8,	Cool,	21.5,	1,	7.2,	3.2,	-0.2,	Cool,	12,	7.4,	24.4,	38.3,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 08:40,	-21,	5.5,	0.8,	0.8,	Cool,	21.7,	1,	7.1,	3,	-0.4,	Cool,	12,	7.3,	24.1,	38.6,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 08:41,	-21,	5.5,	0.9,	0.9,	Cool,	21.8,	1,	7.1,	3,	-0.4,	Cool,	12,	7.4,	24.3,	38.8,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 08:42,	-21,	5.5,	0.9,	1,	Cool,	22.1,	1,	7,	3.1,	-0.4,	Cool,	12,	7.3,	24.1,	38.9,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 08:43,	-21,	5.4,	1,	1,	Cool,	22.2,	1,	7,	3.1,	-0.4,	Cool,	12,	7.3,	24.2,	39,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 08:44,	-21,	5.4,	1,	1,	Cool,	22.2,	1,	6.9,	3,	-0.4,	Cool,	12,	7.3,	24.3,	39.1,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 08:45,	-21,	5.4,	1.1,	1.1,	Cool,	22.1,	1,	6.9,	3,	-0.5,	Cool,	12,	7.4,	24.4,	39.2,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 08:46,	-21,	5.4,	1.1,	1.1,	Cool,	22.3,	1,	6.9,	2.9,	-0.5,	Cool,	12,	7.4,	24.3,	39.2,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 08:47,	-21,	5.3,	1.1,	1.1,	Cool,	22.5,	1,	6.8,	2.8,	-0.5,	Cool,	12,	7.4,	24.5,	39.2,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 08:48,	-21,	5.3,	1.2,	1.1,	Cool,	22.8,	1,	6.8,	2.9,	-0.5,	Cool,	12,	7.4,	24.4,	39.3,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 08:49,	-21,	5.3,	1.2,	1.2,	Cool,	22.7,	1,	6.8,	2.8,	-0.6,	Cool,	12,	7.4,	24.2,	39.2,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 08:50,	-21,	5.3,	1.2,	1.2,	Cool,	22.6,	1,	6.8,	2.8,	-0.6,	Cool,	12,	7.3,	24.2,	39.2,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 08:51,	-21,	5.3,	1.3,	1.2,	Cool,	22.5,	1,	6.8,	3,	-0.6,	Cool,	12,	7.4,	24.4,	39.3,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 08:52,	-21,	5.3,	1.3,	1.2,	Cool,	22.8,	1,	6.8,	3,	-0.5,	Cool,	12,	7.4,	24.2,	39.3,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 08:53,	-21,	5.3,	1.3,	1.2,	Cool,	22.7,	1,	6.7,	2.9,	-0.6,	Cool,	12,	7.4,	24,	39.2,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 08:54,	-21,	5.3,	1.3,	1.2,	Cool,	22.7,	1,	6.7,	3,	-0.6,	Cool,	12,	7.4,	24.3,	39.2,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 08:55,	-21,	5.2,	1.3,	1.2,	Cool,	22.8,	1,	6.8,	3.2,	-0.5,	Cool,	12,	7.4,	24.3,	39.2,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 08:56,	-21,	5.2,	1.3,	1.2,	Cool,	23,	1,	6.7,	3.2,	-0.5,	Cool,	12,	7.4,	24.2,	39.2,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 08:57,	-21,	5.2,	1.4,	1.2,	Cool,	22.9,	1,	6.8,	3.2,	-0.4,	Cool,	12,	7.5,	24.2,	39.3,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 08:58,	-21,	5.2,	1.4,	1.2,	Cool,	23.2,	1,	6.7,	3.4,	-0.3,	Cool,	12,	7.6,	24.3,	39.4,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 08:59,	-21,	5.2,	1.4,	1.2,	Cool,	22.8,	1,	6.7,	3.3,	-0.3,	Cool,	12,	7.6,	24.5,	39.3,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:00,	-21,	5.2,	1.4,	1.2,	Cool,	22.6,	1,	6.7,	3.3,	-0.3,	Cool,	12,	7.6,	24.5,	39.3,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:01,	-21,	5.2,	1.4,	1.3,	Cool,	22.7,	1,	6.8,	3.4,	-0.2,	Cool,	12,	7.6,	24.4,	39.4,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:02,	-21,	5.2,	1.5,	1.3,	Cool,	23.2,	1,	6.8,	3.5,	-0.2,	Cool,	12,	7.6,	24.4,	39.4,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:03,	-21,	5.2,	1.5,	1.3,	Cool,	23.1,	1,	6.8,	3.6,	-0.2,	Cool,	12,	7.6,	24.3,	39.4,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:04,	-21,	5.3,	1.6,	1.4,	Cool,	23,	1,	6.8,	3.7,	-0.2,	Cool,	12,	7.7,	24.4,	39.4,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:05,	-21,	5.3,	1.6,	1.4,	Cool,	23.5,	1,	6.8,	3.8,	-0.1,	Cool,	12,	7.8,	24.6,	39.5,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:06,	-21,	5.3,	1.6,	1.5,	Cool,	23.5,	1,	6.8,	3.7,	-0.1,	Cool,	12,	7.8,	24.5,	39.5,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:07,	-21,	5.3,	1.6,	1.4,	Cool,	23.9,	1,	6.8,	3.7,	-0.1,	Cool,	12,	7.8,	24.4,	39.4,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:08,	-21,	5.3,	1.6,	1.4,	Cool,	23.8,	1,	6.8,	3.7,	-0.2,	Cool,	12,	7.7,	24.2,	39.3,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:09,	-21,	5.2,	1.6,	1.4,	Cool,	23.8,	1,	6.8,	3.8,	-0.1,	Cool,	12,	7.8,	24.4,	39.4,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:10,	-21,	5.2,	1.6,	1.4,	Cool,	23.8,	1,	6.8,	3.8,	-0.1,	Cool,	12,	7.8,	24.2,	39.4,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:11,	-21,	5.2,	1.6,	1.4,	Cool,	23.9,	1,	6.8,	3.8,	-0.1,	Cool,	12,	7.8,	24.4,	39.4,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:12,	-21,	5.2,	1.6,	1.3,	Cool,	24,	1,	6.8,	3.7,	-0.2,	Cool,	12,	7.8,	24.2,	39.4,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:13,	-21,	5.2,	1.5,	1.3,	Cool,	24.1,	1,	6.8,	3.8,	-0.1,	Cool,	12,	7.7,	24.2,	39.3,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:14,	-21,	5.2,	1.5,	1.3,	Cool,	24.2,	1,	6.7,	3.7,	-0.1,	Cool,	12,	7.7,	24.1,	39.4,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:15,	-21,	5.2,	1.5,	1.3,	Cool,	24.5,	1,	6.7,	3.8,	-0.1,	Cool,	12,	7.7,	24.1,	39.3,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:16,	-21,	5.1,	1.4,	1.2,	Cool,	24.5,	1,	6.7,	3.6,	-0.2,	Cool,	12,	7.7,	24.2,	39.2,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:17,	-21,	5.1,	1.4,	1.2,	Cool,	24.4,	1,	6.8,	3.5,	-0.2,	Cool,	12,	7.6,	23.9,	39.3,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:18,	-21,	5.1,	1.4,	1.2,	Cool,	24.4,	1,	6.7,	3.5,	-0.3,	Cool,	12,	7.6,	24.1,	39.3,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:19,	-21,	5.1,	1.4,	1.2,	Cool,	24.6,	1,	6.8,	3.6,	-0.2,	Cool,	12,	7.7,	24.2,	39.3,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:20,	-21,	5.1,	1.4,	1.2,	Cool,	24.6,	1,	6.8,	3.7,	-0.2,	Cool,	12,	7.8,	24.5,	39.5,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:21,	-21,	5.1,	1.5,	1.2,	Cool,	24.6,	1,	6.8,	3.8,	-0.1,	Cool,	12,	7.8,	24.5,	39.5,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:22,	-21,	5.2,	1.5,	1.2,	Cool,	24.6,	1,	6.8,	3.8,	0,	Cool,	12,	7.9,	24.4,	39.6,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:23,	-21,	5.2,	1.5,	1.3,	Cool,	24.6,	1,	6.8,	3.7,	0,	Cool,	12,	7.9,	24.5,	39.6,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:24,	-21,	5.2,	1.5,	1.3,	Cool,	24.4,	1,	6.8,	3.7,	0,	Cool,	12,	8,	24.7,	39.7,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:25,	-21,	5.2,	1.5,	1.3,	Cool,	24.5,	1,	6.8,	3.7,	0,	Cool,	12,	8,	24.6,	39.7,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:26,	-21,	5.2,	1.5,	1.3,	Cool,	24.5,	1,	6.8,	3.7,	0,	Cool,	12,	8,	24.7,	39.8,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:27,	-21,	5.2,	1.5,	1.3,	Cool,	24.7,	1,	6.8,	3.7,	0,	Cool,	12,	8.1,	24.9,	39.8,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:28,	-21,	5.2,	1.5,	1.3,	Cool,	24.7,	1,	6.8,	3.7,	0,	Cool,	12,	8,	25,	39.7,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:29,	-21,	5.2,	1.5,	1.2,	Cool,	24.7,	1,	6.9,	3.6,	0,	Cool,	12,	8,	24.7,	39.8,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:30,	-21,	5.1,	1.5,	1.2,	Cool,	24.9,	1,	6.9,	3.4,	-0.1,	Cool,	12,	8,	24.6,	39.7,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:31,	-21,	5.1,	1.4,	1.2,	Cool,	24.8,	1,	6.8,	3.4,	-0.1,	Cool,	12,	7.9,	24.4,	39.6,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:32,	-21,	5.1,	1.4,	1.2,	Cool,	24.7,	1,	6.9,	3.4,	-0.1,	Cool,	12,	7.9,	24.5,	39.7,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:33,	-21,	5.1,	1.4,	1.2,	Cool,	24.7,	1,	6.9,	3.4,	-0.2,	Cool,	12,	8,	24.6,	39.7,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:34,	-21,	5.2,	1.4,	1.2,	Cool,	24.9,	1,	6.9,	3.5,	-0.1,	Cool,	12,	8.1,	24.7,	39.8,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:35,	-21,	5.1,	1.4,	1.2,	Cool,	24.7,	1,	6.9,	3.5,	-0.1,	Cool,	12,	8.1,	24.6,	39.8,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:36,	-21,	5.1,	1.4,	1.2,	Cool,	24.8,	1,	7,	3.4,	-0.1,	Cool,	12,	8.1,	24.6,	39.8,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:37,	-21,	5.1,	1.4,	1.2,	Cool,	24.8,	1,	7,	3.4,	-0.1,	Cool,	12,	8,	24.5,	39.8,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:38,	-21,	5.1,	1.4,	1.2,	Cool,	24.8,	1,	7,	3.5,	-0.1,	Cool,	12,	8.1,	24.6,	39.9,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:39,	-21,	5.1,	1.4,	1.2,	Cool,	24.9,	1,	7,	3.4,	-0.1,	Cool,	12,	8,	24.7,	39.9,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:40,	-21,	5.1,	1.4,	1.2,	Cool,	25.2,	1,	6.9,	3.2,	-0.2,	Cool,	12,	8,	24.7,	39.9,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:41,	-21,	5.1,	1.4,	1.2,	Cool,	25,	1,	6.9,	3.3,	-0.2,	Cool,	12,	8,	24.8,	39.9,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:42,	-21,	5.1,	1.4,	1.2,	Cool,	25.1,	1,	7,	3.2,	-0.2,	Cool,	12,	8,	24.9,	40,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:43,	-21,	5.1,	1.4,	1.1,	Cool,	25.1,	1,	7,	3.2,	-0.2,	Cool,	12,	7.9,	24.5,	40,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:44,	-21,	5.1,	1.3,	1.1,	Cool,	25,	1,	7,	2.8,	-0.4,	Cool,	12,	7.8,	24.3,	39.9,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:45,	-21,	5,	1.2,	1,	Cool,	24.8,	1,	6.9,	2.4,	-0.7,	Cool,	12,	7.7,	24.3,	39.8,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:46,	-21,	5,	1.2,	0.9,	Cool,	24.9,	1,	7,	2.4,	-0.7,	Cool,	12,	7.7,	24.4,	39.8,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:47,	-21,	5,	1.1,	0.9,	Cool,	25.1,	1,	6.9,	2.2,	-0.8,	Cool,	12,	7.6,	24.5,	39.8,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:48,	-21,	5,	1.1,	0.9,	Cool,	25.2,	1,	6.9,	2.2,	-0.8,	Cool,	12,	7.7,	24.6,	39.9,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:49,	-21,	5,	1.1,	0.9,	Cool,	25.1,	1,	6.9,	2.2,	-0.8,	Cool,	12,	7.7,	24.7,	40,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:50,	-21,	4.9,	1.1,	0.9,	Cool,	25.4,	1,	6.9,	2.2,	-0.8,	Cool,	12,	7.7,	24.7,	39.9,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:51,	-21,	4.9,	1,	0.8,	Cool,	25.3,	1,	6.9,	1.9,	-0.9,	Cool,	12,	7.6,	24.5,	39.9,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:52,	-21,	4.9,	1,	0.8,	Cool,	25.6,	1,	6.8,	1.7,	-1,	Cool,	12,	7.5,	24.2,	39.9,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:53,	-21,	4.9,	0.9,	0.8,	Cool,	25.4,	1,	6.8,	1.6,	-1.1,	Cool,	12,	7.5,	24.5,	39.8,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:54,	-21,	4.8,	0.9,	0.7,	Cool,	25.6,	1,	6.8,	1.5,	-1.2,	Cool,	12,	7.5,	24.5,	39.9,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:55,	-21,	4.8,	0.9,	0.7,	Cool,	25.6,	1,	6.9,	1.6,	-1.2,	Cool,	12,	7.6,	24.8,	40,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:56,	-21,	4.9,	0.9,	0.8,	Cool,	25.5,	1,	6.9,	1.6,	-1.2,	Cool,	12,	7.6,	24.7,	40,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:57,	-21,	4.8,	0.9,	0.7,	Cool,	25.6,	1,	6.8,	1.5,	-1.2,	Cool,	12,	7.6,	24.7,	40,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:58,	-21,	4.8,	0.8,	0.7,	Cool,	25.7,	1,	6.8,	1.4,	-1.3,	Cool,	12,	7.6,	24.7,	39.9,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 09:59,	-21,	4.8,	0.8,	0.7,	Cool,	25.4,	1,	6.8,	1.4,	-1.3,	Cool,	12,	7.6,	24.8,	40,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:00,	-21,	4.8,	0.8,	0.6,	Cool,	25.6,	1,	6.8,	1.4,	-1.3,	Cool,	12,	7.5,	24.5,	40,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:01,	-21,	4.8,	0.8,	0.6,	Cool,	25.4,	1,	6.8,	1.2,	-1.4,	Cool,	12,	7.5,	24.7,	40.1,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:02,	-21,	4.8,	0.8,	0.6,	Cool,	25.4,	1,	6.8,	1.2,	-1.4,	Cool,	12,	7.5,	24.5,	40.1,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:03,	-21,	4.8,	0.7,	0.6,	Cool,	25.3,	1,	6.8,	1.2,	-1.4,	Cool,	12,	7.4,	24.3,	40.1,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:04,	-21,	4.8,	0.7,	0.5,	Cool,	25.4,	1,	6.8,	1.1,	-1.5,	Cool,	12,	7.4,	24.5,	40.1,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:05,	-21,	4.7,	0.7,	0.5,	Cool,	25.9,	1,	6.8,	1,	-1.5,	Cool,	12,	7.3,	24.5,	40,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:06,	-21,	4.7,	0.6,	0.5,	Cool,	25.8,	1,	6.8,	0.9,	-1.6,	Cool,	12,	7.4,	24.7,	40,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:07,	-21,	4.7,	0.6,	0.4,	Cool,	25.7,	1,	6.8,	0.8,	-1.7,	Cool,	12,	7.4,	24.6,	40,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:08,	-21,	4.6,	0.5,	0.4,	Cool,	25.6,	1,	6.8,	0.8,	-1.7,	Cool,	12,	7.3,	24.3,	40,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:09,	-21,	4.6,	0.5,	0.3,	Cool,	25.6,	1,	6.8,	0.7,	-1.8,	Cool,	12,	7.3,	24.4,	40,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:10,	-21,	4.6,	0.4,	0.3,	Cool,	25.6,	1,	6.8,	0.7,	-1.8,	Cool,	12,	7.2,	24.3,	39.9,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:11,	-21,	4.6,	0.3,	0.2,	Cool,	25.6,	1,	6.8,	0.7,	-1.9,	Cool,	12,	7.2,	24.2,	39.9,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:12,	-21,	4.5,	0.3,	0.2,	Cool,	25.4,	1,	6.8,	0.6,	-1.9,	Cool,	12,	7.2,	24.4,	40,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:13,	-21,	4.5,	0.3,	0.2,	Cool,	25.9,	1,	6.8,	0.6,	-2,	Cool,	12,	7.1,	24.2,	39.9,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:14,	-21,	4.5,	0.2,	0.2,	Cool,	25.8,	1,	6.7,	0.4,	-2.1,	Cool,	12,	7.1,	24.2,	39.9,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:15,	-21,	4.5,	0.2,	0.2,	Cool,	25.6,	1,	6.7,	0.5,	-2.1,	Cool,	12,	7.1,	24.2,	39.9,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:16,	-21,	4.5,	0.2,	0.1,	Cool,	25.7,	1,	6.8,	0.3,	-2.2,	Cool,	12,	7.1,	24.3,	40,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:17,	-21,	4.5,	0.2,	0.1,	Cool,	25.9,	1,	6.7,	0.3,	-2.2,	Cool,	12,	7.2,	24.8,	40.1,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:18,	-21,	4.5,	0.3,	0.2,	Cool,	26,	1,	6.8,	0.5,	-2.2,	Cool,	12,	7.2,	24.8,	40.2,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:19,	-21,	4.5,	0.3,	0.2,	Cool,	26.2,	1,	6.8,	0.5,	-2.2,	Cool,	12,	7.2,	24.8,	40.2,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:20,	-21,	4.5,	0.3,	0.2,	Cool,	26.2,	1,	6.8,	0.3,	-2.2,	Cool,	12,	7.2,	24.5,	40.1,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:21,	-21,	4.5,	0.2,	0.2,	Cool,	26.3,	1,	6.9,	0.3,	-2.3,	Cool,	12,	7.2,	24.4,	40.1,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:22,	-21,	4.5,	0.2,	0.1,	Cool,	26.3,	1,	6.9,	0.2,	-2.3,	Cool,	12,	7.2,	24.6,	40.1,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:23,	-21,	4.5,	0.2,	0.1,	Cool,	26.1,	1,	6.9,	0.2,	-2.3,	Cool,	12,	7.2,	24.7,	40.1,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:24,	-21,	4.5,	0.2,	0.1,	Cool,	26,	1,	6.9,	0.2,	-2.4,	Cool,	12,	7.3,	25.1,	40.3,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:25,	-21,	4.5,	0.3,	0.2,	Cool,	26.1,	1,	7,	0.4,	-2.3,	Cool,	12,	7.4,	25.2,	40.4,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:26,	-21,	4.6,	0.4,	0.2,	Cool,	26.1,	1,	7.2,	0.7,	-2.1,	Cool,	12,	7.6,	25.1,	40.5,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:27,	-21,	4.6,	0.4,	0.3,	Cool,	26.5,	1,	7.3,	0.8,	-2.1,	Cool,	12,	7.6,	25,	40.5,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:28,	-21,	4.6,	0.4,	0.3,	Cool,	26.3,	1,	7.3,	0.6,	-2.1,	Cool,	12,	7.6,	25.2,	40.6,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:29,	-21,	4.7,	0.5,	0.4,	Cool,	26.2,	1,	7.3,	0.5,	-2.1,	Cool,	12,	7.7,	25.5,	40.7,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:30,	-21,	4.7,	0.6,	0.4,	Cool,	26.1,	1,	7.3,	0.6,	-2.1,	Cool,	12,	7.8,	25.7,	40.9,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:31,	-21,	4.8,	0.7,	0.5,	Cool,	26.2,	1,	7.5,	0.8,	-2,	Cool,	12,	8,	25.9,	41.1,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:32,	-21,	4.8,	0.8,	0.6,	Cool,	26.3,	1,	7.6,	0.8,	-2,	Cool,	12,	8.1,	25.9,	41.2,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:33,	-21,	4.9,	0.9,	0.7,	Cool,	26.2,	1,	7.7,	1.1,	-1.9,	Cool,	12,	8.3,	25.9,	41.3,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:34,	-21,	5,	1,	0.7,	Cool,	26,	1,	7.7,	1,	-1.8,	Cool,	12,	8.3,	25.9,	41.2,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:35,	-21,	5,	1,	0.8,	Cool,	26,	1,	7.8,	1.1,	-1.8,	Cool,	12,	8.4,	26,	41.4,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:36,	-21,	5,	1,	0.8,	Cool,	26,	1,	7.9,	1.1,	-1.8,	Cool,	12,	8.4,	25.8,	41.3,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:37,	-21,	5,	1,	0.8,	Cool,	26.1,	1,	7.9,	1,	-1.8,	Cool,	12,	8.3,	25.5,	41.3,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:38,	-21,	4.6,	0.7,	0.5,	Cool,	26.2,	1,	7.8,	0.9,	-1.9,	Cool,	12,	8.3,	25.5,	41.2,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:39,	-21,	3.9,	-0.2,	-0.3,	Cool,	26.3,	1,	7.8,	0.6,	-2.1,	Cool,	12,	8.4,	26,	41.2,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:40,	-21,	3.4,	-0.7,	-0.9,	Cool,	26.5,	1,	7.7,	0.3,	-2.3,	Cool,	12,	8.4,	26.1,	41.2,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:41,	-21,	3.1,	-1,	-1.1,	Cool,	26.5,	1,	7.6,	0,	-2.6,	Cool,	12,	8.4,	26.3,	41.3,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:42,	1,	2.8,	-1.4,	-1.3,	Cool,	26.5,	1,	7.3,	0,	-2.8,	Cool,	12,	8.2,	25.6,	41.1,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:43,	1,	2.2,	-2,	-1.7,	Cool,	26.4,	1,	7,	-0.4,	-3.2,	Cool,	12,	8.1,	25.6,	41.1,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:44,	1,	1.8,	-2.6,	-2,	Cool,	26.3,	1,	6.8,	-0.5,	-3.6,	Cool,	12,	7.9,	25.5,	41,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:45,	1,	1.3,	-2.9,	-2.2,	Cool,	26.1,	1,	6.6,	-0.8,	-3.8,	Cool,	12,	7.7,	25.2,	40.9,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:45,	Zone-1 Op Mode:  Null
7/25/2019 10:46,	1,	1.1,	-3.2,	-3.2,	Null,	26.3,	1,	6.6,	-1.7,	-4.5,	Cool,	12,	7.6,	25.4,	40.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 10:47,	1,	1.1,	-2.3,	-3.9,	Null,	26.4,	1,	6.8,	-1.7,	-6.4,	Cool,	12,	7.3,	24.8,	40.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 10:48,	1,	1,	-1.4,	-3.4,	Null,	26.1,	1,	6.9,	-5.5,	-9.2,	Cool,	12,	7,	25.2,	40.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 10:49,	1,	0.8,	-0.5,	-2.7,	Null,	26.2,	1,	7,	-6.6,	-11.3,	Cool,	12,	6.6,	24.6,	40.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 10:49,	Variable Differential Defrost Entered Zone 2
7/25/2019 10:49,	Zone-2 Op Mode:  Defrost
7/25/2019 10:49,	Zone-3 Op Mode:  Null-Fans On
7/25/2019 10:49,	1,	0.8,	-0.3,	-2.6,	Null,	26.4,	1,	7,	-7,	-11.7,	Defrost,	12,	6.5,	24.5,	40.9,	Null-Fans On,"Diesel, Cycle-Sentry"
7/25/2019 10:50,	1,	1.2,	-0.4,	-2.1,	Null,	26.5,	1,	7.1,	-4.9,	-7.8,	Defrost,	12,	6.7,	15.6,	33.8,	Null-Fans On,"Diesel, Cycle-Sentry"
7/25/2019 10:51,	1,	1.7,	-0.1,	-1.6,	Null,	26.4,	1,	7.6,	-1.4,	0.5,	Defrost,	12,	6.8,	10.3,	24.2,	Null-Fans On,"Diesel, Cycle-Sentry"
7/25/2019 10:52,	1,	2,	0.2,	-1.1,	Null,	26.6,	1,	9.8,	3.4,	8.4,	Defrost,	12,	7,	8,	17.5,	Null-Fans On,"Diesel, Cycle-Sentry"
7/25/2019 10:53,	1,	2.3,	0.6,	-0.8,	Null,	26.5,	1,	13.3,	6.4,	13.9,	Defrost,	12,	6.9,	6.6,	13.1,	Null-Fans On,"Diesel, Cycle-Sentry"
7/25/2019 10:53,	Zone-2 Op Mode:  Defrost
7/25/2019 10:54,	Defrost State Exited Zone 2
7/25/2019 10:54,	Zone-2 Op Mode:  Cool
7/25/2019 10:54,	Zone-3 Op Mode:  Heat
7/25/2019 10:54,	1,	2.6,	0.9,	-0.5,	Null,	27,	1,	12.7,	11.6,	19.4,	Cool,	12,	7.3,	6.1,	10.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 10:55,	1,	2.6,	1.6,	-0.2,	Null,	27.2,	1,	9.4,	5.2,	9.4,	Cool,	12,	7.5,	17,	19,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:56,	1,	2.7,	1.8,	-0.2,	Null,	27,	1,	8.1,	2,	3.9,	Cool,	12,	7.2,	21.7,	28.2,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:57,	1,	2.8,	1.9,	-0.1,	Null,	27.1,	1,	7.6,	-0.3,	-0.9,	Cool,	12,	6.6,	22.4,	32.5,	Heat,"Diesel, Cycle-Sentry"
7/25/2019 10:58,	1,	2.8,	2.2,	0,	Null,	27.2,	1,	7.4,	-2.2,	-4.3,	Cool,	12,	6,	22.1,	33.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 10:59,	1,	2.5,	3,	0.1,	Null,	27.1,	1,	7.3,	-3.8,	-7.1,	Cool,	12,	5.4,	22.9,	35.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 10:59,	Zone-1 Op Mode:  Cool
7/25/2019 11:00,	Zone-2 Op Mode:  Off
7/25/2019 11:00,	Zone-3 Op Mode:  Off
7/25/2019 11:00,	-21,	1.4,	0.2,	-1.7,	Cool,	26.9,	1,	7.2,	-2.3,	-7.2,	Off,	12,	5.3,	23.8,	37.5,	Off,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:01,	-21,	-0.9,	-3.1,	-4.3,	Cool,	27,	1,	7.3,	-1.7,	-5.6,	Off,	12,	5.5,	25.2,	38.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:02,	-21,	-3.4,	-8.2,	-9.6,	Cool,	28,	1,	7.3,	-1.2,	-4.3,	Off,	12,	5.5,	25.9,	36.6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:03,	-21,	-5.5,	-10.9,	-12,	Cool,	28.8,	1,	7.1,	-0.7,	-3.3,	Off,	12,	5.5,	26.1,	34.4,	Off,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:04,	-21,	-7,	-12.1,	-12.8,	Cool,	28.8,	1,	7,	-0.2,	-2.4,	Off,	12,	5.5,	26.1,	32.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:05,	-21,	-8.1,	-13,	-13.7,	Cool,	28.5,	1,	6.8,	0.2,	-1.6,	Off,	12,	5.6,	25.8,	30.4,	Off,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:06,	-21,	-9,	-13.8,	-14.5,	Cool,	28.8,	1,	6.7,	0.6,	-1,	Off,	12,	5.6,	25.4,	28.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:07,	-21,	-9.8,	-14.4,	-15.3,	Cool,	28.2,	1,	6.5,	0.9,	-0.4,	Off,	12,	5.7,	24.9,	27.4,	Off,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:08,	-21,	-10.5,	-15,	-16,	Cool,	27.8,	1,	6.4,	1.2,	0,	Off,	12,	5.7,	24.4,	26.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:09,	-21,	-11.1,	-15.6,	-16.7,	Cool,	28.1,	1,	6.3,	1.6,	0.3,	Off,	12,	5.8,	23.9,	25.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:10,	-21,	-11.6,	-16,	-17,	Cool,	28.2,	1,	6.2,	1.9,	0.7,	Off,	12,	5.9,	23.5,	24.4,	Off,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:11,	-21,	-12.1,	-16.3,	-17.3,	Cool,	28.6,	1,	6.1,	2.1,	1,	Off,	12,	6,	23,	23.7,	Off,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:12,	-21,	-12.6,	-16.8,	-17.9,	Cool,	28.8,	1,	6,	2.3,	1.2,	Off,	12,	6.1,	22.6,	23,	Off,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:13,	-21,	-13.1,	-17.2,	-18.6,	Cool,	28.4,	1,	5.9,	2.5,	1.4,	Off,	12,	6.1,	22.2,	22.4,	Off,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:14,	-21,	-13.5,	-17.6,	-18.8,	Cool,	27.9,	1,	5.9,	2.7,	1.6,	Off,	12,	6.2,	21.8,	21.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:15,	-21,	-13.9,	-17.9,	-19.1,	Cool,	28.7,	1,	5.8,	2.9,	1.8,	Off,	12,	6.3,	21.3,	21.4,	Off,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:16,	-21,	-14.3,	-18.3,	-19.7,	Cool,	28.8,	1,	5.8,	3.2,	1.9,	Off,	12,	6.4,	21,	20.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:17,	-21,	-14.7,	-18.5,	-19.9,	Cool,	28.3,	1,	5.7,	3.4,	2.1,	Off,	12,	6.5,	20.7,	20.5,	Off,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:18,	-21,	-15.1,	-18.8,	-20.2,	Cool,	27.9,	1,	5.7,	3.6,	2.2,	Off,	12,	6.6,	20.3,	20.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:19,	-21,	-15.4,	-19.2,	-20.7,	Cool,	28.1,	1,	5.6,	3.8,	2.3,	Off,	12,	6.7,	20,	19.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:20,	-21,	-15.6,	-19.4,	-20.9,	Cool,	28.2,	1,	5.6,	3.8,	2.3,	Off,	12,	6.8,	19.7,	19.4,	Off,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:21,	-21,	-15.9,	-19.7,	-21.2,	Cool,	28.3,	1,	5.5,	3.9,	2.4,	Off,	12,	6.8,	19.4,	19.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:22,	-21,	-16.2,	-20,	-21.5,	Cool,	28.1,	1,	5.5,	4,	2.4,	Off,	12,	6.9,	19.1,	18.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:23,	-21,	-16.5,	-20.1,	-21.7,	Cool,	28.1,	1,	5.4,	4.1,	2.5,	Off,	12,	6.9,	18.8,	18.5,	Off,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:24,	-21,	-16.8,	-20.4,	-22,	Cool,	28.1,	1,	5.4,	4.2,	2.5,	Off,	12,	7,	18.6,	18.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:25,	-21,	-17.1,	-20.6,	-22.2,	Cool,	28.4,	1,	5.3,	4.3,	2.6,	Off,	12,	7,	18.3,	17.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:26,	-21,	-17.3,	-20.8,	-22.5,	Cool,	28.3,	1,	5.3,	4.4,	2.7,	Off,	12,	7,	18.1,	17.6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:27,	-21,	-17.6,	-21.1,	-22.7,	Cool,	28.3,	1,	5.3,	4.4,	2.7,	Off,	12,	7.1,	17.8,	17.4,	Off,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:28,	-21,	-17.8,	-21.3,	-22.9,	Cool,	28,	1,	5.2,	4.4,	2.7,	Off,	12,	7.1,	17.6,	17.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:29,	-21,	-18,	-21.6,	-23.2,	Cool,	28.3,	1,	5.2,	4.4,	2.8,	Off,	12,	7.2,	17.4,	16.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:30,	-21,	-18.2,	-21.7,	-23.3,	Cool,	29.1,	1,	5.2,	4.5,	2.8,	Off,	12,	7.2,	17.1,	16.6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:31,	Zone-2 Op Mode:  Cool
7/25/2019 11:31,	Zone-3 Op Mode:  Heat
7/25/2019 11:31,	-21,	-18.3,	-20.6,	-22.8,	Cool,	29,	1,	5.2,	3.2,	1.9,	Cool,	12,	7.5,	17,	16.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:32,	-21,	-17.3,	-17.7,	-19.8,	Cool,	28.2,	1,	4.7,	-1.3,	-3.2,	Cool,	12,	9,	23.9,	25.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:33,	-21,	-16.8,	-17.2,	-19.2,	Cool,	28,	1,	4.3,	-1.7,	-5.1,	Cool,	12,	10.4,	26.8,	34.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:34,	-21,	-16.1,	-15.4,	-17.7,	Cool,	28.2,	1,	3.9,	-2.5,	-6.2,	Cool,	12,	10.6,	28.6,	37.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:35,	-21,	-15.7,	-15.7,	-17.5,	Cool,	28.6,	1,	3.6,	-5.8,	-8.8,	Cool,	12,	10.6,	29.2,	37,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:36,	-21,	-15.7,	-16.4,	-17.9,	Cool,	28.9,	1,	3.1,	-7.5,	-11.1,	Cool,	12,	10.6,	29.3,	35.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:37,	-21,	-15.9,	-17,	-18.6,	Cool,	29.1,	1,	2.6,	-8.3,	-12.3,	Cool,	12,	10.6,	29,	33.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:38,	-21,	-16.1,	-17.3,	-19.2,	Cool,	29.5,	1,	2.2,	-8.8,	-13.1,	Cool,	12,	10.5,	28.6,	31.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:39,	-21,	-16.2,	-17.6,	-19.5,	Cool,	29.8,	1,	1.8,	-9.2,	-13.5,	Cool,	12,	10.4,	28.1,	30.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:40,	-21,	-16.3,	-17.7,	-19.6,	Cool,	30.1,	1,	1.5,	-9.5,	-13.9,	Cool,	12,	10.3,	27.6,	29.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:41,	-21,	-16.4,	-17.8,	-19.7,	Cool,	30.2,	1,	1.2,	-9.8,	-14.2,	Cool,	12,	10.2,	27,	28.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:41,	Zone-2 Op Mode:  Null
7/25/2019 11:41,	Zone-3 Op Mode:  Null
7/25/2019 11:42,	-21,	-16.5,	-18.1,	-19.9,	Cool,	30.1,	1,	0.9,	-9.6,	-14.3,	Null,	12,	10.1,	26.5,	27.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:43,	Zone-3 Op Mode:  Heat
7/25/2019 11:43,	-21,	-17,	-19.8,	-21.8,	Cool,	30,	1,	0.8,	-5.3,	-10.2,	Null,	12,	10.1,	25.2,	26.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:44,	-21,	-17.7,	-20.9,	-22.6,	Cool,	29.4,	1,	0.9,	-3.2,	-6.1,	Null,	12,	10.9,	21.9,	26.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:45,	-21,	-18.2,	-21.4,	-23.1,	Cool,	27.8,	1,	1,	-1.9,	-3.7,	Null,	12,	11.3,	18.8,	26.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:46,	-21,	-18.5,	-21.8,	-23.5,	Cool,	27.9,	1,	1.2,	-1.3,	-2.7,	Null,	12,	11.6,	17.4,	26.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:47,	-21,	-18.9,	-22.1,	-24,	Cool,	27.8,	1,	1.3,	-1.1,	-2.3,	Null,	12,	11.8,	16.9,	26,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:48,	-21,	-19.2,	-22.5,	-24.2,	Cool,	27.5,	1,	1.3,	-0.8,	-1.9,	Null,	12,	11.8,	16.6,	25.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:49,	-21,	-19.4,	-22.8,	-24.5,	Cool,	27.6,	1,	1.3,	-0.6,	-1.7,	Null,	12,	11.9,	16.5,	25.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:50,	-21,	-19.7,	-22.9,	-24.6,	Cool,	28.2,	1,	1.3,	-0.3,	-1.4,	Null,	12,	12,	16.5,	25.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:51,	Zone-3 Op Mode:  Null
7/25/2019 11:51,	-21,	-19.9,	-23.2,	-24.8,	Cool,	27.9,	1,	1.3,	0,	-1.2,	Null,	12,	12,	16.8,	25.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:52,	-21,	-19.2,	-20.1,	-22.4,	Cool,	28,	1,	1.3,	0.1,	-1,	Null,	12,	12.1,	17.4,	25.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:53,	-21,	-19.3,	-21.6,	-22.8,	Cool,	28,	1,	1.3,	0.3,	-0.8,	Null,	12,	12,	17.5,	23.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:54,	-21,	-19.6,	-22.4,	-24,	Cool,	28,	1,	1.3,	0.4,	-0.7,	Null,	12,	11.9,	17.4,	20.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:55,	-21,	-19.9,	-23,	-24.9,	Cool,	28.1,	1,	1.4,	0.5,	-0.6,	Null,	12,	11.8,	17.2,	19.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:56,	-21,	-20.2,	-23.2,	-25,	Cool,	28.5,	1,	1.4,	0.6,	-0.5,	Null,	12,	11.8,	17,	17.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:57,	-21,	-20.4,	-23.4,	-25.1,	Cool,	27.8,	1,	1.4,	0.6,	-0.4,	Null,	12,	11.7,	16.7,	17.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:58,	-21,	-20.6,	-23.6,	-25.2,	Cool,	27.7,	1,	1.4,	0.7,	-0.3,	Null,	12,	11.7,	16.5,	16.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 11:59,	-21,	-20.8,	-23.7,	-25.4,	Cool,	27.8,	1,	1.4,	0.8,	-0.2,	Null,	12,	11.6,	16.2,	16,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 12:00,	-21,	-20.9,	-23.8,	-25.5,	Cool,	27.6,	1,	1.4,	0.9,	-0.1,	Null,	12,	11.5,	16.1,	15.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 12:00,	Clock Set
7/25/2019 12:00,	-21,	-20.9,	-23.8,	-25.5,	Cool,	27.5,	1,	1.4,	0.9,	-0.1,	Null,	12,	11.5,	16.1,	15.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 12:00,	Zone-1 Op Mode:  Null
7/25/2019 12:00,	-21,	-21,	-23.9,	-25.6,	Null,	27.6,	1,	1.4,	1,	0,	Null,	12,	11.5,	15.9,	15.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:01,	-21,	-20.7,	-23.7,	-25.8,	Null,	28,	1,	1.4,	1.1,	0,	Null,	12,	11.4,	15.8,	15.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:02,	-21,	-20.4,	-23.2,	-25.9,	Null,	27.9,	1,	1.5,	1.2,	0.1,	Null,	12,	11.4,	15.6,	15.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:03,	-21,	-20.2,	-22.9,	-25.9,	Null,	27.8,	1,	1.5,	1.3,	0.2,	Null,	12,	11.4,	15.5,	15,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:04,	-21,	-20,	-22.4,	-25.8,	Null,	27.8,	1,	1.5,	1.4,	0.3,	Null,	12,	11.3,	15.3,	14.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:05,	-21,	-20,	-22.4,	-25.8,	Null,	27.7,	1,	1.5,	1.4,	0.3,	Null,	12,	11.3,	15.3,	14.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:06,	-21,	-19.8,	-22,	-25.6,	Null,	27.6,	1,	1.6,	1.5,	0.4,	Null,	12,	11.3,	15.2,	14.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:07,	-21,	-19.6,	-21.6,	-25.4,	Null,	27.6,	1,	1.6,	1.6,	0.5,	Null,	12,	11.3,	15.1,	14.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:08,	-21,	-19.4,	-21.1,	-25.2,	Null,	27.6,	1,	1.6,	1.7,	0.6,	Null,	12,	11.2,	14.9,	14.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:09,	-21,	-19.2,	-20.7,	-24.9,	Null,	27.5,	1,	1.7,	1.8,	0.7,	Null,	12,	11.2,	14.8,	14.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:10,	-21,	-19,	-20.2,	-24.7,	Null,	27.7,	1,	1.7,	1.9,	0.8,	Null,	12,	11.2,	14.8,	14.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:11,	-21,	-18.8,	-19.8,	-24.5,	Null,	27.7,	1,	1.7,	2,	0.9,	Null,	12,	11.2,	14.7,	14.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:12,	-21,	-18.6,	-19.4,	-24.2,	Null,	27.7,	1,	1.8,	2.1,	1,	Null,	12,	11.2,	14.6,	14.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:13,	-21,	-18.4,	-19,	-24,	Null,	27.8,	1,	1.8,	2.2,	1.1,	Null,	12,	11.3,	14.5,	14.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:14,	-21,	-18.3,	-18.5,	-23.7,	Null,	27.7,	1,	1.8,	2.3,	1.2,	Null,	12,	11.3,	14.5,	14.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:14,	Zone-1 Op Mode:  Cool
7/25/2019 12:14,	-21,	-18.2,	-18.4,	-23.6,	Cool,	27.7,	1,	1.8,	2.4,	1.2,	Null,	12,	11.3,	14.5,	14.2,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 12:15,	-21,	-17.9,	-17.8,	-22.9,	Cool,	27.5,	1,	1.9,	2.5,	1.3,	Null,	12,	11.3,	14.4,	14.2,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 12:16,	-21,	-17.1,	-16.3,	-18.8,	Cool,	27.5,	1,	1.9,	2.5,	1.1,	Null,	12,	11.3,	14.3,	14,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:17,	-21,	-17.4,	-19.2,	-20.3,	Cool,	27.8,	1,	1.9,	2.6,	1,	Null,	12,	11.4,	14.3,	13.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:18,	-21,	-17.9,	-20.9,	-22.3,	Cool,	28,	1,	1.9,	2.7,	0.9,	Null,	12,	11.4,	14.2,	13.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:19,	-21,	-18.4,	-22.1,	-23.8,	Cool,	28.3,	1,	1.9,	2.7,	0.9,	Null,	12,	11.4,	14.2,	13.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:20,	-21,	-18.8,	-22.6,	-23.9,	Cool,	29.2,	1,	1.9,	2.8,	1,	Null,	12,	11.5,	14.1,	13.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:21,	-21,	-19.1,	-22.9,	-24.1,	Cool,	29.7,	1,	1.9,	2.8,	1,	Null,	12,	11.5,	14.1,	13.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:22,	-21,	-19.3,	-23.2,	-24.5,	Cool,	29.6,	1,	2,	2.8,	1.1,	Null,	12,	11.5,	14,	13.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:23,	-21,	-19.5,	-23.4,	-24.5,	Cool,	29.8,	1,	2,	2.8,	1.2,	Null,	12,	11.6,	14,	13.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:24,	-21,	-19.7,	-23.5,	-24.7,	Cool,	30,	1,	2,	2.8,	1.2,	Null,	12,	11.6,	13.9,	13.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:25,	-21,	-19.9,	-23.7,	-24.9,	Cool,	30.5,	1,	2.1,	2.8,	1.3,	Null,	12,	11.6,	13.9,	13.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:26,	-21,	-20,	-23.7,	-24.6,	Cool,	30.8,	1,	2.1,	2.8,	1.4,	Null,	12,	11.7,	13.9,	13.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:27,	-21,	-20.1,	-23.8,	-24.8,	Cool,	30.7,	1,	2.1,	2.8,	1.4,	Null,	12,	11.7,	13.8,	13.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:28,	-21,	-20.2,	-23.9,	-25,	Cool,	30.1,	1,	2.2,	2.8,	1.5,	Null,	12,	11.8,	13.8,	13.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:29,	-21,	-20.4,	-24,	-25.2,	Cool,	30.6,	1,	2.2,	2.9,	1.6,	Null,	12,	11.8,	13.8,	13.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:30,	-21,	-20.5,	-24.1,	-25.3,	Cool,	30.6,	1,	2.2,	2.9,	1.6,	Null,	12,	11.8,	13.8,	13.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:31,	-21,	-20.6,	-24.2,	-25.4,	Cool,	30.9,	1,	2.2,	2.9,	1.6,	Null,	12,	11.8,	13.8,	13.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:32,	-21,	-20.7,	-24.3,	-25.4,	Cool,	30.2,	1,	2.3,	3,	1.7,	Null,	12,	11.9,	13.8,	13.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:33,	-21,	-20.8,	-24.3,	-25.5,	Cool,	30.5,	1,	2.3,	3,	1.7,	Null,	12,	11.9,	13.8,	13.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:34,	-21,	-20.9,	-24.4,	-25.6,	Cool,	31.3,	1,	2.3,	3.1,	1.7,	Null,	12,	11.9,	13.8,	13.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:35,	-21,	-21,	-24.5,	-25.7,	Cool,	31.9,	1,	2.4,	3.1,	1.8,	Null,	12,	12,	13.8,	13.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:35,	Zone-1 Op Mode:  Null
7/25/2019 12:35,	-21,	-21,	-24.5,	-25.7,	Null,	31.7,	1,	2.4,	3.1,	1.8,	Null,	12,	12,	13.7,	13.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:36,	-21,	-20.7,	-24.2,	-25.8,	Null,	31.5,	1,	2.4,	3.1,	1.8,	Null,	12,	12,	13.7,	13.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:37,	-21,	-20.4,	-23.8,	-25.9,	Null,	31.9,	1,	2.4,	3.2,	1.8,	Null,	12,	12,	13.7,	13.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:38,	-21,	-20.2,	-23.4,	-25.8,	Null,	32.3,	1,	2.5,	3.2,	1.8,	Null,	12,	12.1,	13.7,	13.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:39,	-21,	-20,	-22.9,	-25.7,	Null,	32.5,	1,	2.5,	3.2,	1.8,	Null,	12,	12.1,	13.7,	13.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:40,	-21,	-19.8,	-22.5,	-25.6,	Null,	33,	1,	2.5,	3.3,	1.9,	Null,	12,	12.1,	13.7,	13.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:41,	-21,	-19.6,	-21.9,	-25.3,	Null,	33.5,	1,	2.5,	3.3,	1.9,	Null,	12,	12.2,	13.7,	13.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:42,	-21,	-19.4,	-21.4,	-25.1,	Null,	33.7,	1,	2.5,	3.4,	1.9,	Null,	12,	12.2,	13.7,	13.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:43,	-21,	-19.2,	-20.9,	-24.8,	Null,	33.3,	1,	2.6,	3.4,	2,	Null,	12,	12.2,	13.7,	13.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:44,	-21,	-19,	-20.4,	-24.6,	Null,	33.6,	1,	2.6,	3.5,	2,	Null,	12,	12.2,	13.7,	13.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:45,	-21,	-18.8,	-20,	-24.3,	Null,	33.8,	1,	2.6,	3.5,	2,	Null,	12,	12.2,	13.7,	13.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:46,	-21,	-18.6,	-19.4,	-24.1,	Null,	33.7,	1,	2.6,	3.5,	2,	Null,	12,	12.3,	13.7,	13.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:47,	-21,	-18.4,	-18.9,	-23.8,	Null,	33.9,	1,	2.6,	3.6,	2.1,	Null,	12,	12.3,	13.7,	13.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:48,	-21,	-18.3,	-18.4,	-23.6,	Null,	34,	1,	2.7,	3.6,	2.1,	Null,	12,	12.3,	13.7,	13.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:49,	Zone-1 Op Mode:  Cool
7/25/2019 12:49,	-21,	-18.2,	-18.3,	-23.5,	Cool,	34.1,	1,	2.7,	3.6,	2.1,	Null,	12,	12.3,	13.8,	13.4,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 12:50,	-21,	-17.9,	-17.8,	-22.7,	Cool,	33.6,	1,	2.7,	3.7,	2.1,	Null,	12,	12.4,	13.7,	13.4,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 12:51,	-21,	-17.2,	-16,	-18.5,	Cool,	32.2,	1,	2.7,	3.7,	2,	Null,	12,	12.4,	13.7,	12.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:52,	-21,	-17.5,	-19.1,	-20.1,	Cool,	31.8,	1,	2.7,	3.7,	2,	Null,	12,	12.3,	13.6,	12,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:53,	-21,	-18,	-20.8,	-22.1,	Cool,	32.2,	1,	2.7,	3.7,	2,	Null,	12,	12.3,	13.5,	11.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:54,	-21,	-18.5,	-21.8,	-23.5,	Cool,	31.6,	1,	2.7,	3.7,	2.1,	Null,	12,	12.3,	13.4,	11.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:55,	-21,	-19,	-22.6,	-24.2,	Cool,	30.8,	1,	2.7,	3.8,	2.1,	Null,	12,	12.3,	13.3,	11.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:56,	-21,	-19.3,	-23,	-24.5,	Cool,	31,	1,	2.7,	3.8,	2.2,	Null,	12,	12.3,	13.2,	11.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:57,	-21,	-19.6,	-23.2,	-24.6,	Cool,	31.9,	1,	2.7,	3.8,	2.2,	Null,	12,	12.3,	13.2,	11.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:58,	-21,	-19.8,	-23.4,	-24.7,	Cool,	31.2,	1,	2.7,	3.8,	2.2,	Null,	12,	12.3,	13.1,	11.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 12:59,	-21,	-20,	-23.6,	-24.8,	Cool,	31.3,	1,	2.8,	3.8,	2.2,	Null,	12,	12.3,	13,	11.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:00,	-21,	-20.2,	-23.7,	-24.7,	Cool,	31.2,	1,	2.8,	3.8,	2.3,	Null,	12,	12.3,	13,	11.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:01,	-21,	-20.3,	-23.8,	-24.6,	Cool,	31.1,	1,	2.8,	3.9,	2.3,	Null,	12,	12.4,	13,	11.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:02,	-21,	-20.4,	-23.9,	-24.8,	Cool,	31.2,	1,	2.8,	3.9,	2.3,	Null,	12,	12.4,	12.9,	11.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:03,	-21,	-20.5,	-24,	-25.1,	Cool,	30.9,	1,	2.8,	3.9,	2.3,	Null,	12,	12.4,	12.9,	11.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:04,	-21,	-20.6,	-24.1,	-25.2,	Cool,	30.7,	1,	2.8,	3.9,	2.4,	Null,	12,	12.4,	12.9,	11.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:05,	-21,	-20.8,	-24.2,	-25.2,	Cool,	33,	1,	2.8,	3.9,	2.3,	Null,	12,	12.4,	12.9,	11.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:06,	-21,	-20.8,	-24.2,	-24.8,	Cool,	32.8,	1,	2.8,	3.9,	2.3,	Null,	12,	12.4,	12.9,	11.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:07,	-21,	-20.9,	-24.2,	-24.9,	Cool,	32.5,	1,	2.9,	3.9,	2.3,	Null,	12,	12.4,	12.8,	11.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:07,	Zone-1 Op Mode:  Null
7/25/2019 13:07,	-21,	-21,	-24.3,	-25.1,	Null,	33.4,	1,	2.9,	3.9,	2.3,	Null,	12,	12.4,	12.8,	11.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:08,	-21,	-20.7,	-24,	-25.3,	Null,	32.4,	1,	2.9,	3.9,	2.4,	Null,	12,	12.4,	12.8,	11.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:09,	-21,	-20.4,	-23.6,	-25.4,	Null,	31.2,	1,	2.9,	4,	2.4,	Null,	12,	12.4,	12.8,	11.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:10,	-21,	-20.1,	-23.2,	-25.5,	Null,	30.3,	1,	3,	4,	2.4,	Null,	12,	12.4,	12.8,	11.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:11,	-21,	-19.9,	-22.8,	-25.3,	Null,	29.6,	1,	3,	4,	2.4,	Null,	12,	12.4,	12.8,	11.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:12,	-21,	-19.6,	-22.3,	-25.2,	Null,	28.5,	1,	3,	4,	2.4,	Null,	12,	12.4,	12.9,	11.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:13,	-21,	-19.4,	-21.8,	-25,	Null,	27.7,	1,	3,	4.1,	2.5,	Null,	12,	12.4,	13,	11.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:14,	-21,	-19.2,	-21.3,	-24.8,	Null,	27.4,	1,	3.1,	4.1,	2.5,	Null,	12,	12.4,	13,	12,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:15,	-21,	-18.9,	-20.8,	-24.5,	Null,	27,	1,	3.1,	4.2,	2.5,	Null,	12,	12.4,	13.1,	12.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:16,	-21,	-18.8,	-20.3,	-24.2,	Null,	26.6,	1,	3.1,	4.2,	2.6,	Null,	12,	12.4,	13.1,	12.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:17,	-21,	-18.6,	-19.8,	-24,	Null,	26.7,	1,	3.1,	4.2,	2.6,	Null,	12,	12.4,	13.2,	12.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:18,	-21,	-18.4,	-19.2,	-23.8,	Null,	26.1,	1,	3.1,	4.2,	2.6,	Null,	12,	12.5,	13.3,	12.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:19,	-21,	-18.2,	-18.8,	-23.5,	Null,	25.2,	1,	3.2,	4.3,	2.6,	Null,	12,	12.5,	13.3,	12.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:19,	Zone-1 Op Mode:  Cool
7/25/2019 13:19,	-21,	-18.2,	-18.8,	-23.5,	Cool,	25.2,	1,	3.2,	4.3,	2.6,	Null,	12,	12.5,	13.3,	12.4,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 13:20,	-21,	-18,	-18.2,	-22.8,	Cool,	25.1,	1,	3.2,	4.3,	2.6,	Null,	12,	12.5,	13.3,	12.4,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 13:21,	-21,	-17.5,	-16.9,	-19.1,	Cool,	25.8,	1,	3.2,	4.3,	2.5,	Null,	12,	12.5,	13.3,	12,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:22,	-21,	-17.9,	-20,	-20.8,	Cool,	26.8,	1,	3.2,	4.3,	2.5,	Null,	12,	12.5,	13.3,	11.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:23,	-21,	-18.5,	-21.8,	-23.1,	Cool,	27.6,	1,	3.2,	4.3,	2.5,	Null,	12,	12.5,	13.3,	11.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:24,	-21,	-19.1,	-22.9,	-24.6,	Cool,	27.8,	1,	3.2,	4.3,	2.6,	Null,	12,	12.5,	13.3,	11.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:25,	-21,	-19.5,	-23.4,	-24.6,	Cool,	28.2,	1,	3.2,	4.3,	2.6,	Null,	12,	12.5,	13.2,	11.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:26,	-21,	-19.8,	-23.7,	-24.7,	Cool,	28.5,	1,	3.2,	4.4,	2.7,	Null,	12,	12.5,	13.3,	11.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:27,	-21,	-20.1,	-24,	-25.2,	Cool,	28.1,	1,	3.2,	4.4,	2.7,	Null,	12,	12.5,	13.3,	11.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:28,	-21,	-20.4,	-24.3,	-25.5,	Cool,	28.5,	1,	3.2,	4.4,	2.7,	Null,	12,	12.5,	13.3,	11.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:29,	-21,	-20.5,	-24.4,	-25.5,	Cool,	28.7,	1,	3.2,	4.4,	2.7,	Null,	12,	12.5,	13.3,	11.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:30,	-21,	-20.7,	-24.6,	-25.7,	Cool,	28.2,	1,	3.3,	4.4,	2.8,	Null,	12,	12.5,	13.3,	11.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:31,	-21,	-20.9,	-24.7,	-25.8,	Cool,	28.5,	1,	3.3,	4.4,	2.8,	Null,	12,	12.5,	13.3,	11.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:32,	Zone-1 Op Mode:  Null
7/25/2019 13:32,	-21,	-21,	-24.8,	-25.7,	Null,	28.6,	1,	3.3,	4.4,	2.8,	Null,	12,	12.5,	13.3,	11.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:33,	-21,	-20.7,	-24.5,	-25.9,	Null,	28,	1,	3.3,	4.4,	2.8,	Null,	12,	12.6,	13.3,	11.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:34,	-21,	-20.4,	-24,	-26.1,	Null,	27.9,	1,	3.3,	4.4,	2.8,	Null,	12,	12.6,	13.3,	11.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:35,	-21,	-20.2,	-23.6,	-26.1,	Null,	27.9,	1,	3.3,	4.4,	2.8,	Null,	12,	12.6,	13.4,	11.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:36,	-21,	-20,	-23,	-25.9,	Null,	28.2,	1,	3.3,	4.5,	2.8,	Null,	12,	12.6,	13.4,	12,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:37,	-21,	-19.8,	-22.5,	-25.8,	Null,	28.6,	1,	3.4,	4.5,	2.9,	Null,	12,	12.6,	13.5,	12.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:38,	-21,	-19.6,	-22,	-25.5,	Null,	28.6,	1,	3.4,	4.5,	2.9,	Null,	12,	12.6,	13.5,	12.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:39,	-21,	-19.4,	-21.5,	-25.3,	Null,	28.4,	1,	3.4,	4.5,	2.9,	Null,	12,	12.7,	13.6,	12.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:40,	-21,	-19.2,	-21,	-25.1,	Null,	28.2,	1,	3.4,	4.6,	2.9,	Null,	12,	12.7,	13.6,	12.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:41,	-21,	-19,	-20.5,	-24.8,	Null,	28.2,	1,	3.4,	4.6,	2.9,	Null,	12,	12.7,	13.6,	12.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:42,	-21,	-18.9,	-20,	-24.6,	Null,	28.1,	1,	3.5,	4.6,	2.9,	Null,	12,	12.7,	13.6,	12.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:43,	-21,	-18.8,	-19.5,	-24.3,	Null,	27.8,	1,	3.5,	4.6,	2.9,	Null,	12,	12.7,	13.7,	12.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:44,	-21,	-18.6,	-19,	-24.1,	Null,	27.9,	1,	3.5,	4.6,	2.9,	Null,	12,	12.7,	13.7,	12.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:45,	-21,	-18.5,	-18.5,	-23.9,	Null,	28.2,	1,	3.5,	4.6,	3,	Null,	12,	12.8,	13.7,	12.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:46,	-21,	-18.4,	-18.1,	-23.7,	Null,	28.2,	1,	3.5,	4.6,	3,	Null,	12,	12.8,	13.8,	12.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:47,	-21,	-18.2,	-17.7,	-23.4,	Null,	28.2,	1,	3.6,	4.6,	3,	Null,	12,	12.8,	13.8,	12.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:47,	Zone-1 Op Mode:  Cool
7/25/2019 13:47,	-21,	-18.2,	-17.6,	-23.4,	Cool,	28.3,	1,	3.6,	4.6,	3,	Null,	12,	12.8,	13.8,	12.7,	Null,"Start, Diesel, Cycle-Sentry"
