Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/25/2019 13:48,	-21,	-17.9,	-17.5,	-22.7,	Cool,	28.4,	1,	3.6,	4.6,	3,	Null,	12,	12.8,	13.8,	12.8,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 13:49,	-21,	-17.5,	-17,	-19.4,	Cool,	29.2,	1,	3.6,	4.6,	2.8,	Null,	12,	12.8,	13.8,	12.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:50,	-21,	-17.8,	-20,	-20.8,	Cool,	29.8,	1,	3.6,	4.6,	2.7,	Null,	12,	12.8,	13.8,	12,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:51,	-21,	-18.4,	-21.6,	-22.8,	Cool,	30.6,	1,	3.6,	4.7,	2.7,	Null,	12,	12.8,	13.9,	11.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:52,	-21,	-18.9,	-22.7,	-24.1,	Cool,	31.1,	1,	3.6,	4.7,	2.7,	Null,	12,	12.8,	13.9,	11.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:53,	-21,	-19.4,	-23.1,	-24.3,	Cool,	31.5,	1,	3.6,	4.7,	2.8,	Null,	12,	12.8,	13.9,	11.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:54,	-21,	-19.7,	-23.4,	-24.5,	Cool,	31.8,	1,	3.6,	4.7,	2.8,	Null,	12,	12.8,	13.8,	11.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:55,	-21,	-19.9,	-23.7,	-24.9,	Cool,	31.8,	1,	3.6,	4.7,	2.8,	Null,	12,	12.8,	13.8,	11.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:56,	-21,	-20.1,	-24,	-25.2,	Cool,	31.4,	1,	3.6,	4.7,	2.9,	Null,	12,	12.8,	13.8,	11.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:57,	-21,	-20.4,	-24.2,	-25.3,	Cool,	31.3,	1,	3.6,	4.7,	2.9,	Null,	12,	12.9,	13.8,	12,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:58,	-21,	-20.5,	-24.3,	-25.4,	Cool,	31.6,	1,	3.6,	4.7,	3,	Null,	12,	12.9,	13.8,	12.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 13:59,	-21,	-20.7,	-24.5,	-25.6,	Cool,	31.8,	1,	3.6,	4.7,	3,	Null,	12,	12.9,	13.9,	12.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:00,	-21,	-20.8,	-24.6,	-25.7,	Cool,	31.9,	1,	3.6,	4.7,	3,	Null,	12,	12.9,	13.9,	12.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:01,	-21,	-20.9,	-24.7,	-25.8,	Cool,	31.5,	1,	3.6,	4.7,	3,	Null,	12,	12.9,	13.8,	12.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:01,	Zone-1 Op Mode:  Null
7/25/2019 14:01,	-21,	-21,	-24.8,	-25.9,	Null,	31.3,	1,	3.6,	4.7,	3,	Null,	12,	12.9,	13.8,	12.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:02,	-21,	-20.7,	-24.4,	-26.1,	Null,	30.6,	1,	3.7,	4.7,	3,	Null,	12,	12.9,	13.9,	12.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:03,	-21,	-20.5,	-24,	-26.2,	Null,	30,	1,	3.7,	4.7,	3,	Null,	12,	12.9,	13.8,	12.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:04,	-21,	-20.2,	-23.6,	-26.2,	Null,	29.4,	1,	3.7,	4.7,	3.1,	Null,	12,	13,	13.8,	12.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:05,	-21,	-20,	-23.2,	-26.1,	Null,	29.1,	1,	3.7,	4.7,	3.1,	Null,	12,	13,	13.9,	12.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:06,	-21,	-19.8,	-22.6,	-25.9,	Null,	28.9,	1,	3.7,	4.7,	3.1,	Null,	12,	13,	13.9,	12.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:07,	-21,	-19.6,	-22.1,	-25.7,	Null,	28.4,	1,	3.7,	4.7,	3.1,	Null,	12,	13,	13.9,	12.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:08,	-21,	-19.4,	-21.6,	-25.4,	Null,	28.2,	1,	3.8,	4.7,	3.1,	Null,	12,	13,	13.9,	12.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:09,	-21,	-19.2,	-21,	-25.2,	Null,	28,	1,	3.8,	4.7,	3.2,	Null,	12,	13,	14,	12.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:10,	Zone-1 Op Mode:  Cool
7/25/2019 14:10,	Zone-2 Op Mode:  Cool
7/25/2019 14:10,	-21,	-19.2,	-20.8,	-25.1,	Cool,	27.8,	1,	3.8,	4.7,	3.2,	Cool,	12,	13,	14,	12.8,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 14:11,	-21,	-18.9,	-20.2,	-24.3,	Cool,	27.8,	1,	3.8,	4.7,	3.2,	Cool,	12,	13,	14,	12.9,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 14:12,	-21,	-18.2,	-16.6,	-19.2,	Cool,	28.5,	1,	3.9,	2.5,	1.4,	Cool,	12,	13.1,	14,	12.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:13,	-21,	-17.8,	-16.9,	-18.7,	Cool,	29.8,	1,	3.8,	-1.9,	-3.2,	Cool,	12,	13,	14,	12,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:14,	-21,	-17.8,	-18,	-19.4,	Cool,	30.9,	1,	3.5,	-4.8,	-7.1,	Cool,	12,	13,	14,	11.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:15,	-21,	-17.9,	-18.5,	-20,	Cool,	32.3,	1,	3.2,	-6.3,	-9.5,	Cool,	12,	13,	14,	11.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:16,	-21,	-17.9,	-18.7,	-20.2,	Cool,	32.8,	1,	2.8,	-7,	-10.8,	Cool,	12,	13,	14,	11.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:17,	-21,	-17.9,	-18.8,	-20.3,	Cool,	33.6,	1,	2.6,	-7.5,	-11.6,	Cool,	12,	13,	14,	11.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:18,	-21,	-18,	-18.8,	-20.4,	Cool,	32.9,	1,	2.3,	-7.9,	-12.1,	Cool,	12,	13,	14,	11.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:19,	-21,	-18,	-18.9,	-20.4,	Cool,	32.8,	1,	1.9,	-8.3,	-12.5,	Cool,	12,	13,	14,	11.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:20,	-21,	-18,	-18.9,	-20.4,	Cool,	32.2,	1,	1.8,	-8.5,	-12.8,	Cool,	12,	13,	14,	12,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:21,	-21,	-18,	-19,	-20.5,	Cool,	32.1,	1,	1.5,	-8.6,	-13.1,	Cool,	12,	13,	14,	12.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:22,	-21,	-18,	-19,	-20.5,	Cool,	31.1,	1,	1.3,	-8.9,	-13.3,	Cool,	12,	13,	14,	12.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:23,	-21,	-18,	-18.9,	-20.4,	Cool,	30.8,	1,	1.2,	-9.3,	-13.6,	Cool,	12,	13,	14,	12.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:23,	Zone-2 Op Mode:  Null
7/25/2019 14:24,	-21,	-18,	-19.4,	-20.8,	Cool,	30.8,	1,	1,	-7.7,	-12.9,	Null,	12,	13,	13.9,	12.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:24,	Zone-1 Op Mode:  Cool
7/25/2019 14:25,	-21,	-18.5,	-21.1,	-22.5,	Cool,	30.5,	1,	1,	-4.6,	-8.7,	Null,	12,	13,	13.9,	12.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 14:26,	-21,	-19.2,	-22.4,	-24.2,	Cool,	30,	1,	1.1,	-4,	-6.9,	Null,	12,	13,	14,	12.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 14:27,	-21,	-19.8,	-23,	-24.7,	Cool,	30,	1,	1.1,	-3.7,	-5.9,	Null,	12,	13,	14,	12.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 14:28,	-21,	-20.2,	-23.5,	-25.1,	Cool,	30.2,	1,	1.1,	-3.4,	-5.1,	Null,	12,	13,	14,	12.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 14:29,	-21,	-20.6,	-23.9,	-25.5,	Cool,	30,	1,	1.1,	-3.1,	-4.5,	Null,	12,	13,	14.1,	12.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 14:30,	-21,	-20.9,	-24.2,	-25.8,	Cool,	29.8,	1,	1.1,	-2.7,	-3.9,	Null,	12,	13,	14.1,	12.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 14:30,	Zone-1 Op Mode:  Null
7/25/2019 14:30,	-21,	-21,	-24.2,	-25.8,	Null,	29.7,	1,	1.1,	-2.7,	-3.8,	Null,	12,	13,	14.1,	12.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:31,	-21,	-20.7,	-24,	-26.1,	Null,	29,	1,	1.1,	-2.4,	-3.5,	Null,	12,	13,	14.1,	12.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:32,	-21,	-20.5,	-23.6,	-26.3,	Null,	28.5,	1,	1.1,	-2.1,	-3.2,	Null,	12,	13,	14.1,	12.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:33,	-21,	-20.2,	-23.2,	-26.2,	Null,	28.4,	1,	1.2,	-1.9,	-2.9,	Null,	12,	13.1,	14.2,	12.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:34,	-21,	-20,	-22.8,	-26.1,	Null,	28.3,	1,	1.2,	-1.6,	-2.7,	Null,	12,	13.1,	14.2,	13,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:35,	-21,	-19.8,	-22.4,	-25.9,	Null,	28.3,	1,	1.2,	-1.3,	-2.4,	Null,	12,	13.1,	14.2,	13.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:36,	-21,	-19.6,	-21.9,	-25.7,	Null,	27.9,	1,	1.2,	-1.1,	-2.2,	Null,	12,	13.1,	14.3,	13.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:37,	-21,	-19.4,	-21.4,	-25.5,	Null,	27.4,	1,	1.3,	-0.9,	-2,	Null,	12,	13.1,	14.3,	13.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:38,	-21,	-19.2,	-21,	-25.2,	Null,	27.1,	1,	1.3,	-0.7,	-1.8,	Null,	12,	13.1,	14.4,	13.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:39,	-21,	-19,	-20.5,	-25,	Null,	26.6,	1,	1.3,	-0.4,	-1.6,	Null,	12,	13.2,	14.4,	13.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:40,	-21,	-18.9,	-20.1,	-24.8,	Null,	26.2,	1,	1.4,	-0.2,	-1.3,	Null,	12,	13.2,	14.5,	13.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:41,	-21,	-18.7,	-19.6,	-24.5,	Null,	26.4,	1,	1.4,	0,	-1.1,	Null,	12,	13.2,	14.5,	13.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:42,	-21,	-18.6,	-19.1,	-24.3,	Null,	26.4,	1,	1.4,	0.2,	-1,	Null,	12,	13.2,	14.5,	13.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:43,	-21,	-18.5,	-18.7,	-24.1,	Null,	26.4,	1,	1.5,	0.3,	-0.9,	Null,	12,	13.2,	14.6,	13.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:44,	-21,	-18.3,	-18.2,	-23.8,	Null,	26.5,	1,	1.5,	0.5,	-0.8,	Null,	12,	13.3,	14.6,	13.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:45,	-21,	-18.2,	-17.8,	-23.6,	Null,	26.7,	1,	1.6,	0.6,	-0.7,	Null,	12,	13.3,	14.6,	13.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:45,	Zone-1 Op Mode:  Cool
7/25/2019 14:45,	-21,	-18.2,	-17.8,	-23.6,	Cool,	26.7,	1,	1.6,	0.6,	-0.7,	Null,	12,	13.3,	14.6,	13.6,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 14:46,	-21,	-18,	-17.7,	-22.8,	Cool,	26.9,	1,	1.6,	0.7,	-0.5,	Null,	12,	13.3,	14.6,	13.6,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 14:47,	-21,	-17.5,	-16.5,	-19.1,	Cool,	27.4,	1,	1.6,	0.8,	-0.7,	Null,	12,	13.3,	14.5,	13,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:48,	-21,	-17.8,	-19.7,	-20.7,	Cool,	27.6,	1,	1.6,	0.8,	-0.6,	Null,	12,	13.3,	14.4,	12.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:49,	-21,	-18.4,	-21.6,	-22.9,	Cool,	28.4,	1,	1.6,	1,	-0.6,	Null,	12,	13.2,	14.4,	11.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:50,	-21,	-18.9,	-22.8,	-24.5,	Cool,	29.5,	1,	1.6,	1.1,	-0.4,	Null,	12,	13.2,	14.3,	11.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:51,	-21,	-19.4,	-23.2,	-24.3,	Cool,	29.8,	1,	1.6,	1.2,	-0.3,	Null,	12,	13.2,	14.3,	11.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:52,	-21,	-19.6,	-23.5,	-24.3,	Cool,	29.8,	1,	1.6,	1.4,	-0.2,	Null,	12,	13.2,	14.3,	11.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:53,	-21,	-19.9,	-23.8,	-24.9,	Cool,	29.8,	1,	1.6,	1.5,	0,	Null,	12,	13.2,	14.3,	11.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:54,	-21,	-20.2,	-24.2,	-25.3,	Cool,	29.7,	1,	1.6,	1.6,	0.1,	Null,	12,	13.2,	14.3,	11.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:55,	-21,	-20.4,	-24.4,	-25.7,	Cool,	29.2,	1,	1.6,	1.6,	0.2,	Null,	12,	13.2,	14.3,	12,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:56,	-21,	-20.6,	-24.5,	-25.3,	Cool,	32.8,	1,	1.6,	1.7,	0.3,	Null,	12,	13.2,	14.3,	12.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:57,	-21,	-20.7,	-24.6,	-25.5,	Cool,	34.9,	1,	1.7,	1.8,	0.4,	Null,	12,	13.2,	14.3,	12.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:58,	-21,	-20.8,	-24.6,	-25.6,	Cool,	35.5,	1,	1.7,	1.8,	0.4,	Null,	12,	13.2,	14.3,	12.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:59,	Zone-1 Op Mode:  Null
7/25/2019 14:59,	-21,	-21,	-24.8,	-25.8,	Null,	33.4,	1,	1.7,	1.9,	0.5,	Null,	12,	13.2,	14.3,	12.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:00,	-21,	-20.7,	-24.5,	-26.1,	Null,	31.4,	1,	1.8,	1.9,	0.6,	Null,	12,	13.2,	14.3,	12.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:01,	-21,	-20.5,	-24.1,	-26.2,	Null,	30,	1,	1.8,	2,	0.7,	Null,	12,	13.2,	14.3,	12.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:02,	-21,	-20.2,	-23.7,	-26.2,	Null,	29.1,	1,	1.8,	2.1,	0.8,	Null,	12,	13.2,	14.3,	12.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:03,	-21,	-20,	-23.2,	-26.1,	Null,	28.5,	1,	1.9,	2.1,	0.8,	Null,	12,	13.2,	14.3,	12.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:04,	-21,	-19.8,	-22.7,	-25.9,	Null,	27.8,	1,	1.9,	2.2,	0.9,	Null,	12,	13.2,	14.3,	12.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:05,	-21,	-19.5,	-22.2,	-25.7,	Null,	27.5,	1,	1.9,	2.2,	1,	Null,	12,	13.2,	14.3,	12.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:06,	-21,	-19.3,	-21.7,	-25.4,	Null,	27.7,	1,	2,	2.3,	1.1,	Null,	12,	13.2,	14.4,	12.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:07,	-21,	-19.2,	-21.2,	-25.2,	Null,	27.8,	1,	2,	2.4,	1.2,	Null,	12,	13.3,	14.4,	12.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:08,	-21,	-19,	-20.8,	-24.9,	Null,	27.9,	1,	2.1,	2.5,	1.2,	Null,	12,	13.3,	14.5,	13,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:09,	-21,	-18.8,	-20.2,	-24.7,	Null,	28.2,	1,	2.1,	2.5,	1.3,	Null,	12,	13.3,	14.5,	13,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:10,	-21,	-18.7,	-19.8,	-24.5,	Null,	28.6,	1,	2.1,	2.6,	1.3,	Null,	12,	13.3,	14.5,	13.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:11,	-21,	-18.5,	-19.2,	-24.2,	Null,	29,	1,	2.2,	2.7,	1.3,	Null,	12,	13.3,	14.6,	13.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:12,	-21,	-18.4,	-18.8,	-24,	Null,	29.2,	1,	2.2,	2.8,	1.4,	Null,	12,	13.3,	14.6,	13.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:13,	-21,	-18.3,	-18.4,	-23.8,	Null,	29.2,	1,	2.2,	2.8,	1.4,	Null,	12,	13.4,	14.6,	13.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:13,	Zone-1 Op Mode:  Cool
7/25/2019 15:13,	-21,	-18.2,	-18.3,	-23.7,	Cool,	29.1,	1,	2.3,	2.8,	1.5,	Null,	12,	13.4,	14.6,	13.3,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 15:14,	-21,	-18,	-18,	-22.9,	Cool,	28.9,	1,	2.3,	2.8,	1.5,	Null,	12,	13.4,	14.6,	13.3,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 15:15,	-21,	-17.6,	-16.8,	-19.2,	Cool,	29.2,	1,	2.3,	2.8,	1.4,	Null,	12,	13.4,	14.6,	12.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:16,	-21,	-18,	-19.9,	-20.8,	Cool,	29.9,	1,	2.3,	2.9,	1.4,	Null,	12,	13.4,	14.6,	12.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:17,	-21,	-18.5,	-21.7,	-23,	Cool,	30.3,	1,	2.3,	2.9,	1.5,	Null,	12,	13.4,	14.6,	12.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:18,	-21,	-19.1,	-22.8,	-24.5,	Cool,	30.6,	1,	2.4,	3,	1.5,	Null,	12,	13.4,	14.6,	12.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:19,	-21,	-19.5,	-23.6,	-25.2,	Cool,	31,	1,	2.4,	3,	1.5,	Null,	12,	13.4,	14.5,	12.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:20,	-21,	-19.9,	-23.9,	-25,	Cool,	31,	1,	2.4,	3,	1.6,	Null,	12,	13.4,	14.5,	12.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:21,	-21,	-20.1,	-24.1,	-25.3,	Cool,	30.9,	1,	2.4,	3,	1.6,	Null,	12,	13.4,	14.5,	12.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:22,	-21,	-20.4,	-24.4,	-25.6,	Cool,	30.8,	1,	2.4,	3.1,	1.7,	Null,	12,	13.4,	14.5,	12.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:23,	-21,	-20.5,	-24.5,	-25.8,	Cool,	30.6,	1,	2.5,	3.1,	1.7,	Null,	12,	13.4,	14.5,	12.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:24,	-21,	-20.7,	-24.6,	-25.5,	Cool,	30.2,	1,	2.5,	3.2,	1.8,	Null,	12,	13.4,	14.5,	12.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:25,	-21,	-20.8,	-24.7,	-25.5,	Cool,	29.9,	1,	2.5,	3.2,	1.8,	Null,	12,	13.4,	14.6,	12.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:26,	Zone-1 Op Mode:  Null
7/25/2019 15:26,	-21,	-21,	-24.8,	-25.9,	Null,	29.8,	1,	2.5,	3.2,	1.8,	Null,	12,	13.4,	14.6,	12.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:27,	-21,	-20.7,	-24.6,	-26.2,	Null,	29.3,	1,	2.5,	3.3,	1.9,	Null,	12,	13.4,	14.6,	12.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:28,	-21,	-20.4,	-24.2,	-26.4,	Null,	28.9,	1,	2.6,	3.4,	1.9,	Null,	12,	13.5,	14.7,	12.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:29,	-21,	-20.2,	-23.7,	-26.3,	Null,	28.6,	1,	2.6,	3.4,	1.9,	Null,	12,	13.5,	14.7,	12.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:30,	-21,	-19.9,	-23.2,	-26.2,	Null,	28.5,	1,	2.6,	3.4,	1.9,	Null,	12,	13.5,	14.7,	13,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:31,	-21,	-19.7,	-22.8,	-26,	Null,	28.4,	1,	2.6,	3.5,	2,	Null,	12,	13.5,	14.8,	13.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:32,	-21,	-19.5,	-22.2,	-25.8,	Null,	28.5,	1,	2.7,	3.5,	2,	Null,	12,	13.5,	14.8,	13.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:33,	-21,	-19.3,	-21.7,	-25.5,	Null,	28.7,	1,	2.7,	3.6,	2,	Null,	12,	13.6,	14.8,	13.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:34,	-21,	-19.1,	-21.1,	-25.2,	Null,	29,	1,	2.7,	3.7,	2,	Null,	12,	13.6,	14.8,	13.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:35,	-21,	-19,	-20.6,	-25,	Null,	29.2,	1,	2.8,	3.7,	2.1,	Null,	12,	13.6,	14.9,	13.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:36,	-21,	-18.8,	-20,	-24.7,	Null,	29.5,	1,	2.8,	3.8,	2.2,	Null,	12,	13.6,	15,	13.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:37,	-21,	-18.7,	-19.5,	-24.5,	Null,	29.7,	1,	2.8,	3.8,	2.2,	Null,	12,	13.7,	15,	13.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:38,	-21,	-18.5,	-19,	-24.2,	Null,	29.8,	1,	2.8,	3.8,	2.2,	Null,	12,	13.7,	15.1,	13.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:39,	-21,	-18.4,	-18.5,	-24,	Null,	30.8,	1,	2.9,	3.9,	2.2,	Null,	12,	13.7,	15.1,	13.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:40,	-21,	-18.3,	-18,	-23.7,	Null,	30.6,	1,	2.9,	3.9,	2.2,	Null,	12,	13.7,	15.1,	13.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:40,	Zone-1 Op Mode:  Cool
7/25/2019 15:40,	-21,	-18.2,	-17.8,	-23.6,	Cool,	30.4,	1,	2.9,	3.9,	2.2,	Null,	12,	13.8,	15.2,	13.8,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 15:41,	-21,	-18,	-17.7,	-22.9,	Cool,	30,	1,	2.9,	3.9,	2.2,	Null,	12,	13.8,	15.2,	13.9,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 15:42,	-21,	-17.5,	-17,	-19.4,	Cool,	29.6,	1,	3,	3.9,	2.1,	Null,	12,	13.8,	15.2,	13.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:43,	-21,	-18,	-20,	-20.8,	Cool,	29.5,	1,	3,	3.9,	2.1,	Null,	12,	13.8,	15.2,	13.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:44,	-21,	-18.5,	-21.7,	-22.9,	Cool,	30,	1,	3,	3.9,	2.1,	Null,	12,	13.8,	15.1,	13,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:45,	-21,	-19.1,	-22.8,	-24.3,	Cool,	30,	1,	3,	3.9,	2.2,	Null,	12,	13.8,	15.1,	12.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:46,	-21,	-19.5,	-23.5,	-24.9,	Cool,	30.2,	1,	3,	4,	2.2,	Null,	12,	13.8,	15.1,	13,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:47,	-21,	-19.9,	-23.8,	-25.1,	Cool,	30,	1,	3,	4,	2.2,	Null,	12,	13.8,	15.1,	13,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:48,	-21,	-20.1,	-23.9,	-24.6,	Cool,	29.6,	1,	3.1,	4,	2.3,	Null,	12,	13.8,	15.1,	13.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:49,	-21,	-20.3,	-24.1,	-24.9,	Cool,	29.7,	1,	3.1,	4,	2.3,	Null,	12,	13.8,	15.2,	13.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:50,	-21,	-20.6,	-24.4,	-25.5,	Cool,	29.6,	1,	3.1,	4.1,	2.3,	Null,	12,	13.9,	15.2,	13.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:51,	-21,	-20.8,	-24.7,	-25.8,	Cool,	29.9,	1,	3.1,	4.1,	2.3,	Null,	12,	13.9,	15.2,	13.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:52,	-21,	-21,	-24.8,	-26,	Cool,	29.9,	1,	3.1,	4.1,	2.4,	Null,	12,	13.9,	15.2,	13.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:53,	Zone-1 Op Mode:  Null
7/25/2019 15:53,	-21,	-21,	-24.9,	-26.1,	Null,	31,	1,	3.1,	4.1,	2.4,	Null,	12,	13.9,	15.2,	13.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:54,	-21,	-20.7,	-24.6,	-26.3,	Null,	31.8,	1,	3.1,	4.1,	2.4,	Null,	12,	13.9,	15.2,	13.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:55,	-21,	-20.5,	-24.1,	-26.4,	Null,	32.2,	1,	3.2,	4.1,	2.4,	Null,	12,	13.9,	15.2,	13.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:56,	-21,	-20.2,	-23.7,	-26.4,	Null,	32.7,	1,	3.2,	4.1,	2.4,	Null,	12,	13.9,	15.2,	13.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:57,	-21,	-20.1,	-23.2,	-26.2,	Null,	32.9,	1,	3.2,	4.1,	2.4,	Null,	12,	14,	15.2,	13.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:58,	-21,	-19.9,	-22.7,	-26.1,	Null,	32.5,	1,	3.2,	4.1,	2.4,	Null,	12,	14,	15.3,	13.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:59,	-21,	-19.7,	-22.2,	-25.8,	Null,	32.9,	1,	3.2,	4.1,	2.4,	Null,	12,	14,	15.3,	13.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 16:00,	-21,	-19.5,	-21.7,	-25.6,	Null,	33.5,	1,	3.2,	4.1,	2.5,	Null,	12,	14,	15.3,	13.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 16:01,	-21,	-19.3,	-21.2,	-25.4,	Null,	33.9,	1,	3.3,	4.1,	2.5,	Null,	12,	14,	15.3,	14,	Null,"Diesel, Cycle-Sentry"
7/25/2019 16:02,	-21,	-19.2,	-20.7,	-25.2,	Null,	34.3,	1,	3.3,	4.1,	2.5,	Null,	12,	14,	15.3,	14.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 16:03,	-21,	-19.1,	-20.1,	-24.9,	Null,	34.8,	1,	3.3,	4.1,	2.5,	Null,	12,	14.1,	15.4,	14.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 16:04,	-21,	-18.9,	-19.6,	-24.7,	Null,	33,	1,	3.3,	4.1,	2.5,	Null,	12,	14.1,	15.4,	14.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 16:05,	-21,	-18.7,	-19.1,	-24.4,	Null,	31.6,	1,	3.3,	4.2,	2.5,	Null,	12,	14.1,	15.4,	14.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 16:06,	-21,	-18.6,	-18.7,	-24.2,	Null,	30.9,	1,	3.4,	4.2,	2.5,	Null,	12,	14.1,	15.5,	14.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 16:07,	-21,	-18.4,	-18.2,	-23.9,	Null,	30.3,	1,	3.4,	4.2,	2.6,	Null,	12,	14.1,	15.5,	14.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 16:08,	-21,	-18.3,	-17.8,	-23.7,	Null,	29.9,	1,	3.4,	4.3,	2.6,	Null,	12,	14.2,	15.6,	14.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 16:08,	Zone-1 Op Mode:  Cool
7/25/2019 16:08,	-21,	-18.2,	-17.5,	-23.6,	Cool,	29.8,	1,	3.4,	4.3,	2.6,	Null,	12,	14.2,	15.6,	14.4,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 16:09,	-21,	-18,	-17.4,	-22.8,	Cool,	29.6,	1,	3.4,	4.3,	2.6,	Null,	12,	14.2,	15.6,	14.5,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 16:10,	-21,	-17.4,	-16.5,	-19,	Cool,	30.1,	1,	3.4,	4.4,	2.4,	Null,	12,	14.2,	15.6,	14.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 16:11,	-21,	-17.8,	-19.7,	-20.5,	Cool,	30.8,	1,	3.4,	4.4,	2.4,	Null,	12,	14.2,	15.6,	13.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 16:12,	-21,	-18.4,	-21.4,	-22.7,	Cool,	31,	1,	3.5,	4.4,	2.4,	Null,	12,	14.2,	15.6,	13.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 16:13,	-21,	-18.9,	-22.5,	-24.1,	Cool,	31,	1,	3.5,	4.4,	2.4,	Null,	12,	14.2,	15.6,	13.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 16:14,	-21,	-19.4,	-23.2,	-24.8,	Cool,	30.5,	1,	3.5,	4.4,	2.4,	Null,	12,	14.2,	15.5,	13.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 16:15,	-21,	-19.8,	-23.7,	-25,	Cool,	30.2,	1,	3.5,	4.4,	2.5,	Null,	12,	14.2,	15.5,	13.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 16:16,	-21,	-20.1,	-23.9,	-24.9,	Cool,	29.9,	1,	3.5,	4.4,	2.6,	Null,	12,	14.2,	15.5,	13.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 16:17,	-21,	-20.3,	-24.1,	-24.9,	Cool,	29.9,	1,	3.5,	4.5,	2.6,	Null,	12,	14.3,	15.5,	13.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 16:18,	-21,	-20.5,	-24.3,	-25.3,	Cool,	29.9,	1,	3.5,	4.5,	2.6,	Null,	12,	14.3,	15.6,	13.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 16:19,	-21,	-20.8,	-24.5,	-25.6,	Cool,	29.2,	1,	3.5,	4.5,	2.6,	Null,	12,	14.3,	15.5,	13.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 16:20,	-21,	-20.9,	-24.7,	-25.8,	Cool,	28.8,	1,	3.5,	4.5,	2.6,	Null,	12,	14.3,	15.6,	13.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 16:21,	Zone-1 Op Mode:  Null
7/25/2019 16:21,	-21,	-21,	-24.8,	-26,	Null,	29,	1,	3.5,	4.5,	2.6,	Null,	12,	14.3,	15.6,	13.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 16:22,	-21,	-20.7,	-24.5,	-26.2,	Null,	28.7,	1,	3.6,	4.5,	2.7,	Null,	12,	14.3,	15.6,	13.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 16:23,	-21,	-20.4,	-24.1,	-26.3,	Null,	28.3,	1,	3.6,	4.4,	2.7,	Null,	12,	14.4,	15.6,	14,	Null,"Diesel, Cycle-Sentry"
7/25/2019 16:24,	-21,	-20.2,	-23.7,	-26.3,	Null,	27.8,	1,	3.6,	4.4,	2.7,	Null,	12,	14.4,	15.6,	14.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 16:25,	-21,	-19.9,	-23.2,	-26.2,	Null,	27.3,	1,	3.6,	4.5,	2.7,	Null,	12,	14.4,	15.6,	14.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 16:26,	-21,	-19.8,	-22.7,	-26,	Null,	27.1,	1,	3.6,	4.5,	2.8,	Null,	12,	14.4,	15.6,	14.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 16:27,	-21,	-19.5,	-22.2,	-25.8,	Null,	27.1,	1,	3.6,	4.5,	2.8,	Null,	12,	14.4,	15.7,	14.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 16:28,	-21,	-19.4,	-21.6,	-25.5,	Null,	27.1,	1,	3.6,	4.5,	2.8,	Null,	12,	14.4,	15.7,	14.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 16:29,	-21,	-19.2,	-21.1,	-25.3,	Null,	27,	1,	3.6,	4.5,	2.8,	Null,	12,	14.5,	15.7,	14.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 16:30,	-21,	-19,	-20.7,	-25,	Null,	26.9,	1,	3.7,	4.5,	2.8,	Null,	12,	14.5,	15.7,	14.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 16:31,	-21,	-18.8,	-20.2,	-24.8,	Null,	27.1,	1,	3.7,	4.5,	2.8,	Null,	12,	14.5,	15.7,	14.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 16:32,	-21,	-18.7,	-19.7,	-24.5,	Null,	27.3,	1,	3.7,	4.5,	2.8,	Null,	12,	14.5,	15.7,	14.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 16:33,	-21,	-18.6,	-19.2,	-24.3,	Null,	27.9,	1,	3.7,	4.6,	2.8,	Null,	12,	14.5,	15.7,	14.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 16:34,	-21,	-18.5,	-18.7,	-24,	Null,	28.3,	1,	3.7,	4.6,	2.9,	Null,	12,	14.5,	15.7,	14.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 16:35,	-21,	-18.3,	-18.2,	-23.8,	Null,	28.2,	1,	3.8,	4.6,	2.9,	Null,	12,	14.6,	15.7,	14.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 16:36,	Zone-1 Op Mode:  Cool
7/25/2019 16:36,	-21,	-18.2,	-17.8,	-23.6,	Cool,	28,	1,	3.8,	4.6,	2.9,	Null,	12,	14.6,	15.7,	14.7,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 16:37,	-21,	-17.9,	-17.6,	-22.9,	Cool,	28.9,	1,	3.8,	4.7,	2.9,	Null,	12,	14.6,	15.8,	14.7,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 16:37,	Zone-2 Op Mode:  Cool
7/25/2019 16:38,	-21,	-17.3,	-15.5,	-18.3,	Cool,	32.3,	1,	4,	2.3,	1.1,	Cool,	12,	14.6,	15.7,	14.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 16:39,	-21,	-17.1,	-16.1,	-17.9,	Cool,	34.7,	1,	3.8,	-2.2,	-3.4,	Cool,	12,	14.6,	15.7,	14.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 16:40,	-21,	-17.1,	-17.2,	-18.6,	Cool,	35.6,	1,	3.4,	-5.2,	-7.1,	Cool,	12,	14.6,	15.8,	14.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 16:41,	-21,	-17.3,	-17.8,	-19.2,	Cool,	33.6,	1,	3.1,	-6.5,	-9.5,	Cool,	12,	14.6,	15.8,	14.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 16:42,	-21,	-17.4,	-18.1,	-19.5,	Cool,	32.8,	1,	2.7,	-7.4,	-10.8,	Cool,	12,	14.6,	15.8,	14.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 16:43,	-21,	-17.4,	-18.2,	-19.7,	Cool,	33.6,	1,	2.4,	-8.1,	-11.7,	Cool,	12,	14.6,	15.8,	14.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 16:44,	-21,	-17.5,	-18.2,	-19.8,	Cool,	33,	1,	2.1,	-8.3,	-12.2,	Cool,	12,	14.6,	16.2,	14.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 16:45,	-21,	-17.5,	-18.3,	-19.8,	Cool,	32.4,	1,	1.8,	-8.6,	-12.7,	Cool,	12,	14.7,	16.8,	14.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 16:46,	-21,	-17.5,	-18.2,	-19.8,	Cool,	32.9,	1,	1.6,	-9,	-13,	Cool,	12,	14.8,	17.6,	15.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 16:46,	Zone-3 Op Mode:  Cool
7/25/2019 16:47,	-21,	-17.4,	-17.6,	-19.3,	Cool,	32.7,	1,	1.4,	-7.2,	-11.7,	Cool,	12,	15.7,	14.6,	13.4,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 16:47,	Zone-1 Op Mode:  Cool
7/25/2019 16:48,	-21,	-17,	-16.2,	-18,	Cool,	32.1,	1,	1.5,	-4.3,	-7.6,	Cool,	12,	16.2,	10.2,	8.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:48,	Timed Defrost Entered Zone 1
7/25/2019 16:48,	Zone-1 Op Mode:  Defrost
7/25/2019 16:48,	-21,	-16.4,	-15,	-17.2,	Defrost,	35.7,	1,	1.5,	-5.2,	-8.2,	Cool,	12,	15.4,	5.8,	4.1,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 16:49,	-21,	-15.9,	-10.8,	-10.8,	Defrost,	36.1,	1,	1.5,	-4.1,	-7.3,	Cool,	12,	14.6,	6.7,	2.9,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 16:50,	-21,	-15.4,	-3.3,	-4,	Defrost,	34.8,	1,	1.5,	-2.7,	-6,	Cool,	12,	14.3,	8.8,	5.7,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 16:51,	-21,	-14.8,	5,	3.6,	Defrost,	34.1,	1,	1.7,	-2.3,	-5.4,	Cool,	12,	14.1,	9.6,	6.5,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 16:52,	-21,	-14.2,	13.3,	12.8,	Defrost,	31.5,	1,	1.7,	-2.4,	-5.6,	Cool,	12,	13.8,	9.2,	5.6,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 16:53,	Zone-1 Op Mode:  Defrost
7/25/2019 16:53,	Defrost State Exited Zone 1
7/25/2019 16:53,	Zone-1 Op Mode:  Cool
7/25/2019 16:53,	-21,	-13.4,	17.8,	17.8,	Cool,	30.9,	1,	1.7,	-2.8,	-6,	Cool,	12,	13.4,	8.5,	4.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:54,	-21,	-11,	-1.2,	-1,	Cool,	32.7,	1,	1.8,	-2.2,	-4.5,	Cool,	12,	13.1,	7.2,	4.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:55,	-21,	-11.9,	-7.8,	-9.6,	Cool,	33.6,	1,	1.7,	-3.9,	-5.9,	Cool,	12,	12.7,	4.4,	1.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:56,	-21,	-12.8,	-10.8,	-12.8,	Cool,	32.5,	1,	1.6,	-5.4,	-7.5,	Cool,	12,	12.1,	1.7,	-1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:57,	Zone-3 Op Mode:  Null
7/25/2019 16:57,	-21,	-13.6,	-13.5,	-15.1,	Cool,	32.2,	1,	1.3,	-7.4,	-9.3,	Cool,	12,	11.7,	2.8,	-1.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:58,	-21,	-14.5,	-15.4,	-17,	Cool,	33,	1,	1,	-8.9,	-11.6,	Cool,	12,	11.7,	5.7,	1.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:59,	Zone-2 Op Mode:  Null
7/25/2019 16:59,	-21,	-15.2,	-17.3,	-18.8,	Cool,	32.1,	1,	0.8,	-7.3,	-11.3,	Null,	12,	11.8,	7.7,	4.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 17:00,	-21,	-16.2,	-19.2,	-20.7,	Cool,	34.5,	1,	0.8,	-4.2,	-7.5,	Null,	12,	11.9,	8.8,	6.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 17:01,	-21,	-16.9,	-20.2,	-21.6,	Cool,	36.4,	1,	0.9,	-2.7,	-4.8,	Null,	12,	12,	9.6,	7.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 17:02,	-21,	-17.5,	-20.9,	-22.3,	Cool,	35.5,	1,	1,	-1.9,	-3.3,	Null,	12,	12.1,	9.9,	8.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 17:03,	-21,	-18.1,	-21.4,	-22.8,	Cool,	35.2,	1,	1.1,	-1.8,	-2.9,	Null,	12,	12.1,	10,	8.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 17:04,	-21,	-18.5,	-21.8,	-23.2,	Cool,	34.5,	1,	1.2,	-1.7,	-2.6,	Null,	12,	12.1,	10.2,	8.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 17:05,	-21,	-18.9,	-22.2,	-23.6,	Cool,	35.1,	1,	1.2,	-1.6,	-2.4,	Null,	12,	12.1,	10.3,	9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 17:06,	-21,	-19.2,	-22.5,	-23.9,	Cool,	35.1,	1,	1.1,	-1.4,	-2.2,	Null,	12,	12.1,	10.4,	9.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 17:07,	-21,	-19.5,	-22.8,	-24.1,	Cool,	34.5,	1,	1.1,	-1.2,	-2,	Null,	12,	12.2,	10.6,	9.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 17:08,	-21,	-19.8,	-23,	-24.4,	Cool,	32.4,	1,	1.1,	-1.1,	-1.8,	Null,	12,	12.2,	10.7,	9.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 17:09,	-21,	-20.1,	-23.3,	-24.6,	Cool,	33.7,	1,	1.1,	-0.9,	-1.6,	Null,	12,	12.2,	10.9,	9.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 17:10,	-21,	-20.3,	-23.5,	-24.8,	Cool,	34.3,	1,	1.1,	-0.8,	-1.5,	Null,	12,	12.2,	11.1,	9.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 17:11,	-21,	-20.6,	-23.7,	-25,	Cool,	33.1,	1,	1.1,	-0.6,	-1.3,	Null,	12,	12.2,	11.2,	10,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 17:12,	-21,	-20.8,	-23.8,	-25.2,	Cool,	35.2,	1,	1.1,	-0.4,	-1.2,	Null,	12,	12.2,	11.5,	10.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 17:13,	-21,	-20.9,	-23.9,	-25.3,	Cool,	32.8,	1,	1.1,	-0.3,	-1.1,	Null,	12,	12.3,	11.7,	10.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 17:14,	Zone-1 Op Mode:  Null
7/25/2019 17:14,	-21,	-21,	-24,	-25.4,	Null,	32.4,	1,	1.1,	-0.2,	-1.1,	Null,	12,	12.3,	11.7,	10.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 17:15,	-21,	-20.7,	-23.8,	-25.5,	Null,	32.5,	1,	1.1,	-0.1,	-0.9,	Null,	12,	12.3,	11.9,	10.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 17:16,	-21,	-20.4,	-23.5,	-25.3,	Null,	32.1,	1,	1.1,	0,	-0.9,	Null,	12,	12.3,	12,	10.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 17:17,	-21,	-20.2,	-23.1,	-25.1,	Null,	31.8,	1,	1.1,	0.1,	-0.8,	Null,	12,	12.4,	12.1,	10.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 17:18,	-21,	-19.9,	-22.7,	-24.8,	Null,	31.7,	1,	1.1,	0.2,	-0.7,	Null,	12,	12.4,	12.2,	10.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 17:19,	-21,	-19.6,	-22.2,	-24.5,	Null,	31.5,	1,	1.2,	0.2,	-0.6,	Null,	12,	12.4,	12.3,	10.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 17:20,	-21,	-19.4,	-21.8,	-24.2,	Null,	30.9,	1,	1.2,	0.3,	-0.5,	Null,	12,	12.4,	12.4,	11,	Null,"Diesel, Cycle-Sentry"
7/25/2019 17:21,	-21,	-19.2,	-21.3,	-24,	Null,	30.6,	1,	1.3,	0.4,	-0.4,	Null,	12,	12.5,	12.5,	11.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 17:22,	-21,	-18.9,	-20.8,	-23.7,	Null,	30.3,	1,	1.3,	0.5,	-0.3,	Null,	12,	12.5,	12.6,	11.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 17:23,	-21,	-18.7,	-20.3,	-23.4,	Null,	30.1,	1,	1.4,	0.7,	-0.2,	Null,	12,	12.5,	12.6,	11.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 17:24,	-21,	-18.5,	-19.8,	-23.1,	Null,	29.8,	1,	1.4,	0.8,	-0.1,	Null,	12,	12.6,	12.7,	11.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 17:25,	-21,	-18.3,	-19.3,	-22.9,	Null,	29.5,	1,	1.5,	0.9,	0,	Null,	12,	12.6,	12.8,	11.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 17:25,	Zone-1 Op Mode:  Cool
7/25/2019 17:25,	-21,	-18.2,	-19.1,	-22.8,	Cool,	29.5,	1,	1.5,	0.9,	0.1,	Null,	12,	12.6,	12.8,	11.5,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 17:26,	-21,	-18,	-18.2,	-21.9,	Cool,	29.5,	1,	1.5,	1.1,	0.2,	Null,	12,	12.6,	12.8,	11.5,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 17:27,	-21,	-17.2,	-15.7,	-17.9,	Cool,	29.9,	1,	1.5,	1.2,	0.1,	Null,	12,	12.6,	12.8,	11,	Null,"Diesel, Cycle-Sentry"
7/25/2019 17:28,	-21,	-17.7,	-19.2,	-20.1,	Cool,	30.8,	1,	1.5,	1.2,	0,	Null,	12,	12.6,	12.8,	10.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 17:29,	-21,	-18.2,	-20.9,	-21.8,	Cool,	32.5,	1,	1.5,	1.3,	0,	Null,	12,	12.6,	12.8,	10.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 17:30,	-21,	-18.8,	-22,	-23.1,	Cool,	37.1,	1,	1.5,	1.4,	0,	Null,	12,	12.5,	12.8,	10.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 17:31,	-21,	-19.2,	-22.7,	-23.8,	Cool,	38.5,	1,	1.4,	1.4,	0,	Null,	12,	12.5,	12.8,	10.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 17:32,	-21,	-19.6,	-23.1,	-24.2,	Cool,	38.4,	1,	1.4,	1.5,	0,	Null,	12,	12.5,	12.8,	10.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 17:33,	-21,	-19.8,	-23.3,	-24.3,	Cool,	38.3,	1,	1.4,	1.5,	0.1,	Null,	12,	12.5,	12.8,	10.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 17:34,	-21,	-20.1,	-23.4,	-24.4,	Cool,	37.9,	1,	1.4,	1.6,	0.1,	Null,	12,	12.5,	12.8,	10.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 17:35,	-21,	-20.2,	-23.6,	-24.5,	Cool,	35.8,	1,	1.4,	1.6,	0.2,	Null,	12,	12.5,	12.8,	10.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 17:36,	-21,	-20.4,	-23.7,	-24.5,	Cool,	35,	1,	1.4,	1.7,	0.2,	Null,	12,	12.4,	12.8,	10.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 17:37,	-21,	-20.5,	-23.8,	-24.7,	Cool,	33.7,	1,	1.4,	1.7,	0.3,	Null,	12,	12.4,	12.9,	10.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 17:38,	-21,	-20.7,	-24,	-24.9,	Cool,	32.8,	1,	1.4,	1.8,	0.4,	Null,	12,	12.5,	12.9,	10.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 17:39,	-21,	-20.8,	-24.1,	-25,	Cool,	31.4,	1,	1.4,	1.8,	0.4,	Null,	12,	12.5,	12.9,	10.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 17:40,	-21,	-20.9,	-24.2,	-25.1,	Cool,	30.8,	1,	1.5,	1.8,	0.5,	Null,	12,	12.5,	12.9,	10.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 17:41,	Zone-1 Op Mode:  Null
7/25/2019 17:41,	-21,	-21,	-24.3,	-25.1,	Null,	30.4,	1,	1.5,	1.8,	0.6,	Null,	12,	12.5,	13,	11,	Null,"Diesel, Cycle-Sentry"
7/25/2019 17:42,	-21,	-20.7,	-24.1,	-25.2,	Null,	29.7,	1,	1.5,	1.9,	0.6,	Null,	12,	12.5,	13,	11.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 17:43,	-21,	-20.4,	-23.7,	-25.1,	Null,	28.6,	1,	1.5,	1.9,	0.7,	Null,	12,	12.5,	13,	11.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 17:44,	-21,	-20.2,	-23.3,	-24.9,	Null,	27.8,	1,	1.5,	2,	0.8,	Null,	12,	12.5,	13.1,	11.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 17:45,	-21,	-19.9,	-22.8,	-24.7,	Null,	27.3,	1,	1.6,	2,	0.8,	Null,	12,	12.6,	13.2,	11.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 17:46,	-21,	-19.7,	-22.4,	-24.5,	Null,	27,	1,	1.6,	2,	0.9,	Null,	12,	12.6,	13.2,	11.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 17:47,	-21,	-19.5,	-21.8,	-24.2,	Null,	26.9,	1,	1.6,	2.1,	0.9,	Null,	12,	12.6,	13.2,	11.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 17:48,	-21,	-19.2,	-21.4,	-23.9,	Null,	26.8,	1,	1.7,	2.2,	1,	Null,	12,	12.6,	13.2,	11.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 17:49,	-21,	-19,	-20.9,	-23.7,	Null,	26.5,	1,	1.7,	2.2,	1.1,	Null,	12,	12.7,	13.3,	11.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 17:50,	-21,	-18.8,	-20.4,	-23.4,	Null,	26,	1,	1.7,	2.3,	1.1,	Null,	12,	12.7,	13.3,	11.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 17:51,	-21,	-18.7,	-19.9,	-23.2,	Null,	25.9,	1,	1.8,	2.3,	1.2,	Null,	12,	12.7,	13.4,	11.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 17:52,	-21,	-18.5,	-19.4,	-22.9,	Null,	26,	1,	1.8,	2.4,	1.2,	Null,	12,	12.7,	13.4,	11.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 17:53,	-21,	-18.3,	-19,	-22.7,	Null,	26.6,	1,	1.8,	2.4,	1.2,	Null,	12,	12.8,	13.4,	11.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 17:53,	Zone-1 Op Mode:  Cool
7/25/2019 17:53,	-21,	-18.2,	-18.7,	-22.5,	Cool,	27,	1,	1.8,	2.4,	1.2,	Null,	12,	12.8,	13.5,	12,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 17:54,	-21,	-18,	-18,	-21.8,	Cool,	28.2,	1,	1.9,	2.5,	1.3,	Null,	12,	12.8,	13.5,	12,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 17:55,	-21,	-17.5,	-16.8,	-18.8,	Cool,	28.3,	1,	1.9,	2.5,	1.1,	Null,	12,	12.8,	13.5,	11.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 17:56,	-21,	-18.1,	-20.1,	-20.8,	Cool,	28.8,	1,	1.9,	2.5,	1,	Null,	12,	12.8,	13.5,	11.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 17:57,	-21,	-18.7,	-21.7,	-22.7,	Cool,	30.6,	1,	1.9,	2.6,	1,	Null,	12,	12.9,	13.5,	11.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 17:58,	-21,	-19.2,	-22.8,	-23.8,	Cool,	30.3,	1,	1.9,	2.6,	1,	Null,	12,	12.9,	13.6,	11.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 17:59,	-21,	-19.7,	-23.4,	-24.4,	Cool,	32.1,	1,	1.9,	2.6,	1.1,	Null,	12,	12.9,	13.6,	11.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:00,	-21,	-20,	-23.8,	-24.8,	Cool,	31.4,	1,	1.9,	2.6,	1.1,	Null,	12,	12.9,	13.6,	11.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:01,	-21,	-20.2,	-24,	-25,	Cool,	30.9,	1,	1.9,	2.7,	1.2,	Null,	12,	13,	13.6,	11.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:02,	-21,	-20.5,	-24.2,	-25.2,	Cool,	30.3,	1,	2,	2.7,	1.2,	Null,	12,	13,	13.7,	12,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:03,	-21,	-20.7,	-24.3,	-25.3,	Cool,	34.7,	1,	2,	2.7,	1.3,	Null,	12,	13,	13.7,	12.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:04,	-21,	-20.8,	-24.4,	-25.4,	Cool,	34.5,	1,	2,	2.7,	1.3,	Null,	12,	13,	13.7,	12.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:05,	Zone-1 Op Mode:  Null
7/25/2019 18:05,	-21,	-21,	-24.5,	-25.5,	Null,	33.5,	1,	2,	2.7,	1.4,	Null,	12,	13,	13.7,	12.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:06,	-21,	-20.7,	-24.2,	-25.4,	Null,	33.3,	1,	2,	2.8,	1.4,	Null,	12,	13.1,	13.8,	12.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:07,	-21,	-20.4,	-23.8,	-25.3,	Null,	32.3,	1,	2.1,	2.8,	1.4,	Null,	12,	13.1,	13.8,	12.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:08,	-21,	-20.2,	-23.4,	-25.1,	Null,	31.5,	1,	2.1,	2.8,	1.5,	Null,	12,	13.1,	13.8,	12.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:09,	-21,	-19.9,	-22.9,	-24.8,	Null,	31.4,	1,	2.1,	2.8,	1.5,	Null,	12,	13.2,	13.8,	12.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:10,	-21,	-19.7,	-22.4,	-24.6,	Null,	31.6,	1,	2.2,	2.9,	1.6,	Null,	12,	13.2,	13.8,	12.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:11,	-21,	-19.4,	-21.9,	-24.3,	Null,	31.6,	1,	2.2,	2.9,	1.6,	Null,	12,	13.2,	13.8,	12.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:12,	-21,	-19.2,	-21.4,	-24,	Null,	31.8,	1,	2.2,	2.9,	1.7,	Null,	12,	13.2,	13.9,	12.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:13,	-21,	-19,	-20.9,	-23.8,	Null,	31.9,	1,	2.2,	3,	1.7,	Null,	12,	13.2,	13.9,	12.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:14,	-21,	-18.8,	-20.4,	-23.5,	Null,	31.5,	1,	2.3,	3,	1.7,	Null,	12,	13.3,	13.9,	12.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:15,	-21,	-18.5,	-19.9,	-23.2,	Null,	31.4,	1,	2.3,	3,	1.8,	Null,	12,	13.3,	14,	12.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:16,	-21,	-18.3,	-19.4,	-23,	Null,	31.8,	1,	2.3,	3.1,	1.8,	Null,	12,	13.3,	14,	12.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:17,	Zone-1 Op Mode:  Cool
7/25/2019 18:17,	-21,	-18.2,	-19.2,	-22.8,	Cool,	31.4,	1,	2.3,	3.1,	1.8,	Null,	12,	13.3,	14,	12.7,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 18:18,	-21,	-18,	-18.3,	-22,	Cool,	31.1,	1,	2.4,	3.1,	1.8,	Null,	12,	13.3,	14,	12.8,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 18:19,	-21,	-17.4,	-16.4,	-18.5,	Cool,	29.8,	1,	2.4,	3.2,	1.7,	Null,	12,	13.4,	14,	12.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:20,	-21,	-18,	-19.7,	-20.4,	Cool,	29.5,	1,	2.4,	3.2,	1.7,	Null,	12,	13.3,	14,	11.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:21,	-21,	-18.5,	-21.2,	-22.2,	Cool,	32.8,	1,	2.4,	3.2,	1.7,	Null,	12,	13.3,	14,	11.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:22,	-21,	-19.1,	-22.3,	-23.4,	Cool,	34,	1,	2.4,	3.3,	1.8,	Null,	12,	13.3,	14,	11.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:23,	-21,	-19.5,	-23,	-24.1,	Cool,	32,	1,	2.4,	3.3,	1.8,	Null,	12,	13.3,	14,	11.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:24,	-21,	-19.9,	-23.4,	-24.5,	Cool,	31.5,	1,	2.4,	3.3,	1.8,	Null,	12,	13.3,	14,	11.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:25,	-21,	-20.1,	-23.7,	-24.8,	Cool,	31.1,	1,	2.4,	3.3,	1.8,	Null,	12,	13.3,	14,	11.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:26,	-21,	-20.4,	-23.9,	-24.9,	Cool,	31.5,	1,	2.4,	3.3,	1.9,	Null,	12,	13.3,	14,	11.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:27,	-21,	-20.5,	-24.1,	-25.1,	Cool,	32.8,	1,	2.5,	3.4,	1.9,	Null,	12,	13.3,	14,	11.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:28,	-21,	-20.7,	-24.2,	-25.2,	Cool,	33,	1,	2.5,	3.4,	1.9,	Null,	12,	13.4,	14,	12,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:29,	-21,	-20.9,	-24.4,	-25.3,	Cool,	31.1,	1,	2.5,	3.4,	1.9,	Null,	12,	13.3,	14,	12.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:29,	Zone-1 Op Mode:  Null
7/25/2019 18:29,	-21,	-21,	-24.4,	-25.4,	Null,	30.4,	1,	2.5,	3.4,	1.9,	Null,	12,	13.4,	14,	12.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:30,	-21,	-20.7,	-24.2,	-25.4,	Null,	28.6,	1,	2.5,	3.4,	1.9,	Null,	12,	13.4,	14,	12.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:31,	-21,	-20.4,	-23.8,	-25.2,	Null,	27.6,	1,	2.5,	3.4,	1.9,	Null,	12,	13.4,	14.1,	12.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:32,	-21,	-20.2,	-23.3,	-25.1,	Null,	26.9,	1,	2.5,	3.5,	1.9,	Null,	12,	13.4,	14.1,	12.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:33,	-21,	-19.9,	-22.9,	-24.8,	Null,	26.5,	1,	2.6,	3.5,	1.9,	Null,	12,	13.4,	14.1,	12.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:34,	-21,	-19.7,	-22.4,	-24.6,	Null,	26.4,	1,	2.6,	3.5,	2,	Null,	12,	13.4,	14.1,	12.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:35,	-21,	-19.4,	-21.9,	-24.3,	Null,	26.3,	1,	2.6,	3.5,	2,	Null,	12,	13.4,	14.2,	12.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:36,	-21,	-19.2,	-21.4,	-24.1,	Null,	26.3,	1,	2.6,	3.6,	2,	Null,	12,	13.4,	14.2,	12.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:37,	-21,	-19,	-20.9,	-23.8,	Null,	26.2,	1,	2.7,	3.6,	2,	Null,	12,	13.4,	14.2,	12.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:38,	-21,	-18.8,	-20.4,	-23.6,	Null,	26.2,	1,	2.7,	3.6,	2,	Null,	12,	13.5,	14.2,	12.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:39,	-21,	-18.6,	-20,	-23.3,	Null,	26.1,	1,	2.7,	3.6,	2.1,	Null,	12,	13.5,	14.3,	12.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:40,	-21,	-18.4,	-19.5,	-23,	Null,	25.8,	1,	2.7,	3.6,	2.1,	Null,	12,	13.5,	14.3,	12.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:41,	-21,	-18.3,	-19,	-22.8,	Null,	25.6,	1,	2.8,	3.6,	2.1,	Null,	12,	13.5,	14.4,	12.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:42,	Zone-1 Op Mode:  Cool
7/25/2019 18:42,	-21,	-18.2,	-18.9,	-22.7,	Cool,	25.5,	1,	2.8,	3.6,	2.1,	Null,	12,	13.5,	14.4,	12.9,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 18:43,	-21,	-18,	-18.2,	-22,	Cool,	25.2,	1,	2.8,	3.7,	2.1,	Null,	12,	13.5,	14.4,	13,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 18:44,	-21,	-17.6,	-17.2,	-19.2,	Cool,	25.7,	1,	2.8,	3.7,	2,	Null,	12,	13.6,	14.4,	12.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:45,	-21,	-18.2,	-20.5,	-21.1,	Cool,	26.5,	1,	2.8,	3.7,	2,	Null,	12,	13.6,	14.5,	12.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:46,	-21,	-18.9,	-22.1,	-23.2,	Cool,	27,	1,	2.8,	3.7,	2,	Null,	12,	13.6,	14.5,	12.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:47,	-21,	-19.5,	-23.3,	-24.3,	Cool,	27.6,	1,	2.8,	3.7,	2,	Null,	12,	13.6,	14.5,	12.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:48,	-21,	-20,	-24,	-25,	Cool,	27.6,	1,	2.8,	3.7,	2.1,	Null,	12,	13.6,	14.6,	12.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:49,	-21,	-20.3,	-24.3,	-25.3,	Cool,	34.7,	1,	2.8,	3.8,	2.1,	Null,	12,	13.7,	14.6,	12.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:50,	-21,	-20.6,	-24.6,	-25.5,	Cool,	31.2,	1,	2.8,	3.8,	2.1,	Null,	12,	13.7,	14.6,	13,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:51,	-21,	-20.8,	-24.7,	-25.6,	Cool,	29.5,	1,	2.9,	3.8,	2.1,	Null,	12,	13.7,	14.6,	13,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:51,	Zone-1 Op Mode:  Null
7/25/2019 18:51,	-21,	-21,	-24.8,	-25.7,	Null,	28.7,	1,	2.9,	3.8,	2.1,	Null,	12,	13.7,	14.6,	13.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:52,	-21,	-20.7,	-24.6,	-25.6,	Null,	27.9,	1,	2.9,	3.7,	2.1,	Null,	12,	13.7,	14.6,	13.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:53,	-21,	-20.4,	-24.1,	-25.5,	Null,	27.2,	1,	2.9,	3.7,	2.1,	Null,	12,	13.8,	14.7,	13.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:54,	-21,	-20.2,	-23.7,	-25.3,	Null,	26.8,	1,	2.9,	3.8,	2.2,	Null,	12,	13.8,	14.7,	13.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:55,	-21,	-19.9,	-23.2,	-25.1,	Null,	26.2,	1,	2.9,	3.8,	2.2,	Null,	12,	13.8,	14.7,	13.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:56,	-21,	-19.7,	-22.6,	-24.9,	Null,	26.3,	1,	3,	3.8,	2.2,	Null,	12,	13.8,	14.7,	13.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:57,	-21,	-19.5,	-22.1,	-24.6,	Null,	25.8,	1,	3,	3.8,	2.2,	Null,	12,	13.8,	14.7,	13.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:58,	-21,	-19.3,	-21.5,	-24.3,	Null,	25.5,	1,	3,	3.8,	2.2,	Null,	12,	13.8,	14.8,	13.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 18:59,	-21,	-19.1,	-21.1,	-24.1,	Null,	25.2,	1,	3,	3.8,	2.2,	Null,	12,	13.8,	14.8,	13.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:00,	-21,	-18.9,	-20.6,	-23.8,	Null,	25.1,	1,	3,	3.8,	2.2,	Null,	12,	13.9,	14.8,	13.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:01,	-21,	-18.7,	-20.1,	-23.6,	Null,	25.2,	1,	3.1,	3.8,	2.2,	Null,	12,	13.9,	14.8,	13.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:02,	-21,	-18.6,	-19.7,	-23.3,	Null,	25.2,	1,	3.1,	3.8,	2.2,	Null,	12,	13.9,	14.8,	13.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:03,	-21,	-18.4,	-19.2,	-23.1,	Null,	25.2,	1,	3.1,	3.8,	2.2,	Null,	12,	13.9,	14.8,	13.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:04,	-21,	-18.3,	-18.8,	-22.8,	Null,	25.5,	1,	3.1,	3.8,	2.2,	Null,	12,	13.9,	14.8,	13.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:05,	Zone-1 Op Mode:  Cool
7/25/2019 19:05,	-21,	-18.2,	-18.6,	-22.8,	Cool,	25.6,	1,	3.1,	3.8,	2.2,	Null,	12,	14,	14.8,	13.6,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 19:06,	-21,	-18,	-18.1,	-22.1,	Cool,	25.9,	1,	3.1,	3.8,	2.2,	Null,	12,	14,	14.8,	13.6,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 19:07,	-21,	-17.7,	-17.5,	-19.5,	Cool,	26.8,	1,	3.1,	3.8,	2.1,	Null,	12,	14,	14.8,	13.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:08,	-21,	-18.3,	-20.8,	-21.4,	Cool,	27.1,	1,	3.1,	3.8,	2,	Null,	12,	14,	14.8,	13.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:09,	-21,	-18.9,	-22.4,	-23.4,	Cool,	27.4,	1,	3.1,	3.8,	2.1,	Null,	12,	14,	14.8,	13.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:10,	-21,	-19.5,	-23.5,	-24.5,	Cool,	27.3,	1,	3.1,	3.8,	2.1,	Null,	12,	14,	14.8,	13.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:11,	-21,	-20,	-24.2,	-25.2,	Cool,	27,	1,	3.1,	3.8,	2.1,	Null,	12,	14,	14.9,	13.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:12,	-21,	-20.4,	-24.6,	-25.6,	Cool,	26.5,	1,	3.1,	3.8,	2.2,	Null,	12,	14.1,	14.9,	13.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:13,	-21,	-20.7,	-24.9,	-25.9,	Cool,	26.3,	1,	3.2,	3.8,	2.2,	Null,	12,	14.1,	14.9,	13.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:14,	Zone-1 Op Mode:  Null
7/25/2019 19:14,	-21,	-21,	-25.2,	-26.1,	Null,	26.2,	1,	3.2,	3.8,	2.2,	Null,	12,	14.1,	14.9,	13.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:15,	-21,	-20.7,	-24.8,	-26.2,	Null,	25.6,	1,	3.2,	3.8,	2.2,	Null,	12,	14.1,	14.9,	13.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:16,	-21,	-20.5,	-24.4,	-26.1,	Null,	25.3,	1,	3.2,	3.8,	2.2,	Null,	12,	14.1,	14.9,	13.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:17,	-21,	-20.2,	-23.9,	-25.9,	Null,	25.2,	1,	3.2,	3.9,	2.2,	Null,	12,	14.1,	14.9,	13.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:18,	-21,	-20,	-23.3,	-25.7,	Null,	24.9,	1,	3.2,	3.9,	2.3,	Null,	12,	14.1,	15,	13.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:19,	-21,	-19.8,	-22.8,	-25.5,	Null,	24.8,	1,	3.2,	3.9,	2.3,	Null,	12,	14.2,	15,	13.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:20,	-21,	-19.6,	-22.2,	-25.2,	Null,	24.7,	1,	3.2,	4,	2.4,	Null,	12,	14.2,	15,	13.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:21,	-21,	-19.4,	-21.7,	-25,	Null,	24.5,	1,	3.2,	4,	2.4,	Null,	12,	14.2,	15.1,	13.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:22,	-21,	-19.3,	-21.2,	-24.8,	Null,	23.9,	1,	3.2,	4,	2.4,	Null,	12,	14.2,	15.1,	13.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:23,	-21,	-19.1,	-20.7,	-24.5,	Null,	23.8,	1,	3.2,	4.1,	2.4,	Null,	12,	14.2,	15.1,	13.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:24,	-21,	-19,	-20.2,	-24.2,	Null,	23.8,	1,	3.3,	4.1,	2.4,	Null,	12,	14.2,	15.2,	13.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:25,	-21,	-18.8,	-19.7,	-24,	Null,	24.2,	1,	3.3,	4.1,	2.4,	Null,	12,	14.2,	15.2,	14,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:26,	-21,	-18.7,	-19.2,	-23.8,	Null,	24.4,	1,	3.3,	4.1,	2.4,	Null,	12,	14.3,	15.2,	14,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:27,	-21,	-18.5,	-18.8,	-23.5,	Null,	24.3,	1,	3.3,	4.1,	2.4,	Null,	12,	14.3,	15.2,	14,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:28,	-21,	-18.4,	-18.4,	-23.3,	Null,	23.9,	1,	3.3,	4.1,	2.5,	Null,	12,	14.3,	15.2,	14.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:29,	-21,	-18.3,	-18,	-23,	Null,	23.8,	1,	3.3,	4.2,	2.5,	Null,	12,	14.3,	15.2,	14.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:29,	Zone-1 Op Mode:  Cool
7/25/2019 19:29,	-21,	-18.2,	-17.8,	-22.9,	Cool,	23.6,	1,	3.3,	4.2,	2.5,	Null,	12,	14.3,	15.3,	14.1,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 19:30,	-21,	-17.9,	-17.5,	-22.2,	Cool,	23.3,	1,	3.4,	4.2,	2.6,	Null,	12,	14.3,	15.3,	14.2,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 19:31,	-21,	-17.5,	-17.5,	-19.6,	Cool,	23.4,	1,	3.4,	4.3,	2.4,	Null,	12,	14.4,	15.3,	14.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:32,	-21,	-18.2,	-20.8,	-21.4,	Cool,	24,	1,	3.4,	4.3,	2.3,	Null,	12,	14.4,	15.4,	14,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:33,	-21,	-18.8,	-22.5,	-23.4,	Cool,	24.3,	1,	3.4,	4.4,	2.4,	Null,	12,	14.4,	15.4,	14,	Null,"Diesel, Cycle-Sentry"
