Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/25/2019 19:34,	-21,	-19.4,	-23.6,	-24.6,	Cool,	24.6,	1,	3.4,	4.4,	2.4,	Null,	12,	14.4,	15.4,	14,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:35,	-21,	-19.9,	-24.3,	-25.2,	Cool,	24.4,	1,	3.4,	4.4,	2.4,	Null,	12,	14.5,	15.4,	14,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:36,	-21,	-20.3,	-24.7,	-25.6,	Cool,	24.3,	1,	3.4,	4.4,	2.4,	Null,	12,	14.5,	15.4,	14,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:37,	-21,	-20.7,	-25,	-25.8,	Cool,	24.7,	1,	3.4,	4.4,	2.4,	Null,	12,	14.5,	15.5,	14.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:38,	-21,	-20.9,	-25.2,	-26.1,	Cool,	24.8,	1,	3.4,	4.4,	2.5,	Null,	12,	14.5,	15.5,	14.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:39,	Zone-1 Op Mode:  Null
7/25/2019 19:39,	-21,	-21,	-25.3,	-26.1,	Null,	25.3,	1,	3.4,	4.4,	2.5,	Null,	12,	14.5,	15.5,	14.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:40,	-21,	-20.8,	-24.9,	-26.2,	Null,	25.3,	1,	3.4,	4.3,	2.4,	Null,	12,	14.5,	15.4,	14.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:41,	-21,	-20.5,	-24.5,	-26.2,	Null,	25.2,	1,	3.4,	4.3,	2.5,	Null,	12,	14.6,	15.4,	14.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:42,	-21,	-20.4,	-24,	-26.1,	Null,	25.6,	1,	3.5,	4.3,	2.5,	Null,	12,	14.6,	15.4,	14.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:43,	-21,	-20.2,	-23.4,	-25.9,	Null,	24.7,	1,	3.5,	4.3,	2.5,	Null,	12,	14.6,	15.4,	14.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:44,	-21,	-19.9,	-22.9,	-25.8,	Null,	24,	1,	3.5,	4.2,	2.5,	Null,	12,	14.6,	15.4,	14.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:45,	-21,	-19.8,	-22.4,	-25.5,	Null,	23.6,	1,	3.5,	4.2,	2.5,	Null,	12,	14.6,	15.4,	14.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:46,	-21,	-19.6,	-21.9,	-25.3,	Null,	23.5,	1,	3.5,	4.2,	2.5,	Null,	12,	14.6,	15.5,	14.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:47,	-21,	-19.4,	-21.3,	-25,	Null,	23.5,	1,	3.5,	4.2,	2.5,	Null,	12,	14.6,	15.4,	14.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:48,	-21,	-19.3,	-20.8,	-24.8,	Null,	23.4,	1,	3.5,	4.2,	2.5,	Null,	12,	14.7,	15.4,	14.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:49,	-21,	-19.1,	-20.3,	-24.6,	Null,	23.2,	1,	3.6,	4.2,	2.6,	Null,	12,	14.7,	15.5,	14.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:50,	-21,	-19,	-19.9,	-24.3,	Null,	22.8,	1,	3.6,	4.2,	2.6,	Null,	12,	14.7,	15.4,	14.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:51,	-21,	-18.9,	-19.4,	-24.1,	Null,	22.6,	1,	3.6,	4.2,	2.6,	Null,	12,	14.7,	15.5,	14.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:52,	-21,	-18.8,	-18.9,	-23.8,	Null,	22.5,	1,	3.6,	4.3,	2.6,	Null,	12,	14.7,	15.5,	14.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:53,	-21,	-18.7,	-18.4,	-23.6,	Null,	23.1,	1,	3.6,	4.3,	2.6,	Null,	12,	14.7,	15.4,	14.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:54,	-21,	-18.6,	-18,	-23.4,	Null,	22.8,	1,	3.6,	4.3,	2.6,	Null,	12,	14.7,	15.4,	14.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:55,	-21,	-18.4,	-17.6,	-23.1,	Null,	22.6,	1,	3.6,	4.3,	2.6,	Null,	12,	14.7,	15.5,	14.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:56,	-21,	-18.3,	-17.2,	-22.9,	Null,	22.5,	1,	3.6,	4.3,	2.6,	Null,	12,	14.8,	15.5,	14.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 19:56,	Zone-1 Op Mode:  Cool
7/25/2019 19:56,	-21,	-18.2,	-16.9,	-22.7,	Cool,	22.5,	1,	3.7,	4.3,	2.6,	Null,	12,	14.8,	15.5,	14.5,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 19:57,	-21,	-17.9,	-16.9,	-22.1,	Cool,	22.4,	1,	3.7,	4.3,	2.7,	Null,	12,	14.8,	15.5,	14.5,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 19:58,	Zone-3 Op Mode:  Cool
7/25/2019 19:58,	-21,	-17.5,	-16.9,	-19.3,	Cool,	22.9,	1,	3.7,	4.3,	2.4,	Null,	12,	14.8,	14.4,	13.9,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 19:59,	-21,	-17.3,	-16.4,	-18.2,	Cool,	23.8,	1,	3.7,	4.3,	2.3,	Null,	12,	14.4,	7.9,	8,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 20:00,	-21,	-17.1,	-16.4,	-17.9,	Cool,	25.1,	1,	3.7,	4.3,	2.3,	Null,	12,	13.6,	3.1,	2.2,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 20:01,	-21,	-17,	-16.8,	-18.2,	Cool,	25.3,	1,	3.7,	4.2,	2.3,	Null,	12,	12.8,	0.6,	-1.6,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 20:02,	-21,	-17,	-16.9,	-18.4,	Cool,	26.2,	1,	3.7,	4.2,	2.3,	Null,	12,	12.2,	-0.8,	-3.8,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 20:03,	Zone-3 Op Mode:  Null
7/25/2019 20:03,	-21,	-17,	-17.7,	-18.9,	Cool,	26.3,	1,	3.7,	4.2,	2.3,	Null,	12,	11.6,	0.1,	-4.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:04,	-21,	-17.7,	-20.5,	-21.1,	Cool,	26.3,	1,	3.7,	4.1,	2.3,	Null,	12,	11.6,	3.9,	-0.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:05,	-21,	-18.3,	-21.9,	-22.8,	Cool,	25.8,	1,	3.7,	4.1,	2.3,	Null,	12,	11.7,	6.5,	2.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:06,	-21,	-18.9,	-22.8,	-23.8,	Cool,	25.6,	1,	3.7,	4.1,	2.3,	Null,	12,	11.8,	8.1,	5.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:07,	-21,	-19.3,	-23.5,	-24.5,	Cool,	25.4,	1,	3.7,	4,	2.4,	Null,	12,	12,	9.1,	7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:08,	-21,	-19.8,	-23.9,	-24.9,	Cool,	25.4,	1,	3.7,	4,	2.4,	Null,	12,	12.1,	9.3,	7.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:09,	-21,	-20.1,	-24.2,	-25.2,	Cool,	27.3,	1,	3.7,	4.1,	2.4,	Null,	12,	12.1,	9.5,	8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:10,	-21,	-20.3,	-24.5,	-25.4,	Cool,	26.3,	1,	3.7,	4.1,	2.4,	Null,	12,	12.1,	9.6,	8.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:11,	-21,	-20.6,	-24.7,	-25.6,	Cool,	25.8,	1,	3.7,	4.1,	2.5,	Null,	12,	12.2,	9.8,	8.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:12,	-21,	-20.8,	-24.9,	-25.8,	Cool,	25.5,	1,	3.7,	4.1,	2.5,	Null,	12,	12.2,	10,	8.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:13,	Zone-1 Op Mode:  Null
7/25/2019 20:13,	-21,	-21,	-25,	-25.8,	Null,	25.8,	1,	3.7,	4.1,	2.5,	Null,	12,	12.2,	10.1,	8.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:14,	-21,	-20.7,	-24.7,	-25.9,	Null,	25.4,	1,	3.7,	4.1,	2.5,	Null,	12,	12.2,	10.3,	9.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:15,	-21,	-20.5,	-24.3,	-25.8,	Null,	24.8,	1,	3.7,	4.1,	2.5,	Null,	12,	12.2,	10.5,	9.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:16,	-21,	-20.3,	-23.8,	-25.6,	Null,	24.2,	1,	3.7,	4.1,	2.6,	Null,	12,	12.2,	10.7,	9.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:17,	-21,	-20.1,	-23.4,	-25.5,	Null,	24,	1,	3.7,	4.2,	2.6,	Null,	12,	12.2,	10.9,	9.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:18,	-21,	-19.9,	-22.8,	-25.2,	Null,	23.8,	1,	3.7,	4.2,	2.6,	Null,	12,	12.2,	11.1,	9.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:19,	-21,	-19.7,	-22.3,	-25,	Null,	23.8,	1,	3.7,	4.2,	2.6,	Null,	12,	12.2,	11.2,	9.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:20,	-21,	-19.5,	-21.8,	-24.8,	Null,	23.8,	1,	3.7,	4.2,	2.6,	Null,	12,	12.3,	11.3,	9.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:21,	-21,	-19.3,	-21.3,	-24.6,	Null,	23.6,	1,	3.7,	4.2,	2.6,	Null,	12,	12.3,	11.4,	10,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:22,	-21,	-19.2,	-20.8,	-24.3,	Null,	23.7,	1,	3.7,	4.1,	2.6,	Null,	12,	12.3,	11.5,	10.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:23,	-21,	-19,	-20.4,	-24.1,	Null,	23.8,	1,	3.7,	4.2,	2.6,	Null,	12,	12.3,	11.7,	10.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:24,	-21,	-18.9,	-19.9,	-23.9,	Null,	23.6,	1,	3.7,	4.2,	2.7,	Null,	12,	12.3,	11.8,	10.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:25,	-21,	-18.8,	-19.5,	-23.6,	Null,	23.8,	1,	3.7,	4.2,	2.7,	Null,	12,	12.3,	11.9,	10.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:26,	-21,	-18.6,	-18.9,	-23.4,	Null,	24.4,	1,	3.7,	4.2,	2.7,	Null,	12,	12.4,	12,	10.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:27,	-21,	-18.5,	-18.5,	-23.2,	Null,	25.2,	1,	3.8,	4.3,	2.7,	Null,	12,	12.4,	12.1,	10.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:28,	-21,	-18.3,	-18,	-22.9,	Null,	25.2,	1,	3.8,	4.3,	2.7,	Null,	12,	12.4,	12.2,	10.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:29,	-21,	-18.2,	-17.7,	-22.7,	Cool,	25,	1,	3.8,	4.2,	2.7,	Null,	12,	12.4,	12.2,	10.8,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 20:30,	-21,	-18,	-17.5,	-22.1,	Cool,	26.5,	1,	3.8,	4.3,	2.7,	Null,	12,	12.4,	12.3,	10.9,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 20:31,	Zone-1 Op Mode:  Cool
7/25/2019 20:31,	Zone-2 Op Mode:  Cool
7/25/2019 20:31,	-21,	-17.5,	-16.5,	-19,	Cool,	25.9,	1,	3.8,	4.3,	2.6,	Cool,	12,	12.5,	12.4,	10.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:32,	-21,	-17.4,	-16.8,	-18.7,	Cool,	25.9,	1,	3.7,	-0.3,	-0.9,	Cool,	12,	12.5,	12.4,	10.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:33,	-21,	-17.4,	-17.6,	-18.8,	Cool,	26.4,	1,	3.3,	-5.1,	-5.8,	Cool,	12,	12.5,	12.5,	10.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:34,	-21,	-17.5,	-18.2,	-19.3,	Cool,	26.2,	1,	2.8,	-7.6,	-9.2,	Cool,	12,	12.5,	12.5,	10.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:35,	-21,	-17.7,	-18.5,	-19.6,	Cool,	26.9,	1,	2.3,	-8.8,	-11.2,	Cool,	12,	12.5,	12.6,	10.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:36,	-21,	-17.7,	-18.5,	-19.6,	Cool,	27.2,	1,	1.8,	-9.2,	-12.3,	Cool,	12,	12.5,	12.6,	10.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:37,	-21,	-17.7,	-18.5,	-19.7,	Cool,	27.2,	1,	1.5,	-9.8,	-13,	Cool,	12,	12.5,	12.6,	10.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:38,	-21,	-17.7,	-18.5,	-19.6,	Cool,	26.4,	1,	1.2,	-10.4,	-13.6,	Cool,	12,	12.5,	12.7,	10.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:38,	Zone-2 Op Mode:  Null
7/25/2019 20:39,	-21,	-17.7,	-18.7,	-19.6,	Cool,	25.3,	1,	0.8,	-9.9,	-13.6,	Null,	12,	12.5,	12.7,	11,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:40,	-21,	-18.2,	-20.8,	-21.6,	Cool,	24.9,	1,	0.8,	-5.8,	-9.8,	Null,	12,	12.5,	12.8,	11.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:41,	-21,	-18.7,	-22.3,	-23.7,	Cool,	24.7,	1,	1,	-3.4,	-6.1,	Null,	12,	12.5,	12.8,	11.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:42,	-21,	-19.3,	-23.3,	-24.6,	Cool,	24.8,	1,	1.1,	-2.9,	-4.8,	Null,	12,	12.5,	12.8,	11.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:43,	-21,	-19.7,	-23.9,	-24.9,	Cool,	24.4,	1,	1.2,	-2.7,	-4.2,	Null,	12,	12.5,	12.9,	11.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:43,	Zone-1 Op Mode:  Cool
7/25/2019 20:44,	-21,	-20.2,	-24,	-25.2,	Cool,	25.5,	1,	1.2,	-2.4,	-3.7,	Null,	12,	12.6,	12.9,	11.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:45,	-21,	-20.7,	-24.2,	-25.5,	Cool,	26.1,	1,	1.2,	-2.2,	-3.2,	Null,	12,	12.6,	13,	11.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:46,	Zone-1 Op Mode:  Null
7/25/2019 20:46,	-21,	-21,	-24.6,	-25.8,	Null,	25.3,	1,	1.2,	-1.9,	-2.9,	Null,	12,	12.6,	13,	11.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:47,	-21,	-20.7,	-24.3,	-26,	Null,	24.2,	1,	1.2,	-1.7,	-2.7,	Null,	12,	12.6,	13,	11.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:48,	-21,	-20.5,	-23.9,	-26,	Null,	23.6,	1,	1.3,	-1.5,	-2.4,	Null,	12,	12.6,	13.1,	11.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:49,	-21,	-20.3,	-23.6,	-25.9,	Null,	23.1,	1,	1.3,	-1.2,	-2.2,	Null,	12,	12.7,	13.1,	11.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:50,	-21,	-20.1,	-23.2,	-25.8,	Null,	22.9,	1,	1.3,	-1,	-2,	Null,	12,	12.7,	13.2,	11.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:51,	-21,	-19.9,	-22.7,	-25.5,	Null,	23.1,	1,	1.3,	-0.7,	-1.8,	Null,	12,	12.7,	13.2,	11.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:52,	-21,	-19.7,	-22.2,	-25.3,	Null,	23,	1,	1.4,	-0.4,	-1.6,	Null,	12,	12.7,	13.2,	11.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:53,	-21,	-19.5,	-21.8,	-25,	Null,	23.1,	1,	1.4,	-0.2,	-1.4,	Null,	12,	12.7,	13.2,	11.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:54,	-21,	-19.3,	-21.3,	-24.8,	Null,	23,	1,	1.4,	-0.1,	-1.2,	Null,	12,	12.8,	13.2,	12,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:55,	-21,	-19.2,	-20.8,	-24.6,	Null,	23,	1,	1.4,	0.1,	-1.1,	Null,	12,	12.8,	13.3,	12,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:56,	-21,	-19,	-20.4,	-24.3,	Null,	23.2,	1,	1.5,	0.2,	-0.9,	Null,	12,	12.8,	13.3,	12,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:57,	-21,	-18.9,	-19.9,	-24.1,	Null,	23.2,	1,	1.5,	0.4,	-0.8,	Null,	12,	12.8,	13.3,	12.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:58,	-21,	-18.8,	-19.5,	-23.8,	Null,	23.3,	1,	1.5,	0.6,	-0.7,	Null,	12,	12.8,	13.4,	12.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 20:59,	-21,	-18.6,	-19.1,	-23.6,	Null,	23.5,	1,	1.6,	0.7,	-0.5,	Null,	12,	12.8,	13.4,	12.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 21:00,	-21,	-18.5,	-18.7,	-23.4,	Null,	23.8,	1,	1.6,	0.8,	-0.4,	Null,	12,	12.8,	13.4,	12.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 21:01,	-21,	-18.4,	-18.3,	-23.2,	Null,	24.3,	1,	1.6,	0.9,	-0.3,	Null,	12,	12.8,	13.4,	12.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 21:02,	-21,	-18.3,	-18,	-22.9,	Null,	24.2,	1,	1.7,	1,	-0.2,	Null,	12,	12.9,	13.4,	12.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 21:02,	Zone-1 Op Mode:  Cool
7/25/2019 21:02,	-21,	-18.2,	-17.8,	-22.8,	Cool,	24.2,	1,	1.7,	1,	-0.1,	Null,	12,	12.9,	13.4,	12.2,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 21:03,	-21,	-18,	-17.4,	-22.2,	Cool,	26.4,	1,	1.7,	1.2,	0,	Null,	12,	12.9,	13.4,	12.3,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 21:04,	-21,	-17.4,	-16.7,	-19,	Cool,	30.1,	1,	1.7,	1.2,	-0.2,	Null,	12,	12.9,	13.5,	12.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 21:05,	-21,	-17.9,	-19.9,	-20.8,	Cool,	30.2,	1,	1.8,	1.3,	-0.2,	Null,	12,	12.9,	13.5,	12.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 21:06,	-21,	-18.5,	-21.7,	-22.7,	Cool,	29.9,	1,	1.8,	1.4,	-0.2,	Null,	12,	12.9,	13.5,	12,	Null,"Diesel, Cycle-Sentry"
7/25/2019 21:07,	-21,	-19.1,	-22.8,	-23.9,	Cool,	30.2,	1,	1.8,	1.4,	-0.1,	Null,	12,	13,	13.5,	12,	Null,"Diesel, Cycle-Sentry"
7/25/2019 21:08,	-21,	-19.5,	-23.5,	-24.6,	Cool,	30.6,	1,	1.8,	1.5,	0,	Null,	12,	13,	13.5,	12,	Null,"Diesel, Cycle-Sentry"
7/25/2019 21:09,	-21,	-19.9,	-24,	-24.9,	Cool,	30.4,	1,	1.8,	1.5,	0.1,	Null,	12,	13,	13.7,	12.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 21:10,	-21,	-20.2,	-24.3,	-25.2,	Cool,	29.8,	1,	1.8,	1.6,	0.2,	Null,	12,	13,	14.1,	12.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 21:11,	-21,	-20.5,	-24.5,	-25.4,	Cool,	29.5,	1,	1.8,	1.7,	0.3,	Null,	12,	13.1,	14.6,	12.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 21:12,	-21,	-20.7,	-24.7,	-25.6,	Cool,	29.1,	1,	1.8,	1.8,	0.5,	Null,	12,	13.1,	15.1,	13,	Null,"Diesel, Cycle-Sentry"
7/25/2019 21:13,	-21,	-20.9,	-24.9,	-25.8,	Cool,	30.2,	1,	1.8,	1.9,	0.7,	Null,	12,	13.2,	15.5,	13.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 21:14,	Zone-1 Op Mode:  Null
7/25/2019 21:14,	-21,	-21,	-24.9,	-25.8,	Null,	29.8,	1,	1.8,	2,	0.7,	Null,	12,	13.2,	15.7,	13.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 21:14,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Off
,	Zone-3 Op Mode:  Off
,	-21,	8,	10.4,	7.3,	Cool,	20,	1,	8.4,	9.8,	9.2,	Off,	12,	11,	11.6,	11.4,	Off,"Start, Diesel, Cycle-Sentry"
,	Start of trip
,	-21,	8,	10.5,	7.3,	Cool,	20,	1,	8.5,	9.9,	9.3,	Off,	12,	11.1,	11.6,	11.5,	Off,"Start, Diesel, Cycle-Sentry"
,	Unit Serial # Bytes 0-1:   
,	Unit Serial # Bytes 2-3:   
,	Unit Serial # Bytes 4-5:   
,	Unit Serial # Bytes 6-7: GL
,	Unit Serial # Bytes 8-9: W1
,	Unit Serial # Bytes 10-11: 17
,	Unit Serial # Bytes 12-13: 90
,	Unit Serial # Bytes 14-15: 90
,	Host Null: DISABLE
,	Refrigerant Type Selection: 1.0
,	Setpoint Zone-2: 1.0
,	Setpoint Zone-3: 12.0
,	Cargo Link: DISABLE
7/26/2019 01:10,	Clock Set
7/26/2019 01:10,	-21,	8.1,	10.5,	7.3,	Cool,	20,	1,	8.5,	9.9,	9.4,	Off,	12,	11.1,	11.6,	11.5,	Off,"Start, Diesel, Cycle-Sentry"
7/26/2019 01:11,	-21,	8.1,	9.8,	7.2,	Cool,	20.2,	1,	8.6,	10,	9.4,	Off,	12,	11.1,	11.6,	11.5,	Off,"Start, Diesel, Cycle-Sentry"
7/26/2019 01:12,	-21,	7.8,	5.9,	4.8,	Cool,	21.9,	1,	8.5,	9.9,	9.4,	Off,	12,	11.2,	11.6,	11.3,	Off,"Diesel, Cycle-Sentry"
7/26/2019 01:13,	-21,	6.8,	1.8,	0.6,	Cool,	24.5,	1,	8.4,	9.5,	9.2,	Off,	12,	11.2,	11.5,	11.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 01:14,	-21,	5.4,	-0.5,	-0.9,	Cool,	25.9,	1,	8.2,	8.8,	8.8,	Off,	12,	11.1,	11.3,	11.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 01:15,	-21,	4.3,	-2.3,	-2.3,	Cool,	25.3,	1,	8,	7.9,	8.2,	Off,	12,	11,	11,	10.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 01:16,	-21,	3.2,	-3.8,	-4.4,	Cool,	26.8,	1,	7.6,	7.1,	7.5,	Off,	12,	10.7,	10.7,	10.7,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 01:17,	-21,	2.2,	-5.1,	-5.8,	Cool,	26.7,	1,	7.1,	6.2,	6.8,	Off,	12,	10.4,	10.4,	10.5,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 01:18,	-21,	1.3,	-6.3,	-6.9,	Cool,	27,	1,	6.6,	5.3,	6,	Off,	12,	10.2,	10.1,	10.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 01:19,	-21,	0.6,	-7.3,	-8,	Cool,	26.9,	1,	6,	4.4,	5.2,	Off,	12,	9.8,	9.9,	10,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 01:20,	-21,	-0.1,	-8.2,	-8.7,	Cool,	27.1,	1,	5.4,	3.6,	4.5,	Off,	12,	9.5,	9.5,	9.7,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 01:21,	-21,	-0.8,	-8.9,	-9.5,	Cool,	27.4,	1,	4.8,	2.8,	3.7,	Off,	12,	9.2,	9.1,	9.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 01:22,	-21,	-1.4,	-9.5,	-10,	Cool,	27.7,	1,	4.2,	2.1,	3,	Off,	12,	8.8,	8.9,	9.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 01:23,	-21,	-1.9,	-10,	-10.5,	Cool,	28,	1,	3.7,	1.4,	2.3,	Off,	12,	8.6,	8.7,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 01:24,	-21,	-2.4,	-10.4,	-10.9,	Cool,	28.4,	1,	3.2,	0.8,	1.6,	Off,	12,	8.3,	8.4,	8.5,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 01:25,	-21,	-2.4,	-10.3,	-10.9,	Cool,	28.4,	1,	2.7,	0.4,	1.1,	Off,	12,	8.1,	9.1,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 01:26,	-21,	-0.5,	-7.2,	-6.8,	Cool,	26.6,	1,	2.4,	0.7,	1,	Off,	12,	8.2,	9.9,	9.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 01:27,	-21,	0.6,	-5.9,	-5.7,	Cool,	26.7,	1,	2.2,	1.5,	1.3,	Off,	12,	8.3,	11.1,	9.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 01:28,	-21,	1.2,	-5.3,	-5.3,	Cool,	27.3,	1,	2.2,	2.1,	1.7,	Off,	12,	8.5,	11.7,	10.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 01:29,	-21,	1.5,	-4.9,	-5.1,	Cool,	28.6,	1,	2.2,	2.3,	1.9,	Off,	12,	8.6,	12.3,	10.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 01:30,	-21,	1.8,	-4.7,	-4.9,	Cool,	26.8,	1,	2.3,	2.5,	2.1,	Off,	12,	8.9,	12.8,	11.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 01:31,	-21,	2,	-4.6,	-4.9,	Cool,	25.7,	1,	2.5,	2.6,	2.2,	Off,	12,	9.1,	13.3,	11.7,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 01:32,	-21,	2.2,	-4.4,	-4.9,	Cool,	25.4,	1,	2.7,	2.6,	2.3,	Off,	12,	9.3,	13.4,	11.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 01:33,	-21,	1.9,	-4.6,	-5.3,	Cool,	25.5,	1,	2.8,	3.1,	2.6,	Off,	12,	9.5,	13.3,	12,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 01:34,	-21,	1.1,	-5.4,	-6.7,	Cool,	25.6,	1,	3,	3.3,	2.8,	Off,	12,	9.8,	13.7,	12.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 01:35,	-21,	0.9,	-5.9,	-7.6,	Cool,	25.5,	1,	3.1,	3.4,	2.9,	Off,	12,	10,	14.1,	12.7,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 01:36,	-21,	0.8,	-6.1,	-8,	Cool,	25.3,	1,	3.2,	3.7,	3.2,	Off,	12,	10.1,	14.3,	12.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 01:37,	-21,	0.8,	-6.3,	-8.2,	Cool,	25,	1,	3.5,	3.9,	3.3,	Off,	12,	10.3,	14.3,	13,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 01:38,	-21,	0.8,	-6.5,	-8.5,	Cool,	24.9,	1,	3.7,	4.2,	3.5,	Off,	12,	10.4,	14.4,	13.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 01:39,	-21,	0.8,	-6.7,	-8.7,	Cool,	25.1,	1,	3.8,	4.6,	3.8,	Off,	12,	10.6,	14.5,	13.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 01:40,	-21,	0.6,	-6.9,	-9,	Cool,	25.6,	1,	4.1,	5,	4.2,	Off,	12,	10.7,	14.6,	13.5,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 01:41,	-21,	0.2,	-7.6,	-9.5,	Cool,	25.7,	1,	4.4,	6.2,	5.1,	Off,	12,	10.8,	14.7,	13.6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 01:42,	-21,	0.8,	-7.6,	-9.7,	Cool,	25,	1,	4.8,	7.6,	6.2,	Off,	12,	10.9,	14.9,	13.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 01:43,	-21,	0.3,	-7.8,	-9.7,	Cool,	25.8,	1,	5.1,	8.6,	7.2,	Off,	12,	11.1,	15.1,	14,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 01:44,	Zone-2 Op Mode:  Cool
7/26/2019 01:44,	Zone-3 Op Mode:  Heat
7/26/2019 01:44,	-21,	-3.6,	-8.5,	-11.3,	Cool,	25.2,	1,	7,	5.9,	4.6,	Cool,	12,	11.2,	18.4,	18.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 01:45,	-21,	-5.1,	-8.1,	-10.8,	Cool,	25.3,	1,	8.4,	4.7,	0.3,	Cool,	12,	10.9,	25.7,	25.3,	Heat,"Diesel, Cycle-Sentry"
7/26/2019 01:46,	-21,	-5.4,	-7.5,	-9.8,	Cool,	26.1,	1,	8.9,	6.9,	0.9,	Cool,	12,	11.7,	29.6,	35.3,	Heat,"Diesel, Cycle-Sentry"
7/26/2019 01:47,	Zone-3 Op Mode:  Null
7/26/2019 01:47,	-21,	-5.3,	-6,	-8.3,	Cool,	24.6,	1,	9.2,	7.9,	2.7,	Cool,	12,	12.2,	30.9,	40.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 01:48,	-21,	-4.9,	-5.1,	-7.3,	Cool,	23.9,	1,	8.7,	4.3,	1.2,	Cool,	12,	12.4,	30.3,	39.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 01:49,	-21,	-5.7,	-7.6,	-9.9,	Cool,	24.3,	1,	8.3,	1.8,	-1.5,	Cool,	12,	12.7,	28.8,	36.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 01:50,	-21,	-7.1,	-9.8,	-12.6,	Cool,	24.7,	1,	8.1,	0.2,	-3.6,	Cool,	12,	12.8,	27.6,	34.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 01:51,	-21,	-8.2,	-10.9,	-14.1,	Cool,	25.1,	1,	8,	-0.1,	-4.9,	Cool,	12,	12.8,	26.1,	32.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 01:52,	-21,	-9,	-11.6,	-14.9,	Cool,	25.9,	1,	7.9,	-0.7,	-5.9,	Cool,	12,	12.8,	25.2,	30.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 01:53,	-21,	-9.7,	-12.1,	-15.6,	Cool,	26.6,	1,	8.1,	0,	-6.5,	Cool,	12,	12.8,	24.7,	29.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 01:54,	-21,	-10.2,	-12.6,	-16,	Cool,	27.2,	1,	8,	0.1,	-7.1,	Cool,	12,	12.8,	24.6,	28.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 01:55,	-21,	-10.8,	-13,	-16.5,	Cool,	27.2,	1,	8.2,	0.6,	-7.7,	Cool,	12,	12.7,	24.3,	27.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 01:56,	-21,	-11.2,	-13.4,	-16.7,	Cool,	27.7,	1,	8.3,	0.7,	-8.2,	Cool,	12,	12.7,	24.2,	26.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 01:57,	-21,	-11.7,	-13.9,	-17.3,	Cool,	27.5,	1,	8.2,	0.2,	-9,	Cool,	12,	12.7,	23.7,	26.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 01:58,	-21,	-12.1,	-14.2,	-17.6,	Cool,	26.7,	1,	8.3,	0,	-9.6,	Cool,	12,	12.6,	23.6,	25.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 01:59,	-21,	-12.6,	-14.8,	-18.2,	Cool,	26,	1,	8.6,	0,	-10.2,	Cool,	12,	12.5,	23.5,	25.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 02:00,	-21,	-13,	-15.2,	-18.6,	Cool,	25.9,	1,	8.8,	-0.2,	-10.6,	Cool,	12,	12.4,	23.2,	24.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 02:00,	Variable Differential Defrost Entered Zone 2
7/26/2019 02:00,	Zone-2 Op Mode:  Defrost
7/26/2019 02:00,	-21,	-13.1,	-15.3,	-18.7,	Cool,	25.8,	1,	8.9,	-0.1,	-10.7,	Defrost,	12,	12.4,	23.2,	24.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 02:01,	-21,	-13.8,	-17.3,	-20.6,	Cool,	25,	1,	9,	0.1,	-7.4,	Defrost,	12,	12.4,	22.7,	24.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 02:02,	-21,	-15.1,	-19.3,	-22.9,	Cool,	24.8,	1,	9,	2.8,	-0.6,	Defrost,	12,	12.4,	22.6,	23.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 02:03,	-21,	-16.3,	-20.7,	-24.3,	Cool,	24.9,	1,	9,	8,	6.4,	Defrost,	12,	12.5,	22.4,	23.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 02:04,	-21,	-17.3,	-22,	-25.5,	Cool,	24.7,	1,	9,	13.2,	11.8,	Defrost,	12,	12.5,	22.2,	23.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 02:05,	Zone-2 Op Mode:  Defrost
7/26/2019 02:05,	-21,	-18.1,	-22.2,	-25.8,	Cool,	23.6,	1,	9.2,	17.6,	15.8,	Defrost,	12,	12.6,	21.9,	22.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 02:06,	Defrost State Exited Zone 2
7/26/2019 02:06,	Zone-2 Op Mode:  Cool
7/26/2019 02:06,	-21,	-18.2,	-22.2,	-25.6,	Cool,	23.3,	1,	9.8,	16.4,	18.2,	Cool,	12,	12.6,	21.8,	22.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 02:07,	-21,	-16.8,	-16.2,	-20.1,	Cool,	24.8,	1,	10.2,	7.7,	9,	Cool,	12,	12.6,	21.1,	22,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 02:08,	-21,	-15.4,	-15.1,	-18,	Cool,	25.8,	1,	10,	2.9,	2.7,	Cool,	12,	12.6,	20.3,	21.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 02:09,	-21,	-14.8,	-14.8,	-17.7,	Cool,	26.5,	1,	9.5,	0.4,	-1.5,	Cool,	12,	12.5,	19.5,	20.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 02:10,	-21,	-14.3,	-14.1,	-16.8,	Cool,	26.6,	1,	9.3,	0.1,	-4,	Cool,	12,	12.5,	19.1,	20.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 02:11,	-21,	-13.9,	-13.9,	-16.3,	Cool,	26.8,	1,	9.2,	0,	-5.4,	Cool,	12,	12.4,	18.7,	19.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 02:12,	-21,	-13.9,	-14.3,	-16.7,	Cool,	25.8,	1,	8.8,	-0.8,	-6.6,	Cool,	12,	12.2,	18.4,	19.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 02:13,	-21,	-14.1,	-15.2,	-17.8,	Cool,	26.2,	1,	8.8,	-0.4,	-7.4,	Cool,	12,	12.2,	18.2,	19.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 02:14,	-21,	-14.5,	-15.8,	-18.8,	Cool,	26.5,	1,	8.8,	0.1,	-7.9,	Cool,	12,	12.1,	18.2,	19.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 02:15,	-21,	-14.7,	-15.9,	-19.1,	Cool,	24.9,	1,	9.2,	0.6,	-8.3,	Cool,	12,	12,	18.1,	19.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 02:16,	-21,	-14.9,	-16.1,	-19,	Cool,	24.5,	1,	9.5,	0.7,	-8.8,	Cool,	12,	11.9,	18,	19,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 02:17,	-21,	-15.2,	-16.6,	-19.6,	Cool,	24.7,	1,	9.8,	0.8,	-9.3,	Cool,	12,	11.9,	18,	18.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 02:18,	-21,	-15.4,	-17,	-20.2,	Cool,	24.7,	1,	10,	0.7,	-9.8,	Cool,	12,	11.8,	18,	18.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 02:19,	-21,	-15.7,	-17.2,	-20.2,	Cool,	24.6,	1,	10.2,	0.5,	-10.4,	Cool,	12,	11.8,	17.9,	18.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 02:20,	-21,	-15.9,	-17.8,	-20.9,	Cool,	24.6,	1,	10.4,	0.5,	-10.6,	Cool,	12,	11.8,	17.8,	18.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 02:21,	-21,	-16.2,	-17.9,	-21.1,	Cool,	24.2,	1,	10.2,	0.3,	-10.8,	Cool,	12,	11.7,	17.7,	18.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 02:21,	Variable Differential Defrost Entered Zone 2
7/26/2019 02:21,	Zone-2 Op Mode:  Defrost
7/26/2019 02:21,	-21,	-16.2,	-18,	-21.1,	Cool,	24.4,	1,	10.2,	0.2,	-10.8,	Defrost,	12,	11.7,	17.7,	18.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 02:22,	-21,	-16.6,	-20.3,	-22.8,	Cool,	23.8,	1,	10.2,	0.5,	-7.6,	Defrost,	12,	11.7,	17.6,	18.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 02:23,	-21,	-17.5,	-22.5,	-25,	Cool,	23.4,	1,	10.2,	2.2,	-1.3,	Defrost,	12,	11.7,	17.6,	18.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 02:24,	-21,	-18.3,	-24,	-26.4,	Cool,	22.8,	1,	10.2,	6.1,	5,	Defrost,	12,	11.7,	17.5,	18,	Null,"Diesel, Cycle-Sentry"
7/26/2019 02:25,	-21,	-19.1,	-25.1,	-27.4,	Cool,	22.7,	1,	10.2,	10.3,	10.1,	Defrost,	12,	11.8,	17.5,	17.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 02:26,	-21,	-19.8,	-25.5,	-27.8,	Cool,	22.6,	1,	10.2,	13.8,	13.6,	Defrost,	12,	11.8,	17.4,	17.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 02:26,	Zone-2 Op Mode:  Defrost
7/26/2019 02:27,	Defrost State Exited Zone 2
7/26/2019 02:27,	Zone-2 Op Mode:  Cool
7/26/2019 02:27,	-21,	-20,	-24.9,	-27.4,	Cool,	23.2,	1,	10.8,	16.8,	19.1,	Cool,	12,	11.8,	17.4,	17.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 02:28,	-21,	-19,	-18.7,	-22.4,	Cool,	23.3,	1,	11,	8,	9.4,	Cool,	12,	11.8,	17.1,	17.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 02:29,	-21,	-17.8,	-17.1,	-20.1,	Cool,	24.1,	1,	10.2,	2.4,	2.6,	Cool,	12,	11.6,	16.8,	17,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 02:30,	-21,	-17.2,	-16.9,	-19.7,	Cool,	24.4,	1,	9.6,	0.2,	-1.5,	Cool,	12,	11.5,	16.5,	16.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 02:31,	-21,	-16.8,	-16.5,	-19.3,	Cool,	24.1,	1,	9.2,	0,	-4.2,	Cool,	12,	11.3,	16.4,	16.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 02:32,	-21,	-16.4,	-16.1,	-18.7,	Cool,	23.8,	1,	9,	-0.4,	-5.9,	Cool,	12,	11.2,	16.3,	16.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 02:33,	-21,	-16.1,	-16.1,	-18.5,	Cool,	23.5,	1,	8.9,	-0.4,	-7.1,	Cool,	12,	11,	16.3,	16.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 02:34,	-21,	-16.1,	-16.7,	-18.9,	Cool,	23.4,	1,	8.8,	-0.2,	-7.9,	Cool,	12,	10.8,	16.3,	16.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 02:35,	-21,	-16.3,	-17.3,	-19.7,	Cool,	23.6,	1,	9,	0,	-8.5,	Cool,	12,	10.7,	16.2,	16.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 02:36,	-21,	-16.5,	-17.9,	-20.6,	Cool,	23.6,	1,	9,	-0.2,	-9.1,	Cool,	12,	10.7,	16.2,	16.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 02:37,	-21,	-16.8,	-18.2,	-21.2,	Cool,	24.5,	1,	9,	-0.6,	-9.8,	Cool,	12,	10.6,	16.2,	16.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 02:38,	-21,	-16.9,	-18.4,	-21.1,	Cool,	23.9,	1,	9.2,	-0.6,	-10.5,	Cool,	12,	10.6,	16,	16.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 02:39,	-21,	-17.1,	-18.8,	-21.6,	Cool,	23.8,	1,	8.9,	-1.6,	-11.1,	Cool,	12,	10.5,	16,	16,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 02:40,	-21,	-17.4,	-19.4,	-22.2,	Cool,	24.1,	1,	7.9,	-3.8,	-12,	Cool,	12,	10.6,	16,	15.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 02:41,	-21,	-17.7,	-19.9,	-22.6,	Cool,	23.6,	1,	6.9,	-4.9,	-13.2,	Cool,	12,	10.6,	16,	15.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 02:42,	-21,	-18.1,	-20.5,	-23.4,	Cool,	23.2,	1,	6.2,	-5.7,	-14.1,	Cool,	12,	10.6,	15.9,	15.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 02:42,	Variable Differential Defrost Entered Zone 2
7/26/2019 02:42,	Zone-2 Op Mode:  Defrost
7/26/2019 02:42,	-21,	-18.2,	-20.5,	-23.4,	Cool,	23.2,	1,	6.1,	-5.8,	-14.3,	Defrost,	12,	10.6,	15.9,	15.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 02:43,	-21,	-18.4,	-22.4,	-24.7,	Cool,	23.3,	1,	6.1,	-5.4,	-11.6,	Defrost,	12,	10.7,	15.9,	15.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 02:44,	-21,	-19,	-24.3,	-26.6,	Cool,	22.9,	1,	6.1,	-1.3,	-4.6,	Defrost,	12,	10.7,	15.9,	15.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 02:45,	-21,	-19.7,	-25.7,	-27.8,	Cool,	22.8,	1,	5.9,	0.8,	1.9,	Defrost,	12,	10.8,	15.8,	15.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 02:46,	-21,	-20.3,	-26.5,	-28.6,	Cool,	22.4,	1,	5.8,	6.1,	7.2,	Defrost,	12,	10.8,	15.8,	15.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 02:47,	-21,	-20.9,	-27.3,	-29.3,	Cool,	22.3,	1,	5.8,	11.7,	10.9,	Defrost,	12,	10.9,	15.7,	15.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 02:47,	Zone-1 Op Mode:  Cool
7/26/2019 02:48,	-21,	-21.4,	-27,	-29,	Cool,	21.9,	1,	5.8,	15.6,	13.7,	Defrost,	12,	10.9,	15.7,	15.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 02:49,	Zone-2 Op Mode:  Defrost
7/26/2019 02:49,	Defrost State Exited Zone 2
7/26/2019 02:49,	Zone-2 Op Mode:  Cool
7/26/2019 02:49,	-21,	-21.5,	-26.4,	-28.6,	Cool,	21.7,	1,	6.3,	16.4,	18.4,	Cool,	12,	11,	15.7,	15.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 02:50,	-21,	-20.7,	-20.5,	-24,	Cool,	22.1,	1,	5.9,	5.5,	7.8,	Cool,	12,	11,	15.7,	15.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 02:51,	-21,	-19.6,	-19.1,	-22.1,	Cool,	22.6,	1,	5,	-1,	-0.2,	Cool,	12,	11.1,	15.6,	15.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 02:52,	-21,	-19.1,	-19.4,	-22.1,	Cool,	23,	1,	4.1,	-3.9,	-6.1,	Cool,	12,	11.1,	15.6,	15.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 02:53,	-21,	-18.8,	-19.1,	-21.4,	Cool,	23,	1,	3.3,	-7,	-9.4,	Cool,	12,	11.2,	15.5,	15.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 02:54,	-21,	-18.6,	-19.1,	-21.2,	Cool,	22.9,	1,	2.6,	-8.6,	-11.8,	Cool,	12,	11.2,	15.5,	15.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 02:55,	-21,	-18.6,	-19.6,	-21.8,	Cool,	22.7,	1,	2,	-9.2,	-13.2,	Cool,	12,	11.3,	15.5,	15.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 02:56,	-21,	-18.7,	-20.3,	-22.6,	Cool,	22.7,	1,	1.4,	-9.7,	-14.1,	Cool,	12,	11.4,	15.4,	15.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 02:57,	-21,	-18.9,	-20.7,	-23.3,	Null,	23,	1,	1,	-10.1,	-14.8,	Pre Null,	12,	11.4,	15.4,	15.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 02:57,	Zone-1 Op Mode:  Null
7/26/2019 02:57,	Zone-2 Op Mode:  Null
7/26/2019 02:57,	-21,	-18.8,	-20.7,	-23.5,	Null,	23.5,	1,	1,	-9.6,	-14.6,	Null,	12,	11.4,	15.4,	15.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 02:58,	Zone-1 Op Mode:  Cool
7/26/2019 02:58,	-21,	-18.2,	-20.6,	-23.4,	Cool,	24,	1,	1.1,	-9.2,	-12.5,	Null,	12,	11.5,	15.3,	15,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 02:59,	-21,	-17.8,	-19.8,	-23,	Cool,	24,	1,	1.1,	-8.1,	-9.5,	Null,	12,	11.5,	15.3,	15,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 03:00,	-21,	-17.1,	-15.9,	-18.7,	Cool,	23,	1,	1.1,	-6.9,	-7.1,	Null,	12,	11.6,	15.3,	15,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:01,	-21,	-17.4,	-19.9,	-20.9,	Cool,	22.8,	1,	1.1,	-5.8,	-5.2,	Null,	12,	11.6,	15.3,	15.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:02,	-21,	-18.1,	-22.6,	-24.2,	Cool,	22.6,	1,	1.2,	-4.8,	-3.8,	Null,	12,	11.7,	15.2,	15.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:03,	-21,	-18.9,	-24.6,	-26.5,	Cool,	22.4,	1,	1.2,	-3.9,	-2.9,	Null,	12,	11.7,	15.2,	15.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:04,	-21,	-19.7,	-25.9,	-27.7,	Cool,	22.7,	1,	1.2,	-3.1,	-2.2,	Null,	12,	11.7,	15.2,	15.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:05,	-21,	-20.2,	-26.5,	-28.4,	Cool,	22.8,	1,	1.3,	-2.4,	-1.6,	Null,	12,	11.8,	15.2,	15.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:06,	-21,	-20.7,	-27.1,	-29,	Cool,	23.4,	1,	1.4,	-1.8,	-1.1,	Null,	12,	11.8,	15.1,	15.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:07,	Zone-1 Op Mode:  Null
7/26/2019 03:07,	-21,	-21,	-27.3,	-29,	Null,	24.2,	1,	1.4,	-1.4,	-0.9,	Null,	12,	11.8,	15.1,	15.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:08,	-21,	-20.5,	-26.3,	-29.4,	Null,	24.4,	1,	1.5,	-1,	-0.6,	Null,	12,	11.9,	15.1,	15.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:09,	-21,	-20.2,	-25.2,	-29.2,	Null,	24.5,	1,	1.5,	-0.6,	-0.3,	Null,	12,	11.9,	15.1,	15.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:10,	-21,	-20,	-24.4,	-28.9,	Null,	23.8,	1,	1.6,	-0.3,	-0.1,	Null,	12,	12,	15,	15.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:11,	-21,	-19.8,	-23.4,	-28.5,	Null,	23.4,	1,	1.6,	-0.1,	0,	Null,	12,	12,	15,	15.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:12,	-21,	-19.7,	-22.5,	-28.2,	Null,	22.9,	1,	1.7,	0.1,	0.1,	Null,	12,	12,	15,	15.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:13,	-21,	-19.5,	-21.6,	-27.9,	Null,	22.8,	1,	1.7,	0.1,	0.1,	Null,	12,	12.1,	15,	15.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:14,	-21,	-19.4,	-20.7,	-27.6,	Null,	22.5,	1,	1.8,	0.1,	0.2,	Null,	12,	12.1,	15,	15,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:15,	-21,	-19.2,	-19.9,	-27.3,	Null,	22.1,	1,	1.8,	0.2,	0.2,	Null,	12,	12.1,	15,	15,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:16,	-21,	-19.1,	-19.1,	-27.1,	Null,	21.7,	1,	1.9,	0.2,	0.3,	Null,	12,	12.2,	15,	15,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:17,	-21,	-19,	-18.3,	-26.8,	Null,	21.5,	1,	2,	0.2,	0.4,	Null,	12,	12.2,	14.9,	15,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:18,	-21,	-18.8,	-17.6,	-26.5,	Null,	21.3,	1,	2,	0.2,	0.4,	Null,	12,	12.2,	14.9,	15,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:19,	-21,	-18.7,	-16.9,	-26.3,	Null,	21.1,	1,	2.1,	0.2,	0.5,	Null,	12,	12.2,	14.9,	14.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:20,	-21,	-18.5,	-16.2,	-26,	Null,	21,	1,	2.1,	0.2,	0.6,	Null,	12,	12.2,	14.9,	14.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:21,	-21,	-18.3,	-15.6,	-25.8,	Null,	21.1,	1,	2.2,	0.2,	0.7,	Null,	12,	12.3,	14.9,	14.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:22,	Zone-1 Op Mode:  Cool
7/26/2019 03:22,	-21,	-18.2,	-15.1,	-25.5,	Cool,	21.2,	1,	2.2,	0.3,	0.8,	Null,	12,	12.3,	14.9,	14.9,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 03:23,	-21,	-17.8,	-16,	-24.8,	Cool,	21.5,	1,	2.2,	0.3,	0.9,	Null,	12,	12.3,	14.9,	14.8,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 03:24,	-21,	-17.2,	-16.4,	-20.4,	Cool,	22.1,	1,	2.3,	0.3,	1,	Null,	12,	12.4,	14.9,	14.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:25,	-21,	-17.4,	-20.3,	-21.2,	Cool,	22.6,	1,	2.3,	0.4,	1.1,	Null,	12,	12.4,	14.8,	14.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:26,	-21,	-17.9,	-22.6,	-24,	Cool,	23.6,	1,	2.4,	0.5,	1.2,	Null,	12,	12.4,	14.8,	14.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:27,	-21,	-18.6,	-24.8,	-26,	Cool,	23.4,	1,	2.4,	0.7,	1.3,	Null,	12,	12.4,	14.8,	14.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:28,	-21,	-19.3,	-25.9,	-27.3,	Cool,	23.4,	1,	2.4,	0.8,	1.4,	Null,	12,	12.5,	14.8,	14.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:29,	-21,	-19.9,	-26.9,	-28.4,	Cool,	23.3,	1,	2.5,	1,	1.5,	Null,	12,	12.5,	14.7,	14.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:30,	-21,	-20.4,	-27.3,	-28.6,	Cool,	22.9,	1,	2.5,	1.4,	1.6,	Null,	12,	12.5,	14.7,	14.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:31,	-21,	-20.8,	-27.6,	-29.1,	Cool,	23.5,	1,	2.5,	1.7,	1.6,	Null,	12,	12.5,	14.7,	14.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:31,	Zone-1 Op Mode:  Null
7/26/2019 03:31,	-21,	-21,	-27.8,	-29.4,	Null,	23.4,	1,	2.6,	1.7,	1.6,	Null,	12,	12.5,	14.7,	14.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:32,	-21,	-20.6,	-26.8,	-30,	Null,	23.3,	1,	2.6,	1.8,	1.6,	Null,	12,	12.6,	14.7,	14.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:33,	-21,	-20.4,	-25.6,	-29.8,	Null,	23,	1,	2.6,	1.9,	1.6,	Null,	12,	12.6,	14.6,	14.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:34,	-21,	-20.3,	-24.5,	-29.6,	Null,	22.7,	1,	2.7,	2,	1.7,	Null,	12,	12.6,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:35,	-21,	-20.1,	-23.4,	-29.2,	Null,	22.6,	1,	2.7,	2.2,	1.7,	Null,	12,	12.6,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:36,	-21,	-20,	-22.5,	-29,	Null,	22.6,	1,	2.7,	2.3,	1.8,	Null,	12,	12.6,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:37,	-21,	-19.9,	-21.5,	-28.7,	Null,	22.7,	1,	2.8,	2.4,	1.8,	Null,	12,	12.7,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:38,	-21,	-19.8,	-20.6,	-28.4,	Null,	22.8,	1,	2.8,	2.6,	1.8,	Null,	12,	12.7,	14.5,	14.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:39,	-21,	-19.7,	-19.8,	-28.2,	Null,	22.9,	1,	2.8,	2.7,	1.9,	Null,	12,	12.7,	14.5,	14.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:40,	-21,	-19.6,	-18.9,	-27.9,	Null,	22.9,	1,	2.8,	2.8,	1.9,	Null,	12,	12.7,	14.5,	14.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:41,	-21,	-19.4,	-18.2,	-27.7,	Null,	22.8,	1,	2.9,	2.8,	1.9,	Null,	12,	12.7,	14.5,	14.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:42,	-21,	-19.3,	-17.4,	-27.4,	Null,	22.8,	1,	2.9,	2.9,	2,	Null,	12,	12.8,	14.5,	14.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:43,	-21,	-19.1,	-16.8,	-27.2,	Null,	22.6,	1,	2.9,	3,	2,	Null,	12,	12.8,	14.5,	14.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:44,	-21,	-19,	-16.1,	-26.9,	Null,	22.3,	1,	2.9,	3.1,	2,	Null,	12,	12.8,	14.5,	14.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:45,	-21,	-18.8,	-15.4,	-26.6,	Null,	22.1,	1,	3,	3.1,	2.1,	Null,	12,	12.8,	14.5,	14.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:46,	-21,	-18.7,	-14.8,	-26.4,	Null,	21.8,	1,	3,	3.2,	2.1,	Null,	12,	12.8,	14.4,	14.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:47,	-21,	-18.5,	-14.3,	-26.1,	Null,	21.6,	1,	3,	3.2,	2.1,	Null,	12,	12.8,	14.4,	14.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:48,	-21,	-18.3,	-13.8,	-25.9,	Null,	21.4,	1,	3.1,	3.2,	2.1,	Null,	12,	12.8,	14.4,	14.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:49,	Zone-1 Op Mode:  Cool
7/26/2019 03:49,	-21,	-18.2,	-13.4,	-25.7,	Cool,	21.3,	1,	3.1,	3.3,	2.1,	Null,	12,	12.9,	14.4,	14.2,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 03:50,	-21,	-17.8,	-14.8,	-25,	Cool,	21.1,	1,	3.1,	3.3,	2.2,	Null,	12,	12.9,	14.4,	14.2,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 03:51,	-21,	-17,	-15.8,	-20.2,	Cool,	21.5,	1,	3.1,	3.3,	2.1,	Null,	12,	12.9,	14.4,	13.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:52,	-21,	-17.2,	-20,	-20.7,	Cool,	22.5,	1,	3.1,	3.3,	2.1,	Null,	12,	12.9,	14.3,	13.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:53,	-21,	-17.8,	-22.4,	-23.5,	Cool,	23.9,	1,	3.1,	3.4,	2.1,	Null,	12,	12.9,	14.2,	13,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:54,	-21,	-18.5,	-24.6,	-25.8,	Cool,	24.2,	1,	3.2,	3.4,	2.1,	Null,	12,	12.9,	14.2,	12.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:55,	-21,	-19.1,	-26,	-27.2,	Cool,	24.2,	1,	3.2,	3.4,	2.2,	Null,	12,	12.9,	14.1,	12.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:56,	-21,	-19.7,	-26.9,	-28.3,	Cool,	24.8,	1,	3.2,	3.4,	2.2,	Null,	12,	12.9,	14.1,	12.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:57,	-21,	-20.2,	-27.5,	-28.5,	Cool,	25.2,	1,	3.2,	3.4,	2.2,	Null,	12,	12.9,	14,	12.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:58,	-21,	-20.8,	-27.7,	-29.1,	Cool,	24.2,	1,	3.2,	3.4,	2.2,	Null,	12,	13,	14,	12.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:58,	Zone-1 Op Mode:  Null
7/26/2019 03:58,	-21,	-21,	-28,	-29.5,	Null,	24.6,	1,	3.2,	3.4,	2.2,	Null,	12,	13,	14,	12.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 03:59,	-21,	-20.6,	-27,	-30.1,	Null,	24.5,	1,	3.2,	3.3,	2.2,	Null,	12,	13,	14,	12.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:00,	-21,	-20.4,	-25.8,	-29.9,	Null,	24.2,	1,	3.2,	3.3,	2.2,	Null,	12,	13,	13.9,	12.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:01,	-21,	-20.3,	-24.7,	-29.7,	Null,	23.8,	1,	3.2,	3.3,	2.2,	Null,	12,	13,	13.9,	12.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:02,	-21,	-20.1,	-23.6,	-29.4,	Null,	23.4,	1,	3.2,	3.3,	2.2,	Null,	12,	13,	13.9,	13,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:03,	-21,	-19.9,	-22.7,	-29.1,	Null,	23,	1,	3.3,	3.3,	2.2,	Null,	12,	13,	13.9,	13,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:04,	-21,	-19.8,	-21.7,	-28.8,	Null,	22.7,	1,	3.3,	3.4,	2.2,	Null,	12,	13,	13.9,	13,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:05,	-21,	-19.7,	-20.8,	-28.5,	Null,	22.3,	1,	3.3,	3.4,	2.3,	Null,	12,	13.1,	13.8,	13,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:06,	-21,	-19.6,	-19.8,	-28.3,	Null,	22.1,	1,	3.3,	3.4,	2.3,	Null,	12,	13.1,	13.8,	13.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:07,	-21,	-19.4,	-19,	-28,	Null,	21.9,	1,	3.3,	3.4,	2.3,	Null,	12,	13.1,	13.8,	13.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:08,	-21,	-19.3,	-18.2,	-27.8,	Null,	21.7,	1,	3.3,	3.4,	2.3,	Null,	12,	13.1,	13.8,	13.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:09,	-21,	-19.2,	-17.5,	-27.5,	Null,	21.6,	1,	3.4,	3.4,	2.3,	Null,	12,	13.1,	13.8,	13.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:10,	-21,	-19,	-16.8,	-27.3,	Null,	21.5,	1,	3.4,	3.4,	2.3,	Null,	12,	13.1,	13.8,	13.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:11,	-21,	-18.8,	-16.1,	-27,	Null,	21.5,	1,	3.4,	3.4,	2.3,	Null,	12,	13.1,	13.8,	13.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:12,	-21,	-18.7,	-15.4,	-26.7,	Null,	21.7,	1,	3.4,	3.4,	2.4,	Null,	12,	13.1,	13.8,	13.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:13,	-21,	-18.6,	-14.8,	-26.5,	Null,	21.8,	1,	3.4,	3.4,	2.4,	Null,	12,	13.1,	13.8,	13.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:14,	-21,	-18.4,	-14.2,	-26.2,	Null,	21.9,	1,	3.4,	3.5,	2.4,	Null,	12,	13.2,	13.8,	13.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:15,	-21,	-18.2,	-13.7,	-25.9,	Null,	22,	1,	3.5,	3.5,	2.4,	Null,	12,	13.2,	13.8,	13.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:15,	Zone-1 Op Mode:  Cool
7/26/2019 04:15,	-21,	-18.2,	-13.5,	-25.9,	Cool,	22,	1,	3.5,	3.5,	2.4,	Null,	12,	13.2,	13.8,	13.3,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 04:16,	-21,	-17.8,	-15,	-25.1,	Cool,	22.2,	1,	3.5,	3.5,	2.4,	Null,	12,	13.2,	13.8,	13.3,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 04:17,	-21,	-17.1,	-16.1,	-20.4,	Cool,	22.8,	1,	3.5,	3.5,	2.3,	Null,	12,	13.2,	13.8,	12.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:18,	-21,	-17.3,	-20.2,	-20.8,	Cool,	23.3,	1,	3.5,	3.6,	2.3,	Null,	12,	13.2,	13.8,	12.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:19,	-21,	-17.8,	-22.6,	-23.6,	Cool,	23.3,	1,	3.5,	3.6,	2.3,	Null,	12,	13.2,	13.7,	12.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:20,	-21,	-18.5,	-24.8,	-26,	Cool,	23.3,	1,	3.5,	3.6,	2.3,	Null,	12,	13.2,	13.7,	12.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:21,	-21,	-19.2,	-26.2,	-27.3,	Cool,	23.4,	1,	3.5,	3.6,	2.3,	Null,	12,	13.2,	13.7,	12.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:22,	-21,	-19.8,	-27.1,	-28.5,	Cool,	23.7,	1,	3.5,	3.6,	2.3,	Null,	12,	13.2,	13.6,	12.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:23,	-21,	-20.4,	-27.8,	-28.8,	Cool,	24.2,	1,	3.5,	3.6,	2.3,	Null,	12,	13.2,	13.6,	12.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:24,	-21,	-20.8,	-28.1,	-29.3,	Cool,	24.1,	1,	3.5,	3.6,	2.4,	Null,	12,	13.2,	13.6,	12.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:25,	Zone-1 Op Mode:  Null
7/26/2019 04:25,	-21,	-21,	-28.2,	-29.5,	Null,	23.8,	1,	3.5,	3.6,	2.4,	Null,	12,	13.2,	13.6,	12.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:26,	-21,	-20.6,	-27.3,	-30.1,	Null,	23.4,	1,	3.5,	3.5,	2.3,	Null,	12,	13.2,	13.6,	12.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:27,	-21,	-20.4,	-26.2,	-30,	Null,	22.8,	1,	3.5,	3.4,	2.3,	Null,	12,	13.2,	13.6,	12.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:28,	-21,	-20.2,	-25.1,	-29.7,	Null,	22.2,	1,	3.5,	3.4,	2.3,	Null,	12,	13.2,	13.5,	12.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:29,	-21,	-20.1,	-24.1,	-29.5,	Null,	21.7,	1,	3.5,	3.4,	2.3,	Null,	12,	13.2,	13.5,	12.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:30,	-21,	-20,	-23,	-29.2,	Null,	21.4,	1,	3.5,	3.4,	2.3,	Null,	12,	13.2,	13.5,	12.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:31,	-21,	-19.8,	-22.2,	-29,	Null,	20.8,	1,	3.5,	3.4,	2.3,	Null,	12,	13.2,	13.5,	12.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:32,	-21,	-19.7,	-21.6,	-28.7,	Null,	20.5,	1,	3.5,	3.4,	2.3,	Null,	12,	13.2,	13.5,	12.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:33,	-21,	-19.6,	-20.8,	-28.4,	Null,	20.1,	1,	3.5,	3.4,	2.3,	Null,	12,	13.2,	13.6,	12.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:34,	-21,	-19.4,	-20,	-28.1,	Null,	20,	1,	3.6,	3.3,	2.3,	Null,	12,	13.2,	13.6,	12.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:35,	-21,	-19.3,	-19.3,	-27.9,	Null,	20,	1,	3.6,	3.3,	2.4,	Null,	12,	13.2,	13.6,	12.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:36,	-21,	-19.1,	-18.5,	-27.6,	Null,	20,	1,	3.6,	3.4,	2.4,	Null,	12,	13.2,	13.6,	12.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:37,	-21,	-19,	-17.8,	-27.4,	Null,	19.9,	1,	3.6,	3.5,	2.5,	Null,	12,	13.2,	13.6,	12.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:38,	-21,	-18.8,	-17.1,	-27.1,	Null,	19.9,	1,	3.6,	3.6,	2.5,	Null,	12,	13.2,	13.6,	12.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:39,	-21,	-18.7,	-16.4,	-26.9,	Null,	19.7,	1,	3.6,	3.7,	2.6,	Null,	12,	13.3,	13.7,	12.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:40,	-21,	-18.6,	-15.8,	-26.6,	Null,	19.6,	1,	3.6,	3.8,	2.7,	Null,	12,	13.3,	13.7,	13,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:41,	-21,	-18.4,	-15.2,	-26.3,	Null,	19.2,	1,	3.6,	3.9,	2.7,	Null,	12,	13.3,	13.7,	13,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:42,	-21,	-18.3,	-14.6,	-26.1,	Null,	18.9,	1,	3.6,	3.9,	2.8,	Null,	12,	13.3,	13.7,	13.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:42,	Zone-1 Op Mode:  Cool
7/26/2019 04:42,	-21,	-18.2,	-14.3,	-25.9,	Cool,	18.9,	1,	3.6,	3.9,	2.8,	Null,	12,	13.3,	13.7,	13.1,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 04:43,	-21,	-17.8,	-15.7,	-25.2,	Cool,	18.8,	1,	3.7,	4,	2.8,	Null,	12,	13.3,	13.8,	13.1,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 04:44,	-21,	-17.4,	-17.5,	-21.4,	Cool,	18.9,	1,	3.7,	4,	2.6,	Null,	12,	13.3,	13.8,	13,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:45,	-21,	-17.8,	-21.5,	-21.9,	Cool,	19.6,	1,	3.7,	4,	2.4,	Null,	12,	13.3,	13.8,	12.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:46,	-21,	-18.3,	-23.8,	-24.7,	Cool,	19.8,	1,	3.7,	3.9,	2.4,	Null,	12,	13.3,	13.8,	12.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:47,	-21,	-19,	-26,	-27,	Cool,	19.6,	1,	3.6,	3.9,	2.4,	Null,	12,	13.3,	13.8,	12.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:48,	-21,	-19.8,	-27.2,	-28.3,	Cool,	20.2,	1,	3.6,	3.9,	2.4,	Null,	12,	13.4,	13.8,	12.8,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:49,	-21,	-20.4,	-28.2,	-29.4,	Cool,	20.4,	1,	3.7,	3.8,	2.4,	Null,	12,	13.4,	13.8,	12.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:50,	Zone-1 Op Mode:  Null
7/26/2019 04:50,	-21,	-21,	-28.8,	-29.7,	Null,	20.3,	1,	3.6,	3.8,	2.4,	Null,	12,	13.4,	13.8,	12.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:51,	-21,	-20.7,	-27.8,	-30.2,	Null,	20.2,	1,	3.7,	3.8,	2.4,	Null,	12,	13.4,	13.8,	12.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:52,	-21,	-20.5,	-26.6,	-30.2,	Null,	20.2,	1,	3.7,	3.8,	2.5,	Null,	12,	13.4,	13.8,	12.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:53,	-21,	-20.3,	-25.5,	-29.9,	Null,	19.7,	1,	3.7,	3.8,	2.5,	Null,	12,	13.4,	13.8,	13,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:54,	-21,	-20.1,	-24.6,	-29.6,	Null,	19.3,	1,	3.7,	3.8,	2.5,	Null,	12,	13.4,	13.8,	13,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:55,	-21,	-20,	-23.5,	-29.3,	Null,	19,	1,	3.7,	3.8,	2.5,	Null,	12,	13.4,	13.8,	13.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:56,	-21,	-19.8,	-22.6,	-29,	Null,	18.8,	1,	3.7,	3.7,	2.5,	Null,	12,	13.4,	13.8,	13.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:57,	-21,	-19.7,	-21.8,	-28.8,	Null,	18.7,	1,	3.7,	3.7,	2.5,	Null,	12,	13.4,	13.8,	13.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:58,	-21,	-19.5,	-20.9,	-28.5,	Null,	18.4,	1,	3.7,	3.7,	2.5,	Null,	12,	13.4,	13.8,	13.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 04:59,	-21,	-19.4,	-20.1,	-28.2,	Null,	18.2,	1,	3.7,	3.6,	2.5,	Null,	12,	13.4,	13.8,	13.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:00,	-21,	-19.2,	-19.5,	-28,	Null,	18,	1,	3.7,	3.6,	2.5,	Null,	12,	13.4,	13.8,	13.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:01,	-21,	-19.1,	-18.7,	-27.7,	Null,	17.7,	1,	3.7,	3.7,	2.6,	Null,	12,	13.5,	13.8,	13.2,	Null,"Diesel, Cycle-Sentry"
