Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/26/2019 05:02,	-21,	-19,	-18.1,	-27.5,	Null,	17.6,	1,	3.7,	3.6,	2.5,	Null,	12,	13.5,	13.8,	13.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:03,	-21,	-18.9,	-17.4,	-27.2,	Null,	17.2,	1,	3.7,	3.7,	2.6,	Null,	12,	13.5,	13.8,	13.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:04,	-21,	-18.8,	-16.8,	-27,	Null,	17.2,	1,	3.7,	3.7,	2.6,	Null,	12,	13.5,	13.8,	13.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:05,	-21,	-18.7,	-16.2,	-26.8,	Null,	17.2,	1,	3.7,	3.8,	2.7,	Null,	12,	13.5,	13.8,	13.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:06,	-21,	-18.5,	-15.7,	-26.5,	Null,	17.2,	1,	3.7,	3.8,	2.7,	Null,	12,	13.5,	13.9,	13.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:07,	-21,	-18.4,	-15.1,	-26.3,	Null,	16.8,	1,	3.7,	3.9,	2.8,	Null,	12,	13.5,	13.9,	13.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:08,	-21,	-18.3,	-14.6,	-26,	Null,	16.7,	1,	3.8,	3.9,	2.8,	Null,	12,	13.5,	13.9,	13.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:09,	Zone-1 Op Mode:  Cool
7/26/2019 05:09,	-21,	-18.2,	-14.3,	-25.9,	Cool,	16.5,	1,	3.8,	3.9,	2.8,	Null,	12,	13.5,	13.9,	13.4,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 05:10,	-21,	-17.8,	-15.8,	-25.3,	Cool,	16.2,	1,	3.8,	3.9,	2.8,	Null,	12,	13.5,	13.9,	13.4,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 05:11,	-21,	-17.6,	-18.3,	-22.1,	Cool,	16.5,	1,	3.8,	3.9,	2.7,	Null,	12,	13.5,	13.9,	13.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:12,	-21,	-18,	-22.3,	-22.7,	Cool,	16.8,	1,	3.8,	4,	2.7,	Null,	12,	13.5,	13.9,	13.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:13,	-21,	-18.6,	-24.5,	-25.4,	Cool,	17.3,	1,	3.8,	4,	2.6,	Null,	12,	13.5,	13.9,	13.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:14,	-21,	-19.3,	-26.8,	-27.6,	Cool,	17.2,	1,	3.8,	4,	2.6,	Null,	12,	13.5,	13.9,	13.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:15,	-21,	-20.1,	-27.9,	-28.9,	Cool,	17.1,	1,	3.7,	4,	2.7,	Null,	12,	13.5,	13.9,	13.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:16,	-21,	-20.8,	-29,	-30.1,	Cool,	17.1,	1,	3.7,	3.9,	2.6,	Null,	12,	13.5,	13.9,	13.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:16,	Zone-1 Op Mode:  Null
7/26/2019 05:16,	-21,	-21,	-29.2,	-30.2,	Null,	17,	1,	3.7,	3.9,	2.7,	Null,	12,	13.6,	13.9,	13.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:17,	-21,	-20.6,	-28.1,	-30.5,	Null,	17.2,	1,	3.7,	3.9,	2.6,	Null,	12,	13.6,	13.9,	13.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:18,	-21,	-20.5,	-26.9,	-30.5,	Null,	17.3,	1,	3.7,	3.8,	2.6,	Null,	12,	13.6,	13.9,	13.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:19,	-21,	-20.3,	-25.8,	-30.4,	Null,	17.5,	1,	3.7,	3.9,	2.7,	Null,	12,	13.6,	14,	13.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:20,	-21,	-20.2,	-24.7,	-30.2,	Null,	17.5,	1,	3.7,	4,	2.8,	Null,	12,	13.6,	14,	13.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:21,	-21,	-20.1,	-23.8,	-29.9,	Null,	17.2,	1,	3.8,	4.1,	2.8,	Null,	12,	13.6,	14,	13.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:22,	-21,	-19.9,	-22.9,	-29.7,	Null,	17,	1,	3.8,	4.1,	2.9,	Null,	12,	13.6,	14,	13.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:23,	-21,	-19.8,	-22,	-29.4,	Null,	16.9,	1,	3.8,	4.2,	2.9,	Null,	12,	13.6,	14,	13.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:24,	-21,	-19.7,	-21.1,	-29.2,	Null,	17.2,	1,	3.8,	4.1,	2.9,	Null,	12,	13.6,	14,	13.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:25,	-21,	-19.6,	-20.4,	-28.9,	Null,	17.4,	1,	3.8,	4.2,	2.9,	Null,	12,	13.6,	14,	13.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:25,	Zone-1 Op Mode:  Cool
7/26/2019 05:25,	Zone-2 Op Mode:  Cool
7/26/2019 05:25,	-21,	-19.6,	-20.3,	-28.9,	Cool,	17.4,	1,	3.8,	4.2,	3,	Cool,	12,	13.6,	14,	13.4,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 05:26,	-21,	-19.2,	-20.9,	-28.1,	Cool,	17.4,	1,	3.8,	4.2,	3,	Cool,	12,	13.6,	14.1,	13.4,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 05:27,	-21,	-19,	-20.5,	-23.8,	Cool,	17.3,	1,	3.9,	1.9,	0.8,	Cool,	12,	13.7,	14.1,	13.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:28,	-21,	-18.6,	-19.4,	-21.4,	Cool,	17.9,	1,	3.3,	-1.6,	-4.3,	Cool,	12,	13.7,	14.1,	13.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:29,	-21,	-18.4,	-19.9,	-21,	Cool,	18.6,	1,	2.8,	-4.2,	-7.7,	Cool,	12,	13.7,	14.1,	13.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:30,	-21,	-18.4,	-20.3,	-21,	Cool,	18.8,	1,	2.3,	-6.8,	-10.4,	Cool,	12,	13.7,	14.1,	13.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:31,	-21,	-18.4,	-20.6,	-21,	Cool,	18.9,	1,	1.8,	-8.1,	-11.8,	Cool,	12,	13.7,	14.1,	13.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:32,	-21,	-18.4,	-20.6,	-21.2,	Cool,	19,	1,	1.4,	-8.7,	-12.7,	Cool,	12,	13.7,	14.1,	13.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:33,	-21,	-18.4,	-20.7,	-21.3,	Cool,	19.1,	1,	1.2,	-9,	-13.3,	Cool,	12,	13.7,	14.1,	13.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:34,	Zone-1 Op Mode:  Null
7/26/2019 05:34,	Zone-2 Op Mode:  Pre Null
7/26/2019 05:34,	Zone-1 Op Mode:  Null
7/26/2019 05:34,	Zone-2 Op Mode:  Null
7/26/2019 05:34,	-21,	-18.4,	-20.7,	-21.3,	Null,	19.2,	1,	0.9,	-9.4,	-13.8,	Null,	12,	13.7,	14.1,	13.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:34,	Zone-1 Op Mode:  Cool
7/26/2019 05:34,	-21,	-18.2,	-20.7,	-21.3,	Cool,	19.5,	1,	1,	-9.2,	-13.2,	Null,	12,	13.7,	14.1,	13.3,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 05:35,	-21,	-17.9,	-19.9,	-21.2,	Cool,	19.3,	1,	1,	-8.6,	-11.2,	Null,	12,	13.7,	14.1,	13.4,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 05:36,	-21,	-17.4,	-16.7,	-18.6,	Cool,	18.8,	1,	1,	-7.6,	-9.2,	Null,	12,	13.7,	14.1,	13.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:37,	-21,	-17.8,	-21.1,	-21.4,	Cool,	18.8,	1,	0.9,	-6.3,	-7.2,	Null,	12,	13.7,	14,	13,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:38,	-21,	-18.5,	-24,	-25,	Cool,	18.8,	1,	0.9,	-5.4,	-6,	Null,	12,	13.7,	14,	12.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:39,	-21,	-19.4,	-26.3,	-27.3,	Cool,	18.9,	1,	0.9,	-4.6,	-5.2,	Null,	12,	13.7,	14,	12.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:40,	-21,	-20.1,	-27.7,	-29,	Cool,	18.8,	1,	0.9,	-3.9,	-4.6,	Null,	12,	13.7,	14,	12.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:41,	-21,	-20.9,	-28.9,	-29.8,	Cool,	18.3,	1,	0.9,	-3.3,	-4,	Null,	12,	13.7,	13.9,	12.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:41,	Zone-1 Op Mode:  Null
7/26/2019 05:41,	-21,	-21,	-29,	-29.8,	Null,	18.3,	1,	0.9,	-3.2,	-3.9,	Null,	12,	13.7,	13.9,	12.9,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:42,	-21,	-20.6,	-28,	-30.3,	Null,	18.3,	1,	0.9,	-2.7,	-3.5,	Null,	12,	13.7,	13.9,	13,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:43,	-21,	-20.5,	-27,	-30.2,	Null,	18.4,	1,	0.8,	-2.2,	-3.1,	Null,	12,	13.7,	13.9,	13,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:44,	-21,	-20.3,	-26,	-29.9,	Null,	18.5,	1,	0.9,	-1.8,	-2.7,	Null,	12,	13.7,	13.9,	13.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:45,	-21,	-20.1,	-25,	-29.6,	Null,	18.5,	1,	0.8,	-1.5,	-2.4,	Null,	12,	13.7,	13.9,	13.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:46,	-21,	-20,	-24,	-29.3,	Null,	18.2,	1,	0.9,	-1.2,	-2.2,	Null,	12,	13.7,	13.9,	13.1,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:47,	-21,	-19.9,	-23.2,	-29,	Null,	18.2,	1,	0.9,	-1.1,	-1.9,	Null,	12,	13.7,	13.9,	13.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:48,	-21,	-19.8,	-22.5,	-28.8,	Null,	18.1,	1,	0.9,	-0.8,	-1.7,	Null,	12,	13.7,	13.9,	13.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:49,	-21,	-19.6,	-21.7,	-28.5,	Null,	18,	1,	0.9,	-0.6,	-1.5,	Null,	12,	13.7,	13.9,	13.2,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:50,	-21,	-19.5,	-20.9,	-28.2,	Null,	17.9,	1,	0.9,	-0.4,	-1.2,	Null,	12,	13.7,	13.9,	13.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:51,	-21,	-19.3,	-20.2,	-27.9,	Null,	18,	1,	0.9,	-0.2,	-1,	Null,	12,	13.7,	13.9,	13.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:52,	-21,	-19.2,	-19.6,	-27.7,	Null,	18.1,	1,	0.9,	-0.1,	-0.8,	Null,	12,	13.7,	13.9,	13.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:53,	-21,	-19,	-18.9,	-27.4,	Null,	18.1,	1,	1,	0,	-0.7,	Null,	12,	13.7,	13.9,	13.3,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:54,	-21,	-18.9,	-18.2,	-27.2,	Null,	17.8,	1,	1,	0.1,	-0.5,	Null,	12,	13.7,	13.9,	13.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:55,	-21,	-18.8,	-17.6,	-26.9,	Null,	17.6,	1,	1,	0.1,	-0.4,	Null,	12,	13.7,	13.9,	13.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:56,	-21,	-18.7,	-17,	-26.7,	Null,	17.5,	1,	1.1,	0.1,	-0.4,	Null,	12,	13.7,	13.9,	13.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:57,	-21,	-18.6,	-16.5,	-26.4,	Null,	17.1,	1,	1.1,	0.1,	-0.2,	Null,	12,	13.7,	13.9,	13.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:58,	-21,	-18.5,	-16,	-26.2,	Null,	17.2,	1,	1.1,	0.1,	-0.2,	Null,	12,	13.7,	13.9,	13.4,	Null,"Diesel, Cycle-Sentry"
7/26/2019 05:59,	-21,	-18.4,	-15.5,	-26,	Null,	17.2,	1,	1.2,	0.1,	-0.1,	Null,	12,	13.7,	13.9,	13.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 06:00,	-21,	-18.3,	-15,	-25.8,	Null,	17.2,	1,	1.2,	0.1,	-0.1,	Null,	12,	13.7,	13.9,	13.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 06:01,	-21,	-18.2,	-14.6,	-25.5,	Null,	16.9,	1,	1.2,	0.1,	0,	Null,	12,	13.7,	14,	13.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 06:01,	Zone-1 Op Mode:  Cool
7/26/2019 06:01,	-21,	-18.2,	-14.6,	-25.5,	Cool,	16.9,	1,	1.2,	0.1,	0,	Null,	12,	13.7,	14,	13.5,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 06:02,	-21,	-17.9,	-16,	-24.9,	Cool,	16.7,	1,	1.3,	0.2,	0,	Null,	12,	13.7,	14,	13.5,	Null,"Start, Diesel, Cycle-Sentry"
7/26/2019 06:03,	-21,	-17.7,	-18.4,	-22.1,	Cool,	16.6,	1,	1.3,	0.2,	0,	Null,	12,	13.7,	14,	13.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 06:04,	-21,	-18.1,	-22.5,	-22.8,	Cool,	18.5,	1,	1.3,	0.2,	0,	Null,	12,	13.7,	14,	13.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 06:05,	-21,	-18.7,	-24.7,	-25.5,	Cool,	20,	1,	1.3,	0.2,	0.1,	Null,	12,	13.7,	14.1,	13.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 06:06,	-21,	-19.5,	-27,	-27.7,	Cool,	22.2,	1,	1.4,	0.2,	0.2,	Null,	12,	13.8,	14.1,	13.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 06:07,	-21,	-20.2,	-28.2,	-29,	Cool,	24.6,	1,	1.4,	0.2,	0.3,	Null,	12,	13.8,	14.1,	13.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 06:08,	-21,	-20.9,	-29,	-30.1,	Cool,	25.6,	1,	1.4,	0.3,	0.4,	Null,	12,	13.8,	14.1,	13.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 06:09,	Zone-1 Op Mode:  Null
7/26/2019 06:09,	-21,	-21,	-29.2,	-30.2,	Null,	25.1,	1,	1.4,	0.3,	0.5,	Null,	12,	13.8,	14.1,	13.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 06:10,	-21,	-20.6,	-28.2,	-30.7,	Null,	24.4,	1,	1.5,	0.3,	0.5,	Null,	12,	13.8,	14.1,	13.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 06:11,	-21,	-20.4,	-26.9,	-30.8,	Null,	23.8,	1,	1.5,	0.4,	0.5,	Null,	12,	13.8,	14.1,	13.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 06:12,	-21,	-20.3,	-25.8,	-30.6,	Null,	23.3,	1,	1.5,	0.6,	0.6,	Null,	12,	13.8,	14.1,	13.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 06:13,	-21,	-20.2,	-24.7,	-30.4,	Null,	22.1,	1,	1.6,	0.8,	0.7,	Null,	12,	13.8,	14.1,	13.5,	Null,"Diesel, Cycle-Sentry"
7/26/2019 06:14,	-21,	-20.1,	-23.8,	-30.1,	Null,	20.4,	1,	1.6,	1.1,	0.8,	Null,	12,	13.8,	14.1,	13.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 06:15,	-21,	-19.9,	-22.9,	-29.8,	Null,	19.2,	1,	1.6,	1.2,	0.8,	Null,	12,	13.8,	14.1,	13.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 06:16,	-21,	-19.8,	-22.1,	-29.5,	Null,	18.5,	1,	1.7,	1.4,	0.9,	Null,	12,	13.8,	14.1,	13.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 06:17,	-21,	-19.7,	-21.2,	-29.2,	Null,	17.7,	1,	1.7,	1.6,	1.1,	Null,	12,	13.8,	14.1,	13.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 06:18,	-21,	-19.6,	-20.5,	-29,	Null,	17.2,	1,	1.7,	1.8,	1.1,	Null,	12,	13.8,	14.2,	13.6,	Null,"Diesel, Cycle-Sentry"
7/26/2019 06:19,	-21,	-19.5,	-19.9,	-28.7,	Null,	16.8,	1,	1.8,	1.8,	1.1,	Null,	12,	13.8,	14.2,	13.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 06:20,	-21,	-19.3,	-19.3,	-28.4,	Null,	16.5,	1,	1.8,	1.8,	1.2,	Null,	12,	13.8,	14.2,	13.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 06:21,	-21,	-19.2,	-18.6,	-28.1,	Null,	16.7,	1,	1.8,	1.9,	1.2,	Null,	12,	13.8,	14.2,	13.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 06:22,	-21,	-19.1,	-18.1,	-27.9,	Null,	16.7,	1,	1.8,	1.9,	1.2,	Null,	12,	13.8,	14.2,	13.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 06:23,	-21,	-19,	-17.6,	-27.6,	Null,	16.8,	1,	1.9,	2,	1.3,	Null,	12,	13.8,	14.2,	13.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 06:24,	-21,	-18.8,	-16.8,	-27.3,	Null,	16.9,	1,	1.9,	2.1,	1.3,	Null,	12,	13.8,	14.2,	13.7,	Null,"Diesel, Cycle-Sentry"
7/26/2019 06:24,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	-21,	-16.9,	-8.7,	-22.9,	Cool,	18,	1,	2.3,	2.8,	1.6,	Cool,	12,	13.7,	14,	13.7,	Cool,"Start, Diesel, Cycle-Sentry"
7/26/2019 06:44,	Clock Set
7/26/2019 06:44,	-21,	-16.8,	-8.5,	-22.8,	Cool,	18.1,	1,	2.3,	2.8,	1.7,	Cool,	12,	13.7,	14,	13.8,	Cool,"Start, Diesel, Cycle-Sentry"
7/26/2019 06:45,	-21,	-16.1,	-12.4,	-21.6,	Cool,	18.5,	1,	2.4,	2.9,	1.8,	Cool,	12,	13.8,	14.1,	13.9,	Cool,"Start, Diesel, Cycle-Sentry"
7/26/2019 06:45,	Timed Defrost Entered Zone 1
7/26/2019 06:45,	Zone-1 Op Mode:  Defrost
7/26/2019 06:45,	-21,	-16,	-13.2,	-20.7,	Defrost,	18.6,	1,	2.4,	2.9,	1.8,	Cool,	12,	13.8,	14.1,	13.9,	Cool,"Diesel, Cycle-Sentry"
7/26/2019 06:46,	-21,	-15.6,	-10.8,	-13.8,	Defrost,	19.5,	1,	2.7,	-0.8,	-1.7,	Cool,	12,	13.7,	10.6,	10.4,	Cool,"Diesel, Cycle-Sentry"
7/26/2019 06:47,	-21,	-14.9,	-7.3,	-8.7,	Defrost,	20.4,	1,	2.5,	-1.1,	-3.6,	Cool,	12,	13.4,	11,	8.7,	Cool,"Diesel, Cycle-Sentry"
7/26/2019 06:48,	-21,	-14.1,	-4.3,	-5.8,	Defrost,	20.9,	1,	2.5,	-0.1,	-2,	Cool,	12,	13.3,	11.7,	9.7,	Cool,"Diesel, Cycle-Sentry"
7/26/2019 06:49,	-21,	-13.2,	-1.9,	-3.8,	Defrost,	21.1,	1,	2.6,	0.4,	-0.4,	Cool,	12,	13.3,	12.2,	10.5,	Cool,"Diesel, Cycle-Sentry"
7/26/2019 06:50,	-21,	-12.4,	-0.2,	-2.5,	Defrost,	21,	1,	2.7,	0.6,	-0.2,	Cool,	12,	13.3,	12.7,	11,	Cool,"Diesel, Cycle-Sentry"
7/26/2019 06:51,	-21,	-11.6,	0.4,	-1.4,	Defrost,	20.9,	1,	2.7,	0.6,	-0.2,	Cool,	12,	13.3,	13,	11.4,	Cool,"Diesel, Cycle-Sentry"
7/26/2019 06:52,	-21,	-10.8,	2.2,	-1.1,	Defrost,	20.6,	1,	2.7,	0.7,	-0.1,	Cool,	12,	13.3,	13.2,	11.7,	Cool,"Diesel, Cycle-Sentry"
7/26/2019 06:53,	-21,	-10.1,	3.3,	-0.6,	Defrost,	20.5,	1,	2.7,	0.8,	0,	Cool,	12,	13.3,	13.3,	11.9,	Cool,"Diesel, Cycle-Sentry"
7/26/2019 06:54,	-21,	-9.4,	4.3,	0.8,	Defrost,	21.2,	1,	2.7,	0.8,	-0.3,	Cool,	12,	13.3,	13.3,	12,	Cool,"Diesel, Cycle-Sentry"
7/26/2019 06:55,	-21,	-8.7,	5.7,	2.5,	Defrost,	20.9,	1,	2.7,	0.6,	-1.1,	Cool,	12,	13.3,	12.8,	11.4,	Cool,"Diesel, Cycle-Sentry"
7/26/2019 06:56,	-21,	-7.9,	8,	6.2,	Defrost,	22.9,	1,	2.7,	0.6,	-1.5,	Cool,	12,	13.2,	12.6,	10.4,	Cool,"Diesel, Cycle-Sentry"
7/26/2019 06:57,	-21,	-7.1,	10.4,	9.1,	Defrost,	21.8,	1,	2.6,	0.4,	-2.1,	Cool,	12,	13.2,	12.2,	9.5,	Cool,"Diesel, Cycle-Sentry"
7/26/2019 06:58,	-21,	-5.8,	13.2,	12,	Defrost,	22.2,	1,	2.4,	0,	-3,	Cool,	12,	13.2,	11.8,	8.4,	Cool,"Diesel, Cycle-Sentry"
7/26/2019 06:59,	Zone-1 Op Mode:  Defrost
7/26/2019 06:59,	-21,	-4.5,	17,	16.2,	Defrost,	25.4,	1,	2.3,	-0.3,	-3.9,	Cool,	12,	13.1,	11,	7.3,	Cool,"Diesel, Cycle-Sentry"
7/26/2019 06:59,	Defrost State Exited Zone 1
7/26/2019 06:59,	Zone-1 Op Mode:  Cool
7/26/2019 06:59,	-21,	-4,	17.8,	17.2,	Cool,	26.1,	1,	2.2,	-0.2,	-3.8,	Cool,	12,	13,	10.6,	7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 07:00,	-21,	-4.3,	0.8,	0.6,	Cool,	30.2,	1,	2.2,	-0.3,	-2.8,	Cool,	12,	12.9,	9.2,	6.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 07:01,	Zone-2 Op Mode:  Off
7/26/2019 07:01,	Zone-3 Op Mode:  Off
7/26/2019 07:01,	-21,	-6.6,	-4.8,	-6.6,	Cool,	31.6,	1,	2.1,	-1.5,	-4.2,	Off,	12,	13.1,	7.8,	4.4,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 07:02,	-21,	-9.7,	-11.3,	-13.7,	Cool,	32.2,	1,	2.2,	-1.2,	-4.3,	Off,	12,	13.1,	8.8,	4.7,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 07:03,	-21,	-12.3,	-15.2,	-17.5,	Cool,	31,	1,	2.2,	-1.1,	-4.2,	Off,	12,	13.1,	10.1,	5.7,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 07:04,	-21,	-14.3,	-17.5,	-19.9,	Cool,	29.8,	1,	2.2,	-0.8,	-3.6,	Off,	12,	13,	11.1,	6.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 07:05,	-21,	-15.8,	-19.1,	-21.6,	Cool,	30,	1,	2.1,	-0.2,	-2.8,	Off,	12,	12.9,	11.9,	7.7,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 07:06,	-21,	-16.9,	-20.2,	-23,	Cool,	29.6,	1,	2.2,	0.4,	-0.9,	Off,	12,	12.8,	12.5,	8.6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 07:07,	-21,	-17.8,	-21.1,	-23.9,	Cool,	29.4,	1,	2.2,	0.6,	0,	Off,	12,	12.8,	13.1,	9.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 07:08,	-21,	-18.5,	-21.7,	-24.6,	Cool,	29.2,	1,	2.3,	1.1,	0.3,	Off,	12,	12.8,	13.4,	10,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 07:09,	-21,	-19.2,	-22.2,	-25.1,	Cool,	30.1,	1,	2.5,	2.4,	1.7,	Off,	12,	12.8,	13.7,	10.6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 07:10,	-21,	-19.7,	-22.6,	-25.6,	Cool,	31.5,	1,	2.7,	4.1,	2.9,	Off,	12,	12.8,	13.9,	11.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 07:11,	-21,	-20.2,	-23,	-25.9,	Cool,	30,	1,	2.9,	5.4,	3.9,	Off,	12,	12.8,	14.2,	11.7,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 07:12,	-21,	-20.5,	-23.2,	-26.2,	Cool,	29.9,	1,	3.1,	6.4,	4.7,	Off,	12,	12.9,	14.4,	12.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/26/2019 07:13,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Off
,	Zone-3 Op Mode:  Off
,	-21,	16.3,	16.2,	15.2,	Cool,	14.4,	1,	16.4,	16.6,	16.5,	Off,	12,	16.4,	16.5,	16.4,	Off,"Start, Diesel, Cycle-Sentry"
,	Start of trip
,	-21,	16.3,	16.2,	15.3,	Cool,	14.4,	1,	16.4,	16.6,	16.6,	Off,	12,	16.4,	16.6,	16.5,	Off,"Start, Diesel, Cycle-Sentry"
,	Unit Serial # Bytes 0-1:   
,	Unit Serial # Bytes 2-3:   
,	Unit Serial # Bytes 4-5:   
,	Unit Serial # Bytes 6-7: GL
,	Unit Serial # Bytes 8-9: W1
,	Unit Serial # Bytes 10-11: 17
,	Unit Serial # Bytes 12-13: 90
,	Unit Serial # Bytes 14-15: 90
,	Host Null: DISABLE
,	Refrigerant Type Selection: 1.0
,	Setpoint Zone-2: 1.0
,	Setpoint Zone-3: 12.0
,	Cargo Link: DISABLE
7/29/2019 22:47,	Clock Set
7/29/2019 22:47,	-21,	16.3,	16.2,	15.3,	Cool,	14.4,	1,	16.4,	16.6,	16.6,	Off,	12,	16.4,	16.6,	16.5,	Off,"Start, Diesel, Cycle-Sentry"
7/29/2019 22:48,	-21,	16.3,	15.9,	14.7,	Cool,	14.8,	1,	16.5,	16.6,	16.6,	Off,	12,	16.5,	16.6,	16.6,	Off,"Start, Diesel, Cycle-Sentry"
7/29/2019 22:49,	-21,	16.2,	12.4,	12,	Cool,	16.2,	1,	16.5,	16.6,	16.5,	Off,	12,	16.5,	16.6,	16.5,	Off,"Diesel, Cycle-Sentry"
7/29/2019 22:50,	-21,	15.7,	9.2,	8.9,	Cool,	17.2,	1,	16.5,	16.5,	16.4,	Off,	12,	16.5,	16.5,	16.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 22:51,	-21,	15.2,	8.7,	8.3,	Cool,	18.4,	1,	16.3,	16.3,	16.2,	Off,	12,	16.5,	16.4,	16.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 22:52,	-21,	14.8,	7.9,	7.9,	Cool,	19.8,	1,	16.2,	16.1,	15.9,	Off,	12,	16.4,	16.3,	16,	Off,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 22:53,	-21,	14.4,	7.1,	7.2,	Cool,	20.7,	1,	16.1,	15.9,	15.7,	Off,	12,	16.4,	16.2,	15.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 22:54,	-21,	14,	6.3,	6.4,	Cool,	20.7,	1,	15.9,	15.8,	15.4,	Off,	12,	16.3,	16.2,	15.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 22:55,	-21,	13.6,	5.6,	5.9,	Cool,	20.5,	1,	15.7,	15.6,	15.2,	Off,	12,	16.3,	16.1,	15.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 22:56,	-21,	13.2,	5,	5.4,	Cool,	19.8,	1,	15.5,	15.3,	15,	Off,	12,	16.2,	16,	15.7,	Off,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 22:57,	-21,	12.9,	4.5,	5,	Cool,	19.8,	1,	15.3,	15.2,	14.8,	Off,	12,	16.2,	15.9,	15.6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 22:57,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Off
,	Zone-3 Op Mode:  Off
,	-21,	10.2,	12.5,	4.8,	Cool,	15.4,	1,	14.1,	14.2,	14,	Off,	12,	14.7,	15,	14.9,	Off,"Start, Diesel, Cycle-Sentry"
7/29/2019 23:42,	Clock Set
7/29/2019 23:42,	-21,	10.1,	12.6,	4.8,	Cool,	15.5,	1,	14.2,	14.3,	14.1,	Off,	12,	14.8,	15,	15,	Off,"Start, Diesel, Cycle-Sentry"
7/29/2019 23:43,	-21,	9.6,	10.1,	4.5,	Cool,	16.1,	1,	14.2,	14.3,	14.2,	Off,	12,	14.8,	15.1,	15,	Off,"Start, Diesel, Cycle-Sentry"
7/29/2019 23:43,	Zone-2 Op Mode:  Cool
7/29/2019 23:43,	Zone-3 Op Mode:  Cool
7/29/2019 23:44,	-21,	8.3,	6.2,	3.4,	Cool,	17.1,	1,	13.9,	11.7,	11.8,	Cool,	12,	14.1,	11.7,	12.7,	Cool,"Diesel, Cycle-Sentry"
7/29/2019 23:45,	-21,	6.9,	3.8,	1.8,	Cool,	18.4,	1,	13.1,	8.1,	7.3,	Cool,	12,	12.4,	7.7,	8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 23:45,	Zone-3 Op Mode:  Null
7/29/2019 23:46,	-21,	5,	0.6,	-1,	Cool,	18.8,	1,	12.2,	5.1,	3.5,	Cool,	12,	10.7,	6.7,	5.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 23:46,	Zone-3 Op Mode:  Heat
7/29/2019 23:47,	-21,	2.9,	-2.5,	-4.3,	Cool,	18.8,	1,	11.5,	3.4,	0.7,	Cool,	12,	9.5,	11.1,	9.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 23:48,	-21,	1.8,	-3.9,	-5.6,	Cool,	18.2,	1,	11.5,	4,	-0.2,	Cool,	12,	9.8,	21.7,	21.7,	Heat,"Diesel, Cycle-Sentry"
7/29/2019 23:49,	-21,	1.3,	-3.6,	-4.7,	Cool,	17.5,	1,	11.8,	5.5,	0.8,	Cool,	12,	10.7,	26.3,	31.4,	Heat,"Diesel, Cycle-Sentry"
7/29/2019 23:50,	-21,	1.1,	-2.9,	-3.8,	Cool,	17.2,	1,	12.1,	6.7,	2.1,	Cool,	12,	11.4,	28,	36.6,	Heat,"Diesel, Cycle-Sentry"
7/29/2019 23:50,	Zone-3 Op Mode:  Null
7/29/2019 23:51,	-21,	0.9,	-2.2,	-3.3,	Cool,	16.9,	1,	12.3,	7.4,	2.8,	Cool,	12,	12.1,	29.1,	39.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 23:52,	-21,	1,	-0.8,	-2.3,	Cool,	16.8,	1,	12.3,	6,	2.2,	Cool,	12,	12.2,	28.9,	38.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 23:53,	-21,	-0.4,	-4.7,	-6.7,	Cool,	18.3,	1,	11.9,	3.8,	0.3,	Cool,	12,	12.2,	28,	36.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 23:54,	-21,	-1.9,	-6.8,	-8.7,	Cool,	18.6,	1,	11.4,	1.5,	-1.8,	Cool,	12,	12.2,	26.8,	33.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 23:55,	-21,	-3.1,	-8.1,	-9.9,	Cool,	18.8,	1,	10.9,	-0.1,	-3.6,	Cool,	12,	12.2,	25.8,	31.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 23:56,	-21,	-4.1,	-9.2,	-11.1,	Cool,	18.8,	1,	10.2,	-1.6,	-5.1,	Cool,	12,	12.2,	24.6,	29.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 23:57,	-21,	-5.2,	-10.1,	-11.9,	Cool,	18.7,	1,	9.8,	-2,	-6,	Cool,	12,	12.1,	23.7,	27.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 23:58,	-21,	-6,	-10.8,	-12.7,	Cool,	18.7,	1,	9.4,	-2.7,	-6.7,	Cool,	12,	12.1,	22.8,	26.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/29/2019 23:59,	-21,	-6.8,	-11.4,	-13.3,	Cool,	19.5,	1,	9.2,	-2.7,	-7.2,	Cool,	12,	12.1,	21.8,	24.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:00,	-21,	-7.4,	-11.8,	-13.8,	Cool,	19.2,	1,	9,	-2.5,	-7.5,	Cool,	12,	12.1,	20.6,	23.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:00,	Start of trip
7/30/2019 00:00,	-21,	-7.5,	-11.9,	-13.9,	Cool,	19.2,	1,	8.9,	-2.4,	-7.6,	Cool,	12,	12.1,	20.4,	23.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:00,	Unit Serial # Bytes 0-1:   
7/30/2019 00:00,	Unit Serial # Bytes 2-3:   
7/30/2019 00:00,	Unit Serial # Bytes 4-5:   
7/30/2019 00:00,	Unit Serial # Bytes 6-7: GL
7/30/2019 00:00,	Unit Serial # Bytes 8-9: W1
7/30/2019 00:00,	Unit Serial # Bytes 10-11: 17
7/30/2019 00:00,	Unit Serial # Bytes 12-13: 90
7/30/2019 00:00,	Unit Serial # Bytes 14-15: 90
7/30/2019 00:00,	Host Null: DISABLE
7/30/2019 00:00,	Refrigerant Type Selection: 1.0
7/30/2019 00:00,	Setpoint Zone-2: 1.0
7/30/2019 00:00,	Setpoint Zone-3: 12.0
7/30/2019 00:00,	Cargo Link: DISABLE
7/30/2019 00:01,	Clock Set
7/30/2019 00:01,	-21,	-8.1,	-12.3,	-14.3,	Cool,	19.8,	1,	8.9,	-2.1,	-7.8,	Cool,	12,	12.1,	19.6,	22.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:02,	-21,	-8.7,	-12.7,	-14.7,	Cool,	20.5,	1,	8.9,	-1.7,	-8,	Cool,	12,	12.1,	18.8,	21.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:03,	-21,	-9.1,	-13,	-15.1,	Cool,	19.9,	1,	8.9,	-1,	-8.2,	Cool,	12,	12.1,	18.2,	21.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:04,	-21,	-9.5,	-13.3,	-15.4,	Cool,	20.4,	1,	9,	-1.2,	-8.5,	Cool,	12,	12.1,	17.8,	20.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:05,	-21,	-9.8,	-13.6,	-15.7,	Cool,	21.2,	1,	9,	-1.3,	-8.8,	Cool,	12,	12.1,	17.5,	20.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:06,	-21,	-10.3,	-14,	-16.1,	Cool,	20.5,	1,	9.1,	-1.3,	-9.2,	Cool,	12,	12,	17.3,	20.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:07,	-21,	-10.7,	-14.4,	-16.4,	Cool,	20.9,	1,	9,	-1.7,	-9.6,	Cool,	12,	12,	17.2,	19.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:08,	-21,	-11.1,	-14.9,	-16.9,	Cool,	21.8,	1,	8.9,	-1.9,	-10.2,	Cool,	12,	11.9,	17.2,	19.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:09,	-21,	-11.5,	-15.2,	-17.2,	Cool,	22.6,	1,	9,	-1.6,	-10.7,	Cool,	12,	11.8,	17.2,	19.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:10,	-21,	-11.9,	-15.5,	-17.6,	Cool,	20.3,	1,	9.1,	-1.3,	-11.1,	Cool,	12,	11.8,	17.2,	19.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:11,	-21,	-12.3,	-16,	-18,	Cool,	19.8,	1,	9.2,	-1,	-11.4,	Cool,	12,	11.7,	17.2,	19,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:12,	-21,	-12.7,	-16.4,	-18.4,	Cool,	19.5,	1,	9.4,	-0.7,	-11.7,	Cool,	12,	11.6,	17.3,	18.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:12,	Variable Differential Defrost Entered Zone 2
7/30/2019 00:12,	Zone-2 Op Mode:  Defrost
7/30/2019 00:12,	-21,	-13,	-16.8,	-18.8,	Cool,	21.3,	1,	9.4,	-0.4,	-11.8,	Defrost,	12,	11.6,	17.2,	18.7,	Null,"Diesel, Cycle-Sentry"
7/30/2019 00:13,	-21,	-13.4,	-18.7,	-20.5,	Cool,	20,	1,	9.5,	0,	-8.1,	Defrost,	12,	11.6,	17.3,	18.6,	Null,"Diesel, Cycle-Sentry"
7/30/2019 00:14,	-21,	-13.9,	-20.2,	-21.8,	Cool,	20.6,	1,	9.5,	2.2,	-1.2,	Defrost,	12,	11.6,	17.4,	18.5,	Null,"Diesel, Cycle-Sentry"
7/30/2019 00:15,	-21,	-14.6,	-21.2,	-22.7,	Cool,	20.8,	1,	9.4,	6.2,	4.7,	Defrost,	12,	11.6,	17.5,	18.4,	Null,"Diesel, Cycle-Sentry"
7/30/2019 00:16,	-21,	-15.2,	-22,	-23.2,	Cool,	20.6,	1,	9.5,	9.9,	9.3,	Defrost,	12,	11.7,	17.6,	18.3,	Null,"Diesel, Cycle-Sentry"
7/30/2019 00:17,	-21,	-15.6,	-21.6,	-22.8,	Cool,	19.9,	1,	9.5,	14.1,	13.2,	Defrost,	12,	11.7,	17.6,	18.2,	Null,"Diesel, Cycle-Sentry"
7/30/2019 00:18,	Zone-2 Op Mode:  Defrost
7/30/2019 00:18,	Defrost State Exited Zone 2
7/30/2019 00:18,	Zone-2 Op Mode:  Cool
7/30/2019 00:18,	-21,	-15.8,	-20.8,	-22,	Cool,	19.7,	1,	10,	16.8,	19.5,	Cool,	12,	11.8,	17.6,	18,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:19,	-21,	-14.7,	-15,	-17.9,	Cool,	20.9,	1,	10.1,	6.8,	8.5,	Cool,	12,	11.7,	17.2,	17.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:20,	-21,	-13.9,	-14.5,	-16.9,	Cool,	20.7,	1,	9.7,	1.1,	1.3,	Cool,	12,	11.5,	16.5,	17.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:21,	-21,	-13.5,	-14.1,	-16.3,	Cool,	21.8,	1,	9.2,	-0.8,	-2.8,	Cool,	12,	11.2,	16.1,	16.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:22,	-21,	-13.4,	-14.5,	-16.4,	Cool,	22.4,	1,	8.8,	-2.3,	-5.2,	Cool,	12,	11,	15.8,	16.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:23,	-21,	-13.4,	-15,	-16.8,	Cool,	23.2,	1,	8.5,	-2.4,	-6.4,	Cool,	12,	10.7,	15.5,	16.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:24,	-21,	-13.6,	-15.4,	-17.4,	Cool,	23.1,	1,	8.4,	-2.4,	-7.4,	Cool,	12,	10.5,	15.2,	15.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:25,	-21,	-13.8,	-15.9,	-18.1,	Cool,	21.6,	1,	8.3,	-2,	-8.1,	Cool,	12,	10.3,	15,	15.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:26,	-21,	-14,	-16.3,	-18.5,	Cool,	23.9,	1,	8.2,	-2.1,	-8.8,	Cool,	12,	10.1,	14.9,	15.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:27,	Zone-3 Op Mode:  Heat
7/30/2019 00:27,	-21,	-14.2,	-16.4,	-18.6,	Cool,	22.8,	1,	8.3,	-1.6,	-9.3,	Cool,	12,	9.2,	15,	15.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:28,	-21,	-14.3,	-16.2,	-18.4,	Cool,	22.2,	1,	8.2,	-2.1,	-9.8,	Cool,	12,	7.4,	18.4,	19.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:29,	-21,	-14.2,	-15.6,	-17.6,	Cool,	20.3,	1,	8.6,	-1,	-9.5,	Cool,	12,	7.5,	24.3,	28.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:30,	-21,	-13.8,	-14.6,	-16.8,	Cool,	20.3,	1,	9.1,	0.4,	-7.1,	Cool,	12,	8.2,	27.6,	36,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:31,	-21,	-13.4,	-13.8,	-16.1,	Cool,	20.2,	1,	9.7,	1.4,	-3.8,	Cool,	12,	9.2,	29.3,	40.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:32,	-21,	-13,	-13.1,	-15.4,	Cool,	19.6,	1,	10.1,	2.9,	-1.7,	Cool,	12,	10,	30.6,	43.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:33,	-21,	-12.6,	-12.6,	-14.8,	Cool,	19.9,	1,	10.5,	3.8,	-0.4,	Cool,	12,	10.8,	31.4,	45.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:34,	-21,	-12.3,	-12.2,	-14.4,	Cool,	19.7,	1,	10.8,	4.4,	0.2,	Cool,	12,	11.6,	31.8,	46.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:35,	Zone-3 Op Mode:  Null
7/30/2019 00:35,	-21,	-12,	-12,	-14.1,	Cool,	19,	1,	11.1,	4.8,	0.8,	Cool,	12,	12.1,	31.8,	47.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:36,	-21,	-11.5,	-10.4,	-13.1,	Cool,	17.9,	1,	10.5,	2.9,	0.3,	Cool,	12,	12.1,	32.4,	47,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:37,	-21,	-11.4,	-11.8,	-13.6,	Cool,	19.4,	1,	9.6,	-1.3,	-3.1,	Cool,	12,	12.2,	32.1,	44.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:38,	-21,	-12,	-13.9,	-15.9,	Cool,	19.9,	1,	8.7,	-3.5,	-5.7,	Cool,	12,	12.3,	31.3,	41.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:39,	-21,	-12.6,	-15.1,	-17.2,	Cool,	20.5,	1,	8.1,	-3.9,	-6.8,	Cool,	12,	12.3,	30.3,	38.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:40,	-21,	-13.1,	-15.7,	-17.7,	Cool,	21.4,	1,	7.6,	-4.7,	-7.8,	Cool,	12,	12.3,	29.2,	35.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:41,	-21,	-13.5,	-16.1,	-18.1,	Cool,	21.5,	1,	7.3,	-5.2,	-8.6,	Cool,	12,	12.3,	27.7,	33.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:42,	-21,	-13.8,	-16.5,	-18.5,	Cool,	21.3,	1,	7.2,	-5.2,	-9.2,	Cool,	12,	12.2,	26.7,	31.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:43,	-21,	-14.2,	-16.8,	-18.8,	Cool,	21.3,	1,	7.1,	-4.9,	-9.7,	Cool,	12,	12.2,	25.4,	29.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:44,	-21,	-14.4,	-17,	-19.1,	Cool,	20.9,	1,	7.1,	-4.3,	-10.1,	Cool,	12,	12.2,	24.4,	28.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:45,	-21,	-14.7,	-17.4,	-19.4,	Cool,	20.7,	1,	7.3,	-3.9,	-10.6,	Cool,	12,	12.1,	23.5,	27.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:46,	-21,	-15,	-17.8,	-19.8,	Cool,	20.5,	1,	6.8,	-5.1,	-11.3,	Cool,	12,	12,	23.5,	26.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:47,	Variable Differential Defrost Entered Zone 2
7/30/2019 00:47,	Zone-2 Op Mode:  Defrost
7/30/2019 00:47,	-21,	-15.2,	-18,	-20,	Cool,	21.1,	1,	6.7,	-5.6,	-11.8,	Defrost,	12,	12,	23.5,	26.4,	Null,"Diesel, Cycle-Sentry"
7/30/2019 00:48,	-21,	-15.6,	-20.4,	-22.2,	Cool,	20.6,	1,	6.7,	-5.2,	-9.7,	Defrost,	12,	12,	23.5,	25.9,	Null,"Diesel, Cycle-Sentry"
7/30/2019 00:49,	-21,	-16.3,	-22.2,	-23.8,	Cool,	20.6,	1,	6.6,	-2.4,	-4.4,	Defrost,	12,	11.9,	23.5,	25.4,	Null,"Diesel, Cycle-Sentry"
7/30/2019 00:50,	-21,	-17,	-23.4,	-24.8,	Cool,	19.5,	1,	6.5,	1.2,	0.9,	Defrost,	12,	12,	23.5,	25,	Null,"Diesel, Cycle-Sentry"
7/30/2019 00:51,	-21,	-17.7,	-24.3,	-25.4,	Cool,	19.2,	1,	6.4,	6.1,	6,	Defrost,	12,	12,	23.4,	24.6,	Null,"Diesel, Cycle-Sentry"
7/30/2019 00:52,	-21,	-18.2,	-24.7,	-25.8,	Cool,	19.2,	1,	6.3,	10.3,	9.6,	Defrost,	12,	12,	23.3,	24.3,	Null,"Diesel, Cycle-Sentry"
7/30/2019 00:53,	-21,	-18.4,	-23.8,	-24.7,	Cool,	19,	1,	6.3,	18.5,	14.8,	Defrost,	12,	12.1,	23.2,	23.9,	Null,"Diesel, Cycle-Sentry"
7/30/2019 00:53,	Zone-2 Op Mode:  Defrost
7/30/2019 00:53,	Defrost State Exited Zone 2
7/30/2019 00:53,	Zone-2 Op Mode:  Cool
7/30/2019 00:53,	-21,	-18.5,	-23,	-24.2,	Cool,	18.9,	1,	6.6,	17.1,	19.4,	Cool,	12,	12.1,	23.1,	23.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:54,	-21,	-17.4,	-17.6,	-20.4,	Cool,	18.4,	1,	6.1,	5.1,	7.2,	Cool,	12,	12.2,	23,	23.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:55,	-21,	-16.7,	-17.2,	-19.5,	Cool,	18.2,	1,	5.1,	-1,	-0.9,	Cool,	12,	12.2,	22.8,	23.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:56,	-21,	-16.5,	-17.5,	-19.4,	Cool,	17.9,	1,	4,	-5.6,	-7,	Cool,	12,	12.3,	22.6,	22.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:57,	-21,	-16.5,	-18.1,	-19.8,	Cool,	17.7,	1,	3.3,	-7.5,	-10.2,	Cool,	12,	12.4,	22.4,	22.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:58,	-21,	-16.7,	-18.6,	-20.4,	Cool,	17.8,	1,	2.6,	-8.5,	-12.1,	Cool,	12,	12.4,	22.3,	22.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 00:59,	-21,	-16.9,	-19.1,	-21.1,	Cool,	18,	1,	2.1,	-8.9,	-13.2,	Cool,	12,	12.5,	22.1,	22,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 01:00,	-21,	-17.1,	-19.5,	-21.4,	Cool,	18,	1,	1.7,	-9.6,	-14,	Cool,	12,	12.5,	21.9,	21.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 01:01,	-21,	-17.3,	-19.7,	-21.7,	Cool,	17.7,	1,	1.3,	-9.8,	-14.6,	Cool,	12,	12.6,	21.7,	21.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 01:02,	-21,	-17.5,	-20,	-21.9,	Cool,	18.9,	1,	1,	-10,	-15.1,	Null,	12,	12.6,	21.5,	21.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 01:03,	-21,	-18,	-21.7,	-23.5,	Cool,	17.9,	1,	0.8,	-7,	-13.2,	Null,	12,	12.7,	21.3,	21.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 01:04,	-21,	-18.9,	-23.6,	-25.3,	Cool,	18.4,	1,	0.9,	-3.8,	-8.3,	Null,	12,	12.7,	21.2,	20.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 01:05,	-21,	-19.7,	-24.5,	-26.2,	Cool,	17.6,	1,	1,	-2.5,	-5,	Null,	12,	12.8,	21,	20.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 01:06,	-21,	-20.4,	-25.1,	-26.8,	Cool,	17,	1,	1.1,	-2.1,	-3.8,	Null,	12,	12.8,	20.8,	20.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 01:07,	-21,	-20.9,	-25.6,	-27.2,	Cool,	16.8,	1,	1.2,	-1.9,	-3.2,	Null,	12,	12.8,	20.6,	20.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 01:08,	Zone-1 Op Mode:  Null
7/30/2019 01:08,	Zone-2 Op Mode:  Null
7/30/2019 01:08,	-21,	-21,	-25.7,	-27.3,	Null,	16.7,	1,	1.2,	-1.8,	-3.1,	Null,	12,	12.8,	20.6,	20.2,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:09,	-21,	-20.9,	-25.2,	-27.5,	Null,	16.8,	1,	1.2,	-1.6,	-2.6,	Null,	12,	12.9,	20.4,	20.1,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:10,	-21,	-20.8,	-24.3,	-27.5,	Null,	16.6,	1,	1.2,	-1.4,	-2.2,	Null,	12,	12.9,	20.3,	19.9,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:11,	-21,	-20.7,	-23.6,	-27.4,	Null,	16.3,	1,	1.2,	-1.2,	-1.9,	Null,	12,	12.9,	20.1,	19.8,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:12,	-21,	-20.5,	-22.8,	-27.2,	Null,	16.1,	1,	1.3,	-0.9,	-1.6,	Null,	12,	13,	20,	19.6,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:13,	-21,	-20.3,	-22.1,	-26.9,	Null,	15.9,	1,	1.3,	-0.6,	-1.3,	Null,	12,	13,	19.8,	19.5,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:14,	-21,	-20.1,	-21.3,	-26.6,	Null,	15.8,	1,	1.3,	-0.3,	-1.1,	Null,	12,	13,	19.7,	19.3,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:15,	-21,	-19.9,	-20.6,	-26.3,	Null,	15.7,	1,	1.4,	-0.2,	-0.8,	Null,	12,	13,	19.6,	19.2,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:16,	-21,	-19.7,	-19.9,	-26,	Null,	15.7,	1,	1.4,	0,	-0.7,	Null,	12,	13.1,	19.5,	19,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:17,	-21,	-19.5,	-19.2,	-25.7,	Null,	15.7,	1,	1.5,	0.1,	-0.5,	Null,	12,	13.1,	19.3,	18.9,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:18,	-21,	-19.3,	-18.5,	-25.4,	Null,	15.6,	1,	1.5,	0.1,	-0.3,	Null,	12,	13.1,	19.2,	18.8,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:19,	-21,	-19.2,	-17.9,	-25.1,	Null,	15.5,	1,	1.6,	0.1,	-0.2,	Null,	12,	13.1,	19.1,	18.7,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:20,	-21,	-19,	-17.2,	-24.7,	Null,	15.5,	1,	1.6,	0.2,	-0.1,	Null,	12,	13.1,	19,	18.6,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:21,	-21,	-18.8,	-16.6,	-24.4,	Null,	15.6,	1,	1.7,	0.2,	0,	Null,	12,	13.2,	18.8,	18.4,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:22,	-21,	-18.6,	-16,	-24.1,	Null,	15.6,	1,	1.7,	0.2,	0,	Null,	12,	13.2,	18.7,	18.3,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:23,	-21,	-18.5,	-15.5,	-23.8,	Null,	15.5,	1,	1.8,	0.3,	0.1,	Null,	12,	13.2,	18.6,	18.2,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:24,	-21,	-18.3,	-14.9,	-23.4,	Null,	15.5,	1,	1.8,	0.4,	0.1,	Null,	12,	13.2,	18.5,	18.1,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:24,	Zone-1 Op Mode:  Cool
7/30/2019 01:24,	-21,	-18.2,	-14.7,	-23.3,	Cool,	15.5,	1,	1.8,	0.5,	0.1,	Null,	12,	13.2,	18.5,	18.1,	Null,"Start, Diesel, Cycle-Sentry"
7/30/2019 01:25,	-21,	-17.8,	-15.5,	-22.5,	Cool,	15.4,	1,	1.9,	0.8,	0.2,	Null,	12,	13.2,	18.4,	18,	Null,"Start, Diesel, Cycle-Sentry"
7/30/2019 01:26,	-21,	-17.1,	-16.7,	-19.3,	Cool,	15.8,	1,	1.9,	1,	0.3,	Null,	12,	13.2,	18.2,	17.8,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:27,	-21,	-17.5,	-20.7,	-21.5,	Cool,	16.6,	1,	2,	1.2,	0.4,	Null,	12,	13.2,	18.1,	17.4,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:28,	-21,	-18.1,	-22.9,	-24.2,	Cool,	16.9,	1,	2,	1.3,	0.5,	Null,	12,	13.2,	18,	17.2,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:29,	-21,	-18.8,	-24.4,	-25.5,	Cool,	17.1,	1,	2,	1.4,	0.5,	Null,	12,	13.2,	17.8,	17,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:30,	-21,	-19.5,	-25.2,	-26.2,	Cool,	17,	1,	2.1,	1.5,	0.6,	Null,	12,	13.2,	17.7,	16.9,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:31,	-21,	-20,	-25.8,	-26.8,	Cool,	16.8,	1,	2.1,	1.5,	0.7,	Null,	12,	13.2,	17.6,	16.8,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:32,	-21,	-20.5,	-26.3,	-27.3,	Cool,	16.4,	1,	2.1,	1.6,	0.8,	Null,	12,	13.2,	17.5,	16.7,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:33,	-21,	-21,	-26.7,	-27.7,	Cool,	16.7,	1,	2.2,	1.6,	0.8,	Null,	12,	13.2,	17.3,	16.6,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:33,	Zone-1 Op Mode:  Null
7/30/2019 01:33,	-21,	-21,	-26.7,	-27.8,	Null,	16.6,	1,	2.2,	1.6,	0.8,	Null,	12,	13.2,	17.3,	16.6,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:34,	-21,	-20.9,	-25.9,	-27.8,	Null,	17.2,	1,	2.2,	1.7,	0.9,	Null,	12,	13.2,	17.2,	16.5,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:35,	-21,	-20.8,	-25,	-27.7,	Null,	17.3,	1,	2.2,	1.7,	0.9,	Null,	12,	13.2,	17.1,	16.4,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:36,	-21,	-20.8,	-24,	-27.5,	Null,	17.4,	1,	2.2,	1.7,	1,	Null,	12,	13.2,	17,	16.3,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:37,	-21,	-20.6,	-23.1,	-27.3,	Null,	17.2,	1,	2.3,	1.8,	1.1,	Null,	12,	13.3,	16.9,	16.3,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:38,	-21,	-20.4,	-22.3,	-27,	Null,	16.8,	1,	2.3,	1.9,	1.2,	Null,	12,	13.3,	16.8,	16.2,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:39,	-21,	-20.2,	-21.4,	-26.7,	Null,	16.5,	1,	2.3,	1.9,	1.2,	Null,	12,	13.3,	16.7,	16.2,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:40,	-21,	-20,	-20.6,	-26.4,	Null,	16.2,	1,	2.4,	2,	1.2,	Null,	12,	13.3,	16.7,	16.1,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:41,	-21,	-19.8,	-19.8,	-26.1,	Null,	15.9,	1,	2.4,	2,	1.2,	Null,	12,	13.3,	16.6,	16,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:42,	-21,	-19.7,	-19.1,	-25.8,	Null,	15.6,	1,	2.4,	2,	1.2,	Null,	12,	13.3,	16.5,	16,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:43,	-21,	-19.5,	-18.4,	-25.4,	Null,	15.4,	1,	2.5,	2.1,	1.3,	Null,	12,	13.3,	16.4,	15.9,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:44,	-21,	-19.3,	-17.7,	-25.1,	Null,	15.2,	1,	2.5,	2.1,	1.3,	Null,	12,	13.3,	16.4,	15.9,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:45,	-21,	-19.2,	-17,	-24.8,	Null,	15.1,	1,	2.5,	2.1,	1.3,	Null,	12,	13.3,	16.3,	15.8,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:46,	-21,	-19,	-16.3,	-24.5,	Null,	15,	1,	2.5,	2.1,	1.3,	Null,	12,	13.3,	16.2,	15.8,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:47,	-21,	-18.8,	-15.7,	-24.2,	Null,	14.8,	1,	2.6,	2.2,	1.3,	Null,	12,	13.3,	16.2,	15.8,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:48,	-21,	-18.7,	-15.2,	-23.8,	Null,	14.8,	1,	2.6,	2.2,	1.4,	Null,	12,	13.3,	16.2,	15.7,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:49,	-21,	-18.5,	-14.6,	-23.5,	Null,	14.6,	1,	2.6,	2.2,	1.4,	Null,	12,	13.3,	16.1,	15.7,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:50,	-21,	-18.3,	-14.1,	-23.2,	Null,	14.5,	1,	2.6,	2.2,	1.4,	Null,	12,	13.3,	16,	15.6,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:51,	Zone-1 Op Mode:  Cool
7/30/2019 01:51,	-21,	-18.2,	-13.7,	-23,	Cool,	14.5,	1,	2.7,	2.2,	1.4,	Null,	12,	13.3,	16,	15.6,	Null,"Start, Diesel, Cycle-Sentry"
7/30/2019 01:52,	-21,	-17.9,	-14.8,	-22.2,	Cool,	14.6,	1,	2.7,	2.2,	1.4,	Null,	12,	13.3,	15.9,	15.5,	Null,"Start, Diesel, Cycle-Sentry"
7/30/2019 01:53,	-21,	-17.3,	-16.8,	-19.4,	Cool,	15.2,	1,	2.7,	2.3,	1.3,	Null,	12,	13.3,	15.8,	15.4,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:54,	-21,	-17.7,	-20.8,	-21.5,	Cool,	15.8,	1,	2.7,	2.3,	1.3,	Null,	12,	13.3,	15.8,	15.1,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:55,	-21,	-18.4,	-23.1,	-24.2,	Cool,	16.4,	1,	2.8,	2.3,	1.3,	Null,	12,	13.3,	15.7,	14.9,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:56,	-21,	-19.1,	-24.6,	-25.8,	Cool,	16.5,	1,	2.8,	2.3,	1.3,	Null,	12,	13.3,	15.6,	14.8,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:57,	-21,	-19.8,	-25.6,	-26.6,	Cool,	16.3,	1,	2.8,	2.3,	1.3,	Null,	12,	13.3,	15.5,	14.7,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:58,	-21,	-20.4,	-26.2,	-27.2,	Cool,	16.2,	1,	2.8,	2.3,	1.3,	Null,	12,	13.3,	15.4,	14.7,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:59,	-21,	-20.9,	-26.7,	-27.6,	Cool,	16.3,	1,	2.8,	2.3,	1.4,	Null,	12,	13.3,	15.4,	14.6,	Null,"Diesel, Cycle-Sentry"
7/30/2019 01:59,	Zone-1 Op Mode:  Null
7/30/2019 01:59,	-21,	-21,	-26.8,	-27.7,	Null,	16.3,	1,	2.8,	2.3,	1.4,	Null,	12,	13.3,	15.3,	14.6,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:00,	-21,	-20.9,	-26,	-27.8,	Null,	16.1,	1,	2.8,	2.3,	1.3,	Null,	12,	13.3,	15.3,	14.6,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:01,	-21,	-20.9,	-25,	-27.7,	Null,	15.6,	1,	2.8,	2.2,	1.3,	Null,	12,	13.3,	15.2,	14.6,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:02,	-21,	-20.8,	-24,	-27.6,	Null,	15.2,	1,	2.8,	2.2,	1.3,	Null,	12,	13.3,	15.2,	14.5,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:03,	-21,	-20.6,	-23.1,	-27.3,	Null,	14.9,	1,	2.9,	2.2,	1.4,	Null,	12,	13.3,	15.1,	14.5,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:04,	-21,	-20.4,	-22.2,	-27.1,	Null,	14.7,	1,	2.9,	2.2,	1.4,	Null,	12,	13.3,	15.1,	14.5,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:05,	-21,	-20.3,	-21.4,	-26.8,	Null,	14.5,	1,	2.9,	2.2,	1.4,	Null,	12,	13.3,	15,	14.5,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:06,	-21,	-20.1,	-20.6,	-26.5,	Null,	14.4,	1,	2.9,	2.2,	1.4,	Null,	12,	13.3,	15,	14.4,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:07,	-21,	-19.9,	-19.8,	-26.2,	Null,	14.2,	1,	2.9,	2.3,	1.4,	Null,	12,	13.3,	14.9,	14.4,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:08,	-21,	-19.8,	-19,	-25.8,	Null,	14,	1,	2.9,	2.3,	1.4,	Null,	12,	13.3,	14.9,	14.4,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:09,	-21,	-19.6,	-18.3,	-25.5,	Null,	13.9,	1,	2.9,	2.3,	1.4,	Null,	12,	13.3,	14.9,	14.4,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:10,	-21,	-19.4,	-17.6,	-25.2,	Null,	13.8,	1,	2.9,	2.3,	1.4,	Null,	12,	13.2,	14.8,	14.4,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:11,	-21,	-19.3,	-16.9,	-24.9,	Null,	13.8,	1,	3,	2.3,	1.5,	Null,	12,	13.2,	14.8,	14.3,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:12,	-21,	-19.1,	-16.2,	-24.6,	Null,	13.7,	1,	3,	2.3,	1.5,	Null,	12,	13.2,	14.8,	14.3,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:13,	-21,	-18.9,	-15.6,	-24.2,	Null,	13.7,	1,	3,	2.3,	1.5,	Null,	12,	13.2,	14.7,	14.3,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:14,	-21,	-18.8,	-15.1,	-23.9,	Null,	13.7,	1,	3,	2.3,	1.5,	Null,	12,	13.2,	14.7,	14.3,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:15,	-21,	-18.6,	-14.5,	-23.6,	Null,	13.7,	1,	3,	2.3,	1.5,	Null,	12,	13.2,	14.7,	14.3,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:16,	-21,	-18.5,	-14,	-23.3,	Null,	13.8,	1,	3,	2.3,	1.5,	Null,	12,	13.2,	14.7,	14.3,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:17,	-21,	-18.3,	-13.5,	-23,	Null,	13.7,	1,	3,	2.4,	1.5,	Null,	12,	13.2,	14.6,	14.2,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:18,	Zone-1 Op Mode:  Cool
7/30/2019 02:18,	-21,	-18.2,	-13.1,	-22.8,	Cool,	13.7,	1,	3,	2.4,	1.5,	Null,	12,	13.2,	14.6,	14.2,	Null,"Start, Diesel, Cycle-Sentry"
7/30/2019 02:19,	-21,	-17.9,	-14.4,	-22,	Cool,	14,	1,	3.1,	2.4,	1.5,	Null,	12,	13.2,	14.6,	14.2,	Null,"Start, Diesel, Cycle-Sentry"
7/30/2019 02:20,	-21,	-17.4,	-17,	-19.5,	Cool,	14.8,	1,	3.1,	2.4,	1.5,	Null,	12,	13.2,	14.5,	14,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:21,	-21,	-17.8,	-20.9,	-21.5,	Cool,	15.8,	1,	3.1,	2.5,	1.5,	Null,	12,	13.2,	14.4,	13.7,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:22,	-21,	-18.5,	-23.2,	-24.2,	Cool,	17.1,	1,	3.1,	2.5,	1.5,	Null,	12,	13.2,	14.4,	13.4,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:23,	-21,	-19.2,	-24.8,	-25.9,	Cool,	17.6,	1,	3.1,	2.6,	1.6,	Null,	12,	13.2,	14.3,	13.3,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:24,	-21,	-20,	-25.9,	-26.8,	Cool,	17.5,	1,	3.1,	2.5,	1.5,	Null,	12,	13.2,	14.2,	13.3,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:25,	-21,	-20.6,	-26.5,	-27.4,	Cool,	17.5,	1,	3.1,	2.5,	1.5,	Null,	12,	13.2,	14.2,	13.2,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:26,	Zone-1 Op Mode:  Null
7/30/2019 02:26,	-21,	-21,	-26.9,	-27.7,	Null,	17.1,	1,	3.1,	2.5,	1.6,	Null,	12,	13.2,	14.1,	13.2,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:27,	-21,	-21,	-26.2,	-27.8,	Null,	16.8,	1,	3.1,	2.5,	1.5,	Null,	12,	13.2,	14,	13.2,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:28,	-21,	-20.9,	-25.2,	-27.8,	Null,	16.4,	1,	3.1,	2.5,	1.5,	Null,	12,	13.2,	14,	13.2,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:29,	-21,	-20.8,	-24.3,	-27.7,	Null,	15.9,	1,	3.1,	2.5,	1.5,	Null,	12,	13.1,	13.9,	13.2,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:30,	-21,	-20.7,	-23.3,	-27.4,	Null,	15.9,	1,	3.1,	2.6,	1.6,	Null,	12,	13.1,	13.8,	13.2,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:31,	-21,	-20.5,	-22.4,	-27.2,	Null,	15.7,	1,	3.1,	2.6,	1.6,	Null,	12,	13.1,	13.8,	13.2,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:32,	-21,	-20.4,	-21.7,	-26.9,	Null,	14.5,	1,	3.2,	2.6,	1.6,	Null,	12,	13.1,	13.7,	13.2,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:33,	-21,	-20.2,	-21,	-26.6,	Null,	13.9,	1,	3.2,	2.6,	1.7,	Null,	12,	13.1,	13.7,	13.2,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:34,	-21,	-20.1,	-20.2,	-26.3,	Null,	13.6,	1,	3.2,	2.6,	1.6,	Null,	12,	13.1,	13.6,	13.2,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:35,	-21,	-19.9,	-19.5,	-26,	Null,	13.7,	1,	3.2,	2.6,	1.6,	Null,	12,	13.1,	13.6,	13.2,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:36,	-21,	-19.8,	-18.7,	-25.7,	Null,	13.8,	1,	3.2,	2.6,	1.6,	Null,	12,	13.1,	13.6,	13.2,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:37,	-21,	-19.6,	-17.9,	-25.4,	Null,	14.1,	1,	3.2,	2.6,	1.7,	Null,	12,	13.1,	13.6,	13.2,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:38,	-21,	-19.4,	-17.2,	-25.1,	Null,	14,	1,	3.2,	2.7,	1.7,	Null,	12,	13.1,	13.6,	13.2,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:39,	-21,	-19.2,	-16.5,	-24.8,	Null,	14.2,	1,	3.2,	2.7,	1.8,	Null,	12,	13,	13.6,	13.2,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:40,	-21,	-19,	-15.9,	-24.4,	Null,	14.2,	1,	3.2,	2.8,	1.8,	Null,	12,	13,	13.6,	13.2,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:41,	-21,	-18.9,	-15.3,	-24.1,	Null,	14,	1,	3.2,	2.8,	1.8,	Null,	12,	13,	13.6,	13.2,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:42,	-21,	-18.7,	-14.7,	-23.8,	Null,	13.8,	1,	3.2,	2.9,	1.9,	Null,	12,	13,	13.6,	13.2,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:43,	-21,	-18.6,	-14.1,	-23.5,	Null,	13.6,	1,	3.2,	2.9,	1.9,	Null,	12,	13,	13.6,	13.2,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:44,	-21,	-18.4,	-13.6,	-23.2,	Null,	13.7,	1,	3.2,	2.9,	1.8,	Null,	12,	13,	13.5,	13.2,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:45,	-21,	-18.3,	-13.1,	-22.9,	Null,	13.7,	1,	3.2,	2.9,	1.9,	Null,	12,	13,	13.5,	13.2,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:45,	Zone-1 Op Mode:  Cool
7/30/2019 02:45,	-21,	-18.2,	-12.9,	-22.8,	Cool,	13.6,	1,	3.2,	2.9,	1.9,	Null,	12,	13,	13.5,	13.2,	Null,"Start, Diesel, Cycle-Sentry"
7/30/2019 02:46,	-21,	-17.9,	-14.5,	-22,	Cool,	13.5,	1,	3.2,	2.9,	1.9,	Null,	12,	13,	13.5,	13.2,	Null,"Start, Diesel, Cycle-Sentry"
7/30/2019 02:47,	-21,	-17.6,	-17.8,	-20,	Cool,	13.9,	1,	3.2,	2.9,	1.8,	Null,	12,	13,	13.5,	13.2,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:48,	-21,	-18.1,	-21.6,	-22.2,	Cool,	14.4,	1,	3.2,	2.9,	1.8,	Null,	12,	13,	13.5,	13,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:49,	-21,	-18.8,	-23.9,	-24.8,	Cool,	15.1,	1,	3.2,	2.9,	1.8,	Null,	12,	13,	13.4,	12.9,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:50,	-21,	-19.6,	-25.3,	-26.2,	Cool,	15.3,	1,	3.2,	2.9,	1.8,	Null,	12,	13,	13.4,	12.9,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:51,	-21,	-20.4,	-26.3,	-27.1,	Cool,	15.6,	1,	3.2,	2.8,	1.7,	Null,	12,	13,	13.4,	12.8,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:52,	-21,	-21,	-26.9,	-27.6,	Cool,	15.6,	1,	3.2,	2.8,	1.7,	Null,	12,	13,	13.3,	12.8,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:52,	Zone-1 Op Mode:  Null
7/30/2019 02:52,	-21,	-21,	-26.9,	-27.7,	Null,	15.6,	1,	3.2,	2.8,	1.7,	Null,	12,	13,	13.3,	12.8,	Null,"Diesel, Cycle-Sentry"
