Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/30/2019 02:53,	-21,	-20.9,	-26,	-27.8,	Null,	15.6,	1,	3.2,	2.7,	1.7,	Null,	12,	12.9,	13.3,	12.8,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:54,	-21,	-20.9,	-25,	-27.8,	Null,	15.4,	1,	3.2,	2.7,	1.7,	Null,	12,	12.9,	13.3,	12.8,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:55,	-21,	-20.8,	-24,	-27.6,	Null,	15,	1,	3.2,	2.7,	1.7,	Null,	12,	12.9,	13.3,	12.8,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:56,	-21,	-20.6,	-23.1,	-27.4,	Null,	14.5,	1,	3.2,	2.7,	1.7,	Null,	12,	12.9,	13.3,	12.8,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:57,	-21,	-20.5,	-22.2,	-27.1,	Null,	14.3,	1,	3.2,	2.7,	1.8,	Null,	12,	12.9,	13.2,	12.8,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:58,	-21,	-20.3,	-21.4,	-26.8,	Null,	14.4,	1,	3.2,	2.7,	1.8,	Null,	12,	12.9,	13.2,	12.8,	Null,"Diesel, Cycle-Sentry"
7/30/2019 02:59,	-21,	-20.2,	-20.6,	-26.5,	Null,	14.2,	1,	3.2,	2.8,	1.8,	Null,	12,	12.9,	13.2,	12.8,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:00,	-21,	-20,	-19.7,	-26.2,	Null,	14,	1,	3.2,	2.8,	1.8,	Null,	12,	12.9,	13.2,	12.8,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:01,	-21,	-19.8,	-19,	-25.9,	Null,	14,	1,	3.2,	2.9,	1.9,	Null,	12,	12.9,	13.2,	12.8,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:02,	-21,	-19.7,	-18.3,	-25.6,	Null,	14.1,	1,	3.2,	2.9,	1.9,	Null,	12,	12.9,	13.2,	12.8,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:03,	-21,	-19.5,	-17.7,	-25.2,	Null,	14.1,	1,	3.3,	2.9,	1.9,	Null,	12,	12.9,	13.2,	12.8,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:04,	-21,	-19.3,	-17,	-24.9,	Null,	14,	1,	3.3,	2.9,	1.9,	Null,	12,	12.9,	13.2,	12.8,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:05,	-21,	-19.2,	-16.4,	-24.6,	Null,	14.1,	1,	3.3,	2.9,	1.9,	Null,	12,	12.9,	13.2,	12.8,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:06,	-21,	-19,	-15.8,	-24.3,	Null,	14,	1,	3.3,	2.9,	1.9,	Null,	12,	12.8,	13.2,	12.8,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:07,	-21,	-18.8,	-15.1,	-24,	Null,	14,	1,	3.3,	2.9,	1.9,	Null,	12,	12.8,	13.2,	12.8,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:08,	-21,	-18.7,	-14.6,	-23.7,	Null,	14,	1,	3.3,	2.9,	1.9,	Null,	12,	12.8,	13.2,	12.8,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:09,	-21,	-18.6,	-14.1,	-23.4,	Null,	14.2,	1,	3.3,	2.9,	1.9,	Null,	12,	12.8,	13.1,	12.8,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:10,	-21,	-18.4,	-13.5,	-23.1,	Null,	14.3,	1,	3.3,	2.9,	1.9,	Null,	12,	12.8,	13.1,	12.8,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:11,	-21,	-18.3,	-13,	-22.8,	Null,	14.4,	1,	3.3,	2.9,	1.9,	Null,	12,	12.8,	13.1,	12.8,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:12,	Zone-1 Op Mode:  Cool
7/30/2019 03:12,	-21,	-18.2,	-12.8,	-22.7,	Cool,	14.5,	1,	3.3,	2.9,	1.9,	Null,	12,	12.8,	13.1,	12.8,	Null,"Start, Diesel, Cycle-Sentry"
7/30/2019 03:13,	-21,	-17.9,	-14.4,	-21.9,	Cool,	13.9,	1,	3.3,	2.9,	1.9,	Null,	12,	12.8,	13.1,	12.8,	Null,"Start, Diesel, Cycle-Sentry"
7/30/2019 03:14,	-21,	-17.6,	-17.9,	-20,	Cool,	13.6,	1,	3.3,	2.9,	1.8,	Null,	12,	12.8,	13.1,	12.8,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:15,	-21,	-18.1,	-21.8,	-22.4,	Cool,	14,	1,	3.3,	2.9,	1.8,	Null,	12,	12.8,	13.1,	12.7,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:16,	-21,	-18.9,	-24,	-24.9,	Cool,	14.1,	1,	3.3,	2.9,	1.8,	Null,	12,	12.8,	13.1,	12.7,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:17,	-21,	-19.7,	-25.5,	-26.4,	Cool,	14.2,	1,	3.3,	2.9,	1.8,	Null,	12,	12.8,	13.1,	12.6,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:18,	-21,	-20.5,	-26.5,	-27.2,	Cool,	14.4,	1,	3.3,	2.8,	1.8,	Null,	12,	12.8,	13,	12.6,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:18,	Zone-1 Op Mode:  Null
7/30/2019 03:18,	-21,	-21,	-27,	-27.7,	Null,	14.3,	1,	3.3,	2.8,	1.8,	Null,	12,	12.8,	13,	12.6,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:19,	-21,	-21,	-26.2,	-27.8,	Null,	14.4,	1,	3.3,	2.8,	1.9,	Null,	12,	12.8,	13,	12.6,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:20,	-21,	-20.9,	-25.1,	-27.8,	Null,	14.2,	1,	3.3,	2.8,	1.8,	Null,	12,	12.8,	13,	12.6,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:21,	-21,	-20.7,	-24.1,	-27.7,	Null,	13.9,	1,	3.2,	2.8,	1.9,	Null,	12,	12.7,	13,	12.6,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:22,	-21,	-20.6,	-23.1,	-27.4,	Null,	13.8,	1,	3.3,	2.9,	1.9,	Null,	12,	12.7,	13,	12.6,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:23,	-21,	-20.4,	-22.2,	-27.2,	Null,	13.6,	1,	3.3,	2.9,	1.9,	Null,	12,	12.7,	13,	12.6,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:24,	-21,	-20.2,	-21.3,	-26.9,	Null,	13.7,	1,	3.3,	2.9,	1.9,	Null,	12,	12.7,	13,	12.6,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:25,	-21,	-20.1,	-20.5,	-26.6,	Null,	13.8,	1,	3.3,	2.9,	1.9,	Null,	12,	12.7,	13,	12.6,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:26,	-21,	-20,	-19.7,	-26.2,	Null,	13.8,	1,	3.3,	2.9,	1.9,	Null,	12,	12.7,	12.9,	12.6,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:27,	-21,	-19.8,	-19,	-25.9,	Null,	13.7,	1,	3.3,	2.9,	2,	Null,	12,	12.7,	12.9,	12.6,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:28,	-21,	-19.7,	-18.2,	-25.6,	Null,	13.9,	1,	3.3,	2.9,	2,	Null,	12,	12.7,	12.9,	12.6,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:29,	-21,	-19.5,	-17.4,	-25.3,	Null,	13.6,	1,	3.3,	2.9,	2,	Null,	12,	12.7,	12.9,	12.6,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:30,	-21,	-19.3,	-16.8,	-24.9,	Null,	13.8,	1,	3.3,	3,	2,	Null,	12,	12.7,	12.9,	12.6,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:31,	-21,	-19.1,	-16.2,	-24.6,	Null,	13.6,	1,	3.3,	3,	2,	Null,	12,	12.7,	12.9,	12.6,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:32,	-21,	-19,	-15.6,	-24.3,	Null,	13.5,	1,	3.3,	3,	2,	Null,	12,	12.7,	12.9,	12.6,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:33,	-21,	-18.8,	-15.1,	-24,	Null,	13.4,	1,	3.3,	3,	2,	Null,	12,	12.7,	12.9,	12.6,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:34,	-21,	-18.7,	-14.5,	-23.7,	Null,	13.4,	1,	3.3,	3,	2,	Null,	12,	12.7,	12.9,	12.6,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:35,	-21,	-18.6,	-14,	-23.4,	Null,	13.5,	1,	3.3,	3,	2,	Null,	12,	12.7,	12.9,	12.6,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:36,	-21,	-18.4,	-13.6,	-23.1,	Null,	13.7,	1,	3.3,	3,	2,	Null,	12,	12.7,	12.9,	12.6,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:37,	-21,	-18.3,	-13.1,	-22.8,	Null,	13.8,	1,	3.3,	3,	2,	Null,	12,	12.7,	12.8,	12.6,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:38,	Zone-1 Op Mode:  Cool
7/30/2019 03:38,	-21,	-18.2,	-12.8,	-22.6,	Cool,	14,	1,	3.3,	2.9,	2,	Null,	12,	12.6,	12.8,	12.6,	Null,"Start, Diesel, Cycle-Sentry"
7/30/2019 03:39,	-21,	-17.9,	-14.5,	-21.9,	Cool,	14.2,	1,	3.3,	2.9,	2,	Null,	12,	12.6,	12.8,	12.6,	Null,"Start, Diesel, Cycle-Sentry"
7/30/2019 03:40,	-21,	-17.7,	-18,	-20,	Cool,	14.2,	1,	3.3,	3,	2,	Null,	12,	12.6,	12.8,	12.6,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:41,	-21,	-18.2,	-21.9,	-22.2,	Cool,	14.5,	1,	3.3,	3,	1.9,	Null,	12,	12.6,	12.8,	12.5,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:42,	-21,	-19,	-24.1,	-24.8,	Cool,	14.7,	1,	3.3,	3,	1.9,	Null,	12,	12.6,	12.8,	12.4,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:43,	-21,	-19.8,	-25.6,	-26.3,	Cool,	14.6,	1,	3.3,	3,	2,	Null,	12,	12.6,	12.8,	12.4,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:44,	-21,	-20.6,	-26.6,	-27.2,	Cool,	14.5,	1,	3.3,	3,	1.9,	Null,	12,	12.6,	12.8,	12.4,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:45,	Zone-1 Op Mode:  Null
7/30/2019 03:45,	-21,	-21,	-27,	-27.7,	Null,	14.5,	1,	3.3,	3,	1.9,	Null,	12,	12.6,	12.8,	12.4,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:46,	-21,	-20.9,	-26.1,	-27.8,	Null,	14.9,	1,	3.3,	3,	1.9,	Null,	12,	12.6,	12.8,	12.4,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:47,	-21,	-20.8,	-25.1,	-27.8,	Null,	14.8,	1,	3.3,	2.9,	1.9,	Null,	12,	12.6,	12.8,	12.3,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:48,	-21,	-20.8,	-24.1,	-27.7,	Null,	14.7,	1,	3.3,	2.9,	1.9,	Null,	12,	12.6,	12.8,	12.3,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:49,	-21,	-20.7,	-23.2,	-27.5,	Null,	14.5,	1,	3.3,	2.9,	1.9,	Null,	12,	12.6,	12.7,	12.3,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:50,	-21,	-20.5,	-22.3,	-27.2,	Null,	13.9,	1,	3.3,	2.8,	1.9,	Null,	12,	12.6,	12.7,	12.3,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:51,	-21,	-20.4,	-21.4,	-26.9,	Null,	13.2,	1,	3.3,	2.8,	1.9,	Null,	12,	12.6,	12.7,	12.3,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:52,	-21,	-20.2,	-20.6,	-26.6,	Null,	12.5,	1,	3.2,	2.8,	1.9,	Null,	12,	12.5,	12.7,	12.3,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:53,	-21,	-20.1,	-19.8,	-26.3,	Null,	12.1,	1,	3.2,	2.8,	1.9,	Null,	12,	12.5,	12.7,	12.3,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:54,	-21,	-19.9,	-19.1,	-26,	Null,	11.8,	1,	3.2,	2.8,	1.9,	Null,	12,	12.5,	12.7,	12.3,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:55,	-21,	-19.7,	-18.3,	-25.7,	Null,	11.7,	1,	3.3,	2.9,	2,	Null,	12,	12.5,	12.7,	12.3,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:56,	-21,	-19.6,	-17.6,	-25.3,	Null,	11.8,	1,	3.3,	2.9,	2,	Null,	12,	12.5,	12.7,	12.3,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:57,	-21,	-19.4,	-17,	-25,	Null,	11.9,	1,	3.2,	2.9,	2,	Null,	12,	12.5,	12.7,	12.3,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:58,	-21,	-19.2,	-16.3,	-24.7,	Null,	11.9,	1,	3.3,	2.9,	2,	Null,	12,	12.5,	12.7,	12.3,	Null,"Diesel, Cycle-Sentry"
7/30/2019 03:59,	-21,	-19.1,	-15.7,	-24.4,	Null,	12.3,	1,	3.3,	2.9,	2,	Null,	12,	12.5,	12.7,	12.3,	Null,"Diesel, Cycle-Sentry"
7/30/2019 04:00,	-21,	-18.9,	-15.1,	-24.1,	Null,	12.8,	1,	3.3,	2.9,	2,	Null,	12,	12.5,	12.7,	12.3,	Null,"Diesel, Cycle-Sentry"
7/30/2019 04:01,	-21,	-18.8,	-14.5,	-23.8,	Null,	12.9,	1,	3.3,	3,	2,	Null,	12,	12.5,	12.7,	12.3,	Null,"Diesel, Cycle-Sentry"
7/30/2019 04:02,	-21,	-18.7,	-14.1,	-23.5,	Null,	13.1,	1,	3.3,	3,	2.1,	Null,	12,	12.5,	12.7,	12.3,	Null,"Diesel, Cycle-Sentry"
7/30/2019 04:03,	-21,	-18.5,	-13.6,	-23.2,	Null,	14.2,	1,	3.3,	3,	2.1,	Null,	12,	12.5,	12.7,	12.3,	Null,"Diesel, Cycle-Sentry"
7/30/2019 04:04,	-21,	-18.4,	-13.1,	-22.9,	Null,	14.2,	1,	3.3,	3,	2.1,	Null,	12,	12.5,	12.6,	12.3,	Null,"Diesel, Cycle-Sentry"
7/30/2019 04:05,	-21,	-18.2,	-12.6,	-22.7,	Null,	13.6,	1,	3.3,	3,	2.1,	Null,	12,	12.5,	12.6,	12.3,	Null,"Diesel, Cycle-Sentry"
7/30/2019 04:05,	Zone-1 Op Mode:  Cool
7/30/2019 04:05,	-21,	-18.2,	-12.6,	-22.6,	Cool,	13.6,	1,	3.3,	3,	2.1,	Null,	12,	12.5,	12.6,	12.3,	Null,"Start, Diesel, Cycle-Sentry"
7/30/2019 04:06,	-21,	-17.9,	-14.2,	-21.8,	Cool,	13,	1,	3.3,	3,	2.1,	Null,	12,	12.5,	12.6,	12.3,	Null,"Start, Diesel, Cycle-Sentry"
7/30/2019 04:07,	-21,	-17.7,	-17.9,	-19.9,	Cool,	13,	1,	3.3,	3.1,	2.1,	Null,	12,	12.5,	12.6,	12.3,	Null,"Diesel, Cycle-Sentry"
7/30/2019 04:08,	-21,	-18.2,	-21.9,	-22.3,	Cool,	13.4,	1,	3.3,	3.1,	2.1,	Null,	12,	12.5,	12.6,	12.1,	Null,"Diesel, Cycle-Sentry"
7/30/2019 04:09,	-21,	-19.1,	-24.2,	-24.9,	Cool,	13.9,	1,	3.3,	3.2,	2.1,	Null,	12,	12.5,	12.6,	12,	Null,"Diesel, Cycle-Sentry"
7/30/2019 04:10,	-21,	-19.8,	-25.7,	-26.5,	Cool,	14.4,	1,	3.3,	3.1,	2.1,	Null,	12,	12.4,	12.6,	12,	Null,"Diesel, Cycle-Sentry"
7/30/2019 04:11,	-21,	-20.7,	-26.8,	-27.4,	Cool,	14.9,	1,	3.3,	3.1,	2.1,	Null,	12,	12.4,	12.6,	11.9,	Null,"Diesel, Cycle-Sentry"
7/30/2019 04:11,	Zone-1 Op Mode:  Null
7/30/2019 04:11,	-21,	-21,	-27.2,	-27.8,	Null,	15.3,	1,	3.2,	3.1,	2,	Null,	12,	12.4,	12.5,	11.9,	Null,"Diesel, Cycle-Sentry"
7/30/2019 04:12,	-21,	-21,	-26.2,	-27.9,	Null,	15.9,	1,	3.2,	3,	2,	Null,	12,	12.4,	12.5,	11.9,	Null,"Diesel, Cycle-Sentry"
7/30/2019 04:13,	-21,	-20.9,	-25.2,	-27.9,	Null,	15.6,	1,	3.2,	3,	2,	Null,	12,	12.4,	12.5,	11.9,	Null,"Diesel, Cycle-Sentry"
7/30/2019 04:14,	-21,	-20.8,	-24.2,	-27.8,	Null,	15.3,	1,	3.2,	3,	2.1,	Null,	12,	12.4,	12.5,	11.9,	Null,"Diesel, Cycle-Sentry"
7/30/2019 04:15,	-21,	-20.7,	-23.2,	-27.6,	Null,	15.1,	1,	3.2,	3,	2.1,	Null,	12,	12.4,	12.5,	11.9,	Null,"Diesel, Cycle-Sentry"
7/30/2019 04:16,	-21,	-20.5,	-22.3,	-27.3,	Null,	14.9,	1,	3.2,	3,	2.1,	Null,	12,	12.4,	12.4,	11.9,	Null,"Diesel, Cycle-Sentry"
7/30/2019 04:17,	-21,	-20.4,	-21.4,	-27,	Null,	14.6,	1,	3.2,	3,	2.1,	Null,	12,	12.4,	12.4,	11.9,	Null,"Diesel, Cycle-Sentry"
7/30/2019 04:18,	-21,	-20.2,	-20.6,	-26.7,	Null,	14.5,	1,	3.2,	3,	2.1,	Null,	12,	12.4,	12.4,	11.9,	Null,"Diesel, Cycle-Sentry"
7/30/2019 04:19,	-21,	-20.1,	-19.8,	-26.4,	Null,	14.5,	1,	3.2,	3.1,	2.2,	Null,	12,	12.4,	12.4,	11.9,	Null,"Diesel, Cycle-Sentry"
7/30/2019 04:20,	-21,	-19.9,	-19.1,	-26.1,	Null,	14.5,	1,	3.2,	3.1,	2.1,	Null,	12,	12.4,	12.4,	11.9,	Null,"Diesel, Cycle-Sentry"
7/30/2019 04:21,	-21,	-19.7,	-18.4,	-25.7,	Null,	14.5,	1,	3.2,	3.1,	2.2,	Null,	12,	12.4,	12.4,	12,	Null,"Diesel, Cycle-Sentry"
7/30/2019 04:22,	-21,	-19.6,	-17.7,	-25.4,	Null,	14.7,	1,	3.3,	3.1,	2.2,	Null,	12,	12.4,	12.4,	12,	Null,"Diesel, Cycle-Sentry"
7/30/2019 04:23,	-21,	-19.4,	-17,	-25.1,	Null,	14.8,	1,	3.3,	3.1,	2.2,	Null,	12,	12.4,	12.4,	12,	Null,"Diesel, Cycle-Sentry"
7/30/2019 04:24,	-21,	-19.2,	-16.3,	-24.8,	Null,	14.9,	1,	3.3,	3.1,	2.2,	Null,	12,	12.4,	12.4,	12,	Null,"Diesel, Cycle-Sentry"
7/30/2019 04:25,	-21,	-19.1,	-15.7,	-24.5,	Null,	15.1,	1,	3.3,	3.1,	2.2,	Null,	12,	12.3,	12.4,	12,	Null,"Diesel, Cycle-Sentry"
7/30/2019 04:26,	-21,	-19,	-15.1,	-24.2,	Null,	14.8,	1,	3.3,	3.1,	2.2,	Null,	12,	12.3,	12.4,	12,	Null,"Diesel, Cycle-Sentry"
7/30/2019 04:27,	-21,	-18.8,	-14.5,	-23.9,	Null,	14.3,	1,	3.2,	3.2,	2.2,	Null,	12,	12.3,	12.4,	12,	Null,"Diesel, Cycle-Sentry"
7/30/2019 04:28,	-21,	-18.7,	-14,	-23.6,	Null,	14,	1,	3.2,	3.2,	2.3,	Null,	12,	12.3,	12.4,	12,	Null,"Diesel, Cycle-Sentry"
7/30/2019 04:29,	-21,	-18.5,	-13.5,	-23.2,	Null,	13.7,	1,	3.3,	3.2,	2.2,	Null,	12,	12.3,	12.4,	12,	Null,"Diesel, Cycle-Sentry"
7/30/2019 04:30,	-21,	-18.4,	-13.2,	-22.9,	Null,	13.6,	1,	3.2,	3.2,	2.3,	Null,	12,	12.3,	12.3,	12,	Null,"Diesel, Cycle-Sentry"
7/30/2019 04:31,	-21,	-18.3,	-12.8,	-22.6,	Null,	13.6,	1,	3.2,	3.2,	2.2,	Null,	12,	12.3,	12.3,	12,	Null,"Diesel, Cycle-Sentry"
7/30/2019 04:32,	Zone-1 Op Mode:  Cool
7/30/2019 04:32,	-21,	-18.2,	-12.7,	-22.6,	Cool,	13.9,	1,	3.3,	3.2,	2.2,	Null,	12,	12.3,	12.3,	12,	Null,"Start, Diesel, Cycle-Sentry"
7/30/2019 04:33,	-21,	-18,	-14.4,	-21.8,	Cool,	14,	1,	3.3,	3.2,	2.2,	Null,	12,	12.3,	12.3,	12,	Null,"Start, Diesel, Cycle-Sentry"
7/30/2019 04:34,	-21,	-17.7,	-17.9,	-19.8,	Cool,	16.5,	1,	3.3,	3.2,	2.2,	Null,	12,	12.3,	12.3,	12,	Null,"Diesel, Cycle-Sentry"
7/30/2019 04:35,	-21,	-18.2,	-21.7,	-21.9,	Cool,	19.6,	1,	3.3,	3.2,	2.2,	Null,	12,	12.3,	12.3,	11.9,	Null,"Diesel, Cycle-Sentry"
7/30/2019 04:36,	-21,	-18.9,	-23.8,	-24.5,	Cool,	19.8,	1,	3.3,	3.2,	2.2,	Null,	12,	12.3,	12.3,	11.8,	Null,"Diesel, Cycle-Sentry"
7/30/2019 04:36,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	-21,	16.3,	16.8,	15.2,	Cool,	17.1,	1,	16.2,	16.5,	16.3,	Cool,	12,	16.7,	16.9,	16.8,	Cool,"Start, Diesel, Cycle-Sentry"
7/30/2019 22:22,	Clock Set
7/30/2019 22:22,	-21,	16.4,	16.8,	15.2,	Cool,	17.2,	1,	16.2,	16.6,	16.4,	Cool,	12,	16.7,	17,	16.9,	Cool,"Start, Diesel, Cycle-Sentry"
7/30/2019 22:23,	-21,	16.4,	16.4,	14.7,	Cool,	17.2,	1,	16.3,	16.7,	16.5,	Cool,	12,	16.8,	17.1,	17,	Cool,"Start, Diesel, Cycle-Sentry"
7/30/2019 22:24,	-21,	16.2,	14,	12.8,	Cool,	18.4,	1,	16,	14.9,	14.7,	Cool,	12,	16.4,	14.8,	15.4,	Cool,"Diesel, Cycle-Sentry"
7/30/2019 22:25,	-21,	15.2,	12,	10.7,	Cool,	20.2,	1,	15.2,	13.1,	12.1,	Cool,	12,	15.4,	13.2,	12.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:26,	-21,	13.5,	9.2,	8,	Cool,	21.8,	1,	14.3,	9.9,	8.7,	Cool,	12,	14.1,	10.5,	9.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:27,	-21,	11.9,	6.9,	5.4,	Cool,	23.1,	1,	13.3,	7.5,	5.9,	Cool,	12,	12.8,	8.3,	6.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:28,	Zone-3 Op Mode:  Null
7/30/2019 22:28,	-21,	10.6,	5.1,	3.6,	Cool,	24.3,	1,	12.2,	5.9,	3.9,	Cool,	12,	11.7,	7,	4.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:29,	-21,	9.5,	3.5,	1.9,	Cool,	24.7,	1,	11.3,	4.6,	2.1,	Cool,	12,	11,	8.6,	6.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:30,	-21,	8.8,	3,	1.4,	Cool,	25.6,	1,	10.6,	3.9,	0.8,	Cool,	12,	10.5,	9.2,	7.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:31,	Zone-3 Op Mode:  Heat
7/30/2019 22:31,	-21,	8.1,	2.2,	0.8,	Cool,	25.1,	1,	9.9,	3,	-0.1,	Cool,	12,	10,	9.4,	8.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:32,	-21,	7.7,	1.8,	1.3,	Cool,	24.9,	1,	9.4,	2.3,	-1.1,	Cool,	12,	10.1,	14.7,	17.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:33,	-21,	7.5,	1.7,	1.2,	Cool,	24.1,	1,	9.2,	2.1,	-1.6,	Cool,	12,	10.6,	18.8,	19.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:34,	-21,	7.3,	1.2,	0.2,	Cool,	23.8,	1,	9.3,	2.5,	-1.6,	Cool,	12,	11.3,	21.9,	26.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:35,	-21,	7.1,	0.6,	-0.3,	Cool,	23.5,	1,	9.2,	3.5,	-0.9,	Cool,	12,	11.8,	23,	29.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:35,	Zone-3 Op Mode:  Null
7/30/2019 22:36,	-21,	6.8,	1,	-0.2,	Cool,	22.8,	1,	9.2,	5.1,	0.2,	Cool,	12,	12.1,	23.5,	31.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:37,	-21,	7.1,	2.1,	1.3,	Cool,	22.4,	1,	9.2,	5,	1,	Cool,	12,	12.3,	23.2,	30.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:38,	-21,	6.9,	1.5,	0.7,	Cool,	22.4,	1,	9.1,	4.6,	0.4,	Cool,	12,	12.5,	22.5,	29,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:39,	-21,	6.6,	0.8,	-0.1,	Cool,	22.5,	1,	9.1,	3.9,	-0.2,	Cool,	12,	12.7,	21.9,	27.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:40,	-21,	6.2,	0.4,	-0.5,	Cool,	22.8,	1,	9,	3.4,	-0.6,	Cool,	12,	12.8,	21.2,	25.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:41,	-21,	6,	0.1,	-0.9,	Cool,	22.8,	1,	8.6,	2.4,	-1.2,	Cool,	12,	13,	20.6,	24.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:42,	-21,	5.7,	-0.2,	-1.2,	Cool,	22.8,	1,	8.6,	2.5,	-1.5,	Cool,	12,	13.1,	20.2,	23.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:43,	1,	5.6,	-0.2,	-1.2,	Cool,	23.2,	1,	8.7,	3.3,	-1.6,	Cool,	12,	13.2,	19.8,	23,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:43,	Setpoint Zone-2: 12.0
7/30/2019 22:43,	Zone-2 Op Mode:  Heat
7/30/2019 22:44,	1,	5.5,	-1.1,	-1.1,	Cool,	22.1,	12,	8.9,	12.5,	12,	Heat,	12,	13.3,	19.5,	22.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:45,	1,	6.2,	-0.6,	-0.8,	Cool,	20.8,	12,	10,	19.6,	25.1,	Heat,	12,	13.9,	19.6,	21.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:46,	1,	6.7,	0.4,	1,	Cool,	20.1,	12,	11,	20.9,	27.8,	Heat,	12,	14.8,	19.7,	21.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:46,	Zone-3 Op Mode:  Cool
7/30/2019 22:47,	Zone-3 Op Mode:  Cool
7/30/2019 22:47,	1,	7.4,	3.3,	3.6,	Cool,	19.8,	12,	11.2,	22.2,	28.6,	Heat,	12,	17.1,	16.7,	17.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:48,	1,	8.2,	4.9,	5.1,	Cool,	19.6,	12,	11.8,	26.8,	36,	Heat,	12,	18.4,	15.4,	13.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:48,	Zone-2 Op Mode:  Null
7/30/2019 22:49,	1,	8.8,	6.5,	6.4,	Cool,	19.8,	12,	12.7,	27.8,	39,	Null,	12,	18.3,	14.7,	12.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:50,	1,	8.8,	4.8,	4.8,	Cool,	21.2,	12,	13.4,	25.7,	36.2,	Null,	12,	16.8,	10.7,	9.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:51,	1,	8.2,	3.4,	2.7,	Cool,	22.6,	12,	13.5,	23.5,	32.1,	Null,	12,	15.7,	7.9,	6.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:52,	1,	7.6,	2.5,	1.5,	Cool,	23.7,	12,	13.7,	21.1,	28.2,	Null,	12,	14.8,	6.8,	4.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:53,	1,	7,	1.6,	0.6,	Cool,	24.1,	12,	13.7,	18.9,	24.8,	Null,	12,	14.2,	5.9,	3.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:54,	1,	6.5,	0.8,	-0.1,	Cool,	24.5,	12,	13.6,	17.2,	21.8,	Null,	12,	13.6,	5.4,	2.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:55,	1,	6.2,	0.3,	-0.6,	Cool,	24.5,	12,	13.5,	15.7,	19.5,	Null,	12,	13.3,	4.9,	2.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:56,	1,	5.8,	0,	-0.9,	Cool,	25.1,	12,	13.2,	14.3,	17.6,	Null,	12,	13,	4.3,	2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:57,	1,	5.5,	-0.3,	-1.1,	Cool,	24.8,	12,	13,	13.3,	16,	Null,	12,	12.8,	4.2,	1.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:58,	1,	5.3,	-0.5,	-1.2,	Cool,	24.5,	12,	12.7,	12.4,	14.8,	Null,	12,	12.7,	3.8,	1.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 22:59,	1,	5.1,	-0.7,	-1.4,	Cool,	24.7,	12,	12.4,	11.6,	13.6,	Null,	12,	12.6,	3.3,	1.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:00,	1,	4.9,	-0.8,	-1.5,	Cool,	24.6,	12,	12.2,	11,	12.7,	Null,	12,	12.5,	3.2,	1.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:01,	1,	4.7,	-1,	-1.7,	Cool,	24.6,	12,	12,	10.4,	11.8,	Null,	12,	12.6,	2.8,	1.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:02,	1,	4.6,	-1.2,	-1.9,	Cool,	24.5,	12,	11.8,	10,	11.2,	Null,	12,	12.7,	3.6,	1.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:03,	1,	4.5,	-1.2,	-1.9,	Cool,	24.2,	12,	11.5,	9.6,	10.6,	Null,	12,	12.8,	3,	1.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:04,	1,	4.4,	-1.4,	-2.1,	Cool,	24.5,	12,	11.3,	9.2,	10.1,	Null,	12,	12.7,	2.8,	1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:05,	1,	4.2,	-1.5,	-2.3,	Cool,	24,	12,	11.1,	8.9,	9.7,	Null,	12,	12.6,	3,	0.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:06,	1,	4,	-1.7,	-2.6,	Cool,	24,	12,	10.9,	8.6,	9.3,	Null,	12,	12.5,	2.9,	0.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:07,	1,	4,	-1.8,	-2.6,	Cool,	23.8,	12,	10.7,	8.3,	8.9,	Null,	12,	12.8,	3.9,	0.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:08,	1,	3.9,	-1.6,	-2.5,	Cool,	24.3,	12,	10.5,	8.3,	8.7,	Null,	12,	12.9,	3.5,	0.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:09,	1,	3.7,	-1.7,	-2.8,	Cool,	24.6,	12,	10.3,	8.4,	8.6,	Null,	12,	13.2,	4.3,	0.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:10,	1,	3.6,	-1.8,	-3.1,	Cool,	25,	12,	10.2,	8.4,	8.6,	Null,	12,	13.5,	3.8,	0.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:11,	1,	3.4,	-1.9,	-3.3,	Cool,	25,	12,	10.2,	8.5,	8.6,	Null,	12,	13.6,	3.7,	0.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:12,	1,	3.3,	-2.1,	-3.7,	Cool,	25.4,	12,	10.2,	8.6,	8.6,	Null,	12,	13.8,	3.7,	0.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:13,	1,	3.2,	-2.2,	-3.9,	Cool,	25.3,	12,	10.1,	8.7,	8.7,	Null,	12,	14,	3.2,	0,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:14,	1,	3.1,	-2.2,	-4,	Cool,	25.2,	12,	10.1,	8.7,	8.7,	Null,	12,	14.2,	3.1,	-0.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:15,	1,	3,	-2.4,	-4.1,	Cool,	24.9,	12,	10.1,	8.8,	8.7,	Null,	12,	14.2,	2.8,	-0.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:15,	Zone-2 Op Mode:  Heat
7/30/2019 23:16,	1,	3,	-2.2,	-3.9,	Cool,	24.9,	12,	9.9,	12.1,	11.8,	Heat,	12,	14.5,	2.6,	-0.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:17,	1,	3,	-2.5,	-4.2,	Cool,	24.7,	12,	9.8,	17.1,	19.9,	Heat,	12,	15.1,	2.3,	-1.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:18,	1,	3,	-2.8,	-4.7,	Cool,	24.1,	12,	10,	19.4,	24.9,	Heat,	12,	15.7,	2.4,	-1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:19,	1,	3,	-3,	-5,	Cool,	23.5,	12,	10.3,	20.4,	27.6,	Heat,	12,	16.3,	2.4,	-1.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:20,	1,	3,	-3.2,	-5.3,	Cool,	23.4,	12,	10.4,	20.5,	28.8,	Heat,	12,	16.6,	2.8,	-1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:21,	1,	3,	-3.5,	-5.7,	Cool,	23.5,	12,	10.5,	20.5,	29.3,	Heat,	12,	16.8,	3.2,	-0.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:22,	1,	3.1,	-3.4,	-5.7,	Cool,	23.2,	12,	10.4,	20.7,	29.6,	Heat,	12,	17.1,	3.2,	-0.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:23,	1,	3.1,	-3.7,	-6,	Cool,	23,	12,	10.9,	21.5,	30.1,	Heat,	12,	17.4,	3.7,	-1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:24,	1,	3.2,	-3.8,	-6.2,	Cool,	22.9,	12,	11.2,	21.8,	30.5,	Heat,	12,	17.7,	5.1,	0.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:25,	1,	3.4,	-3.8,	-6.1,	Cool,	23,	12,	10.8,	21.5,	30.4,	Heat,	12,	17.7,	6.8,	3.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:26,	1,	3.6,	-4,	-6.2,	Cool,	23.2,	12,	10.3,	21,	30.2,	Heat,	12,	17.8,	8,	5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:27,	1,	3.7,	-4.2,	-6.3,	Cool,	23.3,	12,	10,	20.9,	30.2,	Heat,	12,	17.8,	7.8,	4.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:28,	1,	3.8,	-4.4,	-6.4,	Cool,	23,	12,	10.4,	21.7,	30.6,	Heat,	12,	18,	7.5,	4.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:29,	1,	3.8,	-4.7,	-6.7,	Cool,	23.1,	12,	10.8,	21.8,	30.7,	Heat,	12,	18.2,	8.6,	5.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:30,	1,	4.2,	-4.1,	-6.8,	Cool,	22.8,	12,	10.2,	20.8,	30.3,	Heat,	12,	18.2,	7,	4.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:31,	1,	4.4,	-3.8,	-6.8,	Cool,	23.3,	12,	9.9,	20.2,	30,	Heat,	12,	18.1,	2.9,	1.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:32,	1,	4,	-4.4,	-7.5,	Cool,	22.8,	12,	10,	20.4,	30,	Heat,	12,	18.1,	2.2,	1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:33,	Zone-2 Op Mode:  Null
7/30/2019 23:33,	1,	3.1,	-5.3,	-8.3,	Cool,	22.7,	12,	11.2,	24.5,	33.3,	Null,	12,	19,	3.1,	1.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:34,	1,	2.8,	-3.7,	-5.5,	Cool,	22,	12,	11.4,	26.1,	34,	Null,	12,	17.9,	4.1,	2.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:35,	1,	2.2,	-5.2,	-7.9,	Cool,	23,	12,	11.6,	26.4,	33.1,	Null,	12,	16.9,	1.1,	1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:36,	1,	1.7,	-6.7,	-9.7,	Cool,	23.4,	12,	11.9,	26.1,	31.7,	Null,	12,	16.4,	0.2,	0.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:37,	1,	1.1,	-7.7,	-10.5,	Cool,	23.8,	12,	12.2,	25.6,	30.2,	Null,	12,	15.8,	0.2,	-0.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:37,	Zone-1 Op Mode:  Null
7/30/2019 23:38,	1,	0.9,	-8.8,	-12.8,	Null,	23.5,	12,	12.4,	25,	28.9,	Null,	12,	15.6,	-0.9,	-0.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:39,	1,	0.9,	-8.7,	-11.4,	Null,	22.3,	12,	12.7,	24.3,	27.7,	Null,	12,	15.2,	-2.6,	-2.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:40,	1,	1,	-7.1,	-9.2,	Null,	21.7,	12,	12.9,	23.4,	26.5,	Null,	12,	14.8,	-2.3,	-3.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:41,	1,	1.1,	-5.1,	-7.2,	Null,	20.8,	12,	13,	22.5,	25.4,	Null,	12,	14.4,	-1.5,	-4.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:41,	Variable Differential Defrost Entered Zone 3
7/30/2019 23:41,	Zone-3 Op Mode:  Defrost
7/30/2019 23:41,	1,	1.2,	-4.5,	-6.6,	Null,	20.5,	12,	13.1,	22.3,	25.1,	Null,	12,	14.4,	-1.2,	-5.4,	Defrost,"Diesel, Cycle-Sentry"
7/30/2019 23:42,	1,	1.4,	-3.9,	-5.4,	Null,	20.1,	12,	13.2,	21.6,	24.1,	Null,	12,	14.4,	0.5,	-4.6,	Defrost,"Diesel, Cycle-Sentry"
7/30/2019 23:43,	1,	1.6,	-3,	-4.6,	Null,	19.7,	12,	13.3,	21.2,	23.5,	Null,	12,	14.4,	3.9,	-0.1,	Defrost,"Diesel, Cycle-Sentry"
7/30/2019 23:44,	1,	1.7,	-2.1,	-3.8,	Null,	19.6,	12,	13.4,	20.9,	23.1,	Null,	12,	14.3,	7,	6.1,	Defrost,"Diesel, Cycle-Sentry"
7/30/2019 23:45,	1,	1.8,	-1.2,	-3.1,	Null,	19.6,	12,	13.5,	20.7,	22.7,	Null,	12,	14.3,	11.5,	10.9,	Defrost,"Diesel, Cycle-Sentry"
7/30/2019 23:46,	1,	2,	-0.6,	-2.4,	Null,	19.5,	12,	13.7,	20.4,	22.2,	Null,	12,	14.3,	17.8,	15.2,	Defrost,"Diesel, Cycle-Sentry"
7/30/2019 23:47,	Defrost State Exited Zone 3
7/30/2019 23:47,	Zone-3 Op Mode:  Cool
7/30/2019 23:47,	1,	2.1,	-0.2,	-2.2,	Null,	19.7,	12,	13.7,	20.2,	22,	Null,	12,	14.8,	16.8,	17.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:48,	1,	2.2,	1.2,	-1.6,	Null,	21.3,	12,	13.8,	19.9,	21.7,	Null,	12,	14.8,	7.8,	8.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:49,	1,	2.3,	2,	-1.2,	Null,	21.7,	12,	13.8,	19.4,	21.1,	Null,	12,	14.2,	4.7,	2.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:50,	1,	2.5,	2.6,	-1.1,	Null,	21.8,	12,	13.9,	18.8,	20.6,	Null,	12,	13.7,	2.2,	-0.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:51,	1,	2.6,	3,	-1,	Null,	21.8,	12,	13.9,	18.3,	20,	Null,	12,	13.3,	1.5,	-2.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:52,	1,	2.8,	3.3,	-1,	Null,	21.5,	12,	13.9,	17.8,	19.5,	Null,	12,	13.1,	1.8,	-4.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:53,	1,	2.9,	3.6,	-0.9,	Null,	21.4,	12,	13.8,	17.1,	19,	Null,	12,	12.8,	2,	-5.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:54,	1,	3,	3.8,	-0.9,	Null,	20.9,	12,	13.8,	16.4,	18.5,	Null,	12,	12.7,	1.9,	-5.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:55,	1,	3.1,	4,	-0.9,	Null,	21.6,	12,	13.7,	15.8,	17.9,	Null,	12,	12.9,	1.8,	-6.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:56,	1,	3.2,	4.1,	-0.8,	Null,	22,	12,	13.6,	15.1,	17.3,	Null,	12,	13,	1.3,	-7.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:57,	1,	3.2,	4.2,	-0.7,	Null,	21.2,	12,	13.5,	14.4,	16.8,	Null,	12,	13.2,	1.1,	-7.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:58,	1,	3.2,	4.3,	-0.5,	Null,	21.1,	12,	13.3,	13.8,	16.2,	Null,	12,	13.3,	0.9,	-7.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/30/2019 23:59,	1,	3.3,	4.4,	-0.4,	Null,	20.9,	12,	13.2,	13.4,	15.7,	Null,	12,	13.3,	0.7,	-8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:00,	Start of trip
7/31/2019 00:00,	1,	3.3,	4.4,	-0.3,	Null,	20.5,	12,	13.1,	13.2,	15.3,	Null,	12,	13.6,	1,	-8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:00,	Unit Serial # Bytes 0-1:   
7/31/2019 00:00,	Unit Serial # Bytes 2-3:   
7/31/2019 00:00,	Unit Serial # Bytes 4-5:   
7/31/2019 00:00,	Unit Serial # Bytes 6-7: GL
7/31/2019 00:00,	Unit Serial # Bytes 8-9: W1
7/31/2019 00:00,	Unit Serial # Bytes 10-11: 17
7/31/2019 00:00,	Unit Serial # Bytes 12-13: 90
7/31/2019 00:00,	Unit Serial # Bytes 14-15: 90
7/31/2019 00:00,	Host Null: DISABLE
7/31/2019 00:00,	Refrigerant Type Selection: 1.0
7/31/2019 00:00,	Setpoint Zone-2: 12.0
7/31/2019 00:00,	Setpoint Zone-3: 12.0
7/31/2019 00:00,	Cargo Link: DISABLE
7/31/2019 00:01,	1,	3.4,	4.5,	-0.2,	Null,	20.4,	12,	13,	13.1,	15,	Null,	12,	13.7,	1.6,	-8.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:01,	Clock Set
7/31/2019 00:01,	1,	3.4,	4.5,	-0.2,	Null,	20.4,	12,	13,	13.1,	15,	Null,	12,	13.7,	1.6,	-8.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:02,	1,	3.5,	4.6,	-0.1,	Null,	20,	12,	12.9,	12.9,	14.7,	Null,	12,	13.8,	1.7,	-8.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:02,	Variable Differential Defrost Entered Zone 3
7/31/2019 00:02,	Zone-3 Op Mode:  Defrost
7/31/2019 00:02,	1,	3.5,	4.6,	-0.1,	Null,	19.9,	12,	12.9,	12.9,	14.6,	Null,	12,	13.7,	1.3,	-8.5,	Defrost,"Diesel, Cycle-Sentry"
7/31/2019 00:03,	1,	3.5,	4,	-0.2,	Null,	19.8,	12,	12.8,	13,	14.5,	Null,	12,	13.7,	4,	-5.9,	Defrost,"Diesel, Cycle-Sentry"
7/31/2019 00:04,	1,	3.6,	3.8,	-0.2,	Null,	20,	12,	12.8,	13.2,	14.4,	Null,	12,	13.7,	9.1,	0.7,	Defrost,"Diesel, Cycle-Sentry"
7/31/2019 00:05,	1,	3.6,	3.7,	-0.2,	Null,	20,	12,	12.8,	13.2,	14.4,	Null,	12,	13.7,	11.6,	5.6,	Defrost,"Diesel, Cycle-Sentry"
7/31/2019 00:06,	1,	3.6,	3.6,	-0.1,	Null,	19.8,	12,	12.8,	13.4,	14.4,	Null,	12,	13.7,	17.7,	12.6,	Defrost,"Diesel, Cycle-Sentry"
7/31/2019 00:06,	Zone-3 Op Mode:  Defrost
7/31/2019 00:06,	Defrost State Exited Zone 3
7/31/2019 00:06,	Zone-3 Op Mode:  Cool
7/31/2019 00:06,	1,	3.7,	3.6,	-0.1,	Null,	19.9,	12,	12.9,	13.7,	14.4,	Null,	12,	14.2,	18.7,	18.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:07,	1,	3.8,	4.2,	0,	Null,	21.1,	12,	12.9,	13.5,	14.3,	Null,	12,	14.3,	8.4,	9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:08,	Zone-1 Op Mode:  Cool
7/31/2019 00:08,	1,	3.5,	2.8,	-0.4,	Cool,	21.2,	12,	12.9,	13.4,	14.2,	Null,	12,	13.8,	8,	4.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:09,	1,	2.5,	-0.1,	-2,	Cool,	22.4,	12,	12.9,	13.2,	14,	Null,	12,	13.6,	7.8,	3.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:10,	1,	1.5,	-2.6,	-4.8,	Cool,	23.5,	12,	12.8,	13,	13.8,	Null,	12,	13.5,	5.6,	2.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:11,	Zone-1 Op Mode:  Null
7/31/2019 00:11,	1,	1.2,	-3.3,	-6.2,	Null,	23.7,	12,	12.7,	12.9,	13.7,	Null,	12,	13.5,	4.4,	1.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:12,	1,	1.5,	-3.2,	-6.3,	Null,	23.3,	12,	12.7,	12.8,	13.5,	Null,	12,	13.5,	2.3,	-0.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:13,	1,	1.7,	-2.2,	-5.3,	Null,	22.7,	12,	12.7,	12.7,	13.4,	Null,	12,	13.3,	0.9,	-1.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:14,	1,	1.9,	-1,	-4.2,	Null,	22.2,	12,	12.7,	12.6,	13.3,	Null,	12,	13.2,	0.5,	-4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:15,	1,	2.2,	0.2,	-3.1,	Null,	22,	12,	12.6,	12.5,	13.2,	Null,	12,	13.2,	1,	-5.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:16,	1,	2.3,	1.1,	-2.3,	Null,	21.4,	12,	12.6,	12.4,	13.1,	Null,	12,	13.2,	1,	-6.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:17,	1,	2.5,	1.9,	-1.7,	Null,	21,	12,	12.5,	12.2,	12.9,	Null,	12,	13,	0.9,	-7.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:18,	1,	2.6,	2.5,	-1.2,	Null,	21.2,	12,	12.5,	12.2,	12.8,	Null,	12,	13.1,	0.3,	-7.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:19,	1,	2.8,	3.1,	-1.1,	Null,	21,	12,	12.4,	12,	12.7,	Null,	12,	13.2,	0,	-8.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:20,	1,	2.9,	3.5,	-1,	Null,	20.6,	12,	12.4,	12.1,	12.6,	Null,	12,	13.4,	-0.2,	-8.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:21,	1,	3,	3.8,	-0.8,	Null,	20.6,	12,	12.4,	12.2,	12.5,	Null,	12,	13.5,	-0.9,	-9.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:22,	Variable Differential Defrost Entered Zone 3
7/31/2019 00:22,	Zone-3 Op Mode:  Defrost
7/31/2019 00:22,	1,	3,	3.8,	-0.7,	Null,	20.5,	12,	12.4,	12.2,	12.5,	Null,	12,	13.6,	-1,	-9.3,	Defrost,"Diesel, Cycle-Sentry"
7/31/2019 00:23,	1,	3.1,	3.4,	-0.7,	Null,	20.2,	12,	12.4,	12.4,	12.6,	Null,	12,	13.6,	0.2,	-6.7,	Defrost,"Diesel, Cycle-Sentry"
7/31/2019 00:24,	1,	3.1,	3.2,	-0.5,	Null,	19.8,	12,	12.4,	12.7,	12.7,	Null,	12,	13.6,	4.6,	-0.1,	Defrost,"Diesel, Cycle-Sentry"
7/31/2019 00:25,	1,	3.2,	3.2,	-0.4,	Null,	19.7,	12,	12.4,	13,	12.9,	Null,	12,	13.6,	10.5,	6.9,	Defrost,"Diesel, Cycle-Sentry"
7/31/2019 00:26,	1,	3.2,	3.2,	-0.3,	Null,	19.5,	12,	12.5,	13.3,	13,	Null,	12,	13.6,	19.7,	14,	Defrost,"Diesel, Cycle-Sentry"
7/31/2019 00:26,	Zone-3 Op Mode:  Defrost
7/31/2019 00:26,	Defrost State Exited Zone 3
7/31/2019 00:26,	Zone-3 Op Mode:  Cool
7/31/2019 00:26,	1,	3.3,	3.2,	-0.3,	Null,	19.8,	12,	12.6,	13.5,	13.1,	Null,	12,	14.1,	19.3,	19.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:27,	1,	3.4,	4,	-0.1,	Null,	21,	12,	12.6,	13.4,	13,	Null,	12,	14.2,	8.5,	9.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:28,	1,	3.5,	4.3,	0,	Null,	21.4,	12,	12.6,	13.2,	12.9,	Null,	12,	14.4,	5.2,	3.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:29,	1,	3.6,	4.5,	0.1,	Null,	21.6,	12,	12.6,	13,	12.8,	Null,	12,	14.4,	3.3,	0.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:30,	1,	3.6,	4.7,	0.2,	Null,	22,	12,	12.6,	12.8,	12.7,	Null,	12,	14.5,	2.5,	-0.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:31,	1,	3.7,	4.8,	0.2,	Null,	21.6,	12,	12.6,	12.7,	12.6,	Null,	12,	14.5,	2.4,	-2.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:32,	1,	3.7,	4.9,	0.3,	Null,	21.7,	12,	12.5,	12.5,	12.6,	Null,	12,	14.5,	2.3,	-4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:33,	Zone-1 Op Mode:  Cool
7/31/2019 00:33,	1,	3.8,	5,	0.3,	Cool,	21.6,	12,	12.5,	12.4,	12.5,	Null,	12,	14.7,	2.2,	-4.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:34,	1,	3.1,	1.3,	-1,	Cool,	21.4,	12,	12.4,	12.2,	12.4,	Null,	12,	14.9,	5.6,	-1.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:35,	1,	1.8,	-2.6,	-4.4,	Cool,	21.7,	12,	12.3,	12,	12.3,	Null,	12,	15,	7.2,	0.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:36,	Zone-1 Op Mode:  Null
7/31/2019 00:36,	1,	1,	-3.4,	-5.6,	Null,	22.3,	12,	12.2,	11.8,	12.2,	Null,	12,	15.2,	5.2,	1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:37,	1,	1.3,	-3.2,	-6,	Null,	21.8,	12,	12.2,	11.8,	12.1,	Null,	12,	15.2,	3,	-0.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:38,	1,	1.5,	-2.3,	-5.3,	Null,	21.7,	12,	12.1,	11.7,	12,	Null,	12,	15.1,	1.8,	-1.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:39,	1,	1.7,	-1.2,	-4.4,	Null,	21.3,	12,	12,	11.6,	11.9,	Null,	12,	14.8,	0.8,	-3.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:40,	1,	1.9,	-0.2,	-3.5,	Null,	20.8,	12,	12,	11.5,	11.9,	Null,	12,	14.6,	0.2,	-5.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:41,	1,	2.1,	0.8,	-2.7,	Null,	21,	12,	11.9,	11.5,	11.8,	Null,	12,	14.3,	0,	-6.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:42,	Variable Differential Defrost Entered Zone 3
7/31/2019 00:42,	Zone-3 Op Mode:  Defrost
7/31/2019 00:42,	1,	2.1,	0.9,	-2.6,	Null,	20.8,	12,	11.9,	11.5,	11.8,	Null,	12,	14.3,	-0.1,	-7.1,	Defrost,"Diesel, Cycle-Sentry"
7/31/2019 00:43,	1,	2.2,	0.8,	-2.2,	Null,	20.5,	12,	11.9,	11.7,	11.8,	Null,	12,	14.3,	0.6,	-5.3,	Defrost,"Diesel, Cycle-Sentry"
7/31/2019 00:44,	1,	2.4,	1.1,	-1.8,	Null,	20.1,	12,	11.9,	12.1,	12,	Null,	12,	14.3,	7.8,	0.5,	Defrost,"Diesel, Cycle-Sentry"
7/31/2019 00:45,	1,	2.5,	1.3,	-1.5,	Null,	19.8,	12,	11.9,	12.4,	12.1,	Null,	12,	14.3,	17.4,	8.5,	Defrost,"Diesel, Cycle-Sentry"
7/31/2019 00:46,	Zone-3 Op Mode:  Defrost
7/31/2019 00:46,	1,	2.6,	1.6,	-1.3,	Null,	19.8,	12,	12,	12.8,	12.3,	Null,	12,	14.4,	26.8,	16.5,	Defrost,"Diesel, Cycle-Sentry"
7/31/2019 00:46,	Defrost State Exited Zone 3
7/31/2019 00:46,	Zone-3 Op Mode:  Cool
7/31/2019 00:46,	1,	2.7,	1.7,	-1.2,	Null,	20,	12,	12,	12.9,	12.3,	Null,	12,	14.7,	19.3,	18.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:47,	1,	2.8,	2.8,	-1,	Null,	21.4,	12,	12.1,	12.8,	12.2,	Null,	12,	14.9,	7.1,	8.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:48,	1,	2.9,	3.4,	-0.8,	Null,	20.8,	12,	12.1,	12.5,	12.1,	Null,	12,	14.7,	3.2,	1.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:49,	1,	3.1,	3.8,	-0.7,	Null,	21.6,	12,	12.1,	12.3,	12,	Null,	12,	14.1,	0.5,	-1.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:50,	1,	3.2,	4.2,	-0.4,	Null,	21.5,	12,	12,	12.1,	11.9,	Null,	12,	13.6,	-0.2,	-4.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:51,	1,	3.2,	4.4,	-0.2,	Null,	23.4,	12,	12,	11.8,	11.8,	Null,	12,	13.1,	-0.4,	-5.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:52,	1,	3.3,	4.6,	-0.1,	Null,	23.8,	12,	12,	11.7,	11.7,	Null,	12,	12.7,	-1.4,	-6.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:53,	1,	3.3,	4.8,	0.1,	Null,	22.1,	12,	12,	11.4,	11.6,	Null,	12,	12.4,	-2.1,	-7.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:54,	1,	3.4,	4.9,	0.2,	Null,	22.9,	12,	12.1,	11.2,	11.5,	Null,	12,	12.1,	-2.6,	-8.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 00:55,	Zone-3 Op Mode:  Pre Null
7/31/2019 00:55,	Zone-3 Op Mode:  Null
7/31/2019 00:55,	1,	3.5,	4.7,	0.2,	Null,	24.5,	12,	12.1,	11.1,	11.4,	Null,	12,	12,	-2.4,	-8.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:56,	1,	3.6,	4.7,	-0.1,	Null,	24.2,	12,	12.1,	11.3,	11.5,	Null,	12,	12.2,	-1.6,	-6.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:57,	1,	3.6,	4.7,	-0.2,	Null,	23.7,	12,	12.1,	11.6,	11.7,	Null,	12,	12.3,	-0.6,	-3.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:58,	1,	3.7,	4.8,	-0.2,	Null,	23.6,	12,	12.1,	11.8,	11.8,	Null,	12,	12.3,	0.1,	-1.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 00:59,	Zone-1 Op Mode:  Cool
7/31/2019 00:59,	1,	3.8,	4.8,	-0.3,	Cool,	22.9,	12,	12.1,	12.1,	11.9,	Null,	12,	12.3,	0.3,	-0.7,	Null,"Start, Diesel, Cycle-Sentry"
7/31/2019 01:00,	1,	3.8,	4.5,	-0.1,	Cool,	21.7,	12,	12.2,	12.3,	12,	Null,	12,	12.4,	0.7,	0,	Null,"Start, Diesel, Cycle-Sentry"
7/31/2019 01:01,	1,	3.3,	2.4,	-0.1,	Cool,	21,	12,	12.2,	12.6,	12.2,	Null,	12,	12.4,	1.2,	0.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:02,	1,	2.3,	-2.1,	-3.9,	Cool,	21.3,	12,	12.3,	12.9,	12.9,	Null,	12,	12.5,	1.9,	1.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:03,	1,	1.1,	-5.5,	-7.2,	Cool,	21.7,	12,	12.3,	13.2,	13.3,	Null,	12,	12.5,	2.8,	2.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:03,	Zone-1 Op Mode:  Null
7/31/2019 01:03,	Zone-2 Op Mode:  Null
7/31/2019 01:03,	1,	1,	-5.8,	-7.3,	Null,	21.7,	12,	12.4,	13.2,	13.4,	Null,	12,	12.5,	2.9,	2.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:04,	1,	1.1,	-4.8,	-8.1,	Null,	21.4,	12,	12.5,	13.5,	13.5,	Null,	12,	12.5,	3.6,	3.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:05,	1,	1.1,	-4.6,	-8.4,	Null,	20.5,	12,	12.5,	13.7,	13.3,	Null,	12,	12.6,	4.2,	3.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:06,	1,	1.2,	-4.4,	-8.3,	Null,	19.7,	12,	12.6,	13.9,	13.3,	Null,	12,	12.6,	4.8,	4.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:07,	1,	1.2,	-4.2,	-8.2,	Null,	19,	12,	12.7,	14.1,	13.3,	Null,	12,	12.7,	5.3,	4.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:08,	1,	1.2,	-4,	-8,	Null,	18.7,	12,	12.8,	14.3,	13.4,	Null,	12,	12.7,	5.9,	4.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:09,	1,	1.2,	-3.8,	-7.9,	Null,	18.6,	12,	12.9,	14.4,	13.6,	Null,	12,	12.8,	6.2,	4.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:10,	1,	1.2,	-3.5,	-7.7,	Null,	18.5,	12,	12.9,	14.6,	13.7,	Null,	12,	13,	6.7,	5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:11,	1,	1.3,	-3.2,	-7.5,	Null,	18.3,	12,	13,	14.7,	13.8,	Null,	12,	13,	6.9,	5.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:12,	1,	1.3,	-3,	-7.3,	Null,	18.3,	12,	13.1,	14.8,	13.9,	Null,	12,	13,	7.3,	5.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:13,	1,	1.4,	-2.7,	-7.1,	Null,	18.2,	12,	13.2,	14.9,	13.9,	Null,	12,	13.1,	7.5,	5.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:14,	1,	1.4,	-2.4,	-6.9,	Null,	18.3,	12,	13.3,	15,	14.1,	Null,	12,	13.2,	7.7,	5.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:15,	1,	1.5,	-2.1,	-6.7,	Null,	18.2,	12,	13.3,	15.1,	14.2,	Null,	12,	13.2,	7.8,	5.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:16,	1,	1.6,	-1.8,	-6.5,	Null,	18.2,	12,	13.4,	15.2,	14.2,	Null,	12,	13.2,	8,	5.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:17,	1,	1.6,	-1.5,	-6.3,	Null,	18,	12,	13.5,	15.3,	14.3,	Null,	12,	13.2,	8.1,	5.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:18,	1,	1.7,	-1.2,	-6.1,	Null,	18.1,	12,	13.6,	15.4,	14.4,	Null,	12,	13.2,	8.2,	5.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:19,	1,	1.8,	-1,	-5.9,	Null,	18.3,	12,	13.6,	15.5,	14.5,	Null,	12,	13.2,	8.3,	6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:20,	1,	1.8,	-0.7,	-5.7,	Null,	18.6,	12,	13.7,	15.6,	14.6,	Null,	12,	13.3,	8.4,	6.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:21,	1,	1.9,	-0.4,	-5.5,	Null,	18.4,	12,	13.8,	15.7,	14.7,	Null,	12,	13.3,	8.6,	6.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:22,	1,	2,	-0.2,	-5.3,	Null,	18.2,	12,	13.8,	15.7,	14.8,	Null,	12,	13.4,	8.7,	6.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:23,	1,	2.1,	0.1,	-5.1,	Null,	17.9,	12,	13.9,	15.8,	14.8,	Null,	12,	13.5,	8.8,	6.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:24,	1,	2.1,	0.4,	-4.9,	Null,	17.7,	12,	14,	15.9,	14.9,	Null,	12,	13.6,	8.8,	6.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:25,	1,	2.2,	0.6,	-4.7,	Null,	17.5,	12,	14,	15.9,	14.9,	Null,	12,	13.7,	8.8,	6.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:26,	1,	2.2,	0.8,	-4.5,	Null,	17.3,	12,	14.1,	16,	15,	Null,	12,	13.7,	8.9,	6.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:27,	1,	2.3,	1.1,	-4.4,	Null,	17.2,	12,	14.1,	16.1,	15.1,	Null,	12,	13.7,	8.9,	6.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:28,	1,	2.3,	1.3,	-4.2,	Null,	17.1,	12,	14.2,	16.1,	15.1,	Null,	12,	13.8,	9,	6.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:29,	1,	2.4,	1.5,	-4,	Null,	17,	12,	14.2,	16.2,	15.2,	Null,	12,	13.8,	9.1,	6.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:30,	1,	2.5,	1.7,	-3.8,	Null,	17,	12,	14.2,	16.2,	15.2,	Null,	12,	13.8,	9.2,	6.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:31,	1,	2.6,	1.9,	-3.7,	Null,	17.2,	12,	14.3,	16.2,	15.3,	Null,	12,	13.9,	9.3,	6.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:32,	1,	2.7,	2.1,	-3.5,	Null,	17.2,	12,	14.3,	16.3,	15.3,	Null,	12,	13.9,	9.3,	6.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:33,	1,	2.7,	2.3,	-3.3,	Null,	17,	12,	14.4,	16.3,	15.4,	Null,	12,	13.9,	9.4,	6.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:34,	1,	2.8,	2.5,	-3.2,	Null,	16.9,	12,	14.4,	16.4,	15.4,	Null,	12,	13.9,	9.5,	7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:35,	1,	2.9,	2.7,	-3.1,	Null,	16.7,	12,	14.5,	16.4,	15.5,	Null,	12,	14,	9.5,	7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:36,	1,	2.9,	2.9,	-2.9,	Null,	16.3,	12,	14.5,	16.5,	15.5,	Null,	12,	14,	9.5,	7.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:37,	1,	3,	3.1,	-2.8,	Null,	16.3,	12,	14.6,	16.5,	15.6,	Null,	12,	14,	9.5,	7.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:38,	1,	3.1,	3.2,	-2.6,	Null,	16.2,	12,	14.6,	16.6,	15.6,	Null,	12,	14,	9.5,	7.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:39,	1,	3.1,	3.4,	-2.5,	Null,	16,	12,	14.7,	16.6,	15.7,	Null,	12,	14.2,	9.6,	7.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:40,	1,	3.2,	3.6,	-2.3,	Null,	15.9,	12,	14.7,	16.6,	15.7,	Null,	12,	14.3,	9.7,	7.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:41,	1,	3.2,	3.7,	-2.2,	Null,	15.7,	12,	14.7,	16.7,	15.7,	Null,	12,	14.3,	9.7,	7.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:42,	1,	3.3,	3.9,	-2.1,	Null,	15.5,	12,	14.8,	16.7,	15.8,	Null,	12,	14.4,	9.7,	7.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:42,	Zone-2 Op Mode:  Cool
7/31/2019 01:42,	1,	3.3,	3.9,	-2,	Null,	15.4,	12,	14.8,	16.7,	15.8,	Cool,	12,	14.4,	9.7,	7.4,	Null,"Start, Diesel, Cycle-Sentry"
7/31/2019 01:43,	1,	3.5,	3.5,	-1.6,	Null,	15,	12,	14.8,	16.7,	15.8,	Cool,	12,	14.4,	9.8,	7.5,	Null,"Start, Diesel, Cycle-Sentry"
7/31/2019 01:44,	1,	3.5,	2.8,	-0.9,	Null,	15.9,	12,	15.2,	13.8,	13.2,	Cool,	12,	14.4,	9.9,	7.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:45,	1,	3.5,	2.8,	-0.8,	Null,	17.6,	12,	15.3,	8.3,	6.2,	Cool,	12,	14,	10,	7.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:46,	1,	3.5,	2.8,	-0.6,	Null,	18.6,	12,	15.2,	5.3,	1.2,	Cool,	12,	13.5,	9.7,	7.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:47,	1,	3.5,	2.9,	-0.4,	Null,	19.2,	12,	14.9,	4,	-1.3,	Cool,	12,	13,	9.2,	7.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:48,	1,	3.5,	3,	-0.2,	Null,	19.8,	12,	14.8,	3.2,	-2.6,	Cool,	12,	12.4,	8.8,	7.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:49,	1,	3.5,	3.1,	-0.2,	Null,	20.2,	12,	14.6,	2.6,	-3.5,	Cool,	12,	11.9,	8.4,	7.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:50,	1,	3.5,	3.2,	-0.1,	Null,	20.6,	12,	14.5,	2.2,	-4,	Cool,	12,	11.4,	8,	7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:51,	1,	3.5,	3.2,	0,	Null,	20.9,	12,	14.2,	1.6,	-4.5,	Cool,	12,	10.9,	7.6,	6.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:52,	1,	3.5,	3.3,	0,	Null,	20.5,	12,	14.2,	1.5,	-4.8,	Cool,	12,	10.4,	7.3,	6.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 01:53,	Zone-3 Op Mode:  Heat
7/31/2019 01:53,	1,	3.5,	3.4,	0,	Null,	20.5,	12,	14.1,	1.2,	-5,	Cool,	12,	10,	7.1,	6.5,	Heat,"Diesel, Cycle-Sentry"
7/31/2019 01:54,	1,	3.6,	3.4,	0.1,	Null,	19.9,	12,	13.7,	1.2,	-4.8,	Cool,	12,	8.6,	11.1,	12.4,	Heat,"Diesel, Cycle-Sentry"
7/31/2019 01:55,	1,	3.6,	3.5,	0.1,	Null,	20,	12,	13.5,	1.3,	-4.3,	Cool,	12,	8.7,	14.6,	19.2,	Heat,"Diesel, Cycle-Sentry"
7/31/2019 01:56,	1,	3.7,	3.6,	0.2,	Null,	21.4,	12,	13.5,	1.7,	-3.6,	Cool,	12,	9.4,	17.9,	21.8,	Heat,"Diesel, Cycle-Sentry"
7/31/2019 01:57,	1,	3.7,	3.6,	0.2,	Null,	21.5,	12,	13.6,	2.9,	-2.6,	Cool,	12,	10.3,	20.7,	25.4,	Heat,"Diesel, Cycle-Sentry"
7/31/2019 01:58,	1,	3.8,	3.7,	0.2,	Null,	21.8,	12,	13.9,	3.6,	-1.9,	Cool,	12,	11.2,	22.9,	28.8,	Heat,"Diesel, Cycle-Sentry"
7/31/2019 01:59,	Zone-1 Op Mode:  Cool
7/31/2019 01:59,	Zone-3 Op Mode:  Null
7/31/2019 01:59,	1,	3.8,	3.6,	0.2,	Cool,	21.2,	12,	14.3,	4.4,	-1,	Cool,	12,	12.1,	25.3,	31.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 02:00,	Zone-2 Op Mode:  Cool
7/31/2019 02:00,	1,	3.5,	1.8,	0,	Cool,	21.2,	12,	14.5,	7.2,	2,	Cool,	12,	12.4,	24.6,	32.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 02:01,	1,	2.6,	-0.7,	-2.1,	Cool,	23,	12,	14.5,	6,	1.5,	Cool,	12,	12.6,	23.8,	31.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 02:02,	1,	1.6,	-2.5,	-4.1,	Cool,	24.2,	12,	14.4,	5.2,	0.5,	Cool,	12,	12.7,	22.8,	29.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 02:03,	Zone-1 Op Mode:  Null
7/31/2019 02:03,	1,	1.1,	-3.3,	-5.3,	Null,	25,	12,	14.5,	4.2,	-0.3,	Cool,	12,	12.8,	21.8,	27.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 02:04,	1,	1.2,	-3.2,	-5.8,	Null,	24.1,	12,	14.5,	2.6,	-2.1,	Cool,	12,	12.8,	20.9,	26.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 02:05,	1,	1.4,	-2.2,	-5.1,	Null,	23,	12,	14.4,	1.2,	-4.1,	Cool,	12,	12.8,	20,	24.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 02:06,	1,	1.6,	-1.2,	-4.2,	Null,	22.2,	12,	14.2,	0.3,	-5.6,	Cool,	12,	12.7,	19.3,	23.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 02:07,	1,	1.8,	-0.2,	-3.4,	Null,	22,	12,	14,	-0.3,	-6.6,	Cool,	12,	12.4,	18.5,	22.6,	Null,"Diesel, Cycle-Sentry, High Speed"
