Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/31/2019 02:08,	1,	2,	0.6,	-2.7,	Null,	22.3,	12,	13.7,	-1,	-7.4,	Cool,	12,	12.2,	17.7,	21.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 02:08,	Zone-2 Op Mode:  Pre Null
7/31/2019 02:08,	Zone-2 Op Mode:  Null
7/31/2019 02:08,	1,	2.1,	0.7,	-2.4,	Null,	21.2,	12,	13.5,	-1.2,	-7.6,	Null,	12,	12.1,	17.4,	20.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 02:09,	1,	2.2,	0.5,	-2.3,	Null,	19.5,	12,	13.5,	-0.4,	-5.1,	Null,	12,	12.1,	17.5,	20.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 02:10,	1,	2.3,	0.5,	-2.3,	Null,	19.4,	12,	13.4,	0.8,	-2.4,	Null,	12,	12.1,	17.5,	19.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 02:11,	1,	2.3,	0.6,	-2.2,	Null,	18.5,	12,	13.3,	2.1,	-0.3,	Null,	12,	12.2,	17.5,	19.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 02:12,	1,	2.4,	0.7,	-2.2,	Null,	17.7,	12,	13.2,	3.5,	1.1,	Null,	12,	12.3,	17.5,	19.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 02:13,	1,	2.5,	0.8,	-2.1,	Null,	17,	12,	13.1,	4.8,	2.3,	Null,	12,	12.4,	17.4,	18.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 02:14,	1,	2.5,	0.9,	-2,	Null,	16.6,	12,	13,	5.8,	3.2,	Null,	12,	12.5,	17.3,	18.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 02:15,	1,	2.6,	1.1,	-1.9,	Null,	16.2,	12,	12.9,	6.6,	3.9,	Null,	12,	12.6,	17.2,	18.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 02:16,	1,	2.6,	1.2,	-1.8,	Null,	16.2,	12,	12.8,	7.3,	4.5,	Null,	12,	12.7,	17.2,	18.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 02:17,	1,	2.7,	1.4,	-1.7,	Null,	16.1,	12,	12.7,	8,	5.1,	Null,	12,	12.8,	17.2,	18,	Null,"Diesel, Cycle-Sentry"
7/31/2019 02:18,	1,	2.7,	1.6,	-1.6,	Null,	16,	12,	12.7,	8.6,	5.5,	Null,	12,	12.9,	17.1,	17.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 02:19,	1,	2.7,	1.8,	-1.6,	Null,	15.7,	12,	12.6,	9.1,	5.9,	Null,	12,	13.1,	17,	17.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 02:20,	1,	2.8,	2,	-1.5,	Null,	15.5,	12,	12.5,	9.5,	6.2,	Null,	12,	13.2,	16.9,	17.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 02:21,	1,	2.8,	2.2,	-1.4,	Null,	15.4,	12,	12.4,	9.9,	6.4,	Null,	12,	13.3,	16.9,	17.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 02:22,	1,	2.8,	2.4,	-1.4,	Null,	15.2,	12,	12.3,	10.2,	6.7,	Null,	12,	13.4,	16.8,	17.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 02:23,	1,	2.8,	2.6,	-1.3,	Null,	15.2,	12,	12.3,	10.6,	6.9,	Null,	12,	13.5,	16.7,	17.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 02:24,	1,	2.9,	2.8,	-1.2,	Null,	15.4,	12,	12.2,	10.8,	7.1,	Null,	12,	13.6,	16.6,	17,	Null,"Diesel, Cycle-Sentry"
7/31/2019 02:25,	1,	2.9,	3,	-1.2,	Null,	15.4,	12,	12.2,	11.1,	7.2,	Null,	12,	13.7,	16.5,	16.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 02:26,	1,	2.9,	3.2,	-1.1,	Null,	15.4,	12,	12.1,	11.2,	7.3,	Null,	12,	13.8,	16.4,	16.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 02:27,	1,	3,	3.4,	-1.1,	Null,	15.5,	12,	12.1,	11.4,	7.4,	Null,	12,	13.9,	16.2,	16.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 02:28,	1,	3,	3.6,	-1.1,	Null,	15.4,	12,	12.1,	11.6,	7.5,	Null,	12,	14,	16.1,	16.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 02:29,	1,	3.1,	3.8,	-1,	Null,	15.4,	12,	12.1,	11.6,	7.5,	Null,	12,	14.1,	16.1,	16.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 02:30,	1,	3.1,	3.9,	-1,	Null,	15.1,	12,	12,	11.7,	7.6,	Null,	12,	14.1,	16.1,	16.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 02:31,	1,	3.1,	4.1,	-0.9,	Null,	15.2,	12,	11.9,	11.7,	7.7,	Null,	12,	14.2,	16,	16.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 02:32,	1,	3.1,	4.3,	-0.9,	Null,	15.2,	12,	11.9,	11.8,	7.8,	Null,	12,	14.2,	15.9,	16.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 02:33,	1,	3.2,	4.4,	-0.8,	Null,	15.3,	12,	11.9,	11.9,	7.8,	Null,	12,	14.3,	15.9,	16.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 02:34,	1,	3.2,	4.6,	-0.7,	Null,	15.3,	12,	11.8,	12.1,	7.8,	Null,	12,	14.4,	15.8,	16.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 02:35,	1,	3.2,	4.8,	-0.7,	Null,	15.2,	12,	11.8,	12.1,	7.8,	Null,	12,	14.4,	15.7,	16.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 02:36,	1,	3.2,	4.9,	-0.6,	Null,	14.9,	12,	11.8,	12.2,	7.8,	Null,	12,	14.5,	15.7,	16,	Null,"Diesel, Cycle-Sentry"
7/31/2019 02:37,	1,	3.2,	5,	-0.6,	Null,	14.6,	12,	11.8,	12.3,	7.9,	Null,	12,	14.6,	15.6,	15.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 02:38,	1,	3.2,	5.2,	-0.6,	Null,	13.9,	12,	11.8,	12.3,	7.9,	Null,	12,	14.6,	15.6,	15.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 02:39,	1,	3.3,	5.3,	-0.5,	Null,	13.7,	12,	11.7,	12.3,	8,	Null,	12,	14.7,	15.5,	15.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 02:40,	1,	3.3,	5.4,	-0.5,	Null,	13.2,	12,	11.7,	12.4,	8,	Null,	12,	14.7,	15.5,	15.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 02:41,	Zone-3 Op Mode:  Cool
7/31/2019 02:41,	1,	3.3,	5.5,	-0.5,	Null,	13.2,	12,	11.7,	12.4,	8.1,	Null,	12,	14.8,	15.5,	15.8,	Cool,"Start, Diesel, Cycle-Sentry"
7/31/2019 02:42,	1,	3.4,	5,	-0.2,	Null,	13.1,	12,	11.7,	12.4,	8.1,	Null,	12,	14.8,	15.4,	15.7,	Cool,"Start, Diesel, Cycle-Sentry"
7/31/2019 02:43,	1,	3.5,	4,	0.1,	Null,	13.8,	12,	11.7,	12.4,	8.1,	Null,	12,	15,	12.2,	13.6,	Cool,"Diesel, Cycle-Sentry"
7/31/2019 02:44,	1,	3.6,	3.9,	0,	Null,	15.2,	12,	11.6,	11.9,	8.1,	Null,	12,	14.7,	7.1,	6.5,	Cool,"Diesel, Cycle-Sentry"
7/31/2019 02:45,	1,	3.6,	3.8,	0.1,	Null,	17.7,	12,	11.4,	11.3,	8,	Null,	12,	14.3,	4.7,	1.4,	Cool,"Diesel, Cycle-Sentry"
7/31/2019 02:46,	1,	3.6,	3.8,	0.2,	Null,	19.1,	12,	11.3,	10.7,	7.8,	Null,	12,	13.8,	3.1,	-1.5,	Cool,"Diesel, Cycle-Sentry"
7/31/2019 02:47,	1,	3.6,	3.8,	0.2,	Null,	18.6,	12,	11.2,	10.2,	7.7,	Null,	12,	13.2,	2.2,	-3.1,	Cool,"Diesel, Cycle-Sentry"
7/31/2019 02:48,	1,	3.6,	3.8,	0.2,	Null,	17.8,	12,	11,	9.8,	7.5,	Null,	12,	12.9,	1.6,	-4.1,	Cool,"Diesel, Cycle-Sentry"
7/31/2019 02:49,	1,	3.7,	3.8,	0.2,	Null,	18.3,	12,	10.8,	9.3,	7.3,	Null,	12,	12.6,	1.1,	-4.7,	Cool,"Diesel, Cycle-Sentry"
7/31/2019 02:50,	1,	3.7,	3.9,	0.2,	Null,	19.3,	12,	10.7,	9,	7.2,	Null,	12,	12.4,	0.8,	-5,	Cool,"Diesel, Cycle-Sentry"
7/31/2019 02:51,	1,	3.7,	3.9,	0.3,	Null,	18.8,	12,	10.5,	8.7,	7,	Null,	12,	12.2,	0.5,	-5.2,	Cool,"Diesel, Cycle-Sentry"
7/31/2019 02:52,	1,	3.7,	3.9,	0.3,	Null,	18.6,	12,	10.3,	8.4,	6.9,	Null,	12,	12.1,	0.2,	-5.4,	Cool,"Diesel, Cycle-Sentry"
7/31/2019 02:53,	1,	3.7,	3.9,	0.3,	Null,	19.4,	12,	10.2,	8.1,	6.8,	Null,	12,	12.1,	0.1,	-5.5,	Cool,"Diesel, Cycle-Sentry"
7/31/2019 02:53,	Zone-3 Op Mode:  Pre Null
7/31/2019 02:53,	Zone-2 Op Mode:  Null
7/31/2019 02:53,	Zone-3 Op Mode:  Null
7/31/2019 02:53,	1,	3.7,	3.9,	0.3,	Null,	19.7,	12,	10.1,	8.1,	6.8,	Null,	12,	12,	0,	-5.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 02:54,	Zone-2 Op Mode:  Heat
7/31/2019 02:54,	1,	3.8,	3.9,	0.2,	Null,	18.9,	12,	10,	8.2,	6.8,	Heat,	12,	12.1,	0.5,	-5,	Null,"Start, Diesel, Cycle-Sentry"
7/31/2019 02:55,	1,	3.8,	3.8,	0.2,	Null,	17.9,	12,	10,	8.6,	6.8,	Heat,	12,	12.1,	1.5,	-3.3,	Null,"Start, Diesel, Cycle-Sentry"
7/31/2019 02:55,	Zone-1 Op Mode:  Cool
7/31/2019 02:55,	Zone-2 Op Mode:  Heat
7/31/2019 02:56,	1,	3.6,	2.4,	0.6,	Cool,	19,	12,	10.8,	12.1,	11,	Heat,	12,	12.1,	2.4,	-1.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 02:57,	Zone-2 Op Mode:  Null
7/31/2019 02:57,	1,	2.9,	-1.2,	-2.1,	Cool,	20.2,	12,	12.3,	17.1,	19.8,	Null,	12,	12.2,	4.8,	1.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 02:58,	1,	2.2,	-2.3,	-3.6,	Cool,	20.6,	12,	12.4,	17.7,	20.9,	Null,	12,	12.3,	6.3,	2.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 02:59,	1,	1.3,	-5.5,	-6.6,	Cool,	23.1,	12,	12.6,	17.8,	20.3,	Null,	12,	12.3,	7.1,	3.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 02:59,	Zone-1 Op Mode:  Pre Null
7/31/2019 03:00,	Zone-1 Op Mode:  Null
7/31/2019 03:00,	Zone-2 Op Mode:  Null
7/31/2019 03:00,	1,	1,	-6,	-7.3,	Null,	23.9,	12,	12.7,	17.8,	19.8,	Null,	12,	12.3,	7.5,	4.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 03:01,	1,	1.1,	-5.5,	-6.9,	Null,	23.2,	12,	12.8,	17.6,	18.7,	Null,	12,	12.3,	7.9,	4.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 03:02,	1,	1.1,	-5.3,	-6.5,	Null,	20.6,	12,	13,	17.4,	17.7,	Null,	12,	12.5,	8.2,	5.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 03:03,	1,	1.2,	-5.2,	-6.1,	Null,	18.8,	12,	13.2,	17.2,	17,	Null,	12,	12.5,	8.4,	5.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 03:04,	1,	1.2,	-5,	-5.8,	Null,	19,	12,	13.3,	17,	16.6,	Null,	12,	12.5,	8.5,	5.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 03:05,	1,	1.2,	-4.8,	-5.6,	Null,	18.1,	12,	13.4,	16.9,	16.3,	Null,	12,	12.6,	8.6,	5.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 03:06,	1,	1.2,	-4.6,	-5.4,	Null,	17.1,	12,	13.5,	16.8,	16.2,	Null,	12,	12.6,	8.7,	6.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 03:07,	1,	1.3,	-4.4,	-5.2,	Null,	16.5,	12,	13.7,	16.7,	16,	Null,	12,	12.6,	8.8,	6.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 03:08,	1,	1.3,	-4.1,	-5.1,	Null,	15.8,	12,	13.8,	16.6,	15.9,	Null,	12,	12.6,	8.8,	6.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 03:09,	1,	1.3,	-3.9,	-4.9,	Null,	15.3,	12,	13.9,	16.5,	15.8,	Null,	12,	12.6,	8.8,	6.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 03:10,	1,	1.4,	-3.6,	-4.8,	Null,	15.1,	12,	14,	16.5,	15.8,	Null,	12,	12.6,	8.9,	6.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 03:11,	1,	1.4,	-3.4,	-4.6,	Null,	15,	12,	14.1,	16.4,	15.8,	Null,	12,	12.7,	9,	6.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 03:12,	1,	1.4,	-3.1,	-4.5,	Null,	14.8,	12,	14.2,	16.4,	15.8,	Null,	12,	12.7,	9.1,	6.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 03:13,	1,	1.5,	-2.8,	-4.3,	Null,	14.6,	12,	14.2,	16.4,	15.8,	Null,	12,	12.7,	9.3,	6.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 03:14,	1,	1.5,	-2.6,	-4.1,	Null,	14.4,	12,	14.3,	16.4,	15.8,	Null,	12,	12.8,	9.5,	6.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 03:15,	1,	1.6,	-2.3,	-4,	Null,	14.2,	12,	14.4,	16.3,	15.8,	Null,	12,	12.8,	9.7,	7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 03:16,	1,	1.6,	-2,	-3.8,	Null,	14.3,	12,	14.5,	16.3,	15.8,	Null,	12,	12.8,	9.8,	7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 03:17,	1,	1.7,	-1.8,	-3.7,	Null,	14.3,	12,	14.5,	16.3,	15.8,	Null,	12,	12.8,	10,	7.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 03:18,	1,	1.8,	-1.5,	-3.6,	Null,	14.3,	12,	14.6,	16.3,	15.8,	Null,	12,	12.8,	10.1,	7.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 03:19,	1,	1.8,	-1.2,	-3.4,	Null,	14.2,	12,	14.7,	16.3,	15.8,	Null,	12,	12.8,	10.2,	7.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 03:20,	1,	1.9,	-1,	-3.3,	Null,	14.3,	12,	14.7,	16.3,	15.8,	Null,	12,	12.9,	10.3,	7.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 03:21,	Zone-2 Op Mode:  Cool
7/31/2019 03:21,	1,	2,	-0.8,	-3.2,	Null,	14.5,	12,	14.8,	16.3,	15.8,	Cool,	12,	13,	10.4,	7.4,	Null,"Start, Diesel, Cycle-Sentry"
7/31/2019 03:22,	1,	2.2,	-0.1,	-2.5,	Null,	14.8,	12,	14.8,	16.3,	15.8,	Cool,	12,	13,	10.4,	7.4,	Null,"Start, Diesel, Cycle-Sentry"
7/31/2019 03:23,	1,	2.4,	0.7,	-1.2,	Null,	15.5,	12,	15.1,	13.5,	13.6,	Cool,	12,	12.9,	10.6,	7.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 03:24,	1,	2.5,	1.1,	-1.1,	Null,	16.6,	12,	15.1,	8.4,	6.4,	Cool,	12,	12.7,	10.7,	7.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 03:25,	1,	2.6,	1.5,	-0.9,	Null,	17,	12,	15,	5.7,	1.2,	Cool,	12,	12.3,	10.4,	7.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 03:26,	1,	2.7,	1.8,	-0.8,	Null,	17.2,	12,	14.8,	4.1,	-1.9,	Cool,	12,	11.9,	10.2,	7.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 03:27,	1,	2.8,	2,	-0.7,	Null,	17.2,	12,	14.6,	3,	-3.8,	Cool,	12,	11.6,	10.1,	7.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 03:28,	1,	2.8,	2.2,	-0.5,	Null,	17.6,	12,	14.4,	2.3,	-4.9,	Cool,	12,	11.2,	9.9,	7.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 03:29,	1,	2.9,	2.5,	-0.4,	Null,	17.5,	12,	14.3,	1.8,	-5.7,	Cool,	12,	10.8,	9.7,	7.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 03:30,	1,	2.9,	2.7,	-0.3,	Null,	17.3,	12,	14.2,	1.4,	-6.2,	Cool,	12,	10.4,	9.5,	7.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 03:31,	Zone-3 Op Mode:  Heat
7/31/2019 03:31,	1,	3,	2.8,	-0.2,	Null,	17.3,	12,	14,	1,	-6.6,	Cool,	12,	10,	9.3,	7.7,	Heat,"Diesel, Cycle-Sentry"
7/31/2019 03:32,	1,	3,	3,	-0.2,	Null,	16.3,	12,	13.7,	1.2,	-6.3,	Cool,	12,	8.8,	12.8,	12.2,	Heat,"Diesel, Cycle-Sentry"
7/31/2019 03:33,	1,	3.1,	3.1,	-0.1,	Null,	15.2,	12,	13.5,	1.1,	-6,	Cool,	12,	8.7,	18.1,	19.8,	Heat,"Diesel, Cycle-Sentry"
7/31/2019 03:34,	1,	3.1,	3.2,	0,	Null,	14.5,	12,	13.5,	1.6,	-5.4,	Cool,	12,	9.2,	21.8,	26.6,	Heat,"Diesel, Cycle-Sentry"
7/31/2019 03:35,	1,	3.2,	3.4,	0,	Null,	14.3,	12,	13.7,	3.6,	-3.8,	Cool,	12,	10,	24.1,	31.1,	Heat,"Diesel, Cycle-Sentry"
7/31/2019 03:36,	1,	3.2,	3.5,	0.1,	Null,	13.9,	12,	13.9,	6.2,	-1.9,	Cool,	12,	10.9,	25.5,	33.8,	Heat,"Diesel, Cycle-Sentry"
7/31/2019 03:37,	1,	3.2,	3.6,	0.1,	Null,	13.5,	12,	14.2,	7.8,	-0.4,	Cool,	12,	11.9,	26.3,	35.5,	Heat,"Diesel, Cycle-Sentry"
7/31/2019 03:37,	Zone-3 Op Mode:  Null
7/31/2019 03:38,	1,	3.3,	3.7,	0.2,	Null,	14.1,	12,	14.5,	7.8,	0.7,	Cool,	12,	12.2,	26.4,	35.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 03:39,	1,	3.3,	3.7,	0.2,	Null,	14.9,	12,	14.5,	4.6,	-1.3,	Cool,	12,	12.4,	25.8,	34.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 03:39,	Zone-2 Op Mode:  Cool
7/31/2019 03:40,	1,	3.4,	4.3,	0.3,	Null,	15.7,	12,	14.4,	2.1,	-3.5,	Cool,	12,	12.4,	24.9,	31.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 03:41,	1,	3.4,	4.8,	0.5,	Null,	16.2,	12,	14.2,	0.1,	-6.2,	Cool,	12,	12.4,	24,	29.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 03:42,	1,	3.4,	5.2,	0.7,	Null,	16.7,	12,	14,	-1.1,	-8,	Cool,	12,	12.3,	23.1,	28.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 03:43,	1,	3.5,	5.3,	0.8,	Null,	17.1,	12,	13.8,	-1.9,	-9.3,	Cool,	12,	12.1,	22.2,	26.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 03:44,	1,	3.5,	5.5,	0.8,	Null,	16.9,	12,	13.6,	-2.5,	-10.2,	Cool,	12,	12,	21.2,	25.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 03:45,	1,	3.5,	5.6,	0.9,	Null,	16.3,	12,	13.4,	-2.8,	-11,	Cool,	12,	11.8,	20.3,	24,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 03:46,	1,	3.6,	5.7,	0.9,	Null,	16.7,	12,	13.3,	-3,	-11.6,	Cool,	12,	11.7,	19.5,	23,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 03:47,	1,	3.6,	5.7,	1,	Null,	17.2,	12,	13.2,	-3.3,	-12.1,	Cool,	12,	11.5,	18.9,	22.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 03:48,	1,	3.6,	5.8,	1,	Null,	17.8,	12,	13.1,	-3.4,	-12.5,	Cool,	12,	11.2,	18.1,	21.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 03:49,	1,	3.6,	5.8,	1.1,	Null,	17.9,	12,	13,	-3.5,	-12.9,	Cool,	12,	11.1,	17.5,	20.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 03:50,	1,	3.7,	5.8,	1.1,	Null,	18,	12,	13,	-3.4,	-13.2,	Cool,	12,	10.9,	16.8,	19.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 03:51,	1,	3.7,	5.9,	1.2,	Null,	16.6,	12,	13,	-3.4,	-13.4,	Cool,	12,	10.7,	16.2,	19.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 03:52,	Variable Differential Defrost Entered Zone 2
7/31/2019 03:52,	Zone-2 Op Mode:  Defrost
7/31/2019 03:52,	1,	3.7,	5.9,	1.2,	Null,	16.4,	12,	13,	-3.5,	-13.6,	Defrost,	12,	10.6,	15.7,	18.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 03:53,	1,	3.7,	5.4,	1.1,	Null,	15.6,	12,	13,	-3,	-10.3,	Defrost,	12,	10.5,	15.9,	18.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 03:54,	1,	3.7,	5.1,	1,	Null,	15,	12,	12.9,	-0.3,	-2.6,	Defrost,	12,	10.5,	16,	17.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 03:55,	1,	3.8,	4.9,	0.9,	Null,	14.1,	12,	12.9,	5,	4.6,	Defrost,	12,	10.5,	16.2,	17.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 03:55,	Zone-1 Op Mode:  Cool
7/31/2019 03:56,	1,	3.8,	4.8,	0.9,	Cool,	14.2,	12,	13,	12.8,	11.9,	Defrost,	12,	10.6,	16.2,	17.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 03:56,	Zone-2 Op Mode:  Defrost
7/31/2019 03:57,	1,	3.6,	3.2,	0.9,	Cool,	14.2,	12,	13.4,	17.2,	19.8,	Defrost,	12,	10.7,	16.3,	17.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 03:57,	Defrost State Exited Zone 2
7/31/2019 03:57,	Zone-2 Op Mode:  Cool
7/31/2019 03:57,	1,	3.6,	3.1,	0.9,	Cool,	14.2,	12,	13.4,	16.9,	19.4,	Cool,	12,	10.7,	16.3,	17.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 03:58,	1,	3.2,	1.4,	-0.2,	Cool,	15.7,	12,	13.8,	8.7,	9.6,	Cool,	12,	10.8,	16.1,	17.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 03:59,	1,	2.3,	-1.1,	-2.7,	Cool,	17.1,	12,	13.8,	5,	4,	Cool,	12,	10.8,	15.7,	16.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 04:00,	1,	1.4,	-3,	-4.7,	Cool,	18.8,	12,	13.6,	3.5,	0.4,	Cool,	12,	10.8,	15.2,	16.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 04:00,	Zone-1 Op Mode:  Null
7/31/2019 04:01,	1,	1.1,	-3.8,	-5.2,	Null,	19.8,	12,	13.6,	2.4,	-2,	Cool,	12,	10.8,	14.8,	16.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 04:02,	1,	1.2,	-3.2,	-5.2,	Null,	19.3,	12,	13.4,	0.7,	-5.4,	Cool,	12,	10.7,	14.5,	15.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 04:03,	1,	1.4,	-2.2,	-4.3,	Null,	18.8,	12,	13.2,	-0.5,	-7.7,	Cool,	12,	10.5,	14.1,	15.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 04:04,	1,	1.6,	-1.2,	-3.5,	Null,	17.9,	12,	13.1,	-1.3,	-9.2,	Cool,	12,	10.3,	13.8,	15.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 04:04,	Zone-3 Op Mode:  Heat
7/31/2019 04:05,	1,	1.7,	-0.2,	-2.8,	Null,	16.9,	12,	12.9,	-1.8,	-10.1,	Cool,	12,	9.9,	13.3,	14.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 04:06,	1,	1.9,	0.5,	-2.2,	Null,	16.2,	12,	12.6,	-1.3,	-10.1,	Cool,	12,	8.5,	18.7,	19.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 04:07,	1,	2,	1.2,	-1.7,	Null,	15.9,	12,	12.7,	1.9,	-7.6,	Cool,	12,	8.8,	23.3,	28.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 04:08,	1,	2.2,	1.9,	-1.4,	Null,	15.5,	12,	12.8,	4,	-5.4,	Cool,	12,	9.8,	25.9,	34.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 04:09,	1,	2.3,	2.4,	-1.2,	Null,	15.7,	12,	13.1,	5.4,	-3.8,	Cool,	12,	10.9,	27.5,	37.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 04:10,	1,	2.4,	2.9,	-0.9,	Null,	17.7,	12,	13.5,	6.5,	-2.4,	Cool,	12,	12,	29.1,	40.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 04:11,	1,	2.6,	3.3,	-0.8,	Null,	18.9,	12,	13.8,	6.2,	-1.4,	Cool,	12,	12.3,	29.5,	41.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 04:12,	1,	2.7,	3.7,	-0.6,	Null,	20.4,	12,	13.7,	1.6,	-3.7,	Cool,	12,	12.5,	29,	39.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 04:12,	Variable Differential Defrost Entered Zone 2
7/31/2019 04:12,	Zone-2 Op Mode:  Defrost
7/31/2019 04:12,	Zone-3 Op Mode:  Null
7/31/2019 04:12,	1,	2.7,	4,	-0.3,	Null,	20.2,	12,	13.4,	-1,	-6.5,	Defrost,	12,	12.6,	28.2,	36.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 04:13,	1,	2.8,	3.6,	-0.2,	Null,	21.2,	12,	13.4,	-0.3,	-4.2,	Defrost,	12,	12.6,	28.2,	34.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 04:14,	1,	2.9,	3.4,	-0.2,	Null,	21.7,	12,	13.4,	8.2,	5.5,	Defrost,	12,	12.7,	28,	32.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 04:15,	1,	2.9,	3.4,	-0.1,	Null,	22.4,	12,	13.5,	20.5,	16.4,	Defrost,	12,	12.7,	27.7,	31.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 04:16,	Defrost State Exited Zone 2
7/31/2019 04:16,	Zone-2 Op Mode:  Cool
7/31/2019 04:16,	1,	3,	3.4,	-0.1,	Null,	23.2,	12,	13.9,	17.3,	19.1,	Cool,	12,	12.8,	27.5,	30.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 04:17,	1,	3,	4.2,	0.2,	Null,	23.8,	12,	14.1,	6,	6.4,	Cool,	12,	12.9,	26.6,	29.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 04:18,	1,	3.1,	4.7,	0.4,	Null,	25.3,	12,	14,	1.6,	-0.8,	Cool,	12,	12.9,	25.2,	28.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 04:19,	1,	3.2,	4.9,	0.6,	Null,	22.6,	12,	13.7,	-0.4,	-5.1,	Cool,	12,	12.9,	23.8,	27.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 04:20,	1,	3.2,	5.2,	0.7,	Null,	20.2,	12,	13.4,	-1.3,	-7.7,	Cool,	12,	12.8,	22.7,	26.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 04:21,	1,	3.2,	5.3,	0.8,	Null,	18.5,	12,	13.2,	-1.8,	-9.2,	Cool,	12,	12.5,	22.3,	25.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 04:22,	1,	3.3,	5.4,	0.9,	Null,	18.3,	12,	13.1,	-2.1,	-10.2,	Cool,	12,	12.3,	21.6,	24.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 04:23,	1,	3.3,	5.5,	0.9,	Null,	18.2,	12,	12.8,	-2.4,	-10.8,	Cool,	12,	11.9,	21.2,	23.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 04:24,	1,	3.3,	5.6,	1,	Null,	18.3,	12,	12.7,	-2.7,	-11.2,	Cool,	12,	11.6,	20.5,	23.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 04:25,	1,	3.4,	5.7,	1.1,	Null,	18.6,	12,	12.5,	-2.8,	-11.5,	Cool,	12,	11.3,	20.1,	22.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 04:26,	1,	3.4,	5.8,	1.1,	Null,	18.7,	12,	12.3,	-3,	-11.8,	Cool,	12,	11,	19.6,	21.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 04:27,	1,	3.4,	5.8,	1.2,	Null,	19.5,	12,	12.2,	-3.2,	-12,	Cool,	12,	10.8,	19,	21.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 04:28,	1,	3.5,	5.9,	1.2,	Null,	20,	12,	12.1,	-3.3,	-12.1,	Cool,	12,	10.5,	18.4,	20.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 04:29,	Zone-2 Op Mode:  Pre Null
7/31/2019 04:29,	Zone-2 Op Mode:  Null
7/31/2019 04:29,	1,	3.5,	5.8,	1.2,	Null,	19.9,	12,	12,	-3.3,	-12.2,	Null,	12,	10.3,	18.2,	20.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 04:30,	1,	3.6,	5.7,	0.9,	Null,	19.1,	12,	12,	-2.3,	-9.4,	Null,	12,	10.2,	18.3,	19.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 04:31,	1,	3.7,	5.7,	0.6,	Null,	18.6,	12,	11.9,	-1,	-6.6,	Null,	12,	10.3,	18.4,	19.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 04:32,	1,	3.7,	5.8,	0.4,	Null,	18.2,	12,	11.8,	0.6,	-4.3,	Null,	12,	10.3,	18.4,	19.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 04:33,	1,	3.8,	5.8,	0.2,	Null,	18,	12,	11.6,	2,	-2.6,	Null,	12,	10.4,	18.4,	19.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 04:33,	Zone-1 Op Mode:  Cool
7/31/2019 04:33,	1,	3.8,	5.8,	0.2,	Cool,	17.9,	12,	11.6,	2.3,	-2.2,	Null,	12,	10.4,	18.4,	19.1,	Null,"Start, Diesel, Cycle-Sentry"
7/31/2019 04:34,	1,	3.8,	5.3,	0.3,	Cool,	17.8,	12,	11.4,	3.4,	-0.9,	Null,	12,	10.6,	18.4,	18.9,	Null,"Start, Diesel, Cycle-Sentry"
7/31/2019 04:35,	1,	3.4,	2.7,	0.5,	Cool,	18.4,	12,	11.3,	4.4,	0.2,	Null,	12,	10.7,	18.3,	18.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 04:36,	1,	2.6,	-1.6,	-3.6,	Cool,	19.6,	12,	11.2,	5.2,	1.5,	Null,	12,	10.8,	18.3,	18.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 04:37,	1,	1.6,	-4.7,	-5.8,	Cool,	20.4,	12,	11,	6,	2.4,	Null,	12,	11,	18.2,	18.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 04:38,	Zone-1 Op Mode:  Pre Null
7/31/2019 04:38,	Zone-1 Op Mode:  Null
7/31/2019 04:38,	Zone-2 Op Mode:  Null
7/31/2019 04:38,	1,	0.9,	-6,	-5.8,	Null,	20.7,	12,	11,	6.5,	2.9,	Null,	12,	11.1,	18.2,	18.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 04:39,	1,	1.1,	-5.4,	-7.2,	Null,	20.3,	12,	10.9,	7,	3.2,	Null,	12,	11.2,	18.1,	18.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 04:40,	1,	1.1,	-5.2,	-7.7,	Null,	19.6,	12,	10.8,	7.4,	3.6,	Null,	12,	11.3,	18.1,	18.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 04:41,	1,	1.1,	-5,	-7.8,	Null,	18.7,	12,	10.8,	7.9,	3.8,	Null,	12,	11.5,	18,	18.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 04:42,	1,	1.1,	-4.8,	-7.8,	Null,	18.1,	12,	10.7,	8.3,	4.1,	Null,	12,	11.6,	17.9,	18,	Null,"Diesel, Cycle-Sentry"
7/31/2019 04:43,	1,	1.1,	-4.6,	-7.7,	Null,	17.5,	12,	10.7,	8.7,	4.4,	Null,	12,	11.8,	17.8,	17.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 04:44,	1,	1.1,	-4.4,	-7.6,	Null,	17.1,	12,	10.6,	9,	4.7,	Null,	12,	11.9,	17.8,	17.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 04:45,	1,	1,	-4.2,	-7.5,	Null,	17.2,	12,	10.6,	9.3,	4.9,	Null,	12,	12,	17.7,	17.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 04:46,	1,	1,	-3.9,	-7.4,	Null,	17.7,	12,	10.5,	9.5,	5.2,	Null,	12,	12.1,	17.6,	17.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 04:47,	1,	1,	-3.7,	-7.3,	Null,	18.1,	12,	10.5,	9.8,	5.4,	Null,	12,	12.2,	17.6,	17.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 04:48,	1,	1,	-3.4,	-7.2,	Null,	18.7,	12,	10.4,	9.9,	5.6,	Null,	12,	12.3,	17.5,	17.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 04:49,	1,	1,	-3.2,	-7,	Null,	17.9,	12,	10.4,	10.1,	5.8,	Null,	12,	12.4,	17.4,	17.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 04:50,	1,	1.1,	-2.9,	-6.8,	Null,	17.5,	12,	10.3,	10.4,	5.9,	Null,	12,	12.5,	17.3,	17.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 04:51,	1,	1.1,	-2.6,	-6.7,	Null,	17.2,	12,	10.3,	10.5,	6,	Null,	12,	12.6,	17.3,	17.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 04:52,	1,	1.1,	-2.3,	-6.5,	Null,	17.1,	12,	10.3,	10.7,	6.1,	Null,	12,	12.7,	17.2,	17.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 04:53,	1,	1.2,	-2.1,	-6.3,	Null,	17,	12,	10.3,	10.8,	6.2,	Null,	12,	12.8,	17.2,	17.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 04:54,	1,	1.2,	-1.8,	-6.1,	Null,	16.9,	12,	10.2,	10.8,	6.3,	Null,	12,	12.9,	17.1,	17,	Null,"Diesel, Cycle-Sentry"
7/31/2019 04:55,	1,	1.3,	-1.6,	-5.9,	Null,	16.8,	12,	10.2,	10.9,	6.4,	Null,	12,	13,	17,	16.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 04:56,	1,	1.3,	-1.3,	-5.8,	Null,	16.8,	12,	10.2,	11,	6.5,	Null,	12,	13.1,	17,	16.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 04:57,	1,	1.4,	-1.1,	-5.6,	Null,	16.8,	12,	10.2,	11.1,	6.6,	Null,	12,	13.2,	16.9,	16.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 04:58,	1,	1.5,	-0.8,	-5.4,	Null,	16.8,	12,	10.2,	11.2,	6.6,	Null,	12,	13.3,	16.9,	16.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 04:59,	1,	1.5,	-0.6,	-5.2,	Null,	16.9,	12,	10.1,	11.2,	6.8,	Null,	12,	13.4,	16.8,	16.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:00,	1,	1.6,	-0.3,	-5.1,	Null,	17.1,	12,	10.1,	11.4,	6.9,	Null,	12,	13.4,	16.8,	16.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:01,	1,	1.7,	-0.1,	-4.9,	Null,	17.1,	12,	10.1,	11.5,	7,	Null,	12,	13.5,	16.7,	16.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:02,	1,	1.8,	0.2,	-4.8,	Null,	17.1,	12,	10.1,	11.5,	7.1,	Null,	12,	13.6,	16.7,	16.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:03,	1,	1.8,	0.4,	-4.6,	Null,	17.1,	12,	10.1,	11.5,	7.1,	Null,	12,	13.7,	16.6,	16.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:04,	1,	1.9,	0.6,	-4.4,	Null,	17.1,	12,	10.1,	11.5,	7.2,	Null,	12,	13.8,	16.6,	16.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:04,	Zone-2 Op Mode:  Heat
7/31/2019 05:04,	1,	1.9,	0.7,	-4.3,	Null,	17.2,	12,	10,	11.6,	7.3,	Heat,	12,	13.8,	16.6,	16.4,	Null,"Start, Diesel, Cycle-Sentry"
7/31/2019 05:05,	1,	2.2,	0.8,	-3.7,	Null,	17.5,	12,	10,	11.7,	7.4,	Heat,	12,	13.8,	16.5,	16.4,	Null,"Start, Diesel, Cycle-Sentry"
7/31/2019 05:06,	1,	2.4,	1.1,	-1.5,	Null,	18.1,	12,	10.9,	10.8,	7.4,	Heat,	12,	13.8,	16.5,	16.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:07,	Zone-2 Op Mode:  Heat
7/31/2019 05:07,	1,	2.4,	1.4,	-1.2,	Null,	19,	12,	12.2,	12.9,	11.4,	Heat,	12,	13.9,	16.3,	16.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:07,	Zone-2 Op Mode:  Null
7/31/2019 05:07,	1,	2.5,	1.4,	-1.2,	Null,	19.1,	12,	12.4,	12.9,	11.7,	Null,	12,	13.9,	16.2,	16.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:08,	1,	2.5,	1.4,	-1.1,	Null,	18.8,	12,	12.5,	12.8,	11.7,	Null,	12,	13.9,	16.2,	16.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:09,	1,	2.6,	1.5,	-1.1,	Null,	18.6,	12,	12.6,	12.9,	11.4,	Null,	12,	13.9,	16.2,	16.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:10,	1,	2.6,	1.6,	-1.1,	Null,	18.4,	12,	12.7,	13,	11.3,	Null,	12,	14,	16.2,	16.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:11,	1,	2.7,	1.7,	-1,	Null,	18.2,	12,	12.8,	13.1,	11.3,	Null,	12,	14,	16.1,	16.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:12,	1,	2.7,	1.8,	-1,	Null,	18.1,	12,	12.8,	13.2,	11.4,	Null,	12,	14.1,	16.1,	16,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:13,	1,	2.8,	1.9,	-1,	Null,	17.9,	12,	12.9,	13.3,	11.5,	Null,	12,	14.1,	16.1,	16,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:14,	1,	2.8,	2.1,	-0.9,	Null,	17.9,	12,	12.9,	13.4,	11.6,	Null,	12,	14.2,	16.1,	16,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:15,	1,	2.8,	2.2,	-0.9,	Null,	17.7,	12,	13,	13.5,	11.8,	Null,	12,	14.2,	16.1,	16,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:16,	1,	2.8,	2.3,	-0.8,	Null,	17.5,	12,	13,	13.5,	11.9,	Null,	12,	14.2,	16,	16,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:17,	1,	2.9,	2.5,	-0.8,	Null,	17.4,	12,	13.1,	13.6,	12,	Null,	12,	14.3,	16,	15.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:18,	1,	2.9,	2.7,	-0.7,	Null,	17.4,	12,	13.1,	13.8,	12.1,	Null,	12,	14.3,	16,	15.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:19,	1,	3,	2.8,	-0.7,	Null,	17.5,	12,	13.2,	13.9,	12.2,	Null,	12,	14.4,	16,	15.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:20,	1,	3,	3,	-0.7,	Null,	17.6,	12,	13.2,	14,	12.4,	Null,	12,	14.4,	16,	15.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:21,	1,	3.1,	3.1,	-0.6,	Null,	17.7,	12,	13.2,	14.1,	12.4,	Null,	12,	14.5,	16,	15.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:22,	1,	3.1,	3.3,	-0.6,	Null,	17.8,	12,	13.2,	14.2,	12.5,	Null,	12,	14.5,	16,	15.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:23,	1,	3.1,	3.4,	-0.6,	Null,	17.7,	12,	13.3,	14.2,	12.6,	Null,	12,	14.6,	16,	15.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:24,	1,	3.2,	3.6,	-0.5,	Null,	17.6,	12,	13.3,	14.2,	12.7,	Null,	12,	14.6,	16,	15.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:25,	1,	3.2,	3.7,	-0.5,	Null,	17.6,	12,	13.4,	14.3,	12.7,	Null,	12,	14.6,	16,	15.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:26,	1,	3.2,	3.8,	-0.5,	Null,	17.6,	12,	13.4,	14.4,	12.8,	Null,	12,	14.7,	15.9,	15.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:27,	1,	3.3,	4,	-0.5,	Null,	17.6,	12,	13.4,	14.4,	12.8,	Null,	12,	14.7,	16,	15.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:28,	1,	3.3,	4.1,	-0.4,	Null,	17.8,	12,	13.5,	14.4,	12.8,	Null,	12,	14.7,	15.9,	15.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:29,	1,	3.3,	4.2,	-0.4,	Null,	18.4,	12,	13.5,	14.4,	12.9,	Null,	12,	14.8,	15.9,	15.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:30,	Zone-3 Op Mode:  Cool
7/31/2019 05:30,	1,	3.3,	4.3,	-0.4,	Null,	18.6,	12,	13.5,	14.4,	12.9,	Null,	12,	14.8,	15.9,	15.8,	Cool,"Start, Diesel, Cycle-Sentry"
7/31/2019 05:31,	1,	3.6,	4.2,	-0.1,	Null,	18.8,	12,	13.5,	14.4,	12.9,	Null,	12,	14.8,	15.9,	15.8,	Cool,"Start, Diesel, Cycle-Sentry"
7/31/2019 05:32,	1,	3.6,	3.6,	0.3,	Null,	19.3,	12,	13.5,	14.4,	13,	Null,	12,	15,	12.3,	13.5,	Cool,"Diesel, Cycle-Sentry"
7/31/2019 05:33,	1,	3.6,	3.6,	0.3,	Null,	20.6,	12,	13.5,	14,	13,	Null,	12,	14.4,	7.3,	6.9,	Cool,"Diesel, Cycle-Sentry"
7/31/2019 05:34,	1,	3.7,	3.7,	0.5,	Null,	21.2,	12,	13.5,	13.5,	12.9,	Null,	12,	13.6,	4.3,	1.4,	Cool,"Diesel, Cycle-Sentry"
7/31/2019 05:35,	1,	3.7,	3.8,	0.7,	Null,	21.8,	12,	13.4,	13,	12.7,	Null,	12,	13.1,	2.7,	-1.7,	Cool,"Diesel, Cycle-Sentry"
7/31/2019 05:36,	1,	3.7,	3.9,	0.8,	Null,	20.7,	12,	13.2,	12.7,	12.6,	Null,	12,	12.3,	1.6,	-3.4,	Cool,"Diesel, Cycle-Sentry"
7/31/2019 05:37,	1,	3.7,	4,	0.8,	Null,	19.7,	12,	13.1,	12.3,	12.4,	Null,	12,	12.1,	1,	-4.3,	Cool,"Diesel, Cycle-Sentry"
7/31/2019 05:37,	Zone-3 Op Mode:  Pre Null
7/31/2019 05:37,	Zone-2 Op Mode:  Null
7/31/2019 05:37,	Zone-3 Op Mode:  Null
7/31/2019 05:37,	1,	3.7,	4,	0.8,	Null,	18.9,	12,	13,	12.2,	12.3,	Null,	12,	12,	0.9,	-4.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:38,	1,	3.8,	4,	0.7,	Null,	18.8,	12,	12.9,	12.2,	12.1,	Null,	12,	12.1,	1.2,	-3.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:39,	1,	3.8,	4,	0.4,	Null,	18.2,	12,	12.9,	12.3,	11.7,	Null,	12,	12.1,	1.9,	-2.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:39,	Zone-1 Op Mode:  Cool
7/31/2019 05:39,	1,	3.8,	4,	0.4,	Cool,	18.1,	12,	12.8,	12.3,	11.7,	Null,	12,	12.1,	2,	-2,	Null,"Start, Diesel, Cycle-Sentry"
7/31/2019 05:40,	1,	3.8,	4,	0.4,	Cool,	17.6,	12,	12.8,	12.5,	11.6,	Null,	12,	12.1,	2.8,	-0.6,	Null,"Start, Diesel, Cycle-Sentry"
7/31/2019 05:41,	1,	3.7,	2.8,	1.1,	Cool,	17.4,	12,	12.8,	12.8,	11.8,	Null,	12,	12.1,	3.7,	0.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:42,	1,	3.1,	-0.8,	-2,	Cool,	17.5,	12,	12.8,	13,	12.2,	Null,	12,	12.1,	4.5,	2.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:43,	1,	2.2,	-4.2,	-5.1,	Cool,	17.5,	12,	12.8,	13.2,	12.5,	Null,	12,	12.1,	5.2,	3.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:44,	1,	1.2,	-6.1,	-5.6,	Cool,	17.3,	12,	12.8,	13.4,	12.7,	Null,	12,	12.1,	5.9,	4.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:45,	Zone-1 Op Mode:  Null
7/31/2019 05:45,	Zone-2 Op Mode:  Heat
7/31/2019 05:45,	Zone-2 Op Mode:  Null
7/31/2019 05:45,	1,	1,	-6.5,	-5.8,	Null,	17.3,	12,	12.8,	13.5,	12.7,	Null,	12,	12.1,	6.1,	4.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:46,	1,	1.1,	-6.1,	-6.8,	Null,	17.8,	12,	12.8,	13.4,	12.2,	Null,	12,	12.1,	6.6,	4.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:47,	1,	1.1,	-5.9,	-7.4,	Null,	17.6,	12,	12.8,	13.5,	11.7,	Null,	12,	12.2,	7.1,	5.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:48,	1,	1,	-5.8,	-7.6,	Null,	17.4,	12,	12.8,	13.6,	11.5,	Null,	12,	12.2,	7.5,	5.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:49,	1,	1,	-5.6,	-7.7,	Null,	17.2,	12,	12.8,	13.8,	11.5,	Null,	12,	12.2,	7.9,	5.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:50,	1,	1,	-5.4,	-7.6,	Null,	17.1,	12,	12.8,	13.8,	11.5,	Null,	12,	12.2,	8.2,	5.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:51,	1,	1,	-5.2,	-7.5,	Null,	17,	12,	12.8,	13.9,	11.6,	Null,	12,	12.2,	8.5,	6.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:52,	1,	1,	-5,	-7.4,	Null,	16.9,	12,	12.8,	13.9,	11.6,	Null,	12,	12.2,	8.8,	6.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:53,	1,	1,	-4.8,	-7.2,	Null,	17,	12,	12.8,	13.9,	11.7,	Null,	12,	12.2,	9,	6.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:54,	1,	1,	-4.6,	-7.1,	Null,	16.9,	12,	12.8,	13.9,	11.8,	Null,	12,	12.3,	9.2,	6.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:55,	1,	1.1,	-4.3,	-6.9,	Null,	16.8,	12,	12.8,	14,	11.8,	Null,	12,	12.3,	9.4,	6.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:56,	1,	1.1,	-4.1,	-6.8,	Null,	16.9,	12,	12.8,	14,	11.9,	Null,	12,	12.3,	9.5,	7.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:57,	1,	1.2,	-3.8,	-6.6,	Null,	16.9,	12,	12.8,	14,	12,	Null,	12,	12.3,	9.8,	7.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:58,	1,	1.2,	-3.6,	-6.4,	Null,	17,	12,	12.8,	14.1,	12.1,	Null,	12,	12.3,	10,	7.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 05:59,	1,	1.3,	-3.3,	-6.2,	Null,	16.8,	12,	12.9,	14.1,	12.2,	Null,	12,	12.4,	10.1,	7.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:00,	1,	1.4,	-3.1,	-6,	Null,	16.7,	12,	12.9,	14.1,	12.2,	Null,	12,	12.4,	10.2,	7.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:01,	1,	1.5,	-2.8,	-5.8,	Null,	16.6,	12,	12.9,	14.2,	12.3,	Null,	12,	12.4,	10.3,	7.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:02,	1,	1.5,	-2.6,	-5.6,	Null,	16.5,	12,	12.9,	14.2,	12.4,	Null,	12,	12.5,	10.4,	7.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:03,	1,	1.6,	-2.4,	-5.4,	Null,	16.3,	12,	13,	14.2,	12.4,	Null,	12,	12.5,	10.5,	8.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:04,	1,	1.7,	-2.1,	-5.2,	Null,	16.1,	12,	13,	14.2,	12.5,	Null,	12,	12.5,	10.6,	8.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:05,	1,	1.7,	-1.9,	-5,	Null,	15.9,	12,	13,	14.3,	12.6,	Null,	12,	12.6,	10.6,	8.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:06,	1,	1.8,	-1.7,	-4.9,	Null,	15.8,	12,	13,	14.3,	12.6,	Null,	12,	12.7,	10.7,	8.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:07,	1,	1.8,	-1.4,	-4.7,	Null,	15.8,	12,	13.1,	14.4,	12.7,	Null,	12,	12.7,	10.8,	8.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:08,	1,	1.9,	-1.2,	-4.5,	Null,	15.9,	12,	13.1,	14.4,	12.7,	Null,	12,	12.7,	11,	8.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:09,	1,	1.9,	-1,	-4.4,	Null,	16,	12,	13.2,	14.4,	12.7,	Null,	12,	12.7,	11.1,	8.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:10,	1,	2,	-0.8,	-4.2,	Null,	16.1,	12,	13.2,	14.5,	12.8,	Null,	12,	12.7,	11.2,	9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:11,	1,	2.1,	-0.6,	-4.1,	Null,	16.2,	12,	13.2,	14.5,	12.8,	Null,	12,	12.8,	11.3,	9.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:12,	1,	2.1,	-0.4,	-3.9,	Null,	16.4,	12,	13.2,	14.5,	12.9,	Null,	12,	12.8,	11.4,	9.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:13,	1,	2.2,	-0.2,	-3.8,	Null,	16.5,	12,	13.2,	14.6,	12.9,	Null,	12,	12.9,	11.5,	9.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:14,	1,	2.2,	0,	-3.7,	Null,	16.6,	12,	13.3,	14.6,	13,	Null,	12,	13,	11.5,	9.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:15,	1,	2.2,	0.2,	-3.5,	Null,	16.6,	12,	13.3,	14.6,	13,	Null,	12,	13,	11.6,	9.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:16,	1,	2.3,	0.3,	-3.4,	Null,	16.5,	12,	13.4,	14.7,	13,	Null,	12,	13,	11.7,	9.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:17,	1,	2.4,	0.5,	-3.2,	Null,	16.4,	12,	13.4,	14.7,	13.1,	Null,	12,	13,	11.8,	9.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:18,	1,	2.4,	0.6,	-3.1,	Null,	16.5,	12,	13.4,	14.7,	13.1,	Null,	12,	13.1,	11.8,	9.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:19,	1,	2.4,	0.8,	-3,	Null,	16.3,	12,	13.4,	14.8,	13.2,	Null,	12,	13.1,	11.8,	10,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:20,	1,	2.5,	1,	-2.9,	Null,	16.2,	12,	13.5,	14.8,	13.2,	Null,	12,	13.1,	11.9,	10.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:21,	1,	2.5,	1.1,	-2.8,	Null,	16.2,	12,	13.5,	14.8,	13.2,	Null,	12,	13.2,	12,	10.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:22,	1,	2.5,	1.3,	-2.7,	Null,	16.3,	12,	13.5,	14.8,	13.2,	Null,	12,	13.2,	12.1,	10.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:23,	1,	2.6,	1.4,	-2.6,	Null,	16.4,	12,	13.6,	14.8,	13.3,	Null,	12,	13.2,	12.1,	10.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:24,	1,	2.6,	1.6,	-2.4,	Null,	16.4,	12,	13.6,	14.8,	13.3,	Null,	12,	13.2,	12.2,	10.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:25,	1,	2.6,	1.7,	-2.3,	Null,	16.6,	12,	13.6,	14.9,	13.3,	Null,	12,	13.3,	12.3,	10.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:26,	1,	2.7,	1.8,	-2.2,	Null,	16.8,	12,	13.7,	14.9,	13.4,	Null,	12,	13.3,	12.3,	10.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:27,	1,	2.7,	2,	-2.1,	Null,	16.8,	12,	13.7,	14.9,	13.4,	Null,	12,	13.4,	12.4,	10.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:28,	1,	2.7,	2.1,	-2,	Null,	16.5,	12,	13.7,	14.9,	13.5,	Null,	12,	13.4,	12.4,	10.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:29,	1,	2.7,	2.2,	-1.9,	Null,	16.4,	12,	13.7,	15,	13.5,	Null,	12,	13.5,	12.5,	10.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:30,	1,	2.8,	2.4,	-1.8,	Null,	16.5,	12,	13.8,	15,	13.5,	Null,	12,	13.5,	12.5,	10.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:31,	1,	2.8,	2.5,	-1.7,	Null,	16.5,	12,	13.8,	15,	13.6,	Null,	12,	13.6,	12.6,	11,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:32,	1,	2.8,	2.6,	-1.6,	Null,	16.5,	12,	13.8,	15,	13.6,	Null,	12,	13.6,	12.6,	11,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:33,	1,	2.8,	2.8,	-1.6,	Null,	16.5,	12,	13.8,	15.1,	13.6,	Null,	12,	13.7,	12.7,	11.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:34,	1,	2.8,	2.8,	-1.5,	Null,	16.5,	12,	13.8,	15.1,	13.7,	Null,	12,	13.8,	12.7,	11.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:35,	1,	2.8,	3,	-1.4,	Null,	16.6,	12,	13.9,	15.2,	13.7,	Null,	12,	13.8,	12.8,	11.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:36,	1,	2.9,	3.1,	-1.3,	Null,	16.6,	12,	13.9,	15.2,	13.8,	Null,	12,	13.8,	12.8,	11.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:37,	1,	2.9,	3.2,	-1.3,	Null,	16.6,	12,	13.9,	15.2,	13.8,	Null,	12,	13.8,	12.9,	11.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:38,	1,	3,	3.3,	-1.2,	Null,	16.6,	12,	14,	15.2,	13.8,	Null,	12,	13.8,	12.9,	11.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:39,	1,	3,	3.4,	-1.2,	Null,	16.5,	12,	14,	15.2,	13.8,	Null,	12,	13.8,	12.9,	11.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:40,	1,	3,	3.5,	-1.1,	Null,	16.3,	12,	14,	15.2,	13.8,	Null,	12,	13.9,	13,	11.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:41,	1,	3,	3.6,	-1.1,	Null,	16.2,	12,	14,	15.2,	13.8,	Null,	12,	14,	13,	11.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:42,	1,	3,	3.7,	-1,	Null,	15.9,	12,	14.1,	15.2,	13.8,	Null,	12,	14,	13,	11.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:43,	1,	3,	3.8,	-1,	Null,	15.8,	12,	14.1,	15.2,	13.9,	Null,	12,	14,	13.1,	11.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:44,	1,	3,	3.9,	-0.9,	Null,	15.6,	12,	14.1,	15.2,	13.9,	Null,	12,	14,	13.1,	11.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:45,	1,	3,	4,	-0.8,	Null,	15.6,	12,	14.1,	15.2,	13.9,	Null,	12,	14,	13.2,	11.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:46,	1,	3,	4.1,	-0.8,	Null,	15.8,	12,	14.2,	15.3,	13.9,	Null,	12,	14,	13.2,	11.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:47,	1,	3,	4.2,	-0.7,	Null,	15.8,	12,	14.2,	15.3,	14,	Null,	12,	14.1,	13.2,	11.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:48,	1,	3,	4.2,	-0.7,	Null,	15.8,	12,	14.2,	15.3,	14,	Null,	12,	14.1,	13.3,	12,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:49,	1,	3,	4.3,	-0.6,	Null,	15.9,	12,	14.2,	15.3,	14,	Null,	12,	14.1,	13.4,	12.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:50,	1,	3.1,	4.4,	-0.6,	Null,	16,	12,	14.2,	15.4,	14.1,	Null,	12,	14.1,	13.5,	12.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:51,	1,	3.1,	4.5,	-0.5,	Null,	15.9,	12,	14.2,	15.4,	14.1,	Null,	12,	14.1,	13.6,	12.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:52,	1,	3.1,	4.6,	-0.5,	Null,	15.7,	12,	14.3,	15.4,	14.1,	Null,	12,	14.1,	13.6,	12.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:53,	1,	3.1,	4.7,	-0.5,	Null,	15.4,	12,	14.3,	15.4,	14.1,	Null,	12,	14.2,	13.6,	12.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:54,	1,	3.1,	4.7,	-0.5,	Null,	15.3,	12,	14.3,	15.4,	14.1,	Null,	12,	14.2,	13.6,	12.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:55,	1,	3.2,	4.8,	-0.4,	Null,	15.2,	12,	14.3,	15.4,	14.2,	Null,	12,	14.2,	13.7,	12.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:56,	1,	3.2,	4.9,	-0.4,	Null,	15.1,	12,	14.4,	15.4,	14.2,	Null,	12,	14.2,	13.7,	12.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:57,	1,	3.2,	4.9,	-0.4,	Null,	15.1,	12,	14.4,	15.5,	14.2,	Null,	12,	14.2,	13.7,	12.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:58,	1,	3.2,	5,	-0.3,	Null,	15,	12,	14.4,	15.5,	14.2,	Null,	12,	14.3,	13.8,	12.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 06:59,	1,	3.2,	5.1,	-0.3,	Null,	15,	12,	14.4,	15.5,	14.3,	Null,	12,	14.3,	13.8,	12.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:00,	1,	3.3,	5.1,	-0.3,	Null,	14.8,	12,	14.5,	15.6,	14.3,	Null,	12,	14.3,	13.8,	12.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:01,	1,	3.3,	5.2,	-0.3,	Null,	14.7,	12,	14.5,	15.6,	14.3,	Null,	12,	14.4,	13.9,	12.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:02,	1,	3.3,	5.2,	-0.2,	Null,	14.7,	12,	14.5,	15.6,	14.3,	Null,	12,	14.4,	13.9,	12.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:03,	1,	3.3,	5.3,	-0.2,	Null,	14.6,	12,	14.5,	15.6,	14.3,	Null,	12,	14.4,	13.9,	12.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:04,	1,	3.4,	5.4,	-0.2,	Null,	14.5,	12,	14.6,	15.6,	14.4,	Null,	12,	14.4,	13.9,	12.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:05,	1,	3.4,	5.4,	-0.2,	Null,	14.4,	12,	14.6,	15.6,	14.4,	Null,	12,	14.5,	13.9,	12.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:06,	1,	3.4,	5.5,	-0.2,	Null,	14.4,	12,	14.6,	15.6,	14.4,	Null,	12,	14.5,	14,	12.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:07,	1,	3.4,	5.6,	-0.2,	Null,	14.3,	12,	14.6,	15.6,	14.4,	Null,	12,	14.5,	14,	12.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:08,	1,	3.4,	5.6,	-0.1,	Null,	14.3,	12,	14.6,	15.6,	14.5,	Null,	12,	14.6,	14,	12.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:09,	1,	3.4,	5.7,	-0.1,	Null,	14.3,	12,	14.7,	15.7,	14.5,	Null,	12,	14.6,	14,	12.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:10,	1,	3.4,	5.7,	-0.1,	Null,	14.3,	12,	14.7,	15.7,	14.5,	Null,	12,	14.6,	14.1,	13,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:11,	1,	3.4,	5.8,	-0.1,	Null,	14.3,	12,	14.7,	15.7,	14.5,	Null,	12,	14.7,	14.1,	13,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:12,	1,	3.5,	5.8,	-0.1,	Null,	14.2,	12,	14.7,	15.7,	14.5,	Null,	12,	14.7,	14.1,	13,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:13,	1,	3.5,	5.9,	0,	Null,	14.2,	12,	14.7,	15.8,	14.6,	Null,	12,	14.7,	14.1,	13.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:14,	1,	3.5,	5.9,	0,	Null,	14.2,	12,	14.7,	15.8,	14.6,	Null,	12,	14.7,	14.2,	13.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:15,	1,	3.5,	6,	0,	Null,	14.3,	12,	14.8,	15.8,	14.6,	Null,	12,	14.8,	14.2,	13.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:16,	Zone-3 Op Mode:  Cool
7/31/2019 07:16,	1,	3.5,	6,	0,	Null,	14.3,	12,	14.8,	15.8,	14.6,	Null,	12,	14.8,	14.2,	13.2,	Cool,"Start, Diesel, Cycle-Sentry"
7/31/2019 07:17,	1,	3.7,	5.2,	0.3,	Null,	14.3,	12,	14.8,	15.8,	14.6,	Null,	12,	14.8,	14.2,	13.2,	Cool,"Start, Diesel, Cycle-Sentry"
7/31/2019 07:17,	Zone-2 Op Mode:  Cool
7/31/2019 07:17,	Zone-1 Op Mode:  Cool
7/31/2019 07:18,	1,	3.8,	4,	0.6,	Cool,	14.4,	12,	14.9,	13.5,	12.7,	Cool,	12,	14.4,	11.6,	11.6,	Cool,"Diesel, Cycle-Sentry"
7/31/2019 07:19,	1,	3.8,	2.9,	1.1,	Cool,	14.7,	12,	14.3,	9.7,	7.8,	Cool,	12,	13.1,	8.2,	7.4,	Cool,"Diesel, Cycle-Sentry"
7/31/2019 07:19,	Zone-3 Op Mode:  Null
7/31/2019 07:20,	1,	3.6,	1.6,	0.8,	Cool,	15.1,	12,	13.7,	7.2,	4,	Cool,	12,	11.7,	6.3,	4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:21,	1,	3.2,	-0.1,	-0.5,	Cool,	15.2,	12,	13.3,	5.9,	1.8,	Cool,	12,	10.9,	8.2,	4.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:22,	1,	2.7,	-1.5,	-1.6,	Cool,	15.2,	12,	13.1,	5,	0.3,	Cool,	12,	10.3,	9.3,	6.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:22,	Zone-3 Op Mode:  Heat
7/31/2019 07:23,	1,	2.2,	-2.2,	-2,	Cool,	15.1,	12,	13,	4.8,	-0.5,	Cool,	12,	9.9,	11.2,	9.1,	Heat,"Diesel, Cycle-Sentry"
7/31/2019 07:24,	1,	1.9,	-2.3,	-2.2,	Cool,	14.9,	12,	13.2,	4.7,	-0.9,	Cool,	12,	10.4,	18.9,	17.5,	Heat,"Diesel, Cycle-Sentry"
7/31/2019 07:25,	1,	1.7,	-2.4,	-2.4,	Cool,	14.9,	12,	13.6,	6.6,	0.2,	Cool,	12,	11.5,	24.8,	27,	Heat,"Diesel, Cycle-Sentry"
7/31/2019 07:25,	Zone-3 Op Mode:  Null
7/31/2019 07:26,	1,	1.6,	-1.6,	-1.9,	Cool,	15.8,	12,	14.2,	8.7,	2.3,	Cool,	12,	12.3,	26.8,	32.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:27,	1,	1.7,	-1.2,	-1.5,	Cool,	15.7,	12,	14.3,	7.1,	1.6,	Cool,	12,	12.5,	26.4,	32.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:28,	1,	1.4,	-2.5,	-3.1,	Cool,	15.8,	12,	14.3,	6.1,	0.8,	Cool,	12,	12.6,	25.7,	31.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:29,	1,	1.2,	-3.2,	-3.1,	Cool,	15.8,	12,	14.2,	4.9,	-0.2,	Cool,	12,	12.7,	24.8,	29.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:29,	Zone-1 Op Mode:  Null
7/31/2019 07:30,	1,	1.1,	-3.8,	-3.9,	Null,	15.8,	12,	14.3,	4.3,	-1.1,	Cool,	12,	12.7,	24.3,	28.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:31,	1,	1.2,	-3.9,	-4.4,	Null,	15.8,	12,	14.2,	2.6,	-2.8,	Cool,	12,	12.6,	23.7,	27,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:32,	1,	1.3,	-3.6,	-4.1,	Null,	15.8,	12,	14.1,	1.8,	-4.4,	Cool,	12,	12.5,	23,	26,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:33,	1,	1.4,	-3.1,	-3.7,	Null,	16.1,	12,	13.9,	1.2,	-5.6,	Cool,	12,	12.4,	22.4,	25.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:34,	1,	1.5,	-2.5,	-3.2,	Null,	18.1,	12,	13.6,	0.5,	-6.4,	Cool,	12,	12.3,	21.7,	24.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:35,	1,	1.6,	-2,	-2.8,	Null,	17.9,	12,	13.2,	0.2,	-7.1,	Cool,	12,	12.2,	20.9,	23.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:36,	1,	1.7,	-1.6,	-2.5,	Null,	17.2,	12,	13.1,	0,	-7.6,	Cool,	12,	12,	20.3,	22.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:37,	1,	1.8,	-1.1,	-2.2,	Null,	16.5,	12,	13,	-0.2,	-7.9,	Cool,	12,	11.8,	19.8,	22,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:38,	1,	1.9,	-0.7,	-1.9,	Null,	16.2,	12,	13,	-0.4,	-8.2,	Cool,	12,	11.6,	19.3,	21.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:39,	1,	1.9,	-0.3,	-1.7,	Null,	16.1,	12,	12.9,	-0.7,	-8.4,	Cool,	12,	11.4,	18.9,	20.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:40,	1,	2,	0.1,	-1.5,	Null,	15.9,	12,	12.8,	-0.9,	-8.7,	Cool,	12,	11.2,	18.5,	20.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:41,	1,	2.1,	0.4,	-1.3,	Null,	16.5,	12,	12.7,	-1,	-8.9,	Cool,	12,	11.1,	18.2,	20,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:41,	Zone-2 Op Mode:  Cool
7/31/2019 07:42,	1,	2.2,	1.5,	-1.2,	Null,	16.9,	12,	12.4,	-2,	-9.8,	Cool,	12,	10.9,	17.8,	19.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 07:42,	Zone-2 Op Mode:  Pre Null
7/31/2019 07:42,	Zone-2 Op Mode:  Null
7/31/2019 07:42,	1,	2.2,	1.8,	-1,	Null,	16.6,	12,	12.2,	-2.7,	-10.4,	Null,	12,	10.8,	17.4,	19.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:43,	1,	2.3,	1.6,	-0.9,	Null,	16.2,	12,	12.2,	-1.9,	-7.5,	Null,	12,	10.8,	17.5,	18.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:44,	1,	2.3,	1.6,	-1,	Null,	15.7,	12,	12.1,	-0.6,	-4.6,	Null,	12,	10.8,	17.5,	18.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:45,	1,	2.4,	1.7,	-1,	Null,	15.4,	12,	12,	0.8,	-2.3,	Null,	12,	10.9,	17.5,	18.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:46,	1,	2.4,	1.8,	-1,	Null,	15.2,	12,	11.9,	2.1,	-0.7,	Null,	12,	11,	17.5,	18.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:47,	1,	2.4,	1.8,	-1,	Null,	15,	12,	11.8,	3.3,	0.7,	Null,	12,	11.1,	17.5,	18.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:48,	1,	2.5,	2,	-1,	Null,	15,	12,	11.7,	4.3,	1.8,	Null,	12,	11.2,	17.5,	18,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:49,	1,	2.5,	2.1,	-1,	Null,	15,	12,	11.6,	5.3,	2.7,	Null,	12,	11.3,	17.5,	17.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:50,	1,	2.5,	2.2,	-0.9,	Null,	14.9,	12,	11.5,	6.1,	3.4,	Null,	12,	11.5,	17.4,	17.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:51,	1,	2.5,	2.4,	-0.9,	Null,	14.8,	12,	11.4,	6.8,	3.9,	Null,	12,	11.6,	17.4,	17.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:52,	1,	2.5,	2.5,	-0.8,	Null,	14.7,	12,	11.3,	7.4,	4.4,	Null,	12,	11.7,	17.3,	17.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:53,	1,	2.5,	2.7,	-0.8,	Null,	14.5,	12,	11.3,	8,	4.8,	Null,	12,	11.8,	17.2,	17.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:54,	1,	2.6,	2.8,	-0.8,	Null,	14.4,	12,	11.2,	8.3,	5.1,	Null,	12,	12,	17.2,	17.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:55,	1,	2.6,	3,	-0.8,	Null,	14.5,	12,	11.1,	8.8,	5.4,	Null,	12,	12.1,	17.1,	17.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:56,	1,	2.6,	3.1,	-0.7,	Null,	14.5,	12,	11.1,	9.1,	5.5,	Null,	12,	12.2,	17,	17,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:57,	1,	2.6,	3.3,	-0.7,	Null,	14.6,	12,	11.1,	9.3,	5.7,	Null,	12,	12.3,	17,	16.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 07:58,	1,	2.6,	3.4,	-0.7,	Null,	14.8,	12,	11,	9.5,	5.8,	Null,	12,	12.4,	16.9,	16.9,	Null,"Diesel, Cycle-Sentry"
