Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/31/2019 07:59,	1,	2.7,	3.6,	-0.7,	Null,	14.8,	12,	10.9,	9.6,	5.9,	Null,	12,	12.5,	16.8,	16.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:00,	1,	2.7,	3.7,	-0.6,	Null,	14.9,	12,	10.8,	9.8,	6.1,	Null,	12,	12.6,	16.8,	16.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:01,	1,	2.7,	3.9,	-0.6,	Null,	14.9,	12,	10.8,	10,	6.2,	Null,	12,	12.7,	16.7,	16.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:02,	1,	2.7,	4,	-0.6,	Null,	15,	12,	10.7,	10.1,	6.4,	Null,	12,	12.8,	16.7,	16.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:03,	1,	2.7,	4.2,	-0.6,	Null,	15,	12,	10.6,	10.2,	6.5,	Null,	12,	12.9,	16.6,	16.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:04,	1,	2.7,	4.3,	-0.6,	Null,	15.1,	12,	10.6,	10.3,	6.6,	Null,	12,	12.9,	16.6,	16.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:05,	1,	2.7,	4.4,	-0.5,	Null,	15.2,	12,	10.5,	10.4,	6.7,	Null,	12,	13,	16.5,	16.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:06,	1,	2.7,	4.5,	-0.5,	Null,	15.2,	12,	10.5,	10.6,	6.8,	Null,	12,	13.1,	16.4,	16.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:07,	1,	2.7,	4.7,	-0.5,	Null,	15.5,	12,	10.4,	10.7,	6.9,	Null,	12,	13.2,	16.4,	16.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:08,	1,	2.7,	4.8,	-0.5,	Null,	15.7,	12,	10.3,	10.8,	7,	Null,	12,	13.2,	16.3,	16.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:09,	1,	2.7,	4.9,	-0.5,	Null,	15.8,	12,	10.3,	10.9,	7.1,	Null,	12,	13.3,	16.3,	16.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:10,	1,	2.7,	5,	-0.5,	Null,	15.9,	12,	10.3,	11,	7.2,	Null,	12,	13.3,	16.2,	16.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:11,	1,	2.7,	5.1,	-0.4,	Null,	16,	12,	10.2,	11,	7.2,	Null,	12,	13.4,	16.2,	16.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:12,	1,	2.7,	5.2,	-0.4,	Null,	16,	12,	10.2,	11.1,	7.3,	Null,	12,	13.5,	16.2,	16,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:13,	1,	2.7,	5.3,	-0.4,	Null,	16.1,	12,	10.2,	11.1,	7.4,	Null,	12,	13.6,	16.1,	16,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:14,	1,	2.8,	5.4,	-0.4,	Null,	16.1,	12,	10.2,	11.2,	7.4,	Null,	12,	13.6,	16.1,	15.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:15,	1,	2.8,	5.5,	-0.4,	Null,	16.1,	12,	10.1,	11.2,	7.5,	Null,	12,	13.7,	16,	15.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:16,	1,	2.8,	5.6,	-0.3,	Null,	16,	12,	10.1,	11.3,	7.6,	Null,	12,	13.7,	16,	15.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:17,	1,	2.8,	5.7,	-0.3,	Null,	16.1,	12,	10.1,	11.3,	7.7,	Null,	12,	13.8,	16,	15.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:18,	1,	2.8,	5.8,	-0.3,	Null,	16.1,	12,	10.1,	11.4,	7.7,	Null,	12,	13.8,	15.9,	15.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:19,	1,	2.8,	5.9,	-0.3,	Null,	16.1,	12,	10,	11.4,	7.8,	Heat,	12,	13.9,	15.9,	15.7,	Null,"Start, Diesel, Cycle-Sentry"
7/31/2019 08:20,	1,	3,	5.3,	-0.1,	Null,	16.2,	12,	10,	11.5,	7.8,	Heat,	12,	13.9,	15.9,	15.7,	Null,"Start, Diesel, Cycle-Sentry"
7/31/2019 08:21,	1,	3.1,	4.2,	0.7,	Null,	16.3,	12,	10.9,	11,	7.9,	Heat,	12,	14,	15.8,	15.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:22,	Zone-2 Op Mode:  Heat
7/31/2019 08:22,	1,	3.1,	4.1,	0.7,	Null,	16.7,	12,	12.1,	12.6,	11.2,	Heat,	12,	14,	15.7,	15.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:23,	Zone-2 Op Mode:  Null
7/31/2019 08:23,	1,	3.1,	4.1,	0.7,	Null,	17,	12,	12.5,	12.7,	11.9,	Null,	12,	14,	15.7,	15.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:24,	1,	3.2,	4.2,	0.5,	Null,	17.2,	12,	12.7,	12.6,	11.5,	Null,	12,	14,	15.7,	15.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:25,	1,	3.2,	4.2,	0.3,	Null,	17.2,	12,	12.8,	12.6,	11.1,	Null,	12,	14,	15.6,	15.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:26,	1,	3.3,	4.3,	0.2,	Null,	17.1,	12,	12.8,	12.7,	11,	Null,	12,	14.1,	15.6,	15.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:27,	1,	3.3,	4.3,	0.1,	Null,	17.1,	12,	12.9,	12.7,	11,	Null,	12,	14.1,	15.6,	15.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:28,	1,	3.3,	4.4,	0.1,	Null,	17.2,	12,	12.9,	12.8,	11.1,	Null,	12,	14.2,	15.6,	15.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:29,	1,	3.4,	4.5,	0,	Null,	17.2,	12,	13,	12.9,	11.3,	Null,	12,	14.2,	15.6,	15.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:30,	1,	3.4,	4.6,	0,	Null,	17.2,	12,	13,	13,	11.4,	Null,	12,	14.3,	15.6,	15.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:31,	1,	3.4,	4.7,	0,	Null,	17.2,	12,	13,	13.1,	11.6,	Null,	12,	14.3,	15.6,	15.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:32,	1,	3.4,	4.8,	0,	Null,	17.3,	12,	13.1,	13.2,	11.7,	Null,	12,	14.3,	15.6,	15.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:33,	1,	3.4,	4.8,	0,	Null,	17.4,	12,	13.1,	13.3,	11.8,	Null,	12,	14.4,	15.6,	15.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:34,	1,	3.4,	5,	0,	Null,	17.4,	12,	13.1,	13.4,	12,	Null,	12,	14.4,	15.6,	15.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:35,	1,	3.5,	5.1,	0,	Null,	17.2,	12,	13.2,	13.5,	12.1,	Null,	12,	14.5,	15.6,	15.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:36,	1,	3.5,	5.2,	0,	Null,	16.9,	12,	13.2,	13.6,	12.2,	Null,	12,	14.5,	15.6,	15.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:37,	1,	3.5,	5.3,	0,	Null,	16.9,	12,	13.2,	13.7,	12.3,	Null,	12,	14.6,	15.6,	15.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:38,	1,	3.5,	5.4,	0,	Null,	16.9,	12,	13.2,	13.8,	12.4,	Null,	12,	14.6,	15.6,	15.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:39,	1,	3.5,	5.5,	0.1,	Null,	16.8,	12,	13.3,	13.8,	12.5,	Null,	12,	14.6,	15.6,	15.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:40,	1,	3.5,	5.6,	0.1,	Null,	16.9,	12,	13.3,	13.9,	12.5,	Null,	12,	14.7,	15.6,	15.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:41,	1,	3.6,	5.7,	0.1,	Null,	16.8,	12,	13.3,	14,	12.6,	Null,	12,	14.7,	15.6,	15.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:42,	1,	3.6,	5.8,	0.1,	Null,	16.9,	12,	13.3,	14,	12.7,	Null,	12,	14.8,	15.6,	15.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:42,	Zone-3 Op Mode:  Cool
7/31/2019 08:42,	1,	3.6,	5.9,	0.1,	Null,	16.9,	12,	13.4,	14,	12.7,	Null,	12,	14.8,	15.6,	15.4,	Cool,"Start, Diesel, Cycle-Sentry"
7/31/2019 08:43,	1,	3.7,	5.4,	0.3,	Null,	17.1,	12,	13.4,	14.1,	12.8,	Null,	12,	14.8,	15.6,	15.4,	Cool,"Start, Diesel, Cycle-Sentry"
7/31/2019 08:44,	1,	3.7,	4.7,	1.2,	Null,	17.4,	12,	13.4,	14,	12.8,	Null,	12,	14.9,	11.9,	13,	Cool,"Diesel, Cycle-Sentry"
7/31/2019 08:45,	1,	3.7,	4.6,	1.2,	Null,	18.1,	12,	13.4,	13.7,	12.9,	Null,	12,	14.3,	7,	6.5,	Cool,"Diesel, Cycle-Sentry"
7/31/2019 08:46,	1,	3.7,	4.5,	1.2,	Null,	18.7,	12,	13.4,	13.2,	12.8,	Null,	12,	13.7,	4.2,	1.2,	Cool,"Diesel, Cycle-Sentry"
7/31/2019 08:47,	1,	3.8,	4.5,	1.2,	Null,	19.4,	12,	13.4,	12.8,	12.6,	Null,	12,	13.1,	2.6,	-1.8,	Cool,"Diesel, Cycle-Sentry"
7/31/2019 08:48,	1,	3.8,	4.5,	1.2,	Null,	19.5,	12,	13.3,	12.4,	12.5,	Null,	12,	12.7,	1.7,	-3.4,	Cool,"Diesel, Cycle-Sentry"
7/31/2019 08:49,	1,	3.8,	4.5,	1.2,	Cool,	20,	12,	13.2,	12.2,	12.3,	Null,	12,	12.3,	1,	-4.4,	Cool,"Diesel, Cycle-Sentry"
7/31/2019 08:50,	1,	3.5,	1.8,	0.2,	Cool,	20.5,	12,	13.1,	11.8,	12.1,	Null,	12,	12.2,	4.5,	-2,	Cool,"Diesel, Cycle-Sentry"
7/31/2019 08:51,	1,	2.9,	-1.2,	-2.8,	Cool,	20.8,	12,	12.9,	11.6,	11.9,	Null,	12,	12.4,	6.3,	0.1,	Cool,"Diesel, Cycle-Sentry"
7/31/2019 08:52,	1,	2.3,	-2.2,	-2.2,	Cool,	21.8,	12,	12.7,	11.3,	11.7,	Null,	12,	12.3,	4.8,	-0.4,	Cool,"Diesel, Cycle-Sentry"
7/31/2019 08:53,	1,	1.8,	-2.7,	-2.8,	Cool,	22.3,	12,	12.5,	11,	11.6,	Null,	12,	12.2,	3.9,	-0.8,	Cool,"Diesel, Cycle-Sentry"
7/31/2019 08:54,	1,	1.5,	-3.3,	-3.2,	Cool,	22.8,	12,	12.3,	10.8,	11.4,	Null,	12,	12.1,	3.7,	-1,	Cool,"Diesel, Cycle-Sentry"
7/31/2019 08:55,	Zone-1 Op Mode:  Cool
7/31/2019 08:55,	Zone-3 Op Mode:  Null
7/31/2019 08:55,	1,	1.2,	-3.4,	-3.2,	Cool,	22.8,	12,	12.1,	10.6,	11.2,	Null,	12,	12,	3.2,	-1.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:56,	Zone-1 Op Mode:  Pre Null
7/31/2019 08:56,	Zone-1 Op Mode:  Null
7/31/2019 08:56,	Zone-2 Op Mode:  Null
7/31/2019 08:56,	1,	1,	-4.5,	-4.5,	Null,	22.1,	12,	12,	10.5,	11.1,	Null,	12,	11.8,	5,	-0.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:57,	1,	1.1,	-4.2,	-6.2,	Null,	22.6,	12,	12,	10.6,	10.8,	Null,	12,	12,	5.6,	0.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:58,	1,	1.2,	-4.1,	-6.4,	Null,	22.1,	12,	11.9,	10.8,	10.5,	Null,	12,	12.1,	5.9,	1.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 08:59,	1,	1.3,	-4,	-6.4,	Null,	21.2,	12,	11.9,	11,	10.5,	Null,	12,	12.2,	6.3,	2.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:00,	1,	1.4,	-3.9,	-6.2,	Null,	20.4,	12,	11.8,	11.3,	10.5,	Null,	12,	12.4,	6.7,	3.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:01,	1,	1.5,	-3.7,	-6.1,	Null,	19.8,	12,	11.8,	11.5,	10.6,	Null,	12,	12.6,	7.1,	4.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:02,	1,	1.6,	-3.5,	-6,	Null,	19.3,	12,	11.8,	11.8,	10.7,	Null,	12,	12.7,	7.5,	5.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:03,	1,	1.6,	-3.3,	-5.9,	Null,	19,	12,	11.8,	11.9,	10.8,	Null,	12,	12.9,	7.8,	5.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:04,	1,	1.6,	-3.1,	-5.8,	Null,	18.8,	12,	11.8,	12.1,	10.9,	Null,	12,	13,	8.2,	6.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:05,	1,	1.6,	-2.8,	-5.7,	Null,	18.7,	12,	11.8,	12.2,	11,	Null,	12,	13.2,	8.4,	6.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:06,	1,	1.6,	-2.6,	-5.5,	Null,	18.6,	12,	11.8,	12.4,	11.1,	Null,	12,	13.3,	8.7,	6.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:07,	1,	1.6,	-2.4,	-5.4,	Null,	18.6,	12,	11.8,	12.5,	11.2,	Null,	12,	13.4,	9,	7.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:08,	1,	1.6,	-2.1,	-5.3,	Null,	18.6,	12,	11.9,	12.6,	11.3,	Null,	12,	13.6,	9.2,	7.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:09,	1,	1.6,	-1.9,	-5.2,	Null,	18.6,	12,	11.9,	12.8,	11.4,	Null,	12,	13.7,	9.4,	7.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:10,	1,	1.6,	-1.6,	-5.1,	Null,	18.7,	12,	11.9,	12.8,	11.4,	Null,	12,	13.8,	9.6,	8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:11,	1,	1.6,	-1.3,	-4.9,	Null,	18.8,	12,	11.9,	12.9,	11.5,	Null,	12,	13.9,	9.8,	8.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:12,	1,	1.6,	-1.1,	-4.8,	Null,	18.8,	12,	12,	13,	11.5,	Null,	12,	14,	10,	8.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:13,	1,	1.5,	-0.8,	-4.7,	Null,	18.7,	12,	12,	13,	11.6,	Null,	12,	14,	10.2,	8.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:14,	1,	1.5,	-0.5,	-4.6,	Null,	18.6,	12,	12,	13.1,	11.6,	Null,	12,	14.1,	10.3,	8.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:15,	1,	1.5,	-0.2,	-4.5,	Null,	18.7,	12,	12.1,	13.1,	11.7,	Null,	12,	14.2,	10.5,	8.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:16,	1,	1.5,	0,	-4.3,	Null,	18.7,	12,	12.1,	13.2,	11.8,	Null,	12,	14.3,	10.6,	9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:17,	1,	1.5,	0.3,	-4.2,	Null,	18.5,	12,	12.1,	13.2,	11.8,	Null,	12,	14.3,	10.7,	9.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:18,	1,	1.5,	0.5,	-4.1,	Null,	18.6,	12,	12.2,	13.3,	11.9,	Null,	12,	14.4,	10.8,	9.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:19,	1,	1.5,	0.8,	-4,	Null,	18.5,	12,	12.2,	13.3,	11.9,	Null,	12,	14.5,	10.9,	9.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:20,	1,	1.5,	1,	-3.8,	Null,	18.4,	12,	12.2,	13.4,	12,	Null,	12,	14.5,	11,	9.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:21,	1,	1.5,	1.3,	-3.7,	Null,	18.4,	12,	12.3,	13.4,	12,	Null,	12,	14.6,	11.1,	9.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:22,	1,	1.5,	1.5,	-3.6,	Null,	18.2,	12,	12.3,	13.4,	12.1,	Null,	12,	14.6,	11.2,	9.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:23,	1,	1.5,	1.8,	-3.4,	Null,	18.3,	12,	12.3,	13.5,	12.1,	Null,	12,	14.7,	11.3,	9.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:24,	1,	1.5,	2,	-3.3,	Null,	18.4,	12,	12.4,	13.5,	12.2,	Null,	12,	14.7,	11.4,	9.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:25,	1,	1.6,	2.3,	-3.2,	Null,	18.4,	12,	12.4,	13.5,	12.2,	Null,	12,	14.8,	11.5,	10,	Cool,"Start, Diesel, Cycle-Sentry"
7/31/2019 09:26,	1,	1.8,	2.2,	-2.6,	Null,	18.7,	12,	12.4,	13.6,	12.2,	Null,	12,	14.8,	11.6,	10.1,	Cool,"Start, Diesel, Cycle-Sentry"
7/31/2019 09:27,	1,	2.1,	2.1,	-1.3,	Null,	20.2,	12,	12.5,	13.6,	12.2,	Null,	12,	14.7,	9.2,	8.6,	Cool,"Diesel, Cycle-Sentry"
7/31/2019 09:28,	1,	2.2,	2.3,	-1.1,	Null,	22.2,	12,	12.5,	13.2,	12.2,	Null,	12,	14,	5,	3.3,	Cool,"Diesel, Cycle-Sentry"
7/31/2019 09:29,	1,	2.2,	2.4,	-0.8,	Null,	23.5,	12,	12.5,	12.7,	12,	Null,	12,	13.3,	3.2,	-0.8,	Cool,"Diesel, Cycle-Sentry"
7/31/2019 09:30,	1,	2.3,	2.6,	-0.6,	Null,	23.4,	12,	12.5,	12.2,	11.8,	Null,	12,	12.7,	1.9,	-3.3,	Cool,"Diesel, Cycle-Sentry"
7/31/2019 09:31,	1,	2.4,	2.8,	-0.3,	Null,	23.4,	12,	12.5,	11.8,	11.7,	Null,	12,	12.3,	1,	-4.8,	Cool,"Diesel, Cycle-Sentry"
7/31/2019 09:32,	Zone-2 Op Mode:  Null
7/31/2019 09:32,	Zone-3 Op Mode:  Null
7/31/2019 09:32,	1,	2.5,	2.9,	-0.1,	Null,	23.5,	12,	12.5,	11.6,	11.5,	Null,	12,	12,	0.5,	-5.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:33,	1,	2.6,	2.9,	-0.2,	Null,	22.8,	12,	12.4,	11.6,	11.2,	Null,	12,	12,	0.8,	-4.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:34,	1,	2.6,	3,	-0.3,	Null,	22.2,	12,	12.4,	11.7,	10.8,	Null,	12,	12.1,	1.4,	-3.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:35,	1,	2.7,	3.1,	-0.4,	Null,	21.4,	12,	12.3,	11.8,	10.6,	Null,	12,	12.2,	2.1,	-1.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:36,	1,	2.7,	3.2,	-0.4,	Null,	20.7,	12,	12.3,	11.9,	10.6,	Null,	12,	12.3,	2.8,	-0.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:37,	1,	2.8,	3.3,	-0.4,	Null,	20.5,	12,	12.3,	12.1,	10.7,	Null,	12,	12.4,	3.6,	0.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:38,	1,	2.8,	3.5,	-0.4,	Null,	20,	12,	12.3,	12.2,	10.8,	Null,	12,	12.5,	4.2,	1.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:39,	1,	2.8,	3.7,	-0.3,	Null,	19.3,	12,	12.2,	12.3,	10.9,	Null,	12,	12.6,	4.9,	2.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:40,	1,	2.9,	3.8,	-0.3,	Null,	19,	12,	12.2,	12.5,	11,	Null,	12,	12.8,	5.4,	2.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:41,	1,	2.9,	4,	-0.3,	Null,	18.8,	12,	12.2,	12.6,	11.1,	Null,	12,	12.9,	6,	3.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:42,	1,	2.9,	4.2,	-0.2,	Null,	18.7,	12,	12.2,	12.7,	11.2,	Null,	12,	13,	6.4,	3.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:43,	1,	3,	4.4,	-0.2,	Null,	18.5,	12,	12.2,	12.8,	11.2,	Null,	12,	13.1,	6.8,	3.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:44,	1,	3,	4.6,	-0.2,	Null,	18.4,	12,	12.2,	12.8,	11.3,	Null,	12,	13.2,	7.2,	4.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:45,	1,	3,	4.8,	-0.2,	Null,	18.2,	12,	12.2,	12.9,	11.4,	Null,	12,	13.2,	7.5,	4.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:46,	1,	3.1,	5,	-0.2,	Null,	18.3,	12,	12.3,	13,	11.5,	Null,	12,	13.3,	7.8,	4.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:47,	1,	3.1,	5.2,	-0.1,	Null,	18.3,	12,	12.3,	13.1,	11.6,	Null,	12,	13.4,	8.1,	4.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:48,	1,	3.1,	5.4,	-0.1,	Null,	18.3,	12,	12.3,	13.1,	11.7,	Null,	12,	13.4,	8.3,	4.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:49,	1,	3.2,	5.6,	-0.1,	Null,	18.1,	12,	12.3,	13.2,	11.7,	Null,	12,	13.5,	8.5,	4.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:50,	1,	3.2,	5.8,	-0.1,	Null,	18,	12,	12.3,	13.2,	11.8,	Null,	12,	13.5,	8.7,	5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:51,	1,	3.2,	6,	0,	Null,	17.8,	12,	12.4,	13.3,	11.8,	Null,	12,	13.5,	8.8,	5.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:52,	1,	3.2,	6.1,	0,	Null,	17.6,	12,	12.4,	13.3,	11.9,	Null,	12,	13.5,	9,	5.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:53,	1,	3.2,	6.3,	0,	Null,	17.3,	12,	12.4,	13.4,	12,	Null,	12,	13.6,	9.1,	5.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:54,	1,	3.2,	6.5,	0,	Null,	17.2,	12,	12.5,	13.4,	12,	Null,	12,	13.6,	9.2,	5.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:55,	1,	3.3,	6.7,	0,	Null,	17.3,	12,	12.5,	13.5,	12.1,	Null,	12,	13.6,	9.3,	5.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:56,	1,	3.3,	6.8,	0,	Null,	17.3,	12,	12.5,	13.5,	12.2,	Null,	12,	13.7,	9.4,	5.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:57,	1,	3.3,	7,	0.1,	Null,	17.4,	12,	12.5,	13.6,	12.2,	Null,	12,	13.7,	9.5,	5.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:58,	1,	3.3,	7.2,	0.1,	Null,	17.5,	12,	12.6,	13.6,	12.2,	Null,	12,	13.7,	9.6,	5.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 09:59,	1,	3.4,	7.3,	0.1,	Null,	17.5,	12,	12.6,	13.6,	12.3,	Null,	12,	13.7,	9.7,	5.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:00,	1,	3.4,	7.5,	0.1,	Null,	17.6,	12,	12.6,	13.7,	12.3,	Null,	12,	13.7,	9.8,	5.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:01,	1,	3.4,	7.6,	0.2,	Null,	17.7,	12,	12.7,	13.7,	12.4,	Null,	12,	13.7,	9.8,	5.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:02,	1,	3.4,	7.8,	0.2,	Null,	17.8,	12,	12.7,	13.8,	12.4,	Null,	12,	13.7,	9.8,	6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:03,	1,	3.4,	7.9,	0.2,	Null,	17.8,	12,	12.7,	13.8,	12.4,	Null,	12,	13.7,	9.9,	6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:04,	1,	3.5,	8.1,	0.2,	Null,	17.8,	12,	12.7,	13.8,	12.5,	Null,	12,	13.7,	9.9,	6.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:05,	1,	3.5,	8.2,	0.2,	Null,	17.8,	12,	12.8,	13.8,	12.5,	Null,	12,	13.7,	10,	6.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:06,	1,	3.5,	8.3,	0.2,	Null,	17.8,	12,	12.8,	13.9,	12.6,	Null,	12,	13.7,	10,	6.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:07,	1,	3.5,	8.4,	0.3,	Null,	17.6,	12,	12.8,	13.9,	12.6,	Null,	12,	13.7,	10.1,	6.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:08,	1,	3.5,	8.5,	0.3,	Null,	17.5,	12,	12.8,	13.9,	12.6,	Null,	12,	13.7,	10.1,	6.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:09,	1,	3.5,	8.7,	0.3,	Null,	17.5,	12,	12.9,	13.9,	12.7,	Null,	12,	13.7,	10.2,	6.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:10,	1,	3.6,	8.8,	0.3,	Null,	17.4,	12,	12.9,	14,	12.7,	Null,	12,	13.7,	10.2,	6.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:11,	1,	3.6,	8.9,	0.3,	Null,	17.5,	12,	12.9,	14,	12.7,	Null,	12,	13.7,	10.3,	6.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:12,	1,	3.6,	9,	0.4,	Null,	17.6,	12,	12.9,	14,	12.8,	Null,	12,	13.7,	10.3,	6.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:13,	1,	3.6,	9.1,	0.4,	Null,	17.6,	12,	13,	14.1,	12.8,	Null,	12,	13.8,	10.4,	6.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:14,	1,	3.6,	9.2,	0.4,	Null,	17.6,	12,	13,	14.1,	12.8,	Null,	12,	13.8,	10.4,	6.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:15,	1,	3.7,	9.3,	0.4,	Null,	17.6,	12,	13,	14.1,	12.9,	Null,	12,	13.8,	10.5,	7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:16,	1,	3.7,	9.4,	0.4,	Null,	17.5,	12,	13.1,	14.2,	12.9,	Null,	12,	13.8,	10.6,	7.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:17,	1,	3.7,	9.4,	0.5,	Null,	17.4,	12,	13.1,	14.2,	13,	Null,	12,	13.8,	10.6,	7.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:18,	1,	3.7,	9.5,	0.5,	Null,	17.3,	12,	13.1,	14.2,	13,	Null,	12,	13.8,	10.7,	7.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:19,	1,	3.8,	9.6,	0.5,	Null,	17.3,	12,	13.1,	14.2,	13,	Null,	12,	13.8,	10.8,	7.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:19,	Zone-1 Op Mode:  Cool
7/31/2019 10:19,	1,	3.8,	9.7,	0.5,	Cool,	17.3,	12,	13.2,	14.2,	13,	Null,	12,	13.9,	10.8,	7.7,	Null,"Start, Diesel, Cycle-Sentry"
7/31/2019 10:20,	1,	3.9,	8.5,	0.7,	Cool,	17.6,	12,	13.2,	14.3,	13.1,	Null,	12,	13.9,	10.9,	7.9,	Null,"Start, Diesel, Cycle-Sentry"
7/31/2019 10:21,	1,	3.9,	4.4,	1.5,	Cool,	19.3,	12,	13.2,	14.3,	13.1,	Null,	12,	13.9,	10.9,	8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:22,	1,	3.2,	-0.4,	-2.2,	Cool,	21.2,	12,	13.2,	14.3,	13.2,	Null,	12,	13.9,	11,	8.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:23,	1,	2.3,	-3.8,	-4.1,	Cool,	22.6,	12,	13.2,	14.4,	13.4,	Null,	12,	13.9,	11,	8.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:24,	1,	1.4,	-5.8,	-4.9,	Cool,	23.2,	12,	13.2,	14.4,	13.4,	Null,	12,	13.8,	11.1,	8.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:25,	Zone-1 Op Mode:  Null
7/31/2019 10:25,	Zone-2 Op Mode:  Null
7/31/2019 10:25,	1,	1,	-6.6,	-5.4,	Null,	23.3,	12,	13.3,	14.4,	13.5,	Null,	12,	13.9,	11.1,	8.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:26,	1,	1.1,	-6.1,	-6.6,	Null,	21.9,	12,	13.3,	14.3,	13,	Null,	12,	13.9,	11.2,	8.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:27,	1,	1,	-5.9,	-7.6,	Null,	20.8,	12,	13.3,	14.3,	12.4,	Null,	12,	13.9,	11.2,	8.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:28,	1,	1,	-5.8,	-8.1,	Null,	20,	12,	13.3,	14.3,	12.2,	Null,	12,	13.9,	11.2,	8.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:29,	1,	1,	-5.6,	-8.2,	Null,	19.3,	12,	13.4,	14.3,	12.2,	Null,	12,	13.9,	11.3,	8.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:30,	1,	0.9,	-5.4,	-8.3,	Null,	18.8,	12,	13.4,	14.3,	12.2,	Null,	12,	13.9,	11.3,	8.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:31,	1,	0.9,	-5.2,	-8.3,	Null,	18.5,	12,	13.4,	14.3,	12.2,	Null,	12,	13.9,	11.4,	9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:32,	1,	0.9,	-5,	-8.2,	Null,	18.2,	12,	13.4,	14.3,	12.3,	Null,	12,	13.9,	11.5,	9.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:33,	1,	0.9,	-4.7,	-8.1,	Null,	18.2,	12,	13.4,	14.3,	12.4,	Null,	12,	13.9,	11.5,	9.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:34,	1,	1,	-4.5,	-7.9,	Null,	18.1,	12,	13.4,	14.3,	12.5,	Null,	12,	13.9,	11.6,	9.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:35,	1,	1,	-4.2,	-7.8,	Null,	18.2,	12,	13.5,	14.3,	12.6,	Null,	12,	14,	11.7,	9.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:36,	1,	1,	-4,	-7.6,	Null,	18.4,	12,	13.5,	14.4,	12.7,	Null,	12,	14,	11.7,	9.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:37,	1,	1.1,	-3.7,	-7.4,	Null,	18.5,	12,	13.5,	14.4,	12.7,	Null,	12,	14,	11.8,	9.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:38,	1,	1.1,	-3.4,	-7.2,	Null,	18.5,	12,	13.5,	14.5,	12.8,	Null,	12,	14,	11.8,	9.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:39,	1,	1.1,	-3.2,	-7,	Null,	18.3,	12,	13.5,	14.5,	12.9,	Null,	12,	14.1,	11.8,	9.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:40,	1,	1.1,	-2.9,	-6.8,	Null,	18,	12,	13.5,	14.5,	12.9,	Null,	12,	14.1,	11.9,	9.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:41,	1,	1.2,	-2.6,	-6.6,	Null,	18,	12,	13.6,	14.5,	13,	Null,	12,	14.1,	11.9,	10,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:42,	1,	1.2,	-2.3,	-6.4,	Null,	18,	12,	13.6,	14.5,	13,	Null,	12,	14.1,	12,	10,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:43,	1,	1.2,	-2.1,	-6.2,	Null,	18,	12,	13.6,	14.5,	13.1,	Null,	12,	14.1,	12,	10.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:44,	1,	1.2,	-1.8,	-6,	Null,	17.9,	12,	13.6,	14.6,	13.1,	Null,	12,	14.1,	12.1,	10.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:45,	1,	1.3,	-1.5,	-5.8,	Null,	18,	12,	13.6,	14.6,	13.2,	Null,	12,	14.2,	12.2,	10.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:46,	1,	1.3,	-1.3,	-5.7,	Null,	17.9,	12,	13.6,	14.6,	13.2,	Null,	12,	14.2,	12.2,	10.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:47,	1,	1.3,	-1,	-5.5,	Null,	17.9,	12,	13.7,	14.6,	13.2,	Null,	12,	14.2,	12.2,	10.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:48,	1,	1.4,	-0.8,	-5.3,	Null,	17.8,	12,	13.7,	14.6,	13.3,	Null,	12,	14.2,	12.3,	10.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:49,	1,	1.4,	-0.5,	-5.1,	Null,	17.8,	12,	13.7,	14.7,	13.3,	Null,	12,	14.2,	12.3,	10.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:50,	1,	1.5,	-0.2,	-5,	Null,	17.6,	12,	13.7,	14.7,	13.4,	Null,	12,	14.2,	12.4,	10.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:51,	1,	1.5,	0,	-4.8,	Null,	17.5,	12,	13.7,	14.7,	13.4,	Null,	12,	14.2,	12.4,	10.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:52,	1,	1.5,	0.2,	-4.7,	Null,	17.5,	12,	13.7,	14.8,	13.4,	Null,	12,	14.2,	12.5,	10.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:53,	1,	1.6,	0.4,	-4.5,	Null,	17.5,	12,	13.8,	14.8,	13.5,	Null,	12,	14.2,	12.5,	10.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:54,	1,	1.6,	0.7,	-4.3,	Null,	17.6,	12,	13.8,	14.8,	13.5,	Null,	12,	14.2,	12.6,	10.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:55,	1,	1.7,	0.9,	-4.2,	Null,	17.9,	12,	13.8,	14.8,	13.5,	Null,	12,	14.3,	12.6,	10.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:56,	1,	1.8,	1.2,	-4,	Null,	18.3,	12,	13.8,	14.8,	13.6,	Null,	12,	14.3,	12.6,	11,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:57,	1,	1.8,	1.4,	-3.8,	Null,	18.5,	12,	13.8,	14.9,	13.6,	Null,	12,	14.3,	12.7,	11,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:58,	1,	1.8,	1.6,	-3.7,	Null,	18.8,	12,	13.8,	14.9,	13.6,	Null,	12,	14.4,	12.7,	11.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 10:59,	1,	1.9,	1.8,	-3.5,	Null,	19,	12,	13.8,	14.9,	13.7,	Null,	12,	14.4,	12.7,	11.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:00,	1,	1.9,	2,	-3.4,	Null,	19,	12,	13.9,	14.9,	13.7,	Null,	12,	14.4,	12.8,	11.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:01,	1,	2,	2.2,	-3.3,	Null,	18.9,	12,	13.9,	14.9,	13.7,	Null,	12,	14.5,	12.8,	11.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:02,	1,	2,	2.4,	-3.1,	Null,	18.8,	12,	13.9,	14.9,	13.8,	Null,	12,	14.5,	12.8,	11.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:03,	1,	2,	2.6,	-3,	Null,	18.6,	12,	13.9,	14.9,	13.8,	Null,	12,	14.5,	12.9,	11.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:04,	1,	2.1,	2.8,	-2.9,	Null,	18.5,	12,	13.9,	15,	13.8,	Null,	12,	14.6,	12.9,	11.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:05,	1,	2.1,	3,	-2.8,	Null,	18.4,	12,	14,	15,	13.8,	Null,	12,	14.6,	13,	11.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:06,	1,	2.1,	3.2,	-2.7,	Null,	18.4,	12,	14,	15,	13.8,	Null,	12,	14.6,	13,	11.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:07,	1,	2.2,	3.4,	-2.5,	Null,	18.5,	12,	14,	15,	13.9,	Null,	12,	14.7,	13,	11.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:08,	1,	2.2,	3.6,	-2.4,	Null,	18.7,	12,	14,	15,	13.9,	Null,	12,	14.7,	13.1,	11.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:09,	1,	2.2,	3.8,	-2.3,	Null,	18.7,	12,	14,	15.1,	13.9,	Null,	12,	14.7,	13.1,	11.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:10,	1,	2.2,	3.9,	-2.2,	Null,	18.7,	12,	14,	15.1,	14,	Null,	12,	14.7,	13.1,	11.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:11,	1,	2.3,	4.1,	-2.1,	Null,	18.8,	12,	14.1,	15.1,	14,	Null,	12,	14.8,	13.2,	11.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:12,	1,	2.3,	4.3,	-2,	Null,	18.9,	12,	14.1,	15.1,	14,	Null,	12,	14.8,	13.2,	11.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:12,	Zone-3 Op Mode:  Cool
7/31/2019 11:12,	1,	2.3,	4.3,	-1.9,	Null,	18.9,	12,	14.1,	15.1,	14,	Null,	12,	14.8,	13.2,	11.8,	Cool,"Start, Diesel, Cycle-Sentry"
7/31/2019 11:13,	1,	2.5,	3.8,	-1.5,	Null,	18.9,	12,	14.1,	15.1,	14.1,	Null,	12,	14.8,	13.2,	11.9,	Cool,"Start, Diesel, Cycle-Sentry"
7/31/2019 11:14,	1,	2.8,	3,	-0.8,	Null,	19.1,	12,	14.1,	15.1,	14,	Null,	12,	14.8,	10.3,	10.2,	Cool,"Diesel, Cycle-Sentry"
7/31/2019 11:15,	1,	2.8,	2.9,	-0.5,	Null,	20.4,	12,	14.1,	14.7,	13.8,	Null,	12,	14.3,	5.9,	4.4,	Cool,"Diesel, Cycle-Sentry"
7/31/2019 11:16,	1,	2.8,	2.9,	-0.2,	Null,	21.3,	12,	14.1,	14.3,	13.7,	Null,	12,	13.7,	3.8,	0,	Cool,"Diesel, Cycle-Sentry"
7/31/2019 11:17,	1,	2.9,	2.9,	0,	Null,	22,	12,	14.1,	13.9,	13.6,	Null,	12,	13.2,	2.2,	-2.7,	Cool,"Diesel, Cycle-Sentry"
7/31/2019 11:18,	1,	2.9,	3,	0.2,	Null,	22.2,	12,	14,	13.6,	13.4,	Null,	12,	12.8,	1.2,	-4.3,	Cool,"Diesel, Cycle-Sentry"
7/31/2019 11:19,	1,	3,	3.2,	0.3,	Null,	22.5,	12,	14,	13.3,	13.2,	Null,	12,	12.4,	0.6,	-5.2,	Cool,"Diesel, Cycle-Sentry"
7/31/2019 11:20,	1,	3.1,	3.2,	0.4,	Null,	22.7,	12,	13.9,	13,	13.1,	Null,	12,	12.1,	0.2,	-5.7,	Cool,"Diesel, Cycle-Sentry"
7/31/2019 11:21,	Zone-3 Op Mode:  Pre Null
7/31/2019 11:21,	Zone-2 Op Mode:  Heat
7/31/2019 11:21,	Zone-3 Op Mode:  Null
7/31/2019 11:21,	Zone-2 Op Mode:  Null
7/31/2019 11:21,	1,	3.1,	3.3,	0.5,	Null,	22.6,	12,	13.9,	12.8,	13,	Null,	12,	12,	0,	-5.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:22,	1,	3.1,	3.3,	0.3,	Null,	22.8,	12,	13.8,	12.6,	12.3,	Null,	12,	12,	0.5,	-5.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:23,	1,	3.2,	3.3,	0.1,	Null,	22.6,	12,	13.7,	12.6,	11.7,	Null,	12,	12.1,	1.1,	-3.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:24,	1,	3.2,	3.4,	0,	Null,	22.5,	12,	13.7,	12.7,	11.4,	Null,	12,	12.2,	1.9,	-1.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:25,	1,	3.3,	3.6,	0,	Null,	22.2,	12,	13.6,	12.8,	11.3,	Null,	12,	12.2,	2.8,	-0.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:26,	1,	3.3,	3.7,	-0.1,	Null,	21.8,	12,	13.5,	12.9,	11.3,	Null,	12,	12.4,	3.5,	0.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:27,	1,	3.3,	3.8,	-0.1,	Null,	21.3,	12,	13.5,	13,	11.3,	Null,	12,	12.5,	4.2,	1.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:28,	1,	3.4,	4,	-0.1,	Null,	21,	12,	13.4,	13.1,	11.4,	Null,	12,	12.6,	4.9,	2.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:29,	1,	3.4,	4.1,	0,	Null,	21,	12,	13.4,	13.1,	11.5,	Null,	12,	12.8,	5.5,	2.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:30,	1,	3.5,	4.3,	0,	Null,	20.9,	12,	13.3,	13.2,	11.6,	Null,	12,	12.9,	6,	3.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:31,	1,	3.5,	4.4,	0,	Null,	20.8,	12,	13.3,	13.3,	11.6,	Null,	12,	13,	6.5,	3.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:32,	1,	3.5,	4.6,	0,	Null,	20.7,	12,	13.2,	13.3,	11.7,	Null,	12,	13.1,	6.9,	4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:33,	1,	3.5,	4.8,	0,	Null,	20.7,	12,	13.2,	13.4,	11.8,	Null,	12,	13.2,	7.3,	4.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:34,	1,	3.6,	5,	0,	Null,	20.7,	12,	13.2,	13.4,	11.8,	Null,	12,	13.3,	7.7,	4.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:35,	1,	3.6,	5.2,	0,	Null,	20.8,	12,	13.2,	13.5,	11.9,	Null,	12,	13.3,	8,	4.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:36,	1,	3.6,	5.3,	0.1,	Null,	21.1,	12,	13.2,	13.5,	12,	Null,	12,	13.4,	8.3,	4.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:37,	1,	3.6,	5.5,	0.1,	Null,	21,	12,	13.2,	13.6,	12.1,	Null,	12,	13.5,	8.5,	5.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:38,	1,	3.6,	5.7,	0.1,	Null,	20.9,	12,	13.1,	13.6,	12.1,	Null,	12,	13.5,	8.8,	5.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:39,	1,	3.7,	5.9,	0.1,	Null,	20.8,	12,	13.1,	13.7,	12.2,	Null,	12,	13.6,	9,	5.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:40,	1,	3.7,	6.1,	0.2,	Null,	20.7,	12,	13.1,	13.7,	12.2,	Null,	12,	13.6,	9.1,	5.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:41,	1,	3.7,	6.2,	0.2,	Null,	20.6,	12,	13.1,	13.7,	12.3,	Null,	12,	13.6,	9.3,	5.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:42,	1,	3.7,	6.4,	0.2,	Null,	20.5,	12,	13.1,	13.8,	12.3,	Null,	12,	13.7,	9.4,	5.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:43,	1,	3.7,	6.6,	0.2,	Null,	20.6,	12,	13.1,	13.8,	12.4,	Null,	12,	13.7,	9.5,	5.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:44,	1,	3.7,	6.8,	0.2,	Null,	20.5,	12,	13.1,	13.8,	12.4,	Null,	12,	13.7,	9.7,	5.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:45,	1,	3.8,	6.9,	0.3,	Null,	20.7,	12,	13.1,	13.9,	12.5,	Null,	12,	13.7,	9.7,	5.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:46,	1,	3.8,	7,	0.3,	Null,	20.7,	12,	13.1,	13.9,	12.5,	Null,	12,	13.7,	9.8,	5.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:46,	Zone-1 Op Mode:  Cool
7/31/2019 11:46,	1,	3.8,	7.1,	0.3,	Cool,	20.8,	12,	13.1,	13.9,	12.5,	Null,	12,	13.7,	9.8,	5.9,	Null,"Start, Diesel, Cycle-Sentry"
7/31/2019 11:47,	1,	3.9,	6.5,	0.5,	Cool,	20.6,	12,	13.1,	13.9,	12.6,	Null,	12,	13.7,	9.9,	6,	Null,"Start, Diesel, Cycle-Sentry"
7/31/2019 11:48,	1,	4,	4.1,	1.6,	Cool,	20.3,	12,	13.1,	14,	12.6,	Null,	12,	13.7,	10,	6.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:49,	1,	3.4,	0.1,	-1.1,	Cool,	20.5,	12,	13.1,	14,	12.8,	Null,	12,	13.7,	10,	6.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:50,	1,	2.5,	-3.6,	-3.8,	Cool,	21.2,	12,	13.1,	14,	12.9,	Null,	12,	13.7,	10.1,	6.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:51,	1,	1.6,	-5.6,	-4.6,	Cool,	21.8,	12,	13.1,	14,	13,	Null,	12,	13.6,	10.2,	6.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:52,	Zone-1 Op Mode:  Null
7/31/2019 11:52,	Zone-2 Op Mode:  Null
7/31/2019 11:52,	1,	1,	-6.7,	-5.3,	Null,	22.2,	12,	13.1,	14.1,	13,	Null,	12,	13.6,	10.2,	6.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:53,	1,	1,	-6.3,	-6.4,	Null,	22.6,	12,	13.2,	14,	12.6,	Null,	12,	13.6,	10.2,	6.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:54,	1,	1,	-6.1,	-7.2,	Null,	22.7,	12,	13.2,	13.9,	12.1,	Null,	12,	13.6,	10.3,	7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:55,	1,	0.9,	-5.9,	-7.6,	Null,	22.6,	12,	13.2,	13.9,	11.9,	Null,	12,	13.6,	10.4,	7.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:56,	1,	0.9,	-5.8,	-7.8,	Null,	22.3,	12,	13.2,	13.9,	11.8,	Null,	12,	13.5,	10.4,	7.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:57,	1,	0.9,	-5.5,	-7.8,	Null,	22.3,	12,	13.2,	14,	11.9,	Null,	12,	13.5,	10.5,	7.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:58,	1,	1,	-5.3,	-7.8,	Null,	22.4,	12,	13.2,	14,	12,	Null,	12,	13.5,	10.6,	7.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 11:59,	1,	1,	-5.1,	-7.8,	Null,	22.2,	12,	13.2,	14,	12.1,	Null,	12,	13.5,	10.6,	7.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:00,	Clock Set
7/31/2019 12:00,	1,	1,	-4.8,	-7.7,	Null,	22.3,	12,	13.2,	14,	12.1,	Null,	12,	13.5,	10.7,	7.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:01,	1,	1.1,	-4.5,	-7.5,	Null,	22.1,	12,	13.2,	14,	12.2,	Null,	12,	13.5,	10.7,	7.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:02,	1,	1.1,	-4.2,	-7.3,	Null,	22,	12,	13.3,	14,	12.3,	Null,	12,	13.5,	10.8,	7.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:03,	1,	1.2,	-4,	-7.2,	Null,	22,	12,	13.3,	14.1,	12.4,	Null,	12,	13.5,	10.8,	7.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:04,	1,	1.2,	-3.7,	-7.1,	Null,	21.9,	12,	13.3,	14.1,	12.5,	Null,	12,	13.4,	10.9,	7.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:05,	1,	1.2,	-3.4,	-6.9,	Null,	21.5,	12,	13.3,	14.1,	12.5,	Null,	12,	13.4,	10.9,	7.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:06,	1,	1.3,	-3.1,	-6.7,	Null,	21.3,	12,	13.3,	14.2,	12.6,	Null,	12,	13.4,	10.9,	7.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:07,	1,	1.3,	-2.8,	-6.6,	Null,	21.1,	12,	13.3,	14.2,	12.7,	Null,	12,	13.4,	11,	7.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:08,	1,	1.4,	-2.5,	-6.4,	Null,	20.8,	12,	13.4,	14.2,	12.7,	Null,	12,	13.4,	11,	8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:09,	1,	1.5,	-2.2,	-6.2,	Null,	20.8,	12,	13.4,	14.2,	12.8,	Null,	12,	13.4,	11.1,	8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:10,	1,	1.5,	-1.9,	-6,	Null,	20.9,	12,	13.4,	14.2,	12.8,	Null,	12,	13.3,	11.1,	8.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:11,	1,	1.6,	-1.6,	-5.9,	Null,	20.9,	12,	13.4,	14.3,	12.9,	Null,	12,	13.3,	11.2,	8.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:12,	1,	1.6,	-1.3,	-5.7,	Null,	20.9,	12,	13.4,	14.3,	12.9,	Null,	12,	13.3,	11.2,	8.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:13,	1,	1.7,	-1.1,	-5.5,	Null,	21.2,	12,	13.4,	14.3,	13,	Null,	12,	13.3,	11.2,	8.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:14,	1,	1.8,	-0.8,	-5.3,	Null,	21.1,	12,	13.5,	14.4,	13,	Null,	12,	13.3,	11.2,	8.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:15,	1,	1.8,	-0.5,	-5.2,	Null,	21,	12,	13.5,	14.4,	13.1,	Null,	12,	13.3,	11.3,	8.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:16,	1,	1.9,	-0.2,	-5,	Null,	20.9,	12,	13.5,	14.4,	13.1,	Null,	12,	13.3,	11.3,	8.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:17,	1,	1.9,	0.1,	-4.8,	Null,	20.7,	12,	13.5,	14.5,	13.2,	Null,	12,	13.4,	11.3,	8.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:18,	1,	2,	0.3,	-4.7,	Null,	20.6,	12,	13.5,	14.5,	13.2,	Null,	12,	13.4,	11.4,	8.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:19,	1,	2.1,	0.6,	-4.5,	Null,	20.8,	12,	13.6,	14.5,	13.2,	Null,	12,	13.4,	11.4,	8.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:20,	1,	2.1,	0.8,	-4.4,	Null,	20.8,	12,	13.6,	14.5,	13.2,	Null,	12,	13.4,	11.5,	8.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:21,	1,	2.2,	1.1,	-4.2,	Null,	21.1,	12,	13.6,	14.5,	13.3,	Null,	12,	13.4,	11.5,	8.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:22,	1,	2.2,	1.3,	-4.1,	Null,	21.1,	12,	13.6,	14.6,	13.3,	Null,	12,	13.4,	11.6,	9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:23,	1,	2.3,	1.6,	-3.9,	Null,	21.1,	12,	13.7,	14.6,	13.4,	Null,	12,	13.4,	11.6,	9.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:24,	1,	2.3,	1.8,	-3.8,	Null,	21.3,	12,	13.7,	14.6,	13.4,	Null,	12,	13.4,	11.7,	9.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:25,	1,	2.4,	2.1,	-3.6,	Null,	21.6,	12,	13.7,	14.6,	13.4,	Null,	12,	13.5,	11.7,	9.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:26,	1,	2.5,	2.3,	-3.5,	Null,	21.6,	12,	13.7,	14.7,	13.5,	Null,	12,	13.5,	11.8,	9.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:27,	1,	2.5,	2.5,	-3.3,	Null,	21.6,	12,	13.7,	14.7,	13.5,	Null,	12,	13.5,	11.8,	9.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:28,	1,	2.6,	2.7,	-3.2,	Null,	21.7,	12,	13.8,	14.7,	13.5,	Null,	12,	13.5,	11.8,	9.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:29,	1,	2.6,	2.9,	-3.1,	Null,	21.6,	12,	13.8,	14.8,	13.6,	Null,	12,	13.6,	11.9,	9.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:30,	1,	2.7,	3.2,	-3,	Null,	21.7,	12,	13.8,	14.8,	13.6,	Null,	12,	13.6,	11.9,	9.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:31,	1,	2.7,	3.3,	-2.8,	Null,	21.7,	12,	13.8,	14.8,	13.6,	Null,	12,	13.6,	12,	9.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:32,	1,	2.8,	3.5,	-2.7,	Null,	21.8,	12,	13.8,	14.8,	13.7,	Null,	12,	13.6,	12.1,	9.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:33,	1,	2.8,	3.8,	-2.6,	Null,	21.8,	12,	13.8,	14.8,	13.7,	Null,	12,	13.7,	12.1,	9.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:34,	1,	2.9,	3.9,	-2.5,	Null,	21.8,	12,	13.9,	14.9,	13.7,	Null,	12,	13.7,	12.2,	10,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:35,	1,	2.9,	4.1,	-2.3,	Null,	21.7,	12,	13.9,	14.9,	13.8,	Null,	12,	13.7,	12.2,	10.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:36,	1,	3,	4.3,	-2.2,	Null,	21.7,	12,	13.9,	14.9,	13.8,	Null,	12,	13.8,	12.2,	10.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:37,	1,	3,	4.5,	-2.1,	Null,	21.7,	12,	13.9,	14.9,	13.8,	Null,	12,	13.8,	12.3,	10.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:38,	1,	3,	4.6,	-2,	Null,	21.9,	12,	13.9,	15,	13.8,	Null,	12,	13.8,	12.3,	10.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:39,	1,	3.1,	4.8,	-1.9,	Null,	21.9,	12,	14,	15,	13.8,	Null,	12,	13.8,	12.4,	10.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:40,	1,	3.1,	5,	-1.8,	Null,	21.9,	12,	14,	15,	13.9,	Null,	12,	13.8,	12.4,	10.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:41,	1,	3.2,	5.1,	-1.7,	Null,	21.9,	12,	14,	15,	13.9,	Null,	12,	13.9,	12.4,	10.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:42,	1,	3.2,	5.3,	-1.6,	Null,	21.8,	12,	14,	15,	13.9,	Null,	12,	13.9,	12.5,	10.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:43,	1,	3.2,	5.4,	-1.5,	Null,	21.9,	12,	14,	15.1,	13.9,	Null,	12,	13.9,	12.5,	10.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:44,	1,	3.2,	5.6,	-1.4,	Null,	22.1,	12,	14.1,	15.1,	14,	Null,	12,	13.9,	12.6,	10.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:45,	1,	3.3,	5.7,	-1.3,	Null,	22.2,	12,	14.1,	15.1,	14,	Null,	12,	14,	12.6,	10.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:46,	1,	3.3,	5.8,	-1.2,	Null,	22.2,	12,	14.1,	15.1,	14,	Null,	12,	14,	12.6,	10.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:47,	1,	3.3,	6,	-1.2,	Null,	22.3,	12,	14.1,	15.2,	14,	Null,	12,	14,	12.7,	10.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:48,	1,	3.4,	6.1,	-1.1,	Null,	22.4,	12,	14.1,	15.2,	14,	Null,	12,	14.1,	12.8,	11,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:49,	1,	3.4,	6.2,	-1.1,	Null,	22.5,	12,	14.2,	15.2,	14.1,	Null,	12,	14.1,	12.8,	11.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:50,	1,	3.4,	6.4,	-1,	Null,	22.7,	12,	14.2,	15.2,	14.1,	Null,	12,	14.1,	12.8,	11.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:51,	1,	3.4,	6.5,	-0.8,	Null,	22.6,	12,	14.2,	15.2,	14.1,	Null,	12,	14.1,	12.9,	11.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:52,	1,	3.5,	6.6,	-0.8,	Null,	22.6,	12,	14.2,	15.2,	14.2,	Null,	12,	14.2,	12.9,	11.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:53,	1,	3.5,	6.7,	-0.7,	Null,	22.6,	12,	14.2,	15.2,	14.2,	Null,	12,	14.2,	12.9,	11.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:54,	1,	3.5,	6.8,	-0.6,	Null,	22.7,	12,	14.2,	15.2,	14.2,	Null,	12,	14.2,	13,	11.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:55,	1,	3.5,	6.9,	-0.5,	Null,	22.9,	12,	14.3,	15.3,	14.2,	Null,	12,	14.2,	13,	11.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:56,	1,	3.6,	7.1,	-0.4,	Null,	23.3,	12,	14.3,	15.3,	14.2,	Null,	12,	14.2,	13,	11.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:57,	1,	3.6,	7.2,	-0.4,	Null,	23.8,	12,	14.3,	15.3,	14.2,	Null,	12,	14.3,	13.1,	11.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:58,	1,	3.6,	7.2,	-0.3,	Null,	24.2,	12,	14.3,	15.3,	14.2,	Null,	12,	14.3,	13.1,	11.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 12:59,	1,	3.6,	7.3,	-0.3,	Null,	24.4,	12,	14.3,	15.3,	14.3,	Null,	12,	14.3,	13.1,	11.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 13:00,	1,	3.6,	7.4,	-0.2,	Null,	24.4,	12,	14.3,	15.3,	14.3,	Null,	12,	14.3,	13.2,	11.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 13:01,	1,	3.7,	7.5,	-0.2,	Null,	24.4,	12,	14.4,	15.4,	14.3,	Null,	12,	14.3,	13.2,	11.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 13:02,	1,	3.7,	7.6,	-0.2,	Null,	24.7,	12,	14.4,	15.4,	14.3,	Null,	12,	14.3,	13.2,	11.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 13:03,	1,	3.7,	7.7,	-0.1,	Null,	24.9,	12,	14.4,	15.4,	14.3,	Null,	12,	14.4,	13.2,	11.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 13:04,	1,	3.7,	7.8,	-0.1,	Null,	25.3,	12,	14.4,	15.4,	14.4,	Null,	12,	14.4,	13.2,	11.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 13:05,	1,	3.7,	7.9,	0,	Null,	25.7,	12,	14.4,	15.4,	14.4,	Null,	12,	14.4,	13.3,	11.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 13:06,	1,	3.7,	8,	0,	Null,	25.6,	12,	14.5,	15.4,	14.4,	Null,	12,	14.4,	13.3,	11.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 13:07,	1,	3.7,	8.1,	0,	Null,	25.7,	12,	14.5,	15.5,	14.4,	Null,	12,	14.5,	13.3,	12,	Null,"Diesel, Cycle-Sentry"
7/31/2019 13:08,	1,	3.8,	8.2,	0,	Null,	26,	12,	14.5,	15.5,	14.4,	Null,	12,	14.5,	13.4,	12,	Null,"Diesel, Cycle-Sentry"
7/31/2019 13:09,	1,	3.8,	8.2,	0.1,	Null,	26.2,	12,	14.5,	15.5,	14.5,	Null,	12,	14.5,	13.4,	12.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 13:09,	Zone-1 Op Mode:  Cool
7/31/2019 13:09,	1,	3.8,	8.2,	0.1,	Cool,	26.3,	12,	14.5,	15.5,	14.5,	Null,	12,	14.5,	13.4,	12.1,	Null,"Start, Diesel, Cycle-Sentry"
7/31/2019 13:10,	1,	3.9,	7.2,	0.3,	Cool,	25.4,	12,	14.5,	15.5,	14.5,	Null,	12,	14.5,	13.5,	12.1,	Null,"Start, Diesel, Cycle-Sentry"
7/31/2019 13:11,	1,	3.9,	3.5,	0.8,	Cool,	22.6,	12,	14.6,	15.5,	14.4,	Null,	12,	14.5,	13.5,	12.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 13:12,	1,	3.2,	-1.3,	-2.7,	Cool,	22.3,	12,	14.6,	15.5,	14.4,	Null,	12,	14.6,	13.5,	12.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 13:13,	1,	2.4,	-4.4,	-4,	Cool,	22.8,	12,	14.6,	15.5,	14.4,	Null,	12,	14.6,	13.5,	12.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 13:14,	1,	1.5,	-6.1,	-4.9,	Cool,	22.3,	12,	14.6,	15.5,	14.4,	Null,	12,	14.6,	13.6,	12.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 13:15,	Zone-1 Op Mode:  Null
7/31/2019 13:15,	Zone-2 Op Mode:  Heat
7/31/2019 13:15,	1,	1,	-7.1,	-5.4,	Null,	22.3,	12,	14.6,	15.3,	14.3,	Heat,	12,	14.6,	13.6,	12.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 13:15,	Zone-2 Op Mode:  Null
7/31/2019 13:15,	1,	1,	-7,	-5.6,	Null,	22.2,	12,	14.8,	14.8,	13.9,	Null,	12,	14.6,	13.6,	12.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 13:15,	Zone-2 Op Mode:  Cool
7/31/2019 13:15,	1,	1.1,	-7,	-5.7,	Null,	22.4,	12,	14.8,	14.6,	13.7,	Cool,	12,	14.6,	13.6,	12.3,	Null,"Start, Diesel, Cycle-Sentry"
7/31/2019 13:16,	1,	1.1,	-6.1,	-6.1,	Null,	23.1,	12,	14.8,	14.5,	13.3,	Cool,	12,	14.6,	13.7,	12.4,	Null,"Start, Diesel, Cycle-Sentry"
7/31/2019 13:17,	1,	1.2,	-3.9,	-3.6,	Null,	22.5,	12,	15,	12,	11.1,	Cool,	12,	14.6,	13.7,	12.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 13:18,	1,	1.4,	-3.1,	-3.2,	Null,	23.2,	12,	14.9,	7.4,	4.8,	Cool,	12,	14.5,	13.7,	13,	Null,"Diesel, Cycle-Sentry"
7/31/2019 13:19,	1,	1.5,	-2.3,	-2.8,	Null,	23.3,	12,	14.7,	4.9,	0.2,	Cool,	12,	14.2,	13.5,	13.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 13:20,	1,	1.6,	-1.7,	-2.4,	Null,	23.2,	12,	14.6,	3,	-2.5,	Cool,	12,	14,	13.3,	13.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 13:21,	1,	1.8,	-1.1,	-2,	Null,	23,	12,	14.3,	2.1,	-4.3,	Cool,	12,	13.6,	13.1,	13,	Null,"Diesel, Cycle-Sentry"
7/31/2019 13:22,	1,	1.9,	-0.6,	-1.7,	Null,	22.8,	12,	14,	1.6,	-5.3,	Cool,	12,	13.3,	12.9,	12.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 13:23,	1,	2,	-0.2,	-1.5,	Null,	22.9,	12,	13.8,	1.2,	-6.1,	Cool,	12,	12.9,	12.7,	12.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 13:24,	1,	2.1,	0.2,	-1.3,	Null,	23.4,	12,	13.7,	0.8,	-6.6,	Cool,	12,	12.5,	12.5,	12.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 13:25,	1,	2.2,	0.6,	-1.1,	Null,	23.3,	12,	13.5,	0.6,	-6.9,	Cool,	12,	12.1,	12.3,	12.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 13:26,	1,	2.2,	0.9,	-0.9,	Null,	23.2,	12,	13.3,	0.4,	-7.1,	Cool,	12,	11.8,	12.1,	12.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 13:27,	1,	2.3,	1.2,	-0.8,	Null,	23.3,	12,	13.2,	0.2,	-7.4,	Cool,	12,	11.4,	12,	12.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 13:28,	1,	2.4,	1.5,	-0.6,	Null,	22.9,	12,	13,	0.1,	-7.6,	Cool,	12,	11.1,	11.8,	12,	Null,"Diesel, Cycle-Sentry"
7/31/2019 13:29,	1,	2.5,	1.7,	-0.4,	Null,	22.8,	12,	13,	-0.1,	-7.7,	Cool,	12,	10.8,	11.7,	11.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 13:30,	1,	2.6,	1.9,	-0.3,	Null,	22.4,	12,	12.8,	-0.2,	-7.8,	Cool,	12,	10.4,	11.5,	11.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 13:31,	1,	2.6,	2.2,	-0.2,	Null,	22.8,	12,	12.7,	-0.4,	-8,	Cool,	12,	10.1,	11.3,	11.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 13:31,	Zone-3 Op Mode:  Heat
7/31/2019 13:32,	1,	2.7,	2.4,	0,	Null,	22.6,	12,	12.5,	0,	-7.7,	Cool,	12,	9.1,	12.4,	13,	Heat,"Diesel, Cycle-Sentry"
7/31/2019 13:33,	1,	2.8,	2.6,	0.1,	Null,	22.1,	12,	12.3,	0.1,	-7.3,	Cool,	12,	8.4,	15.6,	18.9,	Heat,"Diesel, Cycle-Sentry"
7/31/2019 13:34,	1,	2.8,	2.7,	0.2,	Null,	21.5,	12,	12.2,	0.8,	-6.6,	Cool,	12,	8.7,	19.1,	24.1,	Heat,"Diesel, Cycle-Sentry"
7/31/2019 13:35,	1,	2.8,	2.9,	0.3,	Null,	21.8,	12,	12.4,	1.8,	-6.2,	Cool,	12,	9.4,	22.3,	29.7,	Heat,"Diesel, Cycle-Sentry"
7/31/2019 13:36,	1,	2.9,	3,	0.4,	Null,	22.1,	12,	12.8,	2.3,	-6,	Cool,	12,	10.3,	25.5,	33.9,	Heat,"Diesel, Cycle-Sentry"
7/31/2019 13:37,	1,	2.9,	3.2,	0.5,	Null,	22.2,	12,	13.3,	2.6,	-6,	Cool,	12,	11.3,	27.8,	37.1,	Heat,"Diesel, Cycle-Sentry"
7/31/2019 13:38,	Zone-3 Op Mode:  Null
7/31/2019 13:38,	1,	3,	3.3,	0.6,	Null,	22.9,	12,	13.7,	2.8,	-6.2,	Cool,	12,	12,	27.2,	38,	Null,"Diesel, Cycle-Sentry"
7/31/2019 13:39,	1,	3.1,	3.5,	0.6,	Null,	23.6,	12,	13.7,	4.4,	-4.1,	Cool,	12,	12.1,	26.9,	36.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 13:40,	1,	3.1,	3.6,	0.7,	Null,	21.5,	12,	13.5,	2.9,	-4.9,	Cool,	12,	12.1,	26,	34.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 13:41,	1,	3.2,	3.7,	0.8,	Null,	20.4,	12,	13.2,	1.7,	-6.4,	Cool,	12,	12.1,	25.3,	31.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 13:42,	1,	3.2,	3.8,	0.8,	Null,	20.8,	12,	13,	1,	-7.8,	Cool,	12,	12,	24.2,	29.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 13:43,	1,	3.2,	3.9,	0.9,	Null,	19.9,	12,	13.1,	0.7,	-8.7,	Cool,	12,	12,	23.4,	27.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 13:44,	1,	3.3,	4,	1,	Null,	22.9,	12,	12.8,	0.3,	-9.4,	Cool,	12,	11.9,	22.5,	26.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 13:44,	Zone-2 Op Mode:  Cool
7/31/2019 13:45,	1,	3.3,	4.8,	1.2,	Null,	21.2,	12,	12.7,	-0.8,	-10.8,	Cool,	12,	11.8,	21.6,	24.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 13:46,	Variable Differential Defrost Entered Zone 2
7/31/2019 13:46,	Zone-2 Op Mode:  Defrost
7/31/2019 13:46,	1,	3.3,	5.2,	1.4,	Null,	19.4,	12,	12.4,	-1.4,	-12.3,	Defrost,	12,	11.6,	20.8,	23.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 13:47,	1,	3.4,	4.8,	1.4,	Null,	19.8,	12,	12.6,	-0.6,	-8.3,	Defrost,	12,	11.6,	20.7,	22.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 13:48,	1,	3.4,	4.7,	1.4,	Null,	19.2,	12,	12.6,	3.9,	0.4,	Defrost,	12,	11.6,	20.6,	22.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 13:49,	1,	3.5,	4.7,	1.4,	Null,	17.9,	12,	12.6,	9.8,	7.8,	Defrost,	12,	11.6,	20.4,	21.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 13:50,	1,	3.5,	4.7,	1.4,	Null,	17.8,	12,	12.7,	18.6,	15.4,	Defrost,	12,	11.6,	20.3,	21.4,	Null,"Diesel, Cycle-Sentry"
7/31/2019 13:50,	Zone-2 Op Mode:  Defrost
7/31/2019 13:51,	Defrost State Exited Zone 2
7/31/2019 13:51,	Zone-2 Op Mode:  Cool
7/31/2019 13:51,	1,	3.6,	4.7,	1.5,	Null,	20.1,	12,	13.1,	16.4,	18,	Cool,	12,	11.7,	20.1,	21.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 13:52,	1,	3.7,	5.5,	1.7,	Null,	22.9,	12,	13.3,	6.3,	6.6,	Cool,	12,	11.8,	19.5,	20.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 13:53,	1,	3.7,	5.8,	1.9,	Null,	21.6,	12,	13.2,	1.9,	-0.2,	Cool,	12,	11.7,	18.6,	20.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 13:54,	1,	3.7,	6,	2,	Null,	22.2,	12,	13,	-0.2,	-4.5,	Cool,	12,	11.6,	17.9,	19.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 13:55,	1,	3.8,	6.2,	2.1,	Null,	22.3,	12,	12.9,	-1.4,	-7.1,	Cool,	12,	11.5,	17.3,	19,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 13:56,	1,	3.8,	6.2,	2.1,	Null,	23.2,	12,	12.7,	-1.9,	-8.5,	Cool,	12,	11.2,	16.7,	18.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 13:56,	Zone-1 Op Mode:  Cool
7/31/2019 13:57,	1,	3.5,	3,	0.4,	Cool,	23.6,	12,	12.4,	1,	-6.1,	Cool,	12,	11,	16.3,	18.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 13:58,	1,	2.5,	-0.9,	-2.5,	Cool,	23.7,	12,	12.3,	2.9,	-3.4,	Cool,	12,	10.9,	16,	17.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 13:59,	1,	1.6,	-2.2,	-2.9,	Cool,	24.1,	12,	12.2,	1.8,	-4.3,	Cool,	12,	10.7,	15.7,	17.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 14:00,	Zone-1 Op Mode:  Null
7/31/2019 14:00,	1,	1,	-3.1,	-3.6,	Null,	23.4,	12,	12,	1,	-4.7,	Cool,	12,	10.6,	15.4,	17,	Null,"Diesel, Cycle-Sentry, High Speed"
7/31/2019 14:00,	Zone-2 Op Mode:  Pre Null
7/31/2019 14:00,	Zone-2 Op Mode:  Heat
7/31/2019 14:00,	Zone-2 Op Mode:  Null
7/31/2019 14:00,	1,	1.1,	-3.3,	-4,	Null,	23.8,	12,	11.9,	0.8,	-4.9,	Null,	12,	10.5,	15.3,	16.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 14:01,	1,	1.2,	-3.2,	-4.9,	Null,	24.3,	12,	12,	1.3,	-3.3,	Null,	12,	10.5,	15.5,	16.7,	Null,"Diesel, Cycle-Sentry"
