Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/31/2019 14:02,	1,	1.2,	-3.1,	-5.4,	Null,	23.8,	12,	11.9,	2.1,	-1.4,	Null,	12,	10.6,	15.5,	16.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 14:03,	1,	1.2,	-3,	-5.7,	Null,	22.8,	12,	11.8,	3.1,	0,	Null,	12,	10.6,	15.6,	16.3,	Null,"Diesel, Cycle-Sentry"
7/31/2019 14:04,	1,	1.2,	-2.8,	-5.9,	Null,	22.9,	12,	11.8,	3.9,	1.2,	Null,	12,	10.7,	15.6,	16.2,	Null,"Diesel, Cycle-Sentry"
7/31/2019 14:05,	1,	1.2,	-2.7,	-5.9,	Null,	23.8,	12,	11.7,	4.8,	2.2,	Null,	12,	10.8,	15.6,	16.1,	Null,"Diesel, Cycle-Sentry"
7/31/2019 14:06,	1,	1.2,	-2.4,	-6,	Null,	24.8,	12,	11.6,	5.5,	3,	Null,	12,	10.9,	15.7,	16,	Null,"Diesel, Cycle-Sentry"
7/31/2019 14:07,	1,	1.2,	-2.2,	-6,	Null,	24.4,	12,	11.5,	6.3,	3.5,	Null,	12,	11,	15.6,	15.9,	Null,"Diesel, Cycle-Sentry"
7/31/2019 14:08,	1,	1.2,	-2,	-6,	Null,	23.8,	12,	11.4,	6.8,	4,	Null,	12,	11.1,	15.6,	15.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 14:09,	1,	1.2,	-1.7,	-6,	Null,	22.8,	12,	11.3,	7.3,	4.4,	Null,	12,	11.2,	15.6,	15.8,	Null,"Diesel, Cycle-Sentry"
7/31/2019 14:10,	1,	1.2,	-1.4,	-5.9,	Null,	21.7,	12,	11.3,	7.8,	4.8,	Null,	12,	11.2,	15.6,	15.7,	Null,"Diesel, Cycle-Sentry"
7/31/2019 14:11,	1,	1.2,	-1.2,	-5.9,	Null,	21,	12,	11.2,	8.2,	5.2,	Null,	12,	11.3,	15.6,	15.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 14:12,	1,	1.2,	-0.9,	-5.8,	Null,	20.7,	12,	11.2,	8.6,	5.5,	Null,	12,	11.5,	15.6,	15.6,	Null,"Diesel, Cycle-Sentry"
7/31/2019 14:13,	1,	1.2,	-0.6,	-5.8,	Null,	20.4,	12,	11.1,	8.9,	5.9,	Null,	12,	11.6,	15.7,	15.5,	Null,"Diesel, Cycle-Sentry"
7/31/2019 14:13,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	12,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	1,	16.3,	17.2,	15.5,	Cool,	17.6,	12,	16.2,	16.4,	16.2,	Cool,	12,	16.3,	16.6,	16.5,	Cool,"Start, Diesel, Cycle-Sentry"
,	Start of trip
,	1,	16.4,	17.2,	15.6,	Cool,	17.7,	12,	16.2,	16.4,	16.3,	Cool,	12,	16.4,	16.6,	16.6,	Cool,"Start, Diesel, Cycle-Sentry"
,	Unit Serial # Bytes 0-1:   
,	Unit Serial # Bytes 2-3:   
,	Unit Serial # Bytes 4-5:   
,	Unit Serial # Bytes 6-7: GL
,	Unit Serial # Bytes 8-9: W1
,	Unit Serial # Bytes 10-11: 17
,	Unit Serial # Bytes 12-13: 90
,	Unit Serial # Bytes 14-15: 90
,	Host Null: DISABLE
,	Refrigerant Type Selection: 1.0
,	Setpoint Zone-2: 12.0
,	Setpoint Zone-3: 12.0
,	Cargo Link: DISABLE
8/1/2019 20:57,	Clock Set
8/1/2019 20:57,	1,	16.4,	17.2,	15.6,	Cool,	17.7,	12,	16.2,	16.5,	16.4,	Cool,	12,	16.4,	16.6,	16.6,	Cool,"Start, Diesel, Cycle-Sentry"
8/1/2019 20:58,	1,	16.2,	16.8,	15.1,	Cool,	17.9,	12,	16.3,	16.5,	16.4,	Cool,	12,	16.4,	16.7,	16.6,	Cool,"Start, Diesel, Cycle-Sentry"
8/1/2019 20:59,	1,	15.9,	14.3,	13,	Cool,	19.7,	12,	15.9,	14.7,	14.7,	Cool,	12,	16,	14.4,	15.1,	Cool,"Diesel, Cycle-Sentry"
8/1/2019 21:00,	1,	15.5,	12.6,	11.2,	Cool,	21,	12,	15.2,	13.2,	12.3,	Cool,	12,	15.1,	13.2,	12.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:01,	1,	14.8,	10.7,	9.8,	Cool,	22.8,	12,	14.2,	10,	8.9,	Cool,	12,	13.6,	9.8,	9.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:02,	1,	14.2,	9,	8.1,	Cool,	23.7,	12,	13.2,	7.7,	6.1,	Cool,	12,	12.2,	7.6,	6.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:02,	Zone-3 Op Mode:  Null
8/1/2019 21:03,	1,	13.5,	7.4,	6.5,	Cool,	24.9,	12,	12.1,	5.8,	3.8,	Cool,	12,	11,	7.4,	5.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:03,	Zone-2 Op Mode:  Null
8/1/2019 21:04,	1,	12.9,	6.1,	5.5,	Cool,	25.6,	12,	11.4,	6.3,	2.9,	Null,	12,	10.5,	8.2,	6.5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:05,	1,	12.5,	5.7,	5.7,	Cool,	25.9,	12,	11.1,	8,	5.4,	Null,	12,	10.7,	9.3,	8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:06,	1,	12,	4.8,	4.9,	Cool,	25.7,	12,	10.9,	8.6,	7.2,	Null,	12,	10.8,	9.8,	8.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:07,	1,	11.7,	4,	4.1,	Cool,	26.1,	12,	10.6,	8.7,	7.7,	Null,	12,	10.8,	9.9,	9,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:08,	1,	11.2,	3.3,	3.5,	Cool,	25.8,	12,	10.2,	8.5,	7.7,	Null,	12,	10.7,	9.8,	9,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:09,	Zone-2 Op Mode:  Heat
8/1/2019 21:09,	1,	10.8,	2.8,	3,	Cool,	25.5,	12,	10.1,	9.9,	9.3,	Heat,	12,	10.8,	9.9,	9.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:10,	1,	10.6,	3,	3.6,	Cool,	24.2,	12,	10.4,	12.3,	16.1,	Heat,	12,	11.9,	11.2,	10.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:11,	1,	10.6,	3.5,	4.2,	Cool,	24.1,	12,	10.6,	12.8,	16.9,	Heat,	12,	12.2,	11.5,	10.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:12,	1,	10.5,	3.4,	4.3,	Cool,	23.9,	12,	10.8,	14,	18.9,	Heat,	12,	12.3,	11.7,	11.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:13,	1,	10.4,	3.2,	4.2,	Cool,	23.7,	12,	11.2,	15.6,	22.5,	Heat,	12,	12.4,	11.9,	11.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:14,	1,	10.3,	2.9,	3.9,	Cool,	23.2,	12,	11.3,	16.9,	24.8,	Heat,	12,	12.6,	12.2,	11.5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:15,	1,	10.1,	2.7,	3.7,	Cool,	23.2,	12,	11.5,	17.7,	26.2,	Heat,	12,	12.8,	12.4,	11.5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:16,	1,	9.9,	2.4,	3.3,	Cool,	23.2,	12,	11.7,	18.2,	26.9,	Heat,	12,	13,	12.7,	11.6,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:17,	1,	9.6,	2,	2.8,	Cool,	23.3,	12,	12,	18.6,	27.4,	Heat,	12,	13.2,	12.9,	11.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:17,	Zone-2 Op Mode:  Null
8/1/2019 21:18,	1,	9.6,	3,	2.9,	Cool,	23.4,	12,	12,	19.1,	27.4,	Null,	12,	13.3,	13,	11.9,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:19,	1,	9.6,	2.5,	2.4,	Cool,	23.9,	12,	11.9,	18.8,	24.9,	Null,	12,	13.3,	13,	12,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:20,	1,	9.2,	1.5,	1.7,	Cool,	23.9,	12,	11.9,	18,	22.3,	Null,	12,	13.4,	12.9,	12,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:21,	1,	8.9,	0.3,	0,	Cool,	24.4,	12,	11.7,	17.2,	20.1,	Null,	12,	13.3,	12.8,	12,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:22,	1,	8.4,	-0.7,	-1,	Cool,	24.7,	12,	11.6,	16.3,	18.5,	Null,	12,	13.3,	12.8,	12,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:23,	1,	8,	-1.3,	-1.5,	Cool,	24.1,	12,	11.4,	15.5,	17.2,	Null,	12,	13.3,	12.7,	12,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:24,	1,	7.7,	-2,	-2.2,	Cool,	24.8,	12,	11.2,	14.8,	16.2,	Null,	12,	13.2,	12.6,	12,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:25,	1,	7.3,	-2.6,	-2.8,	Cool,	24.5,	12,	11,	14.1,	15.3,	Null,	12,	13.2,	12.6,	12,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:26,	1,	6.9,	-3,	-3.3,	Cool,	24.5,	12,	10.8,	13.6,	14.6,	Null,	12,	13.1,	12.5,	12,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:27,	1,	6.5,	-3.4,	-3.8,	Cool,	23.8,	12,	10.6,	13,	14,	Null,	12,	13,	12.5,	12,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:28,	1,	6.1,	-3.8,	-4.2,	Cool,	24.1,	12,	10.4,	12.5,	13.5,	Null,	12,	13,	12.4,	12,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:29,	1,	5.8,	-4.2,	-4.7,	Cool,	24.3,	12,	10.1,	12.1,	13,	Null,	12,	12.9,	12.4,	12,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:30,	Zone-2 Op Mode:  Heat
8/1/2019 21:30,	1,	5.5,	-4.4,	-4.8,	Cool,	24.1,	12,	9.4,	13.2,	14.3,	Heat,	12,	12.8,	12.4,	12.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:31,	1,	5.3,	-4.2,	-3.6,	Cool,	23.5,	12,	8.7,	15,	19.5,	Heat,	12,	12.9,	12.5,	12.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:32,	1,	5.3,	-3.9,	-3.8,	Cool,	23.1,	12,	8.6,	15.4,	22.5,	Heat,	12,	12.9,	12.7,	12.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:33,	1,	5.3,	-3.8,	-3.9,	Cool,	23.6,	12,	8.5,	15.8,	24.3,	Heat,	12,	13,	12.7,	12.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:34,	1,	5.3,	-3.9,	-4,	Cool,	22.9,	12,	8.7,	15.9,	25.3,	Heat,	12,	13.1,	12.8,	12.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:35,	1,	5.1,	-4.1,	-4.1,	Cool,	22.6,	12,	8.7,	16.1,	25.8,	Heat,	12,	13.2,	12.9,	12,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:36,	1,	5,	-4.2,	-3.4,	Cool,	22.9,	12,	8.7,	16,	26,	Heat,	12,	13.3,	13,	12,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:37,	1,	5,	-4.4,	-3.5,	Cool,	22.7,	12,	8.7,	16.2,	26.2,	Heat,	12,	13.4,	13.1,	12,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:38,	1,	4.9,	-4.5,	-4.1,	Cool,	22.6,	12,	8.8,	16.3,	26.4,	Heat,	12,	13.5,	13.2,	12,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:39,	1,	5,	-4,	-4.2,	Cool,	22.4,	12,	9.7,	21.3,	31.5,	Heat,	12,	13.7,	13.5,	12.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:40,	1,	5.4,	-2.1,	-1.5,	Cool,	21.5,	12,	10.7,	25.3,	37.9,	Heat,	12,	14,	14.2,	12.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:41,	1,	5.9,	-0.5,	-0.1,	Cool,	21.3,	12,	11.5,	27.1,	41.4,	Heat,	12,	14.3,	14.9,	12.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:41,	Zone-2 Op Mode:  Null
8/1/2019 21:42,	1,	6,	1.1,	1.1,	Cool,	20.9,	12,	11.9,	28.7,	42.7,	Null,	12,	14.7,	15.2,	13.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:43,	1,	5.9,	-0.6,	-0.7,	Cool,	21.9,	12,	12,	28.7,	40.7,	Null,	12,	14.7,	15.2,	13.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:44,	Zone-3 Op Mode:  Cool
8/1/2019 21:44,	1,	5.4,	-1.2,	-1.8,	Cool,	22.4,	12,	12.1,	27.9,	37.8,	Null,	12,	14.7,	12,	11.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:45,	1,	5.4,	-0.6,	-0.8,	Cool,	23.4,	12,	12.1,	27.8,	35.4,	Null,	12,	13.7,	6.4,	6.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:46,	1,	5,	-1.9,	-2,	Cool,	24,	12,	12.1,	27.3,	33.4,	Null,	12,	12.6,	3.2,	2.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:47,	Zone-3 Op Mode:  Null
8/1/2019 21:47,	1,	4.7,	-2.6,	-3,	Cool,	25,	12,	12.1,	26.8,	31.7,	Null,	12,	11.9,	1.9,	-0.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:48,	1,	4.2,	-4.2,	-4.5,	Cool,	25,	12,	12,	26.1,	30.3,	Null,	12,	11.4,	4.4,	0.7,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:49,	1,	3.7,	-5.2,	-5.3,	Cool,	24.9,	12,	11.8,	25.4,	29,	Null,	12,	11.1,	6.2,	3.5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:50,	1,	3.2,	-5.9,	-5.8,	Cool,	24.6,	12,	11.6,	24.8,	27.9,	Null,	12,	11,	7.1,	5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:51,	1,	2.9,	-6.3,	-6.1,	Cool,	24.3,	12,	11.5,	24,	26.8,	Null,	12,	10.9,	7.8,	5.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:52,	1,	2.6,	-6.7,	-6.4,	Cool,	24.1,	12,	11.2,	23.3,	25.9,	Null,	12,	10.8,	8.2,	6.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:53,	1,	2.3,	-6.9,	-6.8,	Cool,	24.2,	12,	10.9,	22.9,	25.2,	Null,	12,	10.7,	8.5,	6.9,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:54,	1,	2.1,	-7.2,	-7,	Cool,	24.5,	12,	10.6,	22.2,	24.4,	Null,	12,	10.5,	8.7,	7.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:55,	1,	1.9,	-7.4,	-7.3,	Cool,	23.9,	12,	10.3,	21.7,	23.7,	Null,	12,	10.5,	9,	7.9,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:56,	1,	1.6,	-7.5,	-7.7,	Cool,	24.2,	12,	10.1,	21,	22.9,	Null,	12,	10.5,	9.2,	8.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:57,	Zone-2 Op Mode:  Heat
8/1/2019 21:57,	1,	1.5,	-7.5,	-7.8,	Cool,	24.4,	12,	9.8,	20,	22.2,	Heat,	12,	10.5,	9.2,	8.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:58,	1,	1.8,	-7.2,	-7,	Cool,	23.7,	12,	9.3,	19.3,	23.9,	Heat,	12,	11.6,	10.1,	9.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 21:59,	1,	2.1,	-6.6,	-5.5,	Cool,	23.1,	12,	8,	17,	24.9,	Heat,	12,	12.2,	11,	9.9,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:00,	1,	2.6,	-5.8,	-5.7,	Cool,	22.6,	12,	7.3,	20.4,	30.1,	Heat,	12,	12.5,	11.6,	10.6,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:01,	1,	3.2,	-4.3,	-3.3,	Cool,	21.8,	12,	7.3,	23.9,	36.7,	Heat,	12,	12.8,	12.4,	11.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:02,	1,	3.9,	-2.9,	-1.8,	Cool,	21.4,	12,	7.6,	25.6,	40.6,	Heat,	12,	13.2,	13.4,	12.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:03,	1,	4.4,	-1.8,	-0.8,	Cool,	20.8,	12,	7.8,	26.3,	42.6,	Heat,	12,	13.7,	14.2,	12.9,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:04,	1,	4.9,	-0.8,	0.1,	Cool,	19.9,	12,	8.5,	26.7,	43.5,	Heat,	12,	14.1,	15,	13.6,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:05,	1,	5.3,	0.2,	0.6,	Cool,	19.9,	12,	8.8,	26.5,	43.7,	Heat,	12,	14.5,	15.7,	14.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:06,	Zone-3 Op Mode:  Cool
8/1/2019 22:06,	1,	5.7,	1.2,	1.2,	Cool,	19.8,	12,	8.8,	26.5,	43.7,	Heat,	12,	15.5,	15.1,	14.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:07,	Zone-3 Op Mode:  Cool
8/1/2019 22:07,	1,	6.2,	3,	2.2,	Cool,	19.7,	12,	9.8,	27.3,	44.5,	Heat,	12,	17.9,	12,	9.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:07,	Zone-2 Op Mode:  Null
8/1/2019 22:08,	1,	6.2,	3.4,	2.5,	Cool,	20.1,	12,	10.5,	30.2,	46.3,	Null,	12,	17.9,	11.4,	7.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:09,	1,	5.7,	2.1,	0.7,	Cool,	21.9,	12,	10.8,	31.6,	44.8,	Null,	12,	15.8,	7,	5.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:10,	1,	5.1,	-0.2,	-1.2,	Cool,	24,	12,	11.2,	30.9,	41.8,	Null,	12,	14.2,	3.2,	2.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:11,	1,	4.4,	-1.8,	-2.6,	Cool,	24.8,	12,	11.4,	30.1,	38.9,	Null,	12,	12.9,	2,	-0.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:12,	Zone-3 Op Mode:  Null
8/1/2019 22:12,	1,	3.9,	-2.9,	-3.2,	Cool,	25.1,	12,	11.5,	28.8,	36.1,	Null,	12,	12.1,	1.3,	-1.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:13,	1,	3.4,	-4.5,	-4.9,	Cool,	25.2,	12,	11.5,	27.6,	33.7,	Null,	12,	11.9,	2.2,	-0.9,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:14,	1,	3.1,	-5.2,	-5.5,	Cool,	24.9,	12,	11.5,	26.3,	31.6,	Null,	12,	11.7,	2.9,	-0.5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:15,	1,	2.7,	-5.7,	-5.3,	Cool,	24.6,	12,	11.6,	25.1,	29.9,	Null,	12,	11.7,	5.5,	2.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:16,	1,	2.5,	-6.1,	-5.5,	Cool,	24.2,	12,	11.6,	24,	28.3,	Null,	12,	11.2,	6.6,	4.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:17,	1,	2.2,	-6.4,	-5.8,	Cool,	24.5,	12,	11.5,	23.1,	27,	Null,	12,	10.9,	6.8,	5.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:18,	1,	2.2,	-6.6,	-5.5,	Cool,	24.3,	12,	11.4,	22.2,	25.9,	Null,	12,	10.5,	6.9,	5.6,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:19,	1,	2.1,	-6.9,	-5.4,	Cool,	23.5,	12,	11.2,	21.5,	24.9,	Null,	12,	10.2,	7,	5.7,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:19,	Zone-3 Op Mode:  Heat
8/1/2019 22:20,	1,	2,	-6.9,	-4.9,	Cool,	22.6,	12,	11.1,	20.6,	23.9,	Null,	12,	10.1,	10.7,	8.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:21,	1,	2.2,	-6.8,	-4.4,	Cool,	22.4,	12,	11,	19.8,	23,	Null,	12,	10.8,	15.2,	15.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:22,	1,	2.7,	-6.8,	-4.2,	Cool,	21.8,	12,	10.9,	19.2,	22.2,	Null,	12,	11.5,	17.9,	21.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:23,	Zone-3 Op Mode:  Null
8/1/2019 22:23,	1,	2.9,	-7,	-4.1,	Cool,	22.2,	12,	11,	18.6,	21.4,	Null,	12,	12.1,	19,	24.9,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:24,	1,	3.1,	-3.8,	-2.5,	Cool,	22.3,	12,	11,	18.1,	20.6,	Null,	12,	12.2,	19.3,	25.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:25,	1,	3.1,	-5.6,	-3.9,	Cool,	21.8,	12,	11,	17.5,	19.8,	Null,	12,	12.2,	19.2,	25.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:26,	1,	2.7,	-6.8,	-5.3,	Cool,	22.2,	12,	11,	16.7,	18.9,	Null,	12,	12.2,	18.8,	24.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:27,	1,	2.5,	-7.1,	-4.8,	Cool,	22.6,	12,	11,	16.2,	18.1,	Null,	12,	12.3,	18.4,	22.9,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:28,	1,	2.6,	-7.4,	-4.1,	Cool,	22.6,	12,	11,	15.7,	17.3,	Null,	12,	12.3,	17.8,	21.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:29,	1,	2.6,	-7.6,	-4.7,	Cool,	22.1,	12,	11,	15.3,	16.7,	Null,	12,	12.3,	17.5,	21.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:30,	1,	2.6,	-6.8,	-4.3,	Cool,	22.5,	12,	11.1,	15.1,	16.2,	Null,	12,	12.4,	17,	20.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:31,	1,	2.6,	-6.3,	-4.2,	Cool,	22.3,	12,	11.1,	14.9,	15.8,	Null,	12,	12.4,	16.8,	19.7,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:32,	1,	2.6,	-6.1,	-4.3,	Cool,	23.5,	12,	11.2,	14.7,	15.4,	Null,	12,	12.4,	16.5,	19.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:33,	1,	2.4,	-6.2,	-5.1,	Cool,	23,	12,	11.3,	14.6,	15.1,	Null,	12,	12.5,	16.2,	18.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:34,	1,	2.8,	-5.4,	-4.8,	Cool,	23.7,	12,	11.3,	14.4,	14.8,	Null,	12,	12.5,	15.9,	18.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:35,	1,	2.6,	-5.8,	-5.6,	Cool,	23.9,	12,	11.4,	14.3,	14.7,	Null,	12,	12.6,	15.7,	18,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:36,	1,	2.3,	-6.2,	-6.4,	Cool,	23.9,	12,	11.4,	14.2,	14.4,	Null,	12,	12.6,	15.5,	17.7,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:37,	1,	2.2,	-6.5,	-6.9,	Cool,	23,	12,	11.5,	14,	14.2,	Null,	12,	12.6,	15.4,	17.5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:38,	1,	2.1,	-6.6,	-7.4,	Cool,	23,	12,	11.5,	13.9,	14.1,	Null,	12,	12.7,	15.4,	17.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:39,	1,	2.1,	-6.7,	-7.9,	Cool,	23.1,	12,	11.6,	13.8,	14,	Null,	12,	12.7,	15.3,	17.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:40,	Zone-1 Op Mode:  Heat
8/1/2019 22:40,	Setpoint Zone-2: 1.0
8/1/2019 22:40,	Zone-1 Op Mode:  Heat
8/1/2019 22:40,	Zone-2 Op Mode:  Cool
8/1/2019 22:40,	Setpoint Zone-3: 1.0
8/1/2019 22:40,	Zone-3 Op Mode:  Cool
8/1/2019 22:40,	12,	2.3,	-4.2,	-6.5,	Heat,	23,	1,	10.9,	12.8,	13.3,	Cool,	1,	12.6,	15.1,	16.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:41,	12,	3.3,	1.5,	-0.9,	Heat,	21.6,	1,	9.7,	8.2,	8.6,	Cool,	1,	11.2,	10,	12.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:42,	12,	4.4,	6.4,	3.8,	Heat,	21.1,	1,	8.8,	4,	3.2,	Cool,	1,	9,	5.2,	6.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:43,	12,	6.2,	13.6,	11.3,	Heat,	20.3,	1,	8.7,	1.3,	-0.7,	Cool,	1,	7.2,	1.1,	0.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:44,	12,	7.9,	17.1,	14.6,	Heat,	20.3,	1,	9.6,	1.4,	-2.2,	Cool,	1,	6.4,	0.3,	-1.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:45,	12,	9.1,	20.3,	17.1,	Heat,	20.7,	1,	10.6,	1.8,	-2.6,	Cool,	1,	6.2,	0.2,	-2.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:46,	12,	10.2,	24,	19.5,	Heat,	20.3,	1,	11.8,	3.1,	-2.2,	Cool,	1,	6.2,	0.6,	-2.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:47,	12,	11.3,	26.8,	21.5,	Heat,	20.9,	1,	13,	4.1,	-1.6,	Cool,	1,	6.5,	1.1,	-2.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:48,	Zone-1 Op Mode:  Null
8/1/2019 22:48,	12,	12.1,	29.1,	23.6,	Null,	20.8,	1,	14,	4.5,	-1.1,	Cool,	1,	6.8,	1.3,	-1.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:49,	12,	11.8,	27.8,	21.6,	Null,	21.4,	1,	13.4,	5,	0.2,	Cool,	1,	6.9,	2.9,	-0.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:50,	12,	11.6,	25.5,	18.8,	Null,	21.8,	1,	12.3,	2.3,	-1.2,	Cool,	1,	6.2,	0.4,	-2.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:51,	12,	11.2,	23.2,	16.5,	Null,	22.4,	1,	11.3,	0.8,	-2.7,	Cool,	1,	5.2,	-1.4,	-3.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:52,	12,	10.8,	21.2,	14.7,	Null,	22.7,	1,	10.4,	-0.3,	-4.1,	Cool,	1,	4.3,	-2.8,	-5.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:53,	12,	10.4,	19.4,	13.2,	Null,	22.5,	1,	9.5,	-1.1,	-5.3,	Cool,	1,	3.6,	-3.8,	-6.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:54,	12,	10.1,	18,	12.1,	Null,	22.8,	1,	8.8,	-1.9,	-6.3,	Cool,	1,	3,	-4.4,	-6.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:55,	Zone-1 Op Mode:  Heat
8/1/2019 22:55,	12,	10.2,	19.5,	13.4,	Heat,	22.5,	1,	7.9,	-2.9,	-7.2,	Cool,	1,	2.3,	-4.5,	-7.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:56,	Zone-1 Op Mode:  Null
8/1/2019 22:56,	12,	11.1,	24.7,	19.4,	Null,	21.8,	1,	7.2,	-2.4,	-7,	Cool,	1,	1.9,	-3.2,	-6.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:57,	12,	11.2,	24,	18.4,	Null,	22.1,	1,	7.1,	-2.1,	-6,	Cool,	1,	2,	-3.5,	-5.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:58,	12,	11.2,	22.8,	17,	Null,	22.4,	1,	6.7,	-4.1,	-7.6,	Cool,	1,	1.4,	-5.6,	-7.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 22:59,	Zone-3 Op Mode:  Null
8/1/2019 22:59,	12,	11.2,	21.6,	15.7,	Null,	23.8,	1,	6.1,	-5.6,	-9.1,	Cool,	1,	0.8,	-5.8,	-8.5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:00,	12,	11.1,	20.4,	14.8,	Null,	22.7,	1,	5.6,	-6.9,	-11.3,	Cool,	1,	0.4,	-1.1,	-5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:01,	12,	11,	19.5,	14,	Null,	21.9,	1,	5.3,	-7.3,	-13.2,	Cool,	1,	0.2,	0.1,	-1.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:01,	Variable Differential Defrost Entered Zone 2
8/1/2019 23:01,	Zone-2 Op Mode:  Defrost
8/1/2019 23:01,	12,	11,	19.4,	14,	Null,	21.8,	1,	5.3,	-7.3,	-13.3,	Defrost,	1,	0.1,	0.1,	-1.6,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:02,	12,	11.1,	18.4,	13.4,	Null,	21.8,	1,	5.3,	-6.2,	-10.4,	Defrost,	1,	1.3,	1.1,	-0.3,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:03,	12,	11.2,	17.7,	13,	Null,	21,	1,	5.3,	-0.5,	-1.7,	Defrost,	1,	1.4,	2.4,	0.1,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:04,	12,	11.2,	17.2,	12.8,	Null,	20.4,	1,	5.5,	9.7,	7.1,	Defrost,	1,	1.5,	3.5,	0.9,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:05,	Zone-2 Op Mode:  Defrost
8/1/2019 23:05,	12,	11.3,	16.8,	12.6,	Null,	20.4,	1,	5.6,	22.2,	17.3,	Defrost,	1,	1.6,	4.2,	1.5,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:06,	Defrost State Exited Zone 2
8/1/2019 23:06,	Zone-2 Op Mode:  Cool
8/1/2019 23:06,	12,	11.3,	16.6,	12.5,	Null,	20.4,	1,	6.5,	17.2,	18.1,	Cool,	1,	1.8,	4.5,	1.9,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:07,	12,	11.3,	16.8,	12.3,	Null,	21.8,	1,	7.2,	6,	5.7,	Cool,	1,	2.1,	5,	2.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:08,	12,	11.2,	16.7,	12.2,	Null,	22.3,	1,	7.5,	0.4,	-1.3,	Cool,	1,	2.2,	5.6,	2.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:09,	12,	11.2,	16.5,	12,	Null,	21.7,	1,	7.6,	-1.7,	-5.7,	Cool,	1,	2.4,	5.8,	3.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:10,	12,	11.2,	16.3,	11.9,	Null,	21,	1,	7.5,	-3.1,	-8.2,	Cool,	1,	2.5,	5.8,	3.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:11,	12,	11.2,	16.2,	11.8,	Null,	21,	1,	7.1,	-4.1,	-9.9,	Cool,	1,	2.5,	5.8,	3.6,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:12,	12,	11.2,	16,	11.7,	Null,	20.6,	1,	7.2,	-4.2,	-11.1,	Cool,	1,	2.5,	6.1,	3.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:13,	12,	11.2,	15.9,	11.7,	Null,	20.4,	1,	7.3,	-3.8,	-11.8,	Cool,	1,	2.5,	6.5,	4.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:14,	12,	11.2,	15.9,	11.6,	Null,	20.5,	1,	7.6,	-3,	-12.3,	Cool,	1,	2.5,	6.8,	4.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:15,	12,	11.2,	15.8,	11.6,	Null,	20.4,	1,	7.7,	-3.1,	-13,	Cool,	1,	2.5,	6.9,	4.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:16,	12,	11.2,	15.8,	11.6,	Null,	20.5,	1,	7.4,	-3.6,	-13.9,	Cool,	1,	2.4,	7.2,	4.5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:17,	12,	11.2,	15.7,	11.6,	Null,	20.1,	1,	7.5,	-3.7,	-14.8,	Cool,	1,	2.4,	7.5,	4.6,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:18,	12,	11.2,	15.7,	11.6,	Null,	20.1,	1,	7.8,	-3.5,	-15.5,	Cool,	1,	2.4,	7.7,	4.7,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:19,	12,	11.2,	15.7,	11.6,	Null,	19.8,	1,	8,	-3.6,	-16.1,	Cool,	1,	2.5,	7.8,	4.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:20,	12,	11.2,	15.6,	11.6,	Null,	19.8,	1,	8.1,	-3.9,	-16.6,	Cool,	1,	2.6,	7.8,	4.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:21,	12,	11.3,	15.6,	11.6,	Null,	20.2,	1,	8.1,	-4.2,	-17.2,	Cool,	1,	2.7,	8,	4.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:21,	Variable Differential Defrost Entered Zone 2
8/1/2019 23:21,	Zone-2 Op Mode:  Defrost
8/1/2019 23:21,	12,	11.3,	15.6,	11.6,	Null,	20.1,	1,	8.1,	-4.2,	-17.3,	Defrost,	1,	2.8,	8,	4.8,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:22,	12,	11.3,	15.1,	11.5,	Null,	19.8,	1,	8.2,	-2.2,	-12.4,	Defrost,	1,	2.8,	8.2,	4.9,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:23,	12,	11.4,	14.8,	11.4,	Null,	19.6,	1,	8.2,	3.8,	-1.7,	Defrost,	1,	2.9,	8.5,	4.9,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:24,	12,	11.5,	14.7,	11.4,	Null,	19.5,	1,	8.2,	13.2,	7.8,	Defrost,	1,	3,	8.6,	5,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:25,	Zone-2 Op Mode:  Defrost
8/1/2019 23:25,	12,	11.6,	14.5,	11.4,	Null,	19.7,	1,	8.2,	23.6,	17.3,	Defrost,	1,	3.1,	8.7,	5,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:25,	Defrost State Exited Zone 2
8/1/2019 23:25,	Zone-2 Op Mode:  Cool
8/1/2019 23:25,	12,	11.6,	14.5,	11.4,	Null,	19.9,	1,	8.8,	18.3,	18.4,	Cool,	1,	3.2,	8.7,	5.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:26,	12,	11.7,	15.2,	11.4,	Null,	20.7,	1,	8.9,	6.6,	6.2,	Cool,	1,	3.3,	8.5,	5.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:27,	12,	11.7,	15.4,	11.5,	Null,	20.8,	1,	8.5,	0.6,	-0.7,	Cool,	1,	3.3,	8.5,	5.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:28,	12,	11.7,	15.5,	11.6,	Null,	20.8,	1,	8.1,	-1,	-5.6,	Cool,	1,	3.3,	8.6,	5.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:29,	12,	11.7,	15.6,	11.6,	Null,	21,	1,	7.8,	-2.5,	-8.1,	Cool,	1,	3.3,	8.5,	5.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:30,	12,	11.7,	15.6,	11.7,	Null,	21,	1,	7.6,	-3.7,	-9.7,	Cool,	1,	3.2,	8.4,	5.6,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:31,	12,	11.8,	15.7,	11.7,	Null,	21.2,	1,	7.4,	-3.8,	-10.8,	Cool,	1,	3.1,	8.5,	5.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:32,	12,	11.8,	15.7,	11.7,	Null,	20.7,	1,	7.5,	-3.3,	-11.6,	Cool,	1,	3,	8.5,	5.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:33,	12,	11.8,	15.8,	11.8,	Null,	20.4,	1,	7.6,	-3.3,	-12.5,	Cool,	1,	2.9,	8.6,	5.9,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:34,	12,	11.8,	15.8,	11.8,	Null,	20.6,	1,	7.3,	-3.8,	-13.4,	Cool,	1,	2.8,	8.9,	6.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:35,	12,	11.8,	15.8,	11.8,	Null,	20.5,	1,	7.2,	-4,	-14.4,	Cool,	1,	2.7,	9.1,	6.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:36,	12,	11.9,	15.8,	11.8,	Null,	20.6,	1,	7.5,	-3.5,	-15.1,	Cool,	1,	2.7,	9.2,	6.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:37,	12,	11.9,	15.8,	11.9,	Null,	20.3,	1,	7.6,	-3.5,	-15.7,	Cool,	1,	2.6,	9.3,	6.5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:38,	12,	11.9,	15.9,	11.9,	Null,	20.2,	1,	7.7,	-3.6,	-16.5,	Cool,	1,	2.6,	9.5,	6.6,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:39,	12,	12,	15.9,	11.9,	Null,	20.1,	1,	7.7,	-3.9,	-17.2,	Cool,	1,	2.7,	9.7,	6.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:40,	12,	12,	15.9,	11.9,	Null,	20.1,	1,	7.6,	-4.2,	-17.7,	Cool,	1,	2.7,	9.7,	6.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:40,	Variable Differential Defrost Entered Zone 2
8/1/2019 23:40,	Zone-2 Op Mode:  Defrost
8/1/2019 23:40,	12,	12,	15.9,	12,	Null,	20.3,	1,	7.5,	-4.3,	-17.8,	Defrost,	1,	2.7,	9.8,	6.8,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:41,	12,	12,	15.4,	11.9,	Null,	19.9,	1,	7.6,	-2.7,	-12.9,	Defrost,	1,	2.8,	9.8,	7,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:42,	12,	12.1,	15.1,	11.8,	Null,	19.8,	1,	7.6,	1.2,	-3.2,	Defrost,	1,	2.8,	9.8,	7,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:43,	12,	12.1,	15,	11.8,	Null,	19.7,	1,	7.6,	8.9,	5.5,	Defrost,	1,	2.9,	9.9,	7,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:44,	12,	12.2,	14.9,	11.8,	Null,	19.5,	1,	7.7,	19.3,	14.5,	Defrost,	1,	3,	9.9,	7,	Null,"Diesel, Cycle-Sentry"
8/1/2019 23:45,	Zone-2 Op Mode:  Defrost
8/1/2019 23:45,	Defrost State Exited Zone 2
8/1/2019 23:45,	Zone-2 Op Mode:  Cool
8/1/2019 23:45,	12,	12.2,	14.8,	11.8,	Null,	19.6,	1,	8.6,	18,	18.8,	Cool,	1,	3.2,	9.9,	7.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:46,	12,	12.3,	15.5,	11.9,	Null,	20.7,	1,	8.3,	6.6,	6.8,	Cool,	1,	3.3,	9.8,	7.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:47,	12,	12.3,	15.8,	12,	Null,	21.5,	1,	7.9,	0.5,	-0.4,	Cool,	1,	3.4,	9.8,	7.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:48,	12,	12.3,	15.9,	12,	Null,	21.9,	1,	7.5,	-0.9,	-5.4,	Cool,	1,	3.3,	9.7,	7.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:49,	12,	12.3,	16,	12.1,	Null,	21.6,	1,	7.3,	-2.3,	-8.2,	Cool,	1,	3.3,	9.7,	7.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:50,	12,	12.3,	16.1,	12.1,	Null,	21.2,	1,	7,	-3.5,	-9.9,	Cool,	1,	3.2,	9.6,	7.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:51,	12,	12.4,	16.1,	12.2,	Null,	20.6,	1,	6.9,	-4,	-11.3,	Cool,	1,	3.2,	9.6,	7.5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:52,	12,	12.4,	16.2,	12.2,	Null,	21,	1,	6.8,	-3.9,	-12.4,	Cool,	1,	3.2,	9.8,	7.6,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:53,	12,	12.4,	16.2,	12.2,	Null,	20.4,	1,	7,	-3.8,	-13.3,	Cool,	1,	3.1,	9.9,	7.7,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:54,	12,	12.4,	16.2,	12.2,	Null,	20,	1,	6.9,	-4.1,	-14.2,	Cool,	1,	3.1,	10,	7.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:55,	12,	12.4,	16.2,	12.3,	Null,	20.3,	1,	6.8,	-4.6,	-15,	Cool,	1,	3.1,	10.1,	7.9,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:56,	12,	12.5,	16.3,	12.3,	Null,	20.5,	1,	6.8,	-4.7,	-15.7,	Cool,	1,	3.1,	10.2,	7.9,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:57,	12,	12.5,	16.3,	12.3,	Null,	20.6,	1,	6.6,	-5.1,	-16.3,	Cool,	1,	3.1,	10.1,	8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:58,	12,	12.5,	16.3,	12.4,	Null,	20.1,	1,	6.5,	-5.5,	-16.8,	Cool,	1,	3.1,	10,	7.9,	Null,"Diesel, Cycle-Sentry, High Speed"
8/1/2019 23:59,	12,	12.5,	16.3,	12.4,	Null,	20,	1,	6,	-6.2,	-17.3,	Cool,	1,	3.2,	9.8,	7.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:00,	Start of trip
8/2/2019 00:00,	12,	12.5,	16.3,	12.4,	Null,	20.2,	1,	5.7,	-6.8,	-17.8,	Cool,	1,	3.2,	9.7,	7.7,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:00,	Unit Serial # Bytes 0-1:   
8/2/2019 00:00,	Unit Serial # Bytes 2-3:   
8/2/2019 00:00,	Unit Serial # Bytes 4-5:   
8/2/2019 00:00,	Unit Serial # Bytes 6-7: GL
8/2/2019 00:00,	Unit Serial # Bytes 8-9: W1
8/2/2019 00:00,	Unit Serial # Bytes 10-11: 17
8/2/2019 00:00,	Unit Serial # Bytes 12-13: 90
8/2/2019 00:00,	Unit Serial # Bytes 14-15: 90
8/2/2019 00:00,	Host Null: DISABLE
8/2/2019 00:00,	Refrigerant Type Selection: 1.0
8/2/2019 00:00,	Setpoint Zone-2: 1.0
8/2/2019 00:00,	Setpoint Zone-3: 1.0
8/2/2019 00:00,	Cargo Link: DISABLE
8/2/2019 00:00,	Variable Differential Defrost Entered Zone 2
8/2/2019 00:00,	Zone-2 Op Mode:  Defrost
8/2/2019 00:00,	12,	12.6,	16.4,	12.4,	Null,	20.2,	1,	5.3,	-7.3,	-18.2,	Defrost,	1,	3.2,	9.5,	7.6,	Null,"Diesel, Cycle-Sentry"
8/2/2019 00:01,	Clock Set
8/2/2019 00:01,	12,	12.6,	16.1,	12.4,	Null,	20.3,	1,	5.3,	-7.5,	-17.9,	Defrost,	1,	3.2,	9.5,	7.5,	Null,"Diesel, Cycle-Sentry"
8/2/2019 00:02,	12,	12.6,	15.7,	12.3,	Null,	19.9,	1,	5.4,	-2.7,	-10.4,	Defrost,	1,	3.3,	9.2,	7.4,	Null,"Diesel, Cycle-Sentry"
8/2/2019 00:03,	12,	12.6,	15.5,	12.3,	Null,	20,	1,	5.4,	1.4,	-1.1,	Defrost,	1,	3.3,	9,	7.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 00:04,	12,	12.7,	15.4,	12.3,	Null,	19.8,	1,	5.4,	9.6,	7.8,	Defrost,	1,	3.4,	8.8,	7.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 00:05,	12,	12.7,	15.3,	12.2,	Null,	19.9,	1,	5.4,	19.6,	15.8,	Defrost,	1,	3.5,	8.7,	7.1,	Null,"Diesel, Cycle-Sentry"
8/2/2019 00:05,	Zone-2 Op Mode:  Defrost
8/2/2019 00:05,	Defrost State Exited Zone 2
8/2/2019 00:05,	Zone-2 Op Mode:  Cool
8/2/2019 00:05,	12,	12.8,	15.3,	12.2,	Null,	19.9,	1,	6.1,	17,	18.5,	Cool,	1,	3.6,	8.7,	7.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:06,	12,	12.8,	16,	12.3,	Null,	21.6,	1,	6.1,	5.6,	6,	Cool,	1,	3.7,	8.5,	7.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:07,	12,	12.8,	16.2,	12.4,	Null,	21.1,	1,	5.8,	-0.2,	-0.9,	Cool,	1,	3.5,	8.2,	7,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:08,	12,	12.8,	16.3,	12.5,	Null,	20.7,	1,	5.4,	-2.2,	-6.9,	Cool,	1,	3.4,	7.8,	6.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:09,	12,	12.8,	16.4,	12.5,	Null,	21.4,	1,	5,	-4.3,	-10,	Cool,	1,	3.3,	7.4,	6.5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:10,	12,	12.8,	16.5,	12.6,	Null,	21,	1,	4.7,	-6.1,	-11.9,	Cool,	1,	3.1,	7,	6.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:11,	12,	12.8,	16.5,	12.6,	Null,	19.7,	1,	4.3,	-7,	-13.2,	Cool,	1,	2.9,	6.7,	5.9,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:12,	12,	12.8,	16.6,	12.7,	Null,	20.4,	1,	4.2,	-7.5,	-14.2,	Cool,	1,	2.7,	6.4,	5.7,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:13,	12,	12.9,	16.6,	12.7,	Null,	20.7,	1,	4,	-7.5,	-15,	Cool,	1,	2.5,	6.1,	5.5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:14,	12,	12.9,	16.6,	12.7,	Null,	20.8,	1,	3.9,	-7.5,	-15.7,	Cool,	1,	2.3,	5.8,	5.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:15,	12,	12.9,	16.6,	12.7,	Null,	20.9,	1,	3.8,	-7.5,	-16.3,	Cool,	1,	2.1,	5.5,	5.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:16,	12,	12.9,	16.7,	12.7,	Null,	21.5,	1,	3.8,	-7.5,	-16.8,	Cool,	1,	1.9,	5.3,	5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:17,	12,	12.9,	16.7,	12.8,	Null,	21.3,	1,	3.7,	-7.6,	-17.3,	Cool,	1,	1.7,	5.2,	4.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:18,	12,	12.9,	16.7,	12.8,	Null,	20.5,	1,	3.7,	-7.7,	-17.8,	Cool,	1,	1.5,	4.9,	4.7,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:19,	12,	13,	16.7,	12.8,	Null,	20.9,	1,	3.6,	-7.9,	-18.2,	Cool,	1,	1.4,	4.7,	4.6,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:20,	12,	13,	16.7,	12.8,	Null,	22.9,	1,	3.5,	-8.2,	-18.7,	Cool,	1,	1.2,	4.6,	4.5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:20,	Variable Differential Defrost Entered Zone 2
8/2/2019 00:20,	Zone-2 Op Mode:  Defrost
8/2/2019 00:20,	12,	13,	16.7,	12.8,	Null,	23.1,	1,	3.5,	-8.3,	-18.8,	Defrost,	1,	1.2,	4.6,	4.5,	Null,"Diesel, Cycle-Sentry"
8/2/2019 00:21,	12,	13,	16.2,	12.7,	Null,	22.7,	1,	3.5,	-5.8,	-14.6,	Defrost,	1,	1.2,	4.6,	4.4,	Null,"Diesel, Cycle-Sentry"
8/2/2019 00:22,	12,	13,	15.9,	12.7,	Null,	22.2,	1,	3.5,	1.4,	-3.7,	Defrost,	1,	1.2,	4.7,	4.4,	Null,"Diesel, Cycle-Sentry"
8/2/2019 00:23,	12,	13,	15.8,	12.7,	Null,	23.1,	1,	3.5,	7.9,	3.3,	Defrost,	1,	1.2,	4.8,	4.4,	Null,"Diesel, Cycle-Sentry"
8/2/2019 00:24,	12,	13.1,	15.7,	12.6,	Null,	24.2,	1,	3.5,	19.5,	11.7,	Defrost,	1,	1.3,	4.9,	4.4,	Null,"Diesel, Cycle-Sentry"
8/2/2019 00:25,	Zone-2 Op Mode:  Defrost
8/2/2019 00:25,	12,	13.2,	15.7,	12.6,	Null,	26.3,	1,	4.3,	20.9,	19.2,	Defrost,	1,	1.4,	5.2,	4.5,	Null,"Diesel, Cycle-Sentry"
8/2/2019 00:25,	Defrost State Exited Zone 2
8/2/2019 00:25,	Zone-2 Op Mode:  Cool
8/2/2019 00:25,	12,	13.2,	15.7,	12.6,	Null,	26.5,	1,	4.5,	19.5,	18.4,	Cool,	1,	1.5,	5.2,	4.5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:26,	12,	13.2,	16.3,	12.7,	Null,	25,	1,	4.2,	5.9,	5.7,	Cool,	1,	1.5,	5.1,	4.6,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:27,	12,	13.2,	16.6,	12.8,	Null,	23.4,	1,	4.1,	-0.6,	-1.3,	Cool,	1,	1.4,	5,	4.5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:28,	12,	13.2,	16.7,	12.9,	Null,	21.5,	1,	3.8,	-3.9,	-7.2,	Cool,	1,	1.3,	4.8,	4.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:29,	12,	13.2,	16.8,	12.9,	Null,	19.9,	1,	3.5,	-6.4,	-10.5,	Cool,	1,	1.2,	4.5,	4.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:30,	12,	13.2,	16.9,	12.9,	Null,	19.2,	1,	3.2,	-7.6,	-12.5,	Cool,	1,	1,	4.3,	4.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:31,	12,	13.2,	16.9,	13,	Null,	19,	1,	3.1,	-8.2,	-13.8,	Cool,	1,	0.8,	4.1,	3.9,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:32,	12,	13.2,	16.9,	13,	Null,	19,	1,	2.9,	-8.7,	-14.8,	Cool,	1,	0.7,	3.9,	3.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:33,	12,	13.3,	17,	13.1,	Null,	18.9,	1,	2.8,	-9,	-15.6,	Cool,	1,	0.5,	3.7,	3.7,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:34,	12,	13.3,	17,	13.1,	Null,	18.9,	1,	2.7,	-9.1,	-16.2,	Cool,	1,	0.3,	3.5,	3.5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:35,	12,	13.3,	17,	13.1,	Null,	19,	1,	2.5,	-9.1,	-16.8,	Cool,	1,	0.1,	3.4,	3.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:36,	12,	13.3,	17,	13.1,	Null,	19.2,	1,	2.5,	-9,	-17.3,	Cool,	1,	-0.1,	3.2,	3.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:37,	12,	13.3,	17,	13.1,	Null,	19,	1,	2.3,	-9.1,	-17.8,	Cool,	1,	-0.2,	3,	3.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:38,	12,	13.3,	17,	13.2,	Null,	19.1,	1,	2.3,	-8.9,	-18.2,	Cool,	1,	-0.3,	2.9,	3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:39,	12,	13.3,	17,	13.2,	Null,	19.1,	1,	2.2,	-8.8,	-18.6,	Cool,	1,	-0.5,	2.8,	2.9,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:40,	12,	13.3,	17,	13.2,	Null,	19.2,	1,	2.4,	-8.8,	-18.9,	Cool,	1,	-0.6,	2.6,	2.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:40,	Variable Differential Defrost Entered Zone 2
8/2/2019 00:40,	Zone-2 Op Mode:  Defrost
8/2/2019 00:40,	12,	13.3,	17,	13.2,	Null,	19.2,	1,	2.3,	-8.8,	-19,	Defrost,	1,	-0.7,	2.6,	2.8,	Null,"Diesel, Cycle-Sentry"
8/2/2019 00:41,	12,	13.3,	16.5,	13.1,	Null,	19,	1,	2.4,	-6.5,	-14.6,	Defrost,	1,	-0.7,	2.7,	2.7,	Null,"Diesel, Cycle-Sentry"
8/2/2019 00:42,	12,	13.3,	16.2,	13,	Null,	19.1,	1,	2.4,	0.6,	-4.3,	Defrost,	1,	-0.7,	2.8,	2.7,	Null,"Diesel, Cycle-Sentry"
8/2/2019 00:43,	12,	13.4,	16,	12.9,	Null,	18.8,	1,	2.4,	9.9,	4.1,	Defrost,	1,	-0.6,	2.9,	2.7,	Null,"Diesel, Cycle-Sentry"
8/2/2019 00:44,	12,	13.4,	15.9,	12.9,	Null,	18.4,	1,	2.4,	20.9,	13.7,	Defrost,	1,	-0.6,	3,	2.7,	Null,"Diesel, Cycle-Sentry"
8/2/2019 00:45,	Zone-2 Op Mode:  Defrost
8/2/2019 00:45,	Defrost State Exited Zone 2
8/2/2019 00:45,	Zone-2 Op Mode:  Cool
8/2/2019 00:45,	12,	13.4,	15.9,	12.8,	Null,	18.5,	1,	3.1,	18.1,	18,	Cool,	1,	-0.4,	3.3,	2.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:46,	12,	13.5,	16.5,	12.9,	Null,	19.6,	1,	3.1,	4.6,	4.5,	Cool,	1,	-0.4,	3.4,	2.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:47,	12,	13.5,	16.8,	13,	Null,	19.4,	1,	2.9,	-0.9,	-2.7,	Cool,	1,	-0.5,	3.2,	2.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:48,	12,	13.5,	16.9,	13.1,	Null,	19.3,	1,	2.7,	-4.1,	-8.2,	Cool,	1,	-0.6,	3.1,	2.7,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:49,	12,	13.5,	16.9,	13.1,	Null,	19.1,	1,	2.5,	-6.9,	-11.5,	Cool,	1,	-0.7,	2.8,	2.6,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:50,	12,	13.5,	17,	13.2,	Null,	18.9,	1,	2.3,	-8.2,	-13.4,	Cool,	1,	-0.8,	2.6,	2.5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:51,	Zone-3 Op Mode:  Heat
8/2/2019 00:51,	12,	13.5,	17,	13.2,	Null,	18.6,	1,	2.1,	-8.9,	-14.6,	Cool,	1,	-1.3,	2.5,	2.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:52,	12,	13.5,	17.1,	13.2,	Null,	18.4,	1,	2,	-9.4,	-15.4,	Cool,	1,	-2.3,	4.2,	6.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:53,	12,	13.5,	17.1,	13.2,	Null,	18.6,	1,	1.9,	-9.5,	-15.9,	Cool,	1,	-2.5,	4.7,	9.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:54,	12,	13.5,	17.1,	13.3,	Null,	18.8,	1,	1.9,	-9.2,	-16.4,	Cool,	1,	-2.5,	4.9,	12.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:55,	12,	13.5,	17.2,	13.3,	Null,	19.1,	1,	1.9,	-9.1,	-16.9,	Cool,	1,	-2.3,	5.1,	13.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:56,	12,	13.5,	17.2,	13.3,	Null,	19.1,	1,	1.8,	-9.1,	-17.4,	Cool,	1,	-2.1,	5.2,	13.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:57,	12,	13.5,	17.2,	13.3,	Null,	19.3,	1,	1.8,	-8.9,	-18,	Cool,	1,	-2,	5.5,	13.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:58,	12,	13.5,	17.2,	13.3,	Null,	21.7,	1,	1.9,	-8.6,	-18.6,	Cool,	1,	-1.7,	5.8,	14,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 00:59,	12,	13.5,	17.3,	13.3,	Null,	26.8,	1,	1.8,	-8.8,	-19.2,	Cool,	1,	-1.6,	5.7,	14.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 01:00,	12,	13.6,	17.3,	13.3,	Null,	29.1,	1,	1.8,	-8.9,	-19.7,	Cool,	1,	-1.4,	5.4,	13.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 01:00,	Variable Differential Defrost Entered Zone 2
8/2/2019 01:00,	Zone-2 Op Mode:  Defrost
8/2/2019 01:00,	Zone-3 Op Mode:  Null-Fans On
8/2/2019 01:00,	12,	13.6,	17.3,	13.4,	Null,	29.2,	1,	1.8,	-8.9,	-19.8,	Defrost,	1,	-1.4,	5.8,	13.7,	Null-Fans On,"Diesel, Cycle-Sentry"
8/2/2019 01:01,	12,	13.6,	16.8,	13.3,	Null,	30.2,	1,	1.8,	-7.1,	-15.1,	Defrost,	1,	-0.1,	4.2,	12.2,	Null-Fans On,"Diesel, Cycle-Sentry"
8/2/2019 01:02,	12,	13.6,	16.5,	13.2,	Null,	27.8,	1,	1.9,	-0.2,	-5.7,	Defrost,	1,	0.8,	3.2,	8.5,	Null-Fans On,"Diesel, Cycle-Sentry"
8/2/2019 01:03,	Zone-3 Op Mode:  Null
8/2/2019 01:03,	12,	13.6,	16.3,	13.2,	Null,	26,	1,	2.9,	5.8,	2.2,	Defrost,	1,	1.2,	3,	6.4,	Null,"Diesel, Cycle-Sentry"
8/2/2019 01:04,	12,	13.7,	16.2,	13.2,	Null,	25.2,	1,	3,	20.4,	12.9,	Defrost,	1,	1.2,	3.3,	5.7,	Null,"Diesel, Cycle-Sentry"
8/2/2019 01:05,	Zone-2 Op Mode:  Defrost
8/2/2019 01:05,	Defrost State Exited Zone 2
8/2/2019 01:05,	Zone-2 Op Mode:  Cool
8/2/2019 01:05,	12,	13.7,	16.2,	13.2,	Null,	27.6,	1,	3.8,	19.2,	18.8,	Cool,	1,	1.4,	3.8,	5.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 01:06,	12,	13.8,	16.8,	13.2,	Null,	30.8,	1,	3.6,	6.2,	6.9,	Cool,	1,	1.4,	3.9,	5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 01:07,	12,	13.8,	17,	13.3,	Null,	32.6,	1,	3.2,	-0.3,	-0.2,	Cool,	1,	1.3,	4.7,	4.7,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 01:07,	Power Switch On / Off: OFF
,	Power up
,	12,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	12,	13.8,	19.2,	14.6,	Cool,	16.8,	1,	9.7,	9.8,	9.2,	Cool,	1,	9.5,	10.6,	10.3,	Cool,"Start, Diesel, Cycle-Sentry"
8/2/2019 02:58,	Clock Set
8/2/2019 02:58,	12,	13.8,	19.2,	14.6,	Cool,	16.9,	1,	9.8,	9.8,	9.3,	Cool,	1,	9.5,	10.7,	10.4,	Cool,"Start, Diesel, Cycle-Sentry"
8/2/2019 02:59,	12,	13.7,	17.2,	14.1,	Cool,	17.2,	1,	9.8,	10,	9.4,	Cool,	1,	9.6,	10.8,	10.5,	Cool,"Start, Diesel, Cycle-Sentry"
8/2/2019 03:00,	12,	13.2,	12,	10.9,	Cool,	18.5,	1,	10.1,	8,	7.5,	Cool,	1,	9.4,	8.9,	8.3,	Cool,"Diesel, Cycle-Sentry"
8/2/2019 03:01,	12,	12.1,	8.1,	7.2,	Cool,	19.9,	1,	9.6,	7.1,	5.9,	Cool,	1,	8.8,	7.7,	6.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:01,	Zone-1 Op Mode:  Null
8/2/2019 03:02,	12,	11.9,	7.1,	5.6,	Null,	21.6,	1,	9.2,	3.6,	1.9,	Cool,	1,	7.4,	3.5,	2.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:03,	12,	11.3,	7.1,	5.3,	Null,	22.2,	1,	8.9,	1.7,	-0.4,	Cool,	1,	5.9,	0.6,	-1.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:04,	12,	10.2,	8.1,	6.5,	Null,	21.7,	1,	8.7,	-0.1,	-3.3,	Cool,	1,	4.5,	-1.8,	-4.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:04,	Zone-1 Op Mode:  Heat
8/2/2019 03:05,	12,	9.9,	14.9,	11,	Heat,	20.7,	1,	9,	0.2,	-4.6,	Cool,	1,	3.7,	-2,	-5.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:06,	12,	10.5,	24.2,	18.3,	Heat,	19.3,	1,	11.2,	1.6,	-3.9,	Cool,	1,	4,	-1.1,	-4.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:07,	12,	11.4,	28.7,	22.4,	Heat,	18.4,	1,	13.5,	2.7,	-3.3,	Cool,	1,	4.6,	-0.3,	-4.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:08,	Zone-1 Op Mode:  Null
8/2/2019 03:08,	12,	12.1,	31.6,	24.4,	Null,	18.6,	1,	14.9,	2.8,	-3.2,	Cool,	1,	5.1,	0.1,	-4.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:09,	12,	12.2,	30.8,	23.2,	Null,	19.3,	1,	14.2,	2.7,	-2.2,	Cool,	1,	5.1,	1.1,	-2.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:10,	12,	12.2,	28.8,	21.1,	Null,	19.9,	1,	13,	0.2,	-4.2,	Cool,	1,	4.3,	-1.8,	-4.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:11,	12,	12.1,	26.6,	19,	Null,	20.2,	1,	11.9,	-0.7,	-6.1,	Cool,	1,	3.3,	-3.6,	-6.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:12,	12,	11.9,	24.5,	17.2,	Null,	21.6,	1,	11,	-2.2,	-7.5,	Cool,	1,	2.3,	-5,	-7.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:13,	12,	11.8,	22.6,	15.8,	Null,	20.7,	1,	10.2,	-3.4,	-8.6,	Cool,	1,	1.5,	-6.1,	-9,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:14,	Zone-3 Op Mode:  Null
8/2/2019 03:14,	12,	11.5,	21,	14.5,	Null,	21.2,	1,	9.5,	-4.2,	-9.5,	Cool,	1,	0.8,	-6.7,	-9.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:15,	12,	11.3,	19.6,	13.4,	Null,	22,	1,	8.8,	-5.5,	-11,	Cool,	1,	0.3,	-3.1,	-7.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:16,	12,	11.1,	18.4,	12.6,	Null,	21.2,	1,	8.2,	-6.3,	-12.5,	Cool,	1,	-0.1,	-1.5,	-4.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:17,	12,	10.9,	17.5,	11.8,	Null,	20.8,	1,	7.8,	-6.6,	-13.6,	Cool,	1,	-0.4,	-0.9,	-2.6,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:18,	12,	10.7,	16.7,	11.2,	Null,	19.6,	1,	7.3,	-6.8,	-14.4,	Cool,	1,	-0.7,	-0.7,	-1.9,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:19,	Zone-3 Op Mode:  Heat
8/2/2019 03:19,	12,	10.5,	16,	10.7,	Null,	19.1,	1,	7,	-6.9,	-15.2,	Cool,	1,	-1,	-0.5,	-1.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:20,	12,	10.3,	15.5,	10.3,	Null,	18.8,	1,	6.7,	-6.8,	-15.8,	Cool,	1,	-0.9,	2,	2.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:21,	12,	10.2,	15,	9.9,	Null,	18.8,	1,	6.6,	-6.4,	-16.2,	Cool,	1,	-0.5,	3.6,	7.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:22,	12,	10,	14.7,	9.7,	Heat,	18,	1,	6.5,	-6.2,	-16.6,	Cool,	1,	-0.1,	5,	8.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:23,	12,	9.4,	16.3,	11.6,	Heat,	18.7,	1,	7.4,	-5.2,	-16.5,	Cool,	1,	0.7,	6.5,	10.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:24,	Zone-1 Op Mode:  Heat
8/2/2019 03:24,	Zone-3 Op Mode:  Null
8/2/2019 03:24,	12,	9.3,	16.9,	12,	Heat,	18,	1,	8.6,	-2.8,	-15.2,	Cool,	1,	1.3,	7.9,	13.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:25,	12,	9.6,	21.5,	15.1,	Heat,	17.9,	1,	10.2,	0.3,	-9.8,	Cool,	1,	1.4,	8.2,	12.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:26,	12,	10.4,	24.7,	18.3,	Heat,	18.8,	1,	11.9,	0.2,	-9.4,	Cool,	1,	1.5,	8.3,	10.8,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:27,	12,	11,	25.3,	19.2,	Heat,	18.1,	1,	13.2,	0.1,	-10.1,	Cool,	1,	1.7,	8.4,	9.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:28,	12,	11.5,	25.8,	19.4,	Heat,	18.1,	1,	14,	0.2,	-10.3,	Cool,	1,	1.8,	8.5,	8.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:29,	Variable Differential Defrost Entered Zone 2
8/2/2019 03:29,	Zone-1 Op Mode:  Null-Fans On
8/2/2019 03:29,	Zone-2 Op Mode:  Defrost
8/2/2019 03:29,	12,	11.9,	26.6,	20,	Null-Fans On,	18.2,	1,	14.7,	0.4,	-10.3,	Defrost,	1,	1.9,	8.5,	7.8,	Null,"Diesel, Cycle-Sentry"
8/2/2019 03:30,	12,	11.4,	19.3,	15.1,	Null-Fans On,	17.9,	1,	14.6,	0,	-7.7,	Defrost,	1,	2.1,	8.5,	7.5,	Null,"Diesel, Cycle-Sentry"
8/2/2019 03:31,	12,	10.9,	15.6,	12.1,	Null-Fans On,	18.1,	1,	14.3,	0.5,	-2.8,	Defrost,	1,	2.3,	8.4,	7.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 03:32,	12,	10.5,	13.6,	10.7,	Null-Fans On,	18,	1,	14.2,	1.4,	0.6,	Defrost,	1,	2.4,	8.2,	7,	Null,"Diesel, Cycle-Sentry"
8/2/2019 03:33,	12,	10.2,	12.4,	9.9,	Null-Fans On,	17.9,	1,	14.2,	3.8,	4.7,	Defrost,	1,	2.6,	8,	6.8,	Null,"Diesel, Cycle-Sentry"
8/2/2019 03:34,	12,	10,	11.7,	9.3,	Null-Fans On,	17.8,	1,	14.5,	8,	9.2,	Defrost,	1,	2.8,	7.8,	6.7,	Null,"Diesel, Cycle-Sentry"
8/2/2019 03:35,	12,	9.8,	11.4,	9.2,	Null-Fans On,	18,	1,	14.6,	14.2,	13.7,	Defrost,	1,	2.9,	7.7,	6.6,	Null,"Diesel, Cycle-Sentry"
8/2/2019 03:35,	Zone-2 Op Mode:  Defrost
8/2/2019 03:36,	Defrost State Exited Zone 2
8/2/2019 03:36,	Zone-1 Op Mode:  Heat
8/2/2019 03:36,	Zone-2 Op Mode:  Cool
8/2/2019 03:36,	12,	9.8,	11.2,	9.1,	Heat,	18.2,	1,	13.8,	16.5,	19.7,	Cool,	1,	3.2,	7.7,	6.6,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:37,	12,	10.3,	21.7,	16.3,	Heat,	18.3,	1,	13.9,	7.8,	8.9,	Cool,	1,	3.4,	7.5,	6.5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:38,	12,	11.5,	26.4,	20.8,	Heat,	17.9,	1,	15.2,	4.8,	2.4,	Cool,	1,	3.5,	7.4,	6.5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:39,	Zone-1 Op Mode:  Null
8/2/2019 03:39,	12,	12.1,	28.2,	22.1,	Null,	17.8,	1,	16.3,	3.8,	-1.2,	Cool,	1,	3.5,	7.3,	6.5,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:40,	12,	12,	28.4,	21.2,	Null,	18,	1,	15,	3.6,	-1.1,	Cool,	1,	3.6,	7.2,	6.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:41,	12,	11.7,	26.4,	19.1,	Null,	19.2,	1,	13.2,	0.6,	-4.2,	Cool,	1,	3.5,	7,	6.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:42,	12,	11.4,	24.2,	17.1,	Null,	19.1,	1,	11.9,	-1.5,	-6.9,	Cool,	1,	3.4,	6.8,	6.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:42,	Zone-1 Op Mode:  Cool
8/2/2019 03:43,	Zone-2 Op Mode:  Off
8/2/2019 03:43,	Setpoint Zone-3: 12.0
8/2/2019 03:43,	Zone-3 Op Mode:  Heat
8/2/2019 03:43,	Zone-3 Op Mode:  Off
8/2/2019 03:43,	-21,	10.7,	17.9,	13.8,	Cool,	19.2,	1,	10.9,	-1.3,	-8.4,	Off,	12,	3.3,	6.7,	6.1,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:44,	-21,	8.8,	6.7,	4.9,	Cool,	19.5,	1,	10.4,	-1.3,	-6.5,	Off,	12,	3.4,	6.6,	6.1,	Off,"Diesel, Cycle-Sentry, High Speed"
