Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
8/2/2019 03:45,	-21,	6.8,	-0.2,	-1.1,	Cool,	20.7,	1,	9.7,	-0.8,	-4.5,	Off,	12,	3.4,	6.4,	5.5,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:46,	-21,	5,	-3,	-3.4,	Cool,	20.4,	1,	8.9,	-0.2,	-3.2,	Off,	12,	3.3,	6.3,	4.8,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:47,	-21,	3.7,	-4.9,	-5.1,	Cool,	20.7,	1,	8,	0.1,	-2.2,	Off,	12,	3.3,	6.2,	4.5,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:48,	-21,	2.7,	-6.1,	-6.3,	Cool,	20.5,	1,	6.9,	0.2,	-1.4,	Off,	12,	3.3,	6.2,	4.3,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:49,	-21,	1.9,	-6.9,	-7.1,	Cool,	22.3,	1,	6.1,	0.4,	-0.8,	Off,	12,	3.3,	6,	4.3,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:50,	-21,	1,	-7.7,	-7.9,	Cool,	22.3,	1,	5.3,	0.3,	-0.6,	Off,	12,	3.3,	5.9,	4.2,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:51,	-21,	0.2,	-8.5,	-8.6,	Cool,	21.9,	1,	4.7,	0.2,	-0.4,	Off,	12,	3.3,	5.8,	4.2,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:52,	-21,	-0.6,	-9,	-9.2,	Cool,	21.4,	1,	4.1,	0.5,	-0.2,	Off,	12,	3.3,	5.8,	4.3,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:53,	-21,	-1.6,	-9.5,	-9.8,	Cool,	21.5,	1,	3.8,	0.8,	0,	Off,	12,	3.3,	5.8,	4.3,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:54,	-21,	-3.2,	-11,	-11.1,	Cool,	20.8,	1,	3.6,	1,	0.1,	Off,	12,	3.3,	5.8,	4.4,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:55,	-21,	-5.5,	-12.8,	-13.4,	Cool,	20.2,	1,	3.5,	1.1,	0.2,	Off,	12,	3.4,	5.8,	4.4,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:56,	-21,	-7.1,	-14.1,	-14.8,	Cool,	19.7,	1,	3.5,	1.2,	0.2,	Off,	12,	3.4,	5.9,	4.4,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:57,	-21,	-8.5,	-15.1,	-15.9,	Cool,	20.7,	1,	3.4,	1.4,	0.3,	Off,	12,	3.4,	5.9,	4.5,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:58,	-21,	-9.7,	-15.9,	-16.8,	Cool,	20.3,	1,	3.4,	1.5,	0.4,	Off,	12,	3.4,	6,	4.5,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 03:59,	-21,	-10.6,	-16.6,	-17.6,	Cool,	20.3,	1,	3.4,	1.7,	0.7,	Off,	12,	3.5,	6.1,	4.6,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:00,	-21,	-11.4,	-17.2,	-18.3,	Cool,	19.4,	1,	3.4,	1.8,	0.9,	Off,	12,	3.5,	6.1,	4.6,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:01,	-21,	-12.2,	-17.9,	-19,	Cool,	19.3,	1,	3.4,	1.9,	1.1,	Off,	12,	3.5,	6.2,	4.7,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:02,	-21,	-13,	-18.5,	-19.6,	Cool,	20.2,	1,	3.4,	2,	1.2,	Off,	12,	3.6,	6.2,	4.7,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:03,	-21,	-13.7,	-19,	-20.1,	Cool,	20.7,	1,	3.5,	2.1,	1.4,	Off,	12,	3.6,	6.2,	4.7,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:04,	-21,	-14.4,	-19.6,	-20.7,	Cool,	19.8,	1,	3.5,	2.2,	1.5,	Off,	12,	3.6,	6.2,	4.8,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:05,	-21,	-15.1,	-20,	-21.2,	Cool,	19.7,	1,	3.5,	2.3,	1.6,	Off,	12,	3.7,	6.2,	4.8,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:06,	-21,	-15.7,	-20.5,	-21.8,	Cool,	19.1,	1,	3.6,	2.4,	1.7,	Off,	12,	3.7,	6.2,	4.8,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:07,	-21,	-16.2,	-20.9,	-22.2,	Cool,	19.6,	1,	3.6,	2.5,	1.7,	Off,	12,	3.7,	6.2,	4.8,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:08,	-21,	-16.8,	-21.3,	-22.7,	Cool,	18.7,	1,	3.6,	2.6,	1.8,	Off,	12,	3.7,	6.2,	4.9,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:09,	-21,	-17.3,	-21.7,	-23,	Cool,	19,	1,	3.7,	2.8,	1.8,	Off,	12,	3.8,	6.2,	4.9,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:10,	-21,	-17.8,	-22.1,	-23.4,	Cool,	18.8,	1,	3.7,	2.8,	1.9,	Off,	12,	3.8,	6.2,	4.9,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:11,	-21,	-18.2,	-22.4,	-23.8,	Cool,	18.4,	1,	3.7,	2.9,	2,	Off,	12,	3.8,	6.2,	4.9,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:12,	-21,	-18.6,	-22.8,	-24.2,	Cool,	18.2,	1,	3.7,	3,	2,	Off,	12,	3.8,	6.2,	5,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:13,	-21,	-19,	-23.1,	-24.6,	Cool,	18.5,	1,	3.8,	3.1,	2.1,	Off,	12,	3.9,	6.3,	5,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:14,	-21,	-19.4,	-23.4,	-25,	Cool,	19.1,	1,	3.8,	3.2,	2.1,	Off,	12,	3.9,	6.3,	5,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:15,	-21,	-19.8,	-23.7,	-25.3,	Cool,	18.6,	1,	3.8,	3.2,	2.1,	Off,	12,	3.9,	6.3,	5.1,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:16,	-21,	-20.1,	-23.9,	-25.6,	Cool,	18.2,	1,	3.8,	3.3,	2.2,	Off,	12,	3.9,	6.3,	5.1,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:17,	-21,	-20.4,	-24.2,	-25.8,	Cool,	18.8,	1,	3.8,	3.3,	2.2,	Off,	12,	4,	6.3,	5.1,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:18,	-21,	-20.8,	-24.4,	-26.1,	Cool,	18.5,	1,	3.8,	3.4,	2.2,	Off,	12,	4,	6.3,	5.1,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:19,	Zone-1 Op Mode:  Null
8/2/2019 04:19,	-21,	-21,	-24.6,	-26.3,	Null,	18.6,	1,	3.8,	3.4,	2.3,	Off,	12,	4,	6.3,	5.1,	Off,"Diesel, Cycle-Sentry"
8/2/2019 04:20,	-21,	-20.8,	-23.8,	-26.3,	Null,	19.5,	1,	3.8,	3.4,	2.3,	Off,	12,	4,	6.3,	5.1,	Off,"Diesel, Cycle-Sentry"
8/2/2019 04:21,	-21,	-20.4,	-22.6,	-26.2,	Null,	19.8,	1,	3.9,	3.5,	2.3,	Off,	12,	4.1,	6.3,	5.2,	Off,"Diesel, Cycle-Sentry"
8/2/2019 04:22,	-21,	-20.2,	-21.4,	-25.9,	Null,	20,	1,	3.9,	3.5,	2.3,	Off,	12,	4.1,	6.3,	5.2,	Off,"Diesel, Cycle-Sentry"
8/2/2019 04:23,	-21,	-19.9,	-20.3,	-25.6,	Null,	20.1,	1,	3.9,	3.5,	2.3,	Off,	12,	4.1,	6.3,	5.2,	Off,"Diesel, Cycle-Sentry"
8/2/2019 04:24,	-21,	-19.6,	-19.3,	-25.3,	Null,	19.9,	1,	4,	3.5,	2.4,	Off,	12,	4.2,	6.2,	5.2,	Off,"Diesel, Cycle-Sentry"
8/2/2019 04:25,	-21,	-19.3,	-18.4,	-25,	Null,	19.8,	1,	4,	3.5,	2.3,	Off,	12,	4.2,	6.2,	5.2,	Off,"Diesel, Cycle-Sentry"
8/2/2019 04:26,	-21,	-19.1,	-17.5,	-24.6,	Null,	19.5,	1,	4,	3.5,	2.3,	Off,	12,	4.2,	6.2,	5.2,	Off,"Diesel, Cycle-Sentry"
8/2/2019 04:27,	-21,	-18.8,	-16.7,	-24.2,	Null,	19.1,	1,	4.1,	3.5,	2.3,	Off,	12,	4.2,	6.3,	5.2,	Off,"Diesel, Cycle-Sentry"
8/2/2019 04:28,	-21,	-18.6,	-15.8,	-23.9,	Null,	18.6,	1,	4.1,	3.5,	2.3,	Off,	12,	4.2,	6.3,	5.2,	Off,"Diesel, Cycle-Sentry"
8/2/2019 04:29,	-21,	-18.3,	-15.1,	-23.5,	Null,	18.3,	1,	4.1,	3.5,	2.3,	Off,	12,	4.3,	6.3,	5.2,	Off,"Diesel, Cycle-Sentry"
8/2/2019 04:29,	Zone-1 Op Mode:  Cool
8/2/2019 04:29,	-21,	-18.2,	-14.8,	-23.4,	Cool,	18.1,	1,	4.1,	3.4,	2.3,	Off,	12,	4.3,	6.3,	5.3,	Off,"Start, Diesel, Cycle-Sentry"
8/2/2019 04:30,	-21,	-17.6,	-14.9,	-22.3,	Cool,	17.5,	1,	4.1,	3.4,	2.3,	Off,	12,	4.3,	6.2,	5.2,	Off,"Start, Diesel, Cycle-Sentry"
8/2/2019 04:31,	Zone-1 Op Mode:  Cool
8/2/2019 04:31,	-21,	-16.1,	-14.8,	-17.6,	Cool,	17.5,	1,	4.1,	3.4,	2.1,	Off,	12,	4.3,	6.2,	4.8,	Off,"Diesel, Cycle-Sentry"
8/2/2019 04:32,	-21,	-16.7,	-18.8,	-19.8,	Cool,	18.2,	1,	4.1,	3.4,	2,	Off,	12,	4.3,	6.2,	4.4,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:33,	-21,	-17.8,	-21.1,	-22.6,	Cool,	18.9,	1,	4.1,	3.4,	2,	Off,	12,	4.3,	6.1,	4.2,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:34,	-21,	-18.7,	-22.4,	-24,	Cool,	18.9,	1,	4.1,	3.4,	2.1,	Off,	12,	4.4,	6.1,	4.2,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:35,	-21,	-19.4,	-23.2,	-24.8,	Cool,	19.9,	1,	4,	3.5,	2.2,	Off,	12,	4.4,	6.1,	4.2,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:36,	-21,	-20.1,	-23.8,	-25.3,	Cool,	19,	1,	4,	3.5,	2.2,	Off,	12,	4.4,	6,	4.2,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:37,	-21,	-20.6,	-24.2,	-25.9,	Cool,	18.8,	1,	4,	3.5,	2.2,	Off,	12,	4.4,	6,	4.2,	Off,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:37,	Zone-2 Op Mode:  Cool
8/2/2019 04:37,	Zone-3 Op Mode:  Heat
8/2/2019 04:38,	-21,	-19.8,	-20.7,	-23,	Cool,	19,	1,	3.8,	-0.8,	-1.4,	Cool,	12,	4.1,	11,	9.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:39,	-21,	-18.9,	-19.3,	-21.1,	Cool,	18.3,	1,	3.8,	-4.5,	-5.8,	Cool,	12,	3.9,	16.2,	19.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:40,	-21,	-17.9,	-17.5,	-19.2,	Cool,	17.9,	1,	3.8,	-5.3,	-9.2,	Cool,	12,	4,	18.9,	26.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:41,	-21,	-17,	-16.5,	-18,	Cool,	18.2,	1,	4,	-4.6,	-10.4,	Cool,	12,	4.3,	20.7,	31.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:42,	-21,	-16.2,	-15.8,	-17.2,	Cool,	18.2,	1,	4.2,	-4.1,	-10.7,	Cool,	12,	4.8,	22,	34.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:43,	-21,	-15.8,	-15.6,	-16.8,	Cool,	18.3,	1,	4.4,	-3,	-10.1,	Cool,	12,	5.2,	23.1,	36.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:44,	-21,	-15.4,	-15.3,	-16.7,	Cool,	18.7,	1,	4.7,	-1.7,	-8.6,	Cool,	12,	6,	24,	38,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:45,	-21,	-15.2,	-15.1,	-16.6,	Cool,	18.5,	1,	5,	-1,	-7.5,	Cool,	12,	6.7,	24.8,	39.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:46,	-21,	-14.9,	-14.9,	-16.4,	Cool,	18.5,	1,	5.2,	-0.6,	-6.6,	Cool,	12,	7.8,	26,	40.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:47,	-21,	-14.7,	-14.8,	-16.3,	Cool,	18.2,	1,	4.1,	-1.4,	-6.7,	Cool,	12,	9.1,	27,	42,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:48,	-21,	-14.5,	-14.6,	-16,	Cool,	18.2,	1,	3.5,	-2.1,	-7.2,	Cool,	12,	10.4,	28,	42.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:48,	Zone-3 Op Mode:  Null
8/2/2019 04:49,	-21,	-14.1,	-13.4,	-15.3,	Cool,	18.4,	1,	3.1,	-3,	-7.4,	Cool,	12,	10.8,	29.7,	43.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:50,	-21,	-14,	-14.5,	-15.7,	Cool,	19.2,	1,	2.6,	-6,	-9.8,	Cool,	12,	10.9,	30.4,	42,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:51,	-21,	-14.8,	-16.9,	-18.5,	Cool,	20.8,	1,	2.1,	-7.5,	-11.8,	Cool,	12,	10.9,	30.7,	39.6,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:52,	-21,	-15.8,	-18.2,	-20.1,	Cool,	20.2,	1,	1.7,	-8.4,	-13.2,	Cool,	12,	10.9,	30.5,	37.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:53,	-21,	-16.4,	-18.9,	-20.7,	Cool,	19.7,	1,	1.3,	-8.8,	-14.2,	Cool,	12,	10.8,	30.1,	35.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:54,	Zone-2 Op Mode:  Null
8/2/2019 04:54,	-21,	-16.9,	-19.3,	-21.1,	Cool,	20.5,	1,	0.9,	-9.3,	-15,	Null,	12,	10.7,	29.6,	33.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:55,	-21,	-17.7,	-21.2,	-22.8,	Cool,	19.5,	1,	0.7,	-6.4,	-12.8,	Null,	12,	10.6,	29,	31.7,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:56,	-21,	-18.7,	-22.7,	-24.3,	Cool,	19.6,	1,	0.5,	-4,	-8.6,	Null,	12,	10.5,	28.4,	30.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:57,	-21,	-19.5,	-23.4,	-25.2,	Cool,	20.6,	1,	0.5,	-2.8,	-5.6,	Null,	12,	10.5,	27.8,	29.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:58,	-21,	-20.2,	-24,	-25.9,	Cool,	19.2,	1,	0.5,	-2.3,	-4,	Null,	12,	10.4,	27.2,	28.1,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 04:59,	-21,	-20.7,	-24.5,	-26.3,	Cool,	18.5,	1,	0.5,	-2,	-3.2,	Null,	12,	10.3,	26.6,	27.2,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 05:00,	Zone-1 Op Mode:  Null
8/2/2019 05:00,	-21,	-21,	-24.7,	-26.6,	Null,	18.1,	1,	0.4,	-2.1,	-3,	Null,	12,	10.3,	26.2,	26.6,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:01,	-21,	-20.7,	-24.1,	-26.7,	Null,	18.2,	1,	0.6,	-2,	-2.7,	Null,	12,	10.2,	25.7,	25.8,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:02,	-21,	-20.5,	-23,	-26.5,	Null,	17.9,	1,	0.7,	-1.8,	-2.4,	Null,	12,	10.2,	25.1,	25.1,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:03,	-21,	-20.3,	-22,	-26.2,	Null,	17.7,	1,	0.7,	-1.7,	-2.2,	Null,	12,	10.1,	24.6,	24.4,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:03,	Zone-1 Op Mode:  Cool
8/2/2019 05:03,	Zone-3 Op Mode:  Heat
8/2/2019 05:03,	-21,	-20.2,	-21.6,	-26.1,	Cool,	17.6,	1,	0.7,	-1.6,	-2.1,	Null,	12,	10,	24.3,	24.1,	Heat,"Start, Diesel, Cycle-Sentry"
8/2/2019 05:04,	-21,	-19.8,	-20.9,	-25.3,	Cool,	17.3,	1,	0.7,	-1.3,	-1.9,	Null,	12,	10,	23.8,	23.6,	Heat,"Start, Diesel, Cycle-Sentry"
8/2/2019 05:05,	-21,	-18.6,	-18.6,	-20.8,	Cool,	17,	1,	0.8,	-0.9,	-1.7,	Null,	12,	10.3,	22.3,	23.2,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 05:06,	-21,	-18.8,	-21.2,	-21.8,	Cool,	16.7,	1,	0.9,	-0.9,	-1.5,	Null,	12,	11.3,	22.2,	25.8,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 05:07,	Zone-1 Op Mode:  Null
8/2/2019 05:07,	Zone-3 Op Mode:  Null
8/2/2019 05:07,	-21,	-19.2,	-22.5,	-23.4,	Null,	17.4,	1,	1,	-0.9,	-1.4,	Null,	12,	12,	22.3,	28.3,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:08,	-21,	-18.8,	-21.7,	-23.9,	Null,	17.6,	1,	1.1,	-0.7,	-1.1,	Null,	12,	12.1,	22.7,	29.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:09,	-21,	-18.4,	-20.5,	-23.7,	Null,	17.7,	1,	1.2,	-0.6,	-0.9,	Null,	12,	12.1,	23,	28.6,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:10,	Zone-1 Op Mode:  Cool
8/2/2019 05:10,	-21,	-18.2,	-20.1,	-23.6,	Cool,	17.7,	1,	1.2,	-0.5,	-0.9,	Null,	12,	12.1,	23,	28.1,	Null,"Start, Diesel, Cycle-Sentry"
8/2/2019 05:11,	-21,	-17.8,	-19.3,	-22.8,	Cool,	17.3,	1,	1.2,	-0.3,	-0.7,	Null,	12,	12,	23,	26.9,	Null,"Start, Diesel, Cycle-Sentry"
8/2/2019 05:12,	-21,	-16.8,	-16.4,	-18.4,	Cool,	17.4,	1,	1.2,	-0.1,	-0.5,	Null,	12,	11.9,	23.1,	25.9,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:13,	-21,	-17.7,	-20.2,	-20.9,	Cool,	18.4,	1,	1.2,	0,	-0.3,	Null,	12,	11.8,	23.1,	25.3,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:14,	-21,	-18.5,	-22.3,	-23.6,	Cool,	18.6,	1,	1.2,	0.1,	-0.2,	Null,	12,	11.8,	22.9,	24.7,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:15,	-21,	-19.3,	-23.7,	-25,	Cool,	18.9,	1,	1.2,	0.2,	-0.1,	Null,	12,	11.7,	22.6,	24,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:16,	-21,	-20.1,	-24.5,	-26,	Cool,	19,	1,	1.2,	0.2,	0,	Null,	12,	11.6,	22.3,	23.4,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:17,	-21,	-20.7,	-25.1,	-26.7,	Cool,	18.7,	1,	1.2,	0.2,	0,	Null,	12,	11.6,	22.1,	22.8,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:17,	Zone-1 Op Mode:  Null
8/2/2019 05:17,	-21,	-21,	-25.4,	-27,	Null,	19.4,	1,	1.2,	0.2,	0,	Null,	12,	11.6,	21.8,	22.5,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:18,	-21,	-20.7,	-24.5,	-27.1,	Null,	19.7,	1,	1.2,	0.2,	0,	Null,	12,	11.5,	21.6,	22,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:19,	-21,	-20.5,	-23.2,	-26.8,	Null,	19.4,	1,	1.3,	0.4,	0,	Null,	12,	11.5,	21.3,	21.5,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:20,	-21,	-20.3,	-22.1,	-26.4,	Null,	19.1,	1,	1.3,	0.5,	0,	Null,	12,	11.5,	21,	21.1,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:21,	-21,	-20.1,	-21.1,	-26.1,	Null,	18.8,	1,	1.3,	0.6,	0.1,	Null,	12,	11.4,	20.7,	20.8,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:22,	-21,	-19.8,	-20.2,	-25.8,	Null,	18.5,	1,	1.3,	0.7,	0.1,	Null,	12,	11.4,	20.4,	20.4,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:23,	-21,	-19.6,	-19.4,	-25.4,	Null,	18.2,	1,	1.4,	0.8,	0.1,	Null,	12,	11.4,	20.2,	20.1,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:24,	-21,	-19.3,	-18.6,	-25.1,	Null,	17.9,	1,	1.4,	0.9,	0.1,	Null,	12,	11.4,	19.9,	19.8,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:25,	-21,	-19.1,	-17.8,	-24.7,	Null,	17.8,	1,	1.4,	1,	0.1,	Null,	12,	11.5,	19.7,	19.5,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:26,	-21,	-18.9,	-17.1,	-24.4,	Null,	17.6,	1,	1.4,	1,	0.2,	Null,	12,	11.5,	19.5,	19.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:27,	-21,	-18.8,	-16.4,	-24.1,	Null,	17.6,	1,	1.5,	1.1,	0.2,	Null,	12,	11.5,	19.2,	19,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:28,	-21,	-18.6,	-15.8,	-23.7,	Null,	17.6,	1,	1.5,	1.2,	0.3,	Null,	12,	11.5,	19,	18.8,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:29,	-21,	-18.4,	-15.2,	-23.4,	Null,	17.4,	1,	1.5,	1.2,	0.4,	Null,	12,	11.5,	18.8,	18.5,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:30,	-21,	-18.2,	-14.6,	-23.1,	Null,	17.3,	1,	1.6,	1.2,	0.5,	Null,	12,	11.5,	18.6,	18.3,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:30,	Zone-1 Op Mode:  Cool
8/2/2019 05:30,	-21,	-18.2,	-14.5,	-23.1,	Cool,	17.3,	1,	1.6,	1.2,	0.5,	Null,	12,	11.6,	18.6,	18.3,	Null,"Start, Diesel, Cycle-Sentry"
8/2/2019 05:31,	-21,	-17.8,	-15.2,	-22.2,	Cool,	17.1,	1,	1.6,	1.3,	0.7,	Null,	12,	11.6,	18.4,	18.1,	Null,"Start, Diesel, Cycle-Sentry"
8/2/2019 05:32,	-21,	-17,	-16.4,	-19,	Cool,	17.2,	1,	1.6,	1.3,	0.7,	Null,	12,	11.6,	18.2,	17.8,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:33,	-21,	-17.7,	-20.2,	-21.1,	Cool,	17.7,	1,	1.6,	1.4,	0.8,	Null,	12,	11.6,	18,	17.5,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:34,	-21,	-18.5,	-22.4,	-23.7,	Cool,	18,	1,	1.7,	1.4,	0.8,	Null,	12,	11.6,	17.8,	17.3,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:35,	-21,	-19.4,	-23.9,	-25.4,	Cool,	19.7,	1,	1.7,	1.5,	0.8,	Null,	12,	11.7,	17.6,	17.1,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:36,	-21,	-20.2,	-24.8,	-26.3,	Cool,	19.5,	1,	1.7,	1.5,	0.9,	Null,	12,	11.7,	17.4,	16.9,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:37,	-21,	-20.8,	-25.4,	-26.8,	Cool,	19.4,	1,	1.7,	1.5,	0.9,	Null,	12,	11.7,	17.2,	16.7,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:38,	Zone-1 Op Mode:  Null
8/2/2019 05:38,	-21,	-21,	-25.6,	-27.1,	Null,	18.9,	1,	1.7,	1.5,	0.9,	Null,	12,	11.8,	17.2,	16.6,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:39,	-21,	-20.8,	-24.9,	-27.2,	Null,	19,	1,	1.8,	1.5,	0.9,	Null,	12,	11.8,	17,	16.5,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:40,	-21,	-20.6,	-24,	-27,	Null,	18.3,	1,	1.8,	1.5,	0.9,	Null,	12,	11.8,	16.8,	16.3,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:41,	-21,	-20.4,	-23.2,	-26.7,	Null,	17.6,	1,	1.8,	1.5,	0.9,	Null,	12,	11.8,	16.6,	16.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:42,	-21,	-20.2,	-22.3,	-26.4,	Null,	16.9,	1,	1.8,	1.6,	0.9,	Null,	12,	11.9,	16.5,	16,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:43,	-21,	-20,	-21.6,	-26.1,	Null,	16.3,	1,	1.8,	1.6,	0.9,	Null,	12,	11.9,	16.3,	15.9,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:44,	-21,	-19.8,	-20.6,	-25.7,	Null,	16.1,	1,	1.9,	1.6,	0.9,	Null,	12,	11.9,	16.2,	15.8,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:45,	-21,	-19.6,	-19.8,	-25.4,	Null,	16,	1,	1.9,	1.6,	1,	Null,	12,	11.9,	16.1,	15.7,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:46,	-21,	-19.3,	-19.1,	-25.1,	Null,	15.8,	1,	1.9,	1.7,	1,	Null,	12,	11.9,	16,	15.6,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:47,	-21,	-19.2,	-18.4,	-24.8,	Null,	15.8,	1,	1.9,	1.7,	1,	Null,	12,	12,	15.9,	15.5,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:48,	-21,	-19,	-17.7,	-24.5,	Null,	15.5,	1,	1.9,	1.7,	1,	Null,	12,	12,	15.8,	15.3,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:49,	-21,	-18.8,	-17,	-24.2,	Null,	15.2,	1,	2,	1.8,	1.1,	Null,	12,	12,	15.7,	15.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:50,	-21,	-18.6,	-16.5,	-23.9,	Null,	15.2,	1,	2,	1.8,	1.1,	Null,	12,	12,	15.6,	15.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:51,	-21,	-18.5,	-15.9,	-23.6,	Null,	15.2,	1,	2,	1.8,	1.1,	Null,	12,	12,	15.5,	15.1,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:52,	-21,	-18.3,	-15.3,	-23.3,	Null,	15,	1,	2,	1.8,	1.1,	Null,	12,	12,	15.4,	15,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:53,	Zone-1 Op Mode:  Cool
8/2/2019 05:53,	-21,	-18.2,	-14.8,	-23.1,	Cool,	14.9,	1,	2,	1.8,	1.1,	Null,	12,	12,	15.4,	14.9,	Null,"Start, Diesel, Cycle-Sentry"
8/2/2019 05:54,	-21,	-17.9,	-15.6,	-22.4,	Cool,	14.7,	1,	2,	1.8,	1.1,	Null,	12,	12,	15.3,	14.8,	Null,"Start, Diesel, Cycle-Sentry"
8/2/2019 05:55,	-21,	-17.3,	-17.4,	-19.8,	Cool,	14.9,	1,	2.1,	1.9,	1.1,	Null,	12,	12,	15.2,	14.6,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:56,	-21,	-18,	-21.1,	-22,	Cool,	15.3,	1,	2.1,	1.9,	1.1,	Null,	12,	12.1,	15,	14.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:57,	-21,	-18.9,	-23.2,	-24.6,	Cool,	16.2,	1,	2.1,	2,	1.2,	Null,	12,	12.1,	14.9,	13.9,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:58,	-21,	-19.8,	-24.7,	-26.2,	Cool,	17.2,	1,	2.1,	2,	1.2,	Null,	12,	12.1,	14.8,	13.8,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:59,	-21,	-20.6,	-25.6,	-27.2,	Cool,	18.3,	1,	2.1,	2,	1.2,	Null,	12,	12.1,	14.6,	13.7,	Null,"Diesel, Cycle-Sentry"
8/2/2019 05:59,	Zone-1 Op Mode:  Null
8/2/2019 05:59,	-21,	-21,	-25.9,	-27.5,	Null,	18.3,	1,	2.1,	2,	1.2,	Null,	12,	12.1,	14.5,	13.6,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:00,	-21,	-20.7,	-25.1,	-27.6,	Null,	17.5,	1,	2.1,	2,	1.2,	Null,	12,	12.1,	14.4,	13.6,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:01,	-21,	-20.6,	-24.2,	-27.3,	Null,	16.8,	1,	2.1,	2,	1.2,	Null,	12,	12.1,	14.3,	13.5,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:02,	-21,	-20.4,	-23.2,	-27,	Null,	16.4,	1,	2.2,	2,	1.2,	Null,	12,	12.1,	14.2,	13.5,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:03,	-21,	-20.2,	-22.5,	-26.8,	Null,	16.1,	1,	2.2,	2,	1.2,	Null,	12,	12.1,	14.2,	13.4,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:04,	-21,	-20,	-21.8,	-26.4,	Null,	16.1,	1,	2.2,	2,	1.2,	Null,	12,	12.2,	14.1,	13.4,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:05,	-21,	-19.8,	-21.1,	-26.1,	Null,	16,	1,	2.2,	2,	1.2,	Null,	12,	12.2,	14,	13.3,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:06,	-21,	-19.6,	-20.4,	-25.8,	Null,	15.9,	1,	2.2,	2,	1.2,	Null,	12,	12.2,	13.9,	13.3,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:07,	-21,	-19.5,	-19.8,	-25.5,	Null,	16.1,	1,	2.2,	2.1,	1.2,	Null,	12,	12.2,	13.8,	13.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:08,	-21,	-19.3,	-19,	-25.2,	Null,	16.3,	1,	2.2,	2.1,	1.2,	Null,	12,	12.2,	13.7,	13.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:09,	-21,	-19.1,	-18.2,	-24.9,	Null,	16.3,	1,	2.2,	2.1,	1.3,	Null,	12,	12.2,	13.7,	13.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:10,	-21,	-18.9,	-17.5,	-24.6,	Null,	16.4,	1,	2.2,	2.1,	1.3,	Null,	12,	12.2,	13.6,	13.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 06:11,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	-21,	13.6,	17.1,	13.9,	Cool,	23.6,	1,	14.5,	15,	14.8,	Cool,	12,	14.8,	15.2,	15.1,	Cool,"Standby, Diesel, Cycle-Sentry"
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	-21,	13.6,	17.1,	13.9,	Cool,	23.6,	1,	14.5,	15,	14.8,	Cool,	12,	14.8,	15.2,	15.2,	Cool,"Start, Diesel, Cycle-Sentry"
8/2/2019 14:17,	Clock Set
8/2/2019 14:17,	-21,	13.5,	17.1,	13.9,	Cool,	23.7,	1,	14.6,	15,	14.9,	Cool,	12,	14.9,	15.3,	15.2,	Cool,"Start, Diesel, Cycle-Sentry"
8/2/2019 14:18,	-21,	11.2,	14.9,	11.6,	Cool,	23.1,	1,	14.6,	15,	14.9,	Cool,	12,	14.9,	15.3,	15.2,	Cool,"Start, Diesel, Cycle-Sentry"
8/2/2019 14:19,	-21,	10.2,	10.5,	7.5,	Cool,	22.9,	1,	13.5,	11.8,	11.4,	Cool,	12,	13.9,	11.9,	13.2,	Cool,"Diesel, Cycle-Sentry"
8/2/2019 14:20,	-21,	9,	7.5,	5.2,	Cool,	23.6,	1,	11.8,	8.6,	7.2,	Cool,	12,	12.1,	8.4,	9.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 14:20,	Zone-3 Op Mode:  Null
8/2/2019 14:21,	-21,	7.9,	4.3,	2.8,	Cool,	24.3,	1,	10.2,	4.8,	3.1,	Cool,	12,	10.2,	6.8,	6.4,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 14:21,	Zone-3 Op Mode:  Heat
8/2/2019 14:22,	-21,	7.1,	2.9,	1.8,	Cool,	24.7,	1,	9.2,	3.2,	0.5,	Cool,	12,	9.1,	12.7,	11.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 14:23,	-21,	6.4,	1.4,	0.1,	Cool,	25.1,	1,	8.3,	1.6,	-1.3,	Cool,	12,	8.2,	16.8,	20,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 14:24,	-21,	5.8,	0.2,	-1,	Cool,	24.7,	1,	7.7,	1.6,	-1.7,	Cool,	12,	7.8,	22.2,	28.1,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 14:25,	-21,	5.5,	0.2,	-0.2,	Cool,	24.4,	1,	7.8,	2.9,	-0.2,	Cool,	12,	8.4,	25.3,	34.1,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 14:26,	-21,	5.4,	0.9,	0.7,	Cool,	23.9,	1,	7.9,	3.2,	-0.1,	Cool,	12,	8.4,	25.8,	36.9,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 14:27,	1,	5.4,	1.4,	1.2,	Cool,	23.3,	1,	8.1,	3.2,	-0.2,	Cool,	12,	8.8,	26.8,	38.7,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 14:28,	1,	5.7,	1.9,	1.8,	Cool,	23.4,	1,	8.2,	3.5,	0,	Cool,	12,	9,	27.1,	39.8,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 14:29,	1,	5.8,	2.2,	2,	Cool,	23.2,	1,	8.2,	3.7,	0.1,	Cool,	12,	8.9,	26.7,	40.4,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 14:30,	1,	5.9,	2.3,	2.2,	Cool,	22.7,	1,	8.2,	3.9,	0.1,	Cool,	12,	9,	26.8,	40.7,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 14:31,	1,	5.9,	2.5,	2.2,	Cool,	22.8,	1,	8.2,	4,	0.2,	Cool,	12,	9.1,	26.3,	40.8,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 14:32,	1,	6,	2.6,	2.4,	Cool,	22.6,	1,	8.2,	3.9,	0.1,	Cool,	12,	9.2,	26.8,	41,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 14:33,	1,	6.1,	2.8,	2.6,	Cool,	22.7,	1,	8.2,	3.8,	0.1,	Cool,	12,	9.2,	26.5,	41.1,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 14:34,	1,	6.2,	2.8,	2.6,	Cool,	22.9,	1,	8.2,	3.8,	0.1,	Cool,	12,	9.2,	26.9,	41.2,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 14:35,	1,	6.2,	2.9,	2.8,	Cool,	22.5,	1,	8.2,	4.1,	0.1,	Cool,	12,	9.4,	27,	41.3,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 14:36,	1,	5.8,	2.9,	2.6,	Cool,	22.7,	1,	8.3,	4.3,	0.2,	Cool,	12,	9.5,	26.9,	41.4,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 14:37,	1,	5.6,	2.8,	2.4,	Cool,	22.3,	1,	8.2,	4.4,	0.3,	Cool,	12,	9.5,	26.7,	41.4,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 14:38,	1,	5.4,	2.7,	2.3,	Cool,	22.4,	1,	8.1,	4.4,	0.5,	Cool,	12,	9.4,	26.1,	41.3,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 14:39,	1,	5.3,	2.6,	2.2,	Cool,	22.9,	1,	8.2,	4.5,	0.5,	Cool,	12,	9.2,	25.7,	41,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 14:40,	1,	5.2,	2.5,	2.2,	Cool,	23.3,	1,	8.3,	4.6,	0.6,	Cool,	12,	9,	25.4,	40.8,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 14:41,	1,	5.1,	2.5,	2.1,	Cool,	22.9,	1,	8.3,	4.5,	0.7,	Cool,	12,	8.9,	25.2,	40.6,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 14:42,	1,	5,	2.4,	2.1,	Cool,	23.1,	1,	8.4,	4.3,	0.6,	Cool,	12,	8.9,	25.2,	40.5,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 14:43,	1,	5,	2.4,	2.1,	Cool,	23.2,	1,	8.4,	4.4,	0.5,	Cool,	12,	9.2,	26.1,	40.7,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 14:44,	1,	4.9,	2.5,	2.1,	Cool,	23.1,	1,	8.6,	5,	0.8,	Cool,	12,	9.4,	26.3,	40.9,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 14:45,	1,	4.9,	2.5,	2,	Cool,	23,	1,	8.5,	4.9,	1,	Cool,	12,	9.3,	25.8,	40.8,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 14:46,	1,	4.8,	2.3,	1.9,	Cool,	23.4,	1,	8.4,	4.8,	1,	Cool,	12,	9.2,	25.6,	40.7,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 14:47,	1,	4.7,	2.1,	1.8,	Cool,	23.1,	1,	8.4,	4.6,	0.9,	Cool,	12,	9.2,	25.7,	40.6,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 14:48,	1,	4.5,	1.9,	1.6,	Cool,	22.5,	1,	8.4,	4.4,	0.6,	Cool,	12,	9.2,	25.9,	40.6,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 14:49,	1,	4.5,	1.9,	1.6,	Cool,	22.5,	1,	8.5,	4.5,	0.5,	Cool,	12,	9.2,	26.1,	40.7,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 14:50,	1,	4.5,	1.9,	1.6,	Cool,	22.6,	1,	8.6,	4.6,	0.6,	Cool,	12,	9.2,	25.7,	40.7,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 14:51,	1,	4.4,	1.8,	1.5,	Cool,	23.2,	1,	8.6,	4.5,	0.7,	Cool,	12,	9.2,	25.8,	40.7,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 14:52,	1,	4.4,	1.8,	1.5,	Cool,	23.3,	1,	8.5,	4.6,	0.7,	Cool,	12,	9.1,	25.6,	40.5,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 14:53,	1,	4.3,	1.7,	1.4,	Cool,	23,	1,	8.5,	4.6,	0.7,	Cool,	12,	9.2,	25.8,	40.5,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 14:54,	1,	4.2,	1.6,	1.3,	Cool,	23.1,	1,	8.8,	4.5,	0.6,	Cool,	12,	9.4,	26.2,	40.5,	Heat,"Diesel, Cycle-Sentry"
8/2/2019 14:55,	Setpoint Zone-2: 12.0
8/2/2019 14:55,	Zone-2 Op Mode:  Heat
8/2/2019 14:55,	1,	3.8,	0.6,	0.6,	Cool,	22.9,	12,	9.2,	7,	4.7,	Heat,	12,	10,	23.9,	39,	Heat,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 14:56,	Zone-3 Op Mode:  Null
8/2/2019 14:56,	1,	3.1,	-0.6,	-0.9,	Cool,	22.7,	12,	9.8,	11.2,	14.4,	Heat,	12,	11.2,	23.6,	36.9,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 14:57,	1,	2.7,	-2.1,	-2.7,	Cool,	22.9,	12,	9.9,	16.5,	21,	Heat,	12,	11.6,	23.7,	35.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 14:58,	1,	1.8,	-4.1,	-4.9,	Cool,	22.7,	12,	10.1,	21.5,	25.5,	Heat,	12,	12.3,	23.6,	32.9,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 14:59,	1,	1.3,	-4.4,	-5.2,	Cool,	23.1,	12,	10.5,	24.7,	31.7,	Heat,	12,	12.9,	23.4,	31,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 15:00,	1,	1,	-4.2,	-4.3,	Cool,	23.1,	12,	10.9,	27,	35.6,	Heat,	12,	13.6,	23.2,	29.3,	Null,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 15:00,	Zone-1 Op Mode:  Null
8/2/2019 15:00,	Zone-2 Op Mode:  Heat
8/2/2019 15:01,	1,	1.3,	-4.6,	-4.7,	Null,	23.1,	12,	10.8,	23.7,	35,	Heat,	12,	14.2,	22.9,	28,	Null,"Diesel, Cycle-Sentry"
8/2/2019 15:02,	1,	1.7,	-3.9,	-4.4,	Null,	22.8,	12,	10.7,	21.1,	31.6,	Heat,	12,	14.6,	22.4,	26.6,	Null,"Diesel, Cycle-Sentry"
8/2/2019 15:03,	Zone-2 Op Mode:  Heat
8/2/2019 15:03,	Zone-3 Op Mode:  Cool
8/2/2019 15:03,	1,	2,	-2.8,	-3.5,	Null,	22.9,	12,	11,	21.7,	31.3,	Heat,	12,	15.3,	19.8,	24.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 15:04,	Zone-3 Op Mode:  Cool
8/2/2019 15:04,	1,	2.3,	-0.5,	-2.3,	Null,	22.4,	12,	11.9,	25.7,	34.8,	Heat,	12,	17.2,	11.9,	15.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 15:04,	Zone-2 Op Mode:  Null
8/2/2019 15:05,	1,	2.6,	0.8,	-1.3,	Null,	22,	12,	12.3,	26.6,	36.1,	Null,	12,	16.9,	8.8,	9.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 15:06,	1,	2.8,	1.8,	-0.7,	Null,	22.7,	12,	12.7,	25.1,	34.2,	Null,	12,	15.2,	4.1,	3.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 15:07,	1,	3,	2.4,	-0.3,	Null,	23,	12,	13,	23.1,	31.6,	Null,	12,	13.4,	0.2,	-1,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 15:07,	Zone-3 Op Mode:  Pre Null
8/2/2019 15:08,	Zone-3 Op Mode:  Null
8/2/2019 15:08,	1,	3.1,	2.3,	-0.2,	Null,	23.4,	12,	13.1,	22.7,	30.6,	Null,	12,	13.1,	0.2,	-1.8,	Null,"Diesel, Cycle-Sentry"
8/2/2019 15:09,	1,	3.2,	2.1,	-0.2,	Null,	24.8,	12,	13.1,	22.8,	29.1,	Null,	12,	13,	1.6,	0.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 15:10,	1,	3.4,	2.1,	-0.4,	Null,	25.2,	12,	13.1,	22.9,	27.8,	Null,	12,	12.8,	2.7,	2.1,	Null,"Diesel, Cycle-Sentry"
8/2/2019 15:11,	1,	3.6,	2.2,	-0.5,	Null,	25.4,	12,	12.9,	22.9,	26.8,	Null,	12,	12.7,	3.4,	3.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 15:12,	1,	3.7,	2.3,	-0.5,	Null,	25.6,	12,	12.8,	22.8,	25.9,	Null,	12,	12.5,	4,	4.1,	Null,"Diesel, Cycle-Sentry"
8/2/2019 15:13,	Zone-1 Op Mode:  Cool
8/2/2019 15:13,	1,	3.8,	2.4,	-0.5,	Cool,	25.7,	12,	12.8,	22.7,	25.2,	Null,	12,	12.4,	4.5,	4.7,	Null,"Start, Diesel, Cycle-Sentry"
8/2/2019 15:14,	1,	3.9,	2.5,	-0.3,	Cool,	25.1,	12,	12.7,	22.5,	24.5,	Null,	12,	12.3,	5.1,	5.2,	Null,"Start, Diesel, Cycle-Sentry"
8/2/2019 15:15,	1,	3.6,	1.3,	-0.4,	Cool,	24.3,	12,	12.6,	22.5,	24,	Null,	12,	12.2,	6.5,	6.9,	Null,"Diesel, Cycle-Sentry"
8/2/2019 15:16,	1,	2.8,	-2.8,	-4.5,	Cool,	24.7,	12,	12.6,	22.3,	23.8,	Null,	12,	12.1,	7.5,	8.6,	Null,"Diesel, Cycle-Sentry"
8/2/2019 15:17,	1,	1.9,	-5.1,	-5.7,	Cool,	25.2,	12,	12.5,	22.2,	23.3,	Null,	12,	12,	8.1,	9.5,	Null,"Diesel, Cycle-Sentry"
8/2/2019 15:18,	1,	1.3,	-6.3,	-5.9,	Cool,	25.8,	12,	12.4,	22,	22.9,	Null,	12,	11.9,	8.6,	10,	Null,"Diesel, Cycle-Sentry"
8/2/2019 15:18,	Zone-1 Op Mode:  Pre Null
8/2/2019 15:18,	Zone-1 Op Mode:  Null
8/2/2019 15:18,	1,	1.1,	-6.6,	-6.3,	Null,	25.7,	12,	12.3,	21.8,	22.6,	Null,	12,	11.9,	9,	10.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 15:19,	Setpoint Zone-3: 1.0
8/2/2019 15:19,	Zone-3 Op Mode:  Cool
8/2/2019 15:19,	1,	1.2,	-6.3,	-5.1,	Null,	26.4,	12,	12.2,	21.6,	22.2,	Null,	1,	11.8,	9.1,	10.3,	Cool,"Start, Diesel, Cycle-Sentry"
8/2/2019 15:20,	1,	1.4,	-4.2,	-3.8,	Null,	26.5,	12,	12.2,	21.4,	21.8,	Null,	1,	11.8,	9.2,	10.4,	Cool,"Start, Diesel, Cycle-Sentry"
8/2/2019 15:21,	1,	1.7,	-1.5,	-2.8,	Null,	25.4,	12,	12.2,	21.2,	21.6,	Null,	1,	11.5,	6.5,	8.8,	Cool,"Diesel, Cycle-Sentry"
8/2/2019 15:22,	1,	1.9,	-0.4,	-2.4,	Null,	25.2,	12,	12.2,	21.2,	21.6,	Null,	1,	9.9,	0.9,	2.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 15:23,	1,	2.1,	0.9,	-1.4,	Null,	24.8,	12,	12.2,	21,	21.4,	Null,	1,	8.8,	-3.6,	-4.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 15:24,	1,	2.3,	1.6,	-0.8,	Null,	24.9,	12,	12.2,	20.8,	21.2,	Null,	1,	7.8,	-5.7,	-8,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 15:25,	1,	2.5,	2.2,	-0.4,	Null,	24.7,	12,	12.2,	20.7,	21,	Null,	1,	7.1,	-6.5,	-10,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 15:26,	1,	2.7,	2.8,	-0.1,	Null,	24.2,	12,	12.3,	20.5,	20.8,	Null,	1,	6.7,	-6.7,	-10.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 15:27,	1,	2.8,	3.3,	0.1,	Null,	24.5,	12,	12.3,	20.3,	20.5,	Null,	1,	6.1,	-6.9,	-11.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 15:28,	1,	3,	3.6,	0.3,	Null,	24.7,	12,	12.3,	20.2,	20.3,	Null,	1,	5.8,	-7.5,	-12.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 15:29,	1,	3.1,	3.9,	0.5,	Null,	24.4,	12,	12.3,	20,	20.1,	Null,	1,	5.4,	-7.7,	-13,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 15:30,	1,	3.2,	4.2,	0.7,	Null,	24.7,	12,	12.4,	19.9,	19.9,	Null,	1,	4.8,	-8.4,	-14,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 15:31,	1,	3.3,	4.3,	0.8,	Null,	24.8,	12,	12.4,	19.7,	19.7,	Null,	1,	4.6,	-8.4,	-14.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 15:32,	1,	3.5,	4.6,	1,	Null,	24.3,	12,	12.5,	19.6,	19.5,	Null,	1,	4.6,	-7.7,	-15.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 15:33,	1,	3.6,	4.7,	1.1,	Null,	24.4,	12,	12.5,	19.4,	19.4,	Null,	1,	4.9,	-7.2,	-15,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 15:34,	1,	3.6,	4.9,	1.2,	Null,	24.5,	12,	12.5,	19.3,	19.2,	Null,	1,	4.7,	-7.9,	-15.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 15:35,	1,	3.7,	5.1,	1.4,	Null,	24.2,	12,	12.6,	19.2,	19,	Null,	1,	4.5,	-7.9,	-15.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 15:36,	Zone-1 Op Mode:  Cool
8/2/2019 15:36,	1,	3.8,	4.8,	1.4,	Cool,	24.2,	12,	12.6,	19,	18.9,	Null,	1,	4.6,	-6.7,	-15.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 15:37,	1,	2.9,	-0.3,	-2.1,	Cool,	25.1,	12,	12.6,	18.9,	18.7,	Null,	1,	4.4,	-2,	-10.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 15:38,	1,	1.8,	-3.6,	-5.3,	Cool,	26.1,	12,	12.6,	18.8,	18.5,	Null,	1,	4.3,	-1.4,	-7.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 15:39,	1,	1,	-4.7,	-6,	Null,	26.6,	12,	12.7,	18.7,	18.4,	Null,	1,	4.7,	-2.9,	-7.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 15:40,	1,	1.2,	-5.2,	-6.6,	Null,	25.8,	12,	12.7,	18.5,	18.2,	Null,	1,	4.9,	-5.5,	-9.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 15:41,	1,	1.4,	-3.9,	-5.2,	Null,	25.5,	12,	12.7,	18.4,	18,	Null,	1,	5,	-7.3,	-12.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 15:42,	1,	1.6,	-2.2,	-3.8,	Null,	24.8,	12,	12.7,	18.3,	17.9,	Null,	1,	4.8,	-8.5,	-14.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 15:43,	1,	1.8,	-0.8,	-2.7,	Null,	24.2,	12,	12.7,	18.2,	17.8,	Null,	1,	4.4,	-9.1,	-16.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 15:44,	1,	2,	0.5,	-1.9,	Null,	24.2,	12,	12.7,	18,	17.6,	Null,	1,	4.3,	-9.5,	-17.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 15:45,	1,	2.2,	1.4,	-1.3,	Null,	24,	12,	12.8,	17.9,	17.5,	Null,	1,	4.2,	-8.6,	-17.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 15:46,	1,	2.4,	2.2,	-0.8,	Null,	23.2,	12,	12.8,	17.8,	17.4,	Null,	1,	4.1,	-9.2,	-17.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 15:47,	1,	2.6,	2.8,	-0.4,	Null,	23.6,	12,	12.8,	17.7,	17.3,	Null,	1,	3.9,	-10.1,	-18.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 15:48,	1,	2.7,	3.2,	-0.1,	Null,	23.6,	12,	12.8,	17.6,	17.2,	Null,	1,	3.7,	-10.4,	-18.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 15:49,	1,	2.9,	3.6,	0.1,	Null,	23.1,	12,	12.8,	17.5,	17.1,	Null,	1,	3.6,	-10.2,	-18.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 15:50,	Variable Differential Defrost Entered Zone 3
8/2/2019 15:50,	Zone-1 Op Mode:  Null
8/2/2019 15:50,	Zone-3 Op Mode:  Defrost
8/2/2019 15:50,	1,	3,	3.9,	0.3,	Null,	23.1,	12,	12.8,	17.4,	17,	Null,	1,	3.3,	-10.5,	-18.4,	Defrost,"Diesel, Cycle-Sentry"
8/2/2019 15:51,	1,	3.1,	3.4,	0.4,	Null,	23.2,	12,	12.9,	17.3,	16.9,	Null,	1,	3.3,	-5.5,	-15.3,	Defrost,"Diesel, Cycle-Sentry"
8/2/2019 15:52,	1,	3.2,	3.3,	0.4,	Null,	23.5,	12,	12.9,	17.3,	16.8,	Null,	1,	3.3,	12.6,	-2.6,	Defrost,"Diesel, Cycle-Sentry"
8/2/2019 15:53,	1,	3.3,	3.2,	0.4,	Null,	23.6,	12,	12.9,	17.2,	16.8,	Null,	1,	3.3,	25.5,	8.5,	Defrost,"Diesel, Cycle-Sentry"
8/2/2019 15:54,	Zone-3 Op Mode:  Defrost
8/2/2019 15:54,	1,	3.4,	3.2,	0.5,	Null,	23.5,	12,	12.9,	17.1,	16.7,	Null,	1,	3.3,	35.6,	16.3,	Defrost,"Diesel, Cycle-Sentry"
8/2/2019 15:55,	Defrost State Exited Zone 3
8/2/2019 15:55,	Zone-3 Op Mode:  Cool
8/2/2019 15:55,	1,	3.4,	3.3,	0.5,	Null,	23.9,	12,	12.9,	17.1,	16.6,	Null,	1,	4.3,	21.8,	18.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 15:56,	1,	3.5,	4.1,	0.8,	Null,	25,	12,	13,	17,	16.6,	Null,	1,	4.7,	5.7,	6.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 15:57,	1,	3.6,	4.4,	1,	Null,	24.8,	12,	13,	16.9,	16.5,	Null,	1,	4.4,	-1.2,	-1.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 15:58,	1,	3.6,	4.8,	1.2,	Null,	24.8,	12,	13,	16.8,	16.4,	Null,	1,	3.8,	-5.7,	-7.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 15:59,	1,	3.7,	5,	1.4,	Null,	24.5,	12,	13,	16.7,	16.3,	Null,	1,	3,	-8.8,	-11.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 16:00,	1,	3.8,	5.2,	1.6,	Null,	24.2,	12,	13,	16.7,	16.2,	Null,	1,	2.3,	-10.3,	-13.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 16:00,	Zone-1 Op Mode:  Cool
8/2/2019 16:01,	1,	3.4,	2,	0,	Cool,	24.2,	12,	13,	16.6,	16.2,	Null,	1,	1.8,	-7.2,	-12,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 16:02,	1,	2.2,	-2.7,	-4.2,	Cool,	25,	12,	13,	16.5,	16.1,	Null,	1,	1.8,	-4.3,	-8.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 16:03,	1,	1.2,	-4.6,	-5.9,	Cool,	25.3,	12,	13,	16.4,	16,	Null,	1,	1.8,	-4.1,	-7.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 16:03,	Zone-1 Op Mode:  Null
8/2/2019 16:04,	1,	1.2,	-5.3,	-6.9,	Null,	26.2,	12,	12.9,	16.3,	15.9,	Null,	1,	1.7,	-7,	-9.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 16:05,	1,	1.3,	-4.4,	-5.8,	Null,	24.7,	12,	12.9,	16.2,	15.8,	Null,	1,	1.3,	-10.1,	-12.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
8/2/2019 16:05,	Zone-3 Op Mode:  Pre Null
8/2/2019 16:06,	Zone-3 Op Mode:  Null
8/2/2019 16:06,	1,	1.5,	-3.5,	-4.5,	Null,	24.2,	12,	12.9,	16.2,	15.7,	Null,	1,	0.9,	-10.3,	-13.7,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:07,	1,	1.6,	-3.8,	-3.7,	Null,	25,	12,	12.9,	16.1,	15.7,	Null,	1,	0.9,	-9.2,	-11.4,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:08,	1,	1.7,	-3.7,	-3.3,	Null,	25.2,	12,	12.9,	16,	15.6,	Null,	1,	0.8,	-8.2,	-8.8,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:09,	1,	1.8,	-3.5,	-3.1,	Null,	25.3,	12,	12.9,	16,	15.5,	Null,	1,	0.8,	-7,	-6.8,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:10,	1,	1.8,	-3.2,	-3,	Null,	25.5,	12,	12.9,	15.9,	15.5,	Null,	1,	0.8,	-6.1,	-5.3,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:11,	1,	1.9,	-3,	-2.9,	Null,	25.9,	12,	12.9,	15.9,	15.4,	Null,	1,	0.8,	-5.2,	-4.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:12,	1,	1.9,	-2.8,	-2.8,	Null,	25.8,	12,	12.9,	15.8,	15.4,	Null,	1,	0.8,	-4.3,	-3.4,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:13,	1,	2,	-2.5,	-2.7,	Null,	26.1,	12,	12.9,	15.8,	15.3,	Null,	1,	0.8,	-3.5,	-2.7,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:14,	1,	2.1,	-2.2,	-2.7,	Null,	26.2,	12,	12.9,	15.8,	15.3,	Null,	1,	0.8,	-2.9,	-2.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:15,	1,	2.1,	-2,	-2.6,	Null,	26.3,	12,	12.9,	15.7,	15.2,	Null,	1,	0.9,	-2.3,	-1.7,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:16,	1,	2.2,	-1.7,	-2.5,	Null,	26.2,	12,	12.9,	15.7,	15.2,	Null,	1,	1,	-1.8,	-1.3,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:17,	1,	2.2,	-1.4,	-2.5,	Null,	26.7,	12,	12.9,	15.6,	15.2,	Null,	1,	1,	-1.3,	-1,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:18,	1,	2.2,	-1.1,	-2.4,	Null,	26.9,	12,	12.9,	15.6,	15.1,	Null,	1,	1.1,	-0.8,	-0.7,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:19,	1,	2.3,	-0.8,	-2.3,	Null,	26.8,	12,	13,	15.5,	15.1,	Null,	1,	1.2,	-0.5,	-0.5,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:20,	1,	2.3,	-0.5,	-2.2,	Null,	26.8,	12,	13,	15.5,	15.1,	Null,	1,	1.2,	-0.2,	-0.3,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:21,	1,	2.4,	-0.2,	-2.1,	Null,	25.7,	12,	13,	15.4,	15,	Null,	1,	1.3,	0.1,	-0.1,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:22,	1,	2.4,	0.2,	-2,	Null,	24.7,	12,	13,	15.4,	14.9,	Null,	1,	1.4,	0.2,	0,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:23,	1,	2.4,	0.4,	-1.9,	Null,	23.8,	12,	13,	15.3,	14.9,	Null,	1,	1.5,	0.2,	0,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:24,	1,	2.5,	0.7,	-1.8,	Null,	23.1,	12,	13,	15.3,	14.9,	Null,	1,	1.6,	0.2,	0.1,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:25,	1,	2.5,	1,	-1.8,	Null,	22.7,	12,	13,	15.2,	14.8,	Null,	1,	1.7,	0.2,	0.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:26,	1,	2.5,	1.3,	-1.7,	Null,	21.8,	12,	13,	15.2,	14.8,	Null,	1,	1.8,	0.2,	0.3,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:27,	1,	2.6,	1.7,	-1.6,	Null,	21.4,	12,	13,	15.2,	14.8,	Null,	1,	1.8,	0.3,	0.4,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:28,	1,	2.6,	2,	-1.5,	Null,	21,	12,	13.1,	15.2,	14.8,	Null,	1,	1.9,	0.4,	0.5,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:29,	1,	2.6,	2.3,	-1.4,	Null,	21.3,	12,	13.1,	15.1,	14.7,	Null,	1,	2,	0.6,	0.6,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:30,	1,	2.6,	2.6,	-1.2,	Null,	21.8,	12,	13.1,	15.1,	14.7,	Null,	1,	2,	0.8,	0.8,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:31,	1,	2.7,	2.9,	-1.2,	Null,	21.4,	12,	13.1,	15.1,	14.7,	Null,	1,	2.1,	1,	0.9,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:32,	1,	2.7,	3.2,	-1,	Null,	21.3,	12,	13.1,	15,	14.7,	Null,	1,	2.2,	1.3,	1.1,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:33,	1,	2.7,	3.5,	-0.9,	Null,	21.1,	12,	13.1,	15,	14.6,	Null,	1,	2.2,	1.7,	1.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:34,	1,	2.7,	3.8,	-0.8,	Null,	21.4,	12,	13.1,	15,	14.6,	Null,	1,	2.3,	1.9,	1.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:35,	1,	2.8,	4,	-0.8,	Null,	21.3,	12,	13.1,	15,	14.6,	Null,	1,	2.3,	2.1,	1.3,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:36,	1,	2.8,	4.3,	-0.7,	Null,	21.5,	12,	13.1,	14.9,	14.5,	Null,	1,	2.4,	2.3,	1.4,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:37,	1,	2.8,	4.5,	-0.6,	Null,	21.4,	12,	13.1,	14.9,	14.5,	Null,	1,	2.4,	2.4,	1.4,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:38,	1,	2.9,	4.8,	-0.6,	Null,	21.2,	12,	13.1,	14.9,	14.5,	Null,	1,	2.5,	2.6,	1.5,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:39,	1,	2.9,	5,	-0.5,	Null,	21,	12,	13.1,	14.9,	14.5,	Null,	1,	2.6,	2.7,	1.6,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:40,	1,	2.9,	5.2,	-0.4,	Null,	21.1,	12,	13.1,	14.8,	14.4,	Null,	1,	2.6,	2.8,	1.6,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:41,	1,	3,	5.4,	-0.4,	Null,	21,	12,	13.1,	14.8,	14.4,	Null,	1,	2.7,	2.9,	1.7,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:42,	1,	3,	5.7,	-0.3,	Null,	21.1,	12,	13.1,	14.8,	14.4,	Null,	1,	2.8,	3.1,	1.7,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:43,	1,	3.1,	5.9,	-0.3,	Null,	21.2,	12,	13.2,	14.8,	14.4,	Null,	1,	2.8,	3.2,	1.8,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:44,	1,	3.1,	6.1,	-0.2,	Null,	21.3,	12,	13.2,	14.8,	14.3,	Null,	1,	2.9,	3.3,	1.8,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:45,	1,	3.1,	6.2,	-0.2,	Null,	21.3,	12,	13.2,	14.7,	14.3,	Null,	1,	2.9,	3.3,	1.9,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:46,	1,	3.2,	6.4,	-0.2,	Null,	21.3,	12,	13.2,	14.7,	14.3,	Null,	1,	3,	3.4,	1.9,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:47,	1,	3.2,	6.6,	-0.2,	Null,	21.6,	12,	13.2,	14.7,	14.3,	Null,	1,	3,	3.5,	2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:48,	1,	3.2,	6.8,	-0.1,	Null,	21.7,	12,	13.2,	14.7,	14.3,	Null,	1,	3.1,	3.6,	2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:49,	1,	3.2,	7,	-0.1,	Null,	21.9,	12,	13.2,	14.6,	14.2,	Null,	1,	3.2,	3.6,	2.1,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:50,	1,	3.3,	7.1,	-0.1,	Null,	22.3,	12,	13.2,	14.6,	14.2,	Null,	1,	3.2,	3.7,	2.1,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:51,	1,	3.3,	7.3,	0,	Null,	22.5,	12,	13.2,	14.6,	14.2,	Null,	1,	3.2,	3.7,	2.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:52,	1,	3.3,	7.4,	0,	Null,	22.6,	12,	13.2,	14.6,	14.2,	Null,	1,	3.3,	3.8,	2.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:53,	1,	3.4,	7.6,	0,	Null,	22.4,	12,	13.2,	14.6,	14.2,	Null,	1,	3.3,	3.8,	2.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:54,	1,	3.4,	7.7,	0,	Null,	22.5,	12,	13.2,	14.5,	14.2,	Null,	1,	3.3,	3.9,	2.3,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:55,	1,	3.4,	7.8,	0.1,	Null,	22,	12,	13.2,	14.5,	14.2,	Null,	1,	3.4,	3.9,	2.3,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:56,	1,	3.5,	8,	0.1,	Null,	21.8,	12,	13.2,	14.5,	14.2,	Null,	1,	3.4,	4,	2.4,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:57,	1,	3.5,	8.1,	0.1,	Null,	21.9,	12,	13.2,	14.5,	14.1,	Null,	1,	3.4,	4,	2.4,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:58,	1,	3.5,	8.2,	0.1,	Null,	21.9,	12,	13.2,	14.5,	14.1,	Null,	1,	3.5,	4.1,	2.4,	Null,"Diesel, Cycle-Sentry"
8/2/2019 16:59,	1,	3.5,	8.3,	0.2,	Null,	21.8,	12,	13.2,	14.5,	14.1,	Null,	1,	3.5,	4.1,	2.5,	Null,"Diesel, Cycle-Sentry"
8/2/2019 17:00,	1,	3.6,	8.5,	0.2,	Null,	21.5,	12,	13.2,	14.4,	14.1,	Null,	1,	3.5,	4.1,	2.5,	Null,"Diesel, Cycle-Sentry"
8/2/2019 17:01,	1,	3.6,	8.6,	0.2,	Null,	21.3,	12,	13.2,	14.4,	14.1,	Null,	1,	3.6,	4.2,	2.6,	Null,"Diesel, Cycle-Sentry"
8/2/2019 17:02,	1,	3.6,	8.7,	0.2,	Null,	21.4,	12,	13.2,	14.4,	14.1,	Null,	1,	3.6,	4.2,	2.6,	Null,"Diesel, Cycle-Sentry"
8/2/2019 17:03,	1,	3.6,	8.8,	0.2,	Null,	21.4,	12,	13.2,	14.4,	14,	Null,	1,	3.6,	4.2,	2.6,	Null,"Diesel, Cycle-Sentry"
8/2/2019 17:04,	1,	3.7,	8.9,	0.2,	Null,	21.5,	12,	13.2,	14.4,	14,	Null,	1,	3.7,	4.2,	2.7,	Null,"Diesel, Cycle-Sentry"
8/2/2019 17:05,	1,	3.7,	9,	0.3,	Null,	21.4,	12,	13.2,	14.4,	14,	Null,	1,	3.7,	4.3,	2.7,	Null,"Diesel, Cycle-Sentry"
8/2/2019 17:06,	1,	3.7,	9.1,	0.3,	Null,	21.6,	12,	13.2,	14.3,	14,	Null,	1,	3.7,	4.3,	2.8,	Null,"Diesel, Cycle-Sentry"
8/2/2019 17:07,	1,	3.7,	9.2,	0.3,	Null,	22.1,	12,	13.2,	14.3,	14,	Null,	1,	3.8,	4.3,	2.8,	Null,"Diesel, Cycle-Sentry"
8/2/2019 17:08,	1,	3.8,	9.3,	0.3,	Null,	22.2,	12,	13.2,	14.3,	14,	Null,	1,	3.8,	4.3,	2.8,	Null,"Diesel, Cycle-Sentry"
8/2/2019 17:08,	Zone-3 Op Mode:  Cool
8/2/2019 17:08,	1,	3.8,	9.3,	0.3,	Null,	22.3,	12,	13.2,	14.3,	14,	Null,	1,	3.8,	4.3,	2.8,	Cool,"Start, Diesel, Cycle-Sentry"
8/2/2019 17:09,	1,	3.9,	8,	0.5,	Null,	22,	12,	13.2,	14.3,	14,	Null,	1,	3.8,	4.4,	2.9,	Cool,"Start, Diesel, Cycle-Sentry"
8/2/2019 17:09,	Zone-1 Op Mode:  Cool
8/2/2019 17:10,	1,	3.9,	4.2,	1,	Cool,	22.4,	12,	13.2,	14.3,	13.8,	Null,	1,	4.2,	2.9,	2.2,	Cool,"Diesel, Cycle-Sentry"
8/2/2019 17:11,	1,	3.5,	0.3,	-1.6,	Cool,	24.7,	12,	13.2,	14.2,	13.8,	Null,	1,	4.4,	0.9,	-0.5,	Cool,"Diesel, Cycle-Sentry"
8/2/2019 17:12,	1,	2.9,	-1.8,	-2.8,	Cool,	25,	12,	13.1,	14.2,	13.8,	Null,	1,	4.3,	-0.7,	-2.4,	Cool,"Diesel, Cycle-Sentry"
8/2/2019 17:13,	1,	2.3,	-3.1,	-3.5,	Cool,	25.9,	12,	13.1,	14.2,	13.8,	Null,	1,	4.1,	-0.9,	-3.8,	Cool,"Diesel, Cycle-Sentry"
8/2/2019 17:14,	1,	1.9,	-4,	-4.4,	Cool,	26.9,	12,	13.1,	14.2,	13.8,	Null,	1,	3.9,	-1.7,	-4.9,	Cool,"Diesel, Cycle-Sentry"
8/2/2019 17:15,	1,	1.6,	-4.6,	-4.5,	Cool,	27.5,	12,	13.1,	14.1,	13.8,	Null,	1,	3.7,	-2.8,	-5.7,	Cool,"Diesel, Cycle-Sentry"
8/2/2019 17:16,	1,	1.2,	-5.1,	-5.1,	Cool,	27.6,	12,	13,	14.1,	13.8,	Null,	1,	3.5,	-3.3,	-6.1,	Cool,"Diesel, Cycle-Sentry"
8/2/2019 17:16,	Zone-1 Op Mode:  Null
8/2/2019 17:17,	1,	1.1,	-5.5,	-5.8,	Null,	27.7,	12,	13,	14.1,	13.8,	Null,	1,	3.2,	-3.8,	-6.6,	Cool,"Diesel, Cycle-Sentry"
8/2/2019 17:18,	1,	1.3,	-6.1,	-6.7,	Null,	28,	12,	12.9,	14,	13.8,	Null,	1,	3,	-6.5,	-8.5,	Cool,"Diesel, Cycle-Sentry"
8/2/2019 17:19,	1,	1.5,	-5.8,	-5.9,	Null,	27.2,	12,	12.9,	14,	13.7,	Null,	1,	2.6,	-8.1,	-10.6,	Cool,"Diesel, Cycle-Sentry"
8/2/2019 17:20,	1,	1.8,	-5.1,	-4.9,	Null,	27.3,	12,	12.9,	14,	13.7,	Null,	1,	2.2,	-9.2,	-12.1,	Cool,"Diesel, Cycle-Sentry"
8/2/2019 17:21,	1,	1.9,	-4.3,	-4.1,	Null,	26.6,	12,	12.8,	14,	13.7,	Null,	1,	1.8,	-10,	-13.2,	Cool,"Diesel, Cycle-Sentry"
8/2/2019 17:22,	1,	2.1,	-3.4,	-3.4,	Null,	25.8,	12,	12.8,	14,	13.7,	Null,	1,	1.4,	-10.6,	-14,	Cool,"Diesel, Cycle-Sentry"
8/2/2019 17:23,	1,	2.2,	-2.6,	-2.8,	Null,	26.2,	12,	12.8,	14,	13.7,	Null,	1,	1.1,	-11.1,	-14.6,	Cool,"Diesel, Cycle-Sentry"
8/2/2019 17:23,	Zone-3 Op Mode:  Pre Null
8/2/2019 17:23,	Zone-3 Op Mode:  Null
8/2/2019 17:23,	1,	2.3,	-2.1,	-2.4,	Null,	26.3,	12,	12.8,	14,	13.7,	Null,	1,	0.9,	-10.4,	-14.5,	Null,"Diesel, Cycle-Sentry"
8/2/2019 17:24,	1,	2.4,	-2.2,	-2,	Null,	26.2,	12,	12.8,	13.9,	13.7,	Null,	1,	0.8,	-9.2,	-12,	Null,"Diesel, Cycle-Sentry"
8/2/2019 17:25,	1,	2.5,	-2.2,	-1.8,	Null,	25.8,	12,	12.8,	13.9,	13.7,	Null,	1,	0.8,	-8.2,	-9.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 17:26,	1,	2.6,	-2,	-1.7,	Null,	25.1,	12,	12.8,	13.9,	13.7,	Null,	1,	0.8,	-7.3,	-7.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 17:27,	1,	2.7,	-1.8,	-1.6,	Null,	24.2,	12,	12.8,	13.9,	13.7,	Null,	1,	0.7,	-6.5,	-5.8,	Null,"Diesel, Cycle-Sentry"
8/2/2019 17:28,	1,	2.7,	-1.6,	-1.5,	Null,	23.7,	12,	12.8,	13.9,	13.6,	Null,	1,	0.7,	-5.7,	-4.7,	Null,"Diesel, Cycle-Sentry"
8/2/2019 17:29,	1,	2.8,	-1.3,	-1.4,	Null,	23.3,	12,	12.8,	13.9,	13.6,	Null,	1,	0.7,	-4.9,	-3.8,	Null,"Diesel, Cycle-Sentry"
8/2/2019 17:30,	1,	2.8,	-1.1,	-1.3,	Null,	22.8,	12,	12.8,	13.9,	13.6,	Null,	1,	0.8,	-4.2,	-3.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 17:31,	1,	2.9,	-0.8,	-1.3,	Null,	22.3,	12,	12.8,	13.9,	13.6,	Null,	1,	0.8,	-3.5,	-2.6,	Null,"Diesel, Cycle-Sentry"
8/2/2019 17:32,	1,	2.9,	-0.6,	-1.2,	Null,	21.7,	12,	12.8,	13.9,	13.6,	Null,	1,	0.8,	-2.8,	-2.1,	Null,"Diesel, Cycle-Sentry"
8/2/2019 17:33,	1,	3,	-0.3,	-1.2,	Null,	21.2,	12,	12.8,	13.9,	13.6,	Null,	1,	0.9,	-2.2,	-1.7,	Null,"Diesel, Cycle-Sentry"
8/2/2019 17:34,	1,	3,	-0.1,	-1.1,	Null,	21.3,	12,	12.8,	13.9,	13.6,	Null,	1,	1,	-1.7,	-1.3,	Null,"Diesel, Cycle-Sentry"
8/2/2019 17:35,	1,	3.1,	0.2,	-1.1,	Null,	21.4,	12,	12.8,	13.9,	13.6,	Null,	1,	1,	-1.3,	-1,	Null,"Diesel, Cycle-Sentry"
8/2/2019 17:36,	1,	3.1,	0.5,	-1,	Null,	21.2,	12,	12.8,	13.9,	13.6,	Null,	1,	1.1,	-0.9,	-0.8,	Null,"Diesel, Cycle-Sentry"
