Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
8/2/2019 17:37,	1,	3.1,	0.8,	-1,	Null,	21.2,	12,	12.8,	13.8,	13.6,	Null,	1,	1.2,	-0.5,	-0.5,	Null,"Diesel, Cycle-Sentry"
8/2/2019 17:38,	1,	3.1,	1.1,	-0.9,	Null,	21.1,	12,	12.8,	13.8,	13.5,	Null,	1,	1.2,	-0.2,	-0.3,	Null,"Diesel, Cycle-Sentry"
8/2/2019 17:39,	1,	3.2,	1.3,	-0.8,	Null,	21.3,	12,	12.8,	13.8,	13.5,	Null,	1,	1.3,	0.1,	-0.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 17:40,	1,	3.2,	1.6,	-0.8,	Null,	21.2,	12,	12.8,	13.8,	13.5,	Null,	1,	1.3,	0.2,	0,	Null,"Diesel, Cycle-Sentry"
8/2/2019 17:41,	1,	3.2,	1.9,	-0.8,	Null,	21,	12,	12.8,	13.8,	13.5,	Null,	1,	1.4,	0.2,	0.1,	Null,"Diesel, Cycle-Sentry"
8/2/2019 17:42,	1,	3.2,	2.2,	-0.7,	Null,	20.9,	12,	12.8,	13.8,	13.5,	Null,	1,	1.5,	0.2,	0.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 17:43,	1,	3.2,	2.5,	-0.7,	Null,	20.8,	12,	12.8,	13.8,	13.5,	Null,	1,	1.5,	0.2,	0.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 17:44,	1,	3.2,	2.8,	-0.6,	Null,	20.8,	12,	12.8,	13.8,	13.5,	Null,	1,	1.6,	0.3,	0.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 17:45,	1,	3.3,	3,	-0.6,	Null,	20.5,	12,	12.8,	13.8,	13.5,	Null,	1,	1.6,	0.4,	0.3,	Null,"Diesel, Cycle-Sentry"
8/2/2019 17:46,	1,	3.3,	3.3,	-0.5,	Null,	20.8,	12,	12.8,	13.8,	13.5,	Null,	1,	1.7,	0.4,	0.3,	Null,"Diesel, Cycle-Sentry"
8/2/2019 17:47,	1,	3.3,	3.5,	-0.5,	Null,	20.9,	12,	12.8,	13.8,	13.5,	Null,	1,	1.8,	0.6,	0.5,	Null,"Diesel, Cycle-Sentry"
8/2/2019 17:48,	1,	3.3,	3.8,	-0.4,	Null,	21,	12,	12.8,	13.8,	13.5,	Null,	1,	1.8,	0.8,	0.6,	Null,"Diesel, Cycle-Sentry"
8/2/2019 17:49,	1,	3.4,	4,	-0.4,	Null,	20.9,	12,	12.8,	13.8,	13.4,	Null,	1,	1.8,	1.1,	0.7,	Null,"Diesel, Cycle-Sentry"
8/2/2019 17:50,	1,	3.4,	4.2,	-0.3,	Null,	21.2,	12,	12.8,	13.8,	13.4,	Null,	1,	1.9,	1.4,	0.8,	Null,"Diesel, Cycle-Sentry"
8/2/2019 17:51,	1,	3.4,	4.5,	-0.3,	Null,	20.8,	12,	12.8,	13.8,	13.4,	Null,	1,	2,	1.6,	0.9,	Null,"Diesel, Cycle-Sentry"
8/2/2019 17:52,	1,	3.5,	4.7,	-0.3,	Null,	20.6,	12,	12.8,	13.7,	13.4,	Null,	1,	2,	1.8,	1,	Null,"Diesel, Cycle-Sentry"
8/2/2019 17:53,	1,	3.5,	4.9,	-0.2,	Null,	20.6,	12,	12.8,	13.7,	13.4,	Null,	1,	2.1,	1.9,	1,	Null,"Diesel, Cycle-Sentry"
8/2/2019 17:54,	1,	3.5,	5.1,	-0.2,	Null,	20.8,	12,	12.8,	13.7,	13.4,	Null,	1,	2.1,	2.1,	1.1,	Null,"Diesel, Cycle-Sentry"
8/2/2019 17:55,	1,	3.6,	5.3,	-0.2,	Null,	21,	12,	12.8,	13.7,	13.4,	Null,	1,	2.2,	2.2,	1.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 17:56,	1,	3.6,	5.5,	-0.2,	Null,	21.1,	12,	12.8,	13.7,	13.4,	Null,	1,	2.2,	2.4,	1.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 17:57,	1,	3.6,	5.7,	-0.1,	Null,	21.2,	12,	12.8,	13.7,	13.4,	Null,	1,	2.2,	2.5,	1.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 17:58,	1,	3.7,	5.9,	-0.1,	Null,	21.2,	12,	12.8,	13.7,	13.4,	Null,	1,	2.3,	2.6,	1.3,	Null,"Diesel, Cycle-Sentry"
8/2/2019 17:59,	1,	3.7,	6.1,	-0.1,	Null,	21.3,	12,	12.8,	13.7,	13.4,	Null,	1,	2.3,	2.7,	1.4,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:00,	1,	3.7,	6.2,	0,	Null,	21.4,	12,	12.8,	13.7,	13.4,	Null,	1,	2.4,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:01,	1,	3.8,	6.4,	0,	Null,	21.5,	12,	12.8,	13.7,	13.3,	Null,	1,	2.4,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:02,	Zone-1 Op Mode:  Cool
8/2/2019 18:02,	1,	3.8,	6.5,	0,	Cool,	21.6,	12,	12.8,	13.7,	13.3,	Null,	1,	2.4,	2.8,	1.5,	Null,"Start, Diesel, Cycle-Sentry"
8/2/2019 18:03,	1,	3.9,	5.8,	0.1,	Cool,	22.1,	12,	12.8,	13.7,	13.3,	Null,	1,	2.5,	2.9,	1.5,	Null,"Start, Diesel, Cycle-Sentry"
8/2/2019 18:04,	1,	3.7,	2.9,	0.4,	Cool,	23.6,	12,	12.8,	13.6,	13.3,	Null,	1,	2.5,	3,	1.8,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:05,	1,	2.9,	-2.1,	-4,	Cool,	23.8,	12,	12.8,	13.6,	13.3,	Null,	1,	2.6,	3.2,	2.1,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:06,	1,	2.1,	-4.8,	-5.6,	Cool,	25.2,	12,	12.8,	13.6,	13.3,	Null,	1,	2.6,	3.2,	2.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:07,	1,	1.3,	-6.3,	-6.1,	Cool,	28.2,	12,	12.8,	13.6,	13.3,	Null,	1,	2.7,	3.3,	2.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:07,	Zone-1 Op Mode:  Null
8/2/2019 18:07,	Zone-2 Op Mode:  Null
8/2/2019 18:07,	1,	1,	-7,	-6.5,	Null,	29,	12,	12.8,	13.6,	13.3,	Null,	1,	2.7,	3.3,	2.1,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:08,	1,	1.1,	-6.7,	-6.8,	Null,	30.1,	12,	12.8,	13.4,	12.9,	Null,	1,	2.8,	3.4,	2.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:09,	1,	1.2,	-6.5,	-7,	Null,	30.5,	12,	12.8,	13.3,	12.3,	Null,	1,	2.8,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:10,	1,	1.2,	-6.4,	-7,	Null,	29.9,	12,	12.8,	13.2,	12,	Null,	1,	2.8,	3.4,	2.1,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:11,	1,	1.2,	-6.2,	-6.8,	Null,	29.4,	12,	12.7,	13.1,	11.8,	Null,	1,	2.8,	3.4,	2.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:12,	1,	1.2,	-5.9,	-6.6,	Null,	28,	12,	12.7,	13,	11.8,	Null,	1,	2.9,	3.5,	2.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:13,	1,	1.3,	-5.7,	-6.4,	Null,	26.7,	12,	12.7,	13,	11.8,	Null,	1,	2.9,	3.6,	2.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:14,	1,	1.3,	-5.4,	-6.2,	Null,	25.6,	12,	12.7,	12.9,	11.8,	Null,	1,	3,	3.6,	2.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:15,	1,	1.3,	-5.2,	-6,	Null,	25.2,	12,	12.7,	12.9,	11.9,	Null,	1,	3,	3.6,	2.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:16,	1,	1.3,	-4.9,	-5.8,	Null,	24.5,	12,	12.7,	12.9,	11.9,	Null,	1,	3,	3.7,	2.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:17,	1,	1.4,	-4.6,	-5.6,	Null,	23.5,	12,	12.7,	12.8,	12,	Null,	1,	3.1,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:18,	1,	1.4,	-4.2,	-5.4,	Null,	22.9,	12,	12.7,	12.8,	12,	Null,	1,	3.1,	3.7,	2.3,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:19,	1,	1.4,	-3.9,	-5.2,	Null,	22.8,	12,	12.7,	12.8,	12.1,	Null,	1,	3.1,	3.8,	2.3,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:20,	1,	1.4,	-3.7,	-5.1,	Null,	22.9,	12,	12.7,	12.8,	12.1,	Null,	1,	3.1,	3.8,	2.3,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:21,	1,	1.5,	-3.3,	-4.9,	Null,	22.8,	12,	12.7,	12.8,	12.2,	Null,	1,	3.2,	3.8,	2.3,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:22,	1,	1.5,	-3.1,	-4.7,	Null,	22.5,	12,	12.7,	12.8,	12.2,	Null,	1,	3.2,	3.8,	2.4,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:23,	1,	1.5,	-2.8,	-4.6,	Null,	22.5,	12,	12.7,	12.8,	12.2,	Null,	1,	3.2,	3.9,	2.4,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:24,	1,	1.6,	-2.4,	-4.4,	Null,	22.5,	12,	12.7,	12.8,	12.2,	Null,	1,	3.2,	3.9,	2.4,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:25,	1,	1.6,	-2.1,	-4.2,	Null,	22.2,	12,	12.7,	12.8,	12.3,	Null,	1,	3.2,	4,	2.5,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:26,	1,	1.7,	-1.8,	-4.1,	Null,	22,	12,	12.7,	12.8,	12.3,	Null,	1,	3.3,	4,	2.5,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:27,	1,	1.7,	-1.5,	-3.9,	Null,	22,	12,	12.6,	12.8,	12.3,	Null,	1,	3.3,	4,	2.5,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:28,	1,	1.8,	-1.2,	-3.8,	Null,	22.2,	12,	12.6,	12.8,	12.3,	Null,	1,	3.3,	4.1,	2.5,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:29,	1,	1.8,	-0.9,	-3.6,	Null,	22.2,	12,	12.6,	12.8,	12.4,	Null,	1,	3.4,	4.1,	2.5,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:30,	1,	1.8,	-0.6,	-3.5,	Null,	22,	12,	12.6,	12.8,	12.4,	Null,	1,	3.4,	4.1,	2.6,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:31,	1,	1.8,	-0.3,	-3.3,	Null,	21.9,	12,	12.6,	12.8,	12.4,	Null,	1,	3.4,	4.2,	2.6,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:32,	1,	1.9,	0,	-3.2,	Null,	21.9,	12,	12.6,	12.8,	12.4,	Null,	1,	3.4,	4.2,	2.6,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:33,	1,	1.9,	0.3,	-3,	Null,	22.1,	12,	12.6,	12.8,	12.4,	Null,	1,	3.4,	4.2,	2.6,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:34,	1,	1.9,	0.6,	-2.9,	Null,	22.2,	12,	12.6,	12.8,	12.4,	Null,	1,	3.5,	4.2,	2.7,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:35,	1,	2,	0.8,	-2.8,	Null,	22.4,	12,	12.6,	12.8,	12.5,	Null,	1,	3.5,	4.3,	2.7,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:36,	1,	2,	1.1,	-2.6,	Null,	22.5,	12,	12.6,	12.8,	12.5,	Null,	1,	3.5,	4.3,	2.7,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:37,	1,	2.1,	1.4,	-2.5,	Null,	22.6,	12,	12.6,	12.8,	12.5,	Null,	1,	3.5,	4.3,	2.7,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:38,	1,	2.1,	1.7,	-2.4,	Null,	22.6,	12,	12.6,	12.8,	12.5,	Null,	1,	3.6,	4.3,	2.7,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:39,	1,	2.1,	1.9,	-2.2,	Null,	22.4,	12,	12.6,	12.8,	12.5,	Null,	1,	3.6,	4.4,	2.8,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:40,	1,	2.2,	2.2,	-2.1,	Null,	22.1,	12,	12.6,	12.8,	12.5,	Null,	1,	3.6,	4.4,	2.8,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:41,	1,	2.2,	2.4,	-2,	Null,	22.2,	12,	12.6,	12.8,	12.5,	Null,	1,	3.6,	4.4,	2.8,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:42,	1,	2.2,	2.7,	-1.9,	Null,	22.4,	12,	12.6,	12.8,	12.5,	Null,	1,	3.7,	4.5,	2.8,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:43,	1,	2.3,	2.9,	-1.8,	Null,	22.5,	12,	12.6,	12.8,	12.5,	Null,	1,	3.7,	4.5,	2.8,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:44,	1,	2.3,	3.1,	-1.7,	Null,	22.7,	12,	12.6,	12.8,	12.5,	Null,	1,	3.7,	4.5,	2.9,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:45,	1,	2.3,	3.3,	-1.6,	Null,	22.7,	12,	12.6,	12.8,	12.5,	Null,	1,	3.7,	4.6,	2.9,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:46,	1,	2.4,	3.6,	-1.5,	Null,	22.4,	12,	12.6,	12.8,	12.5,	Null,	1,	3.7,	4.6,	2.9,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:47,	1,	2.4,	3.8,	-1.3,	Null,	22.2,	12,	12.6,	12.8,	12.5,	Null,	1,	3.8,	4.6,	2.9,	Null,"Diesel, Cycle-Sentry"
8/2/2019 18:48,	Zone-3 Op Mode:  Cool
8/2/2019 18:48,	1,	2.5,	3.8,	-1.3,	Null,	22.2,	12,	12.6,	12.8,	12.6,	Null,	1,	3.8,	4.7,	3,	Cool,"Start, Diesel, Cycle-Sentry"
8/2/2019 18:49,	1,	2.7,	3.6,	-1,	Null,	22.5,	12,	12.6,	12.8,	12.6,	Null,	1,	3.8,	4.7,	3,	Cool,"Start, Diesel, Cycle-Sentry"
8/2/2019 18:50,	1,	2.9,	2.9,	-0.7,	Null,	23.6,	12,	12.6,	12.8,	12.3,	Null,	1,	4.1,	2.7,	2.2,	Cool,"Diesel, Cycle-Sentry"
8/2/2019 18:51,	1,	3.2,	2.9,	-0.4,	Null,	24.2,	12,	12.6,	12.8,	12.2,	Null,	1,	4.2,	-2.2,	-2.7,	Cool,"Diesel, Cycle-Sentry"
8/2/2019 18:52,	1,	3.3,	2.9,	-0.1,	Null,	24.9,	12,	12.5,	12.7,	12.1,	Null,	1,	3.7,	-5.2,	-6.7,	Cool,"Diesel, Cycle-Sentry"
8/2/2019 18:53,	1,	3.5,	2.9,	0.1,	Null,	25.7,	12,	12.5,	12.6,	12,	Null,	1,	3.2,	-7.4,	-9.7,	Cool,"Diesel, Cycle-Sentry"
8/2/2019 18:54,	1,	3.6,	3,	0.3,	Null,	25.8,	12,	12.5,	12.6,	11.9,	Null,	1,	2.6,	-8.7,	-11.5,	Cool,"Diesel, Cycle-Sentry"
8/2/2019 18:55,	1,	3.7,	3,	0.4,	Null,	26.8,	12,	12.5,	12.5,	11.9,	Null,	1,	2.3,	-8.7,	-12.8,	Cool,"Diesel, Cycle-Sentry"
8/2/2019 18:56,	Zone-1 Op Mode:  Cool
8/2/2019 18:56,	1,	3.8,	3.1,	0.5,	Cool,	28.9,	12,	12.5,	12.5,	11.8,	Null,	1,	1.9,	-9.7,	-13.6,	Cool,"Diesel, Cycle-Sentry"
8/2/2019 18:57,	1,	3.3,	-0.5,	-1.9,	Cool,	28.4,	12,	12.4,	12.4,	11.8,	Null,	1,	1.6,	-5.8,	-10.2,	Cool,"Diesel, Cycle-Sentry"
8/2/2019 18:58,	1,	2.5,	-3.2,	-4,	Cool,	27.2,	12,	12.4,	12.4,	11.8,	Null,	1,	1.8,	-3.6,	-7.3,	Cool,"Diesel, Cycle-Sentry"
8/2/2019 18:59,	1,	1.9,	-4.4,	-4.6,	Cool,	27.1,	12,	12.4,	12.3,	11.8,	Null,	1,	1.9,	-4.2,	-7.4,	Cool,"Diesel, Cycle-Sentry"
8/2/2019 19:00,	1,	1.4,	-5.1,	-5,	Cool,	27.1,	12,	12.3,	12.3,	11.8,	Null,	1,	2,	-4.3,	-7.6,	Cool,"Diesel, Cycle-Sentry"
8/2/2019 19:01,	1,	1.1,	-5.5,	-5.2,	Cool,	26.7,	12,	12.3,	12.3,	11.8,	Null,	1,	2,	-4.9,	-7.9,	Cool,"Diesel, Cycle-Sentry"
8/2/2019 19:01,	Zone-1 Op Mode:  Null
8/2/2019 19:02,	1,	1.2,	-6.1,	-6.5,	Null,	25.8,	12,	12.3,	12.2,	11.9,	Null,	1,	1.9,	-6.3,	-8.8,	Cool,"Diesel, Cycle-Sentry"
8/2/2019 19:03,	1,	1.5,	-5.9,	-6.3,	Null,	25.3,	12,	12.3,	12.2,	11.9,	Null,	1,	1.7,	-8.7,	-11.2,	Cool,"Diesel, Cycle-Sentry"
8/2/2019 19:04,	1,	1.7,	-5.3,	-5.4,	Null,	25.6,	12,	12.2,	12.2,	11.9,	Null,	1,	1.4,	-9.9,	-12.8,	Cool,"Diesel, Cycle-Sentry"
8/2/2019 19:05,	1,	1.9,	-4.4,	-4.4,	Null,	25.4,	12,	12.2,	12.2,	11.9,	Null,	1,	1.1,	-10.8,	-14,	Cool,"Diesel, Cycle-Sentry"
8/2/2019 19:05,	Zone-3 Op Mode:  Pre Null
8/2/2019 19:05,	Zone-2 Op Mode:  Null
8/2/2019 19:05,	Zone-3 Op Mode:  Null
8/2/2019 19:05,	1,	1.9,	-4.3,	-4.2,	Null,	25.2,	12,	12.2,	12.2,	11.9,	Null,	1,	1,	-10.9,	-14.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 19:06,	1,	2,	-4.4,	-3.6,	Null,	24.2,	12,	12.2,	12.1,	11.5,	Null,	1,	0.8,	-10,	-13.4,	Null,"Diesel, Cycle-Sentry"
8/2/2019 19:07,	1,	2.1,	-4.3,	-3.3,	Null,	23.2,	12,	12.2,	12.1,	11,	Null,	1,	0.8,	-9,	-11.7,	Null,"Diesel, Cycle-Sentry"
8/2/2019 19:08,	1,	2.2,	-4.1,	-3.1,	Null,	22.4,	12,	12.1,	12,	10.8,	Null,	1,	0.6,	-8,	-10.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 19:09,	1,	2.2,	-3.9,	-2.9,	Null,	22,	12,	12.1,	12,	10.7,	Null,	1,	0.6,	-7.1,	-8.9,	Null,"Diesel, Cycle-Sentry"
8/2/2019 19:10,	1,	2.2,	-3.7,	-2.8,	Null,	21.7,	12,	12.1,	11.9,	10.7,	Null,	1,	0.5,	-6.2,	-7.9,	Null,"Diesel, Cycle-Sentry"
8/2/2019 19:11,	1,	2.3,	-3.4,	-2.8,	Null,	21.2,	12,	12.1,	11.9,	10.7,	Null,	1,	0.4,	-5.4,	-7.1,	Null,"Diesel, Cycle-Sentry"
8/2/2019 19:12,	1,	2.3,	-3.1,	-2.7,	Null,	21.2,	12,	12.1,	11.9,	10.8,	Null,	1,	0.4,	-4.8,	-6.3,	Null,"Diesel, Cycle-Sentry"
8/2/2019 19:13,	1,	2.3,	-2.9,	-2.6,	Null,	21.2,	12,	12.1,	11.8,	10.8,	Null,	1,	0.3,	-4,	-5.7,	Null,"Diesel, Cycle-Sentry"
8/2/2019 19:14,	1,	2.4,	-2.6,	-2.6,	Null,	21.1,	12,	12.1,	11.8,	10.8,	Null,	1,	0.3,	-3.3,	-5.1,	Null,"Diesel, Cycle-Sentry"
8/2/2019 19:15,	1,	2.4,	-2.3,	-2.5,	Null,	21,	12,	12.1,	11.8,	10.9,	Null,	1,	0.3,	-2.8,	-4.6,	Null,"Diesel, Cycle-Sentry"
8/2/2019 19:16,	1,	2.5,	-2.1,	-2.4,	Null,	21,	12,	12.1,	11.8,	10.9,	Null,	1,	0.3,	-2.3,	-4.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 19:17,	1,	2.5,	-1.8,	-2.3,	Null,	21.1,	12,	12.1,	11.7,	10.9,	Null,	1,	0.3,	-1.9,	-3.8,	Null,"Diesel, Cycle-Sentry"
8/2/2019 19:18,	1,	2.6,	-1.5,	-2.3,	Null,	21.4,	12,	12,	11.7,	11,	Null,	1,	0.4,	-1.5,	-3.5,	Null,"Diesel, Cycle-Sentry"
8/2/2019 19:19,	1,	2.6,	-1.2,	-2.2,	Null,	21.5,	12,	12,	11.7,	11,	Null,	1,	0.4,	-1.2,	-3.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 19:20,	1,	2.6,	-0.9,	-2.1,	Null,	21.5,	12,	12,	11.7,	11,	Null,	1,	0.4,	-0.8,	-2.8,	Null,"Diesel, Cycle-Sentry"
8/2/2019 19:21,	1,	2.7,	-0.7,	-2.1,	Null,	21.5,	12,	12,	11.7,	11.1,	Null,	1,	0.5,	-0.5,	-2.6,	Null,"Diesel, Cycle-Sentry"
8/2/2019 19:22,	1,	2.7,	-0.4,	-2,	Null,	21.5,	12,	12,	11.7,	11.1,	Null,	1,	0.5,	-0.3,	-2.3,	Null,"Diesel, Cycle-Sentry"
8/2/2019 19:23,	1,	2.8,	-0.1,	-1.9,	Null,	21.6,	12,	12,	11.6,	11.1,	Null,	1,	0.6,	-0.1,	-2.1,	Null,"Diesel, Cycle-Sentry"
8/2/2019 19:24,	1,	2.8,	0.1,	-1.8,	Null,	21.7,	12,	12,	11.6,	11.1,	Null,	1,	0.6,	0.1,	-1.9,	Null,"Diesel, Cycle-Sentry"
8/2/2019 19:25,	1,	2.8,	0.4,	-1.7,	Null,	21.7,	12,	11.9,	11.6,	11.1,	Null,	1,	0.7,	0.1,	-1.7,	Null,"Diesel, Cycle-Sentry"
8/2/2019 19:26,	1,	2.8,	0.6,	-1.6,	Null,	21.7,	12,	11.9,	11.6,	11.2,	Null,	1,	0.7,	0.2,	-1.5,	Null,"Diesel, Cycle-Sentry"
8/2/2019 19:27,	1,	2.9,	0.9,	-1.5,	Null,	21.9,	12,	11.9,	11.6,	11.2,	Null,	1,	0.8,	0.2,	-1.4,	Null,"Diesel, Cycle-Sentry"
8/2/2019 19:28,	1,	2.9,	1.1,	-1.4,	Null,	22.3,	12,	11.9,	11.6,	11.2,	Null,	1,	0.9,	0.2,	-1.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 19:29,	1,	2.9,	1.3,	-1.3,	Null,	22.4,	12,	11.9,	11.6,	11.2,	Null,	1,	0.9,	0.2,	-1,	Null,"Diesel, Cycle-Sentry"
8/2/2019 19:30,	1,	3,	1.6,	-1.2,	Null,	22.7,	12,	11.9,	11.6,	11.2,	Null,	1,	1,	0.3,	-0.9,	Null,"Diesel, Cycle-Sentry"
8/2/2019 19:31,	1,	3,	1.8,	-1.2,	Null,	23.1,	12,	11.8,	11.6,	11.2,	Null,	1,	1,	0.3,	-0.8,	Null,"Diesel, Cycle-Sentry"
8/2/2019 19:32,	1,	3,	2.1,	-1.1,	Null,	23.3,	12,	11.8,	11.6,	11.2,	Null,	1,	1.1,	0.4,	-0.7,	Null,"Diesel, Cycle-Sentry"
8/2/2019 19:33,	1,	3,	2.3,	-1,	Null,	23.8,	12,	11.8,	11.6,	11.3,	Null,	1,	1.2,	0.6,	-0.6,	Null,"Diesel, Cycle-Sentry"
8/2/2019 19:34,	1,	3.1,	2.5,	-0.9,	Null,	24.2,	12,	11.8,	11.6,	11.3,	Null,	1,	1.2,	0.9,	-0.5,	Null,"Diesel, Cycle-Sentry"
8/2/2019 19:35,	1,	3.1,	2.8,	-0.8,	Null,	24.8,	12,	11.8,	11.6,	11.3,	Null,	1,	1.3,	1.1,	-0.3,	Null,"Diesel, Cycle-Sentry"
8/2/2019 19:36,	1,	3.2,	3,	-0.8,	Null,	24.8,	12,	11.8,	11.6,	11.3,	Null,	1,	1.3,	1.2,	-0.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 19:37,	1,	3.2,	3.2,	-0.7,	Null,	24.8,	12,	11.8,	11.7,	11.4,	Null,	1,	1.4,	1.4,	-0.1,	Null,"Diesel, Cycle-Sentry"
8/2/2019 19:38,	1,	3.2,	3.4,	-0.6,	Null,	25.1,	12,	11.8,	11.7,	11.4,	Null,	1,	1.4,	1.5,	0,	Null,"Diesel, Cycle-Sentry"
8/2/2019 19:39,	1,	3.3,	3.6,	-0.6,	Null,	25.3,	12,	11.8,	11.7,	11.4,	Null,	1,	1.5,	1.7,	0.1,	Null,"Diesel, Cycle-Sentry"
8/2/2019 19:40,	1,	3.3,	3.8,	-0.5,	Null,	25.8,	12,	11.8,	11.7,	11.4,	Null,	1,	1.6,	1.8,	0.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 19:41,	1,	3.3,	4,	-0.5,	Null,	25.7,	12,	11.8,	11.7,	11.5,	Null,	1,	1.6,	1.9,	0.2,	Null,"Diesel, Cycle-Sentry"
8/2/2019 19:41,	Zone-3 Op Mode:  Off
8/2/2019 19:42,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	12,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Off
,	Zone-3 Op Mode:  Off
,	1,	18.3,	20.3,	17.6,	Cool,	19.7,	12,	17.9,	18.7,	18.4,	Off,	1,	17.8,	18.5,	17.9,	Off,"Start, Diesel, Cycle-Sentry"
,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	12,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Generic Text Entry
,	    Serial number UFD:	01D0683C    
,	    Company Name:	MFS                                                                                                                             
,	    Author's name:	STUART                                                                                                                          
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Off
,	Zone-3 Op Mode:  Off
,	1,	14.6,	14.8,	13.6,	Cool,	14.4,	12,	14.8,	15,	14.9,	Off,	1,	14.4,	14.4,	14.3,	Off,"Start, Diesel, Cycle-Sentry"
,	Start of trip
,	1,	14.7,	14.9,	13.7,	Cool,	14.4,	12,	14.8,	15,	15,	Off,	1,	14.5,	14.5,	14.4,	Off,"Start, Diesel, Cycle-Sentry"
,	Unit Serial # Bytes 0-1:   
,	Unit Serial # Bytes 2-3:   
,	Unit Serial # Bytes 4-5:   
,	Unit Serial # Bytes 6-7: GL
,	Unit Serial # Bytes 8-9: W1
,	Unit Serial # Bytes 10-11: 17
,	Unit Serial # Bytes 12-13: 90
,	Unit Serial # Bytes 14-15: 90
,	Host Null: DISABLE
,	Refrigerant Type Selection: 1.0
,	Setpoint Zone-2: 12.0
,	Setpoint Zone-3: 1.0
,	Cargo Link: DISABLE
8/9/2019 09:12,	Clock Set
,	End of data
