Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/23/2019 14:13,	1,	6.7,	-1.6,	-1.2,	Cool,	27.2,	1,	15.7,	0.5,	8.7,	Defrost,	1,	5.4,	-0.4,	-5.4,	Cool,"Diesel, Cycle-Sentry"
7/23/2019 14:14,	1,	5.9,	-2.1,	-0.2,	Cool,	27.2,	1,	18.2,	3,	12.6,	Defrost,	1,	5.6,	-0.3,	-5.3,	Cool,"Diesel, Cycle-Sentry"
7/23/2019 14:15,	Zone-2 Op Mode:  Defrost
7/23/2019 14:15,	1,	5,	-2.8,	-0.4,	Cool,	28,	1,	20.3,	5.5,	16.3,	Defrost,	1,	5.7,	0.3,	-4.8,	Cool,"Diesel, Cycle-Sentry"
7/23/2019 14:16,	Defrost State Exited Zone 2
7/23/2019 14:16,	Zone-2 Op Mode:  Cool
7/23/2019 14:16,	1,	4.7,	-2.2,	-0.2,	Cool,	28,	1,	15.5,	10.2,	18.2,	Cool,	1,	6.5,	1.4,	-4.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 14:17,	1,	4.3,	1,	1.9,	Cool,	28.2,	1,	9.8,	5.9,	11.9,	Cool,	1,	5.8,	1.1,	-2.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 14:18,	1,	4,	1,	2.2,	Cool,	29.1,	1,	7.8,	2.9,	5.4,	Cool,	1,	5,	-2.3,	-4.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 14:19,	1,	3.3,	-0.8,	0.8,	Cool,	29.3,	1,	6.6,	1.3,	1,	Cool,	1,	4.1,	-2.5,	-5.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 14:20,	1,	2,	-2.4,	-0.7,	Cool,	29.9,	1,	5.3,	-0.6,	-2.1,	Cool,	1,	3.1,	-4.5,	-6.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 14:20,	Zone-1 Op Mode:  Null
7/23/2019 14:21,	1,	1,	-3.8,	-2.3,	Null,	29.2,	1,	4.1,	-2.2,	-4.5,	Cool,	1,	2,	-6.2,	-7.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 14:22,	Zone-3 Op Mode:  Null
7/23/2019 14:22,	1,	0.8,	-4,	-3.2,	Null,	28.8,	1,	3.9,	-3.6,	-7,	Cool,	1,	0.9,	-10.2,	-10.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 14:23,	1,	0.2,	-2.3,	-1.9,	Null,	28.4,	1,	3.6,	-5.4,	-9.7,	Cool,	1,	0,	-8.9,	-11.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 14:24,	1,	0.2,	-0.9,	-0.8,	Null,	27.8,	1,	3.3,	-6.7,	-12,	Cool,	1,	-1,	-5.6,	-10,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 14:25,	1,	0.3,	-0.1,	-0.7,	Null,	26.9,	1,	3.3,	-6.8,	-13.2,	Cool,	1,	-1.1,	-1.4,	-3.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 14:25,	Zone-1 Op Mode:  Cool
7/23/2019 14:25,	Zone-3 Op Mode:  Heat
7/23/2019 14:26,	-21,	-0.7,	-3.2,	-2.6,	Cool,	26.4,	1,	3.5,	-4.6,	-11.4,	Cool,	1,	-0.5,	0.6,	2.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 14:27,	-21,	-2.6,	-5.8,	-4.8,	Cool,	26.4,	1,	3.7,	-4,	-9.8,	Cool,	1,	0.2,	3.3,	8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 14:28,	-21,	-3.9,	-7.1,	-6.1,	Cool,	26.6,	1,	4.1,	-3.8,	-9.5,	Cool,	1,	0.8,	6.2,	11.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 14:28,	Zone-3 Op Mode:  Null
7/23/2019 14:29,	-21,	-5,	-7.3,	-7,	Cool,	26.8,	1,	4.3,	-2.3,	-8.2,	Cool,	1,	1.2,	8.1,	14.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 14:30,	-21,	-5.2,	-7.4,	-6.7,	Cool,	26.8,	1,	4.6,	-1.5,	-6.2,	Cool,	1,	1.4,	8.6,	13.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 14:31,	-21,	-6.2,	-9.2,	-8.3,	Cool,	27.6,	1,	4.7,	-2.8,	-7.3,	Cool,	1,	1.6,	8.8,	12.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 14:32,	-21,	-7.1,	-10.3,	-9.3,	Cool,	27.9,	1,	4.6,	-3.4,	-8.2,	Cool,	1,	1.8,	8.9,	11.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 14:33,	-21,	-7.8,	-10.8,	-9.9,	Cool,	29.1,	1,	4.7,	-3.6,	-8.7,	Cool,	1,	2,	8.9,	10.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 14:34,	-21,	-8.5,	-11.4,	-10.5,	Cool,	28.8,	1,	4.9,	-3.6,	-8.8,	Cool,	1,	2.1,	8.8,	10,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 14:35,	-21,	-9,	-11.9,	-11,	Cool,	28.3,	1,	4.8,	-4.2,	-9.1,	Cool,	1,	2.3,	8.7,	9.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 14:36,	-21,	-9.5,	-12.4,	-11.5,	Cool,	28.8,	1,	5.1,	-4.1,	-9.3,	Cool,	1,	2.5,	8.7,	9.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 14:37,	-21,	-9.9,	-12.7,	-11.8,	Cool,	28.4,	1,	5.1,	-4.5,	-9.6,	Cool,	1,	2.6,	8.7,	8.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 14:38,	-21,	-10.3,	-13.1,	-12.2,	Cool,	28.8,	1,	5.1,	-4.8,	-9.9,	Cool,	1,	2.8,	8.6,	8.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 14:39,	-21,	-10.7,	-13.4,	-12.6,	Cool,	28.7,	1,	5.2,	-5,	-10.2,	Cool,	1,	2.8,	8.6,	8.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 14:40,	-21,	-11,	-13.6,	-12.8,	Cool,	28.4,	1,	5,	-5.2,	-10.4,	Cool,	1,	2.9,	8.6,	8.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 14:41,	-21,	-11.3,	-13.9,	-13.1,	Cool,	28,	1,	5,	-5.4,	-10.7,	Cool,	1,	3,	8.6,	8.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 14:42,	-21,	-11.7,	-14.2,	-13.5,	Cool,	28.5,	1,	5.1,	-5.5,	-11,	Cool,	1,	3.2,	8.6,	8.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 14:43,	-21,	-12,	-14.5,	-13.7,	Cool,	28.1,	1,	5.1,	-5.5,	-11.2,	Cool,	1,	3.2,	8.5,	8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 14:44,	-21,	-12.3,	-14.7,	-14,	Cool,	27.5,	1,	5,	-5.4,	-11.4,	Cool,	1,	3.3,	8.5,	7.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 14:45,	-21,	-12.6,	-15,	-14.3,	Cool,	28.5,	1,	5,	-5.2,	-11.7,	Cool,	1,	3.5,	8.5,	7.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 14:46,	-21,	-12.8,	-15.2,	-14.5,	Cool,	28.1,	1,	5,	-5,	-11.9,	Cool,	1,	3.6,	8.5,	7.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 14:47,	-21,	-13.1,	-15.5,	-14.8,	Cool,	27.8,	1,	4.9,	-4.8,	-12.2,	Cool,	1,	3.7,	8.4,	7.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 14:48,	-21,	-13.3,	-15.7,	-15,	Cool,	28,	1,	5,	-4.4,	-12.4,	Cool,	1,	3.7,	8.4,	7.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 14:48,	Zone-3 Op Mode:  Cool
7/23/2019 14:49,	-21,	-13.4,	-15,	-14.8,	Cool,	28.2,	1,	5,	-3.8,	-12.4,	Cool,	1,	3.8,	7.2,	6.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 14:50,	-21,	-12.4,	-12.6,	-12.6,	Cool,	28,	1,	4.8,	-1.6,	-9.6,	Cool,	1,	2.8,	2.2,	1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 14:51,	-21,	-11.9,	-12,	-12.1,	Cool,	29.2,	1,	4.5,	-3.8,	-9.5,	Cool,	1,	1.9,	-1.1,	-3.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 14:52,	-21,	-11.5,	-11.6,	-11.7,	Cool,	29.2,	1,	3.7,	-5.3,	-10.2,	Cool,	1,	1.2,	-2.9,	-6.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 14:52,	Zone-3 Op Mode:  Null
7/23/2019 14:53,	-21,	-11.5,	-12.5,	-11.9,	Cool,	28.4,	1,	3.2,	-6.5,	-11.2,	Cool,	1,	0.8,	-2.2,	-7.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 14:54,	-21,	-12.4,	-14.6,	-14.2,	Cool,	29.1,	1,	3,	-7,	-12.2,	Cool,	1,	0.8,	0.1,	-3.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 14:55,	-21,	-13.2,	-15.9,	-15.6,	Cool,	28.3,	1,	3,	-6.8,	-13,	Cool,	1,	1,	1.2,	-1.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 14:56,	-21,	-13.8,	-16.4,	-15.9,	Cool,	28.8,	1,	3.5,	-5.8,	-13.6,	Cool,	1,	1.3,	1.5,	-0.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 14:57,	-21,	-14.2,	-16.7,	-16.1,	Cool,	27.8,	1,	4,	-4.9,	-13.8,	Cool,	1,	1.4,	2.1,	-0.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 14:58,	-21,	-14.6,	-16.9,	-16.3,	Cool,	28.3,	1,	4.5,	-4.2,	-13.9,	Cool,	1,	1.5,	2.6,	0.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 14:58,	Variable Differential Defrost Entered Zone 2
7/23/2019 14:58,	Zone-2 Op Mode:  Defrost
7/23/2019 14:58,	-21,	-14.6,	-17,	-16.3,	Cool,	28.3,	1,	4.5,	-4.1,	-13.9,	Defrost,	1,	1.5,	2.6,	0.1,	Null,"Diesel, Cycle-Sentry"
7/23/2019 14:59,	-21,	-14.9,	-18.5,	-17.7,	Cool,	27.5,	1,	4.7,	-3.2,	-9.2,	Defrost,	1,	1.7,	3.2,	0.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:00,	-21,	-15.5,	-19.8,	-19.1,	Cool,	27.5,	1,	4.8,	0.7,	-0.7,	Defrost,	1,	1.8,	3.8,	1.4,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:01,	-21,	-16.2,	-20.8,	-20.2,	Cool,	27.5,	1,	4.8,	6.4,	6.5,	Defrost,	1,	1.9,	4.1,	1.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:02,	-21,	-16.8,	-21.5,	-20.4,	Cool,	27.4,	1,	4.9,	10.9,	11.9,	Defrost,	1,	2.1,	4.4,	2.1,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:02,	Zone-2 Op Mode:  Defrost
7/23/2019 15:03,	-21,	-17.2,	-21.9,	-20.7,	Cool,	26.6,	1,	5.3,	15.1,	18.5,	Defrost,	1,	2.2,	4.7,	2.3,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:03,	Defrost State Exited Zone 2
7/23/2019 15:03,	Zone-2 Op Mode:  Cool
7/23/2019 15:03,	-21,	-17.2,	-21.3,	-20.4,	Cool,	26.3,	1,	5.7,	13.2,	16.6,	Cool,	1,	2.3,	4.8,	2.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:04,	-21,	-15.9,	-15.9,	-16.3,	Cool,	26.9,	1,	5.8,	5.8,	7.5,	Cool,	1,	2.5,	5,	2.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:05,	-21,	-14.9,	-15.2,	-15.2,	Cool,	27.7,	1,	5.4,	1,	0.9,	Cool,	1,	2.5,	5.1,	3.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:06,	-21,	-14.7,	-15.4,	-15.3,	Cool,	27.9,	1,	4.8,	-1.9,	-4,	Cool,	1,	2.5,	5.3,	3.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:07,	-21,	-14.4,	-14.8,	-14.7,	Cool,	28.4,	1,	4.5,	-4,	-7.4,	Cool,	1,	2.4,	5.6,	3.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:08,	-21,	-14.2,	-15,	-14.6,	Cool,	27.6,	1,	4.2,	-5,	-9.2,	Cool,	1,	2.2,	5.9,	4.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:09,	-21,	-14.3,	-15.3,	-14.9,	Cool,	27.7,	1,	4,	-5.6,	-10.1,	Cool,	1,	2.1,	6.2,	4.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:10,	-21,	-14.4,	-15.6,	-15.2,	Cool,	27.5,	1,	3.9,	-5.8,	-10.7,	Cool,	1,	2,	6.3,	4.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:11,	-21,	-14.7,	-15.9,	-15.6,	Cool,	27.7,	1,	3.5,	-6.2,	-11.2,	Cool,	1,	1.8,	6.2,	4.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:12,	-21,	-14.8,	-16.2,	-15.9,	Cool,	27.4,	1,	3.2,	-6.6,	-11.6,	Cool,	1,	1.7,	6.2,	4.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:13,	-21,	-15,	-16.4,	-16.1,	Cool,	28.2,	1,	3.4,	-6.6,	-11.9,	Cool,	1,	1.5,	6.4,	4.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:14,	-21,	-15.2,	-16.5,	-16.2,	Cool,	28.5,	1,	3.5,	-6.4,	-11.9,	Cool,	1,	1.4,	6.6,	4.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:15,	-21,	-15.2,	-16.6,	-16.3,	Cool,	28.1,	1,	3.5,	-6.6,	-12.1,	Cool,	1,	1.4,	6.7,	4.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:16,	-21,	-15.3,	-16.7,	-16.4,	Cool,	28.6,	1,	3.6,	-6.7,	-12.2,	Cool,	1,	1.4,	6.7,	4.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:17,	-21,	-15.4,	-16.8,	-16.5,	Cool,	28,	1,	3.6,	-6.8,	-12.4,	Cool,	1,	1.3,	6.8,	4.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:18,	-21,	-15.5,	-16.9,	-16.6,	Cool,	28.4,	1,	3.6,	-6.8,	-12.5,	Cool,	1,	1.3,	6.9,	4.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:19,	-21,	-15.6,	-17,	-16.8,	Cool,	29.4,	1,	3.5,	-7.1,	-12.7,	Cool,	1,	1.4,	7,	5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:20,	-21,	-15.7,	-17.1,	-16.8,	Cool,	27.7,	1,	3.3,	-7.3,	-12.9,	Cool,	1,	1.5,	7,	5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:21,	-21,	-15.8,	-17.4,	-17,	Cool,	28.5,	1,	2.6,	-8.1,	-13.4,	Cool,	1,	1.6,	7.1,	5.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:22,	-21,	-16.1,	-17.7,	-17.3,	Cool,	28.4,	1,	2.1,	-8.8,	-14,	Cool,	1,	1.6,	7.1,	5.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:23,	-21,	-16.3,	-18,	-17.6,	Cool,	28,	1,	1.7,	-9.3,	-14.5,	Cool,	1,	1.7,	7.1,	5.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:24,	-21,	-16.5,	-18.2,	-17.9,	Cool,	28.4,	1,	1.3,	-9.7,	-14.9,	Cool,	1,	1.8,	7.2,	5.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:25,	-21,	-16.7,	-18.5,	-18.1,	Cool,	28.2,	1,	1.2,	-9.9,	-15.3,	Cool,	1,	1.9,	7.3,	5.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:26,	Zone-2 Op Mode:  Null
7/23/2019 15:26,	-21,	-16.9,	-18.7,	-18.3,	Cool,	28,	1,	1,	-10.1,	-15.7,	Null,	1,	2,	7.4,	5.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:27,	-21,	-17.4,	-20.1,	-19.8,	Cool,	27.6,	1,	0.8,	-6.2,	-13.1,	Null,	1,	2.2,	7.4,	5.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:28,	-21,	-18.2,	-21.4,	-21.2,	Cool,	27.4,	1,	1,	-3.4,	-8.4,	Null,	1,	2.3,	7.5,	5.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:29,	-21,	-18.9,	-22,	-21.4,	Cool,	27.5,	1,	1.3,	-3.1,	-6.4,	Null,	1,	2.4,	7.5,	5.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:30,	-21,	-19.3,	-22.5,	-21.8,	Cool,	27.5,	1,	1.4,	-2.9,	-5,	Null,	1,	2.5,	7.6,	5.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:31,	-21,	-19.7,	-22.8,	-22.1,	Cool,	27.5,	1,	1.4,	-2.8,	-4,	Null,	1,	2.7,	7.7,	5.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:32,	-21,	-20.1,	-23,	-22.3,	Cool,	27.2,	1,	1.4,	-2.5,	-3.2,	Null,	1,	2.8,	7.7,	5.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:33,	-21,	-20.3,	-23.3,	-22.6,	Cool,	27.3,	1,	1.5,	-2.3,	-2.7,	Null,	1,	2.9,	7.7,	5.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:34,	-21,	-20.6,	-23.5,	-22.8,	Cool,	27.1,	1,	1.5,	-2,	-2.2,	Null,	1,	3,	7.8,	5.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:35,	-21,	-20.8,	-23.8,	-23.1,	Cool,	27.2,	1,	1.5,	-1.8,	-1.9,	Null,	1,	3.1,	7.8,	5.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:36,	Zone-1 Op Mode:  Null
7/23/2019 15:36,	-21,	-21,	-23.9,	-23.2,	Null,	27.1,	1,	1.5,	-1.7,	-1.7,	Null,	1,	3.2,	7.9,	5.9,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:37,	-21,	-20.6,	-23.6,	-23.3,	Null,	26.5,	1,	1.6,	-1.4,	-1.5,	Null,	1,	3.2,	8,	6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:38,	-21,	-20.3,	-23,	-23.5,	Null,	25.8,	1,	1.6,	-1.2,	-1.2,	Null,	1,	3.4,	8,	6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:39,	-21,	-20,	-22.4,	-23.4,	Null,	24.9,	1,	1.6,	-1.1,	-1,	Null,	1,	3.5,	8,	6.1,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:40,	-21,	-19.8,	-21.8,	-23.3,	Null,	24.4,	1,	1.7,	-0.9,	-0.8,	Null,	1,	3.6,	8,	6.1,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:41,	-21,	-19.4,	-21.2,	-23.1,	Null,	24.3,	1,	1.7,	-0.7,	-0.7,	Null,	1,	3.7,	8,	6.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 15:41,	Zone-1 Op Mode:  Cool
7/23/2019 15:41,	Zone-3 Op Mode:  Cool
7/23/2019 15:41,	-21,	-19.2,	-20.7,	-23,	Cool,	24.3,	1,	1.7,	-0.6,	-0.5,	Null,	1,	3.8,	8,	6.2,	Cool,"Start, Diesel, Cycle-Sentry"
7/23/2019 15:42,	-21,	-18.8,	-19.8,	-21.9,	Cool,	24.8,	1,	1.8,	-0.4,	-0.4,	Null,	1,	3.8,	8.1,	6.2,	Cool,"Start, Diesel, Cycle-Sentry"
7/23/2019 15:43,	-21,	-17.1,	-14.9,	-15.4,	Cool,	25.3,	1,	1.8,	-0.3,	-0.3,	Null,	1,	5,	6,	3.2,	Cool,"Diesel, Cycle-Sentry"
7/23/2019 15:44,	Zone-1 Op Mode:  Cool
7/23/2019 15:44,	-21,	-16.2,	-14.9,	-15,	Cool,	26.4,	1,	1.8,	-0.2,	-0.2,	Null,	1,	5.6,	2.9,	-1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:45,	-21,	-16.2,	-16.4,	-16.4,	Cool,	27,	1,	1.8,	-0.1,	-0.1,	Null,	1,	5.7,	-0.2,	-4.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:46,	-21,	-16.3,	-16.6,	-16.6,	Cool,	27.4,	1,	1.8,	0,	0,	Null,	1,	5.5,	-2.2,	-7.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:47,	-21,	-16,	-16.1,	-16.2,	Cool,	27.8,	1,	1.8,	0,	0.1,	Null,	1,	5.2,	-3.3,	-9.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:48,	-21,	-15.8,	-15.9,	-15.9,	Cool,	28.2,	1,	1.8,	0.1,	0.1,	Null,	1,	5.2,	-3.2,	-10.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:49,	-21,	-15.7,	-15.9,	-15.9,	Cool,	28.3,	1,	1.8,	0.1,	0.2,	Null,	1,	5.1,	-2.8,	-11.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:50,	-21,	-15.8,	-16.2,	-16.2,	Cool,	28.7,	1,	1.8,	0.2,	0.3,	Null,	1,	5.1,	-2.7,	-12.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:51,	-21,	-15.8,	-16.6,	-16.4,	Cool,	28.1,	1,	1.8,	0.2,	0.3,	Null,	1,	5.1,	-2.8,	-12.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:52,	Zone-3 Op Mode:  Cool
7/23/2019 15:52,	-21,	-16,	-16.9,	-16.6,	Cool,	28,	1,	1.8,	0.2,	0.4,	Null,	1,	5.1,	-3.2,	-12.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:53,	-21,	-16.2,	-17.2,	-16.9,	Cool,	28.3,	1,	1.9,	0.2,	0.5,	Null,	1,	5.5,	-2.5,	-13.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:54,	-21,	-16.3,	-17.3,	-17.1,	Cool,	28.3,	1,	1.9,	0.2,	0.6,	Null,	1,	5.9,	-2.3,	-13.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:55,	-21,	-16.4,	-17.5,	-17.3,	Cool,	28.9,	1,	1.9,	0.2,	0.6,	Null,	1,	6.3,	-2,	-13.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:56,	-21,	-16.6,	-17.6,	-17.4,	Cool,	28.5,	1,	1.9,	0.3,	0.7,	Null,	1,	6.5,	-1.6,	-13.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:57,	-21,	-16.7,	-17.8,	-17.6,	Cool,	28.2,	1,	1.9,	0.3,	0.7,	Null,	1,	6.7,	-0.9,	-13.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:58,	-21,	-16.8,	-17.9,	-17.8,	Cool,	28.1,	1,	1.9,	0.3,	0.8,	Null,	1,	6.9,	-1.2,	-13.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 15:59,	-21,	-16.9,	-18.1,	-17.9,	Cool,	28,	1,	2,	0.4,	0.8,	Null,	1,	7,	-0.9,	-13.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 16:00,	-21,	-17,	-18.3,	-18.1,	Cool,	27.8,	1,	2,	0.5,	0.8,	Null,	1,	7.1,	-1.1,	-13.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 16:01,	-21,	-17.2,	-18.6,	-18.3,	Cool,	28.2,	1,	2,	0.6,	0.9,	Null,	1,	7.1,	-0.9,	-13.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 16:02,	Setpoint Zone-3: 12.0
7/23/2019 16:02,	Zone-3 Op Mode:  Heat
7/23/2019 16:02,	-21,	-17.6,	-19.7,	-19.2,	Cool,	27.9,	1,	2,	0.7,	1,	Null,	12,	7.6,	3.9,	-3.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 16:03,	-21,	-18.6,	-21.8,	-21.8,	Cool,	27,	1,	2,	0.8,	1.1,	Null,	12,	8.9,	11.2,	12.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 16:04,	-21,	-19.5,	-23.1,	-23,	Cool,	26.3,	1,	2,	0.8,	1.2,	Null,	12,	10.2,	15.1,	19.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 16:05,	-21,	-20.2,	-23.6,	-23.1,	Cool,	25.7,	1,	2.1,	1,	1.2,	Null,	12,	11.9,	18.4,	23,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 16:05,	Zone-3 Op Mode:  Null
7/23/2019 16:06,	-21,	-19.8,	-20.8,	-21.2,	Cool,	25.9,	1,	2.1,	1.1,	1.3,	Null,	12,	12.3,	19.5,	24.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 16:07,	-21,	-19.7,	-21.8,	-21.1,	Cool,	26.2,	1,	2.1,	1.3,	1.4,	Null,	12,	12.4,	19.7,	23.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 16:08,	-21,	-20.1,	-22.7,	-21.9,	Cool,	26.6,	1,	2.1,	1.4,	1.5,	Null,	12,	12.5,	19.7,	22.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 16:09,	-21,	-20.5,	-23.3,	-22.6,	Cool,	26.3,	1,	2.1,	1.6,	1.5,	Null,	12,	12.6,	19.5,	21.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 16:10,	Zone-1 Op Mode:  Null
7/23/2019 16:10,	-21,	-21,	-23.8,	-23.1,	Null,	26.8,	1,	2.1,	1.6,	1.6,	Null,	12,	12.7,	19.2,	20.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:11,	-21,	-20.6,	-23.4,	-23.3,	Null,	27.7,	1,	2.2,	1.7,	1.6,	Null,	12,	12.7,	19,	19.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:12,	-21,	-20.3,	-22.9,	-23.4,	Null,	27.5,	1,	2.2,	1.7,	1.7,	Null,	12,	12.7,	18.7,	19.3,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:13,	-21,	-20.1,	-22.3,	-23.3,	Null,	27,	1,	2.2,	1.8,	1.8,	Null,	12,	12.8,	18.4,	18.9,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:14,	-21,	-19.8,	-21.8,	-23.1,	Null,	26.7,	1,	2.2,	1.9,	1.8,	Null,	12,	12.8,	18.2,	18.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:15,	-21,	-19.6,	-21.2,	-22.9,	Null,	26,	1,	2.2,	2.1,	1.9,	Null,	12,	12.8,	18,	18.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:16,	-21,	-19.3,	-20.6,	-22.7,	Null,	25.2,	1,	2.3,	2.2,	2,	Null,	12,	12.8,	17.8,	17.9,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:17,	-21,	-19.1,	-20,	-22.5,	Null,	25,	1,	2.3,	2.3,	2.1,	Null,	12,	12.8,	17.6,	17.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:18,	-21,	-18.9,	-19.4,	-22.2,	Null,	25.2,	1,	2.4,	2.4,	2.1,	Null,	12,	12.9,	17.4,	17.3,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:19,	-21,	-18.7,	-18.9,	-21.9,	Null,	25.5,	1,	2.4,	2.5,	2.2,	Null,	12,	12.9,	17.3,	17.1,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:20,	-21,	-18.5,	-18.3,	-21.7,	Null,	25.7,	1,	2.4,	2.5,	2.2,	Null,	12,	12.9,	17.1,	16.9,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:21,	-21,	-18.2,	-17.7,	-21.4,	Null,	25.7,	1,	2.5,	2.6,	2.3,	Null,	12,	12.9,	17,	16.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:21,	Zone-1 Op Mode:  Cool
7/23/2019 16:21,	-21,	-18.2,	-17.7,	-21.4,	Cool,	25.7,	1,	2.5,	2.6,	2.3,	Null,	12,	12.9,	17,	16.7,	Null,"Start, Diesel, Cycle-Sentry"
7/23/2019 16:22,	-21,	-17.8,	-17.2,	-20.5,	Cool,	25.8,	1,	2.5,	2.7,	2.3,	Null,	12,	12.9,	16.8,	16.5,	Null,"Start, Diesel, Cycle-Sentry"
7/23/2019 16:23,	-21,	-16.8,	-16,	-16.7,	Cool,	26.3,	1,	2.5,	2.7,	2.3,	Null,	12,	12.9,	16.7,	16.4,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:24,	-21,	-17.4,	-19.2,	-18.6,	Cool,	26.8,	1,	2.6,	2.8,	2.4,	Null,	12,	12.9,	16.6,	16.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:25,	-21,	-18.1,	-20.9,	-20,	Cool,	26.9,	1,	2.6,	2.8,	2.4,	Null,	12,	12.9,	16.5,	16.1,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:26,	-21,	-18.7,	-22.1,	-21.2,	Cool,	27,	1,	2.6,	2.8,	2.4,	Null,	12,	13,	16.4,	16,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:27,	-21,	-19.3,	-22.9,	-22,	Cool,	26.8,	1,	2.7,	2.8,	2.5,	Null,	12,	13,	16.3,	15.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:28,	-21,	-19.8,	-23.4,	-22.4,	Cool,	26.9,	1,	2.7,	2.9,	2.5,	Null,	12,	13,	16.2,	15.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:29,	-21,	-20.2,	-23.8,	-22.6,	Cool,	26.9,	1,	2.7,	2.9,	2.5,	Null,	12,	13,	16.1,	15.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:30,	-21,	-20.5,	-23.9,	-22.8,	Cool,	27,	1,	2.8,	2.9,	2.5,	Null,	12,	13,	16,	15.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:31,	-21,	-20.8,	-24.1,	-23.1,	Cool,	27.1,	1,	2.8,	3,	2.6,	Null,	12,	13,	15.9,	15.4,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:32,	-21,	-20.9,	-24.3,	-23.2,	Cool,	27.2,	1,	2.8,	3,	2.6,	Null,	12,	13,	15.9,	15.3,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:33,	Zone-1 Op Mode:  Null
7/23/2019 16:33,	-21,	-21,	-24.3,	-23.3,	Null,	27.5,	1,	2.8,	3,	2.6,	Null,	12,	13,	15.8,	15.3,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:34,	-21,	-20.7,	-24,	-23.3,	Null,	27.8,	1,	2.8,	3,	2.6,	Null,	12,	13,	15.8,	15.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:35,	-21,	-20.3,	-23.3,	-23.4,	Null,	27.7,	1,	2.8,	3.1,	2.6,	Null,	12,	13,	15.7,	15.1,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:36,	-21,	-20.1,	-22.7,	-23.3,	Null,	27.6,	1,	2.9,	3.1,	2.7,	Null,	12,	13,	15.6,	15,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:37,	-21,	-19.8,	-22,	-23.1,	Null,	27.4,	1,	2.9,	3.2,	2.7,	Null,	12,	13.1,	15.6,	14.9,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:38,	-21,	-19.5,	-21.4,	-22.9,	Null,	27.3,	1,	2.9,	3.2,	2.8,	Null,	12,	13.1,	15.5,	14.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:39,	-21,	-19.3,	-20.8,	-22.7,	Null,	27.3,	1,	2.9,	3.2,	2.8,	Null,	12,	13.1,	15.4,	14.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:40,	-21,	-19,	-20.2,	-22.4,	Null,	27.2,	1,	3,	3.3,	2.8,	Null,	12,	13.1,	15.4,	14.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:41,	-21,	-18.8,	-19.5,	-22.2,	Null,	27.3,	1,	3,	3.3,	2.8,	Null,	12,	13.1,	15.3,	14.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:42,	-21,	-18.5,	-18.9,	-21.9,	Null,	27.4,	1,	3,	3.3,	2.9,	Null,	12,	13.1,	15.2,	14.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:43,	-21,	-18.3,	-18.3,	-21.7,	Null,	27.5,	1,	3.1,	3.4,	2.9,	Null,	12,	13.1,	15.2,	14.4,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:43,	Zone-1 Op Mode:  Cool
7/23/2019 16:43,	-21,	-18.2,	-18,	-21.6,	Cool,	27.4,	1,	3.1,	3.4,	2.9,	Null,	12,	13.1,	15.2,	14.4,	Null,"Start, Diesel, Cycle-Sentry"
7/23/2019 16:44,	-21,	-17.8,	-17.5,	-20.6,	Cool,	27.4,	1,	3.1,	3.4,	2.9,	Null,	12,	13.1,	15.1,	14.3,	Null,"Start, Diesel, Cycle-Sentry"
7/23/2019 16:45,	-21,	-16.8,	-15.8,	-16.5,	Cool,	27.2,	1,	3.1,	3.5,	3,	Null,	12,	13.1,	14.9,	13.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:46,	-21,	-17.4,	-19.2,	-18.5,	Cool,	27.6,	1,	3.1,	3.5,	3.2,	Null,	12,	13.2,	14.8,	13.4,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:47,	-21,	-18.1,	-20.9,	-20,	Cool,	27.2,	1,	3.2,	3.5,	3.2,	Null,	12,	13.2,	14.6,	13.1,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:48,	-21,	-18.8,	-22.1,	-21.2,	Cool,	27.2,	1,	3.2,	3.6,	3.2,	Null,	12,	13.2,	14.4,	13,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:49,	-21,	-19.3,	-23,	-22,	Cool,	27.5,	1,	3.2,	3.6,	3.1,	Null,	12,	13.2,	14.3,	12.9,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:50,	-21,	-19.9,	-23.5,	-22.5,	Cool,	26.9,	1,	3.2,	3.6,	3.1,	Null,	12,	13.2,	14.2,	12.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:51,	-21,	-20.2,	-23.9,	-22.8,	Cool,	27.6,	1,	3.2,	3.6,	3.1,	Null,	12,	13.2,	14,	12.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:52,	-21,	-20.6,	-24.1,	-23,	Cool,	27.8,	1,	3.2,	3.6,	3.1,	Null,	12,	13.2,	13.9,	12.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:53,	-21,	-20.8,	-24.3,	-23.2,	Cool,	27.8,	1,	3.2,	3.6,	3.1,	Null,	12,	13.2,	13.8,	12.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:54,	Zone-1 Op Mode:  Null
7/23/2019 16:54,	-21,	-21,	-24.4,	-23.3,	Null,	27.9,	1,	3.3,	3.7,	3.1,	Null,	12,	13.2,	13.8,	12.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:55,	-21,	-20.6,	-24,	-23.4,	Null,	28.1,	1,	3.3,	3.6,	3.1,	Null,	12,	13.2,	13.7,	12.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:56,	-21,	-20.3,	-23.3,	-23.4,	Null,	28,	1,	3.3,	3.7,	3.2,	Null,	12,	13.2,	13.6,	12.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:57,	-21,	-20.1,	-22.7,	-23.3,	Null,	27.8,	1,	3.3,	3.7,	3.2,	Null,	12,	13.2,	13.6,	12.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:58,	-21,	-19.8,	-22.1,	-23.2,	Null,	27.6,	1,	3.3,	3.7,	3.2,	Null,	12,	13.2,	13.5,	12.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 16:59,	-21,	-19.5,	-21.4,	-23,	Null,	27.3,	1,	3.4,	3.8,	3.2,	Null,	12,	13.2,	13.5,	12.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:00,	-21,	-19.2,	-20.8,	-22.8,	Null,	27.1,	1,	3.4,	3.8,	3.3,	Null,	12,	13.2,	13.4,	12.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:01,	-21,	-19,	-20.1,	-22.5,	Null,	26.9,	1,	3.4,	3.8,	3.3,	Null,	12,	13.2,	13.4,	12.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:02,	-21,	-18.8,	-19.5,	-22.2,	Null,	26.7,	1,	3.4,	3.8,	3.3,	Null,	12,	13.2,	13.4,	12.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:03,	-21,	-18.5,	-18.8,	-22,	Null,	26.6,	1,	3.4,	3.9,	3.3,	Null,	12,	13.2,	13.3,	12.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:04,	-21,	-18.3,	-18.2,	-21.8,	Null,	26.5,	1,	3.5,	3.9,	3.4,	Null,	12,	13.2,	13.3,	12.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:04,	Zone-1 Op Mode:  Cool
7/23/2019 17:04,	-21,	-18.2,	-18,	-21.6,	Cool,	26.3,	1,	3.5,	3.9,	3.4,	Null,	12,	13.2,	13.3,	12.5,	Null,"Start, Diesel, Cycle-Sentry"
7/23/2019 17:05,	-21,	-17.8,	-17.5,	-20.7,	Cool,	26.2,	1,	3.5,	3.9,	3.4,	Null,	12,	13.2,	13.3,	12.5,	Null,"Start, Diesel, Cycle-Sentry"
7/23/2019 17:06,	-21,	-16.8,	-15.9,	-16.6,	Cool,	26,	1,	3.5,	4,	3.4,	Null,	12,	13.2,	13.2,	12.1,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:07,	-21,	-17.5,	-19.2,	-18.6,	Cool,	26.2,	1,	3.5,	4,	3.6,	Null,	12,	13.2,	13.2,	11.9,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:08,	-21,	-18.2,	-21.1,	-20.1,	Cool,	26.6,	1,	3.5,	4,	3.6,	Null,	12,	13.2,	13.1,	11.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:09,	-21,	-18.8,	-22.3,	-21.3,	Cool,	26.8,	1,	3.6,	4,	3.6,	Null,	12,	13.2,	13,	11.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:10,	-21,	-19.4,	-23.1,	-22.1,	Cool,	27,	1,	3.6,	4,	3.6,	Null,	12,	13.2,	13,	11.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:11,	-21,	-19.9,	-23.7,	-22.6,	Cool,	26.1,	1,	3.6,	4.1,	3.6,	Null,	12,	13.2,	12.9,	11.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:12,	-21,	-20.3,	-24,	-22.9,	Cool,	26.4,	1,	3.6,	4.1,	3.6,	Null,	12,	13.2,	12.9,	11.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:13,	-21,	-20.7,	-24.3,	-23.1,	Cool,	26.9,	1,	3.6,	4.1,	3.6,	Null,	12,	13.2,	12.8,	11.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:14,	-21,	-21,	-24.5,	-23.3,	Cool,	27,	1,	3.6,	4.1,	3.6,	Null,	12,	13.2,	12.8,	11.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:14,	Zone-1 Op Mode:  Null
7/23/2019 17:14,	-21,	-21,	-24.5,	-23.3,	Null,	26.9,	1,	3.6,	4.1,	3.6,	Null,	12,	13.2,	12.8,	11.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:15,	-21,	-20.6,	-24.1,	-23.5,	Null,	27.3,	1,	3.6,	4.1,	3.6,	Null,	12,	13.2,	12.8,	11.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:16,	-21,	-20.4,	-23.4,	-23.5,	Null,	27.4,	1,	3.7,	4.1,	3.6,	Null,	12,	13.2,	12.8,	11.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:17,	-21,	-20.1,	-22.8,	-23.5,	Null,	27.2,	1,	3.7,	4.1,	3.6,	Null,	12,	13.2,	12.8,	11.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:18,	-21,	-19.8,	-22.1,	-23.3,	Null,	27.2,	1,	3.7,	4.1,	3.6,	Null,	12,	13.2,	12.7,	11.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:19,	-21,	-19.6,	-21.5,	-23.1,	Null,	27.3,	1,	3.7,	4.1,	3.6,	Null,	12,	13.2,	12.7,	11.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:20,	-21,	-19.3,	-20.8,	-22.9,	Null,	27.1,	1,	3.7,	4.2,	3.7,	Null,	12,	13.2,	12.7,	11.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:21,	-21,	-19.1,	-20.2,	-22.6,	Null,	27.2,	1,	3.7,	4.2,	3.7,	Null,	12,	13.2,	12.7,	11.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:22,	-21,	-18.8,	-19.5,	-22.4,	Null,	27.1,	1,	3.8,	4.2,	3.7,	Null,	12,	13.2,	12.7,	11.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:23,	-21,	-18.7,	-18.8,	-22.1,	Null,	27,	1,	3.8,	4.2,	3.7,	Null,	12,	13.2,	12.7,	11.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:24,	Zone-1 Op Mode:  Cool
7/23/2019 17:24,	Zone-2 Op Mode:  Cool
7/23/2019 17:24,	-21,	-18.5,	-18.5,	-22,	Cool,	26.8,	1,	3.8,	4.2,	3.7,	Cool,	12,	13.2,	12.7,	11.8,	Null,"Start, Diesel, Cycle-Sentry"
7/23/2019 17:25,	-21,	-18.1,	-18,	-21,	Cool,	26.7,	1,	3.8,	4.2,	3.7,	Cool,	12,	13.2,	12.7,	11.8,	Null,"Start, Diesel, Cycle-Sentry"
7/23/2019 17:26,	-21,	-16.8,	-14.7,	-15.6,	Cool,	26.4,	1,	3.9,	2.5,	1.2,	Cool,	12,	13.2,	12.7,	11.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:27,	-21,	-16.3,	-15.3,	-15.5,	Cool,	26.8,	1,	3.5,	-1.1,	-3.2,	Cool,	12,	13.2,	12.7,	11.3,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:28,	-21,	-16.4,	-16.5,	-16.4,	Cool,	27.9,	1,	2.9,	-3.7,	-6.7,	Cool,	12,	13.2,	12.7,	11.3,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:29,	-21,	-16.8,	-17.6,	-17.4,	Cool,	28.6,	1,	2.6,	-5,	-9,	Cool,	12,	13.2,	12.6,	11.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:30,	-21,	-17,	-18.2,	-17.9,	Cool,	28.7,	1,	2.3,	-6.2,	-10.6,	Cool,	12,	13.2,	12.6,	11.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:31,	-21,	-17.2,	-18.3,	-17.9,	Cool,	28.8,	1,	2,	-6.9,	-11.7,	Cool,	12,	13.2,	12.6,	11.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:32,	-21,	-17.2,	-18.2,	-17.8,	Cool,	28.8,	1,	1.7,	-7.5,	-12.5,	Cool,	12,	13.2,	12.5,	11.3,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:33,	-21,	-17.2,	-18,	-17.6,	Cool,	28.3,	1,	1.5,	-7.9,	-13.2,	Cool,	12,	13.2,	12.5,	11.3,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:34,	-21,	-17.1,	-17.9,	-17.5,	Cool,	28.8,	1,	1.2,	-8.3,	-13.7,	Cool,	12,	13.2,	12.5,	11.3,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:35,	Zone-1 Op Mode:  Cool
7/23/2019 17:35,	-21,	-17.1,	-17.8,	-17.4,	Cool,	28.4,	1,	1,	-8.6,	-14.1,	Cool,	12,	13.1,	12.5,	11.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 17:35,	Zone-2 Op Mode:  Null
7/23/2019 17:36,	-21,	-17.7,	-19.8,	-18.9,	Cool,	28.6,	1,	0.9,	-6.6,	-12.1,	Null,	12,	13.1,	12.5,	11.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 17:37,	-21,	-18.8,	-21.7,	-21.4,	Cool,	28.2,	1,	0.9,	-3.6,	-7.2,	Null,	12,	13.1,	12.5,	11.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 17:38,	-21,	-19.7,	-22.8,	-22.1,	Cool,	28.3,	1,	1,	-2.2,	-4.1,	Null,	12,	13.1,	12.5,	11.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 17:39,	-21,	-20.3,	-23.4,	-22.5,	Cool,	30.5,	1,	1.2,	-1.9,	-3.1,	Null,	12,	13.1,	12.5,	11.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 17:40,	-21,	-20.8,	-23.8,	-22.9,	Cool,	31,	1,	1.3,	-1.7,	-2.5,	Null,	12,	13.1,	12.5,	11.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 17:40,	Zone-1 Op Mode:  Null
7/23/2019 17:40,	-21,	-21,	-23.9,	-23,	Null,	31.4,	1,	1.3,	-1.6,	-2.3,	Null,	12,	13.1,	12.5,	11.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:41,	-21,	-20.6,	-23.6,	-23.2,	Null,	31.3,	1,	1.4,	-1.5,	-1.9,	Null,	12,	13.1,	12.5,	11.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:42,	-21,	-20.3,	-23.1,	-23.3,	Null,	30.7,	1,	1.4,	-1.3,	-1.5,	Null,	12,	13.1,	12.5,	11.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:43,	-21,	-20,	-22.5,	-23.3,	Null,	30,	1,	1.4,	-1.1,	-1.2,	Null,	12,	13.1,	12.6,	11.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:44,	-21,	-19.8,	-22,	-23.2,	Null,	29.9,	1,	1.5,	-0.9,	-0.9,	Null,	12,	13.1,	12.6,	11.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:45,	-21,	-19.5,	-21.4,	-23,	Null,	28.8,	1,	1.5,	-0.6,	-0.7,	Null,	12,	13.1,	12.6,	11.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:46,	-21,	-19.2,	-20.8,	-22.8,	Null,	27.7,	1,	1.5,	-0.4,	-0.5,	Null,	12,	13.1,	12.6,	11.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:47,	-21,	-18.9,	-20.3,	-22.6,	Null,	26.3,	1,	1.6,	-0.2,	-0.3,	Null,	12,	13.1,	12.6,	11.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:48,	-21,	-18.7,	-19.8,	-22.4,	Null,	25.8,	1,	1.6,	0,	-0.1,	Null,	12,	13.1,	12.6,	11.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:49,	-21,	-18.4,	-19.2,	-22.1,	Null,	25.1,	1,	1.7,	0.2,	0.1,	Null,	12,	13.1,	12.6,	11.6,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:50,	Zone-1 Op Mode:  Cool
7/23/2019 17:50,	-21,	-18.2,	-18.8,	-21.9,	Cool,	24.7,	1,	1.7,	0.2,	0.2,	Null,	12,	13.1,	12.6,	11.6,	Null,"Start, Diesel, Cycle-Sentry"
7/23/2019 17:51,	-21,	-17.9,	-18.1,	-20.9,	Cool,	24.7,	1,	1.8,	0.3,	0.3,	Null,	12,	13.1,	12.6,	11.6,	Null,"Start, Diesel, Cycle-Sentry"
7/23/2019 17:52,	-21,	-16.9,	-16,	-16.6,	Cool,	25.1,	1,	1.8,	0.3,	0.3,	Null,	12,	13.1,	12.6,	11.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:53,	-21,	-17.5,	-19.4,	-18.7,	Cool,	25.5,	1,	1.8,	0.5,	0.5,	Null,	12,	13,	12.5,	10.9,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:54,	-21,	-18.3,	-21.3,	-20.4,	Cool,	25.9,	1,	1.8,	0.7,	0.6,	Null,	12,	13,	12.5,	10.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:55,	-21,	-19.1,	-22.7,	-21.9,	Cool,	26,	1,	1.8,	0.8,	0.7,	Null,	12,	12.9,	12.5,	10.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:56,	-21,	-19.8,	-23.6,	-22.5,	Cool,	25.9,	1,	1.9,	0.9,	0.8,	Null,	12,	12.9,	12.5,	10.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:57,	-21,	-20.3,	-24.2,	-23,	Cool,	26,	1,	1.9,	1.1,	0.9,	Null,	12,	12.9,	12.5,	10.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:58,	-21,	-20.8,	-24.6,	-23.3,	Cool,	26,	1,	1.9,	1.1,	1,	Null,	12,	12.9,	12.4,	10.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 17:59,	Zone-1 Op Mode:  Null
7/23/2019 17:59,	-21,	-21,	-24.8,	-23.5,	Null,	25.4,	1,	1.9,	1.2,	1,	Null,	12,	12.8,	12.4,	10.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:00,	-21,	-20.6,	-24.4,	-23.7,	Null,	24.4,	1,	2,	1.2,	1.1,	Null,	12,	12.8,	12.4,	10.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:01,	-21,	-20.3,	-23.8,	-23.8,	Null,	23.6,	1,	2,	1.2,	1.1,	Null,	12,	12.8,	12.4,	10.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:02,	-21,	-20.1,	-23.2,	-23.8,	Null,	23.4,	1,	2,	1.3,	1.2,	Null,	12,	12.8,	12.4,	10.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:03,	-21,	-19.8,	-22.6,	-23.7,	Null,	23.3,	1,	2,	1.4,	1.4,	Null,	12,	12.8,	12.4,	10.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:04,	-21,	-19.6,	-22,	-23.4,	Null,	23.2,	1,	2.1,	1.6,	1.5,	Null,	12,	12.8,	12.4,	10.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:05,	-21,	-19.3,	-21.3,	-23.2,	Null,	23.2,	1,	2.1,	1.7,	1.6,	Null,	12,	12.8,	12.5,	10.9,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:06,	-21,	-19,	-20.7,	-23,	Null,	23.4,	1,	2.1,	1.9,	1.7,	Null,	12,	12.8,	12.5,	11,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:07,	-21,	-18.8,	-20.1,	-22.7,	Null,	23.9,	1,	2.2,	2,	1.8,	Null,	12,	12.8,	12.5,	11,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:08,	-21,	-18.6,	-19.5,	-22.4,	Null,	23.9,	1,	2.2,	2.1,	1.9,	Null,	12,	12.8,	12.6,	11.1,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:09,	-21,	-18.3,	-19,	-22.2,	Null,	24.2,	1,	2.2,	2.2,	2,	Null,	12,	12.8,	12.6,	11.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:10,	Zone-1 Op Mode:  Cool
7/23/2019 18:10,	-21,	-18.2,	-18.6,	-22,	Cool,	24.4,	1,	2.2,	2.3,	2,	Null,	12,	12.8,	12.7,	11.2,	Null,"Start, Diesel, Cycle-Sentry"
7/23/2019 18:11,	-21,	-17.9,	-18.2,	-21.1,	Cool,	24.7,	1,	2.3,	2.4,	2.1,	Null,	12,	12.8,	12.7,	11.2,	Null,"Start, Diesel, Cycle-Sentry"
7/23/2019 18:12,	-21,	-17.4,	-17.5,	-18,	Cool,	25.3,	1,	2.3,	2.4,	2,	Null,	12,	12.8,	12.7,	11.1,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:13,	-21,	-18.1,	-20.6,	-19.7,	Cool,	26.1,	1,	2.3,	2.5,	2,	Null,	12,	12.8,	12.7,	11.1,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:14,	-21,	-18.8,	-22.2,	-21.1,	Cool,	26.6,	1,	2.4,	2.5,	2,	Null,	12,	12.8,	12.7,	11.1,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:15,	-21,	-19.6,	-23.3,	-22.1,	Cool,	27.2,	1,	2.4,	2.5,	2.1,	Null,	12,	12.8,	12.7,	11.1,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:16,	-21,	-20.1,	-24,	-22.8,	Cool,	27.2,	1,	2.4,	2.5,	2.2,	Null,	12,	12.8,	12.7,	11.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:17,	-21,	-20.7,	-24.4,	-23.2,	Cool,	27.2,	1,	2.4,	2.5,	2.1,	Null,	12,	12.8,	12.8,	11.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:18,	Zone-1 Op Mode:  Null
7/23/2019 18:18,	-21,	-21,	-24.7,	-23.3,	Null,	27.4,	1,	2.5,	2.5,	2.2,	Null,	12,	12.8,	12.8,	11.2,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:19,	-21,	-20.7,	-24.4,	-23.6,	Null,	26.9,	1,	2.5,	2.6,	2.2,	Null,	12,	12.8,	12.8,	11.3,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:20,	-21,	-20.3,	-23.8,	-23.7,	Null,	26.7,	1,	2.5,	2.6,	2.1,	Null,	12,	12.8,	12.8,	11.3,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:21,	-21,	-20.1,	-23.2,	-23.7,	Null,	27,	1,	2.6,	2.6,	2.2,	Null,	12,	12.8,	12.8,	11.3,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:22,	-21,	-19.8,	-22.5,	-23.6,	Null,	28.2,	1,	2.6,	2.6,	2.2,	Null,	12,	12.8,	12.8,	11.3,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:23,	-21,	-19.5,	-21.9,	-23.3,	Null,	27.4,	1,	2.6,	2.6,	2.2,	Null,	12,	12.8,	12.8,	11.3,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:24,	-21,	-19.3,	-21.3,	-23.1,	Null,	26.7,	1,	2.7,	2.6,	2.2,	Null,	12,	12.8,	12.7,	11.4,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:25,	-21,	-19,	-20.8,	-22.9,	Null,	26.3,	1,	2.7,	2.7,	2.2,	Null,	12,	12.8,	12.7,	11.4,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:26,	-21,	-18.8,	-20.1,	-22.6,	Null,	26.6,	1,	2.8,	2.7,	2.2,	Null,	12,	12.8,	12.7,	11.4,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:27,	-21,	-18.6,	-19.5,	-22.4,	Null,	26.8,	1,	2.8,	2.8,	2.3,	Null,	12,	12.8,	12.7,	11.4,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:28,	-21,	-18.4,	-18.9,	-22.1,	Null,	26.7,	1,	2.8,	2.8,	2.3,	Null,	12,	12.8,	12.7,	11.4,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:29,	-21,	-18.3,	-18.4,	-21.9,	Null,	27.7,	1,	2.8,	2.8,	2.4,	Null,	12,	12.8,	12.7,	11.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:29,	Zone-1 Op Mode:  Cool
7/23/2019 18:29,	-21,	-18.2,	-18.2,	-21.8,	Cool,	28.3,	1,	2.8,	2.8,	2.3,	Null,	12,	12.8,	12.7,	11.5,	Null,"Start, Diesel, Cycle-Sentry"
7/23/2019 18:30,	-21,	-17.9,	-17.9,	-20.9,	Cool,	29,	1,	2.9,	2.9,	2.4,	Null,	12,	12.9,	12.8,	11.5,	Null,"Start, Diesel, Cycle-Sentry"
7/23/2019 18:31,	-21,	-17.2,	-16.8,	-17.4,	Cool,	31.3,	1,	2.9,	2.9,	2.3,	Null,	12,	12.9,	12.8,	11.4,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:32,	-21,	-17.8,	-20,	-19.2,	Cool,	31.2,	1,	2.9,	3,	2.4,	Null,	12,	12.9,	12.8,	11.3,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:33,	-21,	-18.6,	-21.6,	-20.5,	Cool,	31.2,	1,	2.9,	3,	2.5,	Null,	12,	12.9,	13.2,	11.7,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:34,	-21,	-19.2,	-22.6,	-21.5,	Cool,	31.8,	1,	3,	3.1,	2.6,	Null,	12,	12.9,	13.7,	12.1,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:35,	-21,	-19.8,	-23.3,	-22.3,	Cool,	33.4,	1,	3,	3.2,	2.7,	Null,	12,	13,	14.2,	12.5,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:36,	-21,	-20.2,	-23.8,	-22.8,	Cool,	33,	1,	3,	3.3,	2.8,	Null,	12,	13.1,	14.7,	12.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:37,	-21,	-20.7,	-24.2,	-23.1,	Cool,	32.2,	1,	3,	3.4,	2.9,	Null,	12,	13.2,	15,	13.1,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:38,	-21,	-21,	-24.3,	-23.3,	Cool,	34,	1,	3,	3.5,	3,	Null,	12,	13.2,	15.4,	13.4,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:38,	Zone-1 Op Mode:  Null
7/23/2019 18:38,	-21,	-21,	-24.4,	-23.3,	Null,	33.7,	1,	3,	3.5,	3,	Null,	12,	13.3,	15.4,	13.4,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:39,	-21,	-20.6,	-24,	-23.4,	Null,	33.7,	1,	3.1,	3.6,	3,	Null,	12,	13.4,	15.8,	13.8,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:40,	-21,	-20.3,	-23.4,	-23.5,	Null,	33.5,	1,	3.1,	3.7,	3.1,	Null,	12,	13.5,	16.2,	14,	Null,"Diesel, Cycle-Sentry"
7/23/2019 18:40,	Zone-3 Op Mode:  Off
7/23/2019 18:41,	-21,	-20,	-22.8,	-23.4,	Null,	32.6,	1,	3.1,	3.8,	3.2,	Null,	12,	13.6,	16.4,	14.2,	Off,"Diesel, Cycle-Sentry"
7/23/2019 18:42,	-21,	-19.7,	-22,	-23.3,	Null,	32,	1,	3.2,	5,	4.3,	Null,	12,	13.7,	16.7,	14.5,	Off,"Diesel, Cycle-Sentry"
7/23/2019 18:43,	-21,	-19.4,	-21,	-23.1,	Null,	31.8,	1,	3.2,	6,	5,	Null,	12,	13.8,	17,	14.5,	Off,"Diesel, Cycle-Sentry"
7/23/2019 18:44,	-21,	-19.2,	-19.9,	-22.9,	Null,	31.4,	1,	3.4,	6.8,	5.7,	Null,	12,	13.9,	17.2,	14.7,	Off,"Diesel, Cycle-Sentry"
7/23/2019 18:45,	-21,	-18.9,	-18.8,	-22.7,	Null,	31.2,	1,	3.7,	7.6,	6.2,	Null,	12,	14,	17.4,	14.9,	Off,"Diesel, Cycle-Sentry"
7/23/2019 18:45,	Zone-1 Op Mode:  Cool
7/23/2019 18:45,	Zone-2 Op Mode:  Cool
7/23/2019 18:45,	-21,	-18.8,	-18.3,	-22.6,	Cool,	31.2,	1,	3.8,	7.8,	6.5,	Cool,	12,	14,	17.5,	15,	Off,"Start, Diesel, Cycle-Sentry"
7/23/2019 18:46,	-21,	-18.4,	-17.7,	-21.5,	Cool,	31.4,	1,	4,	8.4,	7,	Cool,	12,	14.1,	17.6,	15.2,	Off,"Start, Diesel, Cycle-Sentry"
7/23/2019 18:47,	Zone-2 Op Mode:  Cool
7/23/2019 18:47,	-21,	-17,	-14.6,	-15.7,	Cool,	31.5,	1,	8.2,	6.9,	4.5,	Cool,	12,	14.2,	17.6,	14.9,	Off,"Diesel, Cycle-Sentry"
7/23/2019 18:48,	-21,	-16.3,	-14.8,	-15.2,	Cool,	31.7,	1,	11.7,	5.7,	1.5,	Cool,	12,	14.2,	17.7,	14.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 18:48,	Zone-1 Op Mode:  Cool
7/23/2019 18:49,	-21,	-16.4,	-16.6,	-16.6,	Cool,	34.2,	1,	12.6,	4.6,	-1,	Cool,	12,	14.3,	17.9,	15.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 18:50,	-21,	-16.7,	-17,	-17,	Cool,	34.3,	1,	13.2,	4.7,	-2.9,	Cool,	12,	14.3,	18.2,	15.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 18:51,	-21,	-16.6,	-16.6,	-16.7,	Cool,	34,	1,	13.8,	4.9,	-4,	Cool,	12,	14.4,	18.2,	15.4,	Off,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 18:52,	-21,	-16.3,	-16.1,	-16.3,	Cool,	34.8,	1,	14.3,	5.4,	-4.8,	Cool,	12,	14.5,	18.2,	15.6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 18:52,	Zone-2 Op Mode:  Off
7/23/2019 18:53,	-21,	-15.1,	-16,	-16.4,	Cool,	33.7,	1,	14.3,	5.8,	-3.5,	Off,	12,	14.5,	18.3,	15.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 18:54,	-21,	-5.7,	-10.3,	-8.2,	Cool,	34.6,	1,	13.8,	6.5,	-0.9,	Off,	12,	14.5,	18.4,	15.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 18:55,	-21,	-1.6,	-7.4,	-4.2,	Cool,	36.2,	1,	13.2,	8.1,	1.9,	Off,	12,	14.6,	18.8,	16.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 18:56,	-21,	-0.2,	-6.3,	-2.4,	Cool,	37.7,	1,	12.6,	9.1,	4.3,	Off,	12,	14.7,	18.9,	16.4,	Off,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 18:57,	-21,	1.7,	-5.2,	-1.2,	Cool,	37.6,	1,	12.1,	10,	6.4,	Off,	12,	14.8,	19,	16.5,	Off,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 18:58,	-21,	2.7,	-4.2,	0,	Cool,	36.9,	1,	11.6,	10.6,	7.6,	Off,	12,	14.8,	19,	16.7,	Off,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 18:59,	-21,	3.5,	-3.6,	0.5,	Cool,	36.7,	1,	11.2,	10.8,	8.3,	Off,	12,	14.9,	19.2,	16.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:00,	-21,	4.7,	-2.6,	1.5,	Cool,	39.8,	1,	10.9,	11.1,	9,	Off,	12,	15,	19.5,	17.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:01,	-21,	5.7,	-1.7,	2.5,	Cool,	38.9,	1,	10.8,	11.7,	9.8,	Off,	12,	15.1,	19.7,	17.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:02,	-21,	6.6,	-0.8,	3.6,	Cool,	38,	1,	10.6,	12,	10.2,	Off,	12,	15.2,	19.8,	17.4,	Off,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:03,	-21,	7.8,	0.3,	4.8,	Cool,	38.9,	1,	10.6,	12.3,	10.4,	Off,	12,	15.3,	19.9,	17.5,	Off,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:04,	-21,	8.9,	1.7,	6.1,	Cool,	36.6,	1,	10.5,	12.6,	10.6,	Off,	12,	15.4,	20,	17.6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:05,	-21,	10.1,	2.7,	7.1,	Cool,	38.8,	1,	10.6,	12.9,	10.9,	Off,	12,	15.5,	20,	17.7,	Off,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:06,	-21,	10.9,	3.2,	7.4,	Cool,	38.2,	1,	10.6,	13.2,	11.2,	Off,	12,	15.6,	20.1,	17.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:07,	-21,	11.5,	3.5,	7.4,	Cool,	38.2,	1,	10.6,	13.5,	11.7,	Off,	12,	15.7,	20.1,	17.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:08,	-21,	11.9,	3.7,	7.4,	Cool,	39.5,	1,	10.6,	14,	12.3,	Off,	12,	15.8,	20.2,	18,	Off,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:09,	-21,	12,	3.7,	7.2,	Cool,	37.9,	1,	10.6,	14.4,	13,	Off,	12,	15.8,	20.3,	18,	Off,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:10,	-21,	11.9,	3.3,	6.8,	Cool,	39.6,	1,	10.5,	14.7,	13.4,	Off,	12,	15.9,	20.3,	18.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:11,	-21,	11.7,	3.1,	6.5,	Cool,	39.6,	1,	10.4,	14.8,	13.8,	Off,	12,	16,	20.3,	18.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:12,	-21,	11.4,	2.7,	6.2,	Cool,	39.3,	1,	10.3,	15,	14.2,	Off,	12,	16.2,	20.2,	18.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:13,	-21,	11.1,	2.4,	5.9,	Cool,	40,	1,	10.2,	15.2,	14.5,	Off,	12,	16.2,	20.2,	18.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:14,	Zone-2 Op Mode:  Off
7/23/2019 19:14,	Zone-2 Op Mode:  Cool
7/23/2019 19:14,	Setpoint Zone-2: -21.0
7/23/2019 19:14,	-21,	10.9,	2.3,	5.7,	Cool,	38.8,	-21,	10.3,	14,	13.3,	Cool,	12,	16.4,	20.3,	18.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:14,	Zone-3 Op Mode:  Cool
7/23/2019 19:15,	Setpoint Zone-3: -21.0
7/23/2019 19:15,	-21,	10.8,	3.6,	6.7,	Cool,	40,	-21,	10.2,	8,	6.9,	Cool,	-21,	16.2,	15.4,	13.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:16,	-21,	10.7,	4,	7.3,	Cool,	39.4,	-21,	10,	6.2,	4.2,	Cool,	-21,	14.8,	11.2,	8.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:17,	-21,	10.4,	4,	7.3,	Cool,	40.3,	-21,	9.7,	5.5,	3,	Cool,	-21,	13.8,	9.8,	5.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:18,	-21,	10.2,	3.9,	7.2,	Cool,	35.5,	-21,	9.4,	4.9,	2.3,	Cool,	-21,	12.9,	8.9,	4.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:19,	-21,	9.8,	3.7,	6.9,	Cool,	34.1,	-21,	9.2,	4.5,	1.7,	Cool,	-21,	12.1,	8,	3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:20,	-21,	9.7,	3.5,	6.7,	Cool,	41.3,	-21,	8.9,	4,	1.1,	Cool,	-21,	11.5,	7.5,	2.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:21,	-21,	9.5,	3.3,	6.5,	Cool,	43.7,	-21,	8.8,	3.8,	0.9,	Cool,	-21,	11,	7.3,	2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:22,	-21,	9.3,	3.2,	6.4,	Cool,	44,	-21,	8.6,	3.9,	1.3,	Cool,	-21,	10.6,	7.1,	1.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:23,	-21,	9.1,	3.2,	6.4,	Cool,	43.7,	-21,	8.4,	4,	1.5,	Cool,	-21,	10.2,	7.1,	1.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:24,	-21,	8.9,	3,	6.2,	Cool,	44.1,	-21,	8.3,	3.8,	1.4,	Cool,	-21,	9.9,	7,	2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:25,	-21,	8.6,	2.9,	6.1,	Cool,	41.1,	-21,	8.2,	3.8,	1.5,	Cool,	-21,	9.7,	6.8,	1.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:26,	-21,	8.5,	2.8,	5.9,	Cool,	40.8,	-21,	8,	3.3,	1,	Cool,	-21,	9.2,	5.9,	1.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:27,	-21,	8.3,	2.4,	5.6,	Cool,	39.2,	-21,	7.8,	2.6,	0,	Cool,	-21,	8.8,	5.4,	0.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:28,	-21,	8.1,	2.1,	5.4,	Cool,	43.6,	-21,	7.6,	2.1,	-0.5,	Cool,	-21,	8.5,	4.8,	0.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:29,	-21,	7.8,	1.9,	5,	Cool,	40.1,	-21,	7.4,	2.3,	-0.3,	Cool,	-21,	8.2,	4.8,	0,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:30,	-21,	7.7,	1.7,	5,	Cool,	37.6,	-21,	7.2,	1.8,	-0.8,	Cool,	-21,	7.8,	4.2,	-0.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:31,	-21,	7.5,	1.2,	4.7,	Cool,	35.8,	-21,	6.9,	1.1,	-1.6,	Cool,	-21,	7.3,	3.8,	-1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:32,	-21,	7.2,	0.8,	4.3,	Cool,	34.1,	-21,	6.6,	0.5,	-2.2,	Cool,	-21,	7,	3.6,	-1.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:33,	-21,	6.9,	0.5,	4.1,	Cool,	33.4,	-21,	6.3,	0.2,	-2.7,	Cool,	-21,	6.4,	2.8,	-2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:34,	-21,	6.6,	0.1,	3.8,	Cool,	32.9,	-21,	6.1,	-0.3,	-3.2,	Cool,	-21,	6.1,	2.5,	-2.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:35,	-21,	6.4,	-0.1,	3.5,	Cool,	33,	-21,	5.8,	-0.5,	-3.4,	Cool,	-21,	5.7,	1.9,	-2.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:36,	-21,	6.2,	-0.3,	3.4,	Cool,	32.3,	-21,	5.5,	-1,	-3.9,	Cool,	-21,	5.3,	1.3,	-3.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:37,	-21,	5.9,	-0.6,	3.1,	Cool,	32.9,	-21,	5.2,	-1,	-4,	Cool,	-21,	4.9,	1.1,	-3.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:38,	-21,	5.7,	-0.8,	2.9,	Cool,	32.8,	-21,	5.1,	-1.4,	-4.4,	Cool,	-21,	4.6,	0.6,	-3.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:39,	-21,	5.4,	-1.1,	2.7,	Cool,	32.5,	-21,	4.7,	-1.8,	-4.7,	Cool,	-21,	4.3,	0.6,	-4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:40,	-21,	5.2,	-1.2,	2.4,	Cool,	33,	-21,	4.5,	-2.2,	-5.1,	Cool,	-21,	4,	-0.1,	-4.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:41,	-21,	4.9,	-1.5,	2.2,	Cool,	32.9,	-21,	4.2,	-2.3,	-5.2,	Cool,	-21,	3.7,	0.1,	-4.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:42,	-21,	4.6,	-1.8,	1.9,	Cool,	32.9,	-21,	4.1,	-2.6,	-5.6,	Cool,	-21,	3.4,	-0.5,	-4.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:43,	-21,	4.4,	-1.9,	1.7,	Cool,	33.1,	-21,	3.8,	-2.8,	-5.8,	Cool,	-21,	3.1,	-0.8,	-5.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:44,	-21,	4.2,	-2.2,	1.5,	Cool,	32.3,	-21,	3.5,	-3,	-6,	Cool,	-21,	2.9,	-1,	-5.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:45,	-21,	3.9,	-2.4,	1.3,	Cool,	31.8,	-21,	3.2,	-3.4,	-6.3,	Cool,	-21,	2.6,	-1.4,	-5.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
