Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/23/2019 19:46,	-21,	3.7,	-2.7,	1,	Cool,	31.2,	-21,	3.1,	-3.7,	-6.7,	Cool,	-21,	2.3,	-1.3,	-5.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:47,	-21,	3.4,	-2.8,	0.9,	Cool,	31.5,	-21,	2.8,	-3.7,	-6.7,	Cool,	-21,	2.1,	-2.2,	-6.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:48,	-21,	3.2,	-3.1,	0.6,	Cool,	30.9,	-21,	2.6,	-4,	-7.1,	Cool,	-21,	1.8,	-1.9,	-6.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:49,	-21,	3.1,	-3.2,	0.6,	Cool,	31.4,	-21,	2.4,	-4.2,	-7.2,	Cool,	-21,	1.5,	-2.7,	-6.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:50,	-21,	2.8,	-3.4,	0.4,	Cool,	31.3,	-21,	2.2,	-4.5,	-7.6,	Cool,	-21,	1.3,	-2.5,	-6.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:51,	-21,	2.7,	-3.5,	0.2,	Cool,	31,	-21,	2,	-4.5,	-7.5,	Cool,	-21,	1.1,	-2.9,	-7.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:52,	-21,	2.4,	-3.7,	0,	Cool,	31.2,	-21,	1.8,	-4.9,	-7.9,	Cool,	-21,	0.9,	-2.8,	-7.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:53,	-21,	2.2,	-3.8,	-0.2,	Cool,	31.4,	-21,	1.6,	-5,	-8,	Cool,	-21,	0.7,	-2.9,	-7.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:54,	-21,	2,	-4,	-0.3,	Cool,	31.4,	-21,	1.4,	-5.4,	-8.3,	Cool,	-21,	0.4,	-3.4,	-7.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:55,	-21,	1.9,	-4.1,	-0.5,	Cool,	31.3,	-21,	1.2,	-5.2,	-8.3,	Cool,	-21,	0.3,	-3.2,	-7.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:56,	-21,	1.7,	-4.3,	-0.7,	Cool,	31.4,	-21,	1,	-5.7,	-8.7,	Cool,	-21,	0.1,	-3.8,	-7.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:57,	-21,	1.5,	-4.5,	-0.8,	Cool,	31.3,	-21,	0.8,	-5.8,	-8.7,	Cool,	-21,	-0.1,	-3.7,	-7.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:58,	-21,	1.3,	-4.6,	-1,	Cool,	31.3,	-21,	0.6,	-6.1,	-9.1,	Cool,	-21,	-0.3,	-4.1,	-8.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 19:59,	-21,	1.1,	-4.8,	-1.3,	Cool,	31.8,	-21,	0.4,	-6.2,	-9.1,	Cool,	-21,	-0.6,	-4.4,	-8.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 20:00,	-21,	0.9,	-4.9,	-1.5,	Cool,	32.1,	-21,	0.2,	-6.4,	-9.4,	Cool,	-21,	-0.8,	-4.5,	-8.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 20:00,	Timed Defrost Entered Zone 1
7/23/2019 20:00,	Zone-1 Op Mode:  Defrost
7/23/2019 20:00,	-21,	0.9,	-4.9,	-1.4,	Defrost,	32.2,	-21,	0.2,	-6.5,	-9.4,	Cool,	-21,	-0.8,	-4.6,	-8.5,	Cool,"Diesel, Cycle-Sentry"
7/23/2019 20:01,	-21,	1.1,	-3.3,	0.5,	Defrost,	32.5,	-21,	0.3,	-6,	-9.4,	Cool,	-21,	-0.8,	-4.6,	-8.8,	Cool,"Diesel, Cycle-Sentry"
7/23/2019 20:02,	-21,	1.2,	-0.4,	3.2,	Defrost,	32.1,	-21,	0.7,	-3.7,	-6.9,	Cool,	-21,	-0.1,	-2,	-6.8,	Cool,"Diesel, Cycle-Sentry"
7/23/2019 20:03,	-21,	1.3,	2.6,	5.6,	Defrost,	33,	-21,	1.2,	-2.1,	-3.9,	Cool,	-21,	0.6,	-0.5,	-4.3,	Cool,"Diesel, Cycle-Sentry"
7/23/2019 20:04,	-21,	1.4,	6.3,	9,	Defrost,	35.8,	-21,	1.5,	-1.3,	-3.5,	Cool,	-21,	1,	-0.1,	-3.8,	Cool,"Diesel, Cycle-Sentry"
7/23/2019 20:05,	-21,	1.6,	9.8,	12.6,	Defrost,	36.9,	-21,	2.5,	0,	-2.2,	Cool,	-21,	2.8,	4.5,	-0.8,	Cool,"Diesel, Cycle-Sentry"
7/23/2019 20:06,	Zone-1 Op Mode:  Defrost
7/23/2019 20:06,	-21,	1.9,	13,	15.9,	Defrost,	33.3,	-21,	4.6,	1.8,	-0.9,	Cool,	-21,	5.2,	9.2,	2.5,	Cool,"Diesel, Cycle-Sentry"
7/23/2019 20:06,	Defrost State Exited Zone 1
7/23/2019 20:06,	Zone-1 Op Mode:  Cool
7/23/2019 20:06,	-21,	1.9,	12.6,	15.4,	Cool,	33,	-21,	4.8,	2.2,	-0.6,	Cool,	-21,	5.5,	9.6,	2.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 20:07,	-21,	2.7,	3.7,	6.2,	Cool,	32.8,	-21,	4.6,	3.6,	0.8,	Cool,	-21,	7,	10.7,	5.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 20:08,	-21,	2.8,	2.1,	3.2,	Cool,	32.8,	-21,	4.6,	3.8,	1.7,	Cool,	-21,	7.5,	9,	4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 20:09,	-21,	2.9,	1.6,	2.4,	Cool,	32.7,	-21,	4.8,	3.8,	1.8,	Cool,	-21,	8,	9,	3.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 20:10,	-21,	3.3,	2.1,	2.7,	Cool,	34.1,	-21,	5.1,	4,	1.8,	Cool,	-21,	8.5,	8.9,	3.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 20:11,	-21,	3.9,	2.5,	2.9,	Cool,	33.5,	-21,	5.7,	4.5,	2.1,	Cool,	-21,	8.7,	8.3,	3.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 20:12,	-21,	4.4,	2.4,	3,	Cool,	34.1,	-21,	6.3,	4.9,	2.4,	Cool,	-21,	9.1,	8.3,	3.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 20:13,	-21,	4.7,	2.5,	3.2,	Cool,	34.6,	-21,	6.7,	5.2,	2.8,	Cool,	-21,	9.6,	7.9,	3.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 20:14,	-21,	4.8,	2.5,	3.2,	Cool,	35.1,	-21,	7,	5.2,	3,	Cool,	-21,	10,	7.2,	3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/23/2019 20:15,	Alert Defrost Entered Zone 3
7/23/2019 20:15,	Zone-3 Op Mode:  Defrost
7/23/2019 20:15,	-21,	4.8,	2.4,	3.1,	Cool,	35,	-21,	7,	5.1,	2.9,	Cool,	-21,	10,	7,	2.8,	Defrost,"Diesel, Cycle-Sentry"
7/23/2019 20:16,	-21,	4.9,	1.6,	2.8,	Cool,	33.8,	-21,	7.3,	5.5,	2.7,	Cool,	-21,	10.1,	14.7,	9.5,	Defrost,"Diesel, Cycle-Sentry"
7/23/2019 20:16,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	-21,	-----,	-----,	-----,	,	-21,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	-21,	13.7,	15.9,	14.2,	Cool,	18.1,	-21,	12.7,	12.8,	13.2,	Cool,	-21,	14,	13.8,	13.2,	Cool,"Start, Diesel, Cycle-Sentry"
,	Start of trip
,	-21,	13.8,	16,	14.2,	Cool,	18.2,	-21,	12.8,	12.8,	13.3,	Cool,	-21,	14.1,	13.8,	13.2,	Cool,"Start, Diesel, Cycle-Sentry"
,	Unit Serial # Bytes 0-1:   
,	Unit Serial # Bytes 2-3:   
,	Unit Serial # Bytes 4-5:   
,	Unit Serial # Bytes 6-7: GL
,	Unit Serial # Bytes 8-9: W1
,	Unit Serial # Bytes 10-11: 17
,	Unit Serial # Bytes 12-13: 95
,	Unit Serial # Bytes 14-15: 18
,	Host Null: DISABLE
,	Refrigerant Type Selection: 1.0
,	Setpoint Zone-2: -21.0
,	Setpoint Zone-3: -21.0
,	Cargo Link: DISABLE
,	Shutdown:   Alarm 144 Set: (Loss of CAN Communication)
,	-21,	13.8,	16,	14.2,	Cool,	18.1,	-21,	12.8,	12.9,	13.3,	Cool,	-21,	14.1,	13.8,	13.3,	Cool,"Start, Diesel, Cycle-Sentry"
,	Alarm 144 Cleared: (Loss of CAN Communication)
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	-21,	13.8,	16,	14.2,	Cool,	18.1,	-21,	12.8,	12.9,	13.3,	Cool,	-21,	14.1,	13.8,	13.3,	Cool,"Start, Diesel, Cycle-Sentry"
7/24/2019 01:41,	Clock Set
7/24/2019 01:41,	-21,	13.8,	16,	14.2,	Cool,	18.2,	-21,	12.8,	12.9,	13.3,	Cool,	-21,	14.1,	13.8,	13.3,	Cool,"Start, Diesel, Cycle-Sentry"
7/24/2019 01:42,	-21,	13.7,	15.2,	14.2,	Cool,	18.5,	-21,	12.8,	12.9,	13.4,	Cool,	-21,	14.1,	13.7,	13.3,	Cool,"Start, Diesel, Cycle-Sentry"
7/24/2019 01:43,	-21,	13.3,	12.4,	12.6,	Cool,	19.1,	-21,	12.8,	12.2,	12.3,	Cool,	-21,	13.8,	11.4,	12.1,	Cool,"Diesel, Cycle-Sentry"
7/24/2019 01:44,	-21,	12.8,	9.8,	11,	Cool,	19.9,	-21,	12.5,	10.6,	9.7,	Cool,	-21,	12.8,	9.5,	9.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 01:45,	-21,	12,	6.8,	8.7,	Cool,	21.2,	-21,	11.9,	8.4,	6.6,	Cool,	-21,	11.6,	6.6,	6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 01:46,	-21,	11.2,	4.6,	6.8,	Cool,	22.5,	-21,	11.2,	6.6,	4.1,	Cool,	-21,	10.5,	5,	3.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 01:47,	-21,	10.5,	3.3,	6.2,	Cool,	23.6,	-21,	10.5,	5.2,	2.3,	Cool,	-21,	9.5,	4,	1.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 01:48,	-21,	10,	2.6,	5.7,	Cool,	24.3,	-21,	9.9,	4.6,	1.1,	Cool,	-21,	8.8,	3.6,	0,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 01:49,	-21,	9.5,	2.2,	5.3,	Cool,	25,	-21,	9.3,	3.8,	0.1,	Cool,	-21,	8.2,	3.3,	-1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 01:50,	-21,	9.1,	2,	5,	Cool,	25.2,	-21,	8.9,	3.2,	-0.7,	Cool,	-21,	7.7,	3.1,	-1.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 01:51,	-21,	8.7,	1.7,	4.8,	Cool,	25.6,	-21,	8.5,	2.5,	-1.2,	Cool,	-21,	7.2,	2.5,	-2.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 01:52,	-21,	8.3,	1.2,	4.3,	Cool,	25.9,	-21,	8.1,	1.9,	-1.8,	Cool,	-21,	6.7,	2.1,	-3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 01:53,	-21,	7.9,	0.6,	3.8,	Cool,	26,	-21,	7.7,	1.4,	-2.3,	Cool,	-21,	6.3,	1.6,	-3.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 01:54,	-21,	7.6,	0.1,	3.3,	Cool,	25.8,	-21,	7.3,	0.8,	-2.8,	Cool,	-21,	5.9,	1.5,	-3.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 01:55,	-21,	7.2,	-0.3,	3,	Cool,	25.8,	-21,	6.9,	0.4,	-3.2,	Cool,	-21,	5.5,	1,	-4.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 01:56,	-21,	6.8,	-0.7,	2.6,	Cool,	25.8,	-21,	6.5,	-0.1,	-3.6,	Cool,	-21,	5.2,	1,	-4.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 01:57,	-21,	6.5,	-1,	2.2,	Cool,	25.8,	-21,	6.2,	-0.4,	-4,	Cool,	-21,	4.8,	0.7,	-4.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 01:58,	-21,	6.1,	-1.3,	2,	Cool,	25.7,	-21,	5.9,	-0.7,	-4.3,	Cool,	-21,	4.5,	0.3,	-5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 01:59,	-21,	5.8,	-1.6,	1.7,	Cool,	25.6,	-21,	5.5,	-1.1,	-4.6,	Cool,	-21,	4.2,	0.3,	-5.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:00,	-21,	5.5,	-1.9,	1.4,	Cool,	25.8,	-21,	5.2,	-1.3,	-4.9,	Cool,	-21,	3.9,	-0.2,	-5.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:01,	-21,	5.2,	-2.2,	1.1,	Cool,	25.4,	-21,	4.9,	-1.5,	-5.1,	Cool,	-21,	3.6,	0.1,	-5.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:02,	-21,	4.9,	-2.4,	0.8,	Cool,	25.2,	-21,	4.7,	-1.7,	-5.3,	Cool,	-21,	3.3,	-0.7,	-6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:03,	-21,	4.6,	-2.7,	0.6,	Cool,	25.1,	-21,	4.4,	-2.1,	-5.6,	Cool,	-21,	3.1,	-0.2,	-5.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:04,	-21,	4.3,	-2.8,	0.4,	Cool,	25.2,	-21,	4.1,	-2.4,	-5.8,	Cool,	-21,	2.8,	-1.1,	-6.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:05,	-21,	4,	-3,	0.2,	Cool,	25.3,	-21,	3.8,	-2.6,	-6,	Cool,	-21,	2.6,	-0.7,	-6.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:06,	-21,	3.8,	-3.2,	0,	Cool,	25.2,	-21,	3.5,	-2.9,	-6.4,	Cool,	-21,	2.3,	-1.7,	-6.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:07,	-21,	3.5,	-3.4,	-0.2,	Cool,	25.6,	-21,	3.2,	-3.1,	-6.5,	Cool,	-21,	2.1,	-1.1,	-6.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:08,	-21,	3.2,	-3.6,	-0.5,	Cool,	25.1,	-21,	3,	-3.4,	-6.7,	Cool,	-21,	1.9,	-1.9,	-7.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:09,	-21,	3,	-3.8,	-0.7,	Cool,	24.9,	-21,	2.7,	-3.7,	-6.9,	Cool,	-21,	1.7,	-1.5,	-7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:10,	-21,	2.7,	-4.1,	-0.9,	Cool,	24.9,	-21,	2.5,	-3.7,	-7,	Cool,	-21,	1.4,	-1.9,	-7.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:11,	-21,	2.5,	-4.1,	-1,	Cool,	24.8,	-21,	2.3,	-4,	-7.3,	Cool,	-21,	1.2,	-2.1,	-7.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:12,	-21,	2.2,	-4.4,	-1.3,	Cool,	24.6,	-21,	2.1,	-3.8,	-7.3,	Cool,	-21,	1,	-2,	-7.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:13,	-21,	2,	-4.4,	-1.4,	Cool,	25.1,	-21,	1.9,	-4.2,	-7.6,	Cool,	-21,	0.8,	-2.7,	-7.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:14,	-21,	1.8,	-4.8,	-1.7,	Cool,	24.6,	-21,	1.6,	-4.6,	-7.8,	Cool,	-21,	0.6,	-2.1,	-7.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:15,	-21,	1.5,	-4.9,	-1.9,	Cool,	24.7,	-21,	1.4,	-4.3,	-7.7,	Cool,	-21,	0.4,	-3.2,	-8.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:16,	-21,	1.3,	-5,	-2,	Cool,	24.7,	-21,	1.2,	-4.8,	-8.1,	Cool,	-21,	0.2,	-2.7,	-8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:17,	-21,	1.1,	-5.1,	-2.2,	Cool,	25,	-21,	1,	-5,	-8.2,	Cool,	-21,	0,	-3.4,	-8.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:18,	-21,	0.9,	-5.2,	-2.4,	Cool,	25.2,	-21,	0.8,	-4.9,	-8.2,	Cool,	-21,	-0.2,	-3,	-8.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:19,	-21,	0.7,	-5.5,	-2.6,	Cool,	25,	-21,	0.6,	-5.3,	-8.5,	Cool,	-21,	-0.4,	-3.7,	-8.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:20,	-21,	0.5,	-5.6,	-2.7,	Cool,	24.6,	-21,	0.4,	-5.4,	-8.5,	Cool,	-21,	-0.5,	-3.4,	-8.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:21,	-21,	0.3,	-5.9,	-3,	Cool,	24.6,	-21,	0.2,	-5.3,	-8.6,	Cool,	-21,	-0.7,	-3.5,	-8.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:22,	-21,	0.1,	-5.9,	-3.1,	Cool,	24.5,	-21,	0,	-5.9,	-8.9,	Cool,	-21,	-0.9,	-4,	-9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:23,	-21,	-0.1,	-6.1,	-3.3,	Cool,	24.8,	-21,	-0.2,	-5.8,	-9,	Cool,	-21,	-1.1,	-3.6,	-8.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:24,	-21,	-0.2,	-6.3,	-3.5,	Cool,	24.7,	-21,	-0.4,	-5.8,	-9,	Cool,	-21,	-1.2,	-4.6,	-9.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:25,	-21,	-0.5,	-6.4,	-3.6,	Cool,	24.5,	-21,	-0.6,	-6.3,	-9.3,	Cool,	-21,	-1.4,	-3.9,	-9.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:26,	-21,	-0.7,	-6.6,	-3.8,	Cool,	24.5,	-21,	-0.7,	-6.4,	-9.4,	Cool,	-21,	-1.6,	-4.8,	-9.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:27,	-21,	-0.9,	-6.7,	-3.9,	Cool,	24.7,	-21,	-0.9,	-6.1,	-9.3,	Cool,	-21,	-1.8,	-4.5,	-9.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:28,	-21,	-1.1,	-6.9,	-4.2,	Cool,	24.6,	-21,	-1.1,	-6.5,	-9.6,	Cool,	-21,	-1.9,	-4.8,	-9.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:29,	-21,	-1.2,	-6.9,	-4.2,	Cool,	24.4,	-21,	-1.2,	-6.9,	-9.8,	Cool,	-21,	-2.1,	-5.1,	-9.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:30,	-21,	-1.4,	-7.2,	-4.5,	Cool,	24.4,	-21,	-1.4,	-6.9,	-9.9,	Cool,	-21,	-2.3,	-4.9,	-9.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:30,	Setpoint Zone-3: 12.0
7/24/2019 02:30,	Zone-3 Op Mode:  Heat
7/24/2019 02:31,	Setpoint Zone-2: 12.0
7/24/2019 02:31,	Zone-2 Op Mode:  Heat
7/24/2019 02:31,	Zone-1 Op Mode:  Heat
7/24/2019 02:31,	Zone-2 Op Mode:  Heat
7/24/2019 02:31,	Zone-3 Op Mode:  Heat
7/24/2019 02:31,	12,	-1.6,	-7.1,	-4.4,	Heat,	23.7,	12,	-1.5,	-5.6,	-7.6,	Heat,	12,	-1.9,	-2.8,	-5.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:32,	12,	-1.1,	-1.7,	-1.3,	Heat,	22.5,	12,	-0.7,	-2.4,	-0.8,	Heat,	12,	-0.6,	-0.5,	-1.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:33,	12,	-0.4,	0.8,	0.4,	Heat,	21.8,	12,	0.1,	-0.2,	3.4,	Heat,	12,	0.6,	1.4,	2.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:34,	12,	0.2,	2.4,	1.8,	Heat,	21.2,	12,	0.9,	1.3,	5.4,	Heat,	12,	1.7,	2.6,	4.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:35,	12,	0.7,	3.8,	3,	Heat,	20.8,	12,	1.8,	2.5,	6.2,	Heat,	12,	2.6,	3.5,	5.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:36,	12,	1.2,	4.7,	3.9,	Heat,	20.3,	12,	2.5,	3.4,	6.8,	Heat,	12,	3.4,	4.2,	5.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:37,	12,	1.7,	5.4,	4.5,	Heat,	19.9,	12,	3.2,	4.1,	7.4,	Heat,	12,	4.1,	4.9,	6.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:38,	12,	2.2,	5.9,	5,	Heat,	19.9,	12,	3.8,	4.7,	8,	Heat,	12,	4.7,	5.3,	6.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:39,	12,	2.6,	6.3,	5.4,	Heat,	19.7,	12,	4.3,	5.2,	8.7,	Heat,	12,	5.2,	5.6,	7.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:40,	12,	2.9,	6.7,	5.7,	Heat,	19.6,	12,	4.8,	5.6,	9.2,	Heat,	12,	5.6,	6,	8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:41,	12,	3.3,	7.1,	6.1,	Heat,	19.9,	12,	5.2,	6,	9.7,	Heat,	12,	6,	6.3,	8.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:42,	12,	3.6,	7.4,	6.3,	Heat,	19.8,	12,	5.6,	6.4,	10.1,	Heat,	12,	6.3,	6.6,	8.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:43,	12,	3.9,	7.7,	6.6,	Heat,	19.8,	12,	6,	6.8,	10.5,	Heat,	12,	6.7,	6.9,	9.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:44,	12,	4.2,	8,	6.9,	Heat,	19.7,	12,	6.3,	7.1,	10.9,	Heat,	12,	7,	7.1,	9.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:45,	12,	4.5,	8.2,	7.2,	Heat,	19.6,	12,	6.6,	7.4,	11.3,	Heat,	12,	7.3,	7.3,	9.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:46,	12,	4.8,	8.5,	7.4,	Heat,	19.8,	12,	7,	7.7,	11.6,	Heat,	12,	7.6,	7.6,	10.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:47,	12,	5,	8.8,	7.7,	Heat,	19.6,	12,	7.2,	7.9,	11.9,	Heat,	12,	7.8,	7.8,	10.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:48,	12,	5.2,	9,	7.9,	Heat,	19.5,	12,	7.5,	8.2,	12.3,	Heat,	12,	8.1,	8,	10.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:49,	12,	5.4,	9.2,	8.1,	Heat,	19.6,	12,	7.8,	8.5,	12.6,	Heat,	12,	8.3,	8.2,	11.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:50,	12,	5.6,	9.4,	8.3,	Heat,	19.4,	12,	8.1,	8.7,	12.9,	Heat,	12,	8.6,	8.4,	11.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:51,	12,	5.8,	9.7,	8.5,	Heat,	19.4,	12,	8.3,	9,	13.2,	Heat,	12,	8.8,	8.7,	11.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:52,	12,	6.1,	9.8,	8.7,	Heat,	19.2,	12,	8.5,	9.2,	13.5,	Heat,	12,	9,	8.8,	11.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:53,	12,	6.2,	10,	8.9,	Heat,	19.3,	12,	8.8,	9.4,	13.7,	Heat,	12,	9.2,	9,	12.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:54,	12,	6.4,	10.2,	9.1,	Heat,	19.2,	12,	9,	9.6,	14,	Heat,	12,	9.4,	9.2,	12.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:55,	12,	6.6,	10.4,	9.2,	Heat,	19.5,	12,	9.2,	9.9,	14.2,	Heat,	12,	9.6,	9.3,	12.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:56,	12,	6.8,	10.6,	9.4,	Heat,	19.1,	12,	9.4,	10.1,	14.4,	Heat,	12,	9.8,	9.5,	12.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:57,	12,	6.9,	10.7,	9.6,	Heat,	19.2,	12,	9.6,	10.2,	14.7,	Heat,	12,	10,	9.7,	13.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:58,	12,	7,	10.8,	9.7,	Heat,	19.1,	12,	9.8,	10.4,	14.9,	Heat,	12,	10.2,	9.8,	13.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 02:59,	12,	7.2,	11,	9.8,	Heat,	19.1,	12,	9.9,	10.6,	15.1,	Heat,	12,	10.3,	10,	13.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:00,	12,	7.3,	11.1,	10,	Heat,	19.4,	12,	10.1,	10.8,	15.2,	Heat,	12,	10.5,	10.1,	13.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:01,	12,	7.4,	11.3,	10.1,	Heat,	19.1,	12,	10.2,	10.9,	15.4,	Heat,	12,	10.6,	10.3,	13.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:02,	12,	7.5,	11.4,	10.2,	Heat,	18.9,	12,	10.4,	11.1,	15.6,	Heat,	12,	10.8,	10.6,	14.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:03,	12,	7.6,	11.5,	10.3,	Heat,	19.1,	12,	10.6,	11.3,	15.8,	Heat,	12,	11,	10.8,	14.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:04,	12,	7.8,	11.7,	10.5,	Heat,	19.1,	12,	10.7,	11.4,	15.9,	Heat,	12,	11.2,	10.9,	14.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:05,	12,	7.9,	11.8,	10.6,	Heat,	19.4,	12,	10.9,	11.6,	16.1,	Heat,	12,	11.3,	11.1,	14.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:06,	12,	8.1,	12,	10.8,	Heat,	19.2,	12,	11,	11.7,	16.2,	Heat,	12,	11.4,	11.2,	14.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:07,	12,	8.2,	12.2,	10.9,	Heat,	19.2,	12,	11.2,	11.8,	16.4,	Heat,	12,	11.6,	11.4,	15,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:08,	12,	8.3,	12.3,	11.1,	Heat,	19.1,	12,	11.3,	12,	16.6,	Heat,	12,	11.8,	11.6,	15.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:09,	12,	8.4,	12.4,	11.2,	Heat,	19,	12,	11.4,	12.1,	16.7,	Heat,	12,	11.9,	11.7,	15.4,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:10,	12,	8.4,	12.5,	11.2,	Heat,	19.2,	12,	11.5,	12.2,	16.8,	Heat,	12,	12,	11.7,	15.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:11,	Zone-3 Op Mode:  Null
7/24/2019 03:11,	12,	8.6,	12.7,	11.4,	Heat,	19.6,	12,	11.6,	12.2,	16.9,	Heat,	12,	12,	11.8,	15.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:12,	12,	8.7,	13.1,	11.7,	Heat,	19.8,	12,	11.6,	12.7,	17.7,	Heat,	12,	12.2,	12.1,	15.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:13,	12,	8.9,	13.4,	12,	Heat,	20.2,	12,	11.7,	13,	18.5,	Heat,	12,	12.2,	12.3,	15.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:14,	12,	8.8,	13.6,	12.1,	Heat,	19.6,	12,	11.8,	13.3,	19,	Heat,	12,	12.3,	12.3,	14.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:15,	12,	8.9,	13.6,	12.1,	Heat,	19.9,	12,	11.9,	13.4,	19.3,	Heat,	12,	12.4,	12.3,	14.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:15,	Zone-2 Op Mode:  Null
7/24/2019 03:16,	12,	9.2,	14.8,	12.9,	Heat,	20.3,	12,	12,	13.6,	19.5,	Null,	12,	12.4,	12.3,	13.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:17,	12,	9.6,	16.3,	13.8,	Heat,	20.8,	12,	12.1,	13.7,	18.8,	Null,	12,	12.3,	12.3,	13.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:18,	12,	10.1,	17.4,	14.7,	Heat,	20.6,	12,	12.2,	13.6,	17.7,	Null,	12,	12.2,	12.3,	13.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:19,	12,	10.4,	18,	15.1,	Heat,	20.2,	12,	12.2,	13.5,	16.9,	Null,	12,	12,	12.3,	13.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:20,	12,	10.6,	18.4,	15.5,	Heat,	20.1,	12,	12.2,	13.4,	16.2,	Null,	12,	11.9,	12.3,	13,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:21,	12,	10.7,	18.6,	15.6,	Heat,	20.3,	12,	12.2,	13.4,	15.7,	Null,	12,	11.9,	12.3,	12.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:22,	12,	11,	18.9,	15.8,	Heat,	20.8,	12,	12.3,	13.3,	15.2,	Null,	12,	11.8,	12.3,	12.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:23,	12,	11.1,	19.2,	16,	Heat,	21.3,	12,	12.3,	13.2,	14.8,	Null,	12,	11.8,	12.2,	12.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:24,	12,	11.2,	19.4,	16.2,	Heat,	21.8,	12,	12.3,	13.2,	14.6,	Null,	12,	11.8,	12.2,	12.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:25,	12,	11.3,	19.6,	16.3,	Heat,	21.7,	12,	12.3,	13.2,	14.4,	Null,	12,	11.8,	12.2,	12.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:26,	12,	10.8,	19,	15.9,	Heat,	22.1,	12,	12.3,	13.1,	14.2,	Null,	12,	11.8,	12.1,	12.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:27,	12,	10.6,	18.6,	15.5,	Heat,	22.2,	12,	12.3,	12.8,	13.8,	Null,	12,	11.7,	12.1,	12,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:28,	12,	10.5,	18.5,	15.4,	Heat,	22.3,	12,	12.2,	12.6,	13.6,	Null,	12,	11.7,	12,	11.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:29,	12,	10.5,	18.5,	15.4,	Heat,	22.1,	12,	12.2,	12.4,	13.3,	Null,	12,	11.6,	12,	11.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:30,	12,	10.5,	18.5,	15.4,	Heat,	22.1,	12,	12.2,	12.2,	13.1,	Null,	12,	11.5,	11.9,	11.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:31,	12,	10.6,	18.6,	15.6,	Heat,	22.2,	12,	12.2,	12.1,	12.9,	Null,	12,	11.5,	11.9,	11.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:32,	12,	10.7,	18.7,	15.7,	Heat,	22.3,	12,	12.2,	12,	12.8,	Null,	12,	11.5,	11.8,	11.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:33,	12,	10.6,	18.6,	15.6,	Heat,	22.2,	12,	12.2,	11.8,	12.6,	Null,	12,	11.4,	11.8,	11.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:34,	12,	10.5,	18.4,	15.4,	Heat,	22.5,	12,	12.1,	11.7,	12.5,	Null,	12,	11.4,	11.7,	11.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:35,	12,	10.7,	18.2,	15.3,	Heat,	22.6,	12,	12.1,	11.7,	12.3,	Null,	12,	11.4,	11.7,	11.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:36,	Zone-1 Op Mode:  Cool
7/24/2019 03:36,	Zone-2 Op Mode:  Off
7/24/2019 03:36,	Zone-3 Op Mode:  Off
7/24/2019 03:36,	-21,	11.7,	17.3,	15.7,	Cool,	22.9,	12,	12.1,	11.6,	12.3,	Off,	12,	11.3,	11.6,	11.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:37,	-21,	7.8,	4.3,	6.4,	Cool,	24,	12,	12,	11.6,	12.2,	Off,	12,	11.3,	11.6,	11,	Off,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:38,	-21,	3,	-3.2,	-2.6,	Cool,	24.5,	12,	11.9,	11.5,	11.9,	Off,	12,	11.2,	11.5,	10.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:39,	-21,	-1,	-7.6,	-7.6,	Cool,	24.5,	12,	11.7,	11.4,	11.7,	Off,	12,	11.2,	11.4,	10.6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:40,	-21,	-3.9,	-9.9,	-9.4,	Cool,	24.6,	12,	11.6,	11.3,	11.5,	Off,	12,	11.1,	11.3,	10.4,	Off,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:41,	-21,	-5.9,	-11.5,	-10.6,	Cool,	24.8,	12,	11.4,	11.2,	11.3,	Off,	12,	11.1,	11.2,	10.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:42,	-21,	-7.7,	-12.7,	-11.8,	Cool,	25.2,	12,	11.3,	11.1,	11.2,	Off,	12,	11,	11.1,	10.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:43,	-21,	-9,	-13.8,	-12.9,	Cool,	24.5,	12,	11.1,	11,	11.1,	Off,	12,	10.9,	11,	10,	Off,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:44,	-21,	-10,	-14.7,	-13.9,	Cool,	23.9,	12,	11,	10.9,	11,	Off,	12,	10.8,	10.9,	9.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:45,	-21,	-11.1,	-15.5,	-14.8,	Cool,	23.5,	12,	10.9,	10.8,	10.9,	Off,	12,	10.8,	10.9,	9.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:46,	-21,	-12,	-16.2,	-15.5,	Cool,	23.7,	12,	10.8,	10.7,	10.8,	Off,	12,	10.7,	10.8,	9.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:47,	-21,	-12.9,	-16.8,	-16.3,	Cool,	23.3,	12,	10.7,	10.6,	10.8,	Off,	12,	10.6,	10.7,	9.7,	Off,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:48,	-21,	-13.6,	-17.4,	-16.9,	Cool,	23.2,	12,	10.6,	10.5,	10.7,	Off,	12,	10.5,	10.6,	9.6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:49,	-21,	-14.3,	-17.9,	-17.4,	Cool,	23.7,	12,	10.5,	10.4,	10.6,	Off,	12,	10.4,	10.5,	9.5,	Off,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:50,	-21,	-15,	-18.5,	-18,	Cool,	23.3,	12,	10.4,	10.3,	10.6,	Off,	12,	10.3,	10.5,	9.5,	Off,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:51,	-21,	-15.6,	-19,	-18.7,	Cool,	23.5,	12,	10.3,	10.2,	10.5,	Off,	12,	10.2,	10.4,	9.4,	Off,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:52,	-21,	-16.2,	-19.4,	-19.2,	Cool,	23.4,	12,	10.2,	10.2,	10.4,	Off,	12,	10.1,	10.3,	9.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:53,	-21,	-16.8,	-19.9,	-19.8,	Cool,	24.3,	12,	10.1,	10.1,	10.3,	Off,	12,	10.1,	10.2,	9.3,	Off,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:54,	-21,	-17.4,	-20.3,	-20.3,	Cool,	24.1,	12,	10.1,	10.1,	10.3,	Off,	12,	10,	10.2,	9.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:55,	-21,	-17.8,	-20.7,	-20.7,	Cool,	23.9,	12,	10,	10,	10.2,	Off,	12,	9.8,	10.1,	9.2,	Off,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:56,	-21,	-18.3,	-21.1,	-21.3,	Cool,	24,	12,	9.9,	10,	10.2,	Off,	12,	9.8,	10.1,	9.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:57,	-21,	-18.8,	-21.4,	-21.6,	Cool,	24.2,	12,	9.9,	9.9,	10.2,	Off,	12,	9.6,	10,	9.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:58,	-21,	-19.1,	-21.8,	-22,	Cool,	24.5,	12,	9.8,	9.9,	10.1,	Off,	12,	9.5,	10,	9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 03:59,	-21,	-19.6,	-22.1,	-22.3,	Cool,	24.8,	12,	9.8,	9.8,	10.1,	Off,	12,	9.4,	9.9,	9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 04:00,	-21,	-20,	-22.4,	-22.7,	Cool,	24.7,	12,	9.7,	9.8,	10.1,	Off,	12,	9.3,	9.8,	8.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 04:01,	-21,	-20.3,	-22.7,	-23,	Cool,	24.7,	12,	9.7,	9.8,	10,	Off,	12,	9.2,	9.8,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 04:02,	-21,	-20.6,	-23,	-23.4,	Cool,	25.2,	12,	9.6,	9.7,	10,	Off,	12,	9.2,	9.8,	8.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 04:03,	Zone-1 Op Mode:  Null
7/24/2019 04:03,	-21,	-21,	-23.2,	-23.5,	Null,	24.8,	12,	9.6,	9.7,	10,	Off,	12,	9.1,	9.7,	8.8,	Off,"Diesel, Cycle-Sentry"
7/24/2019 04:04,	-21,	-20.8,	-22.7,	-23.7,	Null,	25.2,	12,	9.5,	9.7,	9.9,	Off,	12,	9,	9.7,	8.7,	Off,"Diesel, Cycle-Sentry"
7/24/2019 04:05,	-21,	-20.4,	-22,	-23.8,	Null,	24.9,	12,	9.4,	9.6,	9.9,	Off,	12,	9,	9.6,	8.7,	Off,"Diesel, Cycle-Sentry"
7/24/2019 04:06,	-21,	-20,	-21.3,	-23.7,	Null,	24.5,	12,	9.3,	9.6,	9.9,	Off,	12,	9,	9.6,	8.6,	Off,"Diesel, Cycle-Sentry"
7/24/2019 04:07,	-21,	-19.6,	-20.5,	-23.4,	Null,	24.3,	12,	9.2,	9.6,	9.8,	Off,	12,	9,	9.6,	8.6,	Off,"Diesel, Cycle-Sentry"
7/24/2019 04:08,	-21,	-19.3,	-19.9,	-23.2,	Null,	24,	12,	9.2,	9.5,	9.8,	Off,	12,	9,	9.5,	8.6,	Off,"Diesel, Cycle-Sentry"
7/24/2019 04:09,	-21,	-18.9,	-19.2,	-22.9,	Null,	23.8,	12,	9.1,	9.5,	9.8,	Off,	12,	8.9,	9.5,	8.5,	Off,"Diesel, Cycle-Sentry"
7/24/2019 04:10,	-21,	-18.6,	-18.4,	-22.7,	Null,	23.7,	12,	9,	9.5,	9.8,	Off,	12,	8.9,	9.5,	8.5,	Off,"Diesel, Cycle-Sentry"
7/24/2019 04:11,	-21,	-18.2,	-17.7,	-22.3,	Null,	23.6,	12,	8.9,	9.4,	9.7,	Off,	12,	8.9,	9.4,	8.5,	Off,"Diesel, Cycle-Sentry"
7/24/2019 04:11,	Zone-1 Op Mode:  Cool
7/24/2019 04:11,	-21,	-18.2,	-17.7,	-22.3,	Cool,	23.6,	12,	8.9,	9.4,	9.7,	Off,	12,	8.9,	9.4,	8.5,	Off,"Start, Diesel, Cycle-Sentry"
7/24/2019 04:12,	-21,	-17.7,	-17,	-21.1,	Cool,	23.2,	12,	8.9,	9.4,	9.7,	Off,	12,	8.9,	9.4,	8.4,	Off,"Start, Diesel, Cycle-Sentry"
7/24/2019 04:13,	Zone-1 Op Mode:  Cool
7/24/2019 04:13,	-21,	-16,	-14.7,	-15.8,	Cool,	23.3,	12,	8.8,	9.3,	9,	Off,	12,	8.8,	9.3,	7.9,	Off,"Diesel, Cycle-Sentry"
7/24/2019 04:14,	-21,	-16.8,	-18.4,	-18.1,	Cool,	24,	12,	8.7,	9.1,	8.5,	Off,	12,	8.8,	9.2,	7.4,	Off,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 04:15,	-21,	-18,	-20.5,	-20.8,	Cool,	24.9,	12,	8.6,	9,	8.1,	Off,	12,	8.8,	9,	7.1,	Off,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 04:16,	-21,	-19.1,	-21.6,	-22.1,	Cool,	24.5,	12,	8.6,	8.8,	7.9,	Off,	12,	8.8,	8.8,	6.8,	Off,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 04:17,	-21,	-20,	-22.3,	-22.9,	Cool,	25.5,	12,	8.5,	8.7,	7.8,	Off,	12,	8.7,	8.7,	6.7,	Off,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 04:18,	-21,	-20.5,	-22.9,	-23.5,	Cool,	25.6,	12,	8.5,	8.6,	7.8,	Off,	12,	8.7,	8.6,	6.6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 04:19,	Zone-1 Op Mode:  Null
7/24/2019 04:19,	-21,	-21,	-23.3,	-24,	Null,	25,	12,	8.4,	8.5,	7.8,	Off,	12,	8.7,	8.5,	6.5,	Off,"Diesel, Cycle-Sentry"
7/24/2019 04:20,	-21,	-20.8,	-22.8,	-24.1,	Null,	25.1,	12,	8.4,	8.5,	7.8,	Off,	12,	8.6,	8.4,	6.4,	Off,"Diesel, Cycle-Sentry"
7/24/2019 04:21,	-21,	-20.5,	-22,	-24.1,	Null,	24.6,	12,	8.3,	8.4,	7.8,	Off,	12,	8.6,	8.3,	6.4,	Off,"Diesel, Cycle-Sentry"
7/24/2019 04:22,	-21,	-20.2,	-21.3,	-23.9,	Null,	24.2,	12,	8.2,	8.3,	7.8,	Off,	12,	8.6,	8.2,	6.4,	Off,"Diesel, Cycle-Sentry"
7/24/2019 04:23,	-21,	-19.8,	-20.6,	-23.7,	Null,	24,	12,	8.2,	8.2,	7.8,	Off,	12,	8.6,	8.1,	6.4,	Off,"Diesel, Cycle-Sentry"
7/24/2019 04:24,	-21,	-19.4,	-19.8,	-23.4,	Null,	23.7,	12,	8.2,	8.1,	7.8,	Off,	12,	8.6,	8.1,	6.4,	Off,"Diesel, Cycle-Sentry"
7/24/2019 04:25,	-21,	-19,	-19.1,	-23.1,	Null,	23.4,	12,	8.1,	8.1,	7.8,	Off,	12,	8.6,	8,	6.4,	Off,"Diesel, Cycle-Sentry"
7/24/2019 04:26,	-21,	-18.8,	-18.4,	-22.8,	Null,	23.4,	12,	8.1,	8,	7.8,	Off,	12,	8.5,	8,	6.4,	Off,"Diesel, Cycle-Sentry"
7/24/2019 04:27,	-21,	-18.5,	-17.8,	-22.5,	Null,	23.3,	12,	8,	7.9,	7.8,	Off,	12,	8.5,	7.9,	6.4,	Off,"Diesel, Cycle-Sentry"
7/24/2019 04:28,	-21,	-18.3,	-17.1,	-22.2,	Null,	23.2,	12,	8,	7.9,	7.8,	Off,	12,	8.5,	7.9,	6.4,	Off,"Diesel, Cycle-Sentry"
7/24/2019 04:28,	Zone-1 Op Mode:  Cool
7/24/2019 04:28,	-21,	-18.2,	-16.8,	-22.1,	Cool,	23.1,	12,	7.9,	7.9,	7.8,	Off,	12,	8.5,	7.9,	6.4,	Off,"Start, Diesel, Cycle-Sentry"
7/24/2019 04:29,	-21,	-17.8,	-16.6,	-21.1,	Cool,	22.8,	12,	7.9,	7.8,	7.8,	Off,	12,	8.4,	7.8,	6.4,	Off,"Start, Diesel, Cycle-Sentry"
7/24/2019 04:30,	-21,	-16.6,	-15.9,	-16.8,	Cool,	23,	12,	7.8,	7.8,	7.7,	Off,	12,	8.4,	7.8,	6.2,	Off,"Diesel, Cycle-Sentry"
7/24/2019 04:31,	-21,	-17.3,	-19.2,	-18.8,	Cool,	23.3,	12,	7.8,	7.8,	7.7,	Off,	12,	8.4,	7.7,	6.2,	Off,"Diesel, Cycle-Sentry"
7/24/2019 04:32,	-21,	-18.2,	-21,	-20.9,	Cool,	23.6,	12,	7.7,	7.8,	7.7,	Off,	12,	8.4,	7.7,	6.1,	Off,"Diesel, Cycle-Sentry"
7/24/2019 04:33,	-21,	-19.1,	-22.3,	-22.3,	Cool,	23.7,	12,	7.6,	7.7,	7.8,	Off,	12,	8.3,	7.6,	6.1,	Off,"Diesel, Cycle-Sentry"
7/24/2019 04:34,	-21,	-19.9,	-23,	-22.7,	Cool,	23.8,	12,	7.5,	7.7,	7.8,	Off,	12,	8.3,	7.6,	6.1,	Off,"Diesel, Cycle-Sentry"
7/24/2019 04:35,	-21,	-20.5,	-23.6,	-23.5,	Cool,	23.6,	12,	7.5,	7.7,	7.8,	Off,	12,	8.2,	7.5,	6.2,	Off,"Diesel, Cycle-Sentry"
7/24/2019 04:36,	Zone-1 Op Mode:  Null
7/24/2019 04:36,	-21,	-21,	-24,	-24,	Null,	23.7,	12,	7.5,	7.7,	7.8,	Off,	12,	8.2,	7.5,	6.2,	Off,"Diesel, Cycle-Sentry"
7/24/2019 04:37,	-21,	-20.7,	-23.3,	-24.1,	Null,	23.6,	12,	7.4,	7.7,	7.8,	Off,	12,	8.2,	7.5,	6.2,	Off,"Diesel, Cycle-Sentry"
7/24/2019 04:38,	-21,	-20.4,	-22.4,	-24,	Null,	23.4,	12,	7.4,	7.7,	7.8,	Off,	12,	8.1,	7.5,	6.2,	Off,"Diesel, Cycle-Sentry"
7/24/2019 04:39,	-21,	-20,	-21.6,	-23.8,	Null,	23,	12,	7.3,	7.7,	7.9,	Off,	12,	8.1,	7.5,	6.2,	Off,"Diesel, Cycle-Sentry"
7/24/2019 04:40,	-21,	-19.7,	-20.9,	-23.7,	Null,	22.7,	12,	7.3,	7.7,	7.9,	Off,	12,	8.1,	7.5,	6.2,	Off,"Diesel, Cycle-Sentry"
7/24/2019 04:41,	-21,	-19.4,	-20.1,	-23.4,	Null,	22.5,	12,	7.2,	7.7,	7.9,	Off,	12,	8.1,	7.4,	6.3,	Off,"Diesel, Cycle-Sentry"
7/24/2019 04:42,	-21,	-19.1,	-19.4,	-23.1,	Null,	22.2,	12,	7.2,	7.7,	7.9,	Off,	12,	8.1,	7.4,	6.3,	Off,"Diesel, Cycle-Sentry"
7/24/2019 04:43,	-21,	-18.9,	-18.6,	-22.8,	Null,	22,	12,	7.2,	7.7,	7.9,	Off,	12,	8.1,	7.4,	6.3,	Off,"Diesel, Cycle-Sentry"
7/24/2019 04:44,	-21,	-18.7,	-17.9,	-22.5,	Null,	21.9,	12,	7.1,	7.7,	7.9,	Off,	12,	8.1,	7.4,	6.3,	Off,"Diesel, Cycle-Sentry"
7/24/2019 04:45,	-21,	-18.6,	-17.2,	-22.2,	Null,	21.8,	12,	7.1,	7.7,	7.9,	Off,	12,	8,	7.4,	6.3,	Off,"Diesel, Cycle-Sentry"
7/24/2019 04:46,	-21,	-18.3,	-16.5,	-21.9,	Null,	21.7,	12,	7.1,	7.7,	7.9,	Off,	12,	8,	7.4,	6.3,	Off,"Diesel, Cycle-Sentry"
7/24/2019 04:47,	Zone-1 Op Mode:  Cool
7/24/2019 04:47,	-21,	-18.2,	-16.1,	-21.8,	Cool,	21.6,	12,	7,	7.6,	7.9,	Off,	12,	8,	7.4,	6.3,	Off,"Start, Diesel, Cycle-Sentry"
7/24/2019 04:47,	Setpoint Zone-2: 1.0
7/24/2019 04:48,	-21,	-17.8,	-16.1,	-20.7,	Cool,	21.8,	1,	7,	7.6,	7.8,	Off,	12,	7.9,	7.4,	6.3,	Off,"Start, Diesel, Cycle-Sentry"
7/24/2019 04:48,	Zone-2 Op Mode:  Cool
7/24/2019 04:49,	-21,	-16.2,	-14,	-15.3,	Cool,	22.6,	1,	6.6,	5.5,	5,	Cool,	12,	7.9,	7.4,	6.1,	Off,"Diesel, Cycle-Sentry"
7/24/2019 04:50,	-21,	-15.6,	-14.5,	-15,	Cool,	23.9,	1,	5.1,	1.5,	-0.6,	Cool,	12,	7.8,	7.3,	6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 04:51,	-21,	-15.9,	-16.1,	-16.3,	Cool,	24.4,	1,	3.8,	-2.2,	-5.8,	Cool,	12,	7.8,	7.3,	6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 04:52,	-21,	-16.1,	-16.4,	-16.6,	Cool,	25.3,	1,	2.8,	-4.7,	-9.3,	Cool,	12,	7.8,	7.3,	6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 04:53,	-21,	-16.3,	-16.9,	-17.1,	Cool,	24.6,	1,	2.2,	-6.2,	-11.3,	Cool,	12,	7.7,	7.2,	5.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 04:54,	-21,	-16.7,	-17.5,	-17.7,	Cool,	24.2,	1,	1.7,	-7.1,	-12.3,	Cool,	12,	7.7,	7.2,	5.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 04:55,	-21,	-17.1,	-18,	-18.2,	Cool,	24.4,	1,	1.2,	-7.7,	-12.9,	Cool,	12,	7.7,	7.2,	5.9,	Off,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 04:55,	Zone-1 Op Mode:  Cool
7/24/2019 04:55,	Zone-2 Op Mode:  Null
7/24/2019 04:56,	-21,	-17.6,	-18.9,	-18.8,	Cool,	24.2,	1,	0.8,	-7.6,	-12.9,	Null,	12,	7.6,	7.2,	6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 04:57,	-21,	-18.8,	-21.4,	-21.8,	Cool,	23.5,	1,	0.9,	-4.7,	-8.3,	Null,	12,	7.6,	7.2,	6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 04:58,	-21,	-19.9,	-22.6,	-23.1,	Cool,	23.1,	1,	1.1,	-3.6,	-5.7,	Null,	12,	7.6,	7.2,	6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 04:59,	-21,	-20.8,	-23.3,	-23.6,	Cool,	23.1,	1,	1.2,	-3.3,	-4.6,	Null,	12,	7.5,	7.2,	6,	Off,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 04:59,	Zone-1 Op Mode:  Null
7/24/2019 04:59,	-21,	-21,	-23.4,	-23.7,	Null,	22.8,	1,	1.2,	-3.2,	-4.3,	Null,	12,	7.5,	7.2,	6,	Off,"Diesel, Cycle-Sentry"
7/24/2019 05:00,	-21,	-20.8,	-22.9,	-23.9,	Null,	22.8,	1,	1.3,	-2.9,	-3.6,	Null,	12,	7.5,	7.2,	6,	Off,"Diesel, Cycle-Sentry"
7/24/2019 05:01,	-21,	-20.5,	-22.2,	-24,	Null,	22.1,	1,	1.3,	-2.5,	-3,	Null,	12,	7.5,	7.2,	6,	Off,"Diesel, Cycle-Sentry"
7/24/2019 05:02,	-21,	-20.2,	-21.6,	-23.9,	Null,	21.8,	1,	1.4,	-2.1,	-2.5,	Null,	12,	7.5,	7.2,	6,	Off,"Diesel, Cycle-Sentry"
7/24/2019 05:03,	-21,	-19.8,	-21,	-23.8,	Null,	21.5,	1,	1.4,	-1.7,	-2.1,	Null,	12,	7.5,	7.2,	6.1,	Off,"Diesel, Cycle-Sentry"
7/24/2019 05:04,	Zone-1 Op Mode:  Cool
7/24/2019 05:04,	Zone-3 Op Mode:  Heat
7/24/2019 05:04,	-21,	-19.6,	-20.5,	-23.6,	Cool,	21.2,	1,	1.4,	-1.4,	-1.8,	Null,	12,	7.5,	7.2,	6.1,	Heat,"Start, Diesel, Cycle-Sentry"
7/24/2019 05:05,	-21,	-19.1,	-19.7,	-22.7,	Cool,	21.1,	1,	1.5,	-1.1,	-1.5,	Null,	12,	7.6,	7.2,	6.1,	Heat,"Start, Diesel, Cycle-Sentry"
7/24/2019 05:06,	-21,	-17.7,	-16.8,	-17.5,	Cool,	21.2,	1,	1.5,	-0.8,	-1.2,	Null,	12,	7.8,	9.5,	8.6,	Heat,"Diesel, Cycle-Sentry"
7/24/2019 05:07,	-21,	-18.3,	-19.7,	-19.3,	Cool,	21.5,	1,	1.5,	-0.5,	-0.8,	Null,	12,	9.2,	15.1,	16.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 05:08,	-21,	-19.4,	-21.8,	-22,	Cool,	21.4,	1,	1.5,	-0.2,	-0.4,	Null,	12,	11.1,	20.7,	24.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 05:08,	Zone-3 Op Mode:  Null
7/24/2019 05:09,	-21,	-19.8,	-21.2,	-21.8,	Cool,	21.6,	1,	1.5,	0,	-0.1,	Null,	12,	11.5,	21.3,	26.4,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:10,	-21,	-20.1,	-22.4,	-22.1,	Cool,	21.5,	1,	1.5,	0.3,	0.1,	Null,	12,	11.6,	21.3,	25.7,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:11,	-21,	-20.7,	-23.3,	-23.1,	Cool,	21.8,	1,	1.6,	0.5,	0.4,	Null,	12,	11.7,	21,	24.5,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:11,	Zone-1 Op Mode:  Null
7/24/2019 05:11,	-21,	-21,	-23.8,	-23.8,	Null,	21.7,	1,	1.6,	0.6,	0.5,	Null,	12,	11.7,	20.8,	23.7,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:12,	-21,	-20.7,	-23.2,	-24,	Null,	21.5,	1,	1.6,	0.8,	0.7,	Null,	12,	11.8,	20.4,	22.6,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:13,	-21,	-20.5,	-22.4,	-24,	Null,	21.1,	1,	1.7,	1,	0.8,	Null,	12,	11.8,	19.9,	21.7,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:14,	-21,	-20.2,	-21.7,	-23.8,	Null,	20.8,	1,	1.7,	1.2,	1,	Null,	12,	11.9,	19.5,	21,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:15,	-21,	-20,	-21,	-23.6,	Null,	20.4,	1,	1.7,	1.4,	1.2,	Null,	12,	11.9,	19.2,	20.3,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:16,	-21,	-19.7,	-20.4,	-23.4,	Null,	20.1,	1,	1.8,	1.5,	1.3,	Null,	12,	11.9,	18.8,	19.8,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:17,	-21,	-19.5,	-19.7,	-23.1,	Null,	20,	1,	1.8,	1.7,	1.5,	Null,	12,	11.9,	18.5,	19.2,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:18,	-21,	-19.2,	-19.1,	-22.9,	Null,	20.2,	1,	1.9,	1.8,	1.6,	Null,	12,	11.9,	18.2,	18.8,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:19,	-21,	-19,	-18.5,	-22.6,	Null,	19.8,	1,	1.9,	1.9,	1.8,	Null,	12,	11.9,	18,	18.5,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:20,	-21,	-18.8,	-17.9,	-22.3,	Null,	19.6,	1,	1.9,	2,	1.8,	Null,	12,	11.9,	17.8,	18.2,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:21,	-21,	-18.7,	-17.3,	-22.1,	Null,	19.4,	1,	2,	2.2,	1.9,	Null,	12,	11.9,	17.6,	17.8,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:22,	-21,	-18.5,	-16.7,	-21.8,	Null,	19.5,	1,	2,	2.2,	2,	Null,	12,	11.9,	17.4,	17.6,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:23,	-21,	-18.3,	-16.2,	-21.5,	Null,	19.3,	1,	2.1,	2.3,	2.1,	Null,	12,	11.9,	17.2,	17.3,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:24,	Zone-1 Op Mode:  Cool
7/24/2019 05:24,	-21,	-18.2,	-16.1,	-21.5,	Cool,	19.3,	1,	2.1,	2.4,	2.1,	Null,	12,	11.9,	17.2,	17.2,	Null,"Start, Diesel, Cycle-Sentry"
7/24/2019 05:25,	-21,	-17.8,	-16.2,	-20.5,	Cool,	19.3,	1,	2.1,	2.4,	2.2,	Null,	12,	11.9,	17,	17,	Null,"Start, Diesel, Cycle-Sentry"
7/24/2019 05:26,	-21,	-17,	-16.3,	-17.2,	Cool,	19.6,	1,	2.2,	2.5,	2.2,	Null,	12,	11.9,	16.8,	16.8,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:27,	-21,	-17.9,	-20,	-19.5,	Cool,	19.9,	1,	2.2,	2.6,	2.3,	Null,	12,	11.9,	16.7,	16.6,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:28,	-21,	-19,	-22,	-21.9,	Cool,	20.1,	1,	2.2,	2.7,	2.4,	Null,	12,	11.9,	16.5,	16.4,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:29,	-21,	-20.1,	-23.4,	-23.3,	Cool,	20.4,	1,	2.3,	2.8,	2.5,	Null,	12,	11.9,	16.4,	16.2,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:30,	-21,	-21,	-24.2,	-23.8,	Cool,	20.3,	1,	2.3,	2.8,	2.5,	Null,	12,	11.9,	16.2,	16.1,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:30,	Zone-1 Op Mode:  Null
7/24/2019 05:30,	-21,	-21,	-24.3,	-23.8,	Null,	20.3,	1,	2.3,	2.8,	2.5,	Null,	12,	11.9,	16.2,	16,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:31,	-21,	-20.8,	-23.5,	-24.2,	Null,	20.5,	1,	2.4,	2.9,	2.6,	Null,	12,	11.9,	16.1,	15.9,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:32,	-21,	-20.5,	-22.7,	-24.2,	Null,	20.2,	1,	2.4,	2.9,	2.6,	Null,	12,	11.9,	16,	15.7,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:33,	-21,	-20.2,	-22,	-24.1,	Null,	19.8,	1,	2.4,	2.9,	2.6,	Null,	12,	11.9,	15.9,	15.6,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:34,	-21,	-20,	-21.2,	-24,	Null,	19.6,	1,	2.5,	3,	2.7,	Null,	12,	11.9,	15.8,	15.4,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:35,	-21,	-19.8,	-20.5,	-23.8,	Null,	19.6,	1,	2.5,	3,	2.7,	Null,	12,	11.9,	15.7,	15.3,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:36,	-21,	-19.6,	-19.8,	-23.5,	Null,	19.6,	1,	2.5,	3.1,	2.7,	Null,	12,	11.9,	15.6,	15.2,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:37,	-21,	-19.4,	-19.1,	-23.2,	Null,	19.4,	1,	2.6,	3.1,	2.8,	Null,	12,	11.9,	15.5,	15,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:38,	-21,	-19.2,	-18.5,	-23,	Null,	19.3,	1,	2.6,	3.1,	2.7,	Null,	12,	12,	15.4,	14.9,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:39,	-21,	-19,	-17.8,	-22.7,	Null,	19.2,	1,	2.6,	3,	2.7,	Null,	12,	12,	15.3,	14.8,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:40,	-21,	-18.8,	-17.2,	-22.4,	Null,	19.1,	1,	2.7,	3.1,	2.8,	Null,	12,	12,	15.2,	14.7,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:41,	-21,	-18.7,	-16.7,	-22.1,	Null,	19.1,	1,	2.7,	3.1,	2.8,	Null,	12,	12,	15.1,	14.6,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:42,	-21,	-18.5,	-16.1,	-21.8,	Null,	19,	1,	2.7,	3.1,	2.8,	Null,	12,	12,	15,	14.5,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:43,	-21,	-18.4,	-15.6,	-21.5,	Null,	19.1,	1,	2.7,	3.2,	2.8,	Null,	12,	12,	14.9,	14.4,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:44,	Zone-1 Op Mode:  Cool
7/24/2019 05:44,	-21,	-18.2,	-15.1,	-21.3,	Cool,	19.2,	1,	2.8,	3.2,	2.9,	Null,	12,	12,	14.8,	14.3,	Null,"Start, Diesel, Cycle-Sentry"
7/24/2019 05:45,	-21,	-17.8,	-15.5,	-20.4,	Cool,	19.2,	1,	2.8,	3.2,	2.9,	Null,	12,	12,	14.8,	14.2,	Null,"Start, Diesel, Cycle-Sentry"
7/24/2019 05:46,	-21,	-16.9,	-16.2,	-17.2,	Cool,	19.5,	1,	2.8,	3.3,	2.8,	Null,	12,	12,	14.7,	14,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:47,	-21,	-17.8,	-20,	-19.4,	Cool,	20.1,	1,	2.8,	3.3,	2.9,	Null,	12,	12,	14.6,	13.7,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:48,	-21,	-18.9,	-22.2,	-21.9,	Cool,	20.7,	1,	2.8,	3.3,	2.9,	Null,	12,	12,	14.5,	13.5,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:49,	-21,	-20.1,	-23.6,	-23.2,	Cool,	20.9,	1,	2.9,	3.2,	2.9,	Null,	12,	12,	14.3,	13.4,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:50,	-21,	-21,	-24.3,	-23.7,	Cool,	20.6,	1,	2.9,	3.2,	2.9,	Null,	12,	12,	14.2,	13.3,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:50,	Zone-1 Op Mode:  Null
7/24/2019 05:50,	-21,	-21,	-24.4,	-23.8,	Null,	20.6,	1,	2.9,	3.2,	2.9,	Null,	12,	12,	14.2,	13.3,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:51,	-21,	-20.8,	-23.6,	-24.1,	Null,	20.5,	1,	2.9,	3.1,	2.8,	Null,	12,	12,	14.2,	13.2,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:52,	-21,	-20.5,	-22.8,	-24.2,	Null,	20.3,	1,	2.9,	3.1,	2.9,	Null,	12,	12,	14.1,	13.1,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:53,	-21,	-20.2,	-21.9,	-24.1,	Null,	20.2,	1,	3,	3.1,	2.8,	Null,	12,	12,	14,	13,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:54,	-21,	-20,	-21.2,	-24,	Null,	19.8,	1,	3,	3,	2.9,	Null,	12,	12,	13.9,	12.9,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:55,	-21,	-19.8,	-20.5,	-23.7,	Null,	19.5,	1,	3,	3.1,	2.9,	Null,	12,	12,	13.8,	12.9,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:56,	-21,	-19.5,	-19.8,	-23.4,	Null,	19.1,	1,	3,	3.1,	2.9,	Null,	12,	12,	13.7,	12.8,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:57,	-21,	-19.3,	-19.2,	-23.1,	Null,	18.9,	1,	3.1,	3.1,	2.9,	Null,	12,	12,	13.6,	12.8,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:58,	-21,	-19.1,	-18.6,	-22.8,	Null,	18.8,	1,	3.1,	3.1,	2.9,	Null,	12,	12,	13.6,	12.7,	Null,"Diesel, Cycle-Sentry"
7/24/2019 05:59,	-21,	-18.9,	-17.9,	-22.5,	Null,	18.7,	1,	3.1,	3.2,	3,	Null,	12,	12.1,	13.5,	12.7,	Null,"Diesel, Cycle-Sentry"
7/24/2019 06:00,	-21,	-18.8,	-17.3,	-22.2,	Null,	18.6,	1,	3.1,	3.3,	3,	Null,	12,	12.1,	13.5,	12.6,	Null,"Diesel, Cycle-Sentry"
7/24/2019 06:01,	-21,	-18.5,	-16.7,	-21.9,	Null,	18.5,	1,	3.1,	3.3,	3.1,	Null,	12,	12.1,	13.4,	12.6,	Null,"Diesel, Cycle-Sentry"
7/24/2019 06:02,	-21,	-18.3,	-16.2,	-21.6,	Null,	18.5,	1,	3.1,	3.4,	3.1,	Null,	12,	12.1,	13.4,	12.5,	Null,"Diesel, Cycle-Sentry"
7/24/2019 06:02,	Zone-1 Op Mode:  Cool
7/24/2019 06:02,	-21,	-18.2,	-15.8,	-21.4,	Cool,	18.5,	1,	3.1,	3.4,	3.2,	Null,	12,	12.1,	13.3,	12.5,	Null,"Start, Diesel, Cycle-Sentry"
7/24/2019 06:03,	-21,	-17.8,	-16.1,	-20.6,	Cool,	18.5,	1,	3.2,	3.5,	3.2,	Null,	12,	12.1,	13.3,	12.4,	Null,"Start, Diesel, Cycle-Sentry"
7/24/2019 06:04,	-21,	-17.2,	-17.1,	-17.8,	Cool,	18.7,	1,	3.2,	3.5,	3,	Null,	12,	12.1,	13.2,	12.3,	Null,"Diesel, Cycle-Sentry"
7/24/2019 06:05,	-21,	-18.2,	-20.8,	-20.1,	Cool,	18.7,	1,	3.2,	3.5,	3,	Null,	12,	12.1,	13.2,	12.1,	Null,"Diesel, Cycle-Sentry"
7/24/2019 06:06,	-21,	-19.5,	-22.8,	-22.5,	Cool,	18.9,	1,	3.2,	3.5,	3,	Null,	12,	12.1,	13.1,	12,	Null,"Diesel, Cycle-Sentry"
7/24/2019 06:07,	-21,	-20.5,	-24.1,	-23.6,	Cool,	18.9,	1,	3.2,	3.5,	3.1,	Null,	12,	12.1,	13,	11.9,	Null,"Diesel, Cycle-Sentry"
7/24/2019 06:08,	Zone-1 Op Mode:  Null
7/24/2019 06:08,	-21,	-21,	-24.5,	-23.9,	Null,	19.1,	1,	3.2,	3.5,	3.1,	Null,	12,	12.1,	13,	11.9,	Null,"Diesel, Cycle-Sentry"
7/24/2019 06:09,	-21,	-20.8,	-23.8,	-24.2,	Null,	19.1,	1,	3.2,	3.6,	3.2,	Null,	12,	12.1,	12.9,	11.8,	Null,"Diesel, Cycle-Sentry"
7/24/2019 06:10,	-21,	-20.6,	-23,	-24.3,	Null,	19,	1,	3.2,	3.6,	3.2,	Null,	12,	12.1,	12.9,	11.8,	Null,"Diesel, Cycle-Sentry"
7/24/2019 06:11,	-21,	-20.2,	-22.3,	-24.2,	Null,	18.9,	1,	3.2,	3.6,	3.2,	Null,	12,	12.1,	12.8,	11.8,	Null,"Diesel, Cycle-Sentry"
7/24/2019 06:12,	-21,	-20,	-21.4,	-24,	Null,	18.9,	1,	3.2,	3.7,	3.2,	Null,	12,	12.1,	12.8,	11.8,	Null,"Diesel, Cycle-Sentry"
7/24/2019 06:13,	-21,	-19.7,	-20.8,	-23.8,	Null,	19,	1,	3.3,	3.7,	3.3,	Null,	12,	12.1,	12.7,	11.7,	Null,"Diesel, Cycle-Sentry"
7/24/2019 06:14,	-21,	-19.4,	-19.9,	-23.5,	Null,	19.3,	1,	3.3,	3.7,	3.3,	Null,	12,	12.1,	12.7,	11.7,	Null,"Diesel, Cycle-Sentry"
7/24/2019 06:15,	-21,	-19.2,	-19.2,	-23.2,	Null,	19.2,	1,	3.3,	3.8,	3.3,	Null,	12,	12.1,	12.7,	11.7,	Null,"Diesel, Cycle-Sentry"
7/24/2019 06:16,	-21,	-19,	-18.6,	-22.9,	Null,	19.1,	1,	3.3,	3.8,	3.3,	Null,	12,	12.1,	12.6,	11.7,	Null,"Diesel, Cycle-Sentry"
7/24/2019 06:17,	-21,	-18.8,	-18,	-22.6,	Null,	19,	1,	3.3,	3.8,	3.4,	Null,	12,	12.1,	12.6,	11.7,	Null,"Diesel, Cycle-Sentry"
7/24/2019 06:18,	-21,	-18.6,	-17.5,	-22.3,	Null,	19.1,	1,	3.4,	3.8,	3.4,	Null,	12,	12.1,	12.5,	11.6,	Null,"Diesel, Cycle-Sentry"
7/24/2019 06:19,	-21,	-18.4,	-16.9,	-22,	Null,	19.1,	1,	3.4,	3.8,	3.4,	Null,	12,	12.1,	12.5,	11.6,	Null,"Diesel, Cycle-Sentry"
7/24/2019 06:20,	Zone-1 Op Mode:  Cool
7/24/2019 06:20,	-21,	-18.2,	-16.4,	-21.7,	Cool,	19.1,	1,	3.4,	3.8,	3.3,	Null,	12,	12.1,	12.5,	11.6,	Null,"Start, Diesel, Cycle-Sentry"
7/24/2019 06:21,	-21,	-17.9,	-16.7,	-20.9,	Cool,	19.4,	1,	3.4,	3.8,	3.3,	Null,	12,	12.1,	12.4,	11.6,	Null,"Start, Diesel, Cycle-Sentry"
7/24/2019 06:22,	-21,	-17.3,	-17.3,	-18,	Cool,	23.9,	1,	3.4,	3.8,	3.1,	Null,	12,	12.1,	12.4,	11.4,	Null,"Diesel, Cycle-Sentry"
7/24/2019 06:23,	-21,	-18.3,	-20.7,	-20,	Cool,	23.7,	1,	3.5,	3.8,	3,	Null,	12,	12.1,	12.3,	11.3,	Null,"Diesel, Cycle-Sentry"
7/24/2019 06:23,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	-21,	18.8,	20.1,	19.6,	Cool,	22.4,	1,	18.8,	18.9,	19.5,	Cool,	12,	18.8,	18.9,	18.3,	Cool,"Start, Diesel, Cycle-Sentry"
7/24/2019 17:12,	Clock Set
7/24/2019 17:12,	-21,	18.9,	20.1,	19.6,	Cool,	22.5,	1,	18.8,	19,	19.5,	Cool,	12,	18.9,	19,	18.3,	Cool,"Start, Diesel, Cycle-Sentry"
7/24/2019 17:13,	-21,	18.6,	19.2,	19.1,	Cool,	22.8,	1,	18.9,	19,	19.5,	Cool,	12,	18.9,	19,	18.4,	Cool,"Start, Diesel, Cycle-Sentry"
7/24/2019 17:14,	-21,	18.1,	17.2,	17.6,	Cool,	23.9,	1,	18.6,	17.7,	17.4,	Cool,	12,	18.5,	17.2,	16.4,	Cool,"Diesel, Cycle-Sentry"
7/24/2019 17:15,	-21,	17.7,	16.3,	17,	Cool,	25,	1,	18.1,	16.5,	15.4,	Cool,	12,	17.9,	16.4,	14.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 17:16,	-21,	17.1,	14.9,	16,	Cool,	26.2,	1,	17.6,	14.6,	12.9,	Cool,	12,	17,	14,	11.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 17:17,	-21,	16.5,	14,	15.2,	Cool,	27.9,	1,	17,	13,	10.7,	Cool,	12,	16.1,	12.4,	9.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 17:17,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Power Switch On / Off: OFF
,	Power up
,	-21,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	12,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	-21,	11.8,	15.7,	13.2,	Cool,	23.5,	1,	15.7,	15,	15.1,	Cool,	12,	15.6,	14.5,	13.4,	Cool,"Standby, Diesel, Cycle-Sentry"
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
