Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
,	-21,	11.8,	15.7,	13.2,	Cool,	23.5,	1,	15.7,	15,	15.1,	Cool,	12,	15.6,	14.6,	13.4,	Cool,"Start, Diesel, Cycle-Sentry"
7/24/2019 17:49,	Clock Set
7/24/2019 17:49,	-21,	11.8,	15.8,	13.2,	Cool,	23.6,	1,	15.7,	15,	15.2,	Cool,	12,	15.6,	14.6,	13.5,	Cool,"Start, Diesel, Cycle-Sentry"
7/24/2019 17:50,	-21,	11,	14.5,	12.3,	Cool,	23.7,	1,	15.7,	15,	15.2,	Cool,	12,	15.6,	14.7,	13.5,	Cool,"Start, Diesel, Cycle-Sentry"
7/24/2019 17:51,	-21,	10.5,	11.4,	10.1,	Cool,	24.6,	1,	15.1,	13.2,	13.2,	Cool,	12,	14.8,	11.8,	11.5,	Cool,"Diesel, Cycle-Sentry"
7/24/2019 17:52,	-21,	9.9,	8.6,	8.7,	Cool,	27,	1,	13.9,	10.5,	9.5,	Cool,	12,	13.3,	8.8,	8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 17:53,	Zone-3 Op Mode:  Null
7/24/2019 17:53,	-21,	8.9,	5.2,	5.8,	Cool,	28.5,	1,	12.8,	7.8,	6.1,	Cool,	12,	11.6,	6.2,	4.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 17:54,	Zone-3 Op Mode:  Heat
7/24/2019 17:54,	-21,	7.7,	2.7,	4.4,	Cool,	29.5,	1,	11.5,	5.4,	3.1,	Cool,	12,	10,	6,	3.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 17:55,	-21,	7,	2.3,	4,	Cool,	29.8,	1,	10.5,	3.8,	0.5,	Cool,	12,	9.1,	10.3,	14.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 17:56,	-21,	6.8,	2.1,	4.1,	Cool,	29.2,	1,	9.8,	2.6,	-1.1,	Cool,	12,	8.7,	14.5,	17.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 17:57,	-21,	6.5,	0.7,	3.1,	Cool,	29.2,	1,	9.1,	1.8,	-2.1,	Cool,	12,	8.5,	17.8,	24.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 17:58,	-21,	5.9,	-0.9,	1.1,	Cool,	29.3,	1,	8.4,	1.2,	-2.8,	Cool,	12,	8.3,	19.4,	28.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 17:59,	-21,	5.2,	-1.9,	0.3,	Cool,	29.1,	1,	7.7,	0.5,	-3.4,	Cool,	12,	8.2,	20,	30.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 18:00,	-21,	5,	-2.6,	0,	Cool,	28.6,	1,	7.2,	0.3,	-3.6,	Cool,	12,	8.2,	22.8,	34.2,	Heat,"Diesel, Cycle-Sentry"
7/24/2019 18:01,	-21,	5.3,	-2.1,	0.8,	Cool,	27.6,	1,	7,	1.5,	-2.4,	Cool,	12,	8.7,	24.5,	37.8,	Heat,"Diesel, Cycle-Sentry"
7/24/2019 18:02,	-21,	5.7,	-1.2,	1.6,	Cool,	26.4,	1,	7.2,	2.1,	-1.7,	Cool,	12,	9,	25,	39.5,	Heat,"Diesel, Cycle-Sentry"
7/24/2019 18:03,	-21,	6.1,	-0.4,	2.3,	Cool,	26.1,	1,	7.4,	2.7,	-0.9,	Cool,	12,	9.3,	25.2,	40.3,	Heat,"Diesel, Cycle-Sentry"
7/24/2019 18:04,	-21,	6.4,	-0.1,	2.6,	Cool,	25.8,	1,	7.5,	3.5,	0.2,	Cool,	12,	9.7,	25.5,	41,	Heat,"Diesel, Cycle-Sentry"
7/24/2019 18:05,	-21,	6.6,	0.1,	2.8,	Cool,	25.4,	1,	7.7,	3.9,	0.8,	Cool,	12,	10.1,	25.8,	41.6,	Heat,"Diesel, Cycle-Sentry"
7/24/2019 18:06,	-21,	6.8,	0.5,	3.1,	Cool,	24.9,	1,	8,	4,	1,	Cool,	12,	10.3,	25.8,	41.9,	Heat,"Diesel, Cycle-Sentry"
7/24/2019 18:07,	-21,	6.9,	0.8,	3.4,	Cool,	25.1,	1,	7.9,	4.4,	1.4,	Cool,	12,	10.6,	25.9,	42.1,	Heat,"Diesel, Cycle-Sentry"
7/24/2019 18:08,	-21,	6.9,	0.9,	3.4,	Cool,	24.7,	1,	8.2,	4.3,	1.4,	Cool,	12,	10.7,	25.9,	42.2,	Heat,"Diesel, Cycle-Sentry"
7/24/2019 18:09,	-21,	7.1,	1.1,	3.6,	Cool,	24.6,	1,	8.3,	4.7,	1.7,	Cool,	12,	11,	26.1,	42.4,	Heat,"Diesel, Cycle-Sentry"
7/24/2019 18:10,	-21,	7.2,	1.3,	3.8,	Cool,	24.3,	1,	8.2,	4.4,	1.5,	Cool,	12,	11.2,	26.2,	42.6,	Heat,"Diesel, Cycle-Sentry"
7/24/2019 18:11,	-21,	6.8,	1.3,	3.7,	Cool,	24.7,	1,	8.4,	4.5,	1.5,	Cool,	12,	11.3,	26.2,	42.7,	Heat,"Diesel, Cycle-Sentry"
7/24/2019 18:12,	-21,	6.7,	1.4,	3.5,	Cool,	24.9,	1,	8.5,	4.6,	1.6,	Cool,	12,	11.4,	26.2,	42.6,	Heat,"Diesel, Cycle-Sentry"
7/24/2019 18:13,	-21,	6.6,	1.4,	3.5,	Cool,	24.8,	1,	8.7,	4.4,	1.6,	Cool,	12,	11.4,	26.1,	42.5,	Heat,"Diesel, Cycle-Sentry"
7/24/2019 18:14,	-21,	6.5,	1.5,	3.6,	Cool,	24.6,	1,	8.9,	4.5,	1.6,	Cool,	12,	11.4,	26,	42.4,	Heat,"Diesel, Cycle-Sentry"
7/24/2019 18:15,	1,	6.4,	1.5,	3.5,	Cool,	24.4,	1,	9.1,	4.2,	1.3,	Cool,	12,	11.5,	26,	42.4,	Heat,"Diesel, Cycle-Sentry"
7/24/2019 18:16,	Setpoint Zone-3: 1.0
7/24/2019 18:16,	Zone-3 Op Mode:  Cool
7/24/2019 18:16,	1,	6.2,	3,	4.1,	Cool,	25.4,	1,	8.8,	4.4,	1.8,	Cool,	1,	10.8,	17.1,	32,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 18:17,	1,	5.9,	2.5,	3.7,	Cool,	27.1,	1,	8.3,	4.2,	2,	Cool,	1,	9.8,	9.3,	18,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 18:18,	1,	5.6,	1.5,	2.9,	Cool,	29,	1,	7.8,	3.2,	1.2,	Cool,	1,	8.7,	5.2,	8.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 18:19,	1,	4.9,	0.3,	2.1,	Cool,	30.3,	1,	7,	1.8,	-0.2,	Cool,	1,	7.4,	2.6,	3.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 18:20,	1,	4.4,	-0.6,	1.4,	Cool,	29.9,	1,	6.1,	0.5,	-1.7,	Cool,	1,	6.3,	1,	-0.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 18:21,	1,	3.7,	-1.4,	0.6,	Cool,	31.2,	1,	5.4,	-0.5,	-2.8,	Cool,	1,	5.3,	0,	-2.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 18:22,	1,	3.1,	-2.1,	0,	Cool,	30,	1,	4.9,	-1.3,	-3.8,	Cool,	1,	4.5,	-0.6,	-3.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 18:23,	1,	2.7,	-2.6,	-0.6,	Cool,	30.5,	1,	4.3,	-1.8,	-4.4,	Cool,	1,	3.8,	-1.1,	-4.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 18:24,	1,	2.3,	-2.9,	-1,	Cool,	30.8,	1,	3.8,	-2.5,	-5.1,	Cool,	1,	3.2,	-1.7,	-5.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 18:25,	1,	2,	-3.2,	-1.1,	Cool,	31.6,	1,	3.2,	-2.5,	-5.2,	Cool,	1,	2.7,	-1.7,	-5.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 18:26,	1,	1.8,	-3.4,	-1.3,	Cool,	31.9,	1,	2.8,	-3,	-5.7,	Cool,	1,	2.2,	-2.1,	-6.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 18:27,	1,	1.5,	-3.7,	-1.6,	Cool,	31.4,	1,	2.4,	-3.3,	-5.9,	Cool,	1,	1.9,	-2.4,	-6.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 18:28,	1,	1.2,	-3.9,	-1.8,	Cool,	30.5,	1,	2.1,	-3.8,	-6.3,	Cool,	1,	1.4,	-2.4,	-6.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 18:29,	Zone-1 Op Mode:  Null
7/24/2019 18:29,	1,	1.1,	-4.2,	-2.3,	Null,	30.1,	1,	1.6,	-3.7,	-6.5,	Cool,	1,	1.1,	-3.2,	-7.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 18:30,	Zone-3 Op Mode:  Null
7/24/2019 18:30,	1,	1.5,	-4.5,	-3.2,	Null,	29.5,	1,	1.6,	-5.6,	-8.5,	Cool,	1,	0.4,	-3.4,	-7.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 18:31,	1,	1.8,	-3.3,	-2.3,	Null,	28.1,	1,	1.6,	-7.3,	-11.4,	Cool,	1,	-0.3,	-2.1,	-5.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 18:32,	1,	2,	-2,	-1.3,	Null,	26.7,	1,	1.8,	-8.1,	-13.2,	Cool,	1,	-0.9,	-1.4,	-4.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 18:33,	Zone-3 Op Mode:  Heat
7/24/2019 18:33,	1,	2.2,	-0.7,	-0.4,	Null,	26,	1,	1.8,	-8.3,	-14.3,	Cool,	1,	-1,	1.9,	1.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 18:34,	1,	2.4,	0.3,	0.3,	Null,	25.3,	1,	2.4,	-7.9,	-14.7,	Cool,	1,	-0.8,	3.7,	6.7,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 18:35,	1,	2.6,	1.2,	0.8,	Null,	25.2,	1,	3,	-7.8,	-15.1,	Cool,	1,	-0.4,	5.9,	10.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 18:36,	Variable Differential Defrost Entered Zone 2
7/24/2019 18:36,	Zone-2 Op Mode:  Defrost
7/24/2019 18:36,	Zone-3 Op Mode:  Null-Fans On
7/24/2019 18:36,	1,	2.7,	1.5,	1.1,	Null,	25.2,	1,	3.2,	-7.8,	-15.3,	Defrost,	1,	-0.2,	6.5,	12,	Null-Fans On,"Diesel, Cycle-Sentry"
7/24/2019 18:36,	Zone-3 Op Mode:  Null
7/24/2019 18:37,	1,	2.9,	1.3,	1.3,	Null,	24.4,	1,	3.3,	-6.2,	-10,	Defrost,	1,	0.7,	6.3,	12.1,	Null,"Diesel, Cycle-Sentry"
7/24/2019 18:38,	1,	3.1,	1.4,	1.4,	Null,	24.2,	1,	3.3,	4.8,	3.5,	Defrost,	1,	0.8,	6.7,	11.4,	Null,"Diesel, Cycle-Sentry"
7/24/2019 18:39,	1,	3.2,	1.5,	1.6,	Null,	24.5,	1,	3.5,	16.2,	14.3,	Defrost,	1,	1,	6.9,	10.4,	Null,"Diesel, Cycle-Sentry"
7/24/2019 18:39,	Zone-2 Op Mode:  Defrost
7/24/2019 18:40,	Defrost State Exited Zone 2
7/24/2019 18:40,	Zone-2 Op Mode:  Cool
7/24/2019 18:40,	1,	3.4,	1.7,	1.7,	Null,	25.1,	1,	4.1,	15.7,	17.1,	Cool,	1,	1.3,	7.1,	9.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 18:41,	1,	3.5,	2.5,	2,	Null,	26,	1,	4.3,	6.5,	7.1,	Cool,	1,	1.4,	6.9,	8.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 18:42,	1,	3.6,	2.9,	2.2,	Null,	27.1,	1,	4.6,	1.3,	0.2,	Cool,	1,	1.3,	6.6,	7.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 18:43,	1,	3.6,	3.2,	2.3,	Null,	27.5,	1,	4.6,	-1.3,	-5.2,	Cool,	1,	1,	6.1,	6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 18:44,	1,	3.6,	3.4,	2.4,	Null,	27.1,	1,	4.2,	-3.8,	-8.8,	Cool,	1,	0.7,	5.6,	4.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 18:45,	1,	3.5,	3.6,	2.5,	Null,	26.7,	1,	4.2,	-5,	-10.8,	Cool,	1,	0.4,	5.1,	4.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 18:46,	1,	3.5,	3.7,	2.5,	Null,	26.2,	1,	4.1,	-5.7,	-12.2,	Cool,	1,	0.1,	4.6,	3.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 18:47,	1,	3.5,	3.8,	2.6,	Null,	25.8,	1,	3.8,	-6.2,	-13.1,	Cool,	1,	-0.2,	4.2,	2.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 18:48,	1,	3.6,	3.8,	2.7,	Null,	25.2,	1,	3.6,	-6.5,	-13.8,	Cool,	1,	-0.5,	3.8,	2.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 18:49,	1,	3.6,	3.9,	2.8,	Null,	24.8,	1,	3.2,	-6.9,	-14.3,	Cool,	1,	-0.7,	3.6,	2.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 18:50,	1,	3.6,	4,	2.8,	Null,	25,	1,	2.8,	-7.3,	-14.9,	Cool,	1,	-0.9,	3.3,	2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 18:50,	Zone-3 Op Mode:  Heat
7/24/2019 18:51,	1,	3.6,	4,	2.8,	Null,	25.1,	1,	2.6,	-7.6,	-15.4,	Cool,	1,	-1.4,	5.9,	5.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 18:52,	1,	3.6,	4.1,	2.9,	Null,	26.4,	1,	3.2,	-7.5,	-15.8,	Cool,	1,	-0.8,	7.9,	12,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 18:53,	1,	3.7,	4.1,	2.9,	Null,	25.6,	1,	3.6,	-7.6,	-16.3,	Cool,	1,	-0.1,	8.5,	15.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 18:54,	1,	3.7,	4.2,	3,	Null,	25,	1,	3.8,	-7.8,	-16.7,	Cool,	1,	0.4,	8.8,	16.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 18:55,	1,	3.8,	4.2,	3.1,	Null,	24.8,	1,	3.7,	-7.8,	-17.1,	Cool,	1,	0.8,	9.1,	17.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 18:55,	Variable Differential Defrost Entered Zone 2
7/24/2019 18:55,	Zone-2 Op Mode:  Defrost
7/24/2019 18:55,	Zone-3 Op Mode:  Null-Fans On
7/24/2019 18:55,	1,	3.8,	4.2,	3.1,	Null,	24.8,	1,	3.8,	-7.8,	-17.2,	Defrost,	1,	0.8,	9.1,	17.3,	Null-Fans On,"Diesel, Cycle-Sentry"
7/24/2019 18:55,	Zone-3 Op Mode:  Null
7/24/2019 18:55,	Zone-1 Op Mode:  Cool
7/24/2019 18:56,	1,	3.7,	2.9,	2.9,	Cool,	24.5,	1,	3.9,	-6.1,	-11.7,	Defrost,	1,	1.4,	8.8,	16.2,	Null,"Diesel, Cycle-Sentry"
7/24/2019 18:57,	1,	3.2,	-0.9,	0.1,	Cool,	24.6,	1,	4.4,	-0.4,	-1.4,	Defrost,	1,	1.5,	9,	14.2,	Null,"Diesel, Cycle-Sentry"
7/24/2019 18:58,	1,	2.6,	-4.2,	-4.1,	Cool,	24.8,	1,	6.5,	2.5,	4.7,	Defrost,	1,	1.5,	9,	12.2,	Null,"Diesel, Cycle-Sentry"
7/24/2019 18:59,	1,	2,	-5.3,	-3.5,	Cool,	25.3,	1,	8.8,	6.5,	9.4,	Defrost,	1,	1.6,	8.9,	10.8,	Null,"Diesel, Cycle-Sentry"
7/24/2019 19:00,	1,	1.7,	-5.8,	-3.4,	Cool,	25.8,	1,	11.6,	9.3,	12.5,	Defrost,	1,	1.6,	8.8,	9.7,	Null,"Diesel, Cycle-Sentry"
7/24/2019 19:01,	Zone-2 Op Mode:  Defrost
7/24/2019 19:01,	1,	1.4,	-6.3,	-3.5,	Cool,	25.7,	1,	13.7,	12,	14.8,	Defrost,	1,	1.6,	8.6,	8.9,	Null,"Diesel, Cycle-Sentry"
7/24/2019 19:01,	Defrost State Exited Zone 2
7/24/2019 19:01,	Zone-2 Op Mode:  Cool
7/24/2019 19:01,	1,	1.3,	-5.7,	-3.2,	Cool,	25.8,	1,	9.6,	13,	17.3,	Cool,	1,	1.8,	8.6,	8.6,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 19:02,	1,	1.7,	-1.8,	-0.5,	Cool,	27.2,	1,	5.6,	5.8,	9.1,	Cool,	1,	1.8,	8.3,	7.9,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 19:03,	1,	1.7,	-2,	-0.3,	Cool,	28.3,	1,	3.8,	1.4,	2.5,	Cool,	1,	1.8,	7.9,	7.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 19:04,	1,	1.3,	-3.3,	-1.7,	Cool,	28.8,	1,	2.8,	-0.5,	-1.8,	Cool,	1,	1.7,	7.4,	6.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 19:05,	Zone-1 Op Mode:  Null
7/24/2019 19:05,	1,	1.1,	-4.7,	-3.4,	Null,	29.1,	1,	2.1,	-3.2,	-4.9,	Cool,	1,	1.6,	7,	6.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 19:06,	1,	1.2,	-4.9,	-4.1,	Null,	28.2,	1,	2.2,	-5.4,	-8.3,	Cool,	1,	1.3,	6.3,	5.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 19:07,	1,	1.3,	-3.7,	-3.1,	Null,	26.8,	1,	2.2,	-7.1,	-11.2,	Cool,	1,	1.1,	5.8,	5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 19:08,	1,	1.4,	-2.3,	-2.2,	Null,	26,	1,	2.1,	-7.8,	-13,	Cool,	1,	0.8,	5.2,	4.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 19:09,	1,	1.5,	-1.1,	-1.4,	Null,	25.5,	1,	2.2,	-8.2,	-14,	Cool,	1,	0.5,	4.8,	4.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 19:10,	1,	1.6,	-0.1,	-0.8,	Null,	25.3,	1,	1.9,	-8.3,	-14.6,	Cool,	1,	0.2,	4.5,	3.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 19:11,	1,	1.7,	0.6,	-0.2,	Null,	25,	1,	1.8,	-8.4,	-15.1,	Cool,	1,	0,	4.2,	3.4,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 19:12,	1,	1.8,	1.2,	0.2,	Null,	24.8,	1,	1.9,	-8.5,	-15.5,	Cool,	1,	-0.2,	4,	3.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 19:13,	1,	1.8,	1.6,	0.6,	Null,	24.4,	1,	1.6,	-8.5,	-15.8,	Cool,	1,	-0.4,	3.9,	3.1,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 19:14,	1,	1.9,	2,	0.8,	Null,	24.5,	1,	1.3,	-8.6,	-16.1,	Cool,	1,	-0.6,	3.7,	2.8,	Null,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 19:15,	Zone-2 Op Mode:  Pre Null
7/24/2019 19:15,	1,	2,	2.3,	1.1,	Null,	24.8,	1,	1,	-8.7,	-16.5,	Pre Null,	1,	-0.8,	3.5,	2.6,	Null,"Diesel, Cycle-Sentry"
7/24/2019 19:16,	Zone-2 Op Mode:  Null
7/24/2019 19:16,	1,	2,	2.1,	1.1,	Null,	24.7,	1,	1.1,	-8.4,	-15.7,	Null,	1,	-0.8,	3.5,	2.6,	Null,"Diesel, Cycle-Sentry"
7/24/2019 19:17,	1,	2.1,	2,	1,	Null,	24.1,	1,	1.4,	-8,	-11.6,	Null,	1,	-0.8,	3.7,	2.7,	Null,"Diesel, Cycle-Sentry"
7/24/2019 19:18,	1,	2.2,	2.1,	0.9,	Null,	23.4,	1,	1.5,	-7,	-8.3,	Null,	1,	-0.7,	3.9,	2.8,	Null,"Diesel, Cycle-Sentry"
7/24/2019 19:19,	1,	2.3,	2.2,	0.8,	Null,	22.7,	1,	1.6,	-6,	-6.1,	Null,	1,	-0.7,	4.1,	2.9,	Null,"Diesel, Cycle-Sentry"
7/24/2019 19:20,	1,	2.5,	2.3,	0.8,	Null,	22.4,	1,	1.7,	-5.1,	-4.6,	Null,	1,	-0.5,	4.3,	3,	Null,"Diesel, Cycle-Sentry"
7/24/2019 19:21,	1,	2.6,	2.4,	0.8,	Null,	22.2,	1,	1.7,	-4.2,	-3.3,	Null,	1,	-0.4,	4.5,	3.1,	Null,"Diesel, Cycle-Sentry"
7/24/2019 19:22,	1,	2.7,	2.6,	0.9,	Null,	22.1,	1,	1.8,	-3.4,	-2.4,	Null,	1,	-0.2,	4.7,	3.1,	Null,"Diesel, Cycle-Sentry"
7/24/2019 19:23,	1,	2.8,	2.8,	0.9,	Null,	22.1,	1,	1.8,	-2.8,	-1.7,	Null,	1,	-0.1,	4.8,	3.2,	Null,"Diesel, Cycle-Sentry"
7/24/2019 19:24,	1,	2.9,	3,	1,	Null,	22,	1,	1.9,	-2.1,	-1.1,	Null,	1,	0,	4.9,	3.3,	Null,"Diesel, Cycle-Sentry"
7/24/2019 19:25,	1,	3,	3.2,	1,	Null,	21.9,	1,	2,	-1.6,	-0.7,	Null,	1,	0.2,	5,	3.4,	Null,"Diesel, Cycle-Sentry"
7/24/2019 19:26,	1,	3.1,	3.3,	1.1,	Null,	21.9,	1,	2,	-1.1,	-0.3,	Null,	1,	0.3,	5.1,	3.4,	Null,"Diesel, Cycle-Sentry"
7/24/2019 19:27,	1,	3.2,	3.6,	1.1,	Null,	21.7,	1,	2.1,	-0.7,	0,	Null,	1,	0.4,	5.2,	3.5,	Null,"Diesel, Cycle-Sentry"
7/24/2019 19:28,	1,	3.2,	3.8,	1.2,	Null,	21.5,	1,	2.2,	-0.4,	0.3,	Null,	1,	0.6,	5.2,	3.5,	Null,"Diesel, Cycle-Sentry"
7/24/2019 19:29,	1,	3.3,	4,	1.2,	Null,	21.4,	1,	2.2,	-0.2,	0.5,	Null,	1,	0.7,	5.3,	3.6,	Null,"Diesel, Cycle-Sentry"
7/24/2019 19:30,	1,	3.4,	4.2,	1.2,	Null,	21.8,	1,	2.3,	0,	0.6,	Null,	1,	0.8,	5.3,	3.6,	Null,"Diesel, Cycle-Sentry"
7/24/2019 19:31,	1,	3.4,	4.4,	1.3,	Null,	22.2,	1,	2.3,	0.1,	0.7,	Null,	1,	0.9,	5.3,	3.6,	Null,"Diesel, Cycle-Sentry"
7/24/2019 19:32,	1,	3.5,	4.6,	1.3,	Null,	22.2,	1,	2.4,	0.2,	0.8,	Null,	1,	1.1,	5.3,	3.6,	Null,"Diesel, Cycle-Sentry"
7/24/2019 19:33,	1,	3.5,	4.8,	1.4,	Null,	22.4,	1,	2.5,	0.2,	0.9,	Null,	1,	1.2,	5.3,	3.7,	Null,"Diesel, Cycle-Sentry"
7/24/2019 19:34,	1,	3.6,	5,	1.4,	Null,	22.2,	1,	2.5,	0.2,	1.1,	Null,	1,	1.2,	5.3,	3.7,	Null,"Diesel, Cycle-Sentry"
7/24/2019 19:35,	1,	3.7,	5.2,	1.4,	Null,	22.4,	1,	2.6,	0.2,	1.2,	Null,	1,	1.3,	5.3,	3.7,	Null,"Diesel, Cycle-Sentry"
7/24/2019 19:36,	1,	3.7,	5.5,	1.5,	Null,	22.9,	1,	2.7,	0.4,	1.3,	Null,	1,	1.4,	5.4,	3.8,	Null,"Diesel, Cycle-Sentry"
7/24/2019 19:37,	1,	3.8,	5.7,	1.5,	Null,	23.2,	1,	2.7,	0.6,	1.3,	Null,	1,	1.5,	5.3,	3.8,	Null,"Diesel, Cycle-Sentry"
7/24/2019 19:37,	Zone-1 Op Mode:  Cool
7/24/2019 19:37,	1,	3.8,	5.8,	1.5,	Cool,	23.3,	1,	2.7,	0.7,	1.4,	Null,	1,	1.6,	5.3,	3.8,	Null,"Start, Diesel, Cycle-Sentry"
7/24/2019 19:38,	1,	3.8,	5.2,	1.8,	Cool,	23.5,	1,	2.8,	0.9,	1.5,	Null,	1,	1.6,	5.3,	3.8,	Null,"Start, Diesel, Cycle-Sentry"
7/24/2019 19:39,	1,	3.8,	2.6,	2.1,	Cool,	24.2,	1,	2.8,	1.1,	1.9,	Null,	1,	1.7,	5.4,	3.8,	Null,"Diesel, Cycle-Sentry"
7/24/2019 19:40,	1,	3.4,	-1.7,	-1.6,	Cool,	25.1,	1,	2.8,	1.1,	2,	Null,	1,	1.8,	5.4,	3.9,	Null,"Diesel, Cycle-Sentry"
7/24/2019 19:41,	1,	2.8,	-4.3,	-3.1,	Cool,	26,	1,	2.8,	1,	2,	Null,	1,	1.8,	5.4,	4.1,	Null,"Diesel, Cycle-Sentry"
7/24/2019 19:42,	1,	2.1,	-5.8,	-3.5,	Cool,	26.8,	1,	2.8,	1.1,	2,	Null,	1,	1.9,	5.5,	4.1,	Null,"Diesel, Cycle-Sentry"
7/24/2019 19:43,	1,	1.5,	-6.8,	-4.2,	Cool,	26.9,	1,	2.8,	1.1,	1.9,	Null,	1,	2,	5.6,	4.2,	Null,"Diesel, Cycle-Sentry"
7/24/2019 19:44,	Zone-1 Op Mode:  Pre Null
7/24/2019 19:44,	1,	1,	-7.4,	-4.8,	Pre Null,	27,	1,	2.7,	1.2,	1.9,	Null,	1,	2,	5.6,	4.2,	Null,"Diesel, Cycle-Sentry"
7/24/2019 19:44,	Zone-1 Op Mode:  Null
7/24/2019 19:44,	1,	1.1,	-7,	-4.9,	Null,	26.6,	1,	2.7,	1.3,	1.9,	Null,	1,	2,	5.6,	4.2,	Null,"Diesel, Cycle-Sentry"
7/24/2019 19:45,	1,	1.3,	-6.8,	-2.9,	Null,	25.2,	1,	2.8,	1.4,	2,	Null,	1,	2.1,	5.7,	4.3,	Null,"Diesel, Cycle-Sentry"
7/24/2019 19:46,	1,	1.4,	-6.7,	-2,	Null,	24.1,	1,	2.8,	1.5,	2,	Null,	1,	2.2,	5.7,	4.3,	Null,"Diesel, Cycle-Sentry"
7/24/2019 19:47,	1,	1.5,	-6.4,	-1.5,	Null,	23.3,	1,	2.8,	1.6,	2.1,	Null,	1,	2.2,	5.8,	4.4,	Null,"Diesel, Cycle-Sentry"
7/24/2019 19:48,	1,	1.6,	-6.1,	-1.2,	Null,	22.7,	1,	2.8,	1.7,	2.1,	Null,	1,	2.3,	5.7,	4.4,	Null,"Diesel, Cycle-Sentry"
7/24/2019 19:49,	1,	1.8,	-5.8,	-0.9,	Null,	22.1,	1,	2.8,	1.8,	2.2,	Null,	1,	2.3,	5.7,	4.4,	Null,"Diesel, Cycle-Sentry"
7/24/2019 19:50,	Zone-2 Op Mode:  Off
7/24/2019 19:50,	Zone-3 Op Mode:  Off
7/24/2019 19:50,	1,	1.8,	-5.5,	-0.7,	Null,	21.7,	1,	2.9,	1.9,	2.2,	Off,	1,	2.4,	5.6,	4.4,	Off,"Diesel, Cycle-Sentry"
7/24/2019 19:51,	1,	1.9,	-5.1,	-0.5,	Null,	21.4,	1,	2.9,	1.9,	2.2,	Off,	1,	2.5,	5.6,	4.4,	Off,"Diesel, Cycle-Sentry"
7/24/2019 19:52,	1,	2,	-4.8,	-0.3,	Null,	21.2,	1,	3,	2,	2.3,	Off,	1,	2.5,	5.6,	4.4,	Off,"Diesel, Cycle-Sentry"
7/24/2019 19:53,	1,	2.1,	-4.4,	-0.2,	Null,	21.1,	1,	3,	2.1,	2.3,	Off,	1,	2.6,	5.6,	4.4,	Off,"Diesel, Cycle-Sentry"
7/24/2019 19:54,	1,	2.2,	-4.1,	-0.1,	Null,	21,	1,	3,	2.1,	2.3,	Off,	1,	2.7,	5.6,	4.4,	Off,"Diesel, Cycle-Sentry"
7/24/2019 19:55,	1,	2.2,	-3.8,	0,	Null,	20.8,	1,	3.1,	2.2,	2.4,	Off,	1,	2.7,	5.5,	4.4,	Off,"Diesel, Cycle-Sentry"
7/24/2019 19:56,	1,	2.3,	-3.5,	0,	Null,	20.7,	1,	3.2,	2.2,	2.4,	Off,	1,	2.8,	5.5,	4.4,	Off,"Diesel, Cycle-Sentry"
7/24/2019 19:57,	1,	2.3,	-3.2,	0.1,	Null,	20.4,	1,	3.2,	2.3,	2.4,	Off,	1,	2.8,	5.5,	4.4,	Off,"Diesel, Cycle-Sentry"
7/24/2019 19:58,	1,	2.4,	-2.9,	0.2,	Null,	20.3,	1,	3.2,	2.3,	2.5,	Off,	1,	2.9,	5.5,	4.5,	Off,"Diesel, Cycle-Sentry"
7/24/2019 19:59,	1,	2.5,	-2.7,	0.2,	Null,	20.2,	1,	3.3,	2.4,	2.5,	Off,	1,	2.9,	5.5,	4.5,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:00,	1,	2.5,	-2.4,	0.3,	Null,	20.1,	1,	3.3,	2.5,	2.6,	Off,	1,	3,	5.5,	4.5,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:01,	1,	2.6,	-2.1,	0.4,	Null,	20,	1,	3.3,	2.6,	2.6,	Off,	1,	3.1,	5.5,	4.5,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:02,	1,	2.6,	-1.8,	0.4,	Null,	20.1,	1,	3.4,	2.7,	2.7,	Off,	1,	3.1,	5.5,	4.5,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:03,	1,	2.7,	-1.5,	0.5,	Null,	20,	1,	3.4,	2.8,	2.8,	Off,	1,	3.2,	5.6,	4.5,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:04,	1,	2.7,	-1.2,	0.5,	Null,	20,	1,	3.5,	2.8,	2.8,	Off,	1,	3.3,	5.6,	4.6,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:05,	1,	2.8,	-0.9,	0.6,	Null,	19.9,	1,	3.5,	2.8,	2.8,	Off,	1,	3.3,	5.6,	4.6,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:06,	1,	2.8,	-0.6,	0.7,	Null,	19.9,	1,	3.6,	2.9,	2.9,	Off,	1,	3.4,	5.7,	4.6,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:07,	1,	2.8,	-0.3,	0.7,	Null,	20.1,	1,	3.6,	2.9,	2.9,	Off,	1,	3.5,	5.7,	4.6,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:08,	1,	2.9,	0,	0.8,	Null,	20,	1,	3.7,	3,	2.9,	Off,	1,	3.6,	5.7,	4.6,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:09,	1,	2.9,	0.2,	0.8,	Null,	20.1,	1,	3.7,	3,	3,	Off,	1,	3.7,	5.7,	4.7,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:10,	1,	3,	0.6,	0.8,	Null,	20.2,	1,	3.8,	3,	3,	Off,	1,	3.7,	5.7,	4.7,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:11,	1,	3,	0.8,	0.9,	Null,	20.3,	1,	3.8,	3.1,	3,	Off,	1,	3.8,	5.8,	4.7,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:12,	1,	3,	1.1,	0.9,	Null,	20.3,	1,	3.8,	3.2,	3.1,	Off,	1,	3.8,	5.8,	4.7,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:13,	1,	3.1,	1.4,	0.9,	Null,	20.4,	1,	3.9,	3.2,	3.1,	Off,	1,	3.9,	5.8,	4.7,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:14,	1,	3.1,	1.6,	1,	Null,	20.5,	1,	4,	3.3,	3.2,	Off,	1,	4,	5.8,	4.8,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:15,	1,	3.2,	1.9,	1,	Null,	20.7,	1,	4.1,	3.3,	3.2,	Off,	1,	4,	5.8,	4.8,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:16,	1,	3.2,	2.1,	1.1,	Null,	20.6,	1,	4.2,	3.3,	3.2,	Off,	1,	4.1,	5.8,	4.8,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:17,	1,	3.2,	2.3,	1.1,	Null,	20.5,	1,	4.4,	3.4,	3.2,	Off,	1,	4.1,	5.8,	4.8,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:18,	1,	3.3,	2.6,	1.1,	Null,	20.2,	1,	4.6,	3.4,	3.2,	Off,	1,	4.2,	5.8,	4.8,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:19,	1,	3.3,	2.8,	1.2,	Null,	20.2,	1,	4.7,	3.5,	3.3,	Off,	1,	4.2,	5.9,	4.8,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:20,	1,	3.4,	3,	1.2,	Null,	20.1,	1,	4.8,	3.5,	3.3,	Off,	1,	4.2,	5.9,	4.9,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:21,	1,	3.4,	3.2,	1.2,	Null,	20,	1,	4.9,	3.6,	3.4,	Off,	1,	4.3,	5.9,	4.9,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:22,	1,	3.4,	3.4,	1.2,	Null,	19.9,	1,	5,	3.6,	3.4,	Off,	1,	4.3,	5.9,	4.9,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:23,	1,	3.5,	3.6,	1.3,	Null,	19.8,	1,	5.1,	3.6,	3.4,	Off,	1,	4.4,	5.9,	4.9,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:24,	1,	3.5,	3.8,	1.3,	Null,	19.8,	1,	5.2,	3.7,	3.4,	Off,	1,	4.4,	5.9,	5,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:25,	1,	3.6,	4,	1.3,	Null,	19.7,	1,	5.3,	3.7,	3.5,	Off,	1,	4.5,	6,	5,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:26,	1,	3.6,	4.2,	1.4,	Null,	19.7,	1,	5.3,	3.7,	3.5,	Off,	1,	4.5,	6,	5,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:27,	1,	3.7,	4.4,	1.4,	Null,	19.7,	1,	5.4,	3.8,	3.5,	Off,	1,	4.6,	6,	5,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:28,	1,	3.7,	4.5,	1.4,	Null,	19.7,	1,	5.4,	3.8,	3.5,	Off,	1,	4.6,	6,	5,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:29,	Zone-1 Op Mode:  Cool
7/24/2019 20:29,	1,	3.8,	4.7,	1.5,	Cool,	19.5,	1,	5.5,	3.8,	3.5,	Off,	1,	4.6,	6,	5.1,	Off,"Start, Diesel, Cycle-Sentry"
7/24/2019 20:30,	1,	3.9,	4.3,	1.7,	Cool,	19.5,	1,	5.5,	3.8,	3.6,	Off,	1,	4.7,	6.1,	5.1,	Off,"Start, Diesel, Cycle-Sentry"
7/24/2019 20:31,	1,	3.7,	2.2,	1.6,	Cool,	20.6,	1,	5.6,	3.8,	3.8,	Off,	1,	4.7,	6.1,	5.1,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:32,	1,	2.9,	-2.1,	-1.8,	Cool,	21.5,	1,	5.6,	3.8,	4.2,	Off,	1,	4.8,	6.1,	5,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:33,	1,	1.9,	-5.2,	-5,	Cool,	22.9,	1,	5.7,	3.9,	4.3,	Off,	1,	4.8,	6.1,	5,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:34,	1,	1.2,	-7,	-5.7,	Cool,	23.8,	1,	5.7,	3.9,	4.3,	Off,	1,	4.8,	6.1,	5,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:35,	Zone-1 Op Mode:  Null
7/24/2019 20:35,	1,	1,	-7.3,	-5.8,	Null,	23.9,	1,	5.7,	3.9,	4.3,	Off,	1,	4.8,	6.1,	5,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:36,	1,	1.2,	-6.5,	-6.1,	Null,	23.2,	1,	5.8,	3.9,	4.3,	Off,	1,	4.8,	6.1,	4.9,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:37,	1,	1.3,	-5.8,	-6.3,	Null,	22.5,	1,	5.8,	4,	4.3,	Off,	1,	4.9,	6.1,	4.9,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:38,	1,	1.4,	-5.3,	-6.2,	Null,	21.8,	1,	5.8,	4,	4.3,	Off,	1,	4.9,	6.1,	4.9,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:39,	1,	1.4,	-4.8,	-6.1,	Null,	21.2,	1,	5.8,	4,	4.2,	Off,	1,	5,	6.1,	4.9,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:40,	1,	1.4,	-4.3,	-5.8,	Null,	20.7,	1,	5.8,	4,	4.2,	Off,	1,	5,	6.1,	5,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:41,	1,	1.4,	-3.8,	-5.6,	Null,	20.4,	1,	5.8,	4,	4.2,	Off,	1,	5,	6.1,	5,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:42,	1,	1.5,	-3.3,	-5.3,	Null,	20.2,	1,	5.9,	4.1,	4.2,	Off,	1,	5.1,	6.1,	5,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:43,	1,	1.5,	-2.9,	-5,	Null,	20.1,	1,	5.9,	4.1,	4.2,	Off,	1,	5.1,	6.1,	5,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:44,	1,	1.5,	-2.5,	-4.8,	Null,	19.9,	1,	5.9,	4.1,	4.2,	Off,	1,	5.1,	6.1,	5.1,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:45,	1,	1.5,	-2.1,	-4.5,	Null,	19.7,	1,	5.9,	4.1,	4.2,	Off,	1,	5.2,	6.2,	5.1,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:46,	1,	1.6,	-1.7,	-4.3,	Null,	19.6,	1,	5.9,	4.2,	4.2,	Off,	1,	5.2,	6.2,	5.1,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:47,	1,	1.6,	-1.3,	-4.1,	Null,	19.5,	1,	5.9,	4.2,	4.3,	Off,	1,	5.2,	6.2,	5.2,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:48,	1,	1.6,	-1,	-3.8,	Null,	19.3,	1,	5.9,	4.2,	4.3,	Off,	1,	5.2,	6.2,	5.2,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:49,	1,	1.6,	-0.6,	-3.6,	Null,	19.4,	1,	5.9,	4.2,	4.3,	Off,	1,	5.3,	6.2,	5.2,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:50,	1,	1.6,	-0.3,	-3.4,	Null,	19.3,	1,	5.9,	4.2,	4.3,	Off,	1,	5.3,	6.2,	5.2,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:51,	1,	1.6,	0,	-3.2,	Null,	19.3,	1,	5.9,	4.2,	4.3,	Off,	1,	5.4,	6.3,	5.2,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:52,	1,	1.7,	0.3,	-3,	Null,	19.2,	1,	5.9,	4.2,	4.3,	Off,	1,	5.4,	6.3,	5.3,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:53,	1,	1.7,	0.6,	-2.8,	Null,	19.1,	1,	6,	4.2,	4.3,	Off,	1,	5.4,	6.3,	5.3,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:54,	1,	1.7,	0.8,	-2.6,	Null,	19.1,	1,	6,	4.2,	4.3,	Off,	1,	5.5,	6.3,	5.3,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:55,	1,	1.7,	1.1,	-2.4,	Null,	19.2,	1,	6,	4.2,	4.3,	Off,	1,	5.5,	6.4,	5.4,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:56,	1,	1.7,	1.4,	-2.2,	Null,	19.2,	1,	6.1,	4.3,	4.3,	Off,	1,	5.5,	6.4,	5.4,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:57,	1,	1.8,	1.6,	-2,	Null,	19.1,	1,	6.1,	4.3,	4.3,	Off,	1,	5.6,	6.4,	5.4,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:58,	1,	1.8,	1.9,	-1.8,	Null,	19.2,	1,	6.2,	4.3,	4.3,	Off,	1,	5.6,	6.5,	5.5,	Off,"Diesel, Cycle-Sentry"
7/24/2019 20:59,	1,	1.8,	2.1,	-1.6,	Null,	19.1,	1,	6.2,	4.3,	4.3,	Off,	1,	5.6,	6.5,	5.5,	Off,"Diesel, Cycle-Sentry"
7/24/2019 21:00,	1,	1.8,	2.3,	-1.5,	Null,	19,	1,	6.3,	4.3,	4.3,	Off,	1,	5.6,	6.5,	5.5,	Off,"Diesel, Cycle-Sentry"
7/24/2019 21:01,	1,	1.8,	2.5,	-1.3,	Null,	19,	1,	6.3,	4.3,	4.3,	Off,	1,	5.7,	6.5,	5.5,	Off,"Diesel, Cycle-Sentry"
7/24/2019 21:02,	1,	1.8,	2.7,	-1.1,	Null,	18.9,	1,	6.4,	4.3,	4.4,	Off,	1,	5.7,	6.5,	5.5,	Off,"Diesel, Cycle-Sentry"
7/24/2019 21:03,	1,	1.8,	2.9,	-1,	Null,	18.9,	1,	6.4,	4.3,	4.4,	Off,	1,	5.7,	6.6,	5.6,	Off,"Diesel, Cycle-Sentry"
7/24/2019 21:04,	1,	1.8,	3,	-0.8,	Null,	18.9,	1,	6.5,	4.3,	4.4,	Off,	1,	5.7,	6.6,	5.6,	Off,"Diesel, Cycle-Sentry"
7/24/2019 21:05,	1,	1.8,	3.2,	-0.7,	Null,	19.1,	1,	6.5,	4.4,	4.4,	Off,	1,	5.8,	6.6,	5.6,	Off,"Diesel, Cycle-Sentry"
7/24/2019 21:06,	1,	1.8,	3.4,	-0.6,	Null,	19,	1,	6.6,	4.4,	4.4,	Off,	1,	5.8,	6.6,	5.6,	Off,"Diesel, Cycle-Sentry"
7/24/2019 21:07,	1,	1.8,	3.6,	-0.4,	Null,	19,	1,	6.6,	4.4,	4.4,	Off,	1,	5.8,	6.6,	5.6,	Off,"Diesel, Cycle-Sentry"
7/24/2019 21:08,	1,	1.9,	3.7,	-0.3,	Null,	18.9,	1,	6.6,	4.4,	4.4,	Off,	1,	5.8,	6.6,	5.7,	Off,"Diesel, Cycle-Sentry"
7/24/2019 21:09,	1,	1.9,	3.9,	-0.2,	Null,	19,	1,	6.7,	4.4,	4.4,	Off,	1,	5.8,	6.6,	5.7,	Off,"Diesel, Cycle-Sentry"
7/24/2019 21:10,	1,	1.9,	4,	-0.1,	Null,	19,	1,	6.7,	4.4,	4.5,	Off,	1,	5.9,	6.7,	5.7,	Off,"Diesel, Cycle-Sentry"
7/24/2019 21:11,	1,	1.9,	4.1,	0,	Null,	18.8,	1,	6.8,	4.5,	4.5,	Off,	1,	5.9,	6.7,	5.7,	Off,"Diesel, Cycle-Sentry"
7/24/2019 21:12,	1,	2,	4.2,	0.2,	Null,	18.8,	1,	6.8,	4.5,	4.5,	Off,	1,	5.9,	6.7,	5.7,	Off,"Diesel, Cycle-Sentry"
7/24/2019 21:13,	1,	2,	4.4,	0.2,	Null,	18.7,	1,	6.8,	4.5,	4.5,	Off,	1,	5.9,	6.7,	5.7,	Off,"Diesel, Cycle-Sentry"
7/24/2019 21:14,	1,	2,	4.5,	0.3,	Null,	18.7,	1,	6.9,	4.5,	4.5,	Off,	1,	6,	6.7,	5.8,	Off,"Diesel, Cycle-Sentry"
7/24/2019 21:15,	1,	2,	4.6,	0.5,	Null,	18.6,	1,	6.9,	4.5,	4.5,	Off,	1,	6,	6.7,	5.8,	Off,"Diesel, Cycle-Sentry"
7/24/2019 21:16,	1,	2,	4.8,	0.5,	Null,	18.7,	1,	7,	4.5,	4.5,	Off,	1,	6,	6.8,	5.8,	Off,"Diesel, Cycle-Sentry"
7/24/2019 21:17,	1,	2.1,	4.9,	0.6,	Null,	18.6,	1,	7,	4.5,	4.6,	Off,	1,	6,	6.8,	5.8,	Off,"Diesel, Cycle-Sentry"
7/24/2019 21:18,	1,	2.1,	5,	0.7,	Null,	18.6,	1,	7,	4.5,	4.6,	Off,	1,	6,	6.8,	5.8,	Off,"Diesel, Cycle-Sentry"
7/24/2019 21:19,	1,	2.1,	5.1,	0.8,	Null,	18.6,	1,	7,	4.5,	4.6,	Off,	1,	6.1,	6.8,	5.8,	Off,"Diesel, Cycle-Sentry"
7/24/2019 21:20,	1,	2.2,	5.2,	0.9,	Null,	18.7,	1,	7,	4.6,	4.6,	Off,	1,	6.1,	6.8,	5.8,	Off,"Diesel, Cycle-Sentry"
7/24/2019 21:21,	1,	2.2,	5.3,	0.9,	Null,	18.6,	1,	7,	4.6,	4.6,	Off,	1,	6.2,	6.8,	5.9,	Off,"Diesel, Cycle-Sentry"
7/24/2019 21:22,	1,	2.2,	5.4,	1,	Null,	18.6,	1,	7,	4.7,	4.7,	Off,	1,	6.2,	6.8,	5.9,	Off,"Diesel, Cycle-Sentry"
7/24/2019 21:22,	Zone-2 Op Mode:  Cool
7/24/2019 21:22,	1,	2.2,	5.5,	1,	Null,	18.6,	1,	7,	4.7,	4.8,	Cool,	1,	6.2,	6.8,	5.9,	Off,"Start, Diesel, Cycle-Sentry"
7/24/2019 21:22,	Setpoint Zone-2: 12.0
7/24/2019 21:23,	1,	2.6,	4.8,	1.2,	Null,	18.7,	12,	7,	4.9,	4.8,	Cool,	1,	6.2,	6.8,	5.9,	Off,"Start, Diesel, Cycle-Sentry"
7/24/2019 21:24,	Zone-2 Op Mode:  Heat
7/24/2019 21:24,	Zone-3 Op Mode:  Cool
7/24/2019 21:24,	1,	3,	3.4,	1.1,	Null,	19.1,	12,	7.5,	8.3,	10.6,	Heat,	1,	6.2,	4.5,	3.8,	Cool,"Diesel, Cycle-Sentry"
7/24/2019 21:25,	1,	3.2,	3.2,	1.6,	Null,	19.5,	12,	10.7,	14.2,	19.3,	Heat,	1,	5.4,	-0.6,	-1.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 21:25,	Zone-2 Op Mode:  Null
7/24/2019 21:26,	1,	3.4,	3.5,	2.3,	Null,	20.7,	12,	11.3,	15.8,	21.5,	Null,	1,	4.5,	-2.5,	-5.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 21:27,	1,	3.5,	3.6,	2.7,	Null,	21.2,	12,	11.1,	16,	20.8,	Null,	1,	3.8,	-4.7,	-8.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 21:28,	1,	3.7,	3.7,	2.9,	Null,	22.3,	12,	11.1,	16,	19.7,	Null,	1,	3,	-7.2,	-12.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 21:29,	Zone-1 Op Mode:  Cool
7/24/2019 21:29,	1,	3.8,	3.2,	2.8,	Cool,	22.2,	12,	11.1,	15.8,	18.8,	Null,	1,	2.4,	-7.3,	-13.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 21:30,	1,	2.9,	-1.1,	0.2,	Cool,	22.8,	12,	11.1,	15.6,	18.2,	Null,	1,	2.5,	-2.9,	-9.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 21:31,	1,	1.7,	-4.1,	-3.4,	Cool,	24.1,	12,	11.1,	15.4,	17.6,	Null,	1,	2.6,	-2.2,	-7.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 21:32,	Zone-1 Op Mode:  Null
7/24/2019 21:32,	1,	1.1,	-5.2,	-4.7,	Null,	25.1,	12,	11,	15.2,	17.1,	Null,	1,	2.5,	-3.6,	-8.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 21:33,	1,	1.5,	-5.8,	-5.1,	Null,	24.4,	12,	11,	15.1,	16.8,	Null,	1,	2.3,	-6.4,	-11.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 21:34,	1,	1.7,	-4.3,	-3.4,	Null,	23.7,	12,	11,	15,	16.5,	Null,	1,	1.9,	-7.7,	-13.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 21:35,	1,	1.9,	-2.7,	-1.9,	Null,	23,	12,	11,	14.9,	16.3,	Null,	1,	1.4,	-8.5,	-15.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 21:36,	1,	2.2,	-1.2,	-0.7,	Null,	22.4,	12,	10.9,	14.8,	16.1,	Null,	1,	1,	-9.1,	-16.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/24/2019 21:36,	Zone-3 Op Mode:  Pre Null
7/24/2019 21:37,	Zone-3 Op Mode:  Null
7/24/2019 21:37,	1,	2.2,	-1.1,	-0.4,	Null,	22.1,	12,	10.9,	14.8,	16,	Null,	1,	1.1,	-8.6,	-15.8,	Null,"Diesel, Cycle-Sentry"
7/24/2019 21:38,	1,	2.4,	-1.4,	0,	Null,	21.6,	12,	10.9,	14.7,	15.9,	Null,	1,	1.3,	-7.8,	-12.9,	Null,"Diesel, Cycle-Sentry"
7/24/2019 21:39,	1,	2.5,	-1.4,	0,	Null,	20.9,	12,	10.9,	14.6,	15.7,	Null,	1,	1.3,	-6.7,	-10.1,	Null,"Diesel, Cycle-Sentry"
7/24/2019 21:40,	1,	2.6,	-1.3,	0.1,	Null,	20.2,	12,	10.9,	14.4,	15.5,	Null,	1,	1.4,	-5.6,	-7.8,	Null,"Diesel, Cycle-Sentry"
7/24/2019 21:41,	1,	2.7,	-1.1,	0.1,	Null,	19.8,	12,	10.9,	14.3,	15.4,	Null,	1,	1.4,	-4.7,	-6.1,	Null,"Diesel, Cycle-Sentry"
7/24/2019 21:42,	1,	2.8,	-1,	0.2,	Null,	19.4,	12,	10.9,	14.2,	15.2,	Null,	1,	1.5,	-3.9,	-4.8,	Null,"Diesel, Cycle-Sentry"
7/24/2019 21:43,	1,	2.9,	-0.8,	0.3,	Null,	19.2,	12,	10.9,	14.2,	15.1,	Null,	1,	1.6,	-3.2,	-3.8,	Null,"Diesel, Cycle-Sentry"
7/24/2019 21:44,	1,	3,	-0.6,	0.3,	Null,	19.1,	12,	10.9,	14.1,	15,	Null,	1,	1.7,	-2.5,	-3.2,	Null,"Diesel, Cycle-Sentry"
7/24/2019 21:45,	1,	3.1,	-0.4,	0.4,	Null,	19,	12,	11,	14,	14.9,	Null,	1,	1.7,	-2,	-2.5,	Null,"Diesel, Cycle-Sentry"
7/24/2019 21:46,	1,	3.1,	-0.2,	0.5,	Null,	18.8,	12,	11,	13.9,	14.8,	Null,	1,	1.8,	-1.4,	-2,	Null,"Diesel, Cycle-Sentry"
7/24/2019 21:47,	1,	3.2,	0,	0.5,	Null,	18.8,	12,	11,	13.8,	14.7,	Null,	1,	1.9,	-1,	-1.6,	Null,"Diesel, Cycle-Sentry"
7/24/2019 21:48,	1,	3.3,	0.2,	0.6,	Null,	18.8,	12,	11,	13.8,	14.6,	Null,	1,	2,	-0.6,	-1.2,	Null,"Diesel, Cycle-Sentry"
7/24/2019 21:49,	1,	3.3,	0.4,	0.7,	Null,	18.7,	12,	11,	13.7,	14.5,	Null,	1,	2,	-0.3,	-1,	Null,"Diesel, Cycle-Sentry"
7/24/2019 21:50,	1,	3.4,	0.6,	0.7,	Null,	18.7,	12,	11.1,	13.7,	14.5,	Null,	1,	2.1,	-0.1,	-0.8,	Null,"Diesel, Cycle-Sentry"
7/24/2019 21:51,	1,	3.4,	0.8,	0.8,	Null,	18.4,	12,	11.1,	13.6,	14.4,	Null,	1,	2.2,	0.2,	-0.6,	Null,"Diesel, Cycle-Sentry"
7/24/2019 21:52,	1,	3.5,	1.1,	0.8,	Null,	18.5,	12,	11.1,	13.6,	14.3,	Null,	1,	2.2,	0.4,	-0.4,	Null,"Diesel, Cycle-Sentry"
7/24/2019 21:53,	1,	3.5,	1.3,	0.8,	Null,	18.4,	12,	11.1,	13.5,	14.2,	Null,	1,	2.3,	0.7,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/24/2019 21:54,	1,	3.6,	1.5,	0.9,	Null,	18.2,	12,	11.2,	13.4,	14.2,	Null,	1,	2.4,	0.9,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/24/2019 21:55,	1,	3.6,	1.8,	0.9,	Null,	18.2,	12,	11.2,	13.3,	14.1,	Null,	1,	2.5,	1.1,	0,	Null,"Diesel, Cycle-Sentry"
7/24/2019 21:56,	1,	3.6,	2,	1,	Null,	18.4,	12,	11.2,	13.2,	14,	Null,	1,	2.5,	1.2,	0.2,	Null,"Diesel, Cycle-Sentry"
7/24/2019 21:57,	1,	3.7,	2.2,	1,	Null,	18.8,	12,	11.2,	13.2,	14,	Null,	1,	2.6,	1.4,	0.3,	Null,"Diesel, Cycle-Sentry"
7/24/2019 21:58,	1,	3.7,	2.5,	1.1,	Null,	18.9,	12,	11.3,	13.2,	13.9,	Null,	1,	2.7,	1.5,	0.4,	Null,"Diesel, Cycle-Sentry"
7/24/2019 21:59,	1,	3.7,	2.7,	1.1,	Null,	19.2,	12,	11.3,	13.1,	13.9,	Null,	1,	2.8,	1.6,	0.5,	Null,"Diesel, Cycle-Sentry"
7/24/2019 22:00,	1,	3.8,	2.9,	1.2,	Null,	19.2,	12,	11.3,	13.1,	13.9,	Null,	1,	2.8,	1.7,	0.6,	Null,"Diesel, Cycle-Sentry"
7/24/2019 22:01,	Zone-1 Op Mode:  Cool
7/24/2019 22:01,	1,	3.8,	3.1,	1.2,	Cool,	19.2,	12,	11.4,	13,	13.8,	Null,	1,	2.9,	1.8,	0.6,	Null,"Start, Diesel, Cycle-Sentry"
7/24/2019 22:02,	1,	3.8,	3.1,	1.4,	Cool,	19,	12,	11.4,	13,	13.8,	Null,	1,	2.9,	1.9,	0.7,	Null,"Start, Diesel, Cycle-Sentry"
7/24/2019 22:03,	1,	3.5,	1.3,	1.5,	Cool,	19.9,	12,	11.4,	13,	13.8,	Null,	1,	3,	2,	1,	Null,"Diesel, Cycle-Sentry"
7/24/2019 22:04,	1,	2.6,	-3,	-3,	Cool,	21.3,	12,	11.4,	13,	13.9,	Null,	1,	3,	2.2,	1.3,	Null,"Diesel, Cycle-Sentry"
7/24/2019 22:05,	1,	1.6,	-5.9,	-5.7,	Cool,	22,	12,	11.5,	12.9,	14,	Null,	1,	3,	2.3,	1.5,	Null,"Diesel, Cycle-Sentry"
7/24/2019 22:05,	Zone-1 Op Mode:  Null
7/24/2019 22:05,	Zone-2 Op Mode:  Heat
7/24/2019 22:05,	Zone-2 Op Mode:  Null
7/24/2019 22:05,	1,	1,	-7.1,	-6.2,	Null,	22.8,	12,	11.4,	12.9,	14,	Null,	1,	3,	2.4,	1.5,	Null,"Diesel, Cycle-Sentry"
7/24/2019 22:06,	1,	1.2,	-6.6,	-6.1,	Null,	23.4,	12,	11.4,	12.6,	13.3,	Null,	1,	3.1,	2.5,	1.6,	Null,"Diesel, Cycle-Sentry"
7/24/2019 22:07,	1,	1.3,	-6.5,	-6.1,	Null,	23.8,	12,	11.4,	12.4,	12.7,	Null,	1,	3.1,	2.5,	1.6,	Null,"Diesel, Cycle-Sentry"
7/24/2019 22:08,	1,	1.3,	-6.3,	-5.9,	Null,	23.8,	12,	11.5,	12.2,	12.4,	Null,	1,	3.1,	2.6,	1.6,	Null,"Diesel, Cycle-Sentry"
7/24/2019 22:09,	1,	1.4,	-6.2,	-5.7,	Null,	24,	12,	11.5,	12.1,	12.3,	Null,	1,	3.1,	2.7,	1.6,	Null,"Diesel, Cycle-Sentry"
7/24/2019 22:10,	1,	1.5,	-6,	-5.4,	Null,	23.9,	12,	11.5,	12,	12.2,	Null,	1,	3.2,	2.7,	1.6,	Null,"Diesel, Cycle-Sentry"
7/24/2019 22:11,	1,	1.5,	-5.7,	-5.1,	Null,	24,	12,	11.5,	11.9,	12.2,	Null,	1,	3.2,	2.8,	1.6,	Null,"Diesel, Cycle-Sentry"
7/24/2019 22:12,	1,	1.6,	-5.5,	-4.9,	Null,	24,	12,	11.5,	11.8,	12.2,	Null,	1,	3.2,	2.8,	1.7,	Null,"Diesel, Cycle-Sentry"
7/24/2019 22:13,	1,	1.6,	-5.2,	-4.6,	Null,	23.7,	12,	11.5,	11.7,	12.2,	Null,	1,	3.2,	2.9,	1.7,	Null,"Diesel, Cycle-Sentry"
7/24/2019 22:14,	1,	1.7,	-5,	-4.4,	Null,	23.5,	12,	11.6,	11.7,	12.2,	Null,	1,	3.2,	2.9,	1.7,	Null,"Diesel, Cycle-Sentry"
7/24/2019 22:15,	1,	1.7,	-4.7,	-4.1,	Null,	23.4,	12,	11.6,	11.6,	12.2,	Null,	1,	3.3,	3,	1.7,	Null,"Diesel, Cycle-Sentry"
7/24/2019 22:16,	1,	1.8,	-4.4,	-3.9,	Null,	23.7,	12,	11.6,	11.6,	12.2,	Null,	1,	3.3,	3,	1.7,	Null,"Diesel, Cycle-Sentry"
7/24/2019 22:17,	1,	1.8,	-4.1,	-3.7,	Null,	23.3,	12,	11.6,	11.5,	12.2,	Null,	1,	3.3,	3.1,	1.8,	Null,"Diesel, Cycle-Sentry"
7/24/2019 22:18,	1,	1.9,	-3.8,	-3.5,	Null,	22.6,	12,	11.6,	11.5,	12.2,	Null,	1,	3.4,	3.2,	1.8,	Null,"Diesel, Cycle-Sentry"
7/24/2019 22:19,	1,	1.9,	-3.6,	-3.3,	Null,	22.2,	12,	11.6,	11.5,	12.2,	Null,	1,	3.4,	3.2,	1.8,	Null,"Diesel, Cycle-Sentry"
7/24/2019 22:20,	1,	2,	-3.3,	-3.1,	Null,	22,	12,	11.6,	11.4,	12.2,	Null,	1,	3.4,	3.3,	1.8,	Null,"Diesel, Cycle-Sentry"
7/24/2019 22:21,	1,	2,	-3,	-2.9,	Null,	21.4,	12,	11.6,	11.4,	12.2,	Null,	1,	3.4,	3.4,	1.8,	Null,"Diesel, Cycle-Sentry"
7/24/2019 22:22,	1,	2.1,	-2.8,	-2.8,	Null,	20.8,	12,	11.6,	11.4,	12.2,	Null,	1,	3.4,	3.4,	1.9,	Null,"Diesel, Cycle-Sentry"
7/24/2019 22:23,	1,	2.1,	-2.4,	-2.6,	Null,	20.1,	12,	11.7,	11.4,	12.2,	Null,	1,	3.5,	3.5,	1.9,	Null,"Diesel, Cycle-Sentry"
7/24/2019 22:24,	1,	2.2,	-2.2,	-2.4,	Null,	20.1,	12,	11.7,	11.4,	12.2,	Null,	1,	3.5,	3.5,	1.9,	Null,"Diesel, Cycle-Sentry"
7/24/2019 22:25,	1,	2.2,	-1.9,	-2.3,	Null,	19.9,	12,	11.7,	11.4,	12.2,	Null,	1,	3.5,	3.6,	2,	Null,"Diesel, Cycle-Sentry"
7/24/2019 22:26,	1,	2.2,	-1.6,	-2.1,	Null,	19.7,	12,	11.7,	11.4,	12.2,	Null,	1,	3.6,	3.6,	2,	Null,"Diesel, Cycle-Sentry"
7/24/2019 22:27,	1,	2.3,	-1.3,	-2,	Null,	19.5,	12,	11.7,	11.3,	12.2,	Null,	1,	3.6,	3.7,	2,	Null,"Diesel, Cycle-Sentry"
7/24/2019 22:28,	1,	2.3,	-1.1,	-1.8,	Null,	19.4,	12,	11.7,	11.3,	12.2,	Null,	1,	3.6,	3.7,	2.1,	Null,"Diesel, Cycle-Sentry"
7/24/2019 22:29,	1,	2.3,	-0.8,	-1.7,	Null,	19.2,	12,	11.7,	11.3,	12.2,	Null,	1,	3.6,	3.7,	2.1,	Null,"Diesel, Cycle-Sentry"
7/24/2019 22:30,	1,	2.4,	-0.5,	-1.5,	Null,	19.2,	12,	11.7,	11.3,	12.2,	Null,	1,	3.6,	3.8,	2.1,	Null,"Diesel, Cycle-Sentry"
7/24/2019 22:31,	1,	2.4,	-0.2,	-1.4,	Null,	19.2,	12,	11.7,	11.3,	12.2,	Null,	1,	3.7,	3.8,	2.2,	Null,"Diesel, Cycle-Sentry"
7/24/2019 22:32,	1,	2.4,	0,	-1.2,	Null,	19.1,	12,	11.7,	11.3,	12.2,	Null,	1,	3.7,	3.8,	2.2,	Null,"Diesel, Cycle-Sentry"
7/24/2019 22:33,	1,	2.5,	0.2,	-1.1,	Null,	19.2,	12,	11.7,	11.3,	12.2,	Null,	1,	3.7,	3.8,	2.2,	Null,"Diesel, Cycle-Sentry"
7/24/2019 22:34,	1,	2.5,	0.5,	-1,	Null,	19.2,	12,	11.7,	11.3,	12.2,	Null,	1,	3.7,	3.8,	2.2,	Null,"Diesel, Cycle-Sentry"
7/24/2019 22:35,	1,	2.5,	0.7,	-0.9,	Null,	19.6,	12,	11.7,	11.3,	12.2,	Null,	1,	3.7,	3.9,	2.2,	Null,"Diesel, Cycle-Sentry"
7/24/2019 22:36,	1,	2.5,	0.9,	-0.8,	Null,	20,	12,	11.8,	11.3,	12.2,	Null,	1,	3.8,	3.9,	2.3,	Null,"Diesel, Cycle-Sentry"
7/24/2019 22:37,	Zone-3 Op Mode:  Cool
7/24/2019 22:37,	1,	2.6,	1.1,	-0.7,	Null,	20.3,	12,	11.8,	11.3,	12.2,	Null,	1,	3.8,	3.9,	2.3,	Cool,"Start, Diesel, Cycle-Sentry"
7/24/2019 22:38,	1,	2.8,	1.3,	-0.1,	Null,	20.5,	12,	11.8,	11.3,	12.2,	Null,	1,	3.8,	3.9,	2.3,	Cool,"Start, Diesel, Cycle-Sentry"
7/24/2019 22:39,	1,	3,	1.4,	0.2,	Null,	20.5,	12,	11.8,	11.3,	12.1,	Null,	1,	4.1,	2.3,	1,	Cool,"Diesel, Cycle-Sentry"
7/24/2019 22:40,	1,	3.2,	1.5,	0.8,	Null,	21.1,	12,	11.8,	11.3,	12.2,	Null,	1,	3.8,	-2.1,	-4.1,	Cool,"Diesel, Cycle-Sentry"
7/24/2019 22:41,	1,	3.2,	1.7,	1.3,	Null,	21.2,	12,	11.8,	11.3,	12.2,	Null,	1,	3.3,	-4.9,	-8.6,	Cool,"Diesel, Cycle-Sentry"
7/24/2019 22:42,	1,	3.3,	1.8,	1.6,	Null,	21.3,	12,	11.8,	11.2,	12.2,	Null,	1,	2.9,	-6.3,	-11.4,	Cool,"Diesel, Cycle-Sentry"
7/24/2019 22:43,	1,	3.5,	1.9,	1.8,	Null,	21.8,	12,	11.8,	11.2,	12.2,	Null,	1,	2.6,	-7.2,	-13.1,	Cool,"Diesel, Cycle-Sentry"
7/24/2019 22:44,	1,	3.5,	2,	2,	Null,	21.6,	12,	11.8,	11.2,	12.2,	Null,	1,	2.3,	-7.8,	-14.2,	Cool,"Diesel, Cycle-Sentry"
7/24/2019 22:45,	1,	3.6,	2.1,	2.1,	Null,	21.6,	12,	11.8,	11.2,	12.2,	Null,	1,	2,	-8.2,	-14.9,	Cool,"Diesel, Cycle-Sentry"
7/24/2019 22:46,	1,	3.8,	2.2,	2.2,	Null,	21.7,	12,	11.8,	11.2,	12.2,	Null,	1,	1.8,	-8.6,	-15.5,	Cool,"Diesel, Cycle-Sentry"
7/24/2019 22:46,	Zone-1 Op Mode:  Cool
7/24/2019 22:47,	1,	3.4,	-0.2,	0.2,	Cool,	22.3,	12,	11.8,	11.2,	12.2,	Null,	1,	1.8,	-5.2,	-11.8,	Cool,"Diesel, Cycle-Sentry"
7/24/2019 22:48,	1,	2.4,	-3.5,	-3.1,	Cool,	23.4,	12,	11.7,	11.2,	12.1,	Null,	1,	1.9,	-3,	-8,	Cool,"Diesel, Cycle-Sentry"
7/24/2019 22:49,	1,	1.6,	-5,	-3.7,	Cool,	24,	12,	11.7,	11.1,	12.1,	Null,	1,	2,	-2.7,	-7.5,	Cool,"Diesel, Cycle-Sentry"
7/24/2019 22:50,	1,	1,	-5.6,	-3.6,	Null,	24.7,	12,	11.7,	11.1,	12.1,	Null,	1,	2.1,	-3.6,	-8.2,	Cool,"Diesel, Cycle-Sentry"
7/24/2019 22:51,	1,	1.4,	-6.4,	-4.7,	Null,	24.4,	12,	11.7,	11,	12.1,	Null,	1,	2,	-5.4,	-10.2,	Cool,"Diesel, Cycle-Sentry"
7/24/2019 22:52,	1,	1.7,	-6.4,	-4.1,	Null,	23.8,	12,	11.7,	11.1,	12.1,	Null,	1,	1.8,	-7.1,	-12.7,	Cool,"Diesel, Cycle-Sentry"
7/24/2019 22:53,	1,	1.9,	-5.7,	-3.1,	Null,	23,	12,	11.7,	11.1,	12.1,	Null,	1,	1.5,	-8,	-14.1,	Cool,"Diesel, Cycle-Sentry"
7/24/2019 22:54,	1,	2.2,	-4.8,	-2.1,	Null,	22.2,	12,	11.7,	11.2,	12.1,	Null,	1,	1.3,	-8.7,	-15.1,	Cool,"Diesel, Cycle-Sentry"
7/24/2019 22:55,	1,	2.4,	-3.8,	-1.4,	Null,	21.9,	12,	11.7,	11.2,	12.1,	Null,	1,	1.1,	-8.9,	-15.7,	Cool,"Diesel, Cycle-Sentry"
7/24/2019 22:56,	Zone-1 Op Mode:  Null
7/24/2019 22:56,	Zone-3 Op Mode:  Pre Null
7/24/2019 22:56,	1,	2.5,	-2.9,	-0.8,	Null,	23.6,	12,	11.7,	11.1,	12.1,	Null,	1,	1,	-8.8,	-15.5,	Pre Null,"Diesel, Cycle-Sentry"
7/24/2019 22:56,	Zone-3 Op Mode:  Null
7/24/2019 22:56,	1,	2.6,	-2.8,	-0.7,	Null,	23.7,	12,	11.7,	11.1,	12.1,	Null,	1,	1,	-8.8,	-15.4,	Null,"Diesel, Cycle-Sentry"
7/24/2019 22:57,	1,	2.6,	-3,	-0.3,	Null,	23.5,	12,	11.7,	11.1,	12.1,	Null,	1,	1.1,	-8.2,	-13,	Null,"Diesel, Cycle-Sentry"
7/24/2019 22:58,	1,	2.6,	-2.8,	-0.2,	Null,	22.8,	12,	11.7,	11.1,	12.1,	Null,	1,	1.2,	-7.4,	-10.5,	Null,"Diesel, Cycle-Sentry"
7/24/2019 22:59,	1,	2.7,	-2.7,	-0.1,	Null,	21.8,	12,	11.7,	11.1,	12.1,	Null,	1,	1.2,	-6.6,	-8.5,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:00,	1,	2.8,	-2.5,	-0.1,	Null,	20.6,	12,	11.7,	11.1,	12.1,	Null,	1,	1.2,	-5.9,	-7.1,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:01,	1,	2.8,	-2.2,	0,	Null,	19.9,	12,	11.7,	11.1,	12.1,	Null,	1,	1.2,	-5.2,	-5.9,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:02,	1,	2.9,	-2,	0.1,	Null,	18.8,	12,	11.7,	11.1,	12.1,	Null,	1,	1.3,	-4.4,	-4.8,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:03,	1,	3,	-1.8,	0.2,	Null,	18.2,	12,	11.7,	11.1,	12.1,	Null,	1,	1.3,	-3.9,	-4.1,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:04,	1,	3,	-1.5,	0.2,	Null,	17.8,	12,	11.7,	11.2,	12.1,	Null,	1,	1.4,	-3.3,	-3.5,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:05,	1,	3.1,	-1.2,	0.3,	Null,	17.5,	12,	11.7,	11.2,	12.1,	Null,	1,	1.4,	-2.9,	-3,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:06,	1,	3.1,	-1,	0.4,	Null,	17.2,	12,	11.7,	11.2,	12.1,	Null,	1,	1.5,	-2.4,	-2.6,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:07,	1,	3.2,	-0.8,	0.4,	Null,	17.1,	12,	11.7,	11.2,	12.1,	Null,	1,	1.5,	-2,	-2.2,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:08,	1,	3.2,	-0.5,	0.5,	Null,	17.2,	12,	11.7,	11.2,	12.1,	Null,	1,	1.6,	-1.6,	-1.9,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:09,	1,	3.2,	-0.3,	0.5,	Null,	17.1,	12,	11.7,	11.2,	12.1,	Null,	1,	1.7,	-1.3,	-1.7,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:10,	1,	3.3,	-0.1,	0.6,	Null,	17.1,	12,	11.7,	11.2,	12.1,	Null,	1,	1.7,	-1,	-1.4,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:11,	1,	3.3,	0.1,	0.7,	Null,	17.1,	12,	11.7,	11.2,	12.1,	Null,	1,	1.8,	-0.8,	-1.2,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:12,	1,	3.4,	0.3,	0.7,	Null,	17.1,	12,	11.7,	11.2,	12.1,	Null,	1,	1.8,	-0.5,	-1,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:13,	1,	3.4,	0.6,	0.8,	Null,	17.1,	12,	11.8,	11.2,	12.1,	Null,	1,	1.9,	-0.2,	-0.8,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:14,	1,	3.4,	0.8,	0.8,	Null,	16.9,	12,	11.8,	11.3,	12.1,	Null,	1,	1.9,	0,	-0.7,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:15,	1,	3.5,	1.1,	0.8,	Null,	16.8,	12,	11.8,	11.3,	12.1,	Null,	1,	2,	0.2,	-0.6,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:16,	1,	3.5,	1.3,	0.9,	Null,	17,	12,	11.8,	11.3,	12.1,	Null,	1,	2,	0.3,	-0.5,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:17,	1,	3.5,	1.5,	0.9,	Null,	17.1,	12,	11.8,	11.3,	12.1,	Null,	1,	2.1,	0.5,	-0.4,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:18,	1,	3.5,	1.8,	0.9,	Null,	17.2,	12,	11.8,	11.3,	12.1,	Null,	1,	2.1,	0.6,	-0.3,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:19,	1,	3.5,	2,	1,	Null,	17.1,	12,	11.8,	11.3,	12.1,	Null,	1,	2.2,	0.7,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:20,	1,	3.6,	2.2,	1,	Null,	17,	12,	11.8,	11.3,	12.1,	Null,	1,	2.2,	0.8,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:21,	1,	3.6,	2.4,	1.1,	Null,	16.8,	12,	11.8,	11.3,	12.1,	Null,	1,	2.2,	0.8,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:22,	1,	3.6,	2.6,	1.1,	Null,	16.8,	12,	11.8,	11.3,	12.1,	Null,	1,	2.3,	0.9,	0,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:23,	1,	3.6,	2.8,	1.1,	Null,	16.7,	12,	11.8,	11.3,	12.1,	Null,	1,	2.3,	1.1,	0,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:24,	1,	3.6,	3,	1.2,	Null,	16.8,	12,	11.8,	11.3,	12.1,	Null,	1,	2.4,	1.2,	0.1,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:25,	1,	3.7,	3.2,	1.2,	Null,	17,	12,	11.8,	11.4,	12.1,	Null,	1,	2.4,	1.3,	0.2,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:26,	1,	3.7,	3.4,	1.2,	Null,	17.2,	12,	11.8,	11.4,	12.1,	Null,	1,	2.4,	1.4,	0.2,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:27,	1,	3.7,	3.5,	1.2,	Null,	17.5,	12,	11.8,	11.4,	12.1,	Null,	1,	2.5,	1.5,	0.3,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:28,	1,	3.7,	3.7,	1.2,	Null,	17.7,	12,	11.8,	11.4,	12.2,	Null,	1,	2.5,	1.6,	0.3,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:29,	1,	3.7,	3.8,	1.3,	Null,	17.7,	12,	11.8,	11.4,	12.2,	Null,	1,	2.5,	1.7,	0.4,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:30,	1,	3.7,	4,	1.3,	Null,	17.6,	12,	11.9,	11.4,	12.2,	Null,	1,	2.6,	1.8,	0.5,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:31,	1,	3.7,	4.2,	1.3,	Null,	17.3,	12,	11.9,	11.4,	12.2,	Null,	1,	2.6,	1.8,	0.5,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:32,	1,	3.7,	4.3,	1.3,	Null,	17,	12,	11.9,	11.4,	12.2,	Null,	1,	2.6,	1.9,	0.5,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:33,	1,	3.7,	4.4,	1.3,	Null,	16.8,	12,	11.9,	11.4,	12.2,	Null,	1,	2.7,	1.9,	0.5,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:34,	1,	3.7,	4.6,	1.4,	Null,	16.7,	12,	11.9,	11.5,	12.2,	Null,	1,	2.7,	1.9,	0.5,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:35,	1,	3.7,	4.7,	1.4,	Null,	16.3,	12,	11.9,	11.5,	12.2,	Null,	1,	2.8,	1.9,	0.6,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:36,	1,	3.7,	4.8,	1.4,	Null,	16.2,	12,	11.9,	11.5,	12.2,	Null,	1,	2.8,	2,	0.6,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:37,	1,	3.8,	4.9,	1.4,	Null,	16,	12,	11.9,	11.5,	12.2,	Null,	1,	2.8,	2,	0.7,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:38,	1,	3.8,	5,	1.4,	Null,	15.7,	12,	11.9,	11.5,	12.2,	Null,	1,	2.8,	2.1,	0.7,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:39,	1,	3.8,	5.2,	1.5,	Null,	15.5,	12,	11.9,	11.5,	12.2,	Null,	1,	2.8,	2.1,	0.8,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:40,	Zone-1 Op Mode:  Cool
7/24/2019 23:40,	1,	3.8,	5.2,	1.5,	Cool,	15.5,	12,	11.9,	11.5,	12.2,	Null,	1,	2.9,	2.2,	0.8,	Null,"Start, Diesel, Cycle-Sentry"
7/24/2019 23:41,	1,	3.9,	4.6,	1.7,	Cool,	15.6,	12,	11.9,	11.5,	12.2,	Null,	1,	2.9,	2.2,	0.9,	Null,"Start, Diesel, Cycle-Sentry"
7/24/2019 23:42,	1,	3.7,	1.8,	1.8,	Cool,	16.3,	12,	11.9,	11.5,	12.2,	Null,	1,	2.9,	2.4,	1,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:43,	1,	2.7,	-3,	-2.7,	Cool,	17.2,	12,	11.9,	11.6,	12.2,	Null,	1,	2.9,	2.4,	1.2,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:44,	1,	1.6,	-6.2,	-6.2,	Cool,	18.1,	12,	11.9,	11.6,	12.2,	Null,	1,	3,	2.6,	1.3,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:45,	Zone-1 Op Mode:  Null
7/24/2019 23:45,	Zone-2 Op Mode:  Null
7/24/2019 23:45,	1,	1,	-7.5,	-6.8,	Null,	18.5,	12,	11.9,	11.6,	12.3,	Null,	1,	3,	2.6,	1.4,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:46,	1,	1.2,	-6.9,	-6.8,	Null,	17.9,	12,	11.9,	11.5,	11.8,	Null,	1,	3,	2.7,	1.4,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:47,	1,	1.2,	-6.8,	-6.8,	Null,	17.3,	12,	12,	11.4,	11.3,	Null,	1,	3,	2.7,	1.4,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:48,	1,	1.2,	-6.7,	-6.7,	Null,	17,	12,	12,	11.4,	11.2,	Null,	1,	3,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:49,	1,	1.2,	-6.5,	-6.4,	Null,	16.7,	12,	11.9,	11.3,	11.1,	Null,	1,	3.1,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:50,	1,	1.2,	-6.4,	-6.2,	Null,	16.5,	12,	11.9,	11.3,	11.2,	Null,	1,	3.1,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:51,	1,	1.2,	-6.2,	-5.9,	Null,	16,	12,	11.9,	11.2,	11.2,	Null,	1,	3.1,	2.8,	1.4,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:52,	1,	1.2,	-6,	-5.7,	Null,	15.8,	12,	11.9,	11.2,	11.2,	Null,	1,	3.1,	2.9,	1.4,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:53,	1,	1.2,	-5.8,	-5.4,	Null,	15.8,	12,	11.9,	11.2,	11.3,	Null,	1,	3.1,	2.9,	1.4,	Null,"Diesel, Cycle-Sentry"
