Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/24/2019 23:54,	1,	1.2,	-5.5,	-5.2,	Null,	15.8,	12,	11.9,	11.2,	11.3,	Null,	1,	3.1,	2.9,	1.4,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:55,	1,	1.3,	-5.3,	-5,	Null,	15.8,	12,	11.9,	11.2,	11.4,	Null,	1,	3.1,	3,	1.5,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:56,	1,	1.3,	-5,	-4.8,	Null,	15.9,	12,	11.9,	11.2,	11.5,	Null,	1,	3.2,	3,	1.5,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:57,	1,	1.4,	-4.8,	-4.5,	Null,	16.2,	12,	11.9,	11.2,	11.5,	Null,	1,	3.2,	3,	1.5,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:58,	1,	1.4,	-4.5,	-4.3,	Null,	16.5,	12,	11.9,	11.2,	11.6,	Null,	1,	3.2,	3.1,	1.5,	Null,"Diesel, Cycle-Sentry"
7/24/2019 23:59,	1,	1.5,	-4.3,	-4.1,	Null,	16.8,	12,	11.9,	11.2,	11.6,	Null,	1,	3.2,	3.2,	1.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:00,	1,	1.5,	-4.1,	-3.9,	Null,	17.2,	12,	11.9,	11.2,	11.7,	Null,	1,	3.2,	3.2,	1.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:00,	Start of trip
7/25/2019 00:00,	1,	1.6,	-4,	-3.9,	Null,	17.2,	12,	11.9,	11.2,	11.7,	Null,	1,	3.2,	3.2,	1.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:00,	Unit Serial # Bytes 0-1:   
7/25/2019 00:00,	Unit Serial # Bytes 2-3:   
7/25/2019 00:00,	Unit Serial # Bytes 4-5:   
7/25/2019 00:00,	Unit Serial # Bytes 6-7: GL
7/25/2019 00:00,	Unit Serial # Bytes 8-9: W1
7/25/2019 00:00,	Unit Serial # Bytes 10-11: 17
7/25/2019 00:00,	Unit Serial # Bytes 12-13: 95
7/25/2019 00:00,	Unit Serial # Bytes 14-15: 18
7/25/2019 00:00,	Host Null: DISABLE
7/25/2019 00:00,	Refrigerant Type Selection: 1.0
7/25/2019 00:00,	Setpoint Zone-2: 12.0
7/25/2019 00:00,	Setpoint Zone-3: 1.0
7/25/2019 00:00,	Cargo Link: DISABLE
7/25/2019 00:01,	Clock Set
7/25/2019 00:01,	1,	1.6,	-3.8,	-3.7,	Null,	17.3,	12,	11.9,	11.3,	11.7,	Null,	1,	3.2,	3.3,	1.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:02,	1,	1.7,	-3.5,	-3.5,	Null,	17.2,	12,	11.9,	11.3,	11.7,	Null,	1,	3.2,	3.3,	1.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:03,	1,	1.7,	-3.3,	-3.3,	Null,	16.9,	12,	11.9,	11.3,	11.7,	Null,	1,	3.3,	3.3,	1.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:04,	1,	1.7,	-3.1,	-3.2,	Null,	16.6,	12,	11.9,	11.3,	11.8,	Null,	1,	3.3,	3.3,	1.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:05,	1,	1.7,	-2.9,	-3,	Null,	16.5,	12,	11.9,	11.3,	11.8,	Null,	1,	3.3,	3.3,	1.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:06,	1,	1.8,	-2.6,	-2.8,	Null,	16.3,	12,	11.9,	11.3,	11.8,	Null,	1,	3.3,	3.3,	1.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:07,	1,	1.8,	-2.4,	-2.7,	Null,	16.4,	12,	11.9,	11.3,	11.8,	Null,	1,	3.3,	3.3,	1.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:08,	1,	1.8,	-2.2,	-2.5,	Null,	16.9,	12,	11.9,	11.3,	11.8,	Null,	1,	3.3,	3.4,	1.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:09,	1,	1.9,	-2,	-2.3,	Null,	17.3,	12,	11.9,	11.4,	11.9,	Null,	1,	3.3,	3.4,	1.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:10,	1,	1.9,	-1.8,	-2.2,	Null,	17.2,	12,	11.9,	11.4,	11.9,	Null,	1,	3.4,	3.5,	1.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:11,	1,	1.9,	-1.5,	-2,	Null,	16.8,	12,	11.9,	11.4,	11.9,	Null,	1,	3.4,	3.5,	1.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:12,	1,	2,	-1.3,	-1.9,	Null,	16.5,	12,	11.9,	11.4,	11.9,	Null,	1,	3.4,	3.6,	1.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:13,	1,	2,	-1.1,	-1.8,	Null,	16.2,	12,	11.9,	11.4,	12,	Null,	1,	3.4,	3.6,	1.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:14,	1,	2,	-0.9,	-1.6,	Null,	16.1,	12,	11.9,	11.5,	12,	Null,	1,	3.4,	3.6,	2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:15,	1,	2.1,	-0.7,	-1.5,	Null,	15.8,	12,	11.9,	11.5,	12,	Null,	1,	3.5,	3.6,	2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:16,	1,	2.1,	-0.5,	-1.4,	Null,	15.8,	12,	11.9,	11.5,	12,	Null,	1,	3.5,	3.6,	2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:17,	1,	2.1,	-0.4,	-1.2,	Null,	15.8,	12,	11.9,	11.5,	12,	Null,	1,	3.5,	3.6,	2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:18,	1,	2.1,	-0.2,	-1.1,	Null,	15.8,	12,	11.9,	11.5,	12,	Null,	1,	3.5,	3.6,	1.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:19,	1,	2.1,	0,	-1,	Null,	15.6,	12,	11.9,	11.5,	12,	Null,	1,	3.5,	3.5,	1.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:20,	1,	2.2,	0.1,	-0.9,	Null,	15.3,	12,	12,	11.5,	12.1,	Null,	1,	3.5,	3.5,	1.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:21,	1,	2.2,	0.3,	-0.8,	Null,	15.2,	12,	12,	11.6,	12.1,	Null,	1,	3.5,	3.5,	1.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:22,	1,	2.2,	0.5,	-0.7,	Null,	15.1,	12,	12,	11.6,	12.1,	Null,	1,	3.5,	3.5,	1.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:23,	1,	2.2,	0.6,	-0.6,	Null,	15,	12,	12,	11.6,	12.1,	Null,	1,	3.6,	3.5,	1.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:24,	1,	2.2,	0.8,	-0.5,	Null,	15,	12,	12,	11.6,	12.1,	Null,	1,	3.6,	3.6,	2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:25,	1,	2.2,	0.9,	-0.4,	Null,	14.8,	12,	12,	11.7,	12.1,	Null,	1,	3.6,	3.6,	2.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:26,	1,	2.3,	1.1,	-0.3,	Null,	14.8,	12,	12,	11.7,	12.2,	Null,	1,	3.6,	3.7,	2.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:27,	1,	2.3,	1.2,	-0.2,	Null,	14.8,	12,	12,	11.7,	12.2,	Null,	1,	3.6,	3.7,	2.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:28,	1,	2.3,	1.4,	-0.2,	Null,	15.2,	12,	12,	11.7,	12.2,	Null,	1,	3.6,	3.8,	2.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:29,	1,	2.3,	1.5,	-0.1,	Null,	15.1,	12,	12,	11.7,	12.2,	Null,	1,	3.6,	3.8,	2.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:30,	1,	2.4,	1.7,	0,	Null,	15,	12,	12,	11.8,	12.2,	Null,	1,	3.6,	3.8,	2.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:31,	1,	2.4,	1.8,	0.1,	Null,	14.9,	12,	12,	11.8,	12.2,	Null,	1,	3.7,	3.8,	2.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:32,	1,	2.4,	1.9,	0.2,	Null,	15.1,	12,	12,	11.8,	12.2,	Null,	1,	3.7,	3.8,	2.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:33,	1,	2.4,	2.1,	0.2,	Null,	15,	12,	12,	11.8,	12.2,	Null,	1,	3.7,	3.9,	2.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:34,	1,	2.5,	2.2,	0.3,	Null,	14.9,	12,	12,	11.8,	12.2,	Null,	1,	3.7,	3.9,	2.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:35,	1,	2.5,	2.3,	0.4,	Null,	15.1,	12,	12,	11.8,	12.2,	Null,	1,	3.7,	3.9,	2.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:36,	1,	2.5,	2.4,	0.5,	Null,	15.1,	12,	12,	11.8,	12.2,	Null,	1,	3.7,	3.9,	2.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:37,	1,	2.5,	2.5,	0.6,	Null,	15.2,	12,	12,	11.8,	12.3,	Null,	1,	3.8,	3.9,	2.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:38,	1,	2.5,	2.7,	0.6,	Null,	15,	12,	12,	11.8,	12.3,	Null,	1,	3.8,	3.9,	2.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:39,	1,	2.6,	2.8,	0.7,	Null,	14.8,	12,	12,	11.8,	12.3,	Null,	1,	3.8,	3.9,	2.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:39,	Zone-3 Op Mode:  Cool
7/25/2019 00:39,	1,	2.6,	2.8,	0.7,	Null,	14.7,	12,	12,	11.8,	12.3,	Null,	1,	3.8,	3.9,	2.3,	Cool,"Start, Diesel, Cycle-Sentry"
7/25/2019 00:40,	1,	2.8,	2.6,	0.9,	Null,	14.7,	12,	12,	11.8,	12.3,	Null,	1,	3.8,	3.9,	2.3,	Cool,"Start, Diesel, Cycle-Sentry"
7/25/2019 00:41,	1,	3,	1.9,	0.9,	Null,	15.5,	12,	12,	11.8,	12.1,	Null,	1,	4,	1.8,	0,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 00:42,	1,	3.2,	1.8,	1.3,	Null,	15.7,	12,	12,	11.8,	12,	Null,	1,	3.6,	-2.9,	-5.9,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 00:43,	1,	3.3,	1.8,	1.7,	Null,	15.8,	12,	12,	11.8,	12,	Null,	1,	3,	-5.7,	-10.3,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 00:44,	1,	3.4,	1.8,	1.8,	Null,	16.3,	12,	12,	11.8,	12,	Null,	1,	2.5,	-7.4,	-12.9,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 00:45,	1,	3.5,	1.8,	2,	Null,	16.5,	12,	12,	11.7,	12,	Null,	1,	1.9,	-8.5,	-14.6,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 00:46,	1,	3.5,	1.9,	2.1,	Null,	16.8,	12,	12,	11.7,	12.1,	Null,	1,	1.5,	-8.9,	-15.6,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 00:47,	1,	3.6,	1.9,	2.1,	Null,	17,	12,	12,	11.7,	12.1,	Null,	1,	1.1,	-9.2,	-16.2,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 00:47,	Zone-2 Op Mode:  Heat
7/25/2019 00:47,	Zone-3 Op Mode:  Null
7/25/2019 00:47,	Zone-2 Op Mode:  Null
7/25/2019 00:47,	1,	3.6,	1.9,	2.2,	Null,	17,	12,	12,	11.7,	12.1,	Null,	1,	1,	-9.4,	-16.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:48,	1,	3.7,	2,	2,	Null,	16.3,	12,	12,	11.5,	11.4,	Null,	1,	1,	-9.2,	-15.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:49,	1,	3.7,	2,	1.8,	Null,	15.8,	12,	12,	11.4,	10.8,	Null,	1,	1,	-8.7,	-13.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:50,	1,	3.7,	2.1,	1.6,	Null,	15.2,	12,	12,	11.3,	10.6,	Null,	1,	1,	-7.9,	-12,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:51,	1,	3.7,	2.2,	1.5,	Null,	14.8,	12,	12,	11.3,	10.5,	Null,	1,	0.9,	-7,	-10.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:52,	1,	3.7,	2.2,	1.4,	Null,	14.4,	12,	11.9,	11.2,	10.4,	Null,	1,	0.9,	-6.2,	-9.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:53,	1,	3.7,	2.3,	1.4,	Null,	14.3,	12,	11.9,	11.2,	10.4,	Null,	1,	0.9,	-5.4,	-8.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:54,	1,	3.7,	2.4,	1.4,	Null,	14.2,	12,	11.9,	11.1,	10.4,	Null,	1,	0.9,	-4.7,	-7.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:55,	1,	3.7,	2.5,	1.4,	Null,	14.3,	12,	11.9,	11.1,	10.5,	Null,	1,	0.9,	-4.2,	-7.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:56,	1,	3.7,	2.6,	1.4,	Null,	14.3,	12,	11.9,	11,	10.5,	Null,	1,	0.9,	-3.7,	-6.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:57,	1,	3.6,	2.7,	1.4,	Null,	14.5,	12,	11.8,	11,	10.6,	Null,	1,	0.9,	-3.2,	-6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:58,	1,	3.6,	2.8,	1.4,	Null,	14.4,	12,	11.8,	11,	10.6,	Null,	1,	0.9,	-2.9,	-5.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 00:59,	1,	3.6,	3,	1.4,	Null,	14.1,	12,	11.8,	11,	10.7,	Null,	1,	0.9,	-2.5,	-5.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:00,	1,	3.6,	3.1,	1.4,	Null,	13.9,	12,	11.8,	11,	10.8,	Null,	1,	0.9,	-2.2,	-4.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:01,	1,	3.6,	3.2,	1.4,	Null,	13.8,	12,	11.8,	10.9,	10.8,	Null,	1,	0.9,	-1.9,	-4.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:02,	1,	3.5,	3.3,	1.4,	Null,	13.5,	12,	11.8,	10.9,	10.8,	Null,	1,	0.9,	-1.7,	-4.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:03,	1,	3.5,	3.4,	1.4,	Null,	13.5,	12,	11.8,	10.9,	10.8,	Null,	1,	1,	-1.5,	-3.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:04,	1,	3.5,	3.5,	1.4,	Null,	13.4,	12,	11.8,	10.9,	10.9,	Null,	1,	1,	-1.3,	-3.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:05,	1,	3.5,	3.7,	1.4,	Null,	13.4,	12,	11.8,	10.9,	10.9,	Null,	1,	1,	-1.2,	-3.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:06,	1,	3.4,	3.8,	1.4,	Null,	13.3,	12,	11.8,	10.9,	11,	Null,	1,	1,	-1,	-3.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:07,	1,	3.4,	3.9,	1.4,	Null,	13.4,	12,	11.8,	10.9,	11,	Null,	1,	1.1,	-0.8,	-3.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:08,	1,	3.4,	4,	1.4,	Null,	13.6,	12,	11.7,	11,	11,	Null,	1,	1.1,	-0.7,	-2.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:09,	1,	3.4,	4.1,	1.4,	Null,	13.6,	12,	11.7,	11,	11.1,	Null,	1,	1.1,	-0.6,	-2.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:10,	1,	3.5,	4.2,	1.4,	Null,	13.5,	12,	11.7,	11,	11.1,	Null,	1,	1.2,	-0.4,	-2.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:11,	1,	3.5,	4.3,	1.4,	Null,	13.4,	12,	11.7,	11,	11.2,	Null,	1,	1.2,	-0.2,	-2.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:12,	1,	3.5,	4.4,	1.4,	Null,	13.4,	12,	11.7,	11,	11.2,	Null,	1,	1.2,	-0.1,	-2.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:13,	1,	3.5,	4.5,	1.5,	Null,	13.6,	12,	11.7,	11.1,	11.2,	Null,	1,	1.2,	0,	-2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:14,	1,	3.5,	4.6,	1.5,	Null,	13.9,	12,	11.7,	11.1,	11.3,	Null,	1,	1.3,	0.2,	-1.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:15,	1,	3.5,	4.7,	1.5,	Null,	14.2,	12,	11.7,	11.1,	11.3,	Null,	1,	1.3,	0.4,	-1.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:16,	1,	3.5,	4.8,	1.5,	Null,	14.3,	12,	11.7,	11.1,	11.3,	Null,	1,	1.4,	0.5,	-1.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:17,	1,	3.5,	4.9,	1.5,	Null,	14.3,	12,	11.7,	11.2,	11.4,	Null,	1,	1.4,	0.6,	-1.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:18,	1,	3.5,	5,	1.5,	Null,	14.3,	12,	11.7,	11.2,	11.4,	Null,	1,	1.5,	0.8,	-1.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:19,	1,	3.5,	5.1,	1.5,	Null,	14.4,	12,	11.7,	11.2,	11.4,	Null,	1,	1.5,	0.9,	-1.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:20,	1,	3.5,	5.2,	1.5,	Null,	14.7,	12,	11.7,	11.2,	11.5,	Null,	1,	1.6,	1,	-0.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:21,	1,	3.5,	5.2,	1.5,	Null,	14.9,	12,	11.7,	11.2,	11.5,	Null,	1,	1.6,	1.1,	-0.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:22,	1,	3.5,	5.3,	1.5,	Null,	15.1,	12,	11.7,	11.3,	11.5,	Null,	1,	1.7,	1.2,	-0.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:23,	1,	3.5,	5.4,	1.5,	Null,	15.2,	12,	11.8,	11.3,	11.6,	Null,	1,	1.7,	1.3,	-0.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:24,	1,	3.5,	5.5,	1.6,	Null,	15.4,	12,	11.8,	11.3,	11.6,	Null,	1,	1.8,	1.4,	-0.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:25,	1,	3.5,	5.5,	1.6,	Null,	15,	12,	11.8,	11.3,	11.6,	Null,	1,	1.8,	1.5,	-0.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:26,	1,	3.5,	5.6,	1.6,	Null,	15.1,	12,	11.8,	11.3,	11.6,	Null,	1,	1.8,	1.6,	-0.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:27,	1,	3.5,	5.7,	1.6,	Null,	15.3,	12,	11.8,	11.4,	11.7,	Null,	1,	1.9,	1.7,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:28,	1,	3.5,	5.8,	1.6,	Null,	15.6,	12,	11.8,	11.4,	11.7,	Null,	1,	1.9,	1.8,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:29,	1,	3.5,	5.8,	1.6,	Null,	15.6,	12,	11.8,	11.4,	11.7,	Null,	1,	2,	1.9,	0,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:30,	1,	3.5,	5.9,	1.6,	Null,	15.6,	12,	11.8,	11.4,	11.7,	Null,	1,	2,	2,	0.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:31,	1,	3.5,	5.9,	1.6,	Null,	15.2,	12,	11.8,	11.4,	11.8,	Null,	1,	2.1,	2,	0.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:32,	1,	3.5,	6,	1.6,	Null,	15,	12,	11.8,	11.5,	11.8,	Null,	1,	2.1,	2.1,	0.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:33,	1,	3.5,	6,	1.7,	Null,	15.2,	12,	11.8,	11.5,	11.8,	Null,	1,	2.2,	2.2,	0.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:34,	1,	3.5,	6.1,	1.7,	Null,	15.4,	12,	11.8,	11.5,	11.8,	Null,	1,	2.2,	2.2,	0.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:35,	1,	3.5,	6.2,	1.7,	Null,	15.7,	12,	11.8,	11.5,	11.8,	Null,	1,	2.2,	2.2,	0.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:36,	1,	3.5,	6.2,	1.7,	Null,	15.8,	12,	11.8,	11.5,	11.8,	Null,	1,	2.3,	2.3,	0.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:37,	1,	3.5,	6.3,	1.7,	Null,	15.9,	12,	11.8,	11.5,	11.8,	Null,	1,	2.3,	2.3,	0.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:38,	1,	3.5,	6.3,	1.7,	Null,	15.9,	12,	11.8,	11.5,	11.9,	Null,	1,	2.3,	2.3,	0.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:39,	1,	3.5,	6.4,	1.7,	Null,	15.9,	12,	11.8,	11.6,	11.9,	Null,	1,	2.4,	2.4,	0.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:40,	1,	3.5,	6.4,	1.7,	Null,	15.9,	12,	11.8,	11.6,	11.9,	Null,	1,	2.4,	2.4,	0.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:41,	1,	3.5,	6.5,	1.7,	Null,	15.9,	12,	11.8,	11.6,	11.9,	Null,	1,	2.5,	2.5,	0.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:42,	1,	3.5,	6.5,	1.7,	Null,	16,	12,	11.9,	11.6,	11.9,	Null,	1,	2.5,	2.5,	0.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:43,	1,	3.5,	6.6,	1.8,	Null,	16.2,	12,	11.9,	11.6,	11.9,	Null,	1,	2.6,	2.6,	0.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:44,	1,	3.5,	6.6,	1.8,	Null,	16.2,	12,	11.9,	11.6,	11.9,	Null,	1,	2.6,	2.6,	0.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:45,	1,	3.5,	6.7,	1.8,	Null,	16.2,	12,	11.9,	11.6,	12,	Null,	1,	2.6,	2.7,	1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:46,	1,	3.5,	6.7,	1.8,	Null,	16.4,	12,	11.9,	11.6,	12,	Null,	1,	2.7,	2.7,	1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:47,	1,	3.5,	6.8,	1.8,	Null,	16.6,	12,	11.9,	11.7,	12,	Null,	1,	2.7,	2.7,	1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:48,	1,	3.5,	6.8,	1.8,	Null,	16.7,	12,	11.9,	11.7,	12,	Null,	1,	2.8,	2.7,	1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:49,	1,	3.5,	6.8,	1.8,	Null,	16.2,	12,	11.9,	11.7,	12,	Null,	1,	2.8,	2.8,	1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:50,	1,	3.5,	6.9,	1.8,	Null,	16.1,	12,	11.9,	11.7,	12,	Null,	1,	2.8,	2.8,	1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:51,	1,	3.5,	6.9,	1.8,	Null,	16.1,	12,	11.9,	11.7,	12,	Null,	1,	2.8,	2.8,	1.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:52,	1,	3.5,	6.9,	1.8,	Null,	15.7,	12,	11.9,	11.7,	12,	Null,	1,	2.9,	2.8,	1.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:53,	1,	3.5,	7,	1.8,	Null,	15.2,	12,	11.9,	11.7,	12.1,	Null,	1,	2.9,	2.8,	1.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:54,	1,	3.5,	7,	1.8,	Null,	14.9,	12,	11.9,	11.7,	12.1,	Null,	1,	2.9,	2.8,	1.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:55,	1,	3.5,	7.1,	1.8,	Null,	14.8,	12,	11.9,	11.7,	12.1,	Null,	1,	3,	2.8,	1.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:56,	1,	3.5,	7.1,	1.8,	Null,	14.8,	12,	11.9,	11.7,	12.1,	Null,	1,	3,	2.8,	1.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:57,	1,	3.5,	7.1,	1.9,	Null,	14.9,	12,	12,	11.7,	12.1,	Null,	1,	3,	2.8,	1.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:58,	1,	3.5,	7.2,	1.9,	Null,	15,	12,	12,	11.7,	12.1,	Null,	1,	3.1,	2.8,	1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 01:59,	1,	3.5,	7.2,	1.9,	Null,	15,	12,	12,	11.8,	12.1,	Null,	1,	3.1,	2.8,	1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:00,	1,	3.5,	7.2,	1.9,	Null,	14.9,	12,	12,	11.8,	12.1,	Null,	1,	3.1,	2.8,	1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:01,	1,	3.5,	7.3,	1.9,	Null,	14.9,	12,	12,	11.8,	12.1,	Null,	1,	3.1,	2.8,	1.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:02,	1,	3.5,	7.3,	1.9,	Null,	15.1,	12,	12,	11.8,	12.2,	Null,	1,	3.1,	2.8,	1.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:03,	1,	3.5,	7.3,	1.9,	Null,	15.1,	12,	12,	11.8,	12.2,	Null,	1,	3.2,	2.9,	1.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:04,	1,	3.5,	7.4,	1.9,	Null,	15.2,	12,	12,	11.8,	12.2,	Null,	1,	3.2,	2.9,	1.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:05,	1,	3.6,	7.4,	1.9,	Null,	15.4,	12,	12,	11.8,	12.2,	Null,	1,	3.2,	3,	1.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:06,	1,	3.6,	7.4,	2,	Null,	15.6,	12,	12,	11.8,	12.2,	Null,	1,	3.2,	3.1,	1.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:07,	1,	3.6,	7.5,	2,	Null,	15.6,	12,	12,	11.9,	12.2,	Null,	1,	3.2,	3.2,	1.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:08,	1,	3.6,	7.5,	2,	Null,	15.5,	12,	12,	11.9,	12.2,	Null,	1,	3.2,	3.2,	1.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:09,	1,	3.6,	7.5,	2,	Null,	15.6,	12,	12,	11.9,	12.2,	Null,	1,	3.3,	3.2,	1.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:10,	1,	3.6,	7.6,	2,	Null,	15.8,	12,	12,	11.9,	12.2,	Null,	1,	3.3,	3.3,	1.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:11,	1,	3.6,	7.6,	2,	Null,	16,	12,	12,	11.9,	12.2,	Null,	1,	3.3,	3.3,	1.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:12,	1,	3.6,	7.6,	2,	Null,	16,	12,	12,	11.9,	12.2,	Null,	1,	3.3,	3.3,	1.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:13,	1,	3.6,	7.7,	2.1,	Null,	16.1,	12,	12,	11.9,	12.3,	Null,	1,	3.3,	3.3,	1.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:14,	1,	3.7,	7.7,	2.1,	Null,	16.4,	12,	12.1,	11.9,	12.3,	Null,	1,	3.4,	3.4,	1.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:15,	1,	3.7,	7.7,	2.1,	Null,	16.4,	12,	12.1,	12,	12.3,	Null,	1,	3.4,	3.5,	1.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:16,	1,	3.8,	7.7,	2.1,	Null,	16.5,	12,	12.1,	12,	12.3,	Null,	1,	3.4,	3.5,	1.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:17,	1,	3.8,	7.8,	2.1,	Null,	16.6,	12,	12.1,	12,	12.3,	Null,	1,	3.4,	3.5,	1.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:18,	1,	3.8,	7.8,	2.1,	Null,	16.6,	12,	12.1,	12,	12.3,	Null,	1,	3.5,	3.6,	1.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:19,	1,	3.8,	7.8,	2.2,	Null,	16.9,	12,	12.1,	12,	12.3,	Null,	1,	3.5,	3.6,	1.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:20,	1,	3.8,	7.8,	2.2,	Null,	17,	12,	12.1,	12,	12.4,	Null,	1,	3.5,	3.6,	1.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:21,	1,	3.7,	7.8,	2.2,	Null,	17,	12,	12.1,	12,	12.4,	Null,	1,	3.5,	3.6,	1.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:22,	1,	3.7,	7.9,	2.2,	Null,	17.2,	12,	12.1,	12,	12.4,	Null,	1,	3.5,	3.7,	1.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:23,	1,	3.7,	7.9,	2.2,	Null,	17.6,	12,	12.1,	12,	12.4,	Null,	1,	3.5,	3.7,	1.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:24,	1,	3.7,	7.9,	2.2,	Null,	17.7,	12,	12.1,	12,	12.4,	Null,	1,	3.6,	3.7,	1.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:25,	1,	3.7,	7.9,	2.2,	Null,	17.6,	12,	12.1,	12.1,	12.4,	Null,	1,	3.6,	3.7,	1.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:26,	1,	3.7,	8,	2.2,	Null,	17.6,	12,	12.1,	12.1,	12.4,	Null,	1,	3.6,	3.7,	1.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:27,	1,	3.7,	8,	2.2,	Null,	17.6,	12,	12.1,	12.1,	12.4,	Null,	1,	3.6,	3.7,	1.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:28,	1,	3.7,	8,	2.2,	Null,	17.6,	12,	12.2,	12.1,	12.4,	Null,	1,	3.6,	3.6,	1.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:29,	1,	3.7,	8,	2.2,	Null,	17.5,	12,	12.2,	12.1,	12.4,	Null,	1,	3.6,	3.6,	1.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:30,	1,	3.7,	8,	2.2,	Null,	17.4,	12,	12.2,	12.1,	12.4,	Null,	1,	3.6,	3.6,	1.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:31,	1,	3.7,	8.1,	2.2,	Null,	17.5,	12,	12.2,	12.1,	12.4,	Null,	1,	3.6,	3.6,	1.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:32,	1,	3.7,	8.1,	2.3,	Null,	17.5,	12,	12.2,	12.1,	12.5,	Null,	1,	3.6,	3.6,	1.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:33,	1,	3.7,	8.1,	2.3,	Null,	17.5,	12,	12.2,	12.1,	12.5,	Null,	1,	3.7,	3.6,	1.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:34,	1,	3.7,	8.1,	2.3,	Null,	17.4,	12,	12.2,	12.1,	12.5,	Null,	1,	3.7,	3.6,	1.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:35,	1,	3.7,	8.2,	2.3,	Null,	17.4,	12,	12.2,	12.1,	12.5,	Null,	1,	3.7,	3.6,	1.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:36,	1,	3.7,	8.2,	2.3,	Null,	17.3,	12,	12.2,	12.1,	12.5,	Null,	1,	3.7,	3.6,	1.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:37,	1,	3.7,	8.2,	2.3,	Null,	17.3,	12,	12.2,	12.1,	12.5,	Null,	1,	3.7,	3.6,	1.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:38,	1,	3.7,	8.2,	2.3,	Null,	17.3,	12,	12.2,	12.2,	12.5,	Null,	1,	3.7,	3.6,	1.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:39,	1,	3.7,	8.2,	2.3,	Null,	17.2,	12,	12.2,	12.2,	12.5,	Null,	1,	3.7,	3.6,	1.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:40,	1,	3.7,	8.2,	2.4,	Null,	17.1,	12,	12.2,	12.2,	12.5,	Null,	1,	3.7,	3.7,	1.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:41,	1,	3.7,	8.3,	2.4,	Null,	17,	12,	12.2,	12.2,	12.5,	Null,	1,	3.8,	3.7,	1.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:42,	1,	3.7,	8.3,	2.4,	Null,	16.9,	12,	12.2,	12.2,	12.5,	Null,	1,	3.8,	3.7,	1.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:43,	1,	3.7,	8.3,	2.4,	Null,	16.8,	12,	12.2,	12.2,	12.5,	Null,	1,	3.8,	3.7,	1.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:44,	1,	3.8,	8.3,	2.4,	Null,	16.6,	12,	12.2,	12.2,	12.5,	Null,	1,	3.8,	3.7,	1.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:45,	Zone-1 Op Mode:  Cool
7/25/2019 02:45,	1,	3.8,	8.4,	2.4,	Cool,	16.5,	12,	12.2,	12.2,	12.6,	Null,	1,	3.8,	3.8,	1.9,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 02:46,	1,	4.1,	7.3,	2.7,	Cool,	16.6,	12,	12.2,	12.2,	12.6,	Null,	1,	3.8,	3.8,	2,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 02:47,	1,	4.3,	4,	3.3,	Cool,	17.2,	12,	12.2,	12.2,	12.6,	Null,	1,	3.8,	3.9,	2.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 02:47,	Zone-3 Op Mode:  Cool
7/25/2019 02:48,	1,	4,	1.3,	1.8,	Cool,	18.1,	12,	12.3,	12.2,	12.6,	Null,	1,	4.1,	2.6,	0.2,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 02:49,	1,	3.5,	-1.7,	-1.2,	Cool,	19.6,	12,	12.3,	12.2,	12.6,	Null,	1,	4,	1.1,	-2.2,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 02:50,	1,	2.8,	-3.3,	-2,	Cool,	20.6,	12,	12.3,	12.2,	12.7,	Null,	1,	3.8,	-0.5,	-3.8,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 02:51,	1,	2.2,	-4.3,	-2.3,	Cool,	23.3,	12,	12.3,	12.2,	12.7,	Null,	1,	3.5,	-1.3,	-5.3,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 02:52,	1,	1.7,	-4.9,	-2.5,	Cool,	28.7,	12,	12.3,	12.2,	12.6,	Null,	1,	3.3,	-2.1,	-6.4,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 02:53,	1,	1.3,	-5.4,	-3,	Cool,	28,	12,	12.2,	12.1,	12.6,	Null,	1,	3.2,	-2,	-6.7,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 02:53,	Zone-1 Op Mode:  Null
7/25/2019 02:54,	1,	1,	-5.7,	-3.3,	Null,	26.7,	12,	12.2,	12.1,	12.6,	Null,	1,	3.1,	-2.8,	-7.3,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 02:55,	1,	1.4,	-6.3,	-3.8,	Null,	26.5,	12,	12.2,	12.1,	12.6,	Null,	1,	2.8,	-5.1,	-9.6,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 02:56,	1,	1.7,	-6,	-3,	Null,	27.4,	12,	12.2,	12.1,	12.6,	Null,	1,	2.5,	-6.6,	-12,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 02:57,	1,	1.9,	-5.3,	-2.2,	Null,	24.1,	12,	12.2,	12.1,	12.7,	Null,	1,	2.2,	-7.5,	-13.5,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 02:58,	1,	2.2,	-4.4,	-1.4,	Null,	21.6,	12,	12.2,	12.1,	12.7,	Null,	1,	1.9,	-8.2,	-14.6,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 02:59,	1,	2.4,	-3.4,	-0.8,	Null,	20.3,	12,	12.2,	12.1,	12.7,	Null,	1,	2.7,	-5.5,	-14.4,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 02:59,	Power Switch On / Off: OFF
,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	12,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	12,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	1,	2.4,	-3.4,	-0.5,	Cool,	20.3,	12,	12.2,	12.1,	12.6,	Cool,	1,	3.3,	-3.6,	-13.3,	Cool,"Standby, Diesel, Cycle-Sentry"
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	1,	2.5,	-3.4,	-0.5,	Cool,	20.3,	12,	12.2,	12.1,	12.6,	Cool,	1,	3.3,	-3.5,	-13.1,	Cool,"Start, Diesel, Cycle-Sentry"
7/25/2019 03:00,	Clock Set
7/25/2019 03:00,	1,	2.5,	-3.5,	-0.3,	Cool,	20.5,	12,	12.2,	12.1,	12.6,	Cool,	1,	3.4,	-2.8,	-11.8,	Cool,"Start, Diesel, Cycle-Sentry"
7/25/2019 03:01,	1,	2.6,	-1.6,	0.2,	Cool,	20.9,	12,	12.2,	12.1,	12.6,	Cool,	1,	3.4,	-0.8,	-8.1,	Cool,"Start, Diesel, Cycle-Sentry"
7/25/2019 03:02,	1,	2.4,	-0.3,	0.8,	Cool,	20.5,	12,	12.1,	10.1,	9.7,	Cool,	1,	5.8,	2.5,	-3.8,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 03:02,	Zone-2 Op Mode:  Null
7/25/2019 03:03,	1,	2.2,	-0.5,	1,	Cool,	22.1,	12,	11.5,	8.2,	6.2,	Null,	1,	7.5,	5.5,	-0.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 03:04,	1,	1.6,	-1.9,	-0.4,	Cool,	21,	12,	11.2,	8.8,	7.1,	Null,	1,	8.3,	4.3,	-0.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 03:04,	Zone-1 Op Mode:  Null
7/25/2019 03:05,	1,	1.1,	-3.2,	-2.1,	Null,	23.3,	12,	10.8,	8.8,	8,	Null,	1,	8.3,	3.6,	-0.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 03:06,	1,	1.4,	-3.5,	-2.6,	Null,	23.9,	12,	10.3,	8.8,	8.3,	Null,	1,	8.4,	2.1,	-3.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 03:06,	Zone-2 Op Mode:  Heat
7/25/2019 03:07,	1,	1.6,	-2.5,	-1.6,	Null,	23.1,	12,	10,	8.9,	9.2,	Heat,	1,	8.7,	2,	-5.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 03:08,	1,	1.8,	-1.3,	-0.6,	Null,	22.4,	12,	10.9,	12,	15.9,	Heat,	1,	10.3,	3.6,	-6.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 03:09,	1,	2,	-0.2,	0.1,	Null,	21.6,	12,	11.3,	13.8,	21,	Heat,	1,	11.3,	3.6,	-7.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 03:10,	1,	2.2,	0.7,	0.8,	Null,	20.6,	12,	11.3,	14.9,	23.8,	Heat,	1,	12.2,	2.9,	-8.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 03:11,	1,	2.5,	1.6,	2,	Null,	20.8,	12,	11.2,	15.2,	25.1,	Heat,	1,	12.7,	2.4,	-9.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 03:12,	1,	2.7,	2.3,	2.8,	Null,	20.7,	12,	11.2,	15.2,	25.6,	Heat,	1,	12.9,	1.8,	-10.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 03:13,	1,	3,	2.8,	3.4,	Null,	21.6,	12,	11.2,	15.2,	25.8,	Heat,	1,	13.2,	1.7,	-11.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 03:14,	1,	3.5,	3.3,	3.7,	Null,	21,	12,	11.4,	15.6,	25.8,	Heat,	1,	13.3,	1.6,	-12.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 03:14,	Zone-1 Op Mode:  Cool
7/25/2019 03:15,	1,	5.2,	2.4,	4,	Cool,	20.6,	12,	11.6,	16.2,	26.4,	Heat,	1,	13.6,	3.5,	-11.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 03:16,	1,	5.7,	1.2,	3.6,	Cool,	23,	12,	11,	17.4,	28.9,	Heat,	1,	14.2,	6,	-4.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 03:16,	Zone-1 Op Mode:  Cool
7/25/2019 03:17,	1,	6.8,	0.8,	3.4,	Cool,	24.2,	12,	10.6,	19.2,	31.9,	Heat,	1,	14.9,	6.2,	-1.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 03:18,	1,	7.9,	1,	3.9,	Cool,	23.5,	12,	10.5,	20.5,	34.1,	Heat,	1,	15.8,	4.8,	-1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 03:19,	1,	8.8,	1,	4.3,	Cool,	22.8,	12,	10.6,	21.4,	35.3,	Heat,	1,	16.5,	5.3,	-0.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 03:19,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	12,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	1,	11.2,	12.8,	11.3,	Cool,	19.2,	12,	12.3,	12.3,	12.9,	Cool,	1,	11.1,	10.6,	9.9,	Cool,"Start, Diesel, Cycle-Sentry"
7/25/2019 08:12,	Clock Set
7/25/2019 08:12,	1,	11.3,	12.8,	11.4,	Cool,	19.2,	12,	12.3,	12.3,	12.9,	Cool,	1,	11.1,	10.6,	9.9,	Cool,"Start, Diesel, Cycle-Sentry"
7/25/2019 08:13,	1,	11.4,	12.2,	11.3,	Cool,	19,	12,	12.4,	12.4,	13,	Cool,	1,	11.2,	10.7,	10,	Cool,"Start, Diesel, Cycle-Sentry"
7/25/2019 08:14,	1,	11.4,	9.7,	10.1,	Cool,	19.6,	12,	12.2,	10.8,	11,	Cool,	1,	11,	8.8,	7.8,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 08:14,	Zone-2 Op Mode:  Null
7/25/2019 08:15,	1,	10.9,	7,	8.3,	Cool,	19.9,	12,	11.3,	9.2,	8.4,	Null,	1,	10.3,	7,	4.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 08:16,	1,	10.1,	3.9,	6,	Cool,	20.5,	12,	10.4,	8.3,	7.7,	Null,	1,	9.7,	4.2,	1.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 08:17,	Zone-2 Op Mode:  Heat
7/25/2019 08:17,	1,	9.3,	2.3,	4.8,	Cool,	21.1,	12,	9.8,	11.1,	12.8,	Heat,	1,	10,	3.8,	-0.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 08:18,	Zone-2 Op Mode:  Null
7/25/2019 08:18,	1,	9.4,	1.8,	4.7,	Cool,	21.8,	12,	11.7,	18.6,	26.3,	Null,	1,	12.9,	5.6,	-0.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 08:19,	1,	9.2,	3.3,	5.6,	Cool,	21.1,	12,	12.1,	19.2,	28.2,	Null,	1,	12.6,	6.7,	1.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 08:20,	1,	8.8,	1.8,	3.9,	Cool,	21.9,	12,	12.6,	18.1,	26.7,	Null,	1,	11.6,	4.1,	-0.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 08:21,	1,	8.2,	0.4,	2.8,	Cool,	22.8,	12,	12.7,	16.6,	24.3,	Null,	1,	10.6,	2.8,	-1.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 08:22,	1,	7.6,	-0.6,	1.8,	Cool,	23.6,	12,	12.6,	15.2,	22,	Null,	1,	9.6,	1.5,	-3.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 08:23,	1,	7,	-1.5,	0.5,	Cool,	23.8,	12,	12.3,	13.8,	19.9,	Null,	1,	8.7,	0.4,	-4.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 08:24,	1,	6.4,	-2.2,	0.5,	Cool,	24,	12,	12,	12.5,	18.1,	Null,	1,	8.1,	-0.6,	-5.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 08:25,	1,	5.9,	-2.8,	-0.7,	Cool,	24.5,	12,	11.5,	11.2,	16.4,	Null,	1,	7.4,	-1.2,	-6.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 08:26,	1,	5.4,	-3.2,	-0.7,	Cool,	24.3,	12,	11,	10.1,	14.8,	Null,	1,	6.8,	-2,	-6.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 08:27,	1,	5,	-3.7,	-0.8,	Cool,	25.1,	12,	10.4,	9.2,	13.5,	Null,	1,	6.4,	-2.4,	-7.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 08:28,	Zone-2 Op Mode:  Heat
7/25/2019 08:28,	1,	4.5,	-3.9,	-1.1,	Cool,	24.5,	12,	9.8,	8.8,	12.9,	Heat,	1,	5.9,	-2.8,	-7.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 08:29,	1,	4.2,	-4.2,	-1,	Cool,	23.9,	12,	8.7,	13,	19.7,	Heat,	1,	7.6,	-2.5,	-8.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 08:30,	1,	4.1,	-4.2,	-1.2,	Cool,	23.2,	12,	7.9,	15.1,	25.2,	Heat,	1,	9.2,	-1.5,	-7.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 08:31,	1,	4.2,	-3.4,	-0.6,	Cool,	22.9,	12,	8,	20.5,	34.3,	Heat,	1,	12.1,	0.4,	-7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 08:32,	1,	4.7,	-3.4,	-0.2,	Cool,	22.7,	12,	9.7,	22.9,	39.5,	Heat,	1,	14.7,	3.3,	-4.4,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 08:33,	1,	5,	-2.7,	0,	Cool,	22.6,	12,	11,	23.9,	41.4,	Null,	1,	16.4,	4.7,	-3,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 08:34,	1,	5.2,	0,	1.8,	Cool,	21.6,	12,	11.6,	23.8,	39.8,	Null,	1,	14.7,	4,	-2.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 08:35,	1,	4.8,	-1.8,	0.2,	Cool,	22.3,	12,	12,	22.1,	35.5,	Null,	1,	12.7,	1.2,	-3.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 08:36,	1,	4.2,	-3.2,	-1.2,	Cool,	23.3,	12,	12.2,	19.9,	31.2,	Null,	1,	10.7,	-0.7,	-4.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 08:37,	1,	3.8,	-3.8,	-1.1,	Cool,	24,	12,	12.1,	17.8,	27.3,	Null,	1,	9.2,	-2.2,	-6.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 08:38,	1,	3.2,	-4.5,	-1.5,	Cool,	24.4,	12,	11.8,	15.7,	24.1,	Null,	1,	7.9,	-3.2,	-7.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 08:39,	1,	2.9,	-4.9,	-1.9,	Cool,	24.6,	12,	11.3,	13.9,	21.3,	Null,	1,	6.9,	-4,	-8.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 08:40,	1,	2.4,	-5.2,	-2.3,	Cool,	24.9,	12,	10.8,	12.2,	18.9,	Null,	1,	6.2,	-4.5,	-9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 08:41,	1,	2.1,	-5.6,	-2.8,	Cool,	24.8,	12,	10.2,	10.7,	16.8,	Null,	1,	5.5,	-5.2,	-9.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 08:41,	Zone-2 Op Mode:  Heat
7/25/2019 08:42,	1,	1.8,	-5.8,	-2.8,	Cool,	24.8,	12,	9.2,	12.4,	19,	Heat,	1,	6.2,	-4.7,	-9.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 08:43,	1,	1.7,	-5.9,	-3.1,	Cool,	23.9,	12,	7.8,	14.4,	24.2,	Heat,	1,	7.9,	-3.9,	-9.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 08:44,	1,	1.8,	-5.2,	-2.6,	Cool,	23.3,	12,	7.5,	19.2,	33,	Heat,	1,	10.8,	-1.7,	-8.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 08:44,	Variable Differential Defrost Entered Zone 3
7/25/2019 08:44,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 08:44,	Zone-3 Op Mode:  Defrost
7/25/2019 08:44,	1,	1.9,	-4.9,	-2.3,	Cool,	23.1,	12,	7.6,	20.2,	34.7,	Null-Fans On,	1,	11.4,	-1.1,	-8.3,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 08:45,	1,	2.4,	-3.6,	-1.2,	Cool,	22.8,	12,	7.3,	15,	29.8,	Null-Fans On,	1,	11.9,	0.3,	-5.1,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 08:46,	1,	2.6,	-5.9,	-3.1,	Cool,	22.7,	12,	6.7,	10.1,	20.5,	Null-Fans On,	1,	12.1,	7.9,	2.1,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 08:47,	1,	2.3,	-7.4,	-5,	Cool,	23.3,	12,	5.9,	7.2,	13.9,	Null-Fans On,	1,	12.3,	14.1,	7.8,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 08:48,	1,	2.1,	-7.5,	-4,	Cool,	23.1,	12,	5,	5.1,	9.6,	Null-Fans On,	1,	12.4,	18.8,	12,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 08:49,	1,	2,	-7.1,	-3.7,	Cool,	23.3,	12,	4.4,	3.8,	6.8,	Null-Fans On,	1,	12.5,	22.5,	15.1,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 08:49,	Zone-3 Op Mode:  Defrost
7/25/2019 08:50,	Defrost State Exited Zone 3
7/25/2019 08:50,	Zone-2 Op Mode:  Heat
7/25/2019 08:50,	Zone-3 Op Mode:  Cool
7/25/2019 08:50,	1,	1.9,	-6.2,	-3.2,	Cool,	23.6,	12,	4.2,	3.2,	5.7,	Heat,	1,	11.1,	18.9,	21,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 08:51,	1,	2.2,	-1.6,	-0.4,	Cool,	23.2,	12,	5.1,	10.1,	16.3,	Heat,	1,	11.5,	7.2,	10.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 08:52,	1,	2.8,	-1.1,	0.7,	Cool,	22.9,	12,	6.5,	18.2,	30.4,	Heat,	1,	13.8,	3.8,	4.6,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 08:53,	1,	3,	-1.6,	0.4,	Cool,	22.9,	12,	8.8,	21.1,	36.4,	Heat,	1,	15.4,	4.6,	2.1,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 08:54,	1,	3.2,	-1.8,	0.2,	Cool,	22.6,	12,	10.1,	21.6,	38.3,	Heat,	1,	16.4,	5.4,	1.6,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 08:55,	1,	3.4,	-1.8,	0,	Cool,	22.2,	12,	10.8,	22.4,	39.2,	Heat,	1,	17.2,	6,	1.6,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 08:55,	Zone-2 Op Mode:  Null
7/25/2019 08:56,	1,	3.4,	0.2,	1.2,	Cool,	22.2,	12,	11.3,	22.3,	37.8,	Null,	1,	15,	4,	1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 08:57,	1,	3.1,	-2.2,	-0.8,	Cool,	23.2,	12,	11.7,	20.7,	33.9,	Null,	1,	12.7,	1.3,	-1.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 08:58,	1,	2.5,	-3.7,	-1.7,	Cool,	24.3,	12,	11.8,	18.8,	29.9,	Null,	1,	10.9,	-0.5,	-3.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 08:59,	1,	2,	-4.5,	-2,	Cool,	24.8,	12,	11.6,	16.8,	26.2,	Null,	1,	9.3,	-2,	-5.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 09:00,	1,	1.6,	-5.2,	-2.5,	Cool,	25.5,	12,	11.2,	14.8,	23,	Null,	1,	8.1,	-3.1,	-7.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 09:01,	1,	1.2,	-5.7,	-2.9,	Cool,	25.7,	12,	10.8,	13,	20.3,	Null,	1,	6.9,	-3.8,	-8.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 09:01,	Zone-1 Op Mode:  Null
7/25/2019 09:02,	1,	1.2,	-6.5,	-4.3,	Null,	25.6,	12,	10.3,	11.5,	18.2,	Null,	1,	6.1,	-4.8,	-9.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 09:03,	Zone-2 Op Mode:  Heat
7/25/2019 09:03,	1,	1.4,	-6.2,	-4.7,	Null,	24.8,	12,	9.7,	11.1,	17.4,	Heat,	1,	5.7,	-6.3,	-11.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 09:04,	1,	1.7,	-4.8,	-3.5,	Null,	23.4,	12,	8.6,	12.6,	20.8,	Heat,	1,	7.4,	-5.8,	-13.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 09:05,	1,	2,	-3.3,	-2.2,	Null,	22.6,	12,	7.9,	13.5,	24.5,	Heat,	1,	8.8,	-5.2,	-13.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 09:05,	Variable Differential Defrost Entered Zone 3
7/25/2019 09:05,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 09:05,	Zone-3 Op Mode:  Defrost
7/25/2019 09:05,	1,	2.1,	-3,	-1.9,	Null,	22.7,	12,	8,	14.2,	25.7,	Null-Fans On,	1,	9.2,	-5.2,	-13.6,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 09:06,	1,	2.4,	-2.8,	-1,	Null,	22.7,	12,	7.6,	11.2,	21.7,	Null-Fans On,	1,	9.5,	-4.7,	-10.6,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 09:07,	1,	2.7,	-2.1,	-0.4,	Null,	22.4,	12,	7,	8.4,	15.4,	Null-Fans On,	1,	9.6,	0.1,	-3.5,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 09:08,	1,	2.8,	-1.5,	0,	Null,	22.3,	12,	6.8,	6.8,	11.3,	Null-Fans On,	1,	9.7,	8.2,	3.6,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 09:09,	1,	3,	-0.8,	0.3,	Null,	22.6,	12,	6.6,	6,	9,	Null-Fans On,	1,	9.8,	18,	9.8,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 09:10,	Zone-3 Op Mode:  Defrost
7/25/2019 09:10,	1,	3.2,	-0.3,	0.6,	Null,	22.8,	12,	6.4,	5.5,	7.6,	Null-Fans On,	1,	10,	27.8,	17.4,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 09:11,	Defrost State Exited Zone 3
7/25/2019 09:11,	Zone-2 Op Mode:  Heat
7/25/2019 09:11,	Zone-3 Op Mode:  Cool
7/25/2019 09:11,	1,	3.3,	-0.1,	0.8,	Null,	23.2,	12,	6.3,	5.3,	7.1,	Heat,	1,	9.4,	20.5,	20.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 09:12,	1,	3.6,	1.2,	1.4,	Null,	23.6,	12,	7.7,	12.5,	19.2,	Heat,	1,	11.1,	7.7,	9.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 09:13,	Zone-1 Op Mode:  Cool
7/25/2019 09:13,	1,	3.8,	2,	2.4,	Cool,	23.6,	12,	9.3,	18,	30.1,	Heat,	1,	13.5,	3.4,	3.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 09:14,	1,	4.2,	0.7,	2.3,	Cool,	23.1,	12,	9.5,	20.6,	35.5,	Heat,	1,	14.9,	4.2,	1.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 09:15,	1,	4.2,	-0.4,	1.5,	Cool,	23.1,	12,	10.3,	23.7,	40.7,	Heat,	1,	16.6,	4.9,	0.9,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 09:15,	Zone-2 Op Mode:  Null
7/25/2019 09:16,	1,	4,	0.9,	1.9,	Cool,	23.3,	12,	10.9,	23.8,	40.5,	Null,	1,	15.2,	4.2,	1.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 09:17,	1,	3.6,	-1.1,	0.2,	Cool,	24.2,	12,	11.4,	22.1,	36.7,	Null,	1,	12.6,	1.3,	-0.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 09:18,	1,	3,	-2.8,	-1.1,	Cool,	25.9,	12,	11.6,	19.9,	32.3,	Null,	1,	10.8,	-0.5,	-2.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 09:19,	1,	2.4,	-3.9,	-1.6,	Cool,	26.5,	12,	11.6,	17.6,	28.2,	Null,	1,	9,	-1.8,	-5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 09:20,	1,	1.9,	-4.7,	-2.2,	Cool,	26.7,	12,	11.4,	15.5,	24.7,	Null,	1,	8.2,	-3.1,	-6.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 09:21,	1,	1.4,	-5.2,	-2.7,	Cool,	26.8,	12,	11.1,	13.6,	21.6,	Null,	1,	7.3,	-3.7,	-7.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 09:22,	1,	1,	-5.6,	-3.1,	Cool,	27.2,	12,	10.7,	11.9,	18.9,	Null,	1,	6.5,	-4.1,	-8.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 09:22,	Zone-1 Op Mode:  Null
7/25/2019 09:23,	1,	1.3,	-6.3,	-4.7,	Null,	26.9,	12,	10.2,	10.5,	16.9,	Null,	1,	5.6,	-5.9,	-10.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 09:23,	Zone-2 Op Mode:  Heat
7/25/2019 09:24,	1,	1.5,	-5.3,	-4,	Null,	26.1,	12,	9.5,	11.1,	17.3,	Heat,	1,	5.7,	-6.7,	-12.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 09:25,	1,	1.7,	-3.9,	-2.8,	Null,	25.4,	12,	8.1,	12.1,	21,	Heat,	1,	7.2,	-6.2,	-13.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 09:26,	1,	2.1,	-2.5,	-1.5,	Null,	24.3,	12,	7.9,	14.5,	26.5,	Heat,	1,	9,	-5.7,	-13.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 09:26,	Variable Differential Defrost Entered Zone 3
7/25/2019 09:26,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 09:26,	Zone-3 Op Mode:  Defrost
7/25/2019 09:26,	1,	2.2,	-2.3,	-1.3,	Null,	24.2,	12,	8.1,	15.1,	27.7,	Null-Fans On,	1,	9.4,	-5.7,	-13.7,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 09:27,	1,	2.5,	-2.1,	-0.3,	Null,	24.1,	12,	7.7,	11.8,	23.2,	Null-Fans On,	1,	9.7,	-4.8,	-10.6,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 09:28,	1,	2.7,	-1.5,	0,	Null,	24.1,	12,	7.2,	8.7,	16.6,	Null-Fans On,	1,	9.8,	0.4,	-3.2,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 09:29,	1,	2.9,	-0.9,	0.4,	Null,	24.1,	12,	6.8,	7,	12,	Null-Fans On,	1,	9.8,	9.3,	3.9,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 09:30,	1,	3.1,	-0.4,	0.7,	Null,	23.9,	12,	6.4,	6.2,	9.4,	Null-Fans On,	1,	10,	18,	10.3,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 09:31,	Zone-3 Op Mode:  Defrost
7/25/2019 09:31,	1,	3.3,	0.1,	0.9,	Null,	23.9,	12,	6.4,	5.7,	7.9,	Null-Fans On,	1,	10.2,	27.8,	18.8,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 09:31,	Defrost State Exited Zone 3
7/25/2019 09:31,	Zone-2 Op Mode:  Heat
7/25/2019 09:31,	Zone-3 Op Mode:  Cool
7/25/2019 09:31,	1,	3.4,	0.2,	1,	Null,	23.9,	12,	6.3,	5.5,	7.4,	Heat,	1,	9.5,	20.4,	20.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 09:32,	1,	3.7,	1.5,	1.7,	Null,	24,	12,	7.8,	12.8,	19.3,	Heat,	1,	11.2,	8.4,	10.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 09:33,	Zone-1 Op Mode:  Cool
7/25/2019 09:33,	1,	3.8,	2,	2.5,	Cool,	23.8,	12,	9.3,	18.2,	30.5,	Heat,	1,	13.6,	3.8,	4.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 09:34,	1,	4.2,	0.7,	2.3,	Cool,	23.5,	12,	9.4,	21.1,	36,	Heat,	1,	15,	4.3,	1.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 09:35,	1,	4.1,	-0.2,	1.5,	Cool,	23.8,	12,	10.7,	23.2,	40,	Heat,	1,	16.4,	5.1,	1.4,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 09:35,	Zone-2 Op Mode:  Null
7/25/2019 09:36,	1,	3.9,	1,	2,	Cool,	24,	12,	11.2,	23.2,	39,	Null,	1,	14.8,	3.8,	1.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 09:37,	1,	3.4,	-1.2,	-0.1,	Cool,	25.2,	12,	11.6,	21.4,	35.1,	Null,	1,	12.4,	1,	-0.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 09:38,	1,	2.8,	-2.9,	-1,	Cool,	25.6,	12,	11.8,	19.3,	30.8,	Null,	1,	10.5,	-0.9,	-3.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 09:39,	1,	2.2,	-3.9,	-1.6,	Cool,	26.4,	12,	11.8,	17,	26.8,	Null,	1,	8.9,	-2,	-5.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 09:40,	1,	1.7,	-4.7,	-2.3,	Cool,	26.7,	12,	11.5,	15.1,	23.5,	Null,	1,	7.9,	-3.1,	-6.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 09:41,	1,	1.2,	-5.3,	-2.8,	Cool,	26.9,	12,	11.2,	13.2,	20.7,	Null,	1,	7,	-3.9,	-7.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 09:42,	Zone-1 Op Mode:  Null
7/25/2019 09:42,	1,	1.2,	-6.1,	-3.9,	Null,	26.9,	12,	10.8,	11.6,	18.3,	Null,	1,	6.1,	-4.6,	-8.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 09:43,	1,	1.4,	-6.1,	-4.6,	Null,	26.6,	12,	10.4,	10.5,	16.6,	Null,	1,	5.3,	-6.8,	-11.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 09:44,	Zone-2 Op Mode:  Heat
7/25/2019 09:44,	1,	1.5,	-4.9,	-3.5,	Null,	25.8,	12,	9.9,	10,	15.6,	Heat,	1,	4.5,	-7.3,	-13.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 09:45,	1,	1.7,	-3.6,	-2.4,	Null,	25.3,	12,	8.6,	12.1,	19.7,	Heat,	1,	6.4,	-7.1,	-14.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 09:46,	1,	2,	-2.3,	-1.4,	Null,	24.6,	12,	7.8,	13.1,	23.9,	Heat,	1,	7.8,	-6,	-14.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 09:46,	Variable Differential Defrost Entered Zone 3
7/25/2019 09:46,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 09:46,	Zone-3 Op Mode:  Defrost
7/25/2019 09:46,	1,	2.1,	-2.1,	-1.2,	Null,	24.7,	12,	7.9,	13.9,	25.3,	Null-Fans On,	1,	8.3,	-5.8,	-14.6,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 09:47,	1,	2.4,	-1.9,	-0.4,	Null,	24.4,	12,	7.5,	11,	21.4,	Null-Fans On,	1,	8.6,	-5.3,	-11.2,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 09:48,	1,	2.6,	-1.4,	0,	Null,	24.4,	12,	6.8,	8.1,	15.1,	Null-Fans On,	1,	8.7,	-1.8,	-4.2,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 09:49,	1,	2.8,	-0.9,	0.3,	Null,	24.3,	12,	6.4,	6.5,	10.9,	Null-Fans On,	1,	8.9,	4.9,	2.6,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 09:50,	1,	2.9,	-0.4,	0.6,	Null,	24.6,	12,	6.2,	5.7,	8.5,	Null-Fans On,	1,	9.2,	14.3,	9.1,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 09:51,	1,	3.1,	0.1,	0.8,	Null,	24.3,	12,	6.1,	5.2,	7.2,	Null-Fans On,	1,	9.5,	23.2,	14.5,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 09:52,	Zone-3 Op Mode:  Defrost
7/25/2019 09:52,	Defrost State Exited Zone 3
7/25/2019 09:52,	Zone-2 Op Mode:  Heat
7/25/2019 09:52,	Zone-3 Op Mode:  Cool
7/25/2019 09:52,	1,	3.2,	0.3,	1,	Null,	24.4,	12,	6,	5.1,	6.7,	Heat,	1,	9,	19.6,	19.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 09:53,	1,	3.5,	1.6,	1.7,	Null,	24.6,	12,	7.5,	12.3,	19,	Heat,	1,	10.7,	8.2,	9.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 09:54,	1,	3.7,	2.3,	2.7,	Null,	24.6,	12,	9,	18,	30.2,	Heat,	1,	13.2,	3.5,	3.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 09:55,	Zone-1 Op Mode:  Cool
7/25/2019 09:55,	1,	3.8,	2.8,	3.3,	Cool,	24.2,	12,	10.2,	20.5,	35.8,	Heat,	1,	14.8,	1.8,	-0.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 09:56,	1,	4.2,	1,	2.7,	Cool,	24.1,	12,	10.2,	22.4,	39.2,	Heat,	1,	16,	3.4,	-1.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 09:57,	Zone-2 Op Mode:  Null
7/25/2019 09:57,	1,	4.2,	-0.2,	1.5,	Cool,	24.2,	12,	10.9,	24.8,	42.9,	Null,	1,	17.3,	4.2,	-0.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 09:58,	1,	3.9,	0.9,	2.1,	Cool,	24.6,	12,	11.3,	24,	40.6,	Null,	1,	14.5,	2.9,	-0.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 09:59,	1,	3.4,	-1.7,	-0.6,	Cool,	25.5,	12,	11.8,	21.9,	36.3,	Null,	1,	12.1,	0.6,	-2.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 10:00,	1,	2.7,	-3.1,	-1.2,	Cool,	26.2,	12,	11.9,	19.6,	31.8,	Null,	1,	10.3,	-1.2,	-4.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 10:01,	1,	2.1,	-4,	-1.8,	Cool,	27.2,	12,	11.8,	17.2,	27.7,	Null,	1,	8.5,	-2.4,	-6.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 10:02,	1,	1.6,	-4.8,	-2.3,	Cool,	27.7,	12,	11.5,	15.1,	24.3,	Null,	1,	7.4,	-3.2,	-7.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 10:03,	1,	1.1,	-5.4,	-2.8,	Cool,	27.9,	12,	11,	13.3,	21.5,	Null,	1,	6.5,	-4.1,	-8.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 10:03,	Zone-1 Op Mode:  Null
7/25/2019 10:04,	1,	1.2,	-6.1,	-4.2,	Null,	27.5,	12,	10.6,	11.9,	19.2,	Null,	1,	5.7,	-5.4,	-9.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 10:05,	1,	1.4,	-5.4,	-3.9,	Null,	27,	12,	10.2,	10.9,	17.4,	Null,	1,	4.9,	-6.5,	-12.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 10:06,	Zone-2 Op Mode:  Heat
7/25/2019 10:06,	1,	1.6,	-4.2,	-2.9,	Null,	26.4,	12,	9.4,	11.9,	18.3,	Heat,	1,	5.4,	-7.4,	-14.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 10:07,	1,	1.8,	-2.9,	-1.8,	Null,	26.2,	12,	8.2,	12.4,	21.7,	Heat,	1,	7,	-6.7,	-14.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 10:07,	Variable Differential Defrost Entered Zone 3
7/25/2019 10:07,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 10:07,	Zone-3 Op Mode:  Defrost
7/25/2019 10:07,	1,	1.9,	-2.7,	-1.6,	Null,	26.1,	12,	8,	12.2,	22.1,	Null-Fans On,	1,	7.2,	-6.7,	-14.7,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 10:08,	1,	2.1,	-2.5,	-0.9,	Null,	25.7,	12,	7.3,	9.4,	17.5,	Null-Fans On,	1,	7.4,	-5.8,	-11.4,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 10:09,	1,	2.3,	-2,	-0.6,	Null,	25.4,	12,	6.7,	7.2,	12.5,	Null-Fans On,	1,	7.6,	-0.3,	-4,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 10:10,	1,	2.5,	-1.4,	-0.2,	Null,	25.3,	12,	6.5,	6.1,	9.4,	Null-Fans On,	1,	7.8,	7.2,	3.2,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 10:11,	1,	2.7,	-0.9,	0.2,	Null,	25,	12,	6.1,	5.4,	7.7,	Null-Fans On,	1,	8.2,	15.4,	9.6,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 10:12,	1,	2.8,	-0.4,	0.5,	Null,	24.8,	12,	5.9,	5,	6.6,	Null-Fans On,	1,	8.5,	23.6,	14.9,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 10:12,	Zone-3 Op Mode:  Defrost
7/25/2019 10:13,	Defrost State Exited Zone 3
7/25/2019 10:13,	Zone-2 Op Mode:  Heat
7/25/2019 10:13,	Zone-3 Op Mode:  Cool
7/25/2019 10:13,	1,	3,	-0.1,	0.7,	Null,	24.9,	12,	5.8,	4.8,	6.2,	Heat,	1,	8.2,	19.8,	20.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 10:14,	1,	3.3,	1.2,	1.5,	Null,	24.9,	12,	7.3,	12.2,	18.8,	Heat,	1,	10,	8.5,	10.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 10:15,	1,	3.4,	2.1,	2.5,	Null,	24.7,	12,	8.9,	17.9,	30.1,	Heat,	1,	12.7,	3.7,	4.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 10:16,	1,	3.6,	2.7,	3.2,	Null,	24.8,	12,	10.1,	20.5,	35.8,	Heat,	1,	14.4,	1.6,	-0.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 10:17,	1,	3.7,	3.2,	3.7,	Null,	24.8,	12,	10.9,	21.8,	38.6,	Heat,	1,	15.6,	0.3,	-4.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 10:17,	Zone-1 Op Mode:  Cool
7/25/2019 10:18,	1,	4.3,	2,	3.5,	Cool,	24.9,	12,	11.5,	22.9,	40.9,	Heat,	1,	16.6,	1.2,	-4.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
