Time,Setpoint Zone-1,Return Zone-1,Discharge Zone-1,Coil Zone-1,Op Mode Zone-1,Ambient,Setpoint Zone-2,Return Zone-2,Discharge Zone-2,Coil Zone-2,Op Mode Zone-2,Setpoint Zone-3,Return Zone-3,Discharge Zone-3,Coil Zone-3,Op Mode Zone-3,Unit Operating Mode,
7/25/2019 10:19,	1,	4.3,	0.1,	2,	Cool,	24.6,	12,	11,	24.9,	44,	Heat,	1,	17.7,	3.6,	-2.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 10:19,	Zone-2 Op Mode:  Null
7/25/2019 10:20,	1,	4.2,	0.7,	1.9,	Cool,	24.8,	12,	11.5,	25.9,	45.4,	Null,	1,	17.1,	4.4,	-1.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 10:21,	1,	3.9,	0.3,	1.8,	Cool,	25.4,	12,	12,	24.5,	41.8,	Null,	1,	14.2,	2.1,	-1.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 10:22,	1,	3.3,	-2.1,	-0.7,	Cool,	26.9,	12,	12.2,	22.3,	36.8,	Null,	1,	11.9,	0,	-3.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 10:23,	1,	2.6,	-3.2,	-1.1,	Cool,	27.6,	12,	12.2,	20.1,	32.4,	Null,	1,	10,	-1.6,	-5.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 10:24,	1,	2.1,	-4.1,	-1.8,	Cool,	28.2,	12,	12.2,	17.9,	28.4,	Null,	1,	8.7,	-2.6,	-6.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 10:25,	1,	1.6,	-4.8,	-2.3,	Cool,	28.6,	12,	11.8,	15.7,	24.8,	Null,	1,	7.6,	-3.3,	-7.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 10:26,	1,	1.1,	-5.3,	-2.8,	Cool,	29.3,	12,	11.5,	13.8,	22,	Null,	1,	6.6,	-3.8,	-8.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 10:26,	Zone-1 Op Mode:  Null
7/25/2019 10:27,	1,	1.2,	-5.9,	-4.1,	Null,	29.4,	12,	11.1,	12.4,	19.6,	Null,	1,	5.9,	-5.3,	-9.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 10:28,	1,	1.4,	-5.2,	-3.8,	Null,	28.2,	12,	10.7,	11.3,	17.8,	Null,	1,	4.9,	-7,	-12.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 10:29,	Variable Differential Defrost Entered Zone 3
7/25/2019 10:29,	Zone-3 Op Mode:  Defrost
7/25/2019 10:29,	1,	1.6,	-4.1,	-2.8,	Null,	27.4,	12,	10.2,	10.4,	16.4,	Null,	1,	4.3,	-6.7,	-14.3,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 10:29,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 10:30,	1,	1.7,	-3.9,	-2.1,	Null,	26.7,	12,	9.2,	10.3,	15.8,	Null-Fans On,	1,	4.5,	-4.1,	-10.3,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 10:31,	1,	1.8,	-3.3,	-1.7,	Null,	26.2,	12,	7.8,	8.3,	13.2,	Null-Fans On,	1,	4.7,	1.7,	-3.1,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 10:32,	1,	2,	-2.7,	-1.2,	Null,	25.8,	12,	6.9,	6.8,	10.3,	Null-Fans On,	1,	5.1,	9.5,	3.4,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 10:33,	1,	2.2,	-2.1,	-0.7,	Null,	26.1,	12,	6.5,	5.8,	8.3,	Null-Fans On,	1,	5.5,	17.9,	9.5,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 10:34,	1,	2.4,	-1.4,	-0.2,	Null,	26.1,	12,	6.3,	5.3,	7.1,	Null-Fans On,	1,	6.2,	26.2,	15,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 10:34,	Zone-3 Op Mode:  Defrost
7/25/2019 10:35,	Defrost State Exited Zone 3
7/25/2019 10:35,	Zone-2 Op Mode:  Heat
7/25/2019 10:35,	Zone-3 Op Mode:  Cool
7/25/2019 10:35,	1,	2.6,	-1,	0.1,	Null,	26.3,	12,	6.1,	5,	6.5,	Heat,	1,	6.3,	20.8,	20,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 10:36,	1,	2.9,	0.5,	1,	Null,	25.7,	12,	7.5,	12,	18.5,	Heat,	1,	8.9,	9,	10.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 10:37,	1,	3.1,	1.5,	2.1,	Null,	25.4,	12,	9.1,	17.9,	30.4,	Heat,	1,	12.1,	4,	3.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 10:38,	1,	3.3,	2.3,	2.9,	Null,	25.2,	12,	10.2,	20.4,	36,	Heat,	1,	14,	2,	-1.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 10:39,	1,	3.5,	2.8,	3.4,	Null,	25.1,	12,	11.1,	21.8,	38.9,	Heat,	1,	15.2,	0.7,	-4.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 10:39,	Power Switch On / Off: OFF
,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	12,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	12,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	12,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Heat
,	Zone-3 Op Mode:  Cool
,	1,	5.2,	12.5,	3.7,	Cool,	28.5,	12,	8.8,	11.6,	11.8,	Heat,	1,	7.4,	4.8,	3.8,	Cool,"Standby, Diesel, Cycle-Sentry"
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Heat
,	Zone-3 Op Mode:  Cool
,	1,	5.2,	12.6,	3.7,	Cool,	28.5,	12,	8.8,	11.6,	11.8,	Heat,	1,	7.4,	4.8,	3.8,	Cool,"Start, Diesel, Cycle-Sentry"
,	Setpoint Zone-2: 1.0
7/25/2019 12:15,	Clock Set
7/25/2019 12:15,	1,	5.2,	12.6,	3.7,	Cool,	28.5,	1,	8.8,	11.7,	11.8,	Heat,	1,	7.5,	4.9,	3.8,	Cool,"Start, Diesel, Cycle-Sentry"
7/25/2019 12:16,	1,	5.2,	9.6,	4.1,	Cool,	27.9,	1,	8.9,	11.6,	11.8,	Heat,	1,	7.5,	4.9,	3.9,	Cool,"Start, Diesel, Cycle-Sentry"
7/25/2019 12:16,	Zone-2 Op Mode:  Cool
7/25/2019 12:17,	1,	5.2,	6.1,	4.5,	Cool,	27.2,	1,	8.9,	9,	8.9,	Cool,	1,	7.2,	3.5,	2.8,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 12:18,	1,	5,	3.6,	3.9,	Cool,	27.5,	1,	8.3,	5.5,	4.4,	Cool,	1,	6.4,	2.1,	0.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 12:19,	1,	4.2,	0.9,	1.7,	Cool,	28.2,	1,	7.4,	3,	1.1,	Cool,	1,	5.6,	0.8,	-1.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 12:20,	1,	3.2,	-1.1,	0,	Cool,	29.4,	1,	6.3,	1.2,	-1.1,	Cool,	1,	4.6,	-0.1,	-3.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 12:21,	1,	2.3,	-2.2,	-0.6,	Cool,	29.9,	1,	5.4,	-0.4,	-3,	Cool,	1,	3.6,	-1.3,	-4.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 12:22,	1,	1.9,	-2.9,	-1.1,	Cool,	30.6,	1,	4.3,	-1.7,	-4.5,	Cool,	1,	2.7,	-2.4,	-6.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 12:23,	1,	1.4,	-3.5,	-1.5,	Cool,	30.2,	1,	3.4,	-2.6,	-5.5,	Cool,	1,	1.9,	-3.2,	-7.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 12:23,	Zone-1 Op Mode:  Null
7/25/2019 12:24,	1,	1.1,	-4.2,	-2.5,	Null,	30.2,	1,	2.8,	-3.5,	-6.4,	Cool,	1,	1.2,	-3.7,	-8.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 12:24,	Zone-3 Op Mode:  Null
7/25/2019 12:25,	1,	1.2,	-4.1,	-3.2,	Null,	30.2,	1,	2,	-5,	-8.6,	Cool,	1,	0.3,	-4.3,	-9.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 12:26,	1,	1.2,	-3.2,	-2.6,	Null,	29,	1,	2.2,	-6.8,	-11.3,	Cool,	1,	-0.7,	-3.2,	-7.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 12:26,	Zone-3 Op Mode:  Heat
7/25/2019 12:27,	1,	1.2,	-2.2,	-1.8,	Null,	28.6,	1,	1.7,	-7.7,	-12.9,	Cool,	1,	-1.3,	-1.7,	-2.6,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 12:28,	1,	1.2,	-1.2,	-1.1,	Null,	27.9,	1,	1.8,	-7.8,	-13.6,	Cool,	1,	-1.6,	0.4,	4.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 12:29,	1,	1.3,	-0.2,	-0.5,	Null,	28,	1,	2.2,	-7.9,	-14,	Cool,	1,	-1.6,	1.3,	6.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 12:30,	1,	1.4,	0.5,	0.1,	Null,	28.6,	1,	2.7,	-7.8,	-14.3,	Cool,	1,	-1.5,	2.1,	8.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 12:31,	1,	1.6,	1.2,	0.5,	Null,	28.8,	1,	2.8,	-7.8,	-14.4,	Cool,	1,	-1.3,	2.6,	10.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 12:32,	1,	1.7,	1.8,	0.9,	Null,	28.8,	1,	3,	-7.8,	-14.6,	Cool,	1,	-1.2,	2.9,	11.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 12:33,	1,	1.8,	2.2,	1.2,	Null,	29.2,	1,	3.1,	-7.7,	-14.8,	Cool,	1,	-1.2,	3.2,	12.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 12:34,	1,	1.8,	2.5,	1.3,	Null,	28.8,	1,	3.3,	-7.7,	-15.1,	Cool,	1,	-1.1,	3.5,	12.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 12:35,	1,	1.9,	2.8,	1.5,	Null,	29.1,	1,	3.4,	-7.7,	-15.4,	Cool,	1,	-0.9,	3.8,	13.2,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 12:36,	1,	2,	3,	1.6,	Null,	29.1,	1,	3.5,	-7.8,	-15.8,	Cool,	1,	-0.8,	4.1,	13.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 12:37,	1,	2,	3.1,	1.7,	Null,	29.2,	1,	3.3,	-7.9,	-16.1,	Cool,	1,	-0.8,	4.5,	13.8,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 12:38,	1,	2.1,	3.3,	1.8,	Null,	29.3,	1,	3.5,	-7.8,	-16.4,	Cool,	1,	-0.5,	5,	14.1,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 12:39,	1,	2.2,	3.4,	1.9,	Null,	29.2,	1,	3.5,	-8.1,	-16.8,	Cool,	1,	-0.3,	5.2,	14.3,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 12:40,	1,	2.2,	3.5,	2,	Null,	29.1,	1,	3.5,	-8,	-17.2,	Cool,	1,	-0.1,	5.4,	14.5,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 12:41,	1,	2.3,	3.6,	2.2,	Null,	28.8,	1,	3.5,	-7.8,	-17.6,	Cool,	1,	0.3,	8.4,	18.9,	Heat,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 12:41,	Setpoint Zone-2: 12.0
7/25/2019 12:41,	Zone-2 Op Mode:  Heat
7/25/2019 12:41,	Zone-3 Op Mode:  Heat
7/25/2019 12:41,	Zone-3 Op Mode:  Null
7/25/2019 12:42,	1,	2.4,	3.7,	2.3,	Null,	28.8,	12,	3.8,	-2.7,	-9.1,	Heat,	1,	1.3,	8.7,	20.2,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 12:43,	1,	2.5,	3.8,	2.5,	Null,	28.7,	12,	4.5,	3.8,	6.7,	Heat,	1,	1.8,	9.5,	19.3,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 12:44,	1,	2.7,	3.9,	2.6,	Null,	28.9,	12,	5.3,	6.7,	12.6,	Heat,	1,	2.6,	9.7,	17.5,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 12:45,	1,	2.7,	4,	2.7,	Null,	28.9,	12,	5.9,	8.1,	17.2,	Heat,	1,	3.4,	9.8,	15.7,	Null,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 12:45,	Zone-2 Op Mode:  Heat
7/25/2019 12:45,	Zone-3 Op Mode:  Cool
7/25/2019 12:46,	1,	2.8,	4.1,	2.8,	Null,	29,	12,	6.6,	12,	22.7,	Heat,	1,	5.5,	9.2,	13.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 12:46,	Zone-3 Op Mode:  Cool
7/25/2019 12:47,	1,	2.9,	4.2,	2.9,	Null,	29.2,	12,	8.2,	17.1,	29.5,	Heat,	1,	9.1,	5.4,	5.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 12:48,	1,	3,	4.3,	3,	Null,	29.2,	12,	9.7,	20.2,	34.2,	Heat,	1,	12.2,	3.5,	0,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 12:49,	1,	3.1,	4.4,	3.1,	Null,	29.2,	12,	10.7,	22,	37.3,	Heat,	1,	14.3,	2.9,	-3.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 12:49,	Variable Differential Defrost Entered Zone 3
7/25/2019 12:49,	Zone-2 Op Mode:  Null-Fans On
7/25/2019 12:49,	Zone-3 Op Mode:  Defrost
7/25/2019 12:49,	1,	3.1,	4.5,	3.2,	Null,	29.2,	12,	11.3,	23.2,	39.2,	Null-Fans On,	1,	15.5,	2.6,	-4.5,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 12:50,	1,	3.2,	4.1,	3.1,	Null,	29.5,	12,	10.8,	18.1,	32,	Null-Fans On,	1,	15.7,	4.3,	-1.2,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 12:51,	1,	3.3,	3.9,	3,	Null,	29.6,	12,	9.7,	13.2,	23,	Null-Fans On,	1,	15.8,	11.6,	5.5,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 12:52,	1,	3.4,	3.8,	3,	Null,	29.6,	12,	9.2,	10.5,	16.9,	Null-Fans On,	1,	15.9,	18.8,	12.5,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 12:53,	Zone-3 Op Mode:  Defrost
7/25/2019 12:53,	1,	3.5,	3.8,	3,	Null,	29.6,	12,	9.3,	9.6,	13.5,	Null-Fans On,	1,	15.1,	20.8,	20.8,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 12:53,	Defrost State Exited Zone 3
7/25/2019 12:53,	Zone-2 Op Mode:  Heat
7/25/2019 12:53,	Zone-3 Op Mode:  Cool
7/25/2019 12:53,	1,	3.5,	3.8,	3,	Null,	29.8,	12,	9.3,	9.5,	13.3,	Heat,	1,	14.9,	19,	19.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 12:54,	1,	3.6,	4.1,	3.2,	Null,	29.9,	12,	11.1,	16.3,	23.3,	Heat,	1,	15.7,	9.9,	11.6,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 12:55,	Zone-2 Op Mode:  Null
7/25/2019 12:55,	1,	3.6,	4.6,	3.5,	Null,	30,	12,	11.7,	18.3,	26.9,	Null,	1,	14.8,	6.3,	7.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 12:56,	1,	3.7,	4.9,	3.7,	Null,	30.7,	12,	11.9,	18.2,	26.3,	Null,	1,	12.9,	2.3,	2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 12:57,	1,	3.7,	5.1,	3.9,	Null,	30.7,	12,	12.1,	17.7,	24.8,	Null,	1,	11.3,	-0.8,	-3.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 12:58,	1,	3.7,	5.2,	4,	Null,	31.4,	12,	12.2,	16.8,	23.1,	Null,	1,	10,	-1.6,	-7.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 12:59,	1,	3.8,	5.3,	4.2,	Null,	31,	12,	12.3,	16.2,	21.8,	Null,	1,	9,	-2.8,	-9.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:00,	Zone-1 Op Mode:  Cool
7/25/2019 13:00,	1,	3.3,	1.7,	1.3,	Cool,	30.8,	12,	12.2,	15.4,	20.8,	Null,	1,	8.5,	-0.5,	-7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:01,	1,	2.2,	-1.9,	-1.7,	Cool,	31.5,	12,	12.1,	14.1,	19.6,	Null,	1,	8.2,	0.8,	-4.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:02,	1,	1.4,	-3.1,	-1.8,	Cool,	32.7,	12,	12,	13.1,	18.6,	Null,	1,	7.9,	-0.3,	-5.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:03,	Zone-1 Op Mode:  Null
7/25/2019 13:03,	1,	1.1,	-4.1,	-2.8,	Null,	32.8,	12,	11.8,	12.5,	17.8,	Null,	1,	7.7,	-0.9,	-6.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:04,	1,	1.4,	-3.8,	-2.8,	Null,	32.5,	12,	11.6,	12.2,	17.1,	Null,	1,	7.8,	-2.4,	-8.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:05,	1,	1.6,	-2.4,	-1.6,	Null,	31.9,	12,	11.4,	12.2,	16.7,	Null,	1,	7.5,	-3.3,	-10.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:06,	1,	1.8,	-1.1,	-0.5,	Null,	31.4,	12,	11.3,	12.2,	16.3,	Null,	1,	7.2,	-4.1,	-11.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:07,	1,	2,	0.1,	0.3,	Null,	31,	12,	11.1,	12.3,	16,	Null,	1,	6.9,	-4.7,	-12.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:08,	1,	2.2,	1,	0.9,	Null,	31.1,	12,	11,	12.4,	15.8,	Null,	1,	6.7,	-5,	-13,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:09,	Variable Differential Defrost Entered Zone 3
7/25/2019 13:09,	Zone-3 Op Mode:  Defrost
7/25/2019 13:09,	1,	2.2,	1.1,	1,	Null,	31,	12,	11,	12.4,	15.8,	Null,	1,	6.7,	-5,	-13.1,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 13:10,	1,	2.4,	1,	1.2,	Null,	31,	12,	10.9,	12.5,	15.5,	Null,	1,	6.7,	2.8,	-5.9,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 13:11,	1,	2.5,	1.2,	1.3,	Null,	30.7,	12,	10.8,	12.6,	15.2,	Null,	1,	6.8,	21.8,	9.3,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 13:11,	Zone-3 Op Mode:  Defrost
7/25/2019 13:12,	1,	2.7,	1.4,	1.5,	Null,	31,	12,	10.8,	12.6,	15,	Null,	1,	7,	24.1,	18.3,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 13:12,	Defrost State Exited Zone 3
7/25/2019 13:12,	Zone-3 Op Mode:  Cool
7/25/2019 13:12,	1,	2.7,	1.4,	1.5,	Null,	30.9,	12,	10.8,	12.6,	14.9,	Null,	1,	7.2,	20.2,	15.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:13,	1,	2.8,	2.4,	1.8,	Null,	31.1,	12,	10.8,	12.4,	14.5,	Null,	1,	7.6,	7.2,	6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:14,	1,	2.9,	2.9,	2.1,	Null,	31.5,	12,	10.7,	12,	14.1,	Null,	1,	7.3,	0.7,	-0.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:15,	1,	2.9,	3.3,	2.4,	Null,	30.9,	12,	10.7,	11.8,	13.8,	Null,	1,	6.8,	-1.5,	-6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:16,	1,	3,	3.6,	2.6,	Null,	31,	12,	10.7,	11.7,	13.6,	Null,	1,	6,	-4.6,	-9.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:17,	1,	3.1,	3.8,	2.8,	Null,	30.9,	12,	10.7,	11.7,	13.4,	Null,	1,	5.2,	-6,	-11.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:18,	1,	3.2,	4,	2.9,	Null,	30.5,	12,	10.8,	11.7,	13.2,	Null,	1,	4.5,	-6.9,	-13.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:19,	1,	3.2,	4.2,	3.1,	Null,	30.6,	12,	10.8,	11.6,	13.1,	Null,	1,	4.1,	-7.6,	-14.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:20,	1,	3.3,	4.4,	3.2,	Null,	30.3,	12,	10.8,	11.6,	13,	Null,	1,	3.7,	-7.9,	-15.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:21,	1,	3.4,	4.6,	3.4,	Null,	30.4,	12,	10.9,	11.6,	12.8,	Null,	1,	3,	-7.8,	-16,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:22,	1,	3.4,	4.7,	3.5,	Null,	30.2,	12,	11,	11.6,	12.8,	Null,	1,	3.2,	-7.5,	-16.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:23,	1,	3.5,	4.9,	3.7,	Null,	30,	12,	11,	11.6,	12.7,	Null,	1,	3.2,	-7.3,	-17.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:24,	1,	3.5,	5,	3.8,	Null,	29.9,	12,	11.1,	11.6,	12.6,	Null,	1,	3.2,	-6.8,	-17.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:25,	1,	3.6,	5.1,	3.9,	Null,	30.1,	12,	11.1,	11.6,	12.6,	Null,	1,	3.2,	-6.5,	-17.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:26,	1,	3.7,	5.2,	4.1,	Null,	30,	12,	11.2,	11.6,	12.5,	Null,	1,	3.2,	-6.2,	-18.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:27,	1,	3.7,	5.4,	4.2,	Null,	30,	12,	11.2,	11.6,	12.4,	Null,	1,	3.1,	-6.4,	-18.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:27,	Variable Differential Defrost Entered Zone 3
7/25/2019 13:27,	Zone-3 Op Mode:  Defrost
7/25/2019 13:27,	1,	3.7,	5.4,	4.2,	Null,	29.8,	12,	11.3,	11.6,	12.4,	Null,	1,	3,	-6.4,	-18.5,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 13:28,	Zone-1 Op Mode:  Cool
7/25/2019 13:28,	1,	3.8,	5,	4.2,	Cool,	28.6,	12,	11.3,	11.6,	12.4,	Null,	1,	3.2,	-2.4,	-12.2,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 13:29,	1,	3.4,	1,	0.7,	Cool,	28.3,	12,	11.4,	11.6,	12.4,	Null,	1,	3.2,	9.2,	0.3,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 13:30,	1,	2.5,	-2.7,	-2.8,	Cool,	28.3,	12,	11.5,	11.6,	12.3,	Null,	1,	3.2,	20.3,	10.1,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 13:31,	Zone-3 Op Mode:  Defrost
7/25/2019 13:31,	1,	1.6,	-4.8,	-3.2,	Cool,	29.6,	12,	11.5,	11.6,	12.3,	Null,	1,	3.2,	26.1,	18.1,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 13:31,	Defrost State Exited Zone 3
7/25/2019 13:31,	Zone-3 Op Mode:  Cool
7/25/2019 13:31,	1,	1.4,	-4.6,	-3,	Cool,	29.9,	12,	11.6,	11.6,	12.3,	Null,	1,	4.4,	18.6,	16.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:32,	1,	1.5,	-1,	-0.2,	Cool,	30.3,	12,	11.6,	11.6,	12.3,	Null,	1,	4.5,	7.1,	7.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:33,	1,	1.3,	-1.7,	-0.1,	Cool,	32.5,	12,	11.7,	11.6,	12.3,	Null,	1,	4.7,	1.2,	1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:34,	Zone-1 Op Mode:  Null
7/25/2019 13:34,	1,	1.1,	-3.2,	-2,	Null,	32.9,	12,	11.8,	11.6,	12.2,	Null,	1,	4.5,	-0.5,	-3.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:35,	1,	1.3,	-3.2,	-2.6,	Null,	31.8,	12,	11.8,	11.6,	12.2,	Null,	1,	4.3,	-3.8,	-7.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:36,	1,	1.5,	-2.1,	-1.4,	Null,	30.6,	12,	11.8,	11.6,	12.2,	Null,	1,	3.7,	-5.7,	-10.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:37,	1,	1.8,	-1,	-0.3,	Null,	29.8,	12,	11.9,	11.6,	12.2,	Null,	1,	3.2,	-6.8,	-13,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:38,	1,	1.9,	0.1,	0.4,	Null,	29.9,	12,	12,	11.7,	12.2,	Null,	1,	2.8,	-7.3,	-14.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:39,	1,	2.1,	0.9,	1,	Null,	29.5,	12,	12,	11.7,	12.2,	Null,	1,	2.9,	-7.4,	-15.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:40,	1,	2.2,	1.7,	1.4,	Null,	28.9,	12,	12.1,	11.7,	12.3,	Null,	1,	3,	-7.1,	-15.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:41,	1,	2.4,	2.2,	1.7,	Null,	28.7,	12,	12.1,	11.8,	12.3,	Null,	1,	2.9,	-7.1,	-16.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:42,	1,	2.5,	2.7,	2,	Null,	28.8,	12,	12.2,	11.8,	12.3,	Null,	1,	2.9,	-7.1,	-16.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:43,	1,	2.6,	3,	2.2,	Null,	28.3,	12,	12.2,	11.8,	12.3,	Null,	1,	2.9,	-6.9,	-17.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:44,	1,	2.7,	3.3,	2.4,	Null,	28,	12,	12.3,	11.8,	12.3,	Null,	1,	2.8,	-6.8,	-17.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:45,	1,	2.8,	3.6,	2.6,	Null,	28.4,	12,	12.4,	11.9,	12.3,	Null,	1,	2.9,	-6.8,	-18,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:46,	1,	2.9,	3.8,	2.8,	Null,	28.9,	12,	12.4,	11.9,	12.4,	Null,	1,	3,	-7,	-18.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:46,	Variable Differential Defrost Entered Zone 3
7/25/2019 13:47,	Zone-3 Op Mode:  Defrost
7/25/2019 13:47,	1,	2.9,	3.8,	2.8,	Null,	28.8,	12,	12.4,	11.9,	12.4,	Null,	1,	3.1,	-6.9,	-18.4,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 13:48,	1,	3,	3.4,	2.8,	Null,	28.9,	12,	12.5,	11.9,	12.4,	Null,	1,	3.3,	-3.6,	-12.8,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 13:49,	1,	3.1,	3.3,	2.7,	Null,	29.2,	12,	12.5,	12,	12.4,	Null,	1,	3.3,	8.9,	0.8,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 13:50,	1,	3.2,	3.2,	2.7,	Null,	29.2,	12,	12.6,	12,	12.4,	Null,	1,	3.3,	23.8,	12.8,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 13:50,	Zone-3 Op Mode:  Defrost
7/25/2019 13:50,	Defrost State Exited Zone 3
7/25/2019 13:50,	Zone-3 Op Mode:  Cool
7/25/2019 13:50,	1,	3.3,	3.3,	2.8,	Null,	29.5,	12,	12.6,	12,	12.5,	Null,	1,	4.3,	20,	16.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:51,	1,	3.4,	4,	3,	Null,	30,	12,	12.7,	12.1,	12.5,	Null,	1,	4.4,	6.8,	6.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:52,	1,	3.4,	4.3,	3.3,	Null,	30.5,	12,	12.7,	12.1,	12.5,	Null,	1,	4.2,	0,	-0.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:53,	1,	3.5,	4.6,	3.6,	Null,	30.8,	12,	12.8,	12.2,	12.6,	Null,	1,	3.7,	-3.1,	-6.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:54,	1,	3.5,	4.8,	3.8,	Null,	30.5,	12,	12.8,	12.2,	12.6,	Null,	1,	3.4,	-5.3,	-10.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:55,	1,	3.6,	5,	3.9,	Null,	30.5,	12,	12.8,	12.2,	12.6,	Null,	1,	3.2,	-6.4,	-12.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:56,	1,	3.6,	5.2,	4.1,	Null,	30.3,	12,	12.9,	12.2,	12.7,	Null,	1,	3,	-6.8,	-14,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:57,	1,	3.7,	5.3,	4.2,	Null,	31.7,	12,	12.9,	12.3,	12.7,	Null,	1,	3.2,	-7.2,	-14.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:58,	1,	3.7,	5.4,	4.3,	Null,	31.1,	12,	13,	12.3,	12.7,	Null,	1,	3,	-7.6,	-15.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 13:59,	1,	3.8,	5.5,	4.4,	Cool,	31.1,	12,	13,	12.3,	12.7,	Null,	1,	2.8,	-7.9,	-16.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 14:00,	1,	3.2,	1.2,	0.8,	Cool,	31.7,	12,	13,	12.4,	12.8,	Null,	1,	2.8,	-4.4,	-11.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 14:01,	1,	2.1,	-2.4,	-1.9,	Cool,	32.3,	12,	13.1,	12.4,	12.8,	Null,	1,	2.8,	-2.8,	-8.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 14:02,	1,	1.2,	-3.8,	-2.3,	Cool,	31.8,	12,	13.1,	12.4,	12.8,	Null,	1,	2.9,	-4,	-8.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 14:03,	Zone-1 Op Mode:  Null
7/25/2019 14:03,	1,	1.2,	-4.4,	-3.4,	Null,	32.9,	12,	13.1,	12.4,	12.8,	Null,	1,	2.8,	-5.7,	-10.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 14:04,	1,	1.4,	-3.3,	-2.4,	Null,	33.6,	12,	13.2,	12.4,	12.8,	Null,	1,	2.6,	-7.5,	-13.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 14:05,	1,	1.7,	-2,	-1.2,	Null,	34.4,	12,	13.2,	12.4,	12.9,	Null,	1,	2.4,	-8.2,	-14.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 14:06,	1,	1.9,	-0.7,	-0.1,	Null,	34.4,	12,	13.2,	12.5,	12.9,	Null,	1,	2.2,	-8.6,	-15.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 14:07,	Variable Differential Defrost Entered Zone 3
7/25/2019 14:07,	Zone-3 Op Mode:  Defrost
7/25/2019 14:07,	1,	2,	0,	0.3,	Null,	34.2,	12,	13.2,	12.5,	12.9,	Null,	1,	2.1,	-8.6,	-16.3,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 14:08,	1,	2.2,	0,	0.7,	Null,	34.5,	12,	13.3,	12.5,	13,	Null,	1,	2.2,	-3,	-10.9,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 14:09,	1,	2.3,	0.3,	0.9,	Null,	33.9,	12,	13.3,	12.6,	13,	Null,	1,	2.3,	14.1,	3.9,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 14:10,	1,	2.5,	0.7,	1.1,	Null,	33.7,	12,	13.3,	12.6,	13,	Null,	1,	2.3,	27.2,	15.1,	Defrost,"Diesel, Cycle-Sentry"
7/25/2019 14:10,	Zone-3 Op Mode:  Defrost
7/25/2019 14:11,	Defrost State Exited Zone 3
7/25/2019 14:11,	Zone-3 Op Mode:  Cool
7/25/2019 14:11,	1,	2.6,	0.9,	1.2,	Null,	33.5,	12,	13.4,	12.7,	13.1,	Null,	1,	3.2,	19.4,	16.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 14:12,	1,	2.7,	2,	1.6,	Null,	34.3,	12,	13.4,	12.7,	13.1,	Null,	1,	3.2,	6.5,	6.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 14:13,	1,	2.8,	2.6,	2,	Null,	34.2,	12,	13.5,	12.8,	13.1,	Null,	1,	3.2,	-0.3,	-0.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 14:14,	1,	2.9,	3.1,	2.3,	Null,	34.3,	12,	13.5,	12.8,	13.2,	Null,	1,	3,	-3.3,	-6.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 14:15,	1,	3,	3.4,	2.5,	Null,	33.8,	12,	13.5,	12.8,	13.2,	Null,	1,	2.7,	-5.2,	-10.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 14:16,	1,	3.1,	3.7,	2.7,	Null,	33.8,	12,	13.6,	12.8,	13.2,	Null,	1,	2.4,	-6.8,	-12.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 14:17,	1,	3.2,	4,	2.9,	Null,	34,	12,	13.6,	12.9,	13.2,	Null,	1,	2.1,	-7.7,	-14.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 14:18,	1,	3.3,	4.2,	3.1,	Null,	33.7,	12,	13.6,	12.9,	13.3,	Null,	1,	1.9,	-8.2,	-15.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 14:19,	1,	3.4,	4.4,	3.3,	Null,	33.1,	12,	13.7,	12.9,	13.3,	Null,	1,	1.8,	-8.4,	-15.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 14:20,	1,	3.4,	4.6,	3.4,	Null,	33,	12,	13.7,	13,	13.3,	Null,	1,	1.6,	-8.7,	-16.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 14:21,	1,	3.5,	4.8,	3.6,	Null,	32.9,	12,	13.8,	13,	13.4,	Null,	1,	1.4,	-8.9,	-16.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 14:22,	1,	3.6,	4.9,	3.8,	Null,	33,	12,	13.8,	13,	13.4,	Null,	1,	1.2,	-9.2,	-16.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 14:23,	1,	3.7,	5.1,	3.9,	Null,	32.7,	12,	13.8,	13.1,	13.4,	Null,	1,	1.1,	-9.3,	-17,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 14:23,	Zone-3 Op Mode:  Pre Null
7/25/2019 14:23,	Zone-3 Op Mode:  Null
7/25/2019 14:23,	1,	3.7,	4.9,	4,	Null,	32.9,	12,	13.8,	13.1,	13.5,	Null,	1,	1,	-8.8,	-16.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:24,	Zone-1 Op Mode:  Cool
7/25/2019 14:24,	1,	3.8,	4.9,	4,	Cool,	33.1,	12,	13.8,	13.1,	13.5,	Null,	1,	1.1,	-8.4,	-15.1,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 14:25,	1,	3.9,	4.6,	3.8,	Cool,	33.5,	12,	13.8,	13.1,	13.5,	Null,	1,	1.2,	-7.7,	-12,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 14:26,	1,	3.7,	2.6,	2.8,	Cool,	33.3,	12,	13.9,	13.4,	14.2,	Null,	1,	1.2,	-5.6,	-8.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:27,	1,	2.9,	-1,	-1.5,	Cool,	33.9,	12,	13.9,	13.7,	15.5,	Null,	1,	1.2,	-4.5,	-5.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:28,	1,	2.1,	-3.1,	-2,	Cool,	34,	12,	13.9,	13.9,	16.2,	Null,	1,	1.2,	-3.8,	-4.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:29,	1,	1.3,	-4.8,	-2.8,	Cool,	34,	12,	14,	14.1,	16.5,	Null,	1,	1.2,	-3.2,	-3.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:29,	Zone-1 Op Mode:  Pre Null
7/25/2019 14:30,	Zone-1 Op Mode:  Null
7/25/2019 14:30,	1,	1.1,	-5.1,	-3.4,	Null,	34.7,	12,	14,	14.2,	16.7,	Null,	1,	1.2,	-2.8,	-2.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:31,	1,	1.3,	-4.7,	-1.8,	Null,	35.5,	12,	14,	14.4,	16.8,	Null,	1,	1.2,	-2.4,	-2.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:32,	1,	1.5,	-4.5,	-1.1,	Null,	36.2,	12,	14.1,	14.6,	16.9,	Null,	1,	1.2,	-2.1,	-1.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:33,	1,	1.6,	-4.2,	-0.8,	Null,	35.9,	12,	14.1,	14.7,	17,	Null,	1,	1.2,	-1.8,	-1.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:34,	1,	1.8,	-3.9,	-0.5,	Null,	35.9,	12,	14.2,	14.8,	17,	Null,	1,	1.2,	-1.4,	-1.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:35,	1,	1.9,	-3.6,	-0.3,	Null,	35.8,	12,	14.2,	15,	17.1,	Null,	1,	1.2,	-1.2,	-0.9,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:36,	1,	2,	-3.3,	-0.1,	Null,	35.3,	12,	14.2,	15.1,	17.1,	Null,	1,	1.3,	-0.9,	-0.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:37,	1,	2.2,	-3,	0,	Null,	35.2,	12,	14.3,	15.2,	17.1,	Null,	1,	1.3,	-0.7,	-0.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:38,	1,	2.2,	-2.7,	0.1,	Null,	35.6,	12,	14.3,	15.3,	17.1,	Null,	1,	1.4,	-0.5,	-0.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:39,	1,	2.3,	-2.3,	0.2,	Null,	36.1,	12,	14.4,	15.4,	17.1,	Null,	1,	1.4,	-0.3,	-0.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:40,	1,	2.4,	-2,	0.3,	Null,	35.9,	12,	14.4,	15.5,	17.1,	Null,	1,	1.5,	-0.2,	-0.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:41,	1,	2.5,	-1.7,	0.3,	Null,	35.2,	12,	14.5,	15.5,	17.1,	Null,	1,	1.5,	-0.1,	-0.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:42,	1,	2.6,	-1.3,	0.4,	Null,	35.6,	12,	14.5,	15.6,	17,	Null,	1,	1.6,	0,	-0.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:43,	1,	2.7,	-1,	0.5,	Null,	35.6,	12,	14.5,	15.6,	17,	Null,	1,	1.6,	0.1,	-0.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:44,	1,	2.8,	-0.6,	0.6,	Null,	35.8,	12,	14.6,	15.7,	17,	Null,	1,	1.7,	0.1,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:45,	1,	2.8,	-0.3,	0.7,	Null,	35.8,	12,	14.6,	15.7,	17,	Null,	1,	1.7,	0.2,	-0.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:46,	1,	2.9,	0.1,	0.7,	Null,	35.9,	12,	14.7,	15.8,	16.9,	Null,	1,	1.8,	0.2,	-0.1,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:47,	1,	3,	0.5,	0.8,	Null,	35.8,	12,	14.7,	15.8,	16.9,	Null,	1,	1.8,	0.3,	0,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:48,	1,	3.1,	0.9,	0.8,	Null,	35.7,	12,	14.8,	15.8,	16.9,	Null,	1,	1.9,	0.3,	0,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:48,	Zone-2 Op Mode:  Cool
7/25/2019 14:48,	1,	3.1,	1.1,	0.8,	Null,	35.4,	12,	14.8,	15.8,	16.9,	Cool,	1,	1.9,	0.3,	0,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 14:49,	1,	3.3,	1.8,	1.2,	Null,	34.9,	12,	14.8,	15.8,	16.9,	Cool,	1,	2,	0.3,	0.1,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 14:50,	1,	3.3,	2.3,	1.6,	Null,	35.9,	12,	15.1,	14,	14.3,	Cool,	1,	2,	0.4,	0.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:51,	1,	3.4,	2.4,	1.5,	Null,	36.7,	12,	14.8,	10.1,	8.8,	Cool,	1,	2.1,	0.4,	1.3,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:52,	1,	3.4,	2.6,	1.9,	Null,	37.9,	12,	14.1,	7,	3.9,	Cool,	1,	2.2,	0.4,	1.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:53,	1,	3.5,	2.8,	2.2,	Null,	39.3,	12,	13.5,	4.2,	-0.1,	Cool,	1,	2.2,	0.5,	1.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:54,	1,	3.5,	3,	2.4,	Null,	39.9,	12,	12.8,	2.3,	-2.7,	Cool,	1,	2.3,	0.7,	1.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:55,	1,	3.6,	3.2,	2.6,	Null,	39.9,	12,	12.3,	1,	-4.2,	Cool,	1,	2.3,	0.8,	1.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:56,	Zone-2 Op Mode:  Pre Null
7/25/2019 14:56,	1,	3.6,	3.4,	2.8,	Null,	40.1,	12,	11.9,	0.8,	-3.4,	Null,	1,	2.4,	1,	1.8,	Null,"Diesel, Cycle-Sentry"
7/25/2019 14:57,	Zone-1 Op Mode:  Cool
7/25/2019 14:57,	Zone-2 Op Mode:  Null
7/25/2019 14:57,	1,	3.8,	3.5,	2.8,	Cool,	39.5,	12,	11.9,	4.5,	1.8,	Null,	1,	2.4,	1.1,	1.9,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 14:58,	1,	3.9,	3.7,	2.8,	Cool,	38.5,	12,	11.9,	6.1,	4.9,	Null,	1,	2.4,	1.3,	1.9,	Null,"Start, Diesel, Cycle-Sentry"
7/25/2019 14:59,	1,	3.8,	2.8,	3,	Cool,	37.8,	12,	11.9,	8.6,	8.6,	Null,	1,	2.5,	2.1,	2.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:00,	1,	3.2,	0,	0.5,	Cool,	36.2,	12,	11.9,	10,	10.9,	Null,	1,	2.5,	2.6,	3.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:01,	1,	2.4,	-2.3,	-1.2,	Cool,	34.7,	12,	11.9,	10.8,	12.1,	Null,	1,	2.6,	2.9,	4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:02,	1,	1.7,	-4.2,	-2.3,	Cool,	34.4,	12,	11.9,	11.3,	12.7,	Null,	1,	2.6,	3.2,	4.2,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:03,	Zone-1 Op Mode:  Pre Null
7/25/2019 15:03,	1,	1,	-5.6,	-3.3,	Pre Null,	36.1,	12,	12,	11.7,	13.1,	Null,	1,	2.7,	3.4,	4.4,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:03,	Zone-1 Op Mode:  Null
7/25/2019 15:03,	1,	1.1,	-5.2,	-3.4,	Null,	36.2,	12,	12,	11.7,	13.1,	Null,	1,	2.7,	3.5,	4.5,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:04,	1,	1.3,	-4.9,	-1.8,	Null,	34.6,	12,	12,	12,	13.5,	Null,	1,	2.8,	3.7,	4.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:05,	1,	1.5,	-4.6,	-1.1,	Null,	33.4,	12,	12.1,	12.2,	13.7,	Null,	1,	2.8,	3.9,	4.6,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:06,	1,	1.7,	-4.4,	-0.8,	Null,	32.9,	12,	12.2,	12.4,	13.7,	Null,	1,	2.9,	4,	4.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:07,	1,	1.8,	-4.1,	-0.5,	Null,	32.7,	12,	12.2,	12.5,	13.8,	Null,	1,	3,	4.1,	4.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:08,	1,	1.9,	-3.8,	-0.3,	Null,	32.9,	12,	12.3,	12.5,	13.8,	Null,	1,	3,	4.2,	4.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:09,	1,	2,	-3.4,	-0.2,	Null,	33.4,	12,	12.4,	12.7,	13.8,	Null,	1,	3.1,	4.3,	4.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:10,	1,	2.2,	-3.1,	-0.1,	Null,	33.7,	12,	12.4,	12.8,	13.9,	Null,	1,	3.2,	4.4,	4.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:11,	1,	2.2,	-2.8,	0,	Null,	34.4,	12,	12.5,	12.9,	14,	Null,	1,	3.2,	4.5,	4.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:12,	1,	2.3,	-2.4,	0.1,	Null,	34.8,	12,	12.6,	13,	14,	Null,	1,	3.3,	4.6,	4.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:13,	1,	2.4,	-2.1,	0.2,	Null,	35.2,	12,	12.6,	13,	14.1,	Null,	1,	3.3,	4.7,	4.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:14,	1,	2.5,	-1.7,	0.3,	Null,	36,	12,	12.7,	13.1,	14.1,	Null,	1,	3.4,	4.7,	4.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:15,	1,	2.6,	-1.3,	0.4,	Null,	36.2,	12,	12.8,	13.1,	14.2,	Null,	1,	3.5,	4.8,	4.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:16,	1,	2.7,	-1,	0.5,	Null,	36.4,	12,	12.8,	13.2,	14.2,	Null,	1,	3.5,	4.8,	4.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:17,	1,	2.8,	-0.7,	0.5,	Null,	37.2,	12,	12.9,	13.2,	14.2,	Null,	1,	3.6,	4.8,	4.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:18,	1,	2.9,	-0.3,	0.6,	Null,	37.2,	12,	13,	13.2,	14.2,	Null,	1,	3.6,	4.9,	4.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:19,	1,	2.9,	0,	0.7,	Null,	37.6,	12,	13,	13.2,	14.2,	Null,	1,	3.7,	4.9,	4.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:20,	1,	3,	0.3,	0.7,	Null,	37.6,	12,	13.1,	13.2,	14.3,	Null,	1,	3.7,	4.9,	4.7,	Null,"Diesel, Cycle-Sentry"
7/25/2019 15:21,	Zone-3 Op Mode:  Cool
7/25/2019 15:21,	1,	3.1,	0.6,	0.8,	Null,	37.8,	12,	13.2,	13.2,	14.3,	Null,	1,	3.8,	5,	4.7,	Cool,"Start, Diesel, Cycle-Sentry"
7/25/2019 15:22,	1,	3.2,	1.5,	1.1,	Null,	38.2,	12,	13.2,	13.1,	14.3,	Null,	1,	3.8,	5,	4.7,	Cool,"Start, Diesel, Cycle-Sentry"
7/25/2019 15:23,	1,	3.3,	2.2,	1.4,	Null,	38.7,	12,	13.3,	13.2,	14.4,	Null,	1,	4.2,	3,	3.2,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 15:24,	1,	3.4,	2.3,	1.4,	Null,	41.8,	12,	13.4,	13.2,	14.7,	Null,	1,	4.2,	-0.4,	-1.2,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 15:25,	1,	3.4,	2.5,	1.9,	Null,	43.4,	12,	13.4,	13.3,	14.9,	Null,	1,	4.1,	-1.7,	-4.9,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 15:26,	1,	3.5,	2.7,	2.2,	Null,	43,	12,	13.5,	13.4,	15,	Null,	1,	4,	-2.9,	-7.6,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 15:27,	1,	3.5,	3,	2.4,	Null,	43.5,	12,	13.6,	13.5,	15,	Null,	1,	3.8,	-4.1,	-9.3,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 15:28,	1,	3.6,	3.2,	2.6,	Null,	42.2,	12,	13.6,	13.5,	15,	Null,	1,	3.6,	-5,	-10.6,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 15:29,	1,	3.7,	3.4,	2.8,	Null,	42.5,	12,	13.7,	13.6,	15.1,	Null,	1,	5.5,	-1.3,	-9.7,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 15:29,	Zone-3 Op Mode:  Cool
7/25/2019 15:30,	1,	3.7,	4.3,	3.2,	Null,	43.3,	12,	13.7,	13.6,	15.1,	Null,	1,	9.2,	3.5,	-6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 15:30,	Zone-1 Op Mode:  Cool
7/25/2019 15:30,	Zone-3 Op Mode:  Off
7/25/2019 15:31,	1,	3.8,	4,	3.2,	Cool,	45.1,	12,	13.8,	13.7,	15.1,	Null,	1,	11.7,	5.7,	-3.7,	Off,"Diesel, Cycle-Sentry"
7/25/2019 15:32,	1,	3.3,	0.7,	0.4,	Cool,	44.9,	12,	13.8,	13.7,	15.1,	Null,	1,	11.6,	6.9,	-0.8,	Off,"Diesel, Cycle-Sentry"
7/25/2019 15:33,	1,	2.8,	-0.9,	-0.4,	Cool,	44.4,	12,	13.9,	13.7,	15.1,	Null,	1,	11.4,	8.6,	1.3,	Off,"Diesel, Cycle-Sentry"
7/25/2019 15:34,	1,	2.2,	-2.3,	-0.8,	Cool,	44.3,	12,	13.9,	13.8,	15.1,	Null,	1,	11.3,	10.1,	3.5,	Off,"Diesel, Cycle-Sentry"
7/25/2019 15:35,	1,	1.6,	-3.5,	-1.7,	Cool,	44.5,	12,	14,	13.8,	15.1,	Null,	1,	11.1,	11.5,	5.4,	Off,"Diesel, Cycle-Sentry"
7/25/2019 15:36,	1,	1.1,	-4.5,	-2.5,	Cool,	44.4,	12,	14,	13.9,	15.2,	Null,	1,	11,	12.6,	6.8,	Off,"Diesel, Cycle-Sentry"
7/25/2019 15:36,	Zone-1 Op Mode:  Pre Null
7/25/2019 15:36,	Zone-1 Op Mode:  Null
7/25/2019 15:36,	1,	1.1,	-4.1,	-2.3,	Null,	44.1,	12,	14,	13.9,	15.2,	Null,	1,	11,	13.1,	7.5,	Off,"Diesel, Cycle-Sentry"
7/25/2019 15:37,	1,	1.4,	-3.8,	-0.4,	Null,	44.1,	12,	14.1,	14.2,	15.3,	Null,	1,	11,	13.8,	8.5,	Off,"Diesel, Cycle-Sentry"
7/25/2019 15:37,	Zone-3 Op Mode:  Cool
7/25/2019 15:37,	1,	1.4,	-3.8,	-0.3,	Null,	43.9,	12,	14.1,	14.3,	15.4,	Null,	1,	11,	13.9,	8.7,	Cool,"Start, Diesel, Cycle-Sentry"
7/25/2019 15:38,	1,	1.8,	-2.1,	0.2,	Null,	43.8,	12,	14.2,	14.8,	15.6,	Null,	1,	10.9,	14.6,	9.6,	Cool,"Start, Diesel, Cycle-Sentry"
7/25/2019 15:39,	1,	2.1,	0.3,	0.8,	Null,	44.3,	12,	14.3,	15,	16,	Null,	1,	13.1,	11.8,	7.6,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 15:40,	1,	2.2,	0.8,	0.8,	Null,	44.8,	12,	14.5,	14.8,	16.5,	Null,	1,	15,	11.8,	5.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 15:41,	Setpoint Zone-2: 1.0
7/25/2019 15:41,	Zone-2 Op Mode:  Cool
7/25/2019 15:41,	1,	2.4,	1.9,	1.5,	Null,	44.9,	1,	14.6,	14.5,	16.7,	Cool,	1,	16.2,	10.8,	4.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 15:42,	1,	2.6,	2.8,	2.1,	Null,	45.2,	1,	15.1,	12.1,	12.5,	Cool,	1,	15.5,	12.9,	6.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 15:43,	1,	2.7,	3.5,	2.6,	Null,	45.6,	1,	15.2,	10.6,	8.9,	Cool,	1,	14.8,	10.1,	5.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 15:44,	1,	2.9,	4.1,	2.9,	Null,	45,	1,	15.1,	9.3,	6.5,	Cool,	1,	14,	9.7,	4.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 15:45,	1,	3,	4.5,	3.2,	Null,	45.1,	1,	15.1,	8.7,	5.2,	Cool,	1,	13.6,	9.4,	3.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 15:46,	1,	3.2,	5,	3.7,	Null,	45,	1,	14.9,	8.2,	4.6,	Cool,	1,	13.2,	9.5,	3.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 15:47,	1,	3.5,	5.5,	4.7,	Null,	45.9,	1,	15.2,	8.4,	4.5,	Cool,	1,	13.2,	10.2,	3.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 15:48,	Zone-1 Op Mode:  Cool
7/25/2019 15:48,	1,	3.8,	6.2,	5.8,	Cool,	45.4,	1,	15,	8.4,	4.7,	Cool,	1,	13.2,	10.3,	3.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 15:49,	Zone-1 Op Mode:  Cool
7/25/2019 15:49,	1,	5.9,	6.4,	6.6,	Cool,	44.8,	1,	14.6,	8.6,	5.2,	Cool,	1,	13.2,	10.6,	4.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 15:50,	1,	6.9,	6.8,	7.3,	Cool,	44.8,	1,	13.9,	7.9,	4.9,	Cool,	1,	13,	10.3,	4.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 15:51,	1,	7.7,	7,	7.5,	Cool,	44.6,	1,	13.4,	8.2,	5.2,	Cool,	1,	12.9,	11.1,	5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 15:52,	1,	8.4,	7.3,	7.9,	Cool,	42.8,	1,	13.1,	8,	5.3,	Cool,	1,	12.9,	11.2,	5.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 15:53,	1,	8.8,	7.7,	8.3,	Cool,	44.6,	1,	12.8,	8.7,	6.5,	Cool,	1,	13,	11.5,	6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 15:54,	1,	9.2,	7.8,	8.5,	Cool,	43.4,	1,	12.6,	8.7,	6.3,	Cool,	1,	13.2,	11.8,	6.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 15:55,	1,	9.3,	7.8,	8.6,	Cool,	43,	1,	12.5,	8.6,	6.5,	Cool,	1,	13.3,	11.9,	6.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 15:56,	1,	9.5,	7.8,	8.6,	Cool,	44.6,	1,	12.4,	9.2,	7.5,	Cool,	1,	13.4,	11.9,	6.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 15:57,	1,	10.1,	8,	9,	Cool,	44.7,	1,	12.4,	9.1,	7.1,	Cool,	1,	13.3,	11.7,	6.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 15:58,	1,	11.9,	9.1,	10.2,	Cool,	45.6,	1,	12.6,	9.5,	7.6,	Cool,	1,	13.6,	12.9,	7.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 15:59,	1,	13.6,	10,	11.8,	Cool,	45.3,	1,	12.9,	10,	8.2,	Cool,	1,	13.8,	12.9,	7.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:00,	1,	14.5,	10.3,	12.2,	Cool,	45.7,	1,	13.4,	10.6,	8.9,	Cool,	1,	14.2,	13.5,	8.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:01,	1,	15.5,	10.9,	12.7,	Cool,	45.1,	1,	13.9,	11.5,	10,	Cool,	1,	14.6,	14.3,	9.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:02,	1,	16.7,	11.6,	13.6,	Cool,	44,	1,	14.7,	12.4,	11,	Cool,	1,	14.9,	14.6,	10.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:03,	1,	17.5,	12.3,	14.2,	Cool,	44.6,	1,	15.6,	13.2,	11.4,	Cool,	1,	15.5,	14.9,	11,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:04,	1,	18,	12.8,	14.6,	Cool,	46.3,	1,	16.2,	13.6,	11.7,	Cool,	1,	16.2,	15.5,	11.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:05,	1,	18.2,	13.1,	14.6,	Cool,	45.8,	1,	16.5,	13.9,	12,	Cool,	1,	16.7,	16,	12.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:06,	1,	18.3,	13.2,	14.3,	Cool,	46.2,	1,	16.8,	14.3,	12.5,	Cool,	1,	17.3,	16.8,	12.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:07,	1,	18.4,	13.4,	14.4,	Cool,	46,	1,	17,	14.6,	12.8,	Cool,	1,	18,	17.7,	13.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:08,	1,	18.3,	13.5,	14.4,	Cool,	45.9,	1,	17.2,	14.8,	13,	Cool,	1,	18.3,	17.6,	13.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:09,	Check Alarm: Zone 3  Alarm 26 Set: (Refrigerant Capacity Check)
7/25/2019 16:09,	1,	18.3,	13.6,	14.4,	Cool,	45.2,	1,	17.3,	14.9,	13,	Cool,	1,	18.5,	17.7,	13.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:10,	1,	18.4,	13.7,	14.6,	Cool,	44.2,	1,	17.4,	14.9,	12.9,	Cool,	1,	18.7,	17.9,	13.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:11,	1,	18.3,	13.8,	14.6,	Cool,	46.3,	1,	17.5,	14.8,	12.8,	Cool,	1,	18.9,	17.8,	12.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:12,	1,	18.3,	13.8,	14.9,	Cool,	47.7,	1,	17.5,	14.8,	12.8,	Cool,	1,	18.9,	17.6,	12.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:13,	1,	18.2,	13.5,	14.4,	Cool,	46.3,	1,	17.5,	14.8,	13,	Cool,	1,	18.8,	17.4,	12.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:14,	1,	18.1,	13.3,	14.1,	Cool,	43.3,	1,	17.4,	14.8,	12.9,	Cool,	1,	18.8,	17.3,	12.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:15,	1,	17.9,	13.1,	13.8,	Cool,	43.3,	1,	17.5,	14.6,	12.8,	Cool,	1,	18.5,	16.7,	12.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:16,	1,	17.7,	12.6,	13.3,	Cool,	42.4,	1,	17.4,	14.7,	12.8,	Cool,	1,	18.3,	16.5,	11.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:17,	1,	17.4,	12.3,	13,	Cool,	41.5,	1,	17.2,	14.2,	12.4,	Cool,	1,	18.1,	16.3,	11.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:18,	1,	17.2,	12.1,	12.8,	Cool,	42,	1,	17,	13.8,	12,	Cool,	1,	17.9,	16,	11.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:19,	1,	17,	11.8,	12.5,	Cool,	40.8,	1,	16.8,	13.4,	11.6,	Cool,	1,	17.6,	15.3,	10.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:20,	1,	16.8,	11.4,	12.2,	Cool,	40.4,	1,	16.6,	13.1,	11.2,	Cool,	1,	17.4,	15.5,	10.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:21,	1,	16.5,	10.8,	11.6,	Cool,	40.2,	1,	16.4,	12.5,	10.6,	Cool,	1,	17,	14.3,	9.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:22,	1,	16.1,	10.5,	11.2,	Cool,	40.7,	1,	16.1,	12.2,	10,	Cool,	1,	16.7,	14.3,	9.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:23,	1,	15.8,	10.2,	10.9,	Cool,	39.8,	1,	15.7,	12,	9.8,	Cool,	1,	16.5,	13.7,	8.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:24,	1,	15.7,	10.2,	10.9,	Cool,	38.8,	1,	15.4,	11.5,	9.3,	Cool,	1,	16.2,	14.2,	8.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:25,	1,	15.5,	10.1,	10.8,	Cool,	38,	1,	15.2,	11.5,	9.2,	Cool,	1,	16,	14,	8.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:26,	1,	15.4,	10.1,	10.9,	Cool,	37.2,	1,	15,	11.3,	9.1,	Cool,	1,	15.8,	13.5,	8.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:27,	1,	15.2,	9.9,	10.6,	Cool,	37.3,	1,	14.9,	11.2,	8.9,	Cool,	1,	15.7,	14,	8.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:28,	1,	15.2,	10,	10.7,	Cool,	37.1,	1,	14.8,	11.6,	9.3,	Cool,	1,	15.7,	14.2,	8.9,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:29,	1,	15.1,	10.2,	10.8,	Cool,	37.9,	1,	14.8,	11.6,	9.5,	Cool,	1,	15.9,	14.4,	9.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:30,	1,	15.1,	10.6,	11.2,	Cool,	38.5,	1,	14.8,	11.9,	9.9,	Cool,	1,	16.1,	14.9,	9.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:31,	1,	15.2,	10.8,	11.4,	Cool,	38.1,	1,	15,	12,	10,	Cool,	1,	16.2,	14.7,	9.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:32,	1,	15.2,	11.1,	11.6,	Cool,	39.5,	1,	15.3,	12.4,	10.5,	Cool,	1,	16.3,	14.8,	10.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:33,	1,	15.4,	11.3,	12,	Cool,	38.4,	1,	15.4,	12.6,	10.7,	Cool,	1,	16.3,	15,	10.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:34,	1,	15.4,	11.7,	12.6,	Cool,	38.5,	1,	15.5,	12.8,	10.9,	Cool,	1,	16.3,	14.6,	10.2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:35,	1,	15.3,	11.8,	12.7,	Cool,	42,	1,	15.8,	13.2,	11.4,	Cool,	1,	16.4,	15.1,	10.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:36,	1,	15.4,	12.1,	13.1,	Cool,	43.2,	1,	16,	13.4,	11.6,	Cool,	1,	16.6,	15.9,	11.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:37,	1,	17,	13,	14.3,	Cool,	40.6,	1,	16.4,	13.9,	12.3,	Cool,	1,	16.7,	15.8,	11.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:38,	1,	18.8,	14.3,	16.3,	Cool,	39.4,	1,	17.3,	14.5,	12.7,	Cool,	1,	17,	15.6,	11.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:39,	1,	19.7,	14.8,	17.1,	Cool,	38.7,	1,	18,	14.4,	12.2,	Cool,	1,	17.3,	15.6,	11,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:40,	1,	20,	14.8,	17.2,	Cool,	40.1,	1,	18.4,	15.1,	12.8,	Cool,	1,	17.7,	15.9,	11,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 16:40,	Power Switch On / Off: OFF
,	Power up
,	1,	-----,	-----,	-----,	,	-----,	1,	-----,	-----,	-----,	,	1,	-----,	-----,	-----,	,	Standby
,	Zone-1 Op Mode:  Cool
,	Zone-2 Op Mode:  Cool
,	Zone-3 Op Mode:  Cool
,	1,	22.3,	25.8,	22.2,	Cool,	26.4,	1,	21.3,	21.1,	21.4,	Cool,	1,	21.3,	21.2,	20.2,	Cool,"Start, Diesel, Cycle-Sentry"
7/25/2019 20:04,	Clock Set
7/25/2019 20:04,	1,	22.4,	25.9,	22.2,	Cool,	26.3,	1,	21.4,	21.1,	21.5,	Cool,	1,	21.3,	21.2,	20.2,	Cool,"Start, Diesel, Cycle-Sentry"
7/25/2019 20:05,	1,	22.3,	24.6,	22.2,	Cool,	25.4,	1,	21.4,	21.2,	21.6,	Cool,	1,	21.4,	21.2,	20.2,	Cool,"Start, Diesel, Cycle-Sentry"
7/25/2019 20:06,	1,	22,	21.2,	21,	Cool,	26.1,	1,	21.5,	20.4,	20.7,	Cool,	1,	21.3,	20.3,	19.4,	Cool,"Diesel, Cycle-Sentry"
7/25/2019 20:07,	1,	21.5,	18.8,	19.7,	Cool,	27.9,	1,	21.2,	19.2,	18.8,	Cool,	1,	20.9,	19.2,	17.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:08,	1,	21,	16.3,	17.8,	Cool,	30.3,	1,	20.8,	17.5,	16.4,	Cool,	1,	20.2,	17.2,	15,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:09,	1,	20.6,	14.2,	15.6,	Cool,	32.1,	1,	20.2,	16,	14.3,	Cool,	1,	19.4,	16.2,	13.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:10,	1,	20.1,	13,	15.1,	Cool,	32.8,	1,	19.6,	14.7,	12.5,	Cool,	1,	18.6,	14.8,	11.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:11,	1,	19.7,	12,	14.8,	Cool,	32.8,	1,	19,	13.5,	11,	Cool,	1,	17.9,	14,	9.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:12,	1,	19.3,	11.3,	14.4,	Cool,	32.8,	1,	18.5,	12.5,	9.8,	Cool,	1,	17.2,	13.1,	8.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:13,	1,	18.9,	10.7,	13.9,	Cool,	32.7,	1,	18,	11.8,	8.8,	Cool,	1,	16.7,	12.9,	7.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:14,	1,	18.6,	10,	13.4,	Cool,	32,	1,	17.5,	11.1,	8.1,	Cool,	1,	16.2,	11.7,	6.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:15,	1,	18.2,	9.6,	13,	Cool,	33.1,	1,	17.1,	10.4,	7.3,	Cool,	1,	15.6,	11.8,	6.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:16,	1,	17.9,	9.1,	12.6,	Cool,	33.7,	1,	16.7,	9.9,	6.7,	Cool,	1,	15.1,	10.6,	5.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:17,	1,	17.5,	8.6,	12.2,	Cool,	34.3,	1,	16.3,	9.3,	6,	Cool,	1,	14.7,	10.7,	5.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:18,	1,	17.2,	8.3,	11.8,	Cool,	34,	1,	15.9,	8.8,	5.5,	Cool,	1,	14.2,	9.7,	4.4,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:19,	1,	16.8,	7.9,	11.4,	Cool,	32.7,	1,	15.6,	8.4,	5,	Cool,	1,	13.8,	9.9,	4.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:20,	1,	16.5,	7.6,	11.2,	Cool,	32.2,	1,	15.3,	8,	4.6,	Cool,	1,	13.4,	8.7,	3.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:21,	1,	16.2,	7.2,	10.6,	Cool,	32.7,	1,	14.9,	7.5,	4,	Cool,	1,	12.9,	9,	3.3,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:22,	1,	15.8,	6.9,	10.4,	Cool,	32.9,	1,	14.5,	7.2,	3.7,	Cool,	1,	12.6,	7.9,	2.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:23,	1,	15.5,	6.6,	10,	Cool,	33.4,	1,	14.2,	6.8,	3.2,	Cool,	1,	12.2,	8.2,	2.5,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:24,	1,	15.2,	6.3,	9.8,	Cool,	31.2,	1,	13.9,	6.4,	2.9,	Cool,	1,	11.8,	7.3,	2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:25,	1,	14.9,	5.9,	9.3,	Cool,	31.2,	1,	13.5,	6,	2.6,	Cool,	1,	11.5,	7.8,	1.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:26,	1,	14.6,	5.9,	9.3,	Cool,	31.4,	1,	13.2,	5.9,	2.6,	Cool,	1,	11.3,	7.3,	1.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:27,	1,	14.4,	5.8,	9,	Cool,	31.2,	1,	13,	6,	2.6,	Cool,	1,	11.1,	7.6,	1.6,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:28,	1,	14.2,	5.8,	9,	Cool,	30.9,	1,	12.8,	5.9,	2.6,	Cool,	1,	11,	7.6,	1.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:29,	1,	13.9,	5.7,	8.6,	Cool,	32.4,	1,	12.6,	6,	2.7,	Cool,	1,	10.9,	7.3,	1.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:30,	1,	13.7,	5.8,	8.8,	Cool,	32.7,	1,	12.4,	5.8,	2.7,	Cool,	1,	10.8,	8,	2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:31,	1,	13.5,	5.6,	8.5,	Cool,	31.5,	1,	12.2,	5.7,	2.7,	Cool,	1,	10.6,	6.8,	1.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:32,	1,	13.2,	5.4,	8.2,	Cool,	30.5,	1,	12,	5.4,	2.5,	Cool,	1,	10.5,	7.5,	1.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:33,	1,	13.1,	5.4,	8.2,	Cool,	32.1,	1,	11.9,	5.6,	2.5,	Cool,	1,	10.4,	6.9,	1.7,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:34,	1,	12.9,	5.3,	8,	Cool,	31.7,	1,	11.7,	5.7,	2.7,	Cool,	1,	10.4,	7.2,	1.8,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:35,	1,	12.7,	5.3,	7.9,	Cool,	31.8,	1,	11.6,	5.5,	2.7,	Cool,	1,	10.3,	7.5,	2.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:36,	1,	12.5,	5.3,	7.8,	Cool,	31.1,	1,	11.5,	5.6,	2.8,	Cool,	1,	10.3,	6.9,	2,	Cool,"Diesel, Cycle-Sentry, High Speed"
7/25/2019 20:37,	1,	12.4,	5.3,	7.7,	Cool,	30.9,	1,	11.3,	5.2,	2.8,	Cool,	1,	10.2,	7.5,	2.1,	Cool,"Diesel, Cycle-Sentry, High Speed"
